Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-26 15:36:00,72.8,249.1464,1253,-3.900000000000002,6.4,5.699999999999999,1098.4,1661
2024-03-26 15:39:00,71.0,241.0301,1253,-3.799999999999997,6.6,5.600000000000001,1063.306,200
2024-03-26 15:45:00,70.9,241.8909,1253,-3.799999999999997,6.6,5.600000000000001,1056.866,200
2024-03-26 15:48:00,70.4,244.7193,1253,-3.799999999999997,6.6,5.600000000000001,1050.266,284
2024-03-26 15:51:00,70.0,239.4314,1253,-3.799999999999997,6.6,5.5,1022.775,427
2024-03-26 15:54:00,69.6,241.276,1253,-3.8000000000000007,6.6,5.5,1034.769,200
2024-03-26 15:57:00,70.4,242.8747,1253,-3.8000000000000007,6.699999999999999,5.5,1038.812,200
2024-03-26 16:00:00,69.6,241.276,1253,-3.8000000000000007,6.699999999999999,5.4999999999999964,1025.861,200
2024-03-26 16:06:00,69.9,242.2598,1253,-3.6999999999999993,6.699999999999999,5.399999999999999,1031.602,200
2024-03-26 16:09:00,70.0,241.7679,1253,-3.8000000000000007,6.699999999999999,5.5,1037.271,200
2024-03-26 16:30:00,69.1,235.3732,1254,-3.6999999999999993,6.799999999999999,5.400000000000002,1010.765,425
2024-03-26 16:33:00,69.6,235.6192,1254,-3.799999999999997,6.799999999999999,5.5,1025.871,425
2024-03-26 16:48:00,66.0,225.6583,1254,-3.599999999999998,6.8,5.199999999999999,936.4195,250
2024-03-26 16:51:00,65.9,226.3961,1254,-3.6000000000000014,6.699999999999999,5.300000000000001,939.6114,250
2024-03-26 16:54:00,64.3,225.0434,1254,-3.6000000000000014,6.699999999999999,5.200000000000003,906.989,531
2024-03-26 17:00:00,64.7,227.011,1254,-3.6000000000000014,6.699999999999999,5.200000000000003,920.1695,250
2024-03-26 17:03:00,64.9,224.4285,1254,-3.5,6.6,5.200000000000003,914.3928,496
2024-03-26 17:06:00,64.3,222.5839,1254,-3.5,6.8,5.200000000000003,908.6072,250
2024-03-26 17:12:00,64.7,227.5029,1254,-3.6000000000000014,6.699999999999999,5.200000000000003,911.2968,250
2024-03-26 17:15:00,64.9,225.1664,1254,-3.599999999999998,6.699999999999999,5.199999999999999,910.1266,531
2024-03-26 17:21:00,64.5,241.522,1254,-3.6000000000000014,6.3999999999999995,5.300000000000001,913.5162,198
2024-03-26 17:24:00,71.4,244.1044,1255,-3.8999999999999986,6.699999999999999,5.699999999999999,1074.555,1653
2024-03-26 17:30:00,71.4,246.195,1255,-3.8999999999999986,6.699999999999999,5.699999999999999,1070.152,1653
2024-03-26 17:33:00,72.8,250.4991,1255,-4.0,6.6,5.799999999999997,1096.519,1659
2024-03-26 17:36:00,72.4,249.1464,1255,-3.900000000000002,6.6,5.800000000000001,1077.125,1659
2024-03-26 17:42:00,72.4,249.5153,1255,-3.900000000000002,6.6,5.699999999999999,1081.721,1659
2024-03-26 17:45:00,72.2,246.441,1255,-3.900000000000002,6.799999999999999,5.800000000000001,1084.911,317
2024-03-26 17:48:00,71.3,248.6545,1255,-3.900000000000002,6.8999999999999995,5.699999999999999,1046.143,317
2024-03-26 17:51:00,72.6,246.0721,1255,-4.0,6.6,5.799999999999997,1093.546,1659
2024-03-26 17:57:00,72.3,243.4896,1255,-3.8999999999999986,6.8999999999999995,5.799999999999997,1088.637,317
2024-03-26 18:00:00,71.6,245.3342,1255,-4.0,6.699999999999999,5.800000000000001,1074.854,1659
2024-03-26 18:03:00,70.6,240.2922,1255,-3.8000000000000007,6.999999999999999,5.600000000000001,1054.576,424
2024-03-26 18:06:00,65.5,216.6811,1255,-3.700000000000003,6.8999999999999995,5.400000000000002,932.4302,446
2024-03-26 18:12:00,64.7,223.4447,1255,-3.700000000000003,7.1,5.400000000000002,907.8613,446
2024-03-26 18:15:00,64.1,222.5839,1255,-3.599999999999998,6.799999999999999,5.300000000000001,908.1239,531
2024-03-26 18:18:00,64.1,226.888,1255,-3.6000000000000014,6.799999999999999,5.300000000000001,894.8769,250
2024-03-26 18:21:00,63.9,227.011,1255,-3.599999999999998,6.6,5.299999999999997,901.1279,531
2024-03-26 18:24:00,64.1,230.5773,1256,-3.6999999999999993,6.699999999999999,5.299999999999997,903.6938,426
2024-03-26 18:27:00,67.5,239.6774,1256,-3.8000000000000007,6.6,5.5,979.916,427
2024-03-26 18:33:00,67.9,240.4152,1256,-3.900000000000002,6.699999999999999,5.600000000000001,1001.036,427
2024-03-26 18:36:00,67.3,236.2341,1256,-3.8000000000000007,6.699999999999999,5.600000000000001,974.9623,427
2024-03-26 18:42:00,67.1,233.0368,1256,-3.900000000000002,6.8999999999999995,5.600000000000001,967.3079,449
2024-03-26 18:45:00,63.9,236.2341,1256,-3.6000000000000014,6.799999999999999,5.300000000000001,898.4357,198
2024-03-26 18:51:00,67.1,245.9491,1256,-3.900000000000002,6.3999999999999995,5.600000000000001,979.7119,1660
2024-03-26 18:54:00,69.1,237.8328,1256,-3.900000000000002,6.799999999999999,5.700000000000003,1023.543,427
2024-03-26 18:57:00,66.7,224.9204,1256,-3.8000000000000007,6.8999999999999995,5.5,951.616,445
2024-03-26 19:03:00,65.3,220.9852,1256,-3.700000000000003,7.199999999999999,5.400000000000002,926.2941,446
2024-03-26 19:06:00,61.5,261.5668,1256,-3.5,7.1,5.100000000000001,860.8901,1647
2024-03-26 19:09:00,73.4,302.6403,1256,-4.200000000000003,5.800000000000001,6.300000000000001,1197.334,1535
2024-03-27 00:21:00,41.5,206.8432,1256,-1.5,2.0999999999999996,2.5,637.5567,117
2024-03-27 00:24:00,55.7,266.3629,1256,-3.8000000000000007,4.799999999999999,5.0,879.9706,790
2024-03-27 00:27:00,56.5,299.566,1256,-3.8000000000000007,4.4,5.199999999999999,899.576,1098
2024-03-27 00:30:00,51.2,223.1988,1256,-3.099999999999998,5.0,4.399999999999999,685.8435,648
2024-03-27 00:33:00,43.6,196.6363,1257,-2.799999999999997,4.3999999999999995,4.0,602.6752,1027
2024-03-27 00:36:00,45.4,226.2731,1257,-3.0,4.699999999999999,4.300000000000001,622.6637,696
2024-03-27 00:39:00,49.3,233.7746,1257,-3.3999999999999986,4.9,4.800000000000001,659.3734,653
2024-03-27 00:42:00,51.6,236.849,1257,-3.6000000000000014,5.1,5.100000000000001,691.8469,582
2024-03-27 00:45:00,51.9,238.2017,1257,-3.6999999999999993,5.1,5.199999999999999,694.7178,582
2024-03-27 00:48:00,52.0,233.2827,1257,-3.6999999999999993,5.300000000000001,5.199999999999999,696.0894,582
2024-03-27 00:51:00,52.0,231.3151,1257,-3.6999999999999993,5.200000000000001,5.099999999999998,695.3293,582
2024-03-27 00:54:00,51.6,222.7069,1257,-3.599999999999998,5.4,5.099999999999998,684.9687,571
2024-03-27 00:57:00,51.6,230.5773,1257,-3.6999999999999993,5.299999999999999,5.099999999999998,691.2384,580
2024-03-27 01:00:00,51.9,232.4219,1257,-3.599999999999998,5.199999999999999,5.099999999999998,691.8063,582
2024-03-27 01:03:00,51.6,237.9557,1257,-3.6999999999999993,5.199999999999999,5.099999999999998,695.3994,582
2024-03-27 01:06:00,52.6,236.3571,1257,-3.6999999999999993,5.199999999999999,5.099999999999998,702.2924,582
2024-03-27 01:09:00,52.0,220.9852,1257,-3.599999999999998,5.299999999999999,5.0,695.6309,571
2024-03-27 01:12:00,51.5,223.3218,1257,-3.599999999999998,5.499999999999999,5.0,688.1252,571
2024-03-27 01:15:00,51.9,227.011,1257,-3.5,5.299999999999999,4.900000000000002,691.8145,574
2024-03-27 01:18:00,52.0,223.9366,1257,-3.5,5.199999999999999,5.0,691.864,574
2024-03-27 01:21:00,51.3,219.7555,1257,-3.400000000000002,5.3,4.900000000000002,685.2397,971
2024-03-27 01:24:00,51.6,234.5125,1257,-3.400000000000002,5.3,4.900000000000002,694.6447,654
2024-03-27 01:27:00,52.3,238.0787,1257,-3.599999999999998,5.1,5.099999999999998,696.6129,582
2024-03-27 01:30:00,52.6,246.8099,1257,-3.6000000000000014,5.0,5.0,701.8781,549
2024-03-27 01:33:00,52.4,232.4219,1258,-3.6999999999999993,5.1,5.099999999999998,699.2057,578
2024-03-27 01:36:00,52.3,229.2245,1258,-3.599999999999998,5.299999999999999,5.099999999999998,697.0392,594
2024-03-27 01:39:00,52.3,226.3961,1258,-3.599999999999998,5.299999999999999,5.099999999999998,696.188,594
2024-03-27 01:42:00,50.9,196.1444,1258,-3.5,5.6,4.800000000000001,672.5483,474
2024-03-27 01:45:00,49.7,211.0243,1258,-3.3000000000000007,5.6000000000000005,4.600000000000001,656.1767,855
2024-03-27 01:48:00,49.5,216.5582,1258,-3.3999999999999986,5.299999999999999,4.699999999999999,659.4294,971
2024-03-27 01:51:00,49.7,223.9366,1258,-3.3000000000000007,5.299999999999999,4.700000000000003,662.0084,971
2024-03-27 01:54:00,49.9,228.1178,1258,-3.400000000000002,5.1,4.800000000000001,664.335,574
2024-03-27 01:57:00,50.7,230.0854,1258,-3.400000000000002,5.1,4.900000000000002,673.8914,574
2024-03-27 02:00:00,50.5,221.3542,1258,-3.400000000000002,5.1,4.800000000000001,672.3224,971
2024-03-27 02:03:00,50.1,217.05,1258,-3.400000000000002,5.199999999999999,4.800000000000001,665.6671,971
2024-03-27 02:06:00,49.7,207.704,1258,-3.3000000000000007,5.3,4.700000000000003,656.5936,478
2024-03-27 02:09:00,49.5,210.7784,1258,-3.400000000000002,5.3999999999999995,4.700000000000003,655.3878,478
2024-03-27 02:12:00,49.5,215.0825,1258,-3.3000000000000007,5.3999999999999995,4.600000000000001,654.933,971
2024-03-27 02:15:00,49.9,218.8947,1258,-3.3000000000000007,5.199999999999999,4.700000000000003,663.617,971
2024-03-27 02:18:00,49.9,216.6811,1258,-3.3000000000000007,5.199999999999999,4.700000000000003,660.0771,971
2024-03-27 02:21:00,50.5,225.7813,1258,-3.3000000000000007,5.1,4.800000000000001,670.4044,972
2024-03-27 02:24:00,50.3,221.2312,1258,-3.5,5.300000000000001,4.800000000000001,668.5383,571
2024-03-27 02:27:00,52.5,239.6774,1258,-3.599999999999998,5.1000000000000005,5.099999999999998,703.701,582
2024-03-27 02:30:00,52.8,238.0787,1258,-3.6999999999999993,5.200000000000001,5.099999999999998,709.1281,582
2024-03-27 02:33:00,52.5,227.5029,1259,-3.599999999999998,5.4,5.099999999999998,703.0858,594
2024-03-27 02:36:00,52.8,225.9042,1259,-3.599999999999998,5.300000000000001,5.099999999999998,700.5379,594
2024-03-27 02:39:00,51.9,214.0987,1259,-3.5,5.499999999999999,4.899999999999999,689.4525,476
2024-03-27 02:42:00,51.1,214.5906,1259,-3.5,5.499999999999999,4.899999999999999,680.5125,476
2024-03-27 02:45:00,51.5,227.3799,1259,-3.5,5.500000000000001,4.899999999999999,689.6029,569
2024-03-27 02:48:00,51.5,221.4771,1259,-3.5,5.299999999999999,4.899999999999999,686.8406,571
2024-03-27 02:51:00,51.3,217.6649,1259,-3.5,5.3999999999999995,4.800000000000001,679.8339,571
2024-03-27 02:54:00,51.4,224.6745,1259,-3.6000000000000014,5.3999999999999995,5.0,687.6923,571
2024-03-27 02:57:00,51.6,225.6583,1259,-3.6000000000000014,5.299999999999999,5.0,692.0585,594
2024-03-27 03:00:00,51.6,225.1664,1259,-3.6000000000000014,5.3999999999999995,5.0,686.7386,594
2024-03-27 03:03:00,51.5,218.2798,1259,-3.5,5.3999999999999995,4.900000000000002,683.7045,571
2024-03-27 03:06:00,50.7,217.173,1259,-3.400000000000002,5.499999999999999,4.800000000000001,679.9565,575
2024-03-27 03:09:00,50.7,217.173,1259,-3.5,5.3999999999999995,4.899999999999999,672.249,571
2024-03-27 03:12:00,51.3,227.011,1259,-3.5,5.299999999999999,5.0,680.9036,574
2024-03-27 03:15:00,50.9,220.6163,1259,-3.5,5.3999999999999995,4.899999999999999,676.681,571
2024-03-27 03:18:00,50.7,215.6973,1259,-3.3999999999999986,5.3999999999999995,4.799999999999997,674.8682,478
2024-03-27 03:21:00,49.3,191.1024,1259,-3.3999999999999986,5.699999999999999,4.899999999999999,654.7441,959
2024-03-27 03:24:00,46.7,194.2998,1259,-3.1000000000000014,5.499999999999999,4.5,615.8158,940
2024-03-27 03:27:00,46.6,194.5457,1259,-3.0,5.299999999999999,4.399999999999999,605.1556,934
2024-03-27 03:30:00,46.7,194.2998,1259,-3.1000000000000014,5.299999999999999,4.399999999999999,607.3537,940
2024-03-27 03:33:00,46.5,198.8498,1260,-3.1000000000000014,5.4,4.400000000000002,614.5621,940
2024-03-27 03:36:00,46.7,195.5295,1260,-3.1000000000000014,5.3999999999999995,4.400000000000002,610.287,940
2024-03-27 03:39:00,46.4,199.0958,1260,-3.099999999999998,5.299999999999999,4.399999999999999,603.9089,942
2024-03-27 03:42:00,46.4,199.4647,1260,-3.099999999999998,5.299999999999999,4.300000000000001,601.7941,942
2024-03-27 03:45:00,46.0,195.5295,1260,-3.1000000000000014,5.3999999999999995,4.300000000000001,596.3432,940
2024-03-27 03:48:00,46.2,196.2674,1260,-3.1000000000000014,5.3,4.400000000000002,599.38,940
2024-03-27 03:51:00,46.2,207.827,1260,-3.099999999999998,5.1,4.399999999999999,596.6152,942
2024-03-27 03:54:00,46.1,201.9242,1260,-3.1999999999999993,5.199999999999999,4.399999999999999,596.7481,942
2024-03-27 03:57:00,46.2,202.4161,1260,-3.099999999999998,5.199999999999999,4.399999999999999,595.5424,942
2024-03-27 04:00:00,46.0,198.6039,1260,-3.0,5.199999999999999,4.299999999999997,591.9308,934
2024-03-27 04:03:00,46.1,202.2931,1260,-3.1999999999999993,5.199999999999999,4.399999999999999,596.0229,942
2024-03-27 04:06:00,46.0,200.3255,1260,-3.1999999999999993,5.199999999999999,4.300000000000001,596.2672,942
2024-03-27 04:09:00,46.0,204.9986,1260,-3.1000000000000014,5.1,4.399999999999999,594.7351,942
2024-03-27 04:12:00,45.6,199.9566,1260,-3.0,5.2,4.300000000000001,581.5876,934
2024-03-27 04:15:00,45.0,199.9566,1260,-3.0,5.2,4.199999999999999,581.3798,934
2024-03-27 04:18:00,44.8,197.0052,1260,-3.1000000000000014,5.2,4.200000000000003,586.5347,934
2024-03-27 04:21:00,43.5,204.8756,1260,-2.900000000000002,4.700000000000001,4.0,542.3576,1021
2024-03-27 04:24:00,43.8,207.0891,1260,-2.900000000000002,4.700000000000001,4.100000000000001,561.6359,1021
2024-03-27 04:27:00,44.4,209.5486,1260,-2.900000000000002,4.800000000000001,4.200000000000003,571.8137,1021
2024-03-27 04:30:00,44.6,204.9986,1260,-2.900000000000002,4.9,4.100000000000001,556.1892,1021
2024-03-27 04:33:00,44.4,202.785,1261,-2.8999999999999986,5.0,4.199999999999999,571.0665,1021
2024-03-27 04:36:00,43.1,198.4809,1261,-2.8999999999999986,5.0,4.0,557.0662,934
2024-03-27 04:39:00,44.8,199.7106,1261,-3.0,5.0,4.199999999999999,562.7292,1021
2024-03-27 04:42:00,44.8,203.031,1261,-2.8999999999999986,5.0,4.199999999999999,575.5123,1021
2024-03-27 04:45:00,43.8,201.8012,1261,-2.8999999999999986,5.0,4.099999999999998,568.4621,1021
2024-03-27 04:48:00,41.5,191.4714,1261,-2.900000000000002,5.1000000000000005,4.199999999999999,562.5652,928
2024-03-27 04:51:00,44.6,200.0796,1261,-2.900000000000002,5.0,4.199999999999999,548.1321,1021
2024-03-27 04:54:00,44.2,204.8756,1261,-2.900000000000002,5.0,4.100000000000001,565.206,1021
2024-03-27 04:57:00,45.0,209.3027,1261,-3.0,4.9,4.199999999999999,561.9024,1021
2024-03-27 05:00:00,45.0,204.2607,1261,-3.0,4.9,4.199999999999999,566.9802,1021
2024-03-27 05:03:00,44.6,202.4161,1261,-2.900000000000002,5.0,4.199999999999999,565.7325,1021
2024-03-27 05:06:00,44.8,202.908,1261,-3.0,5.0,4.199999999999999,564.024,1021
2024-03-27 05:09:00,45.0,209.1797,1261,-3.0,5.0,4.299999999999997,568.8129,1021
2024-03-27 05:12:00,45.2,215.8203,1261,-3.0,4.9,4.199999999999999,571.7158,1021
2024-03-27 05:15:00,45.4,213.6068,1261,-3.099999999999998,4.9,4.299999999999997,572.2709,969
2024-03-27 05:18:00,45.4,223.1988,1261,-3.099999999999998,4.9,4.399999999999999,577.6808,1031
2024-03-27 05:21:00,46.7,232.4219,1261,-3.1999999999999993,4.700000000000001,4.5,592.55,982
2024-03-27 05:24:00,48.1,239.8003,1261,-3.299999999999997,4.800000000000001,4.699999999999999,615.1763,684
2024-03-27 05:27:00,48.6,239.9233,1261,-3.3999999999999986,4.800000000000001,4.699999999999999,619.5181,709
2024-03-27 05:30:00,49.1,241.522,1261,-3.3999999999999986,4.800000000000001,4.799999999999997,628.4373,709
2024-03-27 05:33:00,49.9,250.7451,1262,-3.5,4.800000000000001,4.899999999999999,639.6361,703
2024-03-27 05:36:00,50.9,261.1979,1262,-3.599999999999998,4.800000000000001,5.099999999999998,659.6479,730
2024-03-27 05:39:00,51.4,262.4277,1262,-3.6000000000000014,4.700000000000001,5.100000000000001,664.4512,730
2024-03-27 05:42:00,51.5,264.8871,1262,-3.6000000000000014,4.800000000000001,5.100000000000001,663.7422,730
2024-03-27 05:45:00,51.3,264.0263,1262,-3.6000000000000014,4.699999999999999,5.100000000000001,660.112,730
2024-03-27 05:48:00,51.1,263.9034,1262,-3.6000000000000014,4.699999999999999,5.100000000000001,657.3613,730
2024-03-27 05:51:00,51.1,263.1655,1262,-3.599999999999998,4.699999999999999,5.0,658.9985,730
2024-03-27 05:54:00,51.1,262.7966,1262,-3.599999999999998,4.699999999999999,5.0,658.1163,730
2024-03-27 05:57:00,51.0,263.9034,1262,-3.599999999999998,4.699999999999999,5.0,658.5694,730
2024-03-27 06:00:00,51.3,266.3629,1262,-3.599999999999998,4.6,5.0,658.5634,730
2024-03-27 06:03:00,51.9,268.6994,1262,-3.599999999999998,4.700000000000001,5.099999999999998,675.8517,730
2024-03-27 06:06:00,53.0,271.0359,1262,-3.6999999999999993,4.800000000000001,5.300000000000001,685.2377,730
2024-03-27 06:09:00,53.8,287.2685,1262,-3.8000000000000007,4.800000000000001,5.300000000000001,707.1046,1746
2024-03-27 06:12:00,56.1,247.7937,1262,-3.8999999999999986,4.800000000000001,5.5,721.8231,1734
2024-03-27 06:15:00,55.6,260.706,1262,-4.0,5.1000000000000005,5.5,730.9639,1740
2024-03-27 06:18:00,55.2,243.6125,1262,-3.8000000000000007,5.3999999999999995,5.300000000000001,724.4683,1731
2024-03-27 06:21:00,54.6,251.6059,1262,-3.8000000000000007,5.3,5.399999999999999,713.3688,1731
2024-03-27 06:24:00,52.4,238.5706,1262,-3.6999999999999993,5.5,5.100000000000001,687.7267,600
2024-03-27 06:27:00,53.0,242.7518,1262,-3.6999999999999993,5.3,5.300000000000001,698.1019,582
2024-03-27 06:30:00,53.0,243.6125,1262,-3.8000000000000007,5.2,5.300000000000001,691.5359,1731
2024-03-27 06:33:00,52.0,240.9071,1263,-3.6000000000000014,5.3,5.100000000000001,678.899,582
2024-03-27 06:36:00,51.6,241.7679,1263,-3.6000000000000014,5.2,5.100000000000001,672.1196,582
2024-03-27 06:39:00,51.8,247.0558,1263,-3.6000000000000014,5.1000000000000005,5.100000000000001,676.1532,558
2024-03-27 06:42:00,51.1,228.8556,1263,-3.6000000000000014,5.2,5.0,661.5276,584
2024-03-27 06:45:00,50.1,226.2731,1263,-3.400000000000002,5.3,4.800000000000001,645.9927,574
2024-03-27 06:48:00,49.5,222.5839,1263,-3.5,5.3,4.899999999999999,642.4311,571
2024-03-27 06:51:00,47.7,200.9404,1263,-3.299999999999997,5.5,4.599999999999998,614.4032,851
2024-03-27 06:54:00,46.1,199.9566,1263,-3.1999999999999993,5.4,4.399999999999999,585.4573,940
2024-03-27 06:57:00,45.6,199.2188,1263,-3.099999999999998,5.2,4.399999999999999,584.4001,942
2024-03-27 07:00:00,45.4,196.3903,1263,-3.0,5.3,4.299999999999997,578.1696,934
2024-03-27 07:03:00,43.2,185.9375,1263,-2.8999999999999986,5.1000000000000005,4.100000000000001,522.1072,929
2024-03-27 07:06:00,40.7,191.4714,1263,-2.700000000000003,4.6000000000000005,3.700000000000003,493.5565,1006
2024-03-27 07:09:00,41.2,192.7011,1263,-2.6000000000000014,4.6000000000000005,3.8000000000000007,503.4098,1006
2024-03-27 07:12:00,41.7,197.989,1263,-2.8999999999999986,5.0,3.8999999999999986,551.4966,928
2024-03-27 07:15:00,44.8,201.3093,1263,-2.8999999999999986,5.0,4.199999999999999,565.5176,1021
2024-03-27 07:18:00,44.6,206.1053,1263,-3.0,5.0,4.300000000000001,548.1854,1021
2024-03-27 07:21:00,45.0,214.0987,1263,-3.0,4.9,4.300000000000001,555.5981,1021
2024-03-27 07:24:00,45.6,236.1111,1263,-3.1999999999999993,4.800000000000001,4.5,572.4884,982
2024-03-27 07:27:00,46.4,236.9719,1263,-3.299999999999997,4.700000000000001,4.599999999999998,584.0447,699
2024-03-27 07:30:00,47.1,244.2274,1263,-3.1999999999999993,4.6,4.600000000000001,586.7869,684
2024-03-27 07:33:00,48.1,262.6736,1264,-3.400000000000002,4.499999999999999,4.699999999999999,608.644,742
2024-03-27 07:36:00,49.5,267.1007,1264,-3.5,4.499999999999999,4.900000000000002,624.5291,743
2024-03-27 07:39:00,50.1,265.0101,1264,-3.6000000000000014,4.6,5.0,634.429,730
2024-03-27 07:42:00,48.5,256.2789,1264,-3.3000000000000007,4.6,4.699999999999999,607.6865,760
2024-03-27 07:45:00,49.5,271.6508,1264,-3.3999999999999986,4.3999999999999995,4.800000000000001,623.0214,741
2024-03-27 07:48:00,51.4,280.8738,1264,-3.599999999999998,4.3999999999999995,5.099999999999998,685.2349,1077
2024-03-27 07:51:00,53.8,285.5469,1264,-3.700000000000003,4.699999999999999,5.300000000000001,699.6609,795
2024-03-27 07:54:00,51.6,263.9034,1264,-4.100000000000001,4.700000000000001,5.600000000000001,680.9646,1756
2024-03-27 07:57:00,55.8,253.5735,1264,-3.8000000000000007,4.7,5.300000000000001,726.1139,1734
2024-03-27 08:00:00,49.7,228.8556,1264,-3.6000000000000014,5.1,4.899999999999999,640.4491,584
2024-03-27 08:03:00,51.5,244.2274,1264,-3.6999999999999993,5.300000000000001,5.199999999999999,667.7974,558
2024-03-27 08:06:00,52.0,251.6059,1264,-3.6999999999999993,5.1000000000000005,5.199999999999999,670.8058,558
2024-03-27 08:09:00,52.3,257.5087,1264,-3.8999999999999986,4.9,5.399999999999999,678.413,722
2024-03-27 08:12:00,51.8,256.8938,1264,-3.8000000000000007,4.9,5.300000000000001,669.7695,722
2024-03-27 08:15:00,51.8,262.0587,1264,-3.700000000000003,4.800000000000001,5.200000000000003,679.0155,722
2024-03-27 08:18:00,52.4,263.9034,1264,-3.8000000000000007,4.9,5.300000000000001,685.6236,721
2024-03-27 08:21:00,51.6,254.8032,1264,-3.799999999999997,4.8,5.199999999999999,687.2905,722
2024-03-27 08:24:00,51.8,244.1044,1264,-3.5,5.0,4.900000000000002,656.8117,555
2024-03-27 08:27:00,51.6,240.0463,1264,-3.5,5.2,5.0,706.9514,654
2024-03-27 08:30:00,53.3,233.6516,1264,-3.6000000000000014,5.2,5.0,661.1616,581
2024-03-27 08:33:00,51.3,237.4638,1265,-3.5,5.3,5.100000000000001,666.465,654
2024-03-27 08:36:00,53.6,257.6317,1265,-3.6000000000000014,5.2,5.200000000000003,702.2161,800
2024-03-27 08:39:00,53.8,251.114,1265,-3.700000000000003,5.1,5.200000000000003,695.3282,551
2024-03-27 08:42:00,53.4,250.1302,1265,-3.6000000000000014,5.2,5.100000000000001,693.1556,558
2024-03-27 08:45:00,53.4,251.6059,1265,-3.700000000000003,5.2,5.200000000000003,699.0329,558
2024-03-27 08:48:00,53.4,251.7289,1265,-3.6000000000000014,5.1000000000000005,5.100000000000001,693.0362,551
2024-03-27 08:51:00,51.5,243.9815,1265,-3.5,5.0,4.899999999999999,703.346,709
2024-03-27 08:54:00,51.1,235.9881,1265,-3.5,5.1000000000000005,4.899999999999999,653.0404,654
2024-03-27 08:57:00,50.9,238.8166,1265,-3.3999999999999986,5.1000000000000005,4.800000000000001,696.8742,654
2024-03-27 09:00:00,51.1,236.2341,1265,-3.3999999999999986,5.1000000000000005,4.800000000000001,655.0313,654
2024-03-27 09:03:00,50.9,230.2083,1265,-3.5,5.2,4.900000000000002,654.7427,584
2024-03-27 09:06:00,52.4,251.7289,1265,-3.5,5.1000000000000005,5.0,684.2677,552
2024-03-27 09:09:00,53.3,266.9777,1265,-3.6000000000000014,4.9,5.100000000000001,690.6498,730
2024-03-27 09:12:00,54.0,283.5793,1265,-3.6999999999999993,4.800000000000001,5.300000000000001,702.8297,795
2024-03-27 09:15:00,54.8,291.6956,1265,-3.8000000000000007,4.6000000000000005,5.399999999999999,709.6042,1073
2024-03-27 09:18:00,54.0,261.5668,1265,-3.700000000000003,4.9,5.200000000000003,701.0773,797
2024-03-27 09:21:00,53.3,256.4019,1265,-3.6000000000000014,4.999999999999999,5.100000000000001,687.7516,550
2024-03-27 09:24:00,53.8,273.1265,1265,-3.6999999999999993,5.000000000000001,5.300000000000001,705.9576,797
2024-03-27 09:27:00,54.4,284.932,1265,-3.8000000000000007,4.800000000000001,5.300000000000001,710.1924,1794
2024-03-27 09:30:00,55.2,285.4239,1265,-3.8999999999999986,4.700000000000001,5.399999999999999,719.4761,1751
2024-03-27 09:33:00,54.2,260.829,1266,-3.8000000000000007,5.000000000000001,5.199999999999999,700.6864,722
2024-03-27 09:36:00,54.2,267.1007,1266,-3.700000000000003,4.9,5.300000000000001,708.4364,797
2024-03-27 09:39:00,55.0,285.7928,1266,-3.8999999999999986,4.9,5.399999999999999,721.5583,1746
2024-03-27 09:42:00,56.6,265.748,1266,-3.900000000000002,4.7,5.400000000000002,734.8576,790
2024-03-27 09:45:00,52.6,235.3732,1266,-3.6000000000000014,5.3,5.100000000000001,660.6445,582
2024-03-27 09:48:00,52.4,225.2894,1266,-3.5,5.6000000000000005,5.0,688.7471,569
2024-03-27 09:51:00,54.8,238.6936,1266,-3.6999999999999993,5.5,5.299999999999997,717.2068,600
2024-03-27 09:54:00,54.8,237.9557,1266,-3.6999999999999993,5.5,5.300000000000001,717.0595,600
2024-03-27 09:57:00,52.9,230.4543,1266,-3.5,5.4,4.899999999999999,688.4427,594
2024-03-27 10:00:00,53.8,229.5935,1266,-3.599999999999998,5.6,5.099999999999998,720.0128,594
2024-03-27 10:03:00,54.0,229.8394,1266,-3.6000000000000014,5.6,5.100000000000001,709.7387,594
2024-03-27 10:06:00,54.4,229.4705,1266,-3.599999999999998,5.699999999999999,5.099999999999998,716.3304,569
2024-03-27 10:09:00,56.9,232.4219,1266,-3.6999999999999993,5.800000000000001,5.199999999999999,725.0518,599
2024-03-27 10:12:00,55.9,236.726,1266,-3.8000000000000007,5.699999999999999,5.300000000000001,772.2942,599
2024-03-27 10:15:00,56.3,237.4638,1266,-3.8000000000000007,5.699999999999999,5.400000000000002,781.0267,599
2024-03-27 10:18:00,54.6,235.7422,1266,-3.6999999999999993,5.6,5.399999999999999,745.3248,600
2024-03-27 10:21:00,54.8,234.2665,1266,-3.8000000000000007,5.6,5.199999999999999,702.8204,599
2024-03-27 10:24:00,57.5,233.1597,1266,-3.6999999999999993,5.699999999999999,5.399999999999999,703.485,599
2024-03-27 10:27:00,55.2,231.4381,1266,-3.6999999999999993,5.6,5.300000000000001,706.9169,599
2024-03-27 10:30:00,55.2,225.5353,1266,-3.599999999999998,5.699999999999999,5.099999999999998,728.7247,507
2024-03-27 10:33:00,54.8,225.0434,1267,-3.6999999999999993,5.799999999999999,5.100000000000001,733.4708,484
2024-03-27 10:36:00,55.2,221.4771,1267,-3.6000000000000014,5.800000000000001,5.199999999999999,764.6797,507
2024-03-27 10:39:00,54.8,217.05,1267,-3.700000000000003,5.9,5.200000000000003,719.8276,484
2024-03-27 10:42:00,54.6,215.8203,1267,-3.6000000000000014,5.9,5.100000000000001,726.9341,507
2024-03-27 10:45:00,56.6,214.7135,1267,-3.700000000000003,5.9,5.200000000000003,755.5711,483
2024-03-27 10:48:00,55.0,212.9919,1267,-3.6000000000000014,6.0,5.100000000000001,730.2629,926
2024-03-27 10:51:00,54.8,210.1635,1267,-3.6000000000000014,6.0,5.100000000000001,722.218,477
2024-03-27 10:54:00,56.9,209.9175,1267,-3.6000000000000014,6.0,5.100000000000001,728.7972,924
2024-03-27 10:57:00,54.4,203.6458,1267,-3.6000000000000014,6.2,5.100000000000001,720.036,920
2024-03-27 11:00:00,54.2,203.3999,1267,-3.6000000000000014,6.2,5.0,718.1068,920
2024-03-27 11:03:00,54.2,202.785,1267,-3.599999999999998,6.2,5.099999999999998,718.6389,920
2024-03-27 11:06:00,54.0,204.3837,1267,-3.5,6.2,5.0,721.0848,925
2024-03-27 11:09:00,54.2,203.031,1267,-3.5,6.2,5.0,714.6702,925
2024-03-27 11:12:00,54.2,205.2445,1267,-3.5,6.1000000000000005,5.0,719.5266,925
2024-03-27 11:15:00,54.4,206.5972,1267,-3.599999999999998,6.2,5.099999999999998,705.8129,920
2024-03-27 11:18:00,56.4,205.8594,1267,-3.6999999999999993,6.3999999999999995,5.300000000000001,733.0565,920
2024-03-27 11:21:00,55.6,208.9337,1267,-3.6999999999999993,6.3,5.300000000000001,730.1503,920
2024-03-27 11:24:00,54.4,209.0567,1267,-3.700000000000003,6.3999999999999995,5.100000000000001,754.9439,923
2024-03-27 11:27:00,56.5,210.5324,1267,-3.700000000000003,6.199999999999999,5.200000000000003,759.6573,920
2024-03-27 11:30:00,55.0,208.3189,1267,-3.700000000000003,6.199999999999999,5.200000000000003,719.9008,920
2024-03-27 11:33:00,55.5,208.0729,1268,-3.700000000000003,6.3,5.200000000000003,767.0336,920
2024-03-27 11:36:00,54.8,210.5324,1268,-3.6000000000000014,6.1,5.199999999999999,730.5318,926
2024-03-27 11:39:00,54.8,210.7784,1268,-3.6000000000000014,6.1,5.100000000000001,709.6344,926
2024-03-27 11:42:00,54.2,214.5906,1268,-3.700000000000003,6.2,5.100000000000001,752.1231,527
2024-03-27 11:45:00,56.9,214.5906,1268,-3.8000000000000007,6.1,5.400000000000002,738.1089,527
2024-03-27 11:48:00,56.9,215.0825,1268,-3.700000000000003,6.1,5.300000000000001,757.7326,527
2024-03-27 11:51:00,57.2,219.5096,1268,-3.8000000000000007,6.199999999999999,5.400000000000002,759.8601,527
2024-03-27 11:54:00,56.9,218.2798,1268,-3.900000000000002,6.199999999999999,5.400000000000002,728.7427,526
2024-03-27 11:57:00,54.6,216.9271,1268,-3.8000000000000007,6.1,5.199999999999999,729.4005,527
2024-03-27 12:00:00,56.9,208.5648,1268,-3.599999999999998,6.1,5.199999999999999,752.1539,924
2024-03-27 12:03:00,56.2,205.4904,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,760.8584,920
2024-03-27 12:06:00,54.2,207.704,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,724.6744,920
2024-03-27 12:09:00,54.2,206.2283,1268,-3.6999999999999993,6.199999999999999,5.100000000000001,720.9442,920
2024-03-27 12:12:00,54.4,206.7202,1268,-3.6999999999999993,6.199999999999999,5.199999999999999,726.7686,920
2024-03-27 12:15:00,54.8,207.95,1268,-3.6999999999999993,6.199999999999999,5.100000000000001,757.9798,920
2024-03-27 12:18:00,54.6,206.5972,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,725.8178,920
2024-03-27 12:21:00,54.6,207.704,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,721.5729,920
2024-03-27 12:24:00,54.6,206.4742,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,708.3254,920
2024-03-27 12:27:00,54.2,204.8756,1268,-3.6000000000000014,6.199999999999999,5.100000000000001,723.4825,920
2024-03-27 12:30:00,56.5,209.7946,1268,-3.6000000000000014,6.199999999999999,5.199999999999999,716.6872,924
2024-03-27 12:33:00,55.0,209.3027,1269,-3.6999999999999993,6.1,5.199999999999999,757.0724,920
2024-03-27 12:36:00,56.9,212.2541,1269,-3.8000000000000007,6.199999999999999,5.300000000000001,732.9338,527
2024-03-27 12:39:00,57.1,212.1311,1269,-3.6999999999999993,6.199999999999999,5.299999999999997,709.8855,527
2024-03-27 12:42:00,56.7,208.9337,1269,-3.6999999999999993,6.199999999999999,5.300000000000001,694.9323,920
2024-03-27 12:45:00,54.8,208.4418,1269,-3.6999999999999993,6.4,5.199999999999999,756.3699,923
2024-03-27 12:48:00,54.6,201.8012,1269,-3.6000000000000014,6.4,5.300000000000001,751.6461,921
2024-03-27 12:51:00,55.4,204.3837,1269,-3.6999999999999993,6.4,5.199999999999999,721.2136,920
2024-03-27 12:54:00,56.7,201.8012,1269,-3.8000000000000007,6.5,5.400000000000002,732.9056,345
2024-03-27 12:57:00,56.7,203.5229,1269,-3.8000000000000007,6.5,5.400000000000002,755.2441,345
2024-03-27 13:00:00,56.9,204.0148,1269,-3.599999999999998,6.4,5.199999999999999,735.7809,920
2024-03-27 13:03:00,55.8,202.785,1269,-3.6999999999999993,6.4,5.199999999999999,767.9476,920
2024-03-27 13:06:00,56.9,205.9823,1269,-3.8000000000000007,6.4,5.399999999999999,699.5465,345
2024-03-27 13:09:00,57.1,208.6878,1269,-3.6999999999999993,6.5,5.399999999999999,735.0311,347
2024-03-27 13:12:00,54.8,209.9175,1269,-3.799999999999997,6.4,5.399999999999999,763.1676,923
2024-03-27 13:15:00,57.5,214.7135,1269,-3.799999999999997,6.4,5.399999999999999,767.6845,527
2024-03-27 13:18:00,58.1,211.7622,1269,-3.8999999999999986,6.4,5.5,776.8073,526
2024-03-27 13:21:00,58.1,212.9919,1269,-4.0,6.4,5.5,739.0976,526
2024-03-27 13:24:00,58.1,212.2541,1269,-3.900000000000002,6.4,5.5,750.5241,526
2024-03-27 13:27:00,57.7,211.7622,1269,-3.8000000000000007,6.4,5.400000000000002,783.8954,526
2024-03-27 13:30:00,56.2,206.8432,1269,-3.6999999999999993,6.4,5.199999999999999,763.306,920
2024-03-27 13:33:00,56.2,206.7202,1270,-3.8000000000000007,6.5,5.199999999999999,752.0814,344
2024-03-27 13:36:00,55.8,208.4418,1270,-3.8000000000000007,6.4,5.300000000000001,783.8798,344
2024-03-27 13:39:00,55.8,209.0567,1270,-3.6999999999999993,6.4,5.300000000000001,777.1455,923
2024-03-27 13:42:00,56.2,207.3351,1270,-3.8000000000000007,6.4,5.400000000000002,744.6017,344
2024-03-27 13:45:00,55.6,213.8527,1270,-3.8000000000000007,6.300000000000001,5.300000000000001,750.0919,527
2024-03-27 13:48:00,57.9,216.0663,1270,-3.900000000000002,6.300000000000001,5.5,787.1424,526
2024-03-27 13:51:00,58.5,220.0014,1270,-4.0,6.300000000000001,5.5,788.6626,526
2024-03-27 13:54:00,58.7,222.8299,1270,-4.0,6.300000000000001,5.599999999999998,794.032,526
2024-03-27 13:57:00,59.5,223.3218,1270,-4.099999999999998,6.4,5.599999999999998,806.0292,398
2024-03-27 14:00:00,59.1,223.1988,1270,-4.0,6.300000000000001,5.699999999999999,800.7089,526
2024-03-27 14:03:00,59.3,223.8137,1270,-4.0,6.300000000000001,5.600000000000001,803.1129,398
2024-03-27 14:06:00,59.1,220.8623,1270,-4.0,6.300000000000001,5.599999999999998,800.1756,526
2024-03-27 14:09:00,59.3,223.0758,1270,-4.099999999999998,6.300000000000001,5.699999999999999,802.5803,398
2024-03-27 14:12:00,59.3,223.6907,1270,-4.0,6.300000000000001,5.600000000000001,802.9601,398
2024-03-27 14:15:00,59.1,221.2312,1270,-3.8999999999999986,6.4,5.600000000000001,801.4491,526
2024-03-27 14:18:00,59.3,219.6325,1270,-3.799999999999997,6.300000000000001,5.5,803.3004,527
2024-03-27 14:21:00,59.5,217.6649,1270,-4.0,6.4,5.599999999999998,807.1484,526
2024-03-27 14:24:00,59.3,219.7555,1270,-4.0,6.4,5.599999999999998,814.9786,526
2024-03-27 14:27:00,59.7,222.092,1270,-4.0,6.4,5.599999999999998,812.8067,526
2024-03-27 14:30:00,59.9,222.7069,1270,-4.099999999999998,6.4,5.699999999999999,815.61,398
2024-03-27 14:33:00,61.7,230.7002,1271,-4.199999999999999,6.4,5.899999999999999,847.9126,373
2024-03-27 14:36:00,61.5,228.6097,1271,-4.100000000000001,6.4,5.800000000000001,842.0944,398
2024-03-27 14:39:00,61.7,229.9624,1271,-4.100000000000001,6.4,5.800000000000001,845.0375,398
2024-03-27 14:42:00,61.7,228.8556,1271,-4.099999999999998,6.4,5.800000000000001,844.9391,398
2024-03-27 14:45:00,62.1,230.4543,1271,-4.300000000000001,6.4,5.900000000000002,853.1863,373
2024-03-27 14:48:00,62.5,232.9138,1271,-4.100000000000001,6.4,5.900000000000002,861.2395,397
2024-03-27 14:51:00,62.9,231.1921,1271,-4.399999999999999,6.4,6.0,872.335,382
2024-03-27 14:54:00,62.9,231.1921,1271,-4.199999999999999,6.4,5.899999999999999,869.6542,373
2024-03-27 14:57:00,63.1,233.2827,1271,-4.199999999999999,6.300000000000001,5.899999999999999,884.8656,373
2024-03-27 15:00:00,63.3,231.3151,1271,-4.300000000000001,6.5,6.0,880.0396,395
2024-03-27 15:03:00,63.7,233.7746,1271,-4.300000000000001,6.5,6.100000000000001,880.5301,373
2024-03-27 15:06:00,63.9,233.2827,1271,-4.300000000000001,6.5,6.0,890.3329,377
2024-03-27 15:09:00,64.1,231.684,1271,-4.299999999999997,6.5,6.099999999999998,890.9053,395
2024-03-27 15:12:00,63.9,233.5287,1271,-4.299999999999997,6.5,6.099999999999998,893.6385,377
2024-03-27 15:15:00,64.5,234.5125,1271,-4.399999999999999,6.5,6.099999999999998,903.0906,377
2024-03-27 15:18:00,64.7,234.3895,1271,-4.399999999999999,6.5,6.099999999999998,906.9911,377
2024-03-27 15:21:00,65.5,234.7584,1271,-4.399999999999999,6.5,6.199999999999999,914.8712,377
2024-03-27 15:24:00,65.3,234.3895,1271,-4.5,6.5,6.199999999999999,915.5135,377
2024-03-27 15:27:00,65.1,234.1435,1271,-4.400000000000002,6.5,6.100000000000001,914.5146,377
2024-03-27 15:30:00,65.1,235.4962,1271,-4.400000000000002,6.5,6.100000000000001,915.5522,377
2024-03-27 15:33:00,65.1,235.6192,1272,-4.5,6.5,6.199999999999999,915.4429,377
2024-03-27 15:36:00,65.3,235.0043,1272,-4.5,6.5,6.199999999999999,920.9164,377
2024-03-27 15:39:00,65.1,233.7746,1272,-4.400000000000002,6.5,6.199999999999999,920.5064,377
2024-03-27 15:42:00,64.9,230.8232,1272,-4.400000000000002,6.5,6.100000000000001,909.4925,377
2024-03-27 15:45:00,64.5,225.5353,1272,-4.400000000000002,6.6000000000000005,6.100000000000001,904.9885,391
2024-03-27 15:48:00,64.3,226.1502,1272,-4.299999999999997,6.7,6.099999999999998,906.677,395
2024-03-27 15:51:00,64.3,224.5515,1272,-4.299999999999997,6.7,6.099999999999998,908.2033,395
2024-03-27 15:54:00,64.3,225.1664,1272,-4.299999999999997,6.7,6.0,904.0666,395
2024-03-27 15:57:00,64.3,227.3799,1272,-4.299999999999997,6.6000000000000005,6.0,905.293,395
2024-03-27 16:00:00,64.3,227.011,1272,-4.300000000000001,6.6000000000000005,6.0,903.5411,395
2024-03-27 16:03:00,64.3,229.9624,1272,-4.300000000000001,6.6000000000000005,6.0,907.6382,395
2024-03-27 16:06:00,64.4,231.1921,1272,-4.399999999999999,6.6000000000000005,6.100000000000001,910.96,377
2024-03-27 16:09:00,64.5,231.684,1272,-4.199999999999999,6.6000000000000005,6.0,908.1924,395
2024-03-27 16:12:00,64.7,232.6678,1272,-4.300000000000001,6.6000000000000005,6.100000000000001,906.6591,395
2024-03-27 16:15:00,64.3,229.4705,1272,-4.300000000000001,6.6000000000000005,6.0,906.775,395
2024-03-27 16:18:00,64.3,226.765,1272,-4.300000000000001,6.6000000000000005,6.0,906.5197,395
2024-03-27 16:21:00,64.1,225.1664,1272,-4.300000000000001,6.7,6.0,899.8745,395
2024-03-27 16:24:00,63.9,224.6745,1272,-4.300000000000001,6.7,6.0,899.3585,395
2024-03-27 16:27:00,64.1,225.1664,1272,-4.300000000000001,6.6000000000000005,6.0,900.8412,395
2024-03-27 16:30:00,63.7,221.4771,1272,-4.300000000000001,6.8,6.0,899.4665,389
2024-03-27 16:33:00,60.7,213.2378,1273,-4.0,6.7,5.700000000000003,848.3021,338
2024-03-27 16:39:00,60.5,212.7459,1273,-4.099999999999998,6.7,5.699999999999999,850.144,338
2024-03-27 16:42:00,60.1,213.3608,1273,-3.8999999999999986,6.7,5.599999999999998,841.6644,338
2024-03-27 16:45:00,60.3,213.6068,1273,-4.199999999999999,6.6000000000000005,5.699999999999999,843.887,333
2024-03-27 16:48:00,60.3,214.2216,1273,-4.0,6.6000000000000005,5.699999999999999,846.3547,338
2024-03-27 16:54:00,60.3,212.1311,1273,-4.0,6.7,5.699999999999999,844.32,338
2024-03-27 16:57:00,59.5,207.95,1273,-4.0,6.7,5.599999999999998,815.0657,338
2024-03-27 17:03:00,58.9,207.458,1273,-4.0,6.6000000000000005,5.600000000000001,819.2735,345
2024-03-27 17:06:00,58.5,207.0891,1273,-3.8999999999999986,6.7,5.5,812.0342,345
2024-03-27 17:12:00,58.5,206.1053,1273,-4.0,6.7,5.5,810.4219,345
2024-03-27 17:15:00,58.5,211.7622,1273,-4.0,6.6,5.600000000000001,809.8486,338
2024-03-27 17:18:00,58.7,212.7459,1273,-4.0,6.6,5.600000000000001,805.8624,338
2024-03-27 17:24:00,58.7,212.2541,1273,-3.8000000000000007,6.6,5.5,808.622,346
2024-03-27 17:27:00,58.3,209.3027,1273,-3.900000000000002,6.5,5.5,801.7716,345
2024-03-27 17:30:00,57.7,207.0891,1273,-3.8000000000000007,6.6,5.400000000000002,795.4692,345
2024-03-27 17:33:00,57.9,208.6878,1274,-3.900000000000002,6.6,5.5,795.9418,345
2024-03-27 17:39:00,58.1,209.7946,1274,-3.8999999999999986,6.6,5.5,796.8886,345
2024-03-27 17:42:00,58.1,208.5648,1274,-3.8999999999999986,6.6,5.5,799.3253,345
2024-03-27 17:48:00,57.9,207.704,1274,-3.8999999999999986,6.6,5.5,795.9313,345
2024-03-27 17:51:00,58.3,217.7879,1274,-3.8999999999999986,6.4,5.5,795.996,526
2024-03-27 17:54:00,60.1,225.7813,1274,-4.099999999999998,6.4,5.699999999999999,819.9836,398
2024-03-27 18:00:00,59.9,222.215,1274,-4.099999999999998,6.5,5.699999999999999,819.0154,398
2024-03-27 18:03:00,60.5,231.4381,1274,-4.100000000000001,6.4,5.800000000000001,826.0925,396
2024-03-27 18:09:00,60.9,233.7746,1274,-4.200000000000003,6.4,5.900000000000002,829.8438,373
2024-03-27 18:12:00,61.5,243.7355,1274,-4.300000000000001,6.2,6.0,835.4345,1692
2024-03-27 18:18:00,63.5,247.6707,1274,-4.300000000000001,6.300000000000001,6.199999999999999,890.0334,1648
2024-03-27 18:21:00,64.5,252.0978,1274,-4.600000000000001,6.4,6.300000000000001,913.2877,1289
2024-03-27 18:24:00,65.2,249.5153,1274,-4.5,6.5,6.300000000000001,913.9037,1291
2024-03-27 18:27:00,65.1,244.7193,1275,-4.5,6.4,6.300000000000001,912.3898,1291
2024-03-27 18:33:00,65.1,240.2922,1275,-4.600000000000001,6.5,6.400000000000002,909.573,1296
2024-03-27 18:36:00,65.3,244.7193,1275,-4.5,6.6000000000000005,6.300000000000001,904.682,379
2024-03-27 18:39:00,64.7,241.276,1275,-4.399999999999999,6.6000000000000005,6.199999999999999,898.4597,379
2024-03-27 18:45:00,64.3,235.7422,1275,-4.399999999999999,6.5,6.199999999999999,895.1765,377
2024-03-27 18:48:00,63.5,236.2341,1275,-4.300000000000001,6.6000000000000005,6.100000000000001,874.5483,378
2024-03-27 18:51:00,63.9,237.4638,1275,-4.400000000000002,6.6000000000000005,6.200000000000003,884.383,377
2024-03-27 18:54:00,63.7,243.3666,1275,-4.399999999999999,6.4,6.199999999999999,880.2424,379
2024-03-27 19:00:00,64.1,242.2598,1275,-4.399999999999999,6.5,6.300000000000001,882.1746,379
2024-03-27 19:03:00,63.3,237.2179,1275,-4.399999999999999,6.6000000000000005,6.199999999999999,867.6675,377
2024-03-27 19:09:00,62.7,238.0787,1275,-4.399999999999999,6.7,6.099999999999998,864.4904,377
2024-03-27 19:12:00,62.7,241.0301,1275,-4.300000000000001,6.5,6.100000000000001,867.7214,379
2024-03-27 19:15:00,63.1,231.93,1275,-4.300000000000001,6.5,6.100000000000001,857.4694,373
2024-03-27 19:21:00,62.8,235.9881,1275,-4.399999999999999,6.6,6.099999999999998,864.0679,377
2024-03-27 19:24:00,62.7,236.2341,1275,-4.399999999999999,6.5,6.099999999999998,862.4108,377
2024-03-27 19:30:00,62.7,235.7422,1275,-4.300000000000001,6.5,6.199999999999999,855.3536,378
2024-03-27 19:33:00,62.3,225.2894,1276,-4.400000000000002,6.6000000000000005,6.0,841.1378,391
2024-03-27 19:36:00,61.0,220.6163,1276,-4.199999999999999,6.7,5.900000000000002,822.5577,400
2024-03-27 19:39:00,59.1,217.05,1276,-4.199999999999999,6.7,5.799999999999997,797.9774,334
2024-03-27 19:45:00,58.9,215.0825,1276,-4.0,6.7,5.699999999999999,795.3083,338
2024-03-27 19:48:00,58.1,212.2541,1276,-4.099999999999998,6.7,5.699999999999999,783.6708,338
2024-03-27 19:54:00,57.9,212.0081,1276,-4.0,6.7,5.699999999999999,777.1045,338
2024-03-27 19:57:00,57.5,211.7622,1276,-4.0,6.6000000000000005,5.599999999999998,773.4305,338
2024-03-27 20:00:00,57.3,216.9271,1276,-3.8999999999999986,6.6000000000000005,5.5,769.1259,525
2024-03-27 20:06:00,57.3,216.3122,1276,-4.0,6.5,5.699999999999999,770.3119,526
2024-03-27 20:09:00,57.2,220.9852,1276,-3.8999999999999986,6.6000000000000005,5.5,759.9505,525
2024-03-27 20:15:00,56.9,208.5648,1276,-3.8000000000000007,6.5,5.5,755.2043,345
2024-03-27 20:18:00,55.8,217.7879,1276,-3.8000000000000007,6.1,5.399999999999999,735.6674,527
2024-03-27 20:24:00,55.0,209.9175,1276,-3.6999999999999993,6.4,5.300000000000001,728.5556,923
2024-03-27 20:27:00,56.7,237.9557,1276,-3.8999999999999986,5.8999999999999995,5.5,747.7237,617
2024-03-27 20:30:00,55.4,218.7717,1277,-3.400000000000002,6.7,5.0,708.2927,913
2024-03-27 20:36:00,54.8,223.0758,1277,-3.3999999999999986,6.300000000000001,5.099999999999998,706.6183,185
2024-03-27 20:39:00,55.9,236.2341,1277,-3.799999999999997,6.2,5.399999999999999,733.3984,522
2024-03-27 20:42:00,58.9,239.0625,1277,-3.8000000000000007,6.5,5.400000000000002,775.6772,401
2024-03-27 20:45:00,58.9,230.8232,1277,-3.799999999999997,6.699999999999999,5.399999999999999,786.1541,401
2024-03-27 20:51:00,58.9,227.3799,1277,-3.799999999999997,6.6,5.399999999999999,778.5983,525
2024-03-27 20:54:00,57.3,222.215,1277,-3.8000000000000007,6.6,5.5,755.5331,525
2024-03-27 21:00:00,57.5,227.134,1277,-3.8000000000000007,6.5,5.5,756.6985,525
2024-03-27 21:03:00,58.3,229.2245,1277,-4.0,6.5,5.699999999999999,776.197,396
2024-03-27 21:06:00,59.1,233.7746,1277,-4.0,6.4,5.699999999999999,788.502,396
2024-03-27 21:09:00,62.7,246.6869,1277,-4.199999999999999,6.4,6.0,862.3121,1648
2024-03-27 21:15:00,63.2,249.8843,1277,-4.300000000000001,6.5,6.0,873.5888,1290
2024-03-27 21:18:00,64.8,255.6641,1277,-4.300000000000001,6.4,6.199999999999999,916.2366,1290
2024-03-27 21:21:00,68.9,269.5602,1277,-4.600000000000001,6.5,6.600000000000001,996.3245,1334
2024-03-27 21:27:00,69.4,267.9615,1277,-4.599999999999998,6.5,6.5,1012.489,1334
2024-03-27 21:30:00,69.4,258.2465,1278,-4.600000000000001,6.6,6.5,1012.334,1300
2024-03-27 21:36:00,67.8,254.4343,1278,-4.5,6.4,6.5,980.9844,1291
2024-03-27 21:39:00,63.4,239.3084,1278,-4.299999999999997,6.7,6.099999999999998,883.1558,379
2024-03-27 21:45:00,63.1,237.9557,1278,-4.199999999999999,6.7,6.0,866.2491,378
2024-03-27 21:48:00,62.1,231.0692,1278,-4.199999999999999,6.7,5.899999999999999,838.8619,395
2024-03-27 21:51:00,61.1,236.1111,1278,-4.100000000000001,6.5,5.800000000000001,831.2609,397
2024-03-27 21:57:00,61.3,234.7584,1278,-4.099999999999998,6.6000000000000005,5.899999999999999,831.0182,378
2024-03-27 22:00:00,61.3,242.2598,1278,-4.099999999999998,6.4,5.899999999999999,832.2582,397
2024-03-27 22:03:00,61.1,224.5515,1278,-4.099999999999998,6.6000000000000005,5.799999999999997,828.8039,400
2024-03-27 22:06:00,54.6,192.0862,1278,-3.6000000000000014,7.000000000000001,5.0,715.198,909
2024-03-27 22:12:00,53.6,192.0862,1278,-3.5,6.9,4.900000000000002,705.4249,872
2024-03-27 22:15:00,53.0,246.5639,1278,-3.5,5.6,5.100000000000001,712.1283,804
2024-03-27 22:21:00,56.2,261.3209,1278,-3.6999999999999993,5.5,5.299999999999997,735.1937,800
2024-03-27 22:24:00,58.1,266.9777,1278,-3.8000000000000007,5.6,5.399999999999999,766.4769,1771
2024-03-27 22:27:00,63.4,251.36,1279,-4.0,6.3999999999999995,5.799999999999997,871.8622,1651
2024-03-27 22:33:00,63.2,251.6059,1279,-4.099999999999998,6.3999999999999995,5.799999999999997,860.1891,1648
2024-03-27 22:36:00,62.3,250.4991,1279,-4.0,6.299999999999999,5.699999999999999,849.4749,1652
2024-03-27 22:42:00,61.7,243.4896,1279,-3.8999999999999986,6.199999999999999,5.699999999999999,852.0218,1652
2024-03-27 22:45:00,60.9,241.645,1279,-4.200000000000003,6.2,5.900000000000002,822.5624,1692
2024-03-27 22:51:00,60.7,239.1855,1279,-4.100000000000001,6.2,5.899999999999999,822.2709,397
2024-03-27 22:54:00,59.7,233.5287,1279,-4.099999999999998,6.3,5.799999999999997,806.5728,397
2024-03-27 22:57:00,59.5,227.5029,1279,-4.099999999999998,6.3,5.699999999999999,804.9081,398
2024-03-27 23:03:00,59.5,227.9948,1279,-4.0,6.3999999999999995,5.700000000000003,804.4863,396
2024-03-27 23:06:00,59.3,227.6259,1279,-4.0,6.3,5.700000000000003,799.3671,396
2024-03-27 23:09:00,58.3,227.3799,1279,-4.0,6.3,5.600000000000001,787.8032,396
2024-03-27 23:12:00,58.5,239.9233,1279,-4.300000000000001,5.9,5.800000000000001,789.4162,383
2024-03-27 23:18:00,58.9,240.5382,1279,-4.199999999999999,5.9,5.899999999999999,789.9012,619
2024-03-27 23:21:00,59.1,249.8843,1279,-4.300000000000001,5.9,6.0,800.7538,1698
2024-03-27 23:27:00,59.9,249.6383,1279,-4.300000000000001,5.9,6.100000000000001,802.6344,1694
2024-03-27 23:30:00,59.1,231.93,1279,-4.300000000000001,6.1,6.0,793.9514,373
2024-03-27 23:33:00,58.3,221.2312,1280,-4.099999999999998,6.3,5.799999999999997,787.378,398
2024-03-27 23:36:00,57.1,223.1988,1280,-4.0,6.1000000000000005,5.600000000000001,771.2908,604
2024-03-27 23:42:00,56.6,219.5096,1280,-4.0,6.1000000000000005,5.5,759.4139,524
2024-03-27 23:45:00,56.7,224.5515,1280,-4.0,6.000000000000001,5.600000000000001,756.8038,604
2024-03-27 23:48:00,55.6,221.3542,1280,-3.900000000000002,6.1000000000000005,5.5,747.6566,524
2024-03-27 23:54:00,55.9,224.3056,1280,-4.0,6.0,5.5,749.1085,604
2024-03-27 23:57:00,55.6,222.8299,1280,-4.0,6.0,5.400000000000002,746.7543,604
2024-03-28 00:03:00,55.6,219.0176,1280,-3.900000000000002,6.0,5.5,743.6996,484
2024-03-28 00:06:00,54.0,202.908,1280,-3.8000000000000007,6.200000000000001,5.300000000000001,716.8051,920
2024-03-28 00:12:00,53.2,204.8756,1280,-3.6999999999999993,6.1000000000000005,5.199999999999999,708.088,920
2024-03-28 00:15:00,53.0,204.0148,1280,-3.6999999999999993,6.1000000000000005,5.100000000000001,706.292,920
2024-03-28 00:18:00,53.8,220.0014,1280,-3.799999999999997,5.800000000000001,5.299999999999997,714.6279,484
2024-03-28 00:24:00,53.8,221.2312,1280,-3.8999999999999986,5.699999999999999,5.299999999999997,718.2485,484
2024-03-28 00:27:00,52.9,204.1377,1281,-3.599999999999998,5.999999999999999,5.199999999999999,704.6868,477
2024-03-28 00:33:00,52.6,200.0796,1281,-3.6999999999999993,5.999999999999999,5.099999999999998,689.2692,490
2024-03-28 00:36:00,51.9,206.5972,1281,-3.599999999999998,5.8999999999999995,5.099999999999998,687.17,477
2024-03-28 00:39:00,52.0,209.7946,1281,-3.6999999999999993,5.799999999999999,5.099999999999998,695.5851,477
2024-03-28 00:45:00,52.2,211.0243,1281,-3.6999999999999993,5.799999999999999,5.099999999999998,693.9633,477
2024-03-28 00:48:00,52.4,215.0825,1281,-3.6999999999999993,5.699999999999999,5.199999999999999,701.0927,488
2024-03-28 00:54:00,52.4,216.3122,1281,-3.6999999999999993,5.800000000000001,5.199999999999999,698.4877,484
2024-03-28 00:57:00,52.3,205.3675,1281,-3.6999999999999993,5.800000000000001,5.099999999999998,692.1277,477
2024-03-28 01:00:00,52.3,206.1053,1281,-3.599999999999998,6.0,5.099999999999998,692.0242,477
2024-03-28 01:03:00,52.2,211.7622,1281,-3.6999999999999993,5.9,5.099999999999998,696.8987,477
2024-03-28 01:09:00,52.4,205.6134,1281,-3.6999999999999993,5.9,5.199999999999999,696.4826,477
2024-03-28 01:12:00,52.6,217.05,1281,-3.6999999999999993,5.800000000000001,5.199999999999999,703.2169,484
2024-03-28 01:18:00,52.8,222.215,1281,-3.799999999999997,5.800000000000001,5.199999999999999,706.3703,484
2024-03-28 01:21:00,54.4,224.4285,1281,-3.8999999999999986,5.800000000000001,5.399999999999999,725.2338,604
2024-03-28 01:24:00,54.4,220.7393,1281,-3.8999999999999986,6.0,5.399999999999999,734.5921,484
2024-03-28 01:30:00,54.6,217.173,1281,-3.8999999999999986,6.0,5.399999999999999,731.8221,484
2024-03-28 01:33:00,54.0,213.6068,1282,-3.8000000000000007,6.000000000000001,5.300000000000001,722.7995,483
