Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-29 05:51:00,56.4,275.34,1310,-4.100000000000001,4.699999999999999,5.600000000000001,775.652,1747
2024-03-29 05:54:00,56.2,273.1265,1310,-4.100000000000001,4.6,5.600000000000001,779.4981,1747
2024-03-29 05:57:00,56.2,273.0035,1310,-4.100000000000001,4.6,5.600000000000001,778.7628,1747
2024-03-29 06:00:00,56.4,274.4792,1310,-4.100000000000001,4.6,5.600000000000001,779.2309,1747
2024-03-29 06:03:00,57.2,273.6183,1310,-4.200000000000003,4.800000000000001,5.700000000000003,786.4608,1763
2024-03-29 06:06:00,58.5,276.3238,1310,-4.300000000000001,4.800000000000001,5.900000000000002,809.1747,1814
2024-03-29 06:09:00,58.7,276.6927,1310,-4.300000000000001,4.9,6.0,815.7548,1814
2024-03-29 06:12:00,58.9,275.463,1310,-4.400000000000002,4.800000000000001,6.0,817.6626,1814
2024-03-29 06:15:00,60.3,296.9835,1310,-4.400000000000002,4.8,6.200000000000003,848.909,1775
2024-03-29 06:18:00,61.5,284.809,1310,-4.600000000000001,5.0,6.300000000000001,852.1969,1815
2024-03-29 06:21:00,61.5,264.5182,1310,-4.700000000000003,5.0,6.300000000000001,839.4434,1844
2024-03-29 06:24:00,61.1,276.8157,1310,-4.600000000000001,5.1,6.199999999999999,847.9846,1782
2024-03-29 06:27:00,60.7,263.4115,1310,-4.5,5.1,6.100000000000001,841.7795,1845
2024-03-29 06:30:00,61.1,275.34,1310,-4.5,5.1,5.899999999999999,854.4178,1782
2024-03-29 06:33:00,60.3,252.0978,1311,-4.199999999999999,5.3,5.800000000000001,838.5347,1726
2024-03-29 06:36:00,60.7,277.1846,1311,-4.300000000000001,5.1000000000000005,5.900000000000002,846.834,1764
2024-03-29 06:39:00,61.5,292.6794,1311,-4.400000000000002,4.9,6.0,854.8969,1815
2024-03-29 06:42:00,62.3,316.5365,1311,-4.5,4.7,6.099999999999998,868.1678,1425
2024-03-29 06:45:00,59.9,261.9358,1311,-4.199999999999999,5.300000000000001,5.800000000000001,840.0289,1703
2024-03-29 06:48:00,59.7,281.1198,1311,-4.199999999999999,5.000000000000001,5.800000000000001,835.2322,1816
2024-03-29 06:51:00,58.2,247.9167,1311,-4.100000000000001,5.4,5.699999999999999,808.7382,1724
2024-03-29 06:54:00,56.0,211.6392,1311,-4.0,5.4,5.400000000000002,760.3731,489
2024-03-29 06:57:00,51.5,199.4647,1311,-3.5,5.7,4.800000000000001,695.4442,852
2024-03-29 07:00:00,47.2,197.4971,1311,-3.1999999999999993,5.2,4.399999999999999,614.7471,942
2024-03-29 07:03:00,47.0,201.8012,1311,-3.0,4.8999999999999995,4.299999999999997,621.6106,1021
2024-03-29 07:06:00,48.5,208.6878,1311,-3.1999999999999993,5.1,4.5,654.0914,942
2024-03-29 07:09:00,48.5,208.4418,1311,-3.3000000000000007,5.199999999999999,4.600000000000001,660.7073,478
2024-03-29 07:12:00,48.7,203.031,1311,-3.3000000000000007,5.299999999999999,4.5,647.9708,851
2024-03-29 07:18:00,48.5,201.0634,1311,-3.3000000000000007,5.299999999999999,4.599999999999998,644.0815,851
2024-03-29 07:21:00,48.7,205.9823,1311,-3.3000000000000007,5.299999999999999,4.599999999999998,651.2356,478
2024-03-29 07:24:00,49.7,213.6068,1311,-3.3999999999999986,5.1,4.699999999999999,665.2192,971
2024-03-29 07:27:00,50.5,221.4771,1311,-3.5,5.1,4.800000000000001,675.4882,586
2024-03-29 07:30:00,50.9,223.9366,1311,-3.3999999999999986,5.1,4.899999999999999,686.4301,574
2024-03-29 07:33:00,51.5,228.9786,1312,-3.5,5.1,4.899999999999999,689.291,574
2024-03-29 07:36:00,51.5,227.9948,1312,-3.599999999999998,5.199999999999999,4.899999999999999,693.1243,584
2024-03-29 07:39:00,51.3,227.011,1312,-3.5,5.199999999999999,4.899999999999999,688.7465,574
2024-03-29 07:42:00,51.3,225.7813,1312,-3.5,5.1,4.899999999999999,691.4256,586
2024-03-29 07:45:00,50.9,220.0014,1312,-3.5,5.199999999999999,4.800000000000001,687.4354,571
2024-03-29 07:48:00,51.3,222.7069,1312,-3.5,5.299999999999999,4.899999999999999,692.3158,571
2024-03-29 07:51:00,51.7,228.3637,1312,-3.5,5.300000000000001,5.0,693.1478,574
2024-03-29 07:54:00,53.1,228.9786,1312,-3.6999999999999993,5.300000000000001,5.199999999999999,712.6979,593
2024-03-29 07:57:00,53.4,230.7002,1312,-3.8000000000000007,5.4,5.199999999999999,719.4108,593
2024-03-29 08:00:00,53.4,227.5029,1312,-3.8000000000000007,5.4,5.199999999999999,717.8686,593
2024-03-29 08:03:00,53.4,227.6259,1312,-3.8000000000000007,5.5,5.199999999999999,722.4279,593
2024-03-29 08:06:00,54.0,231.1921,1312,-3.700000000000003,5.4,5.200000000000003,732.6711,593
2024-03-29 08:09:00,55.0,242.3828,1312,-3.8000000000000007,5.4,5.400000000000002,753.8007,1731
2024-03-29 08:12:00,57.3,246.8099,1312,-4.0,5.3999999999999995,5.600000000000001,777.3169,1724
2024-03-29 08:15:00,58.3,254.4343,1312,-4.200000000000003,5.3999999999999995,5.800000000000001,790.9995,1726
2024-03-29 08:18:00,58.9,251.6059,1312,-4.200000000000003,5.5,5.800000000000001,805.1274,1726
2024-03-29 08:21:00,59.4,257.7546,1312,-4.300000000000001,5.5,5.900000000000002,814.9931,1852
2024-03-29 08:24:00,59.7,251.9748,1312,-4.199999999999999,5.5,5.899999999999999,817.1119,1726
2024-03-29 08:27:00,59.5,247.9167,1312,-4.199999999999999,5.6,5.800000000000001,808.0513,1690
2024-03-29 08:30:00,59.2,248.5315,1312,-4.199999999999999,5.6,5.699999999999999,801.284,1690
2024-03-29 08:33:00,60.3,258.3695,1313,-4.299999999999997,5.6,5.899999999999999,817.2032,1854
2024-03-29 08:36:00,61.7,267.7156,1313,-4.400000000000002,5.5,6.100000000000001,873.8243,1853
2024-03-29 08:39:00,63.7,274.9711,1313,-4.5,5.5,6.199999999999999,900.783,1868
2024-03-29 08:42:00,63.7,282.3495,1313,-3.5,5.6,5.199999999999999,884.5451,159
2024-03-29 08:45:00,63.9,283.0874,1313,-3.599999999999998,5.5,5.300000000000001,891.09,159
2024-03-29 08:48:00,64.7,285.9158,1313,-3.6000000000000014,5.5,5.300000000000001,901.3745,159
2024-03-29 08:51:00,64.5,284.932,1313,-3.6999999999999993,5.4,5.300000000000001,902.201,159
2024-03-29 08:54:00,64.5,284.3171,1313,-3.6000000000000014,5.4,5.300000000000001,900.6521,159
2024-03-29 08:57:00,64.5,287.6375,1313,-3.599999999999998,5.4,5.199999999999999,899.5701,155
2024-03-29 09:00:00,64.7,290.0969,1313,-3.599999999999998,5.4,5.299999999999997,893.6957,155
2024-03-29 09:03:00,64.5,293.2943,1313,-3.599999999999998,5.4,5.299999999999997,898.7295,155
2024-03-29 09:06:00,66.3,313.831,1313,-3.6000000000000014,5.1,5.300000000000001,929.7322,1126
2024-03-29 09:09:00,70.5,305.0998,1313,-4.600000000000001,4.999999999999999,6.800000000000001,1041.657,1446
2024-03-29 09:12:00,73.0,304.362,1313,-4.399999999999999,5.5,6.300000000000001,1085.792,1529
2024-03-29 09:15:00,67.3,274.7251,1313,-4.199999999999999,5.4,5.800000000000001,951.5396,1806
2024-03-29 09:18:00,62.5,264.3953,1313,-3.8000000000000007,5.6000000000000005,5.399999999999999,878.3163,1771
2024-03-29 09:21:00,60.5,259.5992,1313,-3.700000000000003,5.6000000000000005,5.200000000000003,853.0574,817
2024-03-29 09:24:00,59.2,244.9653,1313,-3.6000000000000014,5.5,5.100000000000001,832.0726,805
2024-03-29 09:27:00,57.8,240.9071,1313,-3.3999999999999986,5.499999999999999,4.899999999999999,804.6633,822
2024-03-29 09:30:00,56.3,229.3475,1313,-3.5,5.6,4.899999999999999,775.5682,594
2024-03-29 09:33:00,57.5,270.7899,1314,-3.5,4.999999999999999,5.100000000000001,805.6416,779
2024-03-29 09:36:00,60.3,267.7156,1314,-3.6999999999999993,5.1000000000000005,5.199999999999999,840.619,798
2024-03-29 09:39:00,58.2,233.8976,1314,-3.5,5.6000000000000005,5.0,808.5253,563
2024-03-29 09:42:00,57.5,236.3571,1314,-3.3999999999999986,5.6000000000000005,5.0,799.7379,562
2024-03-29 09:45:00,57.5,240.0463,1314,-3.3999999999999986,5.500000000000001,4.899999999999999,803.9851,562
2024-03-29 09:48:00,57.5,245.3342,1314,-3.3999999999999986,5.4,4.800000000000001,803.4947,822
2024-03-29 09:51:00,57.5,248.6545,1314,-3.400000000000002,5.300000000000001,4.900000000000002,801.8771,554
2024-03-29 09:54:00,57.3,252.5897,1314,-3.3999999999999986,5.199999999999999,4.899999999999999,800.8915,554
2024-03-29 09:57:00,57.2,250.4991,1314,-3.3999999999999986,5.199999999999999,4.799999999999997,796.4648,554
2024-03-29 10:00:00,56.9,238.8166,1314,-3.3000000000000007,5.300000000000001,4.699999999999999,791.8167,822
2024-03-29 10:03:00,56.6,227.6259,1314,-3.3000000000000007,5.6,4.699999999999999,788.4332,516
2024-03-29 10:06:00,56.4,223.0758,1314,-3.3000000000000007,5.6,4.699999999999999,783.4698,516
2024-03-29 10:09:00,56.2,220.6163,1314,-3.3000000000000007,5.7,4.699999999999999,778.9427,517
2024-03-29 10:12:00,55.8,218.4028,1314,-3.1999999999999993,5.500000000000001,4.600000000000001,774.0373,515
2024-03-29 10:15:00,55.2,224.4285,1314,-3.1999999999999993,5.6000000000000005,4.5,770.7011,516
2024-03-29 10:18:00,56.7,278.0454,1314,-3.1999999999999993,5.199999999999999,4.699999999999999,807.4596,153
2024-03-29 10:21:00,63.1,341.3773,1314,-4.100000000000001,4.299999999999999,5.800000000000004,896.7507,1227
2024-03-29 10:24:00,62.6,291.6956,1314,-3.8999999999999986,5.0,5.5,877.388,1790
2024-03-29 10:27:00,62.5,294.1551,1314,-3.400000000000002,5.299999999999999,5.400000000000002,875.3342,155
2024-03-29 10:30:00,62.1,280.3819,1314,-3.400000000000002,5.200000000000001,5.0,864.2382,156
2024-03-29 10:33:00,61.5,253.4505,1315,-3.3000000000000007,5.7,4.900000000000002,852.1981,820
2024-03-29 10:36:00,61.7,246.8099,1315,-3.3000000000000007,5.8999999999999995,4.899999999999999,855.5939,820
2024-03-29 10:39:00,62.1,244.2274,1315,-3.3999999999999986,6.0,5.0,861.1035,192
2024-03-29 10:42:00,62.3,244.3504,1315,-3.599999999999998,6.1,5.199999999999999,863.3923,622
2024-03-29 10:45:00,62.5,240.4152,1315,-3.6000000000000014,6.1,5.300000000000001,869.4116,622
2024-03-29 10:48:00,64.1,250.1302,1315,-3.6999999999999993,6.1,5.399999999999999,911.576,193
2024-03-29 10:51:00,65.1,252.7127,1315,-3.6999999999999993,6.0,5.300000000000001,913.7185,193
2024-03-29 10:54:00,66.3,264.2723,1315,-3.8000000000000007,5.800000000000001,5.5,946.3724,164
2024-03-29 10:57:00,68.5,272.5116,1315,-3.900000000000002,5.9,5.700000000000003,1003.978,1685
2024-03-29 11:00:00,69.6,263.7804,1315,-4.0,6.1,5.700000000000003,1022.324,1714
2024-03-29 11:03:00,70.6,265.0101,1315,-4.0,6.199999999999999,5.799999999999997,1041.159,1714
2024-03-29 11:06:00,72.0,281.7347,1315,-4.0,6.1,5.900000000000002,1114.548,1565
2024-03-29 11:09:00,77.0,285.3009,1315,-4.299999999999997,6.4,6.199999999999996,1178.244,1581
2024-03-29 11:12:00,78.4,289.4821,1315,-4.400000000000002,6.1000000000000005,6.300000000000001,1207.281,1543
2024-03-29 11:15:00,78.4,268.6994,1315,-4.399999999999999,6.5,6.299999999999997,1201.489,1583
2024-03-29 11:18:00,76.4,244.8423,1315,-4.300000000000001,6.8999999999999995,6.200000000000003,1165.185,300
2024-03-29 11:21:00,74.2,235.1273,1315,-4.099999999999998,7.1,5.899999999999999,1098.656,316
2024-03-29 11:24:00,69.1,222.8299,1315,-3.8999999999999986,7.0,5.699999999999996,991.0688,453
2024-03-29 11:27:00,65.9,222.4609,1315,-3.6999999999999993,6.800000000000001,5.399999999999999,936.463,446
2024-03-29 11:30:00,64.8,222.8299,1315,-3.8000000000000007,6.800000000000001,5.5,927.5438,445
2024-03-29 11:33:00,64.9,222.5839,1316,-3.8000000000000007,6.500000000000001,5.5,917.6348,532
2024-03-29 11:36:00,63.7,229.3475,1316,-3.799999999999997,6.6000000000000005,5.5,905.2757,426
2024-03-29 11:39:00,63.9,234.1435,1316,-3.799999999999997,6.4,5.5,902.997,529
2024-03-29 11:42:00,63.9,234.3895,1316,-3.8999999999999986,6.4,5.600000000000001,901.4913,401
2024-03-29 11:45:00,62.7,225.0434,1316,-3.8000000000000007,6.5,5.399999999999999,876.4199,532
2024-03-29 11:48:00,62.9,215.9433,1316,-3.8000000000000007,6.6,5.399999999999999,875.6102,444
2024-03-29 11:51:00,63.3,215.6973,1316,-3.6999999999999993,6.9,5.399999999999999,881.3016,446
2024-03-29 11:54:00,63.3,218.4028,1316,-3.8000000000000007,6.9,5.400000000000002,880.8414,444
2024-03-29 11:57:00,63.1,217.296,1316,-3.8999999999999986,6.9,5.5,885.7007,444
2024-03-29 12:00:00,62.7,217.173,1316,-3.8000000000000007,6.799999999999999,5.399999999999999,880.6695,444
2024-03-29 12:03:00,62.3,215.2054,1316,-3.6999999999999993,6.7,5.300000000000001,876.202,347
2024-03-29 12:06:00,61.7,212.623,1316,-3.6999999999999993,6.800000000000001,5.399999999999999,865.6943,346
2024-03-29 12:09:00,60.5,213.6068,1316,-3.599999999999998,6.7,5.199999999999999,846.6218,914
2024-03-29 12:12:00,60.9,220.0014,1316,-3.6999999999999993,6.6000000000000005,5.300000000000001,852.6083,531
2024-03-29 12:15:00,61.3,220.2474,1316,-3.6999999999999993,6.4,5.300000000000001,855.0402,533
2024-03-29 12:18:00,61.3,229.4705,1316,-3.799999999999997,6.5,5.399999999999999,855.1708,401
2024-03-29 12:21:00,61.9,235.7422,1316,-3.6999999999999993,6.3,5.400000000000002,865.9045,529
2024-03-29 12:24:00,62.9,234.3895,1316,-3.8000000000000007,6.4,5.5,881.9086,529
2024-03-29 12:27:00,63.7,231.93,1316,-3.8000000000000007,6.5,5.5,891.9269,401
2024-03-29 12:30:00,65.3,231.684,1316,-4.0,6.6,5.600000000000001,916.2716,399
2024-03-29 12:33:00,65.3,233.2827,1317,-3.900000000000002,6.699999999999999,5.699999999999999,927.6679,427
2024-03-29 12:36:00,66.3,231.807,1317,-3.900000000000002,6.799999999999999,5.699999999999999,943.0298,427
2024-03-29 12:39:00,66.1,224.9204,1317,-4.0,6.799999999999999,5.699999999999999,938.6666,450
2024-03-29 12:42:00,64.5,216.6811,1317,-3.8999999999999986,6.999999999999999,5.599999999999998,914.7287,444
2024-03-29 12:45:00,64.3,218.4028,1317,-3.8000000000000007,6.799999999999999,5.5,896.2225,444
2024-03-29 12:48:00,64.3,217.6649,1317,-3.900000000000002,6.999999999999999,5.5,903.0054,444
2024-03-29 12:51:00,64.1,222.4609,1317,-3.900000000000002,6.9,5.600000000000001,898.8029,444
2024-03-29 12:54:00,65.7,231.3151,1317,-4.0,6.700000000000001,5.700000000000003,930.0971,399
2024-03-29 12:57:00,68.5,244.1044,1317,-4.0,6.6,5.800000000000001,990.2414,1653
2024-03-29 13:00:00,71.3,250.1302,1317,-4.300000000000001,6.6,6.100000000000001,1060.485,1339
2024-03-29 13:03:00,72.3,248.5315,1317,-4.300000000000001,6.699999999999999,6.100000000000001,1073.327,314
2024-03-29 13:06:00,72.0,243.4896,1317,-4.300000000000001,6.799999999999999,6.200000000000003,1071.641,314
2024-03-29 13:09:00,71.6,236.3571,1317,-4.300000000000001,7.000000000000001,6.100000000000001,1054.149,324
2024-03-29 13:12:00,69.3,229.4705,1317,-4.199999999999999,7.1000000000000005,5.899999999999999,1003.851,463
2024-03-29 13:15:00,67.5,224.4285,1317,-4.0,7.200000000000001,5.799999999999997,950.9513,453
2024-03-29 13:18:00,65.7,220.3704,1317,-3.8999999999999986,7.1000000000000005,5.599999999999998,938.3113,451
2024-03-29 13:21:00,65.9,225.1664,1317,-4.0,7.000000000000001,5.699999999999999,932.24,453
2024-03-29 13:24:00,66.7,228.6097,1317,-4.0,6.800000000000001,5.699999999999999,947.7339,450
2024-03-29 13:27:00,66.3,227.7488,1317,-3.8999999999999986,6.800000000000001,5.699999999999999,948.3758,445
2024-03-29 13:30:00,66.7,226.2731,1317,-4.0,7.000000000000001,5.699999999999999,953.4443,453
2024-03-29 13:33:00,66.5,223.9366,1318,-3.8999999999999986,7.1000000000000005,5.699999999999999,957.3894,453
2024-03-29 13:36:00,66.7,223.6907,1318,-4.0,7.1000000000000005,5.600000000000001,940.732,453
2024-03-29 13:39:00,65.9,217.7879,1318,-4.0,7.000000000000001,5.600000000000001,926.0457,451
2024-03-29 13:42:00,65.5,217.05,1318,-4.0,7.000000000000001,5.600000000000001,919.1943,451
2024-03-29 13:45:00,65.1,217.5419,1318,-3.8999999999999986,7.000000000000001,5.600000000000001,914.1949,444
2024-03-29 13:48:00,65.3,216.5582,1318,-4.0,6.9,5.600000000000001,914.1695,444
2024-03-29 13:51:00,65.1,218.4028,1318,-3.8999999999999986,6.9,5.600000000000001,910.1636,444
2024-03-29 13:54:00,64.9,217.05,1318,-3.8999999999999986,6.9,5.599999999999998,906.2822,444
2024-03-29 13:57:00,64.9,219.0176,1318,-3.8999999999999986,7.000000000000001,5.599999999999998,915.6749,444
2024-03-29 14:00:00,64.5,219.3866,1318,-3.8000000000000007,6.9,5.5,916.1021,444
2024-03-29 14:03:00,65.1,220.1244,1318,-3.8000000000000007,6.699999999999999,5.5,915.3917,444
2024-03-29 14:06:00,65.1,226.1502,1318,-3.900000000000002,6.699999999999999,5.600000000000001,920.3067,445
2024-03-29 14:09:00,65.1,227.3799,1318,-3.900000000000002,6.699999999999999,5.600000000000001,914.0517,450
2024-03-29 14:12:00,65.1,225.2894,1318,-3.900000000000002,6.799999999999999,5.600000000000001,918.7313,445
2024-03-29 14:15:00,64.9,227.134,1318,-3.900000000000002,6.6,5.600000000000001,914.3671,450
2024-03-29 14:18:00,64.9,230.2083,1318,-3.8000000000000007,6.6,5.5,912.8292,426
2024-03-29 14:21:00,65.3,230.2083,1318,-3.900000000000002,6.699999999999999,5.600000000000001,920.1076,427
2024-03-29 14:24:00,64.9,230.2083,1318,-3.8999999999999986,6.6,5.5,920.1022,401
2024-03-29 14:27:00,65.1,231.807,1318,-3.8999999999999986,6.6,5.599999999999998,919.856,427
2024-03-29 14:30:00,65.1,229.8394,1318,-3.8000000000000007,6.6,5.5,914.3423,426
2024-03-29 14:33:00,64.9,227.011,1319,-3.900000000000002,6.699999999999999,5.600000000000001,916.3446,445
2024-03-29 14:36:00,65.1,229.4705,1319,-3.900000000000002,6.6,5.600000000000001,920.1466,450
2024-03-29 14:39:00,65.3,230.0854,1319,-3.8000000000000007,6.699999999999999,5.600000000000001,918.2682,426
2024-03-29 14:42:00,64.9,228.7326,1319,-3.8000000000000007,6.699999999999999,5.5,919.5688,426
2024-03-29 14:45:00,64.9,226.888,1319,-3.8000000000000007,6.6,5.5,912.8274,426
2024-03-29 14:48:00,64.9,230.4543,1319,-4.0,6.5,5.600000000000001,917.1525,399
2024-03-29 14:51:00,65.1,232.0529,1319,-3.900000000000002,6.5,5.600000000000001,910.9738,427
2024-03-29 14:54:00,64.9,230.4543,1319,-3.8999999999999986,6.5,5.599999999999998,917.6984,401
2024-03-29 14:57:00,64.9,224.3056,1319,-3.8999999999999986,6.4,5.599999999999998,915.3511,532
2024-03-29 15:00:00,64.9,230.5773,1319,-3.8999999999999986,6.6,5.5,919.0386,401
2024-03-29 15:03:00,64.9,230.5773,1319,-3.900000000000002,6.6,5.5,919.2045,401
2024-03-29 15:06:00,65.1,234.7584,1319,-3.8999999999999986,6.5,5.599999999999998,923.827,427
2024-03-29 15:09:00,65.3,237.4638,1319,-3.900000000000002,6.5,5.600000000000001,922.5201,427
2024-03-29 15:12:00,65.9,238.8166,1319,-3.8999999999999986,6.5,5.599999999999998,935.2587,1654
2024-03-29 15:15:00,66.3,236.9719,1319,-4.0,6.5,5.699999999999999,940.8931,1654
2024-03-29 15:18:00,66.7,239.8003,1319,-4.0,6.6,5.699999999999999,955.3575,1654
2024-03-29 15:21:00,66.9,235.0043,1319,-4.0,6.699999999999999,5.699999999999999,963.4708,399
2024-03-29 15:24:00,66.5,226.2731,1319,-4.0,6.8,5.699999999999999,949.7495,450
2024-03-29 15:27:00,65.7,223.6907,1319,-3.8999999999999986,6.8999999999999995,5.599999999999998,935.178,445
2024-03-29 15:30:00,65.9,224.6745,1319,-3.8999999999999986,6.7,5.599999999999998,935.4621,445
2024-03-29 15:33:00,65.7,227.6259,1320,-3.8999999999999986,6.8,5.599999999999998,935.6981,445
2024-03-29 15:36:00,65.9,231.0692,1320,-3.8999999999999986,6.7,5.5,939.8074,427
2024-03-29 15:39:00,65.5,219.0176,1320,-3.8999999999999986,6.9,5.5,927.5189,444
2024-03-29 15:42:00,64.3,217.173,1320,-3.900000000000002,6.9,5.5,916.9295,444
2024-03-29 15:45:00,63.9,215.9433,1320,-3.8000000000000007,6.8999999999999995,5.5,904.9919,444
2024-03-29 15:48:00,63.7,216.4352,1320,-3.8000000000000007,6.8999999999999995,5.5,903.2012,444
2024-03-29 15:51:00,63.1,214.5906,1320,-3.8000000000000007,6.8,5.399999999999999,891.9036,444
2024-03-29 15:54:00,63.7,230.8232,1320,-3.8000000000000007,6.7,5.5,908.8433,426
2024-03-29 15:57:00,64.9,254.5573,1320,-3.8999999999999986,6.1,5.599999999999998,921.2344,1670
2024-03-29 16:00:00,66.3,263.1655,1320,-3.900000000000002,6.1,5.700000000000003,948.4969,1685
2024-03-29 16:03:00,71.3,259.4763,1320,-4.200000000000003,6.3,6.0,1081.645,1656
2024-03-29 16:06:00,73.8,260.583,1320,-4.399999999999999,6.4,6.200000000000003,1117.294,1342
2024-03-29 16:09:00,74.8,259.4763,1320,-4.399999999999999,6.6,6.299999999999997,1134.011,1340
2024-03-29 16:12:00,74.4,257.0168,1320,-4.299999999999997,6.6,6.199999999999996,1126.183,299
2024-03-29 16:15:00,73.6,256.033,1320,-4.299999999999997,6.7,6.199999999999996,1115.335,299
2024-03-29 16:18:00,73.0,256.2789,1320,-4.299999999999997,6.4,6.199999999999996,1095.276,1656
2024-03-29 16:21:00,72.4,256.8938,1320,-4.199999999999999,6.6000000000000005,6.099999999999998,1083.986,1656
2024-03-29 16:24:00,72.6,258.3695,1320,-4.199999999999999,6.4,6.0000000000000036,1086.785,1656
2024-03-29 16:27:00,72.8,263.7804,1320,-4.300000000000001,6.300000000000001,6.099999999999998,1083.857,1713
2024-03-29 16:30:00,73.2,263.9034,1320,-4.300000000000001,6.299999999999999,6.099999999999998,1099.367,1583
2024-03-29 16:33:00,72.8,261.5668,1321,-4.300000000000001,6.3999999999999995,6.099999999999998,1093.908,1656
2024-03-29 16:36:00,72.8,264.6412,1321,-4.299999999999997,6.4,6.100000000000001,1085.492,1583
2024-03-29 16:39:00,74.4,261.1979,1321,-4.399999999999999,6.6,6.299999999999997,1126.059,1340
2024-03-29 16:42:00,74.8,252.7127,1321,-4.399999999999999,6.5,6.199999999999996,1120.148,1278
2024-03-29 16:45:00,70.3,233.8976,1321,-4.099999999999998,6.800000000000001,5.799999999999997,1017.369,318
2024-03-29 16:48:00,65.9,228.3637,1321,-3.8999999999999986,6.6,5.600000000000001,944.305,450
2024-03-29 16:51:00,65.3,233.2827,1321,-3.799999999999997,6.499999999999999,5.5,934.6089,426
2024-03-29 16:54:00,64.9,233.1597,1321,-3.8000000000000007,6.3999999999999995,5.5,924.0589,529
2024-03-29 16:57:00,63.7,231.807,1321,-3.900000000000002,6.3999999999999995,5.5,904.2352,401
2024-03-29 17:00:00,62.7,231.4381,1321,-3.6999999999999993,6.3999999999999995,5.399999999999999,883.9545,529
2024-03-29 17:03:00,61.9,227.7488,1321,-3.6999999999999993,6.2,5.300000000000001,876.4174,533
2024-03-29 17:06:00,61.1,218.5257,1321,-3.599999999999998,6.3,5.199999999999999,858.1991,533
2024-03-29 17:09:00,60.1,215.0825,1321,-3.6000000000000014,6.3999999999999995,5.100000000000001,846.3104,915
2024-03-29 17:12:00,58.8,212.8689,1321,-3.5,6.2,5.0,827.6335,924
2024-03-29 17:15:00,57.5,213.4838,1321,-3.3999999999999986,6.3,4.899999999999999,807.7167,915
2024-03-29 17:18:00,56.8,214.4676,1321,-3.3999999999999986,6.0,4.899999999999999,797.1466,926
2024-03-29 17:21:00,56.8,215.9433,1321,-3.3999999999999986,6.0,4.800000000000001,793.5803,519
2024-03-29 17:24:00,56.7,219.1406,1321,-3.3000000000000007,6.000000000000001,4.800000000000001,790.1129,519
2024-03-29 17:27:00,56.9,220.9852,1321,-3.3000000000000007,5.9,4.800000000000001,797.217,520
2024-03-29 17:30:00,56.9,225.7813,1321,-3.3000000000000007,5.800000000000001,4.800000000000001,788.8522,520
2024-03-29 17:33:00,56.8,228.3637,1322,-3.400000000000002,5.800000000000001,4.900000000000002,788.5769,520
2024-03-29 17:36:00,56.8,225.5353,1322,-3.400000000000002,5.800000000000001,4.900000000000002,793.495,520
2024-03-29 17:39:00,56.9,223.9366,1322,-3.400000000000002,5.9,4.800000000000001,788.0929,520
2024-03-29 17:42:00,56.9,226.765,1322,-3.3000000000000007,5.9,4.900000000000002,786.7568,520
2024-03-29 17:45:00,57.9,225.9042,1322,-3.5,6.0,5.0,804.0922,565
2024-03-29 17:48:00,58.2,223.6907,1322,-3.5,6.0,5.0,807.9349,507
2024-03-29 17:51:00,58.9,225.0434,1322,-3.5,6.1,5.100000000000001,820.5711,565
2024-03-29 17:54:00,59.2,223.8137,1322,-3.5,6.200000000000001,5.100000000000001,824.5943,185
2024-03-29 17:57:00,59.3,220.8623,1322,-3.5,6.300000000000001,5.100000000000001,824.8143,185
2024-03-29 18:00:00,59.7,220.1244,1322,-3.6000000000000014,6.300000000000001,5.100000000000001,828.5329,533
2024-03-29 18:03:00,59.3,215.0825,1322,-3.6000000000000014,6.5,5.100000000000001,824.9953,915
2024-03-29 18:06:00,59.1,205.3675,1322,-3.5,6.6000000000000005,5.0,814.0142,919
2024-03-29 18:09:00,58.9,206.5972,1322,-3.5,6.6000000000000005,5.0,813.2456,919
2024-03-29 18:12:00,59.1,214.8365,1322,-3.6000000000000014,6.6000000000000005,5.100000000000001,824.3681,915
2024-03-29 18:15:00,59.2,210.9013,1322,-3.5,6.6000000000000005,5.0,820.7667,915
2024-03-29 18:18:00,59.5,213.6068,1322,-3.6000000000000014,6.5,5.100000000000001,823.2378,347
2024-03-29 18:21:00,59.5,215.4514,1322,-3.6000000000000014,6.4,5.100000000000001,825.3949,915
2024-03-29 18:24:00,59.3,214.2216,1322,-3.6000000000000014,6.5,5.100000000000001,825.0466,915
2024-03-29 18:27:00,59.3,213.4838,1322,-3.6000000000000014,6.5,5.100000000000001,823.4489,347
2024-03-29 18:30:00,59.5,218.4028,1322,-3.6000000000000014,6.4,5.100000000000001,832.1024,533
2024-03-29 18:33:00,59.2,212.2541,1323,-3.6000000000000014,6.4,5.100000000000001,815.9907,915
2024-03-29 18:36:00,59.3,216.6811,1323,-3.6000000000000014,6.4,5.100000000000001,825.1127,915
2024-03-29 18:39:00,59.2,214.2216,1323,-3.5,6.500000000000001,5.100000000000001,820.5696,915
2024-03-29 18:42:00,59.2,214.4676,1323,-3.5,6.500000000000001,5.0,824.7514,915
2024-03-29 18:45:00,58.5,206.7202,1323,-3.5,6.6000000000000005,5.0,815.3812,919
2024-03-29 18:48:00,58.2,204.2607,1323,-3.400000000000002,6.6000000000000005,5.0,810.5788,919
2024-03-29 18:51:00,57.2,204.0148,1323,-3.400000000000002,6.499999999999999,4.800000000000001,793.6684,895
2024-03-29 18:54:00,57.5,204.6296,1323,-3.3999999999999986,6.3999999999999995,4.899999999999999,795.6619,895
2024-03-29 18:57:00,57.8,211.0243,1323,-3.5,6.299999999999999,4.899999999999999,796.6195,915
2024-03-29 19:00:00,56.9,207.95,1323,-3.3999999999999986,6.499999999999999,4.800000000000001,790.4337,917
2024-03-29 19:03:00,59.5,242.8747,1323,-3.5,5.8,5.199999999999999,830.2502,807
2024-03-29 19:06:00,60.9,240.4152,1323,-3.599999999999998,6.0,5.199999999999999,845.4606,622
2024-03-29 19:09:00,61.5,240.4152,1323,-3.6999999999999993,6.0,5.300000000000001,855.9945,622
2024-03-29 19:12:00,61.5,239.1855,1323,-3.799999999999997,6.1,5.299999999999997,849.0417,622
2024-03-29 19:15:00,61.7,238.0787,1323,-3.6999999999999993,6.1,5.300000000000001,848.8156,622
2024-03-29 19:18:00,61.5,241.0301,1323,-3.799999999999997,6.1,5.299999999999997,855.8094,622
2024-03-29 19:21:00,61.7,236.849,1323,-3.6999999999999993,6.299999999999999,5.300000000000001,858.4053,529
2024-03-29 19:24:00,62.1,242.1369,1323,-3.8000000000000007,6.1,5.400000000000002,861.8079,622
2024-03-29 19:27:00,62.1,240.0463,1323,-3.6999999999999993,6.1,5.400000000000002,866.256,622
2024-03-29 19:30:00,62.3,241.645,1323,-3.6999999999999993,6.1,5.300000000000001,862.3646,622
2024-03-29 19:33:00,62.1,233.7746,1324,-3.6999999999999993,6.199999999999999,5.300000000000001,860.3026,529
2024-03-29 19:36:00,62.1,231.3151,1324,-3.6999999999999993,6.3999999999999995,5.300000000000001,858.9988,529
2024-03-29 19:39:00,61.7,227.5029,1324,-3.599999999999998,6.3999999999999995,5.300000000000001,855.5751,186
2024-03-29 19:42:00,61.5,220.0014,1324,-3.6999999999999993,6.499999999999999,5.300000000000001,850.1219,531
2024-03-29 19:45:00,61.3,218.7717,1324,-3.6999999999999993,6.499999999999999,5.199999999999999,843.5438,531
2024-03-29 19:48:00,61.1,223.1988,1324,-3.6999999999999993,6.3999999999999995,5.300000000000001,846.8061,533
2024-03-29 19:51:00,61.1,228.7326,1324,-3.6000000000000014,6.3,5.199999999999999,846.4067,186
2024-03-29 19:54:00,61.5,234.8814,1324,-3.6999999999999993,6.199999999999999,5.399999999999999,853.6027,529
2024-03-29 19:57:00,61.5,235.0043,1324,-3.6999999999999993,6.199999999999999,5.399999999999999,852.7485,529
2024-03-29 20:00:00,61.7,234.2665,1324,-3.6999999999999993,6.199999999999999,5.399999999999999,855.6409,529
2024-03-29 20:03:00,61.7,232.4219,1324,-3.799999999999997,6.300000000000001,5.399999999999999,855.4283,529
2024-03-29 20:06:00,61.5,228.9786,1324,-3.799999999999997,6.300000000000001,5.299999999999997,850.6763,529
2024-03-29 20:09:00,61.5,228.6097,1324,-3.6999999999999993,6.300000000000001,5.300000000000001,848.2951,533
2024-03-29 20:12:00,61.3,224.6745,1324,-3.6000000000000014,6.4,5.199999999999999,848.3786,533
2024-03-29 20:15:00,60.7,217.6649,1324,-3.6000000000000014,6.500000000000001,5.199999999999999,841.4419,915
2024-03-29 20:18:00,60.9,217.05,1324,-3.6999999999999993,6.6000000000000005,5.299999999999997,839.7948,531
2024-03-29 20:21:00,60.9,218.8947,1324,-3.6999999999999993,6.500000000000001,5.299999999999997,842.2859,531
2024-03-29 20:24:00,60.7,218.2798,1324,-3.599999999999998,6.500000000000001,5.299999999999997,841.6806,531
2024-03-29 20:27:00,60.7,216.3122,1324,-3.599999999999998,6.6000000000000005,5.199999999999999,842.8016,914
2024-03-29 20:30:00,60.9,218.5257,1324,-3.599999999999998,6.500000000000001,5.199999999999999,839.0071,531
2024-03-29 20:33:00,60.7,216.5582,1325,-3.6999999999999993,6.500000000000001,5.300000000000001,836.1116,347
2024-03-29 20:36:00,60.9,223.0758,1325,-3.6999999999999993,6.500000000000001,5.300000000000001,849.3992,531
2024-03-29 20:39:00,60.9,223.6907,1325,-3.6999999999999993,6.4,5.199999999999999,840.34,533
2024-03-29 20:42:00,59.9,216.3122,1325,-3.6000000000000014,6.499999999999999,5.100000000000001,827.6275,915
2024-03-29 20:45:00,58.2,213.8527,1325,-3.5,6.499999999999999,5.0,804.356,915
2024-03-29 20:48:00,58.5,216.4352,1325,-3.5,6.3999999999999995,5.0,809.3578,915
2024-03-29 20:51:00,58.5,216.3122,1325,-3.5,6.3999999999999995,5.0,809.5972,915
2024-03-29 20:54:00,58.8,217.173,1325,-3.5,6.3999999999999995,5.0,809.5173,915
2024-03-29 20:57:00,58.7,215.0825,1325,-3.5,6.3999999999999995,5.100000000000001,810.873,915
2024-03-29 21:00:00,58.5,215.2054,1325,-3.5,6.3999999999999995,5.100000000000001,810.9218,915
2024-03-29 21:03:00,58.5,216.6811,1325,-3.6000000000000014,6.3999999999999995,5.100000000000001,811.0532,915
2024-03-29 21:06:00,58.8,215.6973,1325,-3.5,6.3999999999999995,5.0,812.6138,915
2024-03-29 21:09:00,58.5,215.4514,1325,-3.5,6.3999999999999995,5.099999999999998,805.5421,915
2024-03-29 21:12:00,58.5,222.4609,1325,-3.5,6.3,5.099999999999998,802.4175,185
2024-03-29 21:15:00,58.8,220.8623,1325,-3.599999999999998,6.3,5.099999999999998,809.6614,533
2024-03-29 21:18:00,58.4,217.5419,1325,-3.5,6.3,5.099999999999998,806.3995,915
2024-03-29 21:21:00,58.5,216.6811,1325,-3.599999999999998,6.3,5.099999999999998,808.2817,533
2024-03-29 21:24:00,58.3,215.2054,1325,-3.5,6.499999999999999,5.099999999999998,807.3455,915
2024-03-29 21:27:00,58.4,212.2541,1325,-3.5,6.499999999999999,5.099999999999998,804.3354,915
2024-03-29 21:30:00,58.2,216.6811,1325,-3.5,6.3999999999999995,5.099999999999998,801.7458,915
2024-03-29 21:33:00,58.2,217.296,1326,-3.5,6.3,5.0,801.6334,915
2024-03-29 21:36:00,57.9,215.3284,1326,-3.5,6.3,5.0,797.3452,915
2024-03-29 21:39:00,57.9,216.3122,1326,-3.400000000000002,6.3,5.0,799.634,915
2024-03-29 21:42:00,57.9,215.8203,1326,-3.5,6.3,5.0,799.9081,915
2024-03-29 21:45:00,57.9,217.7879,1326,-3.5,6.3,5.0,799.9081,915
2024-03-29 21:48:00,57.9,217.173,1326,-3.5,6.3,5.0,799.9104,915
2024-03-29 21:51:00,57.8,212.9919,1326,-3.3999999999999986,6.3,4.899999999999999,790.1437,915
2024-03-29 21:54:00,57.4,211.6392,1326,-3.3999999999999986,6.3,4.899999999999999,788.4746,915
2024-03-29 21:57:00,57.0,209.1797,1326,-3.3999999999999986,6.3,4.800000000000001,781.822,926
2024-03-29 22:00:00,56.0,222.215,1326,-3.3000000000000007,6.3,4.800000000000001,777.9454,912
2024-03-29 22:03:00,60.9,291.5726,1326,-3.6999999999999993,4.9,5.399999999999999,841.9321,1789
2024-03-29 22:06:00,60.9,257.6317,1326,-3.3000000000000007,5.6000000000000005,4.900000000000002,842.5251,814
2024-03-29 22:09:00,60.7,254.5573,1326,-3.1999999999999993,5.800000000000001,4.800000000000001,830.2935,820
2024-03-29 22:12:00,60.8,247.4248,1326,-3.5,5.9,5.0,823.1351,806
2024-03-29 22:15:00,59.7,240.4152,1326,-3.1999999999999993,5.9,4.899999999999999,816.0114,190
2024-03-29 22:18:00,59.7,233.5287,1326,-3.3000000000000007,6.1,4.900000000000002,812.1224,502
2024-03-29 22:21:00,59.9,234.2665,1326,-3.3000000000000007,6.199999999999999,4.899999999999999,819.0333,502
2024-03-29 22:24:00,60.1,235.0043,1326,-3.3999999999999986,6.199999999999999,4.899999999999999,818.2944,192
2024-03-29 22:27:00,59.7,214.4676,1326,-3.3000000000000007,6.199999999999999,4.700000000000003,796.9024,519
2024-03-29 22:30:00,58.8,228.1178,1326,-3.8000000000000007,6.1,5.300000000000001,827.8424,522
2024-03-29 22:33:00,81.5,232.9138,1327,-5.300000000000001,6.8,7.200000000000003,1233.264,1355
2024-03-29 22:36:00,69.9,234.1435,1327,-4.5,7.1,6.400000000000002,978.2238,1407
2024-03-29 22:39:00,64.3,232.9138,1327,-4.300000000000001,6.499999999999999,6.0,889.3471,377
2024-03-29 22:42:00,63.9,232.4219,1327,-4.100000000000001,6.499999999999999,5.900000000000002,892.1138,399
2024-03-29 22:45:00,63.3,228.3637,1327,-4.100000000000001,6.499999999999999,5.800000000000001,886.935,398
2024-03-29 22:48:00,62.7,227.134,1327,-4.0,6.3999999999999995,5.699999999999999,877.1085,408
2024-03-29 22:51:00,61.5,227.3799,1327,-4.0,6.3,5.699999999999999,857.3264,408
2024-03-29 22:54:00,61.1,229.2245,1327,-3.8999999999999986,6.3,5.600000000000001,852.7662,522
2024-03-29 22:57:00,61.1,231.1921,1327,-4.0,6.2,5.600000000000001,854.5774,397
2024-03-29 23:00:00,61.1,234.1435,1327,-4.0,6.1000000000000005,5.600000000000001,854.491,397
2024-03-29 23:03:00,61.5,238.2017,1327,-4.0,6.1,5.600000000000001,856.3837,397
2024-03-29 23:06:00,61.5,236.9719,1327,-4.0,6.1,5.600000000000001,859.9844,397
2024-03-29 23:09:00,61.5,230.5773,1327,-4.0,6.2,5.600000000000001,852.1839,408
2024-03-29 23:12:00,61.3,228.6097,1327,-4.0,6.3,5.600000000000001,853.8757,408
2024-03-29 23:15:00,60.9,227.7488,1327,-3.900000000000002,6.3,5.600000000000001,847.994,522
2024-03-29 23:18:00,59.5,223.8137,1327,-3.8000000000000007,6.2,5.5,828.5835,533
2024-03-29 23:21:00,56.6,205.9823,1327,-3.6000000000000014,6.300000000000001,5.100000000000001,785.8545,920
2024-03-29 23:24:00,55.2,209.6716,1327,-3.5,6.000000000000001,5.0,765.2641,926
2024-03-29 23:27:00,55.4,221.3542,1327,-3.5,6.000000000000001,5.0,767.1447,507
2024-03-29 23:30:00,55.6,224.4285,1327,-3.599999999999998,5.700000000000001,5.099999999999998,765.2173,507
2024-03-29 23:33:00,55.4,218.7717,1328,-3.5,5.9,5.0,761.1392,507
2024-03-29 23:36:00,55.5,220.2474,1328,-3.6000000000000014,5.9,5.100000000000001,764.6912,507
2024-03-29 23:39:00,55.8,220.8623,1328,-3.6999999999999993,5.9,5.100000000000001,769.4595,484
2024-03-29 23:42:00,56.2,221.969,1328,-3.6000000000000014,6.0,5.100000000000001,770.2023,507
2024-03-29 23:45:00,56.4,223.9366,1328,-3.6999999999999993,5.800000000000001,5.199999999999999,774.6591,507
2024-03-29 23:48:00,55.4,207.458,1328,-3.6000000000000014,6.1000000000000005,5.0,759.6152,920
2024-03-29 23:51:00,55.0,207.827,1328,-3.5,6.2,5.0,756.5931,926
2024-03-29 23:54:00,55.0,208.5648,1328,-3.599999999999998,6.1000000000000005,5.0,754.389,920
2024-03-29 23:57:00,53.9,205.8594,1328,-3.5,5.999999999999999,4.899999999999999,738.0033,925
2024-03-30 00:00:00,53.6,205.6134,1328,-3.3999999999999986,5.999999999999999,4.899999999999999,737.4002,925
2024-03-30 00:03:00,53.1,204.3837,1328,-3.3999999999999986,5.999999999999999,4.799999999999997,724.9802,925
2024-03-30 00:06:00,53.9,211.5162,1328,-3.3999999999999986,5.799999999999999,4.899999999999999,731.1514,855
2024-03-30 00:09:00,53.3,210.7784,1328,-3.3999999999999986,5.799999999999999,4.799999999999997,728.4648,855
2024-03-30 00:12:00,53.1,208.5648,1328,-3.299999999999997,5.8999999999999995,4.799999999999997,727.8707,854
2024-03-30 00:15:00,53.1,206.7202,1328,-3.5,5.8999999999999995,4.800000000000001,725.0293,477
2024-03-30 00:18:00,53.1,203.3999,1328,-3.3999999999999986,5.999999999999999,4.800000000000001,719.507,925
2024-03-30 00:21:00,52.9,204.0148,1328,-3.3999999999999986,5.999999999999999,4.800000000000001,719.754,925
2024-03-30 00:24:00,51.7,197.989,1328,-3.1999999999999993,5.999999999999999,4.600000000000001,700.8276,894
2024-03-30 00:27:00,51.5,197.0052,1328,-3.3000000000000007,5.8999999999999995,4.600000000000001,698.0118,852
2024-03-30 00:30:00,51.3,198.4809,1328,-3.3000000000000007,5.8999999999999995,4.600000000000001,685.3504,852
2024-03-30 00:33:00,53.0,259.5992,1329,-3.400000000000002,5.199999999999999,5.100000000000001,749.0903,835
2024-03-30 00:36:00,56.9,262.7966,1329,-3.700000000000003,5.1,5.400000000000002,785.1888,797
2024-03-30 00:39:00,58.7,266.4858,1329,-4.0,5.2,5.600000000000001,802.4519,1704
2024-03-30 00:42:00,57.5,260.706,1329,-4.099999999999998,5.1,5.599999999999998,787.6273,1740
2024-03-30 00:45:00,57.2,261.3209,1329,-4.0,5.1000000000000005,5.5,781.2916,1740
2024-03-30 00:48:00,57.2,262.0587,1329,-3.799999999999997,5.1000000000000005,5.399999999999999,782.6244,1739
2024-03-30 00:51:00,56.9,258.3695,1329,-3.8000000000000007,5.1000000000000005,5.300000000000001,774.4011,1739
2024-03-30 00:54:00,57.1,255.4181,1329,-3.8000000000000007,5.1000000000000005,5.5,776.4318,1739
2024-03-30 00:57:00,56.9,254.4343,1329,-3.8000000000000007,5.2,5.400000000000002,779.8301,1739
2024-03-30 01:00:00,56.6,256.8938,1329,-3.8000000000000007,5.1,5.200000000000003,769.7376,1739
2024-03-30 01:03:00,56.7,261.8128,1329,-3.799999999999997,5.0,5.299999999999997,773.662,1739
2024-03-30 01:06:00,57.3,263.7804,1329,-3.8000000000000007,5.0,5.300000000000001,780.5165,797
2024-03-30 01:09:00,57.5,261.9358,1329,-3.900000000000002,5.0,5.400000000000002,781.8471,1740
2024-03-30 01:12:00,57.5,262.1817,1329,-3.900000000000002,5.0,5.400000000000002,790.3736,1740
2024-03-30 01:15:00,57.3,258.4925,1329,-3.8000000000000007,5.1,5.300000000000001,781.9741,1739
2024-03-30 01:18:00,57.5,258.8614,1329,-3.8000000000000007,5.0,5.300000000000001,784.773,1739
2024-03-30 01:21:00,56.6,256.6479,1329,-3.700000000000003,4.999999999999999,5.200000000000003,764.5946,551
2024-03-30 01:24:00,57.8,255.1722,1329,-3.900000000000002,5.0,5.300000000000001,787.6865,1739
2024-03-30 01:27:00,57.5,254.1884,1329,-3.8000000000000007,5.0,5.300000000000001,787.5397,551
2024-03-30 01:30:00,58.2,258.8614,1329,-3.8000000000000007,5.0,5.300000000000001,799.1639,1739
2024-03-30 01:33:00,57.5,257.7546,1330,-3.8999999999999986,5.1,5.300000000000001,793.9344,1739
2024-03-30 01:36:00,57.5,254.1884,1330,-3.8000000000000007,5.0,5.300000000000001,794.5607,551
2024-03-30 01:39:00,57.5,252.7127,1330,-3.6999999999999993,5.0,5.199999999999999,788.9794,551
2024-03-30 01:42:00,56.9,250.991,1330,-3.799999999999997,5.0,5.199999999999999,781.4128,1734
2024-03-30 01:45:00,56.8,249.8843,1330,-3.799999999999997,5.0,5.199999999999999,779.9436,1734
2024-03-30 01:48:00,56.6,245.9491,1330,-3.6999999999999993,5.0,5.100000000000001,771.3879,543
2024-03-30 01:51:00,56.6,246.0721,1330,-3.6999999999999993,5.0,5.100000000000001,767.144,543
2024-03-30 01:54:00,56.4,244.5963,1330,-3.6999999999999993,5.1,5.100000000000001,773.7515,543
2024-03-30 01:57:00,56.6,245.8261,1330,-3.6999999999999993,5.1,5.100000000000001,774.8091,553
2024-03-30 02:00:00,56.4,243.4896,1330,-3.6999999999999993,5.1,5.099999999999998,775.794,543
2024-03-30 02:03:00,56.6,245.9491,1330,-3.6999999999999993,5.1,5.099999999999998,773.5453,553
2024-03-30 02:06:00,56.4,244.8423,1330,-3.599999999999998,5.1,5.099999999999998,773.3515,553
2024-03-30 02:09:00,56.6,245.5801,1330,-3.6999999999999993,5.1,5.099999999999998,773.15,553
2024-03-30 02:12:00,56.6,247.3018,1330,-3.599999999999998,5.1,5.099999999999998,779.1824,553
2024-03-30 02:15:00,56.8,248.4086,1330,-3.799999999999997,5.0,5.199999999999999,778.2041,1734
2024-03-30 02:18:00,56.8,248.9005,1330,-3.6999999999999993,5.0,5.199999999999999,784.8234,551
2024-03-30 02:21:00,56.8,248.4086,1330,-3.6000000000000014,5.0,5.100000000000001,776.4603,549
2024-03-30 02:24:00,56.4,245.2112,1330,-3.6999999999999993,5.0,5.100000000000001,765.1869,543
2024-03-30 02:27:00,56.2,246.0721,1330,-3.6999999999999993,5.0,5.100000000000001,776.774,543
2024-03-30 02:30:00,56.4,248.4086,1330,-3.6999999999999993,5.0,5.100000000000001,773.7559,551
2024-03-30 02:33:00,56.6,245.8261,1331,-3.6000000000000014,5.1,5.100000000000001,761.8365,553
2024-03-30 02:36:00,56.6,247.1788,1331,-3.6000000000000014,5.1,5.100000000000001,781.8738,553
2024-03-30 02:39:00,56.2,245.8261,1331,-3.6000000000000014,5.0,5.0,780.6765,543
2024-03-30 02:42:00,56.4,246.5639,1331,-3.6999999999999993,5.0,5.099999999999998,766.2479,543
2024-03-30 02:45:00,56.4,248.2856,1331,-3.6999999999999993,5.0,5.099999999999998,767.252,551
2024-03-30 02:48:00,56.4,246.6869,1331,-3.6999999999999993,5.0,5.199999999999999,772.1229,543
2024-03-30 02:51:00,56.4,243.9815,1331,-3.6999999999999993,5.0,5.099999999999998,766.4245,543
2024-03-30 02:54:00,56.4,245.4572,1331,-3.599999999999998,5.0,5.099999999999998,776.6813,543
2024-03-30 02:57:00,56.2,242.8747,1331,-3.6999999999999993,5.0,5.099999999999998,763.0677,543
2024-03-30 03:00:00,56.6,245.3342,1331,-3.6999999999999993,5.1,5.099999999999998,773.8328,553
2024-03-30 03:03:00,56.0,243.4896,1331,-3.6999999999999993,5.0,5.099999999999998,778.7312,543
2024-03-30 03:06:00,56.4,244.5963,1331,-3.6999999999999993,5.1,5.099999999999998,774.1833,543
2024-03-30 03:09:00,56.6,246.195,1331,-3.6999999999999993,5.1,5.099999999999998,777.7151,553
2024-03-30 03:12:00,56.9,248.9005,1331,-3.799999999999997,5.1,5.199999999999999,778.2545,1734
2024-03-30 03:15:00,56.6,249.2694,1331,-3.6999999999999993,5.0,5.199999999999999,774.1722,551
2024-03-30 03:18:00,56.6,247.1788,1331,-3.6999999999999993,5.0,5.099999999999998,771.9409,543
2024-03-30 03:21:00,56.2,247.1788,1331,-3.6999999999999993,5.0,5.099999999999998,780.8727,543
2024-03-30 03:24:00,55.8,242.8747,1331,-3.599999999999998,5.1000000000000005,5.099999999999998,767.8126,553
2024-03-30 03:27:00,55.6,241.645,1331,-3.599999999999998,5.1000000000000005,5.0,764.359,543
2024-03-30 03:30:00,55.8,244.1044,1331,-3.599999999999998,5.1000000000000005,5.099999999999998,764.0104,553
2024-03-30 03:33:00,56.0,242.9977,1332,-3.599999999999998,5.0,5.099999999999998,765.8251,543
2024-03-30 03:36:00,56.0,244.3504,1332,-3.6999999999999993,5.1000000000000005,5.0,769.3111,543
2024-03-30 03:39:00,56.0,245.4572,1332,-3.599999999999998,5.000000000000001,5.0,772.2921,543
2024-03-30 03:42:00,56.0,243.1207,1332,-3.599999999999998,5.000000000000001,5.0,769.7391,543
2024-03-30 03:45:00,55.8,243.7355,1332,-3.599999999999998,5.000000000000001,5.099999999999998,768.7744,543
2024-03-30 03:48:00,55.8,244.7193,1332,-3.599999999999998,5.000000000000001,5.099999999999998,766.6653,543
2024-03-30 03:51:00,55.8,245.3342,1332,-3.6999999999999993,4.9,5.099999999999998,764.8213,543
2024-03-30 03:54:00,55.8,245.2112,1332,-3.6000000000000014,4.9,5.0,756.7734,549
2024-03-30 03:57:00,56.0,244.9653,1332,-3.5,5.000000000000001,5.0,753.6785,555
2024-03-30 04:00:00,55.4,245.2112,1332,-3.6000000000000014,5.000000000000001,5.0,761.8561,543
2024-03-30 04:03:00,55.4,244.9653,1332,-3.5,4.9,5.0,756.8824,549
2024-03-30 04:06:00,55.4,244.3504,1332,-3.6000000000000014,4.9,5.0,760.4623,543
2024-03-30 04:09:00,55.2,244.9653,1332,-3.6000000000000014,4.799999999999999,5.0,753.6577,549
2024-03-30 04:12:00,55.4,246.6869,1332,-3.6000000000000014,4.8999999999999995,5.0,760.2029,549
2024-03-30 04:15:00,55.4,247.1788,1332,-3.6000000000000014,4.8999999999999995,5.0,754.3054,549
2024-03-30 04:18:00,55.4,247.0558,1332,-3.6000000000000014,4.8999999999999995,5.0,747.1052,549
2024-03-30 04:21:00,55.0,247.6707,1332,-3.6000000000000014,4.8999999999999995,5.0,750.5629,549
2024-03-30 04:24:00,55.2,247.0558,1332,-3.5,4.8,5.0,749.4246,549
2024-03-30 04:27:00,55.2,246.195,1332,-3.6000000000000014,4.8999999999999995,4.900000000000002,753.299,549
2024-03-30 04:30:00,55.2,246.195,1332,-3.6000000000000014,4.8,4.900000000000002,750.8464,549
2024-03-30 04:33:00,55.0,248.4086,1333,-3.5,4.8,4.900000000000002,752.9098,549
2024-03-30 04:36:00,55.2,247.3018,1333,-3.6000000000000014,4.8,5.0,750.4238,549
2024-03-30 04:39:00,55.2,248.4086,1333,-3.5,4.8,5.0,752.7175,549
2024-03-30 04:42:00,55.0,248.6545,1333,-3.5,4.8,4.900000000000002,750.4261,549
2024-03-30 04:45:00,55.2,246.195,1333,-3.6000000000000014,4.8,5.0,747.854,549
2024-03-30 04:48:00,55.0,246.441,1333,-3.5,4.8999999999999995,5.0,745.8165,549
2024-03-30 04:51:00,55.0,246.8099,1333,-3.6000000000000014,4.8999999999999995,5.0,755.8779,549
2024-03-30 04:54:00,55.4,247.0558,1333,-3.5,4.799999999999999,4.899999999999999,756.5854,549
2024-03-30 04:57:00,55.2,246.195,1333,-3.5,4.799999999999999,4.899999999999999,750.2692,549
2024-03-30 05:00:00,55.0,246.195,1333,-3.5,4.799999999999999,4.899999999999999,759.2866,549
2024-03-30 05:03:00,55.0,244.7193,1333,-3.5,4.8999999999999995,4.899999999999999,764.4236,549
2024-03-30 05:06:00,55.0,244.8423,1333,-3.3999999999999986,4.8999999999999995,4.899999999999999,746.66,651
2024-03-30 05:09:00,55.0,250.1302,1333,-3.5,4.8999999999999995,4.899999999999999,750.3578,549
2024-03-30 05:12:00,55.4,253.4505,1333,-3.599999999999998,4.799999999999999,4.899999999999999,764.3289,549
2024-03-30 05:15:00,55.4,253.9424,1333,-3.599999999999998,4.799999999999999,4.899999999999999,762.9244,550
2024-03-30 05:18:00,56.0,262.1817,1333,-3.599999999999998,4.799999999999999,5.0,763.2141,550
2024-03-30 05:21:00,56.2,268.2075,1333,-3.599999999999998,4.699999999999999,5.0,771.1845,730
2024-03-30 05:24:00,56.4,269.1913,1333,-3.599999999999998,4.6,5.099999999999998,769.6318,780
2024-03-30 05:27:00,57.1,271.1588,1333,-3.6999999999999993,4.699999999999999,5.199999999999999,801.6584,792
2024-03-30 05:30:00,57.9,274.1103,1333,-3.8000000000000007,4.6,5.300000000000001,798.9842,791
2024-03-30 05:33:00,58.5,280.013,1334,-3.8000000000000007,4.6,5.399999999999999,809.6764,795
2024-03-30 05:36:00,58.5,281.2428,1334,-3.8999999999999986,4.699999999999999,5.399999999999999,815.9921,1793
2024-03-30 05:39:00,58.4,281.1198,1334,-3.8000000000000007,4.6,5.300000000000001,805.4849,795
2024-03-30 05:42:00,58.8,280.6279,1334,-3.8000000000000007,4.6,5.300000000000001,807.6019,795
2024-03-30 05:45:00,58.3,283.5793,1334,-3.8000000000000007,4.6,5.300000000000001,802.9136,795
2024-03-30 05:48:00,58.4,284.932,1334,-3.8000000000000007,4.6,5.300000000000001,807.3848,795
2024-03-30 05:51:00,58.5,283.5793,1334,-3.8000000000000007,4.6,5.199999999999999,804.9482,795
2024-03-30 05:54:00,58.1,284.932,1334,-3.8000000000000007,4.5,5.300000000000001,802.0455,1792
2024-03-30 05:57:00,58.5,284.1942,1334,-3.8000000000000007,4.6,5.300000000000001,815.5104,795
2024-03-30 06:00:00,59.5,284.686,1334,-3.8999999999999986,4.800000000000001,5.399999999999999,821.2443,1794
2024-03-30 06:03:00,62.3,287.0226,1334,-4.100000000000001,4.9,5.700000000000003,869.3886,1816
2024-03-30 06:06:00,62.7,288.2523,1334,-4.0,4.9,5.700000000000003,825.3173,1790
2024-03-30 06:09:00,62.5,288.3753,1334,-4.100000000000001,4.9,5.799999999999997,878.3561,1816
2024-03-30 06:12:00,62.7,288.0063,1334,-4.199999999999999,4.9,5.799999999999997,877.8152,1816
2024-03-30 06:15:00,63.7,287.3915,1334,-4.199999999999999,5.0,5.799999999999997,891.5625,1816
2024-03-30 06:18:00,63.5,287.8834,1334,-4.199999999999999,5.0,5.899999999999999,891.0182,1816
2024-03-30 06:21:00,63.3,287.2685,1334,-4.299999999999997,5.0,5.699999999999996,890.0116,1816
2024-03-30 06:24:00,63.3,283.3333,1334,-4.100000000000001,5.0,5.800000000000001,894.55,1816
2024-03-30 06:27:00,59.9,274.8481,1334,-4.0,5.0,5.599999999999998,881.7511,1791
2024-03-30 06:30:00,62.7,273.0035,1334,-4.100000000000001,5.0,5.699999999999999,837.2908,1764
2024-03-30 06:33:00,63.3,302.6403,1335,-4.099999999999998,4.9,5.699999999999999,902.2579,1808
2024-03-30 06:36:00,66.3,338.9178,1335,-4.300000000000001,4.700000000000001,5.9999999999999964,963.3433,1189
2024-03-30 06:39:00,69.9,317.2743,1335,-4.5,5.000000000000001,6.300000000000001,1009.383,1431
2024-03-30 06:42:00,68.7,313.4621,1335,-4.399999999999999,5.1000000000000005,6.200000000000003,994.2726,1431
2024-03-30 06:45:00,67.5,289.605,1335,-4.400000000000002,5.300000000000001,6.100000000000001,966.9996,1784
2024-03-30 06:48:00,62.5,241.1531,1335,-3.900000000000002,5.799999999999999,5.5,884.6471,621
2024-03-30 06:51:00,57.9,238.6936,1335,-3.6000000000000014,5.500000000000001,5.100000000000001,826.7877,563
2024-03-30 06:54:00,56.0,235.0043,1335,-3.5,5.300000000000001,4.900000000000002,789.0739,581
2024-03-30 06:57:00,55.4,235.3732,1335,-3.5,5.3,4.899999999999999,781.3696,581
2024-03-30 07:00:00,53.9,227.011,1335,-3.400000000000002,5.3,4.699999999999999,757.2307,574
2024-03-30 07:03:00,52.7,221.6001,1335,-3.299999999999997,5.3,4.599999999999998,727.5191,971
2024-03-30 07:06:00,51.9,216.0663,1335,-3.1999999999999993,5.3,4.5,712.7731,971
2024-03-30 07:09:00,51.5,216.4352,1335,-3.200000000000003,5.3,4.5,709.315,971
2024-03-30 07:12:00,51.1,216.5582,1335,-3.1000000000000014,5.2,4.400000000000002,716.0382,1022
2024-03-30 07:15:00,51.3,215.8203,1335,-3.1999999999999993,5.199999999999999,4.5,705.8705,971
2024-03-30 07:18:00,50.9,211.6392,1335,-3.099999999999998,5.2,4.399999999999999,694.2454,1022
2024-03-30 07:21:00,50.1,207.827,1335,-3.1000000000000014,5.2,4.400000000000002,686.1858,942
