Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-31 12:27:00,62.7,227.3799,1364,-3.6999999999999993,6.2,5.300000000000001,902.1094,533
2024-03-31 12:30:00,62.1,222.215,1364,-3.6999999999999993,6.1000000000000005,5.199999999999999,887.1379,533
2024-03-31 12:33:00,61.3,232.4219,1365,-3.599999999999998,6.000000000000001,5.099999999999998,880.5185,565
2024-03-31 12:36:00,62.3,241.1531,1365,-3.6999999999999993,5.9,5.300000000000001,894.0312,622
2024-03-31 12:42:00,62.5,240.5382,1365,-3.8000000000000007,5.9,5.300000000000001,892.7786,622
2024-03-31 12:45:00,62.3,235.1273,1365,-3.6999999999999993,5.9,5.300000000000001,894.4233,622
2024-03-31 12:48:00,62.1,230.7002,1365,-3.6999999999999993,6.1,5.300000000000001,892.4631,529
2024-03-31 12:54:00,62.1,231.0692,1365,-3.6999999999999993,6.1,5.300000000000001,891.8873,529
2024-03-31 12:57:00,63.9,248.9005,1365,-3.900000000000002,6.0,5.400000000000002,915.9688,616
2024-03-31 13:03:00,64.1,248.0396,1365,-3.8000000000000007,5.8999999999999995,5.400000000000002,923.9067,623
2024-03-31 13:06:00,65.7,251.36,1365,-3.8999999999999986,6.0,5.4999999999999964,944.3992,1670
2024-03-31 13:09:00,66.7,252.8356,1365,-4.0,5.9,5.699999999999999,963.7177,1669
2024-03-31 13:15:00,66.9,250.991,1365,-4.0,6.0,5.699999999999999,958.5992,1667
2024-03-31 13:18:00,66.1,239.6774,1365,-3.8999999999999986,6.2,5.599999999999998,944.825,1668
2024-03-31 13:24:00,65.9,237.4638,1365,-4.0,6.2,5.599999999999998,947.7391,1668
2024-03-31 13:27:00,64.5,231.93,1366,-3.8000000000000007,6.1000000000000005,5.400000000000002,923.1718,529
2024-03-31 13:33:00,64.5,237.9557,1366,-3.8000000000000007,6.2,5.5000000000000036,926.6401,529
2024-03-31 13:36:00,65.3,246.8099,1366,-3.900000000000002,6.0,5.599999999999998,935.5845,1668
2024-03-31 13:39:00,66.9,254.6803,1366,-4.0,6.0,5.699999999999999,966.3767,1669
2024-03-31 13:45:00,67.1,255.0492,1366,-4.0,6.0,5.699999999999999,968.5598,1669
2024-03-31 13:48:00,66.7,241.1531,1366,-4.0,6.199999999999999,5.599999999999998,959.8889,1668
2024-03-31 13:54:00,66.9,239.1855,1366,-4.0,6.3,5.699999999999999,962.1279,1654
2024-03-31 13:57:00,66.7,243.3666,1366,-4.0,6.199999999999999,5.599999999999998,960.0602,1668
2024-03-31 14:03:00,66.9,246.6869,1366,-4.0,6.199999999999999,5.699999999999999,961.5024,1668
2024-03-31 14:06:00,67.1,250.2532,1366,-4.0,6.1,5.699999999999999,964.2836,1667
2024-03-31 14:09:00,66.9,251.9748,1366,-4.0,6.0,5.699999999999999,957.6783,1667
2024-03-31 14:15:00,67.1,250.7451,1366,-4.0,6.0,5.699999999999999,956.3853,1667
2024-03-31 14:18:00,67.1,255.787,1366,-4.0,6.0,5.600000000000001,965.657,1669
2024-03-31 14:24:00,67.1,253.5735,1366,-4.0,6.0,5.600000000000001,959.7514,1669
2024-03-31 14:27:00,67.1,251.114,1366,-4.0,6.0,5.600000000000001,965.9156,1667
2024-03-31 14:30:00,66.9,247.7937,1367,-4.099999999999998,6.1,5.699999999999999,956.4427,1667
2024-03-31 14:36:00,66.9,249.8843,1367,-4.0,6.1,5.699999999999999,965.9833,1667
2024-03-31 14:39:00,67.3,247.3018,1367,-3.900000000000002,6.199999999999999,5.600000000000001,969.6949,1668
2024-03-31 14:45:00,67.1,245.4572,1367,-4.0,6.199999999999999,5.699999999999999,970.4444,1668
2024-03-31 14:48:00,67.1,241.1531,1367,-3.900000000000002,6.299999999999999,5.600000000000001,962.0421,1660
2024-03-31 14:51:00,66.9,239.3084,1367,-4.0,6.199999999999999,5.600000000000001,957.0984,1668
2024-03-31 14:54:00,66.7,243.9815,1367,-3.900000000000002,6.1,5.600000000000001,960.8714,1668
2024-03-31 15:00:00,66.9,246.441,1367,-3.900000000000002,6.2,5.600000000000001,961.3804,1668
2024-03-31 15:03:00,67.1,252.9586,1367,-4.0,6.1,5.700000000000003,965.2156,1667
2024-03-31 15:09:00,67.1,253.9424,1367,-4.0,6.0,5.700000000000003,968.4852,1669
2024-03-31 15:12:00,67.5,254.1884,1367,-4.0,6.0,5.700000000000003,972.0354,1669
2024-03-31 15:15:00,67.1,252.3438,1367,-4.0,6.1,5.600000000000001,973.7828,1667
2024-03-31 15:18:00,68.4,253.8194,1367,-4.100000000000001,6.1,5.799999999999997,988.9797,1667
2024-03-31 15:24:00,68.5,253.5735,1367,-4.0,6.199999999999999,5.700000000000003,983.2087,1663
2024-03-31 15:27:00,69.1,255.2951,1367,-4.199999999999999,6.199999999999999,5.799999999999997,1008.692,1649
2024-03-31 15:30:00,69.3,252.0978,1368,-4.0,6.3,5.799999999999997,1002.868,1663
2024-03-31 15:36:00,69.3,251.6059,1368,-4.100000000000001,6.199999999999999,5.799999999999997,1004.831,1667
2024-03-31 15:39:00,69.1,251.7289,1368,-4.0,6.199999999999999,5.799999999999997,1008.393,1663
2024-03-31 15:42:00,69.1,249.7613,1368,-4.100000000000001,6.3,5.799999999999997,1012.017,1657
2024-03-31 15:45:00,70.3,263.0425,1368,-4.200000000000003,6.0,6.0,1040.294,1714
2024-03-31 15:51:00,70.7,263.1655,1368,-4.200000000000003,6.199999999999999,6.0,1042.791,1714
2024-03-31 15:54:00,72.0,259.1074,1368,-4.300000000000001,6.299999999999999,6.100000000000001,1078.931,1656
2024-03-31 16:00:00,71.9,259.5992,1368,-4.300000000000001,6.299999999999999,6.0,1074.593,1656
2024-03-31 16:03:00,72.3,258.3695,1368,-4.200000000000003,6.199999999999999,6.0,1066.895,1713
2024-03-31 16:06:00,72.0,258.8614,1368,-4.300000000000001,6.3999999999999995,6.0,1072.053,1656
2024-03-31 16:12:00,72.1,257.8776,1368,-4.300000000000001,6.199999999999999,6.100000000000001,1069.663,1713
2024-03-31 16:15:00,70.5,251.114,1368,-4.200000000000003,6.3999999999999995,5.899999999999999,1037.186,1657
2024-03-31 16:21:00,70.5,248.4086,1368,-4.100000000000001,6.3999999999999995,5.899999999999999,1040.281,1657
2024-03-31 16:24:00,70.6,261.3209,1368,-4.199999999999999,6.299999999999999,5.9999999999999964,1039.621,1656
2024-03-31 16:30:00,71.1,258.4925,1368,-4.199999999999999,6.1,6.099999999999998,1061.676,1713
2024-03-31 16:33:00,72.3,258.9844,1369,-4.300000000000001,6.300000000000001,6.099999999999998,1076.188,1656
2024-03-31 16:36:00,73.2,261.8128,1369,-4.400000000000002,6.1,6.200000000000003,1097.494,1713
2024-03-31 16:42:00,73.2,262.4277,1369,-4.300000000000001,6.3999999999999995,6.100000000000001,1102.741,1656
2024-03-31 16:45:00,73.0,259.9682,1369,-4.300000000000001,6.3999999999999995,6.100000000000001,1097.178,1656
2024-03-31 16:51:00,73.2,259.3533,1369,-4.300000000000001,6.299999999999999,6.200000000000003,1102.5,1656
2024-03-31 16:54:00,72.4,261.9358,1369,-4.399999999999999,6.199999999999999,6.100000000000001,1085.159,1713
2024-03-31 17:00:00,72.6,262.5506,1369,-4.399999999999999,6.3,6.100000000000001,1076.947,1292
2024-03-31 17:03:00,72.6,260.583,1369,-4.300000000000001,6.3,6.099999999999998,1077.331,1656
2024-03-31 17:06:00,71.6,257.7546,1369,-4.099999999999998,6.3,5.9999999999999964,1066.877,1663
2024-03-31 17:12:00,70.7,258.4925,1369,-4.199999999999999,6.199999999999999,6.0000000000000036,1048.821,1656
2024-03-31 17:15:00,71.3,258.7384,1369,-4.199999999999999,6.1,5.9999999999999964,1059.085,1713
2024-03-31 17:21:00,71.0,257.6317,1369,-4.199999999999999,6.2,5.900000000000002,1046.023,1656
2024-03-31 17:24:00,71.1,262.7966,1369,-4.199999999999999,6.1,5.9999999999999964,1056.822,1714
2024-03-31 17:27:00,71.6,261.8128,1369,-4.300000000000001,6.199999999999999,5.9999999999999964,1059.231,1713
2024-03-31 17:30:00,71.3,262.4277,1369,-4.199999999999999,6.1,5.9999999999999964,1052.81,1714
2024-03-31 17:33:00,72.2,263.1655,1370,-4.300000000000001,6.199999999999999,6.099999999999998,1073.969,1713
2024-03-31 17:36:00,72.3,259.9682,1370,-4.300000000000001,6.199999999999999,6.099999999999998,1074.845,1713
2024-03-31 17:42:00,72.3,258.9844,1370,-4.300000000000001,6.299999999999999,6.099999999999998,1070.872,1656
2024-03-31 17:45:00,71.5,251.9748,1370,-4.199999999999999,6.3999999999999995,5.9999999999999964,1057.042,1657
2024-03-31 17:51:00,71.6,257.1397,1370,-4.300000000000001,6.199999999999999,5.9999999999999964,1059.941,1713
2024-03-31 17:54:00,71.6,255.4181,1370,-4.199999999999999,6.199999999999999,6.099999999999998,1075.573,1656
2024-03-31 17:57:00,70.5,253.4505,1370,-4.199999999999999,6.3,5.900000000000002,1030.274,1656
2024-03-31 18:03:00,70.6,255.6641,1370,-4.100000000000001,6.199999999999999,5.900000000000002,1042.816,1663
2024-03-31 18:06:00,70.4,257.5087,1370,-4.199999999999999,6.199999999999999,6.0,1034.794,1656
2024-03-31 18:09:00,70.9,256.5249,1370,-4.199999999999999,6.199999999999999,5.900000000000002,1043.025,1656
2024-03-31 18:12:00,70.3,257.8776,1370,-4.199999999999999,6.1,6.0000000000000036,1036.658,1713
2024-03-31 18:18:00,70.9,261.1979,1370,-4.199999999999999,6.1,6.0000000000000036,1045.435,1714
2024-03-31 18:21:00,71.0,262.0587,1370,-4.199999999999999,6.199999999999999,6.0000000000000036,1046.998,1714
2024-03-31 18:24:00,71.3,260.706,1370,-4.199999999999999,6.1,6.0000000000000036,1045.292,1713
2024-03-31 18:27:00,71.6,259.9682,1371,-4.300000000000001,6.199999999999999,6.099999999999998,1074.706,1713
2024-03-31 18:33:00,72.3,258.9844,1371,-4.300000000000001,6.199999999999999,6.099999999999998,1074.168,1713
2024-03-31 18:36:00,72.3,255.1722,1371,-4.300000000000001,6.299999999999999,6.099999999999998,1076.206,1656
2024-03-31 18:39:00,71.5,255.2951,1371,-4.300000000000001,6.299999999999999,6.0000000000000036,1070.128,1656
2024-03-31 18:42:00,72.3,255.787,1371,-4.300000000000001,6.299999999999999,6.099999999999998,1067.893,1656
2024-03-31 18:45:00,71.9,252.8356,1371,-4.300000000000001,6.3999999999999995,6.0000000000000036,1069.512,1656
2024-03-31 18:48:00,71.3,251.114,1371,-4.300000000000001,6.3999999999999995,6.0000000000000036,1056.781,1657
2024-03-31 18:51:00,70.6,236.9719,1371,-4.199999999999999,6.6,6.0000000000000036,1040.369,313
2024-03-31 18:54:00,69.7,237.9557,1371,-4.100000000000001,6.5,5.800000000000001,1019.454,1654
2024-03-31 18:57:00,70.6,286.6537,1371,-4.299999999999997,5.6,6.100000000000001,1044.226,1795
2024-03-31 19:00:00,74.6,287.2685,1371,-4.199999999999999,5.8,6.100000000000001,1129.672,1576
2024-03-31 19:03:00,78.0,292.0645,1371,-4.5,5.8999999999999995,6.5,1229.623,1527
2024-03-31 19:06:00,80.8,297.4754,1371,-4.600000000000001,6.0,6.600000000000001,1270.455,1470
2024-03-31 19:09:00,83.3,311.8634,1371,-4.799999999999997,6.0,6.899999999999999,1317.34,1550
2024-03-31 19:12:00,83.5,306.4525,1371,-4.899999999999999,6.0,6.899999999999999,1321.862,1469
2024-03-31 19:15:00,83.5,299.689,1371,-4.899999999999999,6.0,6.899999999999999,1322.77,1469
2024-03-31 19:18:00,82.9,301.7795,1371,-4.800000000000001,6.1,6.800000000000001,1307.797,1471
2024-03-31 19:21:00,82.3,289.851,1371,-4.900000000000002,6.299999999999999,6.800000000000001,1296.435,1309
2024-03-31 19:24:00,80.9,284.686,1371,-4.699999999999999,6.3999999999999995,6.699999999999999,1267.289,1305
2024-03-31 19:27:00,81.1,285.3009,1371,-4.599999999999998,6.299999999999999,6.699999999999999,1266.959,1305
2024-03-31 19:30:00,80.3,286.6537,1371,-4.599999999999998,6.299999999999999,6.599999999999998,1241.15,1305
2024-03-31 19:33:00,81.9,291.4496,1372,-4.800000000000001,6.199999999999999,6.699999999999999,1289.649,1471
2024-03-31 19:36:00,82.3,291.6956,1372,-4.800000000000001,6.199999999999999,6.699999999999999,1288.434,1471
2024-03-31 19:39:00,82.1,290.3429,1372,-4.900000000000002,6.199999999999999,6.900000000000002,1293.402,1309
2024-03-31 19:42:00,82.1,287.0226,1372,-4.800000000000004,6.199999999999999,6.899999999999999,1293.255,1471
2024-03-31 19:45:00,79.8,285.5469,1372,-4.700000000000003,6.3,6.700000000000003,1228.964,1306
2024-03-31 19:48:00,80.1,290.9578,1372,-4.800000000000004,6.199999999999999,6.800000000000004,1259.721,1471
2024-03-31 19:51:00,80.9,291.6956,1372,-4.800000000000004,6.3,6.800000000000004,1271.69,1471
2024-03-31 19:54:00,82.3,297.5984,1372,-4.899999999999999,6.199999999999999,6.799999999999997,1295.751,1471
2024-03-31 19:57:00,84.7,299.9349,1372,-5.0,6.1,7.0,1351.611,1469
2024-03-31 20:00:00,84.3,296.4916,1372,-4.899999999999999,6.200000000000001,7.0,1339.879,1471
2024-03-31 20:03:00,84.3,294.1551,1372,-4.899999999999999,6.300000000000001,7.0,1346.357,1309
2024-03-31 20:06:00,84.3,293.7862,1372,-4.899999999999999,6.4,7.0,1336.029,1309
2024-03-31 20:09:00,84.0,286.0388,1372,-5.0,6.4,7.0,1339.863,1308
2024-03-31 20:12:00,83.5,283.4563,1372,-5.0,6.5,7.0,1327.919,1308
2024-03-31 20:15:00,83.3,286.5307,1372,-4.899999999999999,6.4,6.899999999999999,1318.265,1309
2024-03-31 20:18:00,83.3,285.4239,1372,-4.800000000000001,6.300000000000001,6.800000000000001,1321.845,1305
2024-03-31 20:21:00,83.1,284.0712,1372,-4.899999999999999,6.300000000000001,6.899999999999999,1336.646,1309
2024-03-31 20:24:00,83.9,284.686,1372,-5.0,6.4,7.0,1328.861,1308
2024-03-31 20:27:00,83.5,283.0874,1372,-4.899999999999999,6.4,6.899999999999999,1325.554,1308
2024-03-31 20:30:00,82.5,281.7347,1372,-4.899999999999999,6.300000000000001,6.899999999999999,1305.936,1308
2024-03-31 20:33:00,82.1,280.9968,1373,-4.800000000000001,6.300000000000001,6.800000000000001,1294.814,1305
2024-03-31 20:36:00,81.1,282.3495,1373,-4.799999999999997,6.4,6.699999999999996,1275.4,1305
2024-03-31 20:39:00,81.5,285.5469,1373,-4.799999999999997,6.500000000000001,6.799999999999997,1279.549,1305
2024-03-31 20:42:00,82.3,285.1779,1373,-4.799999999999997,6.300000000000001,6.799999999999997,1305.027,1305
2024-03-31 20:45:00,81.7,281.1198,1373,-4.699999999999996,6.4,6.799999999999997,1281.843,1305
2024-03-31 20:48:00,80.2,276.8157,1373,-4.699999999999996,6.500000000000001,6.600000000000001,1245.763,1314
2024-03-31 20:51:00,79.7,273.2494,1373,-4.699999999999996,6.300000000000001,6.600000000000001,1237.283,1314
2024-03-31 20:54:00,79.5,274.2332,1373,-4.699999999999996,6.5,6.600000000000001,1242.785,1314
2024-03-31 20:57:00,78.6,272.5116,1373,-4.600000000000001,6.4,6.5,1219.13,1314
2024-03-31 21:00:00,79.4,280.9968,1373,-4.600000000000001,6.4,6.600000000000001,1227.474,1305
2024-03-31 21:03:00,80.9,281.1198,1373,-4.700000000000003,6.4,6.799999999999997,1255.854,1305
2024-03-31 21:06:00,81.5,283.0874,1373,-4.699999999999996,6.4,6.699999999999996,1290.486,1305
2024-03-31 21:09:00,82.1,284.809,1373,-4.799999999999997,6.200000000000001,6.799999999999997,1299.167,1305
2024-03-31 21:12:00,81.9,282.8414,1373,-4.899999999999999,6.6000000000000005,6.799999999999997,1289.741,1308
2024-03-31 21:15:00,81.5,284.0712,1373,-4.799999999999997,6.4,6.799999999999997,1295.589,1305
2024-03-31 21:18:00,82.5,286.4077,1373,-4.899999999999999,6.300000000000001,6.899999999999999,1315.846,1309
2024-03-31 21:21:00,81.5,277.1846,1373,-4.799999999999997,6.6000000000000005,6.799999999999997,1281.345,1310
2024-03-31 21:24:00,80.8,275.9549,1373,-4.600000000000001,6.3999999999999995,6.699999999999996,1249.893,1314
2024-03-31 21:27:00,78.6,271.4048,1373,-4.600000000000001,6.3999999999999995,6.5,1206.963,1314
2024-03-31 21:30:00,77.4,270.175,1373,-4.600000000000001,6.299999999999999,6.5,1186.587,1313
2024-03-31 21:33:00,76.8,273.6183,1374,-4.5,6.299999999999999,6.399999999999999,1171.796,1582
2024-03-31 21:36:00,75.6,268.5764,1374,-4.399999999999999,6.299999999999999,6.399999999999999,1144.271,1583
2024-03-31 21:39:00,75.6,265.1331,1374,-4.600000000000001,6.3999999999999995,6.399999999999999,1156.489,1313
2024-03-31 21:42:00,75.4,269.1913,1374,-4.600000000000001,6.3999999999999995,6.399999999999999,1147.123,1313
2024-03-31 21:45:00,75.6,269.1913,1374,-4.399999999999999,6.299999999999999,6.300000000000004,1147.817,1583
2024-03-31 21:48:00,76.0,268.6994,1374,-4.5,6.199999999999999,6.300000000000004,1158.9,1583
2024-03-31 21:51:00,76.2,267.9615,1374,-4.5,6.3999999999999995,6.399999999999999,1166.974,1583
2024-03-31 21:54:00,75.6,274.2332,1374,-4.300000000000004,6.199999999999999,6.200000000000003,1164.134,1582
2024-03-31 21:57:00,77.6,276.6927,1374,-4.400000000000002,6.299999999999999,6.300000000000001,1189.841,1582
2024-03-31 22:00:00,78.2,272.8805,1374,-4.5,6.3999999999999995,6.399999999999999,1209.813,1314
2024-03-31 22:03:00,73.2,243.3666,1374,-4.399999999999999,6.799999999999999,6.299999999999997,1131.896,324
2024-03-31 22:06:00,70.1,262.4277,1374,-4.099999999999998,6.6,5.799999999999997,1026.143,1655
2024-03-31 22:09:00,69.3,252.5897,1374,-4.100000000000001,6.000000000000001,5.800000000000004,1010.9,1667
2024-03-31 22:12:00,68.5,244.5963,1374,-3.900000000000002,6.3999999999999995,5.700000000000003,997.9405,1660
2024-03-31 22:15:00,67.7,261.9358,1374,-3.900000000000002,5.499999999999999,5.700000000000003,975.28,1705
2024-03-31 22:18:00,60.4,242.3828,1374,-3.8000000000000007,5.3,5.300000000000004,863.391,591
2024-03-31 22:21:00,60.2,242.2598,1374,-3.900000000000002,5.6000000000000005,5.400000000000002,877.8212,615
2024-03-31 22:24:00,62.3,241.0301,1374,-4.100000000000001,5.800000000000001,5.600000000000001,897.5396,1689
2024-03-31 22:27:00,61.9,237.5868,1374,-4.0,6.0,5.699999999999999,885.6776,621
2024-03-31 22:30:00,62.3,232.4219,1374,-4.0,6.1,5.600000000000001,899.6319,409
2024-03-31 22:33:00,63.3,233.5287,1375,-4.100000000000001,6.0,5.800000000000004,907.9353,619
2024-03-31 22:36:00,63.7,245.5801,1375,-4.100000000000001,6.1,5.800000000000004,919.4051,1648
2024-03-31 22:39:00,65.7,249.8843,1375,-4.199999999999999,5.999999999999999,5.899999999999999,950.9809,1281
2024-03-31 22:42:00,66.5,247.3018,1375,-4.300000000000001,6.1,6.0,954.8571,1281
2024-03-31 22:45:00,66.3,240.6612,1375,-4.399999999999999,6.300000000000001,6.0,955.1243,375
2024-03-31 22:48:00,66.3,236.9719,1375,-4.300000000000001,6.300000000000001,6.0,954.7523,376
2024-03-31 22:51:00,66.5,240.6612,1375,-4.399999999999999,6.300000000000001,6.100000000000001,961.2071,375
2024-03-31 22:54:00,66.7,245.4572,1375,-4.399999999999999,6.200000000000001,6.100000000000001,969.3672,1288
2024-03-31 22:57:00,67.7,248.9005,1375,-4.399999999999999,6.200000000000001,6.100000000000001,991.5068,1288
2024-03-31 23:00:00,68.1,249.2694,1375,-4.399999999999999,6.300000000000001,6.199999999999996,975.7581,1291
2024-03-31 23:03:00,67.9,247.4248,1375,-4.399999999999999,6.199999999999999,6.100000000000001,979.16,1288
2024-03-31 23:06:00,67.5,243.3666,1375,-4.399999999999999,6.199999999999999,6.100000000000001,975.9581,1288
2024-03-31 23:09:00,67.7,245.2112,1375,-4.399999999999999,6.299999999999999,6.100000000000001,974.8985,1288
2024-03-31 23:12:00,67.9,252.2208,1375,-4.399999999999999,6.199999999999999,6.199999999999996,975.5546,1288
2024-03-31 23:15:00,68.7,258.2465,1375,-4.400000000000002,6.1,6.099999999999998,988.9149,1293
2024-03-31 23:18:00,68.9,256.8938,1375,-4.400000000000002,6.0,6.199999999999999,996.0458,1283
2024-03-31 23:21:00,68.7,257.1397,1375,-4.5,6.0,6.299999999999997,994.0203,1293
2024-03-31 23:24:00,68.3,238.2017,1375,-4.399999999999999,6.1,6.199999999999996,980.836,375
2024-03-31 23:27:00,67.0,242.2598,1375,-4.399999999999999,6.3999999999999995,6.0,977.1401,376
2024-03-31 23:30:00,67.5,225.9042,1375,-4.399999999999999,6.499999999999999,6.100000000000001,964.0938,392
2024-03-31 23:33:00,66.5,224.5515,1376,-4.299999999999997,6.6,5.899999999999999,953.2488,393
2024-03-31 23:36:00,65.7,223.9366,1376,-4.199999999999999,6.6,5.899999999999999,943.2554,393
2024-03-31 23:39:00,64.1,219.0176,1376,-4.099999999999998,6.499999999999999,5.799999999999997,924.1942,398
2024-03-31 23:42:00,63.9,226.2731,1376,-4.099999999999998,6.499999999999999,5.699999999999996,919.0905,398
2024-03-31 23:45:00,64.7,238.4476,1376,-4.300000000000001,6.199999999999999,5.799999999999997,928.5862,375
2024-03-31 23:48:00,63.5,227.011,1376,-4.100000000000001,6.299999999999999,5.799999999999997,911.1692,408
2024-03-31 23:51:00,63.2,232.2989,1376,-4.100000000000001,6.499999999999999,5.700000000000003,922.0837,399
2024-03-31 23:54:00,63.9,223.9366,1376,-4.100000000000001,6.299999999999999,5.700000000000003,914.768,398
2024-03-31 23:57:00,62.7,215.0825,1376,-4.100000000000001,6.3999999999999995,5.600000000000001,894.1266,398
2024-04-01 00:00:00,62.3,214.7135,1376,-4.0,6.3,5.600000000000001,891.4178,526
2024-04-01 00:03:00,60.9,210.7784,1376,-4.100000000000001,6.5,5.600000000000001,866.8162,333
2024-04-01 00:06:00,59.4,210.1635,1376,-3.6999999999999993,6.3,5.299999999999997,851.2465,347
2024-04-01 00:09:00,59.3,210.1635,1376,-3.6999999999999993,6.2,5.199999999999999,836.5579,534
2024-04-01 00:12:00,58.8,205.4904,1376,-3.6999999999999993,6.2,5.199999999999999,839.4099,920
2024-04-01 00:15:00,58.5,206.4742,1376,-3.6999999999999993,6.2,5.099999999999998,833.6804,920
2024-04-01 00:18:00,62.9,279.2752,1376,-4.0,5.2,5.699999999999999,914.3964,1791
2024-04-01 00:21:00,66.1,280.013,1376,-4.300000000000001,5.4,6.0000000000000036,947.2705,1805
2024-04-01 00:24:00,66.9,279.89,1376,-4.300000000000001,5.3999999999999995,6.099999999999998,970.9259,1805
2024-04-01 00:27:00,67.3,272.6346,1376,-4.399999999999999,5.6,6.199999999999996,971.0064,1803
2024-04-01 00:30:00,67.3,274.4792,1376,-4.399999999999999,5.5,6.100000000000001,968.9382,1803
2024-04-01 00:33:00,66.9,273.6183,1377,-4.300000000000001,5.5,6.0000000000000036,969.036,1803
2024-04-01 00:36:00,67.1,280.6279,1377,-4.400000000000002,5.4,6.099999999999998,970.4724,1805
2024-04-01 00:39:00,67.9,281.7347,1377,-4.300000000000001,5.4,5.9999999999999964,976.7897,1805
2024-04-01 00:42:00,68.9,287.8834,1377,-4.300000000000001,5.5,6.099999999999998,995.0679,1795
2024-04-01 00:45:00,69.7,283.4563,1377,-4.399999999999999,5.6,6.199999999999999,1018.368,1832
2024-04-01 00:48:00,69.7,281.4887,1377,-4.399999999999999,5.699999999999999,6.199999999999999,1017.397,1832
2024-04-01 00:51:00,70.0,282.3495,1377,-4.5,5.6,6.300000000000001,1016.025,1832
2024-04-01 00:54:00,69.6,277.3076,1377,-4.5,5.6,6.300000000000001,1012.133,1803
2024-04-01 00:57:00,69.9,276.5697,1377,-4.5,5.6,6.300000000000001,1012.974,1803
2024-04-01 01:00:00,69.3,271.7737,1377,-4.300000000000001,5.699999999999999,6.099999999999998,1008.462,1803
2024-04-01 01:03:00,69.3,272.3886,1377,-4.5,5.699999999999999,6.199999999999996,1000.828,1828
2024-04-01 01:06:00,69.3,272.2656,1377,-4.5,5.699999999999999,6.200000000000003,1009.156,1828
2024-04-01 01:09:00,69.5,280.5049,1377,-4.5,5.6,6.200000000000003,1010.924,1832
2024-04-01 01:12:00,69.6,280.259,1377,-4.5,5.6,6.200000000000003,1017.841,1832
2024-04-01 01:15:00,70.0,279.0292,1377,-4.5,5.5,6.299999999999997,1028.169,1832
2024-04-01 01:18:00,70.3,282.9644,1377,-4.5,5.5,6.299999999999997,1025.179,1832
2024-04-01 01:21:00,71.0,287.3915,1377,-4.600000000000001,5.5,6.399999999999999,1041.252,1831
2024-04-01 01:24:00,70.4,273.4954,1377,-4.5,5.8,6.299999999999997,1031.082,1828
2024-04-01 01:27:00,70.9,273.0035,1377,-4.399999999999999,5.8,6.199999999999996,1039.517,1828
2024-04-01 01:30:00,70.9,276.5697,1377,-4.5,5.8,6.299999999999997,1041.928,1828
2024-04-01 01:33:00,70.6,274.1103,1378,-4.5,5.699999999999999,6.299999999999997,1035.568,1828
2024-04-01 01:36:00,70.8,274.7251,1378,-4.5,5.8,6.299999999999997,1036.61,1828
2024-04-01 01:39:00,70.6,273.6183,1378,-4.5,5.699999999999999,6.299999999999997,1037.532,1828
2024-04-01 01:42:00,70.5,267.7156,1378,-4.5,5.8,6.299999999999997,1032.632,1828
2024-04-01 01:45:00,70.3,264.8871,1378,-4.399999999999999,5.8999999999999995,6.299999999999997,1020.843,1713
2024-04-01 01:48:00,69.9,264.8871,1378,-4.399999999999999,5.8999999999999995,6.199999999999996,1028.548,1710
2024-04-01 01:51:00,69.9,266.2399,1378,-4.5,5.8,6.199999999999996,1020.636,1828
2024-04-01 01:54:00,69.9,268.8223,1378,-4.400000000000002,5.699999999999999,6.199999999999999,1026.981,1717
2024-04-01 01:57:00,69.9,259.3533,1378,-4.400000000000002,5.8,6.199999999999999,1018.076,1710
2024-04-01 02:00:00,68.9,258.4925,1378,-4.400000000000002,5.8999999999999995,6.099999999999998,1012.817,1283
2024-04-01 02:03:00,67.9,256.8938,1378,-4.300000000000001,5.8999999999999995,6.0000000000000036,989.8176,1716
2024-04-01 02:06:00,67.9,260.0912,1378,-4.300000000000001,5.8999999999999995,6.0000000000000036,991.3293,1716
2024-04-01 02:09:00,68.1,264.2723,1378,-4.400000000000002,5.8,6.099999999999998,996.969,1710
2024-04-01 02:12:00,67.9,264.8871,1378,-4.300000000000001,5.7,6.099999999999998,991.8496,1710
2024-04-01 02:15:00,68.0,264.3953,1378,-4.400000000000002,5.7,6.099999999999998,995.7644,1710
2024-04-01 02:18:00,67.7,259.5992,1378,-4.400000000000002,5.8,6.0000000000000036,986.3295,1710
2024-04-01 02:21:00,67.3,259.4763,1378,-4.300000000000001,5.8,6.0000000000000036,983.411,1710
2024-04-01 02:24:00,66.7,259.3533,1378,-4.199999999999999,5.8,6.0000000000000036,981.2846,1716
2024-04-01 02:27:00,66.5,260.2141,1378,-4.199999999999999,5.6000000000000005,5.900000000000002,967.9345,1706
2024-04-01 02:30:00,66.3,259.4763,1378,-4.199999999999999,5.7,5.900000000000002,963.8214,1706
2024-04-01 02:33:00,65.7,258.9844,1379,-4.199999999999999,5.7,5.900000000000002,958.2338,1706
2024-04-01 02:36:00,65.9,257.7546,1379,-4.199999999999999,5.6000000000000005,5.900000000000002,943.7446,1706
2024-04-01 02:39:00,65.5,261.4438,1379,-4.199999999999999,5.6000000000000005,5.800000000000001,955.7915,1706
2024-04-01 02:42:00,65.3,259.7222,1379,-4.100000000000001,5.6000000000000005,5.699999999999999,951.2899,1706
2024-04-01 02:45:00,65.5,258.7384,1379,-4.100000000000001,5.500000000000001,5.800000000000001,954.4854,1706
2024-04-01 02:48:00,65.3,259.4763,1379,-4.199999999999999,5.500000000000001,5.799999999999997,956.6934,1706
2024-04-01 02:51:00,65.3,258.9844,1379,-4.099999999999998,5.500000000000001,5.799999999999997,957.8399,1706
2024-04-01 02:54:00,65.3,258.3695,1379,-4.199999999999999,5.6000000000000005,5.799999999999997,954.0906,1706
2024-04-01 02:57:00,65.1,258.8614,1379,-4.099999999999998,5.500000000000001,5.799999999999997,950.3213,1706
2024-04-01 03:00:00,64.9,255.6641,1379,-4.099999999999998,5.6000000000000005,5.799999999999997,950.581,1688
2024-04-01 03:03:00,64.9,256.5249,1379,-4.099999999999998,5.7,5.799999999999997,948.3249,1669
2024-04-01 03:06:00,64.7,254.0654,1379,-4.099999999999998,5.7,5.699999999999996,947.2475,1688
2024-04-01 03:09:00,64.3,255.6641,1379,-4.099999999999998,5.6000000000000005,5.699999999999996,946.158,1688
2024-04-01 03:12:00,64.7,257.7546,1379,-4.199999999999999,5.500000000000001,5.799999999999997,943.5275,1701
2024-04-01 03:15:00,64.5,258.1235,1379,-4.099999999999998,5.500000000000001,5.699999999999996,940.7287,1706
2024-04-01 03:18:00,64.5,258.9844,1379,-4.099999999999998,5.500000000000001,5.699999999999996,937.9886,1706
2024-04-01 03:21:00,64.5,258.8614,1379,-4.0,5.500000000000001,5.699999999999996,941.991,614
2024-04-01 03:24:00,64.7,260.2141,1379,-4.100000000000001,5.500000000000001,5.799999999999997,950.4327,1706
2024-04-01 03:27:00,64.9,261.8128,1379,-4.100000000000001,5.500000000000001,5.799999999999997,947.3713,1706
2024-04-01 03:30:00,64.9,261.3209,1379,-4.100000000000001,5.500000000000001,5.700000000000003,944.703,1706
2024-04-01 03:33:00,64.7,260.583,1380,-4.100000000000001,5.500000000000001,5.800000000000004,944.1432,1706
2024-04-01 03:36:00,64.9,260.0912,1380,-4.199999999999999,5.500000000000001,5.800000000000001,946.1431,1706
2024-04-01 03:39:00,63.7,257.2627,1380,-4.100000000000001,5.6000000000000005,5.699999999999999,929.822,1688
2024-04-01 03:42:00,63.1,255.91,1380,-4.100000000000001,5.500000000000001,5.699999999999999,913.7687,1688
2024-04-01 03:45:00,62.9,254.8032,1380,-4.0,5.499999999999999,5.599999999999998,918.2391,614
2024-04-01 03:48:00,62.7,258.9844,1380,-4.0,5.3999999999999995,5.600000000000001,915.8983,1704
2024-04-01 03:51:00,62.7,257.1397,1380,-3.8999999999999986,5.3999999999999995,5.600000000000001,911.2556,614
2024-04-01 03:54:00,62.7,257.7546,1380,-4.0,5.3999999999999995,5.600000000000001,906.6529,614
2024-04-01 03:57:00,62.3,257.5087,1380,-4.0,5.3999999999999995,5.600000000000001,905.9374,614
2024-04-01 04:00:00,62.3,257.6317,1380,-4.0,5.3999999999999995,5.600000000000001,907.0009,614
2024-04-01 04:03:00,61.9,257.5087,1380,-4.0,5.3999999999999995,5.600000000000001,900.0318,614
2024-04-01 04:06:00,61.7,255.4181,1380,-4.0,5.499999999999999,5.5,886.0188,614
2024-04-01 04:09:00,61.3,255.2951,1380,-3.900000000000002,5.499999999999999,5.5,883.2912,614
2024-04-01 04:12:00,61.3,255.91,1380,-4.0,5.3999999999999995,5.5,882.3978,614
2024-04-01 04:15:00,61.1,254.8032,1380,-4.0,5.3,5.5,888.5571,614
2024-04-01 04:21:00,60.9,258.3695,1380,-3.8999999999999986,5.3,5.399999999999999,879.3047,614
2024-04-01 04:24:00,60.7,258.7384,1380,-3.8000000000000007,5.3,5.399999999999999,875.7115,1739
2024-04-01 04:27:00,60.7,257.5087,1380,-3.8999999999999986,5.3,5.399999999999999,865.335,614
2024-04-01 04:30:00,60.7,254.6803,1380,-3.8000000000000007,5.3,5.399999999999999,871.3273,614
2024-04-01 04:33:00,60.5,254.8032,1381,-3.8000000000000007,5.2,5.399999999999999,870.1691,1739
2024-04-01 04:36:00,60.7,256.8938,1381,-3.900000000000002,5.2,5.5,869.1556,1739
2024-04-01 04:39:00,60.7,259.7222,1381,-3.900000000000002,5.2,5.399999999999999,871.8004,1739
2024-04-01 04:42:00,60.8,259.7222,1381,-3.8000000000000007,5.2,5.399999999999999,875.4039,1742
2024-04-01 04:45:00,60.5,257.2627,1381,-3.900000000000002,5.2,5.5,872.8714,1739
2024-04-01 04:48:00,60.3,254.6803,1381,-3.8000000000000007,5.2,5.399999999999999,880.0125,1739
2024-04-01 04:51:00,60.1,256.4019,1381,-3.8999999999999986,5.3,5.399999999999999,870.4979,614
2024-04-01 04:54:00,60.3,258.2465,1381,-3.6999999999999993,5.2,5.399999999999999,862.9846,801
2024-04-01 04:57:00,60.1,259.9682,1381,-3.8000000000000007,5.2,5.299999999999997,870.1987,1739
2024-04-01 05:00:00,60.5,262.4277,1381,-3.900000000000002,5.2,5.5,864.9388,1742
2024-04-01 05:03:00,60.2,258.7384,1381,-3.8000000000000007,5.2,5.399999999999999,874.0472,1739
2024-04-01 05:06:00,60.4,262.7966,1381,-3.8000000000000007,5.1000000000000005,5.399999999999999,870.0271,1742
2024-04-01 05:09:00,60.5,268.8223,1381,-3.8999999999999986,5.0,5.399999999999999,870.4902,1742
2024-04-01 05:12:00,60.9,273.2494,1381,-3.8999999999999986,5.0,5.399999999999999,878.9357,1791
2024-04-01 05:15:00,60.9,275.5859,1381,-3.8999999999999986,5.0,5.5,873.3601,1791
2024-04-01 05:18:00,60.9,278.0454,1381,-3.8999999999999986,4.9,5.5,878.3818,1791
2024-04-01 05:21:00,61.1,286.0388,1381,-3.8999999999999986,4.800000000000001,5.399999999999999,881.42,1794
2024-04-01 05:24:00,61.9,290.7118,1381,-4.0,4.800000000000001,5.600000000000001,892.316,1790
2024-04-01 05:27:00,62.9,291.5726,1381,-4.099999999999998,4.800000000000001,5.699999999999996,902.3796,1817
2024-04-01 05:30:00,62.7,292.0645,1381,-4.0,4.9,5.600000000000001,905.866,1790
2024-04-01 05:33:00,63.7,299.689,1382,-4.0,4.800000000000001,5.699999999999996,919.241,1101
2024-04-01 05:36:00,65.5,313.831,1382,-4.199999999999999,4.800000000000001,5.899999999999999,956.1462,1112
2024-04-01 05:39:00,66.3,312.9702,1382,-4.299999999999997,4.800000000000001,6.0,961.2632,1112
2024-04-01 05:42:00,66.1,316.1675,1382,-4.299999999999997,4.800000000000001,6.0,959.0101,1112
2024-04-01 05:45:00,66.3,315.3067,1382,-4.399999999999999,4.700000000000001,6.0,960.9553,1113
2024-04-01 05:48:00,65.9,311.1256,1382,-4.299999999999997,4.700000000000001,6.0,952.3857,1112
2024-04-01 05:51:00,65.9,311.9864,1382,-4.299999999999997,4.700000000000001,6.0,954.0743,1112
2024-04-01 05:54:00,66.1,312.4783,1382,-4.300000000000001,4.700000000000001,5.900000000000002,954.8113,1112
2024-04-01 05:57:00,66.9,314.9378,1382,-4.300000000000001,4.800000000000001,6.0000000000000036,967.6218,1112
2024-04-01 06:00:00,68.1,314.3229,1382,-4.400000000000002,5.0,6.099999999999998,988.1646,1113
2024-04-01 06:03:00,68.9,319.2419,1382,-4.400000000000002,4.999999999999999,6.199999999999999,1008.921,1194
2024-04-01 06:06:00,71.4,319.6108,1382,-4.600000000000001,5.1,6.400000000000002,1053.915,1431
2024-04-01 06:09:00,72.8,316.1675,1382,-4.600000000000001,5.199999999999999,6.5000000000000036,1080.146,1434
2024-04-01 06:12:00,73.0,318.5041,1382,-4.699999999999999,5.300000000000001,6.599999999999998,1090.631,1434
2024-04-01 06:15:00,74.2,321.0865,1382,-4.800000000000001,5.300000000000001,6.599999999999998,1113.306,1598
2024-04-01 06:18:00,76.2,323.3,1382,-4.900000000000002,5.4,6.800000000000001,1147.544,1598
2024-04-01 06:21:00,76.4,323.9149,1382,-4.800000000000001,5.4,6.800000000000001,1155.277,1598
2024-04-01 06:24:00,76.8,331.9083,1382,-4.900000000000002,5.299999999999999,6.900000000000002,1160.386,1598
2024-04-01 06:27:00,77.0,328.9569,1382,-4.900000000000002,5.299999999999999,6.900000000000002,1163.839,1598
2024-04-01 06:30:00,77.0,328.2191,1382,-4.9999999999999964,5.299999999999999,6.900000000000002,1168.078,1598
2024-04-01 06:33:00,77.0,329.2028,1383,-4.899999999999999,5.199999999999999,6.899999999999999,1167.046,1598
2024-04-01 06:36:00,72.2,311.3715,1383,-4.700000000000003,5.3,6.5,1064.718,1434
2024-04-01 06:39:00,75.8,330.4326,1383,-4.899999999999999,5.0,6.800000000000004,1138.848,1598
2024-04-01 06:42:00,71.5,248.0396,1383,-4.700000000000003,5.5,6.399999999999999,1030.178,1874
2024-04-01 06:45:00,69.3,271.1588,1383,-4.5,5.8,6.199999999999999,1021.804,1828
2024-04-01 06:48:00,66.3,270.175,1383,-4.199999999999999,5.4,6.0000000000000036,957.8392,1806
2024-04-01 06:51:00,64.9,268.8223,1383,-4.199999999999999,5.3,5.899999999999999,949.2584,1806
2024-04-01 06:54:00,64.3,265.2561,1383,-4.199999999999999,5.499999999999999,5.799999999999997,938.1713,1706
2024-04-01 06:57:00,64.1,251.114,1383,-4.099999999999998,5.6000000000000005,5.799999999999997,925.0315,1688
2024-04-01 07:00:00,62.5,252.8356,1383,-4.0,5.6000000000000005,5.600000000000001,912.8688,614
2024-04-01 07:03:00,62.3,249.2694,1383,-4.0,5.6000000000000005,5.600000000000001,902.783,615
2024-04-01 07:06:00,61.5,248.0396,1383,-4.0,5.500000000000001,5.600000000000001,889.7858,615
2024-04-01 07:09:00,60.7,248.6545,1383,-3.900000000000002,5.3999999999999995,5.5,878.0498,614
2024-04-01 07:12:00,61.1,250.8681,1383,-3.900000000000002,5.3999999999999995,5.5,881.1448,614
2024-04-01 07:15:00,60.9,247.9167,1383,-4.0,5.500000000000001,5.5,878.3362,615
2024-04-01 07:18:00,61.1,247.4248,1383,-3.900000000000002,5.5,5.5,879.2208,615
2024-04-01 07:21:00,61.1,250.8681,1383,-3.900000000000002,5.5,5.5,876.2889,614
2024-04-01 07:24:00,60.7,245.2112,1383,-3.900000000000002,5.5,5.5,874.8333,615
2024-04-01 07:27:00,60.7,244.9653,1383,-4.0,5.6000000000000005,5.4999999999999964,874.7149,615
2024-04-01 07:30:00,58.5,229.9624,1383,-3.8000000000000007,5.700000000000001,5.300000000000001,836.9265,599
2024-04-01 07:33:00,58.2,238.4476,1384,-3.8000000000000007,5.500000000000001,5.199999999999999,831.0819,591
2024-04-01 07:36:00,58.5,255.2951,1384,-3.8000000000000007,5.200000000000001,5.300000000000001,852.7488,1739
2024-04-01 07:39:00,59.7,250.3762,1384,-3.8000000000000007,5.300000000000001,5.400000000000002,849.1026,1743
2024-04-01 07:42:00,60.7,262.4277,1384,-3.8999999999999986,5.200000000000001,5.4999999999999964,865.3484,1742
2024-04-01 07:45:00,60.9,264.3953,1384,-4.0,5.200000000000001,5.4999999999999964,878.2569,1704
2024-04-01 07:48:00,61.9,265.502,1384,-3.8999999999999986,5.300000000000001,5.599999999999998,885.6886,1742
2024-04-01 07:51:00,62.5,266.8547,1384,-4.0,5.300000000000001,5.699999999999999,897.382,1704
2024-04-01 07:54:00,62.7,265.8709,1384,-4.099999999999998,5.300000000000001,5.699999999999999,896.8491,1704
2024-04-01 07:57:00,62.3,258.9844,1384,-4.099999999999998,5.5,5.699999999999999,894.1921,1706
2024-04-01 08:00:00,62.5,262.4277,1384,-4.0,5.5,5.699999999999999,895.2884,1704
2024-04-01 08:03:00,63.7,274.8481,1384,-4.199999999999999,5.4,5.699999999999999,911.4643,1806
2024-04-01 08:06:00,64.9,279.7671,1384,-4.099999999999998,5.4,5.900000000000002,937.9728,1806
2024-04-01 08:09:00,65.9,278.6603,1384,-4.300000000000001,5.300000000000001,5.9999999999999964,946.9047,1805
2024-04-01 08:12:00,65.9,280.6279,1384,-4.300000000000001,5.300000000000001,5.900000000000002,943.8192,1805
2024-04-01 08:15:00,66.3,289.605,1384,-4.399999999999999,5.200000000000001,5.9999999999999964,952.3312,1784
2024-04-01 08:18:00,66.3,287.1455,1384,-4.399999999999999,5.300000000000001,5.9999999999999964,953.6229,1784
2024-04-01 08:21:00,66.5,287.8834,1384,-4.300000000000001,5.200000000000001,6.099999999999998,957.0167,1784
2024-04-01 08:24:00,67.3,299.0741,1384,-4.399999999999999,5.300000000000001,6.199999999999999,972.0203,1810
2024-04-01 08:27:00,68.5,299.9349,1384,-4.400000000000002,5.300000000000001,6.200000000000003,987.7735,1811
2024-04-01 08:30:00,72.4,319.1189,1384,-4.600000000000001,5.300000000000001,6.5,1083.729,1434
2024-04-01 08:33:00,67.1,237.9557,1385,-3.900000000000002,6.700000000000001,5.5,976.5662,427
2024-04-01 08:36:00,63.7,231.807,1385,-3.599999999999998,6.1000000000000005,5.300000000000001,908.6886,565
2024-04-01 08:39:00,59.7,217.6649,1385,-3.5,6.0,4.900000000000002,841.0144,519
2024-04-01 08:42:00,57.9,245.4572,1385,-3.3999999999999986,5.4,4.800000000000001,828.3222,822
2024-04-01 08:45:00,58.1,242.7518,1385,-3.3999999999999986,5.300000000000001,4.800000000000001,821.5688,822
2024-04-01 08:48:00,57.5,238.0787,1385,-3.3999999999999986,5.4,4.800000000000001,823.3276,562
2024-04-01 08:51:00,57.8,243.7355,1385,-3.3999999999999986,5.4,4.799999999999997,827.6122,822
2024-04-01 08:54:00,58.2,249.5153,1385,-3.3999999999999986,5.300000000000001,4.799999999999997,831.4708,554
2024-04-01 08:57:00,58.4,254.1884,1385,-3.3999999999999986,5.200000000000001,5.0,838.5635,554
2024-04-01 09:00:00,59.5,257.8776,1385,-3.5,5.300000000000001,5.0,852.8344,801
2024-04-01 09:03:00,61.3,257.7546,1385,-3.6999999999999993,5.4,5.099999999999998,875.1697,801
2024-04-01 09:06:00,61.3,257.6317,1385,-3.6000000000000014,5.4,5.199999999999999,875.4069,801
2024-04-01 09:09:00,61.5,258.9844,1385,-3.599999999999998,5.300000000000001,5.099999999999998,880.2377,801
2024-04-01 09:12:00,62.7,264.8871,1385,-3.6999999999999993,5.4,5.199999999999999,898.5701,817
2024-04-01 09:15:00,64.3,274.8481,1385,-3.8000000000000007,5.300000000000001,5.300000000000001,918.8248,1766
2024-04-01 09:18:00,65.5,279.0292,1385,-3.8999999999999986,5.4,5.4999999999999964,944.5256,1766
2024-04-01 09:21:00,65.1,262.5506,1385,-3.8000000000000007,5.7,5.400000000000002,927.3356,164
2024-04-01 09:24:00,65.1,271.1588,1385,-3.8000000000000007,5.6,5.4999999999999964,933.2308,164
2024-04-01 09:27:00,65.8,278.7833,1385,-4.0,5.5,5.599999999999998,945.3284,1766
2024-04-01 09:30:00,67.9,297.4754,1385,-4.099999999999998,5.2,5.800000000000001,977.4952,1807
2024-04-01 09:33:00,69.3,298.8281,1386,-4.100000000000001,5.3,5.899999999999999,1006.103,1811
2024-04-01 09:36:00,74.4,304.9769,1386,-4.300000000000001,5.6,6.200000000000003,1137.967,1533
2024-04-01 09:39:00,78.0,320.2257,1386,-4.5,5.499999999999999,6.5,1247.38,1528
2024-04-01 09:42:00,79.9,279.7671,1386,-4.700000000000003,6.1000000000000005,6.600000000000001,1226.706,1306
2024-04-01 09:45:00,76.0,274.7251,1386,-4.5000000000000036,5.8999999999999995,6.300000000000001,1143.332,1826
2024-04-01 10:24:00,62.1,247.1788,1386,-3.5,5.699999999999999,5.099999999999998,902.1058,807
2024-04-01 10:30:00,64.1,253.2046,1386,-3.700000000000003,5.700000000000001,5.300000000000004,932.07,1682
2024-04-01 10:33:00,65.5,256.6479,1387,-3.700000000000003,5.800000000000001,5.399999999999999,965.4094,1682
2024-04-01 10:36:00,64.9,232.2989,1387,-3.6999999999999993,6.1000000000000005,5.299999999999997,953.772,529
2024-04-01 10:42:00,64.3,227.011,1387,-3.6999999999999993,6.1000000000000005,5.199999999999996,926.3655,532
2024-04-01 10:45:00,66.1,263.0425,1387,-3.799999999999997,5.7,5.399999999999999,967.908,164
2024-04-01 10:48:00,68.3,263.7804,1387,-3.8999999999999986,5.9,5.5,991.7637,1685
2024-04-01 10:54:00,68.3,261.5668,1387,-3.8000000000000007,5.9,5.5,996.1959,1685
2024-04-01 10:57:00,68.3,257.6317,1387,-3.900000000000002,5.9,5.600000000000001,1002.039,1670
2024-04-01 11:03:00,68.5,258.9844,1387,-3.900000000000002,6.0,5.600000000000001,998.9059,1670
2024-04-01 11:06:00,68.5,264.2723,1387,-3.900000000000002,5.800000000000001,5.600000000000001,996.6348,1685
2024-04-01 11:12:00,68.5,262.5506,1387,-3.900000000000002,5.9,5.600000000000001,995.9235,1685
2024-04-01 11:15:00,68.3,261.3209,1387,-3.8000000000000007,5.9,5.5,997.3838,1670
2024-04-01 11:18:00,68.5,262.0587,1387,-3.900000000000002,5.9,5.600000000000001,999.534,1685
2024-04-01 11:24:00,68.5,265.0101,1387,-3.900000000000002,5.9,5.600000000000001,999.5686,1685
2024-04-01 11:27:00,68.5,264.0263,1388,-3.8000000000000007,5.800000000000001,5.5,1000.915,1684
2024-04-01 11:33:00,68.5,262.1817,1388,-3.900000000000002,5.9,5.5,1001.127,1685
2024-04-01 11:36:00,68.7,265.0101,1388,-3.900000000000002,5.800000000000001,5.600000000000001,1004.306,1685
2024-04-01 11:39:00,68.5,258.4925,1388,-3.900000000000002,6.0,5.600000000000001,994.4564,1670
2024-04-01 11:45:00,68.5,259.3533,1388,-3.8999999999999986,6.0,5.600000000000001,1000.514,1670
2024-04-01 11:48:00,68.4,256.033,1388,-3.8000000000000007,6.0,5.5,999.8889,1670
2024-04-01 11:51:00,68.2,252.2208,1388,-3.6999999999999993,6.1000000000000005,5.5,995.4948,1662
2024-04-01 11:54:00,68.1,250.7451,1388,-3.900000000000002,6.1000000000000005,5.600000000000001,993.0327,1670
2024-04-01 12:00:00,68.3,250.3762,1388,-3.8000000000000007,6.1000000000000005,5.5,994.2961,1662
2024-04-01 12:03:00,68.1,245.9491,1388,-3.8000000000000007,6.2,5.5,994.1633,1660
2024-04-01 12:09:00,68.3,245.2112,1388,-3.8000000000000007,6.2,5.5,998.7621,1660
2024-04-01 12:12:00,68.1,242.8747,1388,-3.8999999999999986,6.3,5.600000000000001,997.4793,1660
2024-04-01 12:18:00,68.5,243.4896,1388,-3.8999999999999986,6.299999999999999,5.5,993.1241,1660
2024-04-01 12:21:00,68.3,240.2922,1388,-3.8999999999999986,6.299999999999999,5.600000000000001,993.7672,1660
2024-04-01 12:24:00,68.5,243.4896,1388,-3.799999999999997,6.300000000000001,5.600000000000001,996.6038,1660
2024-04-01 12:30:00,68.7,244.5963,1388,-4.0,6.300000000000001,5.600000000000001,1001.832,1654
2024-04-01 12:33:00,68.5,247.9167,1389,-3.8999999999999986,6.200000000000001,5.600000000000001,996.2792,1660
2024-04-01 12:39:00,69.1,247.7937,1389,-3.8999999999999986,6.200000000000001,5.699999999999996,1006.498,1660
2024-04-01 12:42:00,69.1,251.6059,1389,-3.900000000000002,6.200000000000001,5.599999999999998,1019.636,1663
2024-04-01 12:45:00,73.0,260.2141,1389,-4.099999999999998,6.200000000000001,6.0000000000000036,1105.489,1714
2024-04-01 12:51:00,73.6,260.2141,1389,-4.099999999999998,6.299999999999999,5.900000000000002,1103.504,1714
2024-04-01 12:54:00,74.0,263.7804,1389,-4.300000000000001,6.1,6.0000000000000036,1110.534,1713
2024-04-01 13:00:00,73.6,264.3953,1389,-4.199999999999999,6.199999999999999,5.900000000000002,1105.223,1714
2024-04-01 13:03:00,73.6,265.625,1389,-4.199999999999999,6.199999999999999,6.0000000000000036,1109.726,1714
2024-04-01 13:06:00,73.6,265.2561,1389,-4.099999999999998,6.1,5.900000000000002,1101.99,1714
2024-04-01 13:09:00,72.6,260.3371,1389,-4.100000000000001,6.2,5.899999999999999,1086.397,1714
2024-04-01 13:15:00,72.4,258.4925,1389,-4.0,6.2,5.799999999999997,1064.157,1663
2024-04-01 13:18:00,71.5,255.91,1389,-4.0,6.2,5.699999999999996,1051.761,1663
2024-04-01 13:24:00,70.5,256.6479,1389,-4.0,6.1000000000000005,5.799999999999997,1042.731,1663
2024-04-01 13:27:00,70.9,257.5087,1389,-4.0,6.1000000000000005,5.799999999999997,1050.899,1663
2024-04-01 13:30:00,70.9,263.4115,1390,-4.0,6.0,5.799999999999997,1045.804,1714
2024-04-01 13:36:00,70.7,264.0263,1390,-4.0,6.0,5.799999999999997,1043.927,1714
2024-04-01 13:39:00,70.5,252.2208,1390,-4.0,6.199999999999999,5.700000000000003,1042.314,1663
2024-04-01 13:45:00,70.5,250.3762,1390,-4.0,6.3,5.799999999999997,1042.686,1663
2024-04-01 13:48:00,70.5,250.991,1390,-4.099999999999998,6.199999999999999,5.900000000000002,1037.969,1667
2024-04-01 13:51:00,70.6,253.5735,1390,-4.0,6.199999999999999,5.800000000000001,1038.343,1663
2024-04-01 13:57:00,70.5,254.5573,1390,-4.0,6.299999999999999,5.800000000000001,1040.765,1663
2024-04-01 14:00:00,69.7,250.1302,1390,-4.0,6.300000000000001,5.700000000000003,1039.842,1663
2024-04-01 14:06:00,70.7,255.6641,1390,-4.0,6.4,5.700000000000003,1038.72,1663
2024-04-01 14:09:00,69.9,257.7546,1390,-4.0,6.200000000000001,5.700000000000003,1025.273,1663
2024-04-01 14:12:00,72.3,260.0912,1390,-4.100000000000001,6.300000000000001,5.799999999999997,1072.966,1714
2024-04-01 14:15:00,76.6,270.0521,1390,-4.399999999999999,6.300000000000001,6.200000000000003,1183.424,1583
2024-04-01 14:21:00,77.6,271.2818,1390,-4.399999999999999,6.4,6.199999999999996,1216.318,1583
2024-04-01 14:24:00,80.4,271.6508,1390,-4.600000000000001,6.5,6.5,1270.072,1314
2024-04-01 14:30:00,80.0,270.7899,1390,-4.5000000000000036,6.5,6.400000000000002,1260.247,1314
2024-04-01 14:33:00,80.9,272.6346,1391,-4.599999999999998,6.4,6.5000000000000036,1267.559,1314
2024-04-01 14:36:00,81.5,274.9711,1391,-4.600000000000001,6.4,6.5,1285.361,1314
2024-04-01 14:42:00,81.5,273.7413,1391,-4.5,6.5,6.5,1287.119,1322
2024-04-01 14:45:00,81.5,273.6183,1391,-4.5,6.5,6.5,1287.65,1322
2024-04-01 14:51:00,81.7,273.6183,1391,-4.600000000000001,6.5,6.5,1284.351,1314
2024-04-01 14:54:00,80.1,273.2494,1391,-4.5,6.500000000000001,6.399999999999999,1257.77,1314
2024-04-01 15:03:00,78.6,272.3886,1391,-4.399999999999999,6.4,6.300000000000004,1223.317,1583
2024-04-01 15:06:00,78.0,271.6508,1391,-4.399999999999999,6.499999999999999,6.300000000000004,1207.733,1583
2024-04-01 15:09:00,78.2,270.544,1391,-4.399999999999999,6.3999999999999995,6.200000000000003,1202.582,1583
2024-04-01 15:12:00,77.6,268.9453,1391,-4.300000000000004,6.299999999999999,6.200000000000003,1195.491,1583
2024-04-01 15:15:00,75.6,265.502,1391,-4.200000000000003,6.3999999999999995,6.100000000000001,1156.9,1586
2024-04-01 15:18:00,76.0,265.748,1391,-4.200000000000003,6.299999999999999,6.100000000000001,1161.855,1586
2024-04-01 15:21:00,75.6,265.0101,1391,-4.099999999999998,6.299999999999999,5.9999999999999964,1144.084,1714
2024-04-01 15:24:00,75.8,267.5926,1391,-4.300000000000001,6.299999999999999,6.099999999999998,1143.791,1583
2024-04-01 15:27:00,76.4,268.9453,1391,-4.300000000000001,6.3999999999999995,6.199999999999999,1161.756,1583
2024-04-01 15:30:00,76.4,269.3142,1391,-4.300000000000001,6.299999999999999,6.099999999999998,1170.835,1583
2024-04-01 15:33:00,77.4,270.0521,1392,-4.300000000000001,6.4,6.199999999999999,1193.613,1583
2024-04-01 15:36:00,77.4,269.8062,1392,-4.400000000000002,6.4,6.300000000000001,1189.7,1583
2024-04-01 15:39:00,77.6,269.1913,1392,-4.300000000000001,6.4,6.199999999999999,1192.63,1583
2024-04-01 15:42:00,78.2,268.6994,1392,-4.400000000000002,6.4,6.300000000000001,1225.279,1583
2024-04-01 15:45:00,78.0,268.9453,1392,-4.400000000000002,6.4,6.300000000000001,1206.33,1583
2024-04-01 15:48:00,77.8,268.9453,1392,-4.400000000000002,6.300000000000001,6.300000000000001,1206.339,1583
2024-04-01 15:51:00,77.4,266.8547,1392,-4.400000000000002,6.500000000000001,6.300000000000001,1221.77,1583
2024-04-01 15:54:00,78.0,266.1169,1392,-4.400000000000002,6.500000000000001,6.300000000000001,1201.997,1583
2024-04-01 15:57:00,77.6,266.7318,1392,-4.400000000000002,6.500000000000001,6.300000000000001,1195.314,1583
2024-04-01 16:00:00,77.2,267.5926,1392,-4.400000000000002,6.4,6.300000000000001,1186.795,1583
2024-04-01 16:03:00,77.6,269.8062,1392,-4.300000000000001,6.4,6.199999999999999,1202.573,1583
2024-04-01 16:06:00,78.0,268.9453,1392,-4.300000000000001,6.4,6.199999999999999,1204.503,1583
2024-04-01 16:09:00,77.2,267.9615,1392,-4.400000000000002,6.300000000000001,6.199999999999999,1204.641,1583
2024-04-01 16:12:00,77.8,269.5602,1392,-4.5000000000000036,6.4,6.300000000000001,1204.992,1583
2024-04-01 16:15:00,79.2,273.7413,1392,-4.400000000000002,6.500000000000001,6.300000000000001,1225.318,1581
2024-04-01 16:18:00,79.5,272.5116,1392,-4.5000000000000036,6.300000000000001,6.300000000000001,1241.92,1314
2024-04-01 16:21:00,79.2,271.6508,1392,-4.5000000000000036,6.6000000000000005,6.400000000000002,1227.306,1314
2024-04-01 16:24:00,79.0,271.7737,1392,-4.400000000000002,6.4,6.300000000000001,1223.365,1583
2024-04-01 16:27:00,78.0,271.0359,1392,-4.399999999999999,6.500000000000001,6.299999999999997,1209.78,1583
2024-04-01 16:30:00,78.6,270.175,1392,-4.400000000000002,6.300000000000001,6.300000000000001,1215.493,1583
2024-04-01 16:33:00,78.6,269.1913,1393,-4.300000000000001,6.4,6.300000000000001,1197.077,1583
2024-04-01 16:36:00,77.2,267.4696,1393,-4.300000000000001,6.300000000000001,6.199999999999999,1190.795,1583
2024-04-01 16:39:00,77.8,266.9777,1393,-4.300000000000001,6.500000000000001,6.199999999999999,1192.628,1583
2024-04-01 16:42:00,77.0,265.8709,1393,-4.300000000000001,6.300000000000001,6.199999999999999,1186.379,1583
