Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-01 16:45:00,77.4,265.625,1393,-4.400000000000002,6.4,6.199999999999999,1195.021,1583
2024-04-01 16:48:00,77.0,265.2561,1393,-4.399999999999999,6.4,6.299999999999997,1173.929,1583
2024-04-01 16:51:00,76.6,264.5182,1393,-4.399999999999999,6.300000000000001,6.199999999999996,1167.437,1583
2024-04-01 16:54:00,77.2,263.6574,1393,-4.299999999999997,6.300000000000001,6.199999999999996,1175.51,1583
2024-04-01 16:57:00,76.4,261.4438,1393,-4.299999999999997,6.500000000000001,6.100000000000001,1166.67,1586
2024-04-01 17:00:00,75.8,260.829,1393,-4.199999999999996,6.500000000000001,6.100000000000001,1159.447,1586
2024-04-01 17:03:00,75.6,259.9682,1393,-4.200000000000003,6.4,6.100000000000001,1153.682,1586
2024-04-01 17:06:00,75.6,259.4763,1393,-4.299999999999997,6.4,6.100000000000001,1145.577,1586
2024-04-01 17:09:00,74.9,260.706,1393,-4.200000000000003,6.4,6.0,1130.246,1586
2024-04-01 17:12:00,74.6,260.0912,1393,-4.300000000000004,6.6000000000000005,6.0,1128.585,1586
2024-04-01 17:15:00,74.4,261.3209,1393,-4.200000000000003,6.300000000000001,6.0,1132.139,1656
2024-04-01 17:18:00,74.9,261.4438,1393,-4.200000000000003,6.300000000000001,6.100000000000001,1134.532,1586
2024-04-01 17:21:00,75.2,260.829,1393,-4.299999999999997,6.200000000000001,6.100000000000001,1142.182,1713
2024-04-01 17:24:00,75.2,260.583,1393,-4.299999999999997,6.300000000000001,6.0,1135.428,1713
2024-04-01 17:27:00,75.2,260.706,1393,-4.300000000000004,6.4,6.200000000000003,1143.929,1586
2024-04-01 17:30:00,74.8,257.1397,1393,-4.300000000000004,6.300000000000001,6.100000000000001,1153.151,1656
2024-04-01 17:33:00,74.4,254.5573,1394,-4.200000000000003,6.4,6.0,1124.306,1656
2024-04-01 17:36:00,74.0,255.787,1394,-4.200000000000003,6.500000000000001,6.0,1109.187,1656
2024-04-01 17:39:00,73.9,258.7384,1394,-4.200000000000003,6.4,6.0,1116.952,1656
2024-04-01 17:42:00,73.8,263.9034,1394,-4.199999999999999,6.200000000000001,5.9999999999999964,1126.784,1714
2024-04-01 17:45:00,76.2,263.4115,1394,-4.300000000000004,6.500000000000001,6.100000000000001,1167.231,1586
2024-04-01 17:48:00,75.4,262.6736,1394,-4.199999999999999,6.300000000000001,6.099999999999998,1159.996,1586
2024-04-01 17:51:00,75.8,262.4277,1394,-4.300000000000004,6.500000000000001,6.200000000000003,1160.969,1586
2024-04-01 17:54:00,75.6,260.583,1394,-4.200000000000003,6.500000000000001,6.100000000000001,1163.001,1586
2024-04-01 17:57:00,75.8,260.583,1394,-4.200000000000003,6.4,6.100000000000001,1158.402,1586
2024-04-01 18:00:00,75.0,257.7546,1394,-4.200000000000003,6.500000000000001,6.0,1140.28,1586
2024-04-01 18:03:00,74.0,255.1722,1394,-4.200000000000003,6.6000000000000005,6.0,1120.954,299
2024-04-01 18:06:00,73.6,254.6803,1394,-4.100000000000001,6.4,5.899999999999999,1111.16,1658
2024-04-01 18:09:00,73.2,258.2465,1394,-4.200000000000003,6.4,5.899999999999999,1103.389,1656
2024-04-01 18:12:00,74.2,260.2141,1394,-4.200000000000003,6.300000000000001,6.0,1110.129,1656
2024-04-01 18:15:00,74.2,260.2141,1394,-4.199999999999999,6.300000000000001,5.9999999999999964,1121.257,1656
2024-04-01 18:18:00,73.8,258.7384,1394,-4.199999999999999,6.4,5.9999999999999964,1121.554,1656
2024-04-01 18:21:00,74.2,258.2465,1394,-4.199999999999999,6.4,5.9999999999999964,1119.058,1656
2024-04-01 18:24:00,73.6,258.1235,1394,-4.099999999999998,6.300000000000001,5.9999999999999964,1120.339,1656
2024-04-01 18:27:00,73.0,252.3438,1394,-4.199999999999999,6.500000000000001,5.900000000000002,1096.57,1656
2024-04-01 18:30:00,71.9,249.5153,1394,-4.099999999999998,6.500000000000001,5.900000000000002,1072.147,1657
2024-04-01 18:33:00,71.6,246.6869,1395,-4.0,6.500000000000001,5.800000000000001,1061.6,1658
2024-04-01 18:36:00,71.1,249.8843,1395,-4.0,6.4,5.800000000000001,1058.832,1658
2024-04-01 18:39:00,71.3,248.5315,1395,-4.099999999999998,6.4,5.800000000000001,1047.102,1657
2024-04-01 18:42:00,71.9,251.114,1395,-4.0,6.200000000000001,5.800000000000001,1064.019,1663
2024-04-01 18:45:00,71.5,252.5897,1395,-4.0,6.300000000000001,5.800000000000001,1054.058,1663
2024-04-01 18:48:00,71.9,246.5639,1395,-4.199999999999999,6.500000000000001,5.900000000000002,1059.999,1657
2024-04-01 18:51:00,70.5,241.276,1395,-4.099999999999998,6.500000000000001,5.800000000000001,1040.988,1654
2024-04-01 18:54:00,70.1,239.1855,1395,-4.0,6.6000000000000005,5.700000000000003,1035.494,318
2024-04-01 18:57:00,70.1,239.3084,1395,-4.0,6.500000000000001,5.800000000000004,1034.599,1654
2024-04-01 19:00:00,70.5,239.1855,1395,-4.100000000000001,6.6000000000000005,5.899999999999999,1032.33,318
2024-04-01 19:03:00,70.3,237.8328,1395,-4.0,6.6000000000000005,5.800000000000004,1031.24,318
2024-04-01 19:06:00,69.5,235.6192,1395,-4.0,6.6000000000000005,5.700000000000003,1013.014,399
2024-04-01 19:09:00,69.1,234.3895,1395,-4.0,6.6000000000000005,5.700000000000003,1015.484,399
2024-04-01 19:12:00,69.1,235.7422,1395,-4.0,6.500000000000001,5.700000000000003,1017.903,399
2024-04-01 19:15:00,68.7,233.6516,1395,-3.900000000000002,6.6000000000000005,5.700000000000003,1010.456,427
2024-04-01 19:18:00,68.7,233.6516,1395,-3.900000000000002,6.6000000000000005,5.600000000000001,1014.074,427
2024-04-01 19:21:00,68.5,231.93,1395,-4.0,6.6000000000000005,5.699999999999999,1000.466,399
2024-04-01 19:24:00,68.1,233.5287,1395,-4.0,6.6000000000000005,5.699999999999999,1004.309,399
2024-04-01 19:27:00,68.5,234.7584,1395,-4.0,6.500000000000001,5.700000000000003,1003.532,399
2024-04-01 19:30:00,68.1,233.5287,1395,-3.8999999999999986,6.6000000000000005,5.699999999999999,1003.934,427
2024-04-01 19:33:00,67.7,230.4543,1396,-3.8999999999999986,6.6000000000000005,5.599999999999998,991.6839,427
2024-04-01 19:36:00,67.3,229.3475,1396,-3.900000000000002,6.6000000000000005,5.600000000000001,987.2858,450
2024-04-01 19:39:00,66.5,224.5515,1396,-3.8000000000000007,6.6000000000000005,5.5,979.8199,426
2024-04-01 19:42:00,66.7,228.2407,1396,-3.8000000000000007,6.500000000000001,5.5,973.4064,426
2024-04-01 19:45:00,66.7,229.9624,1396,-3.8999999999999986,6.5,5.599999999999998,978.3484,427
2024-04-01 19:48:00,66.9,230.8232,1396,-3.8999999999999986,6.5,5.599999999999998,974.7195,427
2024-04-01 19:51:00,66.7,230.4543,1396,-3.8000000000000007,6.5,5.5,980.1449,426
2024-04-01 19:54:00,66.9,231.684,1396,-3.8999999999999986,6.6,5.599999999999998,982.2339,427
2024-04-01 19:57:00,66.9,232.2989,1396,-3.900000000000002,6.5,5.5,984.0632,427
2024-04-01 20:00:00,66.9,233.6516,1396,-3.8000000000000007,6.5,5.5,982.7359,427
2024-04-01 20:03:00,66.7,229.3475,1396,-3.8999999999999986,6.5,5.599999999999998,980.7402,450
2024-04-01 20:06:00,66.7,227.9948,1396,-3.8999999999999986,6.5,5.599999999999998,973.3687,450
2024-04-01 20:09:00,66.6,227.6259,1396,-3.8999999999999986,6.6000000000000005,5.599999999999998,979.3936,450
2024-04-01 20:12:00,66.9,231.1921,1396,-3.8999999999999986,6.5,5.599999999999998,981.863,427
2024-04-01 20:18:00,66.7,228.1178,1396,-3.8000000000000007,6.5,5.5,982.0883,426
2024-04-01 20:21:00,66.5,221.969,1396,-3.8000000000000007,6.6000000000000005,5.5,973.8525,445
2024-04-01 20:24:00,65.5,219.7555,1396,-3.8000000000000007,6.9,5.4999999999999964,963.845,446
2024-04-01 20:27:00,68.7,273.1265,1396,-3.599999999999998,5.7,4.9999999999999964,1011.257,163
2024-04-01 20:30:00,68.7,262.5506,1396,-3.799999999999997,5.999999999999999,5.399999999999999,999.1629,1685
2024-04-01 20:33:00,68.9,264.5182,1397,-3.799999999999997,6.1000000000000005,5.5,1010.433,1685
2024-04-01 20:36:00,73.0,266.7318,1397,-3.8999999999999986,6.3,5.799999999999997,1107.461,1664
2024-04-01 20:39:00,74.9,266.2399,1397,-4.099999999999998,6.4,6.0,1155.136,1655
2024-04-01 20:42:00,76.4,270.667,1397,-4.100000000000001,6.4,6.0000000000000036,1174.664,1568
2024-04-01 20:45:00,77.2,276.3238,1397,-4.299999999999997,6.3,6.100000000000001,1185.297,1581
2024-04-01 20:48:00,77.8,278.1684,1397,-4.199999999999999,6.3,6.100000000000001,1206.462,1581
2024-04-01 20:51:00,77.4,277.1846,1397,-4.199999999999999,6.300000000000001,6.100000000000001,1187.839,1581
2024-04-01 20:54:00,77.4,277.7995,1397,-4.199999999999999,6.3,6.100000000000001,1196.383,1581
2024-04-01 20:57:00,77.6,277.4306,1397,-4.199999999999999,6.2,6.099999999999998,1197.661,1574
2024-04-01 21:00:00,75.0,240.2922,1397,-4.100000000000001,6.800000000000001,5.900000000000002,1139.253,318
2024-04-01 21:03:00,70.3,252.9586,1397,-3.900000000000002,6.5,5.699999999999999,1048.734,1653
2024-04-01 21:06:00,72.0,253.8194,1397,-4.0,6.5,5.800000000000001,1071.142,1659
2024-04-01 21:09:00,72.1,245.8261,1397,-4.0,6.7,5.699999999999999,1070.785,1659
2024-04-01 21:12:00,68.1,224.6745,1397,-3.8000000000000007,7.0,5.4999999999999964,974.6158,445
2024-04-01 21:15:00,67.5,223.0758,1397,-3.700000000000003,6.8999999999999995,5.399999999999999,979.1547,446
2024-04-01 21:18:00,67.7,222.8299,1397,-3.8000000000000007,6.8999999999999995,5.399999999999999,978.0109,445
2024-04-01 21:21:00,67.1,218.5257,1397,-3.700000000000003,6.999999999999999,5.399999999999999,972.0799,446
2024-04-01 21:24:00,66.7,219.5096,1397,-3.700000000000003,6.8999999999999995,5.300000000000004,961.5016,446
2024-04-01 21:27:00,65.9,215.4514,1397,-3.6000000000000014,6.8999999999999995,5.300000000000004,947.6369,446
2024-04-01 21:30:00,64.9,215.6973,1397,-3.6000000000000014,6.8,5.200000000000003,933.5159,446
2024-04-01 21:33:00,64.3,218.2798,1398,-3.5,6.7,5.100000000000001,925.386,914
2024-04-01 21:36:00,64.5,225.6583,1398,-3.5,6.5,5.200000000000003,933.2631,498
2024-04-01 21:39:00,64.7,233.0368,1398,-3.6000000000000014,6.4,5.200000000000003,936.8485,216
2024-04-01 21:42:00,64.5,227.6259,1398,-3.5,6.4,5.200000000000003,926.3082,498
2024-04-01 21:45:00,64.5,223.4447,1398,-3.6000000000000014,6.5,5.100000000000001,929.4133,531
2024-04-01 21:48:00,63.3,211.1473,1398,-3.5,6.7,5.099999999999998,907.0585,914
2024-04-01 21:51:00,61.5,207.458,1398,-3.3999999999999986,6.6000000000000005,4.900000000000002,880.6973,917
2024-04-01 21:54:00,60.4,201.9242,1398,-3.3000000000000007,6.700000000000001,4.800000000000001,864.1655,917
2024-04-01 21:57:00,59.9,217.7879,1398,-3.3000000000000007,6.4,4.800000000000001,855.7776,499
2024-04-01 22:00:00,59.2,207.95,1398,-3.1999999999999993,6.5,4.600000000000001,844.9487,917
2024-04-01 22:03:00,58.6,202.908,1398,-3.299999999999997,6.4,4.799999999999997,832.6569,895
2024-04-01 22:06:00,63.9,271.8967,1398,-3.599999999999998,5.500000000000001,5.100000000000001,912.5402,157
2024-04-01 22:09:00,66.1,260.0912,1398,-4.300000000000001,5.9,5.899999999999999,947.5876,1716
2024-04-01 22:12:00,67.9,259.5992,1398,-4.299999999999997,6.0,6.100000000000001,968.2224,1716
2024-04-01 22:15:00,70.7,256.6479,1398,-4.5,6.2,6.300000000000001,1033.334,1293
2024-04-01 22:18:00,70.5,238.4476,1398,-4.5,6.7,6.299999999999997,1018.288,1409
2024-04-01 22:21:00,67.9,228.3637,1398,-4.300000000000001,6.7,6.100000000000001,979.8337,393
2024-04-01 22:24:00,66.5,221.4771,1398,-4.199999999999999,6.800000000000001,6.0,958.009,389
2024-04-01 22:27:00,66.3,226.765,1398,-4.199999999999999,6.7,5.900000000000002,953.5062,393
2024-04-01 22:30:00,66.3,228.7326,1398,-4.199999999999999,6.7,5.900000000000002,954.8756,395
2024-04-01 22:33:00,66.5,236.2341,1399,-4.199999999999999,6.5,5.900000000000002,957.1404,376
2024-04-01 22:36:00,66.7,239.4314,1399,-4.299999999999997,6.4,6.0,958.7356,376
2024-04-01 22:39:00,66.5,239.1855,1399,-4.199999999999999,6.4,5.900000000000002,957.916,376
2024-04-01 22:42:00,66.3,233.8976,1399,-4.199999999999999,6.500000000000001,6.0,951.7904,399
2024-04-01 22:45:00,65.9,227.6259,1399,-4.299999999999997,6.6000000000000005,5.899999999999999,951.9815,393
2024-04-01 22:48:00,64.5,221.969,1399,-4.199999999999999,6.6000000000000005,5.799999999999997,922.8193,393
2024-04-01 22:51:00,64.3,227.134,1399,-4.099999999999998,6.500000000000001,5.799999999999997,919.905,398
2024-04-01 22:54:00,64.5,229.2245,1399,-4.099999999999998,6.500000000000001,5.799999999999997,922.4308,399
2024-04-01 22:57:00,64.3,232.4219,1399,-4.099999999999998,6.3999999999999995,5.799999999999997,923.0579,408
2024-04-01 23:00:00,64.3,233.1597,1399,-4.099999999999998,6.299999999999999,5.799999999999997,927.6969,408
2024-04-01 23:03:00,64.5,231.1921,1399,-4.099999999999998,6.299999999999999,5.799999999999997,923.2103,408
2024-04-01 23:06:00,64.3,227.011,1399,-4.099999999999998,6.500000000000001,5.799999999999997,922.363,398
2024-04-01 23:09:00,63.9,222.092,1399,-4.0,6.6000000000000005,5.699999999999996,918.3454,450
2024-04-01 23:12:00,63.5,221.3542,1399,-4.0,6.6000000000000005,5.600000000000001,910.8878,450
2024-04-01 23:15:00,60.8,206.7202,1399,-3.8999999999999986,6.699999999999999,5.399999999999999,868.5786,345
2024-04-01 23:18:00,59.5,211.6392,1399,-3.799999999999997,6.499999999999999,5.299999999999997,850.5985,347
2024-04-01 23:21:00,59.9,216.5582,1399,-3.799999999999997,6.3,5.399999999999999,857.49,526
2024-04-01 23:24:00,59.7,217.9109,1399,-3.6999999999999993,6.2,5.299999999999997,855.2296,533
2024-04-01 23:27:00,59.5,213.4838,1399,-3.8000000000000007,6.2,5.300000000000001,850.632,534
2024-04-01 23:30:00,58.5,209.6716,1399,-3.6999999999999993,6.3999999999999995,5.199999999999999,832.4366,347
2024-04-01 23:33:00,56.6,191.2254,1400,-3.5,6.499999999999999,4.899999999999999,793.3271,908
2024-04-01 23:36:00,55.8,191.8403,1400,-3.5,6.500000000000001,5.0,787.1331,905
2024-04-01 23:39:00,55.8,193.8079,1400,-3.5,6.500000000000001,4.900000000000002,790.604,908
2024-04-01 23:42:00,55.8,200.5715,1400,-3.5,6.200000000000001,4.900000000000002,782.7534,925
2024-04-01 23:45:00,55.6,199.2188,1400,-3.5,6.200000000000001,4.900000000000002,778.4286,925
2024-04-01 23:48:00,55.4,201.6782,1400,-3.5,6.200000000000001,4.900000000000002,781.9477,925
2024-04-01 23:51:00,55.4,198.6039,1400,-3.5,6.199999999999999,5.0,774.7569,925
2024-04-01 23:54:00,54.8,189.9957,1400,-3.3999999999999986,6.299999999999999,4.899999999999999,771.5634,897
2024-04-01 23:57:00,54.6,185.6916,1400,-3.3999999999999986,6.499999999999999,4.800000000000001,765.3723,897
2024-04-02 00:00:00,54.6,185.5686,1400,-3.3000000000000007,6.499999999999999,4.800000000000001,754.314,897
2024-04-02 00:03:00,54.6,188.6429,1400,-3.3999999999999986,6.3999999999999995,4.800000000000001,765.595,897
2024-04-02 00:06:00,54.4,187.6591,1400,-3.3999999999999986,6.500000000000001,4.800000000000001,763.336,897
2024-04-02 00:09:00,54.6,187.5362,1400,-3.3999999999999986,6.3999999999999995,4.800000000000001,760.4184,897
2024-04-02 00:12:00,54.3,186.1834,1400,-3.3999999999999986,6.3999999999999995,4.699999999999999,761.5311,897
2024-04-02 00:15:00,53.6,182.8631,1400,-3.3000000000000007,6.3999999999999995,4.599999999999998,742.3049,897
2024-04-02 00:18:00,53.3,183.724,1400,-3.3000000000000007,6.3999999999999995,4.599999999999998,745.0984,901
2024-04-02 00:21:00,52.5,179.5428,1400,-3.1999999999999993,6.3999999999999995,4.5,727.5887,901
2024-04-02 00:24:00,51.9,180.4036,1400,-3.1999999999999993,6.2,4.5,719.7691,901
2024-04-02 00:27:00,59.5,255.91,1400,-3.8000000000000007,5.4,5.5,834.7032,614
2024-04-02 00:30:00,62.9,261.3209,1400,-4.199999999999999,5.5,5.699999999999999,884.7517,1706
2024-04-02 00:33:00,63.7,266.9777,1401,-4.199999999999999,5.499999999999999,5.699999999999999,895.7287,1706
2024-04-02 00:36:00,64.7,270.544,1401,-4.199999999999999,5.6,5.900000000000002,912.9445,1706
2024-04-02 00:39:00,64.9,271.7737,1401,-4.199999999999999,5.5,5.800000000000001,911.7016,1806
2024-04-02 00:45:00,65.5,272.0197,1401,-4.300000000000001,5.5,6.0,930.3322,1803
2024-04-02 00:48:00,65.9,271.7737,1401,-4.300000000000001,5.6,6.0,933.1271,1711
2024-04-02 00:51:00,66.1,266.9777,1401,-4.199999999999999,5.699999999999999,6.0,936.4229,1706
2024-04-02 00:54:00,66.3,267.4696,1401,-4.300000000000001,5.699999999999999,6.0,937.8114,1711
2024-04-02 00:57:00,65.9,265.1331,1401,-4.300000000000001,5.699999999999999,6.0,932.9406,1710
2024-04-02 01:00:00,66.1,270.175,1401,-4.299999999999997,5.6,5.899999999999999,938.5587,1711
2024-04-02 01:03:00,67.1,274.7251,1401,-4.299999999999997,5.6,6.0,954.0406,1803
2024-04-02 01:06:00,67.1,276.0778,1401,-4.299999999999997,5.6,6.100000000000001,953.5698,1803
2024-04-02 01:09:00,68.9,281.8576,1401,-4.299999999999997,5.5,6.199999999999996,993.2899,1803
2024-04-02 01:12:00,68.7,278.6603,1401,-4.399999999999999,5.6,6.199999999999996,992.2811,1803
2024-04-02 01:15:00,68.7,277.7995,1401,-4.299999999999997,5.699999999999999,6.199999999999996,991.9033,1803
2024-04-02 01:18:00,68.3,266.4858,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,985.045,1717
2024-04-02 01:21:00,68.3,268.3304,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,984.7374,1717
2024-04-02 01:24:00,68.5,273.0035,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,989.9679,1717
2024-04-02 01:27:00,68.5,274.4792,1401,-4.400000000000002,5.699999999999999,6.099999999999998,988.0704,1803
2024-04-02 01:30:00,68.3,277.4306,1401,-4.400000000000002,5.699999999999999,6.099999999999998,989.922,1803
2024-04-02 01:33:00,68.5,274.2332,1402,-4.400000000000002,5.6,6.099999999999998,985.283,1803
2024-04-02 01:36:00,67.9,267.5926,1402,-4.300000000000001,5.8,6.0000000000000036,978.8644,1710
2024-04-02 01:39:00,68.1,267.5926,1402,-4.300000000000001,5.7,6.099999999999998,973.3918,1710
2024-04-02 01:42:00,67.5,266.9777,1402,-4.300000000000001,5.8,6.0000000000000036,970.6896,1710
2024-04-02 01:45:00,66.8,259.9682,1402,-4.300000000000001,5.8,6.0000000000000036,963.4521,1710
2024-04-02 01:48:00,66.5,259.9682,1402,-4.199999999999999,5.8,5.900000000000002,955.6066,1716
2024-04-02 01:51:00,65.5,256.033,1402,-4.199999999999999,5.8,5.800000000000001,936.1019,1694
2024-04-02 01:54:00,65.1,258.7384,1402,-4.100000000000001,5.8,5.800000000000001,934.2935,1669
2024-04-02 01:57:00,64.3,257.8776,1402,-4.099999999999998,5.8,5.799999999999997,925.5002,1669
2024-04-02 02:00:00,64.3,258.2465,1402,-4.099999999999998,5.7,5.799999999999997,921.1514,1669
2024-04-02 02:03:00,64.1,263.1655,1402,-4.099999999999998,5.7,5.699999999999996,909.153,1706
2024-04-02 02:06:00,62.9,250.7451,1402,-4.0,5.800000000000001,5.600000000000001,903.3654,616
2024-04-02 02:09:00,63.1,255.91,1402,-4.099999999999998,5.6000000000000005,5.699999999999996,910.2324,1688
2024-04-02 02:12:00,62.9,257.0168,1402,-4.0,5.6000000000000005,5.699999999999996,905.364,614
2024-04-02 02:15:00,62.9,256.6479,1402,-4.0,5.6000000000000005,5.699999999999996,895.951,614
2024-04-02 02:18:00,63.1,255.6641,1402,-4.0,5.6000000000000005,5.600000000000001,903.3601,614
2024-04-02 02:21:00,62.9,255.91,1402,-4.0,5.7,5.600000000000001,903.09,1669
2024-04-02 02:24:00,63.1,258.4925,1402,-4.100000000000001,5.6000000000000005,5.700000000000003,905.6571,1688
2024-04-02 02:27:00,62.9,256.4019,1402,-4.0,5.6000000000000005,5.600000000000001,904.9438,614
2024-04-02 02:30:00,62.7,254.5573,1402,-4.0,5.6000000000000005,5.600000000000001,891.5595,614
2024-04-02 02:33:00,62.7,255.91,1403,-4.0,5.500000000000001,5.600000000000001,897.5001,614
2024-04-02 02:36:00,61.9,253.2046,1403,-4.0,5.6000000000000005,5.600000000000001,887.6907,614
2024-04-02 02:39:00,61.5,254.5573,1403,-3.8999999999999986,5.500000000000001,5.5,882.0755,614
2024-04-02 02:42:00,61.3,252.7127,1403,-3.8999999999999986,5.500000000000001,5.5,881.0494,614
2024-04-02 02:45:00,61.5,251.4829,1403,-3.8999999999999986,5.6000000000000005,5.5,878.032,614
2024-04-02 02:48:00,61.1,250.1302,1403,-3.8999999999999986,5.6000000000000005,5.399999999999999,874.1918,614
2024-04-02 02:51:00,60.9,252.3438,1403,-3.8000000000000007,5.500000000000001,5.399999999999999,869.0095,614
2024-04-02 02:54:00,60.9,252.8356,1403,-3.8999999999999986,5.3999999999999995,5.399999999999999,865.9036,614
2024-04-02 02:57:00,60.9,251.9748,1403,-3.8000000000000007,5.499999999999999,5.399999999999999,872.2761,614
2024-04-02 03:00:00,60.9,250.7451,1403,-3.900000000000002,5.499999999999999,5.5,861.414,614
2024-04-02 03:03:00,60.5,251.36,1403,-3.900000000000002,5.3999999999999995,5.5,861.5507,614
2024-04-02 03:06:00,60.3,250.8681,1403,-3.8000000000000007,5.499999999999999,5.399999999999999,860.4462,614
2024-04-02 03:09:00,60.5,253.3275,1403,-3.8000000000000007,5.3999999999999995,5.399999999999999,865.5706,614
2024-04-02 03:12:00,60.5,253.5735,1403,-3.8999999999999986,5.3999999999999995,5.399999999999999,863.4316,614
2024-04-02 03:15:00,60.3,255.2951,1403,-3.8000000000000007,5.3999999999999995,5.400000000000002,865.5055,614
2024-04-02 03:18:00,60.3,253.4505,1403,-3.900000000000002,5.3999999999999995,5.400000000000002,861.5089,614
2024-04-02 03:21:00,59.7,249.5153,1403,-3.8000000000000007,5.499999999999999,5.300000000000001,852.0364,808
2024-04-02 03:24:00,59.7,252.2208,1403,-3.8000000000000007,5.499999999999999,5.400000000000002,853.3193,614
2024-04-02 03:27:00,59.9,249.7613,1403,-3.8000000000000007,5.3999999999999995,5.300000000000001,853.4106,614
2024-04-02 03:30:00,58.9,247.9167,1403,-3.8000000000000007,5.3999999999999995,5.300000000000001,842.052,1731
2024-04-02 03:33:00,58.9,253.3275,1404,-3.700000000000003,5.3,5.300000000000001,836.8507,801
2024-04-02 03:36:00,58.9,252.9586,1404,-3.8000000000000007,5.3,5.300000000000001,835.7816,1739
2024-04-02 03:39:00,58.8,251.9748,1404,-3.700000000000003,5.2,5.300000000000001,835.0984,553
2024-04-02 03:42:00,58.9,258.4925,1404,-3.700000000000003,5.2,5.300000000000001,834.5919,801
2024-04-02 03:45:00,58.5,255.4181,1404,-3.700000000000003,5.2,5.200000000000003,832.1837,801
2024-04-02 03:48:00,58.5,254.6803,1404,-3.700000000000003,5.2,5.200000000000003,826.6855,800
2024-04-02 03:51:00,58.2,253.2046,1404,-3.700000000000003,5.2,5.200000000000003,828.241,800
2024-04-02 03:54:00,58.4,252.2208,1404,-3.700000000000003,5.2,5.200000000000003,832.2761,800
2024-04-02 03:57:00,58.5,254.4343,1404,-3.700000000000003,5.2,5.200000000000003,829.1942,800
2024-04-02 04:00:00,58.4,251.7289,1404,-3.700000000000003,5.3,5.200000000000003,821.0136,800
2024-04-02 04:03:00,58.2,251.6059,1404,-3.700000000000003,5.2,5.200000000000003,828.2445,553
2024-04-02 04:06:00,58.4,256.6479,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,827.9083,551
2024-04-02 04:09:00,58.4,257.7546,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,827.859,551
2024-04-02 04:12:00,58.7,258.1235,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,830.869,801
2024-04-02 04:15:00,58.2,251.9748,1404,-3.6999999999999993,5.2,5.199999999999999,824.7692,553
2024-04-02 04:18:00,57.8,255.0492,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,821.1859,551
2024-04-02 04:21:00,57.9,258.8614,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,818.7419,551
2024-04-02 04:24:00,57.9,257.1397,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,820.678,551
2024-04-02 04:27:00,57.9,257.7546,1404,-3.599999999999998,5.0,5.199999999999999,816.1091,551
2024-04-02 04:30:00,57.8,254.0654,1404,-3.6999999999999993,5.2,5.099999999999998,819.9403,800
2024-04-02 04:33:00,57.8,255.1722,1405,-3.599999999999998,5.2,5.099999999999998,818.9609,800
2024-04-02 04:36:00,57.9,256.4019,1405,-3.6999999999999993,5.1000000000000005,5.099999999999998,820.5244,551
2024-04-02 04:39:00,57.8,254.0654,1405,-3.599999999999998,5.1000000000000005,5.099999999999998,817.353,551
2024-04-02 04:42:00,57.8,257.2627,1405,-3.8000000000000007,5.1000000000000005,5.199999999999999,820.4276,1739
2024-04-02 04:45:00,57.8,254.0654,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,819.7745,551
2024-04-02 04:48:00,57.5,251.6059,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,814.2957,551
2024-04-02 04:51:00,57.8,257.0168,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,821.5327,551
2024-04-02 04:54:00,57.5,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,818.4991,551
2024-04-02 04:57:00,57.9,253.9424,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,819.0342,551
2024-04-02 05:00:00,57.9,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,816.092,551
2024-04-02 05:03:00,57.8,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,812.9428,551
2024-04-02 05:06:00,57.8,255.2951,1405,-3.6000000000000014,5.1000000000000005,5.100000000000001,811.8719,551
2024-04-02 05:09:00,57.9,264.3953,1405,-3.6999999999999993,5.1000000000000005,5.100000000000001,815.9868,797
2024-04-02 05:12:00,57.8,268.5764,1405,-3.6999999999999993,5.0,5.199999999999999,812.9351,797
2024-04-02 05:15:00,57.9,268.9453,1405,-3.6999999999999993,4.9,5.199999999999999,816.1745,797
2024-04-02 05:18:00,57.9,277.3076,1405,-3.6999999999999993,4.9,5.199999999999999,819.0637,796
2024-04-02 05:21:00,58.3,281.7347,1405,-3.8000000000000007,4.800000000000001,5.199999999999999,820.7134,1794
2024-04-02 05:24:00,59.3,283.4563,1405,-3.8000000000000007,4.800000000000001,5.300000000000001,834.816,1794
2024-04-02 05:27:00,59.9,285.1779,1405,-3.8000000000000007,4.800000000000001,5.400000000000002,846.047,1794
2024-04-02 05:30:00,59.9,286.5307,1405,-3.8000000000000007,4.800000000000001,5.400000000000002,844.5679,1794
2024-04-02 05:33:00,60.9,295.2619,1406,-3.900000000000002,4.800000000000001,5.5,863.6157,1789
2024-04-02 05:36:00,62.5,301.1646,1406,-4.0,4.800000000000001,5.699999999999999,888.1047,1101
2024-04-02 05:39:00,62.5,302.7633,1406,-4.100000000000001,4.9,5.699999999999999,884.1732,1808
2024-04-02 05:42:00,62.7,304.9769,1406,-4.100000000000001,4.700000000000001,5.699999999999999,888.9985,1101
2024-04-02 05:45:00,62.7,301.5336,1406,-4.100000000000001,4.800000000000001,5.699999999999999,883.7425,1101
2024-04-02 05:48:00,62.5,300.1808,1406,-4.0,4.800000000000001,5.699999999999999,884.4709,1101
2024-04-02 05:51:00,62.7,305.4688,1406,-4.0,4.700000000000001,5.699999999999999,888.5975,1101
2024-04-02 05:54:00,62.7,300.1808,1406,-4.0,4.800000000000001,5.699999999999999,887.8245,1101
2024-04-02 05:57:00,62.7,300.1808,1406,-4.0,4.800000000000001,5.699999999999999,888.4138,1101
2024-04-02 06:00:00,63.3,305.0998,1406,-4.099999999999998,4.800000000000001,5.800000000000001,892.9735,1101
2024-04-02 06:03:00,65.1,308.6661,1406,-4.199999999999999,4.8999999999999995,5.900000000000002,919.2816,1112
2024-04-02 06:06:00,66.3,310.7567,1406,-4.200000000000003,5.0,6.0,939.0532,1112
2024-04-02 06:09:00,67.1,313.4621,1406,-4.300000000000001,5.0,6.100000000000001,970.9399,1112
2024-04-02 06:12:00,68.1,312.3553,1406,-4.300000000000001,5.1,6.100000000000001,975.6248,1430
2024-04-02 06:15:00,69.3,313.0932,1406,-4.400000000000002,5.199999999999999,6.300000000000004,1017.805,1431
2024-04-02 06:18:00,70.5,314.4459,1406,-4.5,5.1,6.300000000000004,1033.41,1431
2024-04-02 06:21:00,71.6,312.8472,1406,-4.600000000000001,5.299999999999999,6.399999999999999,1051.594,1434
2024-04-02 06:24:00,71.9,314.6918,1406,-4.600000000000001,5.299999999999999,6.5,1054.232,1434
2024-04-02 06:27:00,71.9,313.831,1406,-4.600000000000001,5.199999999999999,6.5,1058.892,1434
2024-04-02 06:30:00,72.0,316.1675,1406,-4.600000000000001,5.299999999999999,6.399999999999999,1054.325,1434
2024-04-02 06:33:00,71.8,317.3973,1407,-4.600000000000001,5.199999999999999,6.399999999999999,1057.918,1434
2024-04-02 06:36:00,71.6,318.3811,1407,-4.600000000000001,5.199999999999999,6.399999999999999,1057.89,1434
2024-04-02 06:39:00,68.5,278.5373,1407,-4.399999999999999,5.6,6.200000000000003,984.3756,1803
2024-04-02 06:42:00,72.4,337.811,1407,-4.599999999999998,4.8999999999999995,6.600000000000001,1091.776,1190
2024-04-02 06:45:00,71.9,252.3438,1407,-4.699999999999999,5.6,6.399999999999999,1086.144,1874
2024-04-02 06:48:00,66.9,253.5735,1407,-4.299999999999997,6.0,6.0,970.2815,1649
2024-04-02 06:51:00,65.3,255.4181,1407,-4.099999999999998,5.8999999999999995,5.799999999999997,929.5431,1669
2024-04-02 06:54:00,62.5,255.4181,1407,-4.0,5.6000000000000005,5.699999999999996,903.0005,614
2024-04-02 06:57:00,62.3,252.0978,1407,-4.0,5.6000000000000005,5.599999999999998,897.6371,614
2024-04-02 07:00:00,62.3,252.8356,1407,-4.0,5.7,5.599999999999998,893.8544,616
2024-04-02 07:03:00,61.9,252.9586,1407,-4.0,5.5,5.600000000000001,892.8245,614
2024-04-02 07:06:00,61.7,255.2951,1407,-3.8999999999999986,5.5,5.5,877.313,614
2024-04-02 07:09:00,61.7,259.9682,1407,-4.0,5.4,5.600000000000001,885.3513,1704
2024-04-02 07:12:00,62.7,268.9453,1407,-4.0,5.4,5.699999999999996,896.735,1770
2024-04-02 07:15:00,62.9,257.8776,1407,-4.0,5.5,5.600000000000001,899.0705,614
2024-04-02 07:18:00,62.9,264.2723,1407,-4.099999999999998,5.5,5.699999999999996,903.0573,1706
2024-04-02 07:21:00,64.5,296.3687,1407,-4.199999999999999,5.2,5.899999999999999,937.5485,1776
2024-04-02 07:24:00,67.1,300.1808,1407,-4.399999999999999,5.2,6.100000000000001,960.0543,1810
2024-04-02 07:27:00,68.5,303.3782,1407,-4.399999999999999,5.3,6.200000000000003,986.1301,1810
2024-04-02 07:30:00,75.0,316.0446,1407,-5.0,5.199999999999999,7.5,1169.205,1447
2024-04-02 07:33:00,67.3,286.4077,1408,-4.200000000000003,5.3999999999999995,6.100000000000001,972.702,1797
2024-04-02 07:36:00,68.3,270.667,1408,-4.5,5.3999999999999995,6.100000000000001,999.8605,1869
2024-04-02 07:39:00,66.7,244.5963,1408,-4.300000000000001,5.8999999999999995,6.0,954.8278,1281
2024-04-02 07:42:00,65.9,268.2075,1408,-4.199999999999999,5.7,5.900000000000002,955.9911,1706
2024-04-02 07:45:00,66.1,266.8547,1408,-4.199999999999999,5.6000000000000005,5.900000000000002,948.6099,1706
2024-04-02 07:48:00,66.3,281.1198,1408,-4.100000000000001,5.5,5.800000000000004,960.4933,1800
2024-04-02 07:51:00,66.9,295.2619,1408,-4.199999999999999,5.300000000000001,5.900000000000002,971.386,1797
2024-04-02 07:54:00,67.9,299.9349,1408,-4.199999999999999,5.2,5.9999999999999964,983.4662,1811
2024-04-02 07:57:00,69.1,303.8701,1408,-4.300000000000001,5.2,6.099999999999998,996.1264,1811
2024-04-02 08:00:00,68.5,294.647,1408,-4.199999999999999,5.4,5.9999999999999964,988.7184,1797
2024-04-02 08:03:00,69.5,304.239,1408,-4.300000000000001,5.300000000000001,6.099999999999998,1019.454,1811
2024-04-02 08:06:00,73.4,318.1351,1408,-4.5,5.300000000000001,6.400000000000002,1107.578,1434
2024-04-02 08:09:00,75.8,302.0255,1408,-4.599999999999998,5.300000000000001,6.599999999999998,1141.663,1446
2024-04-02 08:12:00,66.5,248.0396,1408,-4.199999999999999,6.200000000000001,5.800000000000001,994.1745,1648
2024-04-02 08:15:00,66.5,242.8747,1408,-4.100000000000001,6.2,5.800000000000004,956.4288,1668
2024-04-02 08:18:00,63.3,241.522,1408,-3.8999999999999986,5.9,5.5,915.3994,621
2024-04-02 08:21:00,62.3,240.4152,1408,-3.6999999999999993,5.8999999999999995,5.299999999999997,899.1566,622
2024-04-02 08:24:00,62.3,239.9233,1408,-3.6999999999999993,5.9,5.299999999999997,896.9517,622
2024-04-02 08:27:00,62.5,252.2208,1408,-3.6000000000000014,5.700000000000001,5.199999999999999,909.2266,808
2024-04-02 08:30:00,63.9,269.8062,1408,-3.6000000000000014,5.7,5.300000000000001,927.8444,816
2024-04-02 08:33:00,66.7,278.5373,1409,-3.8000000000000007,5.5,5.599999999999998,966.8658,1766
2024-04-02 08:36:00,67.9,277.4306,1409,-3.900000000000002,5.6000000000000005,5.699999999999999,975.4101,1766
2024-04-02 08:39:00,69.9,274.7251,1409,-4.0,5.800000000000001,5.800000000000001,1027.355,1565
2024-04-02 08:42:00,70.6,276.6927,1409,-4.0,5.800000000000001,5.800000000000001,1044.984,1565
2024-04-02 08:45:00,71.3,276.5697,1409,-4.199999999999999,5.800000000000001,5.900000000000002,1050.096,1802
2024-04-02 08:48:00,71.4,277.7995,1409,-4.100000000000001,5.800000000000001,5.900000000000002,1050.916,1565
2024-04-02 08:51:00,71.4,278.7833,1409,-4.100000000000001,5.799999999999999,5.900000000000002,1056.493,1565
2024-04-02 08:54:00,71.0,275.34,1409,-4.0,5.799999999999999,5.900000000000002,1051.672,1565
2024-04-02 08:57:00,70.6,269.8062,1409,-4.0,6.000000000000001,5.800000000000001,1048.181,1567
2024-04-02 09:00:00,69.9,265.748,1409,-4.0,6.1000000000000005,5.800000000000001,1015.688,1714
2024-04-02 09:03:00,70.5,264.5182,1409,-4.100000000000001,6.1000000000000005,5.800000000000001,1020.679,1714
2024-04-02 09:06:00,70.1,265.748,1409,-4.0,6.0,5.699999999999999,1027.352,1685
2024-04-02 09:09:00,71.0,266.9777,1409,-4.099999999999998,6.1,5.800000000000001,1058.791,1714
2024-04-02 09:12:00,72.6,264.3953,1409,-4.100000000000001,6.199999999999999,5.900000000000002,1075.955,1714
2024-04-02 09:15:00,72.4,264.8871,1409,-4.100000000000001,6.199999999999999,6.0000000000000036,1086.489,1714
2024-04-02 09:18:00,72.6,263.6574,1409,-4.199999999999999,6.199999999999999,6.0,1085.874,1714
2024-04-02 09:21:00,72.0,264.2723,1409,-4.199999999999999,6.199999999999999,5.899999999999999,1078.491,1714
2024-04-02 09:24:00,72.0,268.0845,1409,-4.099999999999998,6.1,5.899999999999999,1068.189,1714
2024-04-02 09:27:00,71.9,268.0845,1409,-4.099999999999998,6.1,5.899999999999999,1075.104,1714
2024-04-02 09:30:00,71.6,267.7156,1409,-4.099999999999998,6.1,5.899999999999999,1069.582,1714
2024-04-02 09:33:00,72.3,268.6994,1410,-4.099999999999998,6.0,5.899999999999999,1077.644,1567
2024-04-02 09:36:00,75.2,285.3009,1410,-4.299999999999997,5.8999999999999995,6.100000000000001,1131.999,1825
2024-04-02 09:39:00,79.8,276.9387,1410,-4.699999999999999,6.199999999999999,6.399999999999999,1257.338,1314
2024-04-02 09:42:00,78.6,282.7184,1410,-4.699999999999999,6.1,6.4999999999999964,1214.37,1306
2024-04-02 09:45:00,68.7,241.8909,1410,-4.199999999999999,6.6000000000000005,6.099999999999998,1020.702,313
2024-04-02 09:48:00,69.7,266.2399,1410,-4.100000000000001,6.1,5.899999999999999,1054.108,1714
2024-04-02 09:51:00,74.0,266.2399,1410,-4.300000000000001,6.300000000000001,6.200000000000003,1121.259,1583
2024-04-02 09:54:00,73.5,273.8643,1410,-4.200000000000003,6.6000000000000005,6.200000000000003,1115.53,1581
2024-04-02 09:57:00,77.2,267.3466,1410,-4.600000000000001,6.5,6.399999999999999,1187.407,1314
2024-04-02 10:00:00,77.8,262.7966,1410,-4.600000000000001,6.6,6.5,1207.838,1351
2024-04-02 10:03:00,76.4,259.7222,1410,-4.5,6.7,6.399999999999999,1173.284,1340
2024-04-02 10:06:00,79.8,276.0778,1410,-4.600000000000001,6.5,6.600000000000001,1240.048,1314
2024-04-02 10:09:00,81.9,283.4563,1410,-4.699999999999996,6.3999999999999995,6.799999999999997,1303.446,1305
2024-04-02 10:12:00,82.7,287.8834,1410,-4.699999999999999,6.5,6.800000000000001,1308.653,1305
2024-04-02 10:15:00,81.7,269.1913,1410,-4.699999999999999,6.7,6.699999999999999,1282.33,1311
2024-04-02 10:18:00,81.5,283.5793,1410,-4.800000000000001,6.4,6.800000000000001,1297.993,1305
2024-04-02 10:21:00,82.1,263.4115,1410,-4.800000000000004,6.7,6.700000000000003,1281.357,1350
2024-04-02 10:24:00,77.1,252.5897,1410,-4.5,6.8,6.399999999999999,1213.875,1348
2024-04-02 10:27:00,76.8,254.8032,1410,-4.299999999999997,6.6,6.200000000000003,1169.295,299
2024-04-02 10:30:00,77.5,253.9424,1410,-4.399999999999999,6.6,6.299999999999997,1187.128,1348
2024-04-02 10:33:00,76.8,257.0168,1411,-4.299999999999997,6.699999999999999,6.200000000000003,1188.376,299
2024-04-02 10:36:00,77.4,254.1884,1411,-4.399999999999999,6.6,6.299999999999997,1193.691,1348
2024-04-02 10:39:00,76.2,251.6059,1411,-4.199999999999999,6.6,6.099999999999998,1159.985,299
2024-04-02 10:42:00,75.8,253.5735,1411,-4.299999999999997,6.6000000000000005,6.100000000000001,1152.455,299
2024-04-02 10:45:00,74.4,250.991,1411,-4.199999999999996,6.6,6.0,1132.76,299
2024-04-02 10:48:00,74.4,249.2694,1411,-4.200000000000003,6.699999999999999,6.100000000000001,1129.814,299
2024-04-02 10:51:00,75.0,242.9977,1411,-4.300000000000004,6.6,6.100000000000001,1146.113,314
2024-04-02 10:54:00,73.6,243.7355,1411,-4.200000000000003,6.8,6.0,1102.488,314
2024-04-02 10:57:00,73.4,245.4572,1411,-4.200000000000003,6.8,6.0,1105.534,314
2024-04-02 11:00:00,73.6,243.3666,1411,-4.200000000000003,6.699999999999999,5.899999999999999,1095.357,314
2024-04-02 11:03:00,73.2,245.2112,1411,-4.199999999999999,6.699999999999999,5.9999999999999964,1101.117,314
2024-04-02 11:06:00,73.6,247.4248,1411,-4.199999999999999,6.699999999999999,5.9999999999999964,1099.87,314
2024-04-02 11:09:00,73.8,249.5153,1411,-4.199999999999999,6.699999999999999,5.9999999999999964,1113.463,299
2024-04-02 11:12:00,75.0,251.9748,1411,-4.199999999999999,6.6,6.099999999999998,1136.14,299
2024-04-02 11:15:00,75.8,253.5735,1411,-4.199999999999999,6.699999999999999,6.099999999999998,1151.274,299
2024-04-02 11:18:00,76.2,250.4991,1411,-4.400000000000002,6.6,6.199999999999999,1167.136,1278
2024-04-02 11:21:00,75.2,249.6383,1411,-4.300000000000001,6.699999999999999,6.099999999999998,1146.857,299
2024-04-02 11:24:00,76.0,249.8843,1411,-4.300000000000001,6.799999999999999,6.199999999999999,1161.886,300
2024-04-02 11:27:00,75.4,246.8099,1411,-4.300000000000001,6.699999999999999,6.199999999999999,1182.033,300
2024-04-02 11:30:00,75.0,230.5773,1411,-4.300000000000001,7.000000000000001,5.9999999999999964,1134.771,324
2024-04-02 11:33:00,72.0,227.9948,1412,-4.099999999999998,7.1000000000000005,5.900000000000002,1061.411,462
2024-04-02 11:36:00,70.7,227.011,1412,-4.0,7.1000000000000005,5.699999999999999,1033.328,453
2024-04-02 11:39:00,70.3,224.9204,1412,-3.8999999999999986,6.9,5.699999999999999,1035.317,453
2024-04-02 11:42:00,69.9,222.7069,1412,-4.0,7.000000000000001,5.800000000000001,1028.509,453
2024-04-02 11:45:00,70.3,221.3542,1412,-4.0,7.1000000000000005,5.699999999999999,1032.677,453
2024-04-02 11:48:00,69.7,219.1406,1412,-4.0,7.1000000000000005,5.699999999999999,1013.27,453
2024-04-02 11:51:00,69.3,218.7717,1412,-3.8999999999999986,7.1000000000000005,5.599999999999998,1015.359,453
2024-04-02 11:54:00,69.1,222.7069,1412,-4.0,7.000000000000001,5.699999999999999,1016.097,453
2024-04-02 11:57:00,69.6,224.3056,1412,-4.0,7.0,5.699999999999999,1015.013,453
2024-04-02 12:00:00,69.1,220.8623,1412,-4.0,7.1,5.699999999999999,1013.981,453
2024-04-02 12:03:00,69.3,223.4447,1412,-3.8999999999999986,7.0,5.599999999999998,1017.261,453
2024-04-02 12:06:00,68.7,220.2474,1412,-4.0,7.1,5.699999999999996,1018.812,453
2024-04-02 12:09:00,69.1,220.2474,1412,-3.900000000000002,7.1,5.699999999999999,1013.275,453
2024-04-02 12:12:00,69.1,219.6325,1412,-3.8999999999999986,7.1,5.699999999999999,1012.331,453
2024-04-02 12:15:00,69.3,221.969,1412,-4.0,7.1,5.699999999999999,1016.157,453
2024-04-02 12:18:00,69.1,222.215,1412,-3.8999999999999986,7.0,5.599999999999998,1015.407,453
2024-04-02 12:21:00,69.1,220.6163,1412,-4.100000000000001,7.1,5.699999999999999,1014.051,453
2024-04-02 12:24:00,69.3,220.0014,1412,-3.900000000000002,7.0,5.699999999999999,1016.685,453
2024-04-02 12:27:00,69.1,220.2474,1412,-3.900000000000002,7.1000000000000005,5.599999999999998,1013.68,453
2024-04-02 12:30:00,69.3,242.8747,1412,-4.0,7.0,5.699999999999999,1018.06,318
2024-04-02 12:33:00,69.9,250.8681,1413,-4.0,6.4,5.799999999999997,1037.7,1663
2024-04-02 12:36:00,75.2,253.5735,1413,-4.199999999999999,6.6000000000000005,6.100000000000001,1172.871,299
2024-04-02 12:39:00,78.0,253.9424,1413,-4.399999999999999,6.9,6.299999999999997,1208.853,1348
2024-04-02 12:42:00,77.8,252.9586,1413,-4.399999999999999,6.800000000000001,6.299999999999997,1207.224,1348
2024-04-02 12:45:00,77.8,250.8681,1413,-4.399999999999999,6.800000000000001,6.299999999999997,1194.092,1348
2024-04-02 12:48:00,77.8,252.7127,1413,-4.299999999999997,6.800000000000001,6.199999999999996,1209.67,299
2024-04-02 12:51:00,78.0,252.2208,1413,-4.399999999999999,6.800000000000001,6.199999999999996,1215.467,1348
2024-04-02 12:54:00,78.0,251.114,1413,-4.399999999999999,7.000000000000001,6.199999999999996,1210.89,326
2024-04-02 12:57:00,77.5,249.7613,1413,-4.399999999999999,7.000000000000001,6.299999999999997,1196.543,326
2024-04-02 13:00:00,77.0,249.6383,1413,-4.299999999999997,7.1000000000000005,6.199999999999996,1202.027,326
2024-04-02 13:03:00,78.4,249.8843,1413,-4.300000000000001,7.000000000000001,6.199999999999999,1201.276,326
2024-04-02 13:06:00,77.4,246.441,1413,-4.300000000000001,6.9,6.199999999999999,1193.475,300
2024-04-02 13:09:00,77.4,248.2856,1413,-4.400000000000002,7.0,6.199999999999999,1210.586,326
2024-04-02 13:12:00,77.0,247.7937,1413,-4.300000000000001,6.9,6.199999999999999,1191.449,300
2024-04-02 13:15:00,77.6,247.7937,1413,-4.300000000000001,6.800000000000001,6.199999999999999,1199.438,300
2024-04-02 13:18:00,77.2,247.3018,1413,-4.300000000000001,7.1000000000000005,6.099999999999998,1202.013,326
2024-04-02 13:21:00,77.2,247.0558,1413,-4.300000000000001,6.9,6.099999999999998,1192.374,300
2024-04-02 13:24:00,77.0,247.0558,1413,-4.300000000000001,6.9,6.199999999999999,1181.679,300
2024-04-02 13:27:00,77.2,248.9005,1413,-4.300000000000004,6.9,6.200000000000003,1205.939,300
2024-04-02 13:30:00,78.2,249.2694,1413,-4.5000000000000036,7.1000000000000005,6.300000000000001,1207.278,1368
2024-04-02 13:33:00,78.0,248.4086,1414,-4.300000000000004,6.800000000000001,6.200000000000003,1216.571,300
2024-04-02 13:36:00,78.2,248.5315,1414,-4.400000000000002,6.9,6.300000000000001,1211.055,326
2024-04-02 13:39:00,78.6,248.0396,1414,-4.399999999999999,7.1000000000000005,6.200000000000003,1213.413,326
2024-04-02 13:42:00,78.6,249.2694,1414,-4.399999999999999,6.9,6.300000000000004,1218.287,326
2024-04-02 13:45:00,78.7,248.2856,1414,-4.399999999999999,6.800000000000001,6.300000000000004,1215.486,326
2024-04-02 13:48:00,77.6,246.8099,1414,-4.300000000000004,6.9,6.200000000000003,1211.587,300
2024-04-02 13:51:00,78.4,244.7193,1414,-4.399999999999999,6.9,6.300000000000004,1222.884,326
2024-04-02 13:54:00,77.4,244.5963,1414,-4.400000000000002,7.2,6.199999999999999,1192.145,326
2024-04-02 13:57:00,77.4,245.2112,1414,-4.300000000000001,7.1000000000000005,6.199999999999999,1193.281,326
2024-04-02 14:00:00,77.6,247.3018,1414,-4.300000000000004,7.0,6.200000000000003,1206.162,326
2024-04-02 14:03:00,78.9,247.3018,1414,-4.399999999999999,7.1000000000000005,6.300000000000004,1231.701,326
2024-04-02 14:06:00,78.4,252.8356,1414,-4.300000000000004,6.9,6.200000000000003,1222.141,299
2024-04-02 14:09:00,78.2,246.0721,1414,-4.5,7.0,6.399999999999999,1220.888,1368
2024-04-02 14:12:00,78.6,248.6545,1414,-4.300000000000001,6.9,6.199999999999999,1223.094,300
2024-04-02 14:15:00,78.0,250.3762,1414,-4.400000000000002,7.0,6.300000000000001,1207.226,326
2024-04-02 14:18:00,78.2,253.3275,1414,-4.400000000000002,6.9,6.300000000000001,1232.768,326
2024-04-02 14:21:00,77.8,247.6707,1414,-4.300000000000001,6.9,6.199999999999999,1203.996,300
2024-04-02 14:24:00,77.5,246.5639,1414,-4.400000000000002,7.1000000000000005,6.300000000000001,1210.818,326
2024-04-02 14:27:00,76.6,245.5801,1414,-4.300000000000001,6.9,6.099999999999998,1185.373,300
2024-04-02 14:30:00,76.8,244.3504,1414,-4.199999999999999,7.0,6.099999999999998,1185.323,300
2024-04-02 14:33:00,77.6,247.3018,1415,-4.300000000000001,7.1000000000000005,6.199999999999999,1199.63,326
2024-04-02 14:36:00,77.6,246.8099,1415,-4.400000000000002,6.9,6.199999999999999,1189.744,326
2024-04-02 14:39:00,77.4,243.4896,1415,-4.300000000000001,7.1,6.199999999999999,1195.999,326
2024-04-02 14:42:00,76.8,245.4572,1415,-4.199999999999999,7.0,6.099999999999998,1181.856,300
2024-04-02 14:45:00,77.4,247.4248,1415,-4.400000000000002,7.0,6.199999999999999,1204.172,326
2024-04-02 14:48:00,77.6,248.0396,1415,-4.300000000000004,6.800000000000001,6.200000000000003,1219.44,300
2024-04-02 14:51:00,78.2,247.3018,1415,-4.400000000000002,6.7,6.199999999999999,1215.628,1278
2024-04-02 14:54:00,77.8,246.6869,1415,-4.300000000000001,6.9,6.199999999999999,1202.307,300
2024-04-02 14:57:00,77.4,246.8099,1415,-4.300000000000001,6.700000000000001,6.199999999999999,1203.052,300
2024-04-02 15:00:00,77.0,245.9491,1415,-4.300000000000001,6.9,6.099999999999998,1193.37,300
2024-04-02 15:03:00,76.6,245.4572,1415,-4.199999999999999,6.9,6.199999999999999,1187.66,300
2024-04-02 15:06:00,77.4,247.3018,1415,-4.300000000000001,6.800000000000001,6.099999999999998,1191.664,300
2024-04-02 15:09:00,77.6,247.6707,1415,-4.300000000000001,6.9,6.199999999999999,1200.564,300
2024-04-02 15:12:00,77.2,246.195,1415,-4.300000000000001,7.1000000000000005,6.199999999999999,1186.281,326
2024-04-02 15:15:00,77.2,245.9491,1415,-4.300000000000001,6.9,6.199999999999999,1193.157,300
2024-04-02 15:18:00,77.8,254.4343,1415,-4.400000000000002,6.9,6.199999999999999,1206.629,1348
2024-04-02 15:21:00,77.8,250.3762,1415,-4.300000000000001,6.9,6.199999999999999,1200.936,300
2024-04-02 15:24:00,77.2,249.7613,1415,-4.300000000000001,6.9,6.199999999999999,1209.184,300
2024-04-02 15:27:00,78.2,250.4991,1415,-4.400000000000002,6.9,6.300000000000001,1209.557,326
2024-04-02 15:30:00,78.0,249.5153,1415,-4.400000000000002,6.9,6.199999999999999,1202.891,326
2024-04-02 15:33:00,77.2,249.2694,1416,-4.300000000000001,6.800000000000001,6.199999999999999,1193.921,300
2024-04-02 15:36:00,77.2,249.2694,1416,-4.300000000000001,7.000000000000001,6.199999999999999,1186.484,300
2024-04-02 15:39:00,77.4,249.1464,1416,-4.300000000000001,6.700000000000001,6.199999999999999,1196.28,299
2024-04-02 15:42:00,77.5,249.1464,1416,-4.300000000000001,6.800000000000001,6.099999999999998,1189.837,300
2024-04-02 15:45:00,76.4,247.9167,1416,-4.299999999999997,6.9,6.199999999999996,1176.223,300
2024-04-02 15:48:00,77.0,248.0396,1416,-4.300000000000001,7.000000000000001,6.199999999999999,1202.551,300
2024-04-02 15:51:00,76.6,248.5315,1416,-4.300000000000001,6.9,6.099999999999998,1181.261,300
2024-04-02 15:54:00,77.0,246.8099,1416,-4.199999999999999,7.000000000000001,6.099999999999998,1195.566,300
2024-04-02 15:57:00,76.9,245.4572,1416,-4.299999999999997,7.000000000000001,6.199999999999996,1167.94,326
2024-04-02 16:00:00,76.2,246.5639,1416,-4.300000000000001,6.9,5.9999999999999964,1171.568,300
2024-04-02 16:03:00,76.8,248.9005,1416,-4.299999999999997,6.9,6.199999999999996,1180.844,300
2024-04-02 16:06:00,77.2,246.195,1416,-4.300000000000001,6.800000000000001,6.099999999999998,1201.889,300
2024-04-02 16:09:00,77.2,243.4896,1416,-4.300000000000001,6.9,6.199999999999999,1185.89,326
2024-04-02 16:12:00,76.0,243.4896,1416,-4.300000000000001,6.9,6.099999999999998,1165.541,300
2024-04-02 16:15:00,74.4,241.8909,1416,-4.199999999999999,6.9,6.0000000000000036,1134.514,300
2024-04-02 16:18:00,75.0,242.1369,1416,-4.199999999999999,6.9,6.100000000000001,1134.731,300
2024-04-02 16:21:00,75.2,240.4152,1416,-4.299999999999997,6.9,6.100000000000001,1151.431,324
2024-04-02 16:24:00,74.2,240.2922,1416,-4.199999999999999,6.800000000000001,6.0,1132.216,314
2024-04-02 16:27:00,74.2,238.5706,1416,-4.099999999999998,6.9,6.0,1119.442,318
2024-04-02 16:30:00,73.4,238.2017,1416,-4.199999999999999,7.000000000000001,6.0,1107.715,324
2024-04-02 16:33:00,73.2,239.8003,1417,-4.099999999999998,6.9,5.899999999999999,1114.951,318
2024-04-02 16:36:00,72.4,234.5125,1417,-4.099999999999998,7.1000000000000005,5.799999999999997,1084.605,463
2024-04-02 16:39:00,71.4,229.4705,1417,-4.100000000000001,7.000000000000001,5.799999999999997,1062.394,463
2024-04-02 16:42:00,70.9,231.93,1417,-4.0,6.9,5.700000000000003,1031.105,449
2024-04-02 16:45:00,70.9,227.3799,1417,-3.8999999999999986,6.800000000000001,5.699999999999996,1047.054,449
2024-04-02 16:48:00,70.6,231.4381,1417,-4.0,6.9,5.800000000000004,1050.788,449
2024-04-02 16:51:00,70.6,229.2245,1417,-4.0,6.800000000000001,5.800000000000004,1039.569,449
2024-04-02 16:54:00,70.3,229.2245,1417,-3.8999999999999986,7.000000000000001,5.700000000000003,1041.581,449
2024-04-02 16:57:00,70.5,230.2083,1417,-4.0,6.9,5.800000000000004,1034.088,449
2024-04-02 17:00:00,70.3,231.807,1417,-4.0,6.9,5.700000000000003,1040.398,449
2024-04-02 17:03:00,69.9,225.5353,1417,-3.8999999999999986,6.800000000000001,5.600000000000001,1034.268,445
2024-04-02 17:06:00,69.9,228.7326,1417,-4.0,6.9,5.700000000000003,1034.93,449
2024-04-02 17:09:00,70.0,228.2407,1417,-4.0,7.000000000000001,5.700000000000003,1035.292,449
2024-04-02 17:12:00,69.5,224.6745,1417,-3.900000000000002,6.9,5.600000000000001,1016.034,453
2024-04-02 17:15:00,69.9,228.1178,1417,-3.8999999999999986,7.000000000000001,5.700000000000003,1016.072,449
2024-04-02 17:18:00,69.5,227.134,1417,-3.900000000000002,6.9,5.700000000000003,1016.009,449
2024-04-02 17:21:00,68.9,222.4609,1417,-3.900000000000002,6.9,5.700000000000003,1016.488,445
2024-04-02 17:24:00,69.9,228.7326,1417,-4.0,6.800000000000001,5.700000000000003,1026.548,449
2024-04-02 17:27:00,71.9,284.5631,1417,-4.100000000000001,6.300000000000001,5.899999999999999,1145.441,1574
