Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-02 17:30:00,79.4,273.1265,1417,-4.300000000000001,6.500000000000001,6.300000000000001,1248.783,1581
2024-04-02 17:33:00,79.1,275.7089,1418,-4.399999999999999,6.500000000000001,6.299999999999997,1248.647,1581
2024-04-02 17:36:00,73.4,253.8194,1418,-4.0,6.1000000000000005,6.0,1100.935,1672
2024-04-02 17:39:00,75.0,247.6707,1418,-4.199999999999999,6.9,5.900000000000002,1150.801,300
2024-04-02 17:42:00,74.8,244.9653,1418,-4.0,6.699999999999999,5.900000000000002,1151.697,1659
2024-04-02 17:45:00,75.0,245.3342,1418,-4.199999999999999,6.9,5.9999999999999964,1144.18,300
2024-04-02 17:48:00,75.0,240.9071,1418,-4.100000000000001,6.9,5.900000000000002,1147.53,318
2024-04-02 17:51:00,74.2,235.4962,1418,-4.099999999999998,7.0,5.899999999999999,1130.186,316
2024-04-02 17:54:00,73.6,238.5706,1418,-4.0,7.0,5.800000000000001,1106.618,318
2024-04-02 17:57:00,72.8,239.3084,1418,-4.0,7.0,5.799999999999997,1104.376,318
2024-04-02 18:00:00,73.2,235.4962,1418,-4.0,6.9,5.799999999999997,1102.517,318
2024-04-02 18:03:00,72.4,224.6745,1418,-4.100000000000001,7.300000000000001,5.799999999999997,1072.237,462
2024-04-02 18:06:00,69.3,222.215,1418,-3.799999999999997,7.0,5.5,1016.454,453
2024-04-02 18:09:00,68.7,225.0434,1418,-3.8999999999999986,7.0,5.5,1002.697,453
2024-04-02 18:12:00,68.9,227.011,1418,-3.8000000000000007,7.1000000000000005,5.5,1009.267,425
2024-04-02 18:15:00,69.6,230.7002,1418,-3.8999999999999986,7.0,5.600000000000001,1019.499,449
2024-04-02 18:18:00,69.3,223.6907,1418,-3.900000000000002,7.1000000000000005,5.600000000000001,1014.664,453
2024-04-02 18:21:00,67.9,223.1988,1418,-3.8000000000000007,7.000000000000001,5.5,979.7418,445
2024-04-02 18:24:00,66.9,220.9852,1418,-3.8000000000000007,7.000000000000001,5.399999999999999,957.8784,446
2024-04-02 18:27:00,66.5,212.623,1418,-3.700000000000003,7.0,5.300000000000004,940.5327,446
2024-04-02 18:30:00,67.9,247.4248,1418,-3.700000000000003,6.9,5.5,957.6321,199
2024-04-02 18:33:00,71.3,248.4086,1419,-3.8999999999999986,6.6000000000000005,5.699999999999999,1055.026,1653
2024-04-02 18:36:00,72.6,243.6125,1419,-4.100000000000001,6.800000000000001,5.800000000000001,1095.022,314
2024-04-02 18:39:00,74.2,249.7613,1419,-4.100000000000001,6.700000000000001,5.900000000000002,1130.053,1659
2024-04-02 18:42:00,74.8,248.9005,1419,-4.099999999999998,6.800000000000001,5.9999999999999964,1143.459,1659
2024-04-02 18:45:00,74.8,233.6516,1419,-4.199999999999999,6.9,5.900000000000002,1124.295,324
2024-04-02 18:48:00,71.0,234.1435,1419,-3.900000000000002,7.1000000000000005,5.600000000000001,1049.752,449
2024-04-02 18:51:00,70.3,227.7488,1419,-3.900000000000002,6.800000000000001,5.600000000000001,1037.482,449
2024-04-02 18:54:00,70.5,241.276,1419,-3.8999999999999986,6.9,5.699999999999999,1053.793,318
2024-04-02 18:57:00,71.6,233.0368,1419,-3.900000000000002,6.800000000000001,5.600000000000001,1062.626,449
2024-04-02 19:00:00,71.3,232.0529,1419,-4.0,7.1000000000000005,5.800000000000001,1068.066,449
2024-04-02 19:03:00,69.5,226.765,1419,-3.8000000000000007,7.1000000000000005,5.599999999999998,1026.216,425
2024-04-02 19:06:00,68.1,216.3122,1419,-3.8000000000000007,7.0,5.4999999999999964,989.567,446
2024-04-02 19:09:00,66.3,215.0825,1419,-3.6999999999999993,7.1000000000000005,5.400000000000002,950.3671,446
2024-04-02 19:12:00,65.7,216.9271,1419,-3.6999999999999993,7.1000000000000005,5.300000000000001,936.7087,446
2024-04-02 19:15:00,65.9,219.5096,1419,-3.6999999999999993,6.9,5.400000000000002,934.0541,446
2024-04-02 19:18:00,65.5,229.5935,1419,-3.6999999999999993,6.800000000000001,5.300000000000001,948.2387,426
2024-04-02 19:21:00,66.9,232.4219,1419,-3.799999999999997,6.800000000000001,5.399999999999999,954.8671,425
2024-04-02 19:24:00,68.1,223.3218,1419,-3.8999999999999986,6.9,5.5,987.7355,445
2024-04-02 19:27:00,68.1,220.3704,1419,-3.6999999999999993,7.1000000000000005,5.5000000000000036,981.472,446
2024-04-02 19:30:00,65.5,218.7717,1419,-3.6999999999999993,7.1000000000000005,5.299999999999997,940.4524,446
2024-04-02 19:33:00,65.5,217.5419,1420,-3.799999999999997,7.000000000000001,5.299999999999997,939.4322,446
2024-04-02 19:36:00,65.9,226.1502,1420,-3.6000000000000014,6.9,5.400000000000002,941.8105,250
2024-04-02 19:39:00,65.9,227.9948,1420,-3.6999999999999993,7.1000000000000005,5.300000000000001,938.9014,425
2024-04-02 19:42:00,67.7,233.8976,1420,-3.900000000000002,6.700000000000001,5.5000000000000036,976.1716,427
2024-04-02 19:45:00,69.3,232.9138,1420,-3.8000000000000007,7.000000000000001,5.599999999999998,1002.024,425
2024-04-02 19:48:00,68.5,224.4285,1420,-3.8000000000000007,6.800000000000001,5.5000000000000036,994.5535,445
2024-04-02 19:51:00,67.7,227.3799,1420,-3.6999999999999993,6.9,5.400000000000002,968.1456,425
2024-04-02 19:54:00,67.7,234.7584,1420,-3.8000000000000007,7.000000000000001,5.5,990.9021,425
2024-04-02 19:57:00,68.5,217.9109,1420,-3.8000000000000007,6.9,5.600000000000001,987.9203,445
2024-04-02 20:00:00,66.0,231.1921,1420,-3.6999999999999993,7.000000000000001,5.300000000000001,943.0654,425
2024-04-02 20:03:00,67.3,230.0854,1420,-3.8000000000000007,6.800000000000001,5.5,988.6212,425
2024-04-02 20:06:00,69.1,233.1597,1420,-3.8999999999999986,6.9,5.5,1012.209,449
2024-04-02 20:09:00,69.4,235.3732,1420,-3.8000000000000007,6.9,5.600000000000001,1015.67,425
2024-04-02 20:12:00,70.3,231.807,1420,-3.799999999999997,6.700000000000001,5.5,1034.19,427
2024-04-02 20:15:00,71.3,236.1111,1420,-4.0,6.6000000000000005,5.799999999999997,1068.632,318
2024-04-02 20:18:00,72.0,242.5058,1420,-4.0,6.9,5.799999999999997,1078.047,318
2024-04-02 20:21:00,72.6,227.7488,1420,-4.100000000000001,6.9,5.799999999999997,1067.026,449
2024-04-02 20:24:00,70.6,235.1273,1420,-4.0,7.2,5.700000000000003,1033.592,316
2024-04-02 20:27:00,70.0,220.8623,1420,-3.8999999999999986,6.800000000000001,5.700000000000003,1030.052,445
2024-04-02 20:30:00,68.9,229.8394,1420,-3.8000000000000007,7.1000000000000005,5.5,997.9948,425
2024-04-02 20:33:00,66.7,213.9757,1421,-3.6999999999999993,6.800000000000001,5.399999999999999,962.362,446
2024-04-02 20:36:00,65.7,218.8947,1421,-3.700000000000003,7.000000000000001,5.300000000000001,938.0646,446
2024-04-02 20:39:00,64.9,224.5515,1421,-3.6000000000000014,7.000000000000001,5.300000000000001,932.63,250
2024-04-02 20:42:00,65.9,215.0825,1421,-3.700000000000003,7.000000000000001,5.400000000000002,913.7816,446
2024-04-02 20:45:00,64.5,231.1921,1421,-3.6999999999999993,6.800000000000001,5.300000000000001,925.4951,250
2024-04-02 20:48:00,65.1,222.092,1421,-3.6999999999999993,6.699999999999999,5.399999999999999,911.9824,531
2024-04-02 20:51:00,65.5,225.1664,1421,-3.8000000000000007,6.9,5.399999999999999,940.2526,445
2024-04-02 20:54:00,65.9,226.888,1421,-3.6999999999999993,6.999999999999999,5.5,946.6984,425
2024-04-02 20:57:00,66.1,217.296,1421,-3.8000000000000007,6.699999999999999,5.399999999999999,942.6636,444
2024-04-02 21:00:00,64.9,222.092,1421,-3.6999999999999993,6.999999999999999,5.300000000000001,928.1198,446
2024-04-02 21:03:00,63.9,207.95,1421,-3.6999999999999993,6.799999999999999,5.399999999999999,897.5698,347
2024-04-02 21:06:00,63.7,212.377,1421,-3.6000000000000014,6.999999999999999,5.200000000000003,894.9405,446
2024-04-02 21:09:00,64.1,214.5906,1421,-3.599999999999998,7.1,5.199999999999999,898.4999,446
2024-04-02 21:12:00,64.1,218.5257,1421,-3.599999999999998,6.799999999999999,5.199999999999999,893.471,446
2024-04-02 21:15:00,64.1,222.7069,1421,-3.599999999999998,6.8999999999999995,5.300000000000001,903.9316,446
2024-04-02 21:18:00,63.7,214.5906,1421,-3.6999999999999993,6.699999999999999,5.300000000000001,891.0297,531
2024-04-02 21:21:00,63.5,217.173,1421,-3.6000000000000014,6.8999999999999995,5.300000000000001,891.0577,446
2024-04-02 21:24:00,63.3,212.8689,1421,-3.6999999999999993,6.8,5.300000000000001,893.5933,446
2024-04-02 21:27:00,62.1,206.7202,1421,-3.5,7.0,5.199999999999999,877.7767,919
2024-04-02 21:30:00,62.1,213.8527,1421,-3.5,6.8999999999999995,5.100000000000001,876.2977,916
2024-04-02 21:33:00,61.3,208.5648,1422,-3.5,6.7,5.100000000000001,863.9311,919
2024-04-02 21:36:00,61.1,222.8299,1422,-3.5,6.6,5.0,866.2626,184
2024-04-02 21:39:00,61.7,212.377,1422,-3.400000000000002,6.6,5.0,862.407,917
2024-04-02 21:42:00,60.7,211.1473,1422,-3.400000000000002,6.6000000000000005,5.0,853.4819,917
2024-04-02 21:45:00,61.1,216.6811,1422,-3.5,6.6000000000000005,5.100000000000001,853.191,914
2024-04-02 21:48:00,60.3,209.3027,1422,-3.3999999999999986,6.7,4.899999999999999,844.8877,919
2024-04-02 21:51:00,60.5,209.7946,1422,-3.3999999999999986,6.6,4.899999999999999,851.7941,917
2024-04-02 21:54:00,59.7,202.2931,1422,-3.400000000000002,6.6000000000000005,4.900000000000002,837.5239,919
2024-04-02 21:57:00,59.2,203.031,1422,-3.3000000000000007,6.7,4.800000000000001,828.2171,917
2024-04-02 22:00:00,58.9,197.989,1422,-3.1999999999999993,6.7,4.699999999999999,825.4431,874
2024-04-02 22:03:00,58.7,212.377,1422,-3.3000000000000007,6.500000000000001,4.699999999999999,825.0402,917
2024-04-02 22:06:00,62.7,279.1522,1422,-3.5,5.700000000000001,5.199999999999999,896.6401,159
2024-04-02 22:09:00,62.3,234.8814,1422,-3.6999999999999993,6.0,5.300000000000001,870.0009,622
2024-04-02 22:12:00,64.1,245.4572,1422,-3.6999999999999993,6.1,5.400000000000002,907.1625,193
2024-04-02 22:15:00,65.5,242.9977,1422,-4.0,6.200000000000001,5.600000000000001,920.9549,1668
2024-04-02 22:18:00,64.7,246.441,1422,-3.900000000000002,6.200000000000001,5.5,915.1627,1668
2024-04-02 22:21:00,65.7,223.4447,1422,-3.8999999999999986,6.300000000000001,5.600000000000001,902.9541,532
2024-04-02 22:24:00,63.5,234.3895,1422,-3.8000000000000007,6.5,5.400000000000002,896.305,401
2024-04-02 22:27:00,65.1,227.134,1422,-3.8000000000000007,6.4,5.4999999999999964,905.1226,532
2024-04-02 22:30:00,64.2,240.4152,1422,-3.8000000000000007,6.4,5.400000000000002,917.6818,198
2024-04-02 22:33:00,65.3,228.7326,1423,-3.900000000000002,6.300000000000001,5.599999999999998,927.7399,408
2024-04-02 22:36:00,65.5,237.4638,1423,-3.8000000000000007,6.4,5.4999999999999964,926.0072,529
2024-04-02 22:39:00,66.0,233.5287,1423,-3.8999999999999986,6.300000000000001,5.599999999999998,930.9847,529
2024-04-02 22:42:00,65.9,248.4086,1423,-3.8000000000000007,6.4,5.599999999999998,936.2595,1660
2024-04-02 22:45:00,65.5,241.0301,1423,-3.8000000000000007,6.500000000000001,5.599999999999998,935.1158,198
2024-04-02 22:48:00,65.9,233.7746,1423,-3.8999999999999986,6.4,5.599999999999998,925.7665,427
2024-04-02 22:51:00,65.3,243.7355,1423,-3.8000000000000007,6.6000000000000005,5.5,942.0448,198
2024-04-02 22:54:00,65.1,228.6097,1423,-3.900000000000002,6.4,5.5,922.9067,408
2024-04-02 22:57:00,65.7,236.1111,1423,-3.8000000000000007,6.6000000000000005,5.5,929.8241,427
2024-04-02 23:00:00,65.7,231.3151,1423,-3.900000000000002,6.4,5.600000000000001,926.1473,427
2024-04-02 23:03:00,66.4,240.9071,1423,-3.900000000000002,6.5,5.600000000000001,943.0181,1654
2024-04-02 23:06:00,65.1,218.1568,1423,-3.900000000000002,6.4,5.600000000000001,918.9089,443
2024-04-02 23:09:00,64.4,225.5353,1423,-3.6999999999999993,6.6000000000000005,5.399999999999999,928.5874,531
2024-04-02 23:12:00,65.3,220.1244,1423,-3.8000000000000007,6.6000000000000005,5.5,911.0141,531
2024-04-02 23:15:00,63.3,227.9948,1423,-3.6999999999999993,6.6,5.399999999999999,913.1164,531
2024-04-02 23:18:00,63.5,226.888,1423,-3.8000000000000007,6.499999999999999,5.399999999999999,898.187,426
2024-04-02 23:21:00,64.1,221.8461,1423,-3.8000000000000007,6.299999999999999,5.399999999999999,902.6932,532
2024-04-02 23:24:00,63.9,235.0043,1423,-3.799999999999997,6.3,5.399999999999999,908.9525,529
2024-04-02 23:27:00,62.7,217.6649,1423,-3.799999999999997,6.3,5.399999999999999,887.796,532
2024-04-02 23:30:00,63.1,237.2179,1423,-3.799999999999997,6.2,5.399999999999999,897.7402,529
2024-04-02 23:33:00,62.5,222.7069,1424,-3.799999999999997,6.1,5.399999999999999,896.4559,409
2024-04-02 23:36:00,62.7,218.1568,1424,-3.799999999999997,6.2,5.299999999999997,873.0522,532
2024-04-02 23:39:00,60.5,218.7717,1424,-3.599999999999998,6.300000000000001,5.100000000000001,861.5577,533
2024-04-02 23:42:00,59.3,207.3351,1424,-3.599999999999998,6.2,5.100000000000001,831.0092,924
2024-04-02 23:45:00,58.3,206.7202,1424,-3.5,6.2,4.899999999999999,830.3022,924
2024-04-02 23:48:00,58.3,209.6716,1424,-3.5,6.1000000000000005,4.899999999999999,827.5515,924
2024-04-02 23:51:00,58.5,211.0243,1424,-3.3999999999999986,6.2,4.899999999999999,829.0988,926
2024-04-02 23:54:00,58.3,215.4514,1424,-3.3999999999999986,6.2,4.899999999999999,833.6394,926
2024-04-02 23:57:00,58.5,204.3837,1424,-3.5,6.2,5.0,822.6431,924
2024-04-03 00:00:00,57.7,249.7613,1424,-3.5,6.3,4.899999999999999,828.8109,195
2024-04-03 00:03:00,62.7,269.8062,1424,-3.8000000000000007,5.300000000000001,5.5,905.9168,1742
2024-04-03 00:06:00,64.9,266.8547,1424,-3.8000000000000007,5.3999999999999995,5.5,915.5101,164
2024-04-03 00:09:00,63.9,258.7384,1424,-3.8000000000000007,5.699999999999999,5.399999999999999,905.8879,1682
2024-04-03 00:12:00,64.1,262.6736,1424,-3.8999999999999986,5.5,5.4999999999999964,908.8199,614
2024-04-03 00:15:00,63.7,262.7966,1424,-3.8999999999999986,5.6000000000000005,5.4999999999999964,905.0817,1771
2024-04-03 00:18:00,63.8,262.0587,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,905.2578,614
2024-04-03 00:21:00,63.3,258.4925,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,894.4907,614
2024-04-03 00:24:00,63.7,262.0587,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,904.3124,614
2024-04-03 00:27:00,63.7,265.1331,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,912.2416,164
2024-04-03 00:30:00,64.1,266.2399,1424,-3.8000000000000007,5.5,5.5,906.205,164
2024-04-03 00:33:00,64.1,266.1169,1425,-3.8000000000000007,5.5,5.5,917.9747,164
2024-04-03 00:36:00,63.7,259.7222,1425,-3.8999999999999986,5.6000000000000005,5.4999999999999964,907.2446,614
2024-04-03 00:39:00,63.8,263.1655,1425,-3.8000000000000007,5.6000000000000005,5.399999999999999,907.8116,164
2024-04-03 00:42:00,64.4,268.9453,1425,-3.900000000000002,5.5,5.5,915.8799,1770
2024-04-03 00:45:00,64.7,271.2818,1425,-3.900000000000002,5.5,5.5,916.0138,1770
2024-04-03 00:48:00,64.5,273.2494,1425,-3.8999999999999986,5.5,5.599999999999998,920.8438,1770
2024-04-03 00:51:00,64.4,272.8805,1425,-3.8999999999999986,5.5,5.599999999999998,914.8899,1770
2024-04-03 00:54:00,64.7,272.2656,1425,-4.0,5.4,5.599999999999998,921.5796,1770
2024-04-03 00:57:00,64.7,272.6346,1425,-3.900000000000002,5.5,5.5,916.0839,1770
2024-04-03 01:00:00,64.3,265.0101,1425,-3.8000000000000007,5.5,5.5,914.1757,164
2024-04-03 01:03:00,64.5,266.8547,1425,-3.8999999999999986,5.6,5.599999999999998,913.2529,164
2024-04-03 01:06:00,64.3,266.9777,1425,-3.8999999999999986,5.5,5.599999999999998,913.8998,1770
2024-04-03 01:09:00,64.1,263.2885,1425,-3.8000000000000007,5.6,5.5,917.6462,164
2024-04-03 01:12:00,64.1,265.0101,1425,-3.8000000000000007,5.5,5.5,906.6451,164
2024-04-03 01:15:00,64.1,268.5764,1425,-3.8000000000000007,5.5,5.5,913.4579,164
2024-04-03 01:18:00,64.4,269.8062,1425,-4.0,5.5,5.599999999999998,916.9503,1770
2024-04-03 01:21:00,64.4,272.2656,1425,-4.0,5.4,5.599999999999998,915.9685,1770
2024-04-03 01:24:00,64.4,270.175,1425,-3.900000000000002,5.5,5.5,911.8592,1770
2024-04-03 01:27:00,64.4,267.1007,1425,-3.900000000000002,5.5,5.5,911.3632,1770
2024-04-03 01:30:00,64.4,270.175,1425,-3.900000000000002,5.5,5.5,917.893,1770
2024-04-03 01:33:00,64.3,264.5182,1426,-3.900000000000002,5.6,5.5,913.7712,164
2024-04-03 01:36:00,64.1,262.7966,1426,-3.8000000000000007,5.6,5.5,911.3861,164
2024-04-03 01:39:00,64.1,262.1817,1426,-3.8000000000000007,5.6,5.5,908.7766,164
2024-04-03 01:42:00,64.1,260.583,1426,-3.8000000000000007,5.6,5.5,909.1391,1682
2024-04-03 01:45:00,63.9,257.5087,1426,-3.8000000000000007,5.7,5.399999999999999,902.5899,1682
2024-04-03 01:48:00,63.7,256.033,1426,-3.8000000000000007,5.7,5.399999999999999,904.7944,1682
2024-04-03 01:51:00,63.5,254.0654,1426,-3.8000000000000007,5.7,5.399999999999999,904.0595,1682
2024-04-03 01:54:00,63.1,248.4086,1426,-3.8999999999999986,5.8,5.400000000000002,897.8756,616
2024-04-03 01:57:00,62.7,251.4829,1426,-3.8000000000000007,5.7,5.400000000000002,888.8765,808
2024-04-03 02:00:00,62.9,253.3275,1426,-3.8000000000000007,5.6000000000000005,5.400000000000002,891.702,614
2024-04-03 02:03:00,62.7,253.3275,1426,-3.8000000000000007,5.6000000000000005,5.400000000000002,890.4741,614
2024-04-03 02:06:00,62.7,250.8681,1426,-3.8000000000000007,5.6000000000000005,5.300000000000001,881.5516,808
2024-04-03 02:09:00,62.3,251.6059,1426,-3.8000000000000007,5.7,5.300000000000001,889.6337,808
2024-04-03 02:12:00,62.3,249.1464,1426,-3.6999999999999993,5.7,5.300000000000001,880.6617,808
2024-04-03 02:15:00,62.1,250.2532,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,879.4933,808
2024-04-03 02:18:00,61.9,249.2694,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,872.4473,808
2024-04-03 02:21:00,61.9,249.1464,1426,-3.6999999999999993,5.7,5.300000000000001,880.2481,808
2024-04-03 02:24:00,61.9,249.5153,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,869.999,808
2024-04-03 02:27:00,61.7,249.2694,1426,-3.8000000000000007,5.6000000000000005,5.300000000000001,880.4805,808
2024-04-03 02:30:00,61.1,249.7613,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,865.3261,808
2024-04-03 02:33:00,61.1,251.36,1427,-3.6999999999999993,5.500000000000001,5.300000000000001,876.1603,808
2024-04-03 02:36:00,61.5,252.8356,1427,-3.6999999999999993,5.6000000000000005,5.300000000000001,869.9139,808
2024-04-03 02:39:00,61.5,255.0492,1427,-3.6999999999999993,5.3999999999999995,5.300000000000001,871.5995,801
2024-04-03 02:42:00,61.1,248.6545,1427,-3.6000000000000014,5.499999999999999,5.199999999999999,861.453,808
2024-04-03 02:45:00,60.5,251.7289,1427,-3.6000000000000014,5.3999999999999995,5.100000000000001,856.6146,801
2024-04-03 02:48:00,60.5,251.7289,1427,-3.6000000000000014,5.3999999999999995,5.199999999999999,858.5797,801
2024-04-03 02:51:00,60.5,253.3275,1427,-3.6000000000000014,5.3999999999999995,5.100000000000001,859.7105,801
2024-04-03 02:54:00,60.5,252.9586,1427,-3.6000000000000014,5.3999999999999995,5.199999999999999,854.4443,801
2024-04-03 02:57:00,60.5,251.4829,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,854.6515,808
2024-04-03 03:00:00,60.5,251.7289,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,856.292,808
2024-04-03 03:03:00,60.5,250.3762,1427,-3.6999999999999993,5.499999999999999,5.199999999999999,854.5941,808
2024-04-03 03:06:00,60.7,252.9586,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,859.248,801
2024-04-03 03:09:00,60.5,249.6383,1427,-3.6999999999999993,5.499999999999999,5.199999999999999,856.2744,808
2024-04-03 03:12:00,60.7,252.7127,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,856.4184,801
2024-04-03 03:15:00,60.1,247.1788,1427,-3.6999999999999993,5.499999999999999,5.099999999999998,843.8305,808
2024-04-03 03:18:00,59.9,252.8356,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,842.1703,801
2024-04-03 03:21:00,59.8,251.7289,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,845.5428,801
2024-04-03 03:24:00,59.7,251.7289,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,841.9708,801
2024-04-03 03:27:00,59.7,252.2208,1427,-3.5,5.3999999999999995,5.099999999999998,848.6157,821
2024-04-03 03:30:00,59.1,250.3762,1427,-3.5,5.3999999999999995,5.0,840.4756,821
2024-04-03 03:33:00,58.7,249.6383,1428,-3.5,5.3999999999999995,5.0,830.8025,821
2024-04-03 03:36:00,58.7,247.7937,1428,-3.5,5.3999999999999995,5.0,820.7036,553
2024-04-03 03:39:00,58.7,250.3762,1428,-3.5,5.3,5.0,831.358,554
2024-04-03 03:42:00,58.7,251.36,1428,-3.3999999999999986,5.3,5.0,828.5944,554
2024-04-03 03:45:00,58.5,250.7451,1428,-3.5,5.3,5.0,825.6288,554
2024-04-03 03:48:00,58.3,251.114,1428,-3.5,5.3,5.0,820.6895,554
2024-04-03 03:51:00,57.9,250.2532,1428,-3.3999999999999986,5.3,5.0,815.1738,554
2024-04-03 03:54:00,58.3,254.6803,1428,-3.5,5.2,5.0,817.5455,554
2024-04-03 03:57:00,58.1,251.7289,1428,-3.5,5.1000000000000005,5.0,809.5679,554
2024-04-03 04:00:00,57.9,251.6059,1428,-3.5,5.2,5.0,819.3419,554
2024-04-03 04:03:00,57.9,253.2046,1428,-3.5,5.1000000000000005,4.899999999999999,808.3096,554
2024-04-03 04:06:00,57.7,250.1302,1428,-3.5,5.2,4.899999999999999,817.434,554
2024-04-03 04:09:00,57.7,251.114,1428,-3.5,5.2,4.899999999999999,813.0458,554
2024-04-03 04:12:00,57.3,250.3762,1428,-3.3999999999999986,5.2,4.899999999999999,810.0626,554
2024-04-03 04:15:00,57.3,248.9005,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,803.273,554
2024-04-03 04:18:00,57.2,250.1302,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,802.844,554
2024-04-03 04:21:00,57.5,253.2046,1428,-3.5,5.1000000000000005,4.899999999999999,810.1171,554
2024-04-03 04:24:00,57.1,253.2046,1428,-3.3999999999999986,5.000000000000001,4.800000000000001,804.0699,554
2024-04-03 04:27:00,57.3,252.3438,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.2158,554
2024-04-03 04:30:00,57.2,252.0978,1428,-3.3999999999999986,5.2,4.800000000000001,805.085,554
2024-04-03 04:33:00,57.3,251.9748,1429,-3.3999999999999986,5.2,4.800000000000001,803.3409,554
2024-04-03 04:36:00,57.1,255.4181,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,810.7209,554
2024-04-03 04:39:00,57.3,252.2208,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.3203,554
2024-04-03 04:42:00,57.1,251.4829,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,797.8485,554
2024-04-03 04:45:00,57.2,250.4991,1429,-3.3999999999999986,5.2,4.800000000000001,804.3331,554
2024-04-03 04:48:00,57.2,252.8356,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.3552,554
2024-04-03 04:51:00,57.2,254.6803,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,807.6555,554
2024-04-03 04:54:00,57.3,254.0654,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,801.5558,554
2024-04-03 04:57:00,57.3,255.0492,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,807.8237,554
2024-04-03 05:00:00,57.3,256.2789,1429,-3.5,5.1000000000000005,4.899999999999999,809.1657,554
2024-04-03 05:03:00,57.5,258.3695,1429,-3.3999999999999986,5.0,4.899999999999999,812.2509,778
2024-04-03 05:06:00,57.5,258.2465,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,814.1721,835
2024-04-03 05:09:00,57.8,265.1331,1429,-3.5,4.9,4.899999999999999,810.8483,778
2024-04-03 05:12:00,57.7,265.1331,1429,-3.5,5.0,4.899999999999999,809.5671,778
2024-04-03 05:15:00,57.9,266.2399,1429,-3.5,4.9,4.899999999999999,817.6421,778
2024-04-03 05:18:00,57.9,277.4306,1429,-3.5,4.9,4.899999999999999,814.5526,796
2024-04-03 05:21:00,58.3,281.8576,1429,-3.5,4.800000000000001,5.100000000000001,831.8043,796
2024-04-03 05:24:00,59.9,285.3009,1429,-3.6999999999999993,4.800000000000001,5.199999999999999,842.8248,1794
2024-04-03 05:27:00,60.1,286.4077,1429,-3.6999999999999993,4.800000000000001,5.199999999999999,852.5267,1794
2024-04-03 05:30:00,60.5,287.2685,1429,-3.6999999999999993,4.800000000000001,5.300000000000001,856.3724,1794
2024-04-03 05:33:00,61.1,298.4592,1430,-3.6999999999999993,4.800000000000001,5.300000000000001,859.3471,1789
2024-04-03 05:36:00,62.9,303.7471,1430,-3.799999999999997,4.800000000000001,5.399999999999999,892.9547,1126
2024-04-03 05:39:00,62.9,303.8701,1430,-3.799999999999997,4.800000000000001,5.399999999999999,894.3943,1126
2024-04-03 05:42:00,62.8,301.7795,1430,-3.799999999999997,4.800000000000001,5.399999999999999,888.7123,1789
2024-04-03 05:45:00,62.7,301.4106,1430,-3.799999999999997,4.800000000000001,5.5,883.6449,1789
2024-04-03 05:48:00,62.5,300.3038,1430,-3.799999999999997,4.800000000000001,5.5,883.3594,1789
2024-04-03 05:51:00,62.7,303.9931,1430,-3.8999999999999986,4.800000000000001,5.5,885.541,1808
2024-04-03 05:54:00,62.7,304.239,1430,-3.8000000000000007,4.700000000000001,5.400000000000002,883.7343,1127
2024-04-03 05:57:00,62.7,300.9187,1430,-3.8000000000000007,4.800000000000001,5.400000000000002,890.0991,1789
2024-04-03 06:00:00,63.3,305.0998,1430,-3.8000000000000007,4.800000000000001,5.400000000000002,902.1583,1126
2024-04-03 06:03:00,65.1,306.6985,1430,-4.0,4.9,5.599999999999998,919.1288,1808
2024-04-03 06:06:00,66.3,307.5593,1430,-4.0,5.0,5.699999999999999,937.0333,1808
2024-04-03 06:09:00,66.7,309.158,1430,-4.0,5.0,5.800000000000001,948.3206,1808
2024-04-03 06:12:00,67.3,310.5107,1430,-4.100000000000001,5.0,5.800000000000001,977.4586,1112
2024-04-03 06:15:00,68.7,311.8634,1430,-4.199999999999999,5.1,6.0000000000000036,989.1199,1112
2024-04-03 06:18:00,69.8,314.077,1430,-4.099999999999998,5.1,5.900000000000002,1011.176,1201
2024-04-03 06:21:00,67.9,274.2332,1430,-4.099999999999998,5.6,5.800000000000001,981.079,1802
2024-04-03 06:24:00,69.0,327.1123,1430,-4.199999999999999,4.8999999999999995,5.9999999999999964,1003.362,1200
2024-04-03 06:27:00,73.2,275.7089,1430,-4.399999999999999,5.1,6.100000000000001,1088.779,1798
2024-04-03 06:30:00,66.7,250.1302,1430,-4.0,6.0,5.600000000000001,965.0428,1667
2024-04-03 06:33:00,64.9,253.2046,1431,-3.900000000000002,5.9,5.600000000000001,943.9814,1670
2024-04-03 06:36:00,62.5,249.6383,1431,-3.6999999999999993,5.7,5.399999999999999,905.2236,808
2024-04-03 06:39:00,62.1,250.2532,1431,-3.6999999999999993,5.7,5.299999999999997,900.0157,808
2024-04-03 06:42:00,62.3,250.4991,1431,-3.799999999999997,5.6000000000000005,5.299999999999997,895.5422,808
2024-04-03 06:45:00,62.3,249.6383,1431,-3.8000000000000007,5.500000000000001,5.399999999999999,896.9172,808
2024-04-03 06:48:00,61.9,252.3438,1431,-3.8000000000000007,5.500000000000001,5.299999999999997,889.4146,614
2024-04-03 06:51:00,61.7,251.7289,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,891.5034,808
2024-04-03 06:54:00,61.7,255.787,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,893.8009,801
2024-04-03 06:57:00,61.7,252.2208,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,887.7443,808
2024-04-03 07:00:00,61.5,251.4829,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,893.0323,808
2024-04-03 07:03:00,61.1,248.5315,1431,-3.6999999999999993,5.6000000000000005,5.200000000000003,873.4501,808
2024-04-03 07:06:00,61.3,255.6641,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,881.6504,801
2024-04-03 07:09:00,61.3,256.2789,1431,-3.8000000000000007,5.4,5.299999999999997,878.3049,614
2024-04-03 07:12:00,61.3,258.1235,1431,-3.8000000000000007,5.4,5.299999999999997,879.4575,614
2024-04-03 07:15:00,61.3,257.2627,1431,-3.6999999999999993,5.4,5.299999999999997,881.9541,801
2024-04-03 07:18:00,61.5,259.9682,1431,-3.6999999999999993,5.300000000000001,5.299999999999997,886.1008,801
2024-04-03 07:21:00,63.1,296.3687,1431,-3.799999999999997,5.000000000000001,5.399999999999999,922.7045,1790
2024-04-03 07:24:00,65.7,311.7404,1431,-4.0,5.1000000000000005,5.600000000000001,959.0339,1808
2024-04-03 07:27:00,62.5,208.0729,1431,-3.6000000000000014,6.300000000000001,4.899999999999999,877.3318,924
2024-04-03 07:30:00,55.9,211.5162,1431,-3.3999999999999986,5.6,4.699999999999999,796.1877,517
2024-04-03 07:33:00,53.8,220.1244,1432,-3.299999999999997,5.3999999999999995,4.599999999999998,756.1052,515
2024-04-03 07:36:00,54.0,227.9948,1432,-3.1999999999999993,5.199999999999999,4.600000000000001,761.081,648
2024-04-03 07:39:00,54.4,230.8232,1432,-3.3999999999999986,5.200000000000001,4.699999999999999,767.8805,574
2024-04-03 07:42:00,57.2,252.2208,1432,-3.5,5.000000000000001,5.0,805.3781,554
2024-04-03 07:45:00,60.3,268.9453,1432,-3.6999999999999993,5.000000000000001,5.200000000000003,856.9709,798
2024-04-03 07:48:00,61.7,268.5764,1432,-3.6999999999999993,5.200000000000001,5.399999999999999,875.8504,798
2024-04-03 07:51:00,62.3,281.6117,1432,-3.8000000000000007,5.1,5.300000000000001,880.764,1791
2024-04-03 07:54:00,62.9,277.4306,1432,-3.900000000000002,5.1,5.5000000000000036,897.188,1791
2024-04-03 07:57:00,62.7,266.1169,1432,-3.8000000000000007,5.199999999999999,5.400000000000002,892.6251,1742
2024-04-03 08:00:00,62.5,264.0263,1432,-3.8999999999999986,5.300000000000001,5.400000000000002,885.5532,1742
2024-04-03 08:03:00,62.7,273.7413,1432,-3.8000000000000007,5.199999999999999,5.399999999999999,893.5441,1742
2024-04-03 08:06:00,64.3,289.605,1432,-3.900000000000002,5.1,5.600000000000001,916.4457,1790
2024-04-03 08:09:00,65.3,288.9902,1432,-4.100000000000001,5.1,5.700000000000003,927.5322,1768
2024-04-03 08:12:00,65.9,291.0807,1432,-4.0,5.1,5.700000000000003,934.9041,1768
2024-04-03 08:15:00,66.7,296.4916,1432,-4.099999999999998,5.199999999999999,5.799999999999997,975.0275,1807
2024-04-03 08:18:00,68.9,297.8443,1432,-4.199999999999999,5.199999999999999,6.0,997.1144,1811
2024-04-03 08:21:00,70.0,297.1065,1432,-4.300000000000001,5.300000000000001,6.0000000000000036,1017.001,1811
2024-04-03 08:24:00,71.2,299.9349,1432,-4.400000000000002,5.300000000000001,6.199999999999999,1063.0,1820
2024-04-03 08:27:00,71.6,247.0558,1432,-4.100000000000001,5.5,5.799999999999997,1054.267,1673
2024-04-03 08:30:00,70.4,246.6869,1432,-4.0,5.9,5.799999999999997,1048.286,1667
2024-04-03 08:33:00,67.3,241.0301,1433,-3.6999999999999993,6.3,5.399999999999999,989.8046,1660
2024-04-03 08:36:00,64.7,239.9233,1433,-3.6000000000000014,6.0,5.300000000000001,945.9864,622
2024-04-03 08:39:00,64.3,237.3409,1433,-3.6000000000000014,5.8999999999999995,5.200000000000003,942.5093,622
2024-04-03 08:42:00,64.1,236.1111,1433,-3.700000000000003,5.8999999999999995,5.200000000000003,944.6195,622
2024-04-03 08:45:00,64.5,248.4086,1433,-3.6999999999999993,5.999999999999999,5.300000000000001,946.6835,193
2024-04-03 08:48:00,65.1,251.6059,1433,-3.6000000000000014,5.699999999999999,5.300000000000004,955.9536,1682
2024-04-03 08:51:00,64.9,249.8843,1433,-3.700000000000003,5.699999999999999,5.300000000000004,956.9937,623
2024-04-03 08:54:00,65.1,248.5315,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,955.4562,623
2024-04-03 08:57:00,65.1,251.114,1433,-3.6999999999999993,5.699999999999999,5.400000000000002,958.4225,1682
2024-04-03 09:00:00,65.1,247.7937,1433,-3.6999999999999993,5.699999999999999,5.300000000000001,954.4843,623
2024-04-03 09:03:00,64.8,246.0721,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,953.3879,623
2024-04-03 09:06:00,64.9,246.5639,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,951.5812,623
2024-04-03 09:09:00,64.7,246.5639,1433,-3.8000000000000007,5.799999999999999,5.300000000000001,957.4726,623
2024-04-03 09:12:00,65.3,247.4248,1433,-3.6999999999999993,5.9,5.400000000000002,955.5271,623
2024-04-03 09:15:00,65.1,244.5963,1433,-3.6999999999999993,5.9,5.300000000000001,959.1876,622
2024-04-03 09:18:00,65.3,242.9977,1433,-3.6999999999999993,6.0,5.300000000000001,956.829,622
2024-04-03 09:21:00,65.3,242.8747,1433,-3.6999999999999993,5.9,5.400000000000002,958.6758,622
2024-04-03 09:24:00,65.5,247.9167,1433,-3.700000000000003,5.800000000000001,5.399999999999999,959.272,623
2024-04-03 09:27:00,67.3,257.0168,1433,-3.8999999999999986,5.800000000000001,5.5,986.913,1670
2024-04-03 09:30:00,67.7,255.2951,1433,-3.8999999999999986,5.9,5.5,996.8654,1670
2024-04-03 09:33:00,68.3,271.6508,1434,-4.0,5.800000000000001,5.600000000000001,1012.169,1566
2024-04-03 09:36:00,70.6,286.6537,1434,-4.0,5.5,5.700000000000003,1046.519,1155
2024-04-03 09:39:00,70.0,261.9358,1434,-4.099999999999998,5.7,6.5000000000000036,1064.592,1707
2024-04-03 09:42:00,71.0,262.7966,1434,-4.099999999999998,6.0,5.800000000000001,1047.126,1714
2024-04-03 09:45:00,66.5,240.5382,1434,-3.8000000000000043,6.4,5.399999999999999,1011.418,1660
2024-04-03 09:48:00,70.3,266.7318,1434,-4.0,5.9,5.700000000000003,1041.034,1685
2024-04-03 09:51:00,70.5,266.3629,1434,-4.0,5.9,5.699999999999996,1039.057,1685
2024-04-03 09:54:00,71.4,267.4696,1434,-4.099999999999998,5.8999999999999995,5.800000000000001,1061.054,1566
2024-04-03 09:57:00,75.0,271.2818,1434,-4.199999999999999,6.0,6.0000000000000036,1130.406,1567
2024-04-03 10:00:00,75.6,268.5764,1434,-4.199999999999999,6.199999999999999,6.099999999999998,1150.559,1567
2024-04-03 10:03:00,76.8,267.9615,1434,-4.400000000000002,6.300000000000001,6.199999999999999,1172.104,1583
2024-04-03 10:06:00,77.5,268.6994,1434,-4.5,6.300000000000001,6.200000000000003,1193.038,1583
2024-04-03 10:09:00,78.2,266.2399,1434,-4.5,6.300000000000001,6.299999999999997,1200.175,1583
2024-04-03 10:12:00,76.2,233.0368,1434,-4.300000000000004,7.1,6.300000000000004,1156.764,324
2024-04-03 10:15:00,73.4,228.9786,1434,-4.099999999999998,7.0,5.900000000000002,1099.409,463
2024-04-03 10:18:00,71.8,224.6745,1434,-4.099999999999998,7.0,5.900000000000002,1079.213,462
2024-04-03 10:21:00,71.6,226.1502,1434,-4.100000000000001,7.0,5.699999999999996,1062.838,463
2024-04-03 10:24:00,69.1,224.4285,1434,-3.8999999999999986,6.7,5.600000000000001,1027.702,445
2024-04-03 10:27:00,68.7,224.5515,1434,-4.0,6.7,5.600000000000001,1023.555,450
2024-04-03 10:30:00,68.9,225.5353,1434,-3.8999999999999986,6.8,5.600000000000001,1019.151,445
2024-04-03 10:33:00,68.5,226.1502,1435,-3.799999999999997,6.7,5.600000000000001,1020.832,426
2024-04-03 10:36:00,68.9,227.3799,1435,-3.8999999999999986,6.7,5.600000000000001,1027.211,450
2024-04-03 10:39:00,69.0,228.6097,1435,-3.799999999999997,6.799999999999999,5.600000000000001,1020.439,425
2024-04-03 10:42:00,69.1,229.4705,1435,-3.8999999999999986,6.800000000000001,5.600000000000001,1037.567,449
2024-04-03 10:45:00,68.7,230.2083,1435,-3.8999999999999986,6.6,5.600000000000001,1023.386,427
2024-04-03 10:48:00,68.9,229.8394,1435,-3.900000000000002,6.699999999999999,5.599999999999998,1025.485,427
2024-04-03 10:51:00,69.1,227.7488,1435,-3.8999999999999986,6.6,5.600000000000001,1021.617,450
2024-04-03 10:54:00,68.9,231.4381,1435,-3.8999999999999986,6.6,5.600000000000001,1016.699,427
2024-04-03 10:57:00,68.9,230.8232,1435,-4.0,6.6,5.600000000000001,1020.807,399
2024-04-03 11:00:00,68.7,230.4543,1435,-3.900000000000002,6.5,5.599999999999998,1020.916,427
2024-04-03 11:03:00,68.9,233.0368,1435,-3.799999999999997,6.6,5.600000000000001,1022.803,427
2024-04-03 11:06:00,69.1,234.8814,1435,-4.0,6.6,5.700000000000003,1028.963,399
2024-04-03 11:09:00,69.1,234.5125,1435,-3.8999999999999986,6.5,5.600000000000001,1024.113,427
2024-04-03 11:12:00,68.9,233.7746,1435,-3.8999999999999986,6.5,5.600000000000001,1027.686,427
2024-04-03 11:15:00,68.9,233.2827,1435,-4.0,6.5,5.600000000000001,1019.431,399
2024-04-03 11:18:00,68.7,231.3151,1435,-4.0,6.6,5.600000000000001,1020.433,399
2024-04-03 11:21:00,68.7,229.4705,1435,-3.8999999999999986,6.6,5.600000000000001,1017.909,427
2024-04-03 11:24:00,68.7,226.2731,1435,-3.8000000000000007,6.699999999999999,5.599999999999998,1010.328,426
2024-04-03 11:27:00,68.9,224.4285,1435,-3.8000000000000007,6.799999999999999,5.599999999999998,1020.844,445
2024-04-03 11:30:00,69.1,224.6745,1435,-3.900000000000002,6.800000000000001,5.5000000000000036,1023.122,445
2024-04-03 11:33:00,68.9,225.5353,1436,-3.900000000000002,6.800000000000001,5.4999999999999964,1028.824,445
2024-04-03 11:36:00,68.7,223.9366,1436,-4.0,6.800000000000001,5.600000000000001,1016.108,450
2024-04-03 11:39:00,68.7,221.8461,1436,-3.8999999999999986,6.9,5.600000000000001,1016.871,445
2024-04-03 11:42:00,68.7,220.3704,1436,-3.8999999999999986,6.9,5.600000000000001,1016.835,445
2024-04-03 11:45:00,68.7,220.7393,1436,-4.0000000000000036,6.9,5.599999999999998,1019.863,453
2024-04-03 11:48:00,68.7,218.5257,1436,-3.900000000000002,6.9,5.599999999999998,1017.318,445
2024-04-03 11:51:00,69.1,221.4771,1436,-4.0,7.0,5.600000000000001,1020.524,453
2024-04-03 11:54:00,69.3,220.8623,1436,-3.900000000000002,7.0,5.699999999999999,1018.756,453
2024-04-03 11:57:00,69.6,217.9109,1436,-3.900000000000002,6.9,5.599999999999998,1021.617,453
2024-04-03 12:00:00,69.3,221.6001,1436,-3.900000000000002,6.9,5.599999999999998,1027.865,445
2024-04-03 12:03:00,70.1,224.9204,1436,-3.900000000000002,7.0,5.699999999999999,1038.185,453
2024-04-03 12:06:00,70.1,226.765,1436,-4.0,6.800000000000001,5.699999999999996,1039.494,449
2024-04-03 12:09:00,70.0,227.7488,1436,-4.0000000000000036,6.9,5.699999999999999,1044.123,449
2024-04-03 12:12:00,70.4,226.765,1436,-4.100000000000001,6.9,5.799999999999997,1047.239,449
2024-04-03 12:15:00,70.4,226.888,1436,-4.100000000000001,6.800000000000001,5.799999999999997,1043.639,449
2024-04-03 12:18:00,70.4,227.011,1436,-4.0,6.800000000000001,5.699999999999996,1053.86,449
2024-04-03 12:21:00,70.3,226.1502,1436,-4.0,6.9,5.699999999999996,1042.412,449
2024-04-03 12:24:00,70.3,226.2731,1436,-4.100000000000001,6.9,5.700000000000003,1043.846,449
2024-04-03 12:27:00,70.5,225.1664,1436,-4.100000000000001,6.9,5.799999999999997,1046.337,449
2024-04-03 12:30:00,70.4,225.7813,1436,-4.0,6.9,5.700000000000003,1048.597,449
2024-04-03 12:33:00,70.2,224.3056,1437,-4.0,6.9,5.699999999999996,1048.476,453
2024-04-03 12:36:00,70.5,225.2894,1437,-4.0,6.9,5.699999999999996,1042.101,449
2024-04-03 12:39:00,70.3,223.3218,1437,-4.0,7.000000000000001,5.700000000000003,1040.835,453
2024-04-03 12:42:00,70.0,224.4285,1437,-3.900000000000002,6.9,5.699999999999999,1039.688,453
2024-04-03 12:45:00,70.0,224.3056,1437,-3.8999999999999986,6.9,5.700000000000003,1044.926,453
2024-04-03 12:48:00,70.2,224.3056,1437,-4.0,6.9,5.699999999999996,1043.981,453
2024-04-03 12:51:00,70.3,224.9204,1437,-4.0,6.9,5.699999999999996,1044.114,453
2024-04-03 12:54:00,70.5,225.2894,1437,-4.100000000000001,6.9,5.699999999999996,1049.136,449
2024-04-03 12:57:00,70.3,222.7069,1437,-4.0,6.800000000000001,5.700000000000003,1044.95,453
2024-04-03 13:00:00,70.1,220.7393,1437,-3.900000000000002,6.9,5.699999999999999,1037.45,453
2024-04-03 13:03:00,70.3,222.7069,1437,-4.0,7.000000000000001,5.699999999999996,1040.586,453
2024-04-03 13:06:00,70.3,222.8299,1437,-4.0,6.9,5.799999999999997,1045.251,453
2024-04-03 13:09:00,70.4,220.8623,1437,-4.0,7.000000000000001,5.699999999999996,1041.043,453
2024-04-03 13:12:00,70.0,221.3542,1437,-4.100000000000001,7.000000000000001,5.799999999999997,1038.065,453
2024-04-03 13:15:00,70.0,222.8299,1437,-4.0,7.000000000000001,5.699999999999996,1040.699,453
2024-04-03 13:18:00,70.0,226.5191,1437,-4.0,6.9,5.699999999999996,1044.446,449
2024-04-03 13:21:00,70.5,228.6097,1437,-4.0,6.800000000000001,5.699999999999996,1036.883,449
2024-04-03 13:24:00,70.3,228.2407,1437,-4.0,6.800000000000001,5.699999999999996,1042.977,449
2024-04-03 13:27:00,70.4,228.7326,1437,-4.0000000000000036,6.800000000000001,5.599999999999998,1044.706,449
2024-04-03 13:30:00,70.3,227.9948,1437,-4.0,6.800000000000001,5.699999999999996,1038.354,449
2024-04-03 13:33:00,70.3,228.9786,1438,-4.0,6.800000000000001,5.699999999999996,1042.29,449
2024-04-03 13:36:00,70.5,228.2407,1438,-3.8999999999999986,6.800000000000001,5.699999999999996,1044.17,449
2024-04-03 13:39:00,70.3,227.7488,1438,-3.8999999999999986,6.800000000000001,5.699999999999996,1041.232,449
2024-04-03 13:42:00,70.5,227.9948,1438,-4.0,6.800000000000001,5.799999999999997,1043.218,449
2024-04-03 13:45:00,70.3,228.3637,1438,-4.0,6.800000000000001,5.799999999999997,1045.133,449
2024-04-03 13:48:00,70.3,227.5029,1438,-4.0000000000000036,6.800000000000001,5.699999999999999,1041.218,449
2024-04-03 13:51:00,70.5,226.3961,1438,-3.900000000000002,6.800000000000001,5.699999999999999,1038.048,449
2024-04-03 13:54:00,70.1,227.011,1438,-4.0,6.9,5.699999999999996,1046.547,449
2024-04-03 13:57:00,70.5,228.1178,1438,-3.900000000000002,6.800000000000001,5.699999999999999,1039.181,449
2024-04-03 14:00:00,70.3,226.2731,1438,-4.0,6.9,5.699999999999996,1045.733,449
2024-04-03 14:03:00,70.3,227.134,1438,-4.0,6.9,5.699999999999996,1044.516,449
2024-04-03 14:06:00,70.4,226.5191,1438,-4.0,6.9,5.699999999999996,1046.573,449
2024-04-03 14:09:00,70.1,226.3961,1438,-4.0,6.9,5.700000000000003,1044.169,449
2024-04-03 14:12:00,70.5,225.5353,1438,-3.8999999999999986,7.0,5.699999999999996,1047.691,453
2024-04-03 14:15:00,70.5,225.0434,1438,-3.8999999999999986,6.9,5.600000000000001,1041.721,453
2024-04-03 14:18:00,70.3,225.0434,1438,-4.0,7.0,5.699999999999996,1044.649,453
2024-04-03 14:21:00,70.3,224.3056,1438,-4.0,7.0,5.699999999999996,1044.73,453
2024-04-03 14:24:00,70.3,222.215,1438,-3.8999999999999986,7.0,5.600000000000001,1043.975,453
2024-04-03 14:27:00,70.0,224.4285,1438,-3.8999999999999986,7.0,5.699999999999996,1042.293,453
2024-04-03 14:30:00,70.4,223.9366,1438,-3.8999999999999986,6.9,5.600000000000001,1044.732,453
2024-04-03 14:33:00,70.3,223.4447,1439,-4.0,6.9,5.700000000000003,1039.719,453
2024-04-03 14:36:00,70.5,222.4609,1439,-3.8999999999999986,7.0,5.600000000000001,1042.844,453
2024-04-03 14:39:00,70.5,221.8461,1439,-4.0,7.0,5.600000000000001,1042.631,453
2024-04-03 14:42:00,70.4,222.215,1439,-4.0,7.000000000000001,5.699999999999996,1043.515,453
2024-04-03 14:45:00,70.5,222.5839,1439,-4.0,7.000000000000001,5.700000000000003,1039.837,453
2024-04-03 14:48:00,70.1,224.9204,1439,-4.0,7.000000000000001,5.700000000000003,1043.423,453
2024-04-03 14:51:00,70.3,225.2894,1439,-4.0,6.9,5.700000000000003,1045.551,449
2024-04-03 14:54:00,70.6,228.1178,1439,-4.0,6.9,5.800000000000004,1049.062,449
2024-04-03 14:57:00,70.8,226.765,1439,-4.0,6.9,5.700000000000003,1052.103,449
2024-04-03 15:00:00,70.4,225.6583,1439,-3.8999999999999986,6.9,5.700000000000003,1048.132,449
2024-04-03 15:03:00,70.0,226.5191,1439,-3.8999999999999986,6.9,5.700000000000003,1047.919,449
2024-04-03 15:06:00,70.6,227.3799,1439,-4.0,6.9,5.700000000000003,1050.262,449
2024-04-03 15:09:00,70.6,226.5191,1439,-4.0,6.9,5.700000000000003,1045.484,449
2024-04-03 15:12:00,70.3,225.5353,1439,-4.0,7.0,5.799999999999997,1048.186,453
2024-04-03 15:15:00,70.1,226.765,1439,-4.0,6.9,5.700000000000003,1038.342,449
2024-04-03 15:18:00,70.5,226.5191,1439,-4.0,6.9,5.699999999999996,1039.232,449
2024-04-03 15:21:00,70.3,227.011,1439,-4.0,6.9,5.700000000000003,1044.171,449
2024-04-03 15:24:00,70.6,227.3799,1439,-3.8999999999999986,6.9,5.699999999999996,1047.227,449
2024-04-03 15:27:00,70.3,226.5191,1439,-4.0,6.9,5.700000000000003,1047.762,449
2024-04-03 15:30:00,70.4,217.05,1439,-4.0,7.0,5.700000000000003,1040.982,453
2024-04-03 15:33:00,70.3,218.1568,1440,-4.0,7.0,5.700000000000003,1037.76,453
2024-04-03 15:36:00,70.3,216.4352,1440,-4.0,7.2,5.700000000000003,1044.773,453
2024-04-03 15:39:00,70.1,218.2798,1440,-3.8999999999999986,7.1000000000000005,5.600000000000001,1043.056,453
2024-04-03 15:42:00,70.8,238.8166,1440,-3.8999999999999986,7.2,5.700000000000003,1062.038,315
2024-04-03 15:45:00,71.5,238.5706,1440,-4.0,6.5,5.799999999999997,1056.33,1654
2024-04-03 15:48:00,74.4,241.0301,1440,-4.200000000000003,6.9,6.0,1133.47,324
2024-04-03 15:51:00,75.6,240.2922,1440,-4.300000000000004,6.9,6.100000000000001,1162.339,324
2024-04-03 15:54:00,76.0,237.3409,1440,-4.200000000000003,7.0,6.0,1155.737,324
2024-04-03 15:57:00,76.2,238.6936,1440,-4.300000000000004,7.0,6.0,1172.637,324
2024-04-03 16:00:00,76.6,241.0301,1440,-4.200000000000003,7.0,6.100000000000001,1187.488,300
2024-04-03 16:03:00,77.4,239.6774,1440,-4.299999999999997,6.9,6.100000000000001,1192.208,324
2024-04-03 16:06:00,78.1,238.6936,1440,-4.300000000000004,7.0,6.200000000000003,1198.196,324
2024-04-03 16:09:00,77.4,240.0463,1440,-4.300000000000004,7.2,6.200000000000003,1189.55,326
2024-04-03 16:12:00,76.6,239.8003,1440,-4.300000000000004,7.1,6.100000000000001,1180.253,324
2024-04-03 16:15:00,77.0,238.8166,1440,-4.200000000000003,7.1,6.100000000000001,1185.026,324
2024-04-03 16:18:00,76.6,239.4314,1440,-4.300000000000001,7.0,6.199999999999999,1178.863,324
2024-04-03 16:21:00,77.8,239.8003,1440,-4.300000000000004,7.0,6.200000000000003,1206.201,324
2024-04-03 16:24:00,77.4,239.8003,1440,-4.400000000000002,7.1,6.199999999999999,1196.275,326
2024-04-03 16:27:00,77.6,239.9233,1440,-4.399999999999999,7.0,6.200000000000003,1195.278,326
2024-04-03 16:30:00,77.4,239.8003,1440,-4.300000000000001,7.1,6.099999999999998,1195.702,326
2024-04-03 16:33:00,77.2,241.0301,1441,-4.300000000000001,7.0,6.099999999999998,1198.653,326
2024-04-03 16:36:00,78.0,239.8003,1441,-4.399999999999999,7.2,6.200000000000003,1205.609,326
2024-04-03 16:39:00,77.8,240.2922,1441,-4.400000000000002,7.1,6.300000000000001,1203.057,326
2024-04-03 16:42:00,78.4,239.9233,1441,-4.400000000000002,7.2,6.300000000000001,1215.73,326
2024-04-03 16:45:00,77.4,238.4476,1441,-4.300000000000004,7.2,6.200000000000003,1197.667,324
2024-04-03 16:48:00,77.8,238.5706,1441,-4.300000000000004,7.2,6.200000000000003,1196.795,326
2024-04-03 16:51:00,77.0,239.0625,1441,-4.299999999999997,7.1,6.100000000000001,1191.012,324
2024-04-03 16:54:00,77.6,237.3409,1441,-4.399999999999999,7.1,6.200000000000003,1207.755,324
2024-04-03 16:57:00,77.2,237.3409,1441,-4.300000000000004,7.1,6.200000000000003,1198.612,324
2024-04-03 17:00:00,77.6,236.603,1441,-4.399999999999999,7.1,6.200000000000003,1198.038,324
2024-04-03 17:03:00,76.0,233.6516,1441,-4.200000000000003,7.2,6.100000000000001,1165.835,316
2024-04-03 17:06:00,75.8,235.4962,1441,-4.300000000000004,7.1,6.100000000000001,1154.47,324
2024-04-03 17:09:00,75.8,236.9719,1441,-4.199999999999999,7.1,6.099999999999998,1160.429,324
2024-04-03 17:12:00,76.8,239.8003,1441,-4.300000000000001,7.1,6.099999999999998,1186.433,324
2024-04-03 17:15:00,76.6,239.8003,1441,-4.300000000000004,7.2,6.100000000000001,1198.347,324
2024-04-03 17:18:00,77.2,239.3084,1441,-4.300000000000001,7.0,6.199999999999999,1204.896,324
2024-04-03 17:21:00,77.6,240.2922,1441,-4.400000000000002,7.1,6.199999999999999,1191.661,326
2024-04-03 17:24:00,78.0,241.1531,1441,-4.300000000000004,7.0,6.200000000000003,1216.861,326
2024-04-03 17:27:00,77.8,239.6774,1441,-4.300000000000001,7.1,6.199999999999999,1191.37,326
2024-04-03 17:30:00,77.2,238.2017,1441,-4.300000000000001,7.3,6.199999999999999,1186.665,324
2024-04-03 17:33:00,76.6,238.6936,1442,-4.300000000000001,7.1,6.199999999999999,1179.825,324
2024-04-03 17:36:00,76.6,238.8166,1442,-4.199999999999999,7.1,6.099999999999998,1167.2,324
2024-04-03 17:39:00,77.4,236.9719,1442,-4.300000000000001,7.0,6.099999999999998,1184.032,324
2024-04-03 17:42:00,77.0,236.9719,1442,-4.300000000000004,7.1,6.100000000000001,1194.219,324
2024-04-03 17:45:00,76.6,236.3571,1442,-4.200000000000003,7.2,6.100000000000001,1185.901,316
2024-04-03 17:48:00,75.6,229.2245,1442,-4.199999999999999,7.2,6.099999999999998,1144.214,462
2024-04-03 17:51:00,73.8,228.3637,1442,-4.100000000000001,7.3,6.0,1106.922,462
2024-04-03 17:54:00,73.4,229.3475,1442,-4.099999999999998,7.0,5.900000000000002,1100.628,463
2024-04-03 17:57:00,73.4,225.0434,1442,-4.099999999999998,7.2,5.900000000000002,1083.127,462
2024-04-03 18:00:00,73.0,227.6259,1442,-4.099999999999998,7.1,5.900000000000002,1078.675,462
2024-04-03 18:03:00,72.3,220.8623,1442,-3.9999999999999964,7.2,5.800000000000001,1070.005,453
2024-04-03 18:06:00,71.3,221.3542,1442,-3.9999999999999964,7.2,5.699999999999999,1057.81,453
2024-04-03 18:09:00,70.5,218.5257,1442,-3.900000000000002,7.1,5.599999999999998,1047.469,453
2024-04-03 18:12:00,71.1,218.7717,1442,-4.0000000000000036,7.2,5.699999999999999,1040.558,453
2024-04-03 18:15:00,70.9,220.6163,1442,-4.0,7.2,5.700000000000003,1043.379,453
2024-04-03 18:18:00,70.3,217.05,1442,-3.8999999999999986,7.1000000000000005,5.700000000000003,1040.724,453
2024-04-03 18:21:00,70.3,217.9109,1442,-4.100000000000001,7.4,5.799999999999997,1039.097,388
2024-04-03 18:24:00,70.3,220.8623,1442,-4.0000000000000036,7.1000000000000005,5.699999999999999,1039.864,453
2024-04-03 18:27:00,69.1,212.623,1442,-3.8000000000000007,7.200000000000001,5.599999999999998,1016.315,447
2024-04-03 18:30:00,67.3,241.276,1442,-3.900000000000002,7.200000000000001,5.5000000000000036,1011.27,315
2024-04-03 18:33:00,69.5,239.3084,1443,-3.900000000000002,6.6000000000000005,5.699999999999999,1030.115,427
2024-04-03 18:36:00,69.0,236.3571,1443,-4.100000000000001,6.700000000000001,5.699999999999999,1006.099,399
2024-04-03 18:39:00,69.5,240.0463,1443,-4.0,6.6000000000000005,5.699999999999999,1012.147,1654
