Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-03 18:42:00,71.5,236.9719,1443,-4.100000000000001,6.800000000000001,5.900000000000002,1056.539,318
2024-04-03 18:45:00,72.0,227.6259,1443,-4.0,7.0,5.800000000000001,1067.22,449
2024-04-03 18:48:00,70.4,228.1178,1443,-4.0,7.0,5.699999999999999,1035.685,449
2024-04-03 18:51:00,69.9,221.3542,1443,-4.0,7.000000000000001,5.800000000000001,1028.864,453
2024-04-03 18:54:00,69.1,220.8623,1443,-3.900000000000002,7.1000000000000005,5.699999999999999,1011.009,453
2024-04-03 18:57:00,69.5,220.3704,1443,-4.0,7.2,5.699999999999999,1028.529,453
2024-04-03 19:00:00,69.3,217.296,1443,-4.0,7.1000000000000005,5.699999999999996,1010.918,453
2024-04-03 19:03:00,68.5,243.4896,1443,-3.8000000000000007,7.200000000000001,5.5000000000000036,997.351,315
2024-04-03 19:06:00,69.1,241.0301,1443,-4.0,6.7,5.699999999999996,1009.177,318
2024-04-03 19:09:00,69.9,238.8166,1443,-3.8999999999999986,6.7,5.799999999999997,1037.693,427
2024-04-03 19:12:00,71.9,236.9719,1443,-4.100000000000001,6.9,5.899999999999999,1065.631,318
2024-04-03 19:15:00,72.8,235.6192,1443,-4.100000000000001,6.9,5.899999999999999,1088.194,318
2024-04-03 19:18:00,71.5,233.1597,1443,-4.100000000000001,7.000000000000001,5.899999999999999,1069.469,463
2024-04-03 19:21:00,72.0,236.9719,1443,-4.100000000000001,6.9,5.899999999999999,1068.227,318
2024-04-03 19:24:00,71.8,240.2922,1443,-4.100000000000001,6.9,5.899999999999999,1065.849,318
2024-04-03 19:27:00,71.3,240.9071,1443,-4.100000000000001,6.9,5.899999999999999,1068.223,318
2024-04-03 19:30:00,72.8,242.3828,1443,-4.199999999999999,6.9,5.9999999999999964,1093.287,314
2024-04-03 19:33:00,73.0,241.7679,1444,-4.300000000000001,6.8999999999999995,6.099999999999998,1108.355,324
2024-04-03 19:36:00,73.2,239.4314,1444,-4.199999999999999,7.000000000000001,5.9999999999999964,1098.056,324
2024-04-03 19:39:00,74.0,242.7518,1444,-4.199999999999999,6.9,6.099999999999998,1117.885,300
2024-04-03 19:42:00,74.0,240.5382,1444,-4.200000000000003,6.800000000000001,6.0,1110.473,314
2024-04-03 19:45:00,73.2,240.0463,1444,-4.200000000000003,7.000000000000001,6.0,1101.762,324
2024-04-03 19:48:00,73.4,241.0301,1444,-4.200000000000003,6.800000000000001,6.0,1111.316,314
2024-04-03 19:51:00,73.8,241.645,1444,-4.300000000000001,6.9,6.099999999999998,1107.201,324
2024-04-03 19:54:00,74.0,238.6936,1444,-4.200000000000003,7.000000000000001,6.0,1122.778,324
2024-04-03 19:57:00,73.2,235.1273,1444,-4.200000000000003,7.1000000000000005,6.0,1089.897,463
2024-04-03 20:00:00,71.6,231.4381,1444,-4.0,7.1000000000000005,5.899999999999999,1069.863,449
2024-04-03 20:03:00,70.6,225.5353,1444,-4.100000000000001,7.1000000000000005,5.800000000000004,1040.722,453
2024-04-03 20:06:00,68.7,226.3961,1444,-4.0,6.799999999999999,5.800000000000004,1001.109,449
2024-04-03 20:09:00,68.9,221.3542,1444,-3.900000000000002,6.8999999999999995,5.600000000000001,995.5612,445
2024-04-03 20:12:00,68.7,215.6973,1444,-4.0,6.999999999999999,5.699999999999999,988.953,453
2024-04-03 20:15:00,67.5,214.2216,1444,-3.8999999999999986,7.1,5.4999999999999964,975.9788,447
2024-04-03 20:18:00,68.1,249.7613,1444,-4.0,6.3999999999999995,5.699999999999999,983.7177,1653
2024-04-03 20:21:00,69.2,252.5897,1444,-4.0,6.3999999999999995,5.699999999999999,1001.665,1663
2024-04-03 20:24:00,73.8,251.9748,1444,-4.299999999999997,6.6,6.100000000000001,1118.082,1339
2024-04-03 20:27:00,76.2,250.2532,1444,-4.300000000000001,6.9,6.200000000000003,1164.1,300
2024-04-03 20:30:00,77.4,252.3438,1444,-4.400000000000002,6.700000000000001,6.300000000000001,1190.607,1348
2024-04-03 20:33:00,77.4,254.4343,1445,-4.5,6.800000000000001,6.400000000000002,1193.902,1348
2024-04-03 20:36:00,77.4,257.2627,1445,-4.399999999999999,6.700000000000001,6.300000000000001,1201.093,1585
2024-04-03 20:39:00,78.2,261.1979,1445,-4.5,6.700000000000001,6.300000000000004,1213.503,1585
2024-04-03 20:42:00,78.4,258.1235,1445,-4.5,6.9,6.399999999999999,1218.105,1367
2024-04-03 20:45:00,79.1,261.9358,1445,-4.5,6.700000000000001,6.5,1226.069,1585
2024-04-03 20:48:00,78.2,253.3275,1445,-4.5,6.9,6.299999999999997,1214.853,1348
2024-04-03 20:51:00,77.5,250.4991,1445,-4.399999999999999,7.000000000000001,6.299999999999997,1202.406,326
2024-04-03 20:54:00,76.2,244.9653,1445,-4.300000000000001,6.8999999999999995,6.200000000000003,1172.882,300
2024-04-03 20:57:00,75.2,243.6125,1445,-4.199999999999999,6.8999999999999995,6.100000000000001,1146.365,300
2024-04-03 21:00:00,73.2,242.9977,1445,-4.100000000000001,6.699999999999999,6.0,1098.228,314
2024-04-03 21:03:00,71.2,231.1921,1445,-4.100000000000001,6.8999999999999995,5.799999999999997,1049.265,449
2024-04-03 21:06:00,68.9,226.5191,1445,-3.8999999999999986,6.8999999999999995,5.700000000000003,1014.0,445
2024-04-03 21:09:00,69.1,231.4381,1445,-3.8999999999999986,6.699999999999999,5.600000000000001,1010.686,427
2024-04-03 21:12:00,69.6,234.1435,1445,-4.0,6.699999999999999,5.800000000000004,1018.497,449
2024-04-03 21:15:00,69.3,234.7584,1445,-3.900000000000002,6.8,5.700000000000003,1010.909,427
2024-04-03 21:18:00,69.5,238.6936,1445,-4.0,6.6,5.800000000000004,1007.07,1654
2024-04-03 21:21:00,69.1,232.6678,1445,-4.0,6.6,5.700000000000003,1003.177,399
2024-04-03 21:24:00,68.9,233.6516,1445,-4.0,6.8,5.700000000000003,1006.161,449
2024-04-03 21:27:00,68.9,232.9138,1445,-4.0,6.7,5.800000000000004,1003.861,399
2024-04-03 21:30:00,68.9,233.8976,1445,-4.0,6.7,5.700000000000003,998.7318,399
2024-04-03 21:33:00,68.7,233.1597,1446,-3.8999999999999986,6.7,5.600000000000001,1008.737,427
2024-04-03 21:36:00,68.7,235.3732,1446,-4.0,6.6000000000000005,5.700000000000003,1002.828,399
2024-04-03 21:39:00,68.5,233.6516,1446,-4.0,6.6000000000000005,5.700000000000003,1000.471,399
2024-04-03 21:42:00,67.9,230.0854,1446,-4.0,6.6000000000000005,5.700000000000003,983.1064,399
2024-04-03 21:45:00,67.9,236.603,1446,-4.0,6.500000000000001,5.700000000000003,984.7754,1654
2024-04-03 21:48:00,67.7,236.9719,1446,-4.0,6.3999999999999995,5.700000000000003,986.1124,1654
2024-04-03 21:51:00,67.3,238.4476,1446,-4.0,6.499999999999999,5.600000000000001,982.0236,1654
2024-04-03 21:54:00,67.7,240.9071,1446,-3.900000000000002,6.3999999999999995,5.600000000000001,982.4474,1654
2024-04-03 21:57:00,67.5,240.5382,1446,-4.0,6.3999999999999995,5.600000000000001,982.8074,1654
2024-04-03 22:00:00,67.5,236.2341,1446,-4.0,6.500000000000001,5.600000000000001,977.8406,1654
2024-04-03 22:03:00,67.3,215.9433,1446,-3.8999999999999986,6.6000000000000005,5.600000000000001,965.5842,443
2024-04-03 22:06:00,65.1,271.7737,1446,-3.3000000000000007,5.699999999999999,5.700000000000003,952.9965,174
2024-04-03 22:09:00,68.1,261.9358,1446,-4.100000000000001,6.0,5.899999999999999,990.5901,1714
2024-04-03 22:12:00,69.4,268.2075,1446,-4.199999999999999,5.8999999999999995,6.0000000000000036,1004.439,1566
2024-04-03 22:15:00,69.6,269.3142,1446,-4.300000000000001,5.8999999999999995,6.099999999999998,1018.895,1718
2024-04-03 22:18:00,71.8,254.5573,1446,-4.199999999999999,6.299999999999999,6.099999999999998,1059.352,1656
2024-04-03 22:21:00,71.0,252.0978,1446,-4.199999999999999,6.499999999999999,6.0,1034.454,1657
2024-04-03 22:24:00,70.6,254.4343,1446,-4.199999999999999,6.3999999999999995,6.0,1033.43,1656
2024-04-03 22:27:00,70.4,250.8681,1446,-4.199999999999999,6.3999999999999995,6.0,1030.566,1657
2024-04-03 22:30:00,70.0,239.1855,1446,-4.199999999999999,6.3999999999999995,5.899999999999999,1021.971,403
2024-04-03 22:33:00,69.4,255.6641,1447,-4.199999999999999,6.199999999999999,5.899999999999999,1010.154,1649
2024-04-03 22:36:00,69.3,252.5897,1447,-4.199999999999999,6.199999999999999,5.899999999999999,1004.73,1649
2024-04-03 22:39:00,69.3,252.0978,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,1006.604,1657
2024-04-03 22:42:00,69.4,249.0234,1447,-4.199999999999999,6.299999999999999,5.899999999999999,1010.778,1657
2024-04-03 22:45:00,69.1,247.6707,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,998.2839,1657
2024-04-03 22:48:00,68.5,246.441,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,995.9243,1657
2024-04-03 22:51:00,68.7,247.0558,1447,-4.100000000000001,6.3999999999999995,5.799999999999997,986.2916,1657
2024-04-03 22:54:00,69.4,249.0234,1447,-4.199999999999999,6.4,5.899999999999999,1006.129,1657
2024-04-03 22:57:00,69.5,250.991,1447,-4.199999999999999,6.4,5.899999999999999,1018.4,1657
2024-04-03 23:00:00,70.4,253.4505,1447,-4.300000000000001,6.5,6.0,1042.548,1656
2024-04-03 23:03:00,71.0,246.6869,1447,-4.199999999999999,6.5,6.0,1044.521,1657
2024-04-03 23:06:00,70.3,233.1597,1447,-4.199999999999999,6.7,5.899999999999999,1016.759,313
2024-04-03 23:09:00,67.7,214.4676,1447,-4.100000000000001,7.2,5.799999999999997,985.522,388
2024-04-03 23:12:00,65.9,214.5906,1447,-4.0,7.0,5.700000000000003,954.5991,451
2024-04-03 23:15:00,63.3,212.8689,1447,-3.8999999999999986,6.800000000000001,5.5,911.0365,444
2024-04-03 23:18:00,62.3,214.2216,1447,-3.8000000000000007,6.500000000000001,5.399999999999999,896.5459,347
2024-04-03 23:21:00,62.1,214.5906,1447,-3.6999999999999993,6.500000000000001,5.299999999999997,893.7969,347
2024-04-03 23:24:00,62.1,213.3608,1447,-3.6999999999999993,6.6000000000000005,5.299999999999997,891.1274,347
2024-04-03 23:27:00,60.9,213.8527,1447,-3.700000000000003,6.499999999999999,5.200000000000003,864.5228,347
2024-04-03 23:30:00,60.5,213.3608,1447,-3.6000000000000014,6.3999999999999995,5.100000000000001,861.2406,347
2024-04-03 23:33:00,60.1,210.5324,1448,-3.6000000000000014,6.3999999999999995,5.100000000000001,864.3738,347
2024-04-03 23:36:00,60.1,206.7202,1448,-3.6000000000000014,6.6000000000000005,5.100000000000001,858.9279,347
2024-04-03 23:39:00,60.1,209.3027,1448,-3.6999999999999993,6.500000000000001,5.199999999999999,867.1879,347
2024-04-03 23:42:00,59.9,212.7459,1448,-3.6999999999999993,6.4,5.099999999999998,855.4365,347
2024-04-03 23:45:00,59.7,211.7622,1448,-3.599999999999998,6.4,5.199999999999999,849.8514,347
2024-04-03 23:48:00,59.7,212.377,1448,-3.599999999999998,6.4,5.199999999999999,851.8265,347
2024-04-03 23:51:00,59.5,207.704,1448,-3.599999999999998,6.4,5.099999999999998,844.8751,347
2024-04-03 23:54:00,59.3,207.3351,1448,-3.5,6.500000000000001,5.0,840.4338,919
2024-04-03 23:57:00,59.3,210.7784,1448,-3.5,6.3999999999999995,5.0,848.5057,915
2024-04-04 00:00:00,59.3,210.1635,1448,-3.5,6.3999999999999995,5.0,845.9556,915
2024-04-04 00:03:00,59.5,214.4676,1448,-3.599999999999998,6.299999999999999,5.0,848.0329,533
2024-04-04 00:06:00,59.1,209.0567,1448,-3.6000000000000014,6.3999999999999995,5.100000000000001,844.3539,347
2024-04-04 00:09:00,58.9,207.704,1448,-3.5,6.3999999999999995,5.0,836.2303,915
2024-04-04 00:12:00,58.5,205.8594,1448,-3.5,6.3999999999999995,5.0,827.4858,924
2024-04-04 00:15:00,57.9,207.2121,1448,-3.5,6.2,4.900000000000002,821.0526,924
2024-04-04 00:18:00,63.9,293.7862,1448,-4.0,5.2,5.699999999999999,931.641,1807
2024-04-04 00:21:00,66.4,279.1522,1448,-4.199999999999999,5.500000000000001,5.899999999999999,948.6318,1806
2024-04-04 00:24:00,67.3,281.6117,1448,-4.199999999999999,5.700000000000001,5.900000000000002,973.1507,1802
2024-04-04 00:27:00,68.7,286.6537,1448,-4.199999999999999,5.6,5.900000000000002,976.1572,1795
2024-04-04 00:30:00,71.3,287.8834,1448,-4.200000000000003,5.5,6.100000000000001,1037.842,1795
2024-04-04 00:33:00,70.8,286.1617,1449,-4.300000000000001,5.699999999999999,6.100000000000001,1034.841,1795
2024-04-04 00:36:00,70.7,290.9578,1449,-4.300000000000001,5.6,6.100000000000001,1037.474,1795
2024-04-04 00:39:00,70.6,292.6794,1449,-4.299999999999997,5.5,6.0,1032.429,1795
2024-04-04 00:42:00,71.0,295.9997,1449,-4.299999999999997,5.6,6.100000000000001,1044.062,1818
2024-04-04 00:45:00,71.8,294.0321,1449,-4.300000000000001,5.6,6.099999999999998,1059.063,1795
2024-04-04 00:48:00,72.4,297.7213,1449,-4.300000000000001,5.6,6.199999999999999,1082.012,1818
2024-04-04 00:51:00,72.6,296.3687,1449,-4.400000000000002,5.699999999999999,6.199999999999999,1080.341,1818
2024-04-04 00:54:00,72.8,295.9997,1449,-4.400000000000002,5.5,6.300000000000001,1086.148,1820
2024-04-04 00:57:00,72.4,297.8443,1449,-4.399999999999999,5.6,6.199999999999999,1080.569,1818
2024-04-04 01:00:00,73.0,295.3848,1449,-4.399999999999999,5.6,6.300000000000001,1085.689,1818
2024-04-04 01:03:00,73.0,294.77,1449,-4.399999999999999,5.5,6.199999999999999,1079.216,1820
2024-04-04 01:06:00,73.0,294.0321,1449,-4.399999999999999,5.6,6.300000000000001,1085.304,1818
2024-04-04 01:09:00,72.4,295.7538,1449,-4.300000000000001,5.6,6.200000000000003,1085.274,1795
2024-04-04 01:12:00,73.2,295.8767,1449,-4.5,5.6,6.200000000000003,1086.33,1819
2024-04-04 01:15:00,72.8,298.2133,1449,-4.400000000000002,5.6,6.200000000000003,1084.985,1819
2024-04-04 01:18:00,73.2,298.2133,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1079.179,1819
2024-04-04 01:21:00,72.4,295.6308,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1075.886,1818
2024-04-04 01:24:00,72.6,294.647,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1084.723,1818
2024-04-04 01:27:00,72.2,295.3848,1449,-4.400000000000002,5.5,6.300000000000004,1079.339,1820
2024-04-04 01:30:00,72.4,289.1131,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1060.338,1795
2024-04-04 01:33:00,70.5,285.7928,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1042.751,1795
2024-04-04 01:36:00,70.6,286.4077,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1039.233,1795
2024-04-04 01:39:00,70.8,284.686,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1040.695,1795
2024-04-04 01:42:00,70.8,288.0063,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1040.646,1795
2024-04-04 01:45:00,70.8,290.0969,1450,-4.199999999999999,5.5,6.0,1038.16,1795
2024-04-04 01:48:00,70.4,285.4239,1450,-4.300000000000001,5.500000000000001,6.100000000000001,1033.972,1795
2024-04-04 01:51:00,69.8,285.3009,1450,-4.300000000000001,5.500000000000001,6.0,1016.557,1795
2024-04-04 01:54:00,69.6,283.7022,1450,-4.200000000000003,5.499999999999999,6.0,1014.797,1802
2024-04-04 01:57:00,69.0,281.1198,1450,-4.200000000000003,5.499999999999999,5.899999999999999,1008.016,1802
2024-04-04 02:00:00,68.8,281.4887,1450,-4.100000000000001,5.499999999999999,5.899999999999999,999.2186,1800
2024-04-04 02:03:00,68.0,269.8062,1450,-4.200000000000003,5.499999999999999,5.899999999999999,982.0335,1806
2024-04-04 02:06:00,66.0,264.0263,1450,-4.0,5.6,5.700000000000003,962.1521,1707
2024-04-04 02:09:00,64.3,266.1169,1450,-3.900000000000002,5.3999999999999995,5.5,932.6473,1770
2024-04-04 02:12:00,64.1,268.8223,1450,-3.900000000000002,5.3,5.5,933.527,1770
2024-04-04 02:15:00,63.4,269.5602,1450,-3.900000000000002,5.3,5.399999999999999,922.1307,1770
2024-04-04 02:18:00,62.9,267.7156,1450,-3.8000000000000007,5.2,5.399999999999999,918.816,1742
2024-04-04 02:21:00,61.9,267.1007,1450,-3.6999999999999993,5.2,5.300000000000001,899.6565,798
2024-04-04 02:24:00,61.3,260.706,1450,-3.6999999999999993,5.2,5.199999999999999,878.2537,801
2024-04-04 02:27:00,60.1,262.7966,1450,-3.599999999999998,5.1000000000000005,5.099999999999998,859.675,798
2024-04-04 02:30:00,59.9,260.3371,1450,-3.5,5.1000000000000005,5.099999999999998,873.6401,778
2024-04-04 02:33:00,58.9,261.5668,1451,-3.5,4.8999999999999995,5.0000000000000036,846.1577,778
2024-04-04 02:36:00,58.9,266.2399,1451,-3.5,4.8999999999999995,5.0000000000000036,847.0004,778
2024-04-04 02:39:00,58.7,267.3466,1451,-3.5,4.8999999999999995,4.900000000000002,842.526,778
2024-04-04 02:42:00,58.5,266.2399,1451,-3.400000000000002,4.8,4.900000000000002,842.1221,778
2024-04-04 02:45:00,58.3,263.1655,1451,-3.5,4.8,4.899999999999999,836.7471,781
2024-04-04 02:48:00,58.3,263.9034,1451,-3.5,4.8999999999999995,4.899999999999999,835.2564,778
2024-04-04 02:51:00,58.3,263.9034,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,833.7313,778
2024-04-04 02:54:00,58.3,261.3209,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,836.6318,778
2024-04-04 02:57:00,57.9,261.9358,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,827.5581,778
2024-04-04 03:00:00,57.7,260.0912,1451,-3.5,4.8999999999999995,4.899999999999999,825.1909,778
2024-04-04 03:03:00,57.1,261.1979,1451,-3.3999999999999986,4.8,4.800000000000001,816.8105,775
2024-04-04 03:06:00,56.9,258.9844,1451,-3.3999999999999986,4.8999999999999995,4.800000000000001,814.2046,775
2024-04-04 03:09:00,57.1,262.6736,1451,-3.3999999999999986,4.8999999999999995,4.800000000000001,813.4506,778
2024-04-04 03:12:00,56.9,261.8128,1451,-3.3000000000000007,4.8,4.800000000000001,809.9698,775
2024-04-04 03:15:00,56.9,263.0425,1451,-3.3999999999999986,4.8,4.800000000000001,807.2168,775
2024-04-04 03:18:00,56.9,262.6736,1451,-3.400000000000002,4.8,4.800000000000001,808.1465,775
2024-04-04 03:21:00,56.3,260.3371,1451,-3.3000000000000007,4.8,4.699999999999999,803.3499,775
2024-04-04 03:24:00,56.6,261.1979,1451,-3.3000000000000007,4.8,4.699999999999999,808.1879,775
2024-04-04 03:27:00,56.6,262.5506,1451,-3.400000000000002,4.8,4.800000000000001,806.3307,775
2024-04-04 03:30:00,56.6,262.7966,1451,-3.3000000000000007,4.7,4.800000000000001,807.2326,775
2024-04-04 03:33:00,56.6,260.952,1452,-3.400000000000002,4.7,4.800000000000001,805.2125,775
2024-04-04 03:36:00,56.2,261.3209,1452,-3.400000000000002,4.8,4.800000000000001,803.7678,775
2024-04-04 03:39:00,56.6,263.1655,1452,-3.400000000000002,4.7,4.800000000000001,804.3024,775
2024-04-04 03:42:00,56.6,264.0263,1452,-3.400000000000002,4.7,4.800000000000001,804.0551,775
2024-04-04 03:45:00,56.7,266.7318,1452,-3.3000000000000007,4.7,4.800000000000001,808.3885,775
2024-04-04 03:48:00,56.6,263.2885,1452,-3.400000000000002,4.8,4.800000000000001,808.1212,775
2024-04-04 03:51:00,56.7,267.5926,1452,-3.400000000000002,4.8,4.800000000000001,812.0747,780
2024-04-04 03:54:00,56.6,265.0101,1452,-3.200000000000003,4.8,4.700000000000003,803.0643,838
2024-04-04 03:57:00,56.3,262.6736,1452,-3.3000000000000007,4.8,4.700000000000003,799.1508,775
2024-04-04 04:00:00,56.2,263.4115,1452,-3.3000000000000007,4.8,4.700000000000003,804.0922,775
2024-04-04 04:03:00,56.3,265.502,1452,-3.3000000000000007,4.8,4.700000000000003,797.9637,775
2024-04-04 04:06:00,56.3,265.1331,1452,-3.3000000000000007,4.8,4.700000000000003,805.147,775
2024-04-04 04:09:00,56.6,263.6574,1452,-3.3999999999999986,4.8,4.800000000000001,804.2139,775
2024-04-04 04:12:00,56.6,264.3953,1452,-3.3999999999999986,4.8,4.800000000000001,802.0121,775
2024-04-04 04:15:00,56.6,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,803.7736,780
2024-04-04 04:18:00,56.7,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,805.299,780
2024-04-04 04:21:00,56.7,266.3629,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,803.8795,780
2024-04-04 04:24:00,56.4,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,796.5562,780
2024-04-04 04:27:00,56.2,266.8547,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,792.5136,780
2024-04-04 04:30:00,56.2,267.4696,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,793.239,780
2024-04-04 04:33:00,56.4,270.544,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,799.5914,780
2024-04-04 04:36:00,56.3,268.3304,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,788.2324,780
2024-04-04 04:39:00,56.6,268.9453,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,801.8591,780
2024-04-04 04:42:00,56.6,267.7156,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,797.482,780
2024-04-04 04:45:00,56.6,268.2075,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,796.5524,780
2024-04-04 04:48:00,56.3,265.502,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,799.1094,780
2024-04-04 04:51:00,56.3,266.4858,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,794.3655,780
2024-04-04 04:54:00,56.2,264.8871,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,795.4394,775
2024-04-04 04:57:00,56.2,267.5926,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,797.5816,780
2024-04-04 05:00:00,56.3,269.3142,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,795.8146,780
2024-04-04 05:03:00,56.6,274.3562,1453,-3.3999999999999986,4.6,4.800000000000001,800.269,780
2024-04-04 05:06:00,56.5,273.8643,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,800.1934,780
2024-04-04 05:09:00,58.1,285.9158,1453,-3.5,4.6,4.899999999999999,830.314,1072
2024-04-04 05:12:00,58.3,282.4725,1453,-3.5,4.699999999999999,5.0,824.5461,796
2024-04-04 05:15:00,58.1,280.6279,1453,-3.5,4.699999999999999,5.0,826.7408,796
2024-04-04 05:18:00,58.2,280.3819,1453,-3.5,4.699999999999999,5.0,828.7233,796
2024-04-04 05:21:00,58.3,286.0388,1453,-3.5,4.6,5.0,825.143,1072
2024-04-04 05:24:00,58.7,286.0388,1453,-3.5,4.699999999999999,5.0,832.9591,786
2024-04-04 05:27:00,58.7,290.8348,1453,-3.5,4.5,5.0,828.1318,1072
2024-04-04 05:30:00,58.5,288.8672,1453,-3.5,4.6,5.0,835.9541,1072
2024-04-04 05:33:00,59.3,302.5174,1454,-3.6000000000000014,4.5,5.0,843.1986,1061
2024-04-04 05:36:00,60.7,311.3715,1454,-3.700000000000003,4.4,5.200000000000003,869.0862,1212
2024-04-04 05:39:00,61.1,311.2485,1454,-3.700000000000003,4.5,5.300000000000004,869.9438,1212
2024-04-04 05:42:00,60.9,312.9702,1454,-3.700000000000003,4.5,5.300000000000004,862.1935,1212
2024-04-04 05:45:00,59.5,279.2752,1454,-3.6000000000000014,4.8,5.100000000000001,848.0715,796
2024-04-04 05:48:00,61.7,315.6756,1454,-3.8000000000000007,4.3,5.400000000000002,883.8028,1212
2024-04-04 05:51:00,61.7,271.4048,1454,-3.8000000000000007,4.4,5.200000000000003,858.5667,789
2024-04-04 05:54:00,55.0,234.8814,1454,-3.3000000000000007,5.1000000000000005,4.600000000000001,770.7217,655
2024-04-04 05:57:00,53.0,233.5287,1454,-3.0,4.8999999999999995,4.400000000000002,746.9062,650
2024-04-04 06:00:00,53.6,234.2665,1454,-3.1000000000000014,5.000000000000001,4.400000000000002,753.2999,650
2024-04-04 06:03:00,53.6,236.849,1454,-3.1000000000000014,5.0,4.5,753.9928,650
2024-04-04 06:06:00,54.6,236.2341,1454,-3.3000000000000007,5.1,4.599999999999998,771.687,655
2024-04-04 06:09:00,54.8,234.5125,1454,-3.1999999999999993,5.1,4.599999999999998,758.4528,655
2024-04-04 06:12:00,55.8,234.2665,1454,-3.3000000000000007,5.200000000000001,4.699999999999999,792.4143,655
2024-04-04 06:15:00,56.2,235.3732,1454,-3.3999999999999986,5.300000000000001,4.699999999999999,790.1954,562
2024-04-04 06:18:00,57.2,235.4962,1454,-3.5,5.5,4.900000000000002,808.8088,563
2024-04-04 06:21:00,57.1,236.603,1454,-3.5,5.4,5.0,803.3334,563
2024-04-04 06:24:00,57.3,237.3409,1454,-3.3999999999999986,5.4,4.899999999999999,811.6484,562
2024-04-04 06:27:00,57.5,240.4152,1454,-3.3999999999999986,5.5,4.899999999999999,812.2407,562
2024-04-04 06:30:00,57.9,239.3084,1454,-3.5,5.5,4.899999999999999,819.4158,563
2024-04-04 06:33:00,58.1,244.2274,1455,-3.5,5.300000000000001,5.0,822.209,553
2024-04-04 06:36:00,57.9,238.8166,1455,-3.3999999999999986,5.4,4.899999999999999,816.634,562
2024-04-04 06:39:00,57.9,237.3409,1455,-3.5,5.4,4.899999999999999,820.1055,563
2024-04-04 06:42:00,57.7,239.4314,1455,-3.5,5.4,4.899999999999999,819.0489,563
2024-04-04 06:45:00,57.7,236.3571,1455,-3.5,5.5,4.899999999999999,814.4888,563
2024-04-04 06:48:00,57.7,240.6612,1455,-3.5,5.5,4.899999999999999,815.9119,563
2024-04-04 06:51:00,57.9,241.7679,1455,-3.5,5.300000000000001,4.899999999999999,816.9609,553
2024-04-04 06:54:00,58.1,241.7679,1455,-3.5,5.4,5.0,819.6476,563
2024-04-04 06:57:00,58.1,242.3828,1455,-3.5,5.4,5.0,817.5359,563
2024-04-04 07:00:00,58.3,242.9977,1455,-3.5,5.5,5.0,823.7389,563
2024-04-04 07:03:00,58.5,245.3342,1455,-3.599999999999998,5.4,5.0,822.0972,553
2024-04-04 07:06:00,59.1,246.5639,1455,-3.599999999999998,5.4,5.099999999999998,839.7447,553
2024-04-04 07:09:00,60.1,247.6707,1455,-3.6999999999999993,5.5,5.199999999999999,851.7021,808
2024-04-04 07:12:00,60.1,250.2532,1455,-3.6999999999999993,5.4,5.199999999999999,850.3383,808
2024-04-04 07:15:00,60.3,250.8681,1455,-3.6999999999999993,5.5,5.199999999999999,852.6435,808
2024-04-04 07:18:00,60.1,242.8747,1455,-3.6999999999999993,5.4,5.099999999999998,843.1926,591
2024-04-04 07:21:00,59.7,243.4896,1455,-3.6000000000000014,5.6,5.100000000000001,846.5471,807
2024-04-04 07:24:00,60.7,247.0558,1455,-3.700000000000003,5.6,5.200000000000003,862.6417,808
2024-04-04 07:27:00,61.7,246.8099,1455,-3.6999999999999993,5.6,5.299999999999997,873.2366,808
2024-04-04 07:30:00,61.5,250.2532,1455,-3.6999999999999993,5.699999999999999,5.299999999999997,874.7576,808
2024-04-04 07:33:00,61.5,247.4248,1456,-3.8000000000000007,5.6,5.299999999999997,869.5665,808
2024-04-04 07:36:00,62.7,254.1884,1456,-3.8000000000000007,5.5,5.399999999999999,885.8986,614
2024-04-04 07:39:00,62.7,256.033,1456,-3.799999999999997,5.6,5.399999999999999,895.2167,614
2024-04-04 07:42:00,63.1,252.8356,1456,-3.799999999999997,5.6,5.399999999999999,895.9395,614
2024-04-04 07:45:00,63.7,263.0425,1456,-3.8999999999999986,5.6,5.5,908.3506,1771
2024-04-04 07:48:00,64.4,264.5182,1456,-3.900000000000002,5.5,5.5000000000000036,906.2684,1770
2024-04-04 07:51:00,64.7,265.8709,1456,-3.900000000000002,5.5,5.5000000000000036,917.0533,1770
2024-04-04 07:54:00,64.9,269.8062,1456,-3.900000000000002,5.5,5.599999999999998,925.3681,1770
2024-04-04 07:57:00,65.7,271.2818,1456,-4.0,5.5,5.599999999999998,935.1381,1770
2024-04-04 08:00:00,66.0,274.8481,1456,-4.0,5.5,5.699999999999999,948.0474,1766
2024-04-04 08:03:00,67.9,277.4306,1456,-4.100000000000001,5.6,5.900000000000002,970.879,1800
2024-04-04 08:06:00,67.8,279.3981,1456,-4.099999999999998,5.4,5.800000000000001,961.1739,1800
2024-04-04 08:09:00,67.7,272.8805,1456,-4.0,5.6,5.699999999999999,966.9423,1799
2024-04-04 08:12:00,67.3,274.8481,1456,-4.099999999999998,5.5,5.800000000000001,963.649,1806
2024-04-04 08:15:00,67.3,278.4144,1456,-4.099999999999998,5.5,5.800000000000001,967.77,1800
2024-04-04 08:18:00,67.4,279.1522,1456,-4.0,5.5,5.800000000000004,970.3122,1800
2024-04-04 08:21:00,68.0,278.4144,1456,-4.100000000000001,5.6,5.800000000000004,986.9272,1800
2024-04-04 08:24:00,68.3,282.9644,1456,-4.099999999999998,5.6,5.900000000000002,986.0858,1800
2024-04-04 08:27:00,69.6,291.0807,1456,-4.300000000000001,5.5,5.9999999999999964,1013.311,1795
2024-04-04 08:30:00,71.6,296.9835,1456,-4.399999999999999,5.4,6.199999999999999,1063.492,1820
2024-04-04 08:33:00,73.0,303.8701,1457,-4.399999999999999,5.4,6.199999999999999,1094.064,1820
2024-04-04 08:36:00,74.8,312.2324,1457,-4.5,5.5,6.400000000000002,1138.705,1529
2024-04-04 08:39:00,77.5,308.5431,1457,-4.600000000000001,6.2,6.400000000000002,1119.345,1550
2024-04-04 08:42:00,73.2,301.5336,1457,-4.099999999999998,5.3,6.0,1099.775,1811
2024-04-04 08:45:00,67.5,265.2561,1457,-4.0,5.6,5.899999999999999,979.7395,1707
2024-04-04 08:48:00,63.4,224.9204,1457,-3.599999999999998,6.200000000000001,5.199999999999996,889.5595,533
2024-04-04 08:51:00,59.7,220.8623,1457,-3.6000000000000014,5.8999999999999995,5.099999999999998,841.2055,508
2024-04-04 08:54:00,56.3,207.95,1457,-3.400000000000002,5.700000000000001,4.800000000000001,797.9825,517
2024-04-04 08:57:00,54.2,203.031,1457,-3.1999999999999993,5.7,4.5,769.685,858
2024-04-04 09:00:00,54.2,208.4418,1457,-3.1999999999999993,5.7,4.599999999999998,778.9532,853
2024-04-04 09:03:00,54.4,219.7555,1457,-3.299999999999997,5.4,4.699999999999999,773.541,515
2024-04-04 09:06:00,55.8,220.6163,1457,-3.299999999999997,5.5,4.799999999999997,790.9803,515
2024-04-04 09:09:00,55.8,217.7879,1457,-3.3999999999999986,5.6,4.699999999999999,789.2278,575
2024-04-04 09:12:00,56.2,217.9109,1457,-3.3999999999999986,5.6,4.799999999999997,792.9805,575
2024-04-04 09:15:00,56.7,219.0176,1457,-3.5,5.700000000000001,4.899999999999999,808.9223,507
2024-04-04 09:18:00,57.7,219.7555,1457,-3.400000000000002,5.800000000000001,4.900000000000002,816.1672,519
2024-04-04 09:21:00,57.3,217.05,1457,-3.5,5.800000000000001,4.900000000000002,815.0636,507
2024-04-04 09:24:00,57.3,219.7555,1457,-3.3999999999999986,5.800000000000001,4.900000000000002,816.4489,519
2024-04-04 09:27:00,57.7,221.3542,1457,-3.5,5.700000000000001,5.0000000000000036,819.9565,507
2024-04-04 09:30:00,58.3,220.9852,1457,-3.5,5.800000000000001,4.9999999999999964,830.5554,507
2024-04-04 09:33:00,59.3,224.3056,1458,-3.599999999999998,5.800000000000001,5.099999999999998,846.2165,508
2024-04-04 09:36:00,62.5,254.0654,1458,-3.8000000000000007,5.6000000000000005,5.4999999999999964,899.0306,614
2024-04-04 09:39:00,64.7,261.9358,1458,-4.0,5.7,5.699999999999999,934.0478,1707
2024-04-04 09:42:00,64.4,243.3666,1458,-3.900000000000002,6.1,5.600000000000001,930.3388,1668
2024-04-04 09:45:00,64.7,244.8423,1458,-4.0,5.7,5.5,929.0623,616
2024-04-04 09:48:00,64.4,241.522,1458,-3.6999999999999993,5.8999999999999995,5.299999999999997,924.1495,622
2024-04-04 09:51:00,64.3,237.4638,1458,-3.6999999999999993,5.999999999999999,5.300000000000001,904.2371,622
2024-04-04 09:54:00,63.4,239.0625,1458,-3.6999999999999993,5.999999999999999,5.300000000000001,906.8439,622
2024-04-04 09:57:00,63.7,239.0625,1458,-3.700000000000003,5.8,5.200000000000003,913.3106,622
2024-04-04 10:00:00,63.7,242.1369,1458,-3.6999999999999993,5.8,5.200000000000003,917.2554,622
2024-04-04 10:03:00,64.1,245.5801,1458,-3.6999999999999993,5.799999999999999,5.200000000000003,924.5811,623
2024-04-04 10:06:00,64.9,248.0396,1458,-3.700000000000003,5.800000000000001,5.300000000000004,921.1384,623
2024-04-04 10:09:00,64.4,243.4896,1458,-3.6000000000000014,6.0,5.200000000000003,921.7463,622
2024-04-04 10:12:00,64.1,243.1207,1458,-3.6999999999999993,5.800000000000001,5.299999999999997,921.6109,622
2024-04-04 10:15:00,63.7,231.3151,1458,-3.599999999999998,6.0,5.199999999999996,909.6765,565
2024-04-04 10:18:00,62.9,221.4771,1458,-3.6000000000000014,6.2,5.100000000000001,898.9709,533
2024-04-04 10:21:00,62.3,221.2312,1458,-3.5,6.2,5.100000000000001,889.1613,499
2024-04-04 10:24:00,62.5,219.7555,1458,-3.6000000000000014,6.2,5.100000000000001,896.4869,533
2024-04-04 10:27:00,62.7,215.0825,1458,-3.6000000000000014,6.3999999999999995,5.100000000000001,896.3956,914
2024-04-04 10:30:00,62.7,216.3122,1458,-3.599999999999998,6.3999999999999995,5.099999999999998,900.7393,533
2024-04-04 10:33:00,62.9,215.3284,1459,-3.5,6.499999999999999,5.099999999999998,891.675,914
2024-04-04 10:36:00,62.7,217.9109,1459,-3.6999999999999993,6.3,5.099999999999998,893.69,533
2024-04-04 10:39:00,62.1,217.05,1459,-3.6000000000000014,6.3999999999999995,5.099999999999998,885.4223,533
2024-04-04 10:42:00,61.7,215.0825,1459,-3.5,6.3,5.0000000000000036,881.6387,915
2024-04-04 10:45:00,60.5,210.1635,1459,-3.400000000000002,6.3,4.900000000000002,861.1275,915
2024-04-04 10:48:00,60.1,212.377,1459,-3.5,6.3,5.0,855.2448,915
2024-04-04 10:51:00,60.1,209.9175,1459,-3.3999999999999986,6.3,4.899999999999999,860.8641,915
2024-04-04 10:54:00,60.5,212.2541,1459,-3.3999999999999986,6.3,4.899999999999999,862.3474,915
2024-04-04 10:57:00,60.3,208.5648,1459,-3.3999999999999986,6.3999999999999995,5.0,863.3721,917
2024-04-04 11:00:00,60.3,207.0891,1459,-3.5,6.3999999999999995,5.0,860.2631,924
2024-04-04 11:03:00,60.1,203.7688,1459,-3.5,6.500000000000001,4.899999999999999,859.4444,919
2024-04-04 11:06:00,60.1,200.3255,1459,-3.3999999999999986,6.7,4.899999999999999,853.088,919
2024-04-04 11:09:00,60.5,204.3837,1459,-3.400000000000002,6.6,4.900000000000002,863.4818,919
2024-04-04 11:12:00,60.5,205.9823,1459,-3.400000000000002,6.5,4.900000000000002,868.3713,917
2024-04-04 11:15:00,60.5,207.827,1459,-3.5,6.5,4.900000000000002,866.43,915
2024-04-04 11:18:00,60.7,212.1311,1459,-3.5,6.4,4.900000000000002,867.2087,915
2024-04-04 11:21:00,60.7,213.8527,1459,-3.5,6.4,4.9999999999999964,872.6191,915
2024-04-04 11:24:00,60.9,214.4676,1459,-3.5,6.300000000000001,4.9999999999999964,869.8672,915
2024-04-04 11:27:00,60.9,213.2378,1459,-3.5,6.300000000000001,5.0000000000000036,867.5995,915
2024-04-04 11:30:00,60.7,214.2216,1459,-3.3999999999999986,6.300000000000001,4.900000000000002,870.4044,915
2024-04-04 11:33:00,60.7,215.9433,1460,-3.5,6.200000000000001,4.9999999999999964,866.8127,915
2024-04-04 11:36:00,60.9,218.4028,1460,-3.5,6.199999999999999,5.0000000000000036,869.0862,499
2024-04-04 11:39:00,60.7,219.3866,1460,-3.6000000000000014,6.199999999999999,5.0000000000000036,871.4631,533
2024-04-04 11:42:00,61.1,220.7393,1460,-3.5,6.199999999999999,5.0000000000000036,872.2792,499
2024-04-04 11:45:00,60.9,218.1568,1460,-3.5,6.199999999999999,5.0000000000000036,871.8629,499
2024-04-04 11:48:00,60.9,217.05,1460,-3.5,6.199999999999999,5.0000000000000036,865.9354,499
2024-04-04 11:51:00,60.7,213.4838,1460,-3.5,6.199999999999999,4.900000000000002,866.8135,924
2024-04-04 11:54:00,60.3,209.9175,1460,-3.400000000000002,6.299999999999999,4.900000000000002,859.7491,915
2024-04-04 11:57:00,60.2,207.704,1460,-3.5,6.3999999999999995,4.899999999999999,860.5756,915
2024-04-04 12:00:00,60.1,206.4742,1460,-3.3999999999999986,6.3999999999999995,4.899999999999999,866.122,917
2024-04-04 12:03:00,60.2,203.1539,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,856.1777,917
2024-04-04 12:06:00,59.9,205.2445,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,858.7202,917
2024-04-04 12:09:00,60.1,205.9823,1460,-3.5,6.500000000000001,4.899999999999999,861.2619,919
2024-04-04 12:12:00,60.5,206.5972,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,863.1638,917
2024-04-04 12:15:00,60.5,207.827,1460,-3.5,6.500000000000001,4.899999999999999,860.345,915
2024-04-04 12:18:00,60.5,208.3189,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,861.9747,917
2024-04-04 12:21:00,60.5,208.9337,1460,-3.5,6.4,4.899999999999999,861.4612,915
2024-04-04 12:24:00,60.5,207.3351,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,863.8329,917
2024-04-04 12:27:00,60.3,205.4904,1460,-3.5,6.500000000000001,4.899999999999999,860.1096,919
2024-04-04 12:30:00,60.2,206.7202,1460,-3.400000000000002,6.4,4.900000000000002,860.5153,917
2024-04-04 12:33:00,60.3,205.9823,1461,-3.400000000000002,6.500000000000001,4.900000000000002,856.6722,917
2024-04-04 12:36:00,60.3,206.4742,1461,-3.400000000000002,6.4,4.900000000000002,861.6454,917
2024-04-04 12:39:00,60.3,207.704,1461,-3.5,6.4,5.0000000000000036,867.58,915
2024-04-04 12:42:00,60.5,207.3351,1461,-3.5,6.4,4.900000000000002,865.2964,915
2024-04-04 12:45:00,60.5,204.3837,1461,-3.400000000000002,6.6,4.900000000000002,863.9804,919
2024-04-04 12:48:00,60.5,204.0148,1461,-3.5,6.6,5.0,867.8902,919
2024-04-04 12:51:00,60.3,200.4485,1461,-3.5,6.5,4.900000000000002,858.7117,919
2024-04-04 12:54:00,61.9,227.3799,1461,-3.6000000000000014,6.300000000000001,4.900000000000002,885.2501,533
2024-04-04 12:57:00,62.9,226.3961,1461,-3.599999999999998,6.200000000000001,5.099999999999998,901.0997,533
2024-04-04 13:00:00,63.1,226.3961,1461,-3.6999999999999993,6.300000000000001,5.199999999999996,902.4396,532
2024-04-04 13:03:00,62.7,225.2894,1461,-3.6000000000000014,6.199999999999999,5.100000000000001,898.3682,533
2024-04-04 13:06:00,62.7,224.6745,1461,-3.6999999999999993,6.199999999999999,5.199999999999999,895.6461,533
2024-04-04 13:09:00,62.9,227.6259,1461,-3.6999999999999993,6.199999999999999,5.199999999999999,901.9747,529
2024-04-04 13:12:00,62.9,228.9786,1461,-3.6999999999999993,6.1,5.300000000000001,905.0937,565
2024-04-04 13:15:00,63.5,231.807,1461,-3.8000000000000007,6.1,5.300000000000001,911.8211,529
2024-04-04 13:18:00,64.1,234.8814,1461,-3.6999999999999993,6.1,5.300000000000001,918.5864,529
2024-04-04 13:21:00,64.5,233.0368,1461,-3.6999999999999993,6.1,5.400000000000002,921.0723,529
2024-04-04 13:24:00,64.3,233.7746,1461,-3.8000000000000007,6.199999999999999,5.400000000000002,921.9361,529
2024-04-04 13:27:00,64.5,233.7746,1461,-3.8000000000000007,6.199999999999999,5.400000000000002,924.8719,529
2024-04-04 13:30:00,64.3,236.849,1461,-3.8000000000000007,6.1,5.400000000000002,920.7882,529
2024-04-04 13:33:00,64.5,237.2179,1462,-3.8000000000000007,6.0,5.399999999999999,924.2659,622
2024-04-04 13:36:00,64.7,234.3895,1462,-3.700000000000003,6.199999999999999,5.399999999999999,929.6908,529
2024-04-04 13:39:00,65.1,236.603,1462,-3.8000000000000007,6.1,5.399999999999999,935.7922,529
2024-04-04 13:42:00,65.3,236.603,1462,-3.8000000000000007,6.1,5.5,937.251,529
2024-04-04 13:45:00,65.1,238.4476,1462,-3.8000000000000007,6.1,5.399999999999999,938.6504,529
2024-04-04 13:48:00,65.3,233.5287,1462,-3.8999999999999986,6.199999999999999,5.4999999999999964,935.5192,529
2024-04-04 13:51:00,65.1,232.9138,1462,-3.8000000000000007,6.199999999999999,5.399999999999999,935.1742,529
2024-04-04 13:54:00,65.1,231.1921,1462,-3.8000000000000007,6.299999999999999,5.400000000000002,931.6053,529
2024-04-04 13:57:00,65.1,234.8814,1462,-3.8000000000000007,6.199999999999999,5.400000000000002,934.6043,529
2024-04-04 14:00:00,65.3,237.3409,1462,-3.8000000000000007,6.1,5.400000000000002,939.3602,529
2024-04-04 14:03:00,65.1,233.7746,1462,-3.900000000000002,6.299999999999999,5.5000000000000036,933.277,529
2024-04-04 14:06:00,65.1,232.9138,1462,-3.6999999999999993,6.299999999999999,5.400000000000002,935.2667,529
2024-04-04 14:09:00,65.5,233.8976,1462,-3.8000000000000007,6.299999999999999,5.400000000000002,937.2646,529
2024-04-04 14:12:00,65.3,235.0043,1462,-3.8000000000000007,6.199999999999999,5.400000000000002,938.5583,529
2024-04-04 14:15:00,65.1,231.1921,1462,-3.8000000000000007,6.299999999999999,5.400000000000002,933.7294,529
2024-04-04 14:18:00,65.1,234.3895,1462,-3.8000000000000007,6.299999999999999,5.400000000000002,936.585,529
2024-04-04 14:21:00,65.3,232.0529,1462,-3.8000000000000007,6.299999999999999,5.5000000000000036,936.5923,529
2024-04-04 14:24:00,65.3,230.7002,1462,-3.8000000000000007,6.299999999999999,5.400000000000002,936.8029,529
2024-04-04 14:27:00,65.1,229.3475,1462,-3.8000000000000007,6.300000000000001,5.400000000000002,937.0777,529
2024-04-04 14:30:00,65.3,230.8232,1462,-3.8000000000000007,6.4,5.5000000000000036,937.5294,529
2024-04-04 14:33:00,65.5,232.9138,1463,-3.900000000000002,6.300000000000001,5.5000000000000036,941.2215,529
2024-04-04 14:36:00,65.7,234.8814,1463,-3.8999999999999986,6.200000000000001,5.4999999999999964,940.8076,529
2024-04-04 14:39:00,65.7,235.9881,1463,-3.8999999999999986,6.200000000000001,5.4999999999999964,938.5836,529
2024-04-04 14:42:00,66.1,237.4638,1463,-3.900000000000002,6.200000000000001,5.5,953.8107,529
2024-04-04 14:45:00,67.1,237.2179,1463,-3.900000000000002,6.300000000000001,5.600000000000001,961.4007,1654
2024-04-04 14:48:00,67.1,236.849,1463,-3.8999999999999986,6.200000000000001,5.5,951.4396,529
2024-04-04 14:51:00,66.7,234.8814,1463,-3.8999999999999986,6.300000000000001,5.600000000000001,963.0205,529
2024-04-04 14:54:00,66.9,235.7422,1463,-3.799999999999997,6.300000000000001,5.5,962.4832,529
2024-04-04 14:57:00,67.1,236.849,1463,-3.8999999999999986,6.300000000000001,5.600000000000001,964.4957,1654
2024-04-04 15:00:00,67.3,239.8003,1463,-4.0,6.300000000000001,5.600000000000001,975.9889,1654
2024-04-04 15:03:00,68.1,240.6612,1463,-4.0,6.4,5.700000000000003,989.3851,1654
2024-04-04 15:06:00,68.5,240.2922,1463,-4.0,6.4,5.700000000000003,990.9794,1654
2024-04-04 15:09:00,68.5,240.6612,1463,-4.100000000000001,6.300000000000001,5.700000000000003,998.783,1654
2024-04-04 15:12:00,68.5,241.8909,1463,-4.0,6.300000000000001,5.600000000000001,995.6396,1654
2024-04-04 15:15:00,69.1,242.1369,1463,-4.0,6.300000000000001,5.699999999999996,992.7925,1654
2024-04-04 15:18:00,69.1,241.7679,1463,-4.0,6.300000000000001,5.699999999999996,999.8133,1654
2024-04-04 15:21:00,68.9,241.0301,1463,-4.0,6.300000000000001,5.699999999999996,1001.63,1654
2024-04-04 15:24:00,68.9,243.3666,1463,-4.0,6.300000000000001,5.699999999999996,1000.275,1654
2024-04-04 15:27:00,69.1,242.9977,1463,-4.0,6.300000000000001,5.699999999999996,1000.038,1654
2024-04-04 15:30:00,68.9,242.2598,1463,-4.0,6.4,5.699999999999996,1003.79,1654
2024-04-04 15:33:00,69.1,241.8909,1464,-4.0,6.4,5.699999999999996,1004.001,1654
2024-04-04 15:36:00,68.7,241.8909,1464,-4.0,6.4,5.700000000000003,998.0646,1654
2024-04-04 15:39:00,69.1,241.522,1464,-4.100000000000001,6.4,5.799999999999997,1008.449,1654
2024-04-04 15:42:00,69.1,241.0301,1464,-4.100000000000001,6.4,5.700000000000003,1010.069,1654
2024-04-04 15:45:00,69.1,239.0625,1464,-4.0,6.5,5.700000000000003,1005.043,1654
2024-04-04 15:48:00,68.9,239.0625,1464,-4.100000000000001,6.5,5.800000000000004,1010.507,1654
2024-04-04 15:51:00,69.1,238.4476,1464,-4.0,6.5,5.800000000000004,1006.272,1654
2024-04-04 15:54:00,68.9,238.6936,1464,-4.0,6.5,5.700000000000003,1009.272,1654
2024-04-04 15:57:00,69.5,238.2017,1464,-4.0,6.5,5.800000000000004,1018.745,1654
2024-04-04 16:00:00,68.9,237.4638,1464,-4.099999999999998,6.5,5.800000000000001,999.5334,1654
2024-04-04 16:03:00,69.1,236.1111,1464,-4.099999999999998,6.6000000000000005,5.800000000000001,1011.546,399
2024-04-04 16:06:00,69.1,236.2341,1464,-4.0,6.5,5.800000000000001,1008.323,1654
2024-04-04 16:09:00,68.9,235.0043,1464,-4.099999999999998,6.5,5.800000000000001,1006.517,399
2024-04-04 16:12:00,69.1,234.7584,1464,-4.0,6.5,5.800000000000001,1003.049,399
2024-04-04 16:15:00,69.1,234.8814,1464,-4.0,6.6000000000000005,5.699999999999999,1005.645,399
2024-04-04 16:18:00,68.9,235.9881,1464,-4.099999999999998,6.5,5.699999999999999,1005.865,399
2024-04-04 16:21:00,68.9,236.3571,1464,-4.0,6.5,5.699999999999999,997.1651,1654
2024-04-04 16:24:00,69.1,237.4638,1464,-4.099999999999998,6.5,5.800000000000001,1009.968,1654
2024-04-04 16:27:00,69.3,236.603,1464,-4.0,6.5,5.700000000000003,1004.947,1654
2024-04-04 16:30:00,69.3,236.849,1464,-4.100000000000001,6.5,5.700000000000003,1010.729,399
2024-04-04 16:33:00,69.3,237.9557,1465,-4.0,6.6,5.700000000000003,1004.217,1654
2024-04-04 16:36:00,69.3,238.8166,1465,-4.0,6.5,5.700000000000003,1004.406,1654
2024-04-04 16:39:00,69.3,239.8003,1465,-4.099999999999998,6.4,5.800000000000001,1008.722,1654
2024-04-04 16:42:00,69.3,239.1855,1465,-4.0,6.5,5.700000000000003,1009.2,1654
2024-04-04 16:45:00,69.1,236.3571,1465,-3.900000000000002,6.5,5.700000000000003,1006.631,427
2024-04-04 16:48:00,69.1,235.6192,1465,-4.099999999999998,6.5,5.800000000000001,1010.246,399
2024-04-04 16:51:00,69.1,235.0043,1465,-4.0,6.5,5.700000000000003,1004.515,399
2024-04-04 16:54:00,69.3,236.2341,1465,-4.0,6.5,5.700000000000003,1008.804,1654
2024-04-04 16:57:00,69.3,237.5868,1465,-4.099999999999998,6.5,5.800000000000001,1008.002,1654
2024-04-04 17:00:00,69.3,241.0301,1465,-4.100000000000001,6.5,5.700000000000003,1011.463,1654
2024-04-04 17:03:00,69.1,241.8909,1465,-4.099999999999998,6.4,5.800000000000001,1004.922,1654
2024-04-04 17:06:00,69.1,241.8909,1465,-4.0,6.4,5.699999999999999,1026.988,1654
2024-04-04 17:09:00,69.3,239.9233,1465,-4.0,6.4,5.800000000000001,1010.146,1654
2024-04-04 17:12:00,68.9,239.0625,1465,-4.0,6.5,5.699999999999999,1014.148,1654
2024-04-04 17:15:00,69.1,239.1855,1465,-4.0,6.500000000000001,5.699999999999999,1007.509,1654
2024-04-04 17:18:00,69.3,239.8003,1465,-4.0,6.500000000000001,5.699999999999999,1008.748,1654
2024-04-04 17:21:00,69.3,238.6936,1465,-4.0,6.5,5.699999999999999,1008.893,1654
2024-04-04 17:24:00,69.3,238.8166,1465,-4.100000000000001,6.5,5.800000000000001,1008.492,1654
2024-04-04 17:27:00,69.3,237.3409,1465,-4.0,6.5,5.800000000000001,1003.948,1654
2024-04-04 17:30:00,69.1,236.603,1465,-4.100000000000001,6.5,5.800000000000001,1008.901,399
2024-04-04 17:33:00,69.3,235.6192,1466,-4.100000000000001,6.6000000000000005,5.800000000000001,1008.457,399
2024-04-04 17:36:00,69.1,235.1273,1466,-4.0,6.6000000000000005,5.800000000000001,1002.026,399
2024-04-04 17:39:00,68.7,234.8814,1466,-4.0,6.6000000000000005,5.699999999999999,1008.118,399
2024-04-04 17:42:00,69.3,233.7746,1466,-4.099999999999998,6.6000000000000005,5.799999999999997,1004.346,399
2024-04-04 17:45:00,68.7,233.6516,1466,-4.0,6.6000000000000005,5.799999999999997,1007.306,399
2024-04-04 17:48:00,69.1,233.0368,1466,-4.099999999999998,6.7,5.799999999999997,1002.856,399
2024-04-04 17:51:00,68.9,231.684,1466,-4.0,6.7,5.699999999999999,1010.931,399
2024-04-04 17:54:00,68.9,232.2989,1466,-4.099999999999998,6.6000000000000005,5.799999999999997,1015.491,399
2024-04-04 17:57:00,69.1,235.0043,1466,-4.0,6.6000000000000005,5.699999999999999,1002.182,399
2024-04-04 18:00:00,69.5,234.5125,1466,-4.099999999999998,6.6000000000000005,5.799999999999997,1013.1,399
2024-04-04 18:03:00,69.5,233.5287,1466,-4.099999999999998,6.6000000000000005,5.799999999999997,1019.416,399
2024-04-04 18:06:00,68.7,230.8232,1466,-4.0,6.7,5.699999999999996,1000.923,399
2024-04-04 18:09:00,68.5,229.8394,1466,-4.100000000000001,6.7,5.799999999999997,984.5274,399
2024-04-04 18:12:00,68.1,230.0854,1466,-4.0,6.7,5.699999999999996,991.7311,399
2024-04-04 18:15:00,68.1,229.5935,1466,-3.8999999999999986,6.7,5.600000000000001,995.6729,427
2024-04-04 18:18:00,68.1,230.2083,1466,-4.0,6.7,5.699999999999996,993.3402,399
2024-04-04 18:21:00,68.1,229.3475,1466,-4.0,6.6000000000000005,5.699999999999996,990.4361,399
2024-04-04 18:24:00,68.1,234.7584,1466,-4.0,6.8,5.699999999999996,997.8846,449
2024-04-04 18:27:00,68.3,238.4476,1466,-4.0,6.5,5.699999999999999,994.587,1654
2024-04-04 18:30:00,68.1,239.1855,1466,-4.0,6.4,5.699999999999999,994.8698,1654
2024-04-04 18:33:00,68.1,241.276,1467,-3.900000000000002,6.300000000000001,5.700000000000003,997.1194,1660
2024-04-04 18:36:00,68.5,242.5058,1467,-4.099999999999998,6.300000000000001,5.800000000000001,997.2265,1654
2024-04-04 18:39:00,68.5,243.7355,1467,-4.099999999999998,6.300000000000001,5.800000000000001,1000.081,1654
2024-04-04 18:42:00,68.5,242.1369,1467,-4.099999999999998,6.300000000000001,5.699999999999999,998.0834,1654
2024-04-04 18:45:00,68.7,243.4896,1467,-4.099999999999998,6.300000000000001,5.699999999999999,1002.578,1654
2024-04-04 18:48:00,68.9,244.8423,1467,-4.099999999999998,6.300000000000001,5.800000000000001,1007.318,1654
2024-04-04 18:51:00,69.3,244.5963,1467,-4.099999999999998,6.4,5.800000000000001,1005.471,1657
2024-04-04 18:54:00,68.9,244.7193,1467,-4.100000000000001,6.4,5.800000000000004,1004.906,1654
2024-04-04 18:57:00,68.9,241.1531,1467,-4.099999999999998,6.4,5.800000000000001,1005.198,1654
2024-04-04 19:00:00,68.9,239.3084,1467,-4.0,6.4,5.700000000000003,999.2588,1654
2024-04-04 19:03:00,68.5,236.9719,1467,-4.0,6.500000000000001,5.700000000000003,999.2249,1654
2024-04-04 19:06:00,68.7,237.2179,1467,-3.900000000000002,6.5,5.600000000000001,1002.712,427
2024-04-04 19:09:00,68.9,236.603,1467,-4.0,6.5,5.800000000000004,1001.209,1654
2024-04-04 19:12:00,68.7,237.3409,1467,-4.0,6.5,5.700000000000003,1004.262,1654
2024-04-04 19:15:00,68.9,238.8166,1467,-4.0,6.5,5.700000000000003,1005.236,1654
2024-04-04 19:18:00,68.9,238.2017,1467,-4.0,6.4,5.600000000000001,1001.698,1654
2024-04-04 19:21:00,68.9,237.2179,1467,-4.0,6.4,5.700000000000003,1000.144,1654
2024-04-04 19:24:00,68.9,236.603,1467,-4.100000000000001,6.5,5.800000000000004,1001.949,399
2024-04-04 19:27:00,68.7,236.726,1467,-4.0,6.5,5.700000000000003,999.2024,1654
2024-04-04 19:30:00,68.7,235.9881,1467,-4.0,6.6000000000000005,5.700000000000003,1002.867,399
2024-04-04 19:33:00,68.5,233.8976,1468,-4.0,6.500000000000001,5.700000000000003,998.6296,399
2024-04-04 19:36:00,68.5,234.2665,1468,-3.900000000000002,6.6000000000000005,5.600000000000001,1003.278,427
2024-04-04 19:39:00,68.5,234.2665,1468,-4.099999999999998,6.6000000000000005,5.800000000000001,999.8004,399
2024-04-04 19:42:00,68.5,231.807,1468,-4.0,6.6000000000000005,5.800000000000001,997.6373,399
2024-04-04 19:45:00,68.5,232.4219,1468,-4.0,6.500000000000001,5.700000000000003,997.8209,399
2024-04-04 19:48:00,68.3,229.3475,1468,-4.0,6.6000000000000005,5.699999999999999,991.4611,399
2024-04-04 19:51:00,67.8,228.6097,1468,-4.0,6.6000000000000005,5.699999999999999,985.1317,450
2024-04-04 19:54:00,67.3,226.888,1468,-3.8999999999999986,6.6000000000000005,5.599999999999998,979.2892,450
2024-04-04 19:57:00,66.9,225.2894,1468,-3.8999999999999986,6.6000000000000005,5.4999999999999964,966.4783,450
2024-04-04 20:00:00,66.3,222.4609,1468,-3.8999999999999986,6.6000000000000005,5.4999999999999964,960.0605,450
