Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-07 04:12:00,60.8,282.1036,1521,-3.900000000000002,4.8999999999999995,5.399999999999999,879.1003,1791
2024-04-07 04:15:00,60.8,286.5307,1521,-3.8000000000000007,4.8,5.399999999999999,876.268,1794
2024-04-07 04:18:00,60.7,284.809,1521,-3.8000000000000007,4.8,5.300000000000004,878.8495,1794
2024-04-07 04:21:00,60.9,286.7766,1521,-3.700000000000003,4.7,5.399999999999999,877.5299,1794
2024-04-07 04:24:00,60.9,286.6537,1521,-3.8000000000000007,4.7,5.399999999999999,877.0383,1794
2024-04-07 04:27:00,60.9,283.9482,1521,-3.8000000000000007,4.8,5.300000000000004,876.0179,1794
2024-04-07 04:30:00,60.3,285.9158,1522,-3.8000000000000007,4.8,5.300000000000004,866.8599,1794
2024-04-07 04:33:00,59.7,283.0874,1522,-3.700000000000003,4.8,5.200000000000003,858.3043,1794
2024-04-07 04:36:00,59.1,281.4887,1522,-3.599999999999998,4.7,5.099999999999998,845.9522,796
2024-04-07 04:39:00,58.3,281.1198,1522,-3.6000000000000014,4.7,5.0,836.3274,796
2024-04-07 04:42:00,57.9,279.6441,1522,-3.599999999999998,4.6000000000000005,5.0,822.1746,795
2024-04-07 04:45:00,57.3,285.1779,1522,-3.6000000000000014,4.6000000000000005,5.0,816.9952,795
2024-04-07 04:48:00,57.5,282.8414,1522,-3.700000000000003,4.5,5.100000000000001,815.3123,795
2024-04-07 04:51:00,57.7,284.5631,1522,-3.599999999999998,4.5,5.099999999999998,811.4683,795
2024-04-07 04:54:00,56.7,281.7347,1522,-3.6000000000000014,4.5,5.0,794.4816,795
2024-04-07 04:57:00,56.9,281.1198,1522,-3.5,4.5,5.0,797.224,788
2024-04-07 05:00:00,56.9,281.7347,1522,-3.599999999999998,4.5,5.099999999999998,794.1328,795
2024-04-07 05:03:00,56.5,281.8576,1522,-3.599999999999998,4.5,5.0,796.0206,795
2024-04-07 05:06:00,56.5,286.0388,1522,-3.5,4.5,5.0,794.3115,1072
2024-04-07 05:09:00,55.9,291.6956,1522,-3.6000000000000014,4.4,5.0,786.5764,1073
2024-04-07 05:12:00,56.2,291.9416,1522,-3.6000000000000014,4.4,5.0,781.9447,1073
2024-04-07 05:15:00,55.9,289.1131,1522,-3.5,4.4,5.0,782.3615,1072
2024-04-07 05:18:00,55.9,293.9091,1522,-3.599999999999998,4.4,5.0,781.1697,1073
2024-04-07 05:21:00,56.2,298.8281,1522,-3.599999999999998,4.4,5.0,782.5602,1061
2024-04-07 05:24:00,55.9,299.9349,1522,-3.5,4.300000000000001,5.0,776.6746,1061
2024-04-07 05:27:00,55.8,300.3038,1522,-3.5,4.200000000000001,4.899999999999999,776.4523,1061
2024-04-07 05:30:00,55.5,298.9511,1523,-3.6000000000000014,4.300000000000001,5.0,773.6006,1061
2024-04-07 05:33:00,55.7,307.9282,1523,-3.5,4.199999999999999,5.0,778.5261,1062
2024-04-07 05:36:00,55.3,312.6013,1523,-3.400000000000002,4.199999999999999,4.900000000000002,765.8524,1062
2024-04-07 05:39:00,55.5,312.9702,1523,-3.400000000000002,4.199999999999999,4.900000000000002,769.1726,1062
2024-04-07 05:42:00,55.5,315.0608,1523,-3.599999999999998,4.199999999999999,5.099999999999998,768.575,1062
2024-04-07 05:45:00,55.9,306.3296,1523,-3.5,4.1,5.099999999999998,776.3209,1062
2024-04-07 05:48:00,55.7,303.8701,1523,-3.5,4.1,5.0,772.6404,1062
2024-04-07 05:51:00,55.5,311.8634,1523,-3.5,4.1,4.899999999999999,768.8511,1062
2024-04-07 05:54:00,55.5,313.2162,1523,-3.5,4.299999999999999,4.899999999999999,769.6987,1062
2024-04-07 05:57:00,56.1,307.4363,1523,-3.6999999999999993,4.300000000000001,5.100000000000001,777.8829,1061
2024-04-07 06:00:00,57.5,303.9931,1523,-3.6999999999999993,4.4,5.199999999999999,794.1751,1061
2024-04-07 06:03:00,58.1,312.9702,1523,-3.6999999999999993,4.5,5.300000000000001,819.2327,1212
2024-04-07 06:06:00,59.7,316.5365,1523,-3.8000000000000007,4.6,5.399999999999999,840.5095,1212
2024-04-07 06:09:00,58.9,283.0874,1523,-3.8000000000000007,4.8999999999999995,5.300000000000001,821.8862,1794
2024-04-07 06:12:00,61.3,335.7205,1523,-4.0,4.6000000000000005,5.699999999999999,861.6565,1204
2024-04-07 06:15:00,63.2,297.1065,1523,-4.100000000000001,4.6000000000000005,5.800000000000001,865.7237,1101
2024-04-07 06:18:00,60.5,262.5506,1523,-3.799999999999997,5.300000000000001,5.399999999999999,844.1176,1742
2024-04-07 06:21:00,59.5,253.9424,1523,-3.8999999999999986,5.300000000000001,5.399999999999999,812.9059,614
2024-04-07 06:24:00,58.1,256.2789,1523,-3.799999999999997,5.2,5.199999999999999,806.2226,1739
2024-04-07 06:27:00,58.1,254.1884,1523,-3.6999999999999993,5.3,5.199999999999999,806.7449,800
2024-04-07 06:30:00,58.1,254.0654,1524,-3.6999999999999993,5.3,5.199999999999999,807.2786,800
2024-04-07 06:33:00,58.1,255.6641,1524,-3.799999999999997,5.3,5.299999999999997,807.3015,1739
2024-04-07 06:36:00,57.9,249.8843,1524,-3.6999999999999993,5.3,5.299999999999997,800.2639,553
2024-04-07 06:39:00,58.1,253.3275,1524,-3.799999999999997,5.3,5.299999999999997,805.1006,1739
2024-04-07 06:42:00,57.9,253.2046,1524,-3.799999999999997,5.3,5.299999999999997,803.0729,1739
2024-04-07 06:45:00,58.1,253.9424,1524,-3.6999999999999993,5.3,5.299999999999997,805.6559,800
2024-04-07 06:48:00,58.3,253.2046,1524,-3.799999999999997,5.3,5.299999999999997,806.5489,1739
2024-04-07 06:51:00,58.1,252.8356,1524,-3.799999999999997,5.299999999999999,5.299999999999997,805.6352,1739
2024-04-07 06:54:00,58.5,252.3438,1524,-3.799999999999997,5.3999999999999995,5.299999999999997,813.5546,614
2024-04-07 06:57:00,58.1,252.0978,1524,-3.6999999999999993,5.4,5.199999999999999,812.7693,800
2024-04-07 07:00:00,58.5,252.5897,1524,-3.799999999999997,5.4,5.299999999999997,810.2853,614
2024-04-07 07:03:00,58.5,253.4505,1524,-3.6999999999999993,5.4,5.199999999999999,808.84,800
2024-04-07 07:06:00,58.5,252.5897,1524,-3.8000000000000007,5.4,5.199999999999999,804.6016,614
2024-04-07 07:09:00,58.5,251.36,1524,-3.6999999999999993,5.4,5.299999999999997,810.0876,800
2024-04-07 07:12:00,58.7,255.1722,1524,-3.6999999999999993,5.4,5.300000000000001,814.6825,800
2024-04-07 07:15:00,58.9,257.8776,1524,-3.8000000000000007,5.4,5.300000000000001,815.2488,1739
2024-04-07 07:18:00,58.9,257.6317,1524,-3.8000000000000007,5.4,5.300000000000001,818.8583,1739
2024-04-07 07:21:00,58.9,254.5573,1524,-3.8000000000000007,5.5,5.300000000000001,819.0645,614
2024-04-07 07:24:00,59.1,253.5735,1524,-3.8999999999999986,5.4,5.399999999999999,817.4302,614
2024-04-07 07:27:00,59.1,254.5573,1524,-3.799999999999997,5.5,5.399999999999999,816.48,614
2024-04-07 07:30:00,59.1,251.4829,1525,-3.799999999999997,5.5,5.399999999999999,819.4619,614
2024-04-07 07:33:00,58.7,253.9424,1525,-3.8000000000000007,5.4,5.300000000000001,815.9235,614
2024-04-07 07:36:00,58.5,253.3275,1525,-3.6999999999999993,5.4,5.300000000000001,809.1151,800
2024-04-07 07:39:00,58.5,254.1884,1525,-3.8000000000000007,5.4,5.300000000000001,815.1382,1739
2024-04-07 07:42:00,58.9,255.91,1525,-3.8000000000000007,5.4,5.400000000000002,817.6063,1739
2024-04-07 07:45:00,58.9,252.9586,1525,-3.8000000000000007,5.4,5.400000000000002,813.2275,614
2024-04-07 07:48:00,58.7,252.5897,1525,-3.8000000000000007,5.4,5.300000000000001,813.3556,614
2024-04-07 07:51:00,58.7,253.3275,1525,-3.6999999999999993,5.4,5.300000000000001,813.4595,800
2024-04-07 07:54:00,58.5,252.8356,1525,-3.8000000000000007,5.4,5.300000000000001,814.461,614
2024-04-07 07:57:00,58.7,254.6803,1525,-3.8000000000000007,5.4,5.300000000000001,818.4127,1739
2024-04-07 08:00:00,58.9,255.787,1525,-3.8000000000000007,5.300000000000001,5.300000000000001,817.2585,1739
2024-04-07 08:03:00,59.1,258.2465,1525,-3.8000000000000007,5.300000000000001,5.400000000000002,817.8193,1739
2024-04-07 08:06:00,59.3,260.3371,1525,-3.900000000000002,5.300000000000001,5.400000000000002,824.9833,1739
2024-04-07 08:09:00,60.1,260.0912,1525,-3.900000000000002,5.300000000000001,5.5,832.2117,1739
2024-04-07 08:12:00,60.1,260.952,1525,-3.900000000000002,5.5,5.5,837.4608,1771
2024-04-07 08:15:00,60.5,261.9358,1525,-3.900000000000002,5.4,5.5,841.1884,1771
2024-04-07 08:18:00,60.5,258.4925,1525,-3.900000000000002,5.5,5.5,839.2427,614
2024-04-07 08:21:00,60.3,259.1074,1525,-3.900000000000002,5.4,5.5,838.5041,614
2024-04-07 08:24:00,60.1,259.4763,1525,-3.900000000000002,5.4,5.5,831.6547,614
2024-04-07 08:27:00,60.1,261.5668,1525,-3.8999999999999986,5.4,5.399999999999999,835.854,1771
2024-04-07 08:30:00,60.3,258.9844,1526,-3.8999999999999986,5.5,5.5,837.9849,614
2024-04-07 08:33:00,60.3,258.3695,1526,-3.8999999999999986,5.4,5.5,839.253,614
2024-04-07 08:36:00,60.2,259.3533,1526,-3.8000000000000007,5.4,5.400000000000002,841.7844,614
2024-04-07 08:39:00,61.2,265.0101,1526,-3.900000000000002,5.4,5.5,852.2072,1771
2024-04-07 08:42:00,61.5,262.6736,1526,-4.0,5.5,5.600000000000001,855.2089,1704
2024-04-07 08:45:00,63.0,273.7413,1526,-3.900000000000002,5.3,5.5,874.566,1770
2024-04-07 08:48:00,62.7,273.8643,1526,-4.0,5.4,5.700000000000003,874.3698,1770
2024-04-07 08:51:00,63.0,277.9225,1526,-4.100000000000001,5.4,5.700000000000003,882.4633,1806
2024-04-07 08:54:00,64.0,276.6927,1526,-4.099999999999998,5.300000000000001,5.800000000000001,892.9332,1806
2024-04-07 08:57:00,63.1,273.4954,1526,-4.099999999999998,5.4,5.699999999999999,882.2927,1806
2024-04-07 09:00:00,63.2,271.7737,1526,-4.099999999999998,5.5,5.699999999999999,882.7151,1806
2024-04-07 09:03:00,64.0,282.7184,1526,-4.199999999999999,5.300000000000001,5.800000000000001,896.4515,1805
2024-04-07 09:06:00,65.1,286.0388,1526,-4.200000000000003,5.4,5.900000000000002,910.478,1797
2024-04-07 09:09:00,65.7,285.5469,1526,-4.300000000000001,5.5,6.0,923.649,1805
2024-04-07 09:12:00,65.7,287.6375,1526,-4.300000000000001,5.5,5.899999999999999,922.5325,1797
2024-04-07 09:15:00,67.0,295.2619,1526,-3.6000000000000014,5.6,5.200000000000003,960.0613,155
2024-04-07 09:18:00,66.9,271.4048,1526,-3.6999999999999993,6.2,5.5,942.5825,1686
2024-04-07 09:21:00,63.1,227.3799,1526,-3.5,6.300000000000001,5.399999999999999,896.3282,498
2024-04-07 09:24:00,61.1,228.7326,1526,-3.5,6.3999999999999995,5.0,860.062,186
2024-04-07 09:27:00,57.9,232.6678,1526,-3.1000000000000014,5.8999999999999995,4.699999999999999,803.0419,635
2024-04-07 09:30:00,56.7,232.5449,1527,-3.1000000000000014,5.6000000000000005,4.5,790.4667,635
2024-04-07 09:33:00,57.1,235.6192,1527,-3.1000000000000014,5.6,4.600000000000001,798.8499,635
2024-04-07 09:36:00,58.1,271.4048,1527,-3.3000000000000007,5.3,4.699999999999999,819.1373,779
2024-04-07 09:39:00,61.3,280.5049,1527,-3.5,5.1000000000000005,5.0,861.2197,156
2024-04-07 09:42:00,61.9,276.9387,1527,-3.5,5.200000000000001,5.0,873.2666,156
2024-04-07 09:45:00,61.9,276.6927,1527,-3.3999999999999986,5.300000000000001,4.899999999999999,875.9137,156
2024-04-07 09:48:00,61.7,271.7737,1527,-3.3999999999999986,5.199999999999999,5.0,866.2037,815
2024-04-07 09:51:00,61.7,269.4372,1527,-3.400000000000002,5.199999999999999,4.900000000000002,865.5212,815
2024-04-07 09:54:00,61.5,270.421,1527,-3.3999999999999986,5.199999999999999,4.899999999999999,857.2573,815
2024-04-07 09:57:00,61.3,271.7737,1527,-3.5,5.1,5.0,864.0519,779
2024-04-07 10:00:00,61.1,270.175,1527,-3.6000000000000014,5.1,5.0,857.9818,798
2024-04-07 10:03:00,61.1,271.8967,1527,-3.3999999999999986,5.1,5.0,855.6591,779
2024-04-07 10:06:00,61.1,273.1265,1527,-3.5,5.1,5.0,863.2877,779
2024-04-07 10:09:00,61.1,272.5116,1527,-3.5,5.1,5.0,858.1443,779
2024-04-07 10:12:00,60.9,269.1913,1527,-3.3999999999999986,5.1,4.899999999999999,850.0434,815
2024-04-07 10:15:00,60.7,267.7156,1527,-3.3999999999999986,5.1,4.899999999999999,848.3995,815
2024-04-07 10:18:00,60.3,265.0101,1527,-3.5,5.1,5.0,837.1216,778
2024-04-07 10:21:00,60.5,261.5668,1527,-3.599999999999998,5.2,5.0,849.8298,801
2024-04-07 10:24:00,60.5,260.3371,1527,-3.5,5.3,5.0,847.5035,801
2024-04-07 10:27:00,60.3,256.8938,1527,-3.599999999999998,5.3,5.0,845.0225,801
2024-04-07 10:30:00,60.3,256.4019,1528,-3.5,5.3,5.0,850.4191,801
2024-04-07 10:33:00,60.2,256.8938,1528,-3.599999999999998,5.3,5.099999999999998,845.8293,801
2024-04-07 10:36:00,60.7,256.5249,1528,-3.5,5.3999999999999995,5.099999999999998,846.3182,809
2024-04-07 10:39:00,60.7,256.8938,1528,-3.5,5.3999999999999995,5.0,850.4056,809
2024-04-07 10:42:00,60.5,255.0492,1528,-3.6000000000000014,5.3999999999999995,5.0,846.8531,801
2024-04-07 10:45:00,60.7,256.8938,1528,-3.5,5.299999999999999,5.0,851.7518,801
2024-04-07 10:48:00,60.8,259.1074,1528,-3.6000000000000014,5.300000000000001,5.100000000000001,858.3923,801
2024-04-07 10:51:00,60.9,256.8938,1528,-3.6000000000000014,5.300000000000001,5.200000000000003,860.0468,801
2024-04-07 10:54:00,61.1,259.5992,1528,-3.5,5.4,5.100000000000001,864.7625,809
2024-04-07 10:57:00,61.3,256.6479,1528,-3.6000000000000014,5.4,5.100000000000001,864.5422,801
2024-04-07 11:00:00,61.5,261.5668,1528,-3.6000000000000014,5.4,5.200000000000003,864.5073,801
2024-04-07 11:03:00,62.4,260.829,1528,-3.599999999999998,5.4,5.199999999999996,877.6411,801
2024-04-07 11:06:00,62.8,262.0587,1528,-3.6999999999999993,5.4,5.299999999999997,881.589,801
2024-04-07 11:09:00,62.8,260.829,1528,-3.6000000000000014,5.4,5.199999999999999,885.8127,801
2024-04-07 11:12:00,63.0,263.4115,1528,-3.6999999999999993,5.5,5.300000000000001,891.6745,817
2024-04-07 11:15:00,63.4,261.4438,1528,-3.8000000000000007,5.5,5.300000000000001,890.2391,614
2024-04-07 11:18:00,63.4,259.4763,1528,-3.6999999999999993,5.5,5.300000000000001,889.5605,1682
2024-04-07 11:21:00,63.8,264.8871,1528,-3.8000000000000007,5.5,5.300000000000001,905.7039,164
2024-04-07 11:24:00,64.2,263.2885,1528,-3.700000000000003,5.5,5.300000000000004,904.9171,817
2024-04-07 11:27:00,64.4,265.2561,1528,-3.8000000000000007,5.5,5.399999999999999,912.6641,164
2024-04-07 11:30:00,64.7,267.1007,1529,-3.8000000000000007,5.5,5.299999999999997,914.5466,164
2024-04-07 11:33:00,65.2,266.7318,1529,-3.8000000000000007,5.6,5.399999999999999,922.0285,164
2024-04-07 11:36:00,65.6,268.3304,1529,-3.8999999999999986,5.6,5.5,936.884,164
2024-04-07 11:39:00,66.0,268.5764,1529,-3.8999999999999986,5.6,5.5,944.243,164
2024-04-07 11:42:00,65.4,265.502,1529,-3.8000000000000007,5.6,5.5,931.3248,164
2024-04-07 11:45:00,65.4,266.2399,1529,-3.8000000000000007,5.5,5.399999999999999,930.9229,164
2024-04-07 11:48:00,65.2,268.0845,1529,-3.799999999999997,5.5,5.399999999999999,933.0499,164
2024-04-07 11:51:00,65.2,277.3076,1529,-3.799999999999997,5.5,5.399999999999999,933.678,1766
2024-04-07 11:54:00,67.8,274.1103,1529,-4.0,5.5,5.700000000000003,974.7645,1799
2024-04-07 11:57:00,67.8,274.7251,1529,-4.100000000000001,5.6,5.700000000000003,977.9828,1802
2024-04-07 12:00:00,67.8,273.0035,1529,-3.8999999999999986,5.6,5.600000000000001,978.2307,164
2024-04-07 12:03:00,67.7,270.0521,1529,-4.0,5.6,5.600000000000001,974.2059,1707
2024-04-07 12:06:00,67.7,269.1913,1529,-3.8999999999999986,5.6,5.600000000000001,977.7333,164
2024-04-07 12:09:00,67.6,268.6994,1529,-3.8999999999999986,5.6,5.600000000000001,975.7625,164
2024-04-07 12:12:00,67.4,266.4858,1529,-3.8999999999999986,5.7,5.600000000000001,973.3353,164
2024-04-07 12:15:00,67.4,266.2399,1529,-3.8999999999999986,5.7,5.600000000000001,973.9944,164
2024-04-07 12:18:00,67.4,265.625,1529,-3.8999999999999986,5.7,5.600000000000001,972.8289,164
2024-04-07 12:21:00,67.2,263.2885,1529,-4.0,5.7,5.600000000000001,974.8986,1707
2024-04-07 12:24:00,67.2,263.7804,1529,-4.0,5.8,5.600000000000001,969.2856,1707
2024-04-07 12:27:00,67.2,268.0845,1529,-3.8999999999999986,5.7,5.600000000000001,972.6448,164
2024-04-07 12:30:00,67.6,265.748,1530,-4.0,5.7,5.699999999999996,972.6305,1707
2024-04-07 12:33:00,67.7,266.4858,1530,-4.0,5.699999999999999,5.699999999999996,976.2222,1707
2024-04-07 12:36:00,67.4,262.7966,1530,-3.900000000000002,5.8,5.599999999999998,974.1221,1707
2024-04-07 12:39:00,67.4,265.748,1530,-4.0,5.699999999999999,5.599999999999998,976.0627,1707
2024-04-07 12:42:00,67.7,268.2075,1530,-4.0,5.699999999999999,5.599999999999998,977.8104,1707
2024-04-07 12:45:00,67.8,268.3304,1530,-4.0,5.699999999999999,5.699999999999999,980.8866,1707
2024-04-07 12:48:00,67.7,269.8062,1530,-3.8999999999999986,5.6,5.599999999999998,979.2906,164
2024-04-07 12:51:00,67.8,268.0845,1530,-3.8999999999999986,5.699999999999999,5.599999999999998,980.2562,164
2024-04-07 12:54:00,68.0,267.5926,1530,-3.900000000000002,5.700000000000001,5.600000000000001,982.5249,164
2024-04-07 12:57:00,68.8,267.9615,1530,-4.0,5.800000000000001,5.700000000000003,1004.142,1707
2024-04-07 13:00:00,69.2,266.8547,1530,-4.0,5.9,5.700000000000003,1010.427,1685
2024-04-07 13:03:00,70.6,267.7156,1530,-4.100000000000001,5.9,5.899999999999999,1033.13,1566
2024-04-07 13:06:00,70.4,268.8223,1530,-4.100000000000001,5.9,5.799999999999997,1039.03,1566
2024-04-07 13:09:00,71.0,273.2494,1530,-4.0,5.9,5.799999999999997,1037.778,1565
2024-04-07 13:12:00,70.8,266.3629,1530,-4.100000000000001,6.0,5.799999999999997,1039.332,1714
2024-04-07 13:15:00,71.4,268.2075,1530,-4.199999999999996,6.0,5.899999999999999,1046.82,1718
2024-04-07 13:18:00,71.8,267.9615,1530,-4.299999999999997,6.0,6.0,1074.173,1718
2024-04-07 13:21:00,72.8,266.8547,1530,-4.299999999999997,6.199999999999999,6.0,1069.369,1583
2024-04-07 13:24:00,72.4,269.4372,1530,-4.199999999999996,6.0,6.0,1073.939,1567
2024-04-07 13:27:00,72.8,271.8967,1530,-4.199999999999996,6.1,6.0,1072.111,1567
2024-04-07 13:30:00,73.2,274.1103,1531,-4.299999999999997,5.9,6.100000000000001,1087.564,1825
2024-04-07 13:33:00,73.4,276.2008,1531,-4.299999999999997,6.1,6.100000000000001,1093.938,1582
2024-04-07 13:36:00,73.9,276.9387,1531,-4.299999999999997,6.0,6.100000000000001,1108.906,1825
2024-04-07 13:39:00,74.3,277.7995,1531,-4.199999999999996,6.0,6.100000000000001,1113.274,1825
2024-04-07 13:42:00,75.3,277.3076,1531,-4.399999999999999,6.2,6.200000000000003,1133.189,1582
2024-04-07 13:45:00,74.8,277.7995,1531,-4.299999999999997,6.0,6.200000000000003,1134.085,1825
2024-04-07 13:48:00,74.9,280.013,1531,-4.399999999999999,6.0,6.199999999999996,1133.709,1825
2024-04-07 13:51:00,75.3,279.0292,1531,-4.399999999999999,6.0,6.199999999999996,1134.788,1825
2024-04-07 13:54:00,75.2,277.7995,1531,-4.299999999999997,6.0,6.100000000000001,1139.391,1825
2024-04-07 13:57:00,74.8,276.2008,1531,-4.299999999999997,6.1000000000000005,6.100000000000001,1130.094,1582
2024-04-07 14:00:00,75.2,276.3238,1531,-4.399999999999999,6.1000000000000005,6.199999999999996,1133.729,1582
2024-04-07 14:03:00,74.6,280.5049,1531,-4.300000000000001,6.0,6.099999999999998,1129.658,1825
2024-04-07 14:06:00,75.2,284.932,1531,-4.299999999999997,5.9,6.199999999999996,1145.063,1825
2024-04-07 14:09:00,76.7,285.9158,1531,-4.399999999999999,5.9,6.199999999999996,1171.606,1543
2024-04-07 14:12:00,76.9,288.8672,1531,-4.400000000000002,5.9,6.199999999999999,1177.871,1543
2024-04-07 14:15:00,77.3,287.3915,1531,-4.4999999999999964,6.1000000000000005,6.300000000000001,1186.76,1830
2024-04-07 14:18:00,77.3,287.6375,1531,-4.400000000000002,6.1,6.300000000000001,1188.991,1543
2024-04-07 14:21:00,77.7,288.4983,1531,-4.5000000000000036,6.0,6.400000000000002,1193.839,1830
2024-04-07 14:24:00,78.5,286.7766,1531,-4.399999999999999,6.0,6.399999999999999,1214.22,1543
2024-04-07 14:27:00,78.3,287.2685,1531,-4.4999999999999964,6.1,6.400000000000002,1215.793,1830
2024-04-07 14:30:00,77.7,287.2685,1532,-4.5000000000000036,6.1,6.400000000000002,1196.509,1830
2024-04-07 14:33:00,78.5,289.4821,1532,-4.4999999999999964,6.2,6.400000000000002,1206.851,1526
2024-04-07 14:36:00,78.5,289.1131,1532,-4.4999999999999964,6.1,6.400000000000002,1211.673,1526
2024-04-07 14:39:00,78.9,288.9902,1532,-4.5000000000000036,6.1,6.5000000000000036,1227.024,1526
2024-04-07 14:42:00,79.5,286.6537,1532,-4.699999999999999,6.1,6.5000000000000036,1230.46,1306
2024-04-07 14:45:00,79.5,287.6375,1532,-4.699999999999999,6.199999999999999,6.5000000000000036,1231.869,1306
2024-04-07 14:48:00,79.9,289.1131,1532,-4.599999999999998,6.199999999999999,6.5000000000000036,1238.081,1306
2024-04-07 14:51:00,80.1,287.2685,1532,-4.599999999999998,6.2,6.599999999999998,1250.919,1305
2024-04-07 14:54:00,79.5,288.4983,1532,-4.599999999999998,6.1,6.4999999999999964,1235.375,1306
2024-04-07 14:57:00,79.3,286.6537,1532,-4.599999999999998,6.2,6.5000000000000036,1215.599,1306
2024-04-07 15:00:00,79.1,286.5307,1532,-4.4999999999999964,6.1,6.400000000000002,1221.438,1306
2024-04-07 15:03:00,79.9,286.7766,1532,-4.599999999999998,6.1,6.5000000000000036,1222.766,1306
2024-04-07 15:06:00,80.1,288.4983,1532,-4.599999999999998,6.1,6.599999999999998,1251.25,1306
2024-04-07 15:09:00,80.3,289.2361,1532,-4.599999999999998,6.199999999999999,6.599999999999998,1253.485,1305
2024-04-07 15:12:00,81.1,290.7118,1532,-4.699999999999996,6.199999999999999,6.600000000000001,1269.329,1471
2024-04-07 15:15:00,81.4,292.8024,1532,-4.699999999999999,6.199999999999999,6.699999999999999,1278.597,1471
2024-04-07 15:18:00,81.7,290.2199,1532,-4.699999999999999,6.199999999999999,6.699999999999999,1279.05,1471
2024-04-07 15:21:00,81.8,294.1551,1532,-4.699999999999999,6.199999999999999,6.599999999999998,1285.318,1471
2024-04-07 15:24:00,82.1,293.5402,1532,-4.699999999999999,6.199999999999999,6.699999999999999,1298.156,1471
2024-04-07 15:27:00,82.4,292.1875,1532,-4.800000000000001,6.3,6.800000000000001,1302.471,1471
2024-04-07 15:30:00,82.8,291.9416,1533,-4.800000000000001,6.199999999999999,6.699999999999999,1300.506,1471
2024-04-07 15:33:00,82.1,295.0159,1533,-4.700000000000003,6.199999999999999,6.700000000000003,1285.648,1471
2024-04-07 15:36:00,81.7,295.2619,1533,-4.600000000000001,6.1,6.600000000000001,1276.182,1470
2024-04-07 15:39:00,82.4,296.8605,1533,-4.700000000000003,6.1,6.700000000000003,1292.569,1471
2024-04-07 15:42:00,81.4,290.8348,1533,-4.800000000000001,6.3,6.699999999999999,1275.075,1471
2024-04-07 15:45:00,80.9,290.4659,1533,-4.600000000000001,6.3,6.5,1258.55,1305
2024-04-07 15:48:00,80.7,285.7928,1533,-4.700000000000003,6.3,6.5,1258.679,1305
2024-04-07 15:51:00,79.7,286.0388,1533,-4.599999999999998,6.199999999999999,6.4999999999999964,1237.647,1306
2024-04-07 15:54:00,79.5,284.809,1533,-4.600000000000001,6.199999999999999,6.5,1236.969,1306
2024-04-07 15:57:00,80.7,287.1455,1533,-4.700000000000003,6.199999999999999,6.600000000000001,1247.71,1306
2024-04-07 16:00:00,80.5,289.4821,1533,-4.600000000000001,6.299999999999999,6.5,1254.951,1305
2024-04-07 16:03:00,81.1,288.2523,1533,-4.599999999999998,6.299999999999999,6.599999999999998,1268.722,1305
2024-04-07 16:06:00,81.1,282.9644,1533,-4.599999999999998,6.299999999999999,6.599999999999998,1267.651,1305
2024-04-07 16:09:00,80.3,281.8576,1533,-4.5000000000000036,6.199999999999999,6.5000000000000036,1250.906,1305
2024-04-07 16:12:00,80.3,285.7928,1533,-4.599999999999998,6.199999999999999,6.5000000000000036,1236.125,1305
2024-04-07 16:15:00,79.9,285.5469,1533,-4.599999999999998,6.199999999999999,6.5000000000000036,1237.816,1305
2024-04-07 16:18:00,79.7,283.5793,1533,-4.599999999999998,6.3,6.5000000000000036,1229.812,1305
2024-04-07 16:21:00,78.9,282.1036,1533,-4.5000000000000036,6.199999999999999,6.400000000000002,1205.844,1305
2024-04-07 16:24:00,79.1,285.4239,1533,-4.5000000000000036,6.199999999999999,6.5000000000000036,1224.387,1305
2024-04-07 16:27:00,79.1,282.9644,1533,-4.599999999999998,6.199999999999999,6.5000000000000036,1220.15,1306
2024-04-07 16:30:00,79.3,280.6279,1534,-4.5000000000000036,6.299999999999999,6.5000000000000036,1234.046,1305
2024-04-07 16:33:00,78.9,281.4887,1534,-4.599999999999998,6.1,6.5000000000000036,1223.301,1306
2024-04-07 16:36:00,78.9,283.4563,1534,-4.599999999999998,6.199999999999999,6.5000000000000036,1222.052,1306
2024-04-07 16:39:00,79.1,282.3495,1534,-4.5000000000000036,6.3,6.5000000000000036,1220.452,1305
2024-04-07 16:42:00,78.9,283.3333,1534,-4.4999999999999964,6.3,6.400000000000002,1221.145,1305
2024-04-07 16:45:00,78.9,284.3171,1534,-4.599999999999998,6.3,6.5000000000000036,1219.768,1306
2024-04-07 16:48:00,79.5,281.8576,1534,-4.599999999999998,6.1,6.400000000000002,1235.021,1306
2024-04-07 16:51:00,79.5,281.7347,1534,-4.599999999999998,6.199999999999999,6.5000000000000036,1236.512,1305
2024-04-07 16:54:00,78.9,277.5535,1534,-4.599999999999998,6.199999999999999,6.400000000000002,1221.059,1306
2024-04-07 16:57:00,77.7,272.3886,1534,-4.5,6.3999999999999995,6.399999999999999,1195.741,1314
2024-04-07 17:00:00,76.5,271.0359,1534,-4.300000000000001,6.199999999999999,6.199999999999999,1161.625,1583
2024-04-07 17:03:00,75.8,270.175,1534,-4.399999999999999,6.2,6.299999999999997,1127.019,1583
2024-04-07 17:06:00,73.8,267.9615,1534,-4.299999999999997,6.2,6.100000000000001,1105.296,1583
2024-04-07 17:09:00,73.8,269.5602,1534,-4.299999999999997,6.1,6.100000000000001,1098.796,1583
2024-04-07 17:12:00,73.6,269.4372,1534,-4.299999999999997,6.199999999999999,6.0,1093.184,1583
2024-04-07 17:15:00,74.2,268.9453,1534,-4.199999999999996,6.199999999999999,6.100000000000001,1111.913,1714
2024-04-07 17:18:00,73.6,265.502,1534,-4.199999999999996,6.199999999999999,6.0,1094.974,1714
2024-04-07 17:21:00,73.2,263.2885,1534,-4.299999999999997,6.3,6.100000000000001,1086.802,1713
2024-04-07 17:24:00,72.2,260.2141,1534,-4.200000000000003,6.3,6.0,1075.464,1656
2024-04-07 17:27:00,72.2,261.1979,1534,-4.100000000000001,6.2,5.899999999999999,1067.487,1714
2024-04-07 17:30:00,72.0,262.6736,1535,-4.100000000000001,6.2,5.899999999999999,1067.314,1714
2024-04-07 17:33:00,71.8,261.8128,1535,-4.200000000000003,6.2,6.0,1074.994,1714
2024-04-07 17:36:00,71.8,261.3209,1535,-4.100000000000001,6.2,5.899999999999999,1052.515,1714
2024-04-07 17:39:00,71.2,262.1817,1535,-4.100000000000001,6.1,5.899999999999999,1055.622,1714
2024-04-07 17:42:00,71.8,263.4115,1535,-4.199999999999999,6.1,5.900000000000002,1056.128,1714
2024-04-07 17:45:00,71.4,260.0912,1535,-4.199999999999999,6.2,5.900000000000002,1058.205,1714
2024-04-07 17:51:00,71.4,257.6317,1535,-4.199999999999999,6.1000000000000005,5.900000000000002,1042.982,1713
2024-04-07 17:54:00,70.4,253.9424,1535,-4.099999999999998,6.2,5.800000000000001,1027.613,1663
2024-04-07 17:57:00,70.0,256.033,1535,-4.100000000000001,6.1,5.800000000000001,1027.482,1663
2024-04-07 18:03:00,70.0,256.4019,1535,-4.100000000000001,6.2,5.800000000000001,1028.006,1663
2024-04-07 18:06:00,70.2,256.8938,1535,-4.100000000000001,6.2,5.800000000000001,1027.736,1663
2024-04-07 18:12:00,70.0,254.6803,1535,-4.0,6.2,5.699999999999999,1025.773,1663
2024-04-07 18:15:00,70.0,255.0492,1535,-4.0,6.2,5.800000000000001,1017.966,1663
2024-04-07 18:21:00,69.6,255.6641,1535,-4.0,6.2,5.699999999999999,1026.363,1663
2024-04-07 18:24:00,69.8,256.4019,1535,-3.900000000000002,6.2,5.800000000000001,1025.81,1663
2024-04-07 18:27:00,69.6,254.5573,1536,-4.099999999999998,6.2,5.799999999999997,1024.987,1663
2024-04-07 18:33:00,69.4,255.91,1536,-4.099999999999998,6.2,5.799999999999997,1021.479,1663
2024-04-07 18:36:00,69.4,257.2627,1536,-4.100000000000001,6.1000000000000005,5.799999999999997,1018.974,1663
2024-04-07 18:42:00,69.4,252.9586,1536,-4.100000000000001,6.1000000000000005,5.799999999999997,1016.543,1667
2024-04-07 18:45:00,69.0,256.6479,1536,-4.0,6.2,5.799999999999997,1015.146,1663
2024-04-07 18:51:00,69.0,255.91,1536,-4.0,6.1000000000000005,5.699999999999996,1012.52,1663
2024-04-07 18:54:00,68.8,255.2951,1536,-4.0,6.1000000000000005,5.799999999999997,1009.761,1663
2024-04-07 18:57:00,68.4,249.2694,1536,-4.0,6.2,5.700000000000003,1002.234,1667
2024-04-07 19:03:00,68.0,248.4086,1536,-4.0,6.3,5.700000000000003,999.28,1668
2024-04-07 19:06:00,67.7,247.0558,1536,-3.900000000000002,6.3,5.700000000000003,992.253,1660
2024-04-07 19:12:00,67.8,252.8356,1536,-3.900000000000002,6.1000000000000005,5.600000000000001,988.1886,1670
2024-04-07 19:15:00,67.6,256.4019,1536,-3.900000000000002,6.1000000000000005,5.600000000000001,976.176,1670
2024-04-07 19:18:00,67.0,260.952,1536,-3.8999999999999986,5.9,5.599999999999998,975.3345,1670
2024-04-07 19:24:00,66.8,259.1074,1536,-3.8999999999999986,5.9,5.599999999999998,971.2935,1670
2024-04-07 19:27:00,66.7,256.033,1537,-3.900000000000002,6.0,5.599999999999998,962.1115,1670
2024-04-07 19:33:00,66.6,252.3438,1537,-3.900000000000002,6.0,5.599999999999998,969.495,1670
2024-04-07 19:36:00,66.4,253.2046,1537,-3.8999999999999986,6.0,5.600000000000001,959.5936,1670
2024-04-07 19:39:00,66.2,254.0654,1537,-3.8999999999999986,6.0,5.600000000000001,961.0057,1670
2024-04-07 19:42:00,66.4,254.1884,1537,-3.8999999999999986,5.9,5.600000000000001,961.3647,1670
2024-04-07 19:48:00,66.2,253.8194,1537,-4.0,5.9,5.5,960.6718,1669
2024-04-07 19:51:00,66.0,252.2208,1537,-3.8999999999999986,6.0,5.600000000000001,957.6209,1670
2024-04-07 19:57:00,66.2,252.9586,1537,-3.8999999999999986,6.0,5.600000000000001,957.6145,1670
2024-04-07 20:00:00,66.0,252.0978,1537,-3.8999999999999986,6.1,5.5,945.1009,1670
2024-04-07 20:03:00,65.8,253.3275,1537,-3.900000000000002,6.0,5.600000000000001,950.0189,1670
2024-04-07 20:09:00,65.8,253.9424,1537,-3.8999999999999986,5.9,5.5,950.0873,1670
2024-04-07 20:12:00,66.0,259.5992,1537,-3.8999999999999986,5.9,5.5,947.5581,1670
2024-04-07 20:18:00,65.4,258.1235,1537,-3.8000000000000007,5.9,5.5,942.0504,1670
2024-04-07 20:21:00,65.6,254.5573,1537,-3.900000000000002,6.0,5.600000000000001,942.9656,1670
2024-04-07 20:24:00,65.6,251.9748,1538,-3.8999999999999986,6.0,5.5,945.0612,1670
2024-04-07 20:30:00,65.8,250.991,1538,-3.8000000000000007,6.1,5.5,947.0933,193
2024-04-07 20:33:00,65.8,250.7451,1538,-4.0,6.1,5.600000000000001,947.3196,1667
2024-04-07 20:39:00,65.8,250.7451,1538,-4.0,6.1,5.600000000000001,944.6934,1667
2024-04-07 20:42:00,66.2,253.4505,1538,-4.0,6.1,5.600000000000001,950.111,1651
2024-04-07 20:48:00,66.2,255.0492,1538,-4.0,6.0,5.600000000000001,951.4338,1669
2024-04-07 20:51:00,66.2,254.0654,1538,-4.0,6.0,5.600000000000001,955.5072,1669
2024-04-07 20:54:00,66.4,252.9586,1538,-4.0,6.1,5.600000000000001,953.0514,1667
2024-04-07 21:00:00,66.4,252.2208,1538,-3.900000000000002,6.0,5.600000000000001,950.914,1670
2024-04-07 21:03:00,66.0,245.4572,1538,-3.900000000000002,6.2,5.600000000000001,949.6247,1668
2024-04-07 21:09:00,65.8,241.0301,1538,-3.8000000000000007,6.2,5.600000000000001,947.5165,1660
2024-04-07 21:12:00,66.2,243.4896,1538,-3.8999999999999986,6.199999999999999,5.599999999999998,953.1505,1668
2024-04-07 21:18:00,66.4,242.7518,1538,-3.8999999999999986,6.3,5.599999999999998,953.6458,1660
2024-04-07 21:21:00,66.2,241.1531,1538,-3.8999999999999986,6.3999999999999995,5.599999999999998,951.3151,1654
2024-04-07 21:24:00,64.8,229.3475,1539,-3.8000000000000007,6.5,5.5000000000000036,934.9694,426
2024-04-07 21:30:00,68.4,310.1418,1539,-4.0,5.699999999999999,5.900000000000002,970.6335,1151
2024-04-07 21:33:00,77.9,302.0255,1539,-5.0,5.999999999999999,7.0000000000000036,1215.66,1509
2024-04-07 21:39:00,82.2,312.4783,1539,-5.299999999999997,5.999999999999999,7.5,1277.511,1476
2024-04-07 21:42:00,85.6,321.2095,1539,-5.5,6.1,7.699999999999999,1352.791,1474
2024-04-07 21:45:00,84.6,305.4688,1539,-5.5,6.3,7.600000000000001,1341.547,1473
2024-04-07 21:51:00,84.8,304.239,1539,-5.400000000000002,6.3999999999999995,7.700000000000003,1324.727,1473
2024-04-07 21:54:00,82.4,304.362,1539,-5.299999999999997,6.1,7.5,1290.935,1472
2024-04-07 22:00:00,82.7,302.7633,1539,-5.299999999999997,6.3,7.5,1286.634,1472
2024-04-07 22:03:00,74.3,259.7222,1539,-5.0,6.6,6.699999999999999,1072.713,1329
2024-04-07 22:09:00,69.6,246.5639,1539,-4.600000000000001,6.3999999999999995,6.400000000000002,1001.956,1300
2024-04-07 22:12:00,68.6,234.5125,1539,-4.600000000000001,6.5,6.199999999999999,995.9135,1409
2024-04-07 22:15:00,66.7,230.5773,1539,-4.300000000000001,6.699999999999999,6.0000000000000036,962.8669,395
2024-04-07 22:18:00,65.1,232.5449,1539,-4.199999999999999,6.699999999999999,5.800000000000001,934.8493,395
2024-04-07 22:21:00,65.0,241.645,1539,-4.300000000000001,6.299999999999999,5.900000000000002,946.3049,376
2024-04-07 22:24:00,65.2,241.276,1540,-4.199999999999999,6.1,5.900000000000002,936.8447,1648
2024-04-07 22:30:00,65.1,244.8423,1540,-4.299999999999997,6.199999999999999,6.0,938.6138,1648
2024-04-07 22:33:00,64.4,240.9071,1540,-4.199999999999999,6.199999999999999,5.899999999999999,926.3447,1648
2024-04-07 22:39:00,64.2,241.1531,1540,-4.099999999999998,6.199999999999999,5.799999999999997,918.9749,1668
2024-04-07 22:42:00,63.6,234.7584,1540,-4.100000000000001,6.3,5.799999999999997,917.6813,397
2024-04-07 22:45:00,64.2,231.807,1540,-4.199999999999999,6.2,5.799999999999997,915.1053,406
2024-04-07 22:51:00,63.7,230.7002,1540,-4.100000000000001,6.2,5.799999999999997,910.9158,408
2024-04-07 22:54:00,62.1,228.7326,1540,-4.100000000000001,6.2,5.700000000000003,891.2492,408
2024-04-07 23:00:00,62.4,230.4543,1540,-4.100000000000001,6.2,5.700000000000003,893.5128,408
2024-04-07 23:03:00,62.3,225.7813,1540,-4.0,6.2,5.700000000000003,893.93,409
2024-04-07 23:06:00,61.8,222.215,1540,-4.099999999999998,6.3999999999999995,5.699999999999999,885.2558,398
2024-04-07 23:12:00,62.1,222.215,1540,-4.099999999999998,6.3999999999999995,5.699999999999999,886.4896,398
2024-04-07 23:15:00,61.5,224.5515,1540,-4.0,6.3,5.599999999999998,879.9614,398
2024-04-07 23:21:00,61.5,227.134,1540,-4.0,6.2,5.699999999999999,882.3107,409
2024-04-07 23:24:00,61.3,227.9948,1541,-4.0,6.199999999999999,5.600000000000001,871.8875,409
2024-04-07 23:30:00,61.1,225.7813,1541,-4.0,6.199999999999999,5.600000000000001,874.0433,409
2024-04-07 23:33:00,61.3,227.9948,1541,-4.100000000000001,6.199999999999999,5.600000000000001,866.7595,408
2024-04-07 23:36:00,60.8,227.3799,1541,-4.0,6.2,5.600000000000001,864.9,409
2024-04-07 23:42:00,60.8,226.1502,1541,-4.0,6.1000000000000005,5.5,864.4615,409
2024-04-07 23:45:00,60.8,225.9042,1541,-4.0,6.2,5.5,867.4172,409
2024-04-07 23:51:00,60.7,224.5515,1541,-4.0,6.2,5.5,862.776,409
2024-04-07 23:54:00,59.9,220.8623,1541,-3.8999999999999986,6.3,5.5,854.045,526
2024-04-08 00:00:00,59.8,220.7393,1541,-3.8999999999999986,6.3,5.5,850.8336,526
2024-04-08 00:03:00,59.1,219.0176,1541,-3.8999999999999986,6.1000000000000005,5.399999999999999,833.5445,526
2024-04-08 00:06:00,58.3,218.7717,1541,-3.799999999999997,6.000000000000001,5.299999999999997,822.1262,527
2024-04-08 00:12:00,58.3,215.6973,1541,-3.799999999999997,6.1000000000000005,5.199999999999999,820.3945,527
2024-04-08 00:15:00,61.6,294.524,1541,-4.0,4.999999999999999,5.699999999999999,887.0426,1790
2024-04-08 00:21:00,63.2,295.0159,1541,-4.099999999999998,5.199999999999999,5.799999999999997,904.202,1776
2024-04-08 00:24:00,65.2,293.5402,1541,-4.199999999999999,5.3,5.899999999999999,925.6097,1797
2024-04-08 00:27:00,68.0,294.647,1542,-4.300000000000001,5.300000000000001,6.100000000000001,976.1284,1811
2024-04-08 00:33:00,67.6,292.5564,1542,-4.299999999999997,5.4,6.0,963.8041,1797
2024-04-08 00:36:00,67.8,298.2133,1542,-4.299999999999997,5.300000000000001,6.100000000000001,974.7731,1811
2024-04-08 00:42:00,67.8,296.4916,1542,-4.299999999999997,5.300000000000001,6.100000000000001,974.1633,1811
2024-04-08 00:45:00,67.8,297.7213,1542,-4.299999999999997,5.299999999999999,6.100000000000001,973.4576,1811
2024-04-08 00:51:00,67.6,298.4592,1542,-4.399999999999999,5.299999999999999,6.100000000000001,969.9661,1810
2024-04-08 00:54:00,67.6,298.3362,1542,-4.199999999999999,5.299999999999999,6.0000000000000036,973.2598,1811
2024-04-08 00:57:00,67.6,295.8767,1542,-4.300000000000001,5.300000000000001,6.0000000000000036,969.9218,1811
2024-04-08 01:03:00,67.6,294.524,1542,-4.300000000000001,5.4,6.0000000000000036,969.2845,1811
2024-04-08 01:06:00,67.4,293.2943,1542,-4.300000000000001,5.299999999999999,6.0000000000000036,968.4808,1784
2024-04-08 01:12:00,67.6,295.1389,1542,-4.300000000000001,5.299999999999999,6.0000000000000036,965.8256,1811
2024-04-08 01:15:00,67.4,292.0645,1542,-4.299999999999997,5.3999999999999995,6.100000000000001,966.143,1797
2024-04-08 01:21:00,67.4,288.4983,1542,-4.399999999999999,5.3999999999999995,6.100000000000001,962.1252,1784
2024-04-08 01:24:00,67.6,292.0645,1542,-4.399999999999999,5.4,6.100000000000001,969.8284,1784
2024-04-08 01:27:00,67.6,291.3267,1543,-4.299999999999997,5.4,6.100000000000001,969.1404,1797
2024-04-08 01:33:00,67.4,293.2943,1543,-4.299999999999997,5.4,6.100000000000001,971.9803,1797
2024-04-08 01:36:00,67.6,285.9158,1543,-4.299999999999997,5.4,6.100000000000001,969.7036,1805
2024-04-08 01:42:00,67.2,284.1942,1543,-4.299999999999997,5.500000000000001,6.100000000000001,966.421,1805
2024-04-08 01:45:00,66.8,282.1036,1543,-4.199999999999999,5.500000000000001,5.900000000000002,956.3694,1802
2024-04-08 01:48:00,66.6,281.1198,1543,-4.299999999999997,5.6000000000000005,6.0,951.262,1803
2024-04-08 01:54:00,66.8,280.3819,1543,-4.299999999999997,5.500000000000001,6.0,951.4363,1803
2024-04-08 01:57:00,66.6,276.3238,1543,-4.199999999999999,5.500000000000001,6.0,949.8274,1806
2024-04-08 02:03:00,66.2,278.6603,1543,-4.199999999999999,5.6000000000000005,5.899999999999999,944.5152,1802
2024-04-08 02:06:00,65.4,275.5859,1543,-4.199999999999999,5.499999999999999,5.799999999999997,925.2019,1806
2024-04-08 02:12:00,64.6,277.3076,1543,-4.099999999999998,5.3999999999999995,5.799999999999997,917.7566,1806
2024-04-08 02:15:00,64.4,276.2008,1543,-4.099999999999998,5.3999999999999995,5.699999999999999,912.6842,1806
2024-04-08 02:18:00,64.2,290.2199,1543,-4.199999999999999,5.3,5.800000000000001,917.0765,1797
2024-04-08 02:24:00,64.6,299.0741,1543,-4.199999999999999,5.1,5.899999999999999,917.852,1812
2024-04-08 02:27:00,64.6,294.401,1543,-4.199999999999999,5.1,5.800000000000001,916.8046,1776
2024-04-08 02:30:00,64.4,290.2199,1544,-4.100000000000001,5.2,5.800000000000001,916.2065,1768
2024-04-08 02:33:00,63.4,282.4725,1544,-4.0,5.3,5.699999999999999,900.9807,1768
2024-04-08 02:39:00,63.4,279.2752,1544,-4.0,5.2,5.699999999999999,891.5449,1791
2024-04-08 02:42:00,62.2,290.0969,1544,-3.8999999999999986,5.1000000000000005,5.600000000000001,883.278,1790
2024-04-08 02:48:00,62.3,288.4983,1544,-3.8999999999999986,5.0,5.600000000000001,880.2107,1790
2024-04-08 02:51:00,62.2,288.2523,1544,-3.8999999999999986,5.1000000000000005,5.600000000000001,881.2064,1790
2024-04-08 02:54:00,62.1,287.0226,1544,-4.100000000000001,5.0,5.600000000000001,880.4801,1816
2024-04-08 03:00:00,61.9,287.1455,1544,-4.0,5.0,5.600000000000001,877.6696,1790
2024-04-08 03:03:00,62.1,285.9158,1544,-4.0,5.1000000000000005,5.600000000000001,877.7542,1768
2024-04-08 03:09:00,62.1,282.4725,1544,-3.900000000000002,5.1000000000000005,5.600000000000001,878.4882,1791
2024-04-08 03:12:00,61.9,283.9482,1544,-4.0,5.1000000000000005,5.600000000000001,875.7773,1791
2024-04-08 03:15:00,62.1,285.1779,1544,-3.900000000000002,5.000000000000001,5.600000000000001,876.6622,1791
2024-04-08 03:18:00,61.5,281.8576,1544,-4.0,5.1000000000000005,5.5,868.3799,1791
2024-04-08 03:24:00,61.5,285.1779,1544,-3.900000000000002,5.000000000000001,5.5,869.4718,1791
2024-04-08 03:27:00,61.5,287.7604,1545,-4.0,5.000000000000001,5.599999999999998,871.0775,1790
2024-04-08 03:30:00,61.5,287.3915,1545,-4.0,5.000000000000001,5.599999999999998,868.882,1790
2024-04-08 03:33:00,61.3,287.3915,1545,-3.900000000000002,5.000000000000001,5.5,869.2103,1790
2024-04-08 03:36:00,61.1,282.2266,1545,-3.900000000000002,4.999999999999999,5.5,861.48,1791
2024-04-08 03:39:00,60.5,278.0454,1545,-3.8000000000000007,4.999999999999999,5.400000000000002,857.2164,1791
2024-04-08 03:42:00,60.3,279.6441,1545,-3.8999999999999986,4.999999999999999,5.399999999999999,845.8575,1791
2024-04-08 03:45:00,60.1,282.9644,1545,-3.8999999999999986,4.8999999999999995,5.399999999999999,850.1484,1794
2024-04-08 03:48:00,60.0,278.6603,1545,-3.8999999999999986,4.999999999999999,5.399999999999999,851.8606,1791
2024-04-08 03:51:00,59.9,290.2199,1545,-3.8000000000000007,4.8999999999999995,5.399999999999999,845.7538,1794
2024-04-08 03:54:00,59.5,284.3171,1545,-3.8000000000000007,4.8999999999999995,5.399999999999999,838.0468,1794
2024-04-08 03:57:00,59.5,285.3009,1545,-3.8000000000000007,4.8999999999999995,5.399999999999999,839.266,1794
2024-04-08 04:00:00,59.5,285.4239,1545,-3.8000000000000007,4.8999999999999995,5.399999999999999,838.0667,1794
2024-04-08 04:03:00,59.5,281.6117,1545,-3.8000000000000007,4.8,5.300000000000001,837.3397,1794
2024-04-08 04:06:00,59.3,280.5049,1545,-3.8000000000000007,4.8,5.300000000000001,834.1869,1794
2024-04-08 04:09:00,58.7,278.7833,1545,-3.6999999999999993,4.8999999999999995,5.199999999999999,823.6465,796
2024-04-08 04:12:00,58.3,278.1684,1545,-3.6999999999999993,4.8999999999999995,5.199999999999999,819.8701,796
2024-04-08 04:15:00,58.3,280.5049,1545,-3.599999999999998,4.8999999999999995,5.199999999999999,815.8458,796
2024-04-08 04:18:00,58.1,281.6117,1545,-3.6999999999999993,4.8,5.199999999999999,814.6783,795
2024-04-08 04:21:00,58.1,280.6279,1545,-3.6999999999999993,4.7,5.199999999999999,809.8458,795
2024-04-08 04:24:00,57.9,280.8738,1545,-3.6999999999999993,4.7,5.199999999999999,809.4467,795
2024-04-08 04:27:00,57.7,277.7995,1545,-3.6999999999999993,4.8,5.100000000000001,803.6656,795
2024-04-08 04:30:00,57.3,279.2752,1546,-3.6999999999999993,4.7,5.100000000000001,806.1412,795
2024-04-08 04:33:00,57.3,275.0941,1546,-3.6000000000000014,4.8,5.100000000000001,799.0707,796
2024-04-08 04:36:00,57.1,278.6603,1546,-3.5,4.7,5.0,792.003,796
2024-04-08 04:39:00,56.7,275.463,1546,-3.5,4.6000000000000005,5.0,790.0914,780
2024-04-08 04:42:00,56.3,278.0454,1546,-3.599999999999998,4.7,5.099999999999998,781.1998,795
2024-04-08 04:45:00,56.1,277.5535,1546,-3.599999999999998,4.7,5.0,786.024,783
2024-04-08 04:48:00,55.6,282.2266,1546,-3.5,4.6000000000000005,5.0,773.7302,788
2024-04-08 04:51:00,55.5,282.1036,1546,-3.5,4.6000000000000005,5.0,769.4185,788
2024-04-08 04:54:00,55.7,282.1036,1546,-3.5,4.6000000000000005,5.0,776.5735,788
2024-04-08 04:57:00,55.5,282.1036,1546,-3.5,4.6000000000000005,4.899999999999999,774.1844,788
2024-04-08 05:00:00,55.7,282.8414,1546,-3.5,4.500000000000001,4.899999999999999,776.2657,788
2024-04-08 05:03:00,55.7,288.4983,1546,-3.6000000000000014,4.6000000000000005,5.0,773.5054,1072
2024-04-08 05:06:00,55.3,282.7184,1546,-3.6000000000000014,4.500000000000001,5.0,773.8663,795
2024-04-08 05:09:00,55.7,288.8672,1546,-3.5,4.500000000000001,5.0,776.972,1072
2024-04-08 05:12:00,55.9,295.2619,1546,-3.6000000000000014,4.4,5.0,775.5564,1061
2024-04-08 05:15:00,55.9,291.4496,1546,-3.5,4.4,5.0,777.2024,1072
2024-04-08 05:18:00,56.1,298.3362,1546,-3.5,4.4,5.0,778.078,1061
2024-04-08 05:21:00,55.6,304.239,1546,-3.5,4.199999999999999,5.0,777.9702,1062
2024-04-08 05:24:00,55.7,304.485,1546,-3.5,4.300000000000001,5.0,772.4543,1061
2024-04-08 05:27:00,55.5,305.0998,1546,-3.5,4.199999999999999,5.0,766.5599,1062
2024-04-08 05:30:00,55.4,303.7471,1547,-3.5,4.199999999999999,5.0,768.729,1061
2024-04-08 05:33:00,55.3,311.1256,1547,-3.5,4.199999999999999,5.0,769.0547,1062
2024-04-08 05:36:00,56.1,322.9312,1547,-3.6000000000000014,4.1,5.0,778.5226,1218
2024-04-08 05:39:00,56.5,319.1189,1547,-3.6000000000000014,4.1,5.100000000000001,780.9604,1062
2024-04-08 05:42:00,55.2,280.259,1547,-3.5,4.3999999999999995,4.899999999999999,755.5909,1077
2024-04-08 05:45:00,55.9,336.8272,1547,-3.6000000000000014,4.0,4.800000000000001,765.9719,1219
2024-04-08 05:48:00,57.1,329.8177,1547,-3.6999999999999993,4.0,5.100000000000001,785.2686,1219
2024-04-08 05:51:00,53.6,255.6641,1547,-3.3999999999999986,4.7,4.699999999999999,728.6892,775
2024-04-08 05:54:00,51.0,246.6869,1547,-3.1999999999999993,4.5,4.399999999999999,686.9374,684
2024-04-08 05:57:00,49.3,244.9653,1547,-3.0,4.499999999999999,4.199999999999999,673.267,683
2024-04-08 06:00:00,49.1,241.7679,1547,-3.0,4.5,4.199999999999999,670.0394,686
2024-04-08 06:03:00,50.1,246.5639,1547,-3.0,4.6,4.299999999999997,685.2809,683
2024-04-08 06:06:00,51.2,254.0654,1547,-3.1999999999999993,4.6,4.5,694.6279,757
2024-04-08 06:09:00,52.6,250.7451,1547,-3.3000000000000007,4.700000000000001,4.600000000000001,716.8763,757
2024-04-08 06:12:00,53.4,254.0654,1547,-3.400000000000002,4.9,4.900000000000002,730.3095,775
2024-04-08 06:15:00,54.4,253.9424,1547,-3.3999999999999986,4.9,4.800000000000001,746.3605,775
2024-04-08 06:18:00,55.5,254.8032,1547,-3.5,5.0,4.899999999999999,757.2243,550
2024-04-08 06:21:00,55.3,254.1884,1547,-3.6000000000000014,5.1,4.899999999999999,763.593,551
2024-04-08 06:24:00,55.5,257.2627,1547,-3.5,5.0,5.0,761.314,550
2024-04-08 06:27:00,55.8,258.4925,1547,-3.5,5.0,5.0,765.3264,550
2024-04-08 06:30:00,55.9,255.91,1548,-3.5,5.1,5.0,763.4636,554
2024-04-08 06:33:00,55.7,252.9586,1548,-3.5,5.1,5.0,763.2399,554
2024-04-08 06:36:00,55.5,256.033,1548,-3.599999999999998,5.1,5.0,755.6536,551
2024-04-08 06:39:00,55.7,255.787,1548,-3.599999999999998,5.1,5.0,767.0173,551
2024-04-08 06:42:00,55.7,255.0492,1548,-3.5,5.0,5.0,763.8969,550
2024-04-08 06:45:00,55.5,258.7384,1548,-3.599999999999998,5.0,5.0,765.9161,550
2024-04-08 06:48:00,56.1,263.0425,1548,-3.5,4.9,5.0,771.9868,778
2024-04-08 06:51:00,56.5,260.829,1548,-3.6000000000000014,5.0,5.100000000000001,775.0392,550
2024-04-08 06:54:00,57.1,262.5506,1548,-3.6000000000000014,5.0,5.100000000000001,782.4395,797
2024-04-08 06:57:00,57.3,263.0425,1548,-3.6000000000000014,5.1,5.100000000000001,792.4714,797
2024-04-08 07:00:00,57.3,266.2399,1548,-3.6000000000000014,5.1,5.100000000000001,794.886,797
2024-04-08 07:03:00,58.3,267.7156,1548,-3.6999999999999993,5.0,5.199999999999999,801.1766,797
2024-04-08 07:06:00,58.5,266.8547,1548,-3.6999999999999993,5.1,5.300000000000001,802.6252,798
2024-04-08 07:09:00,58.9,273.1265,1548,-3.6999999999999993,5.0,5.300000000000001,817.5276,798
2024-04-08 07:12:00,59.3,271.2818,1548,-3.8000000000000007,5.1,5.399999999999999,813.6866,1742
2024-04-08 07:15:00,59.7,274.8481,1548,-3.8999999999999986,5.1,5.399999999999999,824.526,1791
2024-04-08 07:18:00,60.7,281.4887,1548,-3.900000000000002,4.999999999999999,5.400000000000002,841.4662,1791
2024-04-08 07:21:00,63.2,314.8148,1548,-4.099999999999998,4.999999999999999,5.599999999999998,878.8323,1112
2024-04-08 07:24:00,60.4,230.7002,1548,-3.900000000000002,5.8999999999999995,5.400000000000002,830.2715,618
2024-04-08 07:27:00,58.5,240.0463,1548,-3.599999999999998,5.6,5.0,805.6125,563
2024-04-08 07:30:00,56.3,237.2179,1549,-3.599999999999998,5.5,5.099999999999998,779.6194,563
2024-04-08 07:33:00,55.9,241.7679,1549,-3.5,5.3,4.900000000000002,774.0496,553
2024-04-08 07:36:00,55.9,242.7518,1549,-3.599999999999998,5.3,5.0,767.6885,553
2024-04-08 07:39:00,55.7,232.0529,1549,-3.599999999999998,5.3,5.0,764.6171,594
2024-04-08 07:42:00,56.5,260.3371,1549,-3.599999999999998,5.1,5.099999999999998,782.6242,797
2024-04-08 07:45:00,57.9,276.0778,1549,-3.700000000000003,4.8999999999999995,5.300000000000001,807.9827,796
2024-04-08 07:48:00,60.1,283.5793,1549,-3.8000000000000007,5.0,5.399999999999999,833.7327,1794
2024-04-08 07:51:00,61.7,294.1551,1549,-4.0,4.8999999999999995,5.5,855.5182,1790
2024-04-08 07:54:00,64.1,223.4447,1549,-4.100000000000001,6.3999999999999995,5.600000000000001,912.5684,398
2024-04-08 07:57:00,61.1,221.4771,1549,-3.8999999999999986,6.299999999999999,5.399999999999999,858.6038,526
2024-04-08 08:00:00,57.3,220.2474,1549,-3.6000000000000014,5.8,5.0,795.0432,507
2024-04-08 08:03:00,54.8,233.5287,1549,-3.3000000000000007,5.3999999999999995,4.699999999999999,770.4211,562
2024-04-08 08:06:00,55.2,247.3018,1549,-3.400000000000002,5.0,4.800000000000001,778.8687,555
2024-04-08 08:09:00,56.3,252.0978,1549,-3.5,5.0,5.0,803.901,554
2024-04-08 08:12:00,58.1,252.9586,1549,-3.6999999999999993,5.1,5.100000000000001,828.5245,551
2024-04-08 08:15:00,60.7,266.9777,1549,-3.8999999999999986,5.1000000000000005,5.399999999999999,867.1853,1742
2024-04-08 08:18:00,62.8,265.8709,1549,-3.900000000000002,5.4,5.400000000000002,888.6693,1770
2024-04-08 08:21:00,63.1,257.8776,1549,-4.0,5.5,5.599999999999998,902.1185,614
2024-04-08 08:24:00,62.7,252.2208,1549,-3.8999999999999986,5.5,5.4999999999999964,893.261,614
2024-04-08 08:27:00,62.4,249.2694,1549,-3.8000000000000007,5.6,5.300000000000004,893.8231,808
2024-04-08 08:30:00,62.4,251.7289,1550,-3.900000000000002,5.6,5.5000000000000036,895.1929,614
2024-04-08 08:33:00,63.1,255.787,1550,-4.0,5.6,5.5000000000000036,898.1334,614
2024-04-08 08:36:00,65.2,282.4725,1550,-4.199999999999999,5.2,5.799999999999997,931.7972,1805
2024-04-08 08:39:00,65.8,279.6441,1550,-4.100000000000001,5.300000000000001,5.800000000000001,938.759,1806
2024-04-08 08:42:00,65.7,274.9711,1550,-4.099999999999998,5.4,5.699999999999999,938.6131,1806
2024-04-08 08:45:00,64.8,262.0587,1550,-4.100000000000001,5.5,5.700000000000003,924.221,1706
