Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-08 08:48:00,64.7,261.8128,1550,-4.100000000000001,5.5,5.700000000000003,927.7435,1706
2024-04-08 08:51:00,64.8,256.2789,1550,-4.0,5.6,5.600000000000001,925.8776,1669
2024-04-08 08:54:00,64.3,251.6059,1550,-4.0,5.7,5.600000000000001,918.811,1669
2024-04-08 08:57:00,64.4,252.9586,1550,-3.8999999999999986,5.7,5.600000000000001,919.5701,1669
2024-04-08 09:00:00,63.3,241.522,1550,-3.8999999999999986,5.8,5.5,904.8862,621
2024-04-08 09:03:00,64.0,249.6383,1550,-4.0,5.7,5.5,914.8297,616
2024-04-08 09:06:00,64.4,254.5573,1550,-4.0,5.699999999999999,5.700000000000003,924.191,1669
2024-04-08 09:09:00,64.8,254.4343,1550,-4.100000000000001,5.800000000000001,5.700000000000003,928.8011,1669
2024-04-08 09:12:00,65.2,256.4019,1550,-4.0,5.700000000000001,5.700000000000003,931.3895,1669
2024-04-08 09:15:00,66.0,260.829,1550,-4.100000000000001,5.7,5.799999999999997,949.3891,1707
2024-04-08 09:18:00,68.0,259.4763,1550,-4.300000000000001,5.800000000000001,6.0,985.5774,1710
2024-04-08 09:21:00,68.0,258.1235,1550,-4.199999999999999,6.0,5.899999999999999,986.156,1649
2024-04-08 09:24:00,68.0,257.8776,1550,-4.299999999999997,5.9,6.0,984.9595,1716
2024-04-08 09:27:00,68.9,260.3371,1550,-4.300000000000001,5.9,5.900000000000002,997.9575,1716
2024-04-08 09:30:00,68.9,261.3209,1551,-4.300000000000001,5.9,6.099999999999998,1006.043,1716
2024-04-08 09:33:00,69.3,262.6736,1551,-4.300000000000001,5.9,5.9999999999999964,1007.171,1716
2024-04-08 09:36:00,70.1,276.3238,1551,-4.400000000000002,5.9,6.099999999999998,1053.301,1717
2024-04-08 09:39:00,76.3,287.2685,1551,-4.700000000000003,5.9,6.5,1156.174,1837
2024-04-08 09:42:00,76.8,282.4725,1551,-4.700000000000003,6.1,6.700000000000003,1165.596,1306
2024-04-08 09:45:00,76.8,276.8157,1551,-4.699999999999996,6.199999999999999,6.699999999999996,1158.837,1336
2024-04-08 09:48:00,76.2,270.175,1551,-4.699999999999999,6.199999999999999,6.5000000000000036,1148.687,1313
2024-04-08 09:51:00,75.4,269.5602,1551,-4.699999999999999,6.199999999999999,6.5000000000000036,1131.528,1313
2024-04-08 09:54:00,75.4,273.6183,1551,-4.699999999999999,6.199999999999999,6.4999999999999964,1138.982,1336
2024-04-08 10:48:00,83.4,283.0874,1552,-4.5,6.3,6.5,1317.729,1305
2024-04-08 10:54:00,83.6,285.7928,1552,-4.600000000000001,6.3999999999999995,6.5,1344.344,1305
2024-04-08 10:57:00,83.4,285.3009,1552,-4.399999999999999,6.3999999999999995,6.399999999999999,1330.113,1542
2024-04-08 11:00:00,83.4,285.4239,1552,-4.5,6.3,6.399999999999999,1341.79,1305
2024-04-08 11:03:00,84.0,287.2685,1552,-4.5,6.3,6.5,1345.547,1305
2024-04-08 11:06:00,84.0,287.7604,1552,-4.400000000000002,6.3,6.400000000000002,1346.908,1542
2024-04-08 11:09:00,83.6,273.7413,1552,-4.400000000000002,6.6,6.400000000000002,1333.172,1322
2024-04-08 11:12:00,82.9,263.6574,1552,-4.300000000000001,6.6,6.300000000000001,1320.572,1318
2024-04-08 11:15:00,81.5,264.5182,1552,-4.300000000000001,6.699999999999999,6.199999999999999,1288.616,1585
2024-04-08 11:18:00,81.5,265.625,1552,-4.300000000000001,6.8999999999999995,6.199999999999999,1279.809,1588
2024-04-08 11:21:00,82.7,268.0845,1552,-4.300000000000001,6.699999999999999,6.300000000000001,1307.049,1588
2024-04-08 11:24:00,83.1,266.2399,1552,-4.300000000000004,6.800000000000001,6.300000000000004,1316.732,1588
2024-04-08 11:27:00,82.9,267.1007,1552,-4.300000000000004,6.800000000000001,6.300000000000004,1318.208,1588
2024-04-08 11:30:00,82.9,266.9777,1553,-4.300000000000004,6.9,6.300000000000004,1320.583,1588
2024-04-08 11:33:00,83.1,270.175,1553,-4.400000000000002,6.700000000000001,6.400000000000002,1324.164,1588
2024-04-08 11:36:00,83.7,271.2818,1553,-4.5,6.800000000000001,6.399999999999999,1336.801,1311
2024-04-08 11:39:00,83.6,273.0035,1553,-4.400000000000002,6.700000000000001,6.400000000000002,1337.911,1588
2024-04-08 11:42:00,83.6,270.0521,1553,-4.400000000000002,6.800000000000001,6.400000000000002,1323.855,1588
2024-04-08 11:45:00,83.4,270.7899,1553,-4.4999999999999964,6.9,6.400000000000002,1328.861,1311
2024-04-08 11:48:00,83.4,270.667,1553,-4.400000000000002,6.700000000000001,6.400000000000002,1325.673,1588
2024-04-08 11:51:00,83.4,269.5602,1553,-4.400000000000002,6.7,6.400000000000002,1326.973,1588
2024-04-08 11:54:00,83.3,270.667,1553,-4.5000000000000036,6.7,6.400000000000002,1331.603,1311
2024-04-08 11:57:00,84.4,277.7995,1553,-4.399999999999999,6.7,6.5,1352.692,1321
2024-04-08 12:00:00,83.8,258.4925,1553,-4.399999999999999,7.0,6.299999999999997,1339.206,1367
2024-04-08 12:03:00,82.7,255.0492,1553,-4.5,7.2,6.399999999999999,1313.054,1367
2024-04-08 12:06:00,82.1,252.9586,1553,-4.4999999999999964,7.1000000000000005,6.400000000000002,1296.916,1368
2024-04-08 12:09:00,79.1,247.0558,1553,-4.300000000000001,7.0,6.199999999999999,1230.498,326
2024-04-08 12:12:00,77.8,239.9233,1553,-4.199999999999999,7.2,6.099999999999998,1192.535,311
2024-04-08 12:15:00,75.4,239.4314,1553,-4.200000000000003,7.0,6.0,1150.396,324
2024-04-08 12:18:00,75.4,237.9557,1553,-4.100000000000001,7.2,5.899999999999999,1133.277,316
2024-04-08 12:21:00,75.6,238.6936,1553,-4.099999999999998,7.2,5.900000000000002,1149.286,316
2024-04-08 12:24:00,74.4,239.8003,1553,-4.099999999999998,6.9,5.900000000000002,1126.952,318
2024-04-08 12:27:00,73.8,237.4638,1553,-4.0000000000000036,7.000000000000001,5.900000000000002,1109.873,316
2024-04-08 12:30:00,73.4,238.4476,1554,-4.100000000000001,6.9,5.899999999999999,1107.466,318
2024-04-08 12:33:00,73.6,238.6936,1554,-4.0000000000000036,6.9,5.800000000000001,1104.535,318
2024-04-08 12:36:00,73.0,238.2017,1554,-4.100000000000001,6.9,5.799999999999997,1092.047,318
2024-04-08 12:39:00,72.0,239.3084,1554,-3.8999999999999986,6.8999999999999995,5.799999999999997,1069.7,318
2024-04-08 12:42:00,73.0,241.1531,1554,-4.0,6.8999999999999995,5.699999999999996,1071.256,318
2024-04-08 12:45:00,72.4,241.7679,1554,-4.0,6.799999999999999,5.799999999999997,1087.157,318
2024-04-08 12:48:00,73.2,241.7679,1554,-4.100000000000001,6.799999999999999,5.799999999999997,1101.194,318
2024-04-08 12:51:00,72.8,240.2922,1554,-4.0,6.799999999999999,5.799999999999997,1087.046,318
2024-04-08 12:54:00,73.0,240.9071,1554,-4.100000000000001,6.799999999999999,5.799999999999997,1094.066,318
2024-04-08 12:57:00,73.2,241.1531,1554,-4.100000000000001,6.799999999999999,5.899999999999999,1099.599,318
2024-04-08 13:00:00,72.8,239.4314,1554,-4.0000000000000036,6.799999999999999,5.699999999999999,1095.968,318
2024-04-08 13:03:00,73.0,240.6612,1554,-4.0,6.699999999999999,5.799999999999997,1092.918,318
2024-04-08 13:06:00,73.2,242.2598,1554,-4.100000000000001,6.799999999999999,5.799999999999997,1106.818,318
2024-04-08 13:09:00,73.2,242.8747,1554,-4.0,6.699999999999999,5.899999999999999,1111.392,318
2024-04-08 13:12:00,73.2,243.6125,1554,-4.100000000000001,6.799999999999999,5.899999999999999,1104.973,314
2024-04-08 13:15:00,73.4,242.1369,1554,-4.0,6.799999999999999,5.799999999999997,1108.136,318
2024-04-08 13:18:00,73.6,243.4896,1554,-4.100000000000001,6.699999999999999,5.799999999999997,1125.984,314
2024-04-08 13:21:00,74.4,242.3828,1554,-4.200000000000003,6.9,5.899999999999999,1111.851,300
2024-04-08 13:24:00,74.0,241.276,1554,-4.100000000000001,7.000000000000001,5.899999999999999,1110.705,317
2024-04-08 13:27:00,73.8,239.8003,1554,-4.100000000000001,6.9,5.799999999999997,1109.894,318
2024-04-08 13:30:00,74.0,240.5382,1555,-4.0,7.000000000000001,5.899999999999999,1101.585,317
2024-04-08 13:33:00,73.4,240.9071,1555,-4.0,6.9,5.799999999999997,1099.829,318
2024-04-08 13:36:00,75.0,250.991,1555,-4.200000000000003,6.800000000000001,6.100000000000001,1154.082,299
2024-04-08 13:39:00,77.8,252.5897,1555,-4.399999999999999,6.9,6.200000000000003,1202.758,326
2024-04-08 13:42:00,77.8,246.8099,1555,-4.299999999999997,7.000000000000001,6.100000000000001,1176.938,326
2024-04-08 13:45:00,75.4,239.0625,1555,-4.199999999999996,7.1000000000000005,6.0,1148.134,324
2024-04-08 13:48:00,74.6,238.8166,1555,-4.0000000000000036,6.8999999999999995,5.900000000000002,1119.263,318
2024-04-08 13:51:00,73.0,239.4314,1555,-4.100000000000001,6.799999999999999,5.899999999999999,1101.494,318
2024-04-08 13:54:00,73.4,241.276,1555,-4.0,6.799999999999999,5.799999999999997,1094.104,318
2024-04-08 13:57:00,73.0,241.276,1555,-4.100000000000001,6.8999999999999995,5.899999999999999,1096.446,318
2024-04-08 14:00:00,73.2,240.2922,1555,-4.0,6.9,5.899999999999999,1096.089,318
2024-04-08 14:03:00,73.6,239.4314,1555,-4.199999999999996,6.9,5.899999999999999,1093.746,324
2024-04-08 14:06:00,73.0,237.8328,1555,-4.100000000000001,6.9,5.799999999999997,1094.883,318
2024-04-08 14:09:00,72.8,236.603,1555,-4.0,6.800000000000001,5.799999999999997,1082.666,318
2024-04-08 14:15:00,71.8,239.0625,1555,-4.0,6.9,5.799999999999997,1077.255,318
2024-04-08 14:18:00,72.6,236.849,1555,-4.0,6.9,5.799999999999997,1088.145,318
2024-04-08 14:21:00,73.4,235.9881,1555,-4.100000000000001,7.0,5.899999999999999,1103.649,316
2024-04-08 14:24:00,73.4,233.0368,1555,-4.100000000000001,7.1000000000000005,6.0,1092.593,316
2024-04-08 14:27:00,72.8,238.5706,1555,-4.100000000000001,7.0,5.899999999999999,1096.42,318
2024-04-08 14:30:00,72.6,236.9719,1556,-4.0,7.000000000000001,5.799999999999997,1091.189,318
2024-04-08 14:33:00,73.6,241.1531,1556,-4.100000000000001,6.799999999999999,5.899999999999999,1097.422,318
2024-04-08 14:36:00,73.0,240.2922,1556,-4.0,6.799999999999999,5.899999999999999,1100.508,318
2024-04-08 14:39:00,73.2,242.7518,1556,-4.200000000000003,6.699999999999999,5.899999999999999,1084.888,314
2024-04-08 14:42:00,73.2,241.7679,1556,-4.0,6.8999999999999995,5.899999999999999,1095.794,317
2024-04-08 14:45:00,74.0,248.2856,1556,-4.100000000000001,6.699999999999999,5.899999999999999,1113.422,1659
2024-04-08 14:48:00,76.3,257.1397,1556,-4.199999999999999,6.799999999999999,6.099999999999998,1157.205,299
2024-04-08 14:51:00,80.1,264.0263,1556,-4.4999999999999964,6.800000000000001,6.400000000000002,1265.147,1585
2024-04-08 14:54:00,80.7,263.0425,1556,-4.400000000000002,6.699999999999999,6.400000000000002,1255.402,1585
2024-04-08 14:57:00,81.3,265.8709,1556,-4.5,6.799999999999999,6.5,1280.025,1311
2024-04-08 15:00:00,80.9,265.2561,1556,-4.5,6.8999999999999995,6.299999999999997,1270.45,1311
2024-04-08 15:03:00,81.5,271.7737,1556,-4.600000000000001,6.6,6.5,1295.343,1311
2024-04-08 15:06:00,81.5,271.0359,1556,-4.5,6.799999999999999,6.5,1290.755,1311
2024-04-08 15:09:00,82.3,270.421,1556,-4.5,6.800000000000001,6.600000000000001,1288.366,1311
2024-04-08 15:12:00,82.3,271.1588,1556,-4.599999999999998,6.700000000000001,6.5000000000000036,1304.714,1311
2024-04-08 15:15:00,82.3,271.0359,1556,-4.599999999999998,6.700000000000001,6.599999999999998,1317.159,1311
2024-04-08 15:18:00,82.7,275.463,1556,-4.599999999999998,6.8,6.5000000000000036,1312.326,1311
2024-04-08 15:21:00,83.1,272.0197,1556,-4.599999999999998,6.6,6.699999999999999,1321.895,1311
2024-04-08 15:24:00,83.4,270.544,1556,-4.599999999999998,6.9,6.599999999999998,1324.708,1311
2024-04-08 15:27:00,83.4,271.1588,1556,-4.599999999999998,6.9,6.599999999999998,1325.066,1311
2024-04-08 15:30:00,83.5,273.8643,1557,-4.699999999999999,6.8,6.599999999999998,1325.749,1310
2024-04-08 15:33:00,83.3,270.7899,1557,-4.599999999999998,6.9,6.699999999999999,1325.581,1311
2024-04-08 15:36:00,83.7,273.2494,1557,-4.599999999999998,6.8,6.599999999999998,1329.201,1311
2024-04-08 15:39:00,83.5,272.0197,1557,-4.599999999999998,6.7,6.599999999999998,1323.053,1311
2024-04-08 15:42:00,83.5,273.0035,1557,-4.599999999999998,6.9,6.599999999999998,1331.583,1311
2024-04-08 15:45:00,83.4,269.9291,1557,-4.599999999999998,6.8,6.599999999999998,1324.393,1311
2024-04-08 15:48:00,83.1,269.9291,1557,-4.599999999999998,6.7,6.599999999999998,1309.909,1311
2024-04-08 15:51:00,83.1,270.667,1557,-4.599999999999998,6.7,6.4999999999999964,1321.66,1311
2024-04-08 15:54:00,83.7,271.1588,1557,-4.699999999999999,6.9,6.699999999999999,1330.072,1311
2024-04-08 15:57:00,83.1,270.544,1557,-4.600000000000001,6.9,6.600000000000001,1319.362,1311
2024-04-08 16:00:00,82.9,269.8062,1557,-4.600000000000001,6.6000000000000005,6.5,1320.703,1311
2024-04-08 16:03:00,83.3,270.667,1557,-4.600000000000001,6.800000000000001,6.600000000000001,1318.379,1311
2024-04-08 16:06:00,83.1,269.5602,1557,-4.600000000000001,6.9,6.600000000000001,1324.509,1311
2024-04-08 16:09:00,83.8,271.8967,1557,-4.700000000000003,6.6000000000000005,6.700000000000003,1339.304,1310
2024-04-08 16:12:00,83.4,272.2656,1557,-4.600000000000001,6.800000000000001,6.5,1322.723,1311
2024-04-08 16:15:00,83.7,273.8643,1557,-4.5,6.6,6.5,1322.423,1311
2024-04-08 16:18:00,83.1,273.6183,1557,-4.5,6.699999999999999,6.600000000000001,1325.007,1311
2024-04-08 16:21:00,83.4,274.7251,1557,-4.700000000000003,6.699999999999999,6.700000000000003,1325.525,1310
2024-04-08 16:24:00,82.9,273.8643,1557,-4.5,6.6,6.5,1319.525,1311
2024-04-08 16:27:00,83.7,274.2332,1557,-4.600000000000001,6.699999999999999,6.5,1337.864,1311
2024-04-08 16:30:00,83.3,275.463,1558,-4.5,6.6,6.5,1324.208,1311
2024-04-08 16:33:00,83.1,274.4792,1558,-4.600000000000001,6.6,6.600000000000001,1319.067,1310
2024-04-08 16:36:00,82.9,273.6183,1558,-4.5,6.699999999999999,6.5,1320.03,1311
2024-04-08 16:39:00,83.5,271.1588,1558,-4.600000000000001,6.699999999999999,6.600000000000001,1328.951,1311
2024-04-08 16:42:00,82.7,269.4372,1558,-4.5,6.699999999999999,6.600000000000001,1313.008,1311
2024-04-08 16:45:00,82.9,268.8223,1558,-4.5,6.699999999999999,6.5,1316.887,1311
2024-04-08 16:48:00,82.1,256.033,1558,-4.600000000000001,6.8999999999999995,6.5,1297.215,1367
2024-04-08 16:51:00,80.5,260.583,1558,-4.399999999999999,6.8999999999999995,6.399999999999999,1262.664,1367
2024-04-08 16:54:00,78.9,259.7222,1558,-4.300000000000004,6.799999999999999,6.300000000000004,1224.286,299
2024-04-08 16:57:00,78.8,248.4086,1558,-4.399999999999999,7.1000000000000005,6.300000000000004,1238.24,326
2024-04-08 17:00:00,78.0,252.0978,1558,-4.400000000000002,7.000000000000001,6.300000000000001,1200.756,326
2024-04-08 17:03:00,77.6,250.991,1558,-4.300000000000001,7.1000000000000005,6.199999999999999,1201.622,326
2024-04-08 17:06:00,76.8,247.0558,1558,-4.199999999999999,6.9,6.099999999999998,1173.776,300
2024-04-08 17:09:00,75.9,248.4086,1558,-4.300000000000001,6.799999999999999,6.099999999999998,1155.686,300
2024-04-08 17:12:00,76.0,245.4572,1558,-4.199999999999999,6.8999999999999995,5.9999999999999964,1156.238,300
2024-04-08 17:15:00,73.4,244.8423,1558,-4.099999999999998,6.8,5.900000000000002,1084.063,314
2024-04-08 17:18:00,73.4,233.8976,1558,-4.099999999999998,6.6,5.900000000000002,1089.072,330
2024-04-08 17:21:00,71.0,238.4476,1558,-4.100000000000001,6.8,5.799999999999997,1053.138,318
2024-04-08 17:24:00,71.3,239.3084,1558,-4.0,6.7,5.699999999999996,1044.472,318
2024-04-08 17:27:00,71.0,238.5706,1558,-3.8999999999999986,6.6000000000000005,5.699999999999996,1051.372,427
2024-04-08 17:30:00,70.8,237.3409,1559,-4.0,6.7,5.700000000000003,1044.16,318
2024-04-08 17:33:00,70.4,236.3571,1559,-4.0,6.7,5.700000000000003,1038.462,318
2024-04-08 17:36:00,70.4,233.1597,1559,-3.8999999999999986,6.8,5.600000000000001,1028.465,449
2024-04-08 17:39:00,69.6,232.0529,1559,-3.900000000000002,6.8,5.700000000000003,1025.045,449
2024-04-08 17:42:00,69.6,230.0854,1559,-4.0,6.7,5.700000000000003,1019.45,449
2024-04-08 17:45:00,69.6,231.0692,1559,-3.900000000000002,6.7,5.600000000000001,1025.902,427
2024-04-08 17:48:00,68.7,221.2312,1559,-3.8000000000000007,7.0,5.600000000000001,1000.092,445
2024-04-08 17:51:00,67.5,218.8947,1559,-3.8000000000000007,7.0,5.5,978.2448,446
2024-04-08 17:54:00,66.3,218.2798,1559,-3.700000000000003,6.8999999999999995,5.300000000000004,969.345,446
2024-04-08 17:57:00,66.5,246.5639,1559,-3.8000000000000007,6.5,5.400000000000002,973.0434,1660
2024-04-08 18:00:00,67.9,244.9653,1559,-3.900000000000002,6.3999999999999995,5.5000000000000036,992.1296,1660
2024-04-08 18:03:00,68.1,235.1273,1559,-3.900000000000002,6.6,5.5000000000000036,995.6343,427
2024-04-08 18:06:00,67.9,231.3151,1559,-3.8000000000000007,6.699999999999999,5.5000000000000036,990.2396,426
2024-04-08 18:09:00,67.9,238.8166,1559,-3.8000000000000007,6.6,5.5000000000000036,993.2699,427
2024-04-08 18:12:00,68.5,240.9071,1559,-3.799999999999997,6.5,5.5,997.2728,1660
2024-04-08 18:15:00,69.3,246.6869,1559,-3.8000000000000007,6.3999999999999995,5.600000000000001,1004.845,1660
2024-04-08 18:18:00,68.6,240.9071,1559,-3.8000000000000007,6.4,5.600000000000001,988.3551,1660
2024-04-08 18:21:00,68.9,249.2694,1559,-3.900000000000002,6.4,5.600000000000001,997.9225,1653
2024-04-08 18:24:00,71.4,256.5249,1559,-3.900000000000002,6.300000000000001,5.700000000000003,1058.229,1663
2024-04-08 18:27:00,72.0,252.9586,1559,-4.0,6.4,5.700000000000003,1063.156,1663
2024-04-08 18:30:00,70.4,240.2922,1560,-3.900000000000002,6.7,5.600000000000001,1040.934,427
2024-04-08 18:33:00,68.3,234.8814,1560,-3.8999999999999986,6.7,5.4999999999999964,988.1266,427
2024-04-08 18:36:00,68.1,232.2989,1560,-3.8000000000000007,6.7,5.4999999999999964,987.1553,427
2024-04-08 18:39:00,68.0,233.2827,1560,-3.8000000000000007,6.7,5.4999999999999964,986.5276,427
2024-04-08 18:42:00,68.0,236.9719,1560,-3.8000000000000007,6.6000000000000005,5.5000000000000036,985.2294,427
2024-04-08 18:45:00,67.9,223.9366,1560,-3.8000000000000007,6.6000000000000005,5.400000000000002,974.9234,426
2024-04-08 18:48:00,67.3,229.8394,1560,-3.8999999999999986,6.6000000000000005,5.5,968.8349,427
2024-04-08 18:51:00,66.9,233.0368,1560,-3.8000000000000007,6.6000000000000005,5.5,968.1727,427
2024-04-08 18:54:00,66.9,231.4381,1560,-3.8999999999999986,6.7,5.4999999999999964,963.5465,427
2024-04-08 18:57:00,66.3,222.092,1560,-3.900000000000002,6.8,5.5000000000000036,944.92,445
2024-04-08 19:00:00,64.7,220.0014,1560,-3.799999999999997,6.8,5.399999999999999,921.0078,444
2024-04-08 19:03:00,64.1,220.8623,1560,-3.6999999999999993,6.699999999999999,5.299999999999997,916.5359,531
2024-04-08 19:06:00,64.3,215.6973,1560,-3.6999999999999993,6.799999999999999,5.399999999999999,911.8722,446
2024-04-08 19:09:00,63.7,211.5162,1560,-3.700000000000003,6.8999999999999995,5.300000000000001,902.2164,446
2024-04-08 19:12:00,62.9,212.1311,1560,-3.6000000000000014,6.8999999999999995,5.200000000000003,896.3126,914
2024-04-08 19:15:00,62.3,212.7459,1560,-3.599999999999998,6.799999999999999,5.199999999999999,883.7466,914
2024-04-08 19:18:00,62.7,216.3122,1560,-3.599999999999998,6.799999999999999,5.199999999999999,888.0061,914
2024-04-08 19:21:00,62.5,214.5906,1560,-3.6000000000000014,6.8,5.199999999999999,883.3056,914
2024-04-08 19:24:00,62.5,216.3122,1560,-3.6000000000000014,6.7,5.199999999999999,886.1443,914
2024-04-08 19:27:00,62.3,212.377,1560,-3.6999999999999993,6.8,5.199999999999999,873.7418,347
2024-04-08 19:30:00,61.5,209.9175,1561,-3.599999999999998,6.8,5.199999999999999,863.2505,914
2024-04-08 19:33:00,60.3,209.5486,1561,-3.5,6.6000000000000005,5.099999999999998,843.2791,919
2024-04-08 19:36:00,59.7,207.704,1561,-3.5,6.7,5.0,838.318,919
2024-04-08 19:39:00,58.5,208.3189,1561,-3.400000000000002,6.6000000000000005,4.900000000000002,818.6752,917
2024-04-08 19:42:00,57.9,206.1053,1561,-3.400000000000002,6.500000000000001,4.900000000000002,807.3181,917
2024-04-08 19:45:00,57.7,206.7202,1561,-3.400000000000002,6.500000000000001,4.900000000000002,798.5665,917
2024-04-08 19:48:00,57.4,204.7526,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,789.0157,895
2024-04-08 19:51:00,57.2,204.2607,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,791.8363,895
2024-04-08 19:54:00,57.1,204.6296,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,791.8776,895
2024-04-08 19:57:00,57.2,203.6458,1561,-3.3999999999999986,6.5,4.899999999999999,789.6413,895
2024-04-08 20:00:00,57.5,212.377,1561,-3.3999999999999986,6.4,4.899999999999999,795.8279,915
2024-04-08 20:03:00,57.1,212.2541,1561,-3.400000000000002,6.4,4.800000000000001,791.4943,915
2024-04-08 20:06:00,57.1,210.7784,1561,-3.3999999999999986,6.300000000000001,4.899999999999999,788.4096,926
2024-04-08 20:09:00,56.6,204.2607,1561,-3.3999999999999986,6.5,4.800000000000001,779.8315,895
2024-04-08 20:12:00,56.5,203.7688,1561,-3.3000000000000007,6.4,4.700000000000003,781.6013,895
2024-04-08 20:15:00,56.3,204.9986,1561,-3.3000000000000007,6.4,4.700000000000003,777.9952,895
2024-04-08 20:18:00,56.3,202.908,1561,-3.3000000000000007,6.4,4.700000000000003,776.7073,895
2024-04-08 20:21:00,56.3,205.6134,1561,-3.3000000000000007,6.299999999999999,4.700000000000003,780.658,896
2024-04-08 20:24:00,56.6,205.9823,1561,-3.200000000000003,6.299999999999999,4.700000000000003,778.3367,896
2024-04-08 20:27:00,56.6,204.0148,1561,-3.3000000000000007,6.4,4.700000000000003,776.5141,895
2024-04-08 20:30:00,56.3,200.3255,1562,-3.3000000000000007,6.500000000000001,4.700000000000003,776.7009,895
2024-04-08 20:33:00,55.9,198.6039,1562,-3.3000000000000007,6.500000000000001,4.699999999999999,769.8406,895
2024-04-08 20:36:00,55.9,197.3741,1562,-3.3000000000000007,6.499999999999999,4.699999999999999,773.2096,895
2024-04-08 20:39:00,55.2,197.866,1562,-3.1999999999999993,6.499999999999999,4.599999999999998,760.4214,899
2024-04-08 20:42:00,55.4,197.6201,1562,-3.1999999999999993,6.499999999999999,4.599999999999998,761.0351,899
2024-04-08 20:45:00,55.0,194.9146,1562,-3.3000000000000007,6.499999999999999,4.600000000000001,755.3627,895
2024-04-08 20:48:00,55.2,197.4971,1562,-3.1999999999999993,6.3999999999999995,4.599999999999998,755.9523,899
2024-04-08 20:51:00,55.2,196.1444,1562,-3.3000000000000007,6.3999999999999995,4.699999999999999,761.2788,895
2024-04-08 20:54:00,55.6,208.5648,1562,-3.1999999999999993,6.299999999999999,4.699999999999999,768.2592,896
2024-04-08 20:57:00,55.9,200.0796,1562,-3.3000000000000007,6.1,4.800000000000001,769.1683,925
2024-04-08 21:00:00,55.3,204.7526,1562,-3.3000000000000007,6.199999999999999,4.800000000000001,767.9512,896
2024-04-08 21:03:00,56.2,218.1568,1562,-3.3000000000000007,6.0,4.700000000000003,767.7268,519
2024-04-08 21:06:00,55.9,202.1701,1562,-3.3000000000000007,6.1,4.700000000000003,767.4975,925
2024-04-08 21:09:00,59.7,246.441,1562,-3.700000000000003,5.699999999999999,5.100000000000001,825.169,808
2024-04-08 21:12:00,60.5,236.603,1562,-3.8000000000000007,5.8,5.300000000000001,839.131,599
2024-04-08 21:15:00,59.7,234.7584,1562,-3.6999999999999993,6.1000000000000005,5.199999999999999,831.576,622
2024-04-08 21:18:00,59.3,231.93,1562,-3.200000000000003,6.2,4.800000000000001,824.5593,188
2024-04-08 21:21:00,59.1,231.3151,1562,-3.6000000000000014,6.1,5.100000000000001,814.0588,565
2024-04-08 21:24:00,59.3,230.0854,1562,-3.400000000000002,6.1,5.0,813.1885,502
2024-04-08 21:27:00,58.9,228.9786,1562,-3.5,6.1,5.0,810.2676,565
2024-04-08 21:30:00,58.9,227.6259,1563,-3.5,6.1,5.100000000000001,810.9931,565
2024-04-08 21:33:00,58.9,228.9786,1563,-3.5,6.1,5.100000000000001,809.597,565
2024-04-08 21:36:00,58.7,230.0854,1563,-3.5,6.0,5.100000000000001,808.4045,565
2024-04-08 21:39:00,58.5,230.5773,1563,-3.3999999999999986,6.000000000000001,4.899999999999999,808.8077,502
2024-04-08 21:42:00,58.3,213.9757,1563,-3.5,6.000000000000001,5.0,800.1448,926
2024-04-08 21:45:00,57.3,217.05,1563,-3.3999999999999986,6.2,4.899999999999999,791.4327,926
2024-04-08 21:48:00,57.1,218.2798,1563,-3.6999999999999993,6.0,5.199999999999999,785.1713,527
2024-04-08 21:51:00,56.7,213.9757,1563,-3.799999999999997,6.0,5.199999999999999,778.538,483
2024-04-08 21:54:00,56.6,213.4838,1563,-3.6000000000000014,6.0,5.100000000000001,778.1149,926
2024-04-08 21:57:00,56.5,215.0825,1563,-3.6000000000000014,6.1000000000000005,5.100000000000001,777.58,527
2024-04-08 22:00:00,56.7,215.6973,1563,-3.6999999999999993,6.0,5.100000000000001,774.3185,527
2024-04-08 22:03:00,56.2,201.9242,1563,-3.6000000000000014,6.000000000000001,5.0,757.9092,920
2024-04-08 22:06:00,54.6,197.6201,1563,-3.400000000000002,6.1000000000000005,4.900000000000002,745.8959,925
2024-04-08 22:09:00,56.5,240.6612,1563,-3.6000000000000014,5.6000000000000005,5.100000000000001,772.0635,563
2024-04-08 22:12:00,58.3,253.5735,1563,-3.799999999999997,5.500000000000001,5.5,809.1699,614
2024-04-08 22:15:00,59.7,227.6259,1563,-4.0,5.9,5.5,817.7625,604
2024-04-08 22:18:00,59.5,235.1273,1563,-4.0,6.1000000000000005,5.599999999999998,815.4711,620
2024-04-08 22:21:00,59.7,230.8232,1563,-3.8999999999999986,6.000000000000001,5.399999999999999,820.4808,409
2024-04-08 22:24:00,59.1,229.3475,1563,-3.799999999999997,6.1000000000000005,5.299999999999997,814.5132,522
2024-04-08 22:27:00,59.7,241.276,1563,-3.8000000000000007,5.8999999999999995,5.5,821.8743,598
2024-04-08 22:30:00,59.7,240.5382,1564,-3.8999999999999986,5.999999999999999,5.5,822.3043,620
2024-04-08 22:33:00,58.9,239.0625,1564,-3.8000000000000007,5.8999999999999995,5.399999999999999,811.1317,598
2024-04-08 22:36:00,58.9,239.6774,1564,-3.6999999999999993,5.8999999999999995,5.300000000000001,805.7424,598
2024-04-08 22:39:00,58.5,237.3409,1564,-3.8000000000000007,5.8,5.300000000000001,805.0494,599
2024-04-08 22:42:00,58.3,234.3895,1564,-3.8000000000000007,5.999999999999999,5.300000000000001,806.2494,522
2024-04-08 22:45:00,58.5,227.011,1564,-3.700000000000003,5.8999999999999995,5.300000000000001,799.5939,565
2024-04-08 22:48:00,56.5,216.5582,1564,-3.6000000000000014,6.200000000000001,5.100000000000001,780.0371,527
2024-04-08 22:51:00,56.2,220.2474,1564,-3.5,5.8999999999999995,5.0,769.5062,507
2024-04-08 22:54:00,55.9,221.969,1564,-3.5,5.999999999999999,5.100000000000001,766.6429,507
2024-04-08 22:57:00,55.8,221.8461,1564,-3.6000000000000014,5.8999999999999995,5.0,762.9201,507
2024-04-08 23:00:00,54.9,220.8623,1564,-3.5,5.8999999999999995,4.900000000000002,751.4264,507
2024-04-08 23:03:00,54.8,223.9366,1564,-3.5,5.7,4.899999999999999,741.4848,507
2024-04-08 23:06:00,54.8,223.1988,1564,-3.5,5.8,4.899999999999999,751.6843,507
2024-04-08 23:09:00,54.8,223.0758,1564,-3.5,5.8,4.899999999999999,739.4205,507
2024-04-08 23:12:00,54.6,224.4285,1564,-3.5,5.8,4.899999999999999,742.6265,507
2024-04-08 23:15:00,54.4,223.0758,1564,-3.5,5.8,5.0,741.3632,507
2024-04-08 23:18:00,54.4,225.0434,1564,-3.3999999999999986,5.8,4.899999999999999,739.5242,569
2024-04-08 23:21:00,54.2,227.3799,1564,-3.400000000000002,5.6,4.900000000000002,738.3319,569
2024-04-08 23:24:00,54.3,230.7002,1564,-3.400000000000002,5.6,4.900000000000002,739.8278,569
2024-04-08 23:27:00,54.2,229.4705,1564,-3.5,5.5,4.900000000000002,737.5159,594
2024-04-08 23:30:00,54.2,230.7002,1565,-3.5,5.5,4.900000000000002,732.7866,594
2024-04-08 23:33:00,54.2,231.4381,1565,-3.5,5.5,4.900000000000002,737.7315,594
2024-04-08 23:36:00,54.2,230.5773,1565,-3.5,5.5,4.900000000000002,738.1681,594
2024-04-08 23:39:00,54.2,230.4543,1565,-3.5,5.5,4.900000000000002,733.5349,594
2024-04-08 23:42:00,54.0,227.3799,1565,-3.400000000000002,5.500000000000001,4.900000000000002,729.754,575
2024-04-08 23:45:00,53.6,224.5515,1565,-3.400000000000002,5.499999999999999,4.800000000000001,725.1653,575
2024-04-08 23:48:00,52.3,221.6001,1565,-3.3000000000000007,5.499999999999999,4.600000000000001,705.8207,575
2024-04-08 23:51:00,52.0,223.1988,1565,-3.200000000000003,5.3999999999999995,4.600000000000001,701.3688,516
2024-04-08 23:54:00,51.6,222.8299,1565,-3.3000000000000007,5.3999999999999995,4.599999999999998,701.3401,971
2024-04-08 23:57:00,51.0,221.4771,1565,-3.1999999999999993,5.3,4.599999999999998,691.3768,971
2024-04-09 00:00:00,50.7,217.173,1565,-3.099999999999998,5.3,4.5,682.5867,1022
2024-04-09 00:03:00,49.9,231.1921,1565,-3.1999999999999993,5.1,4.699999999999999,674.4877,657
2024-04-09 00:06:00,50.4,230.8232,1565,-3.5,5.0,4.800000000000001,676.7762,586
2024-04-09 00:09:00,50.1,230.7002,1565,-3.3000000000000007,5.0,4.600000000000001,672.8488,653
2024-04-09 00:12:00,49.9,228.3637,1565,-3.3000000000000007,5.0,4.600000000000001,668.038,653
2024-04-09 00:15:00,49.7,229.2245,1565,-3.3000000000000007,4.9,4.600000000000001,667.9583,653
2024-04-09 00:18:00,49.5,229.5935,1565,-3.3000000000000007,4.800000000000001,4.600000000000001,665.8625,972
2024-04-09 00:21:00,49.5,228.8556,1565,-3.1999999999999993,4.800000000000001,4.5,662.4288,972
2024-04-09 00:24:00,49.3,229.4705,1565,-3.1999999999999993,4.800000000000001,4.5,662.5316,972
2024-04-09 00:27:00,49.3,229.2245,1565,-3.299999999999997,4.800000000000001,4.5,660.0771,972
2024-04-09 00:30:00,49.3,229.4705,1566,-3.1999999999999993,4.800000000000001,4.5,659.676,972
2024-04-09 00:33:00,49.1,227.7488,1566,-3.1000000000000014,4.800000000000001,4.400000000000002,655.5298,696
2024-04-09 00:36:00,49.1,227.6259,1566,-3.1000000000000014,4.699999999999999,4.400000000000002,658.7266,696
2024-04-09 00:39:00,49.1,228.2407,1566,-3.1000000000000014,4.799999999999999,4.400000000000002,659.1696,696
2024-04-09 00:42:00,49.3,229.5935,1566,-3.1999999999999993,4.699999999999999,4.400000000000002,663.3522,696
2024-04-09 00:45:00,48.9,230.8232,1566,-3.1000000000000014,4.6,4.400000000000002,655.9971,696
2024-04-09 00:48:00,48.5,231.93,1566,-3.1999999999999993,4.7,4.5,627.9943,696
2024-04-09 00:51:00,48.9,232.9138,1566,-3.1999999999999993,4.6000000000000005,4.399999999999999,652.8058,696
2024-04-09 00:54:00,48.1,231.807,1566,-3.1999999999999993,4.6000000000000005,4.399999999999999,664.0974,696
2024-04-09 00:57:00,48.9,230.8232,1566,-3.099999999999998,4.500000000000001,4.399999999999999,655.7965,696
2024-04-09 01:00:00,48.3,228.2407,1566,-3.099999999999998,4.6000000000000005,4.299999999999997,656.8694,696
2024-04-09 01:03:00,48.9,229.2245,1566,-3.1999999999999993,4.6,4.399999999999999,653.2261,696
2024-04-09 01:06:00,48.9,226.888,1566,-3.1999999999999993,4.7,4.5,654.6202,972
2024-04-09 01:09:00,52.2,311.7404,1566,-3.5,3.9000000000000004,4.799999999999997,706.6591,1046
2024-04-09 01:12:00,54.8,292.5564,1566,-3.6999999999999993,4.4,5.299999999999997,741.5515,1073
2024-04-09 01:15:00,55.0,298.8281,1566,-3.6999999999999993,4.300000000000001,5.100000000000001,744.028,1061
2024-04-09 01:18:00,54.8,284.5631,1566,-3.6999999999999993,4.300000000000001,5.100000000000001,737.4446,1076
2024-04-09 01:21:00,54.6,298.4592,1566,-3.6000000000000014,4.500000000000001,5.100000000000001,747.231,1061
2024-04-09 01:24:00,55.2,289.851,1566,-3.6999999999999993,4.4,5.199999999999999,745.3611,1073
2024-04-09 01:27:00,54.9,294.401,1566,-3.6999999999999993,4.300000000000001,5.099999999999998,747.904,1073
2024-04-09 01:30:00,55.2,295.3848,1567,-3.6999999999999993,4.4,5.099999999999998,747.2813,1073
2024-04-09 01:33:00,55.2,295.1389,1567,-3.599999999999998,4.4,5.099999999999998,750.261,1061
2024-04-09 01:36:00,55.3,298.0903,1567,-3.8000000000000007,4.4,5.199999999999999,754.2422,1098
2024-04-09 01:39:00,55.6,297.2295,1567,-3.6999999999999993,4.300000000000001,5.199999999999999,752.3697,1061
2024-04-09 01:42:00,55.3,294.1551,1567,-3.8000000000000007,4.4,5.199999999999999,748.8015,1073
2024-04-09 01:45:00,55.2,290.8348,1567,-3.6999999999999993,4.4,5.199999999999999,747.6084,1073
2024-04-09 01:48:00,55.2,291.5726,1567,-3.6999999999999993,4.4,5.199999999999999,749.0035,1073
2024-04-09 01:51:00,55.4,293.7862,1567,-3.8000000000000007,4.4,5.300000000000001,749.3835,1073
2024-04-09 01:54:00,55.4,291.3267,1567,-3.8000000000000007,4.4,5.200000000000003,752.6801,1073
2024-04-09 01:57:00,55.6,290.7118,1567,-3.700000000000003,4.5,5.200000000000003,752.6681,1073
2024-04-09 02:00:00,55.6,290.0969,1567,-3.8000000000000007,4.5,5.200000000000003,755.2415,1073
2024-04-09 02:03:00,55.6,289.851,1567,-3.8000000000000007,4.5,5.300000000000001,756.4747,1073
2024-04-09 02:06:00,55.6,290.7118,1567,-3.8000000000000007,4.5,5.300000000000001,754.7466,1073
2024-04-09 02:09:00,55.5,290.8348,1567,-3.8000000000000007,4.4,5.199999999999999,752.3113,1073
2024-04-09 02:12:00,55.3,289.2361,1567,-3.6999999999999993,4.5,5.199999999999999,750.3226,1073
2024-04-09 02:15:00,55.3,289.728,1567,-3.6999999999999993,4.4,5.199999999999999,750.7728,1073
2024-04-09 02:18:00,55.2,289.728,1567,-3.6999999999999993,4.500000000000001,5.199999999999999,749.5972,1073
2024-04-09 02:21:00,55.3,291.3267,1567,-3.6999999999999993,4.500000000000001,5.199999999999999,749.6594,1073
2024-04-09 02:24:00,55.1,290.8348,1567,-3.599999999999998,4.500000000000001,5.199999999999999,747.6443,1073
2024-04-09 02:27:00,55.2,290.7118,1567,-3.6999999999999993,4.500000000000001,5.300000000000001,750.2096,1073
2024-04-09 02:30:00,55.2,288.9902,1568,-3.6999999999999993,4.500000000000001,5.199999999999999,746.5517,1073
2024-04-09 02:33:00,55.2,288.8672,1568,-3.6999999999999993,4.500000000000001,5.199999999999999,749.8907,1073
2024-04-09 02:36:00,55.2,290.3429,1568,-3.6999999999999993,4.500000000000001,5.199999999999999,748.2546,1073
2024-04-09 02:39:00,55.2,291.3267,1568,-3.8000000000000007,4.500000000000001,5.199999999999999,748.9117,1073
2024-04-09 02:42:00,55.3,293.5402,1568,-3.6999999999999993,4.3999999999999995,5.199999999999999,747.8136,1073
2024-04-09 02:45:00,55.2,292.3105,1568,-3.799999999999997,4.3999999999999995,5.299999999999997,750.2579,1073
2024-04-09 02:48:00,55.3,293.5402,1568,-3.6999999999999993,4.500000000000001,5.299999999999997,752.5433,1073
2024-04-09 02:51:00,55.3,291.4496,1568,-3.799999999999997,4.500000000000001,5.199999999999999,750.284,1073
2024-04-09 02:54:00,55.5,290.9578,1568,-3.6999999999999993,4.500000000000001,5.199999999999999,753.6676,1073
2024-04-09 02:57:00,55.3,288.9902,1568,-3.599999999999998,4.500000000000001,5.199999999999999,752.1774,1073
2024-04-09 03:00:00,55.3,290.0969,1568,-3.8000000000000007,4.500000000000001,5.300000000000001,750.4049,1073
2024-04-09 03:03:00,55.3,291.5726,1568,-3.8000000000000007,4.500000000000001,5.300000000000001,747.4706,1073
2024-04-09 03:06:00,55.3,292.8024,1568,-3.8000000000000007,4.3999999999999995,5.199999999999999,753.2117,1073
2024-04-09 03:09:00,55.1,290.9578,1568,-3.6999999999999993,4.499999999999999,5.199999999999999,747.5012,1073
2024-04-09 03:12:00,54.9,290.4659,1568,-3.8000000000000007,4.499999999999999,5.200000000000003,745.5683,1073
2024-04-09 03:15:00,54.6,292.8024,1568,-3.700000000000003,4.3999999999999995,5.200000000000003,741.1281,1073
2024-04-09 03:18:00,54.6,292.0645,1568,-3.700000000000003,4.3999999999999995,5.200000000000003,737.9741,1073
2024-04-09 03:21:00,54.4,292.0645,1568,-3.6999999999999993,4.3999999999999995,5.199999999999999,738.3118,1073
2024-04-09 03:24:00,54.2,291.9416,1568,-3.6999999999999993,4.3999999999999995,5.199999999999999,734.039,1073
2024-04-09 03:27:00,54.4,292.1875,1568,-3.8000000000000007,4.3,5.199999999999999,734.8009,1073
2024-04-09 03:30:00,54.2,292.1875,1569,-3.6999999999999993,4.3999999999999995,5.199999999999999,735.79,1073
2024-04-09 03:33:00,54.0,289.851,1569,-3.6999999999999993,4.3999999999999995,5.099999999999998,731.3073,1073
2024-04-09 03:36:00,53.8,289.851,1569,-3.6999999999999993,4.3999999999999995,5.099999999999998,727.566,1073
2024-04-09 03:39:00,53.6,289.728,1569,-3.6999999999999993,4.3999999999999995,5.100000000000001,728.2051,1073
2024-04-09 03:42:00,53.0,288.0063,1569,-3.6000000000000014,4.3999999999999995,5.100000000000001,714.9096,1073
2024-04-09 03:45:00,52.9,289.2361,1569,-3.6000000000000014,4.3,5.0,713.1976,1073
2024-04-09 03:48:00,52.2,290.2199,1569,-3.5,4.3,5.0,707.4322,1075
2024-04-09 03:51:00,52.4,288.8672,1569,-3.5,4.3,4.900000000000002,703.8663,1075
2024-04-09 03:54:00,52.0,291.4496,1569,-3.400000000000002,4.2,4.900000000000002,698.1299,1071
2024-04-09 03:57:00,51.6,286.5307,1569,-3.599999999999998,4.3,4.899999999999999,692.5526,1075
2024-04-09 04:00:00,51.4,287.2685,1569,-3.5,4.2,4.899999999999999,688.6571,1071
2024-04-09 04:03:00,51.1,284.809,1569,-3.3999999999999986,4.2,4.799999999999997,683.2078,1071
2024-04-09 04:06:00,51.1,287.1455,1569,-3.3999999999999986,4.2,4.799999999999997,683.5601,1071
2024-04-09 04:09:00,50.7,287.2685,1569,-3.3999999999999986,4.1000000000000005,4.799999999999997,673.7432,1071
2024-04-09 04:12:00,50.7,291.3267,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,676.2245,1071
2024-04-09 04:15:00,50.3,293.2943,1569,-3.3999999999999986,4.0,4.800000000000001,671.4205,1071
2024-04-09 04:18:00,50.3,291.3267,1569,-3.3999999999999986,4.1000000000000005,4.800000000000001,667.7811,1071
2024-04-09 04:21:00,50.3,288.3753,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,668.5009,1071
2024-04-09 04:24:00,50.3,287.7604,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,667.4036,1071
2024-04-09 04:27:00,50.3,289.2361,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,668.2723,1071
2024-04-09 04:30:00,50.3,288.4983,1570,-3.400000000000002,4.1000000000000005,4.800000000000001,668.5746,1071
2024-04-09 04:33:00,50.1,290.2199,1570,-3.400000000000002,4.1000000000000005,4.700000000000003,664.7225,1071
2024-04-09 04:36:00,50.1,289.4821,1570,-3.400000000000002,4.000000000000001,4.700000000000003,663.3372,1071
2024-04-09 04:39:00,50.1,288.9902,1570,-3.3999999999999986,4.000000000000001,4.800000000000001,663.1623,1071
2024-04-09 04:42:00,50.1,290.3429,1570,-3.3999999999999986,4.1000000000000005,4.699999999999999,663.0056,1071
2024-04-09 04:45:00,50.1,288.8672,1570,-3.3999999999999986,4.1000000000000005,4.699999999999999,657.9802,1071
2024-04-09 04:48:00,49.9,291.9416,1570,-3.3000000000000007,4.1000000000000005,4.699999999999999,658.002,1071
2024-04-09 04:51:00,49.5,291.5726,1570,-3.400000000000002,4.000000000000001,4.699999999999999,652.509,1071
2024-04-09 04:54:00,49.1,292.0645,1570,-3.3000000000000007,4.000000000000001,4.600000000000001,646.4393,1071
2024-04-09 04:57:00,49.1,289.605,1570,-3.3000000000000007,4.000000000000001,4.600000000000001,644.6644,1071
2024-04-09 05:00:00,49.2,290.2199,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,646.2196,1071
2024-04-09 05:03:00,49.0,288.3753,1570,-3.299999999999997,3.999999999999999,4.699999999999999,644.2559,1071
2024-04-09 05:06:00,48.7,290.7118,1570,-3.299999999999997,3.8999999999999995,4.599999999999998,634.683,1071
2024-04-09 05:09:00,48.5,295.0159,1570,-3.1999999999999993,3.8999999999999995,4.599999999999998,637.908,1089
2024-04-09 05:12:00,48.7,296.8605,1570,-3.3000000000000007,3.8999999999999995,4.699999999999999,637.5314,1089
2024-04-09 05:15:00,48.3,295.7538,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,631.7771,1089
2024-04-09 05:18:00,48.5,298.9511,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,629.5322,1089
2024-04-09 05:21:00,48.5,300.3038,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,633.1779,1089
2024-04-09 05:24:00,48.3,298.7051,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,632.148,1089
2024-04-09 05:27:00,48.5,300.9187,1570,-3.200000000000003,3.8,4.600000000000001,634.2088,1089
2024-04-09 05:30:00,48.3,303.7471,1571,-3.3000000000000007,3.6999999999999993,4.600000000000001,630.2926,1040
2024-04-09 05:33:00,48.3,305.4688,1571,-3.3000000000000007,3.6999999999999993,4.599999999999998,628.6172,1040
2024-04-09 05:36:00,48.3,318.627,1571,-3.3000000000000007,3.6999999999999993,4.599999999999998,623.6016,1045
2024-04-09 05:39:00,48.1,320.5946,1571,-3.3000000000000007,3.5999999999999996,4.599999999999998,625.7026,1045
2024-04-09 05:42:00,48.1,319.2419,1571,-3.3000000000000007,3.5999999999999996,4.599999999999998,625.0914,1045
2024-04-09 05:45:00,47.9,320.8406,1571,-3.1999999999999993,3.5999999999999996,4.5,618.3038,1045
2024-04-09 05:48:00,47.7,316.0446,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,616.9369,1045
2024-04-09 05:51:00,47.7,314.2,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,619.4274,1045
2024-04-09 05:54:00,47.7,315.4297,1571,-3.1999999999999993,3.5999999999999996,4.600000000000001,617.1968,1045
2024-04-09 05:57:00,47.9,315.6756,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,618.2339,1045
2024-04-09 06:00:00,48.1,314.9378,1571,-3.1999999999999993,3.700000000000001,4.600000000000001,626.1234,1045
2024-04-09 06:03:00,49.9,299.689,1571,-3.5,3.8000000000000007,4.899999999999999,641.9327,1070
2024-04-09 06:06:00,49.1,313.0932,1571,-3.3999999999999986,4.1000000000000005,4.799999999999997,644.7612,1046
2024-04-09 06:09:00,50.2,305.7147,1571,-3.5,3.9000000000000004,4.899999999999999,654.1339,1046
2024-04-09 06:12:00,49.1,270.667,1571,-3.3999999999999986,4.3,4.699999999999999,634.5494,740
2024-04-09 06:15:00,47.1,246.6869,1571,-3.1999999999999993,4.5,4.5,607.6182,704
2024-04-09 06:18:00,46.1,241.7679,1571,-3.1999999999999993,4.499999999999999,4.399999999999999,587.0609,704
2024-04-09 06:21:00,46.1,242.5058,1571,-3.1000000000000014,4.500000000000001,4.399999999999999,588.3962,686
2024-04-09 06:24:00,45.9,242.2598,1571,-3.099999999999998,4.4,4.299999999999997,590.4452,686
2024-04-09 06:27:00,45.9,244.2274,1571,-3.099999999999998,4.4,4.299999999999997,588.1162,686
2024-04-09 06:30:00,45.8,243.7355,1572,-3.1000000000000014,4.4,4.399999999999999,585.2274,686
2024-04-09 06:33:00,45.8,246.8099,1572,-3.1000000000000014,4.3999999999999995,4.300000000000001,578.0837,685
2024-04-09 06:36:00,45.8,242.3828,1572,-3.1000000000000014,4.3999999999999995,4.300000000000001,585.4702,686
2024-04-09 06:39:00,45.8,244.5963,1572,-3.0,4.3999999999999995,4.300000000000001,585.5985,686
2024-04-09 06:42:00,45.6,244.1044,1572,-3.0,4.3999999999999995,4.300000000000001,584.1389,686
2024-04-09 06:45:00,45.8,246.0721,1572,-3.1000000000000014,4.3,4.300000000000001,589.6254,687
2024-04-09 06:48:00,45.5,237.2179,1572,-3.0,4.3,4.300000000000001,578.9766,686
2024-04-09 06:51:00,45.4,250.7451,1572,-3.099999999999998,4.199999999999999,4.300000000000001,574.0571,687
2024-04-09 06:54:00,44.8,250.3762,1572,-3.0,4.199999999999999,4.300000000000001,566.5243,687
2024-04-09 06:57:00,44.8,250.991,1572,-3.0,4.199999999999999,4.300000000000001,567.8113,687
2024-04-09 07:00:00,44.8,249.8843,1572,-3.0,4.1,4.300000000000001,560.3958,687
2024-04-09 07:03:00,44.8,249.8843,1572,-3.0,4.1,4.199999999999999,562.2259,687
2024-04-09 07:06:00,44.8,255.1722,1572,-2.8999999999999986,4.1,4.199999999999999,562.5858,28
2024-04-09 07:09:00,44.6,259.5992,1572,-3.0,4.1,4.199999999999999,564.1818,25
2024-04-09 07:12:00,44.6,257.1397,1572,-3.0,4.1,4.199999999999999,562.8169,25
2024-04-09 07:15:00,44.4,255.4181,1572,-3.0,4.1,4.300000000000001,551.7693,25
2024-04-09 07:18:00,44.6,260.2141,1572,-3.1000000000000014,4.1,4.300000000000001,566.6304,24
2024-04-09 07:21:00,46.7,288.0063,1572,-3.1999999999999993,4.1,4.5,602.0565,1049
2024-04-09 07:24:00,47.5,257.8776,1572,-3.3000000000000007,4.6,4.699999999999999,602.6616,760
2024-04-09 07:27:00,45.4,204.9986,1572,-3.1999999999999993,4.300000000000001,4.399999999999999,560.587,1028
2024-04-09 07:30:00,40.2,209.7946,1573,-2.6999999999999993,4.1000000000000005,3.8000000000000007,490.4629,1009
2024-04-09 07:33:00,40.1,223.1988,1573,-2.8999999999999986,4.299999999999999,3.8999999999999986,537.8695,1037
2024-04-09 07:36:00,44.4,236.849,1573,-3.099999999999998,4.300000000000001,4.399999999999999,538.8326,698
2024-04-09 07:39:00,44.4,240.4152,1573,-3.3000000000000007,4.4,4.5,553.6973,699
2024-04-09 07:42:00,45.3,245.9491,1573,-3.299999999999997,4.300000000000001,4.5,561.7985,717
2024-04-09 07:45:00,45.6,250.8681,1573,-3.3000000000000007,4.300000000000001,4.600000000000001,571.5922,717
2024-04-09 07:48:00,46.5,251.4829,1573,-3.400000000000002,4.4,4.699999999999999,584.6581,705
2024-04-09 07:51:00,46.7,250.4991,1573,-3.3999999999999986,4.4,4.699999999999999,582.4035,705
2024-04-09 07:54:00,47.1,246.6869,1573,-3.5,4.6,4.800000000000001,585.0425,707
2024-04-09 07:57:00,47.2,264.8871,1573,-3.3999999999999986,4.699999999999999,4.800000000000001,590.4461,743
2024-04-09 08:00:00,47.3,261.8128,1573,-3.5,4.3,4.899999999999999,595.984,743
2024-04-09 08:03:00,48.1,263.1655,1573,-3.5,4.3,4.899999999999999,601.6631,743
2024-04-09 08:06:00,48.9,277.1846,1573,-3.599999999999998,4.3,5.0,615.4373,719
2024-04-09 08:09:00,52.4,286.1617,1573,-4.099999999999998,4.6,5.5,704.8375,1102
2024-04-09 08:12:00,54.4,290.7118,1573,-4.100000000000001,4.6,5.600000000000001,706.8687,1104
2024-04-09 08:15:00,52.6,298.8281,1573,-4.0,4.5,5.5,711.1661,1097
2024-04-09 08:18:00,55.1,293.2943,1573,-4.0,4.6,5.599999999999998,717.1998,1104
2024-04-09 08:21:00,54.7,271.6508,1573,-3.8999999999999986,4.999999999999999,5.399999999999999,709.3163,1745
2024-04-09 08:24:00,53.5,267.1007,1573,-3.6999999999999993,4.8999999999999995,5.400000000000002,712.791,797
2024-04-09 08:27:00,54.7,265.502,1573,-3.8000000000000007,5.000000000000001,5.300000000000001,718.0439,797
2024-04-09 08:30:00,54.6,263.0425,1574,-3.8000000000000007,4.9,5.300000000000001,679.875,722
2024-04-09 08:33:00,53.0,263.2885,1574,-3.8000000000000007,5.1000000000000005,5.199999999999999,715.4461,797
2024-04-09 08:36:00,55.2,276.3238,1574,-3.8999999999999986,5.0,5.399999999999999,725.9705,1745
2024-04-09 08:39:00,56.1,282.7184,1574,-3.8999999999999986,4.9,5.5,733.047,1746
2024-04-09 08:42:00,56.3,283.4563,1574,-3.8999999999999986,5.0,5.5,731.7228,1746
2024-04-09 08:45:00,55.7,278.6603,1574,-3.8999999999999986,5.1000000000000005,5.5,730.7281,1745
2024-04-09 08:48:00,55.9,272.0197,1574,-3.8999999999999986,5.1,5.600000000000001,732.0357,1745
2024-04-09 08:51:00,55.7,267.4696,1574,-3.8999999999999986,5.2,5.5,727.4931,1740
2024-04-09 08:54:00,55.7,269.9291,1574,-4.0,5.1,5.600000000000001,729.7776,1745
2024-04-09 08:57:00,55.9,268.0845,1574,-3.900000000000002,5.1,5.5,732.3442,1745
2024-04-09 09:00:00,56.1,272.0197,1574,-4.0,5.199999999999999,5.599999999999998,735.2422,1745
2024-04-09 09:03:00,55.9,269.1913,1574,-4.0,5.199999999999999,5.599999999999998,733.5674,1745
2024-04-09 09:06:00,56.5,274.7251,1574,-4.099999999999998,5.1,5.699999999999999,734.6036,1779
2024-04-09 09:09:00,56.5,272.2656,1574,-4.0,5.1,5.599999999999998,738.4894,1745
2024-04-09 09:12:00,56.3,275.0941,1574,-4.0,5.199999999999999,5.600000000000001,738.004,1745
2024-04-09 09:15:00,56.5,282.2266,1574,-4.0,5.0,5.600000000000001,740.1733,1779
2024-04-09 09:18:00,56.7,283.5793,1574,-4.100000000000001,5.0,5.600000000000001,740.9491,1779
2024-04-09 09:21:00,56.7,286.4077,1574,-4.100000000000001,5.0,5.700000000000003,749.3647,1779
2024-04-09 09:24:00,57.9,295.6308,1574,-4.200000000000003,5.0,5.800000000000001,789.7712,1776
2024-04-09 09:27:00,59.7,285.5469,1574,-4.300000000000001,5.199999999999999,6.0,795.664,1781
2024-04-09 09:30:00,58.9,271.0359,1575,-4.100000000000001,5.3999999999999995,5.800000000000001,784.6613,1777
2024-04-09 09:33:00,58.7,275.9549,1575,-4.199999999999999,5.3999999999999995,5.799999999999997,776.8615,1778
2024-04-09 09:36:00,58.9,280.8738,1575,-4.100000000000001,5.299999999999999,5.800000000000001,784.9066,1780
2024-04-09 09:39:00,59.1,285.5469,1575,-4.199999999999999,5.199999999999999,5.900000000000002,788.4429,1779
2024-04-09 09:42:00,60.7,295.2619,1575,-4.200000000000003,5.199999999999999,6.0,829.0565,1776
2024-04-09 09:45:00,60.7,262.5506,1575,-4.400000000000002,5.199999999999999,6.100000000000001,809.5695,1845
2024-04-09 09:48:00,60.1,276.9387,1575,-4.300000000000001,5.299999999999999,6.0,804.4788,1778
2024-04-09 09:51:00,59.5,268.8223,1575,-4.100000000000001,5.3999999999999995,5.800000000000001,800.9285,1777
2024-04-09 09:54:00,59.5,267.9615,1575,-4.199999999999999,5.500000000000001,5.800000000000001,793.244,1851
2024-04-09 09:57:00,59.1,262.6736,1575,-4.199999999999999,5.500000000000001,5.800000000000001,796.0211,1851
2024-04-09 10:00:00,59.1,260.706,1575,-4.100000000000001,5.500000000000001,5.800000000000001,793.9014,1704
2024-04-09 10:03:00,58.9,255.787,1575,-4.0,5.6000000000000005,5.600000000000001,791.3246,613
2024-04-09 10:06:00,59.3,258.4925,1575,-4.200000000000003,5.6,5.800000000000001,797.6208,1695
2024-04-09 10:09:00,59.5,257.6317,1575,-4.100000000000001,5.6,5.699999999999999,800.3699,1695
2024-04-09 10:12:00,59.7,256.5249,1575,-4.200000000000003,5.6,5.800000000000001,801.097,1695
2024-04-09 10:15:00,59.5,264.2723,1575,-4.100000000000001,5.6,5.800000000000001,802.3156,1695
2024-04-09 10:18:00,60.7,271.0359,1575,-4.199999999999999,5.5,6.0,830.0839,1777
2024-04-09 10:21:00,63.4,270.175,1575,-4.399999999999999,5.800000000000001,6.199999999999999,868.3012,1711
2024-04-09 10:24:00,63.4,276.5697,1575,-4.400000000000002,5.6,6.199999999999999,873.2486,1868
