Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-09 10:27:00,64.3,275.34,1575,-4.5,5.800000000000001,6.300000000000001,891.3311,1877
2024-04-09 10:30:00,65.1,271.2818,1576,-4.5,5.800000000000001,6.399999999999999,904.996,1717
2024-04-09 10:33:00,65.1,271.7737,1576,-4.5,5.9,6.300000000000001,905.187,1717
2024-04-09 10:36:00,64.7,272.3886,1576,-4.5,5.800000000000001,6.300000000000001,905.004,1717
2024-04-09 10:39:00,66.7,274.3562,1576,-4.5,5.9,6.399999999999999,948.492,1717
2024-04-09 10:42:00,68.8,277.3076,1576,-4.699999999999999,6.0,6.599999999999998,990.1604,1833
2024-04-09 10:45:00,69.3,279.1522,1576,-4.699999999999999,5.9,6.699999999999999,1008.682,1833
2024-04-09 10:48:00,70.3,280.6279,1576,-4.800000000000001,5.9,6.699999999999999,1024.505,1833
2024-04-09 10:51:00,70.0,277.5535,1576,-4.700000000000003,6.0,6.600000000000001,1018.506,1833
2024-04-09 10:54:00,69.8,277.7995,1576,-4.800000000000001,6.0,6.699999999999999,1019.057,1521
2024-04-09 10:57:00,71.4,279.6441,1576,-4.800000000000001,6.0,6.800000000000001,1050.806,1521
2024-04-09 11:00:00,73.8,278.7833,1576,-5.0,6.300000000000001,6.800000000000001,1101.797,1337
2024-04-09 11:03:00,75.3,301.1646,1576,-5.100000000000001,6.5,7.100000000000001,1144.187,1512
2024-04-09 11:06:00,80.7,300.1808,1576,-5.399999999999999,6.300000000000001,7.5,1253.589,1473
2024-04-09 11:09:00,81.3,300.3038,1576,-5.5,6.6000000000000005,7.600000000000001,1274.409,1473
2024-04-09 11:12:00,82.1,280.013,1576,-5.5,6.6000000000000005,7.699999999999996,1273.233,1263
2024-04-09 11:15:00,77.9,279.2752,1576,-5.299999999999997,6.6000000000000005,7.399999999999999,1193.676,1263
2024-04-09 11:18:00,75.8,279.1522,1576,-5.100000000000001,6.3999999999999995,7.0000000000000036,1138.018,1507
2024-04-09 11:21:00,75.0,279.0292,1576,-5.0,6.299999999999999,7.0,1127.975,1337
2024-04-09 11:24:00,73.9,278.5373,1576,-5.0,6.3,7.0,1100.495,1337
2024-04-09 11:27:00,73.0,278.0454,1576,-4.900000000000002,6.199999999999999,6.800000000000001,1085.796,1521
2024-04-09 11:30:00,72.8,276.2008,1577,-4.899999999999999,6.3,6.899999999999999,1074.699,1337
2024-04-09 11:33:00,71.8,277.1846,1577,-4.800000000000001,6.199999999999999,6.699999999999999,1060.576,1521
2024-04-09 11:36:00,71.6,277.7995,1577,-4.800000000000001,6.199999999999999,6.699999999999999,1058.078,1521
2024-04-09 11:39:00,71.6,278.1684,1577,-4.899999999999999,6.1,6.800000000000001,1056.931,1521
2024-04-09 11:42:00,71.5,277.5535,1577,-4.800000000000001,6.1,6.699999999999999,1056.203,1521
2024-04-09 11:45:00,71.4,275.34,1577,-4.900000000000002,6.2,6.700000000000003,1052.607,1521
2024-04-09 11:48:00,71.4,273.4954,1577,-4.699999999999999,6.2,6.600000000000001,1050.507,1829
2024-04-09 11:51:00,70.8,271.2818,1577,-4.699999999999999,6.2,6.699999999999999,1030.58,1334
2024-04-09 11:54:00,70.2,270.667,1577,-4.699999999999999,6.2,6.600000000000001,1019.982,1334
2024-04-09 11:57:00,69.0,269.1913,1577,-4.600000000000001,6.2,6.399999999999999,1017.19,1829
2024-04-09 12:00:00,69.4,269.3142,1577,-4.699999999999999,6.2,6.5,1001.09,1334
2024-04-09 12:03:00,68.7,268.6994,1577,-4.600000000000001,6.1,6.399999999999999,992.3543,1829
2024-04-09 12:06:00,68.5,266.7318,1577,-4.5,6.2,6.399999999999999,989.7098,1829
2024-04-09 12:09:00,68.7,267.9615,1577,-4.600000000000001,6.1,6.399999999999999,984.0351,1829
2024-04-09 12:12:00,68.8,271.4048,1577,-4.600000000000001,6.0,6.400000000000002,991.8118,1829
2024-04-09 12:15:00,69.0,271.8967,1577,-4.600000000000001,6.1,6.399999999999999,995.2632,1829
2024-04-09 12:18:00,68.9,270.0521,1577,-4.800000000000001,6.1,6.5,1003.304,1879
2024-04-09 12:21:00,68.7,270.175,1577,-4.600000000000001,6.1,6.5,994.4256,1829
2024-04-09 12:24:00,68.9,268.2075,1577,-4.700000000000003,6.1,6.5,995.6993,1876
2024-04-09 12:27:00,68.5,273.0035,1577,-4.600000000000001,6.0,6.399999999999999,986.627,1829
2024-04-09 12:30:00,68.9,261.3209,1578,-4.5,6.1,6.300000000000001,983.736,1293
2024-04-09 12:33:00,65.1,249.6383,1578,-4.199999999999999,6.3,6.100000000000001,916.442,1648
2024-04-09 12:36:00,65.3,252.9586,1578,-4.399999999999999,6.2,6.199999999999999,917.4545,1291
2024-04-09 12:39:00,64.6,248.9005,1578,-4.300000000000001,6.2,6.100000000000001,902.7908,1648
2024-04-09 12:42:00,64.2,245.5801,1578,-4.200000000000003,6.2,6.0,889.9977,1648
2024-04-09 12:45:00,63.8,249.6383,1578,-4.300000000000001,6.2,6.0,888.7853,1648
2024-04-09 12:48:00,63.7,249.7613,1578,-4.300000000000001,6.2,6.0,889.4456,1648
2024-04-09 12:51:00,63.4,246.8099,1578,-4.299999999999997,6.2,6.0,890.9124,1648
2024-04-09 12:54:00,63.3,244.8423,1578,-4.299999999999997,6.2,6.0,883.2217,1648
2024-04-09 12:57:00,63.4,246.8099,1578,-4.299999999999997,6.2,6.0,879.894,1648
2024-04-09 13:00:00,63.3,244.1044,1578,-4.300000000000001,6.2,6.0,878.0511,1648
2024-04-09 13:03:00,62.9,246.5639,1578,-4.300000000000001,6.2,6.0,871.4158,1648
2024-04-09 13:06:00,62.9,246.6869,1578,-4.300000000000001,6.2,6.0,871.2396,1648
2024-04-09 13:09:00,62.8,246.195,1578,-4.300000000000001,6.2,5.899999999999999,869.6405,1648
2024-04-09 13:12:00,62.3,241.0301,1578,-4.200000000000003,6.2,5.900000000000002,854.489,1648
2024-04-09 13:15:00,61.3,240.0463,1578,-4.100000000000001,6.3,5.800000000000001,843.1435,397
2024-04-09 13:18:00,61.5,238.4476,1578,-4.200000000000003,6.2,5.900000000000002,840.4815,373
2024-04-09 13:21:00,61.5,238.6936,1578,-4.199999999999999,6.2,5.899999999999999,840.9655,373
2024-04-09 13:24:00,61.5,238.5706,1578,-4.100000000000001,6.2,5.800000000000001,839.6183,397
2024-04-09 13:27:00,61.3,240.0463,1578,-4.100000000000001,6.2,5.800000000000001,847.9689,397
2024-04-09 13:30:00,61.7,243.6125,1579,-4.199999999999999,6.1,5.899999999999999,842.8701,1692
2024-04-09 13:33:00,61.3,242.9977,1579,-4.300000000000001,6.0,5.900000000000002,835.5682,1692
2024-04-09 13:36:00,61.3,247.9167,1579,-4.199999999999999,6.0,5.900000000000002,836.2025,1692
2024-04-09 13:39:00,61.3,246.8099,1579,-4.199999999999999,6.1,5.900000000000002,839.332,1692
2024-04-09 13:42:00,61.5,245.8261,1579,-4.199999999999999,6.0,5.900000000000002,842.7039,1692
2024-04-09 13:45:00,61.5,248.4086,1579,-4.300000000000001,6.1,5.900000000000002,837.6292,1692
2024-04-09 13:48:00,61.3,246.8099,1579,-4.099999999999998,6.1,5.899999999999999,837.9615,1692
2024-04-09 13:51:00,61.3,247.1788,1579,-4.199999999999999,6.0,5.899999999999999,836.2469,1692
2024-04-09 13:54:00,64.1,259.3533,1579,-4.300000000000001,6.0,6.0,898.4176,1716
2024-04-09 13:57:00,64.3,259.4763,1579,-4.400000000000002,6.1,6.100000000000001,901.3077,1295
2024-04-09 14:00:00,64.3,259.4763,1579,-4.300000000000001,6.1,6.199999999999999,897.3381,1716
2024-04-09 14:03:00,64.4,257.8776,1579,-4.300000000000001,6.1,6.100000000000001,899.7994,1649
2024-04-09 14:06:00,64.4,254.6803,1579,-4.400000000000002,6.199999999999999,6.200000000000003,901.9795,1290
2024-04-09 14:09:00,64.7,257.5087,1579,-4.399999999999999,6.1,6.199999999999999,903.0453,1293
2024-04-09 14:12:00,64.7,256.2789,1579,-4.300000000000001,6.199999999999999,6.200000000000003,909.009,1649
2024-04-09 14:15:00,65.3,257.5087,1579,-4.5,6.1,6.300000000000001,902.8353,1293
2024-04-09 14:18:00,64.9,256.5249,1579,-4.400000000000002,6.199999999999999,6.200000000000003,914.3901,1293
2024-04-09 14:21:00,64.7,257.8776,1579,-4.5,6.199999999999999,6.200000000000003,905.1149,1294
2024-04-09 14:24:00,64.7,253.9424,1579,-4.399999999999999,6.1,6.100000000000001,903.8691,1293
2024-04-09 14:27:00,64.8,266.4858,1579,-4.399999999999999,6.1,6.100000000000001,914.1362,1295
2024-04-09 14:30:00,65.8,260.0912,1580,-4.5,6.0,6.300000000000001,928.9997,1293
2024-04-09 14:33:00,65.8,262.4277,1580,-4.5,6.1,6.300000000000001,929.3147,1293
2024-04-09 14:36:00,65.9,262.0587,1580,-4.400000000000002,6.2,6.200000000000003,927.762,1715
2024-04-09 14:39:00,65.7,260.2141,1580,-4.399999999999999,6.1000000000000005,6.199999999999999,929.9635,1293
2024-04-09 14:42:00,65.4,260.2141,1580,-4.399999999999999,6.0,6.199999999999999,923.1326,1293
2024-04-09 14:45:00,65.2,257.5087,1580,-4.5,6.1000000000000005,6.199999999999999,914.8098,1293
2024-04-09 14:48:00,64.8,257.5087,1580,-4.5,6.1000000000000005,6.200000000000003,910.8111,1697
2024-04-09 14:51:00,64.6,256.033,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,905.0719,1649
2024-04-09 14:54:00,64.7,255.91,1580,-4.399999999999999,6.1000000000000005,6.199999999999999,899.7629,1293
2024-04-09 14:57:00,64.2,253.8194,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,899.7612,1649
2024-04-09 15:00:00,63.7,252.7127,1580,-4.299999999999997,6.1000000000000005,6.0,888.132,1649
2024-04-09 15:03:00,63.7,253.9424,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,888.1592,1649
2024-04-09 15:06:00,63.4,252.5897,1580,-4.199999999999999,6.1000000000000005,6.0,886.5539,1649
2024-04-09 15:09:00,63.4,253.2046,1580,-4.300000000000001,6.000000000000001,6.0,881.3939,1694
2024-04-09 15:12:00,63.4,253.9424,1580,-4.400000000000002,6.000000000000001,6.100000000000001,888.1792,1697
2024-04-09 15:15:00,63.4,253.3275,1580,-4.300000000000001,6.000000000000001,6.100000000000001,883.7341,1694
2024-04-09 15:18:00,63.6,252.8356,1580,-4.300000000000001,6.000000000000001,6.100000000000001,878.4637,1694
2024-04-09 15:21:00,63.4,250.991,1580,-4.300000000000001,6.1000000000000005,6.0,879.502,1694
2024-04-09 15:24:00,63.2,252.8356,1580,-4.300000000000001,6.000000000000001,6.0,878.434,1694
2024-04-09 15:27:00,63.4,254.0654,1580,-4.299999999999997,6.000000000000001,6.0,878.8329,1694
2024-04-09 15:30:00,63.4,253.9424,1581,-4.399999999999999,6.000000000000001,6.0,885.7096,1697
2024-04-09 15:33:00,63.4,255.6641,1581,-4.300000000000001,5.9,6.100000000000001,880.7437,1694
2024-04-09 15:36:00,63.4,255.787,1581,-4.300000000000001,6.0,6.100000000000001,882.592,1694
2024-04-09 15:39:00,63.7,254.8032,1581,-4.300000000000001,6.1000000000000005,6.100000000000001,884.5381,1649
2024-04-09 15:42:00,63.6,256.033,1581,-4.300000000000001,6.0,6.0,881.3185,1694
2024-04-09 15:45:00,63.4,255.6641,1581,-4.300000000000001,5.9,6.100000000000001,879.42,1694
2024-04-09 15:48:00,63.4,256.2789,1581,-4.300000000000001,6.000000000000001,6.0,880.6163,1694
2024-04-09 15:51:00,63.4,256.8938,1581,-4.300000000000001,6.000000000000001,6.100000000000001,881.6084,1694
2024-04-09 15:54:00,63.3,257.1397,1581,-4.200000000000003,6.000000000000001,6.0,878.9547,1694
2024-04-09 15:57:00,63.4,258.4925,1581,-4.300000000000001,6.000000000000001,6.0,883.2495,1694
2024-04-09 16:00:00,63.4,254.8032,1581,-4.300000000000001,6.000000000000001,6.100000000000001,877.6176,1694
2024-04-09 16:03:00,63.2,254.1884,1581,-4.200000000000003,6.000000000000001,6.0,880.2388,1694
2024-04-09 16:06:00,63.1,252.3438,1581,-4.200000000000003,6.000000000000001,6.0,878.142,1694
2024-04-09 16:09:00,62.7,250.991,1581,-4.300000000000001,6.000000000000001,6.0,870.1342,1694
2024-04-09 16:12:00,62.3,248.5315,1581,-4.199999999999999,6.1000000000000005,5.899999999999999,858.772,1648
2024-04-09 16:15:00,62.1,248.6545,1581,-4.099999999999998,6.000000000000001,5.899999999999999,851.4976,616
2024-04-09 16:18:00,61.9,247.9167,1581,-4.199999999999999,6.1000000000000005,5.900000000000002,852.3792,1692
2024-04-09 16:21:00,62.1,248.4086,1581,-4.199999999999999,6.0,5.899999999999999,854.1394,1694
2024-04-09 16:24:00,62.1,247.6707,1581,-4.199999999999999,6.1000000000000005,6.0,853.1591,1692
2024-04-09 16:27:00,61.9,249.8843,1581,-4.300000000000001,6.000000000000001,6.0,852.9614,1694
2024-04-09 16:30:00,61.9,245.3342,1582,-4.199999999999999,6.000000000000001,5.899999999999999,848.2995,1692
2024-04-09 16:33:00,61.3,243.6125,1582,-4.099999999999998,6.1000000000000005,5.899999999999999,838.7515,620
2024-04-09 16:36:00,61.3,243.6125,1582,-4.199999999999999,6.1000000000000005,5.800000000000001,839.3597,1692
2024-04-09 16:39:00,61.1,235.0043,1582,-4.100000000000001,6.000000000000001,5.800000000000001,830.2307,619
2024-04-09 16:42:00,59.9,233.0368,1582,-4.0,6.200000000000001,5.800000000000001,819.5364,397
2024-04-09 16:45:00,59.3,231.4381,1582,-4.0,6.200000000000001,5.599999999999998,807.5161,397
2024-04-09 16:48:00,58.5,227.5029,1582,-4.0,6.2,5.599999999999998,791.6724,522
2024-04-09 16:51:00,58.1,224.4285,1582,-3.8999999999999986,6.1000000000000005,5.599999999999998,783.4356,604
2024-04-09 16:54:00,57.1,225.5353,1582,-3.8000000000000007,6.1000000000000005,5.399999999999999,776.8937,522
2024-04-09 16:57:00,56.9,229.3475,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,773.9751,522
2024-04-09 17:00:00,56.7,225.2894,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,772.7899,484
2024-04-09 17:03:00,56.9,227.5029,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,775.6179,522
2024-04-09 17:06:00,56.9,227.134,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,765.818,522
2024-04-09 17:09:00,56.9,228.3637,1582,-3.900000000000002,6.000000000000001,5.400000000000002,774.5257,604
2024-04-09 17:12:00,56.7,229.3475,1582,-3.8999999999999986,6.000000000000001,5.5,771.4993,604
2024-04-09 17:15:00,56.9,230.8232,1582,-3.8000000000000007,5.9,5.400000000000002,771.9128,599
2024-04-09 17:18:00,56.9,228.2407,1582,-3.8000000000000007,5.9,5.400000000000002,769.699,604
2024-04-09 17:21:00,56.7,228.9786,1582,-3.8000000000000007,6.000000000000001,5.300000000000001,768.4213,522
2024-04-09 17:24:00,56.9,238.5706,1582,-3.900000000000002,5.800000000000001,5.400000000000002,769.4662,617
2024-04-09 17:27:00,57.6,246.195,1582,-4.0,5.700000000000001,5.599999999999998,781.4184,612
2024-04-09 17:30:00,57.9,242.8747,1583,-4.0,5.800000000000001,5.5,782.2875,620
2024-04-09 17:33:00,58.1,243.9815,1583,-4.0,5.9,5.699999999999999,789.0182,620
2024-04-09 17:36:00,58.3,244.3504,1583,-4.100000000000001,5.800000000000001,5.699999999999999,789.256,1691
2024-04-09 17:39:00,58.3,242.7518,1583,-4.0,5.9,5.600000000000001,789.3148,620
2024-04-09 17:42:00,58.3,242.7518,1583,-4.0,5.9,5.600000000000001,785.737,620
2024-04-09 17:45:00,58.5,242.7518,1583,-4.0,5.9,5.600000000000001,783.7814,620
2024-04-09 17:48:00,57.1,227.6259,1583,-3.900000000000002,6.1000000000000005,5.5,767.4816,522
2024-04-09 17:51:00,57.5,231.93,1583,-3.900000000000002,6.0,5.5,773.8105,604
2024-04-09 17:54:00,57.5,233.8976,1583,-4.0,6.0,5.600000000000001,775.1571,620
2024-04-09 17:57:00,57.5,233.5287,1583,-3.900000000000002,6.0,5.5,773.383,522
2024-04-09 18:00:00,57.3,230.7002,1583,-3.8000000000000007,6.1000000000000005,5.5,770.6783,522
2024-04-09 18:03:00,56.9,225.0434,1583,-3.8999999999999986,6.2,5.5,764.468,522
2024-04-09 18:06:00,58.1,247.6707,1583,-4.0,5.9,5.600000000000001,782.6807,616
2024-04-09 18:09:00,58.9,248.0396,1583,-4.199999999999999,5.9,5.800000000000001,795.7459,1691
2024-04-09 18:12:00,58.7,249.8843,1583,-4.100000000000001,5.9,5.800000000000001,785.5078,1691
2024-04-09 18:15:00,59.3,246.8099,1583,-4.199999999999999,5.9,5.800000000000001,794.3874,1691
2024-04-09 18:18:00,58.9,242.5058,1583,-4.100000000000001,6.0,5.800000000000001,791.834,620
2024-04-09 18:21:00,58.5,239.6774,1583,-4.0,5.9,5.699999999999999,784.102,620
2024-04-09 18:24:00,58.3,237.9557,1583,-4.099999999999998,6.0,5.699999999999999,784.4714,620
2024-04-09 18:27:00,58.5,236.2341,1583,-4.099999999999998,6.1,5.699999999999999,783.7734,620
2024-04-09 18:30:00,58.3,237.8328,1584,-4.100000000000001,6.0,5.700000000000003,780.4008,620
2024-04-09 18:33:00,58.5,236.2341,1584,-4.099999999999998,6.0,5.699999999999999,784.89,619
2024-04-09 18:36:00,58.7,239.9233,1584,-4.0,6.1,5.699999999999999,787.2264,620
2024-04-09 18:39:00,58.5,239.3084,1584,-4.099999999999998,6.1,5.699999999999999,784.8126,620
2024-04-09 18:42:00,58.5,239.0625,1584,-4.100000000000001,6.0,5.700000000000003,783.9636,620
2024-04-09 18:45:00,58.1,228.3637,1584,-4.100000000000001,6.1,5.600000000000001,776.1865,605
2024-04-09 18:48:00,56.9,209.7946,1584,-4.0,6.3,5.599999999999998,767.3412,485
2024-04-09 18:51:00,56.5,221.8461,1584,-3.900000000000002,6.3,5.5,756.0952,526
2024-04-09 18:54:00,56.5,218.7717,1584,-3.8999999999999986,6.3,5.5,759.55,526
2024-04-09 18:57:00,55.9,219.1406,1584,-3.8000000000000007,6.3,5.400000000000002,744.1144,527
2024-04-09 19:00:00,55.7,216.9271,1584,-3.8999999999999986,6.3,5.399999999999999,751.4642,526
2024-04-09 19:03:00,55.9,218.4028,1584,-3.8999999999999986,6.2,5.399999999999999,748.8442,524
2024-04-09 19:06:00,54.9,209.3027,1584,-3.8000000000000007,6.3,5.300000000000001,733.7224,923
2024-04-09 19:09:00,53.6,203.6458,1584,-3.6999999999999993,6.3,5.099999999999998,714.0004,920
2024-04-09 19:12:00,53.4,202.908,1584,-3.599999999999998,6.3,5.099999999999998,707.683,920
2024-04-09 19:15:00,53.2,202.1701,1584,-3.6999999999999993,6.3,5.199999999999999,706.9374,920
2024-04-09 19:18:00,52.8,202.785,1584,-3.6000000000000014,6.3,5.100000000000001,699.4901,921
2024-04-09 19:21:00,52.4,201.5553,1584,-3.5,6.3,5.0,697.0237,921
2024-04-09 19:24:00,52.4,200.3255,1584,-3.5,6.3,5.0,694.8313,904
2024-04-09 19:27:00,52.2,200.0796,1584,-3.6000000000000014,6.3,5.0,695.1348,921
2024-04-09 19:30:00,52.3,198.8498,1585,-3.599999999999998,6.3,5.099999999999998,694.3952,921
2024-04-09 19:33:00,52.0,198.8498,1585,-3.599999999999998,6.3,5.0,692.3482,921
2024-04-09 19:36:00,52.0,197.0052,1585,-3.5,6.3,5.0,684.228,904
2024-04-09 19:39:00,51.6,197.2512,1585,-3.5,6.3,4.899999999999999,682.0547,904
2024-04-09 19:42:00,51.5,195.5295,1585,-3.5,6.3,4.899999999999999,677.0145,904
2024-04-09 19:45:00,51.0,194.1768,1585,-3.5,6.3,4.899999999999999,671.6392,904
2024-04-09 19:48:00,50.7,193.07,1585,-3.5,6.3,4.899999999999999,671.4164,904
2024-04-09 19:51:00,50.7,205.8594,1585,-3.3999999999999986,6.3,4.800000000000001,670.1907,911
2024-04-09 19:54:00,50.9,227.011,1585,-3.5,5.9,5.0,684.2076,568
2024-04-09 19:57:00,54.4,248.6545,1585,-3.8000000000000007,5.8,5.400000000000002,719.7479,612
2024-04-09 20:00:00,55.9,245.8261,1585,-4.099999999999998,5.6000000000000005,5.599999999999998,747.5556,1722
2024-04-09 20:03:00,57.3,247.3018,1585,-4.099999999999998,5.800000000000001,5.799999999999997,760.1929,1691
2024-04-09 20:06:00,57.5,246.6869,1585,-4.099999999999998,5.9,5.799999999999997,764.3583,1691
2024-04-09 20:09:00,57.7,246.195,1585,-4.199999999999999,5.9,5.799999999999997,766.8585,1691
2024-04-09 20:12:00,57.7,246.195,1585,-4.099999999999998,5.800000000000001,5.799999999999997,766.9982,1691
2024-04-09 20:15:00,57.5,242.3828,1585,-4.099999999999998,5.9,5.699999999999999,763.6861,1691
2024-04-09 20:18:00,57.7,243.6125,1585,-4.099999999999998,5.9,5.799999999999997,765.7498,1691
2024-04-09 20:21:00,57.7,245.3342,1585,-4.099999999999998,5.9,5.699999999999999,765.8235,1691
2024-04-09 20:24:00,57.7,244.8423,1585,-4.099999999999998,5.9,5.799999999999997,763.8428,1691
2024-04-09 20:27:00,57.7,247.0558,1585,-4.099999999999998,5.800000000000001,5.699999999999999,765.1497,1691
2024-04-09 20:30:00,57.5,242.8747,1586,-4.099999999999998,5.9,5.699999999999999,765.1931,1691
2024-04-09 20:33:00,57.7,244.5963,1586,-4.100000000000001,5.9,5.800000000000001,766.4794,1691
2024-04-09 20:36:00,57.7,245.4572,1586,-4.100000000000001,5.9,5.800000000000001,763.368,1691
2024-04-09 20:39:00,57.1,245.4572,1586,-4.100000000000001,5.9,5.699999999999999,756.7098,1691
2024-04-09 20:42:00,57.1,245.4572,1586,-4.100000000000001,5.800000000000001,5.699999999999999,754.7531,1691
2024-04-09 20:45:00,57.1,246.441,1586,-4.0,5.800000000000001,5.699999999999999,755.7043,612
2024-04-09 20:48:00,57.3,246.441,1586,-4.100000000000001,5.800000000000001,5.699999999999999,755.6674,1691
2024-04-09 20:51:00,57.1,245.8261,1586,-4.100000000000001,5.800000000000001,5.699999999999999,753.2896,1691
2024-04-09 20:54:00,57.3,246.5639,1586,-4.100000000000001,5.800000000000001,5.699999999999999,753.8642,1691
2024-04-09 20:57:00,57.3,246.0721,1586,-4.100000000000001,5.800000000000001,5.699999999999999,761.1958,1691
2024-04-09 21:00:00,57.1,245.5801,1586,-4.100000000000001,5.9,5.800000000000001,759.2576,1691
2024-04-09 21:03:00,57.3,246.0721,1586,-4.100000000000001,5.800000000000001,5.700000000000003,754.5313,1691
2024-04-09 21:06:00,57.1,244.1044,1586,-4.100000000000001,5.9,5.700000000000003,759.2487,1691
2024-04-09 21:09:00,56.9,242.3828,1586,-4.100000000000001,5.9,5.700000000000003,751.3353,1691
2024-04-09 21:12:00,56.9,242.8747,1586,-4.0,5.9,5.700000000000003,750.9177,620
2024-04-09 21:15:00,56.9,241.276,1586,-4.100000000000001,5.799999999999999,5.700000000000003,750.1481,1722
2024-04-09 21:18:00,56.9,241.645,1586,-4.0,5.8999999999999995,5.600000000000001,750.2281,620
2024-04-09 21:21:00,56.5,230.4543,1586,-4.0,5.8999999999999995,5.600000000000001,740.1578,604
2024-04-09 21:24:00,55.8,232.2989,1586,-3.8999999999999986,6.0,5.599999999999998,734.8736,604
2024-04-09 21:27:00,55.3,232.4219,1586,-4.0,5.8999999999999995,5.5,727.4249,604
2024-04-09 21:30:00,54.8,232.5449,1587,-3.8000000000000007,5.8999999999999995,5.399999999999999,720.9224,599
2024-04-09 21:33:00,54.0,230.7002,1587,-3.900000000000002,5.8,5.400000000000002,711.439,604
2024-04-09 21:36:00,53.6,228.9786,1587,-3.8000000000000007,5.8,5.300000000000001,701.2634,597
2024-04-09 21:39:00,53.4,227.134,1587,-3.8000000000000007,5.8,5.300000000000001,695.8876,597
2024-04-09 21:42:00,52.6,223.9366,1587,-3.6999999999999993,5.8,5.199999999999999,689.5812,595
2024-04-09 21:45:00,52.1,225.2894,1587,-3.799999999999997,5.8,5.199999999999999,682.0358,597
2024-04-09 21:48:00,50.7,204.2607,1587,-3.6999999999999993,6.0,5.099999999999998,660.7919,490
2024-04-09 21:51:00,49.9,223.3218,1587,-3.5,5.5,5.0,650.4064,571
2024-04-09 21:54:00,49.7,233.6516,1587,-3.5,5.4,4.900000000000002,642.5803,583
2024-04-09 21:57:00,49.3,304.485,1587,-3.5,5.4,5.0,648.3483,1162
2024-04-09 22:00:00,52.3,253.2046,1587,-3.900000000000002,5.300000000000001,5.300000000000001,677.2892,1738
2024-04-09 22:03:00,53.8,244.5963,1587,-4.0,5.4,5.600000000000001,699.5463,1732
2024-04-09 22:06:00,52.7,235.7422,1587,-3.6999999999999993,5.700000000000001,5.199999999999999,675.2321,600
2024-04-09 22:09:00,50.9,207.458,1587,-3.599999999999998,6.0,5.199999999999999,648.4617,477
2024-04-09 22:12:00,50.3,206.1053,1587,-3.6000000000000014,6.0,5.0,639.6439,477
2024-04-09 22:15:00,48.7,203.3999,1587,-3.400000000000002,5.9,4.800000000000001,615.8923,472
2024-04-09 22:18:00,47.9,200.6944,1587,-3.5,5.8,4.800000000000001,609.6423,474
2024-04-09 22:21:00,47.9,210.2865,1587,-3.400000000000002,5.7,4.700000000000003,607.475,855
2024-04-09 22:24:00,48.3,212.1311,1587,-3.3999999999999986,5.5,4.800000000000001,614.4806,478
2024-04-09 22:27:00,48.5,217.6649,1587,-3.6000000000000014,5.4,5.0,610.7467,571
2024-04-09 22:30:00,48.3,218.2798,1588,-3.599999999999998,5.4,4.899999999999999,617.318,571
2024-04-09 22:33:00,48.9,216.9271,1588,-3.6000000000000014,5.4,5.0,620.774,571
2024-04-09 22:36:00,48.7,212.8689,1588,-3.599999999999998,5.5,4.899999999999999,617.7614,495
2024-04-09 22:39:00,48.3,213.4838,1588,-3.5,5.4,4.900000000000002,610.0889,571
2024-04-09 22:42:00,48.5,217.05,1588,-3.5,5.4,4.899999999999999,613.1414,571
2024-04-09 22:45:00,48.9,220.2474,1588,-3.5,5.300000000000001,4.799999999999997,623.2327,571
2024-04-09 22:48:00,49.7,221.3542,1588,-3.599999999999998,5.4,5.0,632.967,571
2024-04-09 22:51:00,50.2,223.0758,1588,-3.6000000000000014,5.4,5.0,642.9366,571
2024-04-09 22:54:00,49.9,222.5839,1588,-3.6000000000000014,5.4,5.0,636.4175,571
2024-04-09 22:57:00,50.2,223.9366,1588,-3.6000000000000014,5.300000000000001,5.100000000000001,638.9341,571
2024-04-09 23:00:00,50.1,223.3218,1588,-3.6999999999999993,5.300000000000001,5.100000000000001,636.721,573
2024-04-09 23:03:00,48.7,223.0758,1588,-3.5,5.300000000000001,4.800000000000001,638.3173,571
2024-04-09 23:06:00,49.5,224.4285,1588,-3.5,5.2,4.899999999999999,635.2499,585
2024-04-09 23:09:00,50.1,223.6907,1588,-3.6000000000000014,5.300000000000001,5.0,643.6327,571
2024-04-09 23:12:00,50.3,220.2474,1588,-3.599999999999998,5.300000000000001,4.899999999999999,637.2419,571
2024-04-09 23:15:00,49.3,213.9757,1588,-3.6000000000000014,5.4,4.900000000000002,629.0321,571
2024-04-09 23:18:00,49.3,214.2216,1588,-3.5,5.4,4.900000000000002,630.008,571
2024-04-09 23:21:00,49.8,215.8203,1588,-3.6000000000000014,5.300000000000001,4.900000000000002,629.7123,571
2024-04-09 23:24:00,49.7,212.7459,1588,-3.6000000000000014,5.4,4.900000000000002,634.5564,571
2024-04-09 23:27:00,49.7,216.5582,1588,-3.5,5.4,4.900000000000002,633.2232,571
2024-04-09 23:30:00,49.5,215.0825,1589,-3.5,5.4,4.800000000000001,632.3107,571
2024-04-09 23:33:00,49.5,214.5906,1589,-3.599999999999998,5.4,4.899999999999999,633.7558,571
2024-04-09 23:36:00,49.7,217.6649,1589,-3.5,5.4,4.899999999999999,634.5883,571
2024-04-09 23:39:00,49.7,216.0663,1589,-3.599999999999998,5.4,4.899999999999999,633.8212,571
2024-04-09 23:42:00,50.0,217.9109,1589,-3.3999999999999986,5.4,4.899999999999999,640.8742,971
2024-04-09 23:45:00,49.5,213.8527,1589,-3.6000000000000014,5.500000000000001,4.899999999999999,632.0178,571
2024-04-09 23:48:00,49.3,210.5324,1589,-3.5,5.500000000000001,4.799999999999997,629.5192,478
2024-04-09 23:51:00,49.3,211.0243,1589,-3.5,5.3999999999999995,4.899999999999999,626.0119,478
2024-04-09 23:54:00,48.9,209.0567,1589,-3.3999999999999986,5.3999999999999995,4.800000000000001,620.6324,478
2024-04-09 23:57:00,48.7,218.1568,1589,-3.3999999999999986,5.3,4.800000000000001,619.262,971
2024-04-10 00:00:00,48.7,217.5419,1589,-3.5,5.2,4.800000000000001,618.1768,571
2024-04-10 00:03:00,48.5,218.5257,1589,-3.5,5.2,4.800000000000001,616.6085,571
2024-04-10 00:06:00,48.1,214.8365,1589,-3.5,5.1000000000000005,4.800000000000001,603.699,974
2024-04-10 00:09:00,47.5,216.6811,1589,-3.400000000000002,5.1000000000000005,4.700000000000003,599.0581,971
2024-04-10 00:12:00,46.7,215.2054,1589,-3.3000000000000007,5.1000000000000005,4.600000000000001,609.282,971
2024-04-10 00:15:00,46.9,213.4838,1589,-3.3000000000000007,5.1,4.600000000000001,595.5816,971
2024-04-10 00:18:00,45.9,215.6973,1589,-3.200000000000003,4.999999999999999,4.5,576.652,969
2024-04-10 00:21:00,45.8,215.2054,1589,-3.3000000000000007,4.999999999999999,4.5,573.5719,969
2024-04-10 00:24:00,45.5,213.6068,1589,-3.1999999999999993,4.999999999999999,4.5,574.2562,969
2024-04-10 00:27:00,45.4,214.4676,1589,-3.1999999999999993,4.8999999999999995,4.399999999999999,570.9042,969
2024-04-10 00:30:00,45.4,213.4838,1590,-3.1999999999999993,4.8999999999999995,4.5,571.9759,969
2024-04-10 00:33:00,45.1,215.3284,1590,-3.3000000000000007,4.8999999999999995,4.5,565.1451,969
2024-04-10 00:36:00,48.7,298.3362,1590,-3.5,4.0,4.900000000000002,618.0435,1070
2024-04-10 00:39:00,49.5,292.9254,1590,-3.6999999999999993,4.1,5.100000000000001,633.2111,1064
2024-04-10 00:42:00,50.7,291.3267,1590,-3.6999999999999993,4.300000000000001,5.199999999999999,644.8536,1073
2024-04-10 00:45:00,50.7,292.6794,1590,-3.6999999999999993,4.200000000000001,5.199999999999999,644.261,1075
2024-04-10 00:48:00,50.3,292.1875,1590,-3.6999999999999993,4.199999999999999,5.099999999999998,641.2505,1075
2024-04-10 00:51:00,50.1,289.1131,1590,-3.6000000000000014,4.199999999999999,5.0,637.8788,1075
2024-04-10 00:54:00,49.9,289.4821,1590,-3.700000000000003,4.199999999999999,5.100000000000001,639.5433,1075
2024-04-10 00:57:00,49.7,287.7604,1590,-3.6000000000000014,4.199999999999999,5.0,632.3144,1075
2024-04-10 01:00:00,49.9,291.9416,1590,-3.6999999999999993,4.1,5.0,636.5114,1064
2024-04-10 01:03:00,49.7,291.3267,1590,-3.6000000000000014,4.1,5.100000000000001,634.2474,1075
2024-04-10 01:06:00,49.7,291.9416,1590,-3.599999999999998,4.1,5.0,637.8968,1075
2024-04-10 01:09:00,50.0,293.9091,1590,-3.599999999999998,4.1,5.0,637.3171,1070
2024-04-10 01:12:00,50.3,295.3848,1590,-3.6999999999999993,4.1,5.099999999999998,644.7802,1070
2024-04-10 01:15:00,50.4,293.2943,1590,-3.6999999999999993,4.1,5.099999999999998,640.0264,1070
2024-04-10 01:18:00,50.4,290.2199,1590,-3.6999999999999993,4.1,5.099999999999998,645.2571,1075
2024-04-10 01:21:00,50.7,292.3105,1590,-3.799999999999997,4.200000000000001,5.099999999999998,653.6703,1064
2024-04-10 01:24:00,51.3,290.9578,1590,-3.6999999999999993,4.200000000000001,5.099999999999998,661.7307,1075
2024-04-10 01:27:00,50.5,293.4172,1590,-3.6999999999999993,4.1000000000000005,5.099999999999998,644.9496,1070
2024-04-10 01:30:00,50.7,292.0645,1591,-3.6999999999999993,4.200000000000001,5.099999999999998,648.481,1075
2024-04-10 01:33:00,51.4,290.9578,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,660.0573,1075
2024-04-10 01:36:00,51.3,291.0807,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,658.258,1075
2024-04-10 01:39:00,51.3,289.851,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,657.406,1075
2024-04-10 01:42:00,51.0,286.5307,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,656.3898,1075
2024-04-10 01:45:00,51.3,285.1779,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,654.8418,1075
2024-04-10 01:48:00,50.9,284.809,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,653.1416,1075
2024-04-10 01:51:00,50.8,283.4563,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,651.0193,1075
2024-04-10 01:54:00,50.9,285.3009,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,654.1975,1075
2024-04-10 01:57:00,50.9,283.4563,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,650.1597,1075
2024-04-10 02:00:00,51.0,285.3009,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,652.8345,1075
2024-04-10 02:03:00,50.9,287.1455,1591,-3.599999999999998,4.199999999999999,5.0,651.97,1075
2024-04-10 02:06:00,50.7,286.1617,1591,-3.6000000000000014,4.1,5.100000000000001,648.3949,1075
2024-04-10 02:09:00,50.4,284.5631,1591,-3.599999999999998,4.199999999999999,4.899999999999999,646.7606,1075
2024-04-10 02:12:00,50.5,285.4239,1591,-3.5,4.199999999999999,4.899999999999999,651.9722,1075
2024-04-10 02:15:00,50.3,280.5049,1591,-3.6000000000000014,4.199999999999999,5.0,641.4567,1075
2024-04-10 02:18:00,50.3,284.5631,1591,-3.5,4.199999999999999,4.899999999999999,645.7482,1075
2024-04-10 02:21:00,50.2,283.5793,1591,-3.5,4.1,4.899999999999999,647.6346,1071
2024-04-10 02:24:00,50.3,282.4725,1591,-3.6000000000000014,4.199999999999999,5.0,645.7383,1075
2024-04-10 02:27:00,50.5,286.6537,1591,-3.6000000000000014,4.199999999999999,5.0,649.173,1075
2024-04-10 02:30:00,50.4,284.809,1592,-3.6999999999999993,4.199999999999999,5.0,647.941,1075
2024-04-10 02:33:00,50.3,280.8738,1592,-3.6000000000000014,4.199999999999999,5.0,645.1902,1075
2024-04-10 02:36:00,50.7,285.3009,1592,-3.6000000000000014,4.199999999999999,5.0,653.7294,1075
2024-04-10 02:39:00,50.4,284.5631,1592,-3.6000000000000014,4.199999999999999,5.0,651.0424,1075
2024-04-10 02:42:00,50.4,284.809,1592,-3.6000000000000014,4.199999999999999,5.100000000000001,647.5016,1075
2024-04-10 02:45:00,50.6,285.1779,1592,-3.6000000000000014,4.199999999999999,5.100000000000001,649.1431,1075
2024-04-10 02:48:00,50.4,281.1198,1592,-3.6000000000000014,4.199999999999999,5.0,645.6558,1075
2024-04-10 02:51:00,50.7,283.9482,1592,-3.6000000000000014,4.299999999999999,5.100000000000001,648.9338,1075
2024-04-10 02:54:00,50.8,285.1779,1592,-3.6000000000000014,4.199999999999999,5.0,645.5417,1075
2024-04-10 02:57:00,50.7,284.809,1592,-3.6000000000000014,4.199999999999999,5.0,651.7392,1075
2024-04-10 03:00:00,50.7,285.9158,1592,-3.6999999999999993,4.199999999999999,5.0,652.3939,1075
2024-04-10 03:03:00,50.7,285.5469,1592,-3.6999999999999993,4.199999999999999,5.100000000000001,651.1563,1075
2024-04-10 03:06:00,50.6,282.4725,1592,-3.6000000000000014,4.199999999999999,5.0,648.6996,1075
2024-04-10 03:09:00,50.7,282.2266,1592,-3.6000000000000014,4.299999999999999,5.0,648.8984,1075
2024-04-10 03:12:00,50.7,282.8414,1592,-3.6000000000000014,4.199999999999999,5.0,649.2277,1075
2024-04-10 03:15:00,50.7,284.932,1592,-3.6999999999999993,4.199999999999999,5.0,648.3883,1075
2024-04-10 03:18:00,50.4,284.3171,1592,-3.6000000000000014,4.199999999999999,5.0,648.0699,1075
2024-04-10 03:21:00,50.6,284.0712,1592,-3.6000000000000014,4.199999999999999,5.0,649.2065,1075
2024-04-10 03:24:00,50.7,286.7766,1592,-3.6000000000000014,4.199999999999999,5.0,650.0798,1075
2024-04-10 03:27:00,50.7,285.3009,1592,-3.6000000000000014,4.199999999999999,5.0,647.3085,1075
2024-04-10 03:30:00,50.7,284.809,1593,-3.6000000000000014,4.199999999999999,5.0,650.0583,1075
2024-04-10 03:33:00,50.7,285.7928,1593,-3.6000000000000014,4.199999999999999,5.0,646.9771,1075
2024-04-10 03:36:00,50.7,284.686,1593,-3.6999999999999993,4.199999999999999,5.0,648.2093,1075
2024-04-10 03:39:00,50.7,285.4239,1593,-3.6000000000000014,4.199999999999999,5.0,648.3201,1075
2024-04-10 03:42:00,50.4,282.7184,1593,-3.6999999999999993,4.2,5.0,644.2096,1075
2024-04-10 03:45:00,50.4,284.932,1593,-3.6999999999999993,4.2,5.099999999999998,645.32,1075
2024-04-10 03:48:00,50.3,285.9158,1593,-3.6999999999999993,4.2,5.0,648.1638,1075
2024-04-10 03:51:00,50.3,283.4563,1593,-3.599999999999998,4.1000000000000005,5.0,646.4202,1075
2024-04-10 03:54:00,50.3,282.7184,1593,-3.599999999999998,4.1000000000000005,5.0,642.285,1075
2024-04-10 03:57:00,50.3,284.5631,1593,-3.599999999999998,4.1000000000000005,4.899999999999999,640.7104,1075
2024-04-10 04:00:00,49.9,281.2428,1593,-3.5,4.1000000000000005,4.899999999999999,638.7446,740
2024-04-10 04:03:00,49.8,283.7022,1593,-3.5,4.1000000000000005,4.899999999999999,638.4991,1071
2024-04-10 04:06:00,49.5,281.6117,1593,-3.5,4.1000000000000005,4.899999999999999,631.3467,1071
2024-04-10 04:09:00,49.3,284.3171,1593,-3.3999999999999986,4.1000000000000005,4.799999999999997,631.5907,1071
2024-04-10 04:12:00,48.9,283.0874,1593,-3.5,4.1000000000000005,4.899999999999999,626.6317,1071
2024-04-10 04:15:00,48.7,282.1036,1593,-3.3999999999999986,3.999999999999999,4.800000000000001,620.5516,1071
2024-04-10 04:18:00,48.5,284.5631,1593,-3.5,3.999999999999999,4.800000000000001,621.0142,1071
2024-04-10 04:21:00,49.7,285.5469,1593,-3.5,4.1,4.899999999999999,632.6641,1071
2024-04-10 04:24:00,48.9,283.5793,1593,-3.5,4.1,4.800000000000001,621.5283,1071
2024-04-10 04:27:00,48.1,283.0874,1593,-3.5,3.999999999999999,4.800000000000001,611.1113,1071
2024-04-10 04:30:00,47.5,282.7184,1594,-3.400000000000002,3.999999999999999,4.700000000000003,602.6717,1071
2024-04-10 04:33:00,47.5,281.6117,1594,-3.3000000000000007,3.999999999999999,4.700000000000003,600.5805,1057
2024-04-10 04:36:00,46.9,283.0874,1594,-3.3000000000000007,3.999999999999999,4.600000000000001,596.2483,1049
2024-04-10 04:39:00,46.9,280.6279,1594,-3.3999999999999986,3.8999999999999995,4.699999999999999,596.0314,1057
2024-04-10 04:42:00,46.9,284.809,1594,-3.3000000000000007,3.8999999999999995,4.699999999999999,596.5564,1049
2024-04-10 04:45:00,46.7,285.3009,1594,-3.3000000000000007,3.8999999999999995,4.599999999999998,594.4194,1049
2024-04-10 04:48:00,46.7,283.7022,1594,-3.400000000000002,3.8999999999999995,4.699999999999999,591.6001,1057
2024-04-10 04:51:00,46.7,285.4239,1594,-3.400000000000002,3.8,4.699999999999999,593.131,1057
2024-04-10 04:54:00,46.5,284.1942,1594,-3.3000000000000007,3.8999999999999995,4.600000000000001,587.7917,1049
2024-04-10 04:57:00,46.4,282.7184,1594,-3.400000000000002,3.8999999999999995,4.600000000000001,590.2506,1057
2024-04-10 05:00:00,45.9,287.3915,1594,-3.1999999999999993,3.8,4.600000000000001,587.3529,1049
2024-04-10 05:03:00,45.9,283.5793,1594,-3.3000000000000007,3.8,4.600000000000001,590.2681,1057
2024-04-10 05:06:00,46.1,289.4821,1594,-3.3000000000000007,3.8,4.600000000000001,586.0278,1049
2024-04-10 05:09:00,46.1,290.7118,1594,-3.3000000000000007,3.8,4.600000000000001,583.9064,1049
2024-04-10 05:12:00,46.1,292.6794,1594,-3.3000000000000007,3.8,4.600000000000001,585.0941,1049
2024-04-10 05:15:00,46.1,296.3687,1594,-3.3000000000000007,3.7,4.600000000000001,585.059,1040
2024-04-10 05:18:00,46.3,297.2295,1594,-3.3000000000000007,3.5999999999999996,4.600000000000001,586.1143,1040
2024-04-10 05:21:00,46.3,298.3362,1594,-3.3000000000000007,3.6999999999999993,4.600000000000001,588.7546,1040
2024-04-10 05:24:00,46.3,299.0741,1594,-3.3000000000000007,3.6999999999999993,4.600000000000001,588.4145,1040
2024-04-10 05:27:00,46.3,300.1808,1594,-3.3000000000000007,3.5999999999999996,4.600000000000001,587.5809,1040
2024-04-10 05:30:00,46.5,300.0579,1595,-3.3999999999999986,3.6999999999999993,4.699999999999999,587.9359,1040
2024-04-10 05:39:00,46.5,311.7404,1595,-3.3999999999999986,3.5999999999999996,4.699999999999999,590.5679,1045
2024-04-10 05:42:00,46.5,309.7729,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.7485,1040
2024-04-10 05:45:00,46.3,308.2972,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.7787,1040
2024-04-10 05:48:00,46.3,304.485,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.1201,1040
2024-04-10 05:51:00,46.3,304.485,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,584.7509,1040
2024-04-10 05:54:00,46.1,305.4688,1595,-3.3000000000000007,3.5999999999999996,4.699999999999999,586.8715,1040
2024-04-10 05:57:00,46.3,305.4688,1595,-3.3000000000000007,3.5999999999999996,4.5,586.3538,1040
2024-04-10 06:00:00,46.3,307.3134,1595,-3.3000000000000007,3.5999999999999996,4.599999999999998,589.4614,1040
2024-04-10 06:03:00,46.7,311.1256,1595,-3.3999999999999986,3.6999999999999993,4.699999999999999,594.4769,1045
2024-04-10 06:06:00,46.1,279.89,1595,-3.3000000000000007,3.799999999999999,4.599999999999998,585.415,1057
2024-04-10 06:09:00,46.9,310.5107,1595,-3.3000000000000007,3.6999999999999993,4.699999999999999,596.8011,1045
2024-04-10 06:12:00,47.3,283.4563,1595,-3.5,3.8000000000000007,4.800000000000001,600.11,1056
2024-04-10 06:15:00,45.6,257.6317,1595,-3.1999999999999993,4.1000000000000005,4.5,576.3776,24
2024-04-10 06:18:00,44.4,241.0301,1595,-3.099999999999998,4.2,4.399999999999999,566.4903,687
2024-04-10 06:21:00,44.0,241.645,1595,-3.1999999999999993,4.3,4.400000000000002,559.5715,687
2024-04-10 06:24:00,44.4,240.6612,1595,-3.099999999999998,4.2,4.300000000000001,555.7574,687
2024-04-10 06:27:00,43.4,241.276,1595,-3.0,4.1,4.300000000000001,539.2148,27
2024-04-10 06:30:00,43.2,237.5868,1596,-3.0,4.1,4.199999999999999,528.5079,27
2024-04-10 06:33:00,44.0,238.6936,1596,-3.1000000000000014,4.1,4.199999999999999,560.2462,698
2024-04-10 06:36:00,44.6,237.4638,1596,-3.0,4.1,4.199999999999999,558.456,698
2024-04-10 06:39:00,43.6,239.0625,1596,-3.0,4.199999999999999,4.199999999999999,560.4742,698
2024-04-10 06:42:00,44.0,239.8003,1596,-3.0,4.1,4.300000000000001,552.5779,27
2024-04-10 06:45:00,44.0,238.2017,1596,-3.1000000000000014,4.199999999999999,4.300000000000001,557.5475,698
2024-04-10 06:48:00,43.4,234.1435,1596,-3.0,4.1,4.199999999999999,509.4863,698
2024-04-10 06:51:00,40.8,240.6612,1596,-3.0,4.0,3.8999999999999986,491.1093,26
2024-04-10 06:54:00,41.8,235.6192,1596,-2.8999999999999986,4.0,4.0,560.321,27
2024-04-10 06:57:00,45.0,239.1855,1596,-3.1000000000000014,4.1,4.399999999999999,567.5854,698
2024-04-10 07:00:00,45.4,241.1531,1596,-3.1000000000000014,4.1,4.399999999999999,581.9388,687
2024-04-10 07:03:00,45.1,244.7193,1596,-3.1999999999999993,4.3,4.399999999999999,565.3156,687
2024-04-10 07:06:00,45.4,244.7193,1596,-3.1999999999999993,4.3,4.5,567.9189,687
2024-04-10 07:09:00,45.1,245.9491,1596,-3.1999999999999993,4.3,4.5,566.8915,687
2024-04-10 07:12:00,45.1,246.195,1596,-3.1999999999999993,4.199999999999999,4.5,568.5876,687
2024-04-10 07:15:00,45.4,245.3342,1596,-3.1999999999999993,4.199999999999999,4.5,566.6125,687
2024-04-10 07:18:00,45.5,251.4829,1596,-3.1999999999999993,4.199999999999999,4.299999999999997,584.4345,24
2024-04-10 07:21:00,46.9,255.0492,1596,-3.299999999999997,4.4,4.5,593.8616,760
2024-04-10 07:24:00,45.0,212.8689,1596,-3.1999999999999993,3.8999999999999995,4.399999999999999,501.8116,1026
2024-04-10 07:27:00,40.8,209.7946,1596,-2.6999999999999993,4.199999999999999,3.8000000000000007,503.9761,1017
2024-04-10 07:30:00,40.5,210.7784,1597,-2.599999999999998,4.1,3.6999999999999993,493.9337,1009
2024-04-10 07:33:00,40.1,215.2054,1597,-2.6999999999999993,4.1,3.8000000000000007,502.1169,1017
2024-04-10 07:36:00,40.8,216.6811,1597,-2.799999999999997,4.3999999999999995,3.799999999999997,497.1012,1035
2024-04-10 07:39:00,44.4,217.7879,1597,-2.6999999999999993,4.299999999999999,4.0,545.3755,1010
2024-04-10 07:42:00,44.4,220.8623,1597,-2.8000000000000007,4.199999999999999,4.100000000000001,540.5845,1035
2024-04-10 07:45:00,44.4,239.8003,1597,-3.0,4.300000000000001,4.300000000000001,547.4938,686
2024-04-10 07:48:00,44.2,239.1855,1597,-3.1000000000000014,4.300000000000001,4.400000000000002,552.2771,687
2024-04-10 07:51:00,44.4,234.3895,1597,-2.8999999999999986,4.200000000000001,4.199999999999999,553.9937,27
2024-04-10 07:54:00,43.8,236.1111,1597,-2.900000000000002,4.199999999999999,4.200000000000003,547.106,27
2024-04-10 07:57:00,44.8,234.5125,1597,-2.900000000000002,4.1,4.200000000000003,578.4824,27
2024-04-10 08:00:00,45.0,236.603,1597,-2.900000000000002,4.199999999999999,4.200000000000003,553.0599,27
2024-04-10 08:03:00,44.8,237.3409,1597,-2.8999999999999986,4.199999999999999,4.199999999999999,554.152,27
2024-04-10 08:06:00,45.0,248.6545,1597,-3.1000000000000014,4.299999999999999,4.300000000000001,561.2194,687
2024-04-10 08:09:00,45.0,251.7289,1597,-3.1000000000000014,4.199999999999999,4.300000000000001,564.0031,687
2024-04-10 08:12:00,41.7,247.1788,1597,-3.1000000000000014,4.199999999999999,4.399999999999999,512.5555,687
2024-04-10 08:15:00,45.8,244.8423,1597,-2.6999999999999993,3.8,4.199999999999999,571.0421,28
2024-04-10 08:18:00,50.3,237.5868,1597,-3.599999999999998,5.0,4.899999999999999,663.1672,584
2024-04-10 08:21:00,47.3,236.1111,1597,-3.3999999999999986,4.699999999999999,4.699999999999999,611.8158,979
2024-04-10 08:24:00,45.1,234.2665,1597,-3.0,4.3999999999999995,4.300000000000001,583.954,686
2024-04-10 08:27:00,43.6,223.8137,1597,-2.900000000000002,4.199999999999999,4.100000000000001,575.0927,1035
2024-04-10 08:30:00,43.2,219.3866,1598,-2.8000000000000007,4.299999999999999,4.0,546.1564,1035
2024-04-10 08:33:00,42.6,220.3704,1598,-2.8000000000000007,4.199999999999999,3.900000000000002,543.6286,1035
2024-04-10 08:36:00,43.8,240.5382,1598,-3.0,4.1,4.100000000000001,566.5378,27
2024-04-10 08:39:00,44.9,246.195,1598,-3.0,4.1,4.300000000000001,571.0944,687
2024-04-10 08:42:00,44.8,242.7518,1598,-2.8999999999999986,4.199999999999999,4.100000000000001,556.5183,27
2024-04-10 08:45:00,44.8,236.1111,1598,-3.0,4.300000000000001,4.300000000000001,565.1896,698
2024-04-10 08:48:00,44.4,235.0043,1598,-3.099999999999998,4.300000000000001,4.199999999999999,573.1142,698
2024-04-10 08:51:00,45.0,229.9624,1598,-3.0,4.4,4.300000000000001,581.886,678
2024-04-10 08:54:00,45.0,231.0692,1598,-3.0,4.4,4.200000000000003,572.9577,678
2024-04-10 08:57:00,45.0,232.5449,1598,-3.0,4.4,4.300000000000001,573.7108,678
2024-04-10 09:00:00,45.4,244.3504,1598,-3.1000000000000014,4.300000000000001,4.300000000000001,577.9614,687
2024-04-10 09:03:00,47.1,258.7384,1598,-3.3000000000000007,4.3,4.599999999999998,607.0662,760
2024-04-10 09:06:00,48.1,257.5087,1598,-3.400000000000002,4.4,4.700000000000003,617.1354,731
2024-04-10 09:09:00,48.3,256.4019,1598,-3.3999999999999986,4.4,4.600000000000001,622.1015,731
2024-04-10 09:12:00,48.5,255.4181,1598,-3.3999999999999986,4.4,4.699999999999999,622.1251,731
2024-04-10 09:15:00,49.3,258.3695,1598,-3.3999999999999986,4.5,4.799999999999997,637.5026,743
2024-04-10 09:18:00,50.1,256.2789,1598,-3.3999999999999986,4.6,4.699999999999999,638.0322,703
2024-04-10 09:21:00,50.3,258.2465,1598,-3.6000000000000014,4.6,4.900000000000002,650.935,724
2024-04-10 09:24:00,49.9,256.033,1598,-3.400000000000002,4.6,4.800000000000001,643.014,703
2024-04-10 09:27:00,49.9,257.5087,1598,-3.3999999999999986,4.5,4.800000000000001,644.7853,703
2024-04-10 09:30:00,49.7,261.5668,1599,-3.400000000000002,4.5,4.800000000000001,640.6078,743
2024-04-10 09:33:00,49.7,264.0263,1599,-3.400000000000002,4.5,4.800000000000001,646.3873,743
2024-04-10 09:36:00,50.8,275.5859,1599,-3.5,4.4,4.900000000000002,657.0897,741
2024-04-10 09:39:00,53.0,299.443,1599,-3.700000000000003,4.2,5.100000000000001,687.8591,1061
2024-04-10 09:42:00,54.6,304.362,1599,-3.6000000000000014,4.3999999999999995,5.100000000000001,709.3787,1061
2024-04-10 09:45:00,55.3,291.0807,1599,-3.5,4.3999999999999995,4.899999999999999,734.5251,1072
2024-04-10 09:48:00,55.2,283.4563,1599,-3.6000000000000014,4.6,5.100000000000001,691.3696,795
2024-04-10 12:12:00,57.5,235.6192,1601,-4.300000000000001,6.3,5.900000000000002,728.0989,373
2024-04-10 12:15:00,55.2,239.6774,1601,-4.0,5.999999999999999,5.5,718.4999,620
2024-04-10 12:18:00,56.5,251.36,1601,-4.300000000000001,5.6,5.899999999999999,740.8191,1693
2024-04-10 12:24:00,56.7,251.9748,1601,-4.199999999999999,5.699999999999999,5.899999999999999,740.2608,1693
2024-04-10 12:27:00,57.1,250.991,1601,-4.300000000000001,5.699999999999999,5.899999999999999,749.475,1693
2024-04-10 12:30:00,56.6,239.8003,1602,-4.300000000000001,5.9,5.800000000000001,736.4279,383
2024-04-10 12:33:00,57.1,247.6707,1602,-4.300000000000001,5.700000000000001,5.899999999999999,755.1118,1698
2024-04-10 12:39:00,57.7,251.114,1602,-4.300000000000001,5.700000000000001,6.0,762.6935,1693
2024-04-10 12:42:00,58.7,253.2046,1602,-4.399999999999999,5.800000000000001,6.100000000000001,779.4156,1698
2024-04-10 12:45:00,59.9,255.4181,1602,-4.600000000000001,5.800000000000001,6.199999999999999,803.9562,1696
2024-04-10 12:51:00,60.1,254.8032,1602,-4.5,5.9,6.299999999999997,809.8448,1697
2024-04-10 12:54:00,59.8,252.5897,1602,-4.5,5.9,6.099999999999998,803.5439,1696
2024-04-10 12:57:00,59.7,250.3762,1602,-4.399999999999999,5.9,6.199999999999999,802.8175,1698
2024-04-10 13:00:00,59.5,246.5639,1602,-4.5,5.9,6.199999999999999,796.8461,1698
2024-04-10 13:03:00,59.1,243.1207,1602,-4.400000000000002,6.0,6.100000000000001,792.5806,383
2024-04-10 13:09:00,59.1,242.1369,1602,-4.300000000000001,6.0,6.100000000000001,792.0867,383
2024-04-10 13:12:00,59.1,239.1855,1602,-4.399999999999999,6.1000000000000005,6.099999999999998,794.4692,383
2024-04-10 13:15:00,58.9,241.645,1602,-4.399999999999999,6.000000000000001,6.0,795.2725,383
2024-04-10 13:21:00,58.9,240.6612,1602,-4.399999999999999,5.8999999999999995,6.0,787.5656,383
2024-04-10 13:24:00,59.5,258.9844,1603,-4.400000000000002,5.699999999999999,6.199999999999999,798.09,1854
2024-04-10 13:30:00,59.5,259.1074,1603,-4.400000000000002,5.699999999999999,6.199999999999999,798.5043,1854
2024-04-10 13:33:00,59.5,257.7546,1603,-4.5,5.699999999999999,6.199999999999999,797.6317,1696
2024-04-10 13:36:00,56.9,233.5287,1603,-4.299999999999997,6.1,5.899999999999999,761.5005,383
2024-04-10 13:42:00,56.3,228.3637,1603,-4.199999999999999,6.0,5.799999999999997,752.7503,605
2024-04-10 13:45:00,55.6,240.2922,1603,-4.199999999999999,5.799999999999999,5.800000000000001,739.005,1722
2024-04-10 13:51:00,55.3,244.2274,1603,-4.199999999999999,5.699999999999999,5.800000000000001,731.2965,1722
2024-04-10 13:54:00,57.7,268.5764,1603,-4.399999999999999,5.3999999999999995,6.0,769.7408,1867
2024-04-10 14:00:00,58.7,272.8805,1603,-4.5,5.3999999999999995,6.200000000000003,781.9706,1867
2024-04-10 14:03:00,60.9,274.9711,1603,-4.5,5.6000000000000005,6.199999999999999,830.3757,1868
2024-04-10 14:06:00,64.4,276.8157,1603,-4.800000000000001,5.800000000000001,6.599999999999998,886.7361,1836
2024-04-10 14:12:00,64.8,273.7413,1603,-4.800000000000001,5.9,6.700000000000003,892.6238,1879
2024-04-10 14:15:00,64.2,261.9358,1603,-4.799999999999997,5.9,6.599999999999998,892.4802,1878
2024-04-10 14:21:00,63.8,255.787,1603,-4.799999999999997,6.000000000000001,6.599999999999998,889.2574,1301
2024-04-10 14:24:00,60.3,246.195,1604,-4.399999999999999,5.999999999999999,6.099999999999998,818.323,1698
2024-04-10 14:30:00,59.9,241.645,1604,-4.399999999999999,5.999999999999999,6.100000000000001,819.4815,383
2024-04-10 14:33:00,59.5,239.0625,1604,-4.300000000000001,5.999999999999999,6.0,803.3036,383
2024-04-10 14:36:00,58.9,240.9071,1604,-4.400000000000002,6.000000000000001,6.100000000000001,794.0027,383
2024-04-10 14:42:00,58.5,240.4152,1604,-4.399999999999999,6.000000000000001,6.099999999999998,788.0859,383
2024-04-10 14:45:00,58.7,241.645,1604,-4.400000000000002,6.0,6.100000000000001,791.2048,383
2024-04-10 14:51:00,58.5,239.3084,1604,-4.300000000000001,6.0,6.100000000000001,788.054,383
