Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-10 14:54:00,58.3,239.1855,1604,-4.300000000000001,6.0,6.0,789.2361,383
2024-04-10 14:57:00,58.3,237.9557,1604,-4.399999999999999,6.1000000000000005,6.0,783.7042,383
2024-04-10 15:03:00,58.3,238.6936,1604,-4.299999999999997,6.1000000000000005,6.099999999999998,781.0443,383
2024-04-10 15:06:00,57.9,237.8328,1604,-4.399999999999999,6.000000000000001,6.0,777.4381,383
2024-04-10 15:12:00,57.9,238.8166,1604,-4.399999999999999,6.000000000000001,6.0,775.9619,383
2024-04-10 15:15:00,57.7,234.7584,1604,-4.300000000000001,6.1000000000000005,6.0,767.2355,383
2024-04-10 15:21:00,57.3,233.7746,1604,-4.199999999999999,6.1000000000000005,5.899999999999999,766.9567,605
2024-04-10 15:24:00,57.3,236.3571,1604,-4.399999999999999,6.000000000000001,5.899999999999999,767.026,383
2024-04-10 15:27:00,57.3,240.9071,1605,-4.300000000000001,5.8999999999999995,6.0,767.8972,383
2024-04-10 15:33:00,57.5,240.6612,1605,-4.400000000000002,5.8999999999999995,6.0,770.1396,383
2024-04-10 15:36:00,57.1,240.2922,1605,-4.399999999999999,5.8999999999999995,6.0,761.8267,383
2024-04-10 15:42:00,56.7,239.6774,1605,-4.200000000000003,5.8999999999999995,5.800000000000001,756.7775,1691
2024-04-10 15:45:00,56.7,239.8003,1605,-4.300000000000001,5.8999999999999995,5.899999999999999,756.2895,383
2024-04-10 15:48:00,40.1,241.8909,1605,-3.400000000000002,4.799999999999999,4.199999999999999,7.222827,708
2024-04-10 16:03:00,54.4,237.5868,1605,-3.6999999999999993,4.9,5.300000000000001,918.2676,543
2024-04-10 16:06:00,56.1,242.1369,1605,-4.300000000000001,5.800000000000001,5.899999999999999,840.1232,1722
2024-04-10 16:12:00,55.3,240.6612,1605,-4.0,5.800000000000001,5.699999999999999,823.4877,617
2024-04-10 16:15:00,55.5,237.9557,1605,-3.900000000000002,5.700000000000001,5.600000000000001,782.0719,617
2024-04-10 16:18:00,54.4,245.3342,1605,-3.6000000000000014,5.700000000000001,5.100000000000001,717.4639,805
2024-04-10 16:24:00,53.2,228.3637,1605,-3.299999999999997,5.800000000000001,4.799999999999997,705.5898,520
2024-04-10 16:27:00,52.2,223.3218,1605,-3.1000000000000014,5.800000000000001,4.600000000000001,673.4821,643
2024-04-10 16:33:00,52.3,223.1988,1605,-3.1000000000000014,5.800000000000001,4.699999999999999,674.2739,643
2024-04-10 16:36:00,54.4,232.5449,1606,-3.5,5.700000000000001,5.0,703.6386,569
2024-04-10 16:42:00,54.4,227.7488,1606,-3.5,5.800000000000001,4.899999999999999,706.9895,569
2024-04-10 16:45:00,54.6,231.3151,1606,-3.5,5.9,4.900000000000002,707.7988,567
2024-04-10 16:48:00,54.2,225.2894,1606,-3.3000000000000007,5.999999999999999,4.899999999999999,704.1546,520
2024-04-10 16:54:00,54.6,232.0529,1606,-3.3999999999999986,5.8999999999999995,4.899999999999999,710.6796,189
2024-04-10 16:57:00,55.2,254.4343,1606,-3.5,5.799999999999999,5.099999999999998,721.5369,806
2024-04-10 17:00:00,56.9,268.9453,1606,-3.6999999999999993,5.3,5.300000000000001,742.0706,797
2024-04-10 17:03:00,59.1,261.8128,1606,-3.8000000000000007,5.699999999999999,5.400000000000002,787.9244,1771
2024-04-10 17:09:00,59.1,261.5668,1606,-3.6999999999999993,5.699999999999999,5.399999999999999,789.5394,817
2024-04-10 17:12:00,59.1,259.7222,1606,-3.8000000000000007,5.699999999999999,5.400000000000002,787.2961,1771
2024-04-10 17:15:00,58.9,255.4181,1606,-3.8000000000000007,5.699999999999999,5.300000000000001,784.161,613
2024-04-10 17:18:00,59.3,263.9034,1606,-3.8000000000000007,5.699999999999999,5.400000000000002,792.0442,1771
2024-04-10 17:24:00,59.3,252.5897,1606,-3.700000000000003,5.699999999999999,5.400000000000002,790.3922,808
2024-04-10 17:27:00,58.1,251.4829,1606,-3.6999999999999993,5.8,5.399999999999999,774.1304,610
2024-04-10 17:30:00,58.3,250.4991,1606,-3.6999999999999993,5.8,5.300000000000001,774.4069,808
2024-04-10 17:33:00,56.5,240.9071,1607,-3.8000000000000007,5.8999999999999995,5.400000000000002,749.42,598
2024-04-10 17:39:00,56.5,240.5382,1607,-3.8000000000000007,5.8999999999999995,5.400000000000002,747.4733,598
2024-04-10 17:42:00,59.1,280.3819,1607,-4.0,5.3,5.699999999999999,784.0705,1780
2024-04-10 17:48:00,61.1,274.9711,1607,-4.199999999999999,5.6,5.899999999999999,818.2942,1774
2024-04-10 17:51:00,61.1,274.7251,1607,-4.100000000000001,5.699999999999999,5.800000000000001,824.6726,1774
2024-04-10 17:54:00,66.3,297.4754,1607,-4.300000000000001,5.499999999999999,6.200000000000003,938.9421,1818
2024-04-10 18:00:00,66.6,271.0359,1607,-4.400000000000002,5.699999999999999,6.200000000000003,934.683,1711
2024-04-10 18:03:00,59.3,239.8003,1607,-4.0,6.1,5.600000000000001,791.9133,620
2024-04-10 18:06:00,58.3,225.6583,1607,-3.900000000000002,6.199999999999999,5.5,778.5428,522
2024-04-10 18:09:00,56.1,218.2798,1607,-3.6999999999999993,6.3999999999999995,5.300000000000001,750.9241,527
2024-04-10 18:12:00,54.8,227.5029,1607,-3.6000000000000014,5.8999999999999995,5.199999999999999,721.7339,567
2024-04-10 18:15:00,54.4,225.7813,1607,-3.6999999999999993,5.8999999999999995,5.199999999999999,715.6217,567
2024-04-10 18:18:00,54.2,226.1502,1607,-3.6999999999999993,5.8999999999999995,5.199999999999999,719.0164,567
2024-04-10 18:21:00,53.8,220.0014,1607,-3.6999999999999993,5.999999999999999,5.199999999999999,701.2551,521
2024-04-10 18:24:00,52.4,218.5257,1607,-3.5,5.999999999999999,5.0,688.0773,507
2024-04-10 18:27:00,52.0,220.2474,1607,-3.5,5.8,5.0,679.2036,476
2024-04-10 18:30:00,51.3,214.5906,1607,-3.400000000000002,5.8999999999999995,4.900000000000002,665.2893,473
2024-04-10 18:33:00,50.3,214.5906,1607,-3.3000000000000007,5.8,4.800000000000001,658.2822,855
2024-04-10 18:36:00,49.7,205.4904,1608,-3.400000000000002,5.8,4.800000000000001,645.8372,852
2024-04-10 18:39:00,49.3,217.9109,1608,-3.3000000000000007,5.7,4.699999999999999,633.6425,855
2024-04-10 18:42:00,49.5,225.9042,1608,-3.5,5.4,4.800000000000001,636.8936,585
2024-04-10 18:45:00,48.9,239.0625,1608,-3.3000000000000007,5.699999999999999,4.699999999999999,638.9401,570
2024-04-10 18:48:00,51.0,232.4219,1608,-3.5,5.3999999999999995,5.0,664.1461,594
2024-04-10 18:51:00,52.0,231.807,1608,-3.6000000000000014,5.699999999999999,5.100000000000001,668.1819,569
2024-04-10 18:54:00,50.9,232.9138,1608,-3.200000000000003,5.6,4.600000000000001,644.6161,570
2024-04-10 18:57:00,51.8,241.522,1608,-3.6000000000000014,5.5,5.100000000000001,662.4638,582
2024-04-10 19:00:00,51.8,240.0463,1608,-3.599999999999998,5.5,5.099999999999998,660.1351,582
2024-04-10 19:03:00,51.6,235.3732,1608,-3.5,5.4,5.0,654.3206,654
2024-04-10 19:06:00,51.0,230.8232,1608,-3.5,5.5,4.899999999999999,649.1191,569
2024-04-10 19:09:00,50.9,226.888,1608,-3.5,5.6,4.899999999999999,647.1332,569
2024-04-10 19:12:00,51.0,224.5515,1608,-3.5,5.699999999999999,4.900000000000002,647.9862,569
2024-04-10 19:15:00,51.4,225.0434,1608,-3.5,5.700000000000001,5.0,653.8527,569
2024-04-10 19:18:00,51.4,224.9204,1608,-3.5,5.700000000000001,5.0,654.8861,569
2024-04-10 19:21:00,51.3,224.6745,1608,-3.3999999999999986,5.699999999999999,4.899999999999999,653.5834,569
2024-04-10 19:24:00,51.4,224.9204,1608,-3.5,5.699999999999999,4.899999999999999,651.5319,569
2024-04-10 19:27:00,51.0,220.8623,1608,-3.5,5.699999999999999,4.899999999999999,649.0583,476
2024-04-10 19:30:00,50.8,219.0176,1608,-3.5,5.799999999999999,4.800000000000001,646.1183,476
2024-04-10 19:33:00,50.7,215.8203,1608,-3.5,5.699999999999999,4.800000000000001,645.4908,476
2024-04-10 19:36:00,50.7,215.6973,1609,-3.3999999999999986,5.799999999999999,4.800000000000001,642.9087,473
2024-04-10 19:39:00,50.7,213.9757,1609,-3.3999999999999986,5.8999999999999995,4.800000000000001,639.6921,473
2024-04-10 19:42:00,50.5,212.0081,1609,-3.3000000000000007,5.799999999999999,4.700000000000003,640.5485,855
2024-04-10 19:45:00,50.5,210.1635,1609,-3.3999999999999986,5.799999999999999,4.800000000000001,638.4214,855
2024-04-10 19:48:00,50.6,209.6716,1609,-3.3999999999999986,6.000000000000001,4.800000000000001,642.2613,473
2024-04-10 19:51:00,50.7,207.95,1609,-3.400000000000002,6.000000000000001,4.800000000000001,641.5012,925
2024-04-10 19:54:00,50.7,209.9175,1609,-3.400000000000002,6.000000000000001,4.800000000000001,643.3569,473
2024-04-10 19:57:00,50.7,210.4094,1609,-3.3999999999999986,5.9,4.800000000000001,643.414,473
2024-04-10 20:00:00,50.8,211.3932,1609,-3.3999999999999986,6.0,4.800000000000001,644.876,473
2024-04-10 20:03:00,50.7,211.1473,1609,-3.3999999999999986,5.9,4.800000000000001,645.7751,473
2024-04-10 20:06:00,50.6,209.5486,1609,-3.3999999999999986,5.9,4.800000000000001,643.1754,473
2024-04-10 20:09:00,50.7,211.1473,1609,-3.3999999999999986,5.9,4.800000000000001,647.9476,473
2024-04-10 20:12:00,50.8,210.9013,1609,-3.3999999999999986,5.9,4.800000000000001,645.0583,473
2024-04-10 20:15:00,50.7,208.0729,1609,-3.3999999999999986,5.9,4.800000000000001,642.0377,855
2024-04-10 20:18:00,50.4,206.8432,1609,-3.3000000000000007,6.0,4.700000000000003,636.5339,854
2024-04-10 20:21:00,50.5,205.6134,1609,-3.3999999999999986,6.1000000000000005,4.800000000000001,641.5181,925
2024-04-10 20:24:00,50.7,205.8594,1609,-3.3999999999999986,6.0,4.800000000000001,644.284,925
2024-04-10 20:27:00,50.7,205.4904,1609,-3.3999999999999986,6.1000000000000005,4.800000000000001,641.101,925
2024-04-10 20:30:00,51.1,210.7784,1609,-3.3999999999999986,6.1,4.800000000000001,650.3168,926
2024-04-10 20:33:00,51.2,212.7459,1609,-3.5,6.0,5.0,654.069,473
2024-04-10 20:36:00,51.3,210.7784,1610,-3.5,6.0,4.900000000000002,650.6796,473
2024-04-10 20:39:00,51.3,213.9757,1610,-3.3999999999999986,5.9,4.899999999999999,650.7462,473
2024-04-10 20:42:00,51.0,210.7784,1610,-3.3999999999999986,6.0,4.800000000000001,647.4078,473
2024-04-10 20:45:00,50.9,212.0081,1610,-3.3999999999999986,5.9,4.800000000000001,640.2016,473
2024-04-10 20:48:00,50.8,212.2541,1610,-3.3999999999999986,5.9,4.899999999999999,645.1143,473
2024-04-10 20:51:00,50.5,211.0243,1610,-3.400000000000002,5.9,4.800000000000001,642.6366,473
2024-04-10 20:54:00,50.3,211.1473,1610,-3.3000000000000007,5.799999999999999,4.699999999999999,637.6924,855
2024-04-10 20:57:00,50.3,211.0243,1610,-3.3999999999999986,5.799999999999999,4.699999999999999,636.5108,855
2024-04-10 21:00:00,50.1,211.6392,1610,-3.299999999999997,5.799999999999999,4.599999999999998,635.2594,855
2024-04-10 21:03:00,48.9,211.7622,1610,-3.1999999999999993,5.6,4.599999999999998,620.6147,857
2024-04-10 21:06:00,48.9,212.0081,1610,-3.299999999999997,5.6,4.599999999999998,615.1586,855
2024-04-10 21:09:00,50.2,210.4094,1610,-3.1999999999999993,5.6,4.600000000000001,622.4542,855
2024-04-10 21:12:00,49.1,210.2865,1610,-3.299999999999997,5.6,4.599999999999998,629.5021,855
2024-04-10 21:15:00,49.3,211.7622,1610,-3.1999999999999993,5.6,4.600000000000001,629.6099,857
2024-04-10 21:18:00,49.5,210.5324,1610,-3.1999999999999993,5.699999999999999,4.600000000000001,628.3375,855
2024-04-10 21:21:00,49.5,209.3027,1610,-3.1999999999999993,5.6,4.600000000000001,627.2535,855
2024-04-10 21:24:00,49.3,209.3027,1610,-3.3000000000000007,5.6,4.600000000000001,623.0809,855
2024-04-10 21:27:00,49.3,209.5486,1610,-3.1999999999999993,5.6,4.5,624.268,855
2024-04-10 21:30:00,49.3,207.458,1610,-3.1999999999999993,5.5,4.5,618.3769,942
2024-04-10 21:33:00,49.1,207.827,1610,-3.1999999999999993,5.699999999999999,4.5,620.514,855
2024-04-10 21:36:00,49.3,207.3351,1611,-3.1999999999999993,5.6,4.5,623.676,855
2024-04-10 21:39:00,49.3,208.3189,1611,-3.1999999999999993,5.6,4.5,624.2437,855
2024-04-10 21:42:00,49.3,207.704,1611,-3.1999999999999993,5.6,4.5,625.2326,855
2024-04-10 21:45:00,49.5,214.7135,1611,-3.1999999999999993,5.6,4.599999999999998,628.6125,857
2024-04-10 21:48:00,54.8,258.2465,1611,-3.5,5.699999999999999,4.700000000000003,709.6705,802
2024-04-10 21:51:00,59.9,255.91,1611,-4.0,5.800000000000001,5.400000000000002,793.6623,1695
2024-04-10 21:54:00,58.3,240.4152,1611,-4.0,5.9,5.800000000000001,776.0847,620
2024-04-10 21:57:00,58.3,257.5087,1611,-4.200000000000003,5.7,5.800000000000001,779.554,1693
2024-04-10 22:00:00,58.5,256.2789,1611,-4.199999999999999,5.7,5.800000000000001,783.7593,1693
2024-04-10 22:03:00,58.5,242.5058,1611,-4.099999999999998,5.7,5.799999999999997,771.9386,1722
2024-04-10 22:06:00,55.8,225.0434,1611,-3.900000000000002,5.9,5.400000000000002,732.1083,604
2024-04-10 22:09:00,53.8,225.7813,1611,-3.6999999999999993,5.700000000000001,5.199999999999999,710.9449,595
2024-04-10 22:12:00,52.6,224.9204,1611,-3.599999999999998,5.499999999999999,5.099999999999998,693.6702,594
2024-04-10 22:15:00,52.6,236.3571,1611,-3.8000000000000007,5.299999999999999,5.100000000000001,695.5724,600
2024-04-10 22:18:00,52.4,231.4381,1611,-3.599999999999998,5.3,5.0,694.181,594
2024-04-10 22:21:00,50.8,220.2474,1611,-3.5,5.5,4.899999999999999,669.0106,571
2024-04-10 22:24:00,50.3,222.215,1611,-3.3999999999999986,5.3,4.800000000000001,661.7569,971
2024-04-10 22:27:00,50.3,223.9366,1611,-3.400000000000002,5.2,4.800000000000001,658.3334,574
2024-04-10 22:30:00,50.3,222.215,1611,-3.400000000000002,5.2,4.800000000000001,654.8,971
2024-04-10 22:33:00,50.5,224.3056,1611,-3.5,5.3,4.899999999999999,653.4395,571
2024-04-10 22:36:00,50.5,223.9366,1612,-3.5,5.3,4.899999999999999,661.0344,571
2024-04-10 22:39:00,50.5,224.3056,1612,-3.5,5.199999999999999,4.899999999999999,665.4564,571
2024-04-10 22:42:00,50.3,223.1988,1612,-3.5,5.3,4.800000000000001,658.8349,571
2024-04-10 22:45:00,50.5,225.0434,1612,-3.5,5.3,4.800000000000001,663.0624,571
2024-04-10 22:48:00,50.3,219.0176,1612,-3.400000000000002,5.3,4.800000000000001,657.6901,971
2024-04-10 22:51:00,50.1,220.7393,1612,-3.400000000000002,5.3999999999999995,4.800000000000001,660.9679,971
2024-04-10 22:54:00,50.1,219.0176,1612,-3.5,5.3,4.800000000000001,657.6713,571
2024-04-10 22:57:00,50.3,219.7555,1612,-3.5,5.3999999999999995,4.800000000000001,660.2324,571
2024-04-10 23:00:00,50.5,215.9433,1612,-3.5,5.4,4.800000000000001,661.5142,571
2024-04-10 23:03:00,50.3,214.8365,1612,-3.3999999999999986,5.4,4.699999999999999,660.5911,478
2024-04-10 23:06:00,50.3,216.9271,1612,-3.3999999999999986,5.4,4.799999999999997,664.1288,971
2024-04-10 23:09:00,50.3,218.7717,1612,-3.5,5.300000000000001,4.899999999999999,660.435,571
2024-04-10 23:12:00,50.3,217.6649,1612,-3.400000000000002,5.300000000000001,4.800000000000001,657.4893,971
2024-04-10 23:15:00,50.1,215.3284,1612,-3.3999999999999986,5.4,4.699999999999999,656.0822,478
2024-04-10 23:18:00,50.1,213.8527,1612,-3.3999999999999986,5.4,4.699999999999999,654.1059,478
2024-04-10 23:21:00,49.9,214.5906,1612,-3.5,5.300000000000001,4.800000000000001,651.3179,571
2024-04-10 23:24:00,49.9,215.0825,1612,-3.3999999999999986,5.300000000000001,4.800000000000001,654.6604,971
2024-04-10 23:27:00,49.9,216.6811,1612,-3.3999999999999986,5.300000000000001,4.800000000000001,657.4029,971
2024-04-10 23:30:00,50.1,218.5257,1612,-3.3000000000000007,5.300000000000001,4.700000000000003,659.3663,971
2024-04-10 23:33:00,49.7,218.5257,1612,-3.3000000000000007,5.199999999999999,4.600000000000001,650.6877,971
2024-04-10 23:36:00,49.7,217.6649,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,650.6511,971
2024-04-10 23:39:00,49.7,217.05,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,651.9772,971
2024-04-10 23:42:00,49.5,216.3122,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,651.0891,971
2024-04-10 23:45:00,49.5,215.0825,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,654.1627,971
2024-04-10 23:48:00,49.7,218.4028,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,648.9592,971
2024-04-10 23:51:00,49.7,215.0825,1613,-3.3000000000000007,5.300000000000001,4.699999999999999,647.2913,971
2024-04-10 23:54:00,49.7,215.9433,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,651.8559,971
2024-04-10 23:57:00,49.5,211.7622,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,648.2091,478
2024-04-11 00:00:00,49.5,217.5419,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,647.306,971
2024-04-11 00:03:00,49.5,213.8527,1613,-3.299999999999997,5.199999999999999,4.599999999999998,650.8116,971
2024-04-11 00:06:00,49.5,217.173,1613,-3.3999999999999986,5.199999999999999,4.599999999999998,646.2649,971
2024-04-11 00:09:00,49.7,215.8203,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,648.7209,971
2024-04-11 00:12:00,49.7,216.0663,1613,-3.299999999999997,5.300000000000001,4.599999999999998,647.3181,971
2024-04-11 00:15:00,49.5,212.377,1613,-3.299999999999997,5.199999999999999,4.599999999999998,644.5565,971
2024-04-11 00:18:00,48.9,213.4838,1613,-3.1999999999999993,5.199999999999999,4.599999999999998,642.1906,971
2024-04-11 00:21:00,48.7,211.0243,1613,-3.299999999999997,5.199999999999999,4.5,639.113,478
2024-04-11 00:24:00,48.9,212.0081,1613,-3.3000000000000007,5.2,4.600000000000001,634.6452,971
2024-04-11 00:27:00,49.0,212.1311,1613,-3.3000000000000007,5.2,4.600000000000001,641.1426,971
2024-04-11 00:30:00,49.1,213.4838,1613,-3.3000000000000007,5.199999999999999,4.600000000000001,638.4963,971
2024-04-11 00:33:00,48.9,213.4838,1613,-3.1999999999999993,5.199999999999999,4.5,634.4816,971
2024-04-11 00:36:00,48.5,212.623,1614,-3.299999999999997,5.1000000000000005,4.5,633.8005,971
2024-04-11 00:39:00,51.8,213.3608,1614,-3.5,5.6000000000000005,4.899999999999999,702.6796,476
2024-04-11 00:42:00,48.9,216.0663,1614,-3.1999999999999993,5.1000000000000005,4.5,652.3049,971
2024-04-11 00:45:00,47.5,213.8527,1614,-3.1000000000000014,4.8999999999999995,4.400000000000002,623.0136,969
2024-04-11 00:48:00,47.5,210.5324,1614,-3.1999999999999993,4.8999999999999995,4.5,614.4869,969
2024-04-11 00:51:00,46.7,211.3932,1614,-3.1000000000000014,4.8999999999999995,4.300000000000001,625.9986,969
2024-04-11 00:54:00,47.1,210.4094,1614,-3.1999999999999993,4.8999999999999995,4.399999999999999,626.1404,969
2024-04-11 00:57:00,47.1,269.4372,1614,-3.099999999999998,4.8999999999999995,4.299999999999997,614.4559,759
2024-04-11 01:00:00,52.8,282.4725,1614,-3.6999999999999993,4.299999999999999,5.099999999999998,719.8745,1077
2024-04-11 01:03:00,54.8,283.7022,1614,-3.6999999999999993,4.6,5.199999999999999,734.9365,795
2024-04-11 01:06:00,54.2,283.9482,1614,-3.8000000000000007,4.5,5.199999999999999,731.4858,1751
2024-04-11 01:09:00,54.3,283.0874,1614,-3.8000000000000007,4.5,5.300000000000001,729.4517,1751
2024-04-11 01:12:00,54.0,285.3009,1614,-3.6999999999999993,4.5,5.100000000000001,730.7206,1073
2024-04-11 01:15:00,54.0,286.4077,1614,-3.6999999999999993,4.300000000000001,5.099999999999998,726.8063,1073
2024-04-11 01:18:00,53.8,281.6117,1614,-3.6999999999999993,4.4,5.099999999999998,725.8134,1077
2024-04-11 01:21:00,53.6,283.4563,1614,-3.599999999999998,4.4,5.099999999999998,729.2616,1077
2024-04-11 01:24:00,54.0,282.9644,1614,-3.599999999999998,4.4,5.099999999999998,725.1463,1077
2024-04-11 01:27:00,54.0,286.4077,1614,-3.6999999999999993,4.4,5.199999999999999,728.9089,1073
2024-04-11 01:30:00,54.2,286.4077,1614,-3.6999999999999993,4.4,5.199999999999999,729.1208,1073
2024-04-11 01:33:00,54.2,281.6117,1614,-3.6999999999999993,4.5,5.199999999999999,729.2648,795
2024-04-11 01:36:00,54.2,285.1779,1615,-3.8000000000000007,4.4,5.199999999999999,732.277,1076
2024-04-11 01:39:00,54.2,281.2428,1615,-3.8000000000000007,4.4,5.199999999999999,726.4175,1076
2024-04-11 01:42:00,53.8,276.5697,1615,-3.599999999999998,4.5,5.099999999999998,721.0385,783
2024-04-11 01:45:00,53.6,276.5697,1615,-3.6000000000000014,4.5,5.0,720.9728,783
2024-04-11 01:48:00,53.6,275.463,1615,-3.6999999999999993,4.4,5.099999999999998,717.6665,1077
2024-04-11 01:51:00,53.6,276.3238,1615,-3.6999999999999993,4.4,5.099999999999998,722.1877,1077
2024-04-11 01:54:00,53.6,275.463,1615,-3.599999999999998,4.5,5.099999999999998,722.3604,783
2024-04-11 01:57:00,53.8,275.7089,1615,-3.6000000000000014,4.5,5.0,722.6359,783
2024-04-11 02:00:00,53.6,274.2332,1615,-3.6000000000000014,4.6,5.100000000000001,724.3508,783
2024-04-11 02:03:00,53.6,271.7737,1615,-3.8000000000000007,4.5,5.099999999999998,720.1205,791
2024-04-11 02:06:00,53.4,274.2332,1615,-3.6999999999999993,4.5,5.099999999999998,717.7608,783
2024-04-11 02:09:00,53.4,273.7413,1615,-3.599999999999998,4.500000000000001,5.099999999999998,717.6585,783
2024-04-11 02:12:00,53.6,276.0778,1615,-3.599999999999998,4.500000000000001,5.099999999999998,716.7598,783
2024-04-11 02:15:00,53.4,276.0778,1615,-3.6999999999999993,4.500000000000001,5.099999999999998,720.6016,1077
2024-04-11 02:18:00,53.6,276.3238,1615,-3.6999999999999993,4.4,5.099999999999998,720.0134,1077
2024-04-11 02:21:00,53.6,274.4792,1615,-3.6999999999999993,4.5,5.199999999999999,723.88,783
2024-04-11 02:24:00,54.0,275.0941,1615,-3.6999999999999993,4.5,5.199999999999999,725.7349,783
2024-04-11 02:27:00,53.6,273.2494,1615,-3.6999999999999993,4.5,5.099999999999998,721.202,783
2024-04-11 02:30:00,53.8,272.8805,1615,-3.6999999999999993,4.6,5.099999999999998,722.3257,783
2024-04-11 02:33:00,53.8,273.7413,1615,-3.6999999999999993,4.5,5.099999999999998,721.4774,783
2024-04-11 02:36:00,53.8,274.7251,1616,-3.599999999999998,4.5,5.099999999999998,723.6965,783
2024-04-11 02:39:00,53.6,275.7089,1616,-3.6999999999999993,4.5,5.099999999999998,722.7206,783
2024-04-11 02:42:00,53.6,274.3562,1616,-3.6999999999999993,4.5,5.099999999999998,720.1526,783
2024-04-11 02:45:00,53.4,273.6183,1616,-3.599999999999998,4.6000000000000005,5.099999999999998,722.2359,783
2024-04-11 02:48:00,53.6,273.4954,1616,-3.6999999999999993,4.6000000000000005,5.099999999999998,719.5228,783
2024-04-11 02:51:00,53.6,276.0778,1616,-3.6999999999999993,4.5,5.099999999999998,723.4451,1077
2024-04-11 02:54:00,53.6,276.5697,1616,-3.6999999999999993,4.5,5.099999999999998,723.8437,1077
2024-04-11 02:57:00,53.6,276.6927,1616,-3.599999999999998,4.4,5.099999999999998,721.3348,1077
2024-04-11 03:00:00,53.6,276.6927,1616,-3.6999999999999993,4.4,5.099999999999998,721.2632,1077
2024-04-11 03:03:00,53.4,275.9549,1616,-3.6999999999999993,4.4,5.099999999999998,719.5901,1077
2024-04-11 03:06:00,53.6,275.7089,1616,-3.6999999999999993,4.500000000000001,5.099999999999998,722.1659,783
2024-04-11 03:09:00,53.6,276.0778,1616,-3.6999999999999993,4.500000000000001,5.099999999999998,722.4308,1077
2024-04-11 03:12:00,53.4,274.1103,1616,-3.6999999999999993,4.500000000000001,5.099999999999998,718.7203,783
2024-04-11 03:15:00,53.4,274.2332,1616,-3.6999999999999993,4.500000000000001,5.099999999999998,719.7533,783
2024-04-11 03:18:00,53.4,274.8481,1616,-3.6999999999999993,4.4,5.099999999999998,718.0259,1077
2024-04-11 03:21:00,53.4,277.1846,1616,-3.599999999999998,4.500000000000001,5.099999999999998,720.628,783
2024-04-11 03:24:00,53.4,274.4792,1616,-3.599999999999998,4.500000000000001,5.099999999999998,715.0117,783
2024-04-11 03:27:00,53.4,274.8481,1616,-3.599999999999998,4.500000000000001,5.099999999999998,716.9601,783
2024-04-11 03:30:00,53.4,276.0778,1616,-3.599999999999998,4.3999999999999995,5.099999999999998,716.5607,1077
2024-04-11 03:33:00,53.4,278.0454,1616,-3.599999999999998,4.3999999999999995,5.0,713.3327,1077
2024-04-11 03:36:00,53.2,276.6927,1617,-3.599999999999998,4.3999999999999995,5.0,721.7299,1077
2024-04-11 03:39:00,53.2,276.0778,1617,-3.599999999999998,4.3999999999999995,5.0,717.7228,1077
2024-04-11 03:42:00,53.4,278.6603,1617,-3.599999999999998,4.3999999999999995,5.099999999999998,719.5416,1077
2024-04-11 03:45:00,53.4,277.1846,1617,-3.6999999999999993,4.3999999999999995,5.099999999999998,714.8999,1077
2024-04-11 03:48:00,53.2,277.7995,1617,-3.6999999999999993,4.3999999999999995,5.099999999999998,715.1013,1077
2024-04-11 03:51:00,53.2,276.3238,1617,-3.599999999999998,4.3999999999999995,5.0,712.1305,1077
2024-04-11 03:54:00,53.0,276.0778,1617,-3.5,4.3999999999999995,5.0,711.5369,1077
2024-04-11 03:57:00,52.6,276.8157,1617,-3.599999999999998,4.3999999999999995,4.899999999999999,705.1318,1077
2024-04-11 04:00:00,52.6,275.463,1617,-3.5,4.3999999999999995,4.899999999999999,705.5621,741
2024-04-11 04:03:00,52.3,275.9549,1617,-3.6000000000000014,4.3999999999999995,5.0,703.3492,1077
2024-04-11 04:06:00,52.3,276.2008,1617,-3.6000000000000014,4.3,4.900000000000002,700.4785,1077
2024-04-11 04:09:00,51.6,274.8481,1617,-3.5,4.3,4.900000000000002,693.0049,740
2024-04-11 04:12:00,51.4,274.2332,1617,-3.5,4.3,4.900000000000002,687.2697,740
2024-04-11 04:15:00,51.2,273.7413,1617,-3.5,4.3,4.800000000000001,687.4355,740
2024-04-11 04:18:00,51.2,276.0778,1617,-3.3999999999999986,4.3,4.800000000000001,683.5383,740
2024-04-11 04:21:00,51.4,278.4144,1617,-3.400000000000002,4.3,4.800000000000001,685.3751,740
2024-04-11 04:24:00,51.3,275.0941,1617,-3.5,4.3,4.800000000000001,684.7165,740
2024-04-11 04:27:00,50.9,276.3238,1617,-3.400000000000002,4.3,4.800000000000001,682.8129,740
2024-04-11 04:30:00,50.8,274.8481,1617,-3.400000000000002,4.2,4.800000000000001,684.2834,740
2024-04-11 04:33:00,50.9,277.3076,1617,-3.400000000000002,4.2,4.800000000000001,679.086,740
2024-04-11 04:36:00,50.8,276.3238,1618,-3.5,4.1000000000000005,4.800000000000001,680.357,740
2024-04-11 04:39:00,50.7,275.0941,1618,-3.400000000000002,4.2,4.800000000000001,678.7415,740
2024-04-11 04:42:00,50.5,274.9711,1618,-3.3000000000000007,4.2,4.699999999999999,677.4578,750
2024-04-11 04:45:00,50.7,277.1846,1618,-3.400000000000002,4.1000000000000005,4.800000000000001,676.7495,740
2024-04-11 04:48:00,50.4,274.1103,1618,-3.400000000000002,4.2,4.699999999999999,676.2865,740
2024-04-11 04:51:00,50.7,275.9549,1618,-3.400000000000002,4.1000000000000005,4.800000000000001,674.8588,740
2024-04-11 04:54:00,50.5,275.7089,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,674.3253,740
2024-04-11 04:57:00,50.5,276.5697,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,671.4388,740
2024-04-11 05:00:00,50.4,278.4144,1618,-3.5,4.1000000000000005,4.800000000000001,672.4649,740
2024-04-11 05:03:00,50.5,278.1684,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,675.8414,740
2024-04-11 05:06:00,50.4,277.7995,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,673.2629,740
2024-04-11 05:09:00,50.9,284.5631,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,680.7603,1071
2024-04-11 05:12:00,50.7,286.7766,1618,-3.3999999999999986,4.0,4.699999999999999,677.0134,1071
2024-04-11 05:15:00,50.9,286.0388,1618,-3.3999999999999986,4.0,4.699999999999999,680.4288,1071
2024-04-11 05:18:00,50.7,286.1617,1618,-3.3999999999999986,4.0,4.699999999999999,680.2266,1071
2024-04-11 05:21:00,50.7,287.7604,1618,-3.3000000000000007,4.1000000000000005,4.699999999999999,682.3583,1071
2024-04-11 05:24:00,50.9,292.9254,1618,-3.5,3.9000000000000004,4.800000000000001,682.7436,1070
2024-04-11 05:27:00,51.0,291.9416,1618,-3.5,3.9000000000000004,4.800000000000001,682.8154,1071
2024-04-11 05:30:00,51.0,292.0645,1618,-3.400000000000002,3.9000000000000004,4.800000000000001,671.4802,1071
2024-04-11 05:33:00,51.3,302.6403,1618,-3.400000000000002,3.9000000000000004,4.800000000000001,685.1219,1046
2024-04-11 05:36:00,51.2,308.912,1619,-3.3999999999999986,3.8000000000000007,4.800000000000001,687.7169,1046
2024-04-11 05:39:00,51.3,308.2972,1619,-3.3999999999999986,3.8000000000000007,4.800000000000001,686.444,1046
2024-04-11 05:42:00,51.2,309.8958,1619,-3.5,3.8000000000000007,4.800000000000001,689.2275,1046
2024-04-11 05:45:00,50.3,279.0292,1619,-3.400000000000002,3.999999999999999,4.699999999999999,658.3615,740
2024-04-11 05:48:00,50.3,292.0645,1619,-3.3999999999999986,3.6999999999999993,4.699999999999999,674.5805,1071
2024-04-11 05:51:00,48.9,247.3018,1619,-3.1999999999999993,4.1,4.5,605.9351,733
2024-04-11 05:54:00,44.4,242.1369,1619,-2.8000000000000007,3.8,3.8000000000000007,568.4612,28
2024-04-11 05:57:00,42.7,247.0558,1619,-2.6000000000000014,3.499999999999999,3.6000000000000014,544.9623,31
2024-04-11 06:00:00,43.8,246.441,1619,-2.6999999999999993,3.700000000000001,3.8000000000000007,570.2095,31
2024-04-11 06:03:00,56.1,251.7289,1619,-3.6999999999999993,4.8999999999999995,5.299999999999997,760.7595,551
2024-04-11 06:06:00,51.4,250.991,1619,-3.599999999999998,4.699999999999999,4.799999999999997,685.6959,561
2024-04-11 06:09:00,49.3,250.8681,1619,-3.299999999999997,4.3999999999999995,4.599999999999998,662.8979,705
2024-04-11 06:12:00,49.1,250.4991,1619,-3.1999999999999993,4.500000000000001,4.600000000000001,656.075,760
2024-04-11 06:15:00,49.1,251.114,1619,-3.299999999999997,4.5,4.599999999999998,658.7506,705
2024-04-11 06:18:00,49.3,249.2694,1619,-3.3000000000000007,4.5,4.600000000000001,656.3279,705
2024-04-11 06:21:00,49.5,248.2856,1619,-3.3000000000000007,4.5,4.600000000000001,657.3575,705
2024-04-11 06:24:00,49.1,247.3018,1619,-3.3000000000000007,4.4,4.600000000000001,654.9308,705
2024-04-11 06:27:00,48.9,248.4086,1619,-3.299999999999997,4.4,4.599999999999998,653.4213,705
2024-04-11 06:30:00,48.9,245.4572,1619,-3.299999999999997,4.5,4.599999999999998,649.5665,705
2024-04-11 06:33:00,48.9,242.9977,1619,-3.1999999999999993,4.5,4.5,651.2406,684
2024-04-11 06:36:00,48.7,241.645,1620,-3.1999999999999993,4.5,4.5,649.4061,684
2024-04-11 06:39:00,49.1,242.5058,1620,-3.299999999999997,4.5,4.599999999999998,649.3494,684
2024-04-11 06:42:00,48.9,245.4572,1620,-3.299999999999997,4.5,4.599999999999998,656.3547,705
2024-04-11 06:45:00,49.1,248.5315,1620,-3.299999999999997,4.5,4.599999999999998,656.1814,705
2024-04-11 06:48:00,49.3,251.36,1620,-3.299999999999997,4.4,4.699999999999999,661.9663,705
2024-04-11 06:51:00,49.3,250.3762,1620,-3.299999999999997,4.5,4.699999999999999,659.6746,705
2024-04-11 06:54:00,49.3,246.8099,1620,-3.299999999999997,4.5,4.599999999999998,655.5094,705
2024-04-11 06:57:00,49.1,245.2112,1620,-3.1999999999999993,4.5,4.599999999999998,652.1697,684
2024-04-11 07:00:00,49.1,247.4248,1620,-3.3000000000000007,4.6,4.600000000000001,653.696,705
2024-04-11 07:03:00,48.9,247.3018,1620,-3.299999999999997,4.5,4.599999999999998,653.2064,705
2024-04-11 07:06:00,49.1,247.6707,1620,-3.1999999999999993,4.4,4.599999999999998,653.285,685
2024-04-11 07:09:00,49.1,249.0234,1620,-3.299999999999997,4.4,4.599999999999998,655.5991,705
2024-04-11 07:12:00,49.3,251.36,1620,-3.299999999999997,4.4,4.599999999999998,655.6316,705
2024-04-11 07:15:00,49.1,250.991,1620,-3.299999999999997,4.4,4.599999999999998,655.7942,705
2024-04-11 07:18:00,49.5,261.4438,1620,-3.299999999999997,4.4,4.199999999999999,654.4983,742
2024-04-11 07:21:00,50.3,229.2245,1620,-3.3999999999999986,4.699999999999999,4.5,664.1782,694
2024-04-11 07:24:00,47.5,206.8432,1620,-3.1999999999999993,4.6,4.400000000000002,617.1129,1028
2024-04-11 07:27:00,40.8,216.0663,1620,-2.400000000000002,4.0,3.400000000000002,515.2436,1012
2024-04-11 07:30:00,40.5,218.2798,1620,-2.299999999999997,3.6000000000000005,3.299999999999997,502.7861,67
2024-04-11 07:33:00,46.7,223.4447,1620,-2.3999999999999986,3.9000000000000004,3.6999999999999993,425.3392,66
2024-04-11 07:36:00,51.4,226.5191,1621,-3.3999999999999986,5.300000000000001,4.800000000000001,679.316,574
2024-04-11 07:39:00,47.7,229.8394,1621,-3.1999999999999993,4.800000000000001,4.5,609.8007,972
2024-04-11 07:42:00,46.4,225.9042,1621,-3.1000000000000014,4.6000000000000005,4.200000000000003,602.2994,696
2024-04-11 07:45:00,46.1,236.849,1621,-3.099999999999998,4.5,4.300000000000001,596.2729,686
2024-04-11 07:48:00,46.1,234.5125,1621,-3.0,4.4,4.200000000000003,590.1459,686
2024-04-11 07:51:00,46.0,230.4543,1621,-3.0,4.5,4.300000000000001,605.2091,696
2024-04-11 07:54:00,46.0,231.3151,1621,-3.0,4.5,4.300000000000001,593.026,696
2024-04-11 07:57:00,45.9,228.9786,1621,-3.0,4.4,4.200000000000003,573.3795,678
2024-04-11 08:00:00,45.6,224.5515,1621,-3.0,4.5,4.200000000000003,573.0015,696
2024-04-11 08:03:00,45.6,229.3475,1621,-2.8999999999999986,4.5,4.199999999999999,592.3549,678
2024-04-11 08:06:00,46.4,242.1369,1621,-3.0,4.4,4.199999999999999,602.3152,686
2024-04-11 08:09:00,47.1,245.9491,1621,-3.200000000000003,4.4,4.5,621.1198,685
2024-04-11 08:12:00,47.9,246.5639,1621,-3.200000000000003,4.5,4.5,621.6325,684
2024-04-11 08:15:00,48.1,247.0558,1621,-3.1999999999999993,4.5,4.5,627.5004,684
2024-04-11 08:18:00,48.3,243.9815,1621,-3.1999999999999993,4.5,4.600000000000001,633.6342,684
2024-04-11 08:21:00,48.3,240.0463,1621,-3.1999999999999993,4.699999999999999,4.600000000000001,631.8069,684
2024-04-11 08:24:00,48.3,234.1435,1621,-3.1999999999999993,4.800000000000001,4.5,630.6179,653
2024-04-11 08:27:00,48.3,235.3732,1621,-3.1999999999999993,4.800000000000001,4.5,631.695,653
2024-04-11 08:30:00,49.7,227.9948,1621,-3.3999999999999986,4.9,4.800000000000001,649.4214,586
2024-04-11 08:33:00,49.9,230.0854,1621,-3.3999999999999986,5.1,4.799999999999997,653.1526,653
2024-04-11 08:51:00,35.1,287.0226,1622,0.0,0.40000000000000036,1.9000000000000021,578.217,102
2024-04-11 08:54:00,55.3,225.6583,1622,-3.3000000000000007,5.3999999999999995,5.0,873.8992,515
2024-04-11 10:21:00,42.1,172.2873,1622,-1.3999999999999986,2.5999999999999996,2.3999999999999986,626.8134,125
2024-04-11 10:24:00,52.6,302.6403,1622,-2.6999999999999993,4.6,3.8999999999999986,958.5361,1085
2024-04-11 10:27:00,66.4,241.645,1622,-3.6999999999999993,5.0,5.399999999999999,1060.617,1743
2024-04-11 10:30:00,65.1,241.0301,1622,-3.8999999999999986,6.500000000000001,5.5,974.1904,1654
2024-04-11 10:33:00,60.1,243.3666,1622,-3.6000000000000014,6.000000000000001,5.199999999999999,884.5535,622
2024-04-11 10:36:00,58.1,259.3533,1622,-3.400000000000002,5.700000000000001,5.0,839.8544,803
2024-04-11 10:39:00,61.5,272.6346,1622,-3.700000000000003,5.500000000000001,5.400000000000002,895.64,818
2024-04-11 10:42:00,64.3,279.89,1622,-3.8000000000000007,5.6000000000000005,5.600000000000001,924.2855,1765
2024-04-11 10:45:00,66.5,284.3171,1622,-3.8999999999999986,5.7,5.699999999999999,953.7542,1765
2024-04-11 10:48:00,68.3,287.3915,1622,-4.0,5.8,5.800000000000001,977.1537,1155
2024-04-11 10:51:00,69.4,284.0712,1622,-4.100000000000001,5.8,5.900000000000002,983.2441,1576
2024-04-11 10:54:00,69.9,269.9291,1622,-4.0,5.9,5.900000000000002,998.5807,1685
2024-04-11 10:57:00,69.1,259.5992,1622,-4.0,6.2,5.800000000000001,979.8363,1663
2024-04-11 11:00:00,65.5,249.0234,1622,-3.799999999999997,6.3,5.5,911.0655,1660
2024-04-11 11:03:00,64.1,240.6612,1622,-3.8000000000000007,6.1000000000000005,5.399999999999999,898.9084,622
2024-04-11 11:06:00,63.3,241.522,1622,-3.6999999999999993,6.200000000000001,5.199999999999999,891.6074,622
2024-04-11 11:09:00,62.7,237.8328,1622,-3.599999999999998,6.1000000000000005,5.199999999999999,877.5198,622
2024-04-11 11:12:00,62.1,241.0301,1622,-3.6000000000000014,6.1000000000000005,5.199999999999999,874.4039,622
2024-04-11 11:15:00,62.1,239.3084,1623,-3.6000000000000014,6.1000000000000005,5.199999999999999,872.6072,622
2024-04-11 11:18:00,61.9,239.0625,1623,-3.5,6.1000000000000005,5.200000000000003,873.5037,192
2024-04-11 11:21:00,62.1,239.8003,1623,-3.6000000000000014,6.1000000000000005,5.100000000000001,870.928,622
2024-04-11 11:24:00,62.1,238.4476,1623,-3.6000000000000014,6.1000000000000005,5.200000000000003,869.2319,622
2024-04-11 11:27:00,62.1,241.0301,1623,-3.6000000000000014,6.2,5.200000000000003,871.034,183
2024-04-11 11:30:00,62.3,237.2179,1623,-3.6000000000000014,6.1,5.200000000000003,873.7714,622
2024-04-11 11:33:00,62.3,239.4314,1623,-3.6000000000000014,6.199999999999999,5.300000000000001,878.1154,622
2024-04-11 11:36:00,62.9,240.4152,1623,-3.700000000000003,6.199999999999999,5.300000000000001,880.986,622
2024-04-11 11:39:00,62.7,247.6707,1623,-3.6000000000000014,6.0,5.199999999999999,878.2892,197
2024-04-11 11:42:00,62.1,242.8747,1623,-3.599999999999998,6.1,5.199999999999999,875.5259,622
2024-04-11 11:45:00,62.5,247.3018,1623,-3.599999999999998,6.1,5.199999999999999,875.3341,197
2024-04-11 11:48:00,62.3,240.0463,1623,-3.599999999999998,6.1,5.199999999999999,869.4028,622
2024-04-11 11:51:00,62.3,242.8747,1623,-3.6999999999999993,6.1,5.299999999999997,878.3739,622
2024-04-11 11:54:00,62.5,243.9815,1623,-3.6999999999999993,6.1,5.199999999999999,876.0736,622
2024-04-11 11:57:00,63.1,247.4248,1623,-3.6999999999999993,6.1,5.300000000000001,889.5876,193
2024-04-11 12:00:00,63.3,249.5153,1623,-3.6999999999999993,6.1,5.300000000000001,890.0701,193
2024-04-11 12:03:00,63.9,249.6383,1623,-3.599999999999998,6.0,5.300000000000001,896.248,197
2024-04-11 12:06:00,64.9,250.3762,1623,-3.6999999999999993,6.1,5.400000000000002,918.7963,193
2024-04-11 12:09:00,64.9,247.4248,1623,-3.6999999999999993,6.1,5.399999999999999,914.4176,193
2024-04-11 12:12:00,64.7,245.4572,1623,-3.6999999999999993,6.1,5.399999999999999,913.3096,193
2024-04-11 12:15:00,65.3,246.8099,1624,-3.700000000000003,6.199999999999999,5.400000000000002,920.5644,193
2024-04-11 12:18:00,65.3,248.6545,1624,-3.8000000000000007,6.199999999999999,5.399999999999999,925.7456,193
2024-04-11 12:21:00,65.9,250.4991,1624,-3.8000000000000007,6.1,5.5,934.1967,193
2024-04-11 12:24:00,66.7,251.36,1624,-3.8000000000000007,6.300000000000001,5.5,956.0762,1660
2024-04-11 12:27:00,67.1,249.8843,1624,-3.8000000000000007,6.300000000000001,5.5,969.6299,1660
2024-04-11 12:30:00,67.9,249.6383,1624,-3.8000000000000007,6.4,5.600000000000001,967.8514,1660
2024-04-11 12:33:00,67.5,246.195,1624,-3.8000000000000007,6.500000000000001,5.600000000000001,971.3715,1660
2024-04-11 12:36:00,67.5,246.195,1624,-3.8000000000000007,6.4,5.600000000000001,960.8619,1660
2024-04-11 12:39:00,67.5,243.3666,1624,-3.799999999999997,6.4,5.5,975.4245,1660
2024-04-11 12:42:00,67.5,243.1207,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,965.4796,1654
2024-04-11 12:45:00,67.7,242.8747,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,963.0248,1654
2024-04-11 12:48:00,67.1,242.3828,1624,-3.900000000000002,6.500000000000001,5.600000000000001,962.7581,1654
2024-04-11 12:51:00,67.1,239.6774,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,963.3099,1654
2024-04-11 12:54:00,66.5,242.1369,1624,-3.900000000000002,6.500000000000001,5.600000000000001,945.3884,1654
2024-04-11 12:57:00,66.5,244.3504,1624,-3.6999999999999993,6.3999999999999995,5.5,945.2968,1660
2024-04-11 13:00:00,66.1,243.1207,1624,-3.8000000000000007,6.3999999999999995,5.5,947.5023,1660
2024-04-11 13:03:00,66.3,249.1464,1624,-3.6999999999999993,6.299999999999999,5.5,951.7569,194
2024-04-11 13:06:00,66.7,250.3762,1624,-3.8999999999999986,6.199999999999999,5.5,954.9641,1668
2024-04-11 13:09:00,66.5,252.9586,1624,-3.8999999999999986,6.1,5.5,952.4603,1670
2024-04-11 13:12:00,66.9,252.7127,1624,-3.900000000000002,6.1,5.600000000000001,949.0485,1670
2024-04-11 13:15:00,66.5,254.1884,1625,-3.799999999999997,6.199999999999999,5.5,946.4539,1662
2024-04-11 13:18:00,66.5,254.6803,1625,-3.8000000000000007,6.1,5.5,951.4991,1670
2024-04-11 13:21:00,66.7,253.9424,1625,-3.799999999999997,6.1,5.5,951.2787,1670
2024-04-11 13:24:00,66.2,251.6059,1625,-3.799999999999997,6.1,5.399999999999999,947.156,193
2024-04-11 13:27:00,66.3,253.9424,1625,-3.799999999999997,6.1,5.5,955.3569,1670
2024-04-11 13:30:00,66.5,253.2046,1625,-3.799999999999997,6.1,5.399999999999999,950.044,1670
2024-04-11 13:33:00,66.5,255.1722,1625,-3.799999999999997,6.1,5.5,953.0038,1670
2024-04-11 13:36:00,67.3,256.8938,1625,-3.8999999999999986,6.1,5.5,962.0347,1670
2024-04-11 13:39:00,68.1,259.4763,1625,-3.799999999999997,6.1,5.600000000000001,980.0081,1670
2024-04-11 13:42:00,68.5,257.7546,1625,-3.8999999999999986,6.1,5.600000000000001,989.2938,1670
2024-04-11 13:45:00,69.7,259.3533,1625,-4.0,6.199999999999999,5.699999999999999,1019.343,1663
2024-04-11 13:51:00,69.3,258.3695,1625,-4.0,6.299999999999999,5.699999999999996,1014.207,1663
2024-04-11 13:54:00,69.9,258.7384,1625,-4.0,6.199999999999999,5.799999999999997,1031.612,1663
2024-04-11 13:57:00,72.0,260.0912,1625,-4.199999999999999,6.300000000000001,5.900000000000002,1064.589,1656
2024-04-11 14:03:00,71.5,263.4115,1625,-4.0,6.300000000000001,5.800000000000004,1065.323,1666
2024-04-11 14:06:00,72.4,260.2141,1625,-3.900000000000002,6.300000000000001,5.699999999999999,1081.85,1666
2024-04-11 14:12:00,72.3,259.1074,1625,-3.900000000000002,6.4,5.699999999999999,1076.957,1666
2024-04-11 14:15:00,72.0,259.1074,1626,-3.8999999999999986,6.4,5.600000000000001,1061.202,1666
2024-04-11 14:21:00,71.1,258.4925,1626,-3.8999999999999986,6.3999999999999995,5.700000000000003,1061.323,1666
2024-04-11 14:24:00,70.3,256.5249,1626,-3.799999999999997,6.499999999999999,5.600000000000001,1030.058,1665
2024-04-11 14:27:00,69.5,257.1397,1626,-3.8000000000000007,6.299999999999999,5.5,1021.353,1662
2024-04-11 14:30:00,68.9,258.2465,1626,-3.700000000000003,6.299999999999999,5.5,1021.601,1662
2024-04-11 14:36:00,69.5,259.9682,1626,-3.6999999999999993,6.199999999999999,5.5,1019.225,1662
2024-04-11 14:39:00,69.9,261.1979,1626,-3.8000000000000007,6.199999999999999,5.600000000000001,1024.33,1662
2024-04-11 14:42:00,70.6,258.8614,1626,-3.8000000000000007,6.299999999999999,5.5,1034.555,1662
2024-04-11 14:48:00,70.3,259.3533,1626,-3.6999999999999993,6.499999999999999,5.5,1028.457,277
2024-04-11 14:51:00,70.5,259.4763,1626,-3.6999999999999993,6.299999999999999,5.600000000000001,1030.3,277
2024-04-11 14:54:00,70.1,258.4925,1626,-3.6999999999999993,6.3999999999999995,5.5,1025.798,277
2024-04-11 14:57:00,69.9,257.8776,1626,-3.6999999999999993,6.3999999999999995,5.5,1044.831,277
2024-04-11 15:00:00,70.1,258.4925,1626,-3.6999999999999993,6.299999999999999,5.5,1028.944,1662
2024-04-11 15:06:00,70.3,260.706,1626,-3.8000000000000007,6.199999999999999,5.600000000000001,1030.409,1662
2024-04-11 15:09:00,70.6,260.3371,1626,-3.8000000000000007,6.1,5.5,1055.999,1662
2024-04-11 15:12:00,71.9,264.3953,1627,-3.799999999999997,6.199999999999999,5.600000000000001,1079.291,1664
2024-04-11 15:18:00,72.6,266.3629,1627,-3.799999999999997,6.299999999999999,5.600000000000001,1081.217,1664
2024-04-11 15:21:00,73.6,266.3629,1627,-4.0,6.299999999999999,5.799999999999997,1113.374,1666
2024-04-11 15:27:00,73.6,265.0101,1627,-4.0,6.299999999999999,5.799999999999997,1120.514,1666
2024-04-11 15:30:00,73.6,264.8871,1627,-3.8999999999999986,6.3999999999999995,5.699999999999996,1107.481,1666
2024-04-11 15:33:00,73.0,263.1655,1627,-4.0,6.3999999999999995,5.799999999999997,1108.464,1666
2024-04-11 15:39:00,72.9,260.952,1627,-3.8999999999999986,6.3999999999999995,5.699999999999996,1085.57,1666
2024-04-11 15:42:00,71.5,259.5992,1627,-3.8000000000000007,6.299999999999999,5.599999999999998,1073.83,1662
2024-04-11 15:48:00,71.3,260.952,1627,-3.900000000000002,6.4,5.599999999999998,1081.812,1666
2024-04-11 15:51:00,73.8,262.7966,1627,-4.0,6.5,5.699999999999999,1121.744,1666
2024-04-11 15:57:00,73.8,263.6574,1627,-4.0,6.5,5.800000000000001,1119.698,1666
2024-04-11 16:00:00,74.2,263.0425,1627,-3.900000000000002,6.5,5.800000000000001,1125.836,1666
2024-04-11 16:03:00,73.2,259.3533,1627,-3.900000000000002,6.5,5.699999999999999,1101.231,1666
2024-04-11 16:09:00,72.9,257.6317,1627,-3.900000000000002,6.5,5.699999999999999,1086.235,1666
2024-04-11 16:12:00,72.4,256.6479,1628,-3.900000000000002,6.4,5.699999999999999,1084.356,1666
2024-04-11 16:18:00,72.3,256.8938,1628,-3.8000000000000007,6.4,5.599999999999998,1090.081,1662
2024-04-11 16:21:00,73.6,263.7804,1628,-3.8999999999999986,6.300000000000001,5.799999999999997,1118.182,1664
2024-04-11 16:27:00,74.0,264.6412,1628,-3.900000000000002,6.4,5.699999999999999,1122.347,1666
2024-04-11 16:30:00,74.4,263.1655,1628,-3.8999999999999986,6.4,5.699999999999999,1110.457,1666
2024-04-11 16:33:00,70.9,254.6803,1628,-3.8000000000000007,6.4,5.599999999999998,1051.025,1662
2024-04-11 16:39:00,71.0,252.2208,1628,-3.8000000000000007,6.4,5.599999999999998,1049.048,1662
2024-04-11 16:42:00,70.7,253.8194,1628,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1036.007,1662
2024-04-11 16:45:00,69.9,255.0492,1628,-3.8000000000000007,6.499999999999999,5.5000000000000036,1012.023,1665
2024-04-11 16:48:00,70.7,258.3695,1628,-3.799999999999997,6.300000000000001,5.600000000000001,1029.37,1662
2024-04-11 16:54:00,70.3,259.4763,1628,-3.799999999999997,6.300000000000001,5.5,1038.624,1662
2024-04-11 16:57:00,71.0,254.5573,1628,-3.6999999999999993,6.300000000000001,5.5,1050.107,1662
2024-04-11 17:03:00,70.6,254.0654,1628,-3.8000000000000007,6.500000000000001,5.5,1044.511,1662
2024-04-11 17:06:00,69.6,252.5897,1628,-3.8000000000000007,6.4,5.5,1019.752,1662
2024-04-11 17:09:00,69.6,253.9424,1629,-3.6999999999999993,6.4,5.5,1018.771,1662
2024-04-11 17:15:00,69.1,253.3275,1629,-3.6000000000000014,6.300000000000001,5.300000000000001,1021.507,194
2024-04-11 17:18:00,68.5,251.7289,1629,-4.0,6.500000000000001,5.699999999999999,991.7157,1653
2024-04-11 17:24:00,68.3,247.1788,1629,-3.8999999999999986,6.4,5.599999999999998,978.7198,1660
2024-04-11 17:27:00,67.9,249.0234,1629,-3.8999999999999986,6.4,5.5,976.3699,1653
2024-04-11 17:33:00,67.5,247.7937,1629,-3.8999999999999986,6.300000000000001,5.5,971.0264,1660
2024-04-11 17:36:00,68.1,250.3762,1629,-3.8999999999999986,6.299999999999999,5.599999999999998,975.3105,1660
2024-04-11 17:39:00,67.9,250.1302,1629,-3.900000000000002,6.4,5.600000000000001,975.8322,1653
2024-04-11 17:45:00,67.9,250.2532,1629,-3.900000000000002,6.4,5.600000000000001,977.783,1653
2024-04-11 17:48:00,68.3,242.8747,1629,-3.900000000000002,6.6000000000000005,5.5,972.5887,1653
2024-04-11 17:51:00,66.5,239.0625,1629,-3.8000000000000007,6.500000000000001,5.5,950.1777,427
2024-04-11 17:54:00,65.7,228.9786,1629,-3.6999999999999993,6.6000000000000005,5.399999999999999,926.6624,426
2024-04-11 18:00:00,64.5,226.888,1629,-3.6999999999999993,6.7,5.299999999999997,895.4214,531
2024-04-11 18:03:00,63.5,217.6649,1629,-3.900000000000002,6.7,5.600000000000001,891.9541,444
2024-04-11 18:09:00,62.9,216.4352,1629,-3.8999999999999986,6.7,5.5,883.6428,444
2024-04-11 18:12:00,62.1,218.4028,1629,-3.8999999999999986,6.7,5.5,875.4702,444
2024-04-11 18:15:00,60.5,213.3608,1630,-3.8000000000000007,6.6000000000000005,5.399999999999999,850.984,347
2024-04-11 18:21:00,60.7,209.7946,1630,-3.8000000000000007,6.6000000000000005,5.399999999999999,847.0191,347
2024-04-11 18:24:00,59.5,212.1311,1630,-3.6999999999999993,6.6000000000000005,5.300000000000001,839.7922,347
2024-04-11 18:30:00,59.5,212.2541,1630,-3.8000000000000007,6.500000000000001,5.300000000000001,835.3549,347
2024-04-11 18:33:00,59.5,210.9013,1630,-3.6000000000000014,6.500000000000001,5.200000000000003,832.5121,347
2024-04-11 18:39:00,59.5,211.3932,1630,-3.6999999999999993,6.500000000000001,5.300000000000001,832.746,347
2024-04-11 18:42:00,59.5,209.5486,1630,-3.700000000000003,6.500000000000001,5.200000000000003,830.8281,347
2024-04-11 18:45:00,58.7,203.031,1630,-3.700000000000003,6.6000000000000005,5.100000000000001,815.3593,347
2024-04-11 18:48:00,59.9,237.9557,1630,-3.700000000000003,6.200000000000001,5.300000000000001,855.1979,183
2024-04-11 18:51:00,61.3,240.0463,1630,-3.8000000000000007,6.200000000000001,5.5,860.3319,529
2024-04-11 18:54:00,62.1,239.9233,1630,-3.8000000000000007,6.199999999999999,5.5,866.9133,529
2024-04-11 19:00:00,62.1,238.0787,1630,-3.799999999999997,6.199999999999999,5.5,859.5406,529
2024-04-11 19:03:00,65.3,253.3275,1630,-4.0,6.1,5.700000000000003,921.4254,1651
2024-04-11 19:09:00,65.5,244.8423,1630,-4.100000000000001,6.299999999999999,5.700000000000003,926.5214,1654
2024-04-11 19:12:00,65.4,248.2856,1630,-4.0,6.3,5.700000000000003,930.5297,1668
2024-04-11 19:15:00,64.8,236.603,1631,-4.0,6.199999999999999,5.699999999999999,911.3016,397
2024-04-11 19:21:00,64.7,239.6774,1631,-4.0,6.3,5.599999999999998,909.0641,1654
2024-04-11 19:24:00,64.2,239.6774,1631,-4.0,6.3999999999999995,5.600000000000001,905.8328,1654
2024-04-11 19:30:00,64.1,237.5868,1631,-3.900000000000002,6.3999999999999995,5.600000000000001,907.5694,529
2024-04-11 19:33:00,63.9,235.3732,1631,-4.0,6.3,5.599999999999998,901.6456,397
2024-04-11 19:36:00,62.7,234.2665,1631,-3.8999999999999986,6.3999999999999995,5.5,881.1193,401
2024-04-11 19:42:00,62.7,231.1921,1631,-3.8000000000000007,6.3999999999999995,5.5,874.8769,529
2024-04-11 19:45:00,60.3,230.4543,1631,-3.8000000000000007,6.0,5.400000000000002,834.6342,522
2024-04-11 19:51:00,60.3,232.5449,1631,-3.8000000000000007,6.0,5.400000000000002,838.5824,522
2024-04-11 19:54:00,59.9,232.0529,1631,-3.6999999999999993,6.0,5.300000000000001,825.8828,565
2024-04-11 20:00:00,59.9,231.4381,1631,-3.8000000000000007,6.1,5.400000000000002,830.5946,522
