Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-14 04:48:00,54.6,232.6678,1688,-3.3999999999999986,4.8999999999999995,4.799999999999997,792.4651,655
2024-04-14 04:51:00,54.6,233.2827,1688,-3.3999999999999986,4.8999999999999995,4.799999999999997,787.531,655
2024-04-14 04:54:00,54.3,235.7422,1688,-3.5,4.8,4.799999999999997,782.7463,547
2024-04-14 04:57:00,54.2,235.4962,1688,-3.5,4.8,4.799999999999997,788.6937,547
2024-04-14 05:00:00,54.8,235.0043,1688,-3.3999999999999986,4.7,4.799999999999997,767.7098,547
2024-04-14 05:03:00,54.8,236.603,1688,-3.3999999999999986,4.7,4.699999999999996,791.89,547
2024-04-14 05:06:00,54.8,235.3732,1688,-3.5,4.7,4.799999999999997,753.7076,547
2024-04-14 05:09:00,54.4,237.5868,1688,-3.5,4.8,4.799999999999997,788.4888,547
2024-04-14 05:12:00,55.0,241.645,1688,-3.5,4.7,4.899999999999999,798.8577,547
2024-04-14 05:15:00,54.6,241.1531,1689,-3.5,4.7,4.799999999999997,779.1355,547
2024-04-14 05:18:00,54.6,244.1044,1689,-3.3999999999999986,4.7,4.799999999999997,796.535,549
2024-04-14 05:21:00,55.2,244.9653,1689,-3.5,4.7,4.899999999999999,794.2073,549
2024-04-14 05:24:00,55.3,244.3504,1689,-3.5,4.8,4.899999999999999,789.1395,549
2024-04-14 05:27:00,55.2,246.0721,1689,-3.5,4.699999999999999,4.899999999999999,798.7349,549
2024-04-14 05:30:00,55.3,245.9491,1689,-3.599999999999998,4.699999999999999,4.899999999999999,791.9978,549
2024-04-14 05:33:00,55.2,249.1464,1689,-3.5,4.6,4.899999999999999,794.5853,549
2024-04-14 05:36:00,55.3,250.8681,1689,-3.5,4.6,4.899999999999999,795.155,776
2024-04-14 05:39:00,55.3,251.4829,1689,-3.400000000000002,4.6,4.800000000000001,761.3769,776
2024-04-14 05:42:00,55.4,251.7289,1689,-3.599999999999998,4.6,4.899999999999999,794.035,561
2024-04-14 05:45:00,55.3,251.114,1689,-3.5,4.6,4.899999999999999,796.1876,776
2024-04-14 05:48:00,55.3,251.9748,1689,-3.5,4.6,4.899999999999999,794.7678,776
2024-04-14 05:51:00,55.2,250.8681,1689,-3.5,4.6,4.800000000000001,797.8945,776
2024-04-14 05:54:00,55.2,250.2532,1689,-3.599999999999998,4.6,4.899999999999999,797.9935,561
2024-04-14 05:57:00,55.6,251.36,1689,-3.6000000000000014,4.699999999999999,4.900000000000002,805.7327,549
2024-04-14 06:03:00,57.7,254.6803,1689,-3.6999999999999993,4.9,5.199999999999999,839.3259,551
2024-04-14 06:06:00,58.5,253.3275,1689,-3.8000000000000007,5.0,5.199999999999999,847.9053,1734
2024-04-14 06:09:00,59.7,254.5573,1689,-3.900000000000002,5.0,5.400000000000002,857.9318,1739
2024-04-14 06:12:00,60.1,254.6803,1689,-3.8999999999999986,5.1,5.5,877.173,1739
2024-04-14 06:15:00,61.3,257.2627,1690,-4.100000000000001,5.200000000000001,5.700000000000003,886.6538,1703
2024-04-14 06:18:00,61.3,256.5249,1690,-4.100000000000001,5.200000000000001,5.600000000000001,893.0563,1703
2024-04-14 06:21:00,61.3,257.5087,1690,-4.0,5.300000000000001,5.600000000000001,889.2511,1704
2024-04-14 06:24:00,61.3,257.5087,1690,-4.0,5.300000000000001,5.600000000000001,897.4291,1704
2024-04-14 06:27:00,62.7,276.2008,1690,-4.100000000000001,5.1000000000000005,5.800000000000004,913.7499,1777
2024-04-14 06:30:00,64.4,276.6927,1690,-4.300000000000001,5.200000000000001,6.0,939.2894,1805
2024-04-14 06:33:00,64.7,277.9225,1690,-4.300000000000001,5.300000000000001,6.0,943.2469,1805
2024-04-14 06:36:00,64.7,276.8157,1690,-4.300000000000001,5.199999999999999,6.0,941.7005,1805
2024-04-14 06:39:00,64.8,281.7347,1690,-4.300000000000001,5.1,6.0,943.6802,1805
2024-04-14 06:42:00,65.0,282.4725,1690,-4.300000000000001,5.199999999999999,6.0,949.9185,1805
2024-04-14 06:45:00,64.8,280.6279,1690,-4.400000000000002,5.199999999999999,6.0,941.0931,1782
2024-04-14 06:48:00,64.7,279.2752,1690,-4.400000000000002,5.1,6.0,946.4001,1782
2024-04-14 06:51:00,64.8,278.4144,1690,-4.300000000000001,5.199999999999999,6.0,943.4988,1805
2024-04-14 06:54:00,64.8,280.5049,1690,-4.300000000000001,5.199999999999999,6.0,946.5265,1805
2024-04-14 06:57:00,65.2,280.3819,1690,-4.399999999999999,5.300000000000001,6.0,951.8962,1805
2024-04-14 07:00:00,65.8,282.2266,1690,-4.399999999999999,5.200000000000001,6.100000000000001,958.1652,1805
2024-04-14 07:03:00,67.0,281.7347,1690,-4.5,5.200000000000001,6.200000000000003,967.6738,1782
2024-04-14 07:06:00,67.0,286.4077,1690,-4.399999999999999,5.200000000000001,6.100000000000001,981.1954,1784
2024-04-14 07:09:00,63.7,224.3056,1690,-4.099999999999998,6.200000000000001,5.599999999999998,924.5251,408
2024-04-14 07:12:00,58.1,218.8947,1691,-3.5,5.7,4.899999999999999,829.7126,508
2024-04-14 07:15:00,53.4,204.2607,1691,-3.3000000000000007,5.499999999999999,4.399999999999999,738.0754,853
2024-04-14 07:18:00,49.9,218.5257,1691,-2.8000000000000007,4.700000000000001,4.0,715.2975,647
2024-04-14 07:21:00,51.6,221.3542,1691,-3.0,4.9,4.399999999999999,685.0339,649
2024-04-14 07:24:00,51.3,224.3056,1691,-3.1000000000000014,4.800000000000001,4.300000000000001,725.1599,649
2024-04-14 07:27:00,51.3,224.5515,1691,-3.0,4.9,4.300000000000001,712.0585,649
2024-04-14 07:30:00,51.6,223.3218,1691,-3.1000000000000014,4.800000000000001,4.300000000000001,730.1473,649
2024-04-14 07:33:00,51.8,224.4285,1691,-3.1000000000000014,4.9,4.400000000000002,721.7912,649
2024-04-14 07:36:00,51.8,223.6907,1691,-3.1000000000000014,4.9,4.400000000000002,724.7055,649
2024-04-14 07:39:00,51.8,220.6163,1691,-3.1000000000000014,5.0,4.400000000000002,723.1505,648
2024-04-14 07:42:00,52.0,219.3866,1691,-3.1000000000000014,5.0,4.400000000000002,720.9022,648
2024-04-14 07:45:00,51.6,218.4028,1691,-3.1000000000000014,5.1,4.400000000000002,724.1472,648
2024-04-14 07:48:00,52.0,221.2312,1691,-3.1000000000000014,5.1,4.400000000000002,722.8229,648
2024-04-14 07:51:00,51.8,223.1988,1691,-3.1000000000000014,5.1,4.400000000000002,723.0617,648
2024-04-14 07:54:00,51.9,224.6745,1691,-3.1000000000000014,4.9,4.400000000000002,723.323,649
2024-04-14 07:57:00,51.8,227.134,1691,-3.1999999999999993,4.9,4.5,727.8922,972
2024-04-14 08:00:00,52.6,230.7002,1691,-3.1999999999999993,4.9,4.5,732.7867,653
2024-04-14 08:03:00,52.6,225.5353,1691,-3.099999999999998,5.0,4.5,735.7176,649
2024-04-14 08:06:00,52.4,225.7813,1691,-3.099999999999998,4.9,4.399999999999999,731.623,649
2024-04-14 08:09:00,52.2,224.6745,1691,-3.099999999999998,5.0,4.399999999999999,726.4864,649
2024-04-14 08:12:00,52.4,228.3637,1692,-3.099999999999998,5.0,4.399999999999999,727.0196,649
2024-04-14 08:15:00,52.6,231.684,1692,-3.1999999999999993,4.9,4.5,730.498,653
2024-04-14 08:18:00,52.6,233.1597,1692,-3.099999999999998,4.9,4.399999999999999,730.3489,649
2024-04-14 08:21:00,52.8,233.8976,1692,-3.1999999999999993,4.800000000000001,4.399999999999999,735.3824,653
2024-04-14 08:24:00,52.6,235.6192,1692,-3.099999999999998,4.800000000000001,4.399999999999999,731.1631,650
2024-04-14 08:27:00,52.6,234.8814,1692,-3.1999999999999993,4.800000000000001,4.399999999999999,733.5079,653
2024-04-14 08:30:00,53.6,250.3762,1692,-3.1999999999999993,4.700000000000001,4.5,748.1835,757
2024-04-14 08:33:00,53.6,242.7518,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,747.3494,651
2024-04-14 08:36:00,53.4,243.3666,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,751.1561,651
2024-04-14 08:39:00,53.8,248.6545,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,742.4977,651
2024-04-14 08:42:00,54.2,252.8356,1692,-3.3000000000000007,4.700000000000001,4.600000000000001,761.4813,775
2024-04-14 08:45:00,54.6,254.4343,1692,-3.3000000000000007,4.700000000000001,4.700000000000003,764.4194,775
2024-04-14 08:48:00,55.6,260.3371,1692,-3.3999999999999986,4.700000000000001,4.699999999999999,784.2741,775
2024-04-14 08:51:00,55.9,259.9682,1692,-3.400000000000002,4.800000000000001,4.800000000000001,787.0096,775
2024-04-14 08:54:00,55.9,258.7384,1692,-3.3999999999999986,4.700000000000001,4.800000000000001,783.4865,775
2024-04-14 08:57:00,55.7,257.6317,1692,-3.3999999999999986,4.800000000000001,4.800000000000001,779.7265,775
2024-04-14 09:00:00,56.1,260.706,1692,-3.3999999999999986,4.700000000000001,4.899999999999999,784.5933,775
2024-04-14 09:03:00,56.2,257.6317,1692,-3.3999999999999986,4.800000000000001,4.799999999999997,784.8707,775
2024-04-14 09:06:00,56.5,261.8128,1692,-3.3999999999999986,4.700000000000001,4.799999999999997,795.1644,775
2024-04-14 09:09:00,56.7,263.4115,1692,-3.5,4.800000000000001,4.899999999999999,799.0978,778
2024-04-14 09:12:00,57.1,274.1103,1692,-3.6000000000000014,4.700000000000001,5.0,808.9285,796
2024-04-14 09:15:00,58.3,277.1846,1693,-3.599999999999998,4.700000000000001,5.100000000000001,829.3504,796
2024-04-14 09:18:00,59.1,278.1684,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,831.3385,795
2024-04-14 09:21:00,59.1,276.8157,1693,-3.6999999999999993,4.800000000000001,5.200000000000003,830.7405,796
2024-04-14 09:24:00,59.3,279.3981,1693,-3.6999999999999993,4.800000000000001,5.200000000000003,835.2605,796
2024-04-14 09:27:00,59.7,281.2428,1693,-3.6999999999999993,4.700000000000001,5.199999999999996,837.5311,795
2024-04-14 09:30:00,59.7,283.9482,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,845.5556,795
2024-04-14 09:33:00,59.7,282.8414,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,841.2888,795
2024-04-14 09:36:00,59.9,282.2266,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,841.2252,795
2024-04-14 09:39:00,59.9,283.9482,1693,-3.6999999999999993,4.700000000000001,5.299999999999997,846.9856,795
2024-04-14 09:42:00,59.9,281.7347,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,845.5148,795
2024-04-14 09:45:00,59.9,281.6117,1693,-3.8000000000000007,4.800000000000001,5.200000000000003,841.5287,1794
2024-04-14 09:48:00,59.9,206.7202,1693,-3.6999999999999993,4.800000000000001,5.299999999999997,1023.027,967
2024-04-14 09:51:00,63.2,266.3629,1693,-4.100000000000001,5.5,5.5,922.8404,1706
2024-04-14 09:54:00,63.7,281.7347,1693,-4.099999999999998,5.1000000000000005,5.600000000000001,925.3248,1816
2024-04-14 09:57:00,63.8,282.9644,1693,-3.700000000000003,5.1000000000000005,5.300000000000004,922.3553,793
2024-04-14 10:00:00,63.1,266.9777,1693,-3.400000000000002,5.1000000000000005,5.0,908.2767,815
2024-04-14 10:03:00,62.8,280.8738,1693,-3.5,5.1000000000000005,5.099999999999998,911.5112,156
2024-04-14 10:06:00,61.8,273.4954,1693,-3.3999999999999986,4.999999999999999,5.0,892.4053,779
2024-04-14 10:09:00,58.9,234.1435,1693,-3.299999999999997,5.300000000000001,4.600000000000001,836.5994,562
2024-04-14 10:12:00,55.8,234.3895,1693,-3.0,5.2,4.299999999999997,795.4612,636
2024-04-14 10:15:00,55.3,234.1435,1694,-3.0,5.1000000000000005,4.300000000000001,787.7499,636
2024-04-14 10:18:00,55.2,235.3732,1694,-3.799999999999997,4.9,5.0,787.2874,542
2024-04-14 10:21:00,55.2,232.5449,1694,-3.6000000000000014,5.1,4.900000000000002,783.1141,581
2024-04-14 10:24:00,55.2,231.1921,1694,-3.599999999999998,5.1,5.0,786.8013,581
2024-04-14 10:27:00,55.2,227.5029,1694,-3.6000000000000014,5.1,5.0,781.3011,548
2024-04-14 10:30:00,55.0,216.9271,1694,-3.599999999999998,5.199999999999999,4.899999999999999,788.6302,572
2024-04-14 10:33:00,55.0,219.7555,1694,-3.6000000000000014,5.3,5.0,781.5881,572
2024-04-14 10:36:00,55.2,221.4771,1694,-3.700000000000003,5.3999999999999995,5.100000000000001,785.2463,572
2024-04-14 10:39:00,55.0,218.5257,1694,-3.6000000000000014,5.299999999999999,5.100000000000001,781.2224,572
2024-04-14 10:42:00,55.4,220.7393,1694,-3.6999999999999993,5.4,5.0,787.3871,572
2024-04-14 10:45:00,55.2,220.3704,1694,-3.6999999999999993,5.4,5.0,787.2034,572
2024-04-14 10:48:00,55.2,218.4028,1694,-3.6000000000000014,5.4,5.0,786.9493,572
2024-04-14 10:51:00,55.2,213.9757,1694,-3.6999999999999993,5.4,5.0,777.231,572
2024-04-14 10:54:00,55.2,220.9852,1694,-3.599999999999998,5.4,5.0,793.8576,572
2024-04-14 10:57:00,55.4,221.2312,1694,-3.6999999999999993,5.4,5.100000000000001,791.9837,572
2024-04-14 11:00:00,55.7,222.092,1694,-3.6999999999999993,5.300000000000001,5.100000000000001,793.5705,572
2024-04-14 11:03:00,55.6,221.8461,1694,-3.6999999999999993,5.4,5.100000000000001,792.6619,572
2024-04-14 11:06:00,56.2,224.4285,1694,-3.6999999999999993,5.4,5.199999999999999,806.6354,572
2024-04-14 11:09:00,57.3,223.6907,1694,-3.8000000000000007,5.6,5.199999999999999,831.9275,590
2024-04-14 11:12:00,59.3,223.1988,1694,-4.0,5.700000000000001,5.400000000000002,849.4735,486
2024-04-14 11:15:00,60.1,225.9042,1695,-4.0,5.800000000000001,5.599999999999998,867.1317,618
2024-04-14 11:21:00,60.3,221.6001,1695,-4.100000000000001,5.800000000000001,5.600000000000001,864.7422,601
2024-04-14 11:24:00,60.1,224.5515,1695,-4.100000000000001,5.800000000000001,5.600000000000001,861.7746,601
2024-04-14 11:27:00,59.9,226.3961,1695,-4.0,5.799999999999999,5.5,858.7521,618
2024-04-14 11:30:00,59.7,223.9366,1695,-4.0,5.699999999999999,5.5,853.561,618
2024-04-14 11:33:00,59.5,224.3056,1695,-3.8999999999999986,5.699999999999999,5.399999999999999,847.8796,590
2024-04-14 11:36:00,59.3,226.888,1695,-4.0,5.6,5.399999999999999,844.2178,618
2024-04-14 11:39:00,59.3,226.888,1695,-3.8999999999999986,5.6,5.399999999999999,854.2307,618
2024-04-14 11:42:00,59.5,230.8232,1695,-4.099999999999998,5.6,5.399999999999999,851.725,618
2024-04-14 11:45:00,59.5,229.5935,1695,-4.0,5.6,5.399999999999999,854.4033,618
2024-04-14 11:48:00,59.5,223.9366,1695,-4.0,5.6,5.399999999999999,850.4921,618
2024-04-14 11:51:00,58.7,218.5257,1695,-3.8000000000000007,5.7,5.300000000000001,836.2051,590
2024-04-14 11:54:00,58.3,212.0081,1695,-3.8999999999999986,5.8,5.299999999999997,829.6389,483
2024-04-14 11:57:00,57.3,208.3189,1695,-3.6999999999999993,5.8,5.199999999999996,815.533,483
2024-04-14 12:00:00,56.2,203.3999,1695,-3.599999999999998,5.8,5.0,799.2114,477
2024-04-14 12:03:00,55.9,203.7688,1695,-3.6000000000000014,5.8,5.0,808.7142,477
2024-04-14 12:06:00,55.6,202.908,1695,-3.700000000000003,5.8,5.100000000000001,789.8138,477
2024-04-14 12:09:00,55.6,202.2931,1695,-3.6000000000000014,5.7,5.0,785.5355,477
2024-04-14 12:12:00,55.4,202.4161,1695,-3.700000000000003,5.8,5.0,789.9158,477
2024-04-14 12:15:00,55.4,201.6782,1696,-3.700000000000003,5.8,5.0,785.6309,477
2024-04-14 12:18:00,55.6,202.908,1696,-3.6000000000000014,5.8,5.0,791.4951,477
2024-04-14 12:21:00,55.9,207.458,1696,-3.700000000000003,5.8,5.100000000000001,798.4061,483
2024-04-14 12:24:00,55.8,207.95,1696,-3.700000000000003,5.7,5.0,802.8499,483
2024-04-14 12:27:00,55.9,208.5648,1696,-3.6000000000000014,5.8,5.0,795.8445,477
2024-04-14 12:30:00,56.2,206.5972,1696,-3.6000000000000014,5.8,5.0,798.5016,477
2024-04-14 12:33:00,55.9,209.1797,1696,-3.700000000000003,5.699999999999999,5.100000000000001,802.0781,483
2024-04-14 12:36:00,56.2,209.3027,1696,-3.8000000000000007,5.699999999999999,5.100000000000001,811.8842,483
2024-04-14 12:39:00,55.9,207.3351,1696,-3.8000000000000007,5.799999999999999,5.100000000000001,804.9449,483
2024-04-14 12:42:00,56.2,207.704,1696,-3.700000000000003,5.799999999999999,5.100000000000001,806.8692,483
2024-04-14 12:45:00,57.5,229.9624,1696,-3.700000000000003,5.499999999999999,5.200000000000003,822.8817,593
2024-04-14 12:48:00,59.7,232.6678,1696,-4.0,5.6,5.5,858.339,618
2024-04-14 12:51:00,59.5,228.9786,1696,-3.900000000000002,5.699999999999999,5.399999999999999,853.4135,618
2024-04-14 12:54:00,60.7,234.3895,1696,-4.0,5.6,5.399999999999999,870.5696,618
2024-04-14 12:57:00,60.5,233.5287,1696,-4.099999999999998,5.699999999999999,5.599999999999998,868.502,619
2024-04-14 13:00:00,59.9,228.6097,1696,-4.099999999999998,5.699999999999999,5.599999999999998,868.9548,601
2024-04-14 13:03:00,60.1,231.3151,1696,-4.0,5.699999999999999,5.5,864.112,618
2024-04-14 13:06:00,60.5,237.9557,1696,-4.099999999999998,5.5,5.600000000000001,872.329,1729
2024-04-14 13:09:00,60.9,240.9071,1696,-4.099999999999998,5.6,5.600000000000001,875.2756,1690
2024-04-14 13:12:00,60.9,243.1207,1696,-4.099999999999998,5.5,5.600000000000001,878.2674,1690
2024-04-14 13:15:00,60.9,243.4896,1697,-4.0,5.4,5.600000000000001,877.5781,1729
2024-04-14 13:18:00,60.9,243.6125,1697,-4.099999999999998,5.5,5.600000000000001,877.7121,1690
2024-04-14 13:21:00,61.1,239.6774,1697,-4.099999999999998,5.6,5.600000000000001,878.4708,1623
2024-04-14 13:24:00,60.9,237.3409,1697,-4.0,5.5,5.5000000000000036,873.6857,1729
2024-04-14 13:27:00,60.9,236.726,1697,-4.0,5.5,5.5000000000000036,872.3271,1729
2024-04-14 13:30:00,60.9,237.2179,1697,-4.0,5.5,5.600000000000001,871.6046,1729
2024-04-14 13:33:00,60.5,234.7584,1697,-4.0,5.6,5.5,864.1411,618
2024-04-14 13:36:00,60.7,233.2827,1697,-4.0,5.6,5.600000000000001,865.4689,618
2024-04-14 13:39:00,61.1,240.2922,1697,-4.099999999999998,5.5,5.600000000000001,879.0036,1729
2024-04-14 13:42:00,61.1,239.0625,1697,-4.0,5.6,5.600000000000001,872.6069,615
2024-04-14 13:45:00,61.1,236.1111,1697,-4.0,5.6,5.600000000000001,876.6223,618
2024-04-14 13:48:00,61.1,236.603,1697,-4.099999999999998,5.6,5.600000000000001,874.1956,1623
2024-04-14 13:51:00,61.1,235.4962,1697,-4.199999999999999,5.6,5.600000000000001,871.9833,1623
2024-04-14 13:54:00,60.9,239.8003,1697,-4.100000000000001,5.6,5.5000000000000036,871.3719,1623
2024-04-14 13:57:00,60.7,234.5125,1697,-4.0,5.6,5.599999999999998,872.4451,618
2024-04-14 14:00:00,61.1,239.0625,1697,-4.099999999999998,5.5,5.4999999999999964,877.77,1729
2024-04-14 14:03:00,61.3,237.9557,1697,-4.100000000000001,5.699999999999999,5.599999999999998,883.7101,619
2024-04-14 14:06:00,61.5,239.4314,1697,-4.100000000000001,5.6,5.699999999999999,884.7811,1623
2024-04-14 14:09:00,62.5,239.9233,1697,-4.100000000000001,5.6,5.699999999999999,890.878,1690
2024-04-14 14:12:00,62.1,237.4638,1697,-4.100000000000001,5.699999999999999,5.699999999999999,886.5709,619
2024-04-14 14:15:00,61.7,238.5706,1698,-4.199999999999999,5.699999999999999,5.699999999999999,890.7631,1623
2024-04-14 14:18:00,61.9,239.0625,1698,-4.199999999999999,5.699999999999999,5.699999999999999,886.7272,1623
2024-04-14 14:21:00,62.1,242.3828,1698,-4.199999999999999,5.699999999999999,5.699999999999999,893.8951,1690
2024-04-14 14:24:00,62.3,245.3342,1698,-4.199999999999999,5.6,5.699999999999999,899.4648,1690
2024-04-14 14:27:00,62.7,241.7679,1698,-4.099999999999998,5.6,5.699999999999999,897.5695,1690
2024-04-14 14:30:00,62.5,243.3666,1698,-4.199999999999999,5.5,5.699999999999999,899.4374,1690
2024-04-14 14:33:00,62.3,241.1531,1698,-4.199999999999999,5.699999999999999,5.699999999999999,900.0881,1690
2024-04-14 14:36:00,62.5,239.8003,1698,-4.100000000000001,5.6,5.700000000000003,887.0084,1690
2024-04-14 14:39:00,62.3,241.8909,1698,-4.200000000000003,5.699999999999999,5.700000000000003,895.666,1690
2024-04-14 14:42:00,62.7,244.9653,1698,-4.200000000000003,5.5,5.700000000000003,899.1083,1690
2024-04-14 14:45:00,63.3,248.2856,1698,-4.300000000000004,5.5,5.800000000000004,919.0516,1690
2024-04-14 14:48:00,63.1,246.6869,1698,-4.200000000000003,5.6,5.700000000000003,905.3494,1690
2024-04-14 14:51:00,62.8,246.0721,1698,-4.100000000000001,5.6,5.700000000000003,908.8174,1690
2024-04-14 14:54:00,63.7,247.9167,1698,-4.399999999999999,5.5,5.899999999999999,910.5389,1708
2024-04-14 14:57:00,63.8,255.91,1698,-4.300000000000004,5.6,5.899999999999999,936.052,1708
2024-04-14 15:00:00,64.8,255.1722,1698,-4.399999999999999,5.5,6.0,936.3462,1708
2024-04-14 15:03:00,64.9,255.0492,1698,-4.399999999999999,5.5,6.0,934.0495,1708
2024-04-14 15:06:00,64.9,252.5897,1698,-4.400000000000002,5.6,5.9999999999999964,939.414,1708
2024-04-14 15:09:00,65.1,252.2208,1698,-4.400000000000002,5.6,5.9999999999999964,935.1953,1708
2024-04-14 15:12:00,64.9,248.5315,1699,-4.300000000000004,5.699999999999999,5.899999999999999,927.3688,1281
2024-04-14 15:15:00,64.7,249.1464,1699,-4.300000000000004,5.699999999999999,5.899999999999999,934.5955,1281
2024-04-14 15:18:00,64.7,250.7451,1699,-4.300000000000004,5.699999999999999,5.899999999999999,933.0616,1708
2024-04-14 15:21:00,64.7,248.4086,1699,-4.300000000000004,5.699999999999999,6.0,937.6716,1281
2024-04-14 15:24:00,64.9,250.1302,1699,-4.399999999999999,5.6,6.0,941.3568,1708
2024-04-14 15:27:00,64.9,248.0396,1699,-4.300000000000004,5.699999999999999,6.0,933.669,1281
2024-04-14 15:30:00,64.9,249.2694,1699,-4.399999999999999,5.6,6.0,945.5675,1708
2024-04-14 15:33:00,65.7,254.4343,1699,-4.399999999999999,5.700000000000001,6.0,950.7297,1708
2024-04-14 15:36:00,66.0,254.4343,1699,-4.5,5.700000000000001,6.100000000000001,950.9901,1708
2024-04-14 15:39:00,66.9,256.6479,1699,-4.600000000000001,5.700000000000001,6.200000000000003,957.722,1873
2024-04-14 15:42:00,66.7,252.3438,1699,-4.5,5.800000000000001,6.100000000000001,962.1775,1708
2024-04-14 15:45:00,66.4,253.9424,1699,-4.5,5.700000000000001,6.100000000000001,964.2209,1708
2024-04-14 15:48:00,72.2,251.9748,1699,-4.600000000000001,6.299999999999999,6.399999999999999,1073.53,1287
2024-04-14 15:51:00,70.8,253.5735,1699,-4.399999999999999,6.200000000000001,6.199999999999996,1056.989,1283
2024-04-14 16:00:00,69.8,257.7546,1699,-4.5,6.000000000000001,6.100000000000001,1042.788,1293
2024-04-14 16:03:00,69.8,250.3762,1699,-4.399999999999999,6.000000000000001,6.199999999999996,1029.795,1283
2024-04-14 16:06:00,69.3,254.5573,1699,-4.399999999999999,6.000000000000001,6.100000000000001,1030.483,1283
2024-04-14 16:09:00,68.9,255.1722,1699,-4.299999999999997,6.000000000000001,6.100000000000001,1023.817,1283
2024-04-14 16:12:00,68.9,255.91,1699,-4.399999999999999,6.000000000000001,6.100000000000001,1024.894,1283
2024-04-14 16:15:00,69.0,256.6479,1700,-4.299999999999997,6.000000000000001,6.100000000000001,1026.035,1713
2024-04-14 16:18:00,69.1,257.1397,1700,-4.399999999999999,6.000000000000001,6.100000000000001,1031.5,1293
2024-04-14 16:21:00,69.0,256.5249,1700,-4.299999999999997,6.000000000000001,6.100000000000001,1030.186,1713
2024-04-14 16:24:00,69.0,258.9844,1700,-4.399999999999999,6.000000000000001,6.100000000000001,1032.105,1293
2024-04-14 16:27:00,69.3,257.0168,1700,-4.399999999999999,6.000000000000001,6.200000000000003,1029.504,1283
2024-04-14 16:30:00,69.0,256.8938,1700,-4.5,5.8999999999999995,6.200000000000003,1029.19,1283
2024-04-14 16:33:00,68.9,255.91,1700,-4.399999999999999,5.8999999999999995,6.200000000000003,1025.296,1283
2024-04-14 16:36:00,68.7,253.4505,1700,-4.399999999999999,5.999999999999999,6.100000000000001,1016.748,1283
2024-04-14 16:39:00,68.3,253.4505,1700,-4.399999999999999,5.8999999999999995,6.100000000000001,1017.096,1283
2024-04-14 16:42:00,68.3,252.8356,1700,-4.5,5.8999999999999995,6.100000000000001,1016.19,1283
2024-04-14 16:45:00,68.0,251.9748,1700,-4.300000000000004,5.999999999999999,6.0,1008.829,1281
2024-04-14 16:48:00,67.3,246.8099,1700,-4.300000000000004,5.999999999999999,6.0,997.3102,1281
2024-04-14 16:51:00,67.2,250.2532,1700,-4.300000000000004,5.8999999999999995,5.899999999999999,998.7378,1281
2024-04-14 16:54:00,66.9,256.4019,1700,-4.300000000000001,5.799999999999999,5.9999999999999964,980.9512,1710
2024-04-14 16:57:00,66.9,257.7546,1700,-4.400000000000002,5.699999999999999,5.9999999999999964,986.752,1710
2024-04-14 17:00:00,66.7,255.6641,1700,-4.300000000000001,5.800000000000001,5.9999999999999964,983.9374,1710
2024-04-14 17:03:00,66.7,255.1722,1700,-4.400000000000002,5.9,5.9999999999999964,983.8913,1283
2024-04-14 17:06:00,66.7,256.2789,1700,-4.199999999999999,5.800000000000001,5.9999999999999964,985.882,1716
2024-04-14 17:09:00,66.7,251.7289,1700,-4.200000000000003,5.9,5.899999999999999,982.6046,1281
2024-04-14 17:12:00,66.7,253.4505,1701,-4.300000000000001,5.9,5.9999999999999964,984.2253,1281
2024-04-14 17:15:00,66.0,249.8843,1701,-4.300000000000001,6.000000000000001,5.9999999999999964,982.3449,1281
2024-04-14 17:18:00,66.7,253.4505,1701,-4.400000000000002,5.799999999999999,5.9999999999999964,984.641,1708
2024-04-14 17:21:00,66.7,258.1235,1701,-4.300000000000001,5.799999999999999,5.9999999999999964,991.2902,1710
2024-04-14 17:24:00,66.9,259.9682,1701,-4.300000000000001,5.800000000000001,5.9999999999999964,987.204,1710
2024-04-14 17:27:00,66.8,257.0168,1701,-4.300000000000001,5.800000000000001,5.9999999999999964,987.0445,1710
2024-04-14 17:30:00,66.7,257.0168,1701,-4.300000000000001,5.800000000000001,5.9999999999999964,983.5084,1710
2024-04-14 17:33:00,66.4,256.4019,1701,-4.300000000000001,5.800000000000001,5.9999999999999964,989.0751,1710
2024-04-14 17:36:00,66.3,247.9167,1701,-4.200000000000003,5.699999999999999,5.899999999999999,976.9293,1281
2024-04-14 17:39:00,66.0,249.6383,1701,-4.200000000000003,5.9,5.800000000000004,983.2816,1281
2024-04-14 17:42:00,66.3,248.0396,1701,-4.300000000000001,5.8999999999999995,5.900000000000002,979.9095,1281
2024-04-14 17:45:00,66.0,248.4086,1701,-4.199999999999999,5.8999999999999995,5.900000000000002,977.2137,1281
2024-04-14 17:48:00,66.0,250.8681,1701,-4.199999999999999,5.9,5.900000000000002,980.0871,1281
2024-04-14 17:51:00,66.0,249.8843,1701,-4.300000000000001,6.000000000000001,5.900000000000002,978.5461,1281
2024-04-14 17:54:00,66.4,252.3438,1701,-4.199999999999999,5.9,5.9999999999999964,980.5851,1281
2024-04-14 17:57:00,66.2,250.7451,1701,-4.199999999999999,5.9,5.900000000000002,974.4589,1281
2024-04-14 18:00:00,66.0,247.1788,1701,-4.199999999999999,5.8999999999999995,5.900000000000002,977.8389,1281
2024-04-14 18:03:00,66.3,249.5153,1701,-4.199999999999999,5.8999999999999995,5.900000000000002,976.7124,1281
2024-04-14 18:06:00,66.0,250.1302,1701,-4.199999999999999,5.8999999999999995,5.900000000000002,979.847,1281
2024-04-14 18:09:00,66.3,250.7451,1701,-4.300000000000001,5.8999999999999995,5.900000000000002,978.1992,1281
2024-04-14 18:12:00,66.3,251.4829,1701,-4.300000000000001,5.799999999999999,5.900000000000002,982.4368,1281
2024-04-14 18:15:00,66.4,247.4248,1702,-4.300000000000001,5.8999999999999995,5.900000000000002,972.4661,1281
2024-04-14 18:18:00,66.0,247.4248,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,977.0336,1281
2024-04-14 18:21:00,65.9,243.7355,1702,-4.100000000000001,5.999999999999999,5.800000000000001,964.3916,1689
2024-04-14 18:24:00,65.4,242.2598,1702,-4.300000000000001,5.999999999999999,5.900000000000002,965.0438,1620
2024-04-14 18:27:00,65.4,244.5963,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,969.295,1689
2024-04-14 18:30:00,65.4,246.6869,1702,-4.099999999999998,5.8999999999999995,5.800000000000001,969.9581,1689
2024-04-14 18:33:00,65.6,247.9167,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,966.4572,1281
2024-04-14 18:36:00,65.7,246.6869,1702,-4.300000000000001,5.8999999999999995,5.900000000000002,968.7838,1281
2024-04-14 18:39:00,65.4,245.9491,1702,-4.099999999999998,5.8999999999999995,5.800000000000001,969.6581,1689
2024-04-14 18:42:00,65.1,243.3666,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,963.2527,1689
2024-04-14 18:45:00,65.3,248.4086,1702,-4.199999999999999,5.8999999999999995,5.800000000000001,966.6313,1281
2024-04-14 18:48:00,65.2,246.8099,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,960.2844,1281
2024-04-14 18:51:00,65.3,251.6059,1702,-4.199999999999999,5.699999999999999,5.800000000000001,971.0399,1688
2024-04-14 18:54:00,65.4,251.114,1702,-4.199999999999999,5.8,5.800000000000001,969.3566,1281
2024-04-14 18:57:00,65.5,251.4829,1702,-4.199999999999999,5.699999999999999,5.800000000000001,966.6016,1688
2024-04-14 19:00:00,65.3,247.7937,1702,-4.199999999999999,5.8,5.800000000000001,965.361,1281
2024-04-14 19:03:00,65.3,250.3762,1702,-4.199999999999999,5.699999999999999,5.800000000000001,966.4617,1688
2024-04-14 19:06:00,65.3,244.5963,1702,-4.199999999999999,5.8,5.800000000000001,960.3837,1689
2024-04-14 19:09:00,64.8,244.2274,1702,-4.199999999999999,5.8,5.800000000000001,957.2165,1689
2024-04-14 19:12:00,64.4,240.0463,1702,-4.099999999999998,5.8999999999999995,5.699999999999999,952.5845,1689
2024-04-14 19:15:00,64.1,240.4152,1703,-4.099999999999998,5.8,5.699999999999999,948.9637,1689
2024-04-14 19:18:00,64.3,241.0301,1703,-4.099999999999998,5.8,5.699999999999999,951.9805,1689
2024-04-14 19:21:00,63.9,238.8166,1703,-4.100000000000001,5.999999999999999,5.699999999999999,942.2755,1689
2024-04-14 19:24:00,64.4,244.8423,1703,-4.100000000000001,5.8999999999999995,5.699999999999999,944.16,1689
2024-04-14 19:27:00,63.7,243.9815,1703,-4.100000000000001,5.699999999999999,5.699999999999999,942.5214,1689
2024-04-14 19:30:00,63.5,242.1369,1703,-4.0,5.8999999999999995,5.599999999999998,931.7628,621
2024-04-14 19:33:00,63.5,241.0301,1703,-4.0,5.8,5.599999999999998,935.5807,621
2024-04-14 19:36:00,63.4,240.0463,1703,-4.099999999999998,5.8,5.599999999999998,931.6481,1689
2024-04-14 19:39:00,63.3,238.8166,1703,-4.0,5.8,5.599999999999998,932.4075,621
2024-04-14 19:42:00,63.7,238.4476,1703,-4.0,5.8,5.599999999999998,941.747,621
2024-04-14 19:45:00,63.5,239.0625,1703,-4.099999999999998,5.8,5.599999999999998,937.7297,1689
2024-04-14 19:48:00,63.7,238.5706,1703,-4.0,5.8,5.599999999999998,933.8643,621
2024-04-14 19:51:00,63.7,241.1531,1703,-4.100000000000001,5.8,5.699999999999999,930.6536,1689
2024-04-14 19:54:00,63.1,235.4962,1703,-4.100000000000001,5.8999999999999995,5.599999999999998,929.4199,619
2024-04-14 19:57:00,62.1,231.807,1703,-3.900000000000002,5.8999999999999995,5.5000000000000036,912.9924,621
2024-04-14 20:00:00,62.3,233.5287,1703,-3.900000000000002,5.8,5.5000000000000036,914.7451,621
2024-04-14 20:03:00,61.7,225.2894,1703,-3.900000000000002,5.8999999999999995,5.400000000000002,909.0371,409
2024-04-14 20:06:00,60.7,232.0529,1703,-3.8999999999999986,5.8999999999999995,5.399999999999999,891.964,621
2024-04-14 20:09:00,61.5,246.195,1703,-3.8999999999999986,5.6,5.5,896.8022,615
2024-04-14 20:12:00,61.7,243.7355,1704,-3.8999999999999986,5.6,5.399999999999999,897.9549,615
2024-04-14 20:15:00,61.7,244.8423,1704,-3.8999999999999986,5.5,5.5,900.1335,615
2024-04-14 20:18:00,62.3,247.1788,1704,-3.8999999999999986,5.5,5.5,906.8315,615
2024-04-14 20:21:00,62.1,247.1788,1704,-4.0,5.6,5.600000000000001,904.7254,615
2024-04-14 20:24:00,62.3,247.0558,1704,-4.0,5.6,5.600000000000001,906.5759,615
2024-04-14 20:27:00,62.3,246.5639,1704,-4.0,5.6,5.600000000000001,904.5004,615
2024-04-14 20:30:00,62.3,248.6545,1704,-4.0,5.6,5.600000000000001,907.8044,615
2024-04-14 20:33:00,62.5,251.4829,1704,-4.0,5.5,5.600000000000001,905.8317,614
2024-04-14 20:36:00,62.7,247.9167,1704,-4.0,5.6,5.600000000000001,908.7364,615
2024-04-14 20:39:00,62.5,246.8099,1704,-4.0,5.6,5.600000000000001,904.3575,615
2024-04-14 20:42:00,62.3,246.195,1704,-3.8999999999999986,5.6,5.5,908.93,615
2024-04-14 20:45:00,62.1,243.7355,1704,-3.8999999999999986,5.699999999999999,5.5,903.089,615
2024-04-14 20:48:00,62.3,244.1044,1704,-4.0,5.699999999999999,5.5,901.0198,615
2024-04-14 20:51:00,62.1,243.4896,1704,-4.0,5.699999999999999,5.5,904.9441,615
2024-04-14 20:54:00,62.1,244.9653,1704,-3.8999999999999986,5.699999999999999,5.5,902.6854,615
2024-04-14 20:57:00,62.1,242.3828,1704,-4.0,5.699999999999999,5.600000000000001,900.3661,615
2024-04-14 21:00:00,61.9,238.4476,1704,-4.0,5.699999999999999,5.5,898.5529,621
2024-04-14 21:03:00,62.1,238.2017,1704,-4.0,5.699999999999999,5.600000000000001,900.5483,621
2024-04-14 21:06:00,62.7,252.9586,1704,-4.0,5.6,5.600000000000001,910.528,614
2024-04-14 21:09:00,62.5,251.9748,1704,-4.100000000000001,5.6,5.600000000000001,911.092,1688
2024-04-14 21:12:00,62.5,251.7289,1704,-4.0,5.5,5.600000000000001,911.2511,614
2024-04-14 21:15:00,62.1,252.5897,1705,-4.0,5.6,5.5,897.7753,614
2024-04-14 21:18:00,62.3,252.5897,1705,-4.0,5.5,5.600000000000001,904.459,614
2024-04-14 21:21:00,62.9,254.0654,1705,-4.0,5.6,5.600000000000001,913.7496,614
2024-04-14 21:27:00,62.9,252.5897,1705,-4.0,5.6,5.600000000000001,915.1424,614
2024-04-14 21:30:00,62.5,244.3504,1705,-4.0,5.6,5.600000000000001,908.2634,615
2024-04-14 21:36:00,62.4,244.7193,1705,-4.0,5.7,5.5,909.2443,615
2024-04-14 21:39:00,62.5,245.2112,1705,-3.8999999999999986,5.7,5.599999999999998,911.615,615
2024-04-14 21:45:00,62.7,243.3666,1705,-4.0,5.7,5.599999999999998,905.1777,615
2024-04-14 21:48:00,62.7,227.9948,1705,-4.0,5.7,5.4999999999999964,892.1031,618
2024-04-14 21:51:00,62.3,249.5153,1705,-4.0,5.6,5.5,895.1689,1688
2024-04-14 21:57:00,61.7,226.2731,1705,-3.8999999999999986,5.6,5.399999999999999,876.8495,618
2024-04-14 22:00:00,64.8,296.8605,1705,-4.099999999999998,4.6,5.899999999999999,949.7207,1101
2024-04-14 22:06:00,65.9,286.4077,1705,-4.100000000000001,5.299999999999999,5.799999999999997,959.8922,1768
2024-04-14 22:09:00,69.0,293.2943,1706,-3.900000000000002,5.499999999999999,5.699999999999999,1004.659,1155
2024-04-14 22:15:00,71.0,283.5793,1706,-4.099999999999998,5.699999999999999,5.899999999999999,1046.011,1800
2024-04-14 22:18:00,70.8,278.5373,1706,-4.0,5.8999999999999995,5.799999999999997,1049.683,1565
2024-04-14 22:21:00,69.8,271.4048,1706,-4.0,5.8999999999999995,5.700000000000003,1017.908,1565
2024-04-14 22:27:00,69.4,271.1588,1706,-3.8999999999999986,5.999999999999999,5.700000000000003,1007.877,1685
2024-04-14 22:30:00,68.8,272.2656,1706,-3.8999999999999986,5.799999999999999,5.699999999999996,1000.902,1685
2024-04-14 22:36:00,69.2,271.4048,1706,-4.0,5.799999999999999,5.699999999999996,1000.779,1566
2024-04-14 22:39:00,68.9,268.3304,1706,-3.900000000000002,5.9,5.599999999999998,1000.458,1685
2024-04-14 22:42:00,68.9,267.4696,1706,-3.900000000000002,5.9,5.599999999999998,1002.043,1685
2024-04-14 22:48:00,69.0,269.5602,1706,-3.900000000000002,6.0,5.599999999999998,1012.824,1685
2024-04-14 22:51:00,69.4,269.3142,1706,-4.0,5.9,5.699999999999999,1006.119,1685
2024-04-14 22:54:00,69.2,270.7899,1706,-4.0,5.9,5.599999999999998,1007.0,1566
2024-04-14 22:57:00,68.0,265.748,1706,-4.0,5.999999999999999,5.599999999999998,988.0436,1685
2024-04-14 23:03:00,68.4,266.4858,1706,-3.8999999999999986,5.8,5.599999999999998,991.0025,1685
2024-04-14 23:06:00,68.4,265.625,1706,-3.900000000000002,5.799999999999999,5.600000000000001,992.2607,1685
2024-04-14 23:12:00,68.4,263.1655,1707,-3.900000000000002,5.8999999999999995,5.5,990.2635,1685
2024-04-14 23:15:00,67.0,252.5897,1707,-3.8000000000000007,5.999999999999999,5.5,974.6235,623
2024-04-14 23:21:00,67.0,250.1302,1707,-3.8000000000000007,6.1000000000000005,5.5,971.013,193
2024-04-14 23:24:00,66.9,254.1884,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,968.9701,1670
2024-04-14 23:27:00,67.0,253.2046,1707,-3.8000000000000007,6.000000000000001,5.5,966.3846,1670
2024-04-14 23:33:00,66.8,252.7127,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,969.0807,623
2024-04-14 23:36:00,67.0,252.3438,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,971.1659,623
2024-04-14 23:39:00,66.7,250.2532,1707,-3.8000000000000007,6.1000000000000005,5.399999999999999,965.7494,193
2024-04-14 23:42:00,66.7,256.2789,1707,-3.8000000000000007,5.8999999999999995,5.399999999999999,968.9751,1670
2024-04-14 23:48:00,66.7,254.4343,1707,-3.700000000000003,5.8999999999999995,5.399999999999999,966.5554,623
2024-04-14 23:51:00,65.1,251.36,1707,-3.700000000000003,5.8999999999999995,5.300000000000004,936.7758,623
2024-04-14 23:57:00,64.8,249.5153,1707,-3.700000000000003,5.8999999999999995,5.300000000000004,932.3525,623
2024-04-15 00:00:00,64.6,256.4019,1707,-3.6000000000000014,5.699999999999999,5.200000000000003,937.8831,1682
2024-04-15 00:06:00,64.4,256.2789,1707,-3.6000000000000014,5.699999999999999,5.200000000000003,931.7307,1682
2024-04-15 00:09:00,64.7,256.033,1707,-3.700000000000003,5.699999999999999,5.200000000000003,932.8937,1682
2024-04-15 00:12:00,64.4,253.4505,1708,-3.6999999999999993,5.7,5.300000000000001,931.95,1682
2024-04-15 00:18:00,64.4,253.3275,1708,-3.6999999999999993,5.8,5.300000000000001,935.2551,1682
2024-04-15 00:21:00,64.4,254.1884,1708,-3.700000000000003,5.8,5.200000000000003,933.1589,1682
2024-04-15 00:24:00,64.7,253.5735,1708,-3.6999999999999993,5.799999999999999,5.300000000000001,934.5821,1682
2024-04-15 00:27:00,64.3,250.991,1708,-3.6999999999999993,5.8,5.300000000000001,929.5542,623
2024-04-15 00:33:00,64.0,249.1464,1708,-3.6999999999999993,5.8,5.199999999999999,928.8041,623
2024-04-15 00:36:00,64.1,253.4505,1708,-3.6999999999999993,5.7,5.199999999999999,929.2814,1682
2024-04-15 00:39:00,63.6,252.2208,1708,-3.599999999999998,5.7,5.199999999999999,923.2847,1682
2024-04-15 00:42:00,63.2,257.8776,1708,-3.599999999999998,5.500000000000001,5.199999999999999,918.2959,809
2024-04-15 00:48:00,63.4,257.5087,1708,-3.5,5.500000000000001,5.199999999999999,911.6264,809
2024-04-15 00:51:00,62.4,258.4925,1708,-3.5,5.499999999999999,5.099999999999998,902.0885,809
2024-04-15 00:57:00,62.4,259.9682,1708,-3.599999999999998,5.499999999999999,5.099999999999998,907.9431,817
2024-04-15 01:00:00,62.7,260.829,1708,-3.5,5.500000000000001,5.099999999999998,904.8297,809
2024-04-15 01:03:00,62.9,261.1979,1708,-3.5,5.500000000000001,5.099999999999998,910.5573,809
2024-04-15 01:09:00,63.1,263.2885,1708,-3.599999999999998,5.4,5.099999999999998,909.0328,801
2024-04-15 01:12:00,63.1,267.5926,1709,-3.5,5.4,5.099999999999998,908.5361,818
2024-04-15 01:18:00,63.1,266.7318,1709,-3.5,5.4,5.099999999999998,912.6004,818
2024-04-15 01:21:00,63.0,263.0425,1709,-3.6000000000000014,5.4,5.199999999999999,908.837,801
2024-04-15 01:24:00,63.1,263.7804,1709,-3.5,5.5,5.100000000000001,912.5457,809
2024-04-15 01:27:00,63.2,263.4115,1709,-3.6000000000000014,5.5,5.100000000000001,912.8366,817
2024-04-15 01:33:00,62.8,256.2789,1709,-3.5,5.5,5.100000000000001,908.7158,809
2024-04-15 01:36:00,62.8,254.0654,1709,-3.5,5.5,5.100000000000001,894.9689,809
2024-04-15 01:39:00,62.4,252.0978,1709,-3.5,5.6000000000000005,5.0,903.4545,807
2024-04-15 01:48:00,62.3,250.7451,1709,-3.5,5.500000000000001,5.0,895.76,821
2024-04-15 01:51:00,62.2,249.8843,1709,-3.5,5.6000000000000005,5.0,892.6619,807
2024-04-15 01:54:00,61.5,248.0396,1709,-3.3999999999999986,5.499999999999999,4.899999999999999,885.8267,821
2024-04-15 01:57:00,60.5,238.5706,1709,-3.3999999999999986,5.6000000000000005,4.899999999999999,864.9849,562
2024-04-15 02:03:00,59.7,235.9881,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,859.5235,562
2024-04-15 02:06:00,59.9,237.3409,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,856.6072,562
2024-04-15 02:09:00,59.9,235.3732,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,859.6662,562
2024-04-15 02:12:00,58.7,238.4476,1710,-3.1999999999999993,5.3999999999999995,4.600000000000001,845.3762,634
2024-04-15 02:18:00,58.7,239.1855,1710,-3.1999999999999993,5.3999999999999995,4.600000000000001,844.3379,824
2024-04-15 02:21:00,57.9,236.849,1710,-3.1999999999999993,5.3999999999999995,4.600000000000001,828.2545,634
2024-04-15 02:24:00,57.5,238.8166,1710,-3.1999999999999993,5.3,4.600000000000001,825.1055,634
2024-04-15 02:30:00,57.1,236.9719,1710,-3.1999999999999993,5.3,4.600000000000001,819.1628,634
2024-04-15 02:33:00,56.1,236.1111,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,807.6777,634
2024-04-15 02:39:00,56.2,236.603,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,804.5034,634
2024-04-15 02:42:00,56.1,237.4638,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,802.9956,634
2024-04-15 02:45:00,55.6,235.6192,1710,-3.1000000000000014,5.1000000000000005,4.400000000000002,796.2784,634
2024-04-15 02:51:00,55.3,236.2341,1710,-3.0,5.000000000000001,4.400000000000002,784.0958,650
2024-04-15 02:54:00,54.9,235.6192,1710,-3.1000000000000014,5.000000000000001,4.300000000000001,783.671,650
2024-04-15 03:00:00,54.9,235.9881,1710,-3.0,5.000000000000001,4.300000000000001,781.6627,650
2024-04-15 03:03:00,54.8,234.2665,1710,-3.0,5.000000000000001,4.300000000000001,773.9078,650
2024-04-15 03:09:00,54.8,234.2665,1710,-3.0,5.1000000000000005,4.300000000000001,775.4747,636
2024-04-15 03:12:00,54.9,235.9881,1710,-3.0,5.000000000000001,4.399999999999999,775.1382,650
2024-04-15 03:15:00,54.7,235.9881,1711,-3.0,5.000000000000001,4.300000000000001,778.108,650
2024-04-15 03:21:00,54.8,235.7422,1711,-3.0,5.000000000000001,4.300000000000001,774.7169,650
2024-04-15 03:24:00,54.4,239.1855,1711,-3.0,5.000000000000001,4.300000000000001,775.4351,650
2024-04-15 03:30:00,54.6,237.9557,1711,-2.8999999999999986,5.000000000000001,4.300000000000001,768.9222,650
2024-04-15 03:33:00,54.4,236.849,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,771.7491,650
2024-04-15 03:39:00,54.4,236.3571,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.3674,650
2024-04-15 03:42:00,54.2,235.1273,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.1558,650
2024-04-15 03:45:00,54.2,238.4476,1711,-2.8999999999999986,4.8999999999999995,4.300000000000001,769.9735,650
2024-04-15 03:51:00,54.4,238.2017,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.5274,650
2024-04-15 03:54:00,54.4,240.0463,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,775.1156,650
2024-04-15 03:57:00,54.2,238.4476,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.7598,650
2024-04-15 04:00:00,54.4,239.8003,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,771.787,650
2024-04-15 04:06:00,54.2,240.6612,1711,-2.8999999999999986,4.8,4.199999999999999,769.2741,650
2024-04-15 04:09:00,54.4,240.9071,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,765.1364,650
2024-04-15 04:12:00,54.2,240.6612,1711,-2.8999999999999986,4.8,4.199999999999999,770.1255,650
2024-04-15 04:15:00,54.2,241.276,1712,-3.0,4.8999999999999995,4.300000000000001,770.2707,650
2024-04-15 04:21:00,54.4,242.5058,1712,-2.8999999999999986,4.8,4.199999999999999,773.2424,650
2024-04-15 04:24:00,54.0,239.9233,1712,-2.8999999999999986,4.8,4.199999999999999,761.5056,650
2024-04-15 04:30:00,53.8,239.0625,1712,-2.900000000000002,4.8999999999999995,4.199999999999999,762.3746,650
2024-04-15 04:33:00,53.8,240.5382,1712,-3.0,4.8,4.300000000000001,761.3967,650
2024-04-15 04:36:00,54.0,239.9233,1712,-2.900000000000002,4.8999999999999995,4.199999999999999,765.9224,650
2024-04-15 04:42:00,53.4,240.2922,1712,-2.900000000000002,4.8,4.199999999999999,753.6523,650
2024-04-15 04:45:00,53.4,242.1369,1712,-2.900000000000002,4.7,4.100000000000001,753.9576,650
2024-04-15 04:51:00,53.6,241.522,1712,-2.8000000000000007,4.7,4.199999999999999,753.0135,669
2024-04-15 04:54:00,53.4,240.5382,1712,-2.8000000000000007,4.8,4.100000000000001,756.6869,669
2024-04-15 05:00:00,53.4,242.7518,1712,-2.8000000000000007,4.7,4.100000000000001,752.6917,669
2024-04-15 05:03:00,53.4,244.9653,1712,-3.0,4.7,4.199999999999999,752.7841,683
2024-04-15 05:06:00,53.2,251.9748,1712,-2.900000000000002,4.6,4.100000000000001,748.124,676
2024-04-15 05:12:00,53.2,252.7127,1712,-2.8000000000000007,4.6,4.100000000000001,751.576,676
2024-04-15 05:15:00,53.2,250.2532,1713,-2.8000000000000007,4.6,4.100000000000001,749.1202,676
2024-04-15 05:21:00,53.4,255.4181,1713,-2.8000000000000007,4.5,4.199999999999999,753.6038,676
2024-04-15 05:24:00,53.6,254.1884,1713,-2.8000000000000007,4.6,4.100000000000001,752.064,676
2024-04-15 05:27:00,53.6,257.8776,1713,-2.8999999999999986,4.5,4.199999999999999,753.8569,676
2024-04-15 05:39:00,53.4,266.2399,1713,-2.8999999999999986,4.4,4.199999999999999,749.6631,770
2024-04-15 05:42:00,53.8,266.9777,1713,-3.0,4.4,4.299999999999997,755.4519,768
2024-04-15 05:45:00,53.8,269.8062,1713,-3.0,4.300000000000001,4.299999999999997,749.6718,768
2024-04-15 05:48:00,54.0,291.6956,1713,-3.0,4.300000000000001,4.299999999999997,756.3826,1083
2024-04-15 05:51:00,56.5,279.1522,1713,-3.1000000000000014,4.5,4.5,804.2121,748
2024-04-15 05:57:00,57.5,277.9225,1713,-3.1999999999999993,4.6,4.600000000000001,812.3812,787
2024-04-15 06:00:00,61.1,283.4563,1713,-3.5,4.9,5.0000000000000036,866.3721,796
2024-04-15 06:06:00,60.9,280.259,1713,-3.5,5.0,5.0000000000000036,870.515,796
2024-04-15 06:09:00,61.9,273.8643,1713,-3.5,5.1,4.9999999999999964,883.4448,779
2024-04-15 06:12:00,63.7,275.34,1714,-3.599999999999998,5.200000000000001,5.199999999999999,907.0475,158
2024-04-15 06:18:00,64.1,275.34,1714,-3.6000000000000014,5.200000000000001,5.100000000000001,907.6154,158
2024-04-15 06:21:00,64.4,279.2752,1714,-3.6000000000000014,5.200000000000001,5.200000000000003,919.5712,158
2024-04-15 06:24:00,64.8,288.9902,1714,-3.700000000000003,5.200000000000001,5.300000000000004,927.0123,1769
2024-04-15 06:27:00,64.4,278.7833,1714,-3.6000000000000014,5.299999999999999,5.200000000000003,918.6974,159
2024-04-15 06:33:00,64.2,278.5373,1714,-3.6000000000000014,5.199999999999999,5.100000000000001,918.5063,158
2024-04-15 06:36:00,63.4,270.175,1714,-3.5,5.3999999999999995,5.100000000000001,908.612,157
2024-04-15 06:42:00,63.8,272.5116,1714,-3.5,5.299999999999999,5.100000000000001,916.5746,157
2024-04-15 06:45:00,63.2,265.502,1714,-3.5,5.3999999999999995,5.100000000000001,898.2103,815
2024-04-15 06:51:00,63.4,265.1331,1714,-3.5,5.3,5.099999999999998,900.1824,815
2024-04-15 06:54:00,63.4,268.9453,1714,-3.5,5.3,5.099999999999998,902.5979,815
2024-04-15 06:57:00,64.4,279.89,1714,-3.5,5.1,5.099999999999998,915.5494,156
2024-04-15 07:12:00,66.0,277.7995,1715,-3.700000000000003,5.300000000000001,5.300000000000004,936.2072,158
2024-04-15 07:15:00,66.0,276.9387,1715,-3.6000000000000014,5.4,5.300000000000004,946.8287,158
2024-04-15 07:18:00,67.3,237.4638,1715,-4.0,5.8999999999999995,6.199999999999999,987.7385,626
2024-04-15 07:24:00,66.4,234.5125,1715,-3.8000000000000007,6.1,5.5000000000000036,952.1724,529
2024-04-15 07:27:00,63.4,274.4792,1715,-3.900000000000002,5.6,5.5000000000000036,930.8992,1770
2024-04-15 07:30:00,61.5,271.0359,1715,-3.6999999999999993,5.1,5.199999999999999,891.4501,798
2024-04-15 07:33:00,60.3,279.89,1715,-3.599999999999998,4.9,5.100000000000001,868.5536,796
2024-04-15 07:36:00,60.1,292.1875,1715,-3.6999999999999993,4.700000000000001,5.200000000000003,867.0876,1072
2024-04-15 07:39:00,61.1,296.3687,1715,-3.6999999999999993,4.700000000000001,5.200000000000003,875.0437,1789
2024-04-15 07:42:00,60.1,249.8843,1715,-3.6000000000000014,5.2,5.100000000000001,853.9725,553
2024-04-15 07:45:00,59.5,253.4505,1715,-3.5,5.2,5.100000000000001,855.5465,554
2024-04-15 07:48:00,59.7,257.6317,1715,-3.599999999999998,5.1,5.100000000000001,849.74,801
2024-04-15 07:51:00,60.5,270.544,1715,-3.6000000000000014,5.0,5.199999999999999,862.6418,798
2024-04-15 07:54:00,59.1,246.441,1715,-3.5,5.199999999999999,4.9999999999999964,844.7338,553
2024-04-15 07:57:00,61.5,284.932,1715,-3.6999999999999993,4.8999999999999995,5.199999999999999,881.6789,1794
2024-04-15 08:00:00,63.1,286.4077,1715,-3.8000000000000007,5.0,5.300000000000004,905.2325,1790
2024-04-15 08:03:00,64.4,296.8605,1715,-3.8000000000000007,5.0,5.5,931.0245,1790
2024-04-15 08:06:00,67.0,322.0703,1715,-4.099999999999998,4.8999999999999995,5.799999999999997,964.5368,1201
2024-04-15 08:09:00,70.0,343.8368,1715,-4.199999999999999,4.700000000000001,6.0000000000000036,1046.68,1189
2024-04-15 08:12:00,80.3,347.895,1715,-4.800000000000001,5.1000000000000005,6.699999999999999,1232.99,1599
2024-04-15 08:15:00,83.4,347.2801,1716,-4.900000000000002,5.4,6.900000000000002,1321.006,1917
2024-04-15 08:18:00,86.0,348.0179,1716,-5.099999999999998,5.5,7.199999999999999,1368.927,1917
2024-04-15 08:21:00,87.6,347.649,1716,-5.100000000000001,5.6,7.200000000000003,1411.911,1917
2024-04-15 08:24:00,85.6,317.2743,1716,-4.9999999999999964,5.6,6.900000000000002,1356.993,1462
2024-04-15 08:27:00,84.8,340.2705,1716,-4.600000000000001,5.6000000000000005,6.5,1343.353,1595
2024-04-15 08:30:00,75.9,283.0874,1716,-4.199999999999999,5.999999999999999,6.0000000000000036,1128.583,1825
2024-04-15 08:33:00,71.4,258.4925,1716,-3.8999999999999986,6.199999999999999,5.600000000000001,1065.526,1663
2024-04-15 08:36:00,70.6,261.5668,1716,-3.8999999999999986,6.1,5.600000000000001,1048.609,1664
2024-04-15 08:39:00,69.4,268.5764,1716,-4.0,5.7,5.600000000000001,1035.781,1707
2024-04-15 08:42:00,69.2,266.9777,1716,-3.8999999999999986,5.7,5.5,1034.28,164
2024-04-15 08:45:00,68.5,266.4858,1716,-3.799999999999997,5.6000000000000005,5.5,1017.671,1684
2024-04-15 08:48:00,68.3,265.502,1716,-3.799999999999997,5.7,5.5,1019.004,1684
2024-04-15 08:51:00,68.4,264.8871,1716,-3.799999999999997,5.7,5.5,1021.613,1684
2024-04-15 08:54:00,68.3,265.8709,1716,-3.8000000000000007,5.7,5.400000000000002,1019.228,1684
2024-04-15 08:57:00,68.7,265.748,1716,-3.8000000000000007,5.699999999999999,5.5000000000000036,1022.799,1684
