Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-16 11:33:00,75.5,251.114,1743,-4.399999999999999,6.6,6.100000000000001,1162.091,1348
2024-04-16 11:36:00,76.9,251.36,1743,-4.399999999999999,6.799999999999999,6.300000000000004,1178.843,1348
2024-04-16 11:39:00,78.2,251.4829,1743,-4.5,6.799999999999999,6.299999999999997,1195.551,1348
2024-04-16 11:42:00,78.3,252.2208,1743,-4.5,6.799999999999999,6.399999999999999,1204.208,1348
2024-04-16 11:45:00,76.0,229.5935,1743,-4.399999999999999,7.199999999999999,6.200000000000003,1135.608,458
2024-04-16 11:48:00,76.4,253.5735,1743,-4.5,6.6,6.299999999999997,1183.241,1348
2024-04-16 11:51:00,75.4,250.1302,1743,-4.399999999999999,6.8999999999999995,6.299999999999997,1145.382,326
2024-04-16 11:54:00,75.4,252.3438,1743,-4.5,6.799999999999999,6.300000000000001,1154.955,1348
2024-04-16 11:57:00,69.8,255.0492,1743,-3.0,6.800000000000001,6.399999999999999,1056.629,181
2024-04-17 09:48:00,52.2,214.7135,1743,-2.5,4.300000000000001,3.6000000000000014,873.8603,987
2024-04-17 09:51:00,64.2,212.0081,1743,-3.5,6.800000000000001,5.0,1018.229,914
2024-04-17 09:54:00,69.2,248.0396,1743,-3.8999999999999986,6.7,5.599999999999998,1110.791,1653
2024-04-17 09:57:00,69.6,245.8261,1743,-3.900000000000002,6.800000000000001,5.700000000000003,1097.844,1653
2024-04-17 10:00:00,67.6,247.1788,1743,-3.799999999999997,6.6,5.5,1023.369,1653
2024-04-17 10:03:00,65.8,248.6545,1744,-3.599999999999998,6.3,5.300000000000001,965.5147,194
2024-04-17 10:06:00,66.6,250.3762,1744,-3.6999999999999993,6.4,5.399999999999999,959.1285,194
2024-04-17 10:09:00,67.0,251.7289,1744,-3.700000000000003,6.3,5.400000000000002,983.9323,194
2024-04-17 10:12:00,67.8,253.3275,1744,-3.700000000000003,6.3,5.5,985.2042,194
2024-04-17 10:15:00,68.8,253.3275,1744,-3.8000000000000007,6.3999999999999995,5.5,1006.516,1662
2024-04-17 10:18:00,72.6,254.6803,1744,-3.8999999999999986,6.6,5.799999999999997,1079.158,1659
2024-04-17 10:21:00,73.6,256.6479,1744,-3.8999999999999986,6.699999999999999,5.699999999999996,1096.588,1659
2024-04-17 10:24:00,73.7,257.2627,1744,-3.8999999999999986,6.6,5.799999999999997,1101.392,1666
2024-04-17 10:27:00,73.0,257.8776,1744,-3.8999999999999986,6.6000000000000005,5.799999999999997,1085.733,1666
2024-04-17 10:30:00,73.2,259.4763,1744,-3.8999999999999986,6.5,5.699999999999996,1095.591,1666
2024-04-17 10:33:00,73.6,262.1817,1744,-4.0,6.4,5.799999999999997,1112.257,1666
2024-04-17 10:36:00,74.6,261.9358,1744,-4.0,6.5,5.799999999999997,1132.531,1666
2024-04-17 10:39:00,75.7,262.4277,1744,-4.099999999999998,6.6,5.899999999999999,1139.58,1655
2024-04-17 10:42:00,75.7,260.829,1744,-4.100000000000001,6.699999999999999,5.900000000000002,1157.137,1655
2024-04-17 10:45:00,75.5,260.829,1744,-4.0,6.6,5.900000000000002,1147.149,1655
2024-04-17 10:48:00,75.7,262.0587,1744,-4.0,6.3999999999999995,5.900000000000002,1154.541,1666
2024-04-17 10:51:00,75.7,264.0263,1744,-4.100000000000001,6.6,5.900000000000002,1161.397,1655
2024-04-17 10:54:00,75.9,267.7156,1744,-4.100000000000001,6.5,5.900000000000002,1160.47,1655
2024-04-17 10:57:00,75.9,266.7318,1744,-4.0,6.5,5.900000000000002,1162.021,1655
2024-04-17 11:00:00,75.9,265.8709,1744,-4.100000000000001,6.5,6.0000000000000036,1164.826,1655
2024-04-17 11:03:00,74.9,259.1074,1745,-4.0,6.7,5.900000000000002,1136.467,1655
2024-04-17 11:06:00,73.8,255.1722,1745,-3.8999999999999986,6.6,5.699999999999999,1127.703,1659
2024-04-17 11:09:00,73.7,255.2951,1745,-4.0,6.6,5.699999999999999,1102.312,1659
2024-04-17 11:12:00,73.7,258.8614,1745,-3.8999999999999986,6.5,5.699999999999999,1113.778,1666
2024-04-17 11:15:00,75.5,270.421,1745,-4.0,6.4,6.0000000000000036,1145.815,1568
2024-04-17 11:18:00,76.5,267.9615,1745,-4.100000000000001,6.4,5.900000000000002,1173.459,1568
2024-04-17 11:21:00,76.3,265.748,1745,-4.100000000000001,6.6,5.900000000000002,1161.35,1655
2024-04-17 11:24:00,75.5,265.1331,1745,-4.0,6.5,5.900000000000002,1145.512,1655
2024-04-17 11:27:00,71.0,263.7804,1745,-3.8000000000000007,6.7,5.5000000000000036,1042.007,1665
2024-04-17 11:30:00,69.0,234.1435,1745,-3.6999999999999993,7.0,5.400000000000002,987.425,425
2024-04-17 11:33:00,67.4,236.603,1745,-3.6999999999999993,6.7,5.400000000000002,965.1558,200
2024-04-17 11:36:00,67.2,236.849,1745,-3.599999999999998,6.7,5.300000000000001,963.5899,200
2024-04-17 11:39:00,67.2,236.603,1745,-3.599999999999998,6.6,5.300000000000001,966.6041,200
2024-04-17 11:42:00,67.4,236.603,1745,-3.6999999999999993,6.6,5.400000000000002,974.6794,200
2024-04-17 11:45:00,67.7,234.7584,1745,-3.6999999999999993,6.699999999999999,5.400000000000002,967.0191,200
2024-04-17 11:48:00,67.6,235.9881,1745,-3.599999999999998,6.6,5.300000000000001,973.5114,200
2024-04-17 11:51:00,68.3,237.8328,1745,-3.6999999999999993,6.699999999999999,5.400000000000002,979.388,200
2024-04-17 11:54:00,68.7,237.5868,1745,-3.599999999999998,6.699999999999999,5.400000000000002,995.0787,200
2024-04-17 11:57:00,68.8,237.5868,1745,-3.6999999999999993,6.699999999999999,5.400000000000002,1007.046,200
2024-04-17 12:00:00,69.4,236.9719,1746,-3.8000000000000007,6.799999999999999,5.5000000000000036,1011.534,427
2024-04-17 12:03:00,70.2,236.726,1746,-3.6999999999999993,6.9,5.4999999999999964,1024.269,425
2024-04-17 12:06:00,70.2,234.7584,1746,-3.6999999999999993,6.9,5.4999999999999964,1041.301,425
2024-04-17 12:09:00,70.4,233.8976,1746,-3.6999999999999993,6.800000000000001,5.599999999999998,1040.375,425
2024-04-17 12:12:00,69.8,232.5449,1746,-3.6999999999999993,6.9,5.400000000000002,1033.256,425
2024-04-17 12:15:00,68.8,231.1921,1746,-3.6999999999999993,6.9,5.400000000000002,1002.531,425
2024-04-17 12:18:00,68.8,230.4543,1746,-3.6999999999999993,6.799999999999999,5.4999999999999964,1006.299,425
2024-04-17 12:21:00,69.0,233.7746,1746,-3.6999999999999993,6.8999999999999995,5.400000000000002,994.7015,425
2024-04-17 12:24:00,68.8,232.9138,1746,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1001.154,425
2024-04-17 12:27:00,68.7,233.2827,1746,-3.700000000000003,6.799999999999999,5.399999999999999,1000.209,425
2024-04-17 12:30:00,69.0,233.7746,1746,-3.700000000000003,6.9,5.399999999999999,1004.537,425
2024-04-17 12:33:00,68.4,233.7746,1746,-3.700000000000003,6.799999999999999,5.399999999999999,999.8587,425
2024-04-17 12:36:00,68.6,230.2083,1746,-3.700000000000003,6.799999999999999,5.399999999999999,998.6212,425
2024-04-17 12:39:00,68.0,227.6259,1746,-3.6000000000000014,6.8999999999999995,5.299999999999997,986.3255,250
2024-04-17 12:42:00,67.2,228.3637,1746,-3.6000000000000014,6.8,5.200000000000003,970.2173,250
2024-04-17 12:45:00,67.4,229.3475,1746,-3.5,6.799999999999999,5.299999999999997,975.6366,250
2024-04-17 12:48:00,67.8,229.5935,1746,-3.6999999999999993,6.8999999999999995,5.299999999999997,974.9238,425
2024-04-17 12:51:00,67.8,228.7326,1746,-3.599999999999998,6.8999999999999995,5.199999999999996,974.8253,250
2024-04-17 12:54:00,67.8,230.0854,1746,-3.599999999999998,6.799999999999999,5.299999999999997,968.3223,250
2024-04-17 12:57:00,67.6,229.8394,1746,-3.599999999999998,6.799999999999999,5.299999999999997,975.3495,250
2024-04-17 13:00:00,67.8,231.807,1746,-3.599999999999998,6.799999999999999,5.299999999999997,982.8671,250
2024-04-17 13:03:00,67.8,232.5449,1747,-3.599999999999998,6.799999999999999,5.299999999999997,976.0686,250
2024-04-17 13:06:00,67.8,233.1597,1747,-3.599999999999998,6.799999999999999,5.299999999999997,981.4442,250
2024-04-17 13:09:00,68.3,232.5449,1747,-3.599999999999998,6.699999999999999,5.299999999999997,983.9485,250
2024-04-17 13:12:00,68.3,233.5287,1747,-3.6999999999999993,6.800000000000001,5.399999999999999,985.5186,425
2024-04-17 13:15:00,68.8,237.2179,1747,-3.6999999999999993,6.800000000000001,5.5,1007.311,200
2024-04-17 13:18:00,69.6,238.5706,1747,-3.599999999999998,6.699999999999999,5.399999999999999,1013.781,200
2024-04-17 13:21:00,69.8,236.849,1747,-3.6999999999999993,6.799999999999999,5.399999999999999,1019.913,200
2024-04-17 13:24:00,69.6,232.0529,1747,-3.8000000000000007,6.799999999999999,5.5,1016.987,425
2024-04-17 13:27:00,68.6,236.726,1747,-3.6000000000000014,6.699999999999999,5.399999999999999,996.8381,200
2024-04-17 13:30:00,69.4,242.1369,1747,-3.6999999999999993,6.6,5.399999999999999,1020.045,200
2024-04-17 13:33:00,71.6,243.6125,1747,-3.799999999999997,6.700000000000001,5.5,1059.609,284
2024-04-17 13:36:00,75.5,260.0912,1747,-3.8999999999999986,6.6000000000000005,5.699999999999996,1134.49,1666
2024-04-17 13:39:00,77.3,251.6059,1747,-4.099999999999998,6.500000000000001,5.899999999999999,1189.533,1658
2024-04-17 13:42:00,74.3,241.0301,1747,-3.8999999999999986,7.200000000000001,5.699999999999996,1119.863,317
2024-04-17 13:45:00,74.8,243.3666,1747,-3.8999999999999986,7.0,5.799999999999997,1136.834,317
2024-04-17 13:48:00,74.9,241.645,1747,-4.0,7.1000000000000005,5.799999999999997,1142.443,317
2024-04-17 13:51:00,73.8,238.4476,1747,-3.8999999999999986,7.0,5.699999999999996,1120.81,424
2024-04-17 13:54:00,73.7,239.4314,1747,-3.8999999999999986,7.0,5.699999999999996,1114.993,424
2024-04-17 13:57:00,73.2,237.4638,1747,-3.8999999999999986,7.0,5.699999999999996,1111.015,424
2024-04-17 14:00:00,73.2,236.726,1747,-3.8999999999999986,7.0,5.699999999999996,1101.685,424
2024-04-17 14:03:00,72.4,234.3895,1748,-3.799999999999997,7.2,5.600000000000001,1081.959,425
2024-04-17 14:06:00,75.5,241.1531,1748,-4.0,6.9,5.800000000000001,1162.548,317
2024-04-17 14:09:00,74.6,236.603,1748,-3.900000000000002,7.4,5.800000000000001,1143.873,316
2024-04-17 14:12:00,73.8,236.3571,1748,-3.8999999999999986,7.1000000000000005,5.699999999999996,1112.186,316
2024-04-17 14:15:00,73.2,237.9557,1748,-3.8999999999999986,7.0,5.699999999999996,1103.772,424
2024-04-17 14:18:00,73.0,239.1855,1748,-3.8999999999999986,7.0,5.699999999999996,1091.905,424
2024-04-17 14:21:00,73.9,244.8423,1748,-4.0,6.9,5.799999999999997,1128.347,317
2024-04-17 14:24:00,75.3,242.8747,1748,-3.8999999999999986,7.1000000000000005,5.799999999999997,1146.234,317
2024-04-17 14:27:00,75.2,244.9653,1748,-4.0,6.9,5.799999999999997,1135.162,317
2024-04-17 14:30:00,75.2,244.9653,1748,-4.0,6.800000000000001,5.799999999999997,1151.697,317
2024-04-17 14:33:00,75.2,244.2274,1748,-3.900000000000002,7.0,5.699999999999999,1156.196,317
2024-04-17 14:36:00,75.7,246.0721,1748,-3.900000000000002,7.0,5.800000000000001,1151.189,317
2024-04-17 14:39:00,75.7,245.9491,1748,-3.900000000000002,7.0,5.800000000000001,1154.444,317
2024-04-17 14:42:00,75.5,247.9167,1748,-3.900000000000002,6.9,5.800000000000001,1164.676,317
2024-04-17 14:45:00,75.5,246.8099,1748,-4.0,7.0,5.800000000000001,1160.465,317
2024-04-17 14:48:00,75.9,246.195,1748,-4.0,7.0,5.900000000000002,1159.958,317
2024-04-17 14:51:00,75.5,243.4896,1748,-4.0,7.0,5.800000000000001,1157.487,317
2024-04-17 14:54:00,75.2,240.9071,1748,-3.900000000000002,7.1000000000000005,5.699999999999999,1154.612,317
2024-04-17 14:57:00,74.2,238.2017,1748,-3.8000000000000007,7.1000000000000005,5.699999999999999,1120.156,424
2024-04-17 15:00:00,73.8,239.6774,1748,-3.900000000000002,7.1000000000000005,5.699999999999999,1127.359,317
2024-04-17 15:03:00,74.6,240.9071,1749,-3.900000000000002,6.800000000000001,5.800000000000001,1137.424,424
2024-04-17 15:06:00,74.2,239.6774,1749,-4.0,7.0,5.800000000000001,1118.444,317
2024-04-17 15:09:00,76.7,249.6383,1749,-4.100000000000001,6.7,5.900000000000002,1195.193,1659
2024-04-17 15:12:00,76.5,250.4991,1749,-4.100000000000001,6.9,5.900000000000002,1173.598,300
2024-04-17 15:15:00,75.9,254.1884,1749,-4.099999999999998,6.800000000000001,5.899999999999999,1171.643,299
2024-04-17 15:18:00,76.7,253.5735,1749,-4.0,6.9,5.899999999999999,1183.506,307
2024-04-17 15:21:00,77.9,270.421,1749,-4.099999999999998,6.800000000000001,6.0,1194.134,1589
2024-04-17 15:24:00,78.7,282.1036,1749,-4.300000000000001,6.500000000000001,6.100000000000001,1229.522,1581
2024-04-17 15:27:00,78.1,263.0425,1749,-4.199999999999999,6.700000000000001,6.100000000000001,1208.797,1586
2024-04-17 15:30:00,77.3,264.3953,1749,-4.199999999999999,6.800000000000001,6.0,1195.977,1586
2024-04-17 15:33:00,77.7,265.748,1749,-4.0,6.7,5.899999999999999,1189.339,1589
2024-04-17 15:36:00,79.3,260.0912,1749,-5.100000000000001,7.1000000000000005,7.0,1227.586,1266
2024-04-17 15:39:00,80.3,259.3533,1749,-5.099999999999998,7.0,7.099999999999998,1232.538,1266
2024-04-17 15:42:00,76.2,236.3571,1749,-4.900000000000002,7.4,6.699999999999999,1152.008,1381
2024-04-17 15:45:00,73.4,242.7518,1749,-4.600000000000001,6.9,6.5,1095.225,1405
2024-04-17 15:48:00,77.3,260.583,1749,-4.799999999999997,6.700000000000001,6.899999999999999,1169.021,1351
2024-04-17 15:51:00,79.1,260.3371,1749,-5.0000000000000036,6.9,6.900000000000002,1204.452,1266
2024-04-17 15:54:00,79.1,260.829,1749,-5.0,6.800000000000001,6.899999999999999,1208.658,1350
2024-04-17 15:57:00,79.7,260.2141,1749,-5.0000000000000036,6.9,7.0000000000000036,1213.296,1266
2024-04-17 16:00:00,80.5,259.4763,1749,-5.099999999999998,6.9,7.099999999999998,1233.241,1266
2024-04-17 16:03:00,80.5,257.6317,1750,-5.100000000000001,6.9,7.0,1243.586,1266
2024-04-17 16:06:00,80.5,252.5897,1750,-5.0,7.000000000000001,7.0,1240.182,1266
2024-04-17 16:09:00,78.7,251.6059,1750,-4.699999999999996,6.8999999999999995,6.699999999999996,1204.994,1349
2024-04-17 16:12:00,78.7,260.706,1750,-4.299999999999997,6.699999999999999,6.299999999999997,1203.106,1585
2024-04-17 16:15:00,81.7,269.3142,1750,-4.600000000000001,6.800000000000001,6.600000000000001,1271.378,1311
2024-04-17 16:18:00,83.2,272.8805,1750,-4.700000000000003,6.699999999999999,6.800000000000004,1306.853,1310
2024-04-17 16:21:00,83.8,273.4954,1750,-4.799999999999997,6.699999999999999,6.700000000000003,1311.615,1310
2024-04-17 16:24:00,84.6,274.2332,1750,-4.699999999999996,6.700000000000001,6.799999999999997,1343.182,1310
2024-04-17 16:27:00,86.6,281.2428,1750,-4.800000000000001,6.800000000000001,6.800000000000001,1390.625,1310
2024-04-17 16:30:00,87.4,298.7051,1750,-4.799999999999997,6.500000000000001,6.899999999999999,1410.711,1307
2024-04-17 16:33:00,85.2,261.4438,1750,-4.699999999999996,7.200000000000001,6.699999999999996,1341.822,1362
2024-04-17 16:36:00,82.0,262.0587,1750,-4.5,6.8999999999999995,6.5,1297.109,1367
2024-04-17 16:39:00,80.9,260.706,1750,-4.4999999999999964,6.8999999999999995,6.4999999999999964,1257.552,1367
2024-04-17 16:42:00,78.1,247.6707,1750,-4.399999999999999,7.1,6.300000000000004,1180.409,326
2024-04-17 16:45:00,74.2,240.9071,1750,-4.200000000000003,6.799999999999999,6.0,1134.234,314
2024-04-17 16:48:00,74.6,239.8003,1750,-4.200000000000003,6.8999999999999995,5.899999999999999,1117.63,324
2024-04-17 16:51:00,73.0,234.1435,1750,-4.0,6.8999999999999995,5.800000000000004,1080.216,318
2024-04-17 16:54:00,72.2,230.5773,1750,-3.9999999999999964,6.8999999999999995,5.800000000000001,1061.853,449
2024-04-17 16:57:00,71.8,230.4543,1750,-4.0000000000000036,6.8999999999999995,5.699999999999999,1060.305,449
2024-04-17 17:00:00,70.8,221.8461,1750,-4.0,7.1,5.699999999999996,1044.026,453
2024-04-17 17:03:00,68.8,218.7717,1751,-3.8999999999999986,7.1,5.600000000000001,1016.301,453
2024-04-17 17:06:00,67.3,213.6068,1751,-3.6999999999999993,6.8999999999999995,5.399999999999999,986.4594,446
2024-04-17 17:09:00,65.1,211.3932,1751,-3.6999999999999993,6.8999999999999995,5.299999999999997,954.7741,446
2024-04-17 17:12:00,64.8,211.5162,1751,-3.599999999999998,6.8,5.199999999999996,949.7085,914
2024-04-17 17:15:00,65.1,232.2989,1751,-3.6999999999999993,6.3999999999999995,5.299999999999997,952.4364,529
2024-04-17 17:18:00,66.4,233.1597,1751,-3.8000000000000007,6.300000000000001,5.600000000000001,974.1851,529
2024-04-17 17:21:00,66.4,234.8814,1751,-3.6999999999999993,6.4,5.299999999999997,974.0928,529
2024-04-17 17:24:00,66.2,223.3218,1751,-3.6999999999999993,6.6,5.299999999999997,966.2101,531
2024-04-17 17:27:00,65.4,229.4705,1751,-3.8000000000000007,6.8999999999999995,5.300000000000004,955.4876,425
2024-04-17 17:30:00,69.6,257.6317,1751,-4.0,6.1,5.700000000000003,1019.278,1663
2024-04-17 17:33:00,78.7,301.2876,1751,-5.100000000000001,5.6,6.699999999999996,1184.279,1453
2024-04-17 17:36:00,86.0,305.8377,1751,-5.799999999999997,6.3,7.699999999999996,1400.135,1887
2024-04-17 17:39:00,90.1,318.9959,1751,-5.899999999999999,6.299999999999999,8.0,1465.13,1887
2024-04-17 17:42:00,90.9,310.6337,1751,-5.900000000000002,6.299999999999999,7.9999999999999964,1456.069,1887
2024-04-17 17:45:00,90.7,248.0396,1751,-5.799999999999997,7.199999999999999,8.100000000000001,1454.221,1244
2024-04-17 17:48:00,81.8,226.888,1751,-5.300000000000001,7.6,7.199999999999999,1215.781,1360
2024-04-17 17:51:00,77.9,249.8843,1751,-4.9999999999999964,7.299999999999999,6.800000000000001,1209.948,1369
2024-04-17 17:54:00,77.2,242.9977,1751,-4.5,6.8999999999999995,6.200000000000003,1183.406,1405
2024-04-17 17:57:00,76.2,241.1531,1751,-4.299999999999997,6.8999999999999995,6.100000000000001,1159.304,324
2024-04-17 18:00:00,76.2,238.5706,1751,-4.399999999999999,6.8999999999999995,6.200000000000003,1153.17,324
2024-04-17 18:03:00,74.4,228.7326,1752,-4.200000000000003,7.0,5.899999999999999,1120.615,463
2024-04-17 18:06:00,72.0,225.1664,1752,-4.099999999999998,6.8,5.900000000000002,1089.561,449
2024-04-17 18:09:00,70.6,219.6325,1752,-3.9999999999999964,6.8999999999999995,5.699999999999999,1067.538,453
2024-04-17 18:12:00,69.0,217.173,1752,-3.8999999999999986,6.8,5.600000000000001,1029.351,445
2024-04-17 18:15:00,66.7,229.4705,1752,-3.799999999999997,6.8999999999999995,5.399999999999999,994.3461,425
2024-04-17 18:18:00,66.7,225.2894,1752,-3.8000000000000043,6.5,5.399999999999999,995.0685,426
2024-04-17 18:21:00,67.4,231.4381,1752,-3.8000000000000007,6.5,5.4999999999999964,1009.41,426
2024-04-17 18:24:00,68.0,231.4381,1752,-4.099999999999998,6.4,5.800000000000001,1014.005,399
2024-04-17 18:27:00,68.9,235.3732,1752,-4.299999999999997,6.4,6.0,1021.907,374
2024-04-17 18:30:00,70.4,249.5153,1752,-4.299999999999997,6.4,6.0,1052.744,1280
2024-04-17 18:33:00,72.6,258.7384,1752,-4.5,6.2,6.199999999999996,1087.427,1342
2024-04-17 18:36:00,73.6,257.2627,1752,-4.400000000000002,6.3,6.300000000000001,1105.887,1342
2024-04-17 18:39:00,74.6,254.5573,1752,-4.5000000000000036,6.5,6.400000000000002,1115.274,1342
2024-04-17 18:42:00,74.6,254.8032,1752,-4.599999999999998,6.5,6.400000000000002,1115.556,1342
2024-04-17 18:45:00,77.4,268.9453,1752,-4.800000000000004,6.4,6.5,1165.633,1336
2024-04-17 18:48:00,81.3,283.3333,1752,-5.0,6.4,7.0,1286.114,1308
2024-04-17 18:51:00,82.7,282.4725,1752,-5.0,6.4,7.100000000000001,1285.569,1308
2024-04-17 18:54:00,82.9,283.5793,1752,-5.0,6.300000000000001,7.100000000000001,1290.826,1308
2024-04-17 18:57:00,77.5,259.3533,1752,-4.799999999999997,6.6000000000000005,6.600000000000001,1179.719,1349
2024-04-17 19:00:00,76.7,248.2856,1752,-4.700000000000003,6.6000000000000005,6.5,1165.597,1347
2024-04-17 19:03:00,75.0,234.2665,1753,-4.600000000000001,6.9,6.399999999999999,1124.125,1407
2024-04-17 19:06:00,72.2,222.5839,1753,-4.399999999999999,6.9,6.100000000000001,1078.473,390
2024-04-17 19:09:00,69.4,254.6803,1753,-4.200000000000003,6.6000000000000005,5.899999999999999,1037.77,1657
2024-04-17 19:12:00,71.6,249.1464,1753,-4.5,6.2,6.299999999999997,1085.164,1287
2024-04-17 19:15:00,69.8,236.9719,1753,-4.100000000000001,6.4,5.899999999999999,1043.287,1654
2024-04-17 19:18:00,69.8,231.4381,1753,-4.199999999999999,6.7,5.900000000000002,1030.443,393
2024-04-17 19:21:00,69.5,236.603,1753,-4.200000000000003,6.500000000000001,5.899999999999999,1034.46,313
2024-04-17 19:24:00,69.3,233.5287,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1033.65,399
2024-04-17 19:27:00,69.3,233.6516,1753,-4.100000000000001,6.6000000000000005,5.799999999999997,1030.966,399
2024-04-17 19:30:00,69.1,234.1435,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1034.013,399
2024-04-17 19:33:00,68.9,233.2827,1753,-4.200000000000003,6.6000000000000005,5.899999999999999,1025.471,313
2024-04-17 19:36:00,69.1,234.2665,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1026.112,399
2024-04-17 19:39:00,69.3,235.1273,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1029.532,399
2024-04-17 19:42:00,69.0,233.7746,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1030.839,399
2024-04-17 19:45:00,68.9,230.8232,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1027.341,399
2024-04-17 19:48:00,68.7,228.9786,1753,-4.100000000000001,6.6000000000000005,5.799999999999997,1024.809,399
2024-04-17 19:51:00,68.7,231.0692,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1024.296,399
2024-04-17 19:54:00,68.9,231.684,1753,-4.100000000000001,6.500000000000001,5.799999999999997,1025.238,399
2024-04-17 19:57:00,68.7,231.3151,1753,-4.100000000000001,6.6000000000000005,5.800000000000004,1022.384,399
2024-04-17 20:00:00,68.3,228.6097,1753,-4.100000000000001,6.6000000000000005,5.800000000000004,1009.474,399
2024-04-17 20:03:00,67.3,227.7488,1754,-4.0,6.499999999999999,5.700000000000003,999.2501,450
2024-04-17 20:06:00,66.7,226.765,1754,-4.0,6.3999999999999995,5.600000000000001,986.4356,408
2024-04-17 20:09:00,65.9,234.8814,1754,-3.8000000000000043,6.3999999999999995,5.5,983.0705,529
2024-04-17 20:12:00,66.4,237.8328,1754,-4.0,6.199999999999999,5.600000000000001,988.0271,1668
2024-04-17 20:15:00,66.0,234.5125,1754,-3.9999999999999964,6.299999999999999,5.699999999999999,988.1609,408
2024-04-17 20:18:00,67.0,250.3762,1754,-3.9999999999999964,5.999999999999999,5.699999999999999,1005.521,1667
2024-04-17 20:21:00,68.7,248.2856,1754,-4.099999999999998,6.1,5.800000000000001,1016.571,1667
2024-04-17 20:24:00,68.8,246.5639,1754,-4.099999999999998,6.199999999999999,5.800000000000001,1019.551,1667
2024-04-17 20:27:00,69.3,249.8843,1754,-4.300000000000001,6.1,5.900000000000002,1030.451,1280
2024-04-17 20:30:00,69.4,252.2208,1754,-4.199999999999999,6.199999999999999,6.0000000000000036,1033.029,1649
2024-04-17 20:33:00,69.6,248.5315,1754,-4.300000000000001,6.199999999999999,6.0000000000000036,1033.964,1280
2024-04-17 20:36:00,70.0,255.787,1754,-4.199999999999999,6.199999999999999,6.0000000000000036,1036.11,1649
2024-04-17 20:39:00,70.2,258.9844,1754,-4.199999999999999,6.1,5.9999999999999964,1047.471,1713
2024-04-17 20:42:00,70.8,258.9844,1754,-4.300000000000001,6.1,6.099999999999998,1049.714,1713
2024-04-17 20:45:00,71.0,257.5087,1754,-4.300000000000001,6.199999999999999,6.099999999999998,1049.499,1713
2024-04-17 20:48:00,71.0,253.9424,1754,-4.300000000000001,6.199999999999999,6.099999999999998,1050.702,1713
2024-04-17 20:51:00,70.8,251.6059,1754,-4.300000000000001,6.199999999999999,6.0000000000000036,1048.153,1280
2024-04-17 20:54:00,70.4,245.4572,1754,-4.199999999999999,6.3999999999999995,5.900000000000002,1043.234,1657
2024-04-17 20:57:00,70.4,243.1207,1754,-4.300000000000001,6.3999999999999995,6.0000000000000036,1044.012,1280
2024-04-17 21:00:00,70.0,239.4314,1755,-4.199999999999999,6.499999999999999,5.900000000000002,1036.99,314
2024-04-17 21:03:00,70.0,237.8328,1755,-4.199999999999999,6.499999999999999,5.900000000000002,1030.716,313
2024-04-17 21:06:00,69.3,254.8032,1755,-4.199999999999996,6.199999999999999,6.0,1032.757,1649
2024-04-17 21:09:00,69.4,248.2856,1755,-4.199999999999999,6.299999999999999,5.900000000000002,1025.71,1657
2024-04-17 21:12:00,69.6,248.2856,1755,-4.100000000000001,6.299999999999999,5.899999999999999,1023.658,1657
2024-04-17 21:15:00,69.4,248.4086,1755,-4.200000000000003,6.299999999999999,6.0,1028.559,1657
2024-04-17 21:18:00,69.4,249.5153,1755,-4.299999999999997,6.299999999999999,6.0,1027.265,1280
2024-04-17 21:21:00,69.3,248.9005,1755,-4.200000000000003,6.199999999999999,5.899999999999999,1024.404,1280
2024-04-17 21:24:00,69.0,244.2274,1755,-4.299999999999997,6.3,5.899999999999999,1021.136,1280
2024-04-17 21:27:00,69.0,245.3342,1755,-4.200000000000003,6.2,5.899999999999999,1019.564,1280
2024-04-17 21:30:00,69.3,246.441,1755,-4.200000000000003,6.2,5.899999999999999,1020.559,1280
2024-04-17 21:33:00,69.0,245.4572,1755,-4.200000000000003,6.3,5.899999999999999,1018.978,1280
2024-04-17 21:36:00,68.0,246.195,1755,-4.100000000000001,6.2,5.799999999999997,1009.524,1667
2024-04-17 21:39:00,68.1,264.3953,1755,-4.200000000000003,5.800000000000001,5.700000000000003,1008.018,1716
2024-04-17 21:42:00,67.7,264.2723,1755,-4.100000000000001,5.700000000000001,5.799999999999997,996.5458,1707
2024-04-17 21:45:00,67.5,261.9358,1755,-4.100000000000001,5.699999999999999,5.800000000000004,993.4551,1707
2024-04-17 21:48:00,67.4,259.7222,1755,-4.099999999999998,5.8,5.800000000000001,980.2736,1707
2024-04-17 21:51:00,66.9,259.9682,1755,-4.0,5.8,5.699999999999999,979.7983,1669
2024-04-17 21:54:00,66.7,256.033,1755,-4.100000000000001,5.8,5.800000000000001,981.108,1669
2024-04-17 21:57:00,66.4,253.8194,1755,-4.100000000000001,5.8,5.699999999999999,974.3593,1669
2024-04-17 22:00:00,65.9,255.4181,1755,-4.099999999999998,5.7,5.699999999999999,968.2742,1669
2024-04-17 22:03:00,62.7,213.8527,1756,-3.8999999999999986,6.1,5.400000000000002,914.0599,534
2024-04-17 22:06:00,64.3,260.706,1756,-4.0,5.3,5.5,942.857,1704
2024-04-17 22:09:00,66.7,287.0226,1756,-4.0,5.3,5.699999999999999,984.7324,1768
2024-04-17 22:12:00,69.7,309.158,1756,-4.299999999999997,5.199999999999999,6.0,1026.424,1430
2024-04-17 22:15:00,68.9,281.4887,1756,-4.199999999999999,5.6,5.899999999999999,1007.362,1802
2024-04-17 22:18:00,68.4,275.5859,1756,-4.199999999999999,5.5,5.900000000000002,995.773,1802
2024-04-17 22:21:00,68.4,278.1684,1756,-4.199999999999999,5.6,5.900000000000002,993.7236,1802
2024-04-17 22:24:00,68.6,276.2008,1756,-4.100000000000001,5.699999999999999,5.899999999999999,998.7301,1802
2024-04-17 22:27:00,68.7,276.3238,1756,-4.199999999999999,5.6,5.899999999999999,999.8561,1802
2024-04-17 22:30:00,68.8,268.5764,1756,-4.199999999999999,5.799999999999999,5.899999999999999,998.7896,1566
2024-04-17 22:33:00,68.3,259.9682,1756,-4.099999999999998,5.9,5.799999999999997,994.8765,1669
2024-04-17 22:36:00,68.0,250.8681,1756,-4.099999999999998,6.000000000000001,5.799999999999997,987.3625,1667
2024-04-17 22:39:00,67.7,245.3342,1756,-4.0,6.1000000000000005,5.699999999999999,981.1458,1668
2024-04-17 22:42:00,67.7,246.6869,1756,-4.0,6.1000000000000005,5.699999999999999,979.2431,1667
2024-04-17 22:45:00,67.7,248.9005,1756,-4.0,6.1000000000000005,5.699999999999999,981.5036,1667
2024-04-17 22:48:00,67.7,250.991,1756,-4.100000000000001,6.1000000000000005,5.800000000000001,990.1595,1667
2024-04-17 22:51:00,68.3,260.2141,1756,-4.100000000000001,6.0,5.800000000000001,995.2295,1714
2024-04-17 22:54:00,67.7,253.2046,1756,-4.0,6.0,5.699999999999999,986.0057,1667
2024-04-17 22:57:00,67.8,253.8194,1756,-4.0,6.0,5.699999999999999,986.8379,1669
2024-04-17 23:00:00,67.8,251.9748,1756,-4.099999999999998,6.0,5.699999999999999,986.3351,1667
2024-04-17 23:09:00,67.7,252.7127,1757,-4.0,6.000000000000001,5.699999999999999,987.6348,1667
2024-04-17 23:12:00,67.8,252.7127,1757,-4.099999999999998,5.9,5.699999999999999,996.8039,1667
2024-04-17 23:15:00,67.8,253.9424,1757,-4.099999999999998,6.0,5.699999999999999,982.2827,1667
2024-04-17 23:27:00,67.8,254.1884,1757,-4.100000000000001,5.9,5.700000000000003,984.6489,1669
2024-04-17 23:30:00,67.8,254.6803,1757,-4.099999999999998,6.0,5.800000000000001,992.5167,1667
2024-04-17 23:33:00,68.3,256.5249,1757,-4.099999999999998,6.0,5.800000000000001,997.4585,1669
2024-04-17 23:39:00,68.0,257.0168,1757,-4.099999999999998,6.0,5.800000000000001,988.2928,1669
2024-04-17 23:42:00,68.0,255.1722,1757,-4.099999999999998,5.9,5.699999999999999,983.0374,1669
2024-04-17 23:45:00,67.8,254.1884,1757,-4.0,5.9,5.699999999999999,987.6103,1669
2024-04-17 23:51:00,67.8,252.3438,1757,-4.0,6.0,5.699999999999999,984.8559,1667
2024-04-17 23:54:00,67.1,248.2856,1757,-4.0,6.1000000000000005,5.599999999999998,969.2202,1667
2024-04-18 00:00:00,66.8,247.1788,1757,-4.0,5.999999999999999,5.599999999999998,963.1067,1667
2024-04-18 00:03:00,65.8,246.8099,1758,-3.8999999999999986,5.999999999999999,5.4999999999999964,950.8405,1668
2024-04-18 00:09:00,65.8,246.441,1758,-3.8999999999999986,5.999999999999999,5.4999999999999964,949.7852,1668
2024-04-18 00:12:00,65.8,248.0396,1758,-3.8999999999999986,5.999999999999999,5.4999999999999964,954.2365,1668
2024-04-18 00:15:00,65.7,245.5801,1758,-3.8999999999999986,5.999999999999999,5.4999999999999964,947.3652,1668
2024-04-18 00:21:00,65.4,246.441,1758,-3.8999999999999986,5.999999999999999,5.4999999999999964,947.2259,1668
2024-04-18 00:24:00,64.6,248.6545,1758,-3.8000000000000007,5.8,5.5000000000000036,937.7105,623
2024-04-18 00:30:00,64.2,247.7937,1758,-3.900000000000002,5.8,5.400000000000002,931.5224,616
2024-04-18 00:33:00,63.7,249.2694,1758,-3.8000000000000007,5.7,5.400000000000002,925.2031,623
2024-04-18 00:36:00,61.9,241.1531,1758,-3.6999999999999993,5.6000000000000005,5.199999999999999,880.4521,624
2024-04-18 00:48:00,58.5,236.1111,1758,-3.400000000000002,5.3999999999999995,4.800000000000001,843.0878,562
2024-04-18 00:51:00,58.3,236.1111,1758,-3.400000000000002,5.3999999999999995,4.800000000000001,840.5317,562
2024-04-18 00:54:00,58.5,235.0043,1758,-3.3999999999999986,5.3999999999999995,4.899999999999999,843.2963,562
2024-04-18 01:00:00,58.5,234.8814,1758,-3.3999999999999986,5.3,4.899999999999999,844.2336,562
2024-04-18 01:03:00,58.5,234.3895,1759,-3.3999999999999986,5.3999999999999995,4.799999999999997,842.7829,562
2024-04-18 01:06:00,58.1,236.1111,1759,-3.5,5.3999999999999995,4.899999999999999,841.5474,563
2024-04-18 01:12:00,58.3,235.3732,1759,-3.3999999999999986,5.3999999999999995,4.899999999999999,838.9904,562
2024-04-18 01:15:00,57.9,235.1273,1759,-3.3999999999999986,5.3999999999999995,4.799999999999997,837.7132,562
2024-04-18 01:21:00,58.3,235.6192,1759,-3.3999999999999986,5.3999999999999995,4.799999999999997,840.1971,562
2024-04-18 01:24:00,57.1,236.849,1759,-3.3000000000000007,5.2,4.700000000000003,823.8575,655
2024-04-18 01:30:00,56.9,234.8814,1759,-3.3000000000000007,5.3,4.700000000000003,819.8401,562
2024-04-18 01:33:00,56.7,234.2665,1759,-3.1999999999999993,5.2,4.600000000000001,813.1567,634
2024-04-18 01:36:00,56.7,233.6516,1759,-3.3000000000000007,5.2,4.700000000000003,812.7393,655
2024-04-18 01:42:00,55.6,216.5582,1759,-3.1999999999999993,5.3,4.600000000000001,797.6251,515
2024-04-18 01:45:00,54.0,217.9109,1759,-3.1000000000000014,5.2,4.300000000000001,771.0641,648
2024-04-18 01:48:00,53.4,220.2474,1759,-3.0,5.1,4.300000000000001,761.4741,648
2024-04-18 01:51:00,52.6,217.9109,1759,-2.900000000000002,5.0,4.100000000000001,769.6116,1022
2024-04-18 01:57:00,52.8,215.8203,1759,-3.0,5.0,4.199999999999999,757.3824,1022
2024-04-18 02:00:00,52.6,217.173,1760,-3.0,5.0,4.300000000000001,722.4719,1022
2024-04-18 02:06:00,51.4,216.3122,1760,-3.1000000000000014,4.9,4.199999999999999,736.619,1022
2024-04-18 02:09:00,52.0,216.3122,1760,-3.0,5.0,4.300000000000001,770.9071,1022
2024-04-18 02:12:00,53.4,212.623,1760,-3.1000000000000014,5.1,4.400000000000002,724.7846,1022
2024-04-18 02:18:00,53.3,214.2216,1760,-3.1000000000000014,5.1,4.400000000000002,725.4898,1022
2024-04-18 02:21:00,52.0,217.296,1760,-3.0,4.800000000000001,4.199999999999999,735.2138,647
2024-04-18 02:27:00,52.5,217.05,1760,-2.8999999999999986,4.9,4.199999999999999,757.9809,647
2024-04-18 02:30:00,51.4,216.0663,1760,-2.8000000000000007,4.699999999999999,4.099999999999998,740.1004,647
2024-04-18 02:36:00,51.6,216.3122,1760,-2.8000000000000007,4.699999999999999,4.099999999999998,684.7914,647
2024-04-18 02:39:00,51.6,214.7135,1760,-2.8000000000000007,4.699999999999999,4.0,762.4824,647
2024-04-18 02:42:00,51.0,217.6649,1760,-2.900000000000002,4.699999999999999,4.100000000000001,682.6688,647
2024-04-18 02:48:00,51.6,216.9271,1760,-2.900000000000002,4.699999999999999,4.199999999999999,708.434,647
2024-04-18 02:51:00,49.1,214.7135,1760,-2.900000000000002,4.699999999999999,4.0,759.6835,647
2024-04-18 02:54:00,51.6,217.5419,1760,-2.900000000000002,4.699999999999999,4.100000000000001,737.5547,647
2024-04-18 02:57:00,49.0,215.0825,1761,-2.8000000000000007,4.8,4.100000000000001,736.0975,647
2024-04-18 03:03:00,50.1,215.6973,1761,-2.8000000000000007,4.699999999999999,4.100000000000001,669.6733,647
2024-04-18 03:06:00,50.7,217.173,1761,-2.8000000000000007,4.8,4.0,727.5544,647
2024-04-18 03:12:00,52.4,216.4352,1761,-2.8999999999999986,4.8,4.199999999999999,754.5272,647
2024-04-18 03:15:00,51.6,219.0176,1761,-3.0,4.7,4.0,770.7173,647
2024-04-18 03:18:00,51.8,217.5419,1761,-2.900000000000002,4.7,4.100000000000001,712.5453,647
2024-04-18 03:24:00,50.9,217.5419,1761,-2.8000000000000007,4.7,4.0,673.8384,647
2024-04-18 03:27:00,52.0,217.5419,1761,-2.8000000000000007,4.8,4.100000000000001,688.574,647
2024-04-18 03:33:00,50.1,216.5582,1761,-2.900000000000002,4.8,4.100000000000001,732.571,647
2024-04-18 03:36:00,51.7,217.6649,1761,-2.900000000000002,4.6,4.100000000000001,671.2036,647
2024-04-18 03:42:00,50.1,219.3866,1761,-2.900000000000002,4.6,4.0,674.8333,647
2024-04-18 03:45:00,51.3,216.6811,1761,-2.8000000000000007,4.6,4.100000000000001,764.6552,647
2024-04-18 03:48:00,49.8,215.8203,1761,-2.900000000000002,4.7,4.0,672.4879,647
2024-04-18 03:54:00,49.5,216.3122,1761,-2.8000000000000007,4.7,4.100000000000001,757.7764,647
2024-04-18 03:57:00,48.9,217.296,1762,-2.8000000000000007,4.6000000000000005,4.0,653.7464,647
2024-04-18 04:03:00,48.7,217.5419,1762,-2.8000000000000007,4.6000000000000005,3.900000000000002,703.2785,647
2024-04-18 04:06:00,48.7,216.3122,1762,-2.8000000000000007,4.6000000000000005,3.900000000000002,734.3842,647
2024-04-18 04:12:00,50.3,218.7717,1762,-2.8000000000000007,4.6000000000000005,4.100000000000001,708.0261,647
2024-04-18 04:15:00,51.6,219.3866,1762,-2.900000000000002,4.6000000000000005,3.900000000000002,749.5771,647
2024-04-18 04:18:00,51.0,216.9271,1762,-2.8000000000000007,4.6000000000000005,4.100000000000001,664.3139,647
2024-04-18 04:24:00,48.2,219.7555,1762,-2.8000000000000007,4.6000000000000005,4.0,707.0624,647
2024-04-18 04:27:00,51.4,220.1244,1762,-2.8000000000000007,4.5,4.0,670.864,647
2024-04-18 04:30:00,51.6,221.969,1762,-2.900000000000002,4.5,3.900000000000002,659.3394,647
2024-04-18 04:33:00,51.6,220.2474,1762,-2.8000000000000007,4.500000000000001,4.100000000000001,691.941,647
2024-04-18 04:39:00,51.3,220.7393,1762,-2.8000000000000007,4.500000000000001,4.0,708.2349,647
2024-04-18 04:42:00,51.3,222.8299,1762,-2.8000000000000007,4.500000000000001,4.0,708.2664,647
2024-04-18 04:45:00,50.4,225.5353,1762,-2.900000000000002,4.4,3.900000000000002,654.3653,647
2024-04-18 04:48:00,50.4,227.134,1762,-2.900000000000002,4.500000000000001,4.100000000000001,711.3337,696
2024-04-18 04:54:00,51.3,227.9948,1762,-2.8000000000000007,4.500000000000001,3.900000000000002,690.0599,679
2024-04-18 04:57:00,51.6,231.93,1763,-2.900000000000002,4.299999999999999,4.100000000000001,764.1963,690
2024-04-18 05:03:00,52.3,232.2989,1763,-2.900000000000002,4.299999999999999,4.199999999999999,770.599,690
2024-04-18 05:06:00,52.2,234.8814,1763,-2.8000000000000007,4.299999999999999,4.099999999999998,749.2589,690
2024-04-18 05:09:00,49.5,238.4476,1763,-2.8999999999999986,4.299999999999999,3.8999999999999986,741.8055,680
2024-04-18 05:15:00,51.9,239.8003,1763,-2.8000000000000007,4.299999999999999,4.099999999999998,690.3517,680
2024-04-18 05:18:00,51.6,241.1531,1763,-2.8999999999999986,4.299999999999999,4.099999999999998,769.1158,680
2024-04-18 05:21:00,50.1,240.6612,1763,-2.8999999999999986,4.299999999999999,4.0,722.0878,680
2024-04-18 05:24:00,52.0,241.8909,1763,-2.8999999999999986,4.199999999999999,4.099999999999998,691.3931,680
2024-04-18 05:27:00,51.3,241.645,1763,-2.8999999999999986,4.199999999999999,4.199999999999999,666.5087,680
2024-04-18 05:30:00,51.6,240.9071,1763,-2.8999999999999986,4.199999999999999,4.099999999999998,664.5266,680
2024-04-18 05:33:00,51.8,245.9491,1763,-2.8999999999999986,4.1,4.0,710.7835,680
2024-04-18 05:36:00,52.4,264.6412,1763,-3.0,4.0,4.300000000000001,768.5199,767
2024-04-18 05:39:00,53.2,282.7184,1763,-3.0,4.1,4.300000000000001,767.7625,748
2024-04-18 05:42:00,53.5,277.9225,1763,-3.099999999999998,4.1,4.4999999999999964,772.7217,748
2024-04-18 05:45:00,54.2,274.3562,1763,-3.1000000000000014,4.1,4.399999999999999,732.7919,748
2024-04-18 05:48:00,50.5,270.544,1763,-3.0,4.0,4.100000000000001,797.6756,767
2024-04-18 05:51:00,49.8,268.2075,1763,-3.1000000000000014,4.0,4.399999999999999,708.2939,752
2024-04-18 05:54:00,54.6,269.1913,1763,-3.0,4.1,4.399999999999999,771.5552,767
2024-04-18 05:57:00,54.0,269.9291,1763,-3.3000000000000007,4.300000000000001,4.600000000000001,783.8177,746
2024-04-18 06:00:00,57.1,272.5116,1763,-3.400000000000002,4.4,4.800000000000004,820.2533,747
2024-04-18 06:03:00,57.3,272.5116,1764,-3.400000000000002,4.5,4.899999999999999,822.8399,747
2024-04-18 06:06:00,57.9,265.1331,1764,-3.6000000000000014,4.6,4.899999999999999,819.8363,781
2024-04-18 06:09:00,58.7,267.9615,1764,-3.5,4.800000000000001,4.899999999999999,835.9016,781
2024-04-18 06:12:00,59.5,267.7156,1764,-3.6000000000000014,4.700000000000001,5.0,849.9406,781
2024-04-18 06:15:00,60.1,269.9291,1764,-3.599999999999998,4.800000000000001,5.0,858.5026,781
2024-04-18 06:18:00,60.1,268.9453,1764,-3.599999999999998,4.800000000000001,5.100000000000001,860.7985,781
2024-04-18 06:21:00,60.7,271.1588,1764,-3.599999999999998,4.800000000000001,5.100000000000001,875.1812,781
2024-04-18 06:24:00,60.9,271.4048,1764,-3.6999999999999993,4.9,5.199999999999996,876.0762,798
2024-04-18 06:27:00,61.1,277.5535,1764,-3.6999999999999993,4.9,5.199999999999996,883.1789,796
2024-04-18 06:30:00,60.9,271.1588,1764,-3.6999999999999993,4.9,5.099999999999998,872.327,798
2024-04-18 06:33:00,61.1,272.6346,1764,-3.6999999999999993,4.9,5.199999999999999,880.579,798
2024-04-18 06:36:00,60.9,280.6279,1764,-3.6999999999999993,4.9,5.099999999999998,878.4811,1794
2024-04-18 06:39:00,61.9,277.4306,1764,-3.8000000000000007,4.700000000000001,5.300000000000001,889.284,789
2024-04-18 06:42:00,61.8,277.7995,1764,-3.6999999999999993,4.800000000000001,5.199999999999999,886.0531,796
2024-04-18 06:45:00,62.1,283.0874,1764,-3.8000000000000007,4.700000000000001,5.300000000000001,891.6207,1794
2024-04-18 06:48:00,63.4,295.7538,1764,-3.900000000000002,4.700000000000001,5.400000000000002,919.1525,1789
2024-04-18 06:51:00,64.2,291.6956,1764,-4.0000000000000036,4.700000000000001,5.5000000000000036,927.8657,1790
2024-04-18 06:54:00,64.4,291.9416,1764,-3.900000000000002,4.800000000000001,5.400000000000002,923.787,1790
2024-04-18 06:57:00,64.2,287.8834,1764,-3.900000000000002,4.9,5.4999999999999964,928.5267,1790
2024-04-18 07:00:00,64.4,290.0969,1764,-3.900000000000002,4.9,5.4999999999999964,936.4871,1790
2024-04-18 07:03:00,65.2,296.3687,1765,-3.8999999999999986,4.9,5.5,949.1942,1790
2024-04-18 07:06:00,66.6,302.7633,1765,-3.6000000000000014,5.0,5.300000000000004,972.4516,1126
2024-04-18 07:09:00,68.7,308.912,1765,-3.8000000000000043,4.8999999999999995,5.399999999999999,991.6146,1199
2024-04-18 07:12:00,70.4,311.9864,1765,-4.0,5.199999999999999,5.699999999999996,1031.668,1151
2024-04-18 07:15:00,71.6,312.4783,1765,-4.0,5.199999999999999,5.700000000000003,1052.532,1151
2024-04-18 07:18:00,72.2,318.5041,1765,-4.0,5.199999999999999,5.800000000000004,1068.604,1202
2024-04-18 07:21:00,75.3,341.7462,1765,-4.100000000000001,5.1,6.100000000000001,1157.16,1205
2024-04-18 07:24:00,71.0,274.4792,1765,-4.0,5.999999999999999,5.800000000000001,1010.458,1565
2024-04-18 07:27:00,67.7,263.7804,1765,-3.900000000000002,5.5,5.5000000000000036,995.344,1705
2024-04-18 07:30:00,65.4,251.9748,1765,-3.8000000000000007,5.6000000000000005,5.300000000000004,942.8549,623
2024-04-18 07:33:00,62.2,261.8128,1765,-3.5,5.200000000000001,4.9999999999999964,896.5648,815
2024-04-18 07:36:00,61.3,271.2818,1765,-3.5,4.999999999999999,4.900000000000002,899.5604,781
2024-04-18 07:39:00,62.4,271.8967,1765,-3.5,4.799999999999999,4.900000000000002,911.277,781
2024-04-18 07:42:00,60.5,279.2752,1765,-3.3999999999999986,5.1,4.799999999999997,878.92,156
2024-04-18 07:45:00,61.8,287.2685,1765,-3.400000000000002,4.9,5.0000000000000036,909.027,786
2024-04-18 07:48:00,65.1,295.3848,1765,-3.8000000000000007,4.8999999999999995,5.399999999999999,948.0101,1790
2024-04-18 07:51:00,65.8,280.3819,1765,-3.6999999999999993,5.1,5.299999999999997,961.0316,158
2024-04-18 07:54:00,65.2,268.6994,1765,-3.6999999999999993,5.3,5.299999999999997,949.2026,158
2024-04-18 07:57:00,64.2,258.8614,1765,-3.6000000000000014,5.499999999999999,5.099999999999998,932.9647,809
2024-04-18 08:00:00,63.7,255.91,1765,-3.5,5.499999999999999,5.099999999999998,931.0964,809
2024-04-18 08:03:00,64.7,272.6346,1766,-3.6000000000000014,5.300000000000001,5.200000000000003,948.176,158
2024-04-18 08:06:00,66.0,288.3753,1766,-3.700000000000003,5.200000000000001,5.300000000000004,976.7839,1769
2024-04-18 08:09:00,67.0,279.1522,1766,-3.8000000000000043,5.4,5.399999999999999,980.3525,1766
2024-04-18 08:12:00,68.4,281.1198,1766,-3.799999999999997,5.5,5.5,1004.998,1766
2024-04-18 08:15:00,70.0,279.2752,1766,-4.0,5.6,5.600000000000001,1018.764,1800
2024-04-18 08:18:00,69.8,276.5697,1766,-3.8999999999999986,5.6000000000000005,5.600000000000001,1040.494,1799
2024-04-18 08:21:00,73.4,284.3171,1766,-4.100000000000001,5.700000000000001,5.799999999999997,1111.79,1576
2024-04-18 08:24:00,74.8,283.4563,1766,-4.199999999999996,5.800000000000001,5.899999999999999,1123.848,1825
2024-04-18 08:27:00,75.9,283.9482,1766,-4.199999999999999,5.800000000000001,6.0000000000000036,1161.902,1825
2024-04-18 08:30:00,76.0,286.1617,1766,-4.199999999999999,5.9,5.9999999999999964,1156.29,1825
2024-04-18 08:33:00,76.0,287.3915,1766,-4.199999999999999,5.8,5.900000000000002,1154.26,1543
2024-04-18 08:36:00,75.6,295.0159,1766,-4.199999999999996,5.7,6.0,1151.471,1535
2024-04-18 08:39:00,75.9,297.8443,1766,-4.200000000000003,5.6,6.0,1141.854,1535
2024-04-18 08:42:00,74.8,298.3362,1766,-3.8000000000000043,5.5,5.600000000000001,1129.067,1153
2024-04-18 08:45:00,75.2,297.1065,1766,-3.8000000000000043,5.6000000000000005,5.600000000000001,1128.749,1153
2024-04-18 08:48:00,74.4,297.7213,1766,-3.8000000000000043,5.5,5.5,1121.922,1153
2024-04-18 08:51:00,74.4,283.5793,1766,-3.8000000000000007,5.6,5.4999999999999964,1132.868,1572
2024-04-18 08:54:00,75.4,258.7384,1766,-4.699999999999999,6.3999999999999995,6.599999999999998,1116.956,1313
2024-04-18 08:57:00,69.0,242.1369,1766,-3.6999999999999957,6.199999999999999,5.399999999999999,1023.409,1660
2024-04-18 09:00:00,67.8,254.1884,1766,-3.700000000000003,6.1000000000000005,5.299999999999997,1008.614,1662
2024-04-18 09:03:00,68.0,250.991,1767,-3.8000000000000043,5.9,5.5,1006.898,623
2024-04-18 09:06:00,67.8,248.4086,1767,-3.8999999999999986,6.1,5.5,1005.842,1668
2024-04-18 09:09:00,68.0,251.4829,1767,-3.700000000000003,6.1,5.399999999999999,1009.788,1662
2024-04-18 09:12:00,68.3,259.3533,1767,-3.799999999999997,5.8999999999999995,5.5,1020.415,1670
2024-04-18 09:15:00,69.4,262.0587,1767,-3.8999999999999986,6.0,5.600000000000001,1031.96,1685
2024-04-18 09:18:00,70.2,260.2141,1767,-3.8999999999999986,6.0,5.600000000000001,1039.427,1670
2024-04-18 09:21:00,70.8,257.0168,1767,-3.8999999999999986,6.1,5.600000000000001,1048.903,1663
2024-04-18 09:24:00,70.6,247.6707,1767,-3.8999999999999986,6.1,5.600000000000001,1039.334,1667
2024-04-18 09:27:00,70.0,241.276,1767,-3.799999999999997,6.3999999999999995,5.5,1040.438,1660
2024-04-18 09:30:00,70.0,239.8003,1767,-3.8999999999999986,6.500000000000001,5.600000000000001,1036.334,427
2024-04-18 09:33:00,70.4,243.6125,1767,-3.8999999999999986,6.500000000000001,5.5,1040.743,1653
2024-04-18 09:36:00,69.8,253.8194,1767,-4.100000000000001,6.2,6.100000000000001,1047.834,1663
2024-04-18 09:39:00,71.0,235.9881,1767,-4.600000000000001,6.300000000000001,6.299999999999997,1048.27,1286
2024-04-18 09:42:00,71.4,236.3571,1767,-4.700000000000003,6.6,6.5,1048.178,1409
2024-04-18 09:45:00,71.4,241.1531,1767,-4.600000000000001,6.5,6.399999999999999,1054.663,1409
2024-04-18 09:48:00,73.6,248.2856,1767,-4.800000000000001,6.4,6.5000000000000036,1091.054,1330
2024-04-18 09:51:00,72.6,242.7518,1767,-4.699999999999999,6.4,6.4999999999999964,1085.663,1286
2024-04-18 09:54:00,73.2,256.4019,1767,-4.700000000000003,6.5,6.700000000000003,1117.257,1300
2024-04-18 09:57:00,58.5,258.7384,1767,-4.199999999999996,5.4,5.399999999999999,705.1779,1851
2024-04-18 18:27:00,48.5,252.7127,1767,-2.5,3.8999999999999995,3.5,807.8035,41
2024-04-18 18:30:00,66.8,285.1779,1768,-4.300000000000001,5.3,5.899999999999999,1075.359,1805
2024-04-18 18:33:00,74.3,286.7766,1768,-4.800000000000001,6.200000000000001,6.699999999999999,1191.955,1838
2024-04-18 18:36:00,74.9,285.1779,1768,-4.699999999999999,6.300000000000001,6.800000000000001,1198.626,1306
2024-04-18 18:39:00,73.2,287.2685,1768,-4.800000000000001,6.200000000000001,6.800000000000001,1121.187,1838
2024-04-18 18:42:00,72.6,284.3171,1768,-4.600000000000001,6.1000000000000005,6.600000000000001,1114.892,1830
2024-04-18 18:45:00,70.0,260.952,1768,-4.600000000000001,6.200000000000001,6.300000000000001,1004.681,1333
2024-04-18 18:48:00,66.3,263.9034,1768,-4.100000000000001,5.999999999999999,5.900000000000002,959.769,1716
2024-04-18 18:51:00,66.9,267.5926,1768,-4.199999999999999,5.999999999999999,5.899999999999999,953.8354,1716
2024-04-18 18:54:00,68.3,269.8062,1768,-4.199999999999999,6.1000000000000005,5.900000000000002,971.3568,1718
2024-04-18 18:57:00,70.6,274.4792,1768,-4.399999999999999,6.200000000000001,6.299999999999997,1041.696,1718
2024-04-18 19:00:00,72.0,268.9453,1768,-4.400000000000002,6.300000000000001,6.300000000000001,1063.342,1583
2024-04-18 19:03:00,71.0,255.6641,1768,-4.400000000000002,6.500000000000001,6.199999999999999,1019.309,1339
2024-04-18 19:06:00,69.6,252.3438,1768,-4.300000000000001,6.500000000000001,6.100000000000001,993.3549,1339
2024-04-18 19:09:00,68.3,249.6383,1768,-4.199999999999999,6.6000000000000005,6.0,976.0573,1657
2024-04-18 19:12:00,67.3,245.5801,1768,-4.199999999999999,6.500000000000001,5.900000000000002,971.4758,1657
2024-04-18 19:15:00,67.1,247.3018,1768,-4.100000000000001,6.500000000000001,5.900000000000002,956.8926,1657
2024-04-18 19:18:00,66.9,249.7613,1768,-4.100000000000001,6.299999999999999,5.900000000000002,956.1181,1657
2024-04-18 19:21:00,67.0,249.2694,1768,-4.199999999999999,6.3999999999999995,5.899999999999999,952.4408,1657
2024-04-18 19:24:00,66.9,247.0558,1768,-4.099999999999998,6.3999999999999995,5.899999999999999,951.237,1657
2024-04-18 19:27:00,66.0,247.4248,1769,-4.0,6.3999999999999995,5.799999999999997,933.4562,1654
2024-04-18 19:30:00,65.3,244.9653,1769,-4.0,6.3,5.699999999999999,917.7373,1668
2024-04-18 19:33:00,64.9,246.441,1769,-3.8999999999999986,6.3,5.699999999999999,919.558,1668
2024-04-18 19:36:00,63.4,240.2922,1769,-3.8999999999999986,6.3,5.599999999999998,889.0424,1668
2024-04-18 19:39:00,63.8,236.2341,1769,-3.8999999999999986,6.3,5.600000000000001,894.7776,529
2024-04-18 19:42:00,63.3,237.8328,1769,-3.8999999999999986,6.3,5.600000000000001,884.4155,529
2024-04-18 19:45:00,63.3,238.0787,1769,-3.8999999999999986,6.3,5.5,884.282,529
2024-04-18 19:48:00,63.1,237.4638,1769,-3.8000000000000007,6.3,5.5,882.6491,529
2024-04-18 19:51:00,62.5,234.7584,1769,-3.8000000000000007,6.3,5.5,874.0616,529
2024-04-18 19:54:00,62.1,232.5449,1769,-3.8000000000000007,6.3,5.399999999999999,858.2445,529
2024-04-18 19:57:00,61.3,231.0692,1769,-3.8000000000000007,6.3,5.300000000000001,859.2536,529
2024-04-18 20:00:00,60.9,234.8814,1769,-3.8000000000000007,6.1000000000000005,5.399999999999999,850.7944,529
2024-04-18 20:03:00,61.1,237.2179,1769,-3.8000000000000007,6.1000000000000005,5.399999999999999,853.1799,529
2024-04-18 20:06:00,61.5,242.9977,1769,-3.8000000000000007,6.0,5.399999999999999,860.3049,622
2024-04-18 20:09:00,61.3,242.7518,1769,-4.0,6.0,5.699999999999999,851.7888,620
2024-04-18 20:12:00,60.9,242.2598,1769,-3.900000000000002,5.9,5.5,851.9818,621
2024-04-18 20:15:00,60.5,235.4962,1769,-3.8999999999999986,5.9,5.5,847.1541,621
2024-04-18 20:18:00,60.5,239.4314,1769,-3.8999999999999986,5.9,5.5,842.5444,621
2024-04-18 20:21:00,60.7,241.7679,1769,-3.8999999999999986,5.800000000000001,5.5,846.2371,615
