Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-18 20:24:00,60.5,242.7518,1769,-3.900000000000002,5.700000000000001,5.400000000000002,841.0622,615
2024-04-18 20:27:00,61.1,248.9005,1770,-3.8999999999999986,5.700000000000001,5.5,859.4142,615
2024-04-18 20:30:00,61.9,251.7289,1770,-3.900000000000002,5.700000000000001,5.5,860.9713,614
2024-04-18 20:33:00,63.0,255.0492,1770,-4.0,5.700000000000001,5.600000000000001,879.7359,1669
2024-04-18 20:36:00,62.9,252.8356,1770,-4.100000000000001,5.700000000000001,5.700000000000003,882.3869,1688
2024-04-18 20:39:00,63.1,250.1302,1770,-4.100000000000001,5.800000000000001,5.700000000000003,886.0294,616
2024-04-18 20:42:00,63.3,250.1302,1770,-4.0,5.700000000000001,5.600000000000001,883.1177,616
2024-04-18 20:45:00,63.1,247.6707,1770,-4.0,5.800000000000001,5.600000000000001,879.3776,616
2024-04-18 20:48:00,63.1,248.9005,1770,-3.900000000000002,5.800000000000001,5.5000000000000036,883.5414,616
2024-04-18 20:51:00,62.8,244.5963,1770,-3.900000000000002,5.800000000000001,5.5000000000000036,881.6227,615
2024-04-18 20:54:00,63.1,243.6125,1770,-4.0,5.800000000000001,5.399999999999999,837.6026,616
2024-04-18 20:57:00,62.8,245.8261,1770,-3.900000000000002,5.699999999999999,5.5000000000000036,894.1556,615
2024-04-18 21:00:00,60.3,244.9653,1770,-3.900000000000002,5.699999999999999,5.400000000000002,877.7454,615
2024-04-18 21:03:00,62.7,242.7518,1770,-3.900000000000002,5.699999999999999,5.5000000000000036,805.6718,615
2024-04-18 21:06:00,60.5,240.5382,1770,-3.8000000000000007,5.699999999999999,5.199999999999999,849.8207,591
2024-04-18 21:09:00,59.7,240.9071,1770,-3.8000000000000007,5.699999999999999,5.400000000000002,880.7584,591
2024-04-18 21:12:00,59.5,238.5706,1770,-3.6999999999999993,5.6,5.199999999999999,844.9426,591
2024-04-18 21:15:00,59.9,236.9719,1770,-3.8000000000000007,5.6,5.199999999999999,843.3631,591
2024-04-18 21:18:00,59.5,235.4962,1770,-3.6999999999999993,5.6,5.199999999999999,873.8334,591
2024-04-18 21:21:00,58.9,232.9138,1770,-3.6000000000000014,5.6,5.100000000000001,829.7215,566
2024-04-18 21:24:00,59.1,234.5125,1770,-3.6999999999999993,5.699999999999999,5.199999999999999,831.5425,599
2024-04-18 21:27:00,59.1,229.9624,1770,-3.6999999999999993,5.699999999999999,5.099999999999998,821.862,566
2024-04-18 21:30:00,58.3,221.969,1771,-3.599999999999998,5.8,5.0,811.4131,508
2024-04-18 21:33:00,59.3,212.377,1771,-3.8000000000000007,5.6,5.099999999999998,814.7201,483
2024-04-18 21:36:00,59.3,238.8166,1771,-3.8000000000000007,5.6,5.300000000000001,840.4286,591
2024-04-18 21:39:00,59.9,239.4314,1771,-3.6999999999999993,5.5,5.199999999999999,833.9073,591
2024-04-18 21:42:00,59.7,241.1531,1771,-3.8000000000000007,5.5,5.400000000000002,850.2531,591
2024-04-18 21:45:00,60.2,238.8166,1771,-3.8000000000000007,5.5,5.300000000000001,834.0886,591
2024-04-18 21:48:00,59.7,239.0625,1771,-3.6999999999999993,5.699999999999999,5.199999999999999,828.6442,591
2024-04-18 21:51:00,63.5,266.4858,1771,-4.0,5.5,5.599999999999998,884.961,1770
2024-04-18 21:54:00,62.6,230.0854,1771,-3.8999999999999986,5.7,5.5,828.575,618
2024-04-18 21:57:00,63.7,268.3304,1771,-4.0,5.5,5.599999999999998,890.8602,1770
2024-04-18 22:00:00,64.8,269.4372,1771,-4.199999999999999,5.5,5.799999999999997,915.7678,1706
2024-04-18 22:03:00,59.1,217.5419,1771,-3.6999999999999993,6.0,5.099999999999998,882.3639,534
2024-04-18 22:06:00,50.3,212.7459,1771,-3.5,6.1,5.099999999999998,833.1854,473
2024-04-18 22:09:00,62.7,266.4858,1771,-4.0,5.4,5.600000000000001,881.7451,1704
2024-04-18 22:12:00,63.1,268.5764,1771,-3.900000000000002,5.4,5.5,887.4239,1770
2024-04-18 22:15:00,62.7,259.9682,1771,-4.0,5.5,5.599999999999998,886.7718,1704
2024-04-18 22:18:00,62.8,263.2885,1771,-4.100000000000001,5.6000000000000005,5.700000000000003,885.4503,1706
2024-04-18 22:21:00,62.3,258.3695,1771,-3.900000000000002,5.7,5.600000000000001,872.8184,614
2024-04-18 22:24:00,61.5,252.9586,1771,-3.900000000000002,5.7,5.5,869.3265,614
2024-04-18 22:27:00,61.5,243.9815,1771,-3.8999999999999986,5.7,5.399999999999999,859.0812,615
2024-04-18 22:30:00,61.7,247.1788,1772,-3.8999999999999986,5.8,5.5,864.3878,616
2024-04-18 22:33:00,62.1,251.7289,1772,-3.8999999999999986,5.699999999999999,5.600000000000001,868.0649,614
2024-04-18 22:36:00,61.9,253.4505,1772,-3.8999999999999986,5.8,5.5,873.0146,616
2024-04-18 22:39:00,62.1,254.4343,1772,-4.0,5.699999999999999,5.5,867.8226,614
2024-04-18 22:42:00,62.2,258.8614,1772,-4.0,5.699999999999999,5.600000000000001,873.2772,1695
2024-04-18 22:45:00,62.4,259.9682,1772,-4.0,5.699999999999999,5.600000000000001,878.1972,1695
2024-04-18 22:48:00,62.3,259.1074,1772,-3.799999999999997,5.6,5.5,873.8704,614
2024-04-18 22:51:00,62.1,256.6479,1772,-3.8999999999999986,5.699999999999999,5.5,870.8912,614
2024-04-18 22:54:00,62.1,252.5897,1772,-3.8999999999999986,5.6,5.5,863.5676,614
2024-04-18 22:57:00,61.8,254.5573,1772,-3.799999999999997,5.7,5.5,861.3151,614
2024-04-18 23:00:00,61.5,252.5897,1772,-3.799999999999997,5.7,5.399999999999999,860.9753,808
2024-04-18 23:03:00,61.5,250.7451,1772,-3.8999999999999986,5.6000000000000005,5.5,865.6982,614
2024-04-18 23:06:00,61.1,249.2694,1772,-3.8999999999999986,5.7,5.5,860.2401,615
2024-04-18 23:09:00,61.1,250.2532,1772,-3.8999999999999986,5.7,5.399999999999999,856.1322,615
2024-04-18 23:12:00,60.7,247.6707,1772,-3.8000000000000007,5.7,5.399999999999999,849.158,808
2024-04-18 23:15:00,60.5,248.4086,1772,-3.8000000000000007,5.6000000000000005,5.300000000000001,840.1741,808
2024-04-18 23:18:00,60.7,251.7289,1772,-3.8000000000000007,5.500000000000001,5.399999999999999,851.1411,614
2024-04-18 23:21:00,60.5,252.0978,1772,-3.8999999999999986,5.500000000000001,5.399999999999999,845.7173,614
2024-04-18 23:24:00,60.5,252.7127,1772,-3.8000000000000007,5.500000000000001,5.300000000000001,846.6726,614
2024-04-18 23:27:00,60.1,253.9424,1772,-3.6999999999999993,5.6000000000000005,5.299999999999997,848.9026,808
2024-04-18 23:30:00,59.9,251.36,1773,-3.6999999999999993,5.500000000000001,5.199999999999999,839.2928,808
2024-04-18 23:33:00,60.0,250.7451,1773,-3.799999999999997,5.500000000000001,5.299999999999997,832.2082,808
2024-04-18 23:36:00,59.9,246.5639,1773,-3.799999999999997,5.500000000000001,5.299999999999997,832.4557,591
2024-04-18 23:39:00,59.7,251.6059,1773,-3.6999999999999993,5.500000000000001,5.299999999999997,834.3986,808
2024-04-18 23:42:00,59.9,252.9586,1773,-3.6000000000000014,5.3999999999999995,5.199999999999999,827.6804,801
2024-04-18 23:45:00,59.5,249.5153,1773,-3.6999999999999993,5.499999999999999,5.199999999999999,832.7137,808
2024-04-18 23:48:00,59.1,251.9748,1773,-3.6999999999999993,5.3,5.199999999999999,833.3468,801
2024-04-18 23:51:00,58.7,247.3018,1773,-3.6000000000000014,5.3999999999999995,5.100000000000001,816.3093,553
2024-04-18 23:54:00,58.3,245.8261,1773,-3.6000000000000014,5.3999999999999995,5.100000000000001,817.9041,553
2024-04-18 23:57:00,58.3,246.441,1773,-3.6000000000000014,5.3999999999999995,5.100000000000001,809.0981,553
2024-04-19 00:00:00,58.5,250.4991,1773,-3.6000000000000014,5.3,5.100000000000001,816.5272,553
2024-04-19 00:03:00,57.9,245.9491,1773,-3.6999999999999993,5.3,5.100000000000001,808.1899,553
2024-04-19 00:06:00,57.9,249.1464,1773,-3.5,5.2,5.0,803.9988,554
2024-04-19 00:09:00,57.5,248.0396,1773,-3.6000000000000014,5.3,5.0,800.5139,553
2024-04-19 00:12:00,56.9,246.441,1773,-3.5,5.3,5.0,786.3295,553
2024-04-19 00:15:00,56.3,244.1044,1773,-3.3999999999999986,5.2,4.800000000000001,777.2546,555
2024-04-19 00:18:00,55.9,242.2598,1773,-3.3999999999999986,5.2,4.800000000000001,782.0012,555
2024-04-19 00:21:00,56.2,243.6125,1773,-3.5,5.1000000000000005,4.900000000000002,782.1266,555
2024-04-19 00:24:00,55.9,242.5058,1773,-3.5,5.2,4.900000000000002,779.0218,555
2024-04-19 00:27:00,56.2,245.3342,1773,-3.5,5.2,4.900000000000002,784.0593,555
2024-04-19 00:30:00,56.3,245.8261,1774,-3.3999999999999986,5.1,4.800000000000001,784.9034,555
2024-04-19 00:33:00,56.1,246.441,1774,-3.3999999999999986,5.1000000000000005,4.800000000000001,781.9122,555
2024-04-19 00:36:00,55.9,247.1788,1774,-3.5,5.1000000000000005,4.800000000000001,776.0579,555
2024-04-19 00:39:00,55.7,246.8099,1774,-3.3999999999999986,5.1000000000000005,4.800000000000001,772.9698,555
2024-04-19 00:42:00,55.9,244.2274,1774,-3.3999999999999986,5.1000000000000005,4.800000000000001,773.5944,555
2024-04-19 00:45:00,55.6,247.0558,1774,-3.5,5.1000000000000005,4.800000000000001,772.8433,555
2024-04-19 00:48:00,55.7,247.3018,1774,-3.3000000000000007,5.1000000000000005,4.800000000000001,774.0527,651
2024-04-19 00:51:00,55.6,247.7937,1774,-3.400000000000002,5.000000000000001,4.800000000000001,771.2048,555
2024-04-19 00:54:00,55.6,245.8261,1774,-3.400000000000002,5.000000000000001,4.800000000000001,768.3549,555
2024-04-19 00:57:00,55.6,244.1044,1774,-3.400000000000002,5.1000000000000005,4.800000000000001,770.5106,555
2024-04-19 01:00:00,55.6,246.8099,1774,-3.3000000000000007,5.1000000000000005,4.699999999999999,770.3115,651
2024-04-19 01:06:00,55.3,246.5639,1774,-3.3000000000000007,4.999999999999999,4.699999999999999,765.2756,651
2024-04-19 01:09:00,55.5,248.0396,1774,-3.3000000000000007,5.000000000000001,4.699999999999999,773.0944,651
2024-04-19 01:12:00,55.6,246.195,1774,-3.299999999999997,5.000000000000001,4.699999999999999,769.2748,651
2024-04-19 01:18:00,55.7,247.9167,1774,-3.299999999999997,5.0,4.699999999999999,768.9684,651
2024-04-19 01:21:00,55.4,247.0558,1774,-3.3000000000000007,5.0,4.699999999999999,771.8126,651
2024-04-19 01:27:00,55.6,244.5963,1774,-3.400000000000002,5.0,4.699999999999999,769.3479,555
2024-04-19 01:30:00,55.7,246.5639,1775,-3.3000000000000007,5.0,4.699999999999999,772.9305,651
2024-04-19 01:33:00,55.6,246.5639,1775,-3.400000000000002,4.800000000000001,4.700000000000003,771.6588,549
2024-04-19 01:39:00,54.8,247.6707,1775,-3.3000000000000007,4.800000000000001,4.700000000000003,762.9545,651
2024-04-19 01:42:00,54.3,244.3504,1775,-3.1999999999999993,4.800000000000001,4.5,748.223,651
2024-04-19 01:48:00,54.4,243.7355,1775,-3.1999999999999993,4.800000000000001,4.5,744.4084,651
2024-04-19 01:51:00,58.5,242.7518,1775,-2.900000000000002,4.5,5.100000000000001,885.6897,667
2024-04-19 01:57:00,59.7,242.3828,1775,-3.700000000000003,5.4,5.0,862.4592,591
2024-04-19 02:00:00,56.4,241.645,1775,-3.3000000000000007,5.1000000000000005,4.700000000000003,812.5386,651
2024-04-19 02:03:00,56.1,242.1369,1775,-3.3000000000000007,4.999999999999999,4.700000000000003,807.3936,651
2024-04-19 02:06:00,56.1,244.5963,1775,-3.299999999999997,4.8999999999999995,4.699999999999996,806.0613,651
2024-04-19 02:12:00,56.1,244.5963,1775,-3.299999999999997,4.8999999999999995,4.699999999999996,802.4172,651
2024-04-19 02:15:00,56.2,242.9977,1775,-3.299999999999997,5.000000000000001,4.699999999999996,792.6218,651
2024-04-19 02:18:00,55.7,243.9815,1775,-3.3000000000000007,4.8999999999999995,4.599999999999998,801.6005,651
2024-04-19 02:24:00,55.7,242.7518,1775,-3.3000000000000007,4.8,4.699999999999999,800.1786,651
2024-04-19 02:27:00,55.3,242.8747,1775,-3.1999999999999993,4.8,4.4999999999999964,793.4915,651
2024-04-19 02:30:00,55.7,244.8423,1776,-3.3000000000000007,4.8,4.599999999999998,797.4546,651
2024-04-19 02:33:00,55.6,244.1044,1776,-3.3000000000000007,4.8,4.599999999999998,795.7015,651
2024-04-19 02:36:00,55.2,243.7355,1776,-3.200000000000003,4.7,4.5,791.3911,651
2024-04-19 02:42:00,55.4,244.7193,1776,-3.1000000000000014,4.7,4.5,792.4996,683
2024-04-19 02:45:00,55.2,242.2598,1776,-3.200000000000003,4.7,4.5,786.9666,651
2024-04-19 02:48:00,54.8,242.1369,1776,-3.1000000000000014,4.7,4.5,786.2972,683
2024-04-19 02:54:00,55.2,243.4896,1776,-3.200000000000003,4.7,4.5,790.6508,651
2024-04-19 02:57:00,55.0,244.1044,1776,-3.200000000000003,4.7,4.5,752.0633,651
2024-04-19 03:03:00,55.0,241.522,1776,-3.200000000000003,4.7,4.5,792.3725,651
2024-04-19 03:06:00,53.3,243.7355,1776,-3.1000000000000014,4.7,4.399999999999999,790.4166,683
2024-04-19 03:09:00,54.6,242.7518,1776,-3.1000000000000014,4.6000000000000005,4.399999999999999,779.5219,683
2024-04-19 03:15:00,54.6,242.3828,1776,-3.1000000000000014,4.6000000000000005,4.399999999999999,795.9802,683
2024-04-19 03:18:00,54.6,245.3342,1776,-3.1999999999999993,4.6000000000000005,4.4999999999999964,796.94,651
2024-04-19 03:24:00,54.4,244.8423,1776,-3.099999999999998,4.7,4.4999999999999964,777.0974,683
2024-04-19 03:27:00,53.9,243.6125,1777,-3.099999999999998,4.6000000000000005,4.400000000000002,744.5678,683
2024-04-19 03:33:00,53.6,246.0721,1777,-3.099999999999998,4.500000000000001,4.300000000000001,733.085,683
2024-04-19 03:36:00,53.8,245.3342,1777,-3.099999999999998,4.500000000000001,4.400000000000002,782.1082,683
2024-04-19 03:39:00,53.4,242.7518,1777,-3.0,4.500000000000001,4.300000000000001,730.2759,683
2024-04-19 03:45:00,53.4,243.6125,1777,-3.0,4.499999999999999,4.300000000000001,780.7121,683
2024-04-19 03:48:00,53.6,244.2274,1777,-3.1000000000000014,4.499999999999999,4.400000000000002,771.273,683
2024-04-19 03:54:00,53.6,244.3504,1777,-3.0,4.499999999999999,4.400000000000002,766.015,683
2024-04-19 03:57:00,50.3,244.1044,1777,-2.900000000000002,4.299999999999999,4.0,773.567,680
2024-04-19 04:03:00,52.0,242.8747,1777,-2.900000000000002,4.299999999999999,4.100000000000001,704.1227,680
2024-04-19 04:06:00,52.0,247.7937,1777,-2.900000000000002,4.199999999999999,4.100000000000001,717.129,680
2024-04-19 04:09:00,51.4,243.4896,1777,-2.8999999999999986,4.199999999999999,4.099999999999998,729.2781,680
2024-04-19 04:15:00,51.6,244.1044,1777,-2.8999999999999986,4.199999999999999,4.099999999999998,733.2711,680
2024-04-19 04:18:00,51.8,246.441,1777,-2.8999999999999986,4.199999999999999,4.199999999999999,712.478,680
2024-04-19 04:24:00,51.3,242.8747,1777,-2.8999999999999986,4.3,4.099999999999998,719.9974,680
2024-04-19 04:27:00,51.4,244.2274,1777,-2.8999999999999986,4.3,4.0,715.687,680
2024-04-19 04:30:00,50.9,246.195,1778,-2.8999999999999986,4.2,4.099999999999998,760.3675,680
2024-04-19 04:39:00,51.3,245.2112,1778,-2.8999999999999986,4.2,4.0,663.985,680
2024-04-19 04:45:00,50.7,247.1788,1778,-2.8999999999999986,4.1,4.0,728.2618,680
2024-04-19 04:48:00,51.0,245.5801,1778,-2.8000000000000007,4.1,4.0,700.22,680
2024-04-19 04:54:00,49.4,247.9167,1778,-2.8000000000000007,4.0,4.100000000000001,700.6553,37
2024-04-19 04:57:00,48.1,245.9491,1778,-2.8000000000000007,4.0,4.0,733.6301,680
2024-04-19 05:00:00,50.7,247.4248,1778,-2.6999999999999993,3.9000000000000004,3.8999999999999986,698.8889,37
2024-04-19 05:06:00,47.9,248.9005,1778,-2.6999999999999993,4.0,3.8000000000000007,654.7915,37
2024-04-19 05:09:00,51.3,255.91,1778,-2.8000000000000007,4.0,4.0,739.78,36
2024-04-19 05:15:00,51.3,256.5249,1778,-2.8000000000000007,3.9000000000000004,4.0,688.9359,36
2024-04-19 05:18:00,48.3,258.3695,1778,-2.900000000000002,4.0,3.900000000000002,736.1393,36
2024-04-19 05:24:00,52.0,258.9844,1778,-2.900000000000002,4.0,4.0,763.2209,36
2024-04-19 05:27:00,51.3,260.0912,1778,-2.900000000000002,4.0,3.900000000000002,747.5344,36
2024-04-19 05:30:00,51.6,269.4372,1779,-3.0,3.9000000000000004,4.200000000000003,749.8417,767
2024-04-19 05:36:00,53.0,271.6508,1779,-3.0,3.9000000000000004,4.0,745.4576,767
2024-04-19 05:39:00,52.3,273.0035,1779,-3.0,4.0,4.200000000000003,711.4908,767
2024-04-19 05:42:00,52.8,271.0359,1779,-2.8999999999999986,3.9000000000000004,4.100000000000001,748.6129,767
2024-04-19 05:45:00,52.2,263.1655,1779,-2.8000000000000007,3.9000000000000004,4.100000000000001,693.0598,36
2024-04-19 05:51:00,52.6,259.1074,1779,-2.8999999999999986,4.0,4.100000000000001,633.3041,36
2024-04-19 05:54:00,54.2,259.7222,1779,-3.1000000000000014,4.4,4.399999999999999,758.9855,768
2024-04-19 06:00:00,54.0,261.8128,1779,-3.1999999999999993,4.4,4.5,760.1608,746
2024-04-19 06:03:00,54.2,261.4438,1779,-3.3000000000000007,4.5,4.5,769.4738,746
2024-04-19 06:06:00,57.3,261.9358,1779,-3.5,4.700000000000001,4.899999999999999,810.4154,776
2024-04-19 06:12:00,58.1,261.5668,1779,-3.6000000000000014,4.800000000000001,5.0,824.6224,781
2024-04-19 06:15:00,59.3,268.5764,1779,-3.6000000000000014,5.0,5.0,846.3235,798
2024-04-19 06:21:00,59.3,268.8223,1779,-3.6000000000000014,4.9,5.0,845.2564,781
2024-04-19 06:24:00,59.9,269.4372,1780,-3.599999999999998,5.0,5.0,854.33,798
2024-04-19 06:30:00,60.5,267.9615,1780,-3.599999999999998,5.1,5.100000000000001,860.0221,798
2024-04-19 06:33:00,60.3,268.0845,1780,-3.6999999999999993,5.0,5.199999999999996,858.6376,798
2024-04-19 06:36:00,61.3,271.2818,1780,-3.6999999999999993,5.0,5.299999999999997,869.1805,798
2024-04-19 06:42:00,61.3,273.7413,1780,-3.6999999999999993,5.1,5.199999999999999,876.0755,798
2024-04-19 06:45:00,62.3,278.1684,1780,-3.8000000000000007,5.1,5.300000000000001,888.606,1791
2024-04-19 06:51:00,62.7,275.5859,1780,-3.8000000000000007,5.0,5.400000000000002,894.7482,1791
2024-04-19 06:54:00,63.4,269.8062,1780,-3.900000000000002,5.1,5.5000000000000036,895.4249,1742
2024-04-19 07:00:00,63.8,272.6346,1780,-3.8999999999999986,5.1,5.400000000000002,908.5006,1791
2024-04-19 07:03:00,63.8,279.2752,1780,-3.8999999999999986,5.200000000000001,5.400000000000002,922.5047,1791
2024-04-19 07:06:00,66.9,286.1617,1780,-4.0,5.300000000000001,5.199999999999999,978.1653,1768
2024-04-19 07:12:00,69.4,269.5602,1780,-4.0,5.5,6.0000000000000036,1010.977,1799
2024-04-19 07:15:00,67.8,290.3429,1780,-4.199999999999999,5.6,5.900000000000002,996.1956,1797
2024-04-19 07:21:00,66.8,252.2208,1780,-4.100000000000001,5.3,5.800000000000001,977.4018,1702
2024-04-19 07:24:00,60.4,228.7326,1780,-3.6999999999999993,5.5,5.199999999999999,849.1181,589
2024-04-19 07:27:00,54.4,229.9624,1781,-3.1000000000000014,5.1,4.5,774.0856,649
2024-04-19 07:33:00,54.6,232.4219,1781,-3.1999999999999993,5.0,4.600000000000001,782.1376,655
2024-04-19 07:36:00,56.3,247.7937,1781,-3.3999999999999986,4.9,4.799999999999997,805.1957,554
2024-04-19 07:42:00,56.5,248.4086,1781,-3.400000000000002,4.9,4.800000000000001,810.7726,554
2024-04-19 07:45:00,59.9,255.787,1781,-3.599999999999998,5.199999999999999,5.099999999999998,865.2444,801
2024-04-19 07:51:00,60.1,256.5249,1781,-3.6000000000000014,5.1,5.100000000000001,872.3627,801
2024-04-19 07:54:00,60.7,258.2465,1781,-3.700000000000003,5.1,5.200000000000003,868.7855,801
2024-04-19 07:57:00,60.3,259.3533,1781,-3.599999999999998,5.199999999999999,5.100000000000001,866.4308,801
2024-04-19 08:03:00,61.9,265.502,1781,-3.6000000000000014,5.1,5.199999999999999,876.7654,798
2024-04-19 08:06:00,66.7,295.1389,1781,-4.099999999999998,4.999999999999999,5.699999999999999,961.2238,1807
2024-04-19 08:12:00,67.3,284.3171,1781,-4.099999999999998,5.1000000000000005,5.800000000000001,977.8856,1768
2024-04-19 08:15:00,67.0,269.9291,1781,-3.8999999999999986,5.300000000000001,5.600000000000001,984.9958,1705
2024-04-19 08:30:00,68.4,252.0978,1782,-4.0000000000000036,5.8,5.699999999999999,1019.1,1669
2024-04-19 08:33:00,67.9,253.3275,1782,-3.9999999999999964,5.7,5.599999999999998,1011.16,1669
2024-04-19 08:36:00,68.3,262.1817,1782,-3.8999999999999986,5.7,5.600000000000001,1020.83,1707
2024-04-19 08:42:00,68.5,264.8871,1782,-3.599999999999998,5.7,5.199999999999999,1019.588,1683
2024-04-19 08:45:00,68.9,274.3562,1782,-3.6000000000000014,5.5,5.299999999999997,1027.906,158
2024-04-19 08:48:00,67.9,276.2008,1782,-3.4999999999999964,5.5,5.199999999999999,1011.082,158
2024-04-19 08:54:00,67.8,275.7089,1782,-3.4999999999999964,5.5,5.099999999999998,1003.261,158
2024-04-19 08:57:00,67.9,273.8643,1782,-3.4999999999999964,5.5,5.099999999999998,1013.998,158
2024-04-19 09:03:00,67.9,272.0197,1782,-3.4999999999999964,5.5,5.099999999999998,1010.552,158
2024-04-19 09:06:00,69.3,283.0874,1782,-3.5,5.499999999999999,5.200000000000003,1028.96,126
2024-04-19 09:12:00,69.9,287.8834,1782,-3.6000000000000014,5.6000000000000005,5.300000000000004,1053.87,128
2024-04-19 09:15:00,72.8,298.4592,1782,-3.6999999999999993,5.5,5.4999999999999964,1093.016,1152
2024-04-19 09:18:00,84.2,269.4372,1782,-4.700000000000003,6.1,7.299999999999997,1339.49,1335
2024-04-19 09:24:00,76.8,261.8128,1782,-5.0,6.6,6.799999999999997,1161.716,1329
2024-04-19 09:27:00,76.2,271.4048,1783,-4.899999999999999,6.2,6.899999999999999,1156.78,1336
2024-04-19 09:33:00,76.5,272.5116,1783,-5.0,6.2,6.899999999999999,1157.172,1522
2024-04-19 09:36:00,76.9,274.4792,1783,-5.0,6.1,6.899999999999999,1160.6,1519
2024-04-19 09:39:00,80.9,268.9453,1783,-5.199999999999999,6.7,7.199999999999999,1255.504,1268
2024-04-19 09:51:00,82.1,271.1588,1783,-5.100000000000001,6.6000000000000005,7.100000000000001,1265.887,1269
2024-04-19 09:54:00,82.1,269.5602,1783,-4.9999999999999964,6.6,7.099999999999998,1278.106,1269
2024-04-19 09:57:00,81.1,263.7804,1783,-4.799999999999997,6.7,6.799999999999997,1247.895,1350
2024-04-19 10:03:00,79.1,261.4438,1783,-4.399999999999999,6.7,6.199999999999996,1214.464,1585
2024-04-19 10:06:00,78.5,260.2141,1783,-4.399999999999999,6.5,6.199999999999996,1199.971,1585
2024-04-19 10:09:00,76.5,252.9586,1783,-4.299999999999997,6.6000000000000005,6.100000000000001,1160.434,299
2024-04-19 10:15:00,76.4,251.7289,1783,-4.299999999999997,6.6000000000000005,6.100000000000001,1152.214,299
2024-04-19 10:18:00,75.9,247.6707,1783,-4.299999999999997,6.7,6.0,1147.628,300
2024-04-19 10:21:00,75.7,244.7193,1783,-4.200000000000003,6.7,6.0,1145.007,300
2024-04-19 10:24:00,75.8,252.5897,1784,-4.300000000000001,6.5,6.099999999999998,1153.356,1278
2024-04-19 10:30:00,76.4,255.4181,1784,-4.300000000000001,6.6,6.099999999999998,1160.604,299
2024-04-19 10:33:00,79.2,259.9682,1784,-4.5,6.699999999999999,6.300000000000004,1206.916,1585
2024-04-19 10:39:00,78.7,264.0263,1784,-4.399999999999999,6.699999999999999,6.300000000000004,1227.136,1585
2024-04-19 10:42:00,82.3,274.4792,1784,-4.600000000000001,6.5,6.5,1277.0,1314
2024-04-19 10:48:00,82.7,275.0941,1784,-4.699999999999996,6.5,6.5,1299.455,1310
2024-04-19 10:51:00,83.1,274.7251,1784,-4.699999999999996,6.6,6.600000000000001,1293.01,1310
2024-04-19 10:54:00,82.7,268.3304,1784,-4.599999999999998,6.6,6.4999999999999964,1294.093,1311
2024-04-19 11:00:00,81.7,262.7966,1784,-4.599999999999998,6.7,6.4999999999999964,1277.375,1311
2024-04-19 11:03:00,79.8,257.2627,1784,-4.400000000000002,6.8,6.300000000000001,1226.003,1585
2024-04-19 11:06:00,77.5,250.2532,1784,-4.400000000000002,6.7,6.199999999999999,1180.002,1348
2024-04-19 11:09:00,75.8,240.0463,1784,-4.200000000000003,6.800000000000001,6.0,1157.377,324
2024-04-19 11:12:00,74.8,236.1111,1784,-4.300000000000004,6.800000000000001,6.100000000000001,1145.661,324
2024-04-19 11:15:00,73.2,233.0368,1784,-4.100000000000001,6.800000000000001,5.800000000000004,1104.885,318
2024-04-19 11:18:00,71.4,229.5935,1784,-3.9999999999999964,6.8,5.699999999999999,1084.453,449
2024-04-19 11:21:00,70.0,228.7326,1784,-4.0000000000000036,6.7,5.599999999999998,1061.26,449
2024-04-19 11:24:00,69.9,230.8232,1784,-4.0000000000000036,6.7,5.599999999999998,1061.573,449
2024-04-19 11:27:00,69.5,231.0692,1784,-4.0,6.7,5.600000000000001,1044.957,449
2024-04-19 11:30:00,69.5,233.1597,1785,-3.8999999999999986,6.6,5.600000000000001,1045.347,427
2024-04-19 11:33:00,69.5,234.3895,1785,-3.900000000000002,6.5,5.5000000000000036,1039.778,427
2024-04-19 11:36:00,69.4,234.3895,1785,-3.8999999999999986,6.6,5.699999999999996,1039.617,427
2024-04-19 11:39:00,69.9,234.8814,1785,-4.0,6.5,5.600000000000001,1050.564,399
2024-04-19 11:42:00,70.5,235.1273,1785,-4.0,6.6,5.699999999999996,1054.699,399
2024-04-19 11:45:00,70.9,233.2827,1785,-3.900000000000002,6.6,5.599999999999998,1060.063,427
2024-04-19 11:48:00,70.6,234.3895,1785,-4.0000000000000036,6.699999999999999,5.699999999999999,1062.098,318
2024-04-19 11:51:00,70.8,235.1273,1785,-4.0000000000000036,6.6,5.699999999999999,1068.7,318
2024-04-19 11:54:00,71.3,235.4962,1785,-3.900000000000002,6.6,5.699999999999999,1071.256,427
2024-04-19 11:57:00,71.2,236.1111,1785,-3.9999999999999964,6.699999999999999,5.699999999999999,1064.295,318
2024-04-19 12:00:00,71.4,235.3732,1785,-3.900000000000002,6.699999999999999,5.699999999999999,1076.336,427
2024-04-19 12:03:00,71.6,235.3732,1785,-3.9999999999999964,6.6,5.599999999999998,1077.901,318
2024-04-19 12:06:00,71.4,236.1111,1785,-4.0,6.699999999999999,5.699999999999996,1070.475,318
2024-04-19 12:09:00,71.8,237.2179,1785,-4.0,6.699999999999999,5.799999999999997,1077.611,318
2024-04-19 12:12:00,71.2,234.1435,1785,-4.0000000000000036,6.699999999999999,5.699999999999999,1075.65,318
2024-04-19 12:15:00,71.4,232.6678,1785,-3.900000000000002,6.699999999999999,5.599999999999998,1071.738,449
2024-04-19 12:18:00,71.4,230.2083,1785,-3.9999999999999964,6.699999999999999,5.599999999999998,1071.075,449
2024-04-19 12:21:00,71.4,231.0692,1785,-3.900000000000002,6.699999999999999,5.599999999999998,1070.948,449
2024-04-19 12:24:00,71.4,230.0854,1785,-3.900000000000002,6.800000000000001,5.699999999999999,1070.795,449
2024-04-19 12:27:00,71.4,230.5773,1785,-4.0,6.9,5.699999999999996,1075.549,449
2024-04-19 12:30:00,71.4,229.9624,1786,-3.9999999999999964,6.699999999999999,5.699999999999999,1072.924,449
2024-04-19 12:33:00,71.2,228.3637,1786,-3.900000000000002,6.799999999999999,5.599999999999998,1070.208,449
2024-04-19 12:36:00,71.0,228.1178,1786,-4.0,6.799999999999999,5.699999999999996,1070.34,449
2024-04-19 12:39:00,71.0,228.2407,1786,-3.900000000000002,6.8,5.599999999999998,1070.387,449
2024-04-19 12:42:00,71.0,228.9786,1786,-3.900000000000002,6.8,5.599999999999998,1065.14,449
2024-04-19 12:45:00,71.0,228.7326,1786,-4.0,6.8,5.700000000000003,1061.802,449
2024-04-19 12:48:00,71.0,229.3475,1786,-4.0,6.7,5.699999999999996,1066.392,449
2024-04-19 12:51:00,70.8,228.9786,1786,-4.0,6.7,5.700000000000003,1064.01,449
2024-04-19 12:54:00,70.6,229.8394,1786,-3.900000000000002,6.8,5.699999999999999,1055.401,449
2024-04-19 12:57:00,70.0,229.3475,1786,-3.8999999999999986,6.8,5.600000000000001,1052.19,449
2024-04-19 13:00:00,70.0,229.3475,1786,-3.8999999999999986,6.7,5.5,1044.492,449
2024-04-19 13:03:00,70.3,229.2245,1786,-3.8999999999999986,6.8,5.600000000000001,1054.803,449
2024-04-19 13:06:00,70.4,230.4543,1786,-3.8999999999999986,6.8,5.600000000000001,1057.663,449
2024-04-19 13:09:00,70.3,231.0692,1786,-3.8999999999999986,6.699999999999999,5.600000000000001,1052.681,449
2024-04-19 13:12:00,70.4,231.93,1786,-3.8999999999999986,6.699999999999999,5.600000000000001,1057.207,427
2024-04-19 13:15:00,70.4,231.93,1786,-3.8999999999999986,6.6,5.600000000000001,1052.344,427
2024-04-19 13:18:00,70.4,232.2989,1786,-4.0000000000000036,6.699999999999999,5.599999999999998,1044.756,449
2024-04-19 13:21:00,70.6,232.4219,1786,-3.900000000000002,6.699999999999999,5.5000000000000036,1068.563,427
2024-04-19 13:24:00,70.4,232.6678,1786,-3.8999999999999986,6.699999999999999,5.600000000000001,1059.591,427
2024-04-19 13:27:00,70.6,233.8976,1787,-4.0,6.699999999999999,5.600000000000001,1062.998,449
2024-04-19 13:30:00,70.6,233.2827,1787,-3.900000000000002,6.6,5.599999999999998,1060.713,427
2024-04-19 13:33:00,70.6,232.9138,1787,-4.0,6.699999999999999,5.600000000000001,1062.975,449
2024-04-19 13:36:00,70.6,233.0368,1787,-3.8999999999999986,6.699999999999999,5.600000000000001,1061.047,427
2024-04-19 13:39:00,70.4,233.0368,1787,-3.8999999999999986,6.6,5.600000000000001,1057.58,427
2024-04-19 13:42:00,70.6,233.5287,1787,-3.8999999999999986,6.6,5.600000000000001,1060.737,427
2024-04-19 13:45:00,70.6,233.8976,1787,-4.0000000000000036,6.6,5.599999999999998,1058.845,399
2024-04-19 13:48:00,70.6,233.5287,1787,-3.900000000000002,6.699999999999999,5.599999999999998,1058.559,427
2024-04-19 13:51:00,70.6,232.9138,1787,-4.0,6.699999999999999,5.699999999999996,1059.793,449
2024-04-19 13:54:00,70.6,233.5287,1787,-3.900000000000002,6.699999999999999,5.5000000000000036,1061.023,427
2024-04-19 13:57:00,70.9,233.6516,1787,-4.0,6.699999999999999,5.699999999999996,1057.56,449
2024-04-19 14:00:00,70.8,233.1597,1787,-3.8999999999999986,6.699999999999999,5.600000000000001,1058.906,427
2024-04-19 14:03:00,70.6,233.6516,1787,-3.900000000000002,6.699999999999999,5.599999999999998,1056.01,427
2024-04-19 14:06:00,70.9,233.6516,1787,-3.900000000000002,6.699999999999999,5.4999999999999964,1061.082,427
2024-04-19 14:09:00,70.9,233.0368,1787,-3.900000000000002,6.699999999999999,5.599999999999998,1061.41,427
2024-04-19 14:12:00,70.9,233.7746,1787,-3.8999999999999986,6.699999999999999,5.699999999999996,1062.839,427
2024-04-19 14:15:00,71.0,233.8976,1787,-4.0000000000000036,6.699999999999999,5.699999999999999,1061.316,449
2024-04-19 14:18:00,71.3,234.5125,1787,-3.900000000000002,6.699999999999999,5.599999999999998,1070.927,427
2024-04-19 14:21:00,71.3,234.8814,1787,-3.900000000000002,6.6,5.599999999999998,1071.875,427
2024-04-19 14:24:00,71.6,234.7584,1787,-3.8999999999999986,6.699999999999999,5.600000000000001,1080.115,427
2024-04-19 14:27:00,71.6,234.5125,1787,-3.8999999999999986,6.699999999999999,5.600000000000001,1076.094,427
2024-04-19 14:30:00,71.6,235.7422,1788,-4.0000000000000036,6.6,5.699999999999999,1070.386,318
2024-04-19 14:33:00,72.2,235.9881,1788,-4.100000000000001,6.699999999999999,5.799999999999997,1080.957,318
2024-04-19 14:36:00,72.2,236.3571,1788,-4.099999999999998,6.700000000000001,5.699999999999999,1079.995,318
2024-04-19 14:39:00,72.0,235.1273,1788,-3.900000000000002,6.699999999999999,5.699999999999999,1078.386,424
2024-04-19 14:42:00,72.0,234.8814,1788,-4.0000000000000036,6.699999999999999,5.699999999999999,1086.889,318
2024-04-19 14:45:00,72.2,234.3895,1788,-4.0,6.699999999999999,5.799999999999997,1080.277,318
2024-04-19 14:48:00,72.0,234.3895,1788,-4.0000000000000036,6.699999999999999,5.699999999999999,1079.589,318
2024-04-19 14:51:00,72.0,232.2989,1788,-4.0000000000000036,6.799999999999999,5.699999999999999,1083.293,449
2024-04-19 14:54:00,72.0,232.4219,1788,-4.0000000000000036,6.799999999999999,5.699999999999999,1082.05,449
2024-04-19 14:57:00,72.0,231.807,1788,-4.0000000000000036,6.799999999999999,5.699999999999999,1078.897,449
2024-04-19 15:00:00,71.9,231.1921,1788,-4.0,6.799999999999999,5.699999999999996,1076.418,449
2024-04-19 15:03:00,72.0,232.6678,1788,-4.0,6.799999999999999,5.699999999999996,1078.782,449
2024-04-19 15:06:00,71.9,233.0368,1788,-4.0000000000000036,6.799999999999999,5.699999999999999,1078.186,449
2024-04-19 15:09:00,72.0,234.8814,1788,-3.900000000000002,6.699999999999999,5.699999999999999,1081.961,424
2024-04-19 15:12:00,72.0,235.3732,1788,-3.9999999999999964,6.699999999999999,5.699999999999999,1084.763,318
2024-04-19 15:15:00,72.2,233.7746,1788,-3.9999999999999964,6.699999999999999,5.699999999999999,1074.08,318
2024-04-19 15:18:00,72.2,234.7584,1788,-3.9999999999999964,6.699999999999999,5.699999999999999,1079.561,318
2024-04-19 15:21:00,72.0,234.1435,1788,-3.8999999999999986,6.699999999999999,5.700000000000003,1080.432,424
2024-04-19 15:24:00,72.0,234.8814,1788,-4.0,6.699999999999999,5.700000000000003,1085.411,318
2024-04-19 15:27:00,71.6,234.7584,1788,-3.8999999999999986,6.699999999999999,5.600000000000001,1085.089,427
2024-04-19 15:30:00,72.0,233.7746,1789,-3.9999999999999964,6.699999999999999,5.699999999999999,1068.169,318
2024-04-19 15:33:00,71.6,227.3799,1789,-3.9999999999999964,6.8999999999999995,5.699999999999999,1073.748,449
2024-04-19 15:36:00,71.6,228.2407,1789,-3.8000000000000043,6.799999999999999,5.600000000000001,1074.282,425
2024-04-19 15:39:00,71.8,236.1111,1789,-4.0,6.799999999999999,5.600000000000001,1079.487,318
2024-04-19 15:42:00,72.3,237.3409,1789,-4.099999999999998,6.699999999999999,5.800000000000001,1073.855,318
2024-04-19 15:45:00,72.0,237.2179,1789,-3.8999999999999986,6.699999999999999,5.600000000000001,1081.84,424
2024-04-19 15:48:00,72.0,235.7422,1789,-3.9999999999999964,6.6,5.699999999999999,1083.286,318
2024-04-19 15:51:00,72.0,236.9719,1789,-3.900000000000002,6.699999999999999,5.699999999999999,1076.323,424
2024-04-19 15:54:00,72.3,238.2017,1789,-3.9999999999999964,6.699999999999999,5.699999999999999,1083.096,318
2024-04-19 15:57:00,72.8,239.3084,1789,-4.0,6.700000000000001,5.700000000000003,1093.582,318
2024-04-19 16:00:00,73.0,238.0787,1789,-4.0000000000000036,6.699999999999999,5.800000000000001,1088.392,318
2024-04-19 16:03:00,73.2,237.2179,1789,-4.0000000000000036,6.699999999999999,5.699999999999999,1090.605,318
2024-04-19 16:06:00,73.0,236.603,1789,-3.8999999999999986,6.699999999999999,5.700000000000003,1082.88,424
2024-04-19 16:09:00,72.8,236.2341,1789,-3.9999999999999964,6.699999999999999,5.800000000000001,1092.64,318
2024-04-19 16:12:00,73.0,235.3732,1789,-4.0000000000000036,6.799999999999999,5.800000000000001,1094.63,318
2024-04-19 16:15:00,72.8,235.3732,1789,-3.9999999999999964,6.799999999999999,5.800000000000001,1094.406,318
2024-04-19 16:18:00,72.8,233.5287,1789,-4.0000000000000036,6.799999999999999,5.800000000000001,1085.757,449
2024-04-19 16:21:00,72.8,233.0368,1789,-4.0,6.799999999999999,5.700000000000003,1092.046,449
2024-04-19 16:24:00,72.6,232.2989,1789,-4.0,6.799999999999999,5.700000000000003,1088.288,449
2024-04-19 16:27:00,72.6,231.3151,1789,-3.9999999999999964,6.799999999999999,5.699999999999999,1077.823,449
2024-04-19 16:30:00,72.4,225.7813,1790,-4.0000000000000036,6.8999999999999995,5.800000000000001,1084.924,449
2024-04-19 16:33:00,72.4,224.0596,1790,-4.0000000000000036,6.999999999999999,5.699999999999999,1081.26,453
2024-04-19 16:36:00,71.4,219.5096,1790,-3.900000000000002,6.999999999999999,5.900000000000002,1060.955,453
2024-04-19 16:39:00,71.0,220.9852,1790,-4.300000000000004,6.999999999999999,6.100000000000001,1060.74,390
2024-04-19 16:42:00,70.3,220.8623,1790,-4.200000000000003,6.8999999999999995,5.899999999999999,1049.493,461
2024-04-19 16:45:00,70.0,221.2312,1790,-4.200000000000003,6.8999999999999995,6.0,1054.789,393
2024-04-19 16:48:00,70.3,220.6163,1790,-4.300000000000001,6.8999999999999995,5.9999999999999964,1062.068,390
2024-04-19 16:51:00,69.6,217.5419,1790,-4.200000000000003,6.999999999999999,5.899999999999999,1040.55,388
2024-04-19 16:54:00,69.3,216.4352,1790,-4.200000000000003,6.8999999999999995,5.899999999999999,1035.972,389
2024-04-19 16:57:00,69.5,216.5582,1790,-4.200000000000003,6.8999999999999995,5.899999999999999,1036.601,439
2024-04-19 17:00:00,69.1,212.9919,1790,-4.200000000000003,6.999999999999999,5.899999999999999,1028.947,457
2024-04-19 17:03:00,69.1,220.2474,1790,-4.199999999999999,6.799999999999999,5.800000000000001,1033.587,393
2024-04-19 17:06:00,69.3,223.0758,1790,-4.099999999999998,6.699999999999999,5.900000000000002,1036.659,450
2024-04-19 17:09:00,69.3,223.1988,1790,-4.199999999999996,6.699999999999999,5.899999999999999,1036.34,393
2024-04-19 17:12:00,69.3,223.1988,1790,-4.199999999999999,6.699999999999999,5.800000000000001,1035.995,393
2024-04-19 17:15:00,69.2,222.215,1790,-4.199999999999996,6.699999999999999,5.799999999999997,1039.435,393
2024-04-19 17:18:00,69.1,220.0014,1790,-4.299999999999997,6.699999999999999,5.899999999999999,1030.388,393
2024-04-19 17:21:00,69.1,218.8947,1790,-4.199999999999996,6.8,5.799999999999997,1030.642,393
2024-04-19 17:24:00,68.9,214.0987,1790,-4.299999999999997,6.8999999999999995,5.799999999999997,1027.809,439
2024-04-19 17:27:00,68.5,213.2378,1790,-4.200000000000003,6.999999999999999,5.799999999999997,1029.079,388
2024-04-19 17:30:00,68.5,213.4838,1791,-4.200000000000003,6.999999999999999,5.799999999999997,1027.701,388
2024-04-19 17:33:00,68.5,212.2541,1791,-4.100000000000001,6.8999999999999995,5.699999999999996,1025.869,457
2024-04-19 17:36:00,68.7,211.1473,1791,-4.100000000000001,6.8999999999999995,5.699999999999996,1026.889,457
2024-04-19 17:39:00,68.1,209.9175,1791,-4.100000000000001,6.999999999999999,5.800000000000004,1014.447,457
2024-04-19 17:42:00,67.9,210.9013,1791,-4.200000000000003,6.8999999999999995,5.800000000000004,1014.257,439
2024-04-19 17:45:00,68.7,223.1988,1791,-4.300000000000004,6.699999999999999,5.899999999999999,1029.237,393
2024-04-19 17:48:00,68.5,217.05,1791,-4.200000000000003,6.799999999999999,5.800000000000004,1022.206,439
2024-04-19 17:51:00,68.3,215.4514,1791,-4.300000000000004,6.799999999999999,5.800000000000004,1024.809,439
2024-04-19 17:54:00,68.3,220.8623,1791,-4.100000000000001,6.9,5.799999999999997,1023.398,453
2024-04-19 17:57:00,68.7,221.969,1791,-4.200000000000003,6.699999999999999,5.899999999999999,1031.513,393
2024-04-19 18:00:00,68.7,220.3704,1791,-4.100000000000001,6.699999999999999,5.800000000000004,1026.51,450
2024-04-19 18:03:00,68.3,231.1921,1791,-4.100000000000001,6.8999999999999995,5.800000000000004,1031.343,449
2024-04-19 18:06:00,69.3,229.4705,1791,-4.300000000000001,6.699999999999999,6.0000000000000036,1034.56,393
2024-04-19 18:09:00,71.6,241.276,1791,-4.5,6.199999999999999,6.200000000000003,1076.01,1282
2024-04-19 18:12:00,72.4,239.1855,1791,-4.5,6.699999999999999,6.200000000000003,1086.505,1409
2024-04-19 18:15:00,71.6,240.5382,1791,-4.4999999999999964,6.6,6.300000000000001,1073.822,374
2024-04-19 18:18:00,71.6,240.5382,1791,-4.299999999999997,6.699999999999999,6.200000000000003,1075.369,314
2024-04-19 18:21:00,72.0,241.645,1791,-4.399999999999999,6.699999999999999,6.200000000000003,1072.213,374
2024-04-19 18:24:00,72.2,240.9071,1791,-4.5,6.699999999999999,6.200000000000003,1075.291,1409
2024-04-19 18:27:00,72.2,241.522,1791,-4.5,6.699999999999999,6.200000000000003,1076.553,1409
2024-04-19 18:30:00,72.0,241.522,1792,-4.399999999999999,6.699999999999999,6.100000000000001,1075.246,374
2024-04-19 18:33:00,72.2,242.8747,1792,-4.399999999999999,6.699999999999999,6.300000000000004,1080.615,374
2024-04-19 18:36:00,72.4,243.7355,1792,-4.399999999999999,6.5,6.199999999999996,1083.598,374
2024-04-19 18:39:00,72.6,244.1044,1792,-4.5,6.6,6.300000000000004,1083.466,1409
2024-04-19 18:42:00,72.8,243.1207,1792,-4.399999999999999,6.5,6.200000000000003,1085.393,374
2024-04-19 18:45:00,72.0,226.5191,1792,-4.399999999999999,6.8999999999999995,6.200000000000003,1067.82,390
2024-04-19 18:48:00,72.0,235.3732,1792,-4.400000000000002,6.7,6.099999999999998,1076.46,374
2024-04-19 18:51:00,71.4,275.5859,1792,-4.300000000000004,6.8,6.200000000000003,1093.578,1580
2024-04-19 18:54:00,73.6,260.706,1792,-4.699999999999999,6.3999999999999995,6.400000000000002,1106.759,1328
2024-04-19 18:57:00,73.6,253.8194,1792,-4.299999999999997,6.5,6.100000000000001,1092.82,1656
2024-04-19 19:00:00,74.3,247.1788,1792,-4.300000000000004,6.6,6.100000000000001,1107.337,314
2024-04-19 19:03:00,74.2,243.9815,1792,-4.199999999999999,6.699999999999999,6.0000000000000036,1108.883,314
2024-04-19 19:06:00,73.4,238.0787,1792,-4.199999999999999,6.8999999999999995,5.900000000000002,1095.887,324
2024-04-19 19:09:00,73.0,235.3732,1792,-4.400000000000002,6.8999999999999995,6.099999999999998,1081.063,324
2024-04-19 19:12:00,72.0,224.5515,1792,-4.199999999999999,7.1,5.9999999999999964,1070.038,462
2024-04-19 19:15:00,71.6,227.5029,1792,-4.300000000000001,6.999999999999999,5.9999999999999964,1066.668,463
2024-04-19 19:18:00,71.4,231.4381,1792,-4.300000000000001,6.999999999999999,5.9999999999999964,1063.868,463
2024-04-19 19:21:00,71.4,229.2245,1792,-4.300000000000001,6.8999999999999995,5.9999999999999964,1064.086,463
2024-04-19 19:24:00,71.2,228.6097,1792,-4.300000000000001,6.999999999999999,6.0000000000000036,1059.479,463
2024-04-19 19:27:00,71.2,227.5029,1792,-4.199999999999999,6.8999999999999995,5.9999999999999964,1054.796,463
2024-04-19 19:30:00,71.0,228.7326,1793,-4.300000000000001,6.999999999999999,6.0000000000000036,1058.146,463
2024-04-19 19:33:00,70.9,225.9042,1793,-4.199999999999999,6.999999999999999,6.0000000000000036,1052.255,463
2024-04-19 19:36:00,70.0,225.0434,1793,-4.300000000000001,6.999999999999999,5.900000000000002,1041.473,390
2024-04-19 19:39:00,70.0,228.1178,1793,-4.300000000000001,6.8999999999999995,5.900000000000002,1039.748,390
2024-04-19 19:42:00,69.8,227.5029,1793,-4.199999999999999,6.8,5.900000000000002,1038.023,393
2024-04-19 19:45:00,70.0,227.9948,1793,-4.199999999999999,6.8999999999999995,5.900000000000002,1038.3,463
2024-04-19 19:48:00,69.9,226.2731,1793,-4.300000000000001,6.8999999999999995,5.900000000000002,1039.249,390
2024-04-19 19:51:00,69.5,226.2731,1793,-4.099999999999998,6.8999999999999995,5.900000000000002,1030.043,449
2024-04-19 19:54:00,69.3,226.5191,1793,-4.099999999999998,6.7,5.900000000000002,1025.95,450
2024-04-19 19:57:00,68.9,225.6583,1793,-4.099999999999998,6.8,5.800000000000001,1022.909,449
2024-04-19 20:00:00,68.7,225.7813,1793,-4.099999999999998,6.7,5.800000000000001,1016.982,450
2024-04-19 20:03:00,68.7,226.5191,1793,-4.099999999999998,6.7,5.800000000000001,1017.342,450
2024-04-19 20:06:00,68.9,228.7326,1793,-4.099999999999998,6.7,5.800000000000001,1019.743,399
2024-04-19 20:09:00,68.9,227.6259,1793,-4.099999999999998,6.7,5.800000000000001,1019.808,399
2024-04-19 20:12:00,68.5,226.765,1793,-4.099999999999998,6.7,5.800000000000001,1015.918,399
2024-04-19 20:15:00,68.5,226.1502,1793,-4.099999999999998,6.7,5.800000000000001,1016.717,450
2024-04-19 20:18:00,68.5,225.1664,1793,-4.099999999999998,6.7,5.699999999999999,1013.336,450
2024-04-19 20:21:00,68.7,224.0596,1793,-3.9999999999999964,6.8,5.699999999999999,1012.536,450
2024-04-19 20:24:00,68.3,224.9204,1793,-3.9999999999999964,6.8,5.699999999999999,1010.024,450
2024-04-19 20:27:00,68.1,225.0434,1793,-4.100000000000001,6.7,5.799999999999997,1011.94,450
2024-04-19 20:30:00,67.8,223.9366,1794,-4.0000000000000036,6.8,5.699999999999999,1003.321,450
2024-04-19 20:33:00,67.1,222.215,1794,-4.0,6.7,5.600000000000001,989.9826,450
2024-04-19 20:36:00,67.0,223.0758,1794,-4.0,6.7,5.699999999999996,990.4807,450
2024-04-19 20:39:00,67.1,221.6001,1794,-4.0,6.7,5.699999999999996,991.8265,450
2024-04-19 20:42:00,66.9,221.8461,1794,-4.0000000000000036,6.7,5.599999999999998,988.9982,450
2024-04-19 20:45:00,66.9,222.4609,1794,-4.0000000000000036,6.6000000000000005,5.599999999999998,988.9205,450
2024-04-19 20:48:00,66.7,219.1406,1794,-3.900000000000002,6.7,5.4999999999999964,984.0858,445
2024-04-19 20:51:00,65.9,220.0014,1794,-3.8999999999999986,6.7,5.600000000000001,975.7815,445
2024-04-19 20:54:00,65.3,215.2054,1794,-3.900000000000002,6.7,5.5000000000000036,965.9763,444
2024-04-19 21:00:00,64.7,213.3608,1794,-3.8000000000000007,6.7,5.5000000000000036,955.4888,444
2024-04-19 21:03:00,63.3,206.5972,1794,-3.799999999999997,6.6000000000000005,5.299999999999997,927.086,349
2024-04-19 21:09:00,62.3,207.95,1794,-3.6999999999999993,6.6000000000000005,5.199999999999996,921.6905,347
2024-04-19 21:12:00,62.3,207.704,1794,-3.599999999999998,6.6000000000000005,5.199999999999996,917.9313,347
2024-04-19 21:15:00,62.7,225.0434,1794,-3.8000000000000007,6.200000000000001,5.299999999999997,925.7507,532
2024-04-19 21:18:00,62.9,222.4609,1794,-3.8000000000000007,6.199999999999999,5.300000000000004,920.581,532
2024-04-19 21:24:00,62.7,221.6001,1794,-3.6999999999999993,6.299999999999999,5.200000000000003,915.7831,532
2024-04-19 21:27:00,62.4,220.2474,1794,-3.6999999999999993,6.299999999999999,5.200000000000003,914.3746,533
2024-04-19 21:30:00,62.5,220.8623,1795,-3.6999999999999993,6.199999999999999,5.199999999999996,909.1285,533
2024-04-19 21:36:00,62.3,217.6649,1795,-3.6999999999999993,6.199999999999999,5.199999999999996,910.0625,533
2024-04-19 21:39:00,62.1,216.6811,1795,-3.6999999999999993,6.3,5.200000000000003,907.4839,533
2024-04-19 21:45:00,62.2,218.2798,1795,-3.6999999999999993,6.3,5.200000000000003,908.0895,533
2024-04-19 21:48:00,65.3,242.2598,1795,-4.099999999999998,6.0,5.699999999999999,954.5018,1689
2024-04-19 21:54:00,65.1,242.5058,1795,-4.0,5.9,5.600000000000001,956.4994,621
2024-04-19 21:57:00,65.1,244.8423,1795,-4.0,6.0,5.600000000000001,953.0558,1668
2024-04-19 22:00:00,60.9,209.0567,1795,-3.6999999999999993,6.6000000000000005,5.200000000000003,896.3027,347
2024-04-19 22:06:00,60.7,204.9986,1795,-3.6999999999999993,6.4,5.100000000000001,872.6853,347
2024-04-19 22:09:00,64.4,256.4019,1795,-4.0,5.1,5.5,925.9871,1744
2024-04-19 22:15:00,63.8,258.4925,1795,-2.8000000000000007,5.8,4.900000000000002,934.3262,629
2024-04-19 22:18:00,63.3,248.5315,1795,-4.0,5.700000000000001,5.700000000000003,898.7399,616
2024-04-19 22:24:00,63.4,246.5639,1795,-4.0,5.800000000000001,5.600000000000001,902.2904,616
2024-04-19 22:27:00,63.1,244.5963,1796,-4.0,5.800000000000001,5.599999999999998,898.954,616
2024-04-19 22:30:00,65.4,251.7289,1796,-4.100000000000001,5.8999999999999995,5.700000000000003,935.5531,1669
2024-04-19 22:36:00,66.0,252.0978,1796,-4.199999999999999,5.8999999999999995,5.799999999999997,942.9971,1281
2024-04-19 22:39:00,67.7,252.7127,1796,-4.300000000000001,6.1,6.0,975.3182,1649
2024-04-19 22:42:00,67.9,244.8423,1796,-4.199999999999999,6.1,5.899999999999999,979.2993,1280
2024-04-19 22:45:00,68.3,247.7937,1796,-4.199999999999999,6.1,5.900000000000002,984.0984,1280
2024-04-19 22:51:00,68.0,249.8843,1796,-4.199999999999999,6.1,5.9999999999999964,990.5394,1649
2024-04-19 22:54:00,67.7,242.9977,1796,-4.199999999999999,6.199999999999999,5.9999999999999964,985.2013,1280
2024-04-19 22:57:00,67.7,244.3504,1796,-4.200000000000003,6.199999999999999,5.899999999999999,977.5652,1280
2024-04-19 23:00:00,67.7,245.8261,1796,-4.200000000000003,6.199999999999999,5.899999999999999,992.4761,1280
2024-04-19 23:03:00,67.3,245.5801,1796,-4.300000000000004,6.1,5.899999999999999,972.9939,1280
2024-04-19 23:06:00,67.0,247.1788,1796,-4.200000000000003,6.0,5.799999999999997,971.757,1281
2024-04-19 23:12:00,67.0,242.2598,1796,-4.100000000000001,6.000000000000001,5.799999999999997,967.8108,1667
2024-04-19 23:15:00,67.7,241.522,1796,-4.200000000000003,6.199999999999999,5.799999999999997,976.6144,406
2024-04-19 23:21:00,67.4,241.7679,1796,-4.200000000000003,6.0,5.799999999999997,978.1014,1281
2024-04-19 23:24:00,66.9,241.7679,1797,-4.200000000000003,6.1,5.799999999999997,967.8495,406
2024-04-19 23:30:00,67.2,245.5801,1797,-4.200000000000003,6.1,5.799999999999997,974.6567,1280
2024-04-19 23:33:00,67.3,249.6383,1797,-4.199999999999996,6.0,5.799999999999997,985.1824,1281
2024-04-19 23:36:00,67.7,253.2046,1797,-4.200000000000003,6.0,5.899999999999999,978.7515,1649
2024-04-19 23:39:00,67.8,252.7127,1797,-4.299999999999997,6.1,5.899999999999999,986.4381,1649
2024-04-19 23:45:00,67.7,247.4248,1797,-4.199999999999996,6.1,5.799999999999997,981.0313,1280
2024-04-19 23:48:00,67.3,244.3504,1797,-4.100000000000001,6.0,5.799999999999997,976.5978,1667
2024-04-19 23:51:00,66.4,238.5706,1797,-4.100000000000001,5.999999999999999,5.700000000000003,965.6561,626
2024-04-19 23:57:00,65.8,238.4476,1797,-4.100000000000001,5.999999999999999,5.700000000000003,953.4251,1689
2024-04-20 00:00:00,66.0,243.7355,1797,-4.100000000000001,6.000000000000001,5.700000000000003,953.8994,1667
2024-04-20 00:06:00,66.0,245.2112,1797,-4.100000000000001,5.9,5.700000000000003,958.1707,1689
2024-04-20 00:09:00,66.0,244.7193,1797,-4.100000000000001,5.799999999999999,5.700000000000003,951.2432,1689
2024-04-20 00:12:00,65.2,236.849,1797,-4.0,5.999999999999999,5.600000000000001,942.1114,621
2024-04-20 00:18:00,64.8,235.1273,1797,-4.0,5.999999999999999,5.5,933.4127,621
2024-04-20 00:21:00,64.4,238.6936,1797,-4.0,5.8999999999999995,5.600000000000001,929.2065,621
2024-04-20 00:27:00,64.0,237.5868,1797,-4.0,5.999999999999999,5.600000000000001,923.6499,621
2024-04-20 00:30:00,63.8,237.3409,1798,-4.0,5.8999999999999995,5.5,915.1701,621
2024-04-20 00:33:00,63.2,237.8328,1798,-4.0,5.7,5.4999999999999964,910.7716,621
2024-04-20 00:36:00,62.7,242.8747,1798,-3.8999999999999986,5.7,5.400000000000002,909.5284,615
2024-04-20 00:39:00,61.9,240.5382,1798,-3.8000000000000007,5.7,5.300000000000001,895.472,615
2024-04-20 00:42:00,60.9,240.4152,1798,-3.8000000000000007,5.499999999999999,5.199999999999999,879.9388,591
2024-04-20 00:48:00,60.7,241.0301,1798,-3.6999999999999993,5.499999999999999,5.199999999999999,871.212,591
2024-04-20 00:51:00,60.5,237.9557,1798,-3.799999999999997,5.6000000000000005,5.199999999999996,871.8524,591
2024-04-20 00:57:00,60.5,238.2017,1798,-3.6999999999999993,5.6000000000000005,5.199999999999996,874.7679,624
2024-04-20 01:00:00,59.7,235.6192,1798,-3.6999999999999993,5.6000000000000005,5.100000000000001,863.4703,624
2024-04-20 01:06:00,59.8,237.4638,1798,-3.8000000000000007,5.500000000000001,5.200000000000003,863.2554,591
