Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-21 06:36:00,55.2,264.0263,1828,-3.3000000000000007,4.800000000000001,4.700000000000003,751.0657,775
2024-04-21 06:39:00,54.9,258.2465,1828,-3.3000000000000007,4.800000000000001,4.700000000000003,745.5746,775
2024-04-21 06:42:00,54.8,257.2627,1828,-3.1999999999999993,4.800000000000001,4.600000000000001,743.2029,837
2024-04-21 06:51:00,54.8,259.3533,1828,-3.1999999999999993,4.800000000000001,4.599999999999998,741.5296,837
2024-04-21 06:54:00,54.6,259.3533,1828,-3.1999999999999993,4.800000000000001,4.599999999999998,746.3212,837
2024-04-21 06:57:00,55.0,260.829,1828,-3.299999999999997,4.800000000000001,4.699999999999999,748.9945,775
2024-04-21 07:00:00,55.0,259.4763,1828,-3.299999999999997,4.800000000000001,4.699999999999999,747.952,775
2024-04-21 07:03:00,55.2,258.9844,1828,-3.3000000000000007,4.800000000000001,4.600000000000001,747.8044,775
2024-04-21 07:06:00,55.4,258.1235,1828,-3.3000000000000007,4.800000000000001,4.699999999999999,755.5784,775
2024-04-21 07:09:00,55.4,257.0168,1828,-3.3000000000000007,4.800000000000001,4.699999999999999,751.9598,775
2024-04-21 07:12:00,55.4,259.3533,1828,-3.1999999999999993,4.800000000000001,4.599999999999998,754.2017,837
2024-04-21 07:15:00,55.6,262.4277,1828,-3.1999999999999993,4.800000000000001,4.699999999999999,759.0231,837
2024-04-21 07:18:00,55.3,262.0587,1828,-3.3000000000000007,4.800000000000001,4.699999999999999,761.0698,775
2024-04-21 07:21:00,55.9,263.1655,1828,-3.3000000000000007,4.800000000000001,4.699999999999999,767.1486,775
2024-04-21 07:24:00,64.0,261.4438,1828,-3.900000000000002,5.7,5.400000000000002,906.0908,1707
2024-04-21 07:27:00,61.9,262.7966,1828,-3.8000000000000007,5.5,5.200000000000003,877.5063,1771
2024-04-21 07:30:00,60.3,262.6736,1829,-3.6000000000000014,5.3,5.200000000000003,856.027,801
2024-04-21 07:33:00,60.1,262.7966,1829,-3.6000000000000014,5.3,5.100000000000001,854.991,801
2024-04-21 07:36:00,60.1,262.6736,1829,-3.599999999999998,5.2,5.0,854.0192,801
2024-04-21 07:39:00,60.1,263.2885,1829,-3.599999999999998,5.2,5.099999999999998,856.392,801
2024-04-21 07:42:00,60.3,263.6574,1829,-3.6000000000000014,5.3,5.100000000000001,852.9599,801
2024-04-21 07:45:00,60.1,262.5506,1829,-3.6000000000000014,5.3,5.100000000000001,853.5903,801
2024-04-21 07:48:00,60.3,264.5182,1829,-3.6000000000000014,5.199999999999999,5.100000000000001,853.5842,798
2024-04-21 07:51:00,60.3,262.5506,1829,-3.599999999999998,5.3,5.099999999999998,859.578,801
2024-04-21 07:54:00,60.5,264.3953,1829,-3.599999999999998,5.199999999999999,5.099999999999998,858.6656,798
2024-04-21 07:57:00,60.5,265.502,1829,-3.6999999999999993,5.199999999999999,5.199999999999999,861.2968,798
2024-04-21 08:00:00,60.3,266.1169,1829,-3.6999999999999993,5.199999999999999,5.199999999999999,860.5034,798
2024-04-21 08:03:00,60.5,269.1913,1829,-3.6999999999999993,5.199999999999999,5.199999999999999,863.3989,798
2024-04-21 08:06:00,60.3,266.8547,1829,-3.6000000000000014,5.199999999999999,5.199999999999999,860.005,798
2024-04-21 08:09:00,60.4,266.4858,1829,-3.6000000000000014,5.199999999999999,5.199999999999999,857.2006,798
2024-04-21 08:12:00,60.5,270.0521,1829,-3.6999999999999993,5.199999999999999,5.199999999999999,856.8972,798
2024-04-21 08:15:00,60.5,269.1913,1829,-3.6000000000000014,5.1,5.100000000000001,854.866,798
2024-04-21 08:18:00,60.5,271.1588,1829,-3.6000000000000014,5.1,5.100000000000001,858.297,798
2024-04-21 08:21:00,60.7,275.0941,1829,-3.6999999999999993,5.1,5.199999999999999,861.3699,798
2024-04-21 08:24:00,60.5,271.1588,1829,-3.6000000000000014,5.1,5.199999999999999,858.9147,798
2024-04-21 08:27:00,60.9,279.7671,1829,-3.6999999999999993,5.0,5.199999999999999,864.5103,793
2024-04-21 08:30:00,60.7,280.3819,1830,-3.6999999999999993,5.0,5.199999999999999,861.3234,793
2024-04-21 08:33:00,61.9,284.932,1830,-3.6999999999999993,5.0,5.099999999999998,878.2217,793
2024-04-21 08:36:00,62.7,295.6308,1830,-3.6999999999999993,5.0,5.399999999999999,895.0034,1789
2024-04-21 08:39:00,64.2,295.8767,1830,-3.8999999999999986,5.0,5.5,911.2554,1790
2024-04-21 08:42:00,64.3,295.1389,1830,-3.8999999999999986,5.1,5.5,909.3957,1790
2024-04-21 08:45:00,63.8,294.1551,1830,-3.900000000000002,5.1,5.5,904.4576,1790
2024-04-21 08:48:00,63.8,292.5564,1830,-3.900000000000002,5.0,5.5,907.1111,1790
2024-04-21 08:51:00,63.8,290.4659,1830,-3.8000000000000007,5.1,5.5,902.999,1790
2024-04-21 08:54:00,63.6,281.8576,1830,-3.8000000000000007,5.199999999999999,5.5,906.0509,1769
2024-04-21 08:57:00,63.4,277.7995,1830,-3.900000000000002,5.199999999999999,5.5,901.4709,1791
2024-04-21 09:00:00,64.1,289.605,1830,-3.8999999999999986,5.1,5.5,909.9191,1790
2024-04-21 09:03:00,63.8,286.7766,1830,-3.8000000000000007,5.199999999999999,5.5,905.9877,1767
2024-04-21 09:06:00,64.3,296.9835,1830,-3.8999999999999986,5.1,5.5,912.8875,1790
2024-04-21 09:09:00,66.4,322.3163,1830,-4.0,4.8999999999999995,5.700000000000003,944.2925,1201
2024-04-21 09:12:00,69.4,287.3915,1830,-4.399999999999999,5.4,5.900000000000002,983.7135,1784
2024-04-21 09:15:00,64.4,275.5859,1830,-4.199999999999999,5.3,5.899999999999999,926.1899,1806
2024-04-21 09:18:00,58.5,226.3961,1830,-3.8000000000000007,5.699999999999999,5.400000000000002,839.3323,590
2024-04-21 09:21:00,56.0,224.5515,1830,-3.5,5.500000000000001,4.900000000000002,784.1375,575
2024-04-21 09:24:00,54.0,228.6097,1830,-3.3999999999999986,5.3,4.699999999999999,765.6719,574
2024-04-21 09:27:00,54.0,227.7488,1830,-3.3000000000000007,5.1000000000000005,4.699999999999999,761.1123,574
2024-04-21 09:30:00,54.0,226.3961,1831,-3.3999999999999986,5.1000000000000005,4.699999999999999,759.4445,574
2024-04-21 09:33:00,54.4,248.4086,1831,-3.400000000000002,4.9,4.700000000000003,762.7029,555
2024-04-21 09:36:00,57.7,268.9453,1831,-3.6000000000000014,4.8,4.899999999999999,813.7516,781
2024-04-21 09:39:00,60.1,292.1875,1831,-3.8000000000000007,4.7,5.399999999999999,862.2471,1789
2024-04-21 09:42:00,61.1,276.5697,1831,-3.8000000000000007,4.9,5.300000000000001,868.7303,1791
2024-04-21 09:45:00,60.7,273.6183,1831,-3.8000000000000007,4.9,5.300000000000001,877.0956,792
2024-04-21 09:48:00,60.3,267.5926,1831,-3.8999999999999986,4.9,5.300000000000001,870.7242,792
2024-04-21 09:51:00,60.3,266.1169,1831,-3.8000000000000007,5.0,5.300000000000004,855.3431,1742
2024-04-21 09:54:00,60.1,265.748,1831,-3.6999999999999993,4.9,5.200000000000003,858.4391,798
2024-04-21 09:57:00,60.3,270.175,1831,-3.8000000000000007,4.9,5.299999999999997,858.4907,792
2024-04-21 10:00:00,60.1,269.5602,1831,-3.6999999999999993,4.9,5.199999999999996,854.1544,798
2024-04-21 10:03:00,59.7,268.2075,1831,-3.799999999999997,4.9,5.199999999999996,849.4733,1742
2024-04-21 10:06:00,59.7,270.175,1831,-3.6999999999999993,4.800000000000001,5.099999999999998,849.8583,781
2024-04-21 10:09:00,59.5,272.6346,1831,-3.6999999999999993,4.800000000000001,5.199999999999999,860.1904,781
2024-04-21 10:12:00,59.9,273.2494,1831,-3.6999999999999993,4.800000000000001,5.099999999999998,849.2426,796
2024-04-21 10:15:00,59.7,274.2332,1831,-3.6999999999999993,4.700000000000001,5.099999999999998,854.5375,796
2024-04-21 10:18:00,60.1,274.9711,1831,-3.6999999999999993,4.800000000000001,5.099999999999998,856.3671,796
2024-04-21 10:21:00,60.5,280.6279,1831,-3.6999999999999993,4.700000000000001,5.199999999999999,867.1336,796
2024-04-21 10:24:00,61.6,282.4725,1831,-3.900000000000002,4.700000000000001,5.400000000000002,878.5471,1793
2024-04-21 10:27:00,61.5,281.1198,1831,-3.8000000000000007,4.800000000000001,5.300000000000001,879.0356,1794
2024-04-21 10:30:00,61.5,279.6441,1832,-3.8000000000000007,4.9,5.300000000000001,883.8014,1794
2024-04-21 10:33:00,61.7,276.9387,1832,-3.8999999999999986,4.9,5.399999999999999,879.6885,1791
2024-04-21 10:36:00,61.5,277.3076,1832,-3.8999999999999986,4.9,5.399999999999999,880.9918,1791
2024-04-21 10:39:00,61.7,276.2008,1832,-3.8999999999999986,5.0,5.399999999999999,882.8685,1791
2024-04-21 10:42:00,61.5,274.7251,1832,-3.8999999999999986,4.9,5.399999999999999,884.8366,1791
2024-04-21 10:45:00,61.9,272.3886,1832,-3.8999999999999986,5.0,5.399999999999999,884.6877,1791
2024-04-21 10:48:00,62.1,272.8805,1832,-3.8999999999999986,5.0,5.399999999999999,887.46,1791
2024-04-21 10:51:00,62.3,265.625,1832,-3.799999999999997,5.0,5.399999999999999,880.4768,1742
2024-04-21 10:54:00,62.3,273.1265,1832,-3.799999999999997,5.0,5.399999999999999,889.6155,1791
2024-04-21 10:57:00,62.9,274.7251,1832,-3.8999999999999986,5.1,5.5,907.1865,1791
2024-04-21 11:00:00,63.7,273.8643,1832,-3.8999999999999986,5.200000000000001,5.5,909.5616,1791
2024-04-21 11:03:00,63.8,274.3562,1832,-4.0,5.200000000000001,5.600000000000001,922.1188,1791
2024-04-21 11:06:00,64.4,276.8157,1832,-4.099999999999998,5.200000000000001,5.699999999999996,926.6682,1806
2024-04-21 11:09:00,64.7,275.5859,1832,-4.099999999999998,5.200000000000001,5.699999999999996,932.2381,1806
2024-04-21 11:12:00,64.8,277.9225,1832,-4.199999999999999,5.200000000000001,5.699999999999996,936.5277,1806
2024-04-21 11:15:00,65.8,280.3819,1832,-4.100000000000001,5.300000000000001,5.800000000000001,943.6716,1806
2024-04-21 11:18:00,66.9,280.3819,1832,-4.099999999999998,5.4,5.800000000000001,966.9911,1806
2024-04-21 11:21:00,69.2,280.3819,1832,-4.5,5.6,6.199999999999999,1011.173,1832
2024-04-21 11:24:00,70.2,276.9387,1832,-4.599999999999998,5.800000000000001,6.400000000000002,1017.899,1833
2024-04-21 11:27:00,70.0,275.34,1832,-4.600000000000001,5.800000000000001,6.399999999999999,1009.85,1833
2024-04-21 11:30:00,69.8,275.0941,1833,-4.5,5.9,6.300000000000001,1016.033,1828
2024-04-21 11:33:00,69.8,275.7089,1833,-4.5,5.9,6.300000000000001,1013.365,1828
2024-04-21 11:36:00,70.2,278.0454,1833,-4.699999999999999,5.9,6.5000000000000036,1021.877,1833
2024-04-21 11:39:00,69.0,271.7737,1833,-4.699999999999999,6.000000000000001,6.600000000000001,1000.848,1876
2024-04-21 11:42:00,68.0,266.4858,1833,-4.600000000000001,6.1000000000000005,6.300000000000001,972.0829,1876
2024-04-21 11:45:00,66.4,261.9358,1833,-4.5,6.1000000000000005,6.199999999999999,944.0419,1293
2024-04-21 11:48:00,65.2,258.9844,1833,-4.399999999999999,6.1000000000000005,6.300000000000001,920.6544,1293
2024-04-21 11:51:00,64.8,258.1235,1833,-4.300000000000001,6.1000000000000005,6.100000000000001,904.8506,1649
2024-04-21 11:54:00,64.4,259.9682,1833,-4.399999999999999,6.1000000000000005,6.199999999999999,893.6563,1295
2024-04-21 11:57:00,64.2,260.2141,1833,-4.5,6.1000000000000005,6.200000000000003,896.8407,1295
2024-04-21 12:00:00,63.4,254.0654,1833,-4.300000000000001,6.1000000000000005,6.0,879.0697,1694
2024-04-21 12:03:00,63.1,255.0492,1833,-4.199999999999999,6.1000000000000005,6.0,870.524,1694
2024-04-21 12:06:00,62.4,251.7289,1833,-4.300000000000001,6.000000000000001,6.0,860.3859,1694
2024-04-21 12:09:00,62.1,251.7289,1833,-4.300000000000001,6.1000000000000005,5.899999999999999,851.8414,1694
2024-04-21 12:12:00,61.5,247.1788,1833,-4.199999999999999,6.000000000000001,5.899999999999999,830.2343,1692
2024-04-21 12:15:00,60.5,246.5639,1833,-4.099999999999998,6.000000000000001,5.800000000000001,817.2137,616
2024-04-21 12:18:00,60.5,244.9653,1833,-4.099999999999998,6.1000000000000005,5.800000000000001,819.58,620
2024-04-21 12:21:00,60.3,244.7193,1833,-4.099999999999998,6.000000000000001,5.800000000000001,816.2601,620
2024-04-21 12:24:00,60.1,248.9005,1833,-4.099999999999998,5.8999999999999995,5.800000000000001,813.0152,616
2024-04-21 12:27:00,60.1,250.1302,1833,-4.100000000000001,5.8999999999999995,5.700000000000003,809.2851,616
2024-04-21 12:30:00,60.1,250.2532,1834,-4.100000000000001,5.8999999999999995,5.700000000000003,812.3472,616
2024-04-21 12:33:00,60.1,248.6545,1834,-4.100000000000001,5.8999999999999995,5.700000000000003,812.1294,616
2024-04-21 12:36:00,59.9,249.7613,1834,-4.0,5.8999999999999995,5.699999999999999,806.144,616
2024-04-21 12:39:00,59.9,250.2532,1834,-4.0,5.8999999999999995,5.699999999999999,807.2994,616
2024-04-21 12:42:00,59.9,249.1464,1834,-4.0,5.799999999999999,5.599999999999998,807.8793,616
2024-04-21 12:45:00,59.9,249.1464,1834,-4.0,5.799999999999999,5.699999999999999,809.2199,616
2024-04-21 12:48:00,59.9,250.2532,1834,-4.0,5.799999999999999,5.600000000000001,805.7224,616
2024-04-21 12:51:00,59.9,252.3438,1834,-4.0,5.799999999999999,5.699999999999999,807.6734,616
2024-04-21 12:57:00,59.7,255.4181,1834,-4.0,5.699999999999999,5.699999999999999,809.0253,1695
2024-04-21 13:00:00,59.9,254.8032,1834,-4.099999999999998,5.699999999999999,5.699999999999999,809.6989,1695
2024-04-21 13:03:00,59.9,259.5992,1834,-4.0,5.699999999999999,5.600000000000001,811.6635,1695
2024-04-21 13:06:00,61.5,264.2723,1834,-4.100000000000001,5.699999999999999,5.800000000000001,841.4084,1706
2024-04-21 13:09:00,61.5,263.2885,1834,-4.100000000000001,5.699999999999999,5.800000000000001,839.9355,1695
2024-04-21 13:12:00,61.5,268.6994,1834,-4.099999999999998,5.699999999999999,5.799999999999997,850.982,1774
2024-04-21 13:15:00,62.4,264.2723,1834,-4.199999999999999,5.6,5.900000000000002,864.8198,1706
2024-04-21 13:18:00,63.8,276.3238,1834,-4.199999999999999,5.699999999999999,5.899999999999999,887.2136,1774
2024-04-21 13:21:00,66.0,286.6537,1834,-4.399999999999999,5.6,6.199999999999999,960.0394,1832
2024-04-21 13:24:00,67.2,276.3238,1834,-4.400000000000002,5.699999999999999,6.200000000000003,960.4662,1803
2024-04-21 13:27:00,67.0,271.2818,1834,-4.399999999999999,5.8999999999999995,6.199999999999999,950.5623,1717
2024-04-21 13:30:00,67.0,282.8414,1835,-4.5,5.799999999999999,6.199999999999999,957.7594,1832
2024-04-21 13:33:00,70.6,289.728,1835,-4.699999999999999,5.799999999999999,6.5,1030.285,1839
2024-04-21 13:36:00,69.0,274.9711,1835,-4.600000000000001,5.999999999999999,6.399999999999999,999.1481,1834
2024-04-21 13:39:00,67.2,272.8805,1835,-4.5,5.8999999999999995,6.300000000000001,958.9297,1717
2024-04-21 13:42:00,66.8,273.7413,1835,-4.399999999999999,5.8,6.199999999999999,944.7781,1717
2024-04-21 13:45:00,66.2,269.9291,1835,-4.399999999999999,5.8,6.199999999999999,936.616,1717
2024-04-21 13:48:00,65.4,268.3304,1835,-4.199999999999999,5.8,6.099999999999998,925.6803,1566
2024-04-21 13:51:00,65.7,268.6994,1835,-4.399999999999999,5.8,6.099999999999998,919.9968,1711
2024-04-21 13:54:00,65.3,267.4696,1835,-4.399999999999999,5.8,6.099999999999998,922.4495,1711
2024-04-21 13:57:00,65.4,267.4696,1835,-4.399999999999999,5.8,6.099999999999998,924.2172,1711
2024-04-21 14:00:00,65.4,266.4858,1835,-4.300000000000001,5.8,6.0,924.8022,1710
2024-04-21 14:03:00,65.1,265.748,1835,-4.300000000000001,5.8,6.0,922.8696,1710
2024-04-21 14:06:00,65.3,264.2723,1835,-4.300000000000001,5.8999999999999995,6.0,920.8245,1716
2024-04-21 14:09:00,65.4,267.5926,1835,-4.400000000000002,5.8999999999999995,6.100000000000001,920.9596,1717
2024-04-21 14:12:00,65.5,268.5764,1835,-4.400000000000002,5.799999999999999,6.100000000000001,922.7179,1711
2024-04-21 14:15:00,65.5,267.9615,1835,-4.300000000000001,5.8999999999999995,6.0,920.8139,1716
2024-04-21 14:18:00,65.7,268.9453,1835,-4.300000000000001,5.799999999999999,6.100000000000001,926.701,1711
2024-04-21 14:21:00,65.4,268.3304,1835,-4.300000000000001,5.799999999999999,6.0,924.0469,1711
2024-04-21 14:24:00,65.4,267.5926,1835,-4.300000000000001,5.8999999999999995,6.099999999999998,924.1425,1716
2024-04-21 14:27:00,65.4,266.8547,1835,-4.300000000000001,5.8,6.0,918.9474,1711
2024-04-21 14:30:00,65.3,267.3466,1836,-4.300000000000001,5.699999999999999,6.0,919.2766,1711
2024-04-21 14:33:00,65.2,267.1007,1836,-4.399999999999999,5.699999999999999,6.099999999999998,921.6374,1711
2024-04-21 14:36:00,65.7,274.7251,1836,-4.300000000000001,5.799999999999999,6.099999999999998,924.2158,1717
2024-04-21 14:39:00,65.7,273.4954,1836,-4.400000000000002,5.699999999999999,6.100000000000001,934.3615,1711
2024-04-21 14:42:00,65.7,270.7899,1836,-4.399999999999999,5.9,6.099999999999998,933.989,1717
2024-04-21 14:45:00,65.7,271.0359,1836,-4.399999999999999,5.799999999999999,6.099999999999998,925.4628,1717
2024-04-21 14:48:00,65.9,269.3142,1836,-4.399999999999999,5.9,6.199999999999999,927.7703,1717
2024-04-21 14:51:00,66.0,270.0521,1836,-4.400000000000002,5.799999999999999,6.199999999999999,927.9368,1717
2024-04-21 14:54:00,65.5,266.1169,1836,-4.400000000000002,5.799999999999999,6.199999999999999,931.9772,1710
2024-04-21 14:57:00,65.7,262.1817,1836,-4.399999999999999,5.799999999999999,6.099999999999998,925.2104,1710
2024-04-21 15:00:00,65.7,264.2723,1836,-4.400000000000002,5.799999999999999,6.199999999999999,924.2151,1710
2024-04-21 15:03:00,65.7,265.1331,1836,-4.399999999999999,5.9,6.099999999999998,923.6052,1710
2024-04-21 15:06:00,65.7,263.7804,1836,-4.300000000000001,5.9,6.099999999999998,929.8669,1716
2024-04-21 15:09:00,65.4,260.829,1836,-4.300000000000001,5.8999999999999995,6.100000000000001,922.2074,1716
2024-04-21 15:12:00,65.1,260.706,1836,-4.400000000000002,5.8999999999999995,6.100000000000001,920.8899,1710
2024-04-21 15:15:00,65.3,263.0425,1836,-4.399999999999999,5.999999999999999,6.099999999999998,922.252,1710
2024-04-21 15:18:00,64.8,260.583,1836,-4.300000000000001,5.8999999999999995,6.100000000000001,904.814,1716
2024-04-21 15:21:00,64.7,265.1331,1836,-4.300000000000001,5.8,6.0,905.4915,1710
2024-04-21 15:24:00,64.7,267.7156,1836,-4.400000000000002,5.8,6.100000000000001,912.4939,1711
2024-04-21 15:27:00,64.7,266.7318,1836,-4.400000000000002,5.8,6.100000000000001,901.6571,1711
2024-04-21 15:30:00,64.7,266.9777,1837,-4.300000000000001,5.8,6.0,905.5724,1711
2024-04-21 15:33:00,64.7,268.9453,1837,-4.399999999999999,5.699999999999999,6.100000000000001,900.16,1711
2024-04-21 15:36:00,64.8,269.1913,1837,-4.399999999999999,5.699999999999999,6.100000000000001,910.3604,1711
2024-04-21 15:39:00,64.7,267.1007,1837,-4.399999999999999,5.8,6.099999999999998,906.7623,1711
2024-04-21 15:42:00,64.7,268.8223,1837,-4.299999999999997,5.8,6.099999999999998,905.9896,1711
2024-04-21 15:45:00,64.6,270.421,1837,-4.399999999999999,5.7,6.099999999999998,907.1774,1711
2024-04-21 15:48:00,64.8,268.6994,1837,-4.399999999999999,5.8,6.0,906.5432,1711
2024-04-21 15:51:00,64.4,266.4858,1837,-4.199999999999999,5.8,6.0,905.4088,1706
2024-04-21 15:54:00,64.8,268.3304,1837,-4.399999999999999,5.699999999999999,6.099999999999998,905.7452,1711
2024-04-21 15:57:00,64.7,268.9453,1837,-4.400000000000002,5.699999999999999,6.100000000000001,906.8241,1711
2024-04-21 16:00:00,64.6,270.0521,1837,-4.300000000000001,5.699999999999999,6.100000000000001,912.8807,1711
2024-04-21 16:03:00,64.7,267.1007,1837,-4.399999999999999,5.699999999999999,6.099999999999998,909.5804,1711
2024-04-21 16:06:00,64.7,269.4372,1837,-4.399999999999999,5.699999999999999,6.099999999999998,909.4641,1711
2024-04-21 16:09:00,64.7,267.4696,1837,-4.399999999999999,5.699999999999999,6.099999999999998,905.0324,1711
2024-04-21 16:12:00,64.7,266.7318,1837,-4.300000000000001,5.699999999999999,6.0,903.9747,1711
2024-04-21 16:15:00,64.7,266.7318,1837,-4.300000000000001,5.799999999999999,6.0,908.5435,1711
2024-04-21 16:18:00,64.6,267.4696,1837,-4.300000000000001,5.799999999999999,6.100000000000001,906.2089,1711
2024-04-21 16:21:00,64.7,265.8709,1837,-4.300000000000001,5.699999999999999,6.0,906.6149,1711
2024-04-21 16:24:00,64.8,268.0845,1837,-4.300000000000001,5.699999999999999,6.100000000000001,906.6144,1711
2024-04-21 16:27:00,64.7,266.3629,1837,-4.300000000000001,5.699999999999999,6.100000000000001,900.4282,1711
2024-04-21 16:30:00,64.4,266.2399,1838,-4.400000000000002,5.799999999999999,6.100000000000001,906.2105,1711
2024-04-21 16:33:00,64.6,263.6574,1838,-4.300000000000001,5.799999999999999,6.100000000000001,905.4776,1710
2024-04-21 16:48:00,64.4,263.6574,1838,-4.400000000000002,5.799999999999999,6.100000000000001,900.145,1710
2024-04-21 16:57:00,64.4,258.9844,1838,-4.300000000000001,5.8999999999999995,6.0,897.9655,1716
2024-04-21 17:00:00,64.3,261.1979,1838,-4.300000000000001,5.8999999999999995,6.0,902.905,1716
2024-04-21 17:03:00,64.3,261.3209,1838,-4.199999999999999,5.8,6.0,908.6202,1716
2024-04-21 17:09:00,64.2,264.3953,1838,-4.300000000000001,5.8999999999999995,6.0,898.1393,1716
2024-04-21 17:12:00,64.4,261.5668,1838,-4.300000000000001,5.8999999999999995,6.0,898.1381,1716
2024-04-21 17:15:00,64.1,262.4277,1838,-4.300000000000001,5.8,6.0,894.0813,1710
2024-04-21 17:18:00,64.2,264.0263,1838,-4.300000000000001,5.8,6.0,899.8627,1710
2024-04-21 17:21:00,64.1,258.2465,1838,-4.300000000000001,5.8,6.0,890.122,1710
2024-04-21 17:24:00,63.8,262.4277,1839,-4.399999999999999,5.7,6.0,892.9944,1710
2024-04-21 17:30:00,63.8,263.4115,1839,-4.299999999999997,5.7,6.0,892.9502,1710
2024-04-21 17:33:00,63.9,261.8128,1839,-4.300000000000001,5.8,6.0,898.3447,1710
2024-04-21 17:39:00,64.0,259.1074,1839,-4.299999999999997,5.7,6.0,888.0696,1710
2024-04-21 17:42:00,63.6,258.9844,1839,-4.299999999999997,5.8999999999999995,5.899999999999999,888.6362,1716
2024-04-21 17:45:00,62.7,258.3695,1839,-4.199999999999999,5.8,5.899999999999999,875.6181,1695
2024-04-21 17:51:00,62.7,257.1397,1839,-4.300000000000001,5.7,5.899999999999999,875.4977,1694
2024-04-21 17:54:00,62.4,264.8871,1839,-4.099999999999998,5.7,5.799999999999997,874.0241,1706
2024-04-21 18:00:00,62.9,267.4696,1839,-4.199999999999999,5.6,5.899999999999999,876.9423,1706
2024-04-21 18:03:00,62.7,261.4438,1839,-4.199999999999999,5.7,5.899999999999999,873.2849,1706
2024-04-21 18:06:00,62.3,257.8776,1839,-4.199999999999999,5.8,5.899999999999999,871.2119,1695
2024-04-21 18:12:00,62.1,258.3695,1839,-4.199999999999999,5.7,5.899999999999999,868.551,1695
2024-04-21 18:15:00,61.7,257.5087,1839,-4.099999999999998,5.8,5.799999999999997,864.7734,1695
2024-04-21 18:21:00,61.9,256.4019,1839,-4.199999999999999,5.7,5.799999999999997,859.128,1695
2024-04-21 18:24:00,61.9,255.787,1840,-4.100000000000001,5.7,5.800000000000001,864.486,1695
2024-04-21 18:30:00,62.1,256.4019,1840,-4.100000000000001,5.7,5.800000000000001,862.5735,1695
2024-04-21 18:33:00,61.8,256.2789,1840,-4.0,5.7,5.699999999999999,863.8049,1695
2024-04-21 18:36:00,61.7,255.2951,1840,-4.199999999999999,5.7,5.800000000000001,859.991,1688
2024-04-21 18:42:00,61.9,254.0654,1840,-4.099999999999998,5.7,5.699999999999999,860.5179,1688
2024-04-21 18:45:00,61.5,256.033,1840,-4.099999999999998,5.7,5.699999999999999,861.3636,1695
2024-04-21 18:51:00,61.5,257.1397,1840,-4.099999999999998,5.7,5.699999999999999,858.7397,1695
2024-04-21 18:54:00,61.7,258.1235,1840,-4.099999999999998,5.6,5.800000000000001,863.0579,1695
2024-04-21 19:00:00,61.5,256.5249,1840,-4.099999999999998,5.6,5.800000000000001,861.5167,1695
2024-04-21 19:03:00,61.5,253.5735,1840,-4.099999999999998,5.7,5.699999999999999,857.0057,1688
2024-04-21 19:06:00,61.5,256.2789,1840,-4.0,5.7,5.699999999999999,860.3608,1695
2024-04-21 19:12:00,61.3,253.9424,1840,-4.0,5.7,5.699999999999999,858.6746,614
2024-04-21 19:15:00,61.5,252.3438,1840,-4.100000000000001,5.7,5.700000000000003,858.0264,1688
2024-04-21 19:21:00,61.3,251.4829,1840,-4.100000000000001,5.7,5.700000000000003,856.6248,1688
2024-04-21 19:24:00,61.3,247.6707,1840,-4.100000000000001,5.8,5.700000000000003,854.2039,616
2024-04-21 19:27:00,60.1,248.6545,1841,-4.0,5.7,5.599999999999998,841.017,616
2024-04-21 19:33:00,60.1,245.8261,1841,-4.0,5.7,5.599999999999998,836.2318,615
2024-04-21 19:36:00,59.5,245.8261,1841,-4.0,5.7,5.599999999999998,830.3315,615
2024-04-21 19:42:00,59.7,244.7193,1841,-4.0,5.7,5.599999999999998,826.8611,615
2024-04-21 19:45:00,59.3,244.9653,1841,-3.8999999999999986,5.7,5.5,829.0075,615
2024-04-21 19:51:00,59.5,243.7355,1841,-4.0,5.7,5.5,824.7073,615
2024-04-21 19:54:00,59.5,248.0396,1841,-3.8999999999999986,5.6000000000000005,5.5,828.6178,615
2024-04-21 19:57:00,59.3,243.9815,1841,-4.0,5.7,5.5,825.8228,615
2024-04-21 20:03:00,59.5,245.5801,1841,-4.0,5.8,5.600000000000001,827.9688,616
2024-04-21 20:06:00,58.5,238.6936,1841,-3.900000000000002,5.8,5.5,810.9954,617
2024-04-21 20:12:00,58.3,238.6936,1841,-3.900000000000002,5.8,5.5,810.2601,617
2024-04-21 20:15:00,57.9,230.0854,1841,-3.8000000000000007,5.7,5.400000000000002,796.8141,599
2024-04-21 20:21:00,56.7,231.93,1841,-3.8000000000000007,5.7,5.199999999999999,787.346,599
2024-04-21 20:24:00,56.7,232.6678,1841,-3.8000000000000007,5.8,5.300000000000001,788.0419,599
2024-04-21 20:27:00,56.5,229.5935,1842,-3.6999999999999993,5.8,5.199999999999999,786.5673,567
2024-04-21 20:33:00,56.5,231.684,1842,-3.6999999999999993,5.7,5.199999999999999,782.9425,599
2024-04-21 20:36:00,56.3,229.3475,1842,-3.8000000000000007,5.6000000000000005,5.199999999999999,780.1005,599
2024-04-21 20:42:00,56.3,228.7326,1842,-3.6999999999999993,5.7,5.199999999999999,780.8103,599
2024-04-21 20:45:00,56.1,230.7002,1842,-3.6999999999999993,5.6000000000000005,5.199999999999999,779.4975,599
2024-04-21 20:48:00,56.2,231.4381,1842,-3.6999999999999993,5.6000000000000005,5.199999999999999,778.2112,599
2024-04-21 20:54:00,56.2,229.4705,1842,-3.6999999999999993,5.6000000000000005,5.199999999999999,778.516,599
2024-04-21 20:57:00,56.2,229.3475,1842,-3.6999999999999993,5.6000000000000005,5.199999999999999,779.948,599
2024-04-21 21:03:00,56.1,226.2731,1842,-3.599999999999998,5.7,5.199999999999999,778.3706,507
2024-04-21 21:06:00,55.8,227.7488,1842,-3.6999999999999993,5.7,5.099999999999998,776.4532,599
2024-04-21 21:09:00,55.8,225.1664,1842,-3.599999999999998,5.8,5.099999999999998,772.4241,507
2024-04-21 21:12:00,55.6,224.5515,1842,-3.6999999999999993,5.7,5.099999999999998,769.3652,590
2024-04-21 21:18:00,55.6,225.2894,1842,-3.6999999999999993,5.7,5.099999999999998,768.8698,590
2024-04-21 21:21:00,55.8,223.3218,1842,-3.6000000000000014,5.7,5.100000000000001,772.3337,507
2024-04-21 21:27:00,55.6,223.3218,1842,-3.6000000000000014,5.7,5.100000000000001,770.0509,507
2024-04-21 21:30:00,55.4,223.1988,1843,-3.6000000000000014,5.8,5.100000000000001,766.3182,507
2024-04-21 21:33:00,55.6,224.0596,1843,-3.6000000000000014,5.8,5.100000000000001,767.3007,507
2024-04-21 21:39:00,55.6,225.2894,1843,-3.700000000000003,5.6000000000000005,5.100000000000001,769.1388,590
2024-04-21 21:42:00,55.0,222.215,1843,-3.5,5.7,5.0,761.2039,507
2024-04-21 21:48:00,55.0,222.215,1843,-3.6000000000000014,5.6000000000000005,5.0,761.3214,507
2024-04-21 21:51:00,55.0,220.7393,1843,-3.599999999999998,5.7,5.099999999999998,760.7087,507
2024-04-21 21:54:00,54.2,220.3704,1843,-3.6000000000000014,5.6000000000000005,4.900000000000002,750.0016,507
2024-04-21 22:00:00,54.2,220.6163,1843,-3.5,5.6000000000000005,4.900000000000002,750.2054,575
2024-04-21 22:03:00,57.9,257.7546,1843,-2.700000000000003,5.8,4.200000000000003,787.6076,629
2024-04-21 22:09:00,57.3,251.114,1843,-2.8999999999999986,5.6000000000000005,4.399999999999999,777.3842,629
2024-04-21 22:12:00,59.3,254.0654,1843,-3.0,5.6,4.5,801.748,819
2024-04-21 22:18:00,59.3,251.4829,1843,-2.900000000000002,5.800000000000001,4.5,802.1896,819
2024-04-21 22:21:00,59.3,250.2532,1843,-3.0,5.800000000000001,4.5,799.1594,819
2024-04-21 22:24:00,59.9,254.0654,1844,-3.0,5.700000000000001,4.5,808.0347,819
2024-04-21 22:30:00,59.9,254.5573,1844,-3.0,5.700000000000001,4.5,813.0519,819
2024-04-21 22:33:00,59.7,254.6803,1844,-3.1999999999999993,5.6,4.699999999999999,808.8316,820
2024-04-21 22:39:00,59.5,250.8681,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,809.7391,820
2024-04-21 22:42:00,59.5,245.8261,1844,-3.1999999999999993,5.800000000000001,4.699999999999999,806.0965,820
2024-04-21 22:48:00,59.3,246.5639,1844,-3.1999999999999993,5.800000000000001,4.699999999999999,803.9881,820
2024-04-21 22:51:00,59.5,246.195,1844,-3.1000000000000014,5.700000000000001,4.700000000000003,807.1099,820
2024-04-21 22:54:00,60.5,251.114,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,826.4677,820
2024-04-21 23:09:00,59.9,250.1302,1844,-3.1999999999999993,5.6,4.699999999999999,816.4456,820
2024-04-21 23:12:00,59.9,251.7289,1844,-3.1999999999999993,5.6,4.699999999999999,819.1832,820
2024-04-21 23:15:00,59.7,248.0396,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,815.0707,820
2024-04-21 23:18:00,59.7,245.4572,1844,-3.1999999999999993,5.6,4.699999999999999,812.7108,820
2024-04-21 23:21:00,59.5,245.9491,1844,-3.1000000000000014,5.699999999999999,4.600000000000001,800.4581,820
2024-04-21 23:24:00,59.7,242.2598,1844,-3.1999999999999993,5.699999999999999,4.599999999999998,816.6502,820
2024-04-21 23:27:00,59.5,242.2598,1844,-3.1000000000000014,5.799999999999999,4.600000000000001,803.6273,820
2024-04-21 23:30:00,59.5,243.1207,1845,-3.1999999999999993,5.699999999999999,4.699999999999999,815.4514,820
2024-04-21 23:33:00,59.5,246.195,1845,-3.1999999999999993,5.699999999999999,4.699999999999999,812.6269,820
2024-04-21 23:36:00,59.3,244.5963,1845,-3.1999999999999993,5.6,4.699999999999999,812.3292,820
2024-04-21 23:39:00,59.7,239.1855,1845,-3.1999999999999993,5.699999999999999,4.599999999999998,809.8323,190
2024-04-21 23:42:00,58.3,239.4314,1845,-3.1999999999999993,5.799999999999999,4.599999999999998,810.3167,190
2024-04-21 23:45:00,59.5,242.2598,1845,-3.1000000000000014,5.699999999999999,4.600000000000001,811.1751,820
2024-04-21 23:48:00,59.7,242.5058,1845,-3.0,5.699999999999999,4.600000000000001,795.8943,632
2024-04-21 23:51:00,59.3,241.7679,1845,-3.0,5.699999999999999,4.600000000000001,808.5021,632
2024-04-21 23:54:00,59.3,241.522,1845,-3.0,5.699999999999999,4.400000000000002,766.101,632
2024-04-21 23:57:00,56.5,238.5706,1845,-3.0,5.5,4.300000000000001,813.2036,638
2024-04-22 00:00:00,59.5,244.5963,1845,-3.0,5.5,4.5,805.1646,824
2024-04-22 00:03:00,57.1,239.1855,1845,-3.0,5.5,4.400000000000002,821.8079,638
2024-04-22 00:06:00,57.1,234.5125,1845,-3.0,5.6000000000000005,4.300000000000001,762.4197,635
2024-04-22 00:09:00,57.2,232.5449,1845,-2.900000000000002,5.5,4.300000000000001,779.1282,638
2024-04-22 00:12:00,56.3,230.7002,1845,-3.0,5.7,4.399999999999999,779.4664,635
2024-04-22 00:15:00,57.1,232.0529,1845,-3.099999999999998,5.7,4.399999999999999,767.7531,635
2024-04-22 00:18:00,57.5,230.2083,1845,-3.0,5.7,4.399999999999999,758.3544,635
2024-04-22 00:21:00,56.9,231.93,1845,-3.0,5.7,4.399999999999999,777.19,635
2024-04-22 00:24:00,57.1,233.2827,1845,-2.8999999999999986,5.6000000000000005,4.399999999999999,774.1481,638
2024-04-22 00:27:00,56.1,233.5287,1845,-3.0,5.6000000000000005,4.299999999999997,780.9229,635
2024-04-22 00:30:00,56.7,234.7584,1846,-2.8999999999999986,5.6000000000000005,4.299999999999997,797.4937,638
2024-04-22 00:33:00,56.9,235.4962,1846,-2.8999999999999986,5.500000000000001,4.399999999999999,774.1806,638
2024-04-22 00:36:00,56.5,232.5449,1846,-2.8999999999999986,5.500000000000001,4.299999999999997,764.8087,638
2024-04-22 00:39:00,56.6,231.807,1846,-2.8999999999999986,5.6000000000000005,4.299999999999997,769.625,638
2024-04-22 00:42:00,56.3,232.4219,1846,-2.8999999999999986,5.500000000000001,4.299999999999997,772.998,638
2024-04-22 00:45:00,56.1,231.4381,1846,-2.8999999999999986,5.7,4.299999999999997,771.1224,635
2024-04-22 00:48:00,58.7,234.3895,1846,-3.0,5.6000000000000005,4.5,770.0532,635
2024-04-22 00:51:00,58.3,233.2827,1846,-3.0,5.6000000000000005,4.5,717.4189,635
2024-04-22 00:54:00,56.3,233.8976,1846,-3.0,5.499999999999999,4.300000000000001,777.2001,635
2024-04-22 00:57:00,57.5,234.7584,1846,-2.8999999999999986,5.499999999999999,4.300000000000001,772.1905,638
2024-04-22 01:00:00,55.9,233.8976,1846,-2.8999999999999986,5.5,4.300000000000001,754.0873,638
2024-04-22 01:03:00,54.8,231.93,1846,-2.8999999999999986,5.3999999999999995,4.199999999999999,739.3625,638
2024-04-22 01:06:00,54.4,232.2989,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,736.3779,638
2024-04-22 01:09:00,54.7,231.0692,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,740.5128,638
2024-04-22 01:12:00,54.8,231.4381,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,742.4261,638
2024-04-22 01:15:00,54.8,231.3151,1846,-2.900000000000002,5.3999999999999995,4.200000000000003,742.8435,638
2024-04-22 01:18:00,54.8,232.9138,1846,-2.8000000000000007,5.3999999999999995,4.200000000000003,744.6646,638
2024-04-22 01:21:00,54.8,232.9138,1846,-2.8000000000000007,5.3999999999999995,4.200000000000003,745.8599,638
2024-04-22 01:24:00,54.6,232.0529,1846,-2.8999999999999986,5.3999999999999995,4.300000000000001,743.2091,638
2024-04-22 01:27:00,54.4,232.9138,1846,-2.8999999999999986,5.3999999999999995,4.199999999999999,729.4404,638
2024-04-22 01:30:00,53.8,230.8232,1847,-2.8000000000000007,5.3999999999999995,4.199999999999999,729.2424,638
2024-04-22 01:33:00,54.0,231.684,1847,-2.8999999999999986,5.3,4.199999999999999,732.8076,636
2024-04-22 01:36:00,54.4,232.4219,1847,-2.8999999999999986,5.3999999999999995,4.199999999999999,734.6359,638
2024-04-22 01:39:00,54.2,231.1921,1847,-2.8999999999999986,5.3999999999999995,4.199999999999999,736.7273,638
2024-04-22 01:42:00,54.0,226.888,1847,-2.8000000000000007,5.3999999999999995,4.199999999999999,730.3339,641
2024-04-22 01:45:00,54.0,225.7813,1847,-2.8000000000000007,5.499999999999999,4.099999999999998,725.5279,641
2024-04-22 01:48:00,53.4,226.3961,1847,-2.6999999999999993,5.3999999999999995,4.099999999999998,723.1442,641
2024-04-22 01:51:00,53.0,226.2731,1847,-2.8000000000000007,5.3999999999999995,4.100000000000001,713.938,641
2024-04-22 01:54:00,52.4,225.5353,1847,-2.8000000000000007,5.3,4.100000000000001,702.6293,641
2024-04-22 01:57:00,52.0,224.9204,1847,-2.6999999999999993,5.3,4.0,698.0521,641
2024-04-22 02:00:00,52.3,225.9042,1847,-2.6999999999999993,5.2,4.0,708.5338,641
2024-04-22 02:03:00,52.3,225.0434,1847,-2.6999999999999993,5.3999999999999995,4.0,706.0006,641
2024-04-22 02:06:00,52.4,223.3218,1847,-2.6999999999999993,5.3,4.0,709.8188,641
2024-04-22 02:09:00,52.2,222.7069,1847,-2.6999999999999993,5.3999999999999995,4.0,698.5203,641
2024-04-22 02:12:00,52.0,225.0434,1847,-2.6999999999999993,5.3,4.0,701.9707,641
2024-04-22 02:15:00,52.3,225.9042,1847,-2.799999999999997,5.3,4.0,702.8748,641
2024-04-22 02:18:00,51.6,222.5839,1847,-2.6999999999999993,5.3,4.0,691.5162,641
2024-04-22 02:21:00,51.4,223.6907,1847,-2.599999999999998,5.3,3.8999999999999986,690.5427,641
2024-04-22 02:24:00,51.4,223.9366,1847,-2.6999999999999993,5.2,3.8999999999999986,695.0107,641
2024-04-22 02:27:00,51.5,224.0596,1847,-2.599999999999998,5.2,3.8999999999999986,693.9724,641
2024-04-22 02:30:00,51.6,223.8137,1848,-2.6999999999999993,5.3,3.8999999999999986,682.9995,641
2024-04-22 02:33:00,51.5,225.7813,1848,-2.6999999999999993,5.3,3.8999999999999986,695.0067,641
2024-04-22 02:36:00,51.4,224.3056,1848,-2.6999999999999993,5.2,3.8999999999999986,687.2678,641
2024-04-22 02:39:00,51.3,225.9042,1848,-2.599999999999998,5.1000000000000005,3.8999999999999986,690.3927,641
2024-04-22 02:42:00,51.0,225.2894,1848,-2.599999999999998,5.2,3.8999999999999986,683.2135,641
2024-04-22 02:45:00,50.9,225.0434,1848,-2.599999999999998,5.2,3.8999999999999986,677.1135,641
2024-04-22 02:48:00,50.7,224.9204,1848,-2.599999999999998,5.1000000000000005,3.799999999999997,683.5674,641
2024-04-22 02:51:00,50.7,225.7813,1848,-2.6999999999999993,5.1000000000000005,3.8999999999999986,679.6964,641
2024-04-22 02:54:00,50.5,226.1502,1848,-2.6999999999999993,5.1000000000000005,3.8999999999999986,674.7549,641
2024-04-22 03:06:00,50.4,225.6583,1848,-2.6000000000000014,5.1000000000000005,3.8999999999999986,675.531,641
2024-04-22 03:09:00,50.3,226.2731,1848,-2.6000000000000014,5.1000000000000005,3.8000000000000007,671.8063,641
2024-04-22 03:12:00,50.3,225.5353,1848,-2.6000000000000014,5.1000000000000005,3.8000000000000007,669.5648,641
2024-04-22 03:15:00,49.9,224.3056,1848,-2.5,5.1000000000000005,3.8000000000000007,667.6413,661
2024-04-22 03:18:00,49.9,225.0434,1848,-2.5,4.8999999999999995,3.8000000000000007,663.7953,661
2024-04-22 03:21:00,49.7,224.0596,1848,-2.5,4.999999999999999,3.8000000000000007,660.2794,661
2024-04-22 03:24:00,49.7,224.5515,1848,-2.5,4.999999999999999,3.8000000000000007,666.8397,661
2024-04-22 03:27:00,49.5,225.0434,1848,-2.5,4.8999999999999995,3.6999999999999993,662.6249,661
2024-04-22 03:30:00,49.5,223.8137,1849,-2.5,4.999999999999999,3.6999999999999993,661.2285,661
2024-04-22 03:33:00,49.3,224.9204,1849,-2.5,4.999999999999999,3.6999999999999993,657.4766,661
2024-04-22 03:36:00,49.3,224.6745,1849,-2.6000000000000014,4.999999999999999,3.8000000000000007,655.5547,661
2024-04-22 03:39:00,49.1,225.0434,1849,-2.6000000000000014,4.8999999999999995,3.700000000000003,654.2302,661
2024-04-22 03:42:00,49.1,223.1988,1849,-2.5,4.8999999999999995,3.700000000000003,648.7149,661
2024-04-22 03:45:00,48.5,225.7813,1849,-2.5,4.8999999999999995,3.700000000000003,648.3705,661
2024-04-22 03:48:00,48.5,225.5353,1849,-2.5,4.8999999999999995,3.700000000000003,650.3648,661
2024-04-22 03:51:00,48.3,226.3961,1849,-2.5,4.7,3.700000000000003,645.6846,661
2024-04-22 03:54:00,48.3,224.3056,1849,-2.5,4.8,3.6000000000000014,646.5553,661
2024-04-22 03:57:00,48.3,225.6583,1849,-2.400000000000002,4.8,3.6000000000000014,645.8791,661
2024-04-22 04:00:00,48.1,224.0596,1849,-2.400000000000002,4.8,3.6000000000000014,641.1748,661
2024-04-22 04:03:00,47.5,226.888,1849,-2.3999999999999986,4.8,3.599999999999998,636.14,661
2024-04-22 04:06:00,47.7,225.1664,1849,-2.5,4.8,3.599999999999998,637.6398,661
2024-04-22 04:09:00,47.7,225.6583,1849,-2.3999999999999986,4.8,3.599999999999998,634.4271,661
2024-04-22 04:12:00,47.3,224.4285,1849,-2.3999999999999986,4.7,3.5,629.1199,661
2024-04-22 04:15:00,47.0,223.6907,1849,-2.3999999999999986,4.7,3.5,628.1013,661
2024-04-22 04:18:00,47.3,225.0434,1849,-2.3999999999999986,4.6000000000000005,3.5,631.6541,661
2024-04-22 04:21:00,46.5,226.1502,1849,-2.3000000000000007,4.6000000000000005,3.599999999999998,635.0195,662
2024-04-22 04:24:00,47.1,226.2731,1849,-2.3999999999999986,4.6000000000000005,3.5,623.3859,661
2024-04-22 04:27:00,47.0,227.9948,1849,-2.3000000000000007,4.6000000000000005,3.5,607.6917,662
2024-04-22 04:30:00,47.5,226.765,1850,-2.3000000000000007,4.6000000000000005,3.5,632.9067,662
2024-04-22 04:33:00,47.5,227.6259,1850,-2.3999999999999986,4.6000000000000005,3.5,632.4614,662
2024-04-22 04:36:00,47.1,227.6259,1850,-2.3999999999999986,4.6000000000000005,3.5,626.5735,662
2024-04-22 04:39:00,47.3,227.011,1850,-2.3000000000000007,4.6000000000000005,3.5,626.7792,662
2024-04-22 04:42:00,47.3,228.1178,1850,-2.3999999999999986,4.6000000000000005,3.5,629.2822,662
2024-04-22 04:45:00,46.7,229.4705,1850,-2.3000000000000007,4.5,3.400000000000002,607.4428,662
2024-04-22 04:48:00,47.4,229.9624,1850,-2.3000000000000007,4.5,3.5,632.6331,662
2024-04-22 04:51:00,46.7,227.9948,1850,-2.3000000000000007,4.5,3.400000000000002,611.5811,662
2024-04-22 04:54:00,46.4,227.5029,1850,-2.3000000000000007,4.5,3.400000000000002,609.3141,662
2024-04-22 04:57:00,45.6,228.8556,1850,-2.1000000000000014,4.200000000000001,3.3000000000000007,570.9105,66
2024-04-22 05:00:00,46.2,227.9948,1850,-2.200000000000003,4.200000000000001,3.3000000000000007,620.6743,66
2024-04-22 05:03:00,47.4,230.0854,1850,-2.200000000000003,4.200000000000001,3.400000000000002,571.8987,66
2024-04-22 05:06:00,43.7,233.7746,1850,-2.3000000000000007,4.300000000000001,3.5,549.3574,662
2024-04-22 05:09:00,47.7,238.2017,1850,-2.3999999999999986,4.4,3.599999999999998,633.8533,662
2024-04-22 05:12:00,47.9,239.9233,1850,-2.3999999999999986,4.4,3.599999999999998,628.5633,665
2024-04-22 05:15:00,47.3,236.726,1850,-2.3999999999999986,4.500000000000001,3.599999999999998,570.5613,662
2024-04-22 05:18:00,47.7,235.9881,1850,-2.3000000000000007,4.4,3.599999999999998,633.865,662
2024-04-22 05:21:00,47.9,239.4314,1850,-2.3999999999999986,4.500000000000001,3.599999999999998,624.4879,662
2024-04-22 05:24:00,47.9,239.9233,1850,-2.3999999999999986,4.4,3.599999999999998,629.066,665
2024-04-22 05:27:00,47.9,241.276,1850,-2.3999999999999986,4.4,3.599999999999998,626.3586,665
2024-04-22 05:30:00,47.7,239.6774,1851,-2.3999999999999986,4.4,3.599999999999998,626.5706,665
2024-04-22 05:33:00,47.7,243.1207,1851,-2.5,4.4,3.599999999999998,621.9286,665
2024-04-22 05:36:00,48.1,249.8843,1851,-2.5,4.4,3.6999999999999993,632.9736,665
2024-04-22 05:39:00,48.3,251.6059,1851,-2.400000000000002,4.300000000000001,3.6000000000000014,630.7392,665
2024-04-22 05:42:00,48.1,250.7451,1851,-2.400000000000002,4.300000000000001,3.6000000000000014,628.9635,665
2024-04-22 05:45:00,47.9,247.9167,1851,-2.400000000000002,4.299999999999999,3.6000000000000014,628.5489,665
2024-04-22 05:48:00,47.9,247.9167,1851,-2.400000000000002,4.299999999999999,3.6000000000000014,630.8096,665
2024-04-22 05:51:00,48.1,247.7937,1851,-2.400000000000002,4.299999999999999,3.6000000000000014,634.7374,665
2024-04-22 05:54:00,48.1,247.3018,1851,-2.400000000000002,4.299999999999999,3.6000000000000014,627.2415,665
2024-04-22 05:57:00,48.7,247.1788,1851,-2.5,4.5,3.700000000000003,641.2671,663
2024-04-22 06:00:00,49.7,246.195,1851,-2.599999999999998,4.6,3.8999999999999986,654.876,663
2024-04-22 06:03:00,50.4,250.2532,1851,-2.6000000000000014,4.700000000000001,3.900000000000002,668.1122,663
2024-04-22 06:06:00,51.4,251.6059,1851,-2.700000000000003,4.700000000000001,3.900000000000002,676.0627,675
2024-04-22 06:09:00,51.8,251.9748,1851,-2.700000000000003,4.800000000000001,4.0,685.6257,675
2024-04-22 06:12:00,52.8,252.9586,1851,-2.8000000000000007,4.9,4.100000000000001,699.4619,675
2024-04-22 06:15:00,53.4,252.8356,1851,-2.8000000000000007,4.9,4.100000000000001,709.4977,675
2024-04-22 06:18:00,53.6,252.8356,1851,-2.8000000000000007,4.9,4.200000000000003,712.4937,675
2024-04-22 06:21:00,54.0,254.5573,1851,-2.8000000000000007,4.9,4.200000000000003,716.1773,675
2024-04-22 06:24:00,54.0,255.2951,1851,-2.900000000000002,5.0,4.200000000000003,716.7491,673
2024-04-22 06:27:00,54.0,256.2789,1851,-2.900000000000002,5.0,4.200000000000003,717.3022,673
2024-04-22 06:30:00,53.8,253.9424,1852,-2.8000000000000007,5.0,4.200000000000003,713.8144,675
2024-04-22 06:33:00,53.8,255.2951,1852,-2.8000000000000007,4.9,4.200000000000003,715.3418,675
2024-04-22 06:36:00,53.6,252.8356,1852,-2.8000000000000007,4.9,4.200000000000003,708.7675,675
2024-04-22 06:39:00,53.4,252.9586,1852,-2.6999999999999993,4.9,4.100000000000001,708.0509,675
2024-04-22 06:42:00,53.2,254.8032,1852,-2.8000000000000007,4.9,4.100000000000001,706.1201,675
2024-04-22 06:45:00,53.4,256.2789,1852,-2.6999999999999993,4.800000000000001,4.100000000000001,708.0715,675
2024-04-22 06:48:00,53.4,257.6317,1852,-2.8000000000000007,4.800000000000001,4.100000000000001,710.6588,675
2024-04-22 06:51:00,53.6,262.6736,1852,-2.8000000000000007,4.800000000000001,4.199999999999999,716.085,673
2024-04-22 06:54:00,54.2,259.9682,1852,-2.8000000000000007,4.800000000000001,4.199999999999999,719.5757,673
2024-04-22 06:57:00,54.4,259.1074,1852,-2.8000000000000007,4.9,4.199999999999999,722.8848,673
2024-04-22 07:00:00,54.4,261.3209,1852,-2.6999999999999993,4.9,4.099999999999998,720.7542,673
2024-04-22 07:03:00,54.6,259.1074,1852,-2.8000000000000007,4.9,4.199999999999999,722.4879,673
2024-04-22 07:06:00,54.4,262.6736,1852,-2.8000000000000007,4.9,4.100000000000001,716.0174,673
2024-04-22 07:09:00,54.2,261.8128,1852,-2.8000000000000007,4.800000000000001,4.100000000000001,718.3889,673
2024-04-22 07:12:00,54.4,264.3953,1852,-2.8000000000000007,4.9,4.100000000000001,723.029,673
2024-04-22 07:15:00,54.8,262.4277,1852,-2.6999999999999993,5.0,4.100000000000001,726.2656,673
2024-04-22 07:18:00,55.8,269.5602,1852,-2.900000000000002,5.0,4.300000000000001,747.1013,761
2024-04-22 07:21:00,57.7,292.0645,1852,-3.0,4.8,4.5,772.4222,1134
2024-04-22 07:24:00,59.7,298.3362,1852,-3.1000000000000014,4.8,4.600000000000001,829.5942,1134
2024-04-22 07:27:00,61.9,299.566,1852,-3.1000000000000014,5.1,6.0,862.9342,1134
2024-04-22 07:30:00,62.1,297.7213,1853,-3.8000000000000007,4.8999999999999995,5.399999999999999,857.8376,1789
2024-04-22 07:33:00,59.3,232.4219,1853,-3.599999999999998,5.000000000000001,5.099999999999998,789.6604,546
2024-04-22 07:36:00,54.2,226.3961,1853,-3.1999999999999993,5.499999999999999,4.5,725.1276,516
2024-04-22 07:39:00,51.0,249.2694,1853,-2.900000000000002,5.1000000000000005,4.199999999999999,692.8653,756
2024-04-22 07:42:00,50.1,293.1713,1853,-2.8000000000000007,4.7,4.100000000000001,681.2851,1085
2024-04-22 07:45:00,51.6,273.8643,1853,-3.0,4.4,4.300000000000001,693.9803,770
2024-04-22 07:48:00,52.3,272.0197,1853,-3.0,4.5,4.400000000000002,700.2611,770
2024-04-22 07:51:00,52.2,273.7413,1853,-2.8999999999999986,4.4,4.300000000000001,705.8355,770
2024-04-22 07:54:00,54.0,285.3009,1853,-3.099999999999998,4.5,4.5,737.7794,749
2024-04-22 07:57:00,54.6,277.1846,1853,-3.1999999999999993,4.699999999999999,4.599999999999998,741.6367,785
2024-04-22 08:00:00,54.6,275.34,1853,-3.200000000000003,4.699999999999999,4.600000000000001,738.0645,785
2024-04-22 08:03:00,55.2,286.7766,1853,-3.3000000000000007,4.6,4.700000000000003,757.0891,787
2024-04-22 08:06:00,57.3,304.9769,1853,-3.400000000000002,4.499999999999999,4.900000000000002,782.8502,1128
2024-04-22 08:09:00,56.9,275.34,1853,-3.3000000000000007,4.8999999999999995,4.699999999999999,774.0824,784
2024-04-22 08:12:00,57.7,276.0778,1853,-3.3999999999999986,5.0,4.899999999999999,787.6396,779
2024-04-22 08:15:00,58.1,268.9453,1853,-3.3000000000000007,5.0,4.900000000000002,790.3971,778
2024-04-22 08:18:00,58.1,261.4438,1853,-3.400000000000002,5.1,4.800000000000001,791.0744,778
2024-04-22 08:21:00,57.5,251.6059,1853,-3.3999999999999986,5.200000000000001,4.799999999999997,783.0211,554
2024-04-22 08:24:00,57.7,248.9005,1853,-3.3000000000000007,5.300000000000001,4.699999999999999,785.6701,822
2024-04-22 08:27:00,58.3,250.4991,1853,-3.3000000000000007,5.300000000000001,4.800000000000001,791.5277,834
2024-04-22 08:30:00,57.3,248.5315,1854,-3.400000000000002,5.2,4.699999999999999,737.9499,554
2024-04-22 08:33:00,60.1,251.4829,1854,-3.400000000000002,5.6,5.0,810.0187,821
2024-04-22 08:36:00,60.3,256.5249,1854,-3.3999999999999986,5.5,5.0,829.3502,803
2024-04-22 08:39:00,61.1,261.4438,1854,-3.599999999999998,5.5,5.099999999999998,850.7324,817
2024-04-22 08:42:00,62.3,264.3953,1854,-3.6000000000000014,5.5,5.200000000000003,857.5831,817
2024-04-22 08:45:00,62.3,269.5602,1854,-3.6000000000000014,5.300000000000001,5.200000000000003,859.6672,798
2024-04-22 08:48:00,62.7,272.3886,1854,-3.700000000000003,5.4,5.200000000000003,862.6241,158
2024-04-22 08:51:00,63.4,297.2295,1854,-3.700000000000003,5.4,5.300000000000001,886.7289,1157
2024-04-22 08:54:00,67.3,292.3105,1854,-4.0,5.4,5.600000000000001,951.7841,1155
2024-04-22 08:57:00,66.9,285.7928,1854,-3.8000000000000007,5.4,5.5,949.1481,1769
2024-04-22 09:00:00,66.9,283.7022,1854,-3.8000000000000007,5.500000000000001,5.5,949.7468,1765
2024-04-22 09:03:00,65.8,282.7184,1854,-3.6999999999999993,5.4,5.399999999999999,933.595,159
2024-04-22 09:06:00,66.3,284.0712,1854,-3.6999999999999993,5.6,5.300000000000001,943.7458,1765
2024-04-22 09:09:00,66.4,268.2075,1854,-3.8999999999999986,5.8999999999999995,5.600000000000001,944.7425,1685
2024-04-22 09:12:00,66.0,258.2465,1854,-3.900000000000002,5.8999999999999995,5.5000000000000036,941.4324,1670
2024-04-22 09:15:00,65.9,251.114,1854,-3.8000000000000007,6.1000000000000005,5.4999999999999964,942.3401,193
2024-04-22 09:18:00,66.3,254.6803,1854,-3.8999999999999986,6.0,5.5,942.0594,1670
2024-04-22 09:21:00,65.9,255.91,1854,-3.8000000000000007,5.800000000000001,5.400000000000002,938.7109,623
2024-04-22 09:24:00,65.9,261.9358,1854,-3.8999999999999986,5.700000000000001,5.4999999999999964,940.9702,1707
2024-04-22 09:27:00,66.4,259.3533,1854,-3.8000000000000007,5.800000000000001,5.5,950.9385,1670
2024-04-22 09:30:00,67.5,258.8614,1855,-4.0,5.9,5.600000000000001,967.3234,1669
2024-04-22 09:33:00,68.5,266.3629,1855,-4.0,6.0,5.700000000000003,997.3419,1685
2024-04-22 09:36:00,70.8,273.7413,1855,-4.0,5.800000000000001,5.699999999999996,1036.327,1565
2024-04-22 09:39:00,72.0,273.1265,1855,-4.199999999999999,6.0,5.899999999999999,1071.422,1567
2024-04-22 09:42:00,73.0,275.0941,1855,-4.199999999999999,6.0,6.100000000000001,1094.821,1567
2024-04-22 09:45:00,74.8,274.9711,1855,-4.199999999999999,6.1,5.9999999999999964,1148.979,1567
2024-04-22 09:48:00,76.0,268.0845,1855,-4.400000000000002,6.199999999999999,6.199999999999999,1150.343,1583
