Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-22 09:51:00,76.2,265.625,1855,-4.300000000000001,6.4,6.199999999999999,1163.082,1583
2024-04-22 09:54:00,75.8,255.1722,1855,-4.300000000000004,6.7,6.100000000000001,1149.916,299
2024-04-22 09:57:00,72.4,246.6869,1855,-4.200000000000003,6.7,5.899999999999999,1079.053,314
2024-04-22 10:00:00,71.2,244.1044,1855,-4.0,6.6000000000000005,5.800000000000004,1041.775,318
2024-04-22 10:03:00,70.4,232.4219,1855,-4.100000000000001,6.700000000000001,5.700000000000003,1034.824,399
2024-04-22 10:06:00,69.3,229.3475,1855,-4.0,6.699999999999999,5.600000000000001,1015.74,449
2024-04-22 10:09:00,67.7,228.9786,1855,-3.8000000000000007,6.700000000000001,5.5,999.2828,426
2024-04-22 10:12:00,66.9,229.2245,1855,-3.700000000000003,6.6000000000000005,5.399999999999999,975.8995,426
2024-04-22 10:15:00,66.7,235.4962,1855,-3.700000000000003,6.3999999999999995,5.399999999999999,982.1933,198
2024-04-22 10:18:00,67.1,241.645,1855,-3.900000000000002,6.299999999999999,5.5,981.9344,1660
2024-04-22 10:21:00,67.1,239.0625,1855,-3.8000000000000007,6.299999999999999,5.5,985.2934,1660
2024-04-22 10:24:00,67.5,244.3504,1855,-3.8000000000000007,6.300000000000001,5.5,989.6636,1660
2024-04-22 10:27:00,67.3,243.9815,1855,-3.8000000000000007,6.200000000000001,5.5,979.4208,1660
2024-04-22 10:30:00,66.9,245.3342,1856,-3.8000000000000007,6.200000000000001,5.5,980.5009,1660
2024-04-22 10:33:00,68.1,249.5153,1856,-3.900000000000002,6.200000000000001,5.600000000000001,995.7172,1668
2024-04-22 10:36:00,68.7,251.9748,1856,-4.0,6.200000000000001,5.600000000000001,1015.885,1663
2024-04-22 10:39:00,69.9,252.7127,1856,-4.100000000000001,6.3,5.700000000000003,1022.542,1657
2024-04-22 10:42:00,70.6,253.8194,1856,-4.0,6.2,5.700000000000003,1038.623,1663
2024-04-22 10:45:00,74.0,255.0492,1856,-4.100000000000001,6.5,6.0,1106.329,1658
2024-04-22 10:48:00,73.6,252.0978,1856,-4.200000000000003,6.5,6.0,1111.015,1656
2024-04-22 10:51:00,73.8,255.2951,1856,-4.199999999999996,6.4,5.899999999999999,1121.54,1656
2024-04-22 10:54:00,75.0,257.8776,1856,-4.199999999999996,6.6000000000000005,6.0,1138.718,1586
2024-04-22 10:57:00,74.4,251.4829,1856,-4.099999999999998,6.6000000000000005,5.900000000000002,1121.406,1658
2024-04-22 11:00:00,73.2,248.2856,1856,-4.099999999999998,6.7,5.900000000000002,1100.546,1659
2024-04-22 11:03:00,72.2,248.6545,1856,-4.0000000000000036,6.6000000000000005,5.900000000000002,1085.75,1659
2024-04-22 11:06:00,72.4,246.195,1856,-4.099999999999998,6.6000000000000005,5.900000000000002,1082.603,314
2024-04-22 11:09:00,72.6,247.1788,1856,-4.099999999999998,6.5,5.800000000000001,1083.984,1658
2024-04-22 11:12:00,72.6,246.195,1856,-4.099999999999998,6.6,5.800000000000001,1084.388,314
2024-04-22 11:15:00,72.8,246.441,1856,-4.099999999999998,6.699999999999999,5.900000000000002,1086.891,314
2024-04-22 11:18:00,73.2,246.0721,1856,-4.199999999999999,6.6,5.900000000000002,1093.459,314
2024-04-22 11:21:00,73.6,245.9491,1856,-4.199999999999999,6.699999999999999,5.900000000000002,1108.689,314
2024-04-22 11:24:00,74.4,245.9491,1856,-4.099999999999998,6.699999999999999,5.9999999999999964,1129.509,1659
2024-04-22 11:27:00,73.6,243.6125,1856,-4.199999999999999,6.699999999999999,5.900000000000002,1109.503,314
2024-04-22 11:30:00,73.4,241.8909,1857,-4.099999999999998,6.699999999999999,5.900000000000002,1101.559,314
2024-04-22 11:33:00,71.8,238.2017,1857,-3.9999999999999964,6.7,5.800000000000001,1070.995,318
2024-04-22 11:36:00,71.6,228.2407,1857,-3.9999999999999964,6.8,5.800000000000001,1059.317,449
2024-04-22 11:39:00,71.6,237.5868,1857,-4.099999999999998,6.8,5.900000000000002,1064.577,318
2024-04-22 11:42:00,71.4,237.2179,1857,-4.099999999999998,6.7,5.800000000000001,1056.424,318
2024-04-22 11:45:00,71.6,240.0463,1857,-4.0000000000000036,6.699999999999999,5.800000000000001,1063.997,318
2024-04-22 11:48:00,71.3,240.6612,1857,-4.099999999999998,6.699999999999999,5.800000000000001,1056.42,318
2024-04-22 11:51:00,72.0,238.5706,1857,-4.099999999999998,6.8,5.900000000000002,1057.327,318
2024-04-22 11:54:00,71.3,235.9881,1857,-4.099999999999998,6.699999999999999,5.900000000000002,1060.008,318
2024-04-22 11:57:00,71.4,241.8909,1857,-4.099999999999998,6.699999999999999,5.900000000000002,1058.177,314
2024-04-22 12:00:00,71.0,238.6936,1857,-4.099999999999998,6.6,5.800000000000001,1052.466,318
2024-04-22 12:03:00,71.2,238.4476,1857,-4.099999999999998,6.5,5.800000000000001,1056.433,1654
2024-04-22 12:06:00,71.4,243.1207,1857,-4.099999999999998,6.699999999999999,5.900000000000002,1057.178,314
2024-04-22 12:09:00,71.8,243.7355,1857,-4.099999999999998,6.6,5.800000000000001,1064.603,314
2024-04-22 12:12:00,71.6,242.1369,1857,-3.9999999999999964,6.6,5.800000000000001,1055.21,318
2024-04-22 12:15:00,71.2,239.0625,1857,-3.9999999999999964,6.6,5.800000000000001,1058.586,318
2024-04-22 12:18:00,71.6,242.3828,1857,-4.099999999999998,6.6,5.800000000000001,1068.636,314
2024-04-22 12:21:00,71.3,242.1369,1857,-4.099999999999998,6.6,5.800000000000001,1056.463,314
2024-04-22 12:24:00,72.0,239.4314,1857,-4.099999999999998,6.6,5.900000000000002,1067.803,314
2024-04-22 12:27:00,71.4,237.2179,1857,-4.099999999999998,6.5,5.800000000000001,1062.553,1654
2024-04-22 12:30:00,72.0,240.0463,1858,-4.099999999999998,6.799999999999999,5.900000000000002,1065.322,318
2024-04-22 12:33:00,71.2,239.4314,1858,-4.099999999999998,6.6,5.800000000000001,1060.663,314
2024-04-22 12:36:00,72.0,235.0043,1858,-4.199999999999999,6.800000000000001,5.900000000000002,1073.864,463
2024-04-22 12:39:00,74.0,237.8328,1858,-4.300000000000001,6.9,5.900000000000002,1107.658,324
2024-04-22 12:42:00,73.8,239.4314,1858,-4.199999999999999,6.9,6.0000000000000036,1106.194,324
2024-04-22 12:45:00,73.8,237.2179,1858,-4.199999999999999,6.700000000000001,6.0000000000000036,1107.848,314
2024-04-22 12:48:00,73.6,236.3571,1858,-4.300000000000001,6.9,6.0000000000000036,1108.128,324
2024-04-22 12:51:00,74.0,239.9233,1858,-4.300000000000001,7.000000000000001,6.099999999999998,1116.175,324
2024-04-22 12:54:00,74.2,241.276,1858,-4.099999999999998,7.000000000000001,5.9999999999999964,1123.045,317
2024-04-22 12:57:00,73.4,238.5706,1858,-4.199999999999999,6.800000000000001,5.900000000000002,1105.348,314
2024-04-22 13:00:00,73.6,233.8976,1858,-4.199999999999999,6.9,5.9999999999999964,1107.968,463
2024-04-22 13:03:00,73.6,235.3732,1858,-4.099999999999998,6.800000000000001,5.900000000000002,1101.938,318
2024-04-22 13:06:00,73.2,241.522,1858,-4.199999999999999,6.9,5.9999999999999964,1104.765,314
2024-04-22 13:09:00,74.4,236.9719,1858,-4.199999999999999,6.800000000000001,6.099999999999998,1113.926,324
2024-04-22 13:12:00,74.6,239.8003,1858,-4.300000000000001,6.9,6.099999999999998,1130.912,324
2024-04-22 13:15:00,74.2,242.2598,1858,-4.199999999999999,6.9,5.9999999999999964,1121.622,300
2024-04-22 13:18:00,74.6,239.6774,1858,-4.199999999999999,6.800000000000001,5.9999999999999964,1119.533,314
2024-04-22 13:21:00,74.6,240.0463,1858,-4.300000000000001,6.800000000000001,6.099999999999998,1135.118,324
2024-04-22 13:24:00,75.0,237.9557,1858,-4.300000000000001,6.9,6.099999999999998,1149.185,324
2024-04-22 13:27:00,74.4,240.9071,1858,-4.199999999999999,7.000000000000001,6.0000000000000036,1126.58,324
2024-04-22 13:30:00,74.0,240.5382,1859,-4.099999999999998,6.9,5.900000000000002,1114.677,318
2024-04-22 13:33:00,73.4,237.2179,1859,-4.199999999999996,6.800000000000001,6.0,1110.056,314
2024-04-22 13:36:00,73.4,234.2665,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1095.697,463
2024-04-22 13:39:00,73.2,238.4476,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1093.714,318
2024-04-22 13:42:00,73.0,237.3409,1859,-4.199999999999996,6.800000000000001,5.899999999999999,1087.358,314
2024-04-22 13:45:00,72.0,232.5449,1859,-4.200000000000003,7.000000000000001,5.899999999999999,1081.2,463
2024-04-22 13:48:00,72.6,239.1855,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1089.952,318
2024-04-22 13:51:00,72.6,234.8814,1859,-4.100000000000001,6.9,5.799999999999997,1088.239,318
2024-04-22 13:54:00,72.8,236.849,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1088.506,318
2024-04-22 13:57:00,73.0,239.9233,1859,-4.200000000000003,7.000000000000001,5.899999999999999,1095.614,324
2024-04-22 14:00:00,73.0,235.4962,1859,-4.100000000000001,6.9,5.899999999999999,1083.54,318
2024-04-22 14:03:00,73.2,238.8166,1859,-4.100000000000001,6.9,5.899999999999999,1101.331,318
2024-04-22 14:06:00,73.4,239.1855,1859,-4.100000000000001,6.9,5.899999999999999,1102.792,318
2024-04-22 14:09:00,72.8,239.1855,1859,-4.100000000000001,6.800000000000001,5.899999999999999,1088.962,318
2024-04-22 14:12:00,72.9,237.4638,1859,-4.200000000000003,6.9,5.899999999999999,1098.113,324
2024-04-22 14:15:00,74.0,241.276,1859,-4.200000000000003,7.000000000000001,6.0,1108.032,324
2024-04-22 14:18:00,73.2,234.5125,1859,-4.200000000000003,6.800000000000001,6.0,1099.701,463
2024-04-22 14:21:00,73.4,235.7422,1859,-4.100000000000001,6.9,5.899999999999999,1106.785,318
2024-04-22 14:24:00,72.8,241.522,1859,-4.100000000000001,6.800000000000001,5.799999999999997,1096.627,318
2024-04-22 14:27:00,73.6,237.2179,1859,-4.199999999999996,6.800000000000001,5.899999999999999,1106.39,314
2024-04-22 14:30:00,74.2,236.603,1860,-4.200000000000003,6.9,6.0,1096.585,324
2024-04-22 14:33:00,73.8,242.9977,1860,-4.200000000000003,6.800000000000001,6.0,1111.166,314
2024-04-22 14:36:00,74.0,238.4476,1860,-4.200000000000003,6.9,6.0,1115.19,324
2024-04-22 14:39:00,74.2,239.8003,1860,-4.200000000000003,7.000000000000001,6.0,1109.322,324
2024-04-22 14:42:00,74.4,242.7518,1860,-4.199999999999996,6.9,6.0,1125.986,300
2024-04-22 14:45:00,74.0,236.603,1860,-4.199999999999996,6.9,6.0,1127.273,324
2024-04-22 14:48:00,74.6,238.5706,1860,-4.199999999999996,7.000000000000001,6.0,1126.1,324
2024-04-22 14:51:00,73.4,240.9071,1860,-4.199999999999996,7.000000000000001,6.0,1104.296,324
2024-04-22 14:54:00,73.2,234.7584,1860,-4.099999999999998,6.700000000000001,5.900000000000002,1109.002,318
2024-04-22 14:57:00,73.0,236.726,1860,-4.100000000000001,6.9,5.899999999999999,1101.166,318
2024-04-22 15:00:00,73.2,235.9881,1860,-4.100000000000001,6.9,5.899999999999999,1104.778,318
2024-04-22 15:03:00,73.0,232.9138,1860,-4.199999999999996,6.800000000000001,5.899999999999999,1106.144,463
2024-04-22 15:06:00,73.2,237.2179,1860,-4.100000000000001,7.000000000000001,5.899999999999999,1086.629,318
2024-04-22 15:09:00,71.8,233.2827,1860,-4.100000000000001,6.9,5.799999999999997,1068.61,318
2024-04-22 15:12:00,72.4,231.684,1860,-4.100000000000001,6.9,5.899999999999999,1080.058,463
2024-04-22 15:15:00,72.3,235.1273,1860,-4.100000000000001,7.000000000000001,5.899999999999999,1071.386,463
2024-04-22 15:18:00,71.3,230.4543,1860,-4.100000000000001,6.9,5.799999999999997,1055.038,449
2024-04-22 15:21:00,72.2,232.6678,1860,-4.0,7.000000000000001,5.799999999999997,1061.628,449
2024-04-22 15:24:00,71.0,231.3151,1860,-4.0,7.000000000000001,5.700000000000003,1045.945,449
2024-04-22 15:27:00,70.4,231.684,1860,-4.0,6.9,5.700000000000003,1037.279,449
2024-04-22 15:30:00,71.0,235.7422,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1060.956,318
2024-04-22 15:33:00,71.2,238.0787,1861,-4.0,6.799999999999999,5.799999999999997,1056.134,318
2024-04-22 15:36:00,71.8,235.9881,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1070.088,318
2024-04-22 15:39:00,71.6,238.5706,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1068.064,318
2024-04-22 15:42:00,72.3,234.1435,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1082.141,318
2024-04-22 15:45:00,72.2,239.1855,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1076.198,318
2024-04-22 15:48:00,72.4,234.5125,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1076.776,318
2024-04-22 15:51:00,72.4,236.849,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1082.232,318
2024-04-22 15:54:00,71.8,233.6516,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1066.943,318
2024-04-22 15:57:00,71.8,233.5287,1861,-4.0,6.799999999999999,5.799999999999997,1073.149,449
2024-04-22 16:00:00,71.9,238.5706,1861,-4.100000000000001,6.799999999999999,5.799999999999997,1070.215,318
2024-04-22 16:03:00,72.2,234.7584,1861,-4.0,6.799999999999999,5.799999999999997,1079.288,318
2024-04-22 16:06:00,72.0,241.1531,1861,-4.100000000000001,6.799999999999999,5.799999999999997,1077.999,318
2024-04-22 16:09:00,73.4,239.6774,1861,-4.0,6.700000000000001,5.899999999999999,1116.151,318
2024-04-22 16:12:00,73.2,237.2179,1861,-4.100000000000001,6.9,5.899999999999999,1104.423,318
2024-04-22 16:15:00,73.4,237.8328,1861,-4.100000000000001,6.9,5.899999999999999,1104.924,318
2024-04-22 16:18:00,73.4,240.6612,1861,-4.100000000000001,6.8999999999999995,5.899999999999999,1093.408,318
2024-04-22 16:21:00,72.8,237.5868,1861,-4.100000000000001,6.699999999999999,5.899999999999999,1091.661,318
2024-04-22 16:24:00,72.2,235.4962,1861,-4.200000000000003,6.799999999999999,5.899999999999999,1089.833,463
2024-04-22 16:27:00,72.6,240.2922,1861,-4.100000000000001,6.799999999999999,5.899999999999999,1084.307,318
2024-04-22 16:30:00,71.3,231.684,1862,-4.100000000000001,6.699999999999999,5.699999999999996,1051.041,449
2024-04-22 16:33:00,72.0,231.93,1862,-4.0,6.699999999999999,5.699999999999996,1066.242,449
2024-04-22 16:36:00,72.2,235.9881,1862,-4.100000000000001,7.000000000000001,5.799999999999997,1073.054,318
2024-04-22 16:39:00,72.8,233.2827,1862,-4.100000000000001,6.9,5.899999999999999,1072.247,318
2024-04-22 16:42:00,71.4,231.807,1862,-4.0,7.000000000000001,5.799999999999997,1062.528,449
2024-04-22 16:45:00,71.2,233.5287,1862,-3.8999999999999986,7.000000000000001,5.699999999999996,1061.084,449
2024-04-22 16:48:00,71.3,229.4705,1862,-4.100000000000001,7.000000000000001,5.799999999999997,1043.938,463
2024-04-22 16:51:00,70.5,229.3475,1862,-3.8999999999999986,6.799999999999999,5.699999999999996,1054.813,449
2024-04-22 16:57:00,70.3,227.9948,1862,-3.8999999999999986,6.799999999999999,5.600000000000001,1037.448,449
2024-04-22 17:00:00,70.3,230.4543,1862,-4.0,6.799999999999999,5.699999999999996,1050.001,449
2024-04-22 17:03:00,71.0,232.6678,1862,-4.0,6.8999999999999995,5.699999999999996,1041.707,449
2024-04-22 17:06:00,71.4,228.7326,1862,-4.100000000000001,6.799999999999999,5.699999999999996,1037.205,449
2024-04-22 17:09:00,71.0,233.6516,1862,-4.0,6.8999999999999995,5.799999999999997,1052.887,449
2024-04-22 17:12:00,70.4,229.9624,1862,-4.100000000000001,6.799999999999999,5.699999999999996,1028.378,449
2024-04-22 17:15:00,70.3,229.8394,1862,-4.0,6.799999999999999,5.699999999999996,1033.839,449
2024-04-22 17:18:00,71.0,229.9624,1862,-4.0,6.8999999999999995,5.699999999999996,1037.881,449
2024-04-22 17:21:00,70.4,227.3799,1862,-4.0,6.8999999999999995,5.699999999999996,1030.416,449
2024-04-22 17:24:00,71.2,231.807,1862,-4.100000000000001,6.8999999999999995,5.799999999999997,1039.988,449
2024-04-22 17:27:00,71.0,227.9948,1862,-4.0,7.000000000000001,5.799999999999997,1034.998,449
2024-04-22 17:30:00,70.3,228.3637,1863,-3.900000000000002,6.8999999999999995,5.699999999999999,1040.988,449
2024-04-22 17:36:00,70.4,225.6583,1863,-4.100000000000001,6.999999999999999,5.799999999999997,1036.927,453
2024-04-22 17:39:00,70.6,229.8394,1863,-4.0000000000000036,6.8999999999999995,5.599999999999998,1043.311,449
2024-04-22 17:42:00,70.6,225.6583,1863,-4.0000000000000036,6.8999999999999995,5.699999999999999,1040.434,449
2024-04-22 17:45:00,70.0,224.6745,1863,-4.0000000000000036,6.799999999999999,5.599999999999998,1030.614,449
2024-04-22 17:48:00,69.9,222.8299,1863,-3.900000000000002,6.999999999999999,5.599999999999998,1029.611,453
2024-04-22 17:51:00,70.1,218.7717,1863,-4.0000000000000036,6.999999999999999,5.699999999999999,1020.805,453
2024-04-22 17:54:00,69.6,219.6325,1863,-3.900000000000002,6.8999999999999995,5.599999999999998,1017.055,453
2024-04-22 17:57:00,69.1,221.4771,1863,-3.900000000000002,6.999999999999999,5.599999999999998,1017.107,453
2024-04-22 18:00:00,68.6,220.8623,1863,-3.900000000000002,6.8,5.5000000000000036,1012.068,445
2024-04-22 18:03:00,66.9,214.8365,1863,-3.799999999999997,7.0,5.5,990.8085,446
2024-04-22 18:06:00,66.3,208.3189,1863,-3.799999999999997,6.8999999999999995,5.399999999999999,959.8609,447
2024-04-22 18:09:00,65.5,260.829,1863,-3.599999999999998,6.8,5.5,995.9585,1647
2024-04-22 18:12:00,69.3,263.6574,1863,-3.8000000000000007,6.199999999999999,5.5,1028.778,1685
2024-04-22 18:15:00,70.6,253.4505,1863,-3.8999999999999986,6.199999999999999,5.699999999999996,1044.844,1663
2024-04-22 18:18:00,74.6,256.4019,1863,-4.099999999999998,6.299999999999999,6.0,1144.505,1671
2024-04-22 18:21:00,76.2,258.1235,1863,-4.199999999999999,6.799999999999999,6.099999999999998,1169.897,299
2024-04-22 18:24:00,76.4,252.7127,1863,-4.100000000000001,6.699999999999999,5.899999999999999,1197.439,299
2024-04-22 18:27:00,77.4,254.1884,1863,-4.0,6.799999999999999,5.899999999999999,1191.885,307
2024-04-22 18:30:00,77.2,255.2951,1864,-4.100000000000001,6.699999999999999,5.899999999999999,1204.782,299
2024-04-22 18:33:00,77.0,253.4505,1864,-4.100000000000001,6.8,5.899999999999999,1202.39,299
2024-04-22 18:36:00,77.8,253.2046,1864,-4.200000000000003,6.699999999999999,5.899999999999999,1188.532,299
2024-04-22 18:39:00,77.0,256.8938,1864,-4.100000000000001,6.799999999999999,5.899999999999999,1183.438,299
2024-04-22 18:42:00,76.8,253.5735,1864,-4.100000000000001,6.699999999999999,5.899999999999999,1181.848,299
2024-04-22 18:45:00,76.0,243.9815,1864,-4.100000000000001,6.799999999999999,5.800000000000004,1158.186,300
2024-04-22 18:48:00,73.0,237.2179,1864,-3.8999999999999986,6.699999999999999,5.600000000000001,1106.376,424
2024-04-22 18:51:00,72.6,240.5382,1864,-3.900000000000002,6.8999999999999995,5.700000000000003,1097.122,317
2024-04-22 18:54:00,72.4,236.3571,1864,-3.8000000000000007,6.6,5.600000000000001,1087.813,423
2024-04-22 18:57:00,73.0,235.6192,1864,-3.900000000000002,6.699999999999999,5.600000000000001,1079.099,424
2024-04-22 19:00:00,71.8,237.9557,1864,-3.8999999999999986,6.799999999999999,5.599999999999998,1085.197,318
2024-04-22 19:03:00,69.6,230.2083,1864,-3.8000000000000007,6.999999999999999,5.400000000000002,1017.337,425
2024-04-22 19:09:00,69.6,228.6097,1864,-3.6999999999999993,6.999999999999999,5.400000000000002,1019.291,425
2024-04-22 19:12:00,69.4,217.296,1864,-3.6999999999999993,7.1,5.400000000000002,998.6041,446
2024-04-22 19:15:00,66.7,215.9433,1864,-3.599999999999998,7.1,5.199999999999996,968.2859,446
2024-04-22 19:21:00,65.9,216.0663,1864,-3.599999999999998,6.8999999999999995,5.199999999999996,956.3124,446
2024-04-22 19:24:00,65.7,228.6097,1864,-3.6000000000000014,6.699999999999999,5.200000000000003,949.889,250
2024-04-22 19:27:00,65.1,224.5515,1864,-3.5,6.6,5.200000000000003,945.8494,496
2024-04-22 19:30:00,65.3,220.7393,1865,-3.5,6.6,5.100000000000001,939.898,914
2024-04-22 19:36:00,65.1,221.3542,1865,-3.5,6.7,5.100000000000001,937.8018,914
2024-04-22 19:39:00,64.9,223.3218,1865,-3.5,6.6000000000000005,5.200000000000003,942.85,496
2024-04-22 19:42:00,64.1,220.3704,1865,-3.6000000000000014,6.7,5.200000000000003,929.9182,531
2024-04-22 19:45:00,62.9,219.7555,1865,-3.5,6.7,5.0,905.4315,914
2024-04-22 19:51:00,62.1,216.3122,1865,-3.599999999999998,6.6000000000000005,5.099999999999998,899.342,914
2024-04-22 19:54:00,62.7,211.3932,1865,-3.6000000000000014,6.6000000000000005,5.100000000000001,900.5448,914
2024-04-22 19:57:00,62.5,210.5324,1865,-3.6000000000000014,6.500000000000001,5.100000000000001,900.7941,347
2024-04-22 20:00:00,61.9,212.7459,1865,-3.5,6.500000000000001,5.100000000000001,894.0185,915
2024-04-22 20:06:00,62.3,211.7622,1865,-3.599999999999998,6.4,5.100000000000001,895.5235,347
2024-04-22 20:09:00,61.5,213.3608,1865,-3.5,6.500000000000001,5.0000000000000036,890.9218,915
2024-04-22 20:15:00,61.9,212.9919,1865,-3.5,6.500000000000001,5.0000000000000036,893.5347,915
2024-04-22 20:18:00,62.1,217.6649,1865,-3.5,6.500000000000001,5.100000000000001,895.8449,914
2024-04-22 20:21:00,61.1,206.1053,1865,-3.5,6.500000000000001,5.0,880.9058,919
2024-04-22 20:33:00,60.5,216.0663,1866,-3.5,6.1,4.899999999999999,872.9412,924
2024-04-22 20:36:00,60.7,222.215,1866,-3.3999999999999986,6.299999999999999,4.899999999999999,881.4846,499
2024-04-22 20:39:00,61.1,222.8299,1866,-3.3999999999999986,6.1,5.0,878.6377,499
2024-04-22 20:45:00,60.7,227.7488,1866,-3.3999999999999986,6.199999999999999,4.899999999999999,881.3025,499
2024-04-22 20:48:00,61.5,220.1244,1866,-3.3999999999999986,6.199999999999999,5.0,881.3848,499
2024-04-22 20:51:00,61.5,220.1244,1866,-3.5,6.299999999999999,5.0,889.6391,499
2024-04-22 20:57:00,61.7,220.3704,1866,-3.5,6.199999999999999,5.0,894.2896,499
2024-04-22 21:00:00,61.5,215.9433,1866,-3.5,6.199999999999999,5.0,877.1214,499
2024-04-22 21:06:00,61.3,216.4352,1866,-3.5,6.199999999999999,4.899999999999999,876.765,499
2024-04-22 21:09:00,60.7,223.8137,1866,-3.3999999999999986,6.3,4.899999999999999,871.1149,499
2024-04-22 21:15:00,60.7,222.5839,1866,-3.5,6.1000000000000005,4.899999999999999,869.1731,565
2024-04-22 21:18:00,59.7,220.8623,1866,-3.3000000000000007,6.2,4.799999999999997,866.025,519
2024-04-22 21:21:00,59.7,212.9919,1866,-3.3000000000000007,6.1000000000000005,4.799999999999997,849.1821,519
2024-04-22 21:27:00,59.7,212.8689,1866,-3.3000000000000007,6.1000000000000005,4.799999999999997,849.6964,519
2024-04-22 21:30:00,59.3,215.8203,1867,-3.3000000000000007,6.000000000000001,4.700000000000003,836.0714,519
2024-04-22 21:33:00,57.9,210.4094,1867,-3.1999999999999993,5.999999999999999,4.600000000000001,835.968,896
2024-04-22 21:36:00,56.6,204.2607,1867,-3.1000000000000014,5.8999999999999995,4.399999999999999,797.5199,858
2024-04-22 21:39:00,55.8,212.623,1867,-3.1000000000000014,5.799999999999999,4.400000000000002,796.1835,517
2024-04-22 21:42:00,61.9,238.8166,1867,-3.6999999999999993,5.500000000000001,5.199999999999999,883.7595,624
2024-04-22 21:48:00,62.3,242.8747,1867,-3.6999999999999993,5.700000000000001,5.300000000000001,890.9374,808
2024-04-22 21:51:00,62.3,239.6774,1867,-3.6999999999999993,5.9,5.199999999999999,893.9796,622
2024-04-22 21:57:00,63.1,246.441,1867,-3.6999999999999993,5.9,5.300000000000001,903.4849,622
2024-04-22 22:00:00,64.0,315.5527,1867,-3.8000000000000007,5.500000000000001,5.399999999999999,951.5002,1202
2024-04-22 22:06:00,65.7,274.3562,1867,-3.8000000000000007,5.6000000000000005,5.5,937.3535,164
2024-04-22 22:09:00,65.3,278.7833,1867,-3.1000000000000014,5.6,4.699999999999999,940.4051,179
2024-04-22 22:12:00,66.4,266.3629,1867,-3.3000000000000007,5.800000000000001,5.0,939.5766,172
2024-04-22 22:18:00,66.5,272.2656,1867,-3.3000000000000007,5.9,4.900000000000002,952.396,174
2024-04-22 22:21:00,68.3,261.4438,1867,-3.3999999999999986,5.9,5.100000000000001,980.2288,176
2024-04-22 22:27:00,68.7,264.0263,1867,-3.3999999999999986,6.1000000000000005,5.100000000000001,979.1309,196
2024-04-22 22:30:00,65.9,258.9844,1868,-3.1999999999999993,5.8999999999999995,4.800000000000001,942.8941,170
2024-04-22 22:36:00,66.9,254.0654,1868,-3.1999999999999993,5.8999999999999995,4.900000000000002,933.8545,170
2024-04-22 22:39:00,66.0,264.6412,1868,-3.3000000000000007,5.699999999999999,4.800000000000001,941.5566,170
2024-04-22 22:42:00,66.8,272.6346,1868,-3.1999999999999993,5.9,4.900000000000002,954.2103,172
2024-04-22 22:48:00,66.4,272.5116,1868,-3.1999999999999993,5.9,4.900000000000002,956.2964,172
2024-04-22 22:51:00,66.7,258.2465,1868,-3.3000000000000007,5.800000000000001,4.900000000000002,944.0231,170
2024-04-22 22:57:00,65.9,262.5506,1868,-3.1999999999999993,5.700000000000001,4.900000000000002,952.6034,170
2024-04-22 23:06:00,64.4,250.7451,1868,-3.1999999999999993,6.0,4.699999999999999,913.0361,224
2024-04-22 23:12:00,64.1,251.6059,1868,-3.1000000000000014,5.7,4.600000000000001,906.3907,819
2024-04-22 23:15:00,64.1,261.3209,1868,-3.1000000000000014,5.8,4.699999999999999,914.8254,170
2024-04-22 23:18:00,63.4,245.8261,1868,-3.0,5.799999999999999,4.600000000000001,904.6601,819
2024-04-22 23:24:00,63.7,254.1884,1868,-3.1000000000000014,5.999999999999999,4.699999999999999,907.6932,819
2024-04-22 23:27:00,63.7,247.7937,1869,-3.1000000000000014,5.799999999999999,4.600000000000001,899.781,819
2024-04-22 23:33:00,63.2,248.2856,1869,-3.1999999999999993,5.699999999999999,4.699999999999999,903.7557,820
2024-04-22 23:36:00,63.7,264.6412,1869,-3.099999999999998,5.8,4.699999999999999,912.6093,170
2024-04-22 23:39:00,63.7,255.2951,1869,-3.099999999999998,5.6,4.599999999999998,904.9517,170
2024-04-22 23:51:00,63.4,255.2951,1869,-3.0,5.8999999999999995,4.599999999999998,903.0441,819
2024-04-22 23:54:00,62.7,244.2274,1869,-3.1000000000000014,5.6,4.699999999999999,883.0865,632
2024-04-22 23:57:00,60.3,257.7546,1869,-2.8999999999999986,5.7,4.399999999999999,859.9754,629
2024-04-23 00:03:00,60.9,244.5963,1869,-2.8999999999999986,5.4,4.399999999999999,853.6351,628
2024-04-23 00:06:00,59.9,257.2627,1869,-2.900000000000002,5.7,4.400000000000002,847.5505,629
2024-04-23 00:09:00,59.9,250.7451,1869,-2.900000000000002,5.5,4.400000000000002,843.3196,819
2024-04-23 00:12:00,59.5,258.4925,1869,-2.8999999999999986,5.5,4.399999999999999,848.5499,629
2024-04-23 00:18:00,58.9,263.1655,1869,-2.8999999999999986,5.6,4.399999999999999,836.2101,629
2024-04-23 00:21:00,58.9,252.5897,1869,-2.8999999999999986,5.5,4.300000000000001,836.2715,629
2024-04-23 00:24:00,60.3,247.1788,1870,-2.8999999999999986,5.4,4.399999999999999,834.6286,828
2024-04-23 00:30:00,60.3,245.9491,1870,-2.8999999999999986,5.4,4.399999999999999,832.0599,828
2024-04-23 00:33:00,58.9,257.1397,1870,-2.900000000000002,5.3999999999999995,4.300000000000001,831.5182,629
2024-04-23 00:39:00,58.7,243.7355,1870,-2.900000000000002,5.499999999999999,4.300000000000001,821.8564,638
2024-04-23 00:42:00,58.9,261.5668,1870,-2.8000000000000007,5.3999999999999995,4.300000000000001,826.1152,629
2024-04-23 00:48:00,58.5,263.6574,1870,-2.900000000000002,5.3999999999999995,4.300000000000001,820.8475,629
2024-04-23 00:51:00,58.7,246.5639,1870,-2.8000000000000007,5.3,4.300000000000001,812.3173,631
2024-04-23 00:54:00,56.7,259.5992,1870,-2.799999999999997,5.3,4.199999999999999,795.1808,673
2024-04-23 01:00:00,56.5,247.7937,1870,-2.799999999999997,5.3,4.099999999999998,788.9443,631
2024-04-23 01:03:00,56.7,247.1788,1870,-2.6999999999999993,5.199999999999999,4.099999999999998,785.9892,631
2024-04-23 01:09:00,56.5,249.1464,1870,-2.8000000000000007,5.1,4.199999999999999,786.3118,631
2024-04-23 01:12:00,56.7,254.4343,1870,-2.8000000000000007,5.1,4.199999999999999,786.4583,673
2024-04-23 01:15:00,56.2,250.3762,1870,-2.8000000000000007,5.3,4.199999999999999,778.8745,631
2024-04-23 01:21:00,56.1,256.4019,1870,-2.8000000000000007,5.2,4.199999999999999,781.9973,673
2024-04-23 01:24:00,56.1,253.2046,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,779.3431,631
2024-04-23 01:30:00,56.2,248.6545,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,780.6517,631
2024-04-23 01:33:00,56.3,248.2856,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,786.3544,631
2024-04-23 01:39:00,56.2,255.1722,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,778.4355,673
2024-04-23 01:42:00,56.5,240.9071,1871,-2.6999999999999993,5.1,4.099999999999998,774.8236,631
2024-04-23 01:45:00,55.3,252.8356,1871,-2.599999999999998,5.3,4.0,767.6659,631
2024-04-23 01:51:00,55.4,237.5868,1871,-2.6999999999999993,5.2,4.0,764.7525,631
2024-04-23 01:54:00,54.2,249.8843,1871,-2.599999999999998,5.1000000000000005,3.8999999999999986,756.0853,631
2024-04-23 02:00:00,54.0,250.1302,1871,-2.599999999999998,5.1000000000000005,3.799999999999997,750.1519,631
2024-04-23 02:03:00,54.6,244.3504,1871,-2.6000000000000014,5.1,4.0,759.497,631
2024-04-23 02:09:00,54.8,244.2274,1871,-2.6000000000000014,5.1,4.0,756.046,631
2024-04-23 02:12:00,54.6,245.8261,1871,-2.6000000000000014,5.1,4.0,760.2248,631
2024-04-23 02:15:00,54.6,244.2274,1871,-2.6000000000000014,5.1000000000000005,3.8999999999999986,750.8063,631
2024-04-23 02:21:00,54.4,244.1044,1871,-2.6999999999999993,5.1000000000000005,3.8999999999999986,753.7141,631
2024-04-23 02:24:00,54.4,246.6869,1872,-2.700000000000003,5.000000000000001,4.0,750.5154,631
2024-04-23 02:30:00,54.5,248.4086,1872,-2.700000000000003,5.000000000000001,4.0,753.0153,675
2024-04-23 02:33:00,54.4,246.8099,1872,-2.700000000000003,5.1000000000000005,4.0,749.0146,631
2024-04-23 02:36:00,53.4,245.5801,1872,-2.6000000000000014,4.999999999999999,3.900000000000002,738.2751,631
2024-04-23 02:42:00,53.6,244.9653,1872,-2.5,4.999999999999999,3.900000000000002,737.3496,663
2024-04-23 02:45:00,52.8,246.441,1872,-2.5,4.8,3.8000000000000007,729.9019,663
2024-04-23 02:51:00,52.6,247.1788,1872,-2.5,4.8,3.8000000000000007,722.8882,663
2024-04-23 02:54:00,52.4,244.1044,1872,-2.5,4.8,3.8000000000000007,718.342,663
2024-04-23 03:00:00,52.3,247.3018,1872,-2.5,4.8,3.8000000000000007,721.7334,663
2024-04-23 03:03:00,52.4,247.1788,1872,-2.5,4.7,3.8000000000000007,715.4602,663
2024-04-23 03:06:00,52.3,246.6869,1872,-2.5,4.8,3.8000000000000007,719.2167,663
2024-04-23 03:12:00,52.3,246.195,1872,-2.3999999999999986,4.8,3.6999999999999993,716.6611,663
2024-04-23 03:15:00,52.3,247.6707,1872,-2.5,4.8,3.8000000000000007,718.697,663
2024-04-23 03:18:00,52.0,247.7937,1872,-2.3999999999999986,4.8,3.6999999999999993,710.6145,663
2024-04-23 03:21:00,51.6,246.195,1872,-2.3999999999999986,4.7,3.6999999999999993,711.8438,663
2024-04-23 03:27:00,51.6,245.5801,1872,-2.3999999999999986,4.7,3.6999999999999993,696.753,663
2024-04-23 03:30:00,51.4,248.6545,1873,-2.3999999999999986,4.6000000000000005,3.6999999999999993,702.357,663
2024-04-23 03:36:00,51.5,247.3018,1873,-2.3999999999999986,4.6000000000000005,3.6999999999999993,702.7356,663
2024-04-23 03:39:00,51.3,246.8099,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,702.987,663
2024-04-23 03:42:00,51.0,246.195,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,698.5617,663
2024-04-23 03:48:00,51.0,246.5639,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,700.0886,663
2024-04-23 03:51:00,51.0,249.2694,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,697.7562,663
2024-04-23 03:57:00,51.0,247.4248,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,692.4229,663
2024-04-23 04:00:00,50.5,250.2532,1873,-2.3000000000000007,4.500000000000001,3.599999999999998,689.6867,664
2024-04-23 04:06:00,50.5,249.0234,1873,-2.400000000000002,4.500000000000001,3.6000000000000014,687.551,663
2024-04-23 04:09:00,50.7,249.0234,1873,-2.400000000000002,4.500000000000001,3.6000000000000014,687.4034,663
2024-04-23 04:12:00,50.5,249.7613,1873,-2.400000000000002,4.6000000000000005,3.6000000000000014,686.9608,663
2024-04-23 04:15:00,50.1,250.2532,1873,-2.3000000000000007,4.3999999999999995,3.6000000000000014,681.7221,664
2024-04-23 04:21:00,50.1,250.4991,1873,-2.3000000000000007,4.3999999999999995,3.6000000000000014,680.7198,664
2024-04-23 04:24:00,49.9,248.6545,1873,-2.3000000000000007,4.3999999999999995,3.5,679.2396,664
2024-04-23 04:27:00,49.9,252.7127,1874,-2.3000000000000007,4.3999999999999995,3.5,678.6617,664
2024-04-23 04:33:00,49.9,253.3275,1874,-2.3000000000000007,4.299999999999999,3.5,676.618,664
2024-04-23 04:36:00,49.9,249.8843,1874,-2.3000000000000007,4.3999999999999995,3.5,678.7689,664
2024-04-23 04:42:00,49.9,249.8843,1874,-2.3000000000000007,4.3999999999999995,3.5,677.4731,664
2024-04-23 04:45:00,49.9,250.991,1874,-2.3000000000000007,4.3999999999999995,3.5,677.8439,664
2024-04-23 04:51:00,49.9,250.4991,1874,-2.3000000000000007,4.3999999999999995,3.5,673.2932,664
2024-04-23 04:54:00,50.1,251.114,1874,-2.3000000000000007,4.3999999999999995,3.5,675.3871,664
2024-04-23 04:57:00,50.1,254.6803,1874,-2.3999999999999986,4.3999999999999995,3.599999999999998,676.7981,664
2024-04-23 05:03:00,49.9,254.4343,1874,-2.3999999999999986,4.3999999999999995,3.599999999999998,677.2518,664
2024-04-23 05:06:00,50.1,260.706,1874,-2.3999999999999986,4.299999999999999,3.599999999999998,677.2401,13
2024-04-23 05:12:00,50.1,260.583,1874,-2.299999999999997,4.299999999999999,3.599999999999998,676.3534,13
2024-04-23 05:15:00,49.9,259.3533,1874,-2.3999999999999986,4.299999999999999,3.5,677.9601,13
2024-04-23 05:18:00,50.1,260.583,1874,-2.299999999999997,4.299999999999999,3.599999999999998,675.6312,13
2024-04-23 05:21:00,50.1,265.748,1874,-2.299999999999997,4.299999999999999,3.5,681.8724,13
2024-04-23 05:27:00,50.1,264.8871,1874,-2.3999999999999986,4.299999999999999,3.599999999999998,676.5072,13
2024-04-23 05:33:00,50.1,267.9615,1875,-2.3999999999999986,4.199999999999999,3.5,678.3104,13
2024-04-23 05:36:00,50.3,272.8805,1875,-2.299999999999997,4.199999999999999,3.599999999999998,675.7058,13
2024-04-23 05:39:00,50.3,274.7251,1875,-2.3999999999999986,4.1,3.599999999999998,680.5988,13
2024-04-23 05:42:00,50.3,275.463,1875,-2.3999999999999986,4.1,3.599999999999998,677.7503,13
2024-04-23 05:45:00,50.3,274.2332,1875,-2.3999999999999986,4.1,3.599999999999998,678.5361,13
2024-04-23 05:48:00,50.1,273.2494,1875,-2.3999999999999986,4.0,3.599999999999998,678.1772,13
2024-04-23 05:51:00,50.1,274.2332,1875,-2.3999999999999986,4.0,3.599999999999998,678.228,13
2024-04-23 05:54:00,50.1,273.4954,1875,-2.3000000000000007,4.1,3.5,679.4996,13
2024-04-23 05:57:00,50.7,272.5116,1875,-2.400000000000002,4.200000000000001,3.6000000000000014,687.6752,13
2024-04-23 06:00:00,52.6,272.6346,1875,-2.5,4.4,3.900000000000002,724.0466,13
2024-04-23 06:03:00,53.6,274.8481,1875,-2.5,4.5,3.8999999999999986,735.4736,772
2024-04-23 06:06:00,54.8,278.1684,1875,-2.6999999999999993,4.5,4.0,750.111,771
2024-04-23 06:09:00,55.7,278.1684,1875,-2.6999999999999993,4.6,4.099999999999998,766.6397,771
2024-04-23 06:12:00,56.9,280.3819,1875,-2.8000000000000007,4.700000000000001,4.300000000000001,779.1218,761
2024-04-23 06:15:00,57.5,278.6603,1875,-2.8000000000000007,4.800000000000001,4.200000000000003,789.3978,761
2024-04-23 06:18:00,57.5,278.6603,1875,-2.8000000000000007,4.800000000000001,4.200000000000003,792.1655,761
2024-04-23 06:21:00,57.7,280.8738,1875,-2.900000000000002,4.800000000000001,4.300000000000001,795.7642,761
2024-04-23 06:24:00,57.9,279.1522,1875,-2.8000000000000007,4.800000000000001,4.199999999999999,795.5068,761
2024-04-23 06:27:00,58.1,279.1522,1875,-2.8999999999999986,4.800000000000001,4.300000000000001,798.8884,761
2024-04-23 06:30:00,58.1,279.3981,1876,-2.8000000000000007,4.800000000000001,4.300000000000001,798.2696,761
2024-04-23 06:33:00,58.3,282.2266,1876,-2.8000000000000007,4.9,4.300000000000001,801.3676,761
2024-04-23 06:36:00,58.3,282.9644,1876,-2.8999999999999986,4.9,4.199999999999999,800.0153,761
2024-04-23 06:39:00,58.5,284.5631,1876,-2.8999999999999986,4.800000000000001,4.300000000000001,803.8738,761
2024-04-23 06:42:00,58.5,282.8414,1876,-2.8999999999999986,4.800000000000001,4.300000000000001,804.3624,761
2024-04-23 06:45:00,58.1,273.2494,1876,-2.8999999999999986,4.9,4.300000000000001,798.563,761
2024-04-23 06:48:00,57.9,273.1265,1876,-2.8999999999999986,4.9,4.300000000000001,796.2676,761
2024-04-23 06:51:00,57.9,273.2494,1876,-2.8000000000000007,4.9,4.199999999999999,797.0886,761
2024-04-23 06:54:00,58.5,275.5859,1876,-2.900000000000002,5.0,4.300000000000001,803.4496,761
2024-04-23 06:57:00,58.5,276.0778,1876,-2.900000000000002,4.9,4.300000000000001,804.2595,761
2024-04-23 07:00:00,58.5,277.4306,1876,-2.8000000000000007,4.9,4.300000000000001,805.6691,761
2024-04-23 07:03:00,58.9,282.4725,1876,-2.900000000000002,4.9,4.300000000000001,809.7347,761
2024-04-23 07:06:00,58.7,278.6603,1876,-2.900000000000002,5.0,4.300000000000001,807.4189,761
2024-04-23 07:09:00,58.7,281.6117,1876,-2.900000000000002,5.0,4.300000000000001,811.1335,761
2024-04-23 07:12:00,58.3,273.7413,1876,-2.900000000000002,5.0,4.300000000000001,808.3005,761
2024-04-23 07:15:00,58.7,278.1684,1876,-2.8000000000000007,5.0,4.300000000000001,805.6849,761
2024-04-23 07:18:00,58.9,286.6537,1876,-2.8999999999999986,4.9,4.300000000000001,812.2055,761
2024-04-23 07:21:00,60.5,314.4459,1876,-3.0,4.6000000000000005,4.599999999999998,833.9077,1130
2024-04-23 07:24:00,64.6,357.8559,1876,-4.0,3.9000000000000004,5.400000000000002,901.267,1225
2024-04-23 07:27:00,66.2,353.5518,1876,-3.8000000000000007,4.4,5.5,938.4122,1220
2024-04-23 07:30:00,60.1,239.4314,1877,-3.3999999999999986,5.6,4.899999999999999,836.8848,562
2024-04-23 07:33:00,57.3,255.91,1877,-3.3000000000000007,5.3,4.800000000000001,811.0305,834
2024-04-23 07:36:00,57.9,277.9225,1877,-3.3000000000000007,4.799999999999999,4.800000000000001,813.6793,784
2024-04-23 07:39:00,57.9,276.8157,1877,-3.3000000000000007,4.800000000000001,4.700000000000003,814.4965,784
2024-04-23 07:42:00,57.9,276.5697,1877,-3.3000000000000007,4.800000000000001,4.700000000000003,810.8442,784
2024-04-23 07:45:00,57.9,283.3333,1877,-3.1999999999999993,4.700000000000001,4.600000000000001,816.1371,787
2024-04-23 07:48:00,58.5,285.5469,1877,-3.3000000000000007,4.700000000000001,4.699999999999999,825.2313,787
2024-04-23 07:51:00,59.3,287.2685,1877,-3.1999999999999993,4.800000000000001,4.799999999999997,832.3992,1134
2024-04-23 07:54:00,59.9,277.4306,1877,-3.3000000000000007,4.9,4.800000000000001,841.6121,784
2024-04-23 07:57:00,59.9,274.4792,1877,-3.3000000000000007,5.0,4.800000000000001,832.2904,779
2024-04-23 08:00:00,59.7,273.0035,1877,-3.1999999999999993,5.0,4.800000000000001,836.6082,153
2024-04-23 08:03:00,60.9,286.0388,1877,-3.3000000000000007,4.9,4.800000000000001,861.429,786
2024-04-23 08:06:00,62.7,305.4688,1877,-3.5,4.8999999999999995,5.099999999999998,882.6243,1140
2024-04-23 08:09:00,63.1,257.0168,1877,-3.700000000000003,4.699999999999999,4.900000000000002,873.5227,1741
2024-04-23 08:12:00,61.3,254.5573,1877,-3.3999999999999986,5.5,5.0,861.3492,821
2024-04-23 08:15:00,61.5,256.033,1877,-3.5,5.499999999999999,5.0,862.6786,809
2024-04-23 08:18:00,61.3,264.2723,1877,-3.5,5.500000000000001,5.0000000000000036,867.2079,818
2024-04-23 08:21:00,62.1,263.0425,1877,-3.3999999999999986,5.300000000000001,5.0,874.6796,815
2024-04-23 08:24:00,63.1,255.2951,1877,-3.5,5.2,5.100000000000001,887.1627,801
2024-04-23 08:27:00,70.4,257.0168,1877,-3.8000000000000007,5.800000000000001,5.699999999999999,1034.835,1670
2024-04-23 08:30:00,68.0,261.8128,1878,-3.8000000000000007,5.9,5.4999999999999964,990.0154,1685
2024-04-23 08:33:00,67.3,260.2141,1878,-3.8000000000000007,5.8,5.400000000000002,972.7451,1684
2024-04-23 08:36:00,67.0,271.2818,1878,-3.6999999999999993,5.7,5.400000000000002,986.3228,163
2024-04-23 08:39:00,67.0,275.463,1878,-3.8000000000000007,5.5,5.400000000000002,983.3068,1766
2024-04-23 08:42:00,67.4,286.5307,1878,-3.8000000000000007,5.4,5.4999999999999964,987.7482,1769
2024-04-23 08:45:00,69.0,317.2743,1878,-4.300000000000001,5.1000000000000005,5.900000000000002,1008.692,1430
2024-04-23 08:48:00,66.3,259.4763,1878,-3.8999999999999986,5.2,5.400000000000002,995.5661,1741
2024-04-23 08:51:00,64.3,238.2017,1878,-3.599999999999998,5.9,5.199999999999999,924.8795,622
2024-04-23 08:54:00,61.9,240.4152,1878,-3.5,5.6,4.899999999999999,890.6384,807
2024-04-23 09:03:00,57.7,229.2245,1878,-3.200000000000003,5.500000000000001,4.600000000000001,835.2352,516
2024-04-23 09:06:00,57.5,232.2989,1878,-3.200000000000003,5.5,4.600000000000001,832.4799,634
2024-04-23 09:09:00,58.7,243.3666,1878,-3.3000000000000007,5.3999999999999995,4.700000000000003,870.8533,822
2024-04-23 09:12:00,61.5,246.5639,1878,-3.6000000000000014,5.6,5.100000000000001,889.6813,807
2024-04-23 09:15:00,63.9,256.2789,1878,-3.6000000000000014,5.499999999999999,5.199999999999999,926.0372,809
2024-04-23 09:18:00,65.1,254.6803,1878,-3.700000000000003,5.6,5.200000000000003,943.4698,1682
2024-04-23 09:21:00,64.8,253.2046,1878,-3.700000000000003,5.699999999999999,5.300000000000004,943.0797,1682
2024-04-23 09:24:00,64.7,247.7937,1878,-3.700000000000003,5.699999999999999,5.300000000000004,941.3207,808
2024-04-23 09:27:00,64.3,231.93,1878,-3.6000000000000014,6.0,5.200000000000003,935.4515,565
2024-04-23 09:30:00,63.7,224.0596,1879,-3.6000000000000014,6.2,5.100000000000001,930.9351,533
2024-04-23 09:33:00,64.3,228.7326,1879,-3.6000000000000014,6.199999999999999,5.200000000000003,932.332,498
2024-04-23 09:36:00,65.3,241.645,1879,-3.6999999999999993,6.0,5.300000000000001,952.2311,622
2024-04-23 09:39:00,67.0,260.0912,1879,-3.799999999999997,6.200000000000001,5.5,989.1835,1670
2024-04-23 09:42:00,68.7,254.6803,1879,-3.900000000000002,6.000000000000001,5.599999999999998,1008.619,1670
2024-04-23 09:45:00,69.2,249.2694,1879,-4.0,6.200000000000001,5.600000000000001,1012.705,1667
2024-04-23 09:48:00,69.1,245.8261,1879,-3.8999999999999986,6.299999999999999,5.600000000000001,1005.705,1660
2024-04-23 09:51:00,68.9,241.1531,1879,-4.0,6.500000000000001,5.700000000000003,1004.721,1654
2024-04-23 09:54:00,68.9,236.9719,1879,-3.900000000000002,6.500000000000001,5.600000000000001,999.5078,427
2024-04-23 09:57:00,68.5,233.1597,1879,-3.8000000000000007,6.499999999999999,5.599999999999998,998.4131,427
2024-04-23 10:00:00,67.8,231.807,1879,-3.8999999999999986,6.6,5.600000000000001,986.4968,427
2024-04-23 10:03:00,66.7,232.4219,1879,-3.900000000000002,6.499999999999999,5.600000000000001,973.5884,427
2024-04-23 10:06:00,66.0,232.0529,1879,-3.8000000000000007,6.499999999999999,5.399999999999999,962.3622,426
2024-04-23 10:09:00,66.0,230.4543,1879,-3.8999999999999986,6.500000000000001,5.4999999999999964,964.6503,427
2024-04-23 10:12:00,66.0,231.3151,1879,-3.8000000000000007,6.500000000000001,5.4999999999999964,962.0625,426
2024-04-23 10:15:00,66.3,231.684,1879,-3.8999999999999986,6.500000000000001,5.4999999999999964,963.6917,427
2024-04-23 10:18:00,66.0,232.4219,1879,-3.8999999999999986,6.500000000000001,5.4999999999999964,965.5657,427
2024-04-23 10:21:00,65.9,228.9786,1879,-3.8000000000000007,6.6000000000000005,5.4999999999999964,960.4689,426
2024-04-23 10:24:00,65.7,227.3799,1879,-3.8000000000000007,6.6000000000000005,5.4999999999999964,953.306,426
2024-04-23 10:27:00,65.7,226.765,1879,-3.8999999999999986,6.500000000000001,5.4999999999999964,958.4877,450
2024-04-23 10:30:00,65.7,227.134,1880,-3.8000000000000007,6.6000000000000005,5.399999999999999,955.8989,426
2024-04-23 10:33:00,65.7,229.4705,1880,-3.8999999999999986,6.5,5.4999999999999964,965.1965,450
2024-04-23 10:36:00,66.0,236.3571,1880,-3.8000000000000007,6.5,5.5,960.7401,427
2024-04-23 10:39:00,66.0,237.2179,1880,-3.900000000000002,6.4,5.5,963.4911,1654
2024-04-23 10:42:00,67.1,237.8328,1880,-3.8999999999999986,6.4,5.5,973.731,1654
2024-04-23 10:45:00,67.7,239.3084,1880,-3.8999999999999986,6.5,5.600000000000001,991.2711,427
2024-04-23 10:48:00,68.9,238.8166,1880,-3.900000000000002,6.5,5.599999999999998,1002.619,427
2024-04-23 10:51:00,68.7,235.3732,1880,-3.900000000000002,6.6,5.599999999999998,997.3297,427
2024-04-23 10:54:00,68.9,238.2017,1880,-3.8999999999999986,6.5,5.599999999999998,997.1055,427
2024-04-23 10:57:00,68.9,237.9557,1880,-3.8999999999999986,6.5,5.599999999999998,996.5667,427
2024-04-23 11:00:00,69.1,238.5706,1880,-3.900000000000002,6.5,5.600000000000001,1003.207,427
2024-04-23 11:03:00,68.9,239.0625,1880,-3.900000000000002,6.5,5.600000000000001,1004.44,427
2024-04-23 11:06:00,68.9,240.9071,1880,-4.0,6.4,5.700000000000003,1002.693,1654
2024-04-23 11:09:00,68.9,241.1531,1880,-4.0,6.5,5.600000000000001,1003.393,1654
2024-04-23 11:12:00,69.3,241.645,1880,-3.8999999999999986,6.5,5.700000000000003,1011.106,1654
2024-04-23 11:15:00,69.4,241.0301,1880,-4.0,6.5,5.700000000000003,1012.067,1654
2024-04-23 11:18:00,70.0,242.2598,1880,-4.0,6.5,5.700000000000003,1014.593,1654
2024-04-23 11:21:00,69.9,241.1531,1880,-4.0,6.5,5.700000000000003,1033.417,1654
2024-04-23 11:24:00,70.0,239.3084,1880,-3.900000000000002,6.5,5.599999999999998,1028.467,427
2024-04-23 11:27:00,70.3,237.4638,1880,-4.0000000000000036,6.6,5.699999999999999,1026.666,318
2024-04-23 11:30:00,70.9,250.3762,1881,-3.9999999999999964,6.5,5.800000000000001,1051.352,1653
2024-04-23 11:33:00,73.0,249.0234,1881,-3.9999999999999964,6.5,5.699999999999999,1082.952,1658
2024-04-23 11:36:00,73.8,250.2532,1881,-4.099999999999998,6.5,5.900000000000002,1114.068,1658
2024-04-23 11:39:00,74.6,250.3762,1881,-4.100000000000001,6.5,5.899999999999999,1130.27,1658
2024-04-23 11:42:00,74.6,250.3762,1881,-4.100000000000001,6.699999999999999,5.899999999999999,1129.418,1659
2024-04-23 11:45:00,75.5,250.8681,1881,-4.100000000000001,6.699999999999999,5.899999999999999,1151.548,1659
2024-04-23 11:48:00,76.1,253.3275,1881,-4.200000000000003,6.6,6.0,1159.333,299
2024-04-23 11:51:00,75.9,248.4086,1881,-4.100000000000001,6.8,5.899999999999999,1161.292,1659
2024-04-23 11:54:00,76.0,252.5897,1881,-4.0,6.699999999999999,5.899999999999999,1167.893,1659
2024-04-23 11:57:00,77.4,256.4019,1881,-4.100000000000001,6.5,5.899999999999999,1193.741,1586
2024-04-23 12:00:00,78.0,256.6479,1881,-4.099999999999998,6.8,5.900000000000002,1214.564,299
2024-04-23 12:03:00,79.1,256.8938,1881,-4.199999999999999,6.8,6.0000000000000036,1221.872,299
2024-04-23 12:06:00,78.6,258.7384,1881,-4.099999999999998,6.699999999999999,5.900000000000002,1222.165,1586
2024-04-23 12:09:00,78.4,258.4925,1881,-4.200000000000003,6.6,5.899999999999999,1231.389,1586
2024-04-23 12:12:00,78.9,260.3371,1881,-4.099999999999998,6.6,5.9999999999999964,1226.922,1586
2024-04-23 12:15:00,78.9,257.1397,1881,-4.100000000000001,6.6,6.0,1242.486,1586
2024-04-23 12:18:00,79.9,258.8614,1881,-4.200000000000003,6.699999999999999,6.0,1262.202,298
2024-04-23 12:21:00,80.5,263.7804,1881,-4.200000000000003,6.5,6.100000000000001,1271.672,1587
2024-04-23 12:24:00,78.9,244.1044,1881,-4.0,6.6,5.700000000000003,1232.421,278
2024-04-23 12:27:00,77.0,243.7355,1881,-3.799999999999997,6.8999999999999995,5.600000000000001,1175.078,282
2024-04-23 12:30:00,75.6,242.7518,1882,-3.700000000000003,6.699999999999999,5.5,1162.569,284
2024-04-23 12:33:00,77.0,253.2046,1882,-3.8000000000000043,6.6,5.600000000000001,1175.027,285
2024-04-23 12:36:00,78.4,254.4343,1882,-3.8999999999999986,6.6,5.700000000000003,1226.249,291
2024-04-23 12:39:00,78.4,257.7546,1882,-3.799999999999997,6.6,5.700000000000003,1231.969,295
2024-04-23 12:42:00,78.2,257.1397,1882,-3.8999999999999986,6.6,5.700000000000003,1223.954,291
2024-04-23 12:45:00,78.5,256.5249,1882,-3.8999999999999986,6.499999999999999,5.700000000000003,1230.446,291
2024-04-23 12:48:00,78.2,257.1397,1882,-3.900000000000002,6.699999999999999,5.800000000000001,1226.557,291
2024-04-23 12:51:00,77.8,254.1884,1882,-3.8999999999999986,6.699999999999999,5.699999999999996,1213.467,285
2024-04-23 12:54:00,77.4,253.4505,1882,-3.799999999999997,6.699999999999999,5.600000000000001,1205.15,285
2024-04-23 12:57:00,77.2,247.4248,1882,-3.8000000000000007,7.000000000000001,5.599999999999998,1195.223,282
2024-04-23 13:00:00,76.0,244.2274,1882,-3.8999999999999986,6.799999999999999,5.600000000000001,1165.942,317
2024-04-23 13:03:00,75.8,244.7193,1882,-3.8000000000000007,6.799999999999999,5.600000000000001,1155.075,284
2024-04-23 13:06:00,75.0,244.1044,1882,-3.6999999999999993,6.799999999999999,5.599999999999998,1137.641,284
2024-04-23 13:09:00,74.2,242.9977,1882,-3.6999999999999993,6.699999999999999,5.5000000000000036,1120.206,284
2024-04-23 13:12:00,73.8,242.8747,1882,-3.6999999999999993,6.699999999999999,5.5,1133.514,284
2024-04-23 13:15:00,73.6,243.7355,1882,-3.8000000000000007,6.799999999999999,5.5,1113.474,284
2024-04-23 13:18:00,72.8,241.522,1882,-3.6999999999999993,6.799999999999999,5.5,1114.068,284
2024-04-23 13:21:00,73.2,242.8747,1882,-3.6999999999999993,6.699999999999999,5.399999999999999,1106.278,284
2024-04-23 13:24:00,73.0,242.3828,1882,-3.6999999999999993,6.799999999999999,5.5,1114.441,284
2024-04-23 13:27:00,73.6,242.5058,1882,-3.8000000000000007,6.6,5.5,1125.071,284
2024-04-23 13:30:00,72.6,242.3828,1883,-3.8000000000000007,6.8999999999999995,5.5,1094.153,424
2024-04-23 13:33:00,72.4,241.7679,1883,-3.6999999999999993,6.8,5.399999999999999,1086.993,284
2024-04-23 13:36:00,71.6,240.6612,1883,-3.6999999999999993,6.699999999999999,5.299999999999997,1077.514,200
