Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-23 13:39:00,71.4,242.1369,1883,-3.6999999999999993,6.8,5.4999999999999964,1068.534,200
2024-04-23 13:42:00,72.0,241.645,1883,-3.6999999999999993,6.6,5.400000000000002,1089.366,200
2024-04-23 13:45:00,71.6,239.4314,1883,-3.6000000000000014,6.799999999999999,5.400000000000002,1080.331,200
2024-04-23 13:48:00,72.2,241.0301,1883,-3.6000000000000014,6.699999999999999,5.400000000000002,1076.619,200
2024-04-23 13:51:00,71.8,238.8166,1883,-3.6000000000000014,6.799999999999999,5.300000000000001,1084.916,200
2024-04-23 13:54:00,71.3,239.1855,1883,-3.6000000000000014,6.699999999999999,5.400000000000002,1079.243,200
2024-04-23 13:57:00,72.3,239.4314,1883,-3.6999999999999993,6.699999999999999,5.400000000000002,1079.692,200
2024-04-23 14:00:00,72.0,237.9557,1883,-3.6000000000000014,6.699999999999999,5.400000000000002,1067.446,200
2024-04-23 14:03:00,70.6,238.0787,1883,-3.6000000000000014,6.699999999999999,5.300000000000001,1065.533,200
2024-04-23 14:06:00,70.6,237.4638,1883,-3.6000000000000014,6.6,5.300000000000001,1049.856,200
2024-04-23 14:09:00,70.4,237.4638,1883,-3.6000000000000014,6.699999999999999,5.300000000000001,1030.123,200
2024-04-23 14:12:00,69.9,236.9719,1883,-3.5,6.7,5.199999999999999,1019.396,202
2024-04-23 14:15:00,69.2,242.3828,1883,-3.5,6.5,5.199999999999999,1025.217,217
2024-04-23 14:18:00,70.3,241.645,1883,-3.599999999999998,6.6,5.300000000000001,1043.173,200
2024-04-23 14:21:00,70.3,240.0463,1883,-3.6000000000000014,6.5,5.200000000000003,1045.124,217
2024-04-23 14:24:00,70.0,240.0463,1883,-3.5,6.7,5.200000000000003,1031.907,202
2024-04-23 14:27:00,69.9,240.0463,1883,-3.6000000000000014,6.7,5.300000000000004,1035.433,200
2024-04-23 14:30:00,69.4,240.9071,1884,-3.6000000000000014,6.6,5.300000000000004,1029.645,200
2024-04-23 14:33:00,70.0,242.1369,1884,-3.5,6.6,5.299999999999997,1027.499,202
2024-04-23 14:36:00,69.9,241.276,1884,-3.6000000000000014,6.5,5.299999999999997,1029.611,217
2024-04-23 14:39:00,69.6,241.522,1884,-3.5,6.5,5.200000000000003,1033.178,217
2024-04-23 14:42:00,69.9,239.6774,1884,-3.6000000000000014,6.6,5.300000000000004,1019.16,200
2024-04-23 14:45:00,69.6,240.2922,1884,-3.6000000000000014,6.7,5.200000000000003,1015.737,200
2024-04-23 14:48:00,69.9,239.1855,1884,-3.5,6.7,5.300000000000004,1021.682,202
2024-04-23 14:51:00,69.5,238.8166,1884,-3.6000000000000014,6.6,5.300000000000004,1030.17,200
2024-04-23 14:54:00,69.9,240.2922,1884,-3.6000000000000014,6.7,5.300000000000004,1031.442,200
2024-04-23 14:57:00,69.3,238.4476,1884,-3.5,6.6,5.200000000000003,1018.574,202
2024-04-23 15:00:00,69.3,238.8166,1884,-3.5,6.5,5.200000000000003,1024.802,217
2024-04-23 15:03:00,69.3,240.4152,1884,-3.5,6.6,5.200000000000003,1011.378,202
2024-04-23 15:06:00,70.3,241.522,1884,-3.6000000000000014,6.5,5.300000000000004,1034.933,217
2024-04-23 15:09:00,70.0,241.7679,1884,-3.5,6.5,5.300000000000004,1037.978,217
2024-04-23 15:12:00,69.6,241.645,1884,-3.5,6.6,5.200000000000003,1033.297,202
2024-04-23 15:24:00,68.9,240.0463,1884,-3.5,6.6,5.199999999999999,1013.888,202
2024-04-23 15:27:00,69.1,237.8328,1884,-3.5,6.6,5.199999999999999,1009.787,202
2024-04-23 15:30:00,68.7,238.0787,1885,-3.5,6.6000000000000005,5.199999999999999,1002.724,202
2024-04-23 15:33:00,68.7,238.4476,1885,-3.5,6.6,5.199999999999999,1007.042,202
2024-04-23 15:36:00,68.9,237.2179,1885,-3.5,6.6,5.300000000000001,1015.105,202
2024-04-23 15:42:00,69.4,239.4314,1885,-3.5,6.6,5.300000000000001,1024.596,202
2024-04-23 15:45:00,69.6,241.8909,1885,-3.5,6.6,5.300000000000001,1030.783,202
2024-04-23 16:00:00,70.8,242.9977,1885,-3.6999999999999993,6.7,5.400000000000002,1058.515,200
2024-04-23 16:03:00,70.6,242.8747,1885,-3.6999999999999993,6.8,5.400000000000002,1049.833,200
2024-04-23 16:06:00,71.4,242.2598,1885,-3.6999999999999993,6.8,5.300000000000001,1059.797,284
2024-04-23 16:12:00,70.9,241.645,1885,-3.6999999999999993,6.6,5.400000000000002,1052.0,200
2024-04-23 16:15:00,71.0,240.9071,1885,-3.6999999999999993,6.6,5.400000000000002,1057.323,200
2024-04-23 16:18:00,69.9,237.3409,1885,-3.6999999999999993,6.7,5.300000000000001,1033.806,200
2024-04-23 16:24:00,69.4,252.0978,1885,-3.5,6.6,5.200000000000003,1032.497,274
2024-04-23 16:27:00,74.0,254.5573,1886,-3.8000000000000007,6.6,5.599999999999998,1123.226,285
2024-04-23 16:33:00,74.2,255.0492,1886,-3.8000000000000007,6.5,5.5,1116.181,285
2024-04-23 16:36:00,72.3,253.4505,1886,-3.6000000000000014,6.699999999999999,5.399999999999999,1105.208,275
2024-04-23 16:42:00,74.8,254.4343,1886,-3.900000000000002,6.6,5.800000000000004,1166.007,1659
2024-04-23 16:45:00,75.4,255.91,1886,-4.100000000000001,6.3999999999999995,6.0000000000000036,1150.625,1658
2024-04-23 16:48:00,75.6,254.8032,1886,-4.099999999999998,6.499999999999999,5.900000000000002,1151.694,1658
2024-04-23 16:51:00,74.6,250.1302,1886,-4.0,6.8999999999999995,5.800000000000001,1139.594,317
2024-04-23 16:57:00,73.8,250.7451,1886,-4.0,6.699999999999999,5.800000000000001,1123.903,1659
2024-04-23 17:00:00,74.6,250.2532,1886,-4.099999999999998,6.6,5.900000000000002,1140.094,1658
2024-04-23 17:03:00,74.6,250.4991,1886,-4.099999999999998,6.699999999999999,5.900000000000002,1140.562,1659
2024-04-23 17:06:00,73.6,248.4086,1886,-4.0,6.6,5.699999999999999,1123.271,1659
2024-04-23 17:12:00,74.2,248.4086,1886,-4.0,6.699999999999999,5.800000000000001,1134.851,1659
2024-04-23 17:15:00,73.8,247.6707,1886,-3.8999999999999986,6.699999999999999,5.699999999999999,1115.31,1659
2024-04-23 17:18:00,74.2,249.7613,1886,-4.0,6.699999999999999,5.800000000000001,1139.034,1659
2024-04-23 17:24:00,74.4,249.8843,1886,-4.0,6.5,5.800000000000001,1134.553,1658
2024-04-23 17:27:00,74.4,249.5153,1886,-4.0,6.6,5.900000000000002,1134.596,1659
2024-04-23 17:30:00,74.4,247.1788,1887,-4.0,6.8,5.800000000000001,1107.325,317
2024-04-23 17:33:00,73.4,245.5801,1887,-4.0,6.699999999999999,5.699999999999999,1129.063,1659
2024-04-23 17:39:00,73.2,247.4248,1887,-4.0,6.8,5.699999999999999,1114.141,317
2024-04-23 17:42:00,72.2,239.6774,1887,-3.900000000000002,6.699999999999999,5.699999999999999,1059.16,424
2024-04-23 17:48:00,71.3,236.603,1887,-3.8000000000000007,6.8,5.599999999999998,1062.203,424
2024-04-23 17:51:00,70.0,237.2179,1887,-3.8000000000000007,6.699999999999999,5.5000000000000036,1025.66,427
2024-04-23 17:54:00,69.3,233.0368,1887,-3.799999999999997,6.799999999999999,5.5,1024.776,425
2024-04-23 18:00:00,69.6,231.684,1887,-3.799999999999997,6.799999999999999,5.5,1023.809,425
2024-04-23 18:03:00,67.1,224.0596,1887,-3.6999999999999993,6.8999999999999995,5.399999999999999,974.4393,446
2024-04-23 18:09:00,67.7,221.6001,1887,-3.8000000000000007,6.8999999999999995,5.399999999999999,979.4358,445
2024-04-23 18:12:00,66.5,225.2894,1887,-3.6999999999999993,6.799999999999999,5.299999999999997,964.7567,426
2024-04-23 18:18:00,66.9,224.9204,1887,-3.6999999999999993,6.8999999999999995,5.299999999999997,960.9589,446
2024-04-23 18:21:00,66.7,221.4771,1887,-3.6999999999999993,6.8999999999999995,5.299999999999997,962.8876,446
2024-04-23 18:24:00,66.1,222.215,1888,-3.700000000000003,6.8999999999999995,5.300000000000004,949.138,446
2024-04-23 18:30:00,66.3,220.6163,1888,-3.6000000000000014,6.8999999999999995,5.300000000000004,940.9907,446
2024-04-23 18:33:00,64.9,218.4028,1888,-3.6000000000000014,6.8999999999999995,5.200000000000003,926.3641,446
2024-04-23 18:39:00,64.9,218.8947,1888,-3.6000000000000014,6.8,5.200000000000003,927.1234,446
2024-04-23 18:42:00,64.5,216.3122,1888,-3.5,6.8,5.200000000000003,920.252,914
2024-04-23 18:45:00,61.9,209.5486,1888,-3.400000000000002,6.8,4.900000000000002,880.7759,919
2024-04-23 18:51:00,61.5,206.8432,1888,-3.3999999999999986,6.8999999999999995,5.0,876.2386,919
2024-04-23 18:54:00,61.3,210.1635,1888,-3.5,6.699999999999999,5.0,869.0377,919
2024-04-23 19:00:00,60.9,239.1855,1888,-3.400000000000002,6.8,4.900000000000002,894.071,201
2024-04-23 19:03:00,63.1,226.1502,1888,-3.3999999999999986,6.6,5.0,889.9052,496
2024-04-23 19:09:00,63.3,225.0434,1888,-3.3999999999999986,6.699999999999999,5.0,890.9828,496
2024-04-23 19:12:00,62.9,222.092,1888,-3.3000000000000007,6.699999999999999,4.899999999999999,882.3345,496
2024-04-23 19:15:00,62.9,222.215,1888,-3.3999999999999986,6.5,4.899999999999999,883.7721,496
2024-04-23 19:18:00,62.3,218.8947,1888,-3.3999999999999986,6.6000000000000005,4.899999999999999,876.3829,496
2024-04-23 19:24:00,62.1,217.5419,1888,-3.3000000000000007,6.5,4.800000000000001,867.8644,496
2024-04-23 19:27:00,62.5,222.4609,1888,-3.3000000000000007,6.5,4.900000000000002,884.2668,496
2024-04-23 19:30:00,61.9,213.9757,1889,-3.3000000000000007,6.6000000000000005,4.800000000000001,871.7831,917
2024-04-23 19:36:00,61.5,209.3027,1889,-3.3000000000000007,6.8,4.800000000000001,864.2405,917
2024-04-23 19:39:00,62.5,222.4609,1889,-3.5,6.5,5.0,882.4537,499
2024-04-23 19:45:00,62.3,221.3542,1889,-3.3999999999999986,6.4,5.0,877.9839,499
2024-04-23 19:48:00,62.3,220.1244,1889,-3.3999999999999986,6.5,5.0,878.4484,496
2024-04-23 20:03:00,61.9,220.2474,1889,-3.400000000000002,6.500000000000001,4.900000000000002,869.2696,496
2024-04-23 20:06:00,61.7,218.2798,1889,-3.400000000000002,6.500000000000001,4.900000000000002,873.2786,915
2024-04-23 20:09:00,62.1,224.4285,1889,-3.5,6.4,5.100000000000001,874.2338,499
2024-04-23 20:15:00,62.1,223.6907,1889,-3.5,6.4,5.100000000000001,874.9866,499
2024-04-23 20:18:00,62.3,222.8299,1889,-3.5,6.4,5.100000000000001,875.8774,499
2024-04-23 20:21:00,62.3,221.969,1889,-3.6000000000000014,6.4,5.100000000000001,877.0349,533
2024-04-23 20:24:00,62.1,218.7717,1890,-3.5,6.5,5.0,867.3591,914
2024-04-23 20:30:00,61.7,214.4676,1890,-3.5,6.5,5.0,863.4575,915
2024-04-23 20:33:00,61.7,217.6649,1890,-3.6000000000000014,6.5,5.100000000000001,866.5674,531
2024-04-23 20:36:00,61.9,222.5839,1890,-3.5,6.4,5.100000000000001,870.5606,499
2024-04-23 20:42:00,61.9,221.4771,1890,-3.599999999999998,6.300000000000001,5.100000000000001,869.7927,533
2024-04-23 20:45:00,61.9,217.05,1890,-3.5,6.4,5.0000000000000036,861.3182,915
2024-04-23 20:51:00,61.3,217.173,1890,-3.599999999999998,6.5,5.0,861.8705,914
2024-04-23 20:54:00,61.1,216.4352,1890,-3.5,6.4,5.0,862.4479,915
2024-04-23 20:57:00,61.1,217.5419,1890,-3.5,6.4,5.0,855.8779,915
2024-04-23 21:00:00,60.9,213.3608,1890,-3.400000000000002,6.500000000000001,4.900000000000002,862.704,915
2024-04-23 21:06:00,60.9,213.6068,1890,-3.400000000000002,6.500000000000001,4.900000000000002,850.7996,915
2024-04-23 21:09:00,60.9,212.9919,1890,-3.5,6.500000000000001,5.0,855.6857,915
2024-04-23 21:15:00,60.7,212.377,1890,-3.5,6.3999999999999995,5.0,852.6143,915
2024-04-23 21:18:00,60.7,212.8689,1890,-3.5,6.3999999999999995,5.0,853.4277,915
2024-04-23 21:21:00,60.5,214.0987,1890,-3.400000000000002,6.3,4.900000000000002,855.9022,915
2024-04-23 21:27:00,60.7,215.2054,1890,-3.400000000000002,6.3,4.900000000000002,850.9706,915
2024-04-23 21:30:00,60.5,214.7135,1891,-3.400000000000002,6.3,4.900000000000002,844.7296,915
2024-04-23 21:33:00,60.3,209.6716,1891,-3.400000000000002,6.3,4.900000000000002,855.7725,917
2024-04-23 21:36:00,58.7,209.9175,1891,-3.299999999999997,6.3,4.799999999999997,821.0968,896
2024-04-23 21:42:00,58.4,206.4742,1891,-3.299999999999997,6.2,4.699999999999999,813.1084,896
2024-04-23 21:45:00,56.7,206.8432,1891,-3.1999999999999993,6.1000000000000005,4.5,793.7529,896
2024-04-23 21:51:00,56.5,198.7269,1891,-3.1000000000000014,6.1000000000000005,4.600000000000001,788.0455,894
2024-04-23 21:54:00,56.2,204.6296,1891,-3.1000000000000014,6.1000000000000005,4.5,783.1188,896
2024-04-23 21:57:00,56.2,220.8623,1891,-3.1000000000000014,6.000000000000001,4.399999999999999,777.3886,518
2024-04-23 22:00:00,63.2,310.0188,1891,-3.6999999999999993,5.2,5.300000000000001,892.6226,1126
2024-04-23 22:06:00,64.3,279.89,1891,-3.8000000000000007,5.6,4.699999999999999,909.9256,1765
2024-04-23 22:09:00,67.3,288.3753,1891,-3.3999999999999986,5.6000000000000005,5.100000000000001,1002.916,155
2024-04-23 22:12:00,74.8,281.2428,1891,-3.700000000000003,6.3,5.600000000000001,1120.465,1563
2024-04-23 22:18:00,73.6,275.34,1891,-3.6000000000000014,6.2,5.399999999999999,1100.283,129
2024-04-23 22:21:00,71.0,275.463,1891,-3.5,6.1000000000000005,5.299999999999997,1047.935,129
2024-04-23 22:27:00,71.0,275.463,1891,-3.599999999999998,6.1000000000000005,5.299999999999997,1045.193,129
2024-04-23 22:30:00,72.4,283.4563,1892,-3.5,5.800000000000001,5.300000000000001,1090.464,128
2024-04-23 22:36:00,74.0,277.5535,1892,-3.6000000000000014,6.1000000000000005,5.400000000000002,1100.661,129
2024-04-23 22:39:00,72.0,274.7251,1892,-3.5,6.2,5.300000000000001,1062.818,129
2024-04-23 22:42:00,69.3,265.1331,1892,-3.400000000000002,5.9,5.100000000000001,1020.289,176
2024-04-23 22:48:00,68.9,264.0263,1892,-3.400000000000002,6.000000000000001,5.100000000000001,1003.012,176
2024-04-23 22:51:00,66.4,263.4115,1892,-3.3000000000000007,5.9,4.900000000000002,962.8973,172
2024-04-23 22:57:00,67.0,266.2399,1892,-3.3000000000000007,5.800000000000001,5.0,959.3546,172
2024-04-23 23:00:00,66.8,267.3466,1892,-3.1999999999999993,5.9,4.900000000000002,978.073,172
2024-04-23 23:03:00,67.4,267.3466,1892,-3.3000000000000007,5.8999999999999995,4.900000000000002,987.7564,172
2024-04-23 23:09:00,67.0,267.3466,1892,-3.1999999999999993,5.8,4.900000000000002,961.35,172
2024-04-23 23:12:00,64.2,265.2561,1892,-3.1000000000000014,5.7,4.699999999999999,911.9592,170
2024-04-23 23:18:00,64.7,265.748,1892,-3.1000000000000014,5.7,4.699999999999999,907.504,170
2024-04-23 23:21:00,64.0,263.2885,1892,-3.1999999999999993,5.699999999999999,4.799999999999997,905.9623,170
2024-04-23 23:27:00,64.4,261.4438,1892,-3.1999999999999993,5.8,4.799999999999997,913.3989,170
2024-04-23 23:30:00,64.4,266.9777,1893,-3.1999999999999993,5.8,4.799999999999997,918.2875,170
2024-04-23 23:33:00,64.4,271.2818,1893,-3.099999999999998,5.6,4.699999999999999,914.1464,179
2024-04-23 23:39:00,64.4,271.6508,1893,-3.099999999999998,5.5,4.799999999999997,916.6071,179
2024-04-23 23:42:00,64.8,269.5602,1893,-3.099999999999998,5.6,4.699999999999999,920.0598,179
2024-04-23 23:48:00,64.8,267.5926,1893,-3.1999999999999993,5.7,4.699999999999999,919.9434,170
2024-04-23 23:51:00,64.8,266.3629,1893,-3.1999999999999993,5.8,4.699999999999999,920.6125,170
2024-04-23 23:54:00,64.7,264.5182,1893,-3.1999999999999993,5.8,4.800000000000001,915.7172,170
2024-04-24 00:00:00,64.6,266.8547,1893,-3.1999999999999993,5.7,4.800000000000001,912.4552,170
2024-04-24 00:03:00,63.2,263.9034,1893,-3.1000000000000014,5.6000000000000005,4.699999999999999,883.5817,170
2024-04-24 00:09:00,63.5,263.9034,1893,-3.1000000000000014,5.6000000000000005,4.699999999999999,890.7352,170
2024-04-24 00:12:00,63.4,259.5992,1893,-3.1000000000000014,5.8,4.699999999999999,889.09,170
2024-04-24 00:18:00,63.2,261.1979,1893,-3.1000000000000014,5.699999999999999,4.699999999999999,889.0174,170
2024-04-24 00:21:00,62.8,254.1884,1893,-3.099999999999998,5.6,4.699999999999999,879.7934,819
2024-04-24 00:24:00,62.3,247.4248,1894,-3.299999999999997,5.700000000000001,4.799999999999997,872.6483,820
2024-04-24 00:30:00,61.5,244.7193,1894,-3.299999999999997,5.800000000000001,4.799999999999997,860.1138,820
2024-04-24 00:33:00,60.7,253.3275,1894,-3.1000000000000014,5.499999999999999,4.600000000000001,846.5394,819
2024-04-24 00:36:00,58.9,247.0558,1894,-3.0,5.499999999999999,4.5,819.3422,824
2024-04-24 00:39:00,58.9,247.1788,1894,-3.1000000000000014,5.500000000000001,4.5,821.1975,824
2024-04-24 00:45:00,59.1,248.4086,1894,-3.0,5.500000000000001,4.5,822.5665,824
2024-04-24 00:48:00,59.3,248.0396,1894,-3.1000000000000014,5.500000000000001,4.5,827.5934,824
2024-04-24 00:54:00,59.1,248.2856,1894,-3.0,5.500000000000001,4.5,824.3561,824
2024-04-24 00:57:00,59.1,250.3762,1894,-3.1000000000000014,5.3999999999999995,4.5,828.9859,824
2024-04-24 01:03:00,59.1,249.2694,1894,-3.1000000000000014,5.3999999999999995,4.5,822.4894,824
2024-04-24 01:06:00,59.1,249.1464,1894,-3.1000000000000014,5.3999999999999995,4.5,824.4684,824
2024-04-24 01:09:00,59.5,257.6317,1894,-3.1000000000000014,5.4,4.600000000000001,832.2972,814
2024-04-24 01:15:00,59.5,257.5087,1894,-3.1000000000000014,5.4,4.600000000000001,831.6645,814
2024-04-24 01:18:00,63.0,312.8472,1894,-3.1999999999999993,4.799999999999999,4.699999999999999,880.9815,1130
2024-04-24 01:24:00,63.4,302.5174,1894,-3.1000000000000014,4.8999999999999995,4.699999999999999,889.7406,1135
2024-04-24 01:27:00,63.2,300.7957,1894,-3.1000000000000014,5.0,4.699999999999999,887.2602,1135
2024-04-24 01:30:00,62.8,298.2133,1895,-3.1000000000000014,4.800000000000001,4.600000000000001,883.2684,1135
2024-04-24 01:39:00,63.1,293.5402,1895,-3.099999999999998,4.9,4.699999999999999,884.8039,1134
2024-04-24 01:42:00,62.8,290.2199,1895,-3.1000000000000014,5.0,4.600000000000001,880.6204,1134
2024-04-24 01:45:00,62.8,290.7118,1895,-3.1000000000000014,5.0,4.600000000000001,882.4974,1134
2024-04-24 01:48:00,62.8,294.1551,1895,-3.0,4.9,4.600000000000001,883.5556,1135
2024-04-24 01:51:00,62.8,293.4172,1895,-3.1000000000000014,5.0,4.600000000000001,878.1481,1134
2024-04-24 01:54:00,62.7,293.1713,1895,-3.1000000000000014,4.9,4.600000000000001,878.9552,1134
2024-04-24 01:57:00,62.7,292.5564,1895,-3.099999999999998,4.9,4.5,878.3267,1134
2024-04-24 02:00:00,62.7,295.1389,1895,-3.0,4.9,4.600000000000001,879.3915,1135
2024-04-24 02:03:00,62.7,295.2619,1895,-3.099999999999998,4.800000000000001,4.600000000000001,880.7519,1134
2024-04-24 02:06:00,62.8,295.3848,1895,-3.0,4.800000000000001,4.5000000000000036,879.2278,1135
2024-04-24 02:09:00,63.1,296.8605,1895,-3.099999999999998,4.800000000000001,4.699999999999996,890.47,1135
2024-04-24 02:12:00,63.7,297.7213,1895,-3.0,4.9,4.599999999999998,887.2081,1135
2024-04-24 02:15:00,63.4,298.9511,1895,-3.1000000000000014,4.9,4.599999999999998,885.9108,1135
2024-04-24 02:18:00,63.2,298.3362,1895,-3.0,4.800000000000001,4.599999999999998,889.1948,1135
2024-04-24 02:21:00,63.8,298.9511,1895,-3.3000000000000007,4.800000000000001,4.800000000000001,900.1809,1139
2024-04-24 02:24:00,63.7,303.7471,1895,-3.3000000000000007,4.800000000000001,4.900000000000002,901.1614,1139
2024-04-24 02:27:00,63.8,301.4106,1895,-3.3000000000000007,4.800000000000001,4.800000000000001,896.8917,1139
2024-04-24 02:30:00,63.7,303.9931,1896,-3.3000000000000007,4.800000000000001,4.800000000000001,901.5906,1139
2024-04-24 02:33:00,64.7,311.8634,1896,-3.5,4.699999999999999,5.0000000000000036,911.7762,1124
2024-04-24 02:36:00,64.4,312.4783,1896,-3.5,4.699999999999999,5.099999999999998,912.5074,1124
2024-04-24 02:39:00,64.6,313.5851,1896,-3.5,4.699999999999999,5.099999999999998,907.7839,1124
2024-04-24 02:42:00,64.4,313.4621,1896,-3.5,4.699999999999999,5.0000000000000036,914.4384,1124
2024-04-24 02:45:00,64.4,313.0932,1896,-3.5,4.699999999999999,5.099999999999998,910.2816,1124
2024-04-24 02:48:00,64.2,313.0932,1896,-3.5,4.699999999999999,5.099999999999998,913.5349,1124
2024-04-24 02:51:00,64.4,312.9702,1896,-3.5,4.6,5.099999999999998,909.6665,1124
2024-04-24 02:54:00,64.1,311.9864,1896,-3.5,4.6,5.0000000000000036,906.8146,1124
2024-04-24 02:57:00,64.3,313.708,1896,-3.5,4.6,5.099999999999998,918.5491,1124
2024-04-24 03:00:00,64.2,312.2324,1896,-3.5,4.6,5.0000000000000036,906.5944,1124
2024-04-24 03:03:00,64.3,312.2324,1896,-3.5,4.6,5.0000000000000036,909.8646,1124
2024-04-24 03:06:00,64.1,311.7404,1896,-3.5,4.6,5.0000000000000036,903.9136,1124
2024-04-24 03:09:00,64.3,312.8472,1896,-3.5,4.6,5.0000000000000036,910.3658,1124
2024-04-24 03:12:00,64.2,314.2,1896,-3.5,4.6,5.099999999999998,907.4581,1124
2024-04-24 03:15:00,64.3,313.4621,1896,-3.5,4.6,5.099999999999998,909.7048,1124
2024-04-24 03:18:00,64.1,313.0932,1896,-3.5,4.6,5.0000000000000036,907.8568,1124
2024-04-24 03:21:00,64.1,311.7404,1896,-3.5,4.699999999999999,5.0000000000000036,902.936,1124
2024-04-24 03:24:00,63.8,311.2485,1896,-3.3999999999999986,4.6,4.900000000000002,903.9019,1124
2024-04-24 03:27:00,63.8,312.8472,1896,-3.5,4.6,5.0000000000000036,904.2116,1124
2024-04-24 03:30:00,64.1,313.5851,1897,-3.5,4.6,5.0000000000000036,905.7266,1124
2024-04-24 03:33:00,63.8,313.2162,1897,-3.3999999999999986,4.6,4.900000000000002,903.2192,1124
2024-04-24 03:36:00,63.8,312.9702,1897,-3.3999999999999986,4.6,4.900000000000002,900.5228,1124
2024-04-24 03:39:00,63.8,313.4621,1897,-3.400000000000002,4.6,5.0000000000000036,902.182,1124
2024-04-24 03:42:00,64.1,313.4621,1897,-3.5,4.5,5.0000000000000036,871.0742,1124
2024-04-24 03:45:00,63.7,313.831,1897,-3.3999999999999986,4.5,4.900000000000002,902.1252,1124
2024-04-24 03:48:00,63.8,313.831,1897,-3.3000000000000007,4.5,4.699999999999999,902.6647,1131
2024-04-24 03:51:00,61.1,314.4459,1897,-3.400000000000002,4.4,4.900000000000002,900.4249,1128
2024-04-24 03:54:00,60.1,314.8148,1897,-3.400000000000002,4.4,4.800000000000001,898.7286,1128
2024-04-24 03:57:00,63.7,315.0608,1897,-3.3000000000000007,4.299999999999999,4.800000000000001,852.7625,1131
2024-04-24 04:00:00,63.4,315.5527,1897,-3.3000000000000007,4.3999999999999995,4.699999999999999,905.8186,1131
2024-04-24 04:03:00,60.1,313.2162,1897,-3.3000000000000007,4.3999999999999995,4.699999999999999,879.7092,1128
2024-04-24 04:06:00,63.6,314.6918,1897,-3.3000000000000007,4.3999999999999995,4.900000000000002,905.0032,1131
2024-04-24 04:09:00,63.7,319.7338,1897,-3.400000000000002,4.3,4.800000000000001,852.2497,1131
2024-04-24 04:12:00,60.7,316.9054,1897,-3.3000000000000007,4.3,4.699999999999999,861.1676,1128
2024-04-24 04:15:00,60.5,316.0446,1897,-3.1999999999999993,4.3,4.599999999999998,862.397,1130
2024-04-24 04:18:00,63.4,324.5298,1897,-3.3000000000000007,4.2,4.800000000000001,894.3,1131
2024-04-24 04:21:00,59.9,323.3,1897,-3.299999999999997,4.2,4.699999999999996,901.5995,1131
2024-04-24 04:24:00,63.3,321.8244,1897,-3.299999999999997,4.3,4.799999999999997,894.106,1131
2024-04-24 04:27:00,62.1,311.0026,1897,-3.099999999999998,4.5,4.600000000000001,873.2087,1130
2024-04-24 04:30:00,61.5,308.1742,1898,-3.1999999999999993,4.5,4.599999999999998,864.6125,1130
2024-04-24 04:33:00,59.3,308.5431,1898,-2.8999999999999986,4.4,4.399999999999999,835.2025,1082
2024-04-24 04:36:00,58.3,310.6337,1898,-3.0,4.3,4.300000000000001,820.303,1082
2024-04-24 04:39:00,58.3,315.4297,1898,-3.0,4.3,4.399999999999999,816.9069,1082
2024-04-24 04:42:00,57.7,312.8472,1898,-2.8999999999999986,4.2,4.300000000000001,813.4907,1082
2024-04-24 04:45:00,57.9,320.8406,1898,-2.8999999999999986,4.1000000000000005,4.300000000000001,816.0531,1078
2024-04-24 04:48:00,58.1,321.7014,1898,-3.0,4.1000000000000005,4.400000000000002,815.9066,1078
2024-04-24 04:51:00,58.1,321.7014,1898,-2.900000000000002,4.1000000000000005,4.300000000000001,812.4331,1078
2024-04-24 04:54:00,58.3,326.0055,1898,-2.900000000000002,4.1000000000000005,4.300000000000001,819.2559,1078
2024-04-24 04:57:00,58.1,325.5136,1898,-3.0,4.1000000000000005,4.399999999999999,816.8335,1078
2024-04-24 05:06:00,58.1,326.1285,1898,-2.8999999999999986,4.1000000000000005,4.300000000000001,818.2932,1078
2024-04-24 05:09:00,58.5,340.2705,1898,-3.0,4.0,4.5,823.828,1170
2024-04-24 05:12:00,58.7,343.7138,1898,-3.0,3.9000000000000004,4.400000000000002,823.7322,1170
2024-04-24 05:15:00,58.7,337.4421,1898,-3.0,4.0,4.400000000000002,825.6939,1170
2024-04-24 05:18:00,58.3,332.0313,1898,-3.0,4.0,4.400000000000002,821.6471,1078
2024-04-24 05:21:00,58.5,336.9502,1898,-3.0,4.0,4.400000000000002,822.5775,1170
2024-04-24 05:24:00,58.7,338.18,1898,-3.0,4.0,4.400000000000002,820.9925,1170
2024-04-24 05:27:00,58.5,341.1313,1898,-3.0,4.0,4.400000000000002,825.7211,1170
2024-04-24 05:30:00,58.7,349.7396,1899,-3.0,3.9000000000000004,4.400000000000002,828.6712,1170
2024-04-24 05:33:00,58.5,342.73,1899,-3.0,4.0,4.400000000000002,824.8754,1170
2024-04-24 05:36:00,58.7,352.568,1899,-3.0,3.9000000000000004,4.5,827.1613,1171
2024-04-24 05:39:00,58.9,359.2086,1899,-3.0,3.9000000000000004,4.5,827.135,1171
2024-04-24 05:42:00,59.1,362.283,1899,-3.0,3.8000000000000007,4.5,830.1561,1171
2024-04-24 05:45:00,58.9,332.6461,1899,-3.0,3.9000000000000004,4.5,823.9094,1078
2024-04-24 05:48:00,58.9,343.7138,1899,-3.0,4.0,4.5,831.7487,1170
2024-04-24 05:51:00,59.1,330.8015,1899,-2.900000000000002,4.1,4.400000000000002,828.3656,1078
2024-04-24 05:54:00,56.9,276.6927,1899,-2.8999999999999986,4.5,4.199999999999999,792.2339,761
2024-04-24 05:57:00,54.9,275.7089,1899,-2.6999999999999993,4.499999999999999,4.099999999999998,769.5241,771
2024-04-24 06:00:00,55.7,277.3076,1899,-2.6999999999999993,4.6,4.100000000000001,771.7489,771
2024-04-24 06:03:00,57.1,274.3562,1899,-2.8999999999999986,4.800000000000001,4.299999999999997,798.0019,761
2024-04-24 06:06:00,57.3,279.7671,1899,-2.8999999999999986,4.800000000000001,4.299999999999997,807.6076,761
2024-04-24 06:09:00,58.1,272.3886,1899,-3.0,4.9,4.399999999999999,809.5002,838
2024-04-24 06:12:00,58.7,270.667,1899,-3.0,5.0,4.5,821.4387,838
2024-04-24 06:15:00,59.5,267.7156,1899,-3.099999999999998,5.1,4.5,829.7885,838
2024-04-24 06:18:00,59.7,269.1913,1899,-3.099999999999998,5.1,4.599999999999998,834.5323,838
2024-04-24 06:21:00,59.5,268.3304,1899,-3.0,5.1,4.5,834.2833,838
2024-04-24 06:24:00,59.5,268.9453,1899,-3.1000000000000014,5.1,4.5,830.8599,838
2024-04-24 06:27:00,59.9,269.8062,1899,-3.0,5.1,4.5,837.9531,838
2024-04-24 06:30:00,59.7,270.7899,1900,-3.1000000000000014,5.199999999999999,4.5,837.2891,153
2024-04-24 06:33:00,59.9,274.7251,1900,-3.0,5.1,4.5,839.1409,153
2024-04-24 06:36:00,60.3,281.2428,1900,-3.1000000000000014,5.199999999999999,4.600000000000001,841.762,153
2024-04-24 06:39:00,60.8,281.7347,1900,-3.1999999999999993,5.1,4.699999999999999,857.8467,153
2024-04-24 06:42:00,61.5,279.6441,1900,-3.1999999999999993,5.0,4.699999999999999,859.7099,153
2024-04-24 06:45:00,61.1,271.6508,1900,-3.1000000000000014,5.199999999999999,4.600000000000001,852.306,153
2024-04-24 06:48:00,60.7,270.667,1900,-3.1000000000000014,5.199999999999999,4.600000000000001,853.2674,153
2024-04-24 06:51:00,60.9,272.5116,1900,-3.1000000000000014,5.199999999999999,4.699999999999999,856.2822,153
2024-04-24 06:54:00,61.3,277.5535,1900,-3.1999999999999993,5.199999999999999,4.699999999999999,857.6462,153
2024-04-24 06:57:00,61.3,278.7833,1900,-3.099999999999998,5.199999999999999,4.599999999999998,858.2194,153
2024-04-24 07:00:00,61.5,276.9387,1900,-3.099999999999998,5.199999999999999,4.599999999999998,862.2009,153
2024-04-24 07:03:00,62.1,283.7022,1900,-3.1999999999999993,5.1,4.699999999999999,872.8636,153
2024-04-24 07:06:00,63.2,288.2523,1900,-3.1999999999999993,5.200000000000001,4.800000000000001,887.0971,1134
2024-04-24 07:09:00,63.4,282.2266,1900,-3.1999999999999993,5.199999999999999,4.800000000000001,888.104,153
2024-04-24 07:12:00,63.0,276.6927,1900,-3.1999999999999993,5.300000000000001,4.800000000000001,883.1664,153
2024-04-24 07:15:00,63.1,276.9387,1900,-3.1999999999999993,5.199999999999999,4.800000000000001,884.2298,153
2024-04-24 07:18:00,63.2,285.4239,1900,-3.3000000000000007,5.299999999999999,4.800000000000001,888.2945,156
2024-04-24 07:21:00,63.1,289.605,1900,-3.1999999999999993,5.0,4.800000000000001,884.3136,1134
2024-04-24 07:24:00,65.1,305.4688,1900,-3.200000000000003,5.000000000000001,4.800000000000001,915.7755,1135
2024-04-24 07:27:00,68.3,279.0292,1900,-4.5,5.6000000000000005,6.099999999999998,991.4723,1832
2024-04-24 07:30:00,65.7,256.8938,1901,-4.200000000000003,5.2,5.800000000000004,920.9294,1701
2024-04-24 07:33:00,61.3,243.3666,1901,-3.8999999999999986,5.5,5.399999999999999,865.7594,615
2024-04-24 07:36:00,57.9,244.9653,1901,-3.5,5.299999999999999,5.0,818.8703,553
2024-04-24 07:39:00,56.9,249.2694,1901,-3.3999999999999986,5.1000000000000005,4.899999999999999,811.4395,554
2024-04-24 07:42:00,57.3,272.0197,1901,-3.5,5.0,5.0,812.9946,779
2024-04-24 07:45:00,59.5,289.851,1901,-3.8000000000000007,4.8,5.400000000000002,862.4533,1794
2024-04-24 07:48:00,62.1,284.5631,1901,-3.8000000000000007,4.9,5.5,886.3912,1794
2024-04-24 07:51:00,61.9,284.3171,1901,-3.8000000000000007,5.0,5.399999999999999,888.5795,1794
2024-04-24 07:54:00,62.3,284.932,1901,-3.799999999999997,5.0,5.399999999999999,890.3155,1794
2024-04-24 07:57:00,62.1,279.6441,1901,-3.8999999999999986,5.0,5.399999999999999,888.7062,1791
2024-04-24 08:00:00,61.9,274.1103,1901,-3.6999999999999993,5.0,5.300000000000001,889.4088,798
2024-04-24 08:03:00,62.4,284.1942,1901,-3.900000000000002,4.9,5.400000000000002,895.7179,1791
2024-04-24 08:06:00,64.6,300.7957,1901,-4.0,4.8999999999999995,5.699999999999999,929.9456,1808
2024-04-24 08:09:00,65.8,303.0093,1901,-4.199999999999999,4.8999999999999995,6.0000000000000036,948.3654,1812
2024-04-24 08:12:00,65.8,292.1875,1901,-4.200000000000003,5.0,5.800000000000004,942.0708,1812
2024-04-24 08:15:00,63.7,251.4829,1901,-4.100000000000001,5.4,5.699999999999999,900.7638,1688
2024-04-24 08:18:00,61.7,246.0721,1901,-3.8999999999999986,5.6,5.299999999999997,884.9413,615
2024-04-24 08:21:00,61.5,247.1788,1901,-3.8999999999999986,5.500000000000001,5.400000000000002,878.3386,615
2024-04-24 08:24:00,62.1,244.5963,1901,-3.8999999999999986,5.6,5.4999999999999964,887.3816,615
2024-04-24 08:27:00,63.4,282.1036,1901,-4.099999999999998,5.4,5.599999999999998,912.9686,1806
2024-04-24 08:30:00,65.4,279.6441,1902,-4.300000000000001,5.3,5.9999999999999964,945.7951,1805
2024-04-24 08:33:00,67.7,284.932,1902,-4.400000000000002,5.3999999999999995,6.100000000000001,977.8449,1805
2024-04-24 08:36:00,71.8,295.6308,1902,-4.5,5.499999999999999,6.5,1052.691,1819
2024-04-24 08:39:00,74.6,300.6728,1902,-4.799999999999997,5.6,6.700000000000003,1139.359,1468
2024-04-24 08:42:00,78.3,302.6403,1902,-5.100000000000001,5.800000000000001,7.0,1190.167,1469
2024-04-24 08:45:00,76.3,273.4954,1902,-5.0000000000000036,6.4,6.900000000000002,1157.471,1337
2024-04-24 08:48:00,74.2,263.9034,1902,-4.800000000000001,6.4,6.599999999999998,1089.955,1328
2024-04-24 08:51:00,73.2,247.1788,1902,-4.700000000000003,6.2,6.5,1075.881,1287
2024-04-24 08:54:00,71.6,243.4896,1902,-4.4999999999999964,6.5,6.300000000000001,1064.243,374
2024-04-24 08:57:00,70.4,321.7014,1902,-4.400000000000002,6.4,6.199999999999999,1046.853,1591
2024-04-24 09:00:00,73.2,296.9835,1902,-4.699999999999999,5.5,6.699999999999999,1092.268,1819
2024-04-24 09:03:00,73.9,295.6308,1902,-4.099999999999998,5.500000000000001,5.900000000000002,1115.745,1535
2024-04-24 09:06:00,73.6,259.5992,1902,-4.099999999999998,6.1000000000000005,5.900000000000002,1118.62,1714
2024-04-24 09:09:00,69.4,249.8843,1902,-4.0,6.3,5.700000000000003,1009.158,1663
2024-04-24 09:12:00,69.6,256.033,1902,-4.0,6.199999999999999,5.699999999999999,1016.032,1663
2024-04-24 09:15:00,75.2,289.728,1902,-4.300000000000004,5.8,5.899999999999999,1133.455,1795
2024-04-24 09:18:00,77.2,282.1036,1902,-4.399999999999999,6.199999999999999,6.200000000000003,1195.405,1582
2024-04-24 09:21:00,75.8,259.3533,1902,-4.099999999999998,6.4,6.0000000000000036,1123.901,1586
2024-04-24 09:24:00,70.8,272.5116,1902,-4.0,6.1,5.700000000000003,1078.51,1567
2024-04-24 09:27:00,72.0,269.1913,1902,-3.8999999999999986,6.0,5.700000000000003,1080.589,1685
2024-04-24 09:30:00,70.6,242.1369,1903,-4.0,6.5,5.700000000000003,1046.211,1654
2024-04-24 09:33:00,70.3,249.6383,1903,-3.8999999999999986,6.3999999999999995,5.600000000000001,1040.477,1653
2024-04-24 09:36:00,70.4,256.5249,1903,-3.8999999999999986,6.199999999999999,5.600000000000001,1039.97,1663
2024-04-24 09:39:00,70.6,261.8128,1903,-4.0,6.1,5.700000000000003,1040.354,1714
2024-04-24 09:42:00,70.6,263.9034,1903,-3.8999999999999986,6.000000000000001,5.600000000000001,1044.969,1685
2024-04-24 09:45:00,73.8,274.9711,1903,-4.100000000000001,6.300000000000001,5.899999999999999,1112.216,1568
2024-04-24 09:48:00,75.2,269.1913,1903,-4.199999999999996,6.1,6.100000000000001,1157.922,1567
2024-04-24 09:51:00,75.5,265.625,1903,-4.199999999999999,6.3,5.900000000000002,1146.41,1586
2024-04-24 09:54:00,74.0,262.4277,1903,-4.099999999999998,6.3999999999999995,5.900000000000002,1134.022,1655
2024-04-24 09:57:00,73.4,265.8709,1903,-4.099999999999998,6.199999999999999,5.800000000000001,1109.01,1714
2024-04-24 10:00:00,73.2,267.9615,1903,-4.100000000000001,6.1,5.899999999999999,1104.984,1714
2024-04-24 10:03:00,73.8,268.9453,1903,-4.0000000000000036,6.199999999999999,5.800000000000001,1124.531,1568
2024-04-24 10:06:00,77.4,277.4306,1903,-4.299999999999997,6.200000000000001,6.100000000000001,1185.483,1582
2024-04-24 10:09:00,80.1,279.0292,1903,-4.399999999999999,6.300000000000001,6.299999999999997,1278.598,1581
2024-04-24 10:12:00,81.3,283.5793,1903,-4.5,6.4,6.5,1294.233,1305
2024-04-24 10:15:00,83.7,290.0969,1903,-4.699999999999996,6.3,6.699999999999996,1325.01,1305
2024-04-24 10:18:00,84.0,298.8281,1903,-4.699999999999999,6.199999999999999,6.699999999999999,1345.179,1471
2024-04-24 10:21:00,84.7,298.7051,1903,-4.699999999999999,6.299999999999999,6.699999999999999,1347.026,1471
2024-04-24 10:24:00,84.2,293.2943,1903,-4.700000000000003,6.3999999999999995,6.700000000000003,1350.615,1471
2024-04-24 10:27:00,84.0,281.8576,1903,-4.600000000000001,6.4,6.600000000000001,1340.865,1305
2024-04-24 10:30:00,84.0,279.2752,1904,-4.600000000000001,6.700000000000001,6.700000000000003,1347.599,1310
2024-04-24 10:33:00,84.0,278.4144,1904,-4.700000000000003,6.7,6.700000000000003,1338.045,1310
2024-04-24 10:36:00,84.2,276.0778,1904,-4.600000000000001,6.8,6.600000000000001,1341.965,1310
2024-04-24 10:39:00,83.8,275.9549,1904,-4.700000000000003,6.6,6.700000000000003,1341.06,1310
2024-04-24 10:42:00,83.8,272.5116,1904,-4.700000000000003,6.7,6.700000000000003,1335.641,1310
2024-04-24 10:45:00,83.4,270.7899,1904,-4.600000000000001,6.9,6.600000000000001,1328.374,1311
2024-04-24 10:48:00,83.1,268.3304,1904,-4.600000000000001,6.800000000000001,6.600000000000001,1326.514,1311
2024-04-24 10:51:00,83.3,265.2561,1904,-4.5,6.800000000000001,6.5,1304.754,1311
2024-04-24 10:54:00,82.5,265.2561,1904,-4.5,6.800000000000001,6.5,1314.186,1311
2024-04-24 10:57:00,82.1,264.8871,1904,-4.600000000000001,6.800000000000001,6.5,1296.957,1311
2024-04-24 11:00:00,82.7,264.8871,1904,-4.5,6.700000000000001,6.5,1306.333,1311
2024-04-24 11:03:00,82.5,266.4858,1904,-4.399999999999999,6.800000000000001,6.5,1304.673,1588
2024-04-24 11:06:00,82.7,266.1169,1904,-4.600000000000001,6.800000000000001,6.5,1319.83,1311
2024-04-24 11:09:00,82.7,267.1007,1904,-4.5,6.9,6.5,1311.084,1311
2024-04-24 11:12:00,82.5,265.502,1904,-4.5,6.699999999999999,6.5,1306.031,1311
2024-04-24 11:15:00,81.7,265.502,1904,-4.5,6.799999999999999,6.5,1286.061,1311
2024-04-24 11:18:00,81.9,266.2399,1904,-4.5,6.999999999999999,6.399999999999999,1294.939,1311
2024-04-24 11:27:00,83.3,273.6183,1904,-4.699999999999996,6.6000000000000005,6.600000000000001,1335.422,1310
2024-04-24 11:30:00,83.7,275.7089,1905,-4.599999999999998,6.7,6.599999999999998,1346.837,1310
2024-04-24 11:33:00,84.0,275.7089,1905,-4.699999999999999,6.5,6.699999999999999,1337.824,1310
2024-04-24 11:36:00,84.3,277.5535,1905,-4.4999999999999964,6.7,6.699999999999999,1364.999,1321
2024-04-24 11:39:00,85.0,279.1522,1905,-4.699999999999999,6.500000000000001,6.699999999999999,1361.778,1310
2024-04-24 11:42:00,85.0,278.4144,1905,-4.699999999999999,6.6000000000000005,6.699999999999999,1364.729,1310
2024-04-24 11:45:00,85.2,278.5373,1905,-4.700000000000003,6.500000000000001,6.700000000000003,1367.703,1310
2024-04-24 11:48:00,85.0,278.7833,1905,-4.800000000000001,6.700000000000001,6.800000000000001,1363.958,1310
2024-04-24 11:51:00,85.0,277.7995,1905,-4.700000000000003,6.6000000000000005,6.700000000000003,1360.729,1310
2024-04-24 11:54:00,84.9,275.34,1905,-4.600000000000001,6.800000000000001,6.700000000000003,1363.46,1311
2024-04-24 11:57:00,84.6,274.1103,1905,-4.700000000000003,6.800000000000001,6.600000000000001,1359.996,1310
2024-04-24 12:00:00,84.4,273.8643,1905,-4.600000000000001,6.700000000000001,6.600000000000001,1354.465,1311
2024-04-24 12:03:00,84.3,274.1103,1905,-4.600000000000001,6.800000000000001,6.700000000000003,1348.62,1311
2024-04-24 12:06:00,83.8,273.4954,1905,-4.599999999999998,6.700000000000001,6.699999999999999,1343.379,1311
2024-04-24 12:09:00,84.0,272.5116,1905,-4.699999999999999,6.700000000000001,6.599999999999998,1338.769,1310
2024-04-24 12:12:00,83.7,271.4048,1905,-4.599999999999998,6.6000000000000005,6.599999999999998,1336.843,1311
2024-04-24 12:15:00,83.5,271.1588,1905,-4.4999999999999964,6.700000000000001,6.599999999999998,1337.43,1311
2024-04-24 12:18:00,83.8,271.2818,1905,-4.4999999999999964,6.699999999999999,6.599999999999998,1340.506,1311
2024-04-24 12:21:00,83.3,272.2656,1905,-4.599999999999998,6.499999999999999,6.599999999999998,1316.848,1322
2024-04-24 12:24:00,83.3,269.4372,1905,-4.599999999999998,6.699999999999999,6.599999999999998,1331.85,1311
2024-04-24 12:27:00,83.1,268.3304,1905,-4.599999999999998,6.6,6.599999999999998,1322.237,1311
2024-04-24 12:30:00,83.1,268.6994,1906,-4.400000000000002,6.699999999999999,6.4999999999999964,1317.854,1588
2024-04-24 12:33:00,83.3,268.2075,1906,-4.599999999999998,6.699999999999999,6.5000000000000036,1327.085,1311
2024-04-24 12:36:00,83.3,268.8223,1906,-4.599999999999998,6.699999999999999,6.599999999999998,1310.184,1311
2024-04-24 12:39:00,82.5,270.0521,1906,-4.599999999999998,6.699999999999999,6.5000000000000036,1313.513,1311
2024-04-24 12:42:00,82.9,268.6994,1906,-4.4999999999999964,6.799999999999999,6.4999999999999964,1324.91,1311
2024-04-24 12:45:00,83.5,269.1913,1906,-4.599999999999998,6.6,6.4999999999999964,1324.204,1311
2024-04-24 12:48:00,83.3,267.4696,1906,-4.599999999999998,6.699999999999999,6.4999999999999964,1324.754,1311
2024-04-24 12:51:00,83.3,267.1007,1906,-4.599999999999998,7.000000000000001,6.599999999999998,1323.926,1311
2024-04-24 12:54:00,83.6,268.8223,1906,-4.599999999999998,6.700000000000001,6.599999999999998,1318.921,1311
2024-04-24 12:57:00,83.5,268.6994,1906,-4.599999999999998,6.699999999999999,6.599999999999998,1321.818,1311
2024-04-24 13:00:00,83.4,272.0197,1906,-4.599999999999998,6.9,6.599999999999998,1336.335,1311
2024-04-24 13:03:00,83.7,271.8967,1906,-4.599999999999998,6.700000000000001,6.599999999999998,1335.026,1311
2024-04-24 13:06:00,83.3,270.0521,1906,-4.599999999999998,6.699999999999999,6.599999999999998,1325.109,1311
2024-04-24 13:09:00,83.8,269.3142,1906,-4.4999999999999964,6.699999999999999,6.599999999999998,1331.075,1311
2024-04-24 13:12:00,83.1,269.3142,1906,-4.599999999999998,6.699999999999999,6.599999999999998,1313.777,1311
2024-04-24 13:15:00,83.7,269.9291,1906,-4.4999999999999964,6.6,6.4999999999999964,1322.636,1311
2024-04-24 13:18:00,83.3,269.1913,1906,-4.599999999999998,6.799999999999999,6.599999999999998,1329.624,1311
2024-04-24 13:21:00,83.1,266.8547,1906,-4.599999999999998,6.799999999999999,6.4999999999999964,1334.568,1311
2024-04-24 13:24:00,83.1,267.9615,1906,-4.4999999999999964,6.699999999999999,6.4999999999999964,1324.266,1311
2024-04-24 13:27:00,83.7,267.9615,1906,-4.599999999999998,6.799999999999999,6.599999999999998,1328.7,1311
2024-04-24 13:30:00,83.7,266.2399,1907,-4.699999999999999,6.799999999999999,6.599999999999998,1330.599,1311
2024-04-24 13:33:00,83.1,268.0845,1907,-4.599999999999998,6.799999999999999,6.4999999999999964,1321.293,1311
2024-04-24 13:36:00,83.7,266.8547,1907,-4.599999999999998,6.800000000000001,6.599999999999998,1335.485,1311
2024-04-24 13:39:00,83.3,267.7156,1907,-4.599999999999998,6.9,6.599999999999998,1327.215,1311
2024-04-24 13:42:00,84.1,266.4858,1907,-4.599999999999998,6.800000000000001,6.599999999999998,1325.094,1311
2024-04-24 13:45:00,83.7,267.9615,1907,-4.599999999999998,6.700000000000001,6.599999999999998,1337.354,1311
2024-04-24 13:48:00,83.5,267.4696,1907,-4.599999999999998,6.800000000000001,6.4999999999999964,1326.896,1311
2024-04-24 13:51:00,83.7,267.4696,1907,-4.4999999999999964,6.9,6.599999999999998,1328.578,1311
2024-04-24 13:54:00,83.5,267.7156,1907,-4.599999999999998,6.9,6.599999999999998,1338.713,1311
2024-04-24 13:57:00,83.5,267.9615,1907,-4.599999999999998,6.499999999999999,6.599999999999998,1326.032,1311
2024-04-24 14:00:00,83.3,267.7156,1907,-4.599999999999998,6.9,6.599999999999998,1325.958,1311
2024-04-24 14:03:00,83.7,268.6994,1907,-4.599999999999998,6.9,6.599999999999998,1328.441,1311
2024-04-24 14:06:00,83.4,268.9453,1907,-4.599999999999998,6.800000000000001,6.599999999999998,1322.873,1311
2024-04-24 14:09:00,83.3,267.9615,1907,-4.5000000000000036,6.699999999999999,6.5000000000000036,1315.565,1311
2024-04-24 14:12:00,82.7,267.7156,1907,-4.5,6.799999999999999,6.5,1314.803,1311
2024-04-24 14:15:00,82.5,268.5764,1907,-4.5,6.699999999999999,6.399999999999999,1304.849,1311
2024-04-24 14:18:00,82.5,268.9453,1907,-4.5,6.800000000000001,6.5,1313.863,1311
2024-04-24 14:21:00,82.3,268.8223,1907,-4.5,6.6,6.399999999999999,1306.363,1311
2024-04-24 14:24:00,83.1,271.1588,1907,-4.5,6.6,6.5,1315.748,1311
2024-04-24 14:27:00,82.7,272.6346,1907,-4.5,6.799999999999999,6.5,1312.12,1311
2024-04-24 14:30:00,82.9,273.6183,1908,-4.5,6.499999999999999,6.5,1316.782,1322
2024-04-24 14:33:00,83.3,273.8643,1908,-4.5,6.700000000000001,6.5,1318.192,1311
2024-04-24 14:36:00,83.1,274.3562,1908,-4.5,6.6,6.5,1313.646,1311
2024-04-24 14:39:00,82.9,273.4954,1908,-4.5,6.6,6.5,1313.299,1311
2024-04-24 14:42:00,82.9,271.0359,1908,-4.5,6.6,6.600000000000001,1318.25,1311
2024-04-24 14:45:00,82.5,269.9291,1908,-4.4999999999999964,6.6,6.4999999999999964,1309.77,1311
2024-04-24 14:48:00,82.5,268.2075,1908,-4.4999999999999964,6.699999999999999,6.4999999999999964,1297.788,1311
2024-04-24 14:57:00,81.7,265.502,1908,-4.400000000000002,6.800000000000001,6.5000000000000036,1297.105,1588
2024-04-24 15:00:00,81.7,265.625,1908,-4.400000000000002,6.9,6.400000000000002,1286.636,1588
2024-04-24 15:03:00,82.3,265.8709,1908,-4.4999999999999964,6.799999999999999,6.4999999999999964,1288.449,1311
2024-04-24 15:06:00,82.1,267.7156,1908,-4.4999999999999964,6.799999999999999,6.4999999999999964,1299.05,1311
2024-04-24 15:09:00,81.9,268.5764,1908,-4.4999999999999964,6.499999999999999,6.4999999999999964,1290.35,1322
2024-04-24 15:12:00,82.5,268.2075,1908,-4.4999999999999964,6.699999999999999,6.4999999999999964,1306.191,1311
2024-04-24 15:15:00,82.1,268.5764,1908,-4.4999999999999964,6.699999999999999,6.4999999999999964,1293.906,1311
2024-04-24 15:18:00,82.5,269.5602,1908,-4.4999999999999964,6.8999999999999995,6.4999999999999964,1305.417,1311
2024-04-24 15:21:00,81.9,267.5926,1908,-4.4999999999999964,6.799999999999999,6.4999999999999964,1299.328,1311
2024-04-24 15:24:00,82.3,268.0845,1908,-4.4999999999999964,6.699999999999999,6.400000000000002,1301.715,1311
2024-04-24 15:27:00,81.9,264.8871,1908,-4.400000000000002,6.499999999999999,6.400000000000002,1292.352,1585
2024-04-24 15:30:00,82.5,267.3466,1909,-4.4999999999999964,6.699999999999999,6.4999999999999964,1297.505,1311
2024-04-24 15:33:00,82.1,267.9615,1909,-4.400000000000002,6.799999999999999,6.400000000000002,1302.143,1588
2024-04-24 15:36:00,82.9,268.9453,1909,-4.4999999999999964,6.699999999999999,6.4999999999999964,1313.235,1311
2024-04-24 15:39:00,82.7,267.1007,1909,-4.4999999999999964,6.699999999999999,6.4999999999999964,1309.814,1311
2024-04-24 15:42:00,82.3,266.8547,1909,-4.4999999999999964,6.699999999999999,6.4999999999999964,1302.539,1311
2024-04-24 15:45:00,82.1,264.3953,1909,-4.4999999999999964,6.699999999999999,6.400000000000002,1296.449,1585
2024-04-24 15:48:00,81.3,264.3953,1909,-4.5000000000000036,6.799999999999999,6.5000000000000036,1284.378,1311
2024-04-24 15:51:00,81.3,265.625,1909,-4.400000000000002,6.999999999999999,6.400000000000002,1292.25,1588
2024-04-24 15:54:00,82.3,267.1007,1909,-4.600000000000001,6.699999999999999,6.5,1300.833,1311
2024-04-24 15:57:00,81.9,268.2075,1909,-4.5,6.699999999999999,6.5,1294.219,1311
2024-04-24 16:00:00,82.1,267.4696,1909,-4.5,6.9,6.5,1293.367,1311
2024-04-24 16:03:00,81.7,266.2399,1909,-4.600000000000001,6.699999999999999,6.5,1290.405,1311
2024-04-24 16:06:00,81.9,265.625,1909,-4.5,6.699999999999999,6.5,1287.541,1311
2024-04-24 16:09:00,81.1,265.502,1909,-4.399999999999999,6.699999999999999,6.399999999999999,1277.624,1585
2024-04-24 16:12:00,81.3,264.2723,1909,-4.399999999999999,6.799999999999999,6.399999999999999,1271.245,1585
2024-04-24 16:15:00,80.7,262.5506,1909,-4.399999999999999,6.499999999999999,6.399999999999999,1274.168,1585
2024-04-24 16:18:00,80.9,262.1817,1909,-4.399999999999999,6.799999999999999,6.399999999999999,1255.292,1585
2024-04-24 16:21:00,79.9,260.583,1909,-4.399999999999999,6.699999999999999,6.299999999999997,1238.931,1585
2024-04-24 16:24:00,79.8,258.9844,1909,-4.399999999999999,6.799999999999999,6.299999999999997,1240.886,1585
2024-04-24 16:27:00,79.3,256.6479,1909,-4.399999999999999,6.799999999999999,6.299999999999997,1236.329,1585
2024-04-24 16:30:00,79.4,258.1235,1910,-4.299999999999997,6.799999999999999,6.299999999999997,1243.982,299
2024-04-24 16:33:00,78.8,257.2627,1910,-4.299999999999997,6.799999999999999,6.200000000000003,1240.664,299
2024-04-24 16:36:00,78.9,255.0492,1910,-4.200000000000003,6.8999999999999995,6.200000000000003,1214.505,299
2024-04-24 16:39:00,78.8,255.1722,1910,-4.299999999999997,6.8999999999999995,6.200000000000003,1219.203,299
2024-04-24 16:42:00,78.4,254.8032,1910,-4.300000000000004,6.8999999999999995,6.300000000000004,1213.261,299
2024-04-24 16:45:00,77.8,254.8032,1910,-4.300000000000004,6.799999999999999,6.200000000000003,1199.736,299
2024-04-24 16:48:00,77.6,256.4019,1910,-4.200000000000003,6.699999999999999,6.100000000000001,1181.935,299
2024-04-24 16:51:00,78.0,257.8776,1910,-4.200000000000003,6.6,6.100000000000001,1204.979,1586
2024-04-24 16:54:00,78.2,256.2789,1910,-4.300000000000004,6.799999999999999,6.200000000000003,1204.802,299
2024-04-24 16:57:00,78.0,257.0168,1910,-4.300000000000004,6.8999999999999995,6.200000000000003,1221.09,299
2024-04-24 17:00:00,77.8,255.6641,1910,-4.300000000000004,6.8,6.200000000000003,1215.905,299
2024-04-24 17:03:00,77.2,254.0654,1910,-4.200000000000003,6.699999999999999,6.100000000000001,1185.16,299
2024-04-24 17:06:00,76.0,252.8356,1910,-4.200000000000003,6.8,6.100000000000001,1164.159,299
2024-04-24 17:09:00,76.0,251.9748,1910,-4.200000000000003,6.699999999999999,6.0,1165.866,299
2024-04-24 17:12:00,76.2,251.7289,1910,-4.200000000000003,6.799999999999999,6.0,1163.681,299
2024-04-24 17:15:00,76.2,253.4505,1910,-4.199999999999999,6.799999999999999,6.099999999999998,1164.885,299
2024-04-24 17:18:00,77.0,250.991,1910,-4.200000000000003,6.799999999999999,6.100000000000001,1181.283,299
2024-04-24 17:21:00,76.8,252.3438,1910,-4.200000000000003,6.6,6.0,1191.035,299
2024-04-24 17:24:00,76.8,251.36,1910,-4.200000000000003,6.8999999999999995,6.0,1179.842,300
2024-04-24 17:27:00,76.8,250.7451,1910,-4.199999999999999,6.8999999999999995,6.099999999999998,1174.306,300
2024-04-24 17:30:00,76.6,250.7451,1911,-4.300000000000001,6.8999999999999995,6.099999999999998,1173.682,300
2024-04-24 17:33:00,76.2,248.4086,1911,-4.199999999999999,6.799999999999999,6.099999999999998,1168.865,300
2024-04-24 17:36:00,75.6,247.7937,1911,-4.199999999999999,6.799999999999999,6.100000000000001,1150.61,300
2024-04-24 17:39:00,75.2,247.4248,1911,-4.199999999999999,6.8999999999999995,6.0,1148.647,300
2024-04-24 17:42:00,75.2,246.5639,1911,-4.199999999999999,6.999999999999999,6.0,1141.133,300
2024-04-24 17:45:00,75.2,242.3828,1911,-4.199999999999999,6.699999999999999,6.0,1145.762,314
2024-04-24 17:48:00,73.2,237.4638,1911,-4.0,6.8999999999999995,5.800000000000001,1093.864,318
2024-04-24 17:51:00,72.2,236.3571,1911,-4.0,6.8999999999999995,5.699999999999996,1075.877,318
2024-04-24 17:54:00,71.5,235.6192,1911,-4.0,6.8999999999999995,5.699999999999996,1060.666,318
2024-04-24 17:57:00,70.8,234.7584,1911,-3.8999999999999986,6.799999999999999,5.700000000000003,1042.108,449
2024-04-24 18:00:00,69.6,234.3895,1911,-3.900000000000002,6.699999999999999,5.600000000000001,1032.62,427
2024-04-24 18:03:00,69.1,222.5839,1911,-3.8000000000000007,6.799999999999999,5.5,1007.57,445
2024-04-24 18:06:00,67.7,216.9271,1911,-3.700000000000003,6.799999999999999,5.399999999999999,986.7319,446
2024-04-24 18:09:00,67.3,231.4381,1911,-3.8000000000000007,7.199999999999999,5.400000000000002,995.5014,452
