Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-24 18:12:00,68.3,226.1502,1911,-3.8000000000000007,6.699999999999999,5.400000000000002,974.0728,426
2024-04-24 18:15:00,67.3,226.1502,1911,-3.6999999999999993,6.699999999999999,5.400000000000002,979.9277,426
2024-04-24 18:18:00,67.5,234.1435,1911,-3.799999999999997,6.8,5.399999999999999,970.3259,427
2024-04-24 18:21:00,67.7,247.1788,1911,-3.8000000000000007,6.699999999999999,5.600000000000001,973.6898,1653
2024-04-24 18:24:00,67.7,242.5058,1911,-3.8000000000000007,6.499999999999999,5.5,995.0027,1660
2024-04-24 18:27:00,70.6,241.1531,1911,-4.0,6.799999999999999,5.700000000000003,1047.481,318
2024-04-24 18:30:00,70.8,239.4314,1912,-3.8999999999999986,6.8,5.700000000000003,1048.858,318
2024-04-24 18:33:00,70.6,239.6774,1912,-4.0,6.8,5.700000000000003,1040.128,318
2024-04-24 18:36:00,70.4,238.2017,1912,-3.8999999999999986,6.699999999999999,5.600000000000001,1038.26,427
2024-04-24 18:39:00,69.9,239.3084,1912,-4.0,6.699999999999999,5.700000000000003,1041.768,318
2024-04-24 18:42:00,70.4,237.4638,1912,-3.900000000000002,6.699999999999999,5.700000000000003,1035.233,427
2024-04-24 18:45:00,69.5,216.0663,1912,-3.900000000000002,6.8999999999999995,5.600000000000001,977.2109,445
2024-04-24 18:48:00,68.0,243.9815,1912,-3.700000000000003,6.8,5.600000000000001,977.6386,199
2024-04-24 18:51:00,69.6,238.5706,1912,-3.900000000000002,6.6,5.600000000000001,1017.203,427
2024-04-24 18:54:00,69.6,235.7422,1912,-3.900000000000002,6.6,5.600000000000001,1021.391,427
2024-04-24 18:57:00,69.5,240.4152,1912,-3.8999999999999986,6.699999999999999,5.699999999999999,1021.554,427
2024-04-24 19:00:00,69.0,231.807,1912,-3.8000000000000007,6.8,5.600000000000001,997.8243,425
2024-04-24 19:03:00,66.5,213.8527,1912,-3.8000000000000007,6.8999999999999995,5.4999999999999964,955.7479,446
2024-04-24 19:06:00,66.3,217.5419,1912,-3.6999999999999993,7.1,5.400000000000002,955.3279,446
2024-04-24 19:09:00,64.7,211.0243,1912,-3.6999999999999993,6.9,5.300000000000001,924.6229,446
2024-04-24 19:12:00,63.4,211.3932,1912,-3.5,7.0,5.199999999999999,906.0469,916
2024-04-24 19:15:00,61.9,215.6973,1912,-3.6000000000000014,6.8,5.100000000000001,880.6169,914
2024-04-24 19:18:00,61.1,209.7946,1912,-3.5,6.699999999999999,5.100000000000001,861.8974,919
2024-04-24 19:21:00,61.3,217.296,1912,-3.3999999999999986,6.3999999999999995,5.0,868.153,915
2024-04-24 19:24:00,62.7,224.6745,1912,-3.6000000000000014,6.6,5.100000000000001,882.3638,531
2024-04-24 19:27:00,63.1,222.5839,1912,-3.6000000000000014,6.6,5.199999999999999,888.7103,531
2024-04-24 19:30:00,62.9,225.9042,1913,-3.700000000000003,6.6,5.300000000000001,890.7279,531
2024-04-24 19:33:00,62.3,218.2798,1913,-3.6000000000000014,6.699999999999999,5.199999999999999,883.7701,914
2024-04-24 19:36:00,61.9,217.296,1913,-3.6999999999999993,6.6,5.199999999999999,874.4938,531
2024-04-24 19:39:00,62.3,216.4352,1913,-3.599999999999998,6.7,5.199999999999999,881.8649,914
2024-04-24 19:42:00,61.9,212.2541,1913,-3.6999999999999993,6.6000000000000005,5.199999999999999,871.2446,347
2024-04-24 19:45:00,61.7,212.8689,1913,-3.599999999999998,6.6000000000000005,5.199999999999999,874.4485,914
2024-04-24 19:48:00,65.1,273.6183,1913,-3.799999999999997,5.6000000000000005,5.5,924.3093,164
2024-04-24 19:51:00,66.7,272.0197,1913,-3.8999999999999986,6.000000000000001,5.600000000000001,994.6287,1685
2024-04-24 19:54:00,76.8,277.9225,1913,-4.5,6.0,6.399999999999999,1162.522,1582
2024-04-24 19:57:00,72.8,251.7289,1913,-4.199999999999999,7.0,6.100000000000001,1084.551,300
2024-04-24 20:00:00,71.6,244.9653,1913,-3.8999999999999986,6.6000000000000005,5.700000000000003,1070.694,1653
2024-04-24 20:03:00,70.4,243.6125,1913,-3.8999999999999986,6.6,5.700000000000003,1043.603,1653
2024-04-24 20:06:00,70.4,248.2856,1913,-3.799999999999997,6.7,5.600000000000001,1044.217,1653
2024-04-24 20:09:00,69.4,239.4314,1913,-3.8999999999999986,6.8,5.5,1021.172,318
2024-04-24 20:12:00,68.7,242.5058,1913,-3.799999999999997,6.7,5.600000000000001,996.164,200
2024-04-24 20:15:00,68.0,239.8003,1913,-3.799999999999997,6.6,5.5,989.2009,427
2024-04-24 20:18:00,68.7,243.9815,1913,-3.799999999999997,6.5,5.5,1001.666,1660
2024-04-24 20:21:00,68.5,242.9977,1913,-3.8999999999999986,6.300000000000001,5.600000000000001,1001.88,1660
2024-04-24 20:24:00,68.0,236.726,1913,-3.799999999999997,6.7,5.5,988.2297,427
2024-04-24 20:27:00,68.3,244.1044,1913,-3.799999999999997,6.7,5.600000000000001,986.8095,199
2024-04-24 20:30:00,68.7,240.6612,1914,-3.8000000000000007,6.7,5.600000000000001,997.3718,427
2024-04-24 20:33:00,68.4,234.2665,1914,-3.799999999999997,6.5,5.5,987.2781,427
2024-04-24 20:36:00,67.5,236.2341,1914,-3.799999999999997,6.7,5.399999999999999,978.8812,427
2024-04-24 20:39:00,67.1,237.8328,1914,-3.8000000000000007,6.7,5.399999999999999,958.4106,427
2024-04-24 20:42:00,66.9,238.2017,1914,-3.6999999999999993,6.5,5.299999999999997,959.5874,198
2024-04-24 20:45:00,66.3,220.2474,1914,-3.6999999999999993,6.6,5.399999999999999,946.5535,531
2024-04-24 20:48:00,64.9,220.0014,1914,-3.6000000000000014,6.8999999999999995,5.199999999999999,930.3131,446
2024-04-24 20:51:00,66.0,224.5515,1914,-3.6000000000000014,6.9,5.300000000000001,937.753,250
2024-04-24 20:54:00,64.3,216.0663,1914,-3.6000000000000014,6.8,5.200000000000003,919.628,914
2024-04-24 20:57:00,64.3,224.6745,1914,-3.6000000000000014,6.7,5.300000000000001,912.3361,531
2024-04-24 21:00:00,64.1,231.1921,1914,-3.6000000000000014,6.8,5.200000000000003,924.5225,250
2024-04-24 21:03:00,64.1,224.0596,1914,-3.6000000000000014,6.6000000000000005,5.199999999999999,905.5375,531
2024-04-24 21:06:00,63.7,215.3284,1914,-3.6000000000000014,6.5,5.199999999999999,902.6641,914
2024-04-24 21:09:00,63.3,227.134,1914,-3.5,6.7,5.199999999999999,903.6022,250
2024-04-24 21:12:00,62.8,218.5257,1914,-3.5,6.6000000000000005,5.100000000000001,891.3884,914
2024-04-24 21:18:00,62.7,221.6001,1914,-3.3999999999999986,6.6000000000000005,5.100000000000001,882.0732,496
2024-04-24 21:21:00,61.7,217.173,1914,-3.3999999999999986,6.3999999999999995,5.0,870.1013,915
2024-04-24 21:24:00,60.1,206.8432,1914,-3.3999999999999986,6.3999999999999995,4.899999999999999,846.9969,917
2024-04-24 21:27:00,60.3,221.969,1915,-3.3999999999999986,6.4,4.899999999999999,849.8248,499
2024-04-24 21:33:00,60.9,245.9491,1915,-3.299999999999997,6.300000000000001,4.899999999999999,869.3079,191
2024-04-24 21:36:00,63.1,247.3018,1915,-3.5,5.8999999999999995,5.199999999999999,903.3849,197
2024-04-24 21:39:00,63.4,241.8909,1915,-3.599999999999998,5.8999999999999995,5.199999999999999,892.7075,622
2024-04-24 21:42:00,63.1,238.4476,1915,-3.6000000000000014,6.1,5.100000000000001,892.8018,622
2024-04-24 21:48:00,63.1,233.0368,1915,-3.599999999999998,6.0,5.100000000000001,888.6873,565
2024-04-24 21:51:00,62.3,238.5706,1915,-3.5,6.1000000000000005,5.099999999999998,878.7885,192
2024-04-24 21:57:00,62.9,228.9786,1915,-3.6000000000000014,6.0,5.099999999999998,884.0239,565
2024-04-24 22:00:00,62.1,235.3732,1915,-3.5,6.2,5.0000000000000036,878.5549,192
2024-04-24 22:03:00,67.7,275.5859,1915,-3.0,5.5,4.600000000000001,1011.426,167
2024-04-24 22:09:00,70.4,286.5307,1915,-3.1999999999999993,6.1,4.899999999999999,1041.168,143
2024-04-24 22:12:00,70.6,277.7995,1915,-3.1999999999999993,6.1,5.0,1025.908,173
2024-04-24 22:18:00,71.2,269.9291,1915,-3.299999999999997,6.0,5.0,1043.81,173
2024-04-24 22:21:00,67.4,276.2008,1915,-3.1000000000000014,5.999999999999999,4.699999999999999,964.2992,172
2024-04-24 22:27:00,67.0,274.9711,1915,-3.1000000000000014,5.8999999999999995,4.699999999999999,969.826,172
2024-04-24 22:30:00,67.8,266.9777,1916,-3.1999999999999993,6.000000000000001,4.800000000000001,970.6815,172
2024-04-24 22:33:00,69.2,263.9034,1916,-3.099999999999998,6.0,4.899999999999999,1004.985,172
2024-04-24 22:39:00,68.9,263.0425,1916,-3.1999999999999993,6.2,4.799999999999997,998.3005,173
2024-04-24 22:42:00,68.9,265.625,1916,-3.1000000000000014,5.9,4.800000000000001,996.534,172
2024-04-24 22:48:00,69.0,267.5926,1916,-3.1999999999999993,5.9,4.900000000000002,1002.714,172
2024-04-24 22:51:00,68.9,268.8223,1916,-3.099999999999998,6.000000000000001,4.699999999999999,996.2646,172
2024-04-24 22:54:00,69.4,279.3981,1916,-3.1999999999999993,6.0,4.900000000000002,1005.866,174
2024-04-24 23:00:00,70.2,281.6117,1916,-3.1999999999999993,6.0,4.9999999999999964,1028.393,127
2024-04-24 23:03:00,71.8,281.1198,1916,-3.3000000000000007,5.9,5.100000000000001,1069.021,127
2024-04-24 23:09:00,71.4,287.1455,1916,-3.3000000000000007,5.8999999999999995,5.0,1054.326,128
2024-04-24 23:12:00,69.3,281.1198,1916,-3.1999999999999993,5.699999999999999,4.899999999999999,1009.182,127
2024-04-24 23:18:00,69.2,283.7022,1916,-3.099999999999998,5.699999999999999,4.799999999999997,1007.896,168
2024-04-24 23:21:00,67.7,262.6736,1916,-3.099999999999998,5.999999999999999,4.699999999999996,964.5897,172
2024-04-24 23:24:00,68.7,273.1265,1917,-3.5,5.799999999999999,5.100000000000001,989.8634,174
2024-04-24 23:30:00,68.0,262.7966,1917,-3.3999999999999986,5.799999999999999,5.100000000000001,979.723,176
2024-04-24 23:33:00,68.0,271.8967,1917,-3.3999999999999986,5.8999999999999995,5.100000000000001,983.895,174
2024-04-24 23:39:00,67.8,272.3886,1917,-3.3999999999999986,5.8999999999999995,5.100000000000001,984.7565,174
2024-04-24 23:42:00,66.7,262.0587,1917,-3.8000000000000007,5.8,5.299999999999997,958.2476,1684
2024-04-24 23:48:00,66.4,263.0425,1917,-3.8000000000000007,5.8,5.399999999999999,955.7636,1684
2024-04-24 23:51:00,66.0,258.8614,1917,-3.6999999999999993,5.8,5.300000000000001,939.6161,1682
2024-04-24 23:54:00,63.1,260.0912,1917,-3.6000000000000014,5.6000000000000005,5.099999999999998,912.3665,817
2024-04-25 00:00:00,63.4,262.7966,1917,-3.6000000000000014,5.500000000000001,5.099999999999998,910.7135,817
2024-04-25 00:03:00,60.3,248.6545,1917,-3.3999999999999986,5.499999999999999,4.799999999999997,859.8209,821
2024-04-25 00:09:00,59.7,247.1788,1917,-3.3000000000000007,5.499999999999999,4.899999999999999,854.0582,822
2024-04-25 00:12:00,59.3,246.6869,1917,-3.3999999999999986,5.3999999999999995,4.800000000000001,849.1038,821
2024-04-25 00:15:00,59.3,248.4086,1917,-3.400000000000002,5.3999999999999995,4.800000000000001,839.7886,821
2024-04-25 00:21:00,58.9,240.2922,1917,-3.3000000000000007,5.3999999999999995,4.800000000000001,835.8167,822
2024-04-25 00:24:00,56.2,226.765,1918,-3.1999999999999993,5.499999999999999,4.599999999999998,795.6415,516
2024-04-25 00:30:00,55.9,227.134,1918,-3.1999999999999993,5.499999999999999,4.599999999999998,791.9812,516
2024-04-25 00:33:00,54.4,228.1178,1918,-3.1999999999999993,5.2,4.399999999999999,764.9587,648
2024-04-25 00:39:00,54.4,227.9948,1918,-3.1000000000000014,5.2,4.400000000000002,764.2601,648
2024-04-25 00:42:00,54.2,228.2407,1918,-3.0,5.2,4.300000000000001,754.3817,636
2024-04-25 00:45:00,52.6,228.3637,1918,-3.0,5.000000000000001,4.199999999999999,738.6091,649
2024-04-25 00:51:00,52.6,228.3637,1918,-3.0,5.000000000000001,4.300000000000001,737.8987,649
2024-04-25 00:54:00,52.8,228.6097,1918,-2.8999999999999986,5.0,4.300000000000001,739.4006,646
2024-04-25 00:57:00,52.8,226.2731,1918,-3.0,5.0,4.199999999999999,734.5137,649
2024-04-25 01:00:00,52.6,226.888,1918,-3.0,5.1,4.199999999999999,730.4225,636
2024-04-25 01:06:00,52.4,227.3799,1918,-3.0,5.0,4.199999999999999,731.1087,649
2024-04-25 01:09:00,52.0,218.2798,1918,-2.900000000000002,5.2,4.199999999999999,726.0144,1022
2024-04-25 01:12:00,51.3,213.3608,1918,-3.0,5.1000000000000005,4.199999999999999,718.1633,1022
2024-04-25 01:15:00,51.5,210.9013,1918,-3.0,5.1000000000000005,4.199999999999999,718.7717,1022
2024-04-25 01:21:00,50.9,210.5324,1918,-3.0,5.2,4.199999999999999,718.6248,1022
2024-04-25 01:24:00,51.9,210.2865,1919,-3.0,5.3,4.199999999999999,720.1041,1022
2024-04-25 01:30:00,52.0,209.9175,1919,-3.0,5.299999999999999,4.199999999999999,721.4517,1022
2024-04-25 01:33:00,51.9,210.1635,1919,-3.0,5.299999999999999,4.300000000000001,724.1238,1022
2024-04-25 01:36:00,51.6,209.5486,1919,-3.0,5.199999999999999,4.300000000000001,693.801,1022
2024-04-25 01:42:00,51.5,208.0729,1919,-3.0,5.1,4.300000000000001,726.4301,1022
2024-04-25 01:45:00,50.5,205.2445,1919,-2.8000000000000007,5.000000000000001,4.0,712.9564,1020
2024-04-25 01:51:00,48.5,203.6458,1919,-2.8000000000000007,5.000000000000001,4.0,639.7538,1020
2024-04-25 01:54:00,50.3,204.2607,1919,-2.8000000000000007,5.1000000000000005,4.0,684.0239,1020
2024-04-25 01:57:00,50.9,204.7526,1919,-2.8999999999999986,5.1000000000000005,4.0,622.1854,1020
2024-04-25 02:00:00,50.4,204.8756,1919,-2.900000000000002,5.1000000000000005,4.100000000000001,682.6396,1020
2024-04-25 02:06:00,50.5,205.9823,1919,-2.900000000000002,5.1000000000000005,4.100000000000001,673.8924,1020
2024-04-25 02:09:00,48.9,204.3837,1919,-2.8000000000000007,4.8999999999999995,4.0,666.4391,1020
2024-04-25 02:15:00,50.1,204.8756,1919,-2.8000000000000007,4.8999999999999995,4.0,663.087,1020
2024-04-25 02:18:00,48.6,205.2445,1919,-2.8000000000000007,4.8999999999999995,3.900000000000002,681.3193,1020
2024-04-25 02:21:00,49.3,203.3999,1919,-2.8000000000000007,4.8999999999999995,4.0,713.0912,1020
2024-04-25 02:24:00,46.0,205.9823,1920,-2.6000000000000014,4.5,3.6000000000000014,646.7792,1025
2024-04-25 02:30:00,46.5,205.6134,1920,-2.6000000000000014,4.5,3.8000000000000007,645.8837,1025
2024-04-25 02:33:00,46.2,205.2445,1920,-2.5,4.5,3.6000000000000014,709.6964,1000
2024-04-25 02:36:00,46.7,203.031,1920,-2.5,4.5,3.6000000000000014,625.6945,1000
2024-04-25 02:42:00,46.7,203.3999,1920,-2.5,4.4,3.6000000000000014,616.5096,1000
2024-04-25 02:45:00,47.0,205.6134,1920,-2.5,4.4,3.6000000000000014,628.183,1000
2024-04-25 02:51:00,47.0,203.7688,1920,-2.5,4.4,3.6000000000000014,622.6143,1000
2024-04-25 02:54:00,46.7,204.2607,1920,-2.5,4.5,3.6000000000000014,632.3091,1000
2024-04-25 02:57:00,46.6,205.2445,1920,-2.5,4.5,3.6000000000000014,620.208,1000
2024-04-25 03:03:00,46.7,204.7526,1920,-2.5,4.5,3.6000000000000014,634.2161,1000
2024-04-25 03:06:00,46.6,203.1539,1920,-2.5,4.4,3.5,628.709,1000
2024-04-25 03:12:00,46.6,204.6296,1920,-2.5,4.4,3.6000000000000014,610.3162,1000
2024-04-25 03:15:00,46.4,206.2283,1920,-2.5,4.4,3.5,629.4407,1000
2024-04-25 03:21:00,46.5,207.704,1920,-2.5,4.4,3.5,621.8375,1000
2024-04-25 03:24:00,46.1,206.7202,1920,-2.5,4.300000000000001,3.5,618.2763,1000
2024-04-25 03:27:00,46.1,203.5229,1921,-2.3999999999999986,4.300000000000001,3.3999999999999986,612.9355,1000
2024-04-25 03:33:00,46.2,206.5972,1921,-2.3999999999999986,4.300000000000001,3.3999999999999986,604.3239,1000
2024-04-25 03:36:00,46.4,206.2283,1921,-2.3999999999999986,4.300000000000001,3.3999999999999986,620.4539,1000
2024-04-25 03:39:00,46.1,206.4742,1921,-2.3999999999999986,4.300000000000001,3.3999999999999986,622.0319,1000
2024-04-25 03:42:00,46.0,206.4742,1921,-2.5,4.300000000000001,3.5,619.8306,1000
2024-04-25 03:48:00,46.0,206.7202,1921,-2.5,4.300000000000001,3.5,605.6362,1000
2024-04-25 03:51:00,46.0,206.2283,1921,-2.400000000000002,4.300000000000001,3.5,613.0419,1000
2024-04-25 03:54:00,46.1,204.7526,1921,-2.5,4.300000000000001,3.5,608.6523,1000
2024-04-25 03:57:00,46.1,205.9823,1921,-2.400000000000002,4.300000000000001,3.5,617.2114,1000
2024-04-25 04:03:00,46.1,205.6134,1921,-2.400000000000002,4.300000000000001,3.5,605.4289,1000
2024-04-25 04:06:00,46.0,204.2607,1921,-2.400000000000002,4.299999999999999,3.400000000000002,609.7844,1000
2024-04-25 04:09:00,46.0,205.2445,1921,-2.400000000000002,4.299999999999999,3.400000000000002,622.2549,1000
2024-04-25 04:12:00,46.0,208.3189,1921,-2.5,4.299999999999999,3.6000000000000014,617.9996,1000
2024-04-25 04:18:00,46.7,204.8756,1921,-2.5,4.299999999999999,3.6000000000000014,625.9843,1000
2024-04-25 04:21:00,46.0,204.1377,1921,-2.400000000000002,4.299999999999999,3.5,619.4337,1000
2024-04-25 04:27:00,45.8,201.8012,1921,-2.400000000000002,4.299999999999999,3.400000000000002,601.5833,1000
2024-04-25 04:30:00,45.4,207.827,1922,-2.3999999999999986,4.299999999999999,3.5,607.9152,1000
2024-04-25 04:33:00,45.6,204.3837,1922,-2.3999999999999986,4.299999999999999,3.5,594.0248,1000
2024-04-25 04:36:00,46.2,219.1406,1922,-2.5,4.199999999999999,3.6000000000000014,616.2419,1010
2024-04-25 04:42:00,46.0,218.1568,1922,-2.5,4.1,3.5,612.7969,1010
2024-04-25 04:45:00,46.4,218.4028,1922,-2.5,4.1,3.599999999999998,600.4627,1010
2024-04-25 04:48:00,46.0,219.6325,1922,-2.3999999999999986,4.1,3.5,609.1104,1010
2024-04-25 04:54:00,55.0,221.2312,1922,-3.0,4.699999999999999,4.5,835.087,649
2024-04-25 04:57:00,47.0,217.7879,1922,-2.700000000000003,4.3,3.8000000000000007,625.8687,1010
2024-04-25 05:03:00,44.0,214.5906,1922,-2.400000000000002,4.1,3.5,612.7529,1010
2024-04-25 05:06:00,58.3,274.4792,1922,-3.5,4.699999999999999,3.6000000000000014,758.6173,780
2024-04-25 05:12:00,57.1,273.8643,1922,-3.5,4.8,4.900000000000002,796.4246,780
2024-04-25 05:15:00,53.8,271.7737,1922,-3.3999999999999986,4.3999999999999995,4.699999999999999,742.5014,747
2024-04-25 05:18:00,52.8,272.6346,1922,-3.1999999999999993,4.3,4.5,731.071,750
2024-04-25 05:24:00,52.8,271.8967,1922,-3.1999999999999993,4.3,4.599999999999998,729.6697,750
2024-04-25 05:27:00,52.6,273.4954,1922,-3.200000000000003,4.3,4.5,727.3464,750
2024-04-25 05:30:00,52.8,276.6927,1923,-3.200000000000003,4.3,4.5,728.175,748
2024-04-25 05:33:00,53.0,283.9482,1923,-3.200000000000003,4.199999999999999,4.600000000000001,730.8524,748
2024-04-25 05:39:00,52.8,284.0712,1923,-3.200000000000003,4.199999999999999,4.600000000000001,731.2717,748
2024-04-25 05:42:00,53.0,282.4725,1923,-3.200000000000003,4.199999999999999,4.600000000000001,739.4983,748
2024-04-25 05:45:00,52.8,282.7184,1923,-3.200000000000003,4.1,4.600000000000001,731.1348,748
2024-04-25 05:48:00,53.0,282.8414,1923,-3.200000000000003,4.2,4.5,730.2005,748
2024-04-25 05:54:00,53.0,281.6117,1923,-3.200000000000003,4.199999999999999,4.600000000000001,732.4618,748
2024-04-25 05:57:00,53.4,273.0035,1923,-3.200000000000003,4.5,4.600000000000001,734.202,785
2024-04-25 06:03:00,53.0,272.2656,1923,-3.200000000000003,4.4,4.600000000000001,733.9354,746
2024-04-25 06:06:00,53.4,266.4858,1923,-3.200000000000003,4.4,4.600000000000001,733.9885,746
2024-04-25 06:09:00,54.0,265.502,1923,-3.3999999999999986,4.5,4.699999999999999,745.3007,729
2024-04-25 06:12:00,55.7,274.3562,1923,-3.5,4.700000000000001,4.899999999999999,774.0762,780
2024-04-25 06:18:00,57.1,283.7022,1923,-3.5,4.700000000000001,4.899999999999999,795.5475,794
2024-04-25 06:21:00,58.1,286.5307,1923,-3.5,4.700000000000001,5.0,808.45,786
2024-04-25 06:24:00,58.3,281.4887,1923,-3.5,4.800000000000001,5.0,809.8837,796
2024-04-25 06:27:00,57.9,280.9968,1924,-3.5,4.800000000000001,5.0,804.8191,796
2024-04-25 06:33:00,58.1,286.1617,1924,-3.3999999999999986,4.800000000000001,4.899999999999999,804.126,786
2024-04-25 06:36:00,57.9,285.4239,1924,-3.5,4.800000000000001,4.899999999999999,805.6559,794
2024-04-25 06:39:00,58.1,286.7766,1924,-3.5,4.700000000000001,5.0,807.9058,786
2024-04-25 06:42:00,57.9,285.3009,1924,-3.3999999999999986,4.699999999999999,4.899999999999999,803.4926,786
2024-04-25 06:48:00,58.1,286.5307,1924,-3.3999999999999986,4.700000000000001,5.0,807.091,786
2024-04-25 06:51:00,58.9,289.1131,1924,-3.599999999999998,4.700000000000001,5.0,822.1926,1072
2024-04-25 06:54:00,59.5,288.8672,1924,-3.5,4.800000000000001,5.100000000000001,829.1626,786
2024-04-25 07:00:00,60.1,292.5564,1924,-3.6000000000000014,4.800000000000001,5.199999999999999,839.4346,1072
2024-04-25 07:03:00,60.5,290.8348,1924,-3.6000000000000014,4.800000000000001,5.199999999999999,845.9573,1072
2024-04-25 07:06:00,61.1,293.7862,1924,-3.599999999999998,4.800000000000001,5.199999999999999,851.6157,1072
2024-04-25 07:09:00,61.7,293.2943,1924,-3.6999999999999993,4.9,5.300000000000001,859.0759,1789
2024-04-25 07:12:00,61.9,293.4172,1924,-3.6999999999999993,5.0,5.300000000000001,862.9326,1789
2024-04-25 07:15:00,62.1,292.3105,1924,-3.6999999999999993,4.9,5.300000000000001,862.3881,1789
2024-04-25 07:18:00,61.9,294.647,1924,-3.700000000000003,4.9,5.300000000000001,861.354,1789
2024-04-25 07:21:00,62.8,316.1675,1924,-3.8000000000000007,4.8,5.400000000000002,894.4933,1127
2024-04-25 07:24:00,66.4,318.627,1924,-3.6000000000000014,4.8,5.100000000000001,988.691,1203
2024-04-25 07:27:00,67.4,237.9557,1924,-3.6999999999999993,6.5,5.600000000000001,1061.518,198
2024-04-25 07:30:00,64.8,224.4285,1925,-4.200000000000003,5.8,5.800000000000004,935.3934,410
2024-04-25 07:33:00,59.7,224.3056,1925,-3.599999999999998,6.0,5.300000000000001,844.7092,565
2024-04-25 07:36:00,55.8,236.9719,1925,-3.8000000000000007,5.300000000000001,5.199999999999999,792.6613,592
2024-04-25 07:39:00,54.6,239.1855,1925,-3.700000000000003,5.000000000000001,5.100000000000001,778.09,543
2024-04-25 07:42:00,55.0,247.4248,1925,-3.6000000000000014,5.000000000000001,5.100000000000001,779.9393,549
2024-04-25 07:45:00,54.9,258.7384,1925,-3.8000000000000007,4.800000000000001,5.199999999999999,782.308,722
2024-04-25 07:48:00,55.4,257.8776,1925,-3.8000000000000007,4.700000000000001,5.199999999999999,785.4749,790
2024-04-25 07:51:00,56.7,262.1817,1925,-3.8999999999999986,4.700000000000001,5.299999999999997,806.5945,790
2024-04-25 07:54:00,57.1,260.952,1925,-4.0,4.9,5.399999999999999,815.6759,1740
2024-04-25 07:57:00,57.1,256.2789,1925,-3.900000000000002,4.9,5.300000000000001,807.3292,1734
2024-04-25 08:00:00,58.3,261.8128,1925,-4.0,4.9,5.5000000000000036,825.4049,1740
2024-04-25 08:03:00,59.9,273.1265,1925,-4.199999999999999,5.0,5.599999999999998,855.3694,1764
2024-04-25 08:06:00,61.9,297.1065,1925,-4.300000000000001,4.8999999999999995,5.900000000000002,906.9941,1812
2024-04-25 08:09:00,63.4,273.7413,1925,-4.099999999999998,5.1,5.699999999999996,899.188,1764
2024-04-25 08:12:00,63.1,273.8643,1925,-3.900000000000002,5.299999999999999,5.599999999999998,898.0244,1770
2024-04-25 08:15:00,62.8,267.1007,1925,-4.0,5.299999999999999,5.599999999999998,896.8582,1704
2024-04-25 08:18:00,62.4,261.4438,1925,-3.8999999999999986,5.4,5.5,892.186,614
2024-04-25 08:21:00,62.1,256.5249,1925,-3.8999999999999986,5.4,5.399999999999999,889.9759,614
2024-04-25 08:24:00,62.1,252.2208,1925,-3.8999999999999986,5.5,5.399999999999999,883.2892,614
2024-04-25 08:27:00,61.9,249.0234,1925,-3.900000000000002,5.5,5.400000000000002,879.7351,614
2024-04-25 08:30:00,61.5,246.0721,1926,-3.900000000000002,5.6,5.400000000000002,877.8732,615
2024-04-25 08:33:00,61.7,246.441,1926,-3.8000000000000007,5.5,5.400000000000002,877.1896,615
2024-04-25 08:36:00,61.9,257.2627,1926,-3.8000000000000007,5.5,5.399999999999999,888.9056,614
2024-04-25 08:39:00,62.7,262.0587,1926,-3.900000000000002,5.4,5.5,900.7325,614
2024-04-25 08:42:00,63.1,260.952,1926,-4.0,5.300000000000001,5.600000000000001,896.6471,1704
2024-04-25 08:45:00,63.2,266.4858,1926,-3.8999999999999986,5.300000000000001,5.5,908.722,1742
2024-04-25 08:48:00,64.3,268.6994,1926,-4.100000000000001,5.4,5.700000000000003,921.5457,1706
2024-04-25 08:51:00,64.7,270.7899,1926,-4.0,5.300000000000001,5.699999999999996,925.7153,1770
2024-04-25 08:54:00,64.7,270.175,1926,-4.100000000000001,5.300000000000001,5.599999999999998,926.5591,1806
2024-04-25 08:57:00,64.4,267.7156,1926,-4.100000000000001,5.300000000000001,5.699999999999999,921.3101,1806
2024-04-25 09:00:00,64.8,270.7899,1926,-4.0,5.300000000000001,5.599999999999998,924.7162,1770
2024-04-25 09:03:00,65.8,274.1103,1926,-4.100000000000001,5.300000000000001,5.800000000000001,941.9116,1806
2024-04-25 09:06:00,66.4,283.9482,1926,-4.0,5.4,5.800000000000001,966.8996,1768
2024-04-25 09:09:00,72.2,292.9254,1926,-4.300000000000001,5.5,6.099999999999998,1066.808,1795
2024-04-25 09:12:00,74.2,297.5984,1926,-4.4999999999999964,5.699999999999999,6.300000000000001,1117.249,1527
2024-04-25 09:15:00,76.5,309.2809,1926,-4.599999999999998,5.799999999999999,6.599999999999998,1148.225,1467
2024-04-25 09:18:00,77.2,284.3171,1926,-4.600000000000001,5.5,6.600000000000001,1138.022,1827
2024-04-25 09:21:00,72.2,254.4343,1926,-4.399999999999999,6.299999999999999,6.100000000000001,1070.758,1292
2024-04-25 09:24:00,70.4,248.4086,1926,-4.199999999999999,6.199999999999999,6.0000000000000036,1041.854,1280
2024-04-25 09:27:00,67.5,243.7355,1926,-4.099999999999998,6.1,5.800000000000001,998.43,1667
2024-04-25 09:30:00,66.4,241.522,1927,-3.9999999999999964,6.1000000000000005,5.599999999999998,989.6634,1668
2024-04-25 09:33:00,66.5,246.6869,1927,-4.099999999999998,6.000000000000001,5.699999999999999,987.319,1667
2024-04-25 09:36:00,66.7,254.6803,1927,-3.8999999999999986,5.9,5.700000000000003,983.7405,1670
2024-04-25 09:39:00,67.0,260.3371,1927,-4.100000000000001,5.800000000000001,5.700000000000003,998.6143,1707
2024-04-25 09:42:00,67.7,257.8776,1927,-4.100000000000001,5.800000000000001,5.799999999999997,1016.179,1669
2024-04-25 09:45:00,68.3,257.6317,1927,-4.100000000000001,5.800000000000001,5.899999999999999,1018.457,1669
2024-04-25 09:48:00,68.9,255.787,1927,-4.100000000000001,5.9,5.799999999999997,1022.557,1669
2024-04-25 09:51:00,70.0,260.0912,1927,-4.299999999999997,6.0,6.0,1036.754,1713
2024-04-25 09:54:00,71.0,259.7222,1927,-4.199999999999999,6.1,5.9999999999999964,1065.75,1713
2024-04-25 09:57:00,71.6,258.2465,1927,-4.299999999999997,6.199999999999999,6.100000000000001,1062.583,1713
2024-04-25 10:00:00,71.4,255.91,1927,-4.299999999999997,6.199999999999999,6.100000000000001,1070.19,1713
2024-04-25 10:03:00,71.4,253.5735,1927,-4.299999999999997,6.199999999999999,6.0,1068.22,1280
2024-04-25 10:06:00,71.6,255.1722,1927,-4.299999999999997,6.199999999999999,6.100000000000001,1070.016,1713
2024-04-25 10:09:00,71.8,256.4019,1927,-4.299999999999997,6.199999999999999,6.0,1072.355,1713
2024-04-25 10:12:00,72.3,257.1397,1927,-4.299999999999997,6.200000000000001,6.100000000000001,1078.589,1713
2024-04-25 10:15:00,73.0,259.3533,1927,-4.5,6.300000000000001,6.199999999999996,1090.346,1342
2024-04-25 10:18:00,76.0,261.4438,1927,-4.4999999999999964,6.4,6.300000000000001,1139.213,1342
2024-04-25 10:21:00,76.8,260.952,1927,-4.599999999999998,6.4,6.300000000000001,1166.345,1342
2024-04-25 10:24:00,76.4,261.4438,1927,-4.4999999999999964,6.4,6.400000000000002,1169.296,1342
2024-04-25 10:27:00,76.2,261.8128,1927,-4.599999999999998,6.4,6.4999999999999964,1171.307,1342
2024-04-25 10:30:00,77.8,264.0263,1928,-4.600000000000001,6.4,6.5,1194.723,1313
2024-04-25 10:33:00,79.5,268.6994,1928,-4.700000000000003,6.4,6.600000000000001,1220.257,1314
2024-04-25 10:36:00,81.7,271.0359,1928,-4.899999999999999,6.6,6.899999999999999,1285.275,1269
2024-04-25 10:39:00,82.1,272.0197,1928,-4.899999999999999,6.699999999999999,6.899999999999999,1311.778,1269
2024-04-25 10:42:00,83.8,269.8062,1928,-4.899999999999999,6.699999999999999,6.899999999999999,1337.025,1274
2024-04-25 10:45:00,84.0,266.3629,1928,-5.0000000000000036,6.699999999999999,7.0000000000000036,1329.707,1269
2024-04-25 10:48:00,82.1,263.9034,1928,-4.800000000000001,6.8,6.800000000000001,1293.186,1350
2024-04-25 10:51:00,82.1,262.6736,1928,-4.900000000000002,6.8,6.900000000000002,1289.688,1350
2024-04-25 10:54:00,81.1,262.7966,1928,-4.700000000000003,6.699999999999999,6.700000000000003,1262.995,1351
2024-04-25 10:57:00,81.1,263.9034,1928,-4.800000000000001,6.5,6.800000000000001,1267.462,1312
2024-04-25 11:00:00,80.5,262.0587,1928,-4.700000000000003,6.6,6.700000000000003,1256.812,1351
2024-04-25 11:03:00,80.3,264.0263,1928,-4.800000000000004,6.5,6.700000000000003,1257.865,1312
2024-04-25 11:06:00,81.1,265.1331,1928,-4.800000000000004,6.699999999999999,6.800000000000004,1264.717,1350
2024-04-25 11:09:00,82.3,267.9615,1928,-4.799999999999997,6.6,6.799999999999997,1293.268,1350
2024-04-25 11:12:00,84.3,271.1588,1928,-5.0,6.6,7.0,1338.73,1274
2024-04-25 11:15:00,85.0,271.7737,1928,-4.899999999999999,6.699999999999999,7.100000000000001,1356.846,1274
2024-04-25 11:18:00,86.0,272.5116,1928,-5.0,6.8999999999999995,7.100000000000001,1371.887,1274
2024-04-25 11:21:00,86.3,271.8967,1928,-5.0000000000000036,6.699999999999999,7.099999999999998,1388.218,1274
2024-04-25 11:24:00,86.2,271.4048,1928,-5.099999999999998,6.799999999999999,7.099999999999998,1385.281,1271
2024-04-25 11:27:00,86.0,270.667,1928,-5.099999999999998,6.799999999999999,7.099999999999998,1384.261,1270
2024-04-25 11:30:00,86.7,272.8805,1929,-5.0000000000000036,6.799999999999999,7.099999999999998,1392.621,1274
2024-04-25 11:33:00,86.7,274.1103,1929,-5.099999999999998,6.699999999999999,7.099999999999998,1402.829,1274
2024-04-25 11:36:00,86.8,275.7089,1929,-4.9999999999999964,6.699999999999999,7.099999999999998,1401.894,1274
2024-04-25 11:39:00,87.3,276.0778,1929,-5.100000000000001,6.6,7.200000000000003,1408.55,1274
2024-04-25 11:42:00,87.3,276.2008,1929,-5.0,6.700000000000001,7.100000000000001,1406.084,1274
2024-04-25 11:45:00,87.0,276.2008,1929,-5.0,6.700000000000001,7.100000000000001,1406.798,1274
2024-04-25 11:48:00,87.0,274.9711,1929,-5.0,6.700000000000001,7.100000000000001,1407.695,1274
2024-04-25 11:51:00,87.2,269.5602,1929,-5.100000000000001,6.700000000000001,7.200000000000003,1396.634,1274
2024-04-25 11:54:00,87.4,231.4381,1929,-5.400000000000002,7.4,7.4999999999999964,1409.08,1359
2024-04-25 11:57:00,81.9,239.6774,1929,-5.200000000000003,7.5,7.100000000000001,1273.702,1354
2024-04-25 12:00:00,82.3,273.8643,1929,-5.100000000000001,7.0,7.100000000000001,1282.527,1271
2024-04-25 12:03:00,79.5,249.7613,1929,-4.400000000000002,6.699999999999999,6.300000000000001,1231.268,1278
2024-04-25 12:06:00,80.5,258.9844,1929,-4.300000000000001,6.6000000000000005,6.300000000000001,1260.062,1585
2024-04-25 12:09:00,82.5,246.0721,1929,-4.399999999999999,6.800000000000001,6.200000000000003,1277.58,322
2024-04-25 12:12:00,79.8,250.2532,1929,-4.300000000000004,7.0,6.100000000000001,1244.693,326
2024-04-25 12:15:00,82.5,261.9358,1929,-4.399999999999999,6.800000000000001,6.200000000000003,1294.429,1585
2024-04-25 12:18:00,83.5,258.4925,1929,-4.300000000000004,6.9,6.200000000000003,1341.784,1367
2024-04-25 12:21:00,84.7,267.1007,1929,-4.300000000000004,7.0,6.300000000000004,1364.191,1588
2024-04-25 12:24:00,84.9,266.1169,1929,-4.400000000000002,6.9,6.300000000000001,1366.954,1588
2024-04-25 12:27:00,84.8,262.7966,1929,-4.300000000000001,7.0,6.300000000000001,1348.515,297
2024-04-25 12:30:00,84.0,261.8128,1930,-4.299999999999997,6.9,6.299999999999997,1349.182,298
2024-04-25 12:33:00,83.1,264.8871,1930,-4.399999999999999,6.700000000000001,6.200000000000003,1330.874,1585
2024-04-25 12:36:00,83.7,266.3629,1930,-4.300000000000004,6.700000000000001,6.200000000000003,1337.841,1588
2024-04-25 12:39:00,83.5,265.1331,1930,-4.300000000000001,6.799999999999999,6.300000000000001,1329.031,1588
2024-04-25 12:42:00,83.3,266.7318,1930,-4.300000000000001,6.799999999999999,6.199999999999999,1326.086,1588
2024-04-25 12:45:00,82.3,263.4115,1930,-4.199999999999996,6.8999999999999995,6.100000000000001,1304.717,298
2024-04-25 12:48:00,81.9,261.4438,1930,-4.299999999999997,6.800000000000001,6.200000000000003,1296.624,298
2024-04-25 12:51:00,81.7,258.8614,1930,-4.200000000000003,6.9,6.200000000000003,1285.202,298
2024-04-25 12:54:00,81.5,258.4925,1930,-4.200000000000003,6.800000000000001,6.200000000000003,1266.841,298
2024-04-25 12:57:00,81.3,258.4925,1930,-4.300000000000004,6.800000000000001,6.100000000000001,1275.622,298
2024-04-25 13:00:00,81.1,261.5668,1930,-4.199999999999999,6.800000000000001,6.099999999999998,1264.659,298
2024-04-25 13:03:00,81.7,263.2885,1930,-4.200000000000003,6.700000000000001,6.200000000000003,1296.096,298
2024-04-25 13:06:00,81.9,264.0263,1930,-4.200000000000003,6.800000000000001,6.100000000000001,1299.584,298
2024-04-25 13:09:00,83.1,273.4954,1930,-4.300000000000004,6.6000000000000005,6.300000000000004,1325.162,1588
2024-04-25 13:12:00,83.7,283.0874,1930,-4.400000000000002,6.500000000000001,6.300000000000001,1338.119,1321
2024-04-25 13:15:00,83.5,285.7928,1930,-4.400000000000002,6.199999999999999,6.400000000000002,1325.085,1542
2024-04-25 13:18:00,83.7,283.0874,1930,-4.400000000000002,6.500000000000001,6.300000000000001,1323.61,1321
2024-04-25 13:21:00,82.9,274.2332,1930,-4.399999999999999,6.499999999999999,6.299999999999997,1323.249,1322
2024-04-25 13:24:00,82.1,266.9777,1930,-4.299999999999997,6.6,6.200000000000003,1305.418,1588
2024-04-25 13:27:00,81.7,261.4438,1930,-4.300000000000001,6.699999999999999,6.300000000000001,1284.0,1585
2024-04-25 13:30:00,80.1,259.1074,1931,-4.199999999999999,6.8999999999999995,6.099999999999998,1264.484,298
2024-04-25 13:33:00,78.8,254.1884,1931,-4.100000000000001,6.799999999999999,6.0,1224.382,307
2024-04-25 13:36:00,78.6,255.6641,1931,-4.100000000000001,6.9,6.0,1223.892,307
2024-04-25 13:39:00,77.8,255.1722,1931,-4.099999999999998,6.799999999999999,5.900000000000002,1212.485,299
2024-04-25 13:42:00,76.9,250.8681,1931,-4.100000000000001,6.799999999999999,5.900000000000002,1178.681,299
2024-04-25 13:45:00,76.6,252.0978,1931,-4.0,6.8999999999999995,5.800000000000001,1179.31,307
2024-04-25 13:48:00,76.8,252.9586,1931,-4.0,6.6,5.900000000000002,1195.515,291
2024-04-25 13:51:00,76.6,251.7289,1931,-4.0,6.9,5.899999999999999,1199.881,307
2024-04-25 13:54:00,76.6,249.6383,1931,-4.0,6.699999999999999,5.899999999999999,1188.655,1659
2024-04-25 13:57:00,75.6,249.6383,1931,-4.0,6.8999999999999995,5.899999999999999,1185.143,317
2024-04-25 14:00:00,76.2,246.441,1931,-4.0,6.8999999999999995,5.799999999999997,1181.725,317
2024-04-25 14:03:00,75.0,246.195,1931,-4.0,6.999999999999999,5.700000000000003,1140.83,317
2024-04-25 14:06:00,74.4,244.9653,1931,-4.0,6.699999999999999,5.699999999999999,1130.766,1659
2024-04-25 14:09:00,74.2,245.2112,1931,-4.0,6.699999999999999,5.699999999999999,1123.323,1659
2024-04-25 14:12:00,73.6,245.3342,1931,-3.8000000000000007,6.8,5.699999999999999,1112.798,284
2024-04-25 14:15:00,73.0,244.1044,1931,-3.900000000000002,6.699999999999999,5.599999999999998,1109.404,317
2024-04-25 14:18:00,72.6,244.7193,1931,-3.8000000000000007,6.6,5.5000000000000036,1089.049,284
2024-04-25 14:21:00,72.8,247.0558,1931,-3.799999999999997,6.5,5.600000000000001,1090.44,1661
2024-04-25 14:24:00,75.4,263.0425,1931,-4.0,6.4,5.799999999999997,1156.584,1666
2024-04-25 14:27:00,76.2,264.0263,1931,-4.0,6.2,5.800000000000001,1167.368,287
2024-04-25 14:30:00,75.0,253.9424,1932,-3.900000000000002,6.5,5.699999999999999,1138.226,285
2024-04-25 14:33:00,73.8,256.4019,1932,-3.8999999999999986,6.4,5.599999999999998,1133.128,1666
2024-04-25 14:36:00,74.6,260.2141,1932,-3.8000000000000007,6.4,5.699999999999999,1140.917,289
2024-04-25 14:39:00,75.2,259.9682,1932,-3.8999999999999986,6.4,5.699999999999999,1162.371,1666
2024-04-25 14:42:00,75.4,259.1074,1932,-4.0,6.5,5.800000000000001,1155.599,1666
2024-04-25 14:45:00,76.0,260.3371,1932,-3.900000000000002,6.300000000000001,5.700000000000003,1176.694,1664
2024-04-25 14:48:00,75.6,258.3695,1932,-4.0,6.6000000000000005,5.699999999999999,1173.86,1666
2024-04-25 14:51:00,75.6,258.3695,1932,-4.0,6.6,5.900000000000002,1178.133,1666
2024-04-25 14:54:00,75.4,256.5249,1932,-4.0,6.6,5.800000000000001,1150.419,1659
2024-04-25 14:57:00,75.4,254.5573,1932,-3.900000000000002,6.6,5.800000000000001,1174.715,285
2024-04-25 15:00:00,75.4,253.9424,1932,-4.0,6.699999999999999,5.800000000000001,1147.894,1659
2024-04-25 15:03:00,75.6,253.2046,1932,-4.0,6.699999999999999,5.800000000000001,1166.873,1659
2024-04-25 15:06:00,75.0,251.7289,1932,-4.0,6.6,5.800000000000001,1154.0,1659
2024-04-25 15:09:00,75.8,252.7127,1932,-3.8999999999999986,6.6,5.699999999999999,1168.316,285
2024-04-25 15:12:00,75.4,251.4829,1932,-4.0,6.699999999999999,5.699999999999999,1159.848,1659
2024-04-25 15:15:00,75.0,250.4991,1932,-3.8999999999999986,6.8,5.699999999999999,1149.51,1659
2024-04-25 15:18:00,74.6,247.4248,1932,-3.8999999999999986,6.6,5.699999999999999,1139.85,1659
2024-04-25 15:21:00,74.0,250.1302,1932,-3.8999999999999986,6.7,5.699999999999999,1119.11,1659
2024-04-25 15:24:00,73.4,250.1302,1932,-3.8999999999999986,6.7,5.599999999999998,1120.062,1659
2024-04-25 15:27:00,74.2,247.1788,1932,-3.8999999999999986,6.6,5.599999999999998,1134.569,1659
2024-04-25 15:30:00,73.6,248.0396,1933,-3.8000000000000007,6.6,5.599999999999998,1114.842,284
2024-04-25 15:33:00,73.8,249.7613,1933,-3.8000000000000007,6.699999999999999,5.599999999999998,1128.205,285
2024-04-25 15:36:00,74.8,250.991,1933,-3.900000000000002,6.699999999999999,5.800000000000001,1133.977,1659
2024-04-25 15:39:00,75.4,251.6059,1933,-3.900000000000002,6.6,5.699999999999999,1155.274,285
2024-04-25 15:42:00,75.0,251.6059,1933,-4.0,6.699999999999999,5.800000000000001,1164.349,1659
2024-04-25 15:45:00,76.0,252.3438,1933,-4.0,6.3999999999999995,5.800000000000001,1174.414,1658
2024-04-25 15:48:00,75.5,255.0492,1933,-3.8999999999999986,6.5,5.699999999999999,1169.22,291
2024-04-25 15:51:00,75.8,257.1397,1933,-3.900000000000002,6.699999999999999,5.800000000000004,1179.296,285
2024-04-25 15:54:00,75.9,259.3533,1933,-4.0,6.6,5.800000000000004,1181.13,1655
2024-04-25 15:57:00,76.4,258.9844,1933,-3.8999999999999986,6.5,5.799999999999997,1176.271,1666
2024-04-25 16:00:00,77.2,258.4925,1933,-4.0,6.6,5.899999999999999,1196.493,291
2024-04-25 16:03:00,75.8,252.0978,1933,-4.0,6.8999999999999995,5.799999999999997,1166.737,1659
2024-04-25 16:06:00,76.4,249.8843,1933,-4.0,6.699999999999999,5.799999999999997,1167.105,1659
2024-04-25 16:09:00,75.2,247.3018,1933,-3.8999999999999986,6.8,5.700000000000003,1152.56,317
2024-04-25 16:12:00,75.0,246.5639,1933,-3.900000000000002,6.8,5.700000000000003,1145.901,317
2024-04-25 16:15:00,74.4,248.9005,1933,-3.900000000000002,6.6,5.700000000000003,1137.918,1659
2024-04-25 16:18:00,75.4,249.7613,1933,-3.8999999999999986,6.699999999999999,5.700000000000003,1148.9,285
2024-04-25 16:21:00,76.0,252.9586,1933,-3.8999999999999986,6.699999999999999,5.699999999999996,1176.589,285
2024-04-25 16:24:00,76.6,253.4505,1933,-3.8999999999999986,6.8,5.799999999999997,1160.763,285
2024-04-25 16:27:00,76.4,250.3762,1933,-4.0,6.8,5.799999999999997,1185.942,1659
2024-04-25 16:30:00,76.4,248.6545,1934,-3.8999999999999986,6.6,5.699999999999996,1180.412,278
2024-04-25 16:33:00,75.5,250.1302,1934,-3.8999999999999986,6.699999999999999,5.700000000000003,1157.592,285
2024-04-25 16:36:00,75.4,249.8843,1934,-4.0,6.8,5.699999999999999,1160.142,1659
2024-04-25 16:39:00,75.0,248.6545,1934,-3.900000000000002,6.5,5.700000000000003,1161.822,278
2024-04-25 16:42:00,75.4,247.6707,1934,-3.900000000000002,6.699999999999999,5.600000000000001,1148.673,285
2024-04-25 16:45:00,74.6,246.6869,1934,-3.8000000000000007,6.8999999999999995,5.600000000000001,1144.475,284
2024-04-25 16:48:00,73.6,243.7355,1934,-3.8000000000000007,6.8,5.600000000000001,1117.866,284
2024-04-25 16:51:00,73.6,248.0396,1934,-3.8999999999999986,6.6,5.599999999999998,1109.012,1659
2024-04-25 16:54:00,74.2,246.195,1934,-3.8000000000000007,6.699999999999999,5.600000000000001,1127.771,284
2024-04-25 16:57:00,73.6,243.9815,1934,-3.8000000000000007,6.699999999999999,5.599999999999998,1121.199,284
2024-04-25 17:00:00,73.0,246.441,1934,-3.8000000000000007,6.8,5.599999999999998,1114.167,284
2024-04-25 17:03:00,74.4,249.6383,1934,-3.8000000000000007,6.6,5.599999999999998,1127.886,285
2024-04-25 17:06:00,74.8,247.1788,1934,-3.8999999999999986,6.6,5.599999999999998,1147.035,285
2024-04-25 17:09:00,75.0,248.6545,1934,-3.8999999999999986,6.8999999999999995,5.699999999999999,1160.221,317
2024-04-25 17:12:00,75.4,245.4572,1934,-3.8000000000000007,6.699999999999999,5.699999999999999,1146.85,284
2024-04-25 17:15:00,75.2,247.6707,1934,-3.8000000000000007,6.699999999999999,5.600000000000001,1151.871,285
2024-04-25 17:18:00,75.0,245.4572,1934,-3.900000000000002,6.999999999999999,5.700000000000003,1159.288,317
2024-04-25 17:21:00,75.4,248.9005,1934,-3.900000000000002,6.799999999999999,5.700000000000003,1156.924,317
2024-04-25 17:24:00,75.2,248.5315,1934,-3.900000000000002,6.799999999999999,5.600000000000001,1159.989,317
2024-04-25 17:27:00,75.4,247.3018,1934,-3.8999999999999986,6.6,5.800000000000001,1170.593,285
2024-04-25 17:30:00,74.8,246.8099,1935,-3.8999999999999986,6.699999999999999,5.699999999999999,1152.376,1659
2024-04-25 17:33:00,74.4,244.3504,1935,-3.900000000000002,6.8,5.600000000000001,1136.838,317
2024-04-25 17:36:00,74.2,248.5315,1935,-3.900000000000002,6.8999999999999995,5.600000000000001,1133.25,317
2024-04-25 17:39:00,74.6,244.1044,1935,-3.900000000000002,6.6,5.600000000000001,1128.425,278
2024-04-25 17:42:00,75.2,253.4505,1935,-3.8000000000000007,6.699999999999999,5.700000000000003,1162.311,285
2024-04-25 17:45:00,76.2,249.8843,1935,-4.0,6.799999999999999,5.800000000000004,1155.776,1659
2024-04-25 17:48:00,75.8,245.3342,1935,-4.0,6.699999999999999,5.800000000000004,1156.286,1659
2024-04-25 17:51:00,75.0,247.1788,1935,-3.8000000000000007,6.799999999999999,5.600000000000001,1146.393,284
2024-04-25 17:54:00,75.0,244.3504,1935,-4.0,6.799999999999999,5.700000000000003,1143.874,317
2024-04-25 17:57:00,74.8,246.5639,1935,-3.8000000000000007,6.8999999999999995,5.600000000000001,1149.846,284
2024-04-25 18:00:00,75.6,241.8909,1935,-3.900000000000002,6.8999999999999995,5.700000000000003,1146.168,317
2024-04-25 18:03:00,73.0,234.3895,1935,-3.8000000000000007,6.8999999999999995,5.5,1109.745,424
2024-04-25 18:06:00,72.6,236.726,1935,-3.6999999999999993,6.8999999999999995,5.399999999999999,1092.605,424
2024-04-25 18:09:00,72.2,238.4476,1935,-3.8000000000000007,6.799999999999999,5.5,1088.75,424
2024-04-25 18:12:00,72.2,238.0787,1935,-3.8000000000000007,6.799999999999999,5.4999999999999964,1083.336,424
2024-04-25 18:15:00,70.6,232.6678,1935,-3.6999999999999993,7.1,5.4999999999999964,1059.211,425
2024-04-25 18:18:00,70.4,231.0692,1935,-3.6999999999999993,6.8,5.400000000000002,1004.299,425
2024-04-25 18:21:00,68.9,226.5191,1935,-3.6000000000000014,6.699999999999999,5.300000000000001,986.9487,250
2024-04-25 18:24:00,77.5,286.1617,1935,-4.299999999999997,5.8999999999999995,6.299999999999997,1202.6,1543
2024-04-25 18:27:00,82.9,291.4496,1935,-4.699999999999999,6.3,6.699999999999999,1314.474,1471
2024-04-25 18:30:00,82.7,289.605,1936,-4.600000000000001,6.3999999999999995,6.600000000000001,1310.427,1305
2024-04-25 18:33:00,82.7,287.3915,1936,-4.700000000000003,6.3999999999999995,6.600000000000001,1313.272,1305
2024-04-25 18:36:00,82.3,291.4496,1936,-4.600000000000001,6.499999999999999,6.600000000000001,1313.28,1305
2024-04-25 18:39:00,82.9,291.4496,1936,-4.600000000000001,6.3999999999999995,6.600000000000001,1315.869,1305
2024-04-25 18:42:00,82.7,288.9902,1936,-4.700000000000003,6.3999999999999995,6.600000000000001,1310.198,1305
2024-04-25 18:45:00,82.7,280.9968,1936,-4.600000000000001,6.6,6.600000000000001,1306.321,1310
2024-04-25 18:48:00,81.7,275.7089,1936,-4.5,6.799999999999999,6.5,1287.711,1311
2024-04-25 18:51:00,82.1,274.9711,1936,-4.5,6.699999999999999,6.5,1291.602,1311
2024-04-25 18:54:00,81.7,265.1331,1936,-4.5,6.499999999999999,6.399999999999999,1280.119,1585
2024-04-25 18:57:00,79.9,264.3953,1936,-4.399999999999999,6.699999999999999,6.399999999999999,1244.924,1585
2024-04-25 19:00:00,79.1,262.0587,1936,-4.399999999999999,6.699999999999999,6.299999999999997,1229.904,1585
2024-04-25 19:03:00,78.9,260.2141,1936,-4.399999999999999,6.799999999999999,6.299999999999997,1227.517,1585
2024-04-25 19:06:00,78.2,255.0492,1936,-4.300000000000001,6.799999999999999,6.199999999999999,1203.479,299
2024-04-25 19:09:00,77.4,256.2789,1936,-4.199999999999999,6.699999999999999,6.099999999999998,1194.437,299
2024-04-25 19:12:00,76.2,247.6707,1936,-4.199999999999999,6.699999999999999,6.100000000000001,1174.066,300
2024-04-25 19:15:00,74.6,247.6707,1936,-4.099999999999998,6.8,5.899999999999999,1123.042,1659
2024-04-25 19:18:00,73.4,248.5315,1936,-4.099999999999998,6.699999999999999,5.799999999999997,1104.02,1659
2024-04-25 19:21:00,73.0,244.8423,1936,-4.0,6.699999999999999,5.799999999999997,1091.582,1659
2024-04-25 19:24:00,71.8,237.2179,1936,-4.0,6.5,5.700000000000003,1080.487,318
2024-04-25 19:27:00,71.0,237.8328,1936,-4.0,6.8999999999999995,5.700000000000003,1051.262,318
2024-04-25 19:30:00,70.8,237.2179,1937,-4.0,6.699999999999999,5.700000000000003,1048.61,318
2024-04-25 19:33:00,70.0,236.603,1937,-3.8999999999999986,6.8,5.700000000000003,1039.677,427
2024-04-25 19:36:00,69.8,238.0787,1937,-3.8999999999999986,6.8999999999999995,5.600000000000001,1027.864,318
2024-04-25 19:39:00,69.5,232.5449,1937,-3.900000000000002,6.8999999999999995,5.600000000000001,997.9897,449
2024-04-25 19:42:00,68.5,233.7746,1937,-3.8000000000000007,6.699999999999999,5.399999999999999,1005.717,427
2024-04-25 19:45:00,68.9,231.93,1937,-3.900000000000002,6.8,5.5,1001.819,449
2024-04-25 19:48:00,68.5,233.1597,1937,-3.8000000000000007,6.699999999999999,5.399999999999999,1004.681,427
2024-04-25 19:51:00,68.9,232.4219,1937,-3.900000000000002,6.7,5.600000000000001,1000.896,427
2024-04-25 19:54:00,68.7,233.7746,1937,-3.900000000000002,6.7,5.5,988.8506,427
2024-04-25 19:57:00,67.9,233.6516,1937,-3.8000000000000007,6.6,5.5,989.5626,427
2024-04-25 20:00:00,68.3,232.0529,1937,-3.8000000000000007,6.7,5.5,992.8774,427
2024-04-25 20:03:00,68.5,232.0529,1937,-3.8000000000000007,6.8,5.5,989.5921,425
2024-04-25 20:06:00,68.3,231.93,1937,-3.8000000000000007,6.8,5.5,986.909,425
2024-04-25 20:09:00,67.9,232.5449,1937,-3.8000000000000007,6.6000000000000005,5.5,989.6891,427
2024-04-25 20:12:00,68.3,232.9138,1937,-3.8000000000000007,6.7,5.5,991.7406,427
2024-04-25 20:15:00,68.3,238.6936,1937,-3.900000000000002,6.6000000000000005,5.5,994.0002,427
2024-04-25 20:18:00,68.5,239.8003,1937,-3.8000000000000007,6.4,5.5,992.1051,1660
2024-04-25 20:21:00,68.7,242.7518,1937,-3.8000000000000007,6.5,5.600000000000001,998.0269,1660
2024-04-25 20:24:00,68.5,245.2112,1937,-3.8000000000000007,6.4,5.600000000000001,993.3284,1660
2024-04-25 20:27:00,70.0,267.5926,1937,-3.900000000000002,6.0,5.700000000000003,1037.718,1685
2024-04-25 20:30:00,74.4,281.2428,1938,-4.100000000000001,6.300000000000001,6.0,1128.979,1574
2024-04-25 20:33:00,77.8,276.6927,1938,-4.400000000000002,6.200000000000001,6.200000000000003,1213.564,1582
2024-04-25 20:36:00,78.2,275.9549,1938,-4.300000000000001,6.200000000000001,6.200000000000003,1211.46,1582
2024-04-25 20:39:00,77.9,276.5697,1938,-4.300000000000001,6.200000000000001,6.200000000000003,1202.668,1582
2024-04-25 20:42:00,74.0,257.8776,1938,-4.100000000000001,6.499999999999999,5.899999999999999,1126.32,1656
2024-04-25 20:45:00,72.6,257.8776,1938,-4.100000000000001,6.3999999999999995,5.899999999999999,1083.964,1656
2024-04-25 20:48:00,72.4,257.1397,1938,-4.100000000000001,6.3999999999999995,5.800000000000004,1077.479,1656
2024-04-25 20:51:00,71.6,256.5249,1938,-4.0,6.3,5.699999999999996,1057.359,1663
2024-04-25 20:54:00,71.6,254.8032,1938,-3.8999999999999986,6.3,5.699999999999996,1035.776,1663
2024-04-25 20:57:00,70.4,256.2789,1938,-4.0,6.3,5.699999999999996,1044.304,1663
2024-04-25 21:00:00,70.3,253.4505,1938,-3.900000000000002,6.2,5.599999999999998,1024.359,1663
2024-04-25 21:03:00,69.6,249.7613,1938,-3.900000000000002,6.3,5.599999999999998,1016.818,1660
2024-04-25 21:06:00,70.0,269.4372,1938,-3.900000000000002,5.9,5.599999999999998,1014.991,1685
2024-04-25 21:09:00,70.0,269.9291,1938,-3.900000000000002,6.0,5.599999999999998,1032.167,1685
2024-04-25 21:12:00,70.0,269.8062,1938,-4.0,5.9,5.699999999999996,1033.254,1685
2024-04-25 21:15:00,74.2,285.9158,1938,-4.099999999999998,6.0,6.100000000000001,1147.484,1576
2024-04-25 21:18:00,77.8,284.932,1938,-4.300000000000001,6.1,6.199999999999999,1208.454,1543
2024-04-25 21:21:00,78.7,278.5373,1938,-4.400000000000002,6.1,6.300000000000001,1214.624,1582
2024-04-25 21:24:00,77.7,276.5697,1938,-4.400000000000002,6.3999999999999995,6.199999999999999,1204.974,1581
2024-04-25 21:27:00,76.9,277.4306,1938,-4.300000000000001,6.2,6.199999999999999,1179.26,1582
2024-04-25 21:30:00,76.8,267.4696,1939,-4.300000000000001,6.1,6.099999999999998,1162.899,1583
2024-04-25 21:33:00,75.0,269.9291,1939,-4.199999999999999,6.1,6.0000000000000036,1133.849,1567
2024-04-25 21:36:00,74.4,268.8223,1939,-4.199999999999999,6.3,6.0000000000000036,1115.287,1583
2024-04-25 21:39:00,73.4,273.2494,1939,-4.100000000000001,6.2,5.900000000000002,1101.575,1568
