Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-25 21:42:00,73.4,273.1265,1939,-4.199999999999999,6.1000000000000005,5.900000000000002,1105.472,1567
2024-04-25 21:45:00,72.0,269.8062,1939,-4.100000000000001,6.000000000000001,5.800000000000001,1081.011,1567
2024-04-25 21:48:00,72.0,267.9615,1939,-4.100000000000001,6.000000000000001,5.800000000000001,1069.606,1714
2024-04-25 21:51:00,71.0,264.3953,1939,-4.0,6.1000000000000005,5.699999999999999,1036.874,1714
2024-04-25 21:54:00,69.6,260.0912,1939,-3.8999999999999986,6.1000000000000005,5.600000000000001,1017.733,1670
2024-04-25 21:57:00,69.1,252.8356,1939,-3.8999999999999986,6.1000000000000005,5.600000000000001,1006.286,1670
2024-04-25 22:00:00,67.9,236.3571,1939,-3.8000000000000007,6.300000000000001,5.5,985.4859,529
2024-04-25 22:03:00,64.9,262.7966,1939,-3.6999999999999993,6.6000000000000005,5.200000000000003,951.1206,1665
2024-04-25 22:06:00,65.9,275.34,1939,-3.6999999999999993,5.4,5.399999999999999,957.9774,158
2024-04-25 22:09:00,67.7,274.7251,1939,-4.0,5.7,5.700000000000003,975.7687,1564
2024-04-25 22:12:00,68.7,276.0778,1939,-4.0,5.700000000000001,5.699999999999999,989.8214,1564
2024-04-25 22:15:00,67.5,271.8967,1939,-3.900000000000002,5.700000000000001,5.600000000000001,976.6168,164
2024-04-25 22:18:00,67.3,265.1331,1939,-3.8999999999999986,5.800000000000001,5.600000000000001,967.8591,1685
2024-04-25 22:21:00,67.3,262.1817,1939,-3.900000000000002,6.0,5.599999999999998,966.9937,1685
2024-04-25 22:24:00,67.3,261.1979,1939,-3.8999999999999986,5.9,5.599999999999998,966.0172,1670
2024-04-25 22:27:00,67.3,260.583,1939,-4.0,5.9,5.599999999999998,963.7264,1669
2024-04-25 22:30:00,66.8,261.1979,1940,-3.8000000000000007,5.800000000000001,5.4999999999999964,961.2283,1684
2024-04-25 22:33:00,67.0,265.502,1940,-3.8999999999999986,5.799999999999999,5.599999999999998,960.723,1685
2024-04-25 22:36:00,66.9,264.5182,1940,-3.8999999999999986,5.699999999999999,5.4999999999999964,960.1697,1707
2024-04-25 22:39:00,67.0,265.748,1940,-3.8999999999999986,5.699999999999999,5.599999999999998,966.9566,164
2024-04-25 22:42:00,67.4,265.8709,1940,-3.8999999999999986,5.700000000000001,5.599999999999998,970.3541,164
2024-04-25 22:45:00,67.4,263.7804,1940,-3.900000000000002,5.800000000000001,5.600000000000001,972.573,1707
2024-04-25 22:48:00,67.7,265.2561,1940,-3.900000000000002,5.800000000000001,5.600000000000001,969.223,1685
2024-04-25 22:51:00,67.7,264.5182,1940,-3.900000000000002,5.800000000000001,5.600000000000001,972.307,1685
2024-04-25 22:54:00,68.3,267.1007,1940,-4.0,5.800000000000001,5.699999999999999,982.3005,1707
2024-04-25 22:57:00,68.0,264.8871,1940,-3.900000000000002,5.800000000000001,5.600000000000001,981.1064,1685
2024-04-25 23:00:00,68.0,263.4115,1940,-4.0,5.800000000000001,5.699999999999999,985.4553,1707
2024-04-25 23:03:00,68.0,266.2399,1940,-3.8999999999999986,5.9,5.599999999999998,983.7867,1685
2024-04-25 23:06:00,67.8,266.4858,1940,-3.8999999999999986,5.9,5.599999999999998,987.2444,1685
2024-04-25 23:09:00,68.3,267.5926,1940,-4.0,5.9,5.599999999999998,983.4573,1707
2024-04-25 23:12:00,68.0,264.5182,1940,-3.8999999999999986,5.9,5.599999999999998,985.9709,1685
2024-04-25 23:15:00,68.0,265.1331,1940,-3.8999999999999986,6.000000000000001,5.599999999999998,984.0915,1685
2024-04-25 23:18:00,68.3,266.8547,1940,-4.0,5.799999999999999,5.599999999999998,981.7605,1707
2024-04-25 23:21:00,68.0,262.0587,1940,-3.8999999999999986,5.799999999999999,5.599999999999998,981.2325,1707
2024-04-25 23:24:00,67.9,261.1979,1940,-4.0,5.8999999999999995,5.599999999999998,978.9385,1707
2024-04-25 23:27:00,67.4,258.9844,1940,-4.0,5.8999999999999995,5.599999999999998,975.6424,1669
2024-04-25 23:30:00,67.4,263.4115,1941,-3.8999999999999986,5.8999999999999995,5.599999999999998,980.203,1685
2024-04-25 23:33:00,67.7,259.9682,1941,-3.8999999999999986,5.8,5.599999999999998,975.5507,1670
2024-04-25 23:36:00,67.4,260.2141,1941,-3.8999999999999986,5.8,5.599999999999998,970.8376,1670
2024-04-25 23:39:00,66.4,255.1722,1941,-3.8999999999999986,5.8,5.4999999999999964,959.44,1670
2024-04-25 23:42:00,66.7,263.0425,1941,-3.900000000000002,5.9,5.5000000000000036,963.5414,1685
2024-04-25 23:45:00,66.3,256.6479,1941,-3.900000000000002,5.8,5.5000000000000036,953.3936,1670
2024-04-25 23:48:00,66.3,257.0168,1941,-3.8000000000000007,5.8999999999999995,5.4999999999999964,954.7936,1670
2024-04-25 23:51:00,66.0,249.2694,1941,-3.900000000000002,5.999999999999999,5.5000000000000036,948.3074,623
2024-04-25 23:54:00,65.7,252.9586,1941,-3.8000000000000007,5.8999999999999995,5.5000000000000036,947.9977,623
2024-04-25 23:57:00,65.2,252.7127,1941,-3.8000000000000007,5.8999999999999995,5.400000000000002,940.2985,623
2024-04-26 00:00:00,65.1,254.4343,1941,-3.900000000000002,5.8,5.400000000000002,936.6999,1669
2024-04-26 00:03:00,63.1,248.9005,1941,-3.6999999999999993,5.7,5.300000000000001,908.7698,808
2024-04-26 00:06:00,62.1,249.1464,1941,-3.8000000000000007,5.7,5.400000000000002,883.7741,808
2024-04-26 00:09:00,62.1,245.5801,1941,-3.900000000000002,5.7,5.400000000000002,891.8357,615
2024-04-26 00:12:00,62.5,243.9815,1941,-3.900000000000002,5.7,5.400000000000002,895.6254,615
2024-04-26 00:15:00,62.7,242.3828,1941,-3.8000000000000007,5.699999999999999,5.400000000000002,902.3021,615
2024-04-26 00:18:00,62.7,243.4896,1941,-4.0,5.8,5.5,901.6541,616
2024-04-26 00:21:00,62.7,243.1207,1941,-3.8999999999999986,5.8,5.5,901.3377,615
2024-04-26 00:24:00,62.5,243.3666,1941,-4.0,5.699999999999999,5.5,899.2627,615
2024-04-26 00:27:00,62.5,241.522,1941,-4.0,5.8,5.399999999999999,901.6838,621
2024-04-26 00:30:00,62.1,243.6125,1942,-3.8999999999999986,5.7,5.399999999999999,892.6191,615
2024-04-26 00:33:00,61.3,242.9977,1942,-3.8999999999999986,5.6000000000000005,5.299999999999997,878.6312,615
2024-04-26 00:36:00,61.1,242.8747,1942,-3.799999999999997,5.500000000000001,5.299999999999997,873.5513,591
2024-04-26 00:39:00,61.1,246.0721,1942,-3.6999999999999993,5.6000000000000005,5.299999999999997,874.553,808
2024-04-26 00:42:00,61.3,246.8099,1942,-3.799999999999997,5.6000000000000005,5.299999999999997,882.7377,808
2024-04-26 00:45:00,60.3,232.0529,1942,-4.099999999999998,5.6,5.600000000000001,859.6478,618
2024-04-26 00:48:00,60.1,232.9138,1942,-4.199999999999999,5.7,5.700000000000003,862.7468,1623
2024-04-26 00:51:00,60.1,231.1921,1942,-4.100000000000001,5.7,5.600000000000001,853.3512,601
2024-04-26 00:54:00,59.9,230.4543,1942,-4.100000000000001,5.6000000000000005,5.600000000000001,855.8582,618
2024-04-26 00:57:00,59.7,230.4543,1942,-4.199999999999999,5.7,5.600000000000001,859.5972,601
2024-04-26 01:00:00,59.3,229.5935,1942,-4.099999999999998,5.6000000000000005,5.5,848.1151,601
2024-04-26 01:03:00,58.7,229.3475,1942,-4.0,5.6000000000000005,5.5,844.3457,618
2024-04-26 01:06:00,58.3,231.807,1942,-4.0,5.499999999999999,5.399999999999999,841.6041,618
2024-04-26 01:09:00,58.3,231.0692,1942,-4.0,5.499999999999999,5.399999999999999,829.1235,618
2024-04-26 01:12:00,58.3,233.1597,1942,-4.0,5.3999999999999995,5.399999999999999,836.3651,1729
2024-04-26 01:15:00,58.6,230.2083,1942,-4.0,5.500000000000001,5.5,837.6894,618
2024-04-26 01:18:00,58.5,228.7326,1942,-4.099999999999998,5.500000000000001,5.399999999999999,831.7206,618
2024-04-26 01:21:00,58.3,228.8556,1942,-4.099999999999998,5.500000000000001,5.399999999999999,831.0344,608
2024-04-26 01:24:00,58.7,231.1921,1942,-4.0,5.500000000000001,5.5,832.6613,618
2024-04-26 01:27:00,58.5,229.2245,1942,-4.099999999999998,5.500000000000001,5.5,842.1627,608
2024-04-26 01:30:00,58.5,229.5935,1943,-4.0,5.6000000000000005,5.5,840.585,618
2024-04-26 01:33:00,58.9,232.0529,1943,-4.099999999999998,5.5,5.5,845.3391,1729
2024-04-26 01:36:00,58.7,230.5773,1943,-4.0,5.5,5.5,838.7321,618
2024-04-26 01:39:00,58.3,228.1178,1943,-4.0,5.500000000000001,5.399999999999999,839.607,618
2024-04-26 01:42:00,58.3,225.5353,1943,-4.0,5.6000000000000005,5.399999999999999,827.6165,618
2024-04-26 01:45:00,57.5,222.4609,1943,-3.8999999999999986,5.6000000000000005,5.399999999999999,821.2625,590
2024-04-26 01:48:00,57.3,223.8137,1943,-3.8999999999999986,5.500000000000001,5.399999999999999,813.2613,590
2024-04-26 01:51:00,57.5,222.7069,1943,-3.8999999999999986,5.500000000000001,5.399999999999999,813.3804,590
2024-04-26 01:54:00,56.9,222.215,1943,-3.8999999999999986,5.6000000000000005,5.299999999999997,816.0495,590
2024-04-26 01:57:00,56.9,223.4447,1943,-3.8999999999999986,5.3999999999999995,5.299999999999997,816.2198,590
2024-04-26 02:00:00,57.1,222.8299,1943,-3.8999999999999986,5.499999999999999,5.299999999999997,805.4312,590
2024-04-26 02:03:00,56.5,222.215,1943,-3.6999999999999993,5.3,5.199999999999996,799.1986,572
2024-04-26 02:06:00,55.9,222.7069,1943,-3.799999999999997,5.3999999999999995,5.199999999999996,798.0814,590
2024-04-26 02:09:00,55.6,222.4609,1943,-3.6999999999999993,5.3999999999999995,5.100000000000001,788.3337,572
2024-04-26 02:12:00,55.7,221.2312,1943,-3.8999999999999986,5.3999999999999995,5.200000000000003,794.859,590
2024-04-26 02:15:00,55.9,221.8461,1943,-3.8000000000000007,5.3999999999999995,5.200000000000003,794.7191,590
2024-04-26 02:18:00,56.3,221.6001,1943,-3.8000000000000007,5.3999999999999995,5.200000000000003,794.7101,590
2024-04-26 02:30:00,54.8,222.092,1944,-3.6999999999999993,5.3,5.100000000000001,773.9337,572
2024-04-26 02:33:00,54.6,222.092,1944,-3.6999999999999993,5.2,5.0,776.8303,572
2024-04-26 02:36:00,54.4,220.8623,1944,-3.6999999999999993,5.1000000000000005,5.0,766.1486,572
2024-04-26 02:42:00,54.2,220.7393,1944,-3.599999999999998,5.2,4.899999999999999,770.811,572
2024-04-26 02:45:00,54.0,221.2312,1944,-3.6999999999999993,5.2,5.0,771.6061,572
2024-04-26 02:48:00,54.2,223.4447,1944,-3.6000000000000014,5.1000000000000005,5.0,768.3925,548
2024-04-26 02:54:00,54.4,223.6907,1944,-3.6000000000000014,5.1000000000000005,5.0,768.8243,548
2024-04-26 02:57:00,54.0,220.8623,1944,-3.6000000000000014,5.2,4.899999999999999,762.5577,572
2024-04-26 03:00:00,53.8,220.3704,1944,-3.5,5.1000000000000005,4.899999999999999,763.4193,548
2024-04-26 03:03:00,53.8,220.2474,1944,-3.6000000000000014,5.1000000000000005,4.800000000000001,777.7446,548
2024-04-26 03:09:00,54.2,220.3704,1944,-3.5,5.000000000000001,4.899999999999999,770.0541,548
2024-04-26 03:12:00,54.0,222.4609,1944,-3.6000000000000014,5.1000000000000005,4.899999999999999,771.4503,548
2024-04-26 03:18:00,53.6,223.8137,1944,-3.700000000000003,5.1000000000000005,5.0,772.8415,548
2024-04-26 03:21:00,53.8,222.092,1944,-3.5,5.000000000000001,4.900000000000002,766.5267,548
2024-04-26 03:27:00,54.0,223.6907,1944,-3.6000000000000014,5.000000000000001,4.900000000000002,743.8575,548
2024-04-26 03:30:00,53.8,222.4609,1945,-3.6000000000000014,5.000000000000001,5.0,768.4375,548
2024-04-26 03:33:00,53.6,223.0758,1945,-3.6000000000000014,5.1000000000000005,4.900000000000002,751.5523,548
2024-04-26 03:39:00,53.0,222.7069,1945,-3.6000000000000014,5.1000000000000005,4.800000000000001,766.3782,548
2024-04-26 03:42:00,54.0,222.8299,1945,-3.6000000000000014,5.1000000000000005,4.900000000000002,745.3064,548
2024-04-26 03:45:00,52.4,222.215,1945,-3.5,4.999999999999999,4.900000000000002,762.975,548
2024-04-26 03:48:00,53.2,221.6001,1945,-3.5,4.999999999999999,4.800000000000001,747.9634,548
2024-04-26 03:51:00,53.3,221.969,1945,-3.5,4.8999999999999995,4.800000000000001,760.8943,548
2024-04-26 03:57:00,52.3,222.4609,1945,-3.5,4.8999999999999995,4.800000000000001,730.5024,973
2024-04-26 04:00:00,52.6,224.9204,1945,-3.5,4.8999999999999995,4.800000000000001,768.4386,548
2024-04-26 04:03:00,52.4,223.0758,1945,-3.5,4.8,4.700000000000003,705.5785,973
2024-04-26 04:09:00,53.3,223.4447,1945,-3.5,4.8,4.800000000000001,760.3973,973
2024-04-26 04:12:00,51.5,228.9786,1945,-3.5,4.8,4.800000000000001,747.3776,586
2024-04-26 04:15:00,53.4,243.9815,1945,-3.6000000000000014,4.699999999999999,4.900000000000002,732.296,561
2024-04-26 04:18:00,53.0,242.8747,1945,-3.5,4.699999999999999,4.800000000000001,760.9843,549
2024-04-26 04:24:00,53.6,244.2274,1945,-3.5,4.699999999999999,4.800000000000001,762.0454,549
2024-04-26 04:27:00,53.6,245.4572,1945,-3.6000000000000014,4.699999999999999,4.899999999999999,752.9877,561
2024-04-26 04:30:00,53.6,244.2274,1946,-3.6000000000000014,4.6,4.899999999999999,767.1962,545
2024-04-26 04:33:00,53.4,242.7518,1946,-3.5,4.6,4.799999999999997,765.9053,545
2024-04-26 04:39:00,53.2,243.4896,1946,-3.5,4.5,4.799999999999997,770.733,545
2024-04-26 04:42:00,52.8,243.9815,1946,-3.599999999999998,4.5,4.799999999999997,777.8102,545
2024-04-26 04:45:00,52.4,242.9977,1946,-3.400000000000002,4.5,4.699999999999999,735.2377,732
2024-04-26 04:48:00,51.9,246.6869,1946,-3.5,4.5,4.800000000000001,759.1273,561
2024-04-26 04:51:00,53.6,245.8261,1946,-3.5,4.5,4.800000000000001,765.5824,561
2024-04-26 04:54:00,53.2,247.9167,1946,-3.5,4.4,4.800000000000001,754.8604,732
2024-04-26 05:00:00,51.6,248.2856,1946,-3.5,4.5,4.699999999999999,742.5286,561
2024-04-26 05:03:00,53.2,252.0978,1946,-3.3999999999999986,4.300000000000001,4.800000000000001,743.1079,731
2024-04-26 05:09:00,52.8,253.3275,1946,-3.5,4.300000000000001,4.699999999999999,764.5021,731
2024-04-26 05:12:00,50.1,232.2989,1946,-3.3999999999999986,4.6,4.5,714.4279,694
2024-04-26 05:18:00,50.9,235.1273,1946,-3.3999999999999986,4.6,4.599999999999998,696.311,694
2024-04-26 05:21:00,53.3,236.603,1946,-3.400000000000002,4.6,4.600000000000001,725.1363,694
2024-04-26 05:24:00,50.9,243.1207,1947,-3.6000000000000014,4.5,5.0,784.5029,707
2024-04-26 05:30:00,50.1,243.4896,1947,-3.6000000000000014,4.5,4.700000000000003,792.5485,707
2024-04-26 05:33:00,50.3,250.1302,1947,-3.6000000000000014,4.4,4.899999999999999,779.7546,737
2024-04-26 05:36:00,55.0,263.0425,1947,-3.700000000000003,4.300000000000001,5.100000000000001,785.334,729
2024-04-26 05:39:00,56.7,284.686,1947,-3.6000000000000014,4.200000000000001,5.0,803.7915,1076
2024-04-26 05:45:00,56.9,283.9482,1947,-3.6000000000000014,4.200000000000001,5.0,810.4606,1076
2024-04-26 05:48:00,56.9,283.3333,1947,-3.6999999999999993,4.300000000000001,5.100000000000001,809.0835,1076
2024-04-26 05:51:00,56.9,282.7184,1947,-3.6999999999999993,4.300000000000001,5.100000000000001,807.8864,1076
2024-04-26 05:54:00,60.9,278.7833,1947,-4.0,4.700000000000001,5.5,867.7919,1793
2024-04-26 06:12:00,67.0,297.8443,1947,-4.5000000000000036,5.0,6.199999999999999,964.1829,1823
2024-04-26 06:15:00,68.0,293.9091,1947,-4.4999999999999964,5.199999999999999,6.199999999999999,991.3849,1823
2024-04-26 06:18:00,69.4,296.4916,1947,-4.600000000000001,5.199999999999999,6.300000000000004,1009.253,1823
2024-04-26 06:24:00,69.4,297.2295,1947,-4.600000000000001,5.1,6.399999999999999,1018.874,1823
2024-04-26 06:27:00,69.8,298.8281,1947,-4.5,5.199999999999999,6.399999999999999,1020.394,1820
2024-04-26 06:30:00,70.4,299.566,1948,-4.600000000000001,5.199999999999999,6.399999999999999,1027.087,1820
2024-04-26 06:33:00,70.3,298.9511,1948,-4.699999999999996,5.199999999999999,6.399999999999999,1029.451,1446
2024-04-26 06:39:00,70.0,300.6728,1948,-4.699999999999996,5.199999999999999,6.399999999999999,1019.222,1446
2024-04-26 06:42:00,70.8,305.5917,1948,-4.699999999999996,5.1,6.5,1044.516,1446
2024-04-26 06:45:00,71.6,305.4688,1948,-4.699999999999999,5.199999999999999,6.5000000000000036,1062.062,1446
2024-04-26 06:51:00,71.8,305.7147,1948,-4.800000000000001,5.199999999999999,6.599999999999998,1060.708,1446
2024-04-26 06:54:00,73.6,309.4039,1948,-4.900000000000002,5.1,6.699999999999999,1100.363,1447
2024-04-26 07:00:00,74.0,309.5269,1948,-4.800000000000004,5.300000000000001,6.700000000000003,1102.168,1446
2024-04-26 07:03:00,74.8,310.1418,1948,-4.899999999999999,5.300000000000001,6.799999999999997,1120.581,1447
2024-04-26 07:09:00,75.5,313.5851,1948,-5.0,5.300000000000001,6.899999999999999,1139.775,1447
2024-04-26 07:12:00,77.3,317.1513,1948,-5.0,5.300000000000001,6.899999999999999,1158.285,1461
2024-04-26 07:15:00,78.3,332.2772,1948,-3.700000000000003,5.2,5.5,1226.944,1211
2024-04-26 07:21:00,78.7,338.9178,1948,-3.6000000000000014,5.3,5.5,1229.594,1211
2024-04-26 07:24:00,80.5,301.7795,1948,-4.900000000000002,6.4,6.900000000000002,1173.901,1512
2024-04-26 07:27:00,73.0,300.5498,1948,-4.5,5.1,6.200000000000003,1096.515,1820
2024-04-26 07:30:00,61.3,245.4572,1949,-3.6000000000000014,5.4,5.0,897.4647,553
2024-04-26 07:36:00,60.5,248.6545,1949,-3.5,5.2,5.0,896.7424,554
2024-04-26 07:39:00,64.4,287.1455,1949,-3.799999999999997,4.8999999999999995,5.399999999999999,948.8038,1790
2024-04-26 07:45:00,65.2,304.9769,1949,-3.799999999999997,4.8999999999999995,5.600000000000001,988.3496,1126
2024-04-26 07:48:00,67.7,297.2295,1949,-3.900000000000002,5.1,5.599999999999998,1008.485,1807
2024-04-26 07:51:00,67.3,266.9777,1949,-3.8000000000000043,5.499999999999999,5.300000000000004,1003.414,164
2024-04-26 07:57:00,66.7,260.706,1949,-3.700000000000003,5.499999999999999,5.299999999999997,981.9337,1684
2024-04-26 08:00:00,66.4,263.9034,1949,-3.700000000000003,5.3999999999999995,5.299999999999997,982.551,1684
2024-04-26 08:03:00,66.8,273.4954,1949,-3.700000000000003,5.299999999999999,5.299999999999997,995.8134,158
2024-04-26 08:06:00,67.7,292.5564,1949,-3.6999999999999957,5.199999999999999,5.399999999999999,1010.222,1157
2024-04-26 08:12:00,68.8,289.4821,1949,-3.799999999999997,5.2,5.5,1033.193,1769
2024-04-26 08:15:00,72.8,292.5564,1949,-4.0000000000000036,5.5,5.699999999999999,1088.897,1155
2024-04-26 08:21:00,73.2,292.3105,1949,-4.0000000000000036,5.5,5.800000000000001,1092.044,1155
2024-04-26 08:24:00,73.6,286.0388,1950,-3.6999999999999993,5.6,5.400000000000002,1107.409,1153
2024-04-26 08:30:00,73.4,285.5469,1950,-3.8000000000000007,5.7,5.400000000000002,1110.109,1572
2024-04-26 08:33:00,73.0,288.6212,1950,-3.6999999999999993,5.6,5.400000000000002,1097.756,1153
2024-04-26 08:36:00,78.2,307.5593,1950,-4.199999999999999,5.5,6.0000000000000036,1191.583,1531
2024-04-26 08:42:00,76.8,316.2905,1950,-3.900000000000002,5.2,5.699999999999999,1174.042,1151
2024-04-26 08:45:00,73.2,282.3495,1950,-3.8999999999999986,5.3,5.5,1100.539,1153
2024-04-26 08:48:00,72.4,273.2494,1950,-3.6999999999999993,5.800000000000001,5.5000000000000036,1086.391,166
2024-04-26 08:51:00,68.3,266.9777,1950,-3.5,5.6000000000000005,5.100000000000001,1021.887,810
2024-04-26 08:57:00,68.0,266.9777,1950,-3.5,5.6000000000000005,5.200000000000003,1019.479,810
2024-04-26 09:00:00,68.4,262.1817,1950,-3.5,5.6000000000000005,5.100000000000001,1022.044,810
2024-04-26 09:03:00,68.7,260.706,1950,-3.599999999999998,5.7,5.099999999999998,1027.575,1683
2024-04-26 09:06:00,67.3,253.5735,1950,-3.6000000000000014,5.9,5.399999999999999,991.981,197
2024-04-26 09:12:00,66.5,247.4248,1950,-3.599999999999998,6.0,5.199999999999999,986.6248,197
2024-04-26 09:15:00,65.3,244.5963,1950,-3.5,6.1000000000000005,5.0,946.4511,218
2024-04-26 09:18:00,64.1,242.7518,1950,-3.5,6.0,5.100000000000001,921.6388,192
2024-04-26 09:21:00,62.3,235.9881,1950,-3.5,6.1,5.0,878.3583,192
2024-04-26 09:27:00,61.5,234.2665,1950,-3.5,6.1,5.0,863.3696,192
2024-04-26 09:30:00,61.1,232.4219,1951,-3.5,6.199999999999999,5.0,866.9626,186
2024-04-26 09:33:00,61.3,239.6774,1951,-3.3999999999999986,6.1,5.0,861.3447,192
2024-04-26 09:36:00,64.9,253.2046,1951,-3.599999999999998,5.999999999999999,5.199999999999999,913.2417,197
2024-04-26 09:42:00,65.3,253.8194,1951,-3.6999999999999993,5.999999999999999,5.199999999999999,922.3947,193
2024-04-26 09:45:00,68.3,249.2694,1951,-3.6999999999999993,6.299999999999999,5.399999999999999,984.3732,1660
2024-04-26 09:51:00,68.3,248.2856,1951,-3.6999999999999993,6.3,5.399999999999999,984.0297,1660
2024-04-26 09:54:00,67.9,247.1788,1951,-3.6999999999999993,6.2,5.399999999999999,976.8024,1660
2024-04-26 09:57:00,66.9,246.441,1951,-3.8000000000000007,6.199999999999999,5.399999999999999,963.0788,1660
2024-04-26 10:03:00,67.0,246.5639,1951,-3.6999999999999993,6.299999999999999,5.399999999999999,966.7372,1660
2024-04-26 10:06:00,67.1,249.5153,1951,-3.6999999999999993,6.199999999999999,5.399999999999999,965.5878,193
2024-04-26 10:12:00,67.1,251.114,1951,-3.6999999999999993,6.199999999999999,5.399999999999999,967.5782,193
2024-04-26 10:15:00,67.5,252.0978,1951,-3.799999999999997,6.199999999999999,5.399999999999999,967.6622,1662
2024-04-26 10:18:00,67.3,248.9005,1951,-3.6999999999999993,6.199999999999999,5.400000000000002,970.1464,193
2024-04-26 10:24:00,67.3,248.4086,1951,-3.6999999999999993,6.199999999999999,5.300000000000001,965.6149,193
2024-04-26 10:27:00,67.3,248.5315,1952,-3.6999999999999993,6.199999999999999,5.400000000000002,969.4241,193
2024-04-26 10:33:00,67.9,247.4248,1952,-3.8000000000000007,6.299999999999999,5.400000000000002,979.2866,1660
2024-04-26 10:36:00,67.9,247.6707,1952,-3.700000000000003,6.299999999999999,5.399999999999999,981.0933,1660
2024-04-26 10:42:00,67.7,247.0558,1952,-3.8000000000000007,6.300000000000001,5.399999999999999,985.489,1660
2024-04-26 10:45:00,68.9,248.2856,1952,-3.8000000000000007,6.4,5.399999999999999,1009.456,1660
2024-04-26 10:48:00,70.0,249.0234,1952,-3.8000000000000007,6.4,5.5000000000000036,1024.073,1660
2024-04-26 10:54:00,69.8,248.9005,1952,-3.8000000000000007,6.4,5.599999999999998,1026.705,1660
2024-04-26 10:57:00,70.4,252.2208,1952,-3.8000000000000007,6.300000000000001,5.5,1039.906,1662
2024-04-26 11:03:00,70.9,255.1722,1952,-3.8000000000000007,6.300000000000001,5.5,1044.216,1662
2024-04-26 11:06:00,72.3,258.9844,1952,-3.900000000000002,6.1,5.599999999999998,1076.993,1664
2024-04-26 11:12:00,73.4,259.5992,1952,-3.900000000000002,6.299999999999999,5.699999999999999,1092.542,1664
2024-04-26 11:15:00,73.4,258.1235,1952,-3.900000000000002,6.199999999999999,5.699999999999999,1102.046,1664
2024-04-26 11:18:00,73.2,258.2465,1952,-4.0000000000000036,6.300000000000001,5.699999999999999,1103.676,1663
2024-04-26 11:24:00,73.6,257.5087,1952,-4.0000000000000036,6.4,5.699999999999999,1107.557,1666
2024-04-26 11:27:00,73.2,255.1722,1952,-4.0000000000000036,6.4,5.699999999999999,1106.834,1663
2024-04-26 11:30:00,73.2,254.5573,1953,-3.900000000000002,6.4,5.699999999999999,1103.764,1666
2024-04-26 11:33:00,74.0,255.4181,1953,-3.8999999999999986,6.4,5.700000000000003,1118.624,1666
2024-04-26 11:39:00,73.8,257.2627,1953,-4.0,6.5,5.800000000000004,1126.1,1666
2024-04-26 11:42:00,76.4,259.7222,1953,-4.0,6.5,5.800000000000004,1173.917,291
2024-04-26 11:48:00,76.5,259.1074,1953,-4.100000000000001,6.6,5.800000000000004,1186.552,1586
2024-04-26 11:51:00,77.0,259.3533,1953,-4.100000000000001,6.6,5.899999999999999,1212.916,1586
2024-04-26 11:54:00,78.0,258.4925,1953,-4.200000000000003,6.7,5.899999999999999,1205.989,299
2024-04-26 12:00:00,78.0,258.7384,1953,-4.199999999999999,6.5,5.9999999999999964,1200.799,1586
2024-04-26 12:03:00,78.0,258.2465,1953,-4.199999999999999,6.7,6.099999999999998,1216.176,299
2024-04-26 12:09:00,77.8,257.6317,1953,-4.199999999999999,6.8,5.9999999999999964,1214.958,299
2024-04-26 12:12:00,77.8,257.5087,1953,-4.099999999999998,6.6,5.900000000000002,1205.093,1586
2024-04-26 12:18:00,77.2,257.6317,1953,-4.099999999999998,6.7,5.9999999999999964,1196.739,299
2024-04-26 12:21:00,77.5,259.9682,1953,-4.099999999999998,6.6,5.9999999999999964,1223.968,1586
2024-04-26 12:24:00,77.4,257.1397,1953,-4.099999999999998,6.4,5.900000000000002,1192.793,1586
2024-04-26 12:27:00,76.8,255.1722,1954,-4.199999999999999,6.6,5.900000000000002,1187.829,299
2024-04-26 12:33:00,76.4,255.91,1954,-4.099999999999998,6.6,5.900000000000002,1185.015,1586
2024-04-26 12:36:00,76.0,255.1722,1954,-4.0,6.6,5.899999999999999,1187.935,1659
2024-04-26 12:39:00,77.3,260.3371,1954,-4.100000000000001,6.6,5.899999999999999,1190.031,1586
2024-04-26 12:45:00,77.8,261.5668,1954,-4.100000000000001,6.5,6.0,1197.726,1586
2024-04-26 12:48:00,78.9,261.4438,1954,-4.199999999999999,6.5,6.099999999999998,1242.847,1586
2024-04-26 12:54:00,79.1,262.0587,1954,-4.199999999999999,6.7,5.9999999999999964,1239.182,1586
2024-04-26 12:57:00,79.4,260.952,1954,-4.199999999999999,6.7,5.9999999999999964,1238.988,1586
2024-04-26 13:00:00,79.5,259.4763,1954,-4.300000000000001,6.6,6.099999999999998,1253.068,1585
2024-04-26 13:03:00,79.5,260.3371,1954,-4.199999999999999,6.4,5.9999999999999964,1245.049,1586
2024-04-26 13:06:00,78.9,260.0912,1954,-4.100000000000001,6.5,5.899999999999999,1238.173,1586
2024-04-26 13:09:00,79.8,261.1979,1954,-4.200000000000003,6.699999999999999,6.0,1238.365,298
2024-04-26 13:12:00,79.9,262.5506,1954,-4.200000000000003,6.7,6.100000000000001,1234.104,298
2024-04-26 13:15:00,79.8,262.7966,1954,-4.300000000000004,6.6,6.100000000000001,1252.454,1585
2024-04-26 13:18:00,79.9,263.9034,1954,-4.100000000000001,6.6,5.899999999999999,1260.02,1589
2024-04-26 13:21:00,80.3,264.2723,1954,-4.199999999999996,6.6,6.0,1258.79,1586
2024-04-26 13:24:00,79.5,265.1331,1954,-4.099999999999998,6.5,6.0000000000000036,1237.934,1587
2024-04-26 13:27:00,80.3,266.8547,1954,-4.199999999999999,6.7,6.0000000000000036,1266.489,298
2024-04-26 13:30:00,80.9,266.1169,1955,-4.200000000000003,6.5,6.0,1273.54,1587
2024-04-26 13:33:00,80.5,267.7156,1955,-4.099999999999998,6.6,6.0000000000000036,1270.817,1589
2024-04-26 13:36:00,80.5,267.9615,1955,-4.199999999999999,6.5,6.0000000000000036,1269.191,1587
2024-04-26 13:39:00,80.9,268.8223,1955,-4.199999999999999,6.5,6.099999999999998,1282.463,1590
2024-04-26 13:42:00,81.1,269.5602,1955,-4.199999999999999,6.6,6.099999999999998,1278.736,1590
2024-04-26 13:45:00,81.9,269.9291,1955,-4.300000000000001,6.4,6.099999999999998,1293.651,1577
2024-04-26 13:48:00,82.3,270.667,1955,-4.200000000000003,6.6,6.100000000000001,1310.368,1590
2024-04-26 13:51:00,82.3,269.8062,1955,-4.300000000000004,6.6,6.200000000000003,1312.68,1588
2024-04-26 13:54:00,82.1,269.8062,1955,-4.200000000000003,6.4,6.200000000000003,1318.319,1577
2024-04-26 13:57:00,82.9,271.6508,1955,-4.299999999999997,6.6,6.299999999999997,1318.588,1588
2024-04-26 14:00:00,83.3,269.8062,1955,-4.399999999999999,6.5,6.299999999999997,1324.177,1322
2024-04-26 14:03:00,83.9,277.1846,1955,-4.400000000000002,6.5,6.400000000000002,1357.545,1322
2024-04-26 14:06:00,84.4,272.2656,1955,-4.400000000000002,6.6,6.300000000000001,1358.724,1322
2024-04-26 14:09:00,83.1,263.4115,1955,-4.100000000000001,6.8,5.899999999999999,1322.882,298
2024-04-26 14:12:00,82.3,262.1817,1955,-4.0,6.699999999999999,5.899999999999999,1307.874,305
2024-04-26 14:15:00,81.7,261.9358,1955,-3.8999999999999986,6.6,5.799999999999997,1290.991,290
2024-04-26 14:18:00,81.7,262.4277,1955,-4.0,6.6,5.899999999999999,1294.261,290
2024-04-26 14:21:00,81.9,263.1655,1955,-4.0,6.6,5.799999999999997,1308.074,1589
2024-04-26 14:24:00,82.7,268.6994,1955,-4.0,6.5,5.899999999999999,1326.252,1589
2024-04-26 14:27:00,82.5,263.0425,1955,-4.0,6.6,5.899999999999999,1311.514,290
2024-04-26 14:30:00,81.5,260.2141,1956,-3.8999999999999986,6.6,5.799999999999997,1297.393,290
2024-04-26 14:33:00,80.9,259.7222,1956,-4.0,6.699999999999999,5.799999999999997,1282.718,290
2024-04-26 14:36:00,81.3,260.583,1956,-4.0,6.6,5.799999999999997,1276.252,290
2024-04-26 14:39:00,81.7,263.1655,1956,-4.0,6.6,5.799999999999997,1310.413,1589
2024-04-26 14:42:00,81.3,264.3953,1956,-4.0,6.699999999999999,5.799999999999997,1301.554,1589
2024-04-26 14:45:00,82.1,264.8871,1956,-3.8999999999999986,6.6,5.799999999999997,1327.297,268
2024-04-26 14:48:00,82.3,262.5506,1956,-4.100000000000001,6.5,5.899999999999999,1312.286,1587
2024-04-26 14:51:00,82.5,258.3695,1956,-4.100000000000001,6.699999999999999,5.899999999999999,1313.737,298
2024-04-26 14:54:00,82.5,258.2465,1956,-3.900000000000002,6.699999999999999,5.800000000000001,1305.584,290
2024-04-26 14:57:00,81.7,257.6317,1956,-3.900000000000002,6.799999999999999,5.800000000000001,1301.09,307
2024-04-26 15:00:00,81.7,258.1235,1956,-4.0000000000000036,6.699999999999999,5.900000000000002,1315.758,290
2024-04-26 15:03:00,81.9,258.2465,1956,-4.100000000000001,6.799999999999999,5.899999999999999,1299.471,298
2024-04-26 15:06:00,81.7,257.8776,1956,-3.900000000000002,6.6,5.800000000000001,1304.344,290
2024-04-26 15:09:00,80.9,257.2627,1956,-3.900000000000002,6.8999999999999995,5.699999999999999,1275.748,307
2024-04-26 15:12:00,81.1,255.91,1956,-4.0,6.6,5.799999999999997,1279.092,291
2024-04-26 15:15:00,80.9,254.1884,1956,-3.900000000000002,6.799999999999999,5.699999999999999,1279.247,307
2024-04-26 15:18:00,80.9,248.0396,1956,-3.900000000000002,6.8999999999999995,5.699999999999999,1276.257,282
2024-04-26 15:21:00,80.1,246.0721,1956,-3.900000000000002,6.8999999999999995,5.699999999999999,1255.267,282
2024-04-26 15:24:00,78.4,244.5963,1956,-3.8000000000000007,6.8999999999999995,5.599999999999998,1211.036,282
2024-04-26 15:27:00,78.0,245.2112,1956,-3.8000000000000007,6.799999999999999,5.5000000000000036,1202.895,282
2024-04-26 15:30:00,78.8,247.6707,1957,-3.8999999999999986,6.8999999999999995,5.699999999999996,1231.252,282
2024-04-26 15:33:00,78.8,247.7937,1957,-3.900000000000002,6.8999999999999995,5.599999999999998,1244.178,282
2024-04-26 15:36:00,79.5,248.0396,1957,-3.900000000000002,6.799999999999999,5.699999999999999,1246.906,278
2024-04-26 15:39:00,80.6,249.7613,1957,-3.900000000000002,6.799999999999999,5.699999999999999,1267.027,307
2024-04-26 15:42:00,80.5,250.3762,1957,-3.900000000000002,6.799999999999999,5.699999999999999,1283.133,307
2024-04-26 15:45:00,81.5,250.8681,1957,-3.900000000000002,6.9,5.800000000000001,1283.115,307
2024-04-26 15:48:00,81.1,250.991,1957,-3.900000000000002,6.9,5.699999999999999,1283.798,307
2024-04-26 15:51:00,80.7,249.8843,1957,-3.900000000000002,7.000000000000001,5.800000000000001,1279.01,307
2024-04-26 15:54:00,80.5,249.5153,1957,-3.900000000000002,7.1000000000000005,5.699999999999999,1271.548,282
2024-04-26 15:57:00,80.7,250.2532,1957,-3.900000000000002,6.8999999999999995,5.699999999999999,1267.783,307
2024-04-26 16:00:00,80.5,250.3762,1957,-3.900000000000002,6.699999999999999,5.699999999999999,1269.614,278
2024-04-26 16:03:00,79.9,250.2532,1957,-4.0000000000000036,6.8999999999999995,5.699999999999999,1262.359,307
2024-04-26 16:06:00,80.5,250.7451,1957,-3.900000000000002,6.799999999999999,5.699999999999999,1257.857,307
2024-04-26 16:09:00,80.8,250.2532,1957,-3.900000000000002,6.799999999999999,5.699999999999999,1265.402,307
2024-04-26 16:12:00,80.4,250.8681,1957,-3.900000000000002,6.800000000000001,5.699999999999999,1259.363,307
2024-04-26 16:15:00,79.8,248.2856,1957,-3.900000000000002,6.9,5.699999999999999,1274.996,282
2024-04-26 16:18:00,81.1,247.7937,1957,-4.0000000000000036,7.1000000000000005,5.800000000000001,1290.182,311
2024-04-26 16:21:00,81.3,246.441,1957,-3.900000000000002,7.0,5.800000000000001,1290.202,282
2024-04-26 16:24:00,82.1,245.5801,1957,-3.900000000000002,6.9,5.800000000000001,1289.039,282
2024-04-26 16:27:00,81.1,245.2112,1957,-4.0000000000000036,7.1000000000000005,5.800000000000001,1276.711,311
2024-04-26 16:30:00,81.1,244.9653,1958,-4.0000000000000036,7.0,5.800000000000001,1292.478,311
2024-04-26 16:33:00,81.1,243.4896,1958,-3.900000000000002,7.0,5.699999999999999,1285.65,282
2024-04-26 16:36:00,80.9,242.8747,1958,-3.900000000000002,6.9,5.699999999999999,1279.042,282
2024-04-26 16:39:00,80.5,244.3504,1958,-3.900000000000002,7.0,5.699999999999999,1292.159,282
2024-04-26 16:42:00,80.9,246.195,1958,-3.900000000000002,6.9,5.699999999999999,1277.983,282
2024-04-26 16:45:00,81.9,247.3018,1958,-4.0000000000000036,7.1000000000000005,5.900000000000002,1294.248,311
2024-04-26 16:48:00,81.1,247.9167,1958,-3.900000000000002,7.1000000000000005,5.800000000000001,1275.635,282
2024-04-26 16:51:00,81.5,246.5639,1958,-4.0000000000000036,7.0,5.800000000000001,1280.74,311
2024-04-26 16:54:00,81.1,245.9491,1958,-4.0000000000000036,7.0,5.800000000000001,1282.711,311
2024-04-26 16:57:00,81.9,245.8261,1958,-3.900000000000002,6.9,5.699999999999999,1300.458,282
2024-04-26 17:00:00,80.8,243.3666,1958,-4.0000000000000036,7.1000000000000005,5.800000000000001,1282.778,311
2024-04-26 17:03:00,80.4,244.7193,1958,-3.900000000000002,6.800000000000001,5.699999999999999,1253.121,282
2024-04-26 17:06:00,80.1,245.5801,1958,-3.900000000000002,6.9,5.699999999999999,1275.009,282
2024-04-26 17:09:00,80.3,246.441,1958,-3.8000000000000007,7.0,5.699999999999999,1269.685,282
2024-04-26 17:12:00,80.0,245.4572,1958,-3.900000000000002,7.1000000000000005,5.599999999999998,1291.924,282
2024-04-26 17:15:00,81.3,245.9491,1958,-4.0000000000000036,7.0,5.800000000000001,1284.034,311
2024-04-26 17:18:00,81.1,245.8261,1958,-3.900000000000002,6.9,5.699999999999999,1292.715,282
2024-04-26 17:21:00,81.1,245.2112,1958,-3.900000000000002,7.1000000000000005,5.699999999999999,1276.628,310
2024-04-26 17:24:00,81.8,246.0721,1958,-4.0,7.1000000000000005,5.799999999999997,1295.839,311
2024-04-26 17:27:00,81.5,246.441,1958,-4.0,7.0,5.799999999999997,1284.585,311
2024-04-26 17:30:00,80.9,246.0721,1959,-3.8999999999999986,7.0,5.799999999999997,1281.489,282
2024-04-26 17:33:00,80.4,245.2112,1959,-3.8999999999999986,6.9,5.799999999999997,1269.05,282
2024-04-26 17:36:00,81.9,263.1655,1959,-3.8999999999999986,6.800000000000001,5.899999999999999,1325.051,305
2024-04-26 17:39:00,82.9,264.3953,1959,-4.100000000000001,6.6000000000000005,5.899999999999999,1326.749,1590
2024-04-26 17:42:00,82.9,264.3953,1959,-4.0,6.7,5.899999999999999,1325.185,305
2024-04-26 17:45:00,82.7,262.6736,1959,-4.0,6.7,5.899999999999999,1332.924,305
2024-04-26 17:48:00,82.1,256.5249,1959,-3.8999999999999986,6.7,5.799999999999997,1320.002,290
2024-04-26 17:51:00,81.7,253.8194,1959,-4.0,6.7,5.799999999999997,1302.512,307
2024-04-26 17:54:00,81.9,259.9682,1959,-3.8999999999999986,6.800000000000001,5.799999999999997,1309.382,290
2024-04-26 17:57:00,81.7,260.583,1959,-4.0,6.7,5.800000000000004,1305.144,290
2024-04-26 18:00:00,81.9,260.829,1959,-4.0,6.9,5.899999999999999,1306.913,307
2024-04-26 18:03:00,82.1,245.9491,1959,-4.100000000000001,6.800000000000001,5.800000000000004,1289.877,301
2024-04-26 18:06:00,80.9,245.5801,1959,-3.8999999999999986,6.9,5.800000000000004,1276.39,282
2024-04-26 18:09:00,80.1,244.1044,1959,-3.700000000000003,6.9,5.600000000000001,1267.94,227
2024-04-26 18:12:00,79.9,242.5058,1959,-3.8999999999999986,7.1000000000000005,5.600000000000001,1257.55,282
2024-04-26 18:15:00,79.3,241.8909,1959,-3.8000000000000043,7.0,5.600000000000001,1253.033,282
2024-04-26 18:18:00,78.9,241.276,1959,-3.8000000000000007,7.1000000000000005,5.599999999999998,1246.181,282
2024-04-26 18:21:00,79.1,240.9071,1959,-3.8000000000000007,7.1000000000000005,5.699999999999999,1238.047,282
2024-04-26 18:24:00,78.2,240.4152,1959,-3.8000000000000007,7.0,5.599999999999998,1218.001,282
2024-04-26 18:27:00,78.6,239.6774,1959,-3.8000000000000007,6.700000000000001,5.599999999999998,1205.584,281
2024-04-26 18:30:00,77.1,239.6774,1960,-3.8000000000000007,6.9,5.5000000000000036,1192.127,282
2024-04-26 18:33:00,77.2,239.4314,1960,-3.8000000000000007,7.000000000000001,5.599999999999998,1192.25,282
2024-04-26 18:36:00,77.4,238.8166,1960,-3.8000000000000007,6.800000000000001,5.4999999999999964,1199.639,281
2024-04-26 18:39:00,77.0,238.5706,1960,-3.6999999999999993,6.9,5.4999999999999964,1189.734,430
2024-04-26 18:42:00,76.8,237.9557,1960,-3.8000000000000007,7.000000000000001,5.400000000000002,1201.679,282
2024-04-26 18:45:00,76.6,226.1502,1960,-3.6999999999999993,7.1000000000000005,5.400000000000002,1145.304,431
2024-04-26 18:48:00,78.6,277.7995,1960,-3.8000000000000007,6.0,5.599999999999998,1256.665,150
2024-04-26 18:51:00,84.7,283.5793,1960,-4.200000000000003,6.5,6.100000000000001,1367.726,1537
2024-04-26 18:54:00,84.8,284.0712,1960,-4.200000000000003,6.4,6.200000000000003,1367.492,1537
2024-04-26 18:57:00,84.7,285.7928,1960,-4.200000000000003,6.1000000000000005,6.100000000000001,1370.234,1539
2024-04-26 19:00:00,85.0,283.0874,1960,-4.200000000000003,6.6000000000000005,6.100000000000001,1372.318,1537
2024-04-26 19:03:00,84.9,278.6603,1960,-4.199999999999996,6.6000000000000005,6.100000000000001,1370.911,1554
2024-04-26 19:06:00,73.8,275.9549,1960,-3.1000000000000014,5.700000000000001,5.899999999999999,1303.51,127
2024-04-26 19:09:00,86.0,276.0778,1960,-4.599999999999998,6.6000000000000005,6.699999999999999,1384.546,1310
2024-04-26 19:12:00,86.3,276.0778,1960,-4.699999999999999,6.700000000000001,6.599999999999998,1389.147,1310
2024-04-26 19:15:00,85.7,274.7251,1960,-4.699999999999999,6.800000000000001,6.699999999999999,1384.635,1310
2024-04-26 19:18:00,85.2,271.0359,1960,-4.600000000000001,6.800000000000001,6.600000000000001,1367.547,1311
2024-04-26 19:21:00,84.9,268.5764,1960,-4.599999999999998,6.800000000000001,6.599999999999998,1363.592,1311
2024-04-26 19:24:00,84.8,267.4696,1960,-4.5,6.9,6.5,1364.396,1311
2024-04-26 19:27:00,85.0,265.502,1960,-4.599999999999998,6.800000000000001,6.599999999999998,1358.247,1311
2024-04-26 19:30:00,84.7,266.2399,1961,-4.599999999999998,6.800000000000001,6.599999999999998,1348.673,1311
2024-04-26 19:33:00,83.7,262.4277,1961,-4.4999999999999964,6.8999999999999995,6.4999999999999964,1329.965,1367
2024-04-26 19:36:00,82.7,260.706,1961,-4.4999999999999964,6.8999999999999995,6.400000000000002,1309.187,1367
2024-04-26 19:39:00,81.9,259.5992,1961,-4.400000000000002,6.8,6.300000000000001,1282.689,1585
2024-04-26 19:42:00,81.4,257.0168,1961,-4.5000000000000036,6.8,6.300000000000001,1241.781,1585
2024-04-26 19:45:00,76.8,244.3504,1961,-4.199999999999999,7.0,6.099999999999998,1172.822,300
2024-04-26 19:48:00,75.8,245.9491,1961,-4.099999999999998,6.699999999999999,5.900000000000002,1141.133,1659
2024-04-26 19:51:00,74.8,247.9167,1961,-4.099999999999998,6.699999999999999,5.800000000000001,1143.739,1659
2024-04-26 19:54:00,75.2,246.0721,1961,-4.199999999999996,6.8,5.799999999999997,1134.261,300
2024-04-26 19:57:00,75.4,244.1044,1961,-4.100000000000001,6.6,5.899999999999999,1124.717,1658
2024-04-26 20:00:00,75.1,242.2598,1961,-4.100000000000001,6.8,5.799999999999997,1129.796,318
2024-04-26 20:03:00,74.6,242.1369,1961,-4.100000000000001,6.8,5.799999999999997,1125.253,318
2024-04-26 20:06:00,74.0,240.4152,1961,-4.0,6.699999999999999,5.799999999999997,1128.177,318
2024-04-26 20:09:00,74.0,240.0463,1961,-4.0,6.699999999999999,5.699999999999996,1112.074,318
2024-04-26 20:12:00,74.2,239.9233,1961,-4.200000000000003,6.8,5.799999999999997,1115.628,314
2024-04-26 20:15:00,73.2,241.1531,1961,-4.100000000000001,6.8,5.700000000000003,1106.086,318
2024-04-26 20:18:00,74.2,240.6612,1961,-4.100000000000001,6.8999999999999995,5.700000000000003,1099.642,318
2024-04-26 20:21:00,73.6,242.3828,1961,-4.100000000000001,6.8999999999999995,5.799999999999997,1104.431,318
2024-04-26 20:24:00,73.4,241.522,1961,-4.0,6.7,5.700000000000003,1107.922,318
2024-04-26 20:27:00,73.6,241.522,1961,-3.8999999999999986,6.6,5.700000000000003,1111.663,1661
2024-04-26 20:30:00,73.2,241.276,1962,-4.0,6.7,5.700000000000003,1103.469,318
2024-04-26 20:33:00,73.8,241.276,1962,-4.0,6.7,5.799999999999997,1106.245,318
2024-04-26 20:36:00,73.0,244.3504,1962,-4.0,6.7,5.700000000000003,1095.89,1659
2024-04-26 20:39:00,73.6,246.8099,1962,-4.0,6.6000000000000005,5.700000000000003,1105.565,1659
2024-04-26 20:42:00,73.6,246.441,1962,-4.0,6.6000000000000005,5.700000000000003,1113.746,1659
2024-04-26 20:45:00,73.0,248.5315,1962,-4.0,6.5,5.700000000000003,1103.392,1658
2024-04-26 20:48:00,73.2,246.441,1962,-4.0,6.6000000000000005,5.700000000000003,1110.853,1659
2024-04-26 20:51:00,73.4,247.6707,1962,-4.0,6.6000000000000005,5.700000000000003,1103.413,1659
2024-04-26 20:54:00,73.2,244.9653,1962,-4.0,6.6000000000000005,5.700000000000003,1102.366,1659
2024-04-26 20:57:00,72.9,238.6936,1962,-4.0,6.6000000000000005,5.700000000000003,1088.126,318
2024-04-26 21:00:00,72.0,239.9233,1962,-3.8999999999999986,6.6000000000000005,5.700000000000003,1077.812,427
2024-04-26 21:03:00,71.3,234.2665,1962,-3.8999999999999986,6.6000000000000005,5.600000000000001,1066.166,427
2024-04-26 21:06:00,69.6,236.603,1962,-3.799999999999997,6.499999999999999,5.399999999999999,1045.868,427
2024-04-26 21:09:00,69.3,235.3732,1962,-3.6999999999999957,6.499999999999999,5.399999999999999,1044.089,200
2024-04-26 21:12:00,69.3,231.4381,1962,-3.6999999999999957,6.3999999999999995,5.399999999999999,1035.038,420
2024-04-26 21:15:00,68.9,230.0854,1962,-3.6999999999999957,6.499999999999999,5.399999999999999,1025.688,426
2024-04-26 21:18:00,68.5,228.1178,1962,-3.799999999999997,6.499999999999999,5.399999999999999,1018.917,426
2024-04-26 21:21:00,68.3,228.6097,1962,-3.700000000000003,6.3999999999999995,5.399999999999999,1024.488,426
2024-04-26 21:24:00,68.1,231.0692,1962,-3.700000000000003,6.500000000000001,5.399999999999999,1021.988,426
2024-04-26 21:27:00,68.1,230.0854,1962,-3.700000000000003,6.6000000000000005,5.399999999999999,1017.978,426
2024-04-26 21:30:00,67.7,229.9624,1963,-3.6999999999999957,6.3999999999999995,5.299999999999997,1010.952,426
2024-04-26 21:33:00,68.5,248.2856,1963,-3.799999999999997,6.1,5.399999999999999,1026.801,1660
2024-04-26 21:36:00,68.9,246.195,1963,-3.8000000000000007,6.1,5.400000000000002,1035.418,1660
2024-04-26 21:39:00,69.3,249.0234,1963,-3.8999999999999986,6.1,5.5,1036.667,1667
2024-04-26 21:42:00,69.1,247.7937,1963,-3.8999999999999986,6.1,5.5,1033.804,1667
2024-04-26 21:45:00,68.9,247.3018,1963,-3.8000000000000007,6.199999999999999,5.400000000000002,1031.135,1660
2024-04-26 21:48:00,68.7,237.9557,1963,-3.799999999999997,6.2,5.399999999999999,1028.528,1660
2024-04-26 21:51:00,68.7,233.8976,1963,-3.799999999999997,6.3,5.399999999999999,1029.373,528
2024-04-26 21:54:00,67.5,231.807,1963,-3.6999999999999957,6.3,5.299999999999997,1007.569,216
2024-04-26 21:57:00,66.9,232.5449,1963,-3.6000000000000014,6.3,5.199999999999996,996.1462,216
2024-04-26 22:00:00,66.1,233.5287,1963,-3.6000000000000014,6.3,5.200000000000003,984.2876,216
2024-04-26 22:03:00,63.3,201.9242,1963,-3.3999999999999986,6.4,4.799999999999997,941.6299,917
2024-04-26 22:06:00,67.7,277.9225,1963,-3.6999999999999993,5.6000000000000005,4.800000000000001,996.3325,163
2024-04-26 22:09:00,68.5,277.1846,1963,-4.0000000000000036,5.3,5.599999999999998,1027.818,1799
2024-04-26 22:12:00,71.4,292.8024,1963,-4.100000000000001,5.6000000000000005,5.899999999999999,1065.427,1155
2024-04-26 22:15:00,73.0,276.5697,1963,-4.199999999999999,5.8,5.900000000000002,1085.61,1802
2024-04-26 22:18:00,71.6,263.9034,1963,-4.099999999999998,6.0,5.900000000000002,1063.322,1714
2024-04-26 22:21:00,71.8,262.7966,1963,-4.099999999999998,6.2,5.900000000000002,1066.189,1714
2024-04-26 22:24:00,71.2,252.0978,1963,-4.099999999999998,6.1,5.900000000000002,1059.3,1667
2024-04-26 22:27:00,71.2,253.9424,1963,-4.0,6.2,5.799999999999997,1057.748,1663
2024-04-26 22:30:00,70.8,260.952,1964,-4.100000000000001,6.2,5.799999999999997,1053.877,1714
2024-04-26 22:33:00,71.6,254.0654,1964,-4.200000000000003,6.1,5.899999999999999,1049.678,1713
2024-04-26 22:36:00,70.4,240.5382,1964,-4.0,6.3,5.699999999999996,1042.448,1654
2024-04-26 22:39:00,70.6,256.4019,1964,-4.0,6.3999999999999995,5.699999999999996,1051.141,1663
2024-04-26 22:42:00,70.8,255.2951,1964,-4.0,6.199999999999999,5.799999999999997,1046.728,1663
2024-04-26 22:45:00,70.4,246.5639,1964,-4.0,6.2,5.799999999999997,1037.884,1667
2024-04-26 22:48:00,70.4,256.5249,1964,-4.0,6.199999999999999,5.699999999999996,1039.986,1663
2024-04-26 22:51:00,70.8,260.3371,1964,-4.100000000000001,6.3,5.799999999999997,1051.737,1663
2024-04-26 22:54:00,70.8,250.3762,1964,-4.0,6.1,5.799999999999997,1039.09,1667
2024-04-26 22:57:00,70.3,250.2532,1964,-4.0,6.2,5.699999999999996,1032.887,1663
2024-04-26 23:00:00,70.8,258.2465,1964,-4.0,6.1000000000000005,5.699999999999996,1039.85,1663
2024-04-26 23:03:00,70.3,245.8261,1964,-4.0,6.1,5.699999999999996,1032.813,1667
2024-04-26 23:06:00,70.0,255.1722,1964,-3.8999999999999986,6.3,5.699999999999996,1032.904,1663
2024-04-26 23:09:00,69.4,255.787,1964,-4.0,6.2,5.600000000000001,1032.782,1663
2024-04-26 23:12:00,69.8,242.8747,1964,-4.0,6.1000000000000005,5.699999999999996,1022.247,1667
2024-04-26 23:15:00,68.5,243.3666,1964,-3.8999999999999986,6.1000000000000005,5.5,1007.053,1668
2024-04-26 23:18:00,68.0,251.36,1964,-3.8999999999999986,6.2,5.600000000000001,1004.109,1670
2024-04-26 23:21:00,68.0,242.5058,1964,-3.8999999999999986,6.0,5.600000000000001,997.0677,626
2024-04-26 23:24:00,67.3,242.2598,1964,-3.8999999999999986,6.1000000000000005,5.600000000000001,986.0142,1668
2024-04-26 23:27:00,67.8,251.114,1964,-3.8999999999999986,6.0,5.5,1001.946,1670
2024-04-26 23:30:00,67.3,241.8909,1965,-3.799999999999997,6.0,5.5,996.0775,623
2024-04-26 23:33:00,67.4,249.6383,1965,-3.8999999999999986,6.1000000000000005,5.5,999.9321,1668
2024-04-26 23:36:00,66.9,255.4181,1965,-3.799999999999997,6.1000000000000005,5.399999999999999,996.1123,1670
2024-04-26 23:39:00,67.0,251.9748,1965,-3.8999999999999986,6.000000000000001,5.5,991.808,1670
2024-04-26 23:42:00,66.4,242.1369,1965,-3.799999999999997,5.799999999999999,5.399999999999999,978.4019,623
2024-04-26 23:45:00,66.4,252.0978,1965,-3.799999999999997,5.8999999999999995,5.399999999999999,971.528,623
2024-04-26 23:48:00,67.0,253.8194,1965,-3.799999999999997,5.8999999999999995,5.5,989.6949,623
2024-04-26 23:51:00,66.4,246.8099,1965,-3.700000000000003,6.000000000000001,5.399999999999999,985.2407,623
2024-04-26 23:54:00,66.3,238.5706,1965,-3.799999999999997,5.9,5.399999999999999,978.7592,626
2024-04-26 23:57:00,65.8,253.3275,1965,-3.799999999999997,6.000000000000001,5.299999999999997,978.7276,623
2024-04-27 00:00:00,66.9,249.1464,1965,-3.799999999999997,5.9,5.399999999999999,986.028,623
2024-04-27 00:03:00,66.0,247.3018,1965,-3.799999999999997,5.699999999999999,5.299999999999997,979.9492,623
2024-04-27 00:06:00,66.4,254.8032,1965,-3.8000000000000043,5.699999999999999,5.5,979.0061,623
2024-04-27 00:09:00,66.3,253.2046,1965,-3.8999999999999986,5.8,5.399999999999999,975.5193,1669
2024-04-27 00:12:00,65.8,248.4086,1965,-3.799999999999997,5.8,5.299999999999997,970.5341,623
2024-04-27 00:15:00,65.7,250.7451,1965,-3.799999999999997,5.8,5.299999999999997,973.0732,623
2024-04-27 00:18:00,65.7,249.1464,1965,-3.6999999999999957,5.8,5.299999999999997,970.3807,623
2024-04-27 00:21:00,66.0,253.8194,1965,-3.799999999999997,5.699999999999999,5.399999999999999,976.8849,623
2024-04-27 00:24:00,65.7,246.5639,1965,-3.6999999999999957,5.8,5.299999999999997,967.7759,623
2024-04-27 00:27:00,65.1,245.3342,1965,-3.799999999999997,5.8,5.399999999999999,960.5532,623
2024-04-27 00:30:00,63.7,245.9491,1966,-3.6999999999999957,5.6000000000000005,5.199999999999996,935.7947,808
2024-04-27 00:33:00,63.1,244.8423,1966,-3.6000000000000014,5.6000000000000005,5.100000000000001,931.0648,807
2024-04-27 00:36:00,63.3,247.4248,1966,-3.599999999999998,5.500000000000001,5.199999999999999,930.1961,807
2024-04-27 00:39:00,63.3,247.3018,1966,-3.4999999999999964,5.500000000000001,5.099999999999998,924.8348,807
2024-04-27 00:42:00,63.5,248.4086,1966,-3.599999999999998,5.500000000000001,5.099999999999998,929.1967,808
2024-04-27 00:45:00,63.4,244.9653,1966,-3.599999999999998,5.5,5.099999999999998,928.799,807
2024-04-27 00:48:00,63.1,245.4572,1966,-3.599999999999998,5.5,5.099999999999998,931.875,807
2024-04-27 00:51:00,63.1,247.3018,1966,-3.6999999999999993,5.5,5.099999999999998,935.705,808
2024-04-27 00:54:00,63.4,248.5315,1966,-3.6000000000000014,5.5,5.100000000000001,941.4752,808
2024-04-27 00:57:00,63.3,247.6707,1966,-3.6000000000000014,5.5,5.100000000000001,927.2164,807
2024-04-27 01:00:00,63.1,245.9491,1966,-3.5,5.500000000000001,5.100000000000001,924.7705,807
2024-04-27 01:03:00,62.7,244.3504,1966,-3.6000000000000014,5.3999999999999995,5.0,915.4741,807
2024-04-27 01:06:00,61.7,242.9977,1966,-3.5,5.3999999999999995,4.899999999999999,891.2719,807
2024-04-27 01:09:00,61.3,244.7193,1966,-3.5,5.3,4.899999999999999,908.6514,553
2024-04-27 01:12:00,61.5,243.6125,1966,-3.5,5.3999999999999995,4.899999999999999,900.0725,807
2024-04-27 01:15:00,61.7,241.1531,1966,-3.5,5.3999999999999995,4.899999999999999,902.0184,807
2024-04-27 01:18:00,61.3,240.0463,1966,-3.5,5.499999999999999,4.899999999999999,896.3661,563
2024-04-27 01:21:00,61.5,239.3084,1966,-3.5,5.499999999999999,4.899999999999999,899.8395,563
2024-04-27 01:24:00,61.3,239.8003,1966,-3.3999999999999986,5.499999999999999,4.899999999999999,898.3212,562
