Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-27 01:27:00,61.5,242.5058,1966,-3.3999999999999986,5.3999999999999995,4.899999999999999,904.3364,821
2024-04-27 01:30:00,61.9,239.8003,1967,-3.3999999999999986,5.500000000000001,4.899999999999999,899.4995,562
2024-04-27 01:33:00,61.7,240.9071,1967,-3.5,5.4,4.899999999999999,903.7803,807
2024-04-27 01:36:00,61.7,240.0463,1967,-3.5,5.5,4.899999999999999,906.1873,807
2024-04-27 01:39:00,61.7,238.6936,1967,-3.4999999999999964,5.6000000000000005,4.9999999999999964,900.5414,807
2024-04-27 01:42:00,61.5,237.5868,1967,-3.3999999999999986,5.500000000000001,4.899999999999999,910.9999,562
2024-04-27 01:45:00,61.5,235.3732,1967,-3.3999999999999986,5.500000000000001,4.899999999999999,901.791,562
2024-04-27 01:48:00,61.1,234.5125,1967,-3.4999999999999964,5.6000000000000005,4.900000000000002,893.4629,566
2024-04-27 01:51:00,61.1,235.6192,1967,-3.3999999999999986,5.3999999999999995,4.800000000000004,894.9839,562
2024-04-27 01:54:00,60.7,236.1111,1967,-3.3999999999999986,5.499999999999999,4.800000000000004,888.7579,562
2024-04-27 01:57:00,60.3,234.5125,1967,-3.3999999999999986,5.3999999999999995,4.700000000000003,879.4174,562
2024-04-27 02:00:00,59.7,233.7746,1967,-3.3000000000000043,5.3999999999999995,4.700000000000003,869.5951,562
2024-04-27 02:03:00,59.1,233.2827,1967,-3.3000000000000007,5.3,4.699999999999999,855.4927,562
2024-04-27 02:06:00,59.3,235.1273,1967,-3.200000000000003,5.3,4.700000000000003,874.8204,634
2024-04-27 02:09:00,59.3,234.7584,1967,-3.3000000000000043,5.3999999999999995,4.600000000000001,874.2853,562
2024-04-27 02:12:00,59.5,232.4219,1967,-3.3000000000000043,5.3999999999999995,4.700000000000003,872.2359,562
2024-04-27 02:15:00,59.5,233.0368,1967,-3.3000000000000007,5.3999999999999995,4.699999999999999,867.0738,562
2024-04-27 02:18:00,59.3,233.1597,1967,-3.3000000000000007,5.3,4.699999999999999,864.9615,562
2024-04-27 02:21:00,59.1,233.6516,1967,-3.400000000000002,5.3,4.699999999999999,861.5237,564
2024-04-27 02:24:00,58.9,233.7746,1967,-3.3000000000000007,5.3,4.699999999999999,860.7451,562
2024-04-27 02:27:00,58.5,230.7002,1967,-3.3000000000000007,5.3,4.599999999999998,850.6055,562
2024-04-27 02:30:00,57.7,230.7002,1968,-3.1999999999999993,5.2,4.4999999999999964,841.8184,655
2024-04-27 02:33:00,57.5,232.6678,1968,-3.1999999999999993,5.2,4.4999999999999964,837.1166,655
2024-04-27 02:36:00,57.7,233.1597,1968,-3.1999999999999993,5.2,4.4999999999999964,842.881,655
2024-04-27 02:39:00,57.5,233.6516,1968,-3.1999999999999993,5.1000000000000005,4.4999999999999964,840.2817,655
2024-04-27 02:42:00,56.7,225.0434,1968,-3.099999999999998,5.1000000000000005,4.400000000000002,836.6745,648
2024-04-27 02:45:00,56.5,225.5353,1968,-3.1000000000000014,5.1000000000000005,4.400000000000002,796.6885,648
2024-04-27 02:48:00,56.2,225.6583,1968,-3.1000000000000014,5.1000000000000005,4.400000000000002,822.5815,648
2024-04-27 02:51:00,56.2,227.6259,1968,-3.1000000000000014,5.000000000000001,4.400000000000002,835.4642,649
2024-04-27 02:54:00,56.6,226.1502,1968,-3.1000000000000014,5.000000000000001,4.400000000000002,825.6001,649
2024-04-27 02:57:00,56.3,224.5515,1968,-3.1000000000000014,5.1000000000000005,4.400000000000002,819.9974,648
2024-04-27 03:00:00,55.6,224.9204,1968,-3.0,5.1000000000000005,4.300000000000001,741.3786,649
2024-04-27 03:03:00,56.2,226.2731,1968,-3.0,5.1000000000000005,4.300000000000001,819.8884,649
2024-04-27 03:06:00,56.2,228.1178,1968,-3.1000000000000014,5.1000000000000005,4.300000000000001,819.0518,649
2024-04-27 03:09:00,54.4,227.134,1968,-3.0,5.000000000000001,4.099999999999998,782.0842,649
2024-04-27 03:12:00,55.2,225.0434,1968,-3.6000000000000014,4.6,4.799999999999997,832.2276,544
2024-04-27 03:15:00,57.5,234.7584,1968,-3.6999999999999957,4.6,4.899999999999999,428.2378,545
2024-04-27 03:18:00,59.9,234.5125,1968,-4.299999999999997,5.299999999999999,5.600000000000001,900.361,608
2024-04-27 03:21:00,56.9,231.93,1968,-4.0,4.8999999999999995,5.299999999999997,869.1013,539
2024-04-27 03:24:00,54.6,232.5449,1968,-3.8999999999999986,4.8,5.100000000000001,843.6678,539
2024-04-27 03:27:00,55.8,239.4314,1968,-3.6999999999999993,4.6,5.099999999999998,801.9402,545
2024-04-27 03:30:00,55.4,239.9233,1969,-3.599999999999998,4.5,4.9999999999999964,864.2154,545
2024-04-27 03:33:00,55.8,239.6774,1969,-3.6999999999999993,4.5,5.099999999999998,864.313,545
2024-04-27 03:36:00,56.2,238.5706,1969,-3.6999999999999993,4.6,4.9999999999999964,725.2269,545
2024-04-27 03:39:00,56.7,238.2017,1969,-3.6999999999999993,4.5,4.9999999999999964,887.9735,545
2024-04-27 03:42:00,56.2,239.6774,1969,-3.6999999999999993,4.5,4.9999999999999964,857.1913,545
2024-04-27 03:45:00,56.7,238.8166,1969,-3.8000000000000007,4.5,5.099999999999998,759.467,545
2024-04-27 03:48:00,55.9,241.0301,1969,-3.8000000000000007,4.5,5.099999999999998,743.3469,545
2024-04-27 03:51:00,55.9,240.9071,1969,-3.6000000000000014,4.5,4.899999999999999,730.7861,545
2024-04-27 03:54:00,56.1,242.8747,1969,-3.700000000000003,4.5,4.800000000000004,865.0853,545
2024-04-27 03:57:00,57.7,265.748,1969,-3.8999999999999986,4.4,5.200000000000003,860.6597,791
2024-04-27 04:00:00,57.7,266.9777,1969,-3.700000000000003,4.4,5.100000000000001,862.928,791
2024-04-27 04:03:00,58.3,266.9777,1969,-3.700000000000003,4.4,5.100000000000001,857.3859,791
2024-04-27 04:06:00,58.3,267.1007,1969,-3.700000000000003,4.5,5.100000000000001,859.6663,791
2024-04-27 04:09:00,58.3,266.7318,1969,-3.700000000000003,4.4,5.100000000000001,862.9838,791
2024-04-27 04:12:00,58.5,267.7156,1969,-3.8000000000000043,4.4,5.100000000000001,867.8932,791
2024-04-27 04:15:00,58.5,266.8547,1969,-3.8000000000000043,4.4,5.100000000000001,861.1021,791
2024-04-27 04:18:00,58.5,266.2399,1969,-3.700000000000003,4.4,5.100000000000001,861.5233,791
2024-04-27 04:21:00,58.5,265.625,1969,-3.8000000000000043,4.4,5.100000000000001,866.8997,791
2024-04-27 04:24:00,58.5,267.1007,1969,-3.700000000000003,4.4,5.100000000000001,866.7256,791
2024-04-27 04:27:00,58.5,268.9453,1969,-3.700000000000003,4.4,5.200000000000003,867.1466,791
2024-04-27 04:30:00,58.5,268.0845,1970,-3.700000000000003,4.4,5.100000000000001,870.5989,791
2024-04-27 04:33:00,58.5,268.8223,1970,-3.700000000000003,4.4,5.100000000000001,867.078,791
2024-04-27 04:36:00,58.5,271.4048,1970,-3.700000000000003,4.5,5.200000000000003,863.1248,791
2024-04-27 04:39:00,58.7,273.7413,1970,-3.8000000000000043,4.4,5.200000000000003,868.1936,791
2024-04-27 04:42:00,58.5,272.3886,1970,-3.8000000000000043,4.4,5.200000000000003,859.7231,791
2024-04-27 04:45:00,58.3,258.1235,1970,-3.8000000000000043,4.4,5.100000000000001,860.0692,727
2024-04-27 04:48:00,57.5,254.1884,1970,-3.700000000000003,4.6,5.0,858.7623,727
2024-04-27 04:51:00,58.3,255.1722,1970,-3.700000000000003,4.6,5.100000000000001,864.9996,727
2024-04-27 04:54:00,58.1,257.5087,1970,-3.700000000000003,4.6,5.100000000000001,815.9991,790
2024-04-27 04:57:00,58.3,259.9682,1970,-3.700000000000003,4.5,5.100000000000001,822.387,790
2024-04-27 05:00:00,58.3,259.3533,1970,-3.700000000000003,4.5,5.100000000000001,860.1772,727
2024-04-27 05:03:00,58.1,261.4438,1970,-3.700000000000003,4.5,5.100000000000001,848.6268,790
2024-04-27 05:06:00,57.9,261.3209,1970,-3.700000000000003,4.5,5.100000000000001,814.6399,790
2024-04-27 05:09:00,58.3,268.0845,1970,-3.8000000000000043,4.5,5.100000000000001,856.7966,791
2024-04-27 05:12:00,58.5,268.3304,1970,-3.8000000000000043,4.5,5.100000000000001,858.847,791
2024-04-27 05:15:00,58.3,270.175,1970,-3.700000000000003,4.4,5.100000000000001,862.8091,791
2024-04-27 05:18:00,58.5,271.0359,1970,-3.8000000000000043,4.4,5.100000000000001,863.5563,791
2024-04-27 05:21:00,58.5,272.0197,1970,-3.8000000000000043,4.4,5.200000000000003,863.2224,791
2024-04-27 05:24:00,58.5,271.2818,1970,-3.8000000000000043,4.4,5.200000000000003,867.0386,791
2024-04-27 05:27:00,58.5,269.3142,1970,-3.8000000000000043,4.4,5.100000000000001,862.253,791
2024-04-27 05:30:00,58.5,272.8805,1971,-3.700000000000003,4.4,5.100000000000001,862.9109,791
2024-04-27 05:33:00,58.5,273.8643,1971,-3.700000000000003,4.4,5.100000000000001,866.6727,791
2024-04-27 05:36:00,58.7,278.0454,1971,-3.700000000000003,4.4,5.100000000000001,867.489,1076
2024-04-27 05:39:00,58.7,279.89,1971,-3.700000000000003,4.200000000000001,5.100000000000001,869.493,1076
2024-04-27 05:42:00,58.7,281.6117,1971,-3.700000000000003,4.300000000000001,5.100000000000001,869.0853,1076
2024-04-27 05:45:00,58.7,279.6441,1971,-3.799999999999997,4.300000000000001,5.100000000000001,867.3771,1076
2024-04-27 05:48:00,58.7,279.3981,1971,-3.8999999999999986,4.300000000000001,5.200000000000003,861.6818,1792
2024-04-27 05:51:00,58.7,278.5373,1971,-3.8000000000000043,4.300000000000001,5.200000000000003,867.8148,1076
2024-04-27 05:54:00,58.7,279.89,1971,-3.8999999999999986,4.300000000000001,5.200000000000003,872.6996,1792
2024-04-27 05:57:00,61.9,284.1942,1971,-4.0,4.6,5.399999999999999,916.4161,1793
2024-04-27 06:00:00,64.1,284.3171,1971,-4.200000000000003,4.700000000000001,5.700000000000003,951.9825,1817
2024-04-27 06:03:00,64.8,289.605,1971,-4.200000000000003,4.800000000000001,5.799999999999997,968.0388,1817
2024-04-27 06:06:00,66.4,290.8348,1971,-4.399999999999999,4.800000000000001,6.0,989.4003,1815
2024-04-27 06:09:00,67.3,290.3429,1971,-4.399999999999999,4.9,6.100000000000001,1006.102,1815
2024-04-27 06:12:00,68.9,295.9997,1971,-4.600000000000001,4.8999999999999995,6.200000000000003,1026.932,1823
2024-04-27 06:15:00,69.2,285.3009,1971,-3.400000000000002,5.3999999999999995,4.9999999999999964,1014.49,1136
2024-04-27 06:18:00,68.3,284.5631,1971,-3.299999999999997,5.299999999999999,4.899999999999999,1011.063,1136
2024-04-27 06:21:00,68.0,285.4239,1971,-3.299999999999997,5.300000000000001,4.899999999999999,1012.271,1136
2024-04-27 06:24:00,68.3,282.3495,1971,-3.400000000000002,5.4,4.9999999999999964,1011.788,1136
2024-04-27 06:27:00,68.3,280.013,1971,-3.3000000000000007,5.500000000000001,5.0000000000000036,1007.862,1136
2024-04-27 06:30:00,67.9,281.2428,1972,-3.3000000000000007,5.4,4.900000000000002,1009.221,1136
2024-04-27 06:33:00,67.9,286.1617,1972,-3.299999999999997,5.300000000000001,5.0,1003.0,1136
2024-04-27 06:36:00,67.8,289.851,1972,-3.299999999999997,5.4,4.899999999999999,996.9269,1136
2024-04-27 06:39:00,67.6,290.2199,1972,-3.3999999999999986,5.300000000000001,5.0,995.3591,1136
2024-04-27 06:42:00,67.4,284.809,1972,-3.3999999999999986,5.300000000000001,5.0,995.3595,1136
2024-04-27 06:45:00,67.7,283.9482,1972,-3.3999999999999986,5.4,5.0,990.0014,1136
2024-04-27 06:48:00,67.5,286.1617,1972,-3.3999999999999986,5.300000000000001,4.899999999999999,991.7116,1136
2024-04-27 06:51:00,67.7,290.8348,1972,-3.3000000000000007,5.300000000000001,4.899999999999999,993.861,1136
2024-04-27 06:54:00,67.4,289.728,1972,-3.3000000000000007,5.300000000000001,4.899999999999999,991.6869,1136
2024-04-27 06:57:00,67.4,289.605,1972,-3.3000000000000007,5.300000000000001,4.899999999999999,990.0997,1136
2024-04-27 07:00:00,67.8,288.8672,1972,-3.3000000000000007,5.300000000000001,4.899999999999999,1002.832,1136
2024-04-27 07:03:00,67.6,288.0063,1972,-3.3000000000000007,5.300000000000001,4.899999999999999,994.8504,1136
2024-04-27 07:06:00,68.0,289.2361,1972,-3.400000000000002,5.300000000000001,5.0,998.5471,1136
2024-04-27 07:09:00,68.9,293.1713,1972,-3.3999999999999986,5.4,5.0,1007.117,1136
2024-04-27 07:12:00,69.8,293.5402,1972,-3.3000000000000007,5.4,5.0,1025.061,1136
2024-04-27 07:15:00,69.6,296.9835,1972,-3.3999999999999986,5.4,5.0,1028.662,1144
2024-04-27 07:18:00,71.4,298.7051,1972,-3.5,5.4,5.200000000000003,1079.334,1144
2024-04-27 07:21:00,72.6,298.0903,1972,-3.5,5.4,5.200000000000003,1097.395,1144
2024-04-27 07:24:00,73.6,295.9997,1972,-3.6000000000000014,5.5,5.300000000000004,1111.55,1152
2024-04-27 07:27:00,73.9,293.4172,1972,-3.6000000000000014,5.7,5.300000000000004,1115.469,1144
2024-04-27 07:30:00,72.6,295.8767,1973,-3.3000000000000007,5.6,5.600000000000001,1105.415,1144
2024-04-27 07:33:00,71.6,251.36,1973,-4.400000000000002,5.8999999999999995,6.199999999999999,1067.79,1283
2024-04-27 07:36:00,65.3,263.9034,1973,-4.100000000000001,5.699999999999999,5.699999999999996,976.6072,1707
2024-04-27 07:39:00,61.9,237.3409,1973,-3.6999999999999993,5.499999999999999,5.300000000000001,902.6541,624
2024-04-27 07:42:00,61.3,247.1788,1973,-3.799999999999997,5.299999999999999,5.299999999999997,918.0159,1743
2024-04-27 07:45:00,61.9,254.0654,1973,-3.8999999999999986,5.200000000000001,5.399999999999999,917.121,1744
2024-04-27 07:48:00,63.9,252.8356,1973,-4.0000000000000036,5.200000000000001,5.599999999999998,953.075,1744
2024-04-27 07:51:00,63.4,251.6059,1973,-4.100000000000001,5.300000000000001,5.5,948.6954,1744
2024-04-27 07:54:00,64.7,254.4343,1973,-4.100000000000001,5.300000000000001,5.600000000000001,970.4244,1703
2024-04-27 07:57:00,65.3,255.1722,1973,-4.100000000000001,5.300000000000001,5.600000000000001,978.48,1701
2024-04-27 08:00:00,65.5,255.6641,1973,-4.199999999999996,5.300000000000001,5.699999999999996,986.9259,1701
2024-04-27 08:03:00,66.3,259.5992,1973,-4.199999999999999,5.300000000000001,5.800000000000001,979.6724,1701
2024-04-27 08:06:00,66.7,263.2885,1973,-4.199999999999999,5.300000000000001,5.800000000000001,1008.136,1701
2024-04-27 08:09:00,67.9,270.0521,1973,-4.300000000000001,5.200000000000001,5.900000000000002,1022.066,1804
2024-04-27 08:12:00,69.0,275.34,1973,-4.4999999999999964,5.200000000000001,5.9999999999999964,1041.272,1804
2024-04-27 08:15:00,69.3,273.7413,1973,-4.200000000000003,5.300000000000001,5.800000000000004,1040.604,1806
2024-04-27 08:18:00,70.4,281.7347,1973,-4.300000000000004,5.4,6.0,1056.739,1798
2024-04-27 08:21:00,70.3,280.6279,1973,-4.399999999999999,5.300000000000001,6.0,1059.243,1805
2024-04-27 08:24:00,70.0,280.6279,1973,-4.400000000000002,5.299999999999999,5.9999999999999964,1056.714,1805
2024-04-27 08:27:00,69.4,285.3009,1973,-3.8000000000000007,5.3999999999999995,5.400000000000002,1042.186,1769
2024-04-27 08:30:00,69.6,284.686,1974,-3.6999999999999993,5.3999999999999995,5.300000000000001,1050.845,165
2024-04-27 08:33:00,70.0,297.7213,1974,-3.6999999999999957,5.299999999999999,5.299999999999997,1053.754,1157
2024-04-27 08:36:00,68.9,282.9644,1974,-3.6000000000000014,5.3999999999999995,5.200000000000003,1033.859,165
2024-04-27 08:39:00,68.7,276.0778,1974,-3.700000000000003,5.4,5.300000000000004,1023.646,158
2024-04-27 08:42:00,67.7,264.5182,1974,-3.6000000000000014,5.6000000000000005,5.200000000000003,1007.019,1684
2024-04-27 08:45:00,66.9,261.9358,1974,-3.5000000000000036,5.6000000000000005,5.0000000000000036,988.5044,810
2024-04-27 08:48:00,66.9,265.502,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,994.7455,810
2024-04-27 08:51:00,66.4,259.3533,1974,-3.5000000000000036,5.6000000000000005,5.099999999999998,991.7904,810
2024-04-27 08:54:00,66.2,257.6317,1974,-3.400000000000002,5.6000000000000005,4.9999999999999964,985.385,810
2024-04-27 08:57:00,65.8,258.1235,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,981.9783,810
2024-04-27 09:00:00,66.0,260.829,1974,-3.400000000000002,5.500000000000001,4.900000000000002,984.3293,810
2024-04-27 09:03:00,66.0,272.8805,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,996.1751,174
2024-04-27 09:06:00,67.3,288.8672,1974,-3.4999999999999964,5.200000000000001,5.099999999999998,1005.296,155
2024-04-27 09:09:00,70.8,330.4326,1974,-3.6999999999999993,4.800000000000001,5.300000000000001,1058.709,1209
2024-04-27 09:12:00,73.0,335.8434,1974,-3.900000000000002,4.9,5.4999999999999964,1092.919,1209
2024-04-27 09:15:00,74.0,331.0475,1974,-3.900000000000002,4.9,5.599999999999998,1173.926,1209
2024-04-27 09:18:00,77.9,315.6756,1974,-3.9999999999999964,5.4,5.900000000000002,1200.172,1530
2024-04-27 09:21:00,79.3,332.1542,1974,-4.099999999999998,5.300000000000001,5.900000000000002,1249.485,1596
2024-04-27 09:24:00,82.2,331.6623,1974,-4.300000000000001,5.200000000000001,6.199999999999999,1309.238,1596
2024-04-27 09:27:00,82.3,324.2838,1974,-4.200000000000003,5.5,6.100000000000001,1301.948,1596
2024-04-27 09:30:00,80.5,310.7567,1975,-4.199999999999999,5.800000000000001,6.099999999999998,1246.266,1547
2024-04-27 09:33:00,79.7,326.7433,1975,-4.0,5.300000000000001,5.899999999999999,1256.013,1596
2024-04-27 09:36:00,81.5,339.2867,1975,-4.099999999999998,5.299999999999999,5.9999999999999964,1287.832,1205
2024-04-27 09:39:00,82.7,343.5909,1975,-4.099999999999998,5.299999999999999,6.099999999999998,1312.422,1205
2024-04-27 09:42:00,81.9,343.099,1975,-4.400000000000002,5.500000000000001,6.400000000000002,1313.646,1595
2024-04-27 09:45:00,82.9,326.4974,1975,-4.400000000000002,5.3999999999999995,6.300000000000001,1305.625,1596
2024-04-27 09:48:00,77.7,287.3915,1975,-4.100000000000001,5.8999999999999995,5.600000000000001,1153.617,1540
2024-04-27 09:51:00,73.4,250.4991,1975,-3.6000000000000014,6.199999999999999,5.300000000000004,1095.702,1681
2024-04-27 09:54:00,71.2,239.6774,1975,-3.4999999999999964,6.4,5.099999999999998,1056.97,217
2024-04-27 09:57:00,68.3,237.8328,1975,-3.400000000000002,6.300000000000001,4.9999999999999964,1016.581,218
2024-04-27 10:00:00,67.7,236.603,1975,-3.400000000000002,6.2,4.900000000000002,1005.83,215
2024-04-27 10:03:00,66.0,232.4219,1975,-3.1999999999999993,6.2,4.800000000000001,981.1902,504
2024-04-27 10:06:00,65.4,230.7002,1975,-3.3000000000000007,6.1000000000000005,4.699999999999999,980.2563,501
2024-04-27 10:09:00,65.1,222.8299,1975,-3.1999999999999993,6.2,4.699999999999999,960.2504,504
2024-04-27 10:12:00,64.3,224.5515,1975,-3.1999999999999993,6.1000000000000005,4.699999999999999,953.2058,504
2024-04-27 10:15:00,64.1,229.2245,1975,-3.1999999999999993,6.2,4.699999999999999,966.0698,504
2024-04-27 10:18:00,63.9,223.1988,1975,-3.1999999999999993,6.1,4.699999999999999,945.2772,504
2024-04-27 10:21:00,63.9,228.9786,1975,-3.1999999999999993,6.1,4.699999999999999,952.2527,501
2024-04-27 10:24:00,63.9,228.1178,1975,-3.1999999999999993,6.1,4.699999999999999,951.6415,504
2024-04-27 10:27:00,64.1,227.5029,1975,-3.099999999999998,6.1,4.699999999999999,950.894,503
2024-04-27 10:30:00,63.7,224.4285,1976,-3.3000000000000007,6.1,4.800000000000001,943.4653,500
2024-04-27 10:33:00,63.7,222.4609,1976,-3.3000000000000007,6.199999999999999,4.800000000000001,947.5082,499
2024-04-27 10:36:00,63.9,220.8623,1976,-3.3000000000000007,6.299999999999999,4.800000000000001,947.0051,499
2024-04-27 10:39:00,63.7,220.1244,1976,-3.1999999999999993,6.199999999999999,4.699999999999999,947.8324,504
2024-04-27 10:42:00,64.9,244.1044,1976,-3.3000000000000007,6.200000000000001,4.9999999999999964,989.857,191
2024-04-27 10:45:00,68.3,245.9491,1976,-3.599999999999998,6.2,5.199999999999999,1026.586,1679
2024-04-27 10:48:00,69.6,247.4248,1976,-3.6999999999999993,6.2,5.300000000000001,1044.689,1660
2024-04-27 10:51:00,71.6,247.9167,1976,-3.8000000000000007,6.3,5.400000000000002,1073.085,1661
2024-04-27 10:54:00,72.4,251.36,1976,-3.8000000000000007,6.3,5.4999999999999964,1085.311,1662
2024-04-27 10:57:00,72.8,250.3762,1976,-3.8000000000000043,6.300000000000001,5.5,1088.21,1662
2024-04-27 11:00:00,72.4,246.5639,1976,-3.900000000000002,6.4,5.4999999999999964,1085.223,1661
2024-04-27 11:03:00,72.3,245.5801,1976,-3.8000000000000043,6.4,5.5,1079.979,1661
2024-04-27 11:06:00,72.4,245.4572,1976,-3.8000000000000007,6.500000000000001,5.4999999999999964,1079.749,1661
2024-04-27 11:09:00,72.2,245.9491,1976,-3.8000000000000007,6.500000000000001,5.400000000000002,1085.793,1661
2024-04-27 11:12:00,72.4,249.1464,1976,-3.8000000000000007,6.500000000000001,5.4999999999999964,1085.417,1661
2024-04-27 11:15:00,72.6,251.4829,1976,-3.8000000000000007,6.4,5.4999999999999964,1095.375,1662
2024-04-27 11:18:00,72.6,251.6059,1976,-3.8000000000000007,6.300000000000001,5.4999999999999964,1083.183,1662
2024-04-27 11:21:00,72.2,249.5153,1976,-3.8000000000000007,6.4,5.4999999999999964,1086.826,1661
2024-04-27 11:24:00,72.6,246.0721,1976,-3.8000000000000043,6.5,5.5,1085.957,1661
2024-04-27 11:27:00,72.6,244.2274,1976,-3.8000000000000007,6.6,5.599999999999998,1087.076,284
2024-04-27 11:30:00,73.0,243.7355,1977,-3.8000000000000007,6.6,5.4999999999999964,1087.042,284
2024-04-27 11:33:00,72.4,236.726,1977,-3.8000000000000007,6.5,5.4999999999999964,1080.832,423
2024-04-27 11:36:00,72.4,236.1111,1977,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1082.923,423
2024-04-27 11:39:00,72.4,237.8328,1977,-3.799999999999997,6.6000000000000005,5.399999999999999,1077.16,423
2024-04-27 11:42:00,72.2,234.8814,1977,-3.8000000000000043,6.7,5.399999999999999,1076.176,424
2024-04-27 11:45:00,71.6,233.7746,1977,-3.8000000000000043,6.7,5.399999999999999,1070.995,424
2024-04-27 11:48:00,71.4,237.8328,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1082.757,200
2024-04-27 11:51:00,71.9,240.2922,1977,-3.6999999999999993,6.6000000000000005,5.400000000000002,1076.563,200
2024-04-27 11:54:00,71.4,238.8166,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1074.354,200
2024-04-27 11:57:00,71.6,236.726,1977,-3.700000000000003,6.7,5.399999999999999,1070.778,200
2024-04-27 12:00:00,71.6,235.9881,1977,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1071.789,427
2024-04-27 12:03:00,71.8,234.5125,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1067.094,200
2024-04-27 12:06:00,71.6,236.3571,1977,-3.8000000000000007,6.6,5.400000000000002,1070.859,427
2024-04-27 12:09:00,71.8,236.3571,1977,-3.8000000000000007,6.6,5.4999999999999964,1073.85,427
2024-04-27 12:12:00,71.8,238.2017,1977,-3.700000000000003,6.6,5.399999999999999,1071.141,200
2024-04-27 12:15:00,71.6,238.8166,1977,-3.8000000000000043,6.5,5.399999999999999,1072.734,1661
2024-04-27 12:18:00,72.0,240.0463,1977,-3.700000000000003,6.6,5.399999999999999,1070.503,200
2024-04-27 12:21:00,72.0,239.3084,1977,-3.8000000000000043,6.6,5.399999999999999,1075.998,200
2024-04-27 12:24:00,71.9,240.2922,1977,-3.700000000000003,6.5,5.399999999999999,1074.669,200
2024-04-27 12:27:00,72.0,241.1531,1977,-3.700000000000003,6.5,5.399999999999999,1077.298,200
2024-04-27 12:30:00,71.8,242.3828,1978,-3.700000000000003,6.5,5.399999999999999,1075.652,200
2024-04-27 12:33:00,72.0,243.6125,1978,-3.8000000000000043,6.5,5.5,1083.087,1661
2024-04-27 12:36:00,72.0,242.8747,1978,-3.6999999999999957,6.5,5.299999999999997,1073.026,200
2024-04-27 12:39:00,71.9,241.0301,1978,-3.6999999999999957,6.5,5.399999999999999,1072.68,200
2024-04-27 12:42:00,71.4,239.0625,1978,-3.799999999999997,6.4,5.299999999999997,1072.228,1661
2024-04-27 12:45:00,71.4,238.0787,1978,-3.700000000000003,6.5,5.399999999999999,1070.736,200
2024-04-27 12:48:00,71.4,239.4314,1978,-3.700000000000003,6.6,5.299999999999997,1075.283,200
2024-04-27 12:51:00,71.8,239.0625,1978,-3.799999999999997,6.5,5.5,1065.69,1661
2024-04-27 12:54:00,72.0,242.2598,1978,-3.700000000000003,6.5,5.399999999999999,1071.315,200
2024-04-27 12:57:00,72.0,242.8747,1978,-3.799999999999997,6.5,5.399999999999999,1071.463,1661
2024-04-27 13:00:00,71.8,241.276,1978,-3.6999999999999957,6.4,5.399999999999999,1076.063,1661
2024-04-27 13:03:00,71.6,240.0463,1978,-3.6999999999999957,6.5,5.399999999999999,1072.464,200
2024-04-27 13:06:00,71.8,236.9719,1978,-3.6999999999999957,6.5,5.399999999999999,1076.292,200
2024-04-27 13:09:00,72.0,235.9881,1978,-3.799999999999997,6.6,5.399999999999999,1065.021,423
2024-04-27 13:12:00,71.6,235.1273,1978,-3.6999999999999957,6.6,5.399999999999999,1069.297,200
2024-04-27 13:15:00,72.0,238.4476,1978,-3.799999999999997,6.5,5.399999999999999,1080.363,1661
2024-04-27 13:18:00,71.6,240.2922,1978,-3.700000000000003,6.5,5.5,1074.39,200
2024-04-27 13:21:00,72.4,241.8909,1978,-3.799999999999997,6.5,5.399999999999999,1078.308,1661
2024-04-27 13:24:00,72.4,244.2274,1978,-3.6999999999999957,6.5,5.399999999999999,1078.743,1661
2024-04-27 13:27:00,72.2,244.3504,1978,-3.700000000000003,6.4,5.5,1079.497,1661
2024-04-27 13:30:00,72.4,242.5058,1979,-3.6999999999999957,6.5,5.5,1079.277,200
2024-04-27 13:33:00,72.8,242.9977,1979,-3.799999999999997,6.5,5.5,1092.952,1661
2024-04-27 13:36:00,74.4,243.7355,1979,-3.8000000000000007,6.699999999999999,5.5000000000000036,1123.31,284
2024-04-27 13:39:00,74.0,242.3828,1979,-3.8999999999999986,6.6,5.600000000000001,1117.356,1661
2024-04-27 13:42:00,74.0,241.8909,1979,-3.8999999999999986,6.699999999999999,5.600000000000001,1123.164,424
2024-04-27 13:45:00,74.6,243.1207,1979,-3.8999999999999986,6.6,5.600000000000001,1132.015,1661
2024-04-27 13:48:00,75.2,242.8747,1979,-4.0,6.7,5.600000000000001,1126.741,317
2024-04-27 13:51:00,75.2,246.8099,1979,-3.8000000000000007,6.6,5.599999999999998,1146.152,285
2024-04-27 13:54:00,75.2,251.6059,1979,-3.900000000000002,6.5,5.599999999999998,1148.877,285
2024-04-27 13:57:00,76.0,251.9748,1979,-3.900000000000002,6.5,5.699999999999999,1158.596,285
2024-04-27 14:00:00,76.6,241.7679,1979,-3.900000000000002,6.6,5.699999999999999,1156.991,281
2024-04-27 14:03:00,73.7,235.3732,1979,-3.6999999999999993,6.8,5.300000000000001,1124.808,424
2024-04-27 14:06:00,74.0,231.0692,1979,-3.599999999999998,6.9,5.400000000000002,1124.941,246
2024-04-27 14:09:00,72.8,228.6097,1979,-3.6000000000000014,6.8,5.299999999999997,1112.546,246
2024-04-27 14:12:00,72.4,228.2407,1979,-3.6000000000000014,7.0,5.299999999999997,1099.561,251
2024-04-27 14:15:00,70.5,227.5029,1979,-3.5,6.8999999999999995,5.200000000000003,1066.439,246
2024-04-27 14:18:00,70.9,234.7584,1979,-3.6000000000000014,6.699999999999999,5.200000000000003,1070.4,200
2024-04-27 14:21:00,70.3,236.9719,1979,-3.6000000000000014,6.6,5.200000000000003,1062.704,200
2024-04-27 14:24:00,70.6,236.2341,1979,-3.5,6.6,5.200000000000003,1062.174,202
2024-04-27 14:27:00,70.3,234.8814,1979,-3.5,6.5,5.200000000000003,1053.997,210
2024-04-27 14:30:00,70.3,235.9881,1980,-3.5,6.6,5.100000000000001,1062.483,202
2024-04-27 14:33:00,70.4,234.5125,1980,-3.5,6.6,5.200000000000003,1060.09,210
2024-04-27 14:36:00,70.5,234.1435,1980,-3.5,6.6,5.200000000000003,1062.622,210
2024-04-27 14:39:00,70.5,235.1273,1980,-3.6000000000000014,6.6,5.200000000000003,1057.147,200
2024-04-27 14:42:00,70.9,246.441,1980,-3.5,6.3999999999999995,5.200000000000003,1077.527,217
2024-04-27 14:45:00,72.2,247.3018,1980,-3.700000000000003,6.3999999999999995,5.300000000000004,1080.786,1661
2024-04-27 14:48:00,72.3,248.0396,1980,-3.5,6.3999999999999995,5.200000000000003,1085.567,1677
2024-04-27 14:51:00,72.8,247.4248,1980,-3.6000000000000014,6.5,5.299999999999997,1096.584,275
2024-04-27 14:54:00,74.6,253.8194,1980,-3.6000000000000014,6.3,5.399999999999999,1140.976,1681
2024-04-27 14:57:00,76.2,252.9586,1980,-3.700000000000003,6.5,5.5,1190.981,280
2024-04-27 15:00:00,77.0,249.8843,1980,-3.8999999999999986,6.6,5.600000000000001,1191.427,278
2024-04-27 15:03:00,77.8,249.7613,1980,-3.799999999999997,6.699999999999999,5.5,1206.696,285
2024-04-27 15:06:00,77.3,250.7451,1980,-3.799999999999997,6.8,5.600000000000001,1188.877,285
2024-04-27 15:09:00,77.2,246.441,1980,-3.6999999999999957,6.8,5.5,1196.88,284
2024-04-27 15:12:00,77.0,246.441,1980,-3.8999999999999986,6.8,5.5,1191.539,285
2024-04-27 15:15:00,75.9,247.0558,1980,-3.799999999999997,6.699999999999999,5.5,1160.103,285
2024-04-27 15:18:00,75.8,246.8099,1980,-3.799999999999997,6.699999999999999,5.5,1160.532,285
2024-04-27 15:21:00,75.6,247.1788,1980,-3.799999999999997,6.699999999999999,5.5,1161.663,285
2024-04-27 15:24:00,75.6,246.441,1980,-3.799999999999997,6.6,5.5,1158.698,285
2024-04-27 15:27:00,75.6,246.8099,1980,-3.6999999999999957,6.699999999999999,5.399999999999999,1182.382,284
2024-04-27 15:30:00,75.8,248.0396,1981,-3.6999999999999957,6.699999999999999,5.399999999999999,1160.78,284
2024-04-27 15:33:00,75.8,247.0558,1981,-3.799999999999997,6.8,5.5,1167.229,285
2024-04-27 15:36:00,76.4,244.7193,1981,-3.799999999999997,6.699999999999999,5.5,1160.74,284
2024-04-27 15:39:00,75.8,244.2274,1981,-3.6999999999999957,6.8,5.399999999999999,1161.613,284
2024-04-27 15:42:00,75.0,242.5058,1981,-3.799999999999997,6.7,5.5,1146.996,284
2024-04-27 15:45:00,75.0,240.4152,1981,-3.6000000000000014,6.7,5.399999999999999,1134.565,279
2024-04-27 15:48:00,74.4,242.1369,1981,-3.700000000000003,6.6,5.399999999999999,1126.991,284
2024-04-27 15:51:00,73.8,240.5382,1981,-3.700000000000003,6.7,5.399999999999999,1106.779,284
2024-04-27 15:54:00,74.0,242.1369,1981,-3.6000000000000014,6.5,5.299999999999997,1129.311,212
2024-04-27 15:57:00,73.8,244.1044,1981,-3.6000000000000014,6.6,5.299999999999997,1117.921,284
2024-04-27 16:00:00,74.2,244.5963,1981,-3.700000000000003,6.7,5.399999999999999,1122.429,284
2024-04-27 16:03:00,74.0,243.6125,1981,-3.700000000000003,6.6,5.399999999999999,1115.438,284
2024-04-27 16:06:00,73.2,242.9977,1981,-3.6000000000000014,6.6,5.299999999999997,1105.765,284
2024-04-27 16:09:00,74.2,243.6125,1981,-3.6000000000000014,6.6,5.399999999999999,1104.465,212
2024-04-27 16:12:00,72.8,242.7518,1981,-3.6000000000000014,6.6,5.399999999999999,1101.948,200
2024-04-27 16:15:00,73.6,243.3666,1981,-3.6000000000000014,6.7,5.399999999999999,1114.923,284
2024-04-27 16:18:00,73.8,244.5963,1981,-3.700000000000003,6.6,5.300000000000004,1112.114,284
2024-04-27 16:21:00,73.6,245.4572,1981,-3.6000000000000014,6.6000000000000005,5.300000000000004,1112.535,275
2024-04-27 16:24:00,74.0,245.2112,1981,-3.700000000000003,6.5,5.300000000000004,1115.493,284
2024-04-27 16:27:00,73.4,244.7193,1981,-3.6000000000000014,6.5,5.200000000000003,1112.463,212
2024-04-27 16:30:00,72.6,242.9977,1982,-3.6000000000000014,6.5,5.300000000000004,1096.49,217
2024-04-27 16:33:00,72.6,244.3504,1982,-3.6000000000000014,6.5,5.200000000000003,1092.952,217
2024-04-27 16:36:00,72.8,243.6125,1982,-3.6000000000000014,6.5,5.300000000000004,1098.245,212
2024-04-27 16:39:00,73.8,244.8423,1982,-3.6000000000000014,6.6000000000000005,5.300000000000004,1108.453,284
2024-04-27 16:42:00,73.2,245.4572,1982,-3.5,6.5,5.300000000000004,1110.795,212
2024-04-27 16:45:00,73.2,246.0721,1982,-3.599999999999998,6.5,5.400000000000002,1109.526,275
2024-04-27 16:48:00,72.6,244.2274,1982,-3.6999999999999993,6.4,5.300000000000001,1088.078,1661
2024-04-27 16:51:00,72.8,243.4896,1982,-3.6000000000000014,6.4,5.300000000000004,1106.749,217
2024-04-27 16:54:00,72.8,244.3504,1982,-3.6999999999999993,6.5,5.400000000000002,1094.155,284
2024-04-27 16:57:00,71.8,243.7355,1982,-3.599999999999998,6.4,5.300000000000001,1087.972,217
2024-04-27 17:00:00,72.4,239.1855,1982,-3.599999999999998,6.6000000000000005,5.300000000000001,1093.286,200
2024-04-27 17:03:00,72.8,237.2179,1982,-3.599999999999998,6.7,5.199999999999999,1082.593,200
2024-04-27 17:06:00,72.3,237.3409,1982,-3.6999999999999993,6.7,5.300000000000001,1076.404,200
2024-04-27 17:09:00,72.2,238.5706,1982,-3.6000000000000014,6.6000000000000005,5.200000000000003,1069.661,200
2024-04-27 17:12:00,72.0,239.1855,1982,-3.6000000000000014,6.6000000000000005,5.300000000000004,1080.13,200
2024-04-27 17:15:00,72.3,238.4476,1982,-3.5,6.6000000000000005,5.200000000000003,1097.452,217
2024-04-27 17:18:00,71.8,237.3409,1982,-3.5,6.6000000000000005,5.200000000000003,1080.178,210
2024-04-27 17:21:00,72.0,237.2179,1982,-3.5,6.6000000000000005,5.200000000000003,1079.621,210
2024-04-27 17:24:00,72.3,236.9719,1982,-3.6000000000000014,6.7,5.200000000000003,1082.674,200
2024-04-27 17:27:00,71.9,237.9557,1982,-3.599999999999998,6.6000000000000005,5.300000000000001,1077.497,200
2024-04-27 17:30:00,71.5,236.849,1983,-3.4999999999999964,6.7,5.199999999999999,1069.577,202
2024-04-27 17:33:00,71.4,239.1855,1983,-3.4999999999999964,6.500000000000001,5.300000000000001,1070.05,217
2024-04-27 17:36:00,71.6,241.522,1983,-3.5000000000000036,6.500000000000001,5.199999999999999,1072.211,217
2024-04-27 17:39:00,71.4,242.7518,1983,-3.599999999999998,6.500000000000001,5.300000000000001,1070.672,217
2024-04-27 17:42:00,71.0,242.2598,1983,-3.5000000000000036,6.500000000000001,5.199999999999999,1070.573,217
2024-04-27 17:45:00,71.3,242.7518,1983,-3.599999999999998,6.500000000000001,5.199999999999999,1066.422,217
2024-04-27 17:48:00,71.2,245.2112,1983,-3.4999999999999964,6.4,5.199999999999999,1068.502,217
2024-04-27 17:51:00,71.3,245.2112,1983,-3.4999999999999964,6.4,5.199999999999999,1071.215,217
2024-04-27 17:54:00,71.2,247.0558,1983,-3.599999999999998,6.4,5.199999999999999,1067.281,217
2024-04-27 17:57:00,71.4,247.0558,1983,-3.599999999999998,6.300000000000001,5.300000000000001,1071.441,1679
2024-04-27 18:00:00,71.3,243.1207,1983,-3.6999999999999993,6.300000000000001,5.300000000000001,1070.974,1679
2024-04-27 18:03:00,71.0,234.5125,1983,-3.599999999999998,6.500000000000001,5.199999999999999,1063.847,210
2024-04-27 18:06:00,70.5,231.3151,1983,-3.4999999999999964,6.6000000000000005,5.099999999999998,1052.568,210
2024-04-27 18:09:00,69.3,228.2407,1983,-3.4999999999999964,6.6000000000000005,5.099999999999998,1030.236,419
2024-04-27 18:12:00,68.9,235.6192,1983,-3.5000000000000036,6.4,5.099999999999998,1033.317,217
2024-04-27 18:15:00,68.9,235.1273,1983,-3.400000000000002,6.5,5.099999999999998,1034.541,202
2024-04-27 18:18:00,69.1,235.4962,1983,-3.5,6.5,5.100000000000001,1031.439,202
2024-04-27 18:21:00,69.6,244.2274,1983,-3.5,6.5,5.100000000000001,1043.36,217
2024-04-27 18:24:00,68.5,242.3828,1983,-3.5,6.300000000000001,5.100000000000001,1025.645,217
2024-04-27 18:27:00,69.3,241.8909,1983,-3.5,6.300000000000001,5.200000000000003,1038.037,217
2024-04-27 18:30:00,69.4,248.6545,1984,-3.6000000000000014,6.4,5.200000000000003,1037.663,217
2024-04-27 18:33:00,69.9,258.2465,1984,-3.5,6.300000000000001,5.200000000000003,1055.298,196
2024-04-27 18:36:00,71.2,261.3209,1984,-3.6000000000000014,6.0,5.299999999999997,1070.479,1683
2024-04-27 18:39:00,73.6,248.0396,1984,-3.700000000000003,6.0,5.399999999999999,1109.582,1681
2024-04-27 18:42:00,70.8,224.5515,1984,-3.6000000000000014,7.0,5.200000000000003,1048.407,256
2024-04-27 18:45:00,69.8,222.4609,1984,-3.5,6.9,5.100000000000001,1039.821,256
2024-04-27 18:48:00,69.1,279.1522,1984,-3.400000000000002,6.800000000000001,5.199999999999999,1050.234,182
2024-04-27 18:51:00,71.6,283.7022,1984,-3.299999999999997,5.6000000000000005,5.0,1075.345,127
2024-04-27 18:54:00,78.8,274.7251,1984,-3.700000000000003,5.9,5.5,1250.14,150
2024-04-27 18:57:00,79.7,275.0941,1984,-3.6999999999999993,6.300000000000001,5.599999999999998,1260.756,135
2024-04-27 19:00:00,79.8,276.2008,1984,-3.799999999999997,6.200000000000001,5.600000000000001,1260.189,1570
2024-04-27 19:03:00,81.9,284.0712,1984,-4.099999999999998,6.300000000000001,5.900000000000002,1304.316,1539
2024-04-27 19:06:00,82.3,280.013,1984,-4.199999999999999,6.500000000000001,5.9999999999999964,1319.344,1537
2024-04-27 19:09:00,83.5,276.5697,1984,-4.100000000000001,6.200000000000001,6.0,1333.078,1578
2024-04-27 19:12:00,83.3,276.9387,1984,-4.199999999999996,6.4,6.100000000000001,1335.238,1537
2024-04-27 19:15:00,83.5,279.6441,1984,-4.199999999999999,6.4,6.099999999999998,1352.934,1537
2024-04-27 19:18:00,84.3,278.6603,1984,-4.199999999999999,6.500000000000001,6.099999999999998,1357.47,1537
2024-04-27 19:21:00,84.4,279.2752,1984,-4.100000000000001,6.4,6.0,1358.312,1554
2024-04-27 19:24:00,83.5,276.2008,1984,-4.199999999999999,6.4,6.199999999999999,1332.553,1554
2024-04-27 19:27:00,83.9,275.5859,1984,-3.9999999999999964,6.200000000000001,5.900000000000002,1327.474,1578
2024-04-27 19:30:00,82.5,273.2494,1985,-4.099999999999998,6.4,6.0000000000000036,1312.255,1554
2024-04-27 19:33:00,82.5,271.1588,1985,-4.099999999999998,6.300000000000001,5.900000000000002,1320.466,1578
2024-04-27 19:36:00,81.5,271.0359,1985,-4.0000000000000036,6.500000000000001,5.800000000000001,1295.191,1589
2024-04-27 19:39:00,81.3,273.1265,1985,-4.0000000000000036,6.500000000000001,5.800000000000001,1300.274,1589
2024-04-27 19:42:00,81.3,273.2494,1985,-3.9999999999999964,6.500000000000001,5.800000000000001,1286.934,1589
2024-04-27 19:45:00,80.5,265.0101,1985,-3.9999999999999964,6.500000000000001,5.699999999999999,1275.722,1589
2024-04-27 19:48:00,79.9,266.7318,1985,-3.900000000000002,6.500000000000001,5.699999999999999,1254.308,1579
2024-04-27 19:51:00,79.5,265.0101,1985,-3.8000000000000007,6.299999999999999,5.699999999999999,1238.826,288
2024-04-27 19:54:00,78.8,263.7804,1985,-3.900000000000002,6.3999999999999995,5.599999999999998,1229.154,287
2024-04-27 19:57:00,79.1,263.6574,1985,-3.900000000000002,6.299999999999999,5.699999999999999,1230.692,287
2024-04-27 20:00:00,77.0,256.8938,1985,-3.8000000000000007,6.499999999999999,5.5000000000000036,1184.058,295
2024-04-27 20:03:00,76.2,258.2465,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1171.165,286
2024-04-27 20:06:00,76.6,259.9682,1985,-3.6999999999999993,6.299999999999999,5.5000000000000036,1178.736,277
2024-04-27 20:09:00,76.8,261.3209,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1184.576,288
2024-04-27 20:12:00,77.4,260.2141,1985,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1198.116,289
2024-04-27 20:15:00,76.6,258.3695,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1171.074,286
2024-04-27 20:18:00,76.4,258.2465,1985,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1185.321,286
2024-04-27 20:21:00,76.4,259.9682,1985,-3.8000000000000007,6.300000000000001,5.5000000000000036,1192.722,286
2024-04-27 20:24:00,77.0,261.8128,1985,-3.6999999999999993,6.4,5.5000000000000036,1183.944,289
2024-04-27 20:27:00,77.2,261.9358,1985,-3.799999999999997,6.4,5.600000000000001,1199.739,289
2024-04-27 20:30:00,77.6,261.1979,1986,-3.8999999999999986,6.300000000000001,5.600000000000001,1199.133,287
2024-04-27 20:33:00,77.8,261.8128,1986,-3.900000000000002,6.4,5.599999999999998,1211.547,287
2024-04-27 20:36:00,78.2,264.2723,1986,-3.8000000000000007,6.4,5.599999999999998,1219.278,289
2024-04-27 20:39:00,78.2,280.6279,1986,-3.900000000000002,6.299999999999999,5.599999999999998,1232.777,1570
2024-04-27 20:42:00,81.7,279.0292,1986,-4.0000000000000036,6.299999999999999,5.900000000000002,1315.453,1578
2024-04-27 20:45:00,82.3,276.2008,1986,-4.0000000000000036,6.299999999999999,5.900000000000002,1311.8,1578
2024-04-27 20:48:00,81.9,273.0035,1986,-4.099999999999998,6.299999999999999,5.900000000000002,1309.469,1578
2024-04-27 20:51:00,81.9,270.667,1986,-3.9999999999999964,6.299999999999999,5.800000000000001,1300.28,1579
2024-04-27 20:54:00,81.3,269.9291,1986,-3.900000000000002,6.3999999999999995,5.800000000000001,1291.006,1579
2024-04-27 20:57:00,80.1,267.4696,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1259.544,1579
2024-04-27 21:00:00,79.8,266.4858,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1254.988,1579
2024-04-27 21:03:00,79.5,262.0587,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1233.565,287
2024-04-27 21:06:00,77.6,259.5992,1986,-3.8000000000000043,6.3999999999999995,5.5,1205.109,289
2024-04-27 21:09:00,76.8,259.7222,1986,-3.8000000000000007,6.3999999999999995,5.599999999999998,1177.489,289
2024-04-27 21:12:00,77.0,259.9682,1986,-3.8000000000000007,6.499999999999999,5.4999999999999964,1163.926,289
2024-04-27 21:15:00,75.8,258.8614,1986,-3.6999999999999993,6.3999999999999995,5.300000000000001,1157.862,277
2024-04-27 21:18:00,75.6,257.0168,1986,-3.6999999999999993,6.299999999999999,5.400000000000002,1173.251,277
2024-04-27 21:21:00,75.5,255.0492,1986,-3.6999999999999993,6.299999999999999,5.400000000000002,1150.85,286
2024-04-27 21:24:00,75.4,233.2827,1986,-3.8000000000000007,6.499999999999999,5.400000000000002,1148.993,423
2024-04-27 21:27:00,74.0,243.1207,1986,-3.6000000000000014,6.699999999999999,5.399999999999999,1133.381,284
2024-04-27 21:30:00,74.2,272.3886,1987,-3.8000000000000007,5.8999999999999995,5.5000000000000036,1139.782,1687
2024-04-27 21:33:00,74.0,239.3084,1987,-3.6999999999999993,6.1,5.400000000000002,1142.651,1679
2024-04-27 21:36:00,72.8,217.5419,1987,-3.6000000000000014,6.699999999999999,5.300000000000004,1082.373,256
2024-04-27 21:39:00,70.9,244.7193,1987,-3.599999999999998,6.3999999999999995,5.199999999999999,1081.346,217
2024-04-27 21:42:00,71.0,246.8099,1987,-3.6000000000000014,6.199999999999999,5.200000000000003,1079.212,1679
2024-04-27 21:45:00,71.0,251.36,1987,-3.6999999999999993,6.199999999999999,5.300000000000001,1080.804,1662
2024-04-27 21:48:00,70.6,246.8099,1987,-3.4999999999999964,6.199999999999999,5.099999999999998,1083.935,1679
2024-04-27 21:51:00,70.5,243.1207,1987,-3.5000000000000036,6.199999999999999,5.199999999999999,1086.644,217
2024-04-27 21:54:00,71.5,255.0492,1987,-3.6999999999999993,6.0,5.300000000000001,1096.838,1680
2024-04-27 21:57:00,71.4,258.4925,1987,-3.599999999999998,5.9,5.199999999999999,1094.318,1675
2024-04-27 22:00:00,71.6,258.7384,1987,-3.599999999999998,5.9,5.199999999999999,1089.276,1675
2024-04-27 22:03:00,70.4,244.2274,1987,-3.6000000000000014,6.300000000000001,5.100000000000001,1067.991,217
2024-04-27 22:06:00,72.0,268.2075,1987,-3.6000000000000014,5.9,5.299999999999997,1101.757,134
2024-04-27 22:09:00,67.3,268.0845,1987,-3.6999999999999993,5.3,5.199999999999999,1019.186,158
2024-04-27 22:12:00,73.6,279.0292,1987,-4.200000000000003,5.5,6.0,1112.257,1798
2024-04-27 22:15:00,75.2,279.6441,1987,-4.200000000000003,5.8,6.0,1140.537,1825
2024-04-27 22:18:00,76.4,271.1588,1987,-4.399999999999999,5.799999999999999,6.199999999999996,1153.219,1826
2024-04-27 22:21:00,75.8,250.991,1987,-4.199999999999999,5.999999999999999,6.099999999999998,1139.507,1279
2024-04-27 22:24:00,73.8,231.4381,1987,-4.200000000000003,6.799999999999999,5.899999999999999,1109.152,330
2024-04-27 22:27:00,72.3,215.6973,1987,-4.100000000000001,6.5,5.799999999999997,1072.787,438
2024-04-27 22:30:00,70.0,237.5868,1988,-4.0,6.3,5.600000000000001,1061.234,1654
2024-04-27 22:33:00,69.3,233.0368,1988,-3.8999999999999986,6.499999999999999,5.5,1047.089,427
2024-04-27 22:36:00,69.3,230.4543,1988,-3.8999999999999986,6.499999999999999,5.600000000000001,1045.776,427
2024-04-27 22:39:00,69.3,224.9204,1988,-3.900000000000002,6.3999999999999995,5.5000000000000036,1044.016,422
2024-04-27 22:42:00,68.5,228.9786,1988,-3.900000000000002,6.499999999999999,5.5000000000000036,1036.19,450
2024-04-27 22:45:00,68.7,225.1664,1988,-3.900000000000002,6.3999999999999995,5.5000000000000036,1039.366,422
2024-04-27 22:48:00,68.5,229.4705,1988,-3.900000000000002,6.4,5.400000000000002,1041.026,427
2024-04-27 22:51:00,68.5,233.0368,1988,-3.8000000000000007,6.500000000000001,5.400000000000002,1041.606,427
2024-04-27 22:54:00,69.0,232.9138,1988,-3.8000000000000007,6.299999999999999,5.400000000000002,1043.237,528
2024-04-27 22:57:00,68.7,227.9948,1988,-3.900000000000002,6.3999999999999995,5.400000000000002,1039.664,450
2024-04-27 23:00:00,67.6,221.6001,1988,-3.8000000000000007,6.5,5.400000000000002,1023.145,426
2024-04-27 23:03:00,66.3,230.2083,1988,-3.599999999999998,6.3999999999999995,5.199999999999999,994.8279,216
2024-04-27 23:06:00,67.7,245.5801,1988,-3.900000000000002,5.8,5.400000000000002,1019.732,623
2024-04-27 23:09:00,69.3,266.3629,1988,-3.8000000000000007,5.7,5.400000000000002,1057.859,1684
2024-04-27 23:12:00,71.4,264.0263,1988,-3.799999999999997,5.9,5.5,1081.934,1685
2024-04-27 23:15:00,71.4,258.2465,1988,-3.8000000000000043,6.0,5.399999999999999,1083.013,1680
2024-04-27 23:18:00,71.2,253.2046,1988,-3.8000000000000007,6.2,5.4999999999999964,1075.499,1662
2024-04-27 23:21:00,71.2,255.4181,1988,-3.8000000000000007,6.1,5.4999999999999964,1073.941,1662
2024-04-27 23:24:00,71.2,257.5087,1988,-3.8000000000000007,6.1,5.400000000000002,1071.282,1662
2024-04-27 23:27:00,70.4,255.0492,1988,-3.8000000000000007,6.1,5.5000000000000036,1065.132,1662
2024-04-27 23:30:00,70.6,254.6803,1989,-3.8000000000000007,6.1,5.400000000000002,1059.719,1662
2024-04-27 23:33:00,70.4,254.8032,1989,-3.6999999999999993,6.1,5.400000000000002,1055.556,1662
2024-04-27 23:36:00,70.6,253.3275,1989,-3.8000000000000007,6.1,5.400000000000002,1059.62,1662
2024-04-27 23:39:00,70.4,252.8356,1989,-3.799999999999997,6.0,5.399999999999999,1055.868,1662
2024-04-27 23:42:00,70.6,252.9586,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1061.84,1662
2024-04-27 23:45:00,70.4,254.8032,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1058.32,1662
2024-04-27 23:48:00,70.3,253.9424,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1053.799,1662
2024-04-27 23:51:00,70.2,251.36,1989,-3.6999999999999957,6.1000000000000005,5.399999999999999,1059.361,1662
2024-04-27 23:54:00,70.2,254.6803,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1054.061,1662
2024-04-27 23:57:00,70.3,256.2789,1989,-3.6999999999999957,6.000000000000001,5.299999999999997,1054.224,1662
2024-04-28 00:00:00,70.3,261.9358,1989,-3.6999999999999957,5.9,5.399999999999999,1057.226,1683
2024-04-28 00:03:00,69.8,255.1722,1989,-3.6999999999999957,5.999999999999999,5.299999999999997,1044.039,1662
2024-04-28 00:06:00,69.2,252.5897,1989,-3.700000000000003,5.999999999999999,5.299999999999997,1032.31,1662
2024-04-28 00:09:00,68.3,245.2112,1989,-3.700000000000003,5.999999999999999,5.200000000000003,1013.154,623
2024-04-28 00:12:00,67.0,241.522,1989,-3.6000000000000014,5.999999999999999,5.200000000000003,1000.08,218
2024-04-28 00:15:00,65.1,238.0787,1989,-3.3999999999999986,5.999999999999999,5.0,971.0712,192
2024-04-28 00:18:00,64.8,238.5706,1989,-3.5,5.8999999999999995,5.0,977.6627,192
2024-04-28 00:21:00,65.1,240.5382,1989,-3.5,6.000000000000001,5.0,968.2329,192
2024-04-28 00:24:00,64.7,236.849,1989,-3.5,6.000000000000001,5.0,961.956,192
2024-04-28 00:27:00,64.7,238.0787,1989,-3.4999999999999964,5.9,4.9999999999999964,959.3047,192
2024-04-28 00:30:00,64.7,236.726,1990,-3.400000000000002,5.8999999999999995,4.9999999999999964,956.8876,192
2024-04-28 00:33:00,64.7,237.3409,1990,-3.4999999999999964,5.8999999999999995,4.9999999999999964,955.1744,192
2024-04-28 00:36:00,64.4,237.8328,1990,-3.4999999999999964,5.999999999999999,4.9999999999999964,960.2307,192
2024-04-28 00:39:00,64.4,238.8166,1990,-3.4999999999999964,5.8,4.9999999999999964,960.7664,192
2024-04-28 00:42:00,64.2,238.4476,1990,-3.400000000000002,5.8999999999999995,4.9999999999999964,951.8932,192
2024-04-28 00:45:00,63.7,237.9557,1990,-3.400000000000002,5.8,4.900000000000002,948.3341,190
2024-04-28 00:48:00,63.3,236.2341,1990,-3.400000000000002,5.8,4.800000000000001,936.434,190
2024-04-28 00:51:00,63.3,238.8166,1990,-3.3000000000000007,5.8,4.800000000000001,938.6249,190
2024-04-28 00:54:00,62.7,239.6774,1990,-3.3000000000000007,5.7,4.800000000000001,930.5901,190
2024-04-28 00:57:00,61.9,237.2179,1990,-3.400000000000002,5.6000000000000005,4.900000000000002,916.2032,190
2024-04-28 01:00:00,61.7,240.0463,1990,-3.6999999999999993,5.5,5.099999999999998,916.7379,624
2024-04-28 01:03:00,62.1,239.3084,1990,-3.6999999999999993,5.5,5.199999999999999,922.1697,624
2024-04-28 01:06:00,62.3,241.7679,1990,-3.8000000000000007,5.6,5.300000000000001,918.8339,615
2024-04-28 01:09:00,62.8,242.8747,1990,-3.8000000000000043,5.5,5.200000000000003,935.3606,615
2024-04-28 01:12:00,63.3,241.8909,1990,-3.8999999999999986,5.6,5.399999999999999,942.5043,615
2024-04-28 01:15:00,63.4,240.5382,1990,-3.8999999999999986,5.6,5.399999999999999,938.2881,615
2024-04-28 01:18:00,63.3,237.2179,1990,-3.799999999999997,5.699999999999999,5.299999999999997,939.6676,624
2024-04-28 01:21:00,63.3,236.9719,1990,-3.799999999999997,5.699999999999999,5.299999999999997,936.5214,624
2024-04-28 01:24:00,63.1,235.6192,1990,-3.799999999999997,5.699999999999999,5.299999999999997,935.3917,624
2024-04-28 01:27:00,63.1,235.9881,1990,-3.799999999999997,5.699999999999999,5.299999999999997,934.4609,624
2024-04-28 01:30:00,63.1,234.1435,1991,-3.799999999999997,5.6,5.299999999999997,935.1232,624
2024-04-28 01:33:00,62.7,232.6678,1991,-3.799999999999997,5.699999999999999,5.200000000000003,917.4413,589
2024-04-28 01:36:00,62.7,232.5449,1991,-3.799999999999997,5.699999999999999,5.299999999999997,928.7571,589
2024-04-28 01:39:00,62.5,232.4219,1991,-3.799999999999997,5.6,5.200000000000003,928.3049,624
2024-04-28 01:42:00,62.1,228.2407,1991,-3.700000000000003,5.7,5.200000000000003,918.3495,589
2024-04-28 01:45:00,61.9,228.8556,1991,-3.700000000000003,5.7,5.100000000000001,915.6165,589
