Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-28 01:48:00,61.1,225.5353,1991,-3.6000000000000014,5.7,5.100000000000001,901.7404,566
2024-04-28 01:51:00,60.5,224.9204,1991,-3.6000000000000014,5.6000000000000005,5.0,895.4275,508
2024-04-28 01:54:00,60.4,225.2894,1991,-3.6000000000000014,5.6000000000000005,5.0,889.1232,566
2024-04-28 01:57:00,60.7,228.1178,1991,-3.6000000000000014,5.6000000000000005,5.0,902.6299,566
2024-04-28 02:00:00,60.9,227.6259,1991,-3.6000000000000014,5.6,5.0,899.8248,566
2024-04-28 02:03:00,61.1,228.2407,1991,-3.6000000000000014,5.6,5.100000000000001,904.8044,566
2024-04-28 02:06:00,61.3,227.011,1991,-3.6000000000000014,5.699999999999999,5.100000000000001,906.7347,566
2024-04-28 02:09:00,61.3,227.3799,1991,-3.700000000000003,5.699999999999999,5.100000000000001,903.9703,589
2024-04-28 02:12:00,61.1,227.7488,1991,-3.6000000000000014,5.6,5.0,907.7404,566
2024-04-28 02:15:00,60.9,226.2731,1991,-3.700000000000003,5.6,5.0,900.3881,589
2024-04-28 02:18:00,60.7,226.1502,1991,-3.6000000000000014,5.500000000000001,5.0,895.8602,564
2024-04-28 02:21:00,60.3,226.3961,1991,-3.5,5.6000000000000005,4.899999999999999,886.0552,506
2024-04-28 02:24:00,59.7,227.5029,1991,-3.6000000000000014,5.499999999999999,5.0,885.4465,564
2024-04-28 02:27:00,59.6,227.134,1991,-3.3999999999999986,5.3999999999999995,4.899999999999999,880.712,564
2024-04-28 02:30:00,59.1,229.8394,1992,-3.3999999999999986,5.3999999999999995,4.799999999999997,870.3574,564
2024-04-28 02:33:00,58.3,228.1178,1992,-3.5,5.3,4.800000000000004,855.7342,564
2024-04-28 02:36:00,58.3,230.5773,1992,-3.3999999999999986,5.2,4.800000000000004,862.1951,564
2024-04-28 02:39:00,58.1,225.7813,1992,-3.3999999999999986,5.3,4.800000000000004,861.0073,564
2024-04-28 02:42:00,58.1,228.7326,1992,-3.3999999999999986,5.3,4.800000000000004,860.9158,564
2024-04-28 02:45:00,57.9,229.4705,1992,-3.3999999999999986,5.2,4.700000000000003,856.4238,564
2024-04-28 02:48:00,57.5,230.0854,1992,-3.3000000000000043,5.1000000000000005,4.600000000000001,802.1324,655
2024-04-28 02:51:00,57.5,227.7488,1992,-3.3000000000000043,5.1000000000000005,4.600000000000001,851.6805,655
2024-04-28 02:54:00,57.7,231.0692,1992,-3.400000000000002,5.1000000000000005,4.699999999999999,849.8215,655
2024-04-28 02:57:00,57.7,231.1921,1992,-3.400000000000002,5.1000000000000005,4.699999999999999,846.1656,655
2024-04-28 03:00:00,57.5,225.9042,1992,-3.400000000000002,5.2,4.699999999999999,839.7628,574
2024-04-28 03:03:00,57.1,225.7813,1992,-3.1999999999999993,5.1000000000000005,4.599999999999998,826.1695,648
2024-04-28 03:06:00,56.9,225.0434,1992,-3.3000000000000007,5.000000000000001,4.599999999999998,799.8334,655
2024-04-28 03:09:00,57.3,235.1273,1992,-3.400000000000002,5.000000000000001,4.699999999999999,843.2818,655
2024-04-28 03:12:00,57.3,233.1597,1992,-3.400000000000002,5.000000000000001,4.699999999999999,839.7039,655
2024-04-28 03:15:00,57.1,233.8976,1992,-3.400000000000002,5.000000000000001,4.699999999999999,840.1235,655
2024-04-28 03:18:00,57.3,232.2989,1992,-3.3000000000000007,5.000000000000001,4.599999999999998,844.2709,655
2024-04-28 03:21:00,56.7,235.3732,1992,-3.3000000000000007,5.000000000000001,4.900000000000002,823.7334,655
2024-04-28 03:24:00,56.2,231.1921,1992,-3.599999999999998,4.800000000000001,4.900000000000002,838.1084,547
2024-04-28 03:27:00,56.7,233.5287,1992,-3.4999999999999964,4.699999999999999,4.900000000000002,839.939,547
2024-04-28 03:30:00,56.7,233.2827,1993,-3.599999999999998,4.699999999999999,5.0000000000000036,815.4214,547
2024-04-28 03:33:00,56.3,235.7422,1993,-3.599999999999998,4.699999999999999,4.900000000000002,807.1764,547
2024-04-28 03:36:00,56.3,235.1273,1993,-3.599999999999998,4.699999999999999,4.900000000000002,858.5274,547
2024-04-28 03:39:00,56.1,235.9881,1993,-3.599999999999998,4.699999999999999,4.900000000000002,763.7499,547
2024-04-28 03:42:00,55.6,237.3409,1993,-3.599999999999998,4.699999999999999,4.900000000000002,845.7375,547
2024-04-28 03:45:00,56.2,237.4638,1993,-3.599999999999998,4.6,4.900000000000002,843.5749,545
2024-04-28 03:48:00,55.6,239.3084,1993,-3.599999999999998,4.699999999999999,4.800000000000001,845.7958,545
2024-04-28 03:51:00,56.3,237.9557,1993,-3.599999999999998,4.699999999999999,4.900000000000002,802.3221,547
2024-04-28 03:54:00,56.7,236.1111,1993,-3.599999999999998,4.699999999999999,4.900000000000002,841.0449,547
2024-04-28 04:00:00,55.0,235.6192,1993,-3.599999999999998,4.699999999999999,4.900000000000002,730.8149,547
2024-04-28 04:09:00,56.3,241.522,1993,-3.5000000000000036,4.6,4.800000000000001,815.7213,545
2024-04-28 04:12:00,55.9,241.645,1993,-3.5000000000000036,4.6,4.800000000000001,782.9409,545
2024-04-28 04:18:00,55.6,235.6192,1993,-3.6000000000000014,4.6,4.899999999999999,796.7004,547
2024-04-28 04:21:00,56.6,239.4314,1993,-3.5000000000000036,4.6,4.800000000000001,850.7136,547
2024-04-28 04:24:00,56.3,241.522,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,795.441,545
2024-04-28 04:30:00,56.3,239.6774,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,818.6747,545
2024-04-28 04:33:00,55.0,240.9071,1994,-3.6000000000000014,4.699999999999999,4.699999999999996,831.9399,545
2024-04-28 04:36:00,56.7,245.9491,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,816.3403,549
2024-04-28 04:39:00,56.7,237.5868,1994,-3.6000000000000014,4.7,4.899999999999999,804.5873,547
2024-04-28 04:45:00,55.7,244.2274,1994,-3.6000000000000014,4.7,4.899999999999999,819.3525,545
2024-04-28 04:48:00,55.6,233.5287,1994,-3.6000000000000014,4.7,5.099999999999998,833.1539,547
2024-04-28 04:54:00,54.0,234.2665,1994,-3.5,4.699999999999999,4.699999999999999,750.4642,547
2024-04-28 04:57:00,51.5,234.8814,1994,-3.3999999999999986,4.4,4.5,772.9713,694
2024-04-28 05:00:00,54.4,236.2341,1994,-3.599999999999998,4.6,4.799999999999997,796.1561,545
2024-04-28 05:06:00,55.2,245.3342,1994,-3.6000000000000014,4.7,5.0,803.0639,549
2024-04-28 05:09:00,55.0,251.9748,1994,-3.8000000000000007,4.6,5.199999999999999,791.5763,728
2024-04-28 05:15:00,55.2,255.4181,1994,-3.6999999999999993,4.5,5.099999999999998,791.9694,561
2024-04-28 05:18:00,54.8,261.8128,1994,-3.6999999999999993,4.5,5.0,787.3686,790
2024-04-28 05:24:00,55.2,260.829,1994,-3.6999999999999993,4.5,5.100000000000001,785.8211,790
2024-04-28 05:27:00,55.3,259.1074,1994,-3.8000000000000007,4.6,5.100000000000001,788.3854,790
2024-04-28 05:30:00,55.2,261.8128,1995,-3.6999999999999993,4.5,5.099999999999998,781.4729,790
2024-04-28 05:36:00,55.3,265.2561,1995,-3.6999999999999993,4.5,5.099999999999998,777.1097,790
2024-04-28 05:39:00,54.6,262.4277,1995,-3.6999999999999993,4.5,5.099999999999998,772.3085,790
2024-04-28 05:45:00,54.6,264.0263,1995,-3.6999999999999993,4.5,5.099999999999998,770.109,790
2024-04-28 05:48:00,54.6,265.748,1995,-3.799999999999997,4.5,5.099999999999998,772.398,790
2024-04-28 05:51:00,54.4,263.6574,1995,-3.700000000000003,4.5,5.100000000000001,772.0866,790
2024-04-28 05:57:00,55.6,263.0425,1995,-3.8000000000000007,4.6,5.200000000000003,793.9536,790
2024-04-28 06:00:00,58.3,266.8547,1995,-4.0,4.9,5.599999999999998,835.4804,1740
2024-04-28 06:06:00,58.9,266.9777,1995,-4.199999999999999,5.0,5.699999999999999,838.0173,1763
2024-04-28 06:09:00,60.1,271.1588,1995,-3.3999999999999986,5.200000000000001,4.800000000000001,840.1017,779
2024-04-28 06:15:00,60.1,269.5602,1995,-3.3000000000000007,5.200000000000001,4.899999999999999,840.93,815
2024-04-28 06:18:00,60.5,267.9615,1995,-3.400000000000002,5.200000000000001,4.900000000000002,844.0242,815
2024-04-28 06:21:00,60.3,266.2399,1995,-3.3999999999999986,5.4,4.899999999999999,837.0753,815
2024-04-28 06:27:00,60.3,266.4858,1995,-3.3000000000000007,5.4,4.899999999999999,828.7242,814
2024-04-28 06:30:00,59.7,255.2951,1996,-3.3000000000000007,5.300000000000001,4.900000000000002,829.8348,834
2024-04-28 06:36:00,59.7,268.0845,1996,-3.3000000000000007,5.500000000000001,4.800000000000001,835.467,814
2024-04-28 06:39:00,60.1,270.7899,1996,-3.400000000000002,5.200000000000001,4.900000000000002,833.7933,779
2024-04-28 06:45:00,60.1,269.4372,1996,-3.3000000000000007,5.300000000000001,4.800000000000001,833.0483,815
2024-04-28 06:48:00,60.2,276.0778,1996,-3.400000000000002,5.200000000000001,4.900000000000002,838.9664,779
2024-04-28 06:51:00,60.1,268.2075,1996,-3.3999999999999986,5.300000000000001,4.899999999999999,836.5258,815
2024-04-28 06:57:00,60.1,270.0521,1996,-3.3999999999999986,5.4,4.899999999999999,839.6695,815
2024-04-28 07:00:00,61.1,276.9387,1996,-3.3999999999999986,5.200000000000001,4.899999999999999,849.3252,156
2024-04-28 07:06:00,61.5,277.7995,1996,-3.3999999999999986,5.300000000000001,5.0,852.8526,156
2024-04-28 07:09:00,61.7,275.0941,1996,-3.5,5.4,5.100000000000001,859.231,157
2024-04-28 07:12:00,61.9,273.2494,1996,-3.400000000000002,5.4,5.100000000000001,856.7313,157
2024-04-28 07:15:00,61.7,269.3142,1996,-3.400000000000002,5.5,5.0,853.6236,815
2024-04-28 07:21:00,61.9,269.5602,1996,-3.400000000000002,5.4,5.0,857.3926,815
2024-04-28 07:24:00,61.7,269.4372,1996,-3.5,5.4,5.0,856.9796,818
2024-04-28 07:27:00,61.1,267.9615,1997,-3.3999999999999986,5.4,5.0,850.558,815
2024-04-28 07:33:00,61.5,270.175,1997,-3.3999999999999986,5.4,5.0,851.063,815
2024-04-28 07:36:00,61.5,266.2399,1997,-3.3999999999999986,5.5,5.0,852.9907,815
2024-04-28 07:42:00,61.3,265.2561,1997,-3.3999999999999986,5.5,5.0,850.5942,815
2024-04-28 07:45:00,61.5,281.7347,1997,-3.5,5.300000000000001,5.0,848.6054,156
2024-04-28 07:51:00,61.7,281.2428,1997,-3.3999999999999986,5.200000000000001,5.0,850.5547,156
2024-04-28 07:54:00,61.5,279.1522,1997,-3.5,5.300000000000001,5.100000000000001,852.794,156
2024-04-28 07:57:00,61.7,279.1522,1997,-3.3999999999999986,5.300000000000001,5.0,851.4601,156
2024-04-28 08:03:00,61.7,280.5049,1997,-3.400000000000002,5.200000000000001,5.100000000000001,852.682,156
2024-04-28 08:06:00,61.9,279.3981,1997,-3.5,5.4,5.100000000000001,853.5242,157
2024-04-28 08:12:00,61.9,281.7347,1997,-3.5,5.300000000000001,5.100000000000001,853.2877,156
2024-04-28 08:15:00,61.9,281.7347,1997,-3.5,5.300000000000001,5.0,854.2994,156
2024-04-28 08:18:00,62.1,280.8738,1997,-3.5,5.300000000000001,5.100000000000001,855.641,156
2024-04-28 08:27:00,62.2,280.013,1998,-3.5,5.300000000000001,5.100000000000001,862.4802,156
2024-04-28 08:33:00,62.3,279.0292,1998,-3.5,5.4,5.100000000000001,862.1255,157
2024-04-28 08:36:00,62.8,282.4725,1998,-3.5,5.4,5.099999999999998,877.9724,156
2024-04-28 08:42:00,63.8,287.0226,1998,-3.5,5.300000000000001,5.199999999999999,903.6542,155
2024-04-28 08:45:00,64.2,282.9644,1998,-3.599999999999998,5.4,5.199999999999999,906.6468,159
2024-04-28 08:48:00,66.2,295.7538,1998,-3.6999999999999993,5.4,5.399999999999999,945.3981,1157
2024-04-28 08:54:00,67.6,293.7862,1998,-3.799999999999997,5.4,5.5,970.6683,1157
2024-04-28 08:57:00,67.3,290.2199,1998,-3.6999999999999993,5.5,5.400000000000002,973.0188,1765
2024-04-28 09:03:00,67.4,290.3429,1998,-3.8000000000000007,5.5,5.400000000000002,978.5598,1765
2024-04-28 09:06:00,68.8,300.5498,1998,-3.8000000000000007,5.4,5.5,1005.118,1157
2024-04-28 09:12:00,68.4,298.2133,1998,-3.8000000000000007,5.300000000000001,5.600000000000001,999.9136,1157
2024-04-28 09:15:00,68.8,299.689,1998,-3.6999999999999993,5.4,5.399999999999999,1001.661,1157
2024-04-28 09:18:00,61.8,262.4277,1998,-3.599999999999998,5.299999999999999,5.099999999999998,856.0672,801
2024-04-28 09:24:00,58.3,231.807,1998,-3.3000000000000007,5.799999999999999,4.800000000000001,796.2386,502
2024-04-28 09:27:00,55.3,230.2083,1998,-3.1999999999999993,5.6000000000000005,4.699999999999999,754.3165,516
2024-04-28 09:30:00,53.2,229.9624,1999,-3.1000000000000014,5.300000000000001,4.400000000000002,729.3999,636
2024-04-28 09:33:00,53.8,263.9034,1999,-3.1999999999999993,4.8,4.600000000000001,746.0477,837
2024-04-28 09:39:00,55.4,266.9777,1999,-3.3000000000000007,4.800000000000001,4.599999999999998,763.7981,775
2024-04-28 09:42:00,56.9,266.1169,1999,-3.3999999999999986,4.9,4.800000000000001,775.6475,778
2024-04-28 09:45:00,57.3,264.8871,1999,-3.5,5.0,4.899999999999999,790.9611,778
2024-04-28 09:48:00,57.5,263.6574,1999,-3.400000000000002,5.0,4.900000000000002,793.6585,778
2024-04-28 09:51:00,57.5,261.9358,1999,-3.3999999999999986,5.0,4.899999999999999,793.5779,778
2024-04-28 09:54:00,56.7,256.6479,1999,-3.3999999999999986,5.1,4.800000000000001,785.9272,554
2024-04-28 10:00:00,56.7,258.1235,1999,-3.3999999999999986,5.1,4.699999999999999,786.0996,835
2024-04-28 10:03:00,56.7,257.2627,1999,-3.299999999999997,5.1,4.699999999999999,783.8276,835
2024-04-28 10:09:00,56.7,257.7546,1999,-3.3999999999999986,5.1,4.800000000000001,784.4214,835
2024-04-28 10:12:00,56.9,256.8938,1999,-3.299999999999997,5.1,4.799999999999997,786.7659,835
2024-04-28 10:18:00,57.1,257.0168,1999,-3.3999999999999986,5.199999999999999,4.799999999999997,789.0166,554
2024-04-28 10:21:00,57.3,257.6317,1999,-3.3999999999999986,5.1,4.899999999999999,788.2314,835
2024-04-28 10:24:00,57.5,257.1397,2000,-3.400000000000002,5.1,4.900000000000002,797.742,554
2024-04-28 10:30:00,57.7,255.91,2000,-3.5,5.1,4.900000000000002,798.1644,554
2024-04-28 10:33:00,57.9,252.0978,2000,-3.3999999999999986,5.300000000000001,4.899999999999999,798.0084,554
2024-04-28 10:39:00,57.9,252.2208,2000,-3.3999999999999986,5.300000000000001,4.899999999999999,799.263,554
2024-04-28 10:42:00,57.9,251.6059,2000,-3.5,5.300000000000001,4.900000000000002,805.7666,554
2024-04-28 10:45:00,58.1,251.4829,2000,-3.5,5.300000000000001,4.899999999999999,802.7845,554
2024-04-28 10:51:00,58.3,247.3018,2000,-3.5,5.5,5.0,803.7607,821
2024-04-28 10:54:00,58.3,246.6869,2000,-3.5,5.5,4.900000000000002,806.1788,821
2024-04-28 11:00:00,58.3,247.6707,2000,-3.5,5.5,5.0,805.5844,821
2024-04-28 11:03:00,58.3,247.0558,2000,-3.5,5.5,4.900000000000002,802.7963,821
2024-04-28 11:06:00,58.3,248.0396,2000,-3.6000000000000014,5.5,5.0,807.6332,805
2024-04-28 11:09:00,58.5,249.7613,2000,-3.5,5.5,5.0,811.2938,821
2024-04-28 11:15:00,58.5,248.0396,2000,-3.599999999999998,5.5,5.0,807.7204,805
2024-04-28 11:18:00,58.5,247.6707,2000,-3.5,5.6,5.0,809.2099,821
2024-04-28 11:24:00,58.7,248.9005,2000,-3.5,5.5,5.0,812.0235,821
2024-04-28 11:27:00,58.9,249.1464,2000,-3.599999999999998,5.5,5.099999999999998,816.1817,808
2024-04-28 11:30:00,59.3,247.0558,2001,-3.599999999999998,5.6,5.099999999999998,817.0206,808
2024-04-28 11:36:00,59.1,247.6707,2001,-3.6000000000000014,5.6,5.100000000000001,817.5371,808
2024-04-28 11:39:00,58.9,246.5639,2001,-3.6000000000000014,5.6,5.0,821.7032,805
2024-04-28 11:42:00,59.7,259.7222,2001,-3.5,5.4,5.0,822.6192,801
2024-04-28 11:45:00,60.5,253.8194,2001,-3.6999999999999993,5.6,5.199999999999999,841.4764,808
2024-04-28 11:51:00,60.5,253.4505,2001,-3.599999999999998,5.6,5.099999999999998,839.7667,808
2024-04-28 11:54:00,60.3,250.991,2001,-3.6999999999999993,5.6,5.199999999999999,834.1235,808
2024-04-28 11:57:00,60.5,250.4991,2001,-3.599999999999998,5.6,5.099999999999998,835.7437,808
2024-04-28 12:00:00,60.3,246.5639,2001,-3.599999999999998,5.6,5.099999999999998,835.0228,807
2024-04-28 12:06:00,60.3,246.8099,2001,-3.599999999999998,5.699999999999999,5.099999999999998,836.8833,807
2024-04-28 12:09:00,60.3,244.3504,2001,-3.5,5.699999999999999,5.099999999999998,836.3571,807
2024-04-28 12:12:00,60.3,246.0721,2001,-3.6000000000000014,5.699999999999999,5.100000000000001,834.763,807
2024-04-28 12:15:00,60.1,247.0558,2001,-3.5,5.6,5.099999999999998,832.3539,807
2024-04-28 12:21:00,60.3,247.6707,2001,-3.599999999999998,5.6,5.099999999999998,835.3638,808
2024-04-28 12:24:00,60.3,248.5315,2002,-3.599999999999998,5.6,5.099999999999998,835.899,808
2024-04-28 12:30:00,60.3,247.9167,2002,-3.6000000000000014,5.6,5.100000000000001,832.0552,808
2024-04-28 12:33:00,60.1,248.0396,2002,-3.6000000000000014,5.6,5.0,833.3569,808
2024-04-28 12:36:00,60.3,248.0396,2002,-3.5,5.699999999999999,5.0,834.0204,807
2024-04-28 12:42:00,60.3,248.9005,2002,-3.599999999999998,5.699999999999999,5.099999999999998,836.0382,808
2024-04-28 12:45:00,60.7,249.5153,2002,-3.6000000000000014,5.699999999999999,5.199999999999999,840.4432,808
2024-04-28 12:51:00,60.4,249.1464,2002,-3.599999999999998,5.699999999999999,5.099999999999998,837.7252,808
2024-04-28 12:54:00,61.3,253.2046,2002,-3.6000000000000014,5.6,5.200000000000003,850.7866,808
2024-04-28 13:00:00,61.5,252.7127,2002,-3.6000000000000014,5.6,5.300000000000001,855.1326,808
2024-04-28 13:03:00,62.1,253.8194,2002,-3.700000000000003,5.700000000000001,5.200000000000003,861.7,808
2024-04-28 13:06:00,61.9,252.7127,2002,-3.700000000000003,5.699999999999999,5.300000000000001,860.6387,808
2024-04-28 13:12:00,61.9,252.5897,2002,-3.700000000000003,5.6,5.300000000000001,856.7812,808
2024-04-28 13:15:00,62.1,252.0978,2002,-3.6999999999999993,5.700000000000001,5.199999999999999,860.538,808
2024-04-28 13:21:00,62.1,252.0978,2002,-3.6000000000000014,5.700000000000001,5.199999999999999,863.0651,808
2024-04-28 13:24:00,61.9,249.0234,2002,-3.6999999999999993,5.800000000000001,5.199999999999999,858.7668,808
2024-04-28 13:27:00,63.3,251.6059,2003,-3.6999999999999993,5.800000000000001,5.300000000000001,870.5159,1682
2024-04-28 13:39:00,63.2,251.6059,2003,-3.900000000000002,5.9,5.400000000000002,882.2465,616
2024-04-28 13:42:00,63.4,250.3762,2003,-3.8000000000000007,5.9,5.400000000000002,881.5198,623
2024-04-28 13:45:00,63.4,250.7451,2003,-3.8000000000000007,5.9,5.300000000000001,890.7258,623
2024-04-28 13:51:00,63.3,250.2532,2003,-3.8000000000000007,5.9,5.300000000000001,887.7209,623
2024-04-28 13:54:00,63.3,249.6383,2003,-3.8000000000000007,5.9,5.399999999999999,882.2275,623
2024-04-28 13:57:00,63.8,250.7451,2003,-3.8000000000000007,5.9,5.399999999999999,893.4374,623
2024-04-28 14:03:00,63.7,250.3762,2003,-3.8000000000000007,6.0,5.5,890.1839,193
2024-04-28 14:15:00,64.4,253.9424,2003,-3.8999999999999986,5.800000000000001,5.399999999999999,903.652,1669
2024-04-28 14:18:00,64.3,253.2046,2003,-3.799999999999997,5.9,5.399999999999999,895.3484,623
2024-04-28 14:21:00,63.7,252.0978,2003,-3.799999999999997,5.800000000000001,5.399999999999999,892.5121,623
2024-04-28 14:27:00,63.5,252.7127,2003,-3.8000000000000007,5.800000000000001,5.300000000000001,890.2662,623
2024-04-28 14:30:00,63.7,253.4505,2004,-3.799999999999997,5.800000000000001,5.399999999999999,892.4984,623
2024-04-28 14:36:00,63.7,252.0978,2004,-3.799999999999997,5.800000000000001,5.399999999999999,892.5296,623
2024-04-28 14:39:00,63.4,251.36,2004,-3.8000000000000007,5.800000000000001,5.400000000000002,890.3781,623
2024-04-28 14:42:00,63.7,251.6059,2004,-3.8000000000000007,5.9,5.400000000000002,894.7972,623
2024-04-28 14:48:00,64.2,252.0978,2004,-3.8000000000000007,5.9,5.400000000000002,901.6207,623
2024-04-28 14:51:00,64.7,251.7289,2004,-3.8000000000000007,5.9,5.400000000000002,908.5383,623
2024-04-28 14:54:00,64.3,253.5735,2004,-3.8000000000000007,5.9,5.400000000000002,905.7885,623
2024-04-28 14:57:00,64.5,256.033,2004,-3.900000000000002,5.800000000000001,5.5000000000000036,910.368,1669
2024-04-28 15:03:00,65.7,261.1979,2004,-3.900000000000002,5.700000000000001,5.599999999999998,931.1233,1707
2024-04-28 15:06:00,67.0,266.1169,2004,-4.0,5.800000000000001,5.600000000000001,959.0654,1707
2024-04-28 15:12:00,67.0,268.5764,2004,-4.0,5.800000000000001,5.600000000000001,962.1731,1707
2024-04-28 15:15:00,67.4,268.3304,2004,-4.0,5.800000000000001,5.600000000000001,966.1521,1707
2024-04-28 15:18:00,67.3,269.9291,2004,-4.0,5.699999999999999,5.600000000000001,972.1669,1707
2024-04-28 15:21:00,67.3,269.9291,2004,-4.0,5.699999999999999,5.700000000000003,964.9083,1707
2024-04-28 15:27:00,67.3,269.1913,2004,-3.8999999999999986,5.699999999999999,5.700000000000003,963.33,164
2024-04-28 15:30:00,67.3,269.1913,2005,-4.0,5.799999999999999,5.700000000000003,962.4285,1707
2024-04-28 15:33:00,67.3,270.175,2005,-3.8999999999999986,5.699999999999999,5.700000000000003,966.5421,164
2024-04-28 15:36:00,67.4,265.748,2005,-4.0,5.699999999999999,5.600000000000001,968.6007,1707
2024-04-28 15:42:00,67.0,263.1655,2005,-4.0,5.799999999999999,5.700000000000003,970.5611,1707
2024-04-28 15:45:00,66.8,259.1074,2005,-3.8999999999999986,5.799999999999999,5.600000000000001,964.42,1670
2024-04-28 15:48:00,67.0,255.787,2005,-3.900000000000002,5.999999999999999,5.600000000000001,964.241,1670
2024-04-28 15:54:00,67.0,258.2465,2005,-3.8999999999999986,5.999999999999999,5.600000000000001,963.6206,1670
2024-04-28 15:57:00,67.0,259.5992,2005,-4.0,5.8999999999999995,5.600000000000001,961.2136,1669
2024-04-28 16:00:00,66.9,259.1074,2005,-3.8000000000000007,5.8999999999999995,5.600000000000001,957.8019,1670
2024-04-28 16:03:00,66.9,259.7222,2005,-4.0,5.8999999999999995,5.600000000000001,962.2197,1669
2024-04-28 16:09:00,66.9,259.1074,2005,-3.900000000000002,5.8,5.600000000000001,964.3973,1670
2024-04-28 16:12:00,66.7,255.6641,2005,-3.900000000000002,5.999999999999999,5.600000000000001,960.5384,1670
2024-04-28 16:18:00,66.9,256.2789,2005,-4.0,5.999999999999999,5.600000000000001,961.83,1669
2024-04-28 16:21:00,67.0,256.6479,2005,-4.0,6.000000000000001,5.600000000000001,964.2083,1669
2024-04-28 16:24:00,67.1,256.033,2006,-4.0,6.1000000000000005,5.699999999999999,962.8707,1651
2024-04-28 16:30:00,67.2,258.1235,2006,-4.0,6.0,5.699999999999999,966.1801,1669
2024-04-28 16:33:00,67.0,257.6317,2006,-4.0,6.0,5.699999999999999,962.5323,1669
2024-04-28 16:39:00,66.8,255.787,2006,-4.0,6.1000000000000005,5.599999999999998,963.3446,1651
2024-04-28 16:42:00,66.8,256.6479,2006,-4.0,6.000000000000001,5.699999999999999,964.3862,1669
2024-04-28 16:48:00,66.9,256.6479,2006,-4.099999999999998,6.000000000000001,5.699999999999999,964.0542,1669
2024-04-28 16:51:00,66.9,257.2627,2006,-3.900000000000002,6.000000000000001,5.600000000000001,961.2994,1670
2024-04-28 16:54:00,66.8,257.1397,2006,-4.0,6.000000000000001,5.699999999999999,963.9099,1669
2024-04-28 17:00:00,66.9,257.6317,2006,-3.8999999999999986,6.000000000000001,5.699999999999999,969.5184,1670
2024-04-28 17:03:00,66.9,259.3533,2006,-4.0,6.000000000000001,5.699999999999999,963.3817,1669
2024-04-28 17:09:00,66.9,259.5992,2006,-3.900000000000002,6.000000000000001,5.600000000000001,961.9345,1670
2024-04-28 17:12:00,66.9,257.7546,2006,-3.900000000000002,6.000000000000001,5.600000000000001,954.7202,1670
2024-04-28 17:18:00,66.8,257.1397,2006,-4.0,6.000000000000001,5.600000000000001,959.601,1669
2024-04-28 17:21:00,66.9,256.5249,2006,-4.0,5.8999999999999995,5.600000000000001,958.6577,1669
2024-04-28 17:24:00,66.8,256.033,2007,-3.900000000000002,6.000000000000001,5.600000000000001,963.0128,1670
2024-04-28 17:30:00,66.6,255.91,2007,-4.0,6.000000000000001,5.699999999999999,964.1014,1669
2024-04-28 17:33:00,66.7,255.2951,2007,-3.900000000000002,6.000000000000001,5.600000000000001,961.4629,1670
2024-04-28 17:36:00,66.9,254.6803,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,960.6105,1670
2024-04-28 17:39:00,66.7,252.3438,2007,-4.0,6.000000000000001,5.600000000000001,959.1299,1669
2024-04-28 17:45:00,66.4,251.36,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,953.5452,1670
2024-04-28 17:48:00,66.4,253.8194,2007,-3.8999999999999986,6.000000000000001,5.599999999999998,953.0181,1670
2024-04-28 17:54:00,66.4,253.8194,2007,-3.8999999999999986,6.000000000000001,5.599999999999998,952.5266,1670
2024-04-28 17:57:00,66.3,252.0978,2007,-4.0,6.000000000000001,5.599999999999998,952.4229,1669
2024-04-28 18:00:00,66.3,249.8843,2007,-3.900000000000002,6.1000000000000005,5.5,946.5511,1668
2024-04-28 18:06:00,66.4,250.8681,2007,-4.0,6.1000000000000005,5.599999999999998,952.7263,1667
2024-04-28 18:09:00,66.4,250.991,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,954.7221,1670
2024-04-28 18:15:00,66.4,250.4991,2007,-4.0,6.1000000000000005,5.600000000000001,948.2725,1667
2024-04-28 18:18:00,66.2,249.8843,2007,-3.900000000000002,6.1000000000000005,5.5,952.4977,1668
2024-04-28 18:24:00,66.3,249.8843,2007,-4.0,6.1000000000000005,5.599999999999998,952.8202,1667
2024-04-28 18:27:00,66.3,249.7613,2007,-3.900000000000002,6.000000000000001,5.5,952.3799,1670
2024-04-28 18:30:00,66.0,251.6059,2008,-3.8999999999999986,6.000000000000001,5.5,948.9299,1670
2024-04-28 18:36:00,66.2,250.3762,2008,-3.8999999999999986,6.000000000000001,5.5,951.9108,1670
2024-04-28 18:39:00,66.0,251.7289,2008,-3.900000000000002,6.000000000000001,5.5,950.499,1670
2024-04-28 18:42:00,66.0,251.4829,2008,-3.8999999999999986,6.000000000000001,5.599999999999998,952.2098,1670
2024-04-28 18:45:00,66.3,250.991,2008,-3.8999999999999986,6.000000000000001,5.5,950.9944,1670
2024-04-28 18:51:00,66.3,250.7451,2008,-3.8999999999999986,6.000000000000001,5.5,945.8568,1670
2024-04-28 18:54:00,66.0,250.1302,2008,-3.8999999999999986,6.1000000000000005,5.599999999999998,950.1311,1668
2024-04-28 19:00:00,65.9,250.2532,2008,-3.8000000000000007,6.1000000000000005,5.5,946.4088,193
2024-04-28 19:03:00,65.9,249.5153,2008,-3.8000000000000007,6.1000000000000005,5.5,944.1105,193
2024-04-28 19:06:00,65.4,251.6059,2008,-3.900000000000002,5.999999999999999,5.5,938.0715,1670
2024-04-28 19:12:00,65.1,250.4991,2008,-3.900000000000002,5.999999999999999,5.5,937.6796,1670
2024-04-28 19:15:00,65.1,250.991,2008,-3.8999999999999986,5.8999999999999995,5.5,933.4847,623
2024-04-28 19:21:00,65.1,250.3762,2008,-3.8999999999999986,5.8999999999999995,5.5,932.4222,623
2024-04-28 19:24:00,64.9,250.8681,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,929.8661,623
2024-04-28 19:30:00,64.8,250.7451,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,930.7364,623
2024-04-28 19:33:00,65.1,251.36,2009,-3.8000000000000007,5.8999999999999995,5.5,935.4788,623
2024-04-28 19:36:00,65.0,249.8843,2009,-3.8999999999999986,5.8999999999999995,5.399999999999999,932.3586,623
2024-04-28 19:42:00,65.1,250.3762,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,933.3489,623
2024-04-28 19:45:00,64.9,249.5153,2009,-3.8000000000000007,5.8999999999999995,5.5,932.7289,623
2024-04-28 19:51:00,64.8,249.0234,2009,-3.8999999999999986,5.8999999999999995,5.5,931.9448,623
2024-04-28 19:54:00,65.1,249.2694,2009,-3.900000000000002,5.999999999999999,5.5,933.0756,623
2024-04-28 20:00:00,65.1,251.36,2009,-3.8000000000000007,5.8999999999999995,5.5,933.224,623
2024-04-28 20:03:00,64.8,249.7613,2009,-3.900000000000002,5.8999999999999995,5.5,932.1919,623
2024-04-28 20:06:00,64.7,246.0721,2009,-3.8000000000000007,5.999999999999999,5.399999999999999,927.3239,623
2024-04-28 20:12:00,64.3,245.9491,2009,-3.8000000000000007,5.999999999999999,5.399999999999999,922.4696,193
2024-04-28 20:15:00,64.1,244.7193,2009,-3.799999999999997,5.8999999999999995,5.299999999999997,919.7422,623
2024-04-28 20:21:00,63.8,245.2112,2009,-3.6999999999999993,5.8999999999999995,5.299999999999997,921.4855,622
2024-04-28 20:24:00,64.3,244.8423,2009,-3.6999999999999993,6.000000000000001,5.299999999999997,921.2309,622
2024-04-28 20:27:00,64.1,242.3828,2010,-3.799999999999997,6.000000000000001,5.399999999999999,923.1558,622
2024-04-28 20:39:00,62.8,234.8814,2010,-3.799999999999997,6.1000000000000005,5.299999999999997,896.821,529
2024-04-28 20:42:00,62.4,233.0368,2010,-3.599999999999998,6.1000000000000005,5.199999999999996,891.164,565
2024-04-28 20:45:00,62.1,231.4381,2010,-3.599999999999998,6.1000000000000005,5.199999999999996,891.5149,565
2024-04-28 20:48:00,62.3,234.5125,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,891.0984,622
2024-04-28 20:51:00,62.3,235.3732,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,891.1639,622
2024-04-28 20:57:00,62.3,234.3895,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,893.0211,622
2024-04-28 21:00:00,62.3,235.7422,2010,-3.6000000000000014,5.9,5.199999999999999,892.7833,622
2024-04-28 21:06:00,62.3,235.6192,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,896.9568,622
2024-04-28 21:09:00,62.1,233.6516,2010,-3.6000000000000014,6.000000000000001,5.099999999999998,888.6194,565
2024-04-28 21:12:00,61.9,233.0368,2010,-3.6000000000000014,6.000000000000001,5.099999999999998,886.396,565
2024-04-28 21:18:00,62.3,232.4219,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,888.8874,622
2024-04-28 21:21:00,62.1,231.684,2010,-3.6000000000000014,6.1000000000000005,5.199999999999999,887.5495,565
2024-04-28 21:27:00,61.9,229.9624,2010,-3.6000000000000014,6.1000000000000005,5.099999999999998,883.9214,565
2024-04-28 21:30:00,61.5,232.0529,2011,-3.5,6.000000000000001,5.099999999999998,875.5887,565
2024-04-28 21:33:00,60.5,227.7488,2011,-3.599999999999998,5.999999999999999,5.0,867.7853,565
2024-04-28 21:45:00,60.7,226.2731,2011,-3.599999999999998,6.1000000000000005,5.0,867.1229,565
2024-04-28 21:48:00,60.5,225.5353,2011,-3.599999999999998,6.1000000000000005,5.0,860.2848,565
2024-04-28 21:51:00,59.7,217.5419,2011,-3.6000000000000014,5.999999999999999,5.0,849.8422,534
2024-04-28 21:57:00,59.2,221.4771,2011,-3.3999999999999986,5.999999999999999,4.899999999999999,846.9744,519
2024-04-28 22:00:00,59.3,223.4447,2011,-3.3999999999999986,5.999999999999999,4.899999999999999,844.5284,519
2024-04-28 22:03:00,61.9,260.829,2011,-3.8999999999999986,5.199999999999999,5.4999999999999964,890.3875,1742
2024-04-28 22:09:00,63.7,261.1979,2011,-4.099999999999998,5.6000000000000005,5.699999999999999,912.0726,1706
2024-04-28 22:12:00,63.3,247.4248,2011,-4.199999999999999,5.799999999999999,5.699999999999999,902.9301,1689
2024-04-28 22:18:00,63.4,246.8099,2011,-4.100000000000001,5.8999999999999995,5.699999999999999,902.3911,1689
2024-04-28 22:21:00,62.9,246.6869,2011,-4.0,5.8999999999999995,5.5,894.6476,616
2024-04-28 22:27:00,62.8,236.3571,2011,-4.0,5.8,5.600000000000001,891.2924,621
2024-04-28 22:30:00,62.3,249.0234,2012,-3.8999999999999986,5.8999999999999995,5.5,888.5265,616
2024-04-28 22:33:00,62.8,246.195,2012,-3.8999999999999986,5.799999999999999,5.5,889.7217,616
2024-04-28 22:39:00,63.1,248.9005,2012,-3.8999999999999986,5.799999999999999,5.600000000000001,891.2851,616
2024-04-28 22:42:00,62.7,243.3666,2012,-3.8999999999999986,5.799999999999999,5.5,891.8428,615
2024-04-28 22:48:00,63.1,241.8909,2012,-4.0,5.8999999999999995,5.600000000000001,885.7779,621
2024-04-28 22:51:00,62.3,243.3666,2012,-4.0,5.8999999999999995,5.600000000000001,893.5208,616
2024-04-28 22:54:00,62.1,243.1207,2012,-3.8999999999999986,5.8999999999999995,5.5,883.2749,621
2024-04-28 23:00:00,62.1,239.6774,2012,-3.8999999999999986,5.8,5.5,879.7408,621
2024-04-28 23:03:00,62.7,245.4572,2012,-4.0,5.8999999999999995,5.600000000000001,890.1661,616
2024-04-28 23:09:00,62.8,241.276,2012,-4.0,5.799999999999999,5.700000000000003,890.1346,621
2024-04-28 23:12:00,62.3,244.2274,2012,-4.0,5.8999999999999995,5.5,890.0004,616
2024-04-28 23:15:00,62.7,236.9719,2012,-4.0,5.9,5.600000000000001,892.3626,621
2024-04-28 23:18:00,62.4,247.6707,2012,-4.199999999999999,5.800000000000001,5.799999999999997,887.2391,1689
2024-04-28 23:24:00,62.7,240.6612,2012,-4.199999999999999,5.800000000000001,5.799999999999997,888.779,1689
2024-04-28 23:27:00,61.9,235.6192,2013,-4.099999999999998,5.699999999999999,5.599999999999998,879.8011,619
2024-04-28 23:33:00,61.7,236.726,2013,-4.099999999999998,5.799999999999999,5.699999999999999,871.5908,619
2024-04-28 23:36:00,61.7,237.2179,2013,-4.100000000000001,5.799999999999999,5.600000000000001,866.7632,619
2024-04-28 23:39:00,61.9,249.7613,2013,-4.100000000000001,5.699999999999999,5.600000000000001,881.8916,1688
2024-04-28 23:42:00,62.7,249.7613,2013,-4.199999999999999,5.699999999999999,5.699999999999996,889.5579,1688
2024-04-28 23:48:00,62.1,249.7613,2013,-4.099999999999998,5.6,5.699999999999996,883.9574,1688
2024-04-28 23:51:00,61.9,241.276,2013,-4.100000000000001,5.699999999999999,5.599999999999998,874.4087,1689
2024-04-28 23:54:00,61.5,234.5125,2013,-4.0,5.699999999999999,5.5000000000000036,875.5859,618
2024-04-28 23:57:00,60.3,233.8976,2013,-3.8000000000000007,5.8,5.300000000000001,852.6085,599
2024-04-29 00:03:00,60.1,231.684,2013,-3.8000000000000007,5.7,5.300000000000001,853.9995,599
2024-04-29 00:06:00,59.3,227.6259,2013,-3.8999999999999986,5.7,5.300000000000001,844.6489,618
2024-04-29 00:09:00,58.9,227.134,2013,-3.8000000000000007,5.6000000000000005,5.199999999999999,835.8566,590
2024-04-29 00:30:00,59.7,236.1111,2014,-3.900000000000002,5.5,5.300000000000004,847.6339,591
2024-04-29 00:33:00,59.3,235.0043,2014,-3.8000000000000007,5.4,5.200000000000003,841.7193,592
2024-04-29 00:39:00,59.1,235.0043,2014,-3.700000000000003,5.5,5.200000000000003,839.1102,591
2024-04-29 00:42:00,58.7,239.0625,2014,-3.900000000000002,5.4,5.300000000000004,835.2352,592
2024-04-29 00:45:00,58.5,235.4962,2014,-3.8000000000000007,5.299999999999999,5.200000000000003,825.8353,592
2024-04-29 00:51:00,58.3,237.2179,2014,-3.8000000000000007,5.3,5.200000000000003,823.1177,592
2024-04-29 00:54:00,57.9,236.9719,2014,-3.8000000000000007,5.3,5.200000000000003,820.1096,592
2024-04-29 01:00:00,58.1,237.5868,2014,-3.8000000000000007,5.3,5.200000000000003,825.0908,592
2024-04-29 01:03:00,57.7,232.2989,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,819.224,593
2024-04-29 01:09:00,57.9,233.8976,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,819.9307,592
2024-04-29 01:12:00,57.9,234.5125,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,814.4136,592
2024-04-29 01:15:00,58.3,234.8814,2014,-3.900000000000002,5.299999999999999,5.300000000000004,821.6502,592
2024-04-29 01:21:00,57.9,236.726,2014,-3.900000000000002,5.299999999999999,5.200000000000003,823.0881,592
2024-04-29 01:24:00,58.3,235.3732,2014,-3.900000000000002,5.299999999999999,5.300000000000004,828.577,592
2024-04-29 01:27:00,58.3,238.0787,2014,-3.900000000000002,5.299999999999999,5.300000000000004,824.96,592
2024-04-29 01:30:00,58.9,239.4314,2015,-3.900000000000002,5.4,5.300000000000004,830.1973,591
2024-04-29 01:33:00,58.5,235.7422,2015,-3.900000000000002,5.299999999999999,5.300000000000004,828.5761,592
2024-04-29 01:36:00,58.1,226.3961,2015,-3.8000000000000007,5.3999999999999995,5.200000000000003,813.9536,593
2024-04-29 01:42:00,57.5,228.8556,2015,-3.700000000000003,5.3,5.100000000000001,811.3476,593
2024-04-29 01:45:00,57.3,224.3056,2015,-3.700000000000003,5.3999999999999995,5.100000000000001,807.439,572
2024-04-29 01:51:00,57.3,226.888,2015,-3.700000000000003,5.3999999999999995,5.100000000000001,806.5048,593
2024-04-29 01:54:00,55.7,225.0434,2015,-3.6999999999999993,5.2,4.9999999999999964,787.7753,593
2024-04-29 02:00:00,55.6,227.011,2015,-3.599999999999998,5.2,4.9999999999999964,833.1852,548
2024-04-29 02:03:00,59.5,223.4447,2015,-4.199999999999999,5.7,5.4999999999999964,831.6987,601
2024-04-29 02:06:00,55.6,222.4609,2015,-3.8000000000000007,5.2,5.099999999999998,805.534,593
2024-04-29 02:09:00,55.4,224.9204,2015,-3.700000000000003,5.2,5.0,796.4814,593
2024-04-29 02:15:00,55.4,227.6259,2015,-3.700000000000003,5.2,5.100000000000001,788.267,593
2024-04-29 02:18:00,55.2,227.5029,2015,-3.6000000000000014,5.1000000000000005,5.100000000000001,798.9822,548
2024-04-29 02:21:00,55.0,223.9366,2015,-3.6000000000000014,5.000000000000001,5.0,806.3904,548
2024-04-29 02:27:00,54.8,224.4285,2015,-3.6000000000000014,5.000000000000001,4.899999999999999,793.1921,548
2024-04-29 02:30:00,54.4,223.8137,2016,-3.5,5.1000000000000005,4.899999999999999,782.4332,548
2024-04-29 02:33:00,54.4,226.888,2016,-3.6000000000000014,4.999999999999999,4.899999999999999,782.0278,548
2024-04-29 02:36:00,54.6,226.888,2016,-3.5,4.999999999999999,4.800000000000004,802.7582,548
2024-04-29 02:39:00,54.6,223.3218,2016,-3.6999999999999993,4.8999999999999995,4.900000000000002,758.0601,548
2024-04-29 02:45:00,52.0,224.9204,2016,-3.3999999999999986,4.699999999999999,4.800000000000001,723.0105,973
2024-04-29 02:48:00,51.6,225.1664,2016,-3.3000000000000007,4.6,4.5,744.2106,694
2024-04-29 02:51:00,49.9,225.5353,2016,-3.3999999999999986,4.699999999999999,4.699999999999999,748.2318,973
2024-04-29 02:57:00,51.9,223.9366,2016,-3.3000000000000007,4.6,4.599999999999998,665.1881,693
2024-04-29 03:00:00,49.9,230.8232,2016,-3.3999999999999986,4.6,4.5,713.3821,694
2024-04-29 03:06:00,51.6,234.8814,2016,-3.3999999999999986,4.6,4.599999999999998,736.5886,694
2024-04-29 03:09:00,52.3,236.3571,2016,-3.400000000000002,4.6,4.800000000000001,758.2183,694
2024-04-29 03:12:00,50.1,233.1597,2016,-3.400000000000002,4.6,4.800000000000001,773.5692,694
2024-04-29 03:18:00,53.2,233.0368,2016,-3.5,4.6,4.800000000000001,766.6354,547
2024-04-29 03:21:00,51.9,227.6259,2016,-3.400000000000002,4.6,4.699999999999999,764.4475,694
2024-04-29 03:27:00,52.6,233.2827,2016,-3.400000000000002,4.6,4.600000000000001,762.9669,694
2024-04-29 03:39:00,52.0,224.6745,2017,-3.3000000000000007,4.5,4.599999999999998,728.4802,694
2024-04-29 03:42:00,49.7,224.6745,2017,-3.3000000000000007,4.5,4.5,629.5475,695
2024-04-29 03:45:00,51.6,228.7326,2017,-3.3000000000000007,4.5,4.599999999999998,762.6328,694
2024-04-29 03:51:00,51.4,223.6907,2017,-3.1999999999999993,4.5,4.399999999999999,708.3454,695
2024-04-29 03:54:00,52.1,226.765,2017,-3.1999999999999993,4.5,4.599999999999998,724.1707,695
2024-04-29 03:57:00,49.9,228.7326,2017,-3.400000000000002,4.5,4.5,718.6285,694
2024-04-29 04:03:00,51.3,227.011,2017,-3.400000000000002,4.5,4.600000000000001,764.9069,694
2024-04-29 04:06:00,52.4,229.4705,2017,-3.3000000000000007,4.6,4.5,644.4952,694
2024-04-29 04:12:00,52.3,228.8556,2017,-3.3000000000000007,4.6,4.600000000000001,661.8555,694
2024-04-29 04:15:00,49.4,228.6097,2017,-3.400000000000002,4.6,4.600000000000001,697.2217,694
2024-04-29 04:18:00,49.7,228.2407,2017,-3.3000000000000007,4.5,4.600000000000001,755.2786,694
2024-04-29 04:24:00,49.7,228.6097,2017,-3.400000000000002,4.5,4.699999999999999,690.6645,694
2024-04-29 04:27:00,52.8,231.1921,2018,-3.3000000000000007,4.5,4.600000000000001,726.492,694
2024-04-29 04:33:00,52.3,231.4381,2018,-3.3000000000000007,4.5,4.600000000000001,668.4075,694
2024-04-29 04:36:00,51.6,231.0692,2018,-3.3999999999999986,4.5,4.599999999999998,646.9031,694
2024-04-29 04:42:00,51.6,229.9624,2018,-3.3000000000000007,4.5,4.600000000000001,676.6257,694
2024-04-29 04:45:00,52.2,229.4705,2018,-3.3999999999999986,4.6000000000000005,4.699999999999999,769.6535,694
2024-04-29 04:48:00,52.4,230.7002,2018,-3.3999999999999986,4.6000000000000005,4.599999999999998,744.1794,694
2024-04-29 04:54:00,52.0,231.0692,2018,-3.3999999999999986,4.6000000000000005,4.5,733.0593,694
2024-04-29 04:57:00,49.3,230.0854,2018,-3.299999999999997,4.6000000000000005,4.5,781.9293,694
2024-04-29 05:00:00,51.6,232.0529,2018,-3.299999999999997,4.6000000000000005,4.599999999999998,716.7859,694
2024-04-29 05:03:00,52.3,236.1111,2018,-3.3999999999999986,4.5,4.599999999999998,729.1504,694
2024-04-29 05:09:00,52.4,238.5706,2018,-3.3999999999999986,4.5,4.699999999999999,703.1774,694
2024-04-29 05:12:00,53.2,240.2922,2018,-3.5,4.5,4.799999999999997,690.2357,545
2024-04-29 05:15:00,52.9,241.1531,2018,-3.5,4.5,4.799999999999997,775.468,545
2024-04-29 05:18:00,53.2,243.3666,2018,-3.5,4.5,4.699999999999999,757.5246,545
2024-04-29 05:24:00,52.4,243.3666,2018,-3.5,4.5,4.799999999999997,723.4302,561
2024-04-29 05:27:00,53.3,239.8003,2019,-3.5,4.5,4.799999999999997,773.2201,545
2024-04-29 05:33:00,53.0,248.2856,2019,-3.5,4.5,4.799999999999997,764.8972,561
2024-04-29 05:36:00,52.8,252.3438,2019,-3.5,4.300000000000001,4.799999999999997,763.1844,731
2024-04-29 05:39:00,53.0,252.3438,2019,-3.599999999999998,4.300000000000001,4.799999999999997,729.4191,737
2024-04-29 05:45:00,53.4,251.36,2019,-3.5,4.300000000000001,4.899999999999999,770.9664,731
2024-04-29 05:48:00,54.4,269.3142,2019,-3.6000000000000014,4.200000000000001,5.0000000000000036,768.2091,729
2024-04-29 05:54:00,54.4,268.2075,2019,-3.6999999999999993,4.300000000000001,4.900000000000002,772.7144,729
2024-04-29 05:57:00,59.3,270.667,2019,-4.0,4.800000000000001,5.5000000000000036,844.4539,792
2024-04-29 06:03:00,59.7,274.7251,2019,-4.100000000000001,4.800000000000001,5.599999999999998,863.0181,1762
2024-04-29 06:06:00,60.9,276.6927,2019,-4.199999999999999,4.800000000000001,5.800000000000001,876.5365,1816
2024-04-29 06:09:00,63.4,276.6927,2019,-4.399999999999999,5.1,5.9999999999999964,916.5282,1782
2024-04-29 06:15:00,63.8,275.5859,2019,-4.5,5.1,6.099999999999998,917.7858,1782
2024-04-29 06:18:00,64.1,275.463,2019,-4.5,5.1,6.100000000000001,924.7366,1782
2024-04-29 06:21:00,64.2,276.6927,2019,-4.5,5.1,6.100000000000001,919.9922,1782
2024-04-29 06:24:00,64.8,280.259,2020,-4.5,5.1,6.200000000000003,933.9054,1782
2024-04-29 06:30:00,64.8,280.259,2020,-4.600000000000001,5.1,6.200000000000003,935.3821,1782
2024-04-29 06:33:00,64.8,281.1198,2020,-4.5,5.0,6.100000000000001,933.4791,1782
2024-04-29 06:36:00,64.6,278.7833,2020,-4.5,5.1,6.100000000000001,933.5693,1782
2024-04-29 06:39:00,65.3,279.3981,2020,-4.400000000000002,5.1,5.699999999999999,941.1224,1782
2024-04-29 06:45:00,65.3,275.5859,2020,-4.100000000000001,5.1,5.699999999999999,940.0095,1806
2024-04-29 06:48:00,65.2,281.8576,2020,-4.100000000000001,5.2,5.700000000000003,938.8037,1768
2024-04-29 06:54:00,65.3,283.4563,2020,-4.0,5.2,5.700000000000003,938.3573,1768
2024-04-29 06:57:00,65.4,285.4239,2020,-4.099999999999998,5.1,5.699999999999999,947.2858,1768
2024-04-29 07:00:00,65.3,273.4954,2020,-4.0,5.3999999999999995,5.599999999999998,940.6044,1770
2024-04-29 07:06:00,65.7,271.1588,2020,-4.0,5.3999999999999995,5.599999999999998,941.6956,1770
2024-04-29 07:09:00,64.7,269.5602,2020,-4.100000000000001,5.3,5.700000000000003,926.6042,1806
2024-04-29 07:15:00,64.8,270.544,2020,-4.100000000000001,5.3999999999999995,5.700000000000003,933.065,1806
2024-04-29 07:18:00,64.9,282.1036,2020,-4.200000000000003,5.1000000000000005,5.800000000000004,929.2111,1816
2024-04-29 07:24:00,62.7,277.1846,2020,-3.900000000000002,5.0,5.5,878.911,1791
2024-04-29 07:27:00,55.2,219.3866,2020,-3.400000000000002,5.5,4.800000000000001,793.5563,575
2024-04-29 07:30:00,54.4,243.7355,2021,-3.3000000000000007,5.000000000000001,4.600000000000001,777.4474,651
2024-04-29 07:36:00,54.8,253.5735,2021,-3.400000000000002,4.9,4.800000000000001,778.6486,775
2024-04-29 07:39:00,59.9,287.1455,2021,-3.8000000000000007,4.800000000000001,5.399999999999999,856.8596,1794
2024-04-29 07:45:00,61.5,288.3753,2021,-4.0,4.800000000000001,5.5,880.4167,1790
2024-04-29 07:48:00,58.7,235.1273,2021,-3.5,5.5,5.0,828.7115,563
2024-04-29 07:51:00,58.7,236.2341,2021,-3.5,5.1,4.899999999999999,826.3909,546
2024-04-29 08:03:00,57.5,236.3571,2021,-3.400000000000002,5.299999999999999,4.700000000000003,818.3698,562
2024-04-29 08:06:00,59.1,258.7384,2021,-3.6000000000000014,4.999999999999999,5.0,851.1321,551
2024-04-29 08:09:00,65.1,282.9644,2021,-3.900000000000002,5.1000000000000005,5.400000000000002,933.7958,1791
2024-04-29 08:15:00,65.4,281.1198,2021,-3.900000000000002,5.1000000000000005,5.4999999999999964,942.7729,1791
2024-04-29 08:18:00,52.8,274.8481,2021,-3.8999999999999986,5.1000000000000005,6.0,1124.399,1745
2024-04-29 08:21:00,71.4,267.1007,2021,-4.200000000000003,5.8999999999999995,6.0,1063.971,1566
2024-04-29 08:27:00,71.4,265.1331,2021,-4.299999999999997,5.8999999999999995,6.0,1068.757,1713
2024-04-29 08:30:00,71.4,294.647,2022,-4.5000000000000036,5.799999999999999,5.900000000000002,1062.311,1819
2024-04-29 08:36:00,68.9,252.8356,2022,-3.299999999999997,5.800000000000001,5.0,1012.01,220
2024-04-29 08:39:00,60.5,216.4352,2022,-3.0,6.0,4.5,887.4605,866
2024-04-29 08:45:00,59.5,214.2216,2022,-3.0,6.0,4.399999999999999,863.9719,866
2024-04-29 08:48:00,57.7,206.5972,2022,-2.8000000000000007,5.8999999999999995,4.199999999999999,837.7946,868
2024-04-29 08:51:00,57.3,209.0567,2022,-2.8000000000000007,5.799999999999999,4.099999999999998,830.2041,864
2024-04-29 08:57:00,57.5,210.2865,2022,-2.8999999999999986,5.9,4.099999999999998,840.0396,866
2024-04-29 09:00:00,58.7,211.5162,2022,-3.0,5.9,4.300000000000001,857.8139,866
2024-04-29 09:03:00,59.7,208.6878,2022,-3.0,6.1,4.399999999999999,871.0527,866
2024-04-29 09:06:00,64.3,227.011,2022,-3.299999999999997,6.1,4.799999999999997,935.8616,501
2024-04-29 09:12:00,64.1,231.0692,2022,-3.3000000000000007,6.1,4.699999999999999,942.0458,501
2024-04-29 09:15:00,65.1,231.93,2022,-3.3000000000000007,6.1,4.800000000000001,949.9449,501
2024-04-29 09:18:00,65.1,231.4381,2022,-3.200000000000003,6.1,4.800000000000004,960.4832,501
2024-04-29 09:21:00,68.9,239.0625,2022,-3.3999999999999986,6.300000000000001,5.0,1010.787,218
2024-04-29 09:27:00,68.9,244.3504,2022,-3.3999999999999986,6.200000000000001,5.100000000000001,1014.736,218
2024-04-29 09:30:00,70.6,251.7289,2023,-3.400000000000002,6.1000000000000005,5.099999999999998,1037.547,220
2024-04-29 09:33:00,71.9,255.4181,2023,-3.4999999999999964,6.2,5.199999999999999,1084.504,1678
2024-04-29 09:36:00,82.3,275.34,2023,-3.8999999999999986,6.2,5.799999999999997,1314.184,1578
2024-04-29 09:42:00,81.5,260.2141,2023,-3.8999999999999986,6.5,5.700000000000003,1301.197,290
2024-04-29 09:45:00,78.9,248.6545,2023,-3.799999999999997,6.8999999999999995,5.5,1238.57,282
2024-04-29 09:51:00,78.2,247.3018,2023,-3.6000000000000014,6.6,5.5,1227.755,279
2024-04-29 09:54:00,78.5,245.3342,2023,-3.799999999999997,6.799999999999999,5.5,1197.97,282
2024-04-29 09:57:00,78.4,245.3342,2023,-3.6999999999999957,6.9,5.5,1251.349,227
2024-04-29 10:00:00,79.5,246.0721,2023,-3.700000000000003,6.9,5.5,1252.909,227
2024-04-29 10:03:00,79.9,246.6869,2023,-3.8999999999999986,6.800000000000001,5.600000000000001,1260.249,282
2024-04-29 10:06:00,78.2,242.9977,2023,-3.700000000000003,6.8,5.399999999999999,1196.023,279
2024-04-29 10:12:00,76.6,241.7679,2023,-3.6000000000000014,6.6,5.399999999999999,1198.066,279
2024-04-29 10:15:00,78.0,240.9071,2023,-3.700000000000003,7.000000000000001,5.399999999999999,1215.143,282
2024-04-29 10:21:00,77.8,241.522,2023,-3.799999999999997,7.1000000000000005,5.5,1224.017,282
2024-04-29 10:24:00,78.6,243.6125,2023,-3.799999999999997,7.0,5.5,1237.815,282
2024-04-29 10:27:00,80.7,250.991,2024,-3.8999999999999986,6.800000000000001,5.700000000000003,1277.53,307
2024-04-29 10:33:00,80.8,249.8843,2024,-3.799999999999997,6.800000000000001,5.600000000000001,1290.811,285
2024-04-29 10:36:00,80.7,249.0234,2024,-3.799999999999997,6.9,5.600000000000001,1284.189,282
2024-04-29 10:39:00,80.3,251.114,2024,-3.799999999999997,6.8,5.600000000000001,1276.552,285
2024-04-29 10:42:00,80.5,249.1464,2024,-3.8000000000000007,7.000000000000001,5.599999999999998,1278.247,282
2024-04-29 10:48:00,80.7,248.6545,2024,-3.8000000000000007,6.9,5.599999999999998,1279.23,282
2024-04-29 10:51:00,80.1,246.441,2024,-3.8000000000000007,7.0,5.599999999999998,1272.701,282
2024-04-29 10:54:00,80.5,245.3342,2024,-3.799999999999997,7.0,5.600000000000001,1281.92,282
2024-04-29 10:57:00,80.7,249.8843,2024,-3.8999999999999986,6.8,5.699999999999996,1284.121,307
2024-04-29 11:03:00,80.8,250.7451,2024,-3.799999999999997,6.8,5.699999999999996,1279.693,285
2024-04-29 11:06:00,81.1,248.2856,2024,-3.8999999999999986,6.8999999999999995,5.699999999999996,1282.005,282
2024-04-29 11:12:00,81.1,247.9167,2024,-3.8999999999999986,7.1,5.699999999999996,1288.875,282
2024-04-29 11:15:00,80.9,246.441,2024,-3.8000000000000007,7.1,5.699999999999999,1284.568,282
2024-04-29 11:18:00,81.1,249.0234,2024,-3.8999999999999986,7.0,5.699999999999996,1287.177,307
2024-04-29 11:21:00,80.9,247.6707,2024,-3.8999999999999986,6.8,5.699999999999996,1283.414,278
2024-04-29 11:27:00,80.9,246.5639,2024,-3.8999999999999986,6.8999999999999995,5.699999999999996,1282.054,282
2024-04-29 11:30:00,82.5,248.5315,2025,-4.0000000000000036,6.8999999999999995,5.300000000000001,1309.28,301
2024-04-29 11:33:00,84.8,274.2332,2025,-4.200000000000003,6.6,6.100000000000001,1369.44,1590
2024-04-29 11:36:00,84.6,283.3333,2025,-4.200000000000003,6.4,6.100000000000001,1374.475,1537
2024-04-29 11:39:00,84.7,286.5307,2025,-4.100000000000001,6.3999999999999995,6.100000000000001,1372.683,1539
2024-04-29 11:42:00,84.7,255.2951,2025,-4.200000000000003,7.0,6.100000000000001,1355.592,297
2024-04-29 11:48:00,84.3,257.5087,2025,-4.200000000000003,6.8999999999999995,6.100000000000001,1357.291,298
2024-04-29 11:51:00,83.1,257.6317,2025,-3.900000000000002,6.6,5.800000000000001,1344.469,290
