Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-29 11:57:00,83.7,258.2465,2025,-3.900000000000002,7.0,5.800000000000001,1341.847,308
2024-04-29 12:00:00,83.3,256.4019,2025,-3.9999999999999964,6.8,5.800000000000001,1340.045,307
2024-04-29 12:03:00,82.9,251.9748,2025,-3.9999999999999964,6.8,5.800000000000001,1334.665,301
2024-04-29 12:09:00,83.3,251.4829,2025,-3.900000000000002,7.1,5.800000000000001,1334.108,308
2024-04-29 12:12:00,82.1,248.0396,2025,-3.900000000000002,7.1,5.699999999999999,1317.151,310
2024-04-29 12:18:00,82.1,248.0396,2025,-3.8000000000000007,7.0,5.699999999999999,1311.292,310
2024-04-29 12:21:00,82.1,250.2532,2025,-3.9999999999999964,7.1,5.699999999999999,1309.471,311
2024-04-29 12:24:00,81.9,252.2208,2026,-3.8000000000000007,7.0,5.699999999999999,1307.501,308
2024-04-29 12:30:00,81.5,251.7289,2026,-3.900000000000002,6.8,5.800000000000001,1307.115,307
2024-04-29 12:33:00,84.7,270.0521,2026,-4.099999999999998,6.8999999999999995,6.099999999999998,1365.05,1553
2024-04-29 12:39:00,84.9,270.175,2026,-4.199999999999996,6.6000000000000005,6.100000000000001,1368.615,1590
2024-04-29 12:42:00,84.3,242.9977,2026,-4.199999999999996,7.300000000000001,6.100000000000001,1353.949,321
2024-04-29 12:48:00,84.7,244.2274,2026,-4.099999999999998,7.1000000000000005,6.099999999999998,1364.895,312
2024-04-29 12:51:00,83.3,241.522,2026,-4.099999999999998,7.3,6.0000000000000036,1349.416,311
2024-04-29 12:54:00,82.3,239.6774,2026,-3.8999999999999986,7.3,5.799999999999997,1312.113,319
2024-04-29 13:00:00,81.7,239.1855,2026,-4.0,7.1,5.799999999999997,1308.416,319
2024-04-29 13:03:00,81.3,239.8003,2026,-3.6999999999999993,7.0,5.599999999999998,1295.426,227
2024-04-29 13:09:00,81.9,237.8328,2026,-3.900000000000002,7.199999999999999,5.699999999999999,1291.209,319
2024-04-29 13:12:00,77.8,223.8137,2026,-3.6999999999999993,7.3,5.4999999999999964,1215.058,428
2024-04-29 13:18:00,77.2,222.4609,2026,-3.700000000000003,7.199999999999999,5.399999999999999,1201.923,428
2024-04-29 13:21:00,77.8,220.2474,2026,-3.700000000000003,7.499999999999999,5.399999999999999,1199.513,416
2024-04-29 13:24:00,76.0,216.6811,2027,-3.700000000000003,7.499999999999999,5.399999999999999,1173.14,416
2024-04-29 13:30:00,76.6,216.6811,2027,-3.6000000000000014,7.3,5.299999999999997,1179.91,428
2024-04-29 13:33:00,75.4,217.9109,2027,-3.5,7.3999999999999995,5.299999999999997,1178.592,253
2024-04-29 13:36:00,75.8,218.8947,2027,-3.6000000000000014,7.2,5.299999999999997,1167.111,428
2024-04-29 13:39:00,74.6,220.0014,2027,-3.6000000000000014,7.199999999999999,5.200000000000003,1164.971,428
2024-04-29 13:45:00,75.2,222.5839,2027,-3.6000000000000014,7.1,5.300000000000004,1169.132,428
2024-04-29 13:48:00,76.6,235.3732,2027,-3.700000000000003,6.999999999999999,5.399999999999999,1198.482,431
2024-04-29 13:54:00,78.9,234.1435,2027,-3.6000000000000014,6.999999999999999,5.5,1249.573,431
2024-04-29 13:57:00,80.5,232.4219,2027,-3.799999999999997,7.3,5.700000000000003,1268.311,436
2024-04-29 14:00:00,80.7,239.0625,2027,-3.799999999999997,7.1,5.700000000000003,1288.51,310
2024-04-29 14:06:00,80.5,238.4476,2027,-3.799999999999997,7.0,5.700000000000003,1297.872,282
2024-04-29 14:09:00,80.4,231.0692,2027,-3.799999999999997,7.1,5.5,1266.722,436
2024-04-29 14:15:00,78.6,228.1178,2027,-3.700000000000003,7.2,5.5,1223.385,431
2024-04-29 14:18:00,76.6,222.5839,2027,-3.6999999999999957,7.3,5.299999999999997,1199.153,428
2024-04-29 14:24:00,77.8,222.8299,2027,-3.700000000000003,7.3,5.5,1207.738,428
2024-04-29 14:27:00,77.0,222.4609,2027,-3.6000000000000014,7.199999999999999,5.399999999999999,1191.495,428
2024-04-29 14:30:00,76.4,220.7393,2028,-3.6000000000000014,7.2,5.300000000000004,1187.699,428
2024-04-29 14:36:00,76.2,220.0014,2028,-3.6999999999999993,7.3,5.400000000000002,1177.43,428
2024-04-29 14:39:00,75.0,219.5096,2028,-3.599999999999998,7.3,5.300000000000001,1163.9,428
2024-04-29 14:45:00,75.6,218.4028,2028,-3.599999999999998,7.3,5.300000000000001,1174.381,428
2024-04-29 14:48:00,75.8,219.6325,2028,-3.599999999999998,7.3,5.300000000000001,1175.533,428
2024-04-29 14:51:00,73.8,221.4771,2028,-3.599999999999998,7.1,5.199999999999999,1154.48,428
2024-04-29 14:57:00,73.8,221.3542,2028,-3.599999999999998,7.2,5.199999999999999,1143.228,428
2024-04-29 15:00:00,73.0,223.1988,2028,-3.599999999999998,7.0,5.199999999999999,1148.749,428
2024-04-29 15:06:00,73.8,223.1988,2028,-3.4999999999999964,7.1,5.300000000000001,1142.037,428
2024-04-29 15:09:00,74.0,224.6745,2028,-3.599999999999998,7.0,5.199999999999999,1148.732,428
2024-04-29 15:15:00,74.2,225.2894,2028,-3.599999999999998,7.1,5.300000000000001,1146.131,428
2024-04-29 15:18:00,73.8,225.1664,2028,-3.599999999999998,7.1,5.199999999999999,1142.995,428
2024-04-29 15:21:00,74.4,224.9204,2028,-3.5,7.0,5.200000000000003,1154.958,246
2024-04-29 15:27:00,74.4,224.9204,2028,-3.599999999999998,7.1,5.300000000000001,1147.833,428
2024-04-29 15:30:00,74.4,224.6745,2029,-3.599999999999998,7.0,5.300000000000001,1151.542,428
2024-04-29 15:36:00,73.8,224.0596,2029,-3.599999999999998,7.0,5.199999999999999,1146.303,428
2024-04-29 15:39:00,73.8,220.2474,2029,-3.5000000000000036,7.1,5.199999999999999,1145.421,428
2024-04-29 15:45:00,74.0,217.05,2029,-3.5000000000000036,7.3,5.199999999999999,1144.288,428
2024-04-29 15:48:00,73.6,215.2054,2029,-3.6000000000000014,7.3,5.199999999999996,1138.735,415
2024-04-29 15:51:00,72.0,214.7135,2029,-3.3999999999999986,7.1000000000000005,5.100000000000001,1109.379,255
2024-04-29 15:57:00,71.6,215.2054,2029,-3.5,7.1000000000000005,5.100000000000001,1102.753,255
2024-04-29 16:00:00,71.4,215.3284,2029,-3.5,7.1000000000000005,5.100000000000001,1090.407,255
2024-04-29 16:03:00,71.4,214.0987,2029,-3.3999999999999986,7.000000000000001,5.0,1093.957,255
2024-04-29 16:06:00,70.9,212.623,2029,-3.3999999999999986,7.1000000000000005,5.100000000000001,1087.003,885
2024-04-29 16:12:00,70.6,212.2541,2029,-3.3999999999999986,7.1000000000000005,5.0,1087.48,885
2024-04-29 16:15:00,70.3,211.7622,2029,-3.5000000000000036,7.1000000000000005,5.099999999999998,1070.303,882
2024-04-29 16:21:00,69.9,210.5324,2029,-3.400000000000002,7.1000000000000005,4.9999999999999964,1069.84,885
2024-04-29 16:24:00,69.9,208.5648,2029,-3.3000000000000007,7.1000000000000005,4.900000000000002,1063.891,882
2024-04-29 16:27:00,69.4,206.8432,2030,-3.400000000000002,7.2,5.0000000000000036,1059.21,882
2024-04-29 16:33:00,69.7,204.3837,2030,-3.400000000000002,7.2,5.0000000000000036,1055.701,883
2024-04-29 16:36:00,67.9,199.9566,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1025.286,883
2024-04-29 16:42:00,67.5,200.4485,2030,-3.1999999999999993,7.1000000000000005,4.800000000000001,1025.688,889
2024-04-29 16:45:00,67.1,203.6458,2030,-3.1999999999999993,7.1000000000000005,4.800000000000001,1022.25,889
2024-04-29 16:48:00,67.5,204.3837,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1019.38,889
2024-04-29 16:51:00,66.9,204.2607,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1020.231,889
2024-04-29 16:57:00,66.9,202.908,2030,-3.3000000000000007,7.000000000000001,4.699999999999999,1015.125,889
2024-04-29 17:00:00,67.3,204.1377,2030,-3.3000000000000007,7.0,4.699999999999999,1023.06,889
2024-04-29 17:06:00,66.9,204.3837,2030,-3.299999999999997,7.0,4.799999999999997,1009.48,889
2024-04-29 17:09:00,66.9,213.3608,2030,-3.299999999999997,6.800000000000001,4.799999999999997,1017.196,881
2024-04-29 17:12:00,67.9,208.6878,2030,-3.3999999999999986,6.9,4.899999999999999,1017.754,881
2024-04-29 17:18:00,67.7,209.1797,2030,-3.299999999999997,6.9,4.899999999999999,1021.517,881
2024-04-29 17:21:00,71.3,228.9786,2030,-3.3999999999999986,6.800000000000001,5.100000000000001,1065.375,254
2024-04-29 17:27:00,71.9,230.5773,2030,-3.6000000000000014,6.800000000000001,5.200000000000003,1089.597,246
2024-04-29 17:30:00,72.6,230.8232,2031,-3.5,6.800000000000001,5.199999999999996,1094.181,246
2024-04-29 17:33:00,72.6,230.5773,2031,-3.5,6.8,5.100000000000001,1092.504,246
2024-04-29 17:39:00,72.8,231.807,2031,-3.6000000000000014,6.9,5.299999999999997,1103.224,246
2024-04-29 17:42:00,77.2,236.2341,2031,-3.8000000000000043,7.2,5.5,1172.628,431
2024-04-29 17:48:00,77.5,232.9138,2031,-3.700000000000003,6.9,5.5,1206.789,431
2024-04-29 17:51:00,77.0,230.4543,2031,-3.700000000000003,7.3,5.399999999999999,1188.715,431
2024-04-29 17:57:00,76.5,230.8232,2031,-3.700000000000003,7.1,5.5,1185.516,431
2024-04-29 18:00:00,76.4,227.6259,2031,-3.6000000000000014,7.2,5.399999999999999,1186.417,428
2024-04-29 18:03:00,73.6,221.4771,2031,-3.3999999999999986,7.3,5.0,1117.521,253
2024-04-29 18:09:00,75.2,232.0529,2031,-3.8000000000000043,7.2,5.600000000000001,1159.064,431
2024-04-29 18:12:00,73.2,220.7393,2031,-3.6000000000000014,6.8,5.300000000000004,1113.348,256
2024-04-29 18:15:00,71.8,243.6125,2031,-3.5,6.5,5.0,1097.827,217
2024-04-29 18:18:00,72.0,240.5382,2031,-3.6000000000000014,6.700000000000001,5.200000000000003,1090.082,200
2024-04-29 18:24:00,73.4,240.5382,2031,-3.799999999999997,6.7,5.399999999999999,1110.746,424
2024-04-29 18:27:00,78.5,246.8099,2032,-4.0,7.0,5.799999999999997,1233.514,311
2024-04-29 18:33:00,79.9,248.4086,2032,-4.100000000000001,7.0,5.899999999999999,1246.669,311
2024-04-29 18:36:00,80.7,248.0396,2032,-4.100000000000001,6.9,5.899999999999999,1284.952,311
2024-04-29 18:39:00,80.7,248.0396,2032,-4.100000000000001,6.9,6.0,1270.486,311
2024-04-29 18:45:00,79.9,246.441,2032,-4.0,7.1000000000000005,5.899999999999999,1286.746,311
2024-04-29 18:48:00,75.4,233.6516,2032,-3.799999999999997,7.0,5.600000000000001,1156.239,431
2024-04-29 18:54:00,74.6,232.6678,2032,-3.799999999999997,7.2,5.600000000000001,1151.723,431
2024-04-29 18:57:00,72.8,228.6097,2032,-3.8000000000000007,6.999999999999999,5.4999999999999964,1101.336,425
2024-04-29 19:03:00,73.4,236.726,2032,-3.900000000000002,6.8999999999999995,5.400000000000002,1091.279,424
2024-04-29 19:06:00,73.6,230.8232,2032,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1108.155,425
2024-04-29 19:09:00,72.4,228.9786,2032,-3.6999999999999993,6.8999999999999995,5.5000000000000036,1083.909,425
2024-04-29 19:12:00,71.6,240.2922,2032,-3.799999999999997,6.699999999999999,5.399999999999999,1082.891,424
2024-04-29 19:18:00,71.8,239.6774,2032,-3.799999999999997,6.6,5.399999999999999,1077.45,200
2024-04-29 19:21:00,72.3,256.6479,2032,-3.799999999999997,6.3,5.5,1088.058,1662
2024-04-29 19:24:00,75.7,255.1722,2033,-3.900000000000002,6.4,5.699999999999999,1169.704,286
2024-04-29 19:30:00,76.5,255.6641,2033,-3.9999999999999964,6.6,5.699999999999999,1191.285,291
2024-04-29 19:33:00,75.9,250.1302,2033,-3.900000000000002,6.6,5.699999999999999,1164.032,285
2024-04-29 19:39:00,75.5,248.9005,2033,-3.900000000000002,6.6,5.699999999999999,1161.947,285
2024-04-29 19:42:00,75.0,251.7289,2033,-4.0,6.5,5.699999999999996,1160.892,1658
2024-04-29 19:48:00,75.5,252.9586,2033,-3.8999999999999986,6.5,5.699999999999996,1170.437,285
2024-04-29 19:51:00,75.9,253.9424,2033,-3.8999999999999986,6.5,5.699999999999996,1177.614,291
2024-04-29 19:54:00,76.5,256.033,2033,-3.8999999999999986,6.6,5.699999999999996,1170.157,291
2024-04-29 19:57:00,75.0,290.7118,2033,-4.4999999999999964,5.700000000000001,6.300000000000001,1137.341,1527
2024-04-29 20:03:00,75.2,293.1713,2033,-4.599999999999998,5.800000000000001,6.400000000000002,1133.021,1527
2024-04-29 20:06:00,72.2,261.1979,2033,-3.6999999999999993,6.3,5.400000000000002,1061.314,277
2024-04-29 20:09:00,75.4,259.1074,2033,-3.8000000000000007,6.2,5.5000000000000036,1161.326,286
2024-04-29 20:15:00,75.5,260.2141,2033,-3.8000000000000007,6.4,5.599999999999998,1170.057,289
2024-04-29 20:18:00,76.5,259.7222,2033,-3.900000000000002,6.6000000000000005,5.699999999999999,1172.778,1666
2024-04-29 20:24:00,75.9,257.2627,2033,-3.900000000000002,6.6000000000000005,5.699999999999999,1164.949,291
2024-04-29 20:27:00,74.8,250.4991,2034,-3.8000000000000007,6.5,5.5000000000000036,1138.751,285
2024-04-29 20:39:00,73.0,246.195,2034,-3.6999999999999957,6.5,5.5,1110.651,284
2024-04-29 20:42:00,73.2,247.0558,2034,-3.6999999999999957,6.5,5.399999999999999,1106.134,284
2024-04-29 20:45:00,71.0,242.2598,2034,-3.6000000000000014,6.6000000000000005,5.299999999999997,1077.566,200
2024-04-29 20:51:00,70.6,241.522,2034,-3.6000000000000014,6.500000000000001,5.199999999999996,1052.87,217
2024-04-29 20:54:00,70.6,241.645,2034,-3.6000000000000014,6.6000000000000005,5.200000000000003,1045.153,200
2024-04-29 20:57:00,70.4,243.3666,2034,-3.6000000000000014,6.3999999999999995,5.200000000000003,1040.031,217
2024-04-29 21:00:00,70.0,239.4314,2034,-3.6000000000000014,6.499999999999999,5.200000000000003,1035.517,217
2024-04-29 21:06:00,69.9,238.4476,2034,-3.5,6.499999999999999,5.200000000000003,1026.422,217
2024-04-29 21:09:00,69.1,239.1855,2034,-3.5,6.499999999999999,5.200000000000003,1019.533,217
2024-04-29 21:12:00,69.0,239.9233,2034,-3.6000000000000014,6.3999999999999995,5.300000000000004,1021.786,217
2024-04-29 21:15:00,62.9,206.5972,2034,-3.200000000000003,6.699999999999999,4.800000000000004,921.7264,891
2024-04-29 21:21:00,61.7,207.458,2034,-3.1999999999999993,6.6,4.600000000000001,902.2679,891
2024-04-29 21:24:00,60.5,207.3351,2034,-3.1000000000000014,6.3999999999999995,4.5,876.0469,891
2024-04-29 21:27:00,59.3,203.7688,2034,-3.0,6.3,4.5,870.8246,871
2024-04-29 21:30:00,58.7,203.7688,2035,-3.0,6.2,4.399999999999999,854.3319,871
2024-04-29 21:36:00,58.7,204.8756,2035,-3.0,6.2,4.299999999999997,852.7025,871
2024-04-29 21:39:00,58.9,207.0891,2035,-2.8999999999999986,6.1000000000000005,4.299999999999997,856.6876,866
2024-04-29 21:45:00,58.7,205.4904,2035,-2.8999999999999986,6.1000000000000005,4.299999999999997,859.2544,868
2024-04-29 21:48:00,58.3,202.2931,2035,-2.900000000000002,6.1000000000000005,4.199999999999999,850.8131,871
2024-04-29 21:51:00,57.7,201.8012,2035,-2.799999999999997,6.000000000000001,4.199999999999996,834.0034,868
2024-04-29 21:57:00,57.5,198.235,2035,-2.8999999999999986,6.1000000000000005,4.200000000000003,828.7988,871
2024-04-29 22:00:00,53.6,207.0891,2035,-2.6000000000000014,6.000000000000001,3.799999999999997,762.2735,861
2024-04-29 22:06:00,56.3,212.0081,2035,-2.8000000000000007,5.700000000000001,4.100000000000001,815.2079,864
2024-04-29 22:09:00,65.9,296.9835,2035,-3.0,5.1000000000000005,4.600000000000001,952.7999,1135
2024-04-29 22:15:00,66.7,284.686,2035,-2.900000000000002,5.4,4.399999999999999,950.6044,168
2024-04-29 22:18:00,66.7,269.4372,2035,-2.8000000000000007,5.8,4.399999999999999,952.9304,178
2024-04-29 22:21:00,69.6,274.2332,2035,-2.8999999999999986,5.9,4.5,1012.96,178
2024-04-29 22:27:00,70.2,275.9549,2035,-2.8999999999999986,5.7,4.5,1039.29,167
2024-04-29 22:30:00,70.8,251.6059,2036,-4.0,6.300000000000001,5.699999999999996,1040.728,1663
2024-04-29 22:36:00,70.3,253.2046,2036,-4.0,6.1000000000000005,5.699999999999996,1027.488,1663
2024-04-29 22:39:00,69.0,256.2789,2036,-4.0,6.2,5.600000000000001,1022.196,1663
2024-04-29 22:45:00,69.0,252.3438,2036,-3.8999999999999986,6.1,5.600000000000001,1019.26,1670
2024-04-29 22:48:00,68.9,246.0721,2036,-3.8999999999999986,6.2,5.600000000000001,1009.324,1660
2024-04-29 22:51:00,65.4,238.2017,2036,-3.6999999999999993,6.1000000000000005,5.300000000000001,963.2276,622
2024-04-29 22:57:00,64.7,238.4476,2036,-3.6000000000000014,6.1000000000000005,5.199999999999999,953.4375,622
2024-04-29 23:00:00,65.4,243.9815,2036,-3.6999999999999993,6.0,5.300000000000001,963.425,622
2024-04-29 23:06:00,65.5,246.195,2036,-3.6999999999999993,6.0,5.300000000000001,964.6979,193
2024-04-29 23:09:00,66.4,265.1331,2036,-3.8000000000000007,5.7,5.400000000000002,980.3061,164
2024-04-29 23:12:00,67.4,260.583,2036,-3.900000000000002,5.800000000000001,5.5000000000000036,994.3504,1670
2024-04-29 23:18:00,67.4,254.8032,2036,-3.8000000000000007,5.800000000000001,5.4999999999999964,992.2281,623
2024-04-29 23:21:00,66.0,252.5897,2036,-3.8000000000000007,5.8,5.400000000000002,962.0064,623
2024-04-29 23:27:00,65.1,251.36,2036,-3.6000000000000014,5.6000000000000005,5.200000000000003,945.992,1682
2024-04-29 23:39:00,64.7,259.1074,2037,-3.6000000000000014,5.5,5.200000000000003,952.5239,809
2024-04-29 23:42:00,65.5,256.2789,2037,-3.700000000000003,5.6,5.299999999999997,959.0397,1682
2024-04-29 23:45:00,66.4,254.0654,2037,-3.799999999999997,5.699999999999999,5.299999999999997,975.6266,623
2024-04-29 23:51:00,66.3,251.6059,2037,-3.700000000000003,5.799999999999999,5.299999999999997,974.7909,623
2024-04-29 23:54:00,66.3,254.8032,2037,-3.799999999999997,5.799999999999999,5.299999999999997,974.0283,623
2024-04-29 23:57:00,65.4,246.195,2037,-3.700000000000003,5.7,5.299999999999997,964.8395,623
2024-04-30 00:03:00,65.5,248.2856,2037,-3.6000000000000014,5.8,5.299999999999997,960.2557,197
2024-04-30 00:06:00,64.7,250.8681,2037,-3.700000000000003,5.7,5.200000000000003,953.5471,1682
2024-04-30 00:12:00,64.8,248.9005,2037,-3.6000000000000014,5.7,5.200000000000003,951.057,807
2024-04-30 00:15:00,64.8,246.195,2037,-3.6000000000000014,5.7,5.200000000000003,948.3324,807
2024-04-30 00:18:00,64.8,245.8261,2037,-3.6000000000000014,5.7,5.100000000000001,951.3157,807
2024-04-30 00:27:00,63.8,245.9491,2038,-3.8999999999999986,5.6000000000000005,5.399999999999999,934.9658,615
2024-04-30 00:33:00,63.3,243.1207,2038,-3.8999999999999986,5.6000000000000005,5.399999999999999,927.1022,615
2024-04-30 00:36:00,62.5,248.9005,2038,-3.900000000000002,5.3999999999999995,5.400000000000002,921.0342,614
2024-04-30 00:42:00,62.7,252.9586,2038,-3.900000000000002,5.3999999999999995,5.400000000000002,918.12,614
2024-04-30 00:45:00,63.1,252.8356,2038,-3.900000000000002,5.4,5.400000000000002,924.0031,614
2024-04-30 00:48:00,62.8,250.7451,2038,-3.900000000000002,5.4,5.400000000000002,927.9261,614
2024-04-30 00:54:00,63.1,249.7613,2038,-3.900000000000002,5.4,5.400000000000002,926.6843,614
2024-04-30 00:57:00,62.8,251.114,2038,-3.8000000000000007,5.3999999999999995,5.300000000000001,918.0576,614
2024-04-30 01:03:00,62.7,246.5639,2038,-3.8000000000000007,5.3999999999999995,5.300000000000001,912.9489,1743
2024-04-30 01:06:00,62.3,248.2856,2038,-3.8000000000000007,5.499999999999999,5.300000000000001,913.2395,808
2024-04-30 01:09:00,61.3,240.4152,2038,-3.6999999999999993,5.3999999999999995,5.300000000000001,901.5286,591
2024-04-30 01:12:00,60.5,249.0234,2038,-3.6999999999999993,5.3,5.099999999999998,884.4465,1743
2024-04-30 01:18:00,60.5,247.0558,2038,-3.6999999999999993,5.3,5.099999999999998,886.7636,1743
2024-04-30 01:21:00,60.9,250.4991,2038,-3.8000000000000007,5.3,5.199999999999999,895.8144,1743
2024-04-30 01:27:00,61.1,249.1464,2038,-3.8000000000000007,5.299999999999999,5.300000000000001,894.8618,1743
2024-04-30 01:30:00,61.1,249.2694,2039,-3.8000000000000007,5.199999999999999,5.300000000000001,898.0338,1743
2024-04-30 01:33:00,61.1,247.6707,2039,-3.8000000000000007,5.4,5.300000000000001,902.1871,1743
2024-04-30 01:39:00,61.1,243.9815,2039,-3.8000000000000007,5.4,5.199999999999999,894.2486,591
2024-04-30 01:42:00,60.7,240.5382,2039,-3.6999999999999993,5.3999999999999995,5.199999999999999,888.4171,591
2024-04-30 01:48:00,60.5,237.5868,2039,-3.6999999999999993,5.3,5.099999999999998,886.2003,592
2024-04-30 01:51:00,59.9,241.522,2039,-3.6999999999999993,5.3999999999999995,5.100000000000001,876.152,591
2024-04-30 01:54:00,59.9,241.276,2039,-3.6999999999999993,5.2,5.100000000000001,874.3958,1743
2024-04-30 01:57:00,57.7,237.3409,2039,-3.5,5.1000000000000005,4.899999999999999,838.7385,581
2024-04-30 02:03:00,57.3,241.645,2039,-3.599999999999998,5.000000000000001,4.899999999999999,839.6774,543
2024-04-30 02:06:00,57.5,237.8328,2039,-3.5,5.1000000000000005,4.899999999999999,834.8132,581
2024-04-30 02:09:00,57.7,241.1531,2039,-3.8000000000000007,5.1,5.200000000000003,842.5239,592
2024-04-30 02:15:00,57.9,238.6936,2039,-3.8000000000000007,5.1,5.200000000000003,843.5736,592
2024-04-30 02:18:00,57.3,239.1855,2039,-3.6999999999999993,5.0,5.0000000000000036,835.4311,543
2024-04-30 02:24:00,57.3,236.726,2039,-3.6000000000000014,5.0,5.0000000000000036,837.1962,581
2024-04-30 02:27:00,57.3,241.1531,2040,-3.6999999999999993,4.9,5.0000000000000036,831.1854,543
2024-04-30 02:33:00,57.1,237.9557,2040,-3.6999999999999993,4.9,5.0000000000000036,834.2766,542
2024-04-30 02:36:00,56.9,236.1111,2040,-3.6999999999999993,4.9,5.0000000000000036,833.5834,542
2024-04-30 02:39:00,57.1,240.4152,2040,-3.6999999999999993,4.9,5.0000000000000036,827.4775,543
2024-04-30 02:45:00,56.9,242.7518,2040,-3.599999999999998,4.9,4.9999999999999964,834.217,543
2024-04-30 02:48:00,57.1,241.522,2040,-3.6999999999999993,4.9,5.099999999999998,833.9661,543
2024-04-30 02:51:00,57.1,240.4152,2040,-3.599999999999998,4.9,4.9999999999999964,831.0365,543
2024-04-30 02:54:00,56.7,238.2017,2040,-3.599999999999998,5.000000000000001,4.900000000000002,825.8796,581
2024-04-30 03:00:00,56.9,239.9233,2040,-3.599999999999998,5.000000000000001,4.9999999999999964,832.434,543
2024-04-30 03:03:00,56.9,243.3666,2040,-3.6999999999999993,4.799999999999999,4.9999999999999964,828.9063,543
2024-04-30 03:09:00,56.9,238.0787,2040,-3.6999999999999993,4.799999999999999,4.9999999999999964,829.1501,543
2024-04-30 03:12:00,56.7,237.5868,2040,-3.599999999999998,4.799999999999999,4.9999999999999964,782.0121,547
2024-04-30 03:15:00,55.9,236.3571,2040,-3.599999999999998,4.8999999999999995,4.9999999999999964,822.2191,547
2024-04-30 03:21:00,56.2,237.8328,2040,-3.599999999999998,4.8999999999999995,4.800000000000001,832.0435,543
2024-04-30 03:24:00,56.6,237.3409,2041,-3.5,4.8,4.900000000000002,769.5129,547
2024-04-30 03:30:00,56.7,236.849,2041,-3.5,4.8,4.900000000000002,820.6789,547
2024-04-30 03:33:00,56.5,237.8328,2041,-3.5,4.8,4.900000000000002,829.6384,547
2024-04-30 03:39:00,52.4,240.6612,2041,-3.5,4.8,4.800000000000001,781.1035,709
2024-04-30 03:42:00,56.3,238.5706,2041,-3.5,4.8,4.800000000000001,826.5529,547
2024-04-30 03:45:00,56.2,243.1207,2041,-3.5,4.7,4.800000000000001,822.4329,549
2024-04-30 03:51:00,56.6,239.1855,2041,-3.5,4.7,4.900000000000002,819.812,547
2024-04-30 03:54:00,56.4,234.3895,2041,-3.5,4.7,4.699999999999999,828.3211,547
2024-04-30 03:57:00,53.0,238.4476,2041,-3.5,4.7,4.599999999999998,827.5295,547
2024-04-30 04:00:00,53.7,239.3084,2041,-3.5,4.7,4.599999999999998,827.7612,547
2024-04-30 04:06:00,56.3,243.1207,2041,-3.5,4.8,4.800000000000001,824.9083,549
2024-04-30 04:09:00,56.0,241.522,2041,-3.6000000000000014,4.7,5.0000000000000036,704.2124,545
2024-04-30 04:12:00,54.1,243.4896,2041,-3.6000000000000014,4.8,4.900000000000002,827.4089,549
2024-04-30 04:15:00,55.8,243.1207,2041,-3.6000000000000014,4.7,4.900000000000002,829.4065,545
2024-04-30 04:21:00,56.6,245.3342,2041,-3.5,4.7,4.900000000000002,825.3185,549
2024-04-30 04:24:00,55.8,240.4152,2042,-3.6000000000000014,4.7,4.800000000000001,822.1399,545
2024-04-30 04:30:00,55.9,240.0463,2042,-3.5,4.6000000000000005,4.900000000000002,786.7749,545
2024-04-30 04:33:00,54.6,244.1044,2042,-3.5,4.6000000000000005,4.800000000000001,820.5823,549
2024-04-30 04:36:00,55.4,243.3666,2042,-3.3999999999999986,4.6000000000000005,4.699999999999999,809.8683,825
2024-04-30 04:42:00,55.1,241.7679,2042,-3.3999999999999986,4.6000000000000005,4.699999999999999,798.1201,825
2024-04-30 04:45:00,55.6,245.8261,2042,-3.5,4.500000000000001,4.800000000000001,761.8013,545
2024-04-30 04:51:00,54.8,244.1044,2042,-3.5,4.500000000000001,4.800000000000001,698.5236,545
2024-04-30 04:54:00,55.6,240.2922,2042,-3.5,4.500000000000001,4.699999999999999,816.3595,545
2024-04-30 05:00:00,55.2,241.0301,2042,-3.400000000000002,4.500000000000001,4.800000000000001,779.0933,732
2024-04-30 05:03:00,55.0,246.195,2042,-3.400000000000002,4.6000000000000005,4.699999999999999,807.4318,549
2024-04-30 05:06:00,54.9,252.0978,2042,-3.400000000000002,4.3999999999999995,4.800000000000001,766.933,776
2024-04-30 05:12:00,56.2,252.3438,2042,-3.5,4.3999999999999995,4.800000000000001,821.7984,776
2024-04-30 05:15:00,55.9,251.6059,2042,-3.400000000000002,4.3999999999999995,4.800000000000001,776.8204,776
2024-04-30 05:18:00,55.4,255.787,2042,-3.5,4.3999999999999995,4.899999999999999,832.9069,776
2024-04-30 05:21:00,56.2,254.6803,2042,-3.5,4.500000000000001,4.899999999999999,767.2656,776
2024-04-30 05:27:00,55.3,256.033,2042,-3.599999999999998,4.500000000000001,4.799999999999997,815.42,776
2024-04-30 05:30:00,56.3,270.544,2043,-3.599999999999998,4.3999999999999995,5.0,821.2881,729
2024-04-30 05:36:00,55.6,270.0521,2043,-3.6999999999999993,4.3,5.0,823.2041,791
2024-04-30 05:39:00,55.7,268.6994,2043,-3.5,4.3,4.800000000000001,813.5384,729
2024-04-30 05:42:00,56.2,264.5182,2043,-3.5,4.3,4.900000000000002,818.7911,729
2024-04-30 05:48:00,56.2,264.2723,2043,-3.5,4.3,4.900000000000002,813.6224,729
2024-04-30 05:51:00,55.3,264.2723,2043,-3.5,4.299999999999999,4.800000000000001,819.5176,729
2024-04-30 05:57:00,56.5,264.2723,2043,-3.6000000000000014,4.5,4.900000000000002,826.325,730
2024-04-30 06:00:00,58.9,273.0035,2043,-3.8000000000000007,4.5,5.199999999999999,857.3062,791
2024-04-30 06:06:00,58.9,272.5116,2043,-3.8000000000000007,4.6,5.199999999999999,864.3438,791
2024-04-30 06:09:00,59.9,274.3562,2043,-3.8999999999999986,4.700000000000001,5.399999999999999,883.8309,792
2024-04-30 06:12:00,62.7,275.5859,2043,-4.199999999999996,4.9,5.699999999999996,919.5598,1816
2024-04-30 06:18:00,63.1,275.34,2043,-4.099999999999998,4.9,5.699999999999999,927.6126,1762
2024-04-30 06:21:00,63.1,277.5535,2043,-4.199999999999999,4.9,5.699999999999999,925.7381,1816
2024-04-30 06:27:00,62.8,278.0454,2043,-4.199999999999999,4.9,5.699999999999999,928.1679,1816
2024-04-30 06:30:00,63.3,277.7995,2044,-4.199999999999999,4.9,5.800000000000001,925.6352,1816
2024-04-30 06:33:00,64.2,280.5049,2044,-4.300000000000001,4.9,5.900000000000002,944.5101,1816
2024-04-30 06:39:00,64.7,281.6117,2044,-4.199999999999999,4.9,5.900000000000002,944.9506,1816
2024-04-30 06:42:00,64.4,281.8576,2044,-4.300000000000004,5.0,5.800000000000004,949.2431,1816
2024-04-30 06:48:00,64.7,283.7022,2044,-4.200000000000003,4.9,5.899999999999999,949.278,1816
2024-04-30 06:51:00,66.4,287.8834,2044,-4.100000000000001,5.1,5.600000000000001,975.767,1768
2024-04-30 06:57:00,66.4,287.8834,2044,-4.0,5.1,5.700000000000003,977.1859,1768
2024-04-30 07:00:00,66.7,289.2361,2044,-4.100000000000001,5.1,5.700000000000003,983.0522,1768
2024-04-30 07:03:00,67.0,291.3267,2044,-4.0,5.1,5.700000000000003,992.6902,1768
2024-04-30 07:06:00,68.9,292.3105,2044,-4.200000000000003,5.200000000000001,5.799999999999997,1017.995,1797
2024-04-30 07:12:00,69.3,297.1065,2044,-4.200000000000003,5.200000000000001,5.799999999999997,1022.416,1811
2024-04-30 07:15:00,70.0,297.1065,2044,-4.200000000000003,5.200000000000001,5.899999999999999,1037.207,1811
2024-04-30 07:18:00,70.8,303.7471,2044,-4.299999999999997,5.1000000000000005,5.899999999999999,1051.781,1811
2024-04-30 07:21:00,64.6,244.1044,2044,-3.8999999999999986,5.6000000000000005,5.399999999999999,944.0789,615
2024-04-30 07:27:00,61.7,241.0301,2044,-3.6999999999999993,5.5,5.199999999999996,921.2787,624
2024-04-30 07:30:00,57.7,239.0625,2045,-3.3999999999999986,5.1000000000000005,4.699999999999999,847.6348,655
2024-04-30 07:33:00,61.7,274.2332,2045,-3.6999999999999993,4.9,5.199999999999999,909.1369,798
2024-04-30 07:39:00,62.3,283.9482,2045,-3.8000000000000007,4.9,5.400000000000002,926.6843,1794
2024-04-30 07:42:00,64.7,290.7118,2045,-3.8999999999999986,5.0,5.5,959.2939,1790
2024-04-30 07:45:00,67.7,302.1484,2045,-4.100000000000001,4.999999999999999,5.700000000000003,999.3818,1809
2024-04-30 07:48:00,63.8,249.2694,2045,-3.6999999999999993,5.6000000000000005,5.300000000000001,936.0842,808
2024-04-30 07:54:00,63.8,240.9071,2045,-3.8000000000000007,5.500000000000001,5.300000000000001,930.2875,615
2024-04-30 07:57:00,62.3,234.1435,2045,-3.6999999999999993,5.6000000000000005,5.199999999999999,914.0759,624
2024-04-30 08:00:00,62.1,238.0787,2045,-3.6000000000000014,5.6000000000000005,5.100000000000001,908.0946,624
2024-04-30 08:03:00,64.4,266.3629,2045,-3.799999999999997,5.200000000000001,5.399999999999999,952.9314,1742
2024-04-30 08:09:00,65.3,265.8709,2045,-3.8000000000000007,5.300000000000001,5.400000000000002,959.6171,1742
2024-04-30 08:12:00,66.4,261.9358,2045,-4.0000000000000036,5.4,5.5000000000000036,979.6108,1705
2024-04-30 08:15:00,68.0,266.8547,2045,-3.9999999999999964,5.5,5.599999999999998,995.5651,1705
2024-04-30 08:18:00,69.6,264.5182,2045,-4.100000000000001,5.6,5.700000000000003,1032.564,1707
2024-04-30 08:24:00,69.4,263.7804,2045,-4.100000000000001,5.6,5.700000000000003,1027.652,1707
2024-04-30 08:27:00,70.0,265.8709,2046,-4.099999999999998,5.699999999999999,5.699999999999999,1028.123,1707
2024-04-30 08:33:00,70.2,265.0101,2046,-4.099999999999998,5.699999999999999,5.800000000000001,1030.841,1707
2024-04-30 08:36:00,70.0,273.6183,2046,-4.199999999999996,5.699999999999999,5.799999999999997,1044.094,1802
2024-04-30 08:39:00,75.5,291.0807,2046,-4.600000000000001,5.6,6.5,1151.876,1527
2024-04-30 08:45:00,75.5,285.3009,2046,-4.699999999999999,5.699999999999999,6.5000000000000036,1141.873,1837
2024-04-30 08:48:00,70.0,244.2274,2046,-4.100000000000001,6.199999999999999,6.0,1076.595,1667
2024-04-30 08:54:00,69.4,243.4896,2046,-4.200000000000003,6.0,5.899999999999999,1036.571,1280
2024-04-30 08:57:00,68.7,246.0721,2046,-4.100000000000001,5.8999999999999995,5.799999999999997,1038.582,1667
2024-04-30 09:00:00,69.1,245.5801,2046,-4.199999999999996,6.0,5.799999999999997,1045.177,1280
2024-04-30 09:03:00,70.3,242.7518,2046,-4.199999999999999,6.1,5.900000000000002,1062.805,1280
2024-04-30 09:09:00,70.2,240.0463,2046,-4.300000000000001,6.199999999999999,5.900000000000002,1061.903,1280
2024-04-30 09:12:00,70.5,242.3828,2046,-4.300000000000001,6.1,5.900000000000002,1063.194,1280
2024-04-30 09:18:00,70.4,241.8909,2046,-4.300000000000001,6.199999999999999,5.900000000000002,1061.806,1280
2024-04-30 09:21:00,70.9,243.1207,2046,-4.300000000000001,6.200000000000001,6.0000000000000036,1076.11,1280
2024-04-30 09:24:00,71.3,242.2598,2046,-4.099999999999998,6.4,5.800000000000001,1078.12,403
2024-04-30 09:27:00,72.8,244.8423,2046,-4.199999999999999,6.4,5.900000000000002,1096.192,1657
2024-04-30 09:42:00,71.8,211.0243,2047,-4.0,7.2,5.700000000000003,1089.616,456
2024-04-30 09:45:00,69.6,208.0729,2047,-4.0,7.0,5.5,1029.503,442
2024-04-30 09:48:00,66.5,216.4352,2047,-3.6999999999999993,6.5,5.199999999999999,1004.857,531
2024-04-30 09:54:00,66.9,216.3122,2047,-3.6999999999999993,6.5,5.199999999999999,1011.669,877
2024-04-30 09:57:00,67.1,221.4771,2047,-3.6999999999999993,6.5,5.300000000000001,1026.983,531
2024-04-30 10:00:00,69.8,224.3056,2047,-4.0000000000000036,6.5,5.599999999999998,1057.578,450
2024-04-30 10:06:00,69.6,223.1988,2047,-3.900000000000002,6.6,5.4999999999999964,1052.357,450
2024-04-30 10:09:00,69.6,217.296,2047,-3.900000000000002,6.800000000000001,5.4999999999999964,1050.668,445
2024-04-30 10:15:00,69.9,217.296,2047,-3.8999999999999986,6.700000000000001,5.5,1057.358,445
2024-04-30 10:18:00,70.0,217.05,2047,-3.8999999999999986,6.800000000000001,5.5,1054.677,445
2024-04-30 10:21:00,70.5,220.0014,2047,-4.0,6.700000000000001,5.600000000000001,1066.241,450
2024-04-30 10:24:00,70.6,220.7393,2048,-3.8999999999999986,6.700000000000001,5.5,1059.746,445
2024-04-30 10:30:00,70.9,221.969,2048,-4.0,6.700000000000001,5.600000000000001,1083.048,450
2024-04-30 10:33:00,73.6,227.5029,2048,-4.0,6.800000000000001,5.699999999999996,1114.454,449
2024-04-30 10:39:00,73.8,227.9948,2048,-4.0,6.800000000000001,5.799999999999997,1113.196,449
2024-04-30 10:42:00,73.4,228.7326,2048,-4.100000000000001,6.800000000000001,5.799999999999997,1116.09,449
2024-04-30 10:45:00,73.2,230.5773,2048,-4.0,6.699999999999999,5.699999999999996,1115.177,449
2024-04-30 10:51:00,73.0,229.9624,2048,-4.0,6.699999999999999,5.699999999999996,1111.548,449
2024-04-30 10:54:00,73.2,227.6259,2048,-3.8999999999999986,6.799999999999999,5.600000000000001,1112.833,449
2024-04-30 11:00:00,72.3,207.458,2048,-3.8999999999999986,6.8999999999999995,5.600000000000001,1088.789,448
2024-04-30 11:03:00,70.6,202.2931,2048,-3.799999999999997,7.199999999999999,5.399999999999999,1067.66,353
2024-04-30 11:06:00,69.6,213.3608,2048,-3.799999999999997,6.9,5.399999999999999,1052.895,448
2024-04-30 11:12:00,69.9,212.7459,2048,-3.799999999999997,6.9,5.399999999999999,1054.596,448
2024-04-30 11:15:00,71.6,218.5257,2048,-3.799999999999997,6.9,5.399999999999999,1084.148,448
2024-04-30 11:21:00,72.0,218.7717,2048,-3.8999999999999986,6.9,5.5,1094.104,432
2024-04-30 11:24:00,72.2,213.4838,2049,-3.799999999999997,7.1,5.5,1102.067,448
2024-04-30 11:30:00,72.4,213.2378,2049,-3.799999999999997,7.1,5.5,1096.368,448
2024-04-30 11:33:00,72.3,214.2216,2049,-3.799999999999997,7.1,5.5,1093.619,448
2024-04-30 11:36:00,72.0,211.7622,2049,-3.799999999999997,7.2,5.399999999999999,1094.114,415
2024-04-30 11:42:00,72.0,212.1311,2049,-3.8999999999999986,7.2,5.399999999999999,1097.54,456
2024-04-30 11:45:00,72.0,211.1473,2049,-3.799999999999997,7.2,5.399999999999999,1089.309,415
2024-04-30 11:51:00,72.0,211.0243,2049,-3.8000000000000043,7.1000000000000005,5.5,1092.986,448
2024-04-30 11:54:00,71.4,208.6878,2049,-3.8000000000000043,7.2,5.5,1081.955,415
2024-04-30 12:00:00,71.8,207.95,2049,-3.8999999999999986,7.2,5.5,1076.208,456
2024-04-30 12:03:00,70.6,207.704,2049,-3.700000000000003,7.2,5.299999999999997,1074.584,415
2024-04-30 12:06:00,71.6,223.0758,2049,-3.900000000000002,6.9,5.4999999999999964,1091.89,453
2024-04-30 12:12:00,71.8,223.0758,2049,-3.8000000000000007,6.9,5.4999999999999964,1087.338,432
2024-04-30 12:15:00,72.3,222.7069,2049,-3.8000000000000007,6.9,5.4999999999999964,1094.56,432
2024-04-30 12:18:00,72.2,221.2312,2049,-3.8000000000000007,6.9,5.4999999999999964,1091.952,432
2024-04-30 12:21:00,72.2,221.969,2049,-3.8000000000000043,7.0,5.399999999999999,1097.052,453
2024-04-30 12:27:00,72.4,223.0758,2049,-3.900000000000002,7.0,5.4999999999999964,1094.552,453
2024-04-30 12:30:00,72.6,224.0596,2050,-3.900000000000002,6.9,5.4999999999999964,1097.694,432
2024-04-30 12:36:00,72.4,224.0596,2050,-3.8000000000000007,6.9,5.4999999999999964,1095.599,432
2024-04-30 12:39:00,72.4,224.5515,2050,-3.8000000000000007,6.9,5.4999999999999964,1098.76,432
2024-04-30 12:42:00,72.3,225.5353,2050,-3.900000000000002,6.800000000000001,5.4999999999999964,1097.993,449
2024-04-30 12:48:00,72.3,224.6745,2050,-3.8000000000000007,6.800000000000001,5.4999999999999964,1099.112,432
2024-04-30 12:51:00,72.2,224.4285,2050,-3.8000000000000007,6.9,5.4999999999999964,1093.91,425
2024-04-30 12:57:00,72.4,223.6907,2050,-3.900000000000002,6.9,5.4999999999999964,1098.794,432
2024-04-30 13:00:00,72.4,223.6907,2050,-3.8000000000000007,6.9,5.599999999999998,1099.584,432
2024-04-30 13:06:00,72.6,223.1988,2050,-3.900000000000002,7.0,5.599999999999998,1102.89,453
2024-04-30 13:09:00,72.7,223.8137,2050,-3.8000000000000043,6.9,5.5,1097.783,432
2024-04-30 13:12:00,73.0,224.9204,2050,-3.900000000000002,6.9,5.599999999999998,1102.871,432
2024-04-30 13:15:00,73.8,227.3799,2050,-3.8999999999999986,6.9,5.600000000000001,1126.484,449
2024-04-30 13:21:00,74.0,228.6097,2050,-3.900000000000002,6.9,5.599999999999998,1118.794,449
2024-04-30 13:24:00,74.2,229.2245,2050,-3.8999999999999986,6.9,5.600000000000001,1123.344,449
2024-04-30 13:27:00,76.0,230.2083,2051,-4.0,7.0,5.800000000000004,1181.918,316
2024-04-30 13:33:00,76.4,230.2083,2051,-4.0,7.1,5.700000000000003,1176.879,316
2024-04-30 13:36:00,76.4,227.9948,2051,-4.0,7.1000000000000005,5.800000000000004,1167.219,316
2024-04-30 13:39:00,76.5,227.5029,2051,-4.100000000000001,7.1000000000000005,5.800000000000004,1171.538,462
2024-04-30 13:42:00,76.6,228.9786,2051,-4.0,7.1,5.799999999999997,1182.061,316
2024-04-30 13:48:00,76.0,229.5935,2051,-4.0,7.1,5.799999999999997,1188.866,316
2024-04-30 13:51:00,76.7,227.134,2051,-4.0,7.2,5.700000000000003,1169.828,434
2024-04-30 13:54:00,76.4,229.5935,2051,-4.0,7.2,5.799999999999997,1186.604,316
2024-04-30 13:57:00,75.8,231.0692,2051,-4.0,7.0,5.700000000000003,1174.479,316
2024-04-30 14:00:00,76.2,231.3151,2051,-4.0,7.1,5.700000000000003,1176.338,316
2024-04-30 14:03:00,76.2,230.4543,2051,-4.0,7.0,5.800000000000004,1177.417,316
2024-04-30 14:09:00,76.0,231.3151,2051,-4.100000000000001,7.1,5.800000000000004,1188.363,316
2024-04-30 14:12:00,77.8,232.0529,2051,-4.100000000000001,7.2,5.899999999999999,1207.303,316
2024-04-30 14:18:00,77.8,231.93,2051,-4.100000000000001,7.1,5.799999999999997,1207.309,316
2024-04-30 14:21:00,78.2,233.8976,2051,-4.100000000000001,7.1,5.899999999999999,1216.505,316
2024-04-30 14:27:00,78.2,235.3732,2051,-4.200000000000003,7.1,5.899999999999999,1214.559,324
2024-04-30 14:30:00,78.4,236.1111,2052,-4.100000000000001,6.9,5.899999999999999,1221.203,331
2024-04-30 14:33:00,79.5,237.4638,2052,-4.099999999999998,7.1,5.900000000000002,1233.081,319
2024-04-30 14:39:00,79.0,237.3409,2052,-4.199999999999996,7.0,6.0,1244.772,328
2024-04-30 14:42:00,80.5,238.4476,2052,-4.300000000000001,7.1,6.0000000000000036,1270.662,323
2024-04-30 14:45:00,80.8,236.603,2052,-4.199999999999999,7.2,6.099999999999998,1269.908,323
2024-04-30 14:48:00,79.9,233.0368,2052,-4.199999999999996,7.3,5.899999999999999,1250.76,319
2024-04-30 14:54:00,78.8,231.4381,2052,-4.100000000000001,7.199999999999999,5.899999999999999,1233.879,316
2024-04-30 14:57:00,79.0,232.4219,2052,-4.200000000000003,7.3,6.0,1228.058,460
2024-04-30 15:03:00,78.2,232.9138,2052,-4.100000000000001,7.0,5.899999999999999,1210.936,331
2024-04-30 15:06:00,78.4,233.1597,2052,-4.100000000000001,7.2,5.899999999999999,1214.488,316
2024-04-30 15:09:00,79.5,233.8976,2052,-4.200000000000003,7.199999999999999,6.0,1240.175,460
2024-04-30 15:15:00,79.1,234.8814,2052,-4.100000000000001,7.199999999999999,5.899999999999999,1241.944,319
2024-04-30 15:18:00,79.1,235.1273,2052,-4.100000000000001,7.1,5.899999999999999,1237.946,316
2024-04-30 15:24:00,79.8,235.0043,2052,-4.100000000000001,7.1,5.899999999999999,1243.536,319
2024-04-30 15:27:00,78.6,227.011,2053,-4.100000000000001,7.2,5.799999999999997,1233.327,460
2024-04-30 15:33:00,78.0,230.0854,2053,-4.0,7.3,5.799999999999997,1215.987,316
2024-04-30 15:36:00,78.0,228.9786,2053,-4.100000000000001,7.199999999999999,5.899999999999999,1205.679,462
2024-04-30 15:39:00,77.8,232.6678,2053,-4.100000000000001,7.3,5.899999999999999,1208.141,316
2024-04-30 15:42:00,77.4,227.5029,2053,-4.100000000000001,7.1,5.899999999999999,1207.439,462
2024-04-30 15:48:00,78.0,228.9786,2053,-4.0,7.3,5.799999999999997,1215.492,316
2024-04-30 15:51:00,77.2,225.9042,2053,-4.0,7.199999999999999,5.800000000000004,1205.286,434
2024-04-30 15:54:00,77.1,227.134,2053,-4.0,7.1,5.800000000000004,1207.837,316
2024-04-30 16:00:00,77.0,227.011,2053,-4.099999999999998,7.199999999999999,5.800000000000001,1207.006,462
2024-04-30 16:03:00,76.8,229.2245,2053,-3.9999999999999964,7.199999999999999,5.800000000000001,1194.815,316
2024-04-30 16:09:00,77.2,226.3961,2053,-4.099999999999998,7.3999999999999995,5.900000000000002,1191.847,462
2024-04-30 16:12:00,77.2,226.765,2053,-4.099999999999998,7.199999999999999,5.800000000000001,1200.537,462
2024-04-30 16:15:00,77.2,227.134,2053,-3.9999999999999964,7.1,5.800000000000001,1194.321,316
2024-04-30 16:24:00,76.5,226.2731,2054,-4.099999999999998,7.1,5.800000000000001,1190.233,462
2024-04-30 16:30:00,76.2,224.4285,2054,-4.099999999999998,7.3,5.900000000000002,1182.888,462
2024-04-30 16:33:00,76.2,224.9204,2054,-4.099999999999998,7.2,5.800000000000001,1176.285,462
2024-04-30 16:39:00,75.6,225.7813,2054,-4.0000000000000036,7.199999999999999,5.699999999999999,1173.951,434
2024-04-30 16:42:00,75.8,224.4285,2054,-4.0,7.3,5.799999999999997,1179.007,434
2024-04-30 16:45:00,76.0,225.5353,2054,-4.0000000000000036,7.199999999999999,5.800000000000001,1173.21,434
2024-04-30 16:48:00,76.4,223.9366,2054,-4.0000000000000036,7.199999999999999,5.800000000000001,1165.327,434
2024-04-30 16:54:00,75.8,223.6907,2054,-3.9999999999999964,7.3,5.699999999999999,1169.703,434
2024-04-30 16:57:00,75.8,223.3218,2054,-3.9999999999999964,7.1,5.699999999999999,1175.781,462
2024-04-30 17:00:00,75.0,222.5839,2054,-4.0000000000000036,7.3,5.699999999999999,1158.554,434
2024-04-30 17:06:00,75.4,221.8461,2054,-4.0,7.3,5.699999999999996,1168.495,434
2024-04-30 17:09:00,74.0,221.8461,2054,-3.900000000000002,7.3999999999999995,5.599999999999998,1136.787,434
2024-04-30 17:15:00,73.4,221.4771,2054,-4.0,7.199999999999999,5.600000000000001,1132.848,434
2024-04-30 17:18:00,73.8,222.5839,2054,-4.299999999999997,7.1,6.0,1140.353,462
2024-04-30 17:24:00,74.0,223.0758,2054,-4.200000000000003,7.1,5.899999999999999,1141.629,462
2024-04-30 17:27:00,73.8,223.1988,2055,-4.200000000000003,7.1,5.899999999999999,1141.579,462
2024-04-30 17:30:00,73.8,220.2474,2055,-4.200000000000003,7.3,5.899999999999999,1137.175,462
2024-04-30 17:36:00,73.6,220.3704,2055,-4.100000000000001,7.2,5.899999999999999,1136.74,462
2024-04-30 17:39:00,73.8,227.6259,2055,-4.200000000000003,7.2,5.899999999999999,1141.082,462
2024-04-30 17:42:00,73.6,228.2407,2055,-4.100000000000001,7.1,5.799999999999997,1132.202,462
2024-04-30 17:45:00,74.2,229.3475,2055,-4.199999999999996,6.9,5.899999999999999,1142.15,463
2024-04-30 17:51:00,74.6,229.9624,2055,-4.200000000000003,6.9,5.899999999999999,1143.252,463
2024-04-30 17:54:00,76.4,239.3084,2055,-4.300000000000004,6.9,6.100000000000001,1172.977,324
2024-04-30 18:00:00,76.2,237.8328,2055,-4.300000000000004,6.9,6.0,1177.242,324
2024-04-30 18:03:00,76.4,231.4381,2055,-4.300000000000001,7.1,6.099999999999998,1172.884,324
2024-04-30 18:06:00,75.6,225.6583,2055,-4.199999999999999,7.2,6.0000000000000036,1168.037,462
2024-04-30 18:12:00,75.4,224.6745,2055,-4.300000000000001,7.3,6.0000000000000036,1164.55,462
2024-04-30 18:15:00,74.8,221.3542,2055,-4.299999999999997,7.300000000000001,6.0,1149.598,467
2024-04-30 18:18:00,73.8,221.2312,2055,-4.199999999999996,7.2,6.0,1129.089,462
2024-04-30 18:21:00,72.6,217.173,2055,-4.100000000000001,7.2,5.799999999999997,1101.112,457
2024-04-30 18:24:00,71.3,216.9271,2056,-4.100000000000001,7.2,5.799999999999997,1082.471,457
2024-04-30 18:30:00,71.3,215.9433,2056,-4.0,7.1000000000000005,5.799999999999997,1088.416,457
2024-04-30 18:33:00,71.3,215.9433,2056,-4.100000000000001,7.1000000000000005,5.700000000000003,1082.278,457
2024-04-30 18:36:00,70.5,212.7459,2056,-4.0,7.2,5.600000000000001,1074.425,456
2024-04-30 18:42:00,70.3,210.7784,2056,-4.0,7.2,5.700000000000003,1072.159,456
2024-04-30 18:45:00,70.3,210.4094,2056,-3.8999999999999986,7.1000000000000005,5.600000000000001,1063.651,456
2024-04-30 18:48:00,69.3,252.3438,2056,-3.8999999999999986,7.2,5.600000000000001,1052.556,315
2024-04-30 18:51:00,76.2,249.5153,2056,-3.8999999999999986,6.800000000000001,5.700000000000003,1181.254,285
2024-04-30 18:57:00,78.4,249.8843,2056,-4.0,6.800000000000001,5.799999999999997,1210.462,307
2024-04-30 19:00:00,77.8,239.0625,2056,-4.099999999999998,7.2,5.900000000000002,1208.219,319
2024-04-30 19:06:00,77.0,237.4638,2056,-4.099999999999998,7.0,5.800000000000001,1166.618,316
2024-04-30 19:09:00,76.0,239.6774,2056,-4.0,6.9,5.800000000000004,1165.592,317
2024-04-30 19:12:00,76.6,241.0301,2056,-4.100000000000001,7.0,5.899999999999999,1179.953,316
2024-04-30 19:18:00,76.8,240.5382,2056,-4.200000000000003,7.0,5.899999999999999,1187.473,324
2024-04-30 19:21:00,75.6,235.6192,2056,-4.0,6.9,5.800000000000004,1156.116,316
2024-04-30 19:27:00,75.2,232.6678,2057,-4.100000000000001,7.1000000000000005,5.700000000000003,1120.271,316
2024-04-30 19:30:00,74.0,224.9204,2057,-3.8999999999999986,7.2,5.600000000000001,1124.512,434
2024-04-30 19:33:00,73.8,221.969,2057,-4.0,7.300000000000001,5.700000000000003,1121.354,434
2024-04-30 19:36:00,72.6,228.2407,2057,-3.900000000000002,6.9,5.599999999999998,1097.089,449
2024-04-30 19:42:00,73.2,227.134,2057,-3.900000000000002,7.000000000000001,5.599999999999998,1105.598,449
2024-04-30 19:45:00,72.8,230.8232,2057,-4.0,6.9,5.600000000000001,1102.209,449
2024-04-30 19:51:00,73.2,232.4219,2057,-3.8999999999999986,6.9,5.600000000000001,1103.859,449
2024-04-30 19:54:00,73.0,230.4543,2057,-3.8999999999999986,6.9,5.600000000000001,1106.381,449
2024-04-30 19:57:00,73.2,231.684,2057,-3.8999999999999986,6.9,5.600000000000001,1110.697,449
2024-04-30 20:03:00,73.0,232.4219,2057,-4.0,6.9,5.600000000000001,1101.718,449
2024-04-30 20:06:00,73.0,231.684,2057,-3.8999999999999986,6.800000000000001,5.700000000000003,1099.442,449
2024-04-30 20:12:00,73.8,259.4763,2057,-3.8999999999999986,6.700000000000001,5.699999999999996,1116.733,1666
2024-04-30 20:15:00,74.6,260.829,2057,-4.0,6.300000000000001,5.699999999999996,1136.227,1666
2024-04-30 20:18:00,83.7,264.6412,2057,-4.399999999999999,6.9,6.399999999999999,1348.086,1588
2024-04-30 20:24:00,84.4,262.7966,2057,-4.5,6.800000000000001,6.5,1345.148,1315
2024-04-30 20:27:00,84.4,263.9034,2058,-4.5,6.800000000000001,6.399999999999999,1345.294,1311
2024-04-30 20:30:00,84.2,263.2885,2058,-4.5,6.800000000000001,6.399999999999999,1345.797,1311
2024-04-30 20:33:00,84.0,263.9034,2058,-4.5,6.800000000000001,6.399999999999999,1354.676,1311
2024-04-30 20:39:00,84.0,264.3953,2058,-4.5,6.800000000000001,6.5,1359.424,1311
2024-04-30 20:42:00,84.4,269.9291,2058,-4.5,6.6,6.299999999999997,1354.606,1322
2024-04-30 20:48:00,84.3,270.175,2058,-4.5,6.699999999999999,6.399999999999999,1334.978,1311
2024-04-30 20:51:00,83.8,260.2141,2058,-4.5,6.799999999999999,6.399999999999999,1327.688,1585
2024-04-30 20:57:00,82.1,259.1074,2058,-4.399999999999999,6.8999999999999995,6.299999999999997,1315.447,1367
2024-04-30 21:00:00,81.5,257.1397,2058,-4.299999999999997,6.999999999999999,6.199999999999996,1275.158,1367
2024-04-30 21:03:00,77.5,238.2017,2058,-4.100000000000001,6.8999999999999995,5.899999999999999,1183.677,331
2024-04-30 21:09:00,75.4,233.6516,2058,-4.0,7.0,5.700000000000003,1142.342,316
2024-04-30 21:12:00,73.6,243.4896,2058,-4.0,6.699999999999999,5.700000000000003,1124.51,318
2024-04-30 21:18:00,74.6,242.9977,2058,-4.0,6.8,5.700000000000003,1132.441,317
2024-04-30 21:21:00,74.6,244.7193,2058,-3.9999999999999964,6.699999999999999,5.800000000000001,1127.864,1659
2024-04-30 21:27:00,74.2,242.9977,2059,-3.9999999999999964,6.699999999999999,5.699999999999999,1126.109,318
2024-04-30 21:30:00,74.0,234.1435,2059,-3.900000000000002,6.8,5.699999999999999,1123.411,424
2024-04-30 21:33:00,73.8,250.4991,2059,-4.0000000000000036,6.6,5.699999999999999,1130.904,1659
2024-04-30 21:39:00,75.0,253.4505,2059,-4.0000000000000036,6.4,5.800000000000001,1149.493,1658
2024-04-30 21:42:00,75.0,253.4505,2059,-4.0000000000000036,6.5,5.699999999999999,1143.386,1658
2024-04-30 21:48:00,75.0,256.2789,2059,-4.100000000000001,6.5,5.799999999999997,1147.195,1586
2024-04-30 21:51:00,75.8,255.0492,2059,-4.100000000000001,6.5,5.799999999999997,1153.99,1658
2024-04-30 21:54:00,74.4,249.0234,2059,-4.199999999999999,6.8,5.900000000000002,1133.757,300
2024-04-30 22:00:00,73.4,245.8261,2059,-4.0,6.800000000000001,5.700000000000003,1078.549,317
2024-04-30 22:03:00,71.6,276.2008,2059,-4.199999999999999,6.1,5.900000000000002,1065.407,1718
2024-04-30 22:09:00,74.4,274.2332,2059,-4.299999999999997,6.299999999999999,6.199999999999996,1155.043,1582
2024-04-30 22:12:00,66.9,239.9233,2059,-4.0,6.7,5.699999999999999,956.7242,1654
2024-04-30 22:18:00,66.7,240.6612,2059,-3.8999999999999986,6.6,5.599999999999998,954.1999,427
2024-04-30 22:21:00,67.5,238.6936,2059,-3.900000000000002,6.699999999999999,5.600000000000001,975.2276,427
2024-04-30 22:24:00,70.0,249.0234,2060,-4.100000000000001,6.6,5.800000000000001,1061.01,1657
2024-04-30 22:30:00,71.2,250.8681,2060,-4.199999999999999,6.6,5.900000000000002,1061.182,1657
2024-04-30 22:33:00,71.8,252.3438,2060,-4.299999999999997,6.699999999999999,6.199999999999999,1076.797,1339
2024-04-30 22:39:00,72.2,252.2208,2060,-4.199999999999999,6.699999999999999,6.099999999999998,1088.702,1657
2024-04-30 22:42:00,72.2,247.1788,2060,-4.300000000000001,6.699999999999999,6.100000000000001,1066.858,314
2024-04-30 22:48:00,71.4,243.9815,2060,-4.300000000000001,6.799999999999999,6.0,1058.901,314
2024-04-30 22:51:00,70.8,242.8747,2060,-4.200000000000003,6.699999999999999,6.0,1044.382,314
