Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-30 22:54:00,68.3,233.8976,2060,-4.0,6.8,5.699999999999999,993.1927,449
2024-04-30 23:00:00,66.4,228.9786,2060,-3.8999999999999986,6.8,5.599999999999998,961.5514,445
2024-04-30 23:03:00,64.9,236.603,2060,-3.8999999999999986,6.5,5.5,910.1656,427
2024-04-30 23:06:00,64.4,230.5773,2060,-3.8999999999999986,6.6000000000000005,5.5,905.2827,401
2024-04-30 23:09:00,64.3,232.9138,2060,-3.799999999999997,6.500000000000001,5.5,902.3759,426
2024-04-30 23:12:00,65.1,246.6869,2060,-3.8999999999999986,6.300000000000001,5.5,911.284,1668
2024-04-30 23:15:00,65.1,238.8166,2060,-3.8000000000000007,6.3999999999999995,5.5,922.4626,529
2024-04-30 23:21:00,64.2,237.9557,2060,-3.8999999999999986,6.499999999999999,5.5,907.6248,401
2024-04-30 23:24:00,63.8,240.5382,2061,-3.8000000000000007,6.2,5.400000000000002,889.3965,529
2024-04-30 23:30:00,63.4,240.9071,2061,-3.8000000000000007,6.3,5.400000000000002,889.8311,529
2024-04-30 23:33:00,63.8,246.6869,2061,-3.900000000000002,6.1,5.5,892.7535,1668
2024-04-30 23:39:00,63.7,245.9491,2061,-3.8000000000000007,6.1,5.399999999999999,892.3848,193
2024-04-30 23:42:00,63.7,243.3666,2061,-3.8000000000000007,6.199999999999999,5.5,892.548,193
2024-04-30 23:45:00,63.7,238.0787,2061,-3.8000000000000007,6.4,5.400000000000002,894.0801,529
2024-04-30 23:51:00,63.9,237.9557,2061,-3.8000000000000007,6.299999999999999,5.400000000000002,900.6053,529
2024-04-30 23:54:00,63.3,236.2341,2061,-3.8000000000000007,6.3,5.400000000000002,890.5813,529
2024-04-30 23:57:00,62.9,236.1111,2061,-3.700000000000003,6.2,5.300000000000001,879.3262,529
2024-05-01 00:00:00,62.1,239.0625,2061,-3.6999999999999993,6.1000000000000005,5.199999999999999,872.3225,622
2024-05-01 00:06:00,62.1,236.9719,2061,-3.6000000000000014,6.1000000000000005,5.199999999999999,873.3085,622
2024-05-01 00:09:00,61.9,235.3732,2061,-3.6999999999999993,6.2,5.199999999999999,867.7659,529
2024-05-01 00:12:00,62.1,234.3895,2061,-3.6999999999999993,6.2,5.300000000000001,868.0358,529
2024-05-01 00:15:00,61.9,233.0368,2061,-3.6999999999999993,6.2,5.300000000000001,870.9667,529
2024-05-01 00:21:00,61.9,233.0368,2061,-3.6999999999999993,6.2,5.300000000000001,866.9266,529
2024-05-01 00:24:00,62.1,237.2179,2062,-3.8000000000000007,6.1000000000000005,5.300000000000001,869.0225,529
2024-05-01 00:30:00,62.3,239.8003,2062,-3.8000000000000007,6.1000000000000005,5.300000000000001,869.7701,622
2024-05-01 00:33:00,61.5,239.9233,2062,-3.6999999999999993,5.999999999999999,5.199999999999999,858.4308,622
2024-05-01 00:36:00,60.7,239.0625,2062,-3.599999999999998,5.8999999999999995,5.099999999999998,849.3064,622
2024-05-01 00:42:00,60.7,238.5706,2062,-3.6000000000000014,5.8999999999999995,5.199999999999999,846.5204,622
2024-05-01 00:45:00,60.3,236.3571,2062,-3.6000000000000014,5.999999999999999,5.100000000000001,842.7466,622
2024-05-01 00:51:00,60.5,236.603,2062,-3.6000000000000014,5.8999999999999995,5.100000000000001,842.6416,566
2024-05-01 00:54:00,59.9,236.849,2062,-3.6000000000000014,5.8,5.100000000000001,836.7557,566
2024-05-01 01:00:00,59.7,236.1111,2062,-3.6000000000000014,5.8999999999999995,5.100000000000001,831.7668,566
2024-05-01 01:03:00,59.3,234.7584,2062,-3.6000000000000014,5.8999999999999995,5.0,821.2112,566
2024-05-01 01:06:00,58.7,234.5125,2062,-3.8000000000000007,5.8,5.300000000000001,819.3278,599
2024-05-01 01:09:00,58.7,234.8814,2062,-3.8000000000000007,5.8,5.300000000000001,816.6223,599
2024-05-01 01:15:00,58.7,237.9557,2062,-3.8000000000000007,5.8,5.300000000000001,820.6787,599
2024-05-01 01:18:00,58.7,239.0625,2062,-3.8000000000000007,5.6,5.300000000000001,824.2644,591
2024-05-01 01:21:00,58.7,238.6936,2062,-3.8000000000000007,5.6,5.300000000000001,819.3806,591
2024-05-01 01:27:00,58.7,238.2017,2063,-3.8000000000000007,5.7,5.300000000000001,818.9376,599
2024-05-01 01:30:00,58.7,239.6774,2063,-3.6999999999999993,5.6000000000000005,5.199999999999999,816.8851,591
2024-05-01 01:33:00,58.7,238.8166,2063,-3.6999999999999993,5.6000000000000005,5.199999999999999,813.8812,591
2024-05-01 01:36:00,58.5,236.726,2063,-3.799999999999997,5.6000000000000005,5.299999999999997,815.2616,591
2024-05-01 01:42:00,58.3,236.1111,2063,-3.8999999999999986,5.6,5.399999999999999,815.3798,591
2024-05-01 01:45:00,57.9,230.0854,2063,-3.900000000000002,5.6,5.400000000000002,805.7587,618
2024-05-01 01:51:00,57.9,229.5935,2063,-3.8000000000000007,5.6,5.300000000000001,808.165,599
2024-05-01 01:54:00,57.9,229.8394,2063,-3.8000000000000007,5.6,5.300000000000001,807.9425,599
2024-05-01 01:57:00,57.5,232.2989,2063,-3.8000000000000007,5.500000000000001,5.200000000000003,800.7701,599
2024-05-01 02:03:00,56.9,231.0692,2063,-3.8000000000000007,5.3999999999999995,5.200000000000003,795.85,593
2024-05-01 02:06:00,56.4,228.7326,2063,-3.6000000000000014,5.499999999999999,5.0,780.595,594
2024-05-01 02:12:00,56.3,228.8556,2063,-3.6000000000000014,5.3999999999999995,5.0,780.1473,594
2024-05-01 02:15:00,56.3,228.1178,2063,-3.6999999999999993,5.3999999999999995,5.100000000000001,783.0376,593
2024-05-01 02:21:00,56.2,230.2083,2063,-3.6999999999999993,5.3999999999999995,5.100000000000001,784.1281,593
2024-05-01 02:24:00,56.2,231.0692,2063,-3.6999999999999993,5.3,5.100000000000001,783.4225,593
2024-05-01 02:27:00,56.2,230.5773,2064,-3.6999999999999993,5.3,5.100000000000001,779.438,593
2024-05-01 02:30:00,55.2,228.8556,2064,-3.6000000000000014,5.3,5.0,770.4116,594
2024-05-01 02:36:00,55.2,228.7326,2064,-3.6000000000000014,5.3,5.0,766.3597,594
2024-05-01 02:39:00,55.6,220.9852,2064,-3.6000000000000014,5.2,5.0,754.9374,572
2024-05-01 02:42:00,54.2,223.4447,2064,-3.6000000000000014,5.3,5.0,749.7603,572
2024-05-01 02:45:00,53.8,226.888,2064,-3.5,5.1,4.099999999999998,819.6678,548
2024-05-01 02:51:00,58.9,228.6097,2064,-4.200000000000003,5.6,5.600000000000001,858.4256,601
2024-05-01 02:54:00,56.5,227.3799,2064,-4.0,5.3,5.299999999999997,817.3087,587
2024-05-01 02:57:00,55.2,228.2407,2064,-3.8000000000000007,5.1000000000000005,5.200000000000003,795.8329,593
2024-05-01 03:03:00,55.4,229.9624,2064,-3.799999999999997,5.1000000000000005,5.199999999999996,796.1812,593
2024-05-01 03:06:00,55.2,229.8394,2064,-3.8000000000000007,5.1000000000000005,5.099999999999998,792.5359,593
2024-05-01 03:09:00,55.2,230.7002,2064,-3.8000000000000007,5.0,5.199999999999999,791.4329,542
2024-05-01 03:12:00,54.4,225.6583,2064,-3.8000000000000007,5.0,5.099999999999998,787.3181,579
2024-05-01 03:18:00,54.8,229.2245,2064,-3.8000000000000007,5.1000000000000005,5.099999999999998,788.4289,593
2024-05-01 03:21:00,54.8,230.0854,2064,-3.8000000000000007,5.0,5.099999999999998,784.6838,542
2024-05-01 03:24:00,54.4,225.0434,2064,-3.8000000000000007,5.0,5.099999999999998,793.1503,579
2024-05-01 03:27:00,55.0,229.2245,2065,-3.700000000000003,4.9,5.0,805.0421,542
2024-05-01 03:33:00,55.0,229.3475,2065,-3.700000000000003,4.9,5.100000000000001,786.9835,542
2024-05-01 03:36:00,54.0,230.4543,2065,-3.700000000000003,4.9,5.0,759.6418,542
2024-05-01 03:42:00,54.8,226.5191,2065,-3.700000000000003,4.9,5.100000000000001,786.8756,548
2024-05-01 03:45:00,54.6,227.134,2065,-3.700000000000003,4.9,5.0,782.6564,548
2024-05-01 03:48:00,54.4,227.3799,2065,-3.700000000000003,4.8999999999999995,5.0,750.0723,548
2024-05-01 03:54:00,54.6,229.4705,2065,-3.700000000000003,4.8999999999999995,5.0,779.9203,542
2024-05-01 03:57:00,53.4,231.3151,2065,-3.6000000000000014,4.8999999999999995,4.899999999999999,792.5105,547
2024-05-01 04:03:00,53.0,228.3637,2065,-3.700000000000003,4.8999999999999995,4.899999999999999,783.39,548
2024-05-01 04:06:00,54.2,228.3637,2065,-3.6000000000000014,4.8,5.0,787.5524,547
2024-05-01 04:12:00,52.9,231.93,2065,-3.6000000000000014,4.8,4.800000000000004,801.834,547
2024-05-01 04:15:00,54.2,232.0529,2065,-3.6000000000000014,4.8,5.0,788.1825,547
2024-05-01 04:18:00,54.1,232.9138,2065,-3.700000000000003,4.8,4.899999999999999,786.8139,542
2024-05-01 04:24:00,53.8,230.8232,2065,-3.6000000000000014,4.8,5.0,790.5131,547
2024-05-01 04:27:00,54.4,229.4705,2066,-3.6000000000000014,4.8,4.899999999999999,787.8297,547
2024-05-01 04:33:00,53.2,231.4381,2066,-3.6000000000000014,4.7,4.899999999999999,769.7545,547
2024-05-01 04:36:00,54.0,232.4219,2066,-3.6000000000000014,4.7,4.899999999999999,729.7413,547
2024-05-01 04:39:00,51.1,231.807,2066,-3.6000000000000014,4.7,4.700000000000003,714.2379,547
2024-05-01 04:45:00,53.6,229.4705,2066,-3.5,4.8,4.899999999999999,761.4413,547
2024-05-01 04:48:00,53.6,232.9138,2066,-3.5,4.8,4.800000000000004,783.5346,547
2024-05-01 04:51:00,54.4,249.0234,2066,-3.700000000000003,4.6,5.0,781.7879,561
2024-05-01 04:54:00,54.2,250.991,2066,-3.700000000000003,4.4,5.0,786.6355,561
2024-05-01 05:00:00,54.0,249.5153,2066,-3.6000000000000014,4.5,4.899999999999999,798.8534,561
2024-05-01 05:03:00,54.4,254.5573,2066,-3.6000000000000014,4.4,5.0,783.5389,776
2024-05-01 05:06:00,54.4,254.1884,2066,-3.6000000000000014,4.5,5.0,785.7384,561
2024-05-01 05:09:00,54.6,259.5992,2066,-3.6999999999999993,4.4,5.0,786.2004,727
2024-05-01 05:15:00,55.0,258.9844,2066,-3.6000000000000014,4.300000000000001,5.0,793.2108,729
2024-05-01 05:18:00,55.4,261.3209,2066,-3.8000000000000007,4.4,5.100000000000001,775.1617,790
2024-05-01 05:24:00,55.6,261.8128,2066,-3.6999999999999993,4.4,5.100000000000001,802.0127,790
2024-05-01 05:27:00,55.6,265.625,2067,-3.8000000000000007,4.5,5.200000000000003,796.6569,790
2024-05-01 05:33:00,55.8,271.0359,2067,-3.900000000000002,4.300000000000001,5.200000000000003,798.7004,791
2024-05-01 05:36:00,56.2,273.6183,2067,-3.900000000000002,4.300000000000001,5.300000000000004,810.5411,791
2024-05-01 05:39:00,56.3,271.1588,2067,-3.8000000000000007,4.4,5.200000000000003,815.571,791
2024-05-01 05:45:00,56.3,272.0197,2067,-3.8000000000000007,4.4,5.200000000000003,810.579,791
2024-05-01 05:48:00,56.2,269.4372,2067,-3.8000000000000007,4.4,5.200000000000003,809.0623,791
2024-05-01 05:54:00,56.2,272.3886,2067,-3.8999999999999986,4.5,5.300000000000001,811.8594,791
2024-05-01 05:57:00,59.1,269.9291,2067,-4.199999999999999,4.700000000000001,5.599999999999998,853.6733,1762
2024-05-01 06:03:00,59.7,277.3076,2067,-4.099999999999998,4.700000000000001,5.699999999999999,859.7132,1793
2024-05-01 06:06:00,60.5,275.9549,2067,-4.300000000000001,4.800000000000001,5.800000000000001,883.5667,1814
2024-05-01 06:09:00,62.1,272.8805,2067,-4.399999999999999,5.0,5.9999999999999964,898.7099,1814
2024-05-01 06:15:00,62.3,271.7737,2067,-4.399999999999999,5.1,5.9999999999999964,901.6077,1764
2024-05-01 06:18:00,62.4,275.463,2067,-4.400000000000002,5.0,6.0,909.284,1814
2024-05-01 06:21:00,62.8,271.6508,2067,-4.400000000000002,5.1,6.0,910.2745,1764
2024-05-01 06:24:00,63.3,275.463,2068,-4.400000000000002,4.9,6.100000000000001,917.9354,1814
2024-05-01 06:30:00,63.1,280.259,2068,-4.5,5.0,6.100000000000001,919.571,1782
2024-05-01 06:33:00,63.8,287.6375,2068,-4.5,4.9,6.200000000000003,934.0958,1815
2024-05-01 06:36:00,64.2,286.6537,2068,-4.600000000000001,5.0,6.200000000000003,947.7288,1815
2024-05-01 06:39:00,64.7,265.8709,2068,-4.0,5.2,5.600000000000001,940.723,1705
2024-05-01 06:42:00,63.1,261.8128,2068,-3.8000000000000007,5.3,5.400000000000002,911.2254,1742
2024-05-01 06:45:00,61.3,257.1397,2068,-3.799999999999997,5.3999999999999995,5.399999999999999,887.6528,614
2024-05-01 06:51:00,61.3,258.2465,2068,-3.8000000000000007,5.3,5.399999999999999,870.9376,614
2024-05-01 06:54:00,60.1,264.3953,2068,-3.8000000000000007,5.2,5.300000000000001,859.678,1742
2024-05-01 07:00:00,60.1,259.9682,2068,-3.8000000000000007,5.199999999999999,5.300000000000001,861.8282,1739
2024-05-01 07:03:00,59.3,255.2951,2068,-3.6999999999999993,5.299999999999999,5.199999999999999,843.6065,801
2024-05-01 07:09:00,59.3,255.2951,2068,-3.8000000000000007,5.299999999999999,5.300000000000001,847.7504,1739
2024-05-01 07:12:00,59.1,261.1979,2068,-3.8000000000000007,5.199999999999999,5.199999999999999,840.3226,1739
2024-05-01 07:15:00,60.5,270.667,2068,-3.8000000000000007,5.1,5.399999999999999,861.9672,1742
2024-05-01 07:18:00,61.3,278.1684,2068,-3.900000000000002,5.1,5.5,874.927,1791
2024-05-01 07:24:00,62.1,276.5697,2068,-4.0,5.1,5.600000000000001,877.4738,1791
2024-05-01 07:27:00,62.1,280.259,2069,-4.0,5.1,5.600000000000001,885.2726,1791
2024-05-01 07:30:00,62.3,270.421,2069,-3.900000000000002,5.199999999999999,5.5,887.912,1742
2024-05-01 07:36:00,61.9,270.7899,2069,-4.0,5.199999999999999,5.5,882.5246,1777
2024-05-01 07:39:00,61.9,280.3819,2069,-4.0,5.2,5.5,878.3887,1791
2024-05-01 07:42:00,61.9,289.2361,2069,-4.0,5.1000000000000005,5.600000000000001,881.5791,1790
2024-05-01 07:45:00,64.8,269.9291,2069,-4.299999999999997,4.800000000000001,5.799999999999997,891.2493,1762
2024-05-01 07:51:00,61.7,269.3142,2069,-3.6999999999999993,5.000000000000001,5.300000000000001,857.2758,798
2024-05-01 07:54:00,57.7,228.2407,2069,-3.5,5.200000000000001,4.900000000000002,790.283,564
2024-05-01 07:57:00,53.0,234.1435,2069,-3.5,5.1,4.899999999999999,737.0919,581
2024-05-01 08:00:00,51.0,234.8814,2069,-3.3999999999999986,4.7,4.699999999999999,722.9484,694
2024-05-01 08:06:00,51.0,234.7584,2069,-3.5,4.7,4.700000000000003,724.9044,547
2024-05-01 08:09:00,51.0,230.7002,2069,-3.400000000000002,4.7,4.700000000000003,673.1351,694
2024-05-01 08:12:00,51.3,232.4219,2069,-3.3999999999999986,4.7,4.600000000000001,717.8184,694
2024-05-01 08:15:00,51.4,230.8232,2069,-3.5,4.8,4.800000000000001,702.1108,547
2024-05-01 08:21:00,51.4,231.93,2069,-3.3999999999999986,4.8999999999999995,4.699999999999999,717.9073,653
2024-05-01 08:24:00,51.9,233.2827,2070,-3.5,4.699999999999999,4.800000000000001,720.4261,547
2024-05-01 08:30:00,51.9,232.9138,2070,-3.5,4.9,4.800000000000001,721.386,547
2024-05-01 08:33:00,51.7,228.3637,2070,-3.5,4.9,4.800000000000001,721.3247,586
2024-05-01 08:36:00,51.6,228.7326,2070,-3.5,4.799999999999999,4.699999999999999,718.8876,586
2024-05-01 08:42:00,51.6,229.5935,2070,-3.3999999999999986,4.8999999999999995,4.699999999999999,718.5575,653
2024-05-01 08:45:00,51.8,233.1597,2070,-3.3999999999999986,4.9,4.800000000000001,721.0546,653
2024-05-01 08:51:00,51.9,228.9786,2070,-3.5,4.9,4.800000000000001,723.9279,586
2024-05-01 08:54:00,51.7,231.807,2070,-3.5,4.9,4.800000000000001,725.0281,547
2024-05-01 09:00:00,52.0,243.1207,2070,-3.6000000000000014,4.9,4.900000000000002,716.8712,709
2024-05-01 09:03:00,52.4,251.36,2070,-3.6000000000000014,4.6,4.900000000000002,731.0409,561
2024-05-01 09:06:00,54.2,263.0425,2070,-3.6999999999999993,4.6,5.100000000000001,752.0413,730
2024-05-01 09:12:00,54.4,262.0587,2070,-3.6999999999999993,4.6,5.100000000000001,752.7538,730
2024-05-01 09:15:00,54.8,265.1331,2070,-3.799999999999997,4.5,5.099999999999998,765.2374,790
2024-05-01 09:18:00,54.8,262.7966,2070,-3.799999999999997,4.6,5.199999999999999,758.8,790
2024-05-01 09:21:00,55.6,269.9291,2070,-3.799999999999997,4.6,5.299999999999997,772.9413,791
2024-05-01 09:27:00,55.6,270.175,2071,-3.8999999999999986,4.5,5.299999999999997,775.9323,791
2024-05-01 09:30:00,60.1,309.7729,2071,-4.299999999999997,4.6,5.899999999999999,847.3445,1119
2024-05-01 09:36:00,62.1,321.5784,2071,-4.199999999999999,4.499999999999999,5.900000000000002,872.1889,1119
2024-05-01 09:39:00,62.8,320.4716,2071,-4.400000000000002,4.6,6.0000000000000036,884.3449,1120
2024-05-01 09:42:00,64.6,314.4459,2071,-4.400000000000002,4.700000000000001,6.100000000000001,914.2015,1113
2024-05-01 09:48:00,66.3,311.9864,2071,-4.600000000000001,4.9,6.200000000000003,947.7454,1113
2024-05-01 09:51:00,67.7,304.8539,2071,-4.399999999999999,5.1,6.100000000000001,972.7341,1810
2024-05-01 09:57:00,67.8,304.9769,2071,-4.300000000000001,5.1,6.100000000000001,970.644,1811
2024-05-01 10:00:00,67.4,304.239,2071,-4.400000000000002,5.1,6.100000000000001,972.4894,1810
2024-05-01 10:06:00,67.6,303.6241,2071,-4.400000000000002,5.1,6.100000000000001,968.603,1810
2024-05-01 10:09:00,67.4,303.0093,2071,-4.300000000000001,5.199999999999999,6.0,970.9768,1811
2024-05-01 10:12:00,69.4,299.0741,2071,-4.399999999999999,5.300000000000001,6.200000000000003,1008.537,1820
2024-05-01 10:18:00,70.4,300.7957,2071,-4.399999999999999,5.4,6.299999999999997,1023.071,1820
2024-05-01 10:21:00,71.6,303.1322,2071,-4.600000000000001,5.5,6.399999999999999,1057.124,1819
2024-05-01 10:24:00,72.0,298.9511,2071,-4.699999999999999,5.6,6.399999999999999,1060.235,1819
2024-05-01 10:27:00,71.4,291.0807,2072,-4.699999999999999,5.6000000000000005,6.399999999999999,1050.439,1831
2024-05-01 10:33:00,71.4,291.3267,2072,-4.600000000000001,5.6000000000000005,6.399999999999999,1049.007,1831
2024-05-01 10:36:00,70.4,289.2361,2072,-4.5,5.7,6.299999999999997,1039.775,1832
2024-05-01 10:42:00,70.6,289.4821,2072,-4.5,5.6,6.299999999999997,1040.776,1832
2024-05-01 10:45:00,71.0,290.0969,2072,-4.599999999999998,5.6,6.399999999999999,1035.218,1831
2024-05-01 10:48:00,70.8,292.1875,2072,-4.599999999999998,5.699999999999999,6.299999999999997,1047.172,1831
2024-05-01 10:54:00,71.6,294.0321,2072,-4.599999999999998,5.6,6.399999999999999,1052.988,1819
2024-05-01 10:57:00,72.0,293.2943,2072,-4.599999999999998,5.6,6.399999999999999,1064.535,1819
2024-05-01 11:03:00,72.2,294.524,2072,-4.599999999999998,5.6,6.5,1066.234,1819
2024-05-01 11:06:00,76.7,296.6146,2072,-4.899999999999999,5.800000000000001,6.899999999999999,1167.542,1465
2024-05-01 11:12:00,76.8,295.8767,2072,-4.899999999999999,6.0,6.799999999999997,1174.393,1513
2024-05-01 11:15:00,77.4,296.6146,2072,-4.899999999999999,5.9,6.899999999999999,1187.338,1465
2024-05-01 11:18:00,77.3,296.8605,2072,-5.0,5.9,6.899999999999999,1180.263,1509
2024-05-01 11:24:00,76.8,295.7538,2072,-4.900000000000002,5.9,6.800000000000001,1172.114,1465
2024-05-01 11:27:00,76.8,295.0159,2073,-4.900000000000002,5.9,6.800000000000001,1163.55,1465
2024-05-01 11:30:00,75.9,296.4916,2073,-4.900000000000002,6.000000000000001,6.800000000000001,1150.733,1465
2024-05-01 11:33:00,76.9,299.0741,2073,-5.0,5.800000000000001,6.900000000000002,1174.391,1509
2024-05-01 11:39:00,77.7,298.3362,2073,-5.0,5.9,6.900000000000002,1183.291,1509
2024-05-01 11:42:00,78.5,303.1322,2073,-5.0,5.9,7.0000000000000036,1204.707,1469
2024-05-01 11:48:00,78.3,301.4106,2073,-5.0,5.9,7.0000000000000036,1192.031,1509
2024-05-01 11:51:00,78.7,297.1065,2073,-4.699999999999999,5.9,6.699999999999999,1212.786,1470
2024-05-01 11:57:00,78.9,296.3687,2073,-4.699999999999999,5.9,6.699999999999999,1223.488,1470
2024-05-01 12:00:00,78.7,294.647,2073,-4.699999999999999,6.1000000000000005,6.699999999999999,1219.113,1471
2024-05-01 12:03:00,78.3,292.0645,2073,-4.699999999999999,6.1,6.699999999999999,1210.077,1471
2024-05-01 12:09:00,78.3,292.8024,2073,-4.699999999999999,6.1,6.599999999999998,1209.411,1471
2024-05-01 12:12:00,80.7,294.401,2073,-4.800000000000001,6.299999999999999,6.800000000000001,1261.731,1471
2024-05-01 12:18:00,79.7,294.524,2073,-4.900000000000002,5.999999999999999,6.800000000000001,1245.663,1513
2024-05-01 12:21:00,80.7,292.6794,2073,-4.899999999999999,6.299999999999999,6.899999999999999,1250.9,1471
2024-05-01 12:24:00,79.1,289.728,2074,-4.699999999999999,6.3999999999999995,6.699999999999999,1235.084,1306
2024-05-01 12:30:00,79.9,292.5564,2074,-4.800000000000001,6.299999999999999,6.800000000000001,1244.981,1471
2024-05-01 12:33:00,80.7,292.9254,2074,-4.800000000000001,6.199999999999999,6.900000000000002,1257.988,1471
2024-05-01 12:39:00,80.7,293.7862,2074,-4.800000000000001,6.199999999999999,6.900000000000002,1264.0,1471
2024-05-01 12:42:00,80.1,288.2523,2074,-4.899999999999999,6.299999999999999,6.799999999999997,1241.996,1513
2024-05-01 12:48:00,79.1,286.5307,2074,-4.699999999999999,6.299999999999999,6.799999999999997,1236.601,1306
2024-05-01 12:51:00,78.2,283.9482,2074,-4.699999999999999,6.299999999999999,6.699999999999996,1218.999,1306
2024-05-01 12:54:00,78.5,284.809,2074,-4.799999999999997,6.299999999999999,6.699999999999996,1214.327,1306
2024-05-01 12:57:00,78.3,283.7022,2074,-4.800000000000001,6.299999999999999,6.700000000000003,1213.903,1306
2024-05-01 13:03:00,78.5,286.5307,2074,-4.699999999999999,6.199999999999999,6.700000000000003,1211.585,1306
2024-05-01 13:06:00,78.9,288.4983,2074,-4.699999999999999,6.299999999999999,6.699999999999996,1225.878,1306
2024-05-01 13:09:00,79.3,293.2943,2074,-4.799999999999997,6.1,6.799999999999997,1232.261,1471
2024-05-01 13:15:00,79.5,292.3105,2074,-4.799999999999997,6.299999999999999,6.799999999999997,1237.021,1471
2024-05-01 13:18:00,79.5,289.605,2074,-4.699999999999999,6.199999999999999,6.699999999999999,1228.373,1306
2024-05-01 13:21:00,79.3,291.9416,2074,-4.800000000000001,6.199999999999999,6.699999999999999,1235.255,1471
2024-05-01 13:24:00,79.1,293.5402,2074,-4.800000000000001,6.199999999999999,6.699999999999999,1234.315,1471
2024-05-01 13:27:00,79.1,294.524,2075,-4.699999999999999,6.3,6.699999999999999,1233.356,1471
2024-05-01 13:30:00,79.3,301.9025,2075,-4.799999999999997,6.1,6.799999999999997,1229.33,1466
2024-05-01 13:36:00,80.9,303.7471,2075,-4.899999999999999,6.0,6.899999999999999,1270.606,1469
2024-05-01 13:39:00,81.3,298.9511,2075,-4.800000000000001,6.1,6.800000000000001,1271.763,1471
2024-05-01 13:45:00,80.5,300.5498,2075,-4.900000000000002,6.199999999999999,6.900000000000002,1267.603,1512
2024-05-01 13:48:00,82.1,303.2552,2075,-5.0,6.1,7.0000000000000036,1285.651,1469
2024-05-01 13:54:00,81.7,305.7147,2075,-5.0,6.0,7.0000000000000036,1286.101,1469
2024-05-01 13:57:00,82.1,303.9931,2075,-5.0,6.0,7.0000000000000036,1288.444,1469
2024-05-01 14:00:00,81.7,303.6241,2075,-4.900000000000002,6.0,7.0000000000000036,1282.958,1469
2024-05-01 14:03:00,81.9,303.3782,2075,-4.900000000000002,6.199999999999999,7.0000000000000036,1283.43,1512
2024-05-01 14:09:00,81.7,304.8539,2075,-5.0,6.1,7.0000000000000036,1281.551,1469
2024-05-01 14:12:00,81.7,304.239,2075,-4.899999999999999,6.0,6.900000000000002,1283.886,1469
2024-05-01 14:15:00,81.5,306.3296,2075,-5.0,5.8999999999999995,7.0000000000000036,1286.946,1469
2024-05-01 14:18:00,82.3,307.3134,2075,-5.0,6.1,6.9999999999999964,1288.845,1469
2024-05-01 14:24:00,82.1,307.9282,2075,-4.899999999999999,6.1,6.9999999999999964,1293.077,1469
2024-05-01 14:27:00,82.5,306.0836,2076,-4.900000000000002,6.1,6.899999999999999,1293.411,1469
2024-05-01 14:30:00,82.1,294.1551,2076,-4.899999999999999,6.1,6.799999999999997,1297.62,1471
2024-05-01 14:36:00,82.1,309.158,2076,-4.899999999999999,6.200000000000001,6.9999999999999964,1289.93,1469
2024-05-01 14:39:00,81.3,287.6375,2076,-4.800000000000001,6.299999999999999,6.900000000000002,1283.772,1471
2024-05-01 14:42:00,77.5,274.3562,2076,-4.600000000000001,6.499999999999999,6.599999999999998,1199.435,1314
2024-05-01 14:45:00,75.4,273.6183,2076,-4.400000000000002,6.199999999999999,6.300000000000004,1150.188,1582
2024-05-01 14:51:00,74.8,273.0035,2076,-4.5,6.199999999999999,6.300000000000004,1150.402,1582
2024-05-01 14:54:00,75.2,275.7089,2076,-4.399999999999999,6.3999999999999995,6.300000000000001,1133.216,1582
2024-05-01 14:57:00,75.8,279.2752,2076,-4.5,6.199999999999999,6.400000000000002,1160.261,1582
2024-05-01 15:00:00,76.2,283.3333,2076,-4.599999999999998,6.300000000000001,6.5,1168.835,1306
2024-05-01 15:06:00,75.9,280.9968,2076,-4.5,6.300000000000001,6.300000000000001,1163.257,1582
2024-05-01 15:09:00,75.7,275.9549,2076,-4.5,6.199999999999999,6.399999999999999,1156.28,1582
2024-05-01 15:12:00,74.6,275.34,2076,-4.400000000000002,6.3999999999999995,6.300000000000001,1133.004,1582
2024-05-01 15:15:00,74.4,272.6346,2076,-4.399999999999999,6.3,6.299999999999997,1128.483,1582
2024-05-01 15:21:00,74.8,274.3562,2076,-4.5,6.199999999999999,6.299999999999997,1137.173,1582
2024-05-01 15:24:00,74.6,275.9549,2076,-4.5,6.299999999999999,6.299999999999997,1142.56,1582
2024-05-01 15:27:00,74.8,278.5373,2077,-4.400000000000002,6.0,6.300000000000001,1143.888,1582
2024-05-01 15:30:00,76.2,282.2266,2077,-4.5,6.199999999999999,6.400000000000002,1163.196,1830
2024-05-01 15:36:00,75.4,282.8414,2077,-4.5,6.1,6.300000000000001,1165.653,1830
2024-05-01 15:39:00,75.7,280.259,2077,-4.399999999999999,6.199999999999999,6.300000000000001,1152.286,1582
2024-05-01 15:42:00,74.8,280.5049,2077,-4.5,6.3,6.400000000000002,1144.054,1582
2024-05-01 15:45:00,75.4,280.8738,2077,-4.600000000000001,6.1,6.400000000000002,1144.697,1306
2024-05-01 15:51:00,75.4,280.6279,2077,-4.5,6.199999999999999,6.400000000000002,1147.993,1582
2024-05-01 15:54:00,74.9,277.9225,2077,-4.5,6.3999999999999995,6.300000000000001,1151.339,1582
2024-05-01 16:00:00,74.9,276.6927,2077,-4.5,6.299999999999999,6.300000000000001,1144.569,1582
2024-05-01 16:03:00,75.5,279.1522,2077,-4.5,6.1,6.400000000000002,1146.993,1582
2024-05-01 16:06:00,75.2,278.7833,2077,-4.399999999999999,6.1,6.300000000000001,1149.627,1582
2024-05-01 16:12:00,75.2,278.5373,2077,-4.399999999999999,6.199999999999999,6.300000000000001,1141.733,1582
2024-05-01 16:15:00,74.8,274.4792,2077,-4.399999999999999,6.3,6.300000000000001,1138.539,1582
2024-05-01 16:21:00,74.9,276.5697,2077,-4.5,6.199999999999999,6.300000000000001,1142.569,1582
2024-05-01 16:24:00,75.0,277.7995,2078,-4.399999999999999,6.199999999999999,6.300000000000001,1148.424,1582
2024-05-01 16:30:00,75.7,277.9225,2078,-4.5,6.199999999999999,6.400000000000002,1154.568,1582
2024-05-01 16:33:00,75.9,279.2752,2078,-4.5,6.199999999999999,6.300000000000004,1154.091,1582
2024-05-01 16:36:00,75.4,277.7995,2078,-4.400000000000002,6.1,6.300000000000004,1152.55,1582
2024-05-01 16:42:00,75.5,277.9225,2078,-4.400000000000002,6.1,6.200000000000003,1156.012,1582
2024-05-01 16:45:00,74.4,275.0941,2078,-4.399999999999999,6.1,6.300000000000001,1135.737,1582
2024-05-01 16:48:00,74.0,272.6346,2078,-4.399999999999999,6.3,6.199999999999999,1117.561,1582
2024-05-01 16:51:00,74.0,270.667,2078,-4.400000000000002,6.3,6.300000000000001,1104.708,1583
2024-05-01 16:57:00,73.0,272.0197,2078,-4.300000000000001,6.3,6.199999999999999,1105.511,1583
2024-05-01 17:00:00,71.6,261.8128,2078,-4.300000000000001,6.299999999999999,6.0000000000000036,1065.423,1656
2024-05-01 17:06:00,71.2,259.7222,2078,-4.300000000000001,6.3999999999999995,6.0000000000000036,1056.011,1656
2024-05-01 17:09:00,70.2,259.4763,2078,-4.199999999999999,6.199999999999999,5.900000000000002,1040.542,1713
2024-05-01 17:12:00,68.9,258.4925,2078,-4.099999999999998,6.199999999999999,5.799999999999997,1009.829,1663
2024-05-01 17:18:00,68.3,252.9586,2078,-4.099999999999998,6.3999999999999995,5.799999999999997,989.5864,1657
2024-05-01 17:21:00,67.4,257.5087,2078,-4.0,6.199999999999999,5.799999999999997,983.485,1651
2024-05-01 17:24:00,67.7,258.4925,2078,-4.100000000000001,6.1,5.800000000000001,991.2505,1651
2024-05-01 17:27:00,68.3,259.3533,2079,-4.100000000000001,6.199999999999999,5.800000000000001,990.6053,1651
2024-05-01 17:33:00,69.0,260.952,2079,-4.199999999999999,6.199999999999999,5.899999999999999,1003.757,1715
2024-05-01 17:36:00,68.8,262.4277,2079,-4.100000000000001,6.0,5.800000000000001,1000.104,1714
2024-05-01 17:39:00,68.5,258.8614,2079,-4.100000000000001,6.1,5.899999999999999,995.2716,1663
2024-05-01 17:42:00,67.3,254.5573,2079,-4.0,6.1,5.699999999999999,971.6618,1663
2024-05-01 17:48:00,66.9,254.8032,2079,-4.0,6.2,5.699999999999999,963.6087,1651
2024-05-01 17:51:00,67.3,253.9424,2079,-4.0,6.1,5.699999999999999,959.0049,1667
2024-05-01 17:54:00,66.4,254.1884,2079,-4.0,6.1,5.599999999999998,955.2772,1651
2024-05-01 17:57:00,67.4,257.0168,2079,-4.099999999999998,6.199999999999999,5.699999999999999,968.1682,1651
2024-05-01 18:03:00,67.0,255.91,2079,-4.100000000000001,6.199999999999999,5.800000000000001,963.302,1651
2024-05-01 18:06:00,67.3,255.4181,2079,-4.0,6.1,5.699999999999999,969.6764,1663
2024-05-01 18:09:00,67.3,254.1884,2079,-4.0,6.1,5.699999999999999,964.5144,1663
2024-05-01 18:12:00,67.2,254.6803,2079,-4.0,6.2,5.699999999999999,959.9932,1651
2024-05-01 18:15:00,67.3,258.3695,2079,-4.0,6.1,5.699999999999999,957.9634,1651
2024-05-01 18:18:00,70.6,287.1455,2079,-4.199999999999999,5.7,6.0,1044.556,1795
2024-05-01 18:24:00,73.9,288.6212,2079,-4.5,5.9,6.200000000000003,1103.604,1830
2024-05-01 18:27:00,76.8,290.7118,2080,-4.5,5.8999999999999995,6.5,1174.267,1527
2024-05-01 18:33:00,76.1,289.1131,2080,-4.5,5.8999999999999995,6.399999999999999,1159.427,1830
2024-05-01 18:36:00,75.8,285.1779,2080,-4.5,6.1,6.5000000000000036,1175.547,1830
2024-05-01 18:42:00,76.3,286.1617,2080,-4.600000000000001,6.199999999999999,6.5000000000000036,1172.813,1306
2024-05-01 18:45:00,75.7,283.7022,2080,-4.5,6.0,6.400000000000002,1154.959,1830
2024-05-01 18:48:00,76.1,286.1617,2080,-4.5,6.199999999999999,6.400000000000002,1173.324,1830
2024-05-01 18:54:00,76.2,288.6212,2080,-4.5,6.199999999999999,6.400000000000002,1175.567,1830
2024-05-01 18:57:00,76.1,285.3009,2080,-4.400000000000002,6.199999999999999,6.5000000000000036,1168.589,1830
2024-05-01 19:03:00,75.9,283.0874,2080,-4.5,6.299999999999999,6.400000000000002,1166.868,1830
2024-05-01 19:06:00,75.2,276.5697,2080,-4.399999999999999,6.1,6.299999999999997,1144.893,1582
2024-05-01 19:12:00,74.9,276.0778,2080,-4.5,6.199999999999999,6.399999999999999,1141.609,1582
2024-05-01 19:15:00,73.8,275.0941,2080,-4.399999999999999,6.199999999999999,6.299999999999997,1108.189,1582
2024-05-01 19:18:00,73.2,273.1265,2080,-4.5,6.1,6.200000000000003,1104.037,1828
2024-05-01 19:24:00,73.9,274.2332,2080,-4.399999999999999,6.199999999999999,6.299999999999997,1107.86,1582
2024-05-01 19:27:00,73.6,273.6183,2081,-4.399999999999999,6.1,6.299999999999997,1105.328,1582
2024-05-01 19:33:00,73.6,272.0197,2081,-4.399999999999999,6.199999999999999,6.199999999999996,1106.704,1582
2024-05-01 19:36:00,73.4,269.5602,2081,-4.399999999999999,6.3,6.299999999999997,1106.256,1583
2024-05-01 19:39:00,72.4,267.1007,2081,-4.299999999999997,6.3,6.100000000000001,1084.235,1583
2024-05-01 19:48:00,71.8,267.9615,2081,-4.300000000000001,6.199999999999999,6.100000000000001,1072.208,1718
2024-05-01 19:54:00,71.8,270.0521,2081,-4.300000000000001,6.3,6.100000000000001,1071.213,1583
2024-05-01 19:57:00,71.4,265.0101,2081,-4.300000000000001,6.199999999999999,6.100000000000001,1064.208,1713
2024-05-01 20:03:00,71.4,261.8128,2081,-4.199999999999999,6.199999999999999,6.100000000000001,1060.385,1714
2024-05-01 20:06:00,70.4,258.7384,2081,-4.199999999999999,6.3,6.0,1028.335,1656
2024-05-01 20:09:00,69.8,261.3209,2081,-4.199999999999999,6.3,6.0,1022.404,1656
2024-05-01 20:12:00,68.3,260.583,2081,-4.100000000000001,6.2,5.800000000000001,991.5159,1651
2024-05-01 20:18:00,68.4,261.3209,2081,-4.200000000000003,6.1,5.900000000000002,998.0984,1716
2024-05-01 20:21:00,68.3,262.4277,2081,-4.100000000000001,6.1,5.900000000000002,991.8452,1714
2024-05-01 20:24:00,68.7,261.5668,2081,-4.100000000000001,6.199999999999999,5.900000000000002,997.4101,1714
2024-05-01 20:27:00,69.8,264.5182,2082,-4.199999999999999,6.199999999999999,5.899999999999999,1035.783,1715
2024-05-01 20:33:00,69.4,260.583,2082,-4.100000000000001,6.1,5.899999999999999,1012.273,1714
2024-05-01 20:36:00,69.2,259.5992,2082,-4.100000000000001,6.2,5.899999999999999,1010.511,1663
2024-05-01 20:39:00,68.3,257.0168,2082,-4.100000000000001,6.1,5.899999999999999,991.4255,1663
2024-05-01 20:42:00,68.3,255.2951,2082,-4.100000000000001,6.1,5.800000000000001,984.1412,1649
2024-05-01 20:45:00,66.7,255.91,2082,-4.100000000000001,6.2,5.699999999999999,960.8634,1651
2024-05-01 20:48:00,66.9,255.1722,2082,-4.0,6.1,5.700000000000003,956.4124,1651
2024-05-01 20:54:00,67.0,257.0168,2082,-4.0,6.3,5.700000000000003,957.1097,1651
2024-05-01 20:57:00,67.0,258.7384,2082,-4.0,6.1,5.800000000000001,958.1754,1651
2024-05-01 21:00:00,67.6,262.5506,2082,-4.100000000000001,6.1,5.800000000000001,974.5715,1714
2024-05-01 21:06:00,67.4,263.2885,2082,-4.0,6.0,5.699999999999999,975.2241,1685
2024-05-01 21:09:00,65.4,253.3275,2082,-4.0,6.000000000000001,5.600000000000001,933.4034,1669
2024-05-01 21:15:00,65.7,252.9586,2082,-4.0,6.1000000000000005,5.600000000000001,931.5234,1651
2024-05-01 21:18:00,65.2,253.3275,2082,-4.0,6.1000000000000005,5.700000000000003,925.6436,1651
2024-05-01 21:21:00,64.7,254.6803,2082,-3.900000000000002,6.000000000000001,5.600000000000001,915.5718,1670
2024-05-01 21:24:00,64.3,248.0396,2083,-3.8999999999999986,6.1000000000000005,5.599999999999998,911.9868,1668
2024-05-01 21:30:00,64.1,249.0234,2083,-3.8999999999999986,6.1000000000000005,5.599999999999998,905.85,1668
2024-05-01 21:33:00,64.1,253.2046,2083,-3.900000000000002,6.000000000000001,5.5,907.5197,1670
2024-05-01 21:39:00,64.2,250.991,2083,-3.900000000000002,6.000000000000001,5.5,906.9706,616
2024-05-01 21:42:00,63.8,247.7937,2083,-3.8000000000000007,6.000000000000001,5.400000000000002,901.713,193
2024-05-01 21:45:00,61.3,246.5639,2083,-3.6999999999999993,5.8,5.300000000000001,862.4339,808
2024-05-01 21:51:00,61.1,247.7937,2083,-3.6999999999999993,5.8999999999999995,5.300000000000001,861.3077,808
2024-05-01 21:54:00,61.3,246.8099,2083,-3.700000000000003,5.8999999999999995,5.300000000000001,864.1935,622
2024-05-01 21:57:00,61.1,241.645,2083,-3.700000000000003,5.8,5.300000000000001,861.3901,622
2024-05-01 22:00:00,57.7,260.583,2083,-3.599999999999998,6.1,5.0,820.899,610
2024-05-01 22:06:00,60.5,238.0787,2083,-3.6999999999999993,5.1,5.199999999999999,834.7994,542
2024-05-01 22:09:00,57.9,255.91,2083,-3.5,6.1000000000000005,5.0,827.9943,195
2024-05-01 22:12:00,61.3,240.4152,2083,-3.8999999999999986,5.8,5.5,851.9122,621
2024-05-01 22:15:00,60.1,235.7422,2083,-3.8000000000000007,6.0,5.399999999999999,829.7164,621
2024-05-01 22:21:00,60.3,241.8909,2083,-3.700000000000003,5.9,5.200000000000003,828.4747,622
2024-05-01 22:24:00,59.7,246.6869,2084,-3.5,5.799999999999999,5.099999999999998,826.2816,806
2024-05-01 22:30:00,59.7,248.6545,2084,-3.599999999999998,5.699999999999999,5.099999999999998,828.2664,808
2024-05-01 22:33:00,60.3,248.4086,2084,-3.599999999999998,5.800000000000001,5.099999999999998,834.6707,807
2024-05-01 22:36:00,60.5,246.441,2084,-3.6000000000000014,5.800000000000001,5.100000000000001,840.2661,807
2024-05-01 22:42:00,60.7,243.6125,2084,-3.5,5.800000000000001,5.100000000000001,839.845,807
2024-05-01 22:45:00,60.3,241.522,2084,-3.6000000000000014,5.9,5.100000000000001,829.6309,622
2024-05-01 22:51:00,60.1,241.645,2084,-3.6000000000000014,5.9,5.100000000000001,830.3342,622
2024-05-01 22:54:00,59.7,232.5449,2084,-3.5,5.8999999999999995,5.0,822.713,566
2024-05-01 23:00:00,59.3,230.0854,2084,-3.3999999999999986,5.999999999999999,4.899999999999999,818.1299,502
2024-05-01 23:03:00,59.1,243.3666,2084,-3.8999999999999986,5.699999999999999,5.5,819.7769,615
2024-05-01 23:06:00,59.7,245.2112,2084,-4.0,5.6,5.599999999999998,821.0145,615
2024-05-01 23:12:00,59.9,244.2274,2084,-4.0,5.6,5.599999999999998,826.7312,615
2024-05-01 23:15:00,59.7,247.0558,2084,-4.099999999999998,5.699999999999999,5.599999999999998,824.9656,1688
2024-05-01 23:18:00,59.7,246.6869,2084,-4.099999999999998,5.6,5.599999999999998,822.4744,1690
2024-05-01 23:21:00,59.7,243.3666,2084,-4.0,5.699999999999999,5.5,824.9572,615
2024-05-01 23:27:00,59.1,237.5868,2085,-4.199999999999999,5.6,5.699999999999999,814.4118,1623
2024-05-01 23:30:00,61.3,246.441,2085,-4.300000000000001,5.6,5.900000000000002,838.464,1690
2024-05-01 23:36:00,62.8,251.4829,2085,-4.300000000000001,5.6,5.700000000000003,795.5734,1708
2024-05-01 23:39:00,60.3,248.2856,2085,-4.300000000000001,5.5,5.699999999999999,889.7708,1726
2024-05-01 23:42:00,60.5,247.4248,2085,-4.100000000000001,5.300000000000001,5.600000000000001,840.1245,1724
2024-05-01 23:48:00,59.5,249.6383,2085,-4.100000000000001,5.300000000000001,5.600000000000001,832.0282,1724
2024-05-01 23:51:00,68.8,241.522,2085,-4.800000000000001,6.199999999999999,6.400000000000002,999.3179,1286
2024-05-01 23:57:00,66.9,241.1531,2085,-4.599999999999998,6.199999999999999,6.300000000000001,978.3198,1296
2024-05-02 00:00:00,65.3,253.5735,2085,-4.599999999999998,5.7,6.199999999999999,949.4191,1873
2024-05-02 00:03:00,62.4,243.9815,2085,-4.300000000000001,5.700000000000001,6.0,916.9755,1690
2024-05-02 00:06:00,61.1,242.1369,2085,-4.100000000000001,5.499999999999999,5.700000000000003,894.1092,1690
2024-05-02 00:09:00,60.9,238.8166,2085,-4.100000000000001,5.499999999999999,5.599999999999998,883.6572,1729
2024-05-02 00:12:00,61.1,239.4314,2085,-4.100000000000001,5.500000000000001,5.699999999999999,889.4285,1729
2024-05-02 00:15:00,61.5,241.8909,2085,-4.199999999999999,5.5,5.699999999999999,897.0378,1690
2024-05-02 00:21:00,61.5,241.645,2085,-4.199999999999999,5.5,5.699999999999999,894.032,1690
2024-05-02 00:24:00,61.3,239.8003,2085,-4.199999999999999,5.6,5.699999999999999,891.6471,1623
2024-05-02 00:27:00,60.9,237.4638,2086,-4.100000000000001,5.5,5.600000000000001,884.2083,1729
2024-05-02 00:33:00,60.9,239.0625,2086,-4.200000000000003,5.4,5.600000000000001,888.417,1690
2024-05-02 00:36:00,60.7,239.8003,2086,-4.100000000000001,5.4,5.600000000000001,887.2491,1729
2024-05-02 00:39:00,60.5,241.276,2086,-4.0,5.299999999999999,5.5,886.9281,1729
2024-05-02 00:42:00,60.1,243.3666,2086,-4.100000000000001,5.2,5.5,873.2379,1730
2024-05-02 00:48:00,60.1,244.2274,2086,-4.0,5.2,5.5,875.1425,1730
2024-05-02 00:51:00,59.9,238.8166,2086,-4.0,5.3,5.5,875.9828,1729
2024-05-02 00:57:00,60.1,238.0787,2086,-4.100000000000001,5.3,5.5,868.8466,1729
2024-05-02 01:00:00,60.3,241.0301,2086,-4.0,5.3,5.5,876.2741,1729
2024-05-02 01:03:00,60.1,241.522,2086,-4.0,5.2,5.5,873.5858,1729
2024-05-02 01:12:00,59.7,240.6612,2086,-3.8999999999999986,5.2,5.399999999999999,859.9595,592
2024-05-02 01:18:00,59.7,242.3828,2086,-3.8999999999999986,5.2,5.399999999999999,870.9109,592
2024-05-02 01:21:00,59.7,239.6774,2086,-4.0,5.3,5.399999999999999,870.4459,1729
2024-05-02 01:27:00,59.7,239.8003,2087,-4.0,5.3,5.399999999999999,873.3539,1729
2024-05-02 01:30:00,59.7,242.3828,2087,-4.0,5.3,5.399999999999999,867.2101,1729
2024-05-02 01:33:00,59.5,239.9233,2087,-4.0,5.2,5.399999999999999,870.048,1729
2024-05-02 01:39:00,59.5,239.4314,2087,-3.8999999999999986,5.2,5.399999999999999,866.6304,592
2024-05-02 01:42:00,59.1,235.1273,2087,-3.8999999999999986,5.3,5.299999999999997,861.3491,592
2024-05-02 01:45:00,59.3,234.7584,2087,-4.0,5.2,5.299999999999997,856.0693,1729
2024-05-02 01:48:00,59.3,234.2665,2087,-4.0,5.3,5.299999999999997,857.1501,1729
2024-05-02 01:51:00,59.3,233.5287,2087,-3.8999999999999986,5.3,5.399999999999999,861.8331,592
2024-05-02 01:57:00,59.1,233.2827,2087,-3.8999999999999986,5.3,5.299999999999997,859.5369,592
2024-05-02 02:00:00,58.9,233.2827,2087,-3.8999999999999986,5.3,5.299999999999997,857.1755,592
2024-05-02 02:03:00,58.7,232.4219,2087,-3.8999999999999986,5.3,5.299999999999997,853.3656,592
2024-05-02 02:06:00,57.1,229.9624,2087,-3.799999999999997,5.2,5.100000000000001,828.2068,593
2024-05-02 02:12:00,57.1,232.6678,2087,-3.6999999999999993,5.1000000000000005,5.100000000000001,832.3601,542
2024-05-02 02:15:00,56.9,229.2245,2087,-3.6999999999999993,5.2,5.100000000000001,827.9835,593
2024-05-02 02:18:00,57.1,231.1921,2087,-3.8000000000000007,5.2,5.200000000000003,831.0201,593
2024-05-02 02:24:00,57.1,230.5773,2087,-3.8999999999999986,5.2,5.100000000000001,829.2879,592
2024-05-02 02:27:00,56.5,231.0692,2088,-3.6999999999999993,5.1000000000000005,5.100000000000001,813.2869,542
2024-05-02 02:30:00,56.3,230.2083,2088,-3.6000000000000014,5.1000000000000005,5.0,748.4673,548
2024-05-02 02:33:00,55.9,227.9948,2088,-3.6000000000000014,4.8999999999999995,5.0,813.0906,548
2024-05-02 02:39:00,51.6,228.3637,2088,-3.6000000000000014,4.999999999999999,5.0,812.7586,548
2024-05-02 02:42:00,55.8,230.8232,2088,-3.700000000000003,4.999999999999999,4.899999999999999,771.4457,542
2024-05-02 02:48:00,55.8,231.807,2088,-3.6000000000000014,4.8999999999999995,4.899999999999999,803.5652,547
2024-05-02 02:51:00,55.9,231.93,2088,-3.599999999999998,4.999999999999999,4.9999999999999964,812.3429,542
2024-05-02 02:54:00,54.8,228.6097,2088,-3.599999999999998,4.8999999999999995,4.800000000000001,796.7946,548
2024-05-02 03:00:00,55.3,229.2245,2088,-3.5,4.8999999999999995,4.900000000000002,748.4881,547
2024-05-02 03:03:00,55.6,229.2245,2088,-3.5,4.8999999999999995,4.900000000000002,753.1428,547
2024-05-02 03:09:00,55.6,227.9948,2088,-3.6999999999999993,4.8999999999999995,4.900000000000002,814.5536,542
2024-05-02 03:12:00,55.6,233.7746,2088,-3.6000000000000014,4.999999999999999,4.900000000000002,803.9092,581
2024-05-02 03:18:00,55.6,233.5287,2088,-3.6000000000000014,4.999999999999999,4.900000000000002,803.0054,581
2024-05-02 03:21:00,55.3,226.765,2088,-3.5,4.999999999999999,4.900000000000002,800.4164,548
2024-05-02 03:24:00,54.8,226.3961,2089,-3.599999999999998,4.8,4.899999999999999,813.7048,548
2024-05-02 03:30:00,53.8,231.807,2089,-3.5,4.8,4.699999999999999,743.3381,547
2024-05-02 03:33:00,54.6,232.2989,2089,-3.5,4.8,4.899999999999999,748.8746,547
2024-05-02 03:36:00,54.4,228.8556,2089,-3.599999999999998,4.8,4.899999999999999,776.5444,547
2024-05-02 03:39:00,54.4,232.9138,2089,-3.5,4.8999999999999995,4.799999999999997,805.2116,547
2024-05-02 03:45:00,54.4,228.8556,2089,-3.5,4.8999999999999995,4.899999999999999,748.4387,547
2024-05-02 03:48:00,54.6,229.4705,2089,-3.6000000000000014,4.8999999999999995,4.899999999999999,792.6282,548
2024-05-02 03:54:00,54.0,232.9138,2089,-3.5,4.8,4.899999999999999,801.4148,547
2024-05-02 03:57:00,52.8,232.4219,2089,-3.3999999999999986,4.7,4.799999999999997,749.8131,694
2024-05-02 04:00:00,51.6,231.684,2089,-3.3999999999999986,4.6,4.600000000000001,714.6481,694
2024-05-02 04:06:00,51.9,228.3637,2089,-3.3000000000000007,4.6,4.5,763.5805,694
2024-05-02 04:09:00,52.0,235.1273,2089,-3.3000000000000007,4.300000000000001,4.600000000000001,713.5336,694
2024-05-02 04:15:00,49.9,234.3895,2089,-3.3000000000000007,4.4,4.400000000000002,727.7744,694
2024-05-02 04:18:00,52.1,231.684,2089,-3.3000000000000007,4.4,4.599999999999998,696.1302,694
2024-05-02 04:24:00,51.6,234.8814,2089,-3.3000000000000007,4.4,4.5,653.2914,694
2024-05-02 04:27:00,52.3,237.2179,2090,-3.3000000000000007,4.4,4.399999999999999,777.5849,694
2024-05-02 04:30:00,51.0,233.7746,2090,-3.1999999999999993,4.5,4.399999999999999,667.767,696
2024-05-02 04:33:00,51.6,231.807,2090,-3.3000000000000007,4.5,4.600000000000001,734.2938,694
2024-05-02 04:39:00,51.5,229.5935,2090,-3.3000000000000007,4.5,4.5,651.9904,694
2024-05-02 04:42:00,51.8,227.7488,2090,-3.3000000000000007,4.4,4.600000000000001,761.7427,694
2024-05-02 04:45:00,52.4,235.4962,2090,-3.3000000000000007,4.4,4.5,750.755,694
2024-05-02 04:51:00,49.1,235.9881,2090,-3.3000000000000007,4.4,4.400000000000002,719.1485,694
2024-05-02 04:54:00,52.6,237.2179,2090,-3.3000000000000007,4.4,4.600000000000001,754.3353,694
2024-05-02 04:57:00,51.6,234.5125,2090,-3.3000000000000007,4.4,4.5,724.4326,694
2024-05-02 05:00:00,51.3,234.8814,2090,-3.299999999999997,4.3999999999999995,4.5,762.2697,694
2024-05-02 05:06:00,50.3,241.7679,2090,-3.3999999999999986,4.3999999999999995,4.5,714.9079,732
2024-05-02 05:09:00,52.8,246.441,2090,-3.3999999999999986,4.299999999999999,4.699999999999999,695.9395,732
2024-05-02 05:12:00,52.4,241.276,2090,-3.3999999999999986,4.299999999999999,4.699999999999999,754.3544,732
2024-05-02 05:15:00,52.0,248.9005,2090,-3.3999999999999986,4.299999999999999,4.599999999999998,710.3895,732
2024-05-02 05:21:00,52.3,249.1464,2090,-3.3999999999999986,4.299999999999999,4.5,729.8572,732
2024-05-02 05:24:00,51.6,244.2274,2091,-3.3000000000000007,4.299999999999999,4.600000000000001,763.0589,732
2024-05-02 05:30:00,51.4,248.5315,2091,-3.3000000000000007,4.299999999999999,4.600000000000001,740.2181,732
2024-05-02 05:33:00,52.4,254.1884,2091,-3.400000000000002,4.199999999999999,4.699999999999999,664.0121,731
2024-05-02 05:36:00,52.2,257.6317,2091,-3.3000000000000007,4.199999999999999,4.600000000000001,680.7103,731
2024-05-02 05:42:00,51.6,255.787,2091,-3.400000000000002,4.1,4.600000000000001,733.5533,731
2024-05-02 05:45:00,48.9,259.1074,2091,-3.3000000000000007,4.1,4.400000000000002,729.8771,731
2024-05-02 05:51:00,51.8,252.5897,2091,-3.400000000000002,4.1,4.5,779.9565,731
2024-05-02 05:54:00,53.2,256.5249,2091,-3.3999999999999986,4.300000000000001,4.699999999999999,767.4512,731
2024-05-02 06:00:00,53.6,256.6479,2091,-3.5,4.4,4.800000000000001,734.9005,776
2024-05-02 06:03:00,54.4,261.5668,2091,-3.5,4.4,4.9999999999999964,777.4257,729
2024-05-02 06:06:00,55.3,263.0425,2091,-3.6999999999999993,4.4,5.099999999999998,784.6566,790
2024-05-02 06:09:00,56.7,263.0425,2091,-3.8999999999999986,4.6,5.199999999999999,808.522,790
2024-05-02 06:15:00,57.7,266.2399,2091,-3.8000000000000007,4.700000000000001,5.300000000000004,823.5931,790
2024-05-02 06:18:00,57.9,265.502,2091,-3.900000000000002,4.700000000000001,5.300000000000004,827.9473,790
2024-05-02 06:21:00,58.3,267.7156,2091,-3.8999999999999986,4.700000000000001,5.299999999999997,831.0594,792
2024-05-02 06:27:00,58.5,268.6994,2092,-3.8999999999999986,4.700000000000001,5.399999999999999,831.9801,792
2024-05-02 06:30:00,58.5,268.6994,2092,-3.8999999999999986,4.700000000000001,5.399999999999999,833.848,792
2024-05-02 06:33:00,59.1,274.8481,2092,-4.100000000000001,4.700000000000001,5.5,850.5555,1762
2024-05-02 06:36:00,59.1,267.4696,2092,-3.8999999999999986,4.799999999999999,5.399999999999999,849.8058,792
2024-05-02 06:42:00,58.9,266.1169,2092,-3.8000000000000007,4.799999999999999,5.300000000000001,833.6981,790
2024-05-02 06:45:00,59.3,272.2656,2092,-3.900000000000002,4.8,5.300000000000004,850.2062,792
2024-05-02 06:51:00,59.5,272.6346,2092,-3.8999999999999986,4.699999999999999,5.400000000000002,855.3836,792
2024-05-02 06:54:00,59.7,271.6508,2092,-3.8999999999999986,4.8,5.400000000000002,855.6963,792
2024-05-02 06:57:00,60.3,274.3562,2092,-4.0,4.9,5.5000000000000036,864.5593,1791
2024-05-02 07:03:00,60.3,274.9711,2092,-4.0,4.9,5.5000000000000036,863.7552,1791
2024-05-02 07:06:00,60.5,277.9225,2092,-4.099999999999998,4.800000000000001,5.600000000000001,867.336,1793
2024-05-02 07:12:00,60.5,280.013,2092,-4.099999999999998,4.699999999999999,5.600000000000001,864.6294,1793
2024-05-02 07:15:00,61.9,302.1484,2092,-4.099999999999998,4.7,5.699999999999996,893.1701,1101
2024-05-02 07:21:00,62.8,305.4688,2092,-4.199999999999999,4.6000000000000005,5.899999999999999,913.1357,1101
2024-05-02 07:24:00,65.2,229.5935,2092,-4.699999999999999,4.6000000000000005,6.600000000000001,915.3802,1624
2024-05-02 07:27:00,52.8,241.8909,2093,-3.400000000000002,4.700000000000001,4.699999999999999,731.9616,651
2024-05-02 07:33:00,52.2,246.441,2093,-3.299999999999997,4.6000000000000005,4.599999999999998,734.0009,684
2024-05-02 07:36:00,52.0,245.4572,2093,-3.3000000000000007,4.5,4.600000000000001,727.5386,684
2024-05-02 07:39:00,52.4,246.0721,2093,-3.3999999999999986,4.4,4.599999999999998,740.5165,732
2024-05-02 07:42:00,54.0,280.259,2093,-3.599999999999998,4.4,4.899999999999999,760.0823,1077
2024-05-02 07:48:00,54.8,280.8738,2093,-3.6000000000000014,4.2,5.0,775.1641,1077
2024-05-02 07:51:00,56.3,283.9482,2093,-3.6999999999999993,4.4,5.199999999999999,803.5488,1076
2024-05-02 07:54:00,56.7,275.463,2093,-3.900000000000002,4.5,5.199999999999999,805.9435,791
2024-05-02 07:57:00,56.5,261.8128,2093,-3.6999999999999993,4.699999999999999,5.099999999999998,798.1688,790
2024-05-02 08:03:00,56.5,265.2561,2093,-3.6999999999999993,4.799999999999999,5.099999999999998,799.8752,790
2024-05-02 08:06:00,61.0,301.9025,2093,-4.0,4.700000000000001,5.599999999999998,879.3956,1101
2024-05-02 08:12:00,61.5,278.5373,2093,-4.199999999999999,4.9,5.699999999999996,869.9658,1816
2024-05-02 08:15:00,61.3,274.7251,2093,-4.100000000000001,5.0,5.599999999999998,869.5382,1764
2024-05-02 08:18:00,63.1,274.7251,2093,-4.199999999999999,5.1,5.700000000000003,901.3848,1764
2024-05-02 08:24:00,63.1,274.4792,2093,-4.199999999999999,5.1,5.799999999999997,899.0094,1764
2024-05-02 08:27:00,65.4,286.7766,2094,-4.300000000000001,5.200000000000001,6.0,934.9304,1784
2024-05-02 08:33:00,65.7,288.3753,2094,-4.300000000000001,5.2,6.0,942.7119,1784
2024-05-02 08:36:00,70.7,302.6403,2094,-4.600000000000001,5.4,6.400000000000002,1049.823,1821
2024-05-02 08:42:00,71.6,295.7538,2094,-4.800000000000001,5.300000000000001,6.599999999999998,1054.403,1824
2024-05-02 08:45:00,70.4,269.9291,2094,-4.399999999999999,5.8999999999999995,6.199999999999999,1034.962,1717
