Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-02 08:48:00,70.2,271.7737,2094,-4.300000000000001,5.8,6.100000000000001,1027.192,1566
2024-05-02 08:51:00,69.4,265.0101,2094,-4.300000000000001,5.8999999999999995,5.9999999999999964,1011.929,1716
2024-05-02 08:57:00,69.4,263.1655,2094,-4.199999999999999,5.8,5.9999999999999964,1015.847,1716
2024-05-02 09:00:00,68.7,259.3533,2094,-4.200000000000003,5.8999999999999995,5.899999999999999,1002.526,1716
2024-05-02 09:03:00,69.2,297.5984,2094,-4.300000000000001,5.5,6.0000000000000036,1017.935,1818
2024-05-02 09:09:00,70.0,298.9511,2094,-4.300000000000001,5.2,5.9999999999999964,1026.109,1811
2024-05-02 09:12:00,70.2,287.3915,2094,-4.300000000000001,5.5,5.9999999999999964,1026.809,1795
2024-05-02 09:18:00,70.2,286.7766,2094,-4.300000000000001,5.5,5.9999999999999964,1032.275,1795
2024-05-02 09:21:00,71.4,281.8576,2094,-4.400000000000002,5.5,6.199999999999999,1057.743,1803
2024-05-02 09:24:00,72.0,282.1036,2095,-4.399999999999999,5.800000000000001,6.200000000000003,1062.6,1832
2024-05-02 09:30:00,72.4,279.89,2095,-4.399999999999999,5.700000000000001,6.200000000000003,1084.283,1832
2024-05-02 09:33:00,81.9,313.2162,2095,-4.899999999999999,5.800000000000001,6.899999999999999,1297.415,1462
2024-05-02 09:39:00,83.4,315.0608,2095,-5.0,5.700000000000001,7.100000000000001,1313.956,1464
2024-05-02 09:42:00,83.8,295.6308,2095,-5.100000000000001,6.1,7.199999999999996,1329.572,1472
2024-05-02 09:48:00,83.4,268.5764,2095,-5.200000000000003,6.3,7.200000000000003,1282.142,1259
2024-05-02 09:51:00,75.8,262.7966,2095,-4.699999999999999,6.3999999999999995,6.4999999999999964,1145.505,1313
2024-05-02 09:54:00,73.4,249.0234,2095,-4.399999999999999,6.4,6.199999999999996,1087.319,1278
2024-05-02 10:00:00,72.4,249.2694,2095,-4.399999999999999,6.4,6.200000000000003,1086.27,1339
2024-05-02 10:03:00,73.6,268.0845,2095,-4.5000000000000036,6.300000000000001,6.300000000000001,1117.089,1583
2024-05-02 10:09:00,74.4,261.1979,2095,-4.600000000000001,6.5,6.399999999999999,1126.411,1342
2024-05-02 10:12:00,75.3,257.5087,2095,-4.600000000000001,6.4,6.5,1136.927,1342
2024-05-02 10:18:00,74.8,258.3695,2095,-4.599999999999998,6.5,6.300000000000001,1137.681,1342
2024-05-02 10:21:00,75.0,259.3533,2095,-4.599999999999998,6.5,6.400000000000002,1135.765,1342
2024-05-02 10:24:00,76.2,265.8709,2095,-4.600000000000001,6.300000000000001,6.5,1150.278,1313
2024-05-02 10:30:00,79.7,266.1169,2096,-4.800000000000001,6.699999999999999,6.800000000000001,1253.606,1351
2024-05-02 10:54:00,80.3,266.1169,2096,-5.0,6.699999999999999,6.899999999999999,1251.395,1269
2024-05-02 10:57:00,80.3,266.3629,2096,-5.0,6.6,6.799999999999997,1233.139,1269
2024-05-02 11:00:00,79.1,263.7804,2096,-4.899999999999999,6.7,6.899999999999999,1230.061,1350
2024-05-02 11:03:00,77.9,260.952,2096,-4.699999999999996,6.5,6.600000000000001,1196.283,1312
2024-05-02 11:09:00,77.9,260.829,2096,-4.699999999999996,6.7,6.600000000000001,1185.393,1351
2024-05-02 11:12:00,77.2,259.9682,2096,-4.600000000000001,6.6,6.5,1189.284,1351
2024-05-02 11:15:00,78.4,263.7804,2096,-4.699999999999999,6.8,6.699999999999999,1216.843,1351
2024-05-02 11:21:00,78.9,262.6736,2096,-4.800000000000001,6.699999999999999,6.800000000000001,1230.681,1351
2024-05-02 11:24:00,78.0,259.4763,2097,-4.800000000000001,6.799999999999999,6.699999999999999,1206.128,1349
2024-05-02 11:30:00,77.8,256.2789,2097,-4.699999999999999,6.799999999999999,6.599999999999998,1210.479,1349
2024-05-02 11:33:00,77.2,253.5735,2097,-4.699999999999999,6.799999999999999,6.4999999999999964,1186.645,1349
2024-05-02 11:39:00,76.4,252.9586,2097,-4.699999999999999,6.799999999999999,6.4999999999999964,1166.548,1349
2024-05-02 11:42:00,76.5,253.2046,2097,-4.599999999999998,6.799999999999999,6.4999999999999964,1162.472,1348
2024-05-02 11:45:00,77.2,255.0492,2097,-4.699999999999999,6.9,6.599999999999998,1186.132,1349
2024-05-02 11:51:00,77.8,255.6641,2097,-4.699999999999999,6.9,6.599999999999998,1209.403,1349
2024-05-02 11:54:00,79.5,258.8614,2097,-4.800000000000001,6.9,6.699999999999999,1245.559,1350
2024-05-02 12:00:00,79.9,258.4925,2097,-4.800000000000001,6.9,6.800000000000001,1239.286,1350
2024-05-02 12:03:00,79.5,259.5992,2097,-4.800000000000001,6.800000000000001,6.699999999999999,1229.624,1350
2024-05-02 12:06:00,79.9,259.3533,2097,-4.800000000000001,6.800000000000001,6.800000000000001,1245.41,1350
2024-05-02 12:12:00,79.7,259.4763,2097,-4.900000000000002,6.9,6.900000000000002,1240.418,1350
2024-05-02 12:15:00,79.3,256.6479,2097,-4.800000000000001,6.999999999999999,6.800000000000001,1221.395,1370
2024-05-02 12:21:00,78.5,257.7546,2097,-4.699999999999999,6.8999999999999995,6.800000000000001,1217.98,1349
2024-05-02 12:24:00,78.2,257.7546,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1217.784,1349
2024-05-02 12:30:00,77.9,256.2789,2098,-4.699999999999999,6.799999999999999,6.699999999999999,1197.066,1349
2024-05-02 12:33:00,77.8,256.4019,2098,-4.800000000000001,6.799999999999999,6.699999999999999,1200.475,1349
2024-05-02 12:36:00,77.9,259.9682,2098,-4.699999999999999,6.699999999999999,6.599999999999998,1207.683,1351
2024-05-02 12:39:00,76.6,257.2627,2098,-4.699999999999999,6.8,6.599999999999998,1182.309,1349
2024-05-02 12:45:00,76.2,256.8938,2098,-4.699999999999999,6.8999999999999995,6.4999999999999964,1170.86,1349
2024-05-02 12:48:00,77.2,255.4181,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1196.818,1349
2024-05-02 12:51:00,77.3,254.6803,2098,-4.599999999999998,6.699999999999999,6.599999999999998,1198.573,1348
2024-05-02 12:54:00,79.3,257.5087,2098,-4.699999999999999,6.699999999999999,6.699999999999999,1223.913,1349
2024-05-02 13:00:00,78.5,257.2627,2098,-4.800000000000001,6.799999999999999,6.699999999999999,1221.991,1349
2024-05-02 13:03:00,77.9,256.6479,2098,-4.800000000000001,6.799999999999999,6.599999999999998,1196.333,1349
2024-05-02 13:06:00,77.2,256.4019,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1189.601,1349
2024-05-02 13:09:00,77.2,254.0654,2098,-4.699999999999999,6.999999999999999,6.699999999999999,1189.911,1349
2024-05-02 13:15:00,76.5,254.8032,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1183.855,1349
2024-05-02 13:18:00,77.4,256.6479,2098,-4.699999999999999,6.8999999999999995,6.599999999999998,1186.293,1349
2024-05-02 13:21:00,78.2,258.1235,2098,-4.699999999999999,6.999999999999999,6.599999999999998,1197.361,1349
2024-05-02 13:27:00,77.9,258.3695,2099,-4.699999999999999,6.8,6.699999999999999,1206.467,1349
2024-05-02 13:30:00,79.3,261.9358,2099,-4.900000000000002,6.6,6.699999999999999,1219.935,1350
2024-05-02 13:36:00,78.4,261.9358,2099,-4.700000000000003,6.6,6.700000000000003,1231.698,1351
2024-05-02 13:39:00,78.7,263.0425,2099,-4.800000000000001,6.699999999999999,6.699999999999999,1228.593,1351
2024-05-02 13:42:00,78.5,264.2723,2099,-4.699999999999999,6.699999999999999,6.699999999999999,1207.795,1351
2024-05-02 13:54:00,78.2,258.7384,2099,-4.699999999999999,6.8999999999999995,6.699999999999999,1207.059,1349
2024-05-02 13:57:00,78.0,260.3371,2099,-4.699999999999999,6.799999999999999,6.599999999999998,1212.301,1351
2024-05-02 14:00:00,79.5,260.0912,2099,-4.900000000000002,6.8999999999999995,6.800000000000001,1243.665,1350
2024-05-02 14:06:00,79.1,260.2141,2099,-4.800000000000001,6.799999999999999,6.800000000000001,1224.487,1350
2024-05-02 14:09:00,79.5,260.3371,2099,-4.900000000000002,6.799999999999999,6.800000000000001,1236.155,1350
2024-05-02 14:12:00,78.4,260.829,2099,-4.800000000000001,6.799999999999999,6.800000000000001,1204.536,1351
2024-05-02 14:18:00,79.3,261.3209,2099,-4.800000000000001,6.699999999999999,6.699999999999999,1230.853,1350
2024-05-02 14:21:00,81.3,264.0263,2099,-4.900000000000002,6.699999999999999,7.0000000000000036,1266.091,1350
2024-05-02 14:27:00,80.9,265.2561,2100,-4.9999999999999964,6.799999999999999,6.900000000000002,1263.825,1269
2024-05-02 14:30:00,80.7,266.7318,2100,-4.9999999999999964,6.799999999999999,6.900000000000002,1267.344,1269
2024-05-02 14:36:00,81.1,267.4696,2100,-4.9999999999999964,6.699999999999999,6.900000000000002,1269.184,1269
2024-05-02 14:39:00,80.1,263.2885,2100,-4.800000000000001,6.699999999999999,6.800000000000001,1247.863,1350
2024-05-02 14:42:00,77.8,261.4438,2100,-4.800000000000004,6.6,6.700000000000003,1191.043,1351
2024-05-02 14:48:00,77.4,261.3209,2100,-4.700000000000003,6.6,6.600000000000001,1194.457,1351
2024-05-02 14:51:00,78.2,261.1979,2100,-4.800000000000001,6.799999999999999,6.699999999999999,1199.476,1351
2024-05-02 14:54:00,78.8,263.7804,2100,-4.800000000000004,6.799999999999999,6.700000000000003,1212.919,1351
2024-05-02 14:57:00,78.4,262.4277,2100,-4.800000000000001,6.699999999999999,6.699999999999999,1224.521,1351
2024-05-02 15:03:00,78.5,263.4115,2100,-4.800000000000001,6.8,6.800000000000001,1217.023,1351
2024-05-02 15:06:00,78.9,264.2723,2100,-4.800000000000004,6.8,6.700000000000003,1226.075,1351
2024-05-02 15:09:00,79.3,263.2885,2100,-4.899999999999999,6.699999999999999,6.700000000000003,1235.36,1350
2024-05-02 15:12:00,79.5,264.2723,2100,-4.800000000000001,6.799999999999999,6.800000000000001,1218.541,1351
2024-05-02 15:18:00,79.8,264.6412,2100,-4.900000000000002,6.799999999999999,6.800000000000001,1249.135,1350
2024-05-02 15:21:00,78.9,262.1817,2100,-4.800000000000001,6.799999999999999,6.800000000000001,1216.016,1351
2024-05-02 15:27:00,79.3,264.0263,2101,-4.900000000000002,6.699999999999999,6.800000000000001,1233.515,1350
2024-05-02 15:30:00,79.3,261.9358,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1220.918,1351
2024-05-02 15:33:00,80.1,265.502,2101,-4.900000000000002,6.799999999999999,6.900000000000002,1256.285,1350
2024-05-02 15:39:00,79.5,264.5182,2101,-4.900000000000002,6.999999999999999,6.800000000000001,1237.821,1350
2024-05-02 15:42:00,79.9,267.3466,2101,-4.900000000000002,6.699999999999999,6.900000000000002,1245.964,1269
2024-05-02 15:48:00,81.3,267.1007,2101,-5.0000000000000036,6.799999999999999,7.0000000000000036,1275.334,1269
2024-05-02 15:51:00,80.7,268.0845,2101,-4.900000000000002,6.6,6.900000000000002,1279.81,1269
2024-05-02 15:57:00,80.7,267.1007,2101,-5.0000000000000036,6.799999999999999,6.900000000000002,1262.785,1269
2024-05-02 16:00:00,80.5,264.3953,2101,-5.0000000000000036,6.8999999999999995,7.0000000000000036,1260.942,1266
2024-05-02 16:03:00,78.8,263.6574,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1228.009,1351
2024-05-02 16:09:00,78.9,262.5506,2101,-4.900000000000002,6.799999999999999,6.800000000000001,1224.615,1350
2024-05-02 16:12:00,78.9,261.3209,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1220.073,1351
2024-05-02 17:21:00,72.4,244.5963,2102,-4.5,6.699999999999999,6.300000000000004,1084.251,1409
2024-05-02 17:24:00,72.0,245.5801,2102,-4.399999999999999,6.6,6.200000000000003,1092.827,1339
2024-05-02 17:27:00,73.6,247.0558,2103,-4.5,6.699999999999999,6.299999999999997,1108.421,1348
2024-05-02 17:33:00,73.8,247.4248,2103,-4.600000000000001,6.699999999999999,6.299999999999997,1109.063,1347
2024-05-02 17:36:00,73.0,247.1788,2103,-4.5,6.699999999999999,6.300000000000004,1110.04,1348
2024-05-02 17:39:00,71.6,240.6612,2103,-4.399999999999999,6.8,6.200000000000003,1049.69,324
2024-05-02 17:45:00,71.0,241.0301,2103,-4.399999999999999,6.8,6.100000000000001,1048.587,313
2024-05-02 17:48:00,69.3,232.4219,2103,-4.400000000000002,6.8,6.0,1012.593,390
2024-05-02 17:54:00,69.8,232.5449,2103,-4.300000000000001,6.8999999999999995,6.0,1022.271,463
2024-05-02 17:57:00,68.7,228.3637,2103,-4.199999999999999,6.799999999999999,5.899999999999999,999.0604,393
2024-05-02 18:03:00,69.0,221.6001,2103,-4.300000000000001,6.999999999999999,6.0,992.0497,390
2024-05-02 18:06:00,69.1,220.1244,2103,-4.300000000000001,6.8999999999999995,5.899999999999999,984.1655,390
2024-05-02 18:09:00,67.5,224.3056,2103,-4.200000000000003,6.8999999999999995,5.800000000000004,972.9885,393
2024-05-02 18:15:00,67.0,222.8299,2103,-4.100000000000001,6.8,5.800000000000004,966.3862,450
2024-05-02 18:18:00,65.5,222.4609,2103,-4.099999999999998,6.7,5.699999999999999,950.5265,450
2024-05-02 18:24:00,65.5,223.3218,2103,-4.099999999999998,6.7,5.699999999999999,944.8802,450
2024-05-02 18:27:00,65.4,223.3218,2104,-4.199999999999999,6.7,5.800000000000001,951.196,393
2024-05-02 18:30:00,65.3,229.4705,2104,-4.100000000000001,6.5,5.800000000000001,939.37,399
2024-05-02 18:36:00,65.5,230.4543,2104,-4.199999999999999,6.5,5.899999999999999,941.4937,395
2024-05-02 18:39:00,65.1,233.0368,2104,-4.100000000000001,6.5,5.699999999999999,935.0496,399
2024-05-02 18:45:00,65.3,232.0529,2104,-4.199999999999999,6.5,5.799999999999997,940.4224,395
2024-05-02 18:48:00,64.7,223.3218,2104,-4.0,6.6,5.699999999999999,930.4117,450
2024-05-02 18:51:00,64.7,223.1988,2104,-4.099999999999998,6.7,5.799999999999997,930.968,400
2024-05-02 18:54:00,64.9,220.8623,2104,-4.099999999999998,6.7,5.799999999999997,925.5715,450
2024-05-02 18:57:00,64.7,221.969,2104,-4.099999999999998,6.7,5.699999999999996,932.0748,400
2024-05-02 19:00:00,61.4,207.3351,2104,-3.799999999999997,6.7,5.399999999999999,877.1585,347
2024-05-02 19:06:00,60.9,205.8594,2104,-3.8999999999999986,6.7,5.299999999999997,868.2062,345
2024-05-02 19:09:00,60.3,222.8299,2104,-3.900000000000002,6.300000000000001,5.400000000000002,855.6205,526
2024-05-02 19:15:00,60.9,225.7813,2104,-3.8000000000000007,6.199999999999999,5.400000000000002,865.0148,532
2024-05-02 19:18:00,64.9,249.5153,2104,-4.199999999999999,6.200000000000001,5.900000000000002,931.0014,1648
2024-05-02 19:24:00,64.8,247.3018,2104,-4.199999999999999,6.200000000000001,5.899999999999999,917.9313,1648
2024-05-02 19:27:00,65.1,249.8843,2105,-4.199999999999999,6.1000000000000005,5.899999999999999,919.3928,1649
2024-05-02 19:30:00,64.9,238.8166,2105,-4.299999999999997,6.300000000000001,5.899999999999999,915.3695,376
2024-05-02 19:36:00,64.9,237.5868,2105,-4.199999999999999,6.300000000000001,5.799999999999997,915.8475,406
2024-05-02 19:39:00,64.7,242.2598,2105,-4.199999999999999,6.4,5.799999999999997,918.8461,376
2024-05-02 19:42:00,65.1,235.7422,2105,-4.199999999999999,6.299999999999999,5.899999999999999,909.0469,406
2024-05-02 19:45:00,64.0,235.1273,2105,-4.0,6.4,5.699999999999999,905.6325,397
2024-05-02 19:51:00,64.4,231.1921,2105,-4.199999999999999,6.300000000000001,5.800000000000001,904.4557,406
2024-05-02 19:54:00,64.3,239.0625,2105,-4.199999999999999,6.5,5.800000000000001,915.2344,376
2024-05-02 19:57:00,64.3,230.7002,2105,-4.100000000000001,6.4,5.800000000000001,909.5191,408
2024-05-02 20:00:00,64.3,227.3799,2105,-4.099999999999998,6.6,5.699999999999999,906.7929,399
2024-05-02 20:06:00,64.1,219.5096,2105,-4.199999999999999,6.5,5.800000000000001,901.2983,398
2024-05-02 20:09:00,62.8,211.1473,2105,-4.0,6.9,5.600000000000001,884.654,338
2024-05-02 20:12:00,61.9,214.7135,2105,-3.8999999999999986,6.800000000000001,5.5,872.8217,444
2024-05-02 20:15:00,60.3,207.0891,2105,-3.900000000000002,6.7,5.400000000000002,845.2144,345
2024-05-02 20:21:00,60.1,209.3027,2105,-3.900000000000002,6.6000000000000005,5.400000000000002,843.3956,345
2024-05-02 20:24:00,60.1,210.5324,2106,-3.900000000000002,6.6000000000000005,5.300000000000001,845.6541,345
2024-05-02 20:30:00,59.9,211.0243,2106,-3.8000000000000007,6.500000000000001,5.300000000000001,826.1154,347
2024-05-02 20:33:00,59.3,210.5324,2106,-3.700000000000003,6.499999999999999,5.300000000000001,834.0275,347
2024-05-02 20:36:00,57.9,207.95,2106,-3.6999999999999993,6.3999999999999995,5.199999999999999,815.5588,920
2024-05-02 20:42:00,57.7,205.3675,2106,-3.6999999999999993,6.499999999999999,5.199999999999999,808.6505,347
2024-05-02 20:45:00,57.5,202.908,2106,-3.6999999999999993,6.499999999999999,5.099999999999998,795.9535,920
2024-05-02 20:48:00,56.9,202.5391,2106,-3.5,6.3999999999999995,5.0,795.6694,895
2024-05-02 20:51:00,54.9,200.9404,2106,-3.3999999999999986,6.3,4.800000000000001,770.018,895
2024-05-02 20:57:00,55.0,204.8756,2106,-3.3999999999999986,6.3,4.800000000000001,771.2054,895
2024-05-02 21:00:00,54.8,204.2607,2106,-3.400000000000002,6.1,4.800000000000001,758.0021,925
2024-05-02 21:06:00,54.2,199.7106,2106,-3.3999999999999986,6.2,4.799999999999997,753.9752,925
2024-05-02 21:09:00,54.4,203.031,2106,-3.3999999999999986,6.1000000000000005,4.899999999999999,754.5655,925
2024-05-02 21:12:00,54.4,199.3417,2106,-3.3999999999999986,6.2,4.799999999999997,752.5279,925
2024-05-02 21:18:00,54.6,199.9566,2106,-3.3999999999999986,6.2,4.799999999999997,752.1099,925
2024-05-02 21:21:00,53.4,194.1768,2106,-3.3999999999999986,6.2,4.699999999999999,734.1254,904
2024-05-02 21:27:00,53.0,192.4552,2107,-3.3000000000000007,6.2,4.699999999999999,725.2728,897
2024-05-02 21:30:00,52.4,188.0281,2107,-3.1999999999999993,6.3,4.600000000000001,717.5764,901
2024-05-02 21:36:00,52.5,188.7659,2107,-3.3000000000000007,6.2,4.600000000000001,721.7986,901
2024-05-02 21:39:00,58.1,267.5926,2107,-3.0,5.2,4.199999999999999,819.933,838
2024-05-02 21:42:00,59.9,245.4572,2107,-3.1999999999999993,6.0,4.699999999999999,807.453,820
2024-05-02 21:48:00,59.9,246.5639,2107,-3.1000000000000014,6.0,4.5,814.702,224
2024-05-02 21:51:00,65.7,264.5182,2107,-3.400000000000002,6.0,5.100000000000001,923.389,196
2024-05-02 21:57:00,65.4,266.7318,2107,-3.400000000000002,6.0,5.100000000000001,923.9924,196
2024-05-02 22:00:00,62.5,227.9948,2107,-3.1999999999999993,6.6,4.899999999999999,854.9496,849
2024-05-02 22:06:00,61.5,231.1921,2107,-3.5,6.4,5.0,845.3851,186
2024-05-02 22:09:00,60.7,229.3475,2107,-3.3000000000000007,6.3,4.800000000000001,835.9541,499
2024-05-02 22:12:00,59.5,227.011,2107,-3.3000000000000007,6.3,4.800000000000001,817.7973,499
2024-05-02 22:18:00,59.5,225.5353,2107,-3.3000000000000007,6.2,4.800000000000001,812.8021,499
2024-05-02 22:21:00,59.9,252.8356,2107,-3.5,5.8,5.0,826.1313,806
2024-05-02 22:24:00,60.7,248.2856,2107,-3.3999999999999986,5.9,5.0,833.8701,806
2024-05-02 22:27:00,61.7,249.7613,2108,-3.5,6.0,5.100000000000001,851.6671,197
2024-05-02 22:33:00,62.1,251.6059,2108,-3.5,6.0,5.100000000000001,852.0075,197
2024-05-02 22:36:00,63.3,258.4925,2108,-3.5,5.999999999999999,5.199999999999999,908.6029,196
2024-05-02 22:39:00,67.7,267.3466,2108,-3.8000000000000007,6.1,5.5,980.8606,1685
2024-05-02 22:42:00,64.4,252.3438,2108,-3.599999999999998,6.2,5.199999999999999,912.4805,194
2024-05-02 22:48:00,64.8,251.114,2108,-3.599999999999998,6.2,5.199999999999999,912.2375,194
2024-05-02 22:51:00,64.8,252.9586,2108,-3.6000000000000014,6.1,5.199999999999999,915.0982,197
2024-05-02 22:57:00,64.7,253.8194,2108,-3.6000000000000014,6.1,5.199999999999999,916.5466,197
2024-05-02 23:00:00,64.2,257.2627,2108,-3.6000000000000014,6.0,5.800000000000001,904.0149,197
2024-05-02 23:03:00,72.6,278.5373,2108,-4.900000000000002,6.1,6.800000000000001,1079.105,1521
2024-05-02 23:06:00,66.8,247.0558,2108,-4.5,6.2,6.199999999999996,954.9786,1288
2024-05-02 23:12:00,66.8,250.2532,2108,-4.5,6.1000000000000005,6.199999999999999,947.1838,1288
2024-05-02 23:15:00,65.8,248.6545,2108,-4.399999999999999,6.1000000000000005,6.099999999999998,940.4193,1288
2024-05-02 23:18:00,65.7,248.2856,2108,-4.399999999999999,6.000000000000001,6.100000000000001,940.2388,1281
2024-05-02 23:24:00,65.4,248.2856,2108,-4.299999999999997,6.000000000000001,6.0,945.114,1281
2024-05-02 23:27:00,65.4,247.0558,2109,-4.199999999999999,6.1000000000000005,6.0,937.6559,1648
2024-05-02 23:33:00,65.4,249.1464,2109,-4.399999999999999,6.1000000000000005,6.0,936.186,1288
2024-05-02 23:36:00,65.7,251.4829,2109,-4.300000000000001,6.1000000000000005,6.0,939.2099,1649
2024-05-02 23:51:00,63.4,245.3342,2109,-4.200000000000003,5.8,5.800000000000004,902.624,1689
2024-05-02 23:54:00,62.3,244.1044,2109,-4.100000000000001,5.8,5.700000000000003,885.0212,1689
2024-05-02 23:57:00,58.7,237.9557,2109,-3.8000000000000007,5.6000000000000005,5.200000000000003,833.1962,591
2024-05-03 00:03:00,58.7,238.8166,2109,-3.6000000000000014,5.500000000000001,5.199999999999999,831.4169,563
2024-05-03 00:06:00,58.7,239.9233,2109,-3.8000000000000007,5.500000000000001,5.300000000000001,826.2296,591
2024-05-03 00:09:00,58.7,237.3409,2109,-3.8000000000000007,5.500000000000001,5.300000000000001,820.3256,591
2024-05-03 00:12:00,58.1,233.8976,2109,-3.8000000000000007,5.5,5.200000000000003,823.4127,591
2024-05-03 00:18:00,58.5,236.1111,2109,-3.6999999999999993,5.5,5.200000000000003,827.3124,591
2024-05-03 00:21:00,58.7,232.0529,2109,-3.8000000000000007,5.5,5.299999999999997,830.5251,599
2024-05-03 00:24:00,58.7,230.0854,2110,-3.799999999999997,5.5,5.299999999999997,830.5214,593
2024-05-03 00:30:00,58.3,229.8394,2110,-3.6999999999999993,5.5,5.099999999999998,826.4795,593
2024-05-03 00:33:00,57.7,229.4705,2110,-3.6999999999999993,5.5,5.099999999999998,814.7446,593
2024-05-03 00:39:00,57.5,235.0043,2110,-3.6999999999999993,5.5,5.099999999999998,819.6241,591
2024-05-03 00:42:00,57.7,230.7002,2110,-3.6000000000000014,5.4,5.0,817.9616,594
2024-05-03 00:48:00,57.5,233.7746,2110,-3.6000000000000014,5.4,5.0,817.8025,563
2024-05-03 00:51:00,57.5,231.684,2110,-3.700000000000003,5.4,5.0,812.5532,593
2024-05-03 00:54:00,56.7,228.7326,2110,-3.6000000000000014,5.3999999999999995,5.0,804.5675,594
2024-05-03 01:00:00,57.1,228.8556,2110,-3.6000000000000014,5.299999999999999,4.899999999999999,807.3725,594
2024-05-03 01:03:00,56.7,230.2083,2110,-3.6000000000000014,5.3,4.899999999999999,803.8329,594
2024-05-03 01:09:00,56.7,232.0529,2110,-3.6000000000000014,5.199999999999999,5.0,801.6461,581
2024-05-03 01:12:00,56.9,233.7746,2110,-3.6000000000000014,5.199999999999999,4.899999999999999,802.809,581
2024-05-03 01:15:00,56.5,232.2989,2110,-3.5,5.2,4.899999999999999,797.0841,581
2024-05-03 01:21:00,56.5,231.684,2110,-3.5,5.2,4.899999999999999,796.7336,581
2024-05-03 01:24:00,56.7,233.0368,2111,-3.6999999999999993,5.199999999999999,5.100000000000001,804.0316,542
2024-05-03 01:30:00,56.7,233.7746,2111,-3.6999999999999993,5.199999999999999,5.0,802.4314,542
2024-05-03 01:33:00,56.9,236.3571,2111,-3.6999999999999993,5.1,5.0,799.7825,542
2024-05-03 01:39:00,56.7,234.8814,2111,-3.6000000000000014,5.199999999999999,5.0,804.1899,581
2024-05-03 01:42:00,56.3,233.0368,2111,-3.6999999999999993,5.1,5.0,796.438,542
2024-05-03 01:45:00,55.7,227.9948,2111,-3.6000000000000014,5.1000000000000005,5.0,789.1199,548
2024-05-03 01:51:00,55.8,226.1502,2111,-3.6000000000000014,5.2,4.899999999999999,786.9618,548
2024-05-03 01:54:00,61.5,226.888,2111,-4.0,5.800000000000001,5.399999999999999,910.626,618
2024-05-03 01:57:00,56.9,227.3799,2111,-3.599999999999998,5.4,5.0,825.9759,594
2024-05-03 02:00:00,55.7,225.2894,2111,-3.6000000000000014,5.2,5.0,801.0732,548
2024-05-03 02:06:00,55.6,225.2894,2111,-3.5,5.2,4.899999999999999,805.9561,574
2024-05-03 02:09:00,55.6,229.3475,2111,-3.5,5.1000000000000005,4.899999999999999,807.6843,548
2024-05-03 02:12:00,55.6,226.888,2111,-3.5,5.1000000000000005,4.899999999999999,806.2293,548
2024-05-03 02:15:00,54.3,226.765,2111,-3.3999999999999986,5.000000000000001,4.699999999999996,790.0371,574
2024-05-03 02:18:00,54.4,225.0434,2111,-3.5,4.999999999999999,4.799999999999997,790.6716,548
2024-05-03 02:21:00,53.6,226.1502,2111,-3.3999999999999986,4.999999999999999,4.700000000000003,758.8325,574
2024-05-03 02:24:00,52.6,222.092,2112,-3.3000000000000007,4.699999999999999,4.5,750.7572,972
2024-05-03 02:30:00,52.6,223.9366,2112,-3.1999999999999993,4.699999999999999,4.5,723.5449,972
2024-05-03 02:33:00,51.9,224.3056,2112,-3.1999999999999993,4.6,4.300000000000001,709.536,695
2024-05-03 02:36:00,50.9,229.4705,2112,-3.200000000000003,4.6,4.400000000000002,742.9312,696
2024-05-03 02:48:00,49.1,227.7488,2112,-3.0,4.4,4.199999999999999,679.0161,696
2024-05-03 02:51:00,48.9,226.888,2112,-3.099999999999998,4.5,4.199999999999999,737.3419,696
2024-05-03 02:54:00,51.3,228.6097,2112,-3.1999999999999993,4.5,4.400000000000002,728.6132,696
2024-05-03 03:00:00,51.5,224.9204,2112,-3.1000000000000014,4.5,4.300000000000001,693.4105,696
2024-05-03 03:03:00,48.9,226.888,2112,-3.1000000000000014,4.5,4.300000000000001,711.845,696
2024-05-03 03:06:00,50.1,226.3961,2112,-3.1000000000000014,4.4,4.199999999999999,753.838,696
2024-05-03 03:12:00,51.3,224.0596,2112,-3.1000000000000014,4.5,4.100000000000001,746.0568,696
2024-05-03 03:15:00,50.6,227.011,2112,-3.099999999999998,4.5,4.399999999999999,677.2422,696
2024-05-03 03:21:00,50.3,227.5029,2112,-3.099999999999998,4.5,4.299999999999997,692.1592,696
2024-05-03 03:24:00,50.2,228.7326,2113,-3.099999999999998,4.5,4.299999999999997,699.8316,696
2024-05-03 03:30:00,50.2,228.3637,2113,-3.0,4.4,4.299999999999997,659.1509,696
2024-05-03 03:33:00,48.9,226.2731,2113,-3.099999999999998,4.5,4.199999999999999,706.5974,696
2024-05-03 03:36:00,49.1,227.9948,2113,-3.099999999999998,4.5,4.199999999999999,636.2667,696
2024-05-03 03:42:00,48.7,229.3475,2113,-3.0,4.5,4.199999999999999,641.5548,696
2024-05-03 03:45:00,48.3,228.9786,2113,-3.099999999999998,4.5,4.099999999999998,725.9528,696
2024-05-03 03:51:00,50.7,227.7488,2113,-3.1000000000000014,4.5,4.399999999999999,726.2691,696
2024-05-03 03:54:00,50.7,227.7488,2113,-3.1999999999999993,4.5,4.399999999999999,697.3341,695
2024-05-03 04:09:00,51.4,231.684,2113,-3.1000000000000014,4.4,4.399999999999999,713.5533,696
2024-05-03 04:12:00,48.7,230.4543,2113,-3.1999999999999993,4.4,4.399999999999999,693.8892,696
2024-05-03 04:15:00,48.3,230.2083,2113,-3.1000000000000014,4.4,4.300000000000001,650.9037,696
2024-05-03 04:21:00,50.4,228.9786,2113,-3.1000000000000014,4.4,4.300000000000001,672.0875,696
2024-05-03 04:24:00,50.9,228.9786,2113,-3.1000000000000014,4.4,4.300000000000001,710.3181,696
2024-05-03 04:27:00,51.0,233.6516,2114,-3.1000000000000014,4.299999999999999,4.300000000000001,635.8129,696
2024-05-03 04:33:00,51.0,232.6678,2114,-3.1000000000000014,4.299999999999999,4.300000000000001,651.0203,696
2024-05-03 04:36:00,50.3,229.9624,2114,-3.0,4.299999999999999,4.300000000000001,664.5681,690
2024-05-03 04:42:00,49.3,232.6678,2114,-3.1000000000000014,4.299999999999999,4.300000000000001,655.4354,698
2024-05-03 04:45:00,49.4,232.5449,2114,-3.0,4.199999999999999,4.199999999999999,697.6369,698
2024-05-03 04:51:00,50.1,232.6678,2114,-3.0,4.199999999999999,4.199999999999999,655.3735,698
2024-05-03 04:54:00,48.5,232.9138,2114,-3.0,4.199999999999999,4.100000000000001,710.567,698
2024-05-03 04:57:00,49.9,235.1273,2114,-3.0,4.1,4.199999999999999,619.4824,698
2024-05-03 05:03:00,50.5,235.9881,2114,-3.0,4.1,4.199999999999999,732.9926,698
2024-05-03 05:06:00,48.3,249.8843,2114,-3.1000000000000014,4.1,4.300000000000001,739.3492,687
2024-05-03 05:12:00,49.9,252.7127,2114,-3.1000000000000014,4.0,4.199999999999999,691.3727,24
2024-05-03 05:15:00,50.3,246.6869,2114,-3.0,4.1,4.300000000000001,656.9825,680
2024-05-03 05:30:00,50.7,251.114,2115,-3.1000000000000014,4.1,4.300000000000001,657.9481,760
2024-05-03 05:33:00,51.6,269.4372,2115,-3.1999999999999993,3.9000000000000004,4.300000000000001,731.579,752
2024-05-03 05:36:00,52.6,271.8967,2115,-3.3000000000000007,4.0,4.399999999999999,749.5176,750
2024-05-03 05:42:00,51.3,269.4372,2115,-3.1999999999999993,4.0,4.5,753.8843,752
2024-05-03 05:45:00,48.4,265.0101,2115,-3.1999999999999993,4.0,4.300000000000001,667.1058,752
2024-05-03 05:48:00,50.3,262.4277,2115,-3.099999999999998,4.0,4.199999999999999,745.2598,752
2024-05-03 05:54:00,52.3,262.6736,2115,-3.1999999999999993,4.0,4.5,741.0709,752
2024-05-03 05:57:00,54.2,264.5182,2115,-3.3999999999999986,4.4,4.799999999999997,757.5565,729
2024-05-03 06:03:00,54.7,267.9615,2115,-3.5,4.4,4.899999999999999,775.3575,729
2024-05-03 06:06:00,56.3,276.6927,2115,-3.599999999999998,4.4,5.100000000000001,799.0499,1077
2024-05-03 06:09:00,57.1,272.0197,2115,-3.6999999999999993,4.5,5.199999999999996,808.8083,791
2024-05-03 06:12:00,58.3,274.9711,2115,-3.900000000000002,4.6,5.300000000000001,826.4427,792
2024-05-03 06:18:00,58.3,273.2494,2115,-3.900000000000002,4.6,5.300000000000001,825.782,792
2024-05-03 06:21:00,58.1,269.4372,2115,-3.8000000000000007,4.699999999999999,5.199999999999999,817.1967,792
2024-05-03 06:24:00,58.3,277.7995,2115,-3.8000000000000007,4.6,5.300000000000001,830.6486,795
2024-05-03 06:27:00,59.1,277.7995,2116,-3.900000000000002,4.699999999999999,5.300000000000004,823.9661,1793
2024-05-03 06:33:00,59.1,273.1265,2116,-3.900000000000002,4.6,5.300000000000004,841.1406,792
2024-05-03 06:36:00,58.3,265.0101,2116,-3.6999999999999993,4.799999999999999,5.100000000000001,832.3923,790
2024-05-03 06:39:00,57.7,265.2561,2116,-3.8000000000000007,4.699999999999999,5.200000000000003,814.6656,790
2024-05-03 06:51:00,57.5,268.3304,2116,-3.5,4.6,4.900000000000002,815.9072,780
2024-05-03 06:54:00,63.7,269.4372,2116,-4.200000000000003,5.3,5.700000000000003,943.4122,1806
2024-05-03 06:57:00,60.3,271.7737,2116,-3.900000000000002,5.000000000000001,5.400000000000002,873.163,1791
2024-05-03 07:03:00,60.5,273.2494,2116,-4.0,5.000000000000001,5.5,884.5449,1791
2024-05-03 07:06:00,60.3,277.5535,2116,-3.900000000000002,4.800000000000001,5.400000000000002,874.6138,1793
2024-05-03 07:09:00,60.1,277.1846,2116,-3.799999999999997,4.8,5.399999999999999,867.9639,1794
2024-05-03 07:15:00,59.9,275.5859,2116,-3.8999999999999986,4.8,5.5,868.9644,792
2024-05-03 07:18:00,64.2,322.4392,2116,-4.199999999999999,4.7,5.799999999999997,937.6696,1112
2024-05-03 07:24:00,61.6,243.1207,2116,-4.199999999999999,5.4,5.599999999999998,892.5065,1690
2024-05-03 07:27:00,49.9,232.5449,2117,-3.0,4.6000000000000005,4.300000000000001,700.5478,696
2024-05-03 07:33:00,48.9,237.4638,2117,-3.0,4.200000000000001,4.099999999999998,663.633,698
2024-05-03 07:36:00,49.5,247.4248,2117,-3.099999999999998,4.300000000000001,4.199999999999999,702.2112,683
2024-05-03 07:39:00,51.3,250.8681,2117,-3.1999999999999993,4.5,4.400000000000002,701.9529,760
2024-05-03 07:45:00,51.9,266.2399,2117,-3.3000000000000007,4.4,4.5,723.0909,746
2024-05-03 07:48:00,54.2,271.2818,2117,-3.3999999999999986,4.5,4.699999999999999,757.0602,780
2024-05-03 07:51:00,56.3,279.3981,2117,-3.6999999999999993,4.5,5.100000000000001,779.4394,795
2024-05-03 07:54:00,56.2,263.9034,2117,-3.5,4.800000000000001,5.0,775.8314,778
2024-05-03 08:00:00,55.9,260.583,2117,-3.599999999999998,4.800000000000001,4.899999999999999,773.633,550
2024-05-03 08:03:00,57.5,276.9387,2117,-3.6999999999999993,4.800000000000001,5.0,802.1588,796
2024-05-03 08:06:00,60.9,302.6403,2117,-4.0,4.7,5.5,848.8677,1101
2024-05-03 08:09:00,64.2,311.9864,2117,-4.199999999999999,4.8,5.900000000000002,900.9646,1112
2024-05-03 08:15:00,66.3,309.7729,2117,-4.300000000000001,4.9,6.0,937.699,1112
2024-05-03 08:18:00,66.8,301.7795,2117,-4.299999999999997,5.1,6.0,948.5242,1810
2024-05-03 08:24:00,66.7,300.1808,2117,-4.399999999999999,5.1,6.100000000000001,945.454,1810
2024-05-03 08:27:00,67.2,329.8177,2118,-4.300000000000001,5.0,6.199999999999999,1028.36,1200
2024-05-03 08:30:00,75.8,287.0226,2118,-4.900000000000002,5.4,6.700000000000003,1078.327,1454
2024-05-03 08:36:00,70.2,291.0807,2118,-4.600000000000001,5.6,6.300000000000004,1028.987,1831
2024-05-03 08:39:00,69.6,292.6794,2118,-4.600000000000001,5.500000000000001,6.300000000000001,1018.554,1819
2024-05-03 08:42:00,69.0,300.0579,2118,-4.600000000000001,5.299999999999999,6.399999999999999,1002.4,1821
2024-05-03 08:45:00,65.4,256.6479,2118,-4.099999999999998,5.800000000000001,5.900000000000002,946.629,1669
2024-05-03 08:51:00,64.7,256.4019,2118,-4.099999999999998,5.800000000000001,5.699999999999999,913.2579,1669
2024-05-03 08:54:00,62.5,259.5992,2118,-3.900000000000002,5.6000000000000005,5.5,895.8494,614
2024-05-03 09:00:00,62.5,260.0912,2118,-3.900000000000002,5.500000000000001,5.5,895.5254,614
2024-05-03 09:03:00,62.1,272.0197,2118,-3.900000000000002,5.4,5.5,883.8135,1770
2024-05-03 09:09:00,62.5,274.3562,2118,-4.0,5.300000000000001,5.5,885.6616,1777
2024-05-03 09:12:00,62.1,263.4115,2118,-3.900000000000002,5.5,5.400000000000002,886.6132,1771
2024-05-03 09:15:00,63.1,273.6183,2118,-3.900000000000002,5.4,5.600000000000001,900.9741,1770
2024-05-03 09:21:00,64.1,274.7251,2118,-4.100000000000001,5.5,5.699999999999999,913.3956,1806
2024-05-03 09:24:00,69.0,278.4144,2119,-4.300000000000001,5.700000000000001,6.100000000000001,1002.484,1803
2024-05-03 09:30:00,69.0,276.2008,2119,-4.299999999999997,5.800000000000001,6.0,1006.37,1803
2024-05-03 09:33:00,72.4,298.0903,2119,-4.5,5.7,6.299999999999997,1063.96,1819
2024-05-03 09:36:00,79.7,298.9511,2119,-4.900000000000002,6.0,7.0000000000000036,1241.177,1469
2024-05-03 09:42:00,77.9,284.1942,2119,-4.900000000000002,6.5,6.900000000000002,1200.921,1508
2024-05-03 09:45:00,75.4,273.2494,2119,-4.699999999999999,6.3999999999999995,6.599999999999998,1143.569,1336
2024-05-03 09:51:00,75.2,267.4696,2119,-4.699999999999999,6.3999999999999995,6.599999999999998,1126.791,1313
2024-05-03 09:54:00,70.6,265.502,2119,-4.5,6.1000000000000005,6.200000000000003,1030.54,1293
2024-05-03 10:00:00,70.4,263.7804,2119,-4.400000000000002,6.0,6.200000000000003,1035.739,1713
2024-05-03 10:03:00,70.4,265.502,2119,-4.400000000000002,6.1,6.200000000000003,1035.743,1715
2024-05-03 10:06:00,70.6,264.5182,2119,-4.400000000000002,6.0,6.200000000000003,1054.937,1713
2024-05-03 10:09:00,71.4,261.4438,2119,-4.5,6.299999999999999,6.300000000000001,1059.561,1292
2024-05-03 10:15:00,71.6,264.8871,2119,-4.5,6.199999999999999,6.300000000000001,1060.708,1292
2024-05-03 10:18:00,73.6,267.9615,2119,-4.600000000000001,6.199999999999999,6.399999999999999,1100.932,1313
2024-05-03 10:21:00,76.5,269.8062,2119,-4.700000000000003,6.5,6.700000000000003,1169.216,1314
2024-05-03 10:27:00,77.5,268.0845,2120,-4.800000000000001,6.6000000000000005,6.800000000000004,1189.729,1351
2024-05-03 10:30:00,77.7,266.4858,2120,-4.899999999999999,6.7,6.699999999999996,1202.099,1269
2024-05-03 10:36:00,77.7,267.3466,2120,-4.899999999999999,6.6,6.799999999999997,1197.131,1269
2024-05-03 10:39:00,78.3,271.1588,2120,-4.899999999999999,6.4,6.799999999999997,1202.093,1336
2024-05-03 10:42:00,79.1,269.5602,2120,-4.899999999999999,6.5,6.799999999999997,1225.9,1269
2024-05-03 10:48:00,79.1,266.9777,2120,-4.899999999999999,6.8,6.899999999999999,1226.827,1350
2024-05-03 10:51:00,74.8,260.0912,2120,-4.599999999999998,6.5,6.5,1139.041,1342
2024-05-03 10:57:00,74.6,258.7384,2120,-4.599999999999998,6.5,6.5,1127.889,1342
2024-05-03 11:00:00,74.8,263.7804,2120,-4.699999999999999,6.4,6.5,1137.759,1313
2024-05-03 11:06:00,75.4,261.9358,2120,-4.699999999999999,6.5,6.600000000000001,1139.496,1351
2024-05-03 11:09:00,75.7,259.9682,2120,-4.699999999999999,6.6000000000000005,6.600000000000001,1153.056,1349
2024-05-03 11:12:00,74.6,261.1979,2120,-4.699999999999999,6.5,6.5,1137.353,1313
2024-05-03 11:18:00,75.2,261.3209,2120,-4.599999999999998,6.5,6.5,1131.8,1342
2024-05-03 11:21:00,73.8,258.9844,2120,-4.5,6.4,6.399999999999999,1118.668,1342
2024-05-03 11:24:00,73.4,256.8938,2120,-4.5,6.4,6.399999999999999,1089.828,1342
2024-05-03 11:27:00,73.0,255.0492,2121,-4.5,6.4,6.299999999999997,1089.155,1342
2024-05-03 11:33:00,72.0,253.8194,2121,-4.5,6.4,6.299999999999997,1084.417,1342
2024-05-03 11:36:00,72.2,252.8356,2121,-4.5,6.300000000000001,6.299999999999997,1072.757,1287
2024-05-03 11:39:00,72.4,253.2046,2121,-4.5,6.4,6.299999999999997,1069.229,1342
2024-05-03 11:42:00,73.0,255.0492,2121,-4.600000000000001,6.4,6.299999999999997,1084.286,1287
2024-05-03 11:48:00,72.8,257.5087,2121,-4.5,6.6000000000000005,6.399999999999999,1102.079,1340
2024-05-03 11:51:00,72.2,250.1302,2121,-4.399999999999999,6.7,6.299999999999997,1076.336,1339
2024-05-03 11:54:00,72.4,256.2789,2121,-4.5,6.4,6.399999999999999,1087.321,1342
2024-05-03 11:57:00,72.4,255.4181,2121,-4.5,6.4,6.300000000000004,1086.583,1342
2024-05-03 12:03:00,72.2,254.0654,2121,-4.5,6.4,6.300000000000004,1072.112,1342
2024-05-03 12:06:00,72.8,255.4181,2121,-4.5,6.300000000000001,6.399999999999999,1100.349,1342
2024-05-03 12:12:00,73.2,255.787,2121,-4.600000000000001,6.5,6.399999999999999,1104.268,1342
2024-05-03 12:15:00,74.2,257.7546,2121,-4.700000000000003,6.5,6.5,1120.696,1349
2024-05-03 12:18:00,73.6,255.1722,2121,-4.600000000000001,6.5,6.399999999999999,1115.45,1342
2024-05-03 12:21:00,72.8,252.5897,2121,-4.5,6.6000000000000005,6.300000000000004,1077.291,1348
2024-05-03 12:27:00,72.6,253.2046,2122,-4.5,6.5,6.399999999999999,1084.511,1339
2024-05-03 12:30:00,72.8,255.4181,2122,-4.5,6.6000000000000005,6.299999999999997,1094.383,1339
2024-05-03 12:33:00,73.6,252.0978,2122,-4.600000000000001,6.7,6.399999999999999,1101.171,1348
2024-05-03 12:39:00,73.2,253.9424,2122,-4.600000000000001,6.6,6.299999999999997,1093.947,1348
2024-05-03 12:42:00,72.6,250.8681,2122,-4.5,6.6,6.300000000000004,1095.145,1339
2024-05-03 12:48:00,72.6,249.0234,2122,-4.5,6.6,6.300000000000001,1087.478,1348
2024-05-03 12:51:00,73.0,250.8681,2122,-4.600000000000001,6.7,6.300000000000001,1088.791,1348
2024-05-03 12:57:00,72.4,251.114,2122,-4.5,6.6,6.300000000000001,1083.508,1339
2024-05-03 13:00:00,73.0,251.7289,2122,-4.5,6.5,6.300000000000001,1093.357,1339
2024-05-03 13:03:00,73.6,252.3438,2122,-4.5,6.6,6.199999999999999,1106.425,1348
2024-05-03 13:09:00,73.6,254.0654,2122,-4.5,6.6,6.400000000000002,1110.609,1348
2024-05-03 13:12:00,72.8,253.2046,2122,-4.5,6.6000000000000005,6.300000000000001,1082.063,1348
2024-05-03 13:18:00,72.8,253.9424,2122,-4.5,6.5,6.300000000000001,1080.855,1342
2024-05-03 13:21:00,72.4,252.8356,2122,-4.5,6.6000000000000005,6.299999999999997,1080.802,1339
2024-05-03 13:24:00,72.2,253.8194,2123,-4.599999999999998,6.5,6.299999999999997,1068.947,1300
2024-05-03 13:33:00,73.6,254.8032,2123,-4.5,6.4,6.300000000000001,1108.655,1342
2024-05-03 13:39:00,73.8,260.952,2123,-4.599999999999998,6.4,6.400000000000002,1113.749,1342
2024-05-03 13:42:00,76.4,262.5506,2123,-4.799999999999997,6.8,6.699999999999996,1188.469,1351
2024-05-03 13:48:00,75.8,261.3209,2123,-4.699999999999999,6.7,6.4999999999999964,1162.248,1351
2024-05-03 13:51:00,75.4,261.3209,2123,-4.699999999999999,6.6,6.599999999999998,1152.961,1351
2024-05-03 13:54:00,74.9,258.7384,2123,-4.800000000000001,6.8,6.5000000000000036,1138.333,1349
2024-05-03 14:00:00,75.2,260.952,2123,-4.600000000000001,6.6,6.599999999999998,1139.98,1340
2024-05-03 14:03:00,74.2,255.1722,2123,-4.599999999999998,6.6,6.399999999999999,1124.915,1348
2024-05-03 14:09:00,74.4,256.2789,2123,-4.600000000000001,6.5,6.400000000000002,1119.827,1342
2024-05-03 14:12:00,74.6,257.8776,2123,-4.600000000000001,6.6,6.5000000000000036,1141.159,1348
2024-05-03 14:18:00,75.0,258.8614,2123,-4.5,6.6,6.400000000000002,1140.019,1340
2024-05-03 14:21:00,74.6,257.0168,2123,-4.699999999999999,6.5,6.5000000000000036,1138.322,1349
2024-05-03 14:24:00,74.2,255.1722,2124,-4.599999999999998,6.5,6.5,1116.38,1342
2024-05-03 14:30:00,73.2,255.6641,2124,-4.5,6.5,6.300000000000001,1096.499,1342
2024-05-03 14:33:00,72.4,254.8032,2124,-4.5,6.5,6.299999999999997,1081.108,1342
2024-05-03 14:39:00,72.8,255.91,2124,-4.5,6.5,6.299999999999997,1092.856,1342
2024-05-03 14:42:00,73.8,256.033,2124,-4.5,6.5,6.299999999999997,1113.315,1342
2024-05-03 14:45:00,72.8,252.7127,2124,-4.5,6.5,6.299999999999997,1099.806,1339
2024-05-03 14:51:00,73.0,253.2046,2124,-4.5,6.5,6.300000000000001,1095.712,1342
2024-05-03 14:54:00,72.0,249.7613,2124,-4.5,6.4,6.299999999999997,1070.274,1287
2024-05-03 15:00:00,72.0,250.1302,2124,-4.399999999999999,6.6000000000000005,6.299999999999997,1068.714,1339
2024-05-03 15:03:00,70.6,248.9005,2124,-4.399999999999999,6.5,6.100000000000001,1050.964,1339
2024-05-03 15:09:00,71.8,270.175,2124,-4.399999999999999,6.6000000000000005,6.299999999999997,1092.987,1580
2024-05-03 15:12:00,76.3,274.3562,2124,-4.600000000000001,6.300000000000001,6.5,1193.633,1314
2024-05-03 15:15:00,76.9,275.34,2124,-4.800000000000001,6.300000000000001,6.699999999999999,1182.688,1336
2024-05-03 15:21:00,76.5,275.9549,2124,-4.699999999999999,6.300000000000001,6.599999999999998,1182.8,1336
2024-05-03 15:24:00,76.3,273.1265,2125,-4.699999999999999,6.300000000000001,6.599999999999998,1173.58,1336
2024-05-03 15:30:00,76.5,273.2494,2125,-4.599999999999998,6.4,6.599999999999998,1171.18,1314
2024-05-03 15:33:00,77.5,276.9387,2125,-4.800000000000001,6.300000000000001,6.699999999999999,1187.96,1336
2024-05-03 15:39:00,77.7,283.5793,2125,-4.899999999999999,6.200000000000001,6.800000000000001,1199.158,1508
2024-05-03 15:42:00,77.3,280.5049,2125,-4.699999999999999,6.300000000000001,6.699999999999999,1201.671,1306
2024-05-03 15:45:00,77.5,280.6279,2125,-4.800000000000001,6.4,6.800000000000001,1210.194,1336
2024-05-03 15:51:00,78.2,280.6279,2125,-4.800000000000001,6.300000000000001,6.800000000000001,1210.383,1306
2024-05-03 15:54:00,77.8,279.7671,2125,-4.800000000000001,6.5,6.800000000000004,1193.803,1336
2024-05-03 16:00:00,77.3,279.1522,2125,-4.800000000000001,6.200000000000001,6.700000000000003,1195.579,1336
2024-05-03 16:03:00,77.3,278.0454,2125,-4.700000000000003,6.500000000000001,6.700000000000003,1187.354,1314
2024-05-03 16:06:00,77.5,275.34,2125,-4.800000000000001,6.4,6.600000000000001,1192.581,1336
2024-05-03 16:12:00,77.3,274.7251,2125,-4.700000000000003,6.300000000000001,6.700000000000003,1193.72,1314
2024-05-03 16:15:00,77.5,277.4306,2125,-4.800000000000001,6.5,6.699999999999999,1196.981,1336
2024-05-03 16:21:00,77.5,275.7089,2125,-4.700000000000003,6.4,6.700000000000003,1196.028,1314
2024-05-03 16:24:00,77.2,273.0035,2125,-4.700000000000003,6.4,6.600000000000001,1188.114,1314
2024-05-03 16:27:00,77.3,272.3886,2126,-4.900000000000002,6.4,6.700000000000003,1194.143,1336
2024-05-03 16:30:00,76.9,271.0359,2126,-4.699999999999999,6.4,6.600000000000001,1188.734,1314
2024-05-03 16:36:00,76.2,271.4048,2126,-4.700000000000003,6.500000000000001,6.600000000000001,1166.072,1314
2024-05-03 16:39:00,74.2,262.5506,2126,-4.5,6.4,6.399999999999999,1126.079,1342
2024-05-03 16:45:00,74.0,266.2399,2126,-4.600000000000001,6.4,6.299999999999997,1118.945,1313
2024-05-03 16:48:00,75.2,263.2885,2126,-4.5,6.5,6.399999999999999,1143.707,1340
2024-05-03 16:51:00,76.8,271.1588,2126,-4.699999999999999,6.7,6.600000000000001,1165.265,1351
2024-05-03 16:57:00,76.4,268.0845,2126,-4.599999999999998,6.7,6.5,1163.197,1351
2024-05-03 17:00:00,75.6,267.4696,2126,-4.5,6.300000000000001,6.5,1159.658,1583
2024-05-03 17:06:00,75.5,267.5926,2126,-4.5,6.300000000000001,6.5000000000000036,1159.808,1583
2024-05-03 17:09:00,74.6,266.1169,2126,-4.5,6.4,6.399999999999999,1143.655,1583
2024-05-03 17:12:00,74.0,260.2141,2126,-4.600000000000001,6.4,6.399999999999999,1115.539,1342
2024-05-03 17:18:00,73.6,262.7966,2126,-4.5,6.6000000000000005,6.399999999999999,1117.859,1340
2024-05-03 17:21:00,74.4,260.706,2126,-4.399999999999999,6.300000000000001,6.299999999999997,1139.672,1342
2024-05-03 17:24:00,75.0,265.748,2126,-4.5,6.6000000000000005,6.399999999999999,1140.456,1340
2024-05-03 17:27:00,76.4,261.8128,2127,-4.5,6.4,6.5,1161.497,1342
2024-05-03 17:42:00,74.0,260.952,2127,-4.600000000000001,6.6000000000000005,6.300000000000001,1121.505,1340
2024-05-03 17:45:00,73.2,251.4829,2127,-4.399999999999999,6.500000000000001,6.299999999999997,1090.601,1339
2024-05-03 17:51:00,70.8,255.91,2127,-4.299999999999997,6.500000000000001,6.100000000000001,1049.22,1656
2024-05-03 17:54:00,71.0,252.7127,2127,-4.399999999999999,6.6000000000000005,6.199999999999996,1052.317,1339
2024-05-03 17:57:00,72.6,248.2856,2127,-4.5,6.6,6.200000000000003,1082.267,1348
2024-05-03 18:03:00,72.0,249.8843,2127,-4.399999999999999,6.7,6.200000000000003,1088.28,1339
2024-05-03 18:06:00,72.0,241.522,2127,-4.399999999999999,6.5,6.200000000000003,1057.559,374
2024-05-03 18:12:00,70.8,236.603,2127,-4.299999999999997,6.6,6.0,1054.146,313
2024-05-03 18:15:00,67.3,224.6745,2127,-4.099999999999998,6.5,5.799999999999997,968.1459,450
2024-05-03 18:21:00,67.4,244.3504,2127,-4.199999999999999,6.5,5.899999999999999,965.7117,1657
2024-05-03 18:24:00,67.7,247.9167,2127,-4.300000000000001,6.4,6.0,1013.166,1280
2024-05-03 18:27:00,71.2,242.3828,2128,-4.400000000000002,6.6,6.200000000000003,1049.306,374
2024-05-03 18:33:00,70.0,245.8261,2128,-4.300000000000001,6.6,6.0,1039.044,314
2024-05-03 18:36:00,71.0,247.0558,2128,-4.399999999999999,6.7,6.199999999999999,1044.883,1339
2024-05-03 18:42:00,70.8,246.8099,2128,-4.300000000000001,6.6,6.100000000000001,1045.984,314
2024-05-03 18:45:00,70.6,245.8261,2128,-4.300000000000001,6.6,6.099999999999998,1047.037,314
2024-05-03 18:48:00,67.9,238.0787,2128,-4.300000000000001,6.8,5.899999999999999,974.946,313
2024-05-03 18:54:00,67.1,235.7422,2128,-4.199999999999999,6.5,5.900000000000002,971.8935,313
2024-05-03 18:57:00,67.3,234.8814,2128,-4.199999999999999,6.7,5.900000000000002,958.9895,313
2024-05-03 19:03:00,67.0,229.5935,2128,-4.199999999999999,6.7,5.900000000000002,957.0972,393
2024-05-03 19:06:00,66.3,229.3475,2128,-4.100000000000001,6.7,5.699999999999999,943.9147,399
2024-05-03 19:12:00,66.0,226.765,2128,-4.199999999999999,6.8,5.799999999999997,941.0385,395
2024-05-03 19:15:00,66.0,226.888,2128,-4.099999999999998,6.7,5.799999999999997,939.218,399
2024-05-03 19:18:00,65.9,227.9948,2128,-4.099999999999998,6.8,5.799999999999997,940.8895,399
2024-05-03 19:21:00,65.9,229.5935,2128,-4.099999999999998,6.7,5.699999999999999,938.8624,399
2024-05-03 19:27:00,65.9,227.5029,2129,-4.099999999999998,6.7,5.799999999999997,935.6503,399
2024-05-03 19:30:00,65.6,225.7813,2129,-4.100000000000001,6.7,5.800000000000001,934.6729,450
2024-05-03 19:33:00,65.4,233.7746,2129,-4.099999999999998,6.5,5.699999999999999,932.2874,399
2024-05-03 19:39:00,65.6,233.8976,2129,-4.199999999999999,6.5,5.799999999999997,935.1356,399
2024-05-03 19:42:00,65.7,235.9881,2129,-4.100000000000001,6.6,5.800000000000001,935.3831,399
2024-05-03 19:45:00,65.4,231.4381,2129,-4.100000000000001,6.6000000000000005,5.800000000000001,931.7079,399
2024-05-03 19:48:00,64.1,226.3961,2129,-4.099999999999998,6.7,5.699999999999999,912.3765,400
2024-05-03 19:54:00,64.1,226.765,2129,-4.0,6.6000000000000005,5.699999999999999,911.6842,450
2024-05-03 19:57:00,64.1,242.2598,2129,-4.100000000000001,6.3,5.699999999999999,908.0285,1648
2024-05-03 20:03:00,64.2,241.7679,2129,-4.100000000000001,6.3,5.800000000000001,921.338,1654
2024-05-03 20:06:00,64.1,263.1655,2129,-4.100000000000001,6.3,5.800000000000001,921.3064,1651
2024-05-03 20:09:00,71.4,256.2789,2129,-4.399999999999999,6.4,6.199999999999999,1061.22,1292
2024-05-03 20:15:00,71.8,258.2465,2129,-4.399999999999999,6.6,6.299999999999997,1074.333,1339
2024-05-03 20:18:00,72.4,257.6317,2129,-4.5,6.5,6.300000000000001,1084.032,1342
2024-05-03 20:21:00,71.2,254.1884,2129,-4.400000000000002,6.6000000000000005,6.199999999999999,1058.422,1339
2024-05-03 20:24:00,70.2,253.5735,2130,-4.400000000000002,6.5,6.199999999999999,1039.365,1339
2024-05-03 20:30:00,70.4,255.91,2130,-4.400000000000002,6.6000000000000005,6.199999999999999,1037.964,1339
2024-05-03 20:33:00,70.4,253.2046,2130,-4.300000000000001,6.4,6.199999999999999,1043.396,1656
2024-05-03 20:39:00,70.4,254.1884,2130,-4.300000000000001,6.5,6.199999999999999,1045.733,1656
2024-05-03 20:42:00,70.4,252.8356,2130,-4.5,6.4,6.299999999999997,1039.494,1291
2024-05-03 20:48:00,70.2,254.1884,2130,-4.5,6.500000000000001,6.199999999999999,1021.291,1339
2024-05-03 20:51:00,69.4,254.1884,2130,-4.400000000000002,6.300000000000001,6.100000000000001,1022.412,1291
2024-05-03 20:54:00,70.0,252.3438,2130,-4.400000000000002,6.500000000000001,6.199999999999999,1016.563,1339
2024-05-03 21:00:00,69.6,252.7127,2130,-4.399999999999999,6.4,6.099999999999998,1009.334,1291
2024-05-03 21:03:00,67.9,246.195,2130,-4.300000000000001,6.3999999999999995,6.0,972.6403,376
2024-05-03 21:09:00,66.7,244.3504,2130,-4.199999999999999,6.499999999999999,5.800000000000001,944.7599,376
2024-05-03 21:12:00,65.4,242.8747,2130,-4.099999999999998,6.3999999999999995,5.800000000000001,929.6525,1654
2024-05-03 21:15:00,64.7,233.1597,2130,-4.0,6.499999999999999,5.599999999999998,917.3104,399
2024-05-03 21:24:00,63.4,230.2083,2131,-4.100000000000001,6.499999999999999,5.600000000000001,892.3371,408
2024-05-03 21:30:00,63.4,236.2341,2131,-3.900000000000002,6.3,5.600000000000001,893.433,529
2024-05-03 21:33:00,61.9,229.8394,2131,-3.8999999999999986,6.3,5.399999999999999,865.8214,409
