Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-03 21:39:00,61.5,228.8556,2131,-3.8000000000000007,6.3,5.399999999999999,866.5409,529
2024-05-03 21:42:00,60.5,228.1178,2131,-3.8000000000000007,6.2,5.5,850.2244,522
2024-05-03 21:45:00,60.1,227.9948,2131,-3.8000000000000007,6.1000000000000005,5.400000000000002,843.1788,522
2024-05-03 21:51:00,59.7,223.9366,2131,-3.8000000000000007,6.2,5.199999999999999,830.67,533
2024-05-03 21:54:00,59.1,225.2894,2131,-3.8000000000000007,6.1000000000000005,5.199999999999999,828.5782,522
2024-05-03 21:57:00,58.5,220.3704,2131,-3.6000000000000014,6.1000000000000005,5.100000000000001,806.385,533
2024-05-03 22:00:00,56.5,258.7384,2131,-3.5,5.800000000000001,5.0,794.2595,806
2024-05-03 22:06:00,60.9,256.5249,2131,-3.900000000000002,5.0,5.5,848.5056,1744
2024-05-03 22:09:00,65.8,275.0941,2131,-4.399999999999999,5.8,6.100000000000001,931.6781,1717
2024-05-03 22:15:00,67.3,273.8643,2131,-4.400000000000002,5.8999999999999995,6.300000000000001,937.2292,1717
2024-05-03 22:18:00,68.4,259.4763,2131,-4.300000000000001,6.3,6.0,974.5958,1715
2024-05-03 22:24:00,66.7,258.9844,2131,-4.199999999999999,6.1,5.899999999999999,964.1995,1649
2024-05-03 22:27:00,67.2,264.6412,2132,-4.200000000000003,6.0,5.900000000000002,966.3174,1716
2024-05-03 22:30:00,65.8,259.4763,2132,-4.100000000000001,6.1000000000000005,5.800000000000001,940.4935,1651
2024-05-03 22:36:00,65.8,256.8938,2132,-4.099999999999998,6.000000000000001,5.799999999999997,935.0228,1669
2024-05-03 22:39:00,66.0,255.787,2132,-4.099999999999998,6.1000000000000005,5.799999999999997,940.9949,1649
2024-05-03 22:42:00,66.7,258.1235,2132,-4.100000000000001,6.0,5.800000000000001,942.6354,1669
2024-05-03 22:45:00,68.0,253.5735,2132,-4.199999999999999,6.299999999999999,5.900000000000002,978.0803,1649
2024-05-03 22:51:00,68.2,255.4181,2132,-4.300000000000001,6.3999999999999995,6.0000000000000036,987.559,1656
2024-05-03 22:54:00,67.8,251.36,2132,-4.199999999999999,6.3,5.900000000000002,975.4751,1657
2024-05-03 22:57:00,66.8,248.6545,2132,-4.099999999999998,6.3,5.800000000000001,955.9187,1657
2024-05-03 23:00:00,66.0,247.6707,2132,-4.100000000000001,6.1000000000000005,5.700000000000003,941.9971,1667
2024-05-03 23:06:00,65.2,257.1397,2132,-4.100000000000001,6.1000000000000005,6.0,947.7062,1651
2024-05-03 23:09:00,66.4,263.0425,2132,-4.5,5.800000000000001,6.200000000000003,948.9418,1710
2024-05-03 23:15:00,66.4,258.1235,2132,-4.399999999999999,5.800000000000001,6.100000000000001,948.5762,1710
2024-05-03 23:18:00,66.2,255.2951,2132,-4.399999999999999,5.800000000000001,6.100000000000001,944.0751,1708
2024-05-03 23:21:00,65.8,252.5897,2132,-4.400000000000002,5.9,6.0000000000000036,939.9342,1283
2024-05-03 23:27:00,65.6,257.6317,2133,-4.300000000000001,5.9,6.0000000000000036,940.4564,1716
2024-05-03 23:30:00,65.1,253.9424,2133,-4.199999999999999,5.8999999999999995,5.800000000000001,924.6652,1694
2024-05-03 23:36:00,64.4,251.7289,2133,-4.199999999999999,5.8,5.800000000000001,920.4517,1694
2024-05-03 23:39:00,64.7,261.1979,2133,-4.300000000000001,5.799999999999999,5.900000000000002,932.4644,1710
2024-05-03 23:45:00,65.4,267.7156,2133,-4.300000000000001,5.700000000000001,5.9999999999999964,929.5437,1711
2024-05-03 23:48:00,64.8,262.1817,2133,-4.200000000000003,5.699999999999999,5.899999999999999,925.8449,1706
2024-05-03 23:51:00,64.7,257.8776,2133,-4.300000000000001,5.799999999999999,5.899999999999999,918.8156,1710
2024-05-03 23:57:00,64.6,251.6059,2133,-4.199999999999999,5.799999999999999,5.799999999999997,917.8549,1694
2024-05-04 00:00:00,64.4,263.1655,2133,-4.199999999999999,5.5,5.799999999999997,916.3159,1706
2024-05-04 00:06:00,64.4,263.9034,2133,-4.199999999999999,5.5,5.899999999999999,918.0935,1706
2024-05-04 00:09:00,64.1,256.4019,2133,-4.199999999999999,5.500000000000001,5.799999999999997,906.162,1688
2024-05-04 00:12:00,63.6,255.6641,2133,-4.099999999999998,5.6000000000000005,5.699999999999996,908.166,1688
2024-05-04 00:24:00,64.0,253.5735,2133,-4.199999999999999,5.6,5.799999999999997,917.2633,1688
2024-05-04 00:27:00,63.8,250.1302,2134,-4.199999999999999,5.7,5.799999999999997,907.7589,1688
2024-05-04 00:30:00,61.9,245.3342,2134,-4.100000000000001,5.499999999999999,5.600000000000001,878.8241,1690
2024-05-04 00:36:00,61.3,247.3018,2134,-3.8999999999999986,5.499999999999999,5.399999999999999,867.4108,615
2024-05-04 00:39:00,61.3,254.1884,2134,-4.0,5.3999999999999995,5.5,871.6145,614
2024-05-04 00:42:00,61.1,251.114,2134,-4.0,5.3999999999999995,5.5,866.7435,614
2024-05-04 00:48:00,60.7,252.5897,2134,-4.0,5.3999999999999995,5.399999999999999,864.6433,614
2024-05-04 00:51:00,61.3,252.0978,2134,-4.0,5.3999999999999995,5.5,874.252,614
2024-05-04 00:57:00,61.1,250.1302,2134,-4.0,5.3999999999999995,5.5,869.7794,614
2024-05-04 01:00:00,61.3,253.3275,2134,-4.0,5.3999999999999995,5.5,869.8205,614
2024-05-04 01:06:00,61.3,252.3438,2134,-4.0,5.3999999999999995,5.5,870.2888,614
2024-05-04 01:09:00,60.8,251.36,2134,-3.900000000000002,5.3999999999999995,5.399999999999999,866.5409,614
2024-05-04 01:12:00,59.9,254.4343,2134,-3.900000000000002,5.3,5.5,849.9943,614
2024-05-04 01:18:00,59.5,252.8356,2134,-4.0,5.1000000000000005,5.600000000000001,846.7245,1744
2024-05-04 01:21:00,59.3,250.2532,2134,-4.100000000000001,5.3,5.5,837.8928,1724
2024-05-04 01:24:00,59.5,250.991,2134,-4.100000000000001,5.2,5.600000000000001,842.4959,1724
2024-05-04 01:27:00,59.1,249.2694,2135,-4.099999999999998,5.1,5.5,838.4277,1730
2024-05-04 01:33:00,59.1,247.7937,2135,-4.0,5.2,5.400000000000002,836.4729,1744
2024-05-04 01:36:00,59.1,249.0234,2135,-4.0,5.1,5.400000000000002,832.4816,1744
2024-05-04 01:39:00,58.7,247.3018,2135,-4.0,5.2,5.400000000000002,835.1633,1730
2024-05-04 01:42:00,57.9,240.0463,2135,-3.8999999999999986,5.2,5.300000000000001,812.5671,592
2024-05-04 01:48:00,57.9,242.7518,2135,-3.8999999999999986,5.2,5.300000000000001,822.6547,592
2024-05-04 01:51:00,57.9,240.2922,2135,-3.8999999999999986,5.1000000000000005,5.300000000000001,816.8916,592
2024-05-04 01:54:00,58.1,240.0463,2135,-4.0,5.2,5.300000000000001,817.9623,1730
2024-05-04 01:57:00,57.9,238.4476,2135,-3.8999999999999986,5.2,5.300000000000001,810.0234,592
2024-05-04 02:00:00,57.3,239.8003,2135,-4.0,5.1000000000000005,5.400000000000002,818.8061,1730
2024-05-04 02:03:00,64.8,237.2179,2135,-4.300000000000001,5.500000000000001,6.0,961.1434,1621
2024-05-04 02:09:00,63.1,235.7422,2135,-4.5,5.700000000000001,5.899999999999999,925.9323,1619
2024-05-04 02:12:00,56.3,241.0301,2135,-3.8000000000000007,4.999999999999999,5.199999999999999,823.585,543
2024-05-04 02:18:00,56.3,238.0787,2135,-3.8000000000000007,4.8999999999999995,5.199999999999999,823.3786,542
2024-05-04 02:21:00,55.7,238.8166,2135,-3.8000000000000007,4.8999999999999995,5.100000000000001,820.8169,543
2024-05-04 02:27:00,56.2,239.3084,2136,-3.8000000000000007,4.799999999999999,5.100000000000001,832.1973,543
2024-05-04 02:30:00,56.3,241.645,2136,-3.8000000000000007,4.799999999999999,5.200000000000003,818.3174,543
2024-05-04 02:33:00,55.4,235.3732,2136,-3.700000000000003,4.8,5.0,830.9991,542
2024-05-04 02:39:00,56.1,240.0463,2136,-3.8000000000000007,4.8,5.100000000000001,833.663,543
2024-05-04 02:42:00,56.3,239.8003,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,834.0579,545
2024-05-04 02:45:00,55.6,239.8003,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,779.1533,545
2024-05-04 02:48:00,55.2,239.6774,2136,-3.6999999999999993,4.699999999999999,5.0,785.0719,545
2024-05-04 02:54:00,54.2,239.4314,2136,-3.6999999999999993,4.699999999999999,4.899999999999999,842.2494,545
2024-05-04 02:57:00,56.2,237.5868,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,821.8058,545
2024-05-04 03:00:00,54.4,237.5868,2136,-3.6999999999999993,4.8,5.0,817.2676,543
2024-05-04 03:03:00,55.3,238.6936,2136,-3.6999999999999993,4.8,5.0,831.2172,543
2024-05-04 03:09:00,55.6,238.0787,2136,-3.6999999999999993,4.8,5.0,831.1458,543
2024-05-04 03:12:00,55.9,241.8909,2136,-3.6999999999999993,4.699999999999999,5.100000000000001,826.5292,545
2024-05-04 03:18:00,56.1,243.6125,2136,-3.6999999999999993,4.699999999999999,5.100000000000001,801.4899,545
2024-05-04 03:21:00,56.2,245.5801,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,814.27,1734
2024-05-04 03:24:00,55.3,241.7679,2137,-3.8000000000000007,4.6,5.0,836.2415,545
2024-05-04 03:30:00,55.8,241.276,2137,-3.6999999999999993,4.6,5.0,814.05,545
2024-05-04 03:33:00,55.6,240.2922,2137,-3.6999999999999993,4.7,5.0,773.2903,545
2024-05-04 03:39:00,54.8,239.3084,2137,-3.6999999999999993,4.7,5.0,786.558,545
2024-05-04 03:42:00,55.6,241.0301,2137,-3.6999999999999993,4.7,5.0,815.2463,545
2024-05-04 03:48:00,55.3,238.2017,2137,-3.6999999999999993,4.7,5.0,811.944,545
2024-05-04 03:51:00,55.6,239.1855,2137,-3.6000000000000014,4.6000000000000005,5.0,802.2543,545
2024-05-04 03:54:00,54.6,241.1531,2137,-3.6000000000000014,4.6000000000000005,5.0,705.5297,545
2024-05-04 04:00:00,54.7,242.1369,2137,-3.6999999999999993,4.6000000000000005,5.0,817.941,545
2024-05-04 04:03:00,55.1,242.9977,2137,-3.700000000000003,4.6000000000000005,5.0,765.1771,545
2024-05-04 04:09:00,55.2,243.9815,2137,-3.6000000000000014,4.500000000000001,4.899999999999999,806.0408,545
2024-05-04 04:12:00,55.6,244.5963,2137,-3.700000000000003,4.500000000000001,5.100000000000001,813.5563,545
2024-05-04 04:15:00,55.9,244.9653,2137,-3.700000000000003,4.500000000000001,5.0,826.696,545
2024-05-04 04:21:00,55.5,245.2112,2137,-3.700000000000003,4.500000000000001,5.0,816.7813,545
2024-05-04 04:24:00,55.2,245.9491,2138,-3.700000000000003,4.6000000000000005,5.0,773.4243,545
2024-05-04 04:30:00,55.2,245.3342,2138,-3.700000000000003,4.6000000000000005,5.0,775.623,545
2024-05-04 04:33:00,53.4,241.522,2138,-3.5,4.4,4.700000000000003,758.0389,732
2024-05-04 04:39:00,51.6,242.2598,2138,-3.3000000000000007,4.200000000000001,4.600000000000001,734.0931,732
2024-05-04 04:42:00,50.3,241.7679,2138,-3.3000000000000007,4.1,4.399999999999999,760.5021,732
2024-05-04 04:45:00,52.8,246.6869,2138,-3.3999999999999986,4.199999999999999,4.699999999999999,753.3813,732
2024-05-04 04:51:00,53.0,245.5801,2138,-3.3999999999999986,4.199999999999999,4.699999999999999,706.6406,732
2024-05-04 04:54:00,50.6,243.4896,2138,-3.400000000000002,4.199999999999999,4.599999999999998,791.1683,732
2024-05-04 05:00:00,52.8,244.9653,2138,-3.400000000000002,4.199999999999999,4.699999999999999,740.3574,732
2024-05-04 05:03:00,50.9,245.5801,2138,-3.400000000000002,4.199999999999999,4.699999999999999,736.0182,732
2024-05-04 05:06:00,52.8,251.4829,2138,-3.400000000000002,4.199999999999999,4.5000000000000036,720.4741,731
2024-05-04 05:09:00,53.8,254.1884,2138,-3.5,4.1,4.699999999999996,740.2004,731
2024-05-04 05:15:00,54.0,253.3275,2138,-3.5,4.199999999999999,4.899999999999999,781.7578,731
2024-05-04 05:18:00,54.0,259.3533,2138,-3.5,4.1,4.899999999999999,763.8869,729
2024-05-04 05:24:00,54.2,260.3371,2138,-3.5,4.1,4.899999999999999,702.3728,729
2024-05-04 05:27:00,51.3,259.9682,2139,-3.599999999999998,4.1,4.799999999999997,756.9708,729
2024-05-04 05:30:00,54.4,266.8547,2139,-3.5,4.1,4.899999999999999,743.5683,729
2024-05-04 05:36:00,53.6,264.3953,2139,-3.5,4.0,4.899999999999999,783.5203,729
2024-05-04 05:39:00,53.8,268.8223,2139,-3.599999999999998,4.0,4.799999999999997,798.2894,729
2024-05-04 05:42:00,53.4,266.2399,2139,-3.5,4.0,4.899999999999999,774.9255,729
2024-05-04 05:45:00,54.4,268.9453,2139,-3.5,4.0,4.899999999999999,739.7794,729
2024-05-04 05:51:00,53.4,267.7156,2139,-3.599999999999998,4.0,4.899999999999999,762.5996,729
2024-05-04 05:54:00,56.3,269.1913,2139,-3.8000000000000007,4.4,5.099999999999998,811.3714,791
2024-05-04 06:00:00,56.5,268.6994,2139,-3.8000000000000007,4.4,5.199999999999999,819.4338,791
2024-05-04 06:03:00,57.7,279.6441,2139,-3.900000000000002,4.4,5.400000000000002,831.5146,1792
2024-05-04 06:06:00,59.7,275.34,2139,-4.199999999999999,4.6,5.599999999999998,861.6046,1762
2024-05-04 06:12:00,60.3,275.5859,2139,-4.199999999999999,4.6,5.699999999999999,872.0867,1762
2024-05-04 06:15:00,60.3,274.2332,2139,-4.200000000000003,4.700000000000001,5.600000000000001,873.436,1762
2024-05-04 06:21:00,60.7,273.7413,2139,-4.200000000000003,4.700000000000001,5.700000000000003,873.6172,1762
2024-05-04 06:24:00,61.7,278.4144,2140,-4.299999999999997,4.700000000000001,5.799999999999997,892.7951,1814
2024-05-04 06:30:00,61.3,277.9225,2140,-4.299999999999997,4.699999999999999,5.799999999999997,887.5019,1814
2024-05-04 06:33:00,61.9,284.686,2140,-4.299999999999997,4.6,5.899999999999999,898.8175,1817
2024-05-04 06:36:00,61.3,287.7604,2140,-4.100000000000001,4.799999999999999,5.699999999999996,897.1896,1817
2024-05-04 06:39:00,61.3,274.2332,2140,-4.099999999999998,4.799999999999999,5.599999999999998,880.4377,1762
2024-05-04 06:45:00,62.0,276.8157,2140,-4.199999999999996,4.799999999999999,5.699999999999996,889.0844,1816
2024-05-04 06:48:00,62.4,277.9225,2140,-4.199999999999999,4.8,5.699999999999999,901.0791,1816
2024-05-04 06:51:00,62.8,283.0874,2140,-4.399999999999999,4.8,5.899999999999999,909.7552,1815
2024-05-04 06:57:00,62.8,279.2752,2140,-4.400000000000002,4.8999999999999995,6.0,911.7957,1814
2024-05-04 07:00:00,63.1,274.2332,2140,-4.399999999999999,5.000000000000001,5.9999999999999964,914.1072,1814
2024-05-04 07:06:00,63.4,284.932,2140,-4.5,5.000000000000001,5.9999999999999964,927.5861,1815
2024-05-04 07:09:00,63.7,287.0226,2140,-4.5,5.000000000000001,5.9999999999999964,923.6622,1815
2024-05-04 07:12:00,63.4,282.7184,2140,-4.399999999999999,4.8999999999999995,5.9999999999999964,922.6774,1815
2024-05-04 07:18:00,63.2,280.6279,2140,-4.300000000000001,4.999999999999999,5.900000000000002,920.8958,1816
2024-05-04 07:21:00,63.2,281.7347,2140,-4.300000000000001,5.000000000000001,5.900000000000002,916.4621,1816
2024-05-04 07:27:00,63.6,282.1036,2141,-4.300000000000001,5.000000000000001,5.900000000000002,916.2733,1816
2024-05-04 07:30:00,63.2,284.0712,2141,-4.300000000000001,5.000000000000001,5.900000000000002,922.0693,1816
2024-05-04 07:33:00,63.3,294.524,2141,-4.300000000000001,4.8999999999999995,5.900000000000002,925.0048,1812
2024-05-04 07:36:00,63.4,285.7928,2141,-4.199999999999999,4.8999999999999995,5.900000000000002,919.8428,1816
2024-05-04 07:39:00,63.4,284.932,2141,-4.300000000000001,5.000000000000001,5.800000000000001,921.1245,1816
2024-05-04 07:42:00,65.3,297.5984,2141,-4.399999999999999,4.9,6.099999999999998,948.4561,1812
2024-05-04 07:48:00,65.7,299.9349,2141,-4.399999999999999,4.9,6.099999999999998,958.6915,1812
2024-05-04 07:51:00,65.7,293.5402,2141,-4.400000000000002,5.0,6.099999999999998,949.9016,1784
2024-05-04 07:57:00,65.4,295.3848,2141,-4.400000000000002,5.0,6.0000000000000036,953.8855,1812
2024-05-04 08:00:00,68.8,340.2705,2141,-4.699999999999999,4.6,6.5,1009.844,1191
2024-05-04 08:06:00,69.6,338.9178,2141,-4.699999999999999,4.6,6.5,1024.089,1191
2024-05-04 08:09:00,72.6,368.1858,2141,-4.699999999999999,4.5,6.600000000000001,1107.764,1179
2024-05-04 08:12:00,65.0,254.0654,2141,-4.300000000000001,5.5,5.899999999999999,934.8558,1701
2024-05-04 08:18:00,61.1,246.0721,2141,-4.0,5.4,5.5000000000000036,884.6707,615
2024-05-04 08:21:00,57.3,264.2723,2141,-3.6999999999999993,4.699999999999999,5.100000000000001,821.9813,790
2024-05-04 08:27:00,57.1,272.6346,2142,-3.5,4.6,4.899999999999999,821.2557,780
2024-05-04 08:30:00,57.1,278.0454,2142,-3.700000000000003,4.6,5.0,820.7116,795
2024-05-04 08:33:00,59.3,297.7213,2142,-3.8000000000000007,4.5,5.199999999999999,845.4026,1098
2024-05-04 08:39:00,60.5,301.9025,2142,-3.900000000000002,4.5,5.400000000000002,864.9575,1098
2024-05-04 08:42:00,64.8,311.2485,2142,-4.199999999999999,4.800000000000001,5.800000000000001,928.503,1112
2024-05-04 08:48:00,65.2,308.912,2142,-4.199999999999999,4.800000000000001,5.800000000000001,936.2986,1112
2024-05-04 08:51:00,65.0,297.8443,2142,-4.199999999999999,4.9,5.799999999999997,932.773,1812
2024-05-04 08:57:00,65.4,293.1713,2142,-4.199999999999999,5.0,5.799999999999997,938.1264,1812
2024-05-04 09:00:00,65.3,293.9091,2142,-4.199999999999999,5.1,5.799999999999997,940.8916,1812
2024-05-04 09:03:00,67.0,314.6918,2142,-4.199999999999999,4.999999999999999,5.800000000000001,961.1592,1112
2024-05-04 09:06:00,72.8,313.2162,2142,-4.599999999999998,5.300000000000001,6.400000000000002,1076.94,1434
2024-05-04 09:12:00,73.0,315.3067,2142,-4.600000000000001,5.300000000000001,6.399999999999999,1091.406,1434
2024-05-04 09:15:00,74.0,317.2743,2142,-4.700000000000003,5.300000000000001,6.600000000000001,1119.65,1434
2024-05-04 09:18:00,75.5,316.2905,2142,-4.799999999999997,5.300000000000001,6.700000000000003,1143.942,1461
2024-05-04 09:21:00,76.3,315.4297,2142,-4.900000000000002,5.4,6.699999999999999,1158.059,1461
2024-05-04 09:27:00,76.3,303.7471,2143,-4.900000000000002,5.4,6.699999999999999,1153.969,1455
2024-05-04 09:30:00,72.6,297.8443,2143,-4.4999999999999964,5.500000000000001,6.300000000000001,1082.199,1819
2024-05-04 09:33:00,73.4,310.1418,2143,-4.600000000000001,5.4,6.399999999999999,1091.971,1434
2024-05-04 09:39:00,73.0,313.831,2143,-4.600000000000001,5.300000000000001,6.399999999999999,1093.173,1434
2024-05-04 09:42:00,75.0,307.4363,2143,-4.699999999999999,5.4,6.5000000000000036,1126.013,1446
2024-05-04 09:48:00,75.5,307.0674,2143,-4.700000000000003,5.4,6.5,1147.626,1467
2024-05-04 09:51:00,76.5,301.7795,2143,-4.700000000000003,5.6,6.700000000000003,1154.505,1467
2024-05-04 09:54:00,75.9,295.9997,2143,-4.699999999999999,5.6,6.599999999999998,1147.498,1465
2024-05-04 10:00:00,76.4,296.3687,2143,-4.699999999999999,5.6,6.4999999999999964,1152.931,1467
2024-05-04 10:03:00,76.2,303.0093,2143,-4.699999999999999,5.5,6.4999999999999964,1150.145,1467
2024-05-04 10:09:00,76.0,304.239,2143,-4.800000000000001,5.5,6.4999999999999964,1146.586,1467
2024-05-04 10:12:00,80.1,309.2809,2143,-5.0,5.700000000000001,6.899999999999999,1244.641,1464
2024-05-04 10:18:00,81.7,301.5336,2143,-5.0,6.000000000000001,7.0,1280.181,1469
2024-05-04 10:21:00,83.8,319.6108,2143,-5.0,5.700000000000001,7.100000000000001,1322.017,1464
2024-05-04 10:24:00,81.7,299.443,2144,-5.100000000000001,5.9,7.100000000000001,1277.055,1469
2024-05-04 10:30:00,82.1,299.0741,2144,-5.100000000000001,6.0,7.100000000000001,1279.69,1469
2024-05-04 10:33:00,80.1,278.0454,2144,-5.0,6.2,6.899999999999999,1236.105,1508
2024-05-04 10:36:00,77.8,273.1265,2144,-4.799999999999997,6.2,6.700000000000003,1185.191,1336
2024-05-04 10:39:00,76.5,270.0521,2144,-4.800000000000004,6.2,6.600000000000001,1159.267,1336
2024-05-04 10:45:00,77.2,268.6994,2144,-4.899999999999999,6.2,6.700000000000003,1173.789,1336
2024-05-04 10:48:00,75.2,257.5087,2144,-4.600000000000001,6.4,6.5,1143.573,1342
2024-05-04 10:54:00,75.0,260.583,2144,-4.699999999999999,6.2,6.4999999999999964,1136.916,1333
2024-05-04 10:57:00,75.4,259.3533,2144,-4.699999999999999,6.3999999999999995,6.599999999999998,1138.579,1313
2024-05-04 11:00:00,74.6,257.0168,2144,-4.699999999999999,6.3,6.5000000000000036,1128.987,1287
2024-05-04 11:06:00,75.0,258.3695,2144,-4.799999999999997,6.3,6.600000000000001,1132.462,1328
2024-05-04 11:09:00,74.0,259.1074,2144,-4.599999999999998,6.3,6.400000000000002,1120.669,1342
2024-05-04 11:15:00,73.8,257.5087,2144,-4.600000000000001,6.3,6.399999999999999,1118.41,1342
2024-05-04 11:18:00,73.0,257.8776,2144,-4.600000000000001,6.2,6.399999999999999,1105.037,1333
2024-05-04 11:21:00,73.0,258.3695,2144,-4.600000000000001,6.2,6.399999999999999,1102.468,1333
2024-05-04 11:24:00,72.6,257.2627,2145,-4.700000000000003,6.199999999999999,6.399999999999999,1099.442,1333
2024-05-04 11:30:00,73.0,256.6479,2145,-4.5,6.199999999999999,6.299999999999997,1100.876,1342
2024-05-04 11:33:00,72.6,253.2046,2145,-4.5,6.3,6.299999999999997,1109.077,1287
2024-05-04 11:39:00,72.6,252.3438,2145,-4.600000000000001,6.3999999999999995,6.399999999999999,1106.13,1287
2024-05-04 11:42:00,72.4,250.3762,2145,-4.5,6.3999999999999995,6.299999999999997,1093.889,1287
2024-05-04 11:45:00,70.4,250.1302,2145,-4.400000000000002,6.2,6.099999999999998,1056.186,1280
2024-05-04 11:51:00,70.6,250.1302,2145,-4.4999999999999964,6.2,6.199999999999999,1056.682,1288
2024-05-04 11:54:00,69.6,249.8843,2145,-4.400000000000002,6.2,6.0000000000000036,1051.785,1280
2024-05-04 12:00:00,69.6,251.9748,2145,-4.300000000000001,6.1,6.0000000000000036,1040.884,1280
2024-05-04 12:03:00,69.8,254.4343,2145,-4.300000000000001,6.1,6.099999999999998,1041.09,1713
2024-05-04 12:06:00,69.6,259.5992,2145,-4.400000000000002,6.0,6.099999999999998,1048.764,1293
2024-05-04 12:12:00,69.9,256.033,2145,-4.300000000000001,6.0,6.099999999999998,1047.132,1713
2024-05-04 12:15:00,69.6,254.8032,2145,-4.400000000000002,6.1,5.9999999999999964,1045.145,1283
2024-05-04 12:21:00,69.9,254.8032,2145,-4.300000000000001,6.1,6.099999999999998,1041.463,1713
2024-05-04 12:24:00,69.8,252.7127,2146,-4.400000000000002,6.1,6.199999999999999,1040.507,1283
2024-05-04 12:30:00,69.6,252.0978,2146,-4.199999999999999,6.1,5.9999999999999964,1038.324,1649
2024-05-04 12:33:00,69.8,251.4829,2146,-4.400000000000002,6.1,6.199999999999999,1043.428,1283
2024-05-04 12:36:00,69.8,251.7289,2146,-4.300000000000001,6.1,5.9999999999999964,1039.034,1280
2024-05-04 12:42:00,69.9,253.2046,2146,-4.300000000000001,6.1,6.099999999999998,1045.052,1280
2024-05-04 12:45:00,69.8,254.5573,2146,-4.400000000000002,6.1,6.099999999999998,1047.736,1283
2024-05-04 12:51:00,70.2,257.2627,2146,-4.400000000000002,6.1,6.099999999999998,1052.954,1293
2024-05-04 12:54:00,70.4,259.7222,2146,-4.400000000000002,6.0,6.099999999999998,1051.059,1293
2024-05-04 13:00:00,70.6,257.1397,2146,-4.4999999999999964,6.1,6.199999999999999,1060.706,1293
2024-05-04 13:03:00,71.2,256.5249,2146,-4.4999999999999964,6.199999999999999,6.199999999999999,1061.204,1293
2024-05-04 13:06:00,70.8,255.1722,2146,-4.399999999999999,6.199999999999999,6.200000000000003,1063.026,1293
2024-05-04 13:09:00,71.0,253.4505,2146,-4.399999999999999,6.199999999999999,6.100000000000001,1059.253,1283
2024-05-04 13:15:00,70.8,249.5153,2146,-4.4999999999999964,6.199999999999999,6.199999999999999,1058.061,1288
2024-05-04 13:18:00,71.4,251.6059,2146,-4.399999999999999,6.299999999999999,6.100000000000001,1059.276,1280
2024-05-04 13:21:00,71.0,252.8356,2146,-4.400000000000002,6.199999999999999,6.199999999999999,1067.02,1283
2024-05-04 13:27:00,71.4,254.4343,2147,-4.399999999999999,6.199999999999999,6.200000000000003,1058.75,1293
2024-05-04 13:30:00,71.0,255.4181,2147,-4.4999999999999964,6.199999999999999,6.199999999999999,1063.357,1293
2024-05-04 13:33:00,71.3,255.1722,2147,-4.4999999999999964,6.199999999999999,6.199999999999999,1062.531,1287
2024-05-04 13:36:00,71.0,254.6803,2147,-4.4999999999999964,6.1,6.300000000000001,1059.022,1293
2024-05-04 13:42:00,71.0,254.6803,2147,-4.400000000000002,6.199999999999999,6.099999999999998,1063.313,1293
2024-05-04 13:45:00,71.0,250.7451,2147,-4.399999999999999,6.199999999999999,6.100000000000001,1062.414,1280
2024-05-04 13:51:00,70.8,252.7127,2147,-4.400000000000002,6.199999999999999,6.199999999999999,1062.642,1283
2024-05-04 13:54:00,70.8,253.3275,2147,-4.399999999999999,6.199999999999999,6.200000000000003,1062.072,1283
2024-05-04 13:57:00,71.0,254.6803,2147,-4.399999999999999,6.199999999999999,6.100000000000001,1052.507,1293
2024-05-04 14:00:00,71.0,247.0558,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1063.025,1280
2024-05-04 14:06:00,70.8,247.9167,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1058.337,1280
2024-05-04 14:09:00,70.9,247.6707,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1058.19,1280
2024-05-04 14:12:00,70.8,247.7937,2147,-4.300000000000004,6.299999999999999,6.100000000000001,1061.813,1280
2024-05-04 14:18:00,71.0,246.8099,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1055.061,1280
2024-05-04 14:21:00,70.8,241.276,2147,-4.399999999999999,6.500000000000001,6.100000000000001,1061.103,374
2024-05-04 14:27:00,70.6,239.1855,2148,-4.399999999999999,6.500000000000001,6.100000000000001,1051.759,374
2024-05-04 14:30:00,70.8,243.6125,2148,-4.399999999999999,6.500000000000001,6.100000000000001,1058.986,374
2024-05-04 14:33:00,70.9,243.6125,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1064.877,374
2024-05-04 14:36:00,70.6,242.5058,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1059.265,374
2024-05-04 14:42:00,70.6,244.7193,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1057.621,374
2024-05-04 14:45:00,70.3,234.8814,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1053.158,374
2024-05-04 15:00:00,70.6,249.1464,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1056.738,1280
2024-05-04 15:03:00,70.8,248.0396,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1046.359,1280
2024-05-04 15:06:00,70.4,248.5315,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1057.355,1280
2024-05-04 15:12:00,70.4,245.8261,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1052.95,1280
2024-05-04 15:15:00,70.4,244.8423,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1043.604,1280
2024-05-04 15:18:00,70.8,249.6383,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1059.96,1280
2024-05-04 15:24:00,70.8,245.9491,2148,-4.399999999999999,6.199999999999999,6.100000000000001,1053.729,1280
2024-05-04 15:27:00,70.8,247.3018,2149,-4.399999999999999,6.4,6.100000000000001,1057.09,1280
2024-05-04 15:33:00,70.8,244.8423,2149,-4.400000000000002,6.299999999999999,6.199999999999999,1054.665,1280
2024-05-04 15:36:00,70.9,246.8099,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1052.734,1280
2024-05-04 15:42:00,70.8,251.9748,2149,-4.399999999999999,6.299999999999999,6.100000000000001,1053.387,1280
2024-05-04 15:45:00,70.4,246.5639,2149,-4.399999999999999,6.299999999999999,6.200000000000003,1053.579,1280
2024-05-04 15:48:00,70.3,243.3666,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1051.048,374
2024-05-04 15:54:00,70.6,244.2274,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1056.852,374
2024-05-04 15:57:00,70.4,244.9653,2149,-4.400000000000002,6.3999999999999995,6.099999999999998,1054.145,374
2024-05-04 16:00:00,70.4,239.8003,2149,-4.400000000000002,6.499999999999999,6.099999999999998,1053.349,374
2024-05-04 16:03:00,70.3,242.1369,2149,-4.400000000000002,6.3999999999999995,6.099999999999998,1043.468,374
2024-05-04 16:06:00,69.4,242.7518,2149,-4.300000000000001,6.3999999999999995,6.0000000000000036,1042.513,376
2024-05-04 16:12:00,69.7,239.9233,2149,-4.300000000000001,6.3999999999999995,6.099999999999998,1034.67,374
2024-05-04 16:15:00,69.4,242.5058,2149,-4.300000000000001,6.3999999999999995,6.099999999999998,1040.185,376
2024-05-04 16:18:00,69.4,240.5382,2149,-4.400000000000002,6.499999999999999,6.0000000000000036,1037.533,374
2024-05-04 16:21:00,69.4,241.276,2149,-4.300000000000001,6.3999999999999995,6.099999999999998,1035.601,374
2024-05-04 16:24:00,69.3,238.2017,2150,-4.300000000000001,6.499999999999999,6.0000000000000036,1030.389,374
2024-05-04 16:30:00,69.4,239.3084,2150,-4.300000000000001,6.499999999999999,6.0000000000000036,1034.384,374
2024-05-04 16:33:00,69.2,242.2598,2150,-4.400000000000002,6.3,6.099999999999998,1029.127,374
2024-05-04 16:39:00,69.4,237.4638,2150,-4.300000000000001,6.3,6.0000000000000036,1023.907,374
2024-05-04 16:42:00,68.9,238.6936,2150,-4.299999999999997,6.3,6.0,1017.802,376
2024-05-04 16:45:00,68.9,240.2922,2150,-4.299999999999997,6.3,6.0,1030.154,376
2024-05-04 16:48:00,68.4,235.3732,2150,-4.299999999999997,6.3999999999999995,6.0,1013.327,376
2024-05-04 16:51:00,67.9,237.9557,2150,-4.299999999999997,6.3999999999999995,5.899999999999999,1013.067,376
2024-05-04 16:54:00,67.5,238.2017,2150,-4.199999999999996,6.2,5.899999999999999,1004.79,406
2024-05-04 17:00:00,67.7,238.2017,2150,-4.199999999999996,6.3,5.899999999999999,1009.322,406
2024-05-04 17:03:00,67.7,236.2341,2150,-4.199999999999999,6.3,5.800000000000001,1004.764,406
2024-05-04 17:09:00,67.7,234.2665,2150,-4.199999999999996,6.3999999999999995,6.0,1000.328,406
2024-05-04 17:12:00,67.4,233.6516,2150,-4.299999999999997,6.3999999999999995,5.899999999999999,1003.332,406
2024-05-04 17:18:00,67.3,236.3571,2150,-4.299999999999997,6.3,5.899999999999999,1004.945,376
2024-05-04 17:21:00,67.3,236.2341,2150,-4.199999999999996,6.3,5.899999999999999,1006.171,406
2024-05-04 17:24:00,67.3,236.2341,2151,-4.200000000000003,6.3999999999999995,5.899999999999999,1000.263,406
2024-05-04 17:30:00,67.0,238.4476,2151,-4.199999999999996,6.3,5.899999999999999,1002.773,406
2024-05-04 17:33:00,67.0,236.726,2151,-4.200000000000003,6.3,5.799999999999997,993.3796,406
2024-05-04 17:36:00,66.4,232.2989,2151,-4.100000000000001,6.3999999999999995,5.799999999999997,979.8342,399
2024-05-04 17:39:00,65.3,232.0529,2151,-4.100000000000001,6.2,5.700000000000003,966.3378,408
2024-05-04 17:45:00,65.3,232.9138,2151,-4.0,6.2,5.600000000000001,969.1161,408
2024-05-04 17:48:00,64.9,234.1435,2151,-4.099999999999998,6.2,5.599999999999998,955.3724,406
2024-05-04 17:54:00,65.3,234.5125,2151,-4.099999999999998,6.1,5.699999999999999,952.943,406
2024-05-04 17:57:00,64.9,235.9881,2151,-4.100000000000001,6.1,5.699999999999999,955.7942,406
2024-05-04 18:00:00,64.4,229.8394,2151,-4.099999999999998,6.2,5.600000000000001,946.5098,408
2024-05-04 18:06:00,64.3,228.7326,2151,-3.8999999999999986,6.2,5.600000000000001,947.7018,409
2024-05-04 18:09:00,62.5,234.5125,2151,-3.900000000000002,6.3,5.5000000000000036,918.9936,529
2024-05-04 18:15:00,62.3,233.7746,2151,-4.0,6.0,5.5,902.5351,621
2024-05-04 18:18:00,61.5,229.9624,2151,-3.8999999999999986,6.1,5.5,881.32,409
2024-05-04 18:24:00,61.1,227.9948,2151,-3.8999999999999986,6.1,5.5,870.7141,409
2024-05-04 18:27:00,60.7,225.1664,2152,-3.900000000000002,6.2,5.400000000000002,861.2838,409
2024-05-04 18:30:00,60.3,236.1111,2152,-3.8999999999999986,5.9,5.300000000000001,849.1904,621
2024-05-04 18:36:00,61.7,259.9682,2152,-4.0,5.5,5.600000000000001,874.5784,1704
2024-05-04 18:39:00,63.7,261.8128,2152,-4.100000000000001,5.800000000000001,5.800000000000001,911.4594,1695
2024-05-04 18:45:00,64.8,265.502,2152,-4.200000000000003,5.7,5.900000000000002,919.5292,1706
2024-05-04 18:48:00,64.4,252.9586,2152,-4.199999999999999,6.0,5.800000000000001,908.2511,1649
2024-05-04 18:54:00,64.3,251.7289,2152,-4.199999999999999,6.0,5.800000000000001,906.4677,1694
2024-05-04 18:57:00,63.9,252.2208,2152,-4.199999999999999,5.9,5.799999999999997,902.6199,1694
2024-05-04 19:00:00,63.1,246.8099,2152,-4.100000000000001,6.000000000000001,5.800000000000001,885.401,1689
2024-05-04 19:06:00,62.8,248.2856,2152,-4.100000000000001,6.000000000000001,5.800000000000001,883.5821,616
2024-05-04 19:09:00,62.8,249.7613,2152,-4.100000000000001,6.000000000000001,5.700000000000003,886.252,616
2024-05-04 19:12:00,63.3,253.2046,2152,-4.100000000000001,5.9,5.800000000000001,887.3484,1669
2024-05-04 19:15:00,63.1,250.8681,2152,-4.200000000000003,6.000000000000001,5.800000000000001,885.597,1694
2024-05-04 19:18:00,63.1,251.36,2152,-4.100000000000001,5.8999999999999995,5.700000000000003,883.1793,616
2024-05-04 19:21:00,62.8,249.7613,2152,-4.099999999999998,5.8999999999999995,5.800000000000001,882.7834,616
2024-05-04 19:24:00,62.3,244.2274,2153,-4.099999999999998,6.0,5.699999999999999,869.2699,1689
2024-05-04 19:30:00,61.9,244.3504,2153,-4.099999999999998,5.8999999999999995,5.699999999999999,865.1128,1689
2024-05-04 19:33:00,61.3,245.3342,2153,-4.0,5.8999999999999995,5.600000000000001,851.3152,616
2024-05-04 19:36:00,60.9,244.7193,2153,-4.0,5.8,5.599999999999998,849.4621,616
2024-05-04 19:42:00,60.7,247.3018,2153,-4.0,5.8,5.5,851.752,616
2024-05-04 19:45:00,60.7,244.9653,2153,-3.900000000000002,5.8,5.5,850.0198,615
2024-05-04 19:51:00,60.7,246.5639,2153,-3.900000000000002,5.8,5.5,854.7098,616
2024-05-04 19:54:00,61.1,244.8423,2153,-3.900000000000002,5.8,5.5,853.1827,615
2024-05-04 20:00:00,60.7,242.3828,2153,-3.900000000000002,5.8999999999999995,5.5,850.7106,621
2024-05-04 20:03:00,60.7,238.8166,2153,-4.0,5.999999999999999,5.599999999999998,846.8428,620
2024-05-04 20:06:00,59.7,238.6936,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,835.285,621
2024-05-04 20:12:00,59.9,244.3504,2153,-3.8999999999999986,5.8,5.399999999999999,834.4136,615
2024-05-04 20:15:00,59.3,238.0787,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,830.3727,621
2024-05-04 20:18:00,59.3,240.5382,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,826.3198,620
2024-05-04 20:21:00,59.1,234.2665,2153,-3.8000000000000007,5.8999999999999995,5.399999999999999,820.764,599
2024-05-04 20:27:00,59.1,236.3571,2154,-3.8000000000000007,5.8999999999999995,5.399999999999999,822.2462,599
2024-05-04 20:30:00,58.9,235.3732,2154,-3.8000000000000007,5.8999999999999995,5.300000000000001,818.1589,599
2024-05-04 20:36:00,58.9,236.9719,2154,-3.8000000000000007,5.8,5.300000000000001,821.7444,599
2024-05-04 20:39:00,58.9,240.0463,2154,-3.8999999999999986,5.8999999999999995,5.399999999999999,822.3881,620
2024-05-04 20:42:00,59.1,238.4476,2154,-3.8000000000000007,5.799999999999999,5.300000000000001,824.9399,599
2024-05-04 20:45:00,59.3,237.2179,2154,-3.8000000000000007,5.799999999999999,5.400000000000002,824.9279,599
2024-05-04 20:51:00,59.1,235.6192,2154,-3.8000000000000007,5.799999999999999,5.300000000000001,820.8316,599
2024-05-04 20:54:00,58.9,232.0529,2154,-3.8000000000000007,5.8999999999999995,5.300000000000001,819.9003,599
2024-05-04 20:57:00,58.9,235.1273,2154,-3.8000000000000007,5.8999999999999995,5.300000000000001,824.6782,599
2024-05-04 21:00:00,58.1,231.93,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,799.5148,567
2024-05-04 21:06:00,57.9,231.3151,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,804.3758,567
2024-05-04 21:09:00,57.9,233.5287,2154,-3.6999999999999993,5.8,5.300000000000001,807.0435,599
2024-05-04 21:12:00,57.9,230.4543,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,806.2129,567
2024-05-04 21:15:00,57.9,231.3151,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,806.7632,567
2024-05-04 21:21:00,57.9,229.5935,2154,-3.8000000000000007,5.8999999999999995,5.300000000000001,802.504,599
2024-05-04 21:36:00,57.3,233.6516,2155,-3.6999999999999993,5.7,5.199999999999999,795.4818,599
2024-05-04 21:39:00,57.5,232.5449,2155,-3.6999999999999993,5.8,5.199999999999999,798.4028,599
2024-05-04 21:42:00,55.9,226.3961,2155,-3.6000000000000014,5.8,5.100000000000001,773.9895,567
2024-05-04 21:48:00,55.9,225.5353,2155,-3.6000000000000014,5.8,5.100000000000001,775.371,507
2024-05-04 21:51:00,56.2,228.1178,2155,-3.6000000000000014,5.7,5.100000000000001,778.0253,566
2024-05-04 21:54:00,55.8,230.0854,2155,-3.6000000000000014,5.8,5.0,775.0364,567
2024-05-04 21:57:00,55.9,224.0596,2155,-3.6000000000000014,5.8,5.0,770.9798,507
2024-05-04 22:00:00,54.4,215.8203,2155,-3.5,5.8,4.800000000000001,742.9611,476
2024-05-04 22:03:00,57.3,258.3695,2155,-3.599999999999998,5.4,5.199999999999999,798.1901,800
2024-05-04 22:15:00,62.7,287.3915,2155,-4.100000000000001,5.3999999999999995,5.800000000000001,869.2167,1768
2024-05-04 22:18:00,63.2,281.1198,2155,-4.099999999999998,5.3999999999999995,5.799999999999997,870.5741,1806
2024-05-04 22:21:00,62.6,273.4954,2155,-4.0,5.4,5.699999999999999,869.6364,1770
2024-05-04 22:27:00,62.5,265.2561,2156,-4.0,5.4,5.699999999999999,865.0309,1704
2024-05-04 22:30:00,61.3,254.1884,2156,-3.900000000000002,5.500000000000001,5.5,847.3496,614
2024-05-04 22:33:00,61.8,243.7355,2156,-4.0,5.5,5.600000000000001,868.311,615
2024-05-04 22:39:00,60.7,241.7679,2156,-4.0,5.5,5.5,808.9164,615
2024-05-04 22:42:00,60.9,254.6803,2156,-4.0,5.4,5.5,857.8378,614
2024-05-04 22:48:00,61.3,255.0492,2156,-4.0,5.300000000000001,5.599999999999998,793.5815,614
2024-05-04 22:51:00,59.5,255.787,2156,-4.100000000000001,5.5,5.700000000000003,826.3098,1695
2024-05-04 22:57:00,60.1,252.3438,2156,-4.100000000000001,5.5,5.600000000000001,873.8353,1688
2024-05-04 23:00:00,63.3,250.3762,2156,-4.199999999999999,5.699999999999999,5.799999999999997,883.6962,1688
2024-05-04 23:03:00,62.8,249.1464,2156,-4.099999999999998,5.6,5.699999999999996,885.0281,1688
2024-05-04 23:09:00,63.2,247.7937,2156,-4.099999999999998,5.5,5.799999999999997,886.0119,1688
2024-05-04 23:12:00,62.8,249.7613,2156,-4.099999999999998,5.5,5.699999999999996,790.4239,1688
2024-05-04 23:15:00,59.5,252.3438,2156,-4.0,5.4,5.400000000000002,902.4219,1724
2024-05-04 23:18:00,59.5,251.36,2156,-4.0,5.4,5.5,832.5831,1724
2024-05-04 23:24:00,60.6,253.4505,2156,-4.099999999999998,5.5,5.600000000000001,887.9166,1688
2024-05-04 23:27:00,62.8,253.3275,2157,-4.099999999999998,5.5,5.699999999999996,807.1342,1688
2024-05-04 23:30:00,63.7,264.2723,2157,-4.199999999999999,5.5,5.899999999999999,891.0955,1706
2024-05-04 23:33:00,62.8,258.2465,2157,-4.199999999999999,5.5,5.799999999999997,887.2828,1706
2024-05-04 23:39:00,62.1,260.829,2157,-4.0,5.300000000000001,5.5000000000000036,894.6999,1704
2024-05-04 23:42:00,60.3,267.4696,2157,-4.0,5.199999999999999,5.5000000000000036,881.9695,1704
2024-05-04 23:48:00,62.2,275.7089,2157,-4.0,5.199999999999999,5.599999999999998,880.8286,1791
2024-05-04 23:51:00,60.5,261.9358,2157,-3.900000000000002,5.199999999999999,5.599999999999998,840.2103,1742
2024-05-04 23:54:00,59.9,263.4115,2157,-4.0,5.199999999999999,5.5000000000000036,884.444,1704
2024-05-05 00:00:00,62.8,263.1655,2157,-4.100000000000001,5.199999999999999,5.599999999999998,864.3837,1704
2024-05-05 00:03:00,60.7,262.0587,2157,-4.100000000000001,5.300000000000001,5.599999999999998,891.2151,1704
2024-05-05 00:09:00,62.4,265.748,2157,-4.100000000000001,5.199999999999999,5.699999999999999,893.1405,1704
2024-05-05 00:12:00,59.5,261.1979,2157,-4.0,5.199999999999999,5.400000000000002,841.4174,1704
2024-05-05 00:18:00,60.1,260.706,2157,-3.900000000000002,5.1,5.400000000000002,844.7106,1739
2024-05-05 00:21:00,62.4,261.8128,2157,-4.0,5.0,5.599999999999998,851.1703,1703
2024-05-05 00:24:00,62.8,262.1817,2158,-4.0,5.1,5.599999999999998,836.1751,1704
2024-05-05 00:30:00,60.3,260.2141,2158,-4.0,5.1,5.5000000000000036,851.4454,1704
2024-05-05 00:33:00,60.5,261.8128,2158,-4.0,5.199999999999999,5.5000000000000036,838.3472,1704
2024-05-05 00:36:00,60.1,263.6574,2158,-4.100000000000001,5.0,5.5000000000000036,841.0547,1703
2024-05-05 00:39:00,58.9,263.2885,2158,-3.8999999999999986,4.9,5.299999999999997,820.5015,1740
2024-05-05 00:45:00,58.1,262.1817,2158,-3.799999999999997,4.800000000000001,5.299999999999997,816.8815,790
2024-05-05 00:48:00,57.7,252.3438,2158,-3.8000000000000007,4.800000000000001,5.199999999999999,812.0619,1734
2024-05-05 00:51:00,57.7,251.6059,2158,-3.900000000000002,4.800000000000001,5.300000000000001,805.6561,1734
2024-05-05 00:54:00,57.3,243.1207,2158,-4.0,4.9,5.400000000000002,808.3269,1730
2024-05-05 01:00:00,57.3,243.4896,2158,-3.8999999999999986,4.9,5.300000000000001,810.6594,1734
2024-05-05 01:03:00,57.5,245.4572,2158,-4.0,4.9,5.400000000000002,808.3144,1734
2024-05-05 01:06:00,57.5,247.1788,2158,-4.0,4.800000000000001,5.400000000000002,805.9265,1734
2024-05-05 01:09:00,57.3,246.0721,2158,-3.8999999999999986,4.9,5.300000000000001,806.2028,1734
2024-05-05 01:12:00,57.3,246.5639,2158,-4.0,4.800000000000001,5.699999999999999,801.9766,1734
2024-05-05 01:15:00,65.7,261.5668,2158,-4.700000000000003,5.5,6.5,975.0245,1873
2024-05-05 01:21:00,64.2,260.3371,2158,-4.800000000000004,5.4,6.300000000000004,959.3654,1843
2024-05-05 01:24:00,61.7,255.6641,2159,-4.399999999999999,5.2,5.899999999999999,911.293,1700
2024-05-05 01:30:00,61.7,255.91,2159,-4.400000000000002,5.1000000000000005,5.900000000000002,913.8959,1845
2024-05-05 01:33:00,61.3,255.1722,2159,-4.300000000000001,5.1000000000000005,5.800000000000001,904.307,1703
2024-05-05 01:39:00,61.1,255.0492,2159,-4.300000000000001,5.1000000000000005,5.800000000000001,901.4417,1703
2024-05-05 01:42:00,60.8,251.6059,2159,-4.400000000000002,5.1000000000000005,5.800000000000001,899.9984,1725
2024-05-05 01:45:00,60.4,247.0558,2159,-4.200000000000003,5.2,5.700000000000003,886.7136,1726
2024-05-05 01:51:00,60.1,247.0558,2159,-4.200000000000003,5.2,5.700000000000003,887.5026,1726
2024-05-05 01:54:00,59.5,246.0721,2159,-4.100000000000001,5.1000000000000005,5.600000000000001,875.0349,1730
2024-05-05 02:00:00,59.3,243.9815,2159,-4.100000000000001,5.1000000000000005,5.600000000000001,867.2302,1730
2024-05-05 02:03:00,58.5,246.0721,2159,-4.0,4.999999999999999,5.399999999999999,859.6302,1730
2024-05-05 02:06:00,58.1,247.4248,2159,-4.0,4.8999999999999995,5.399999999999999,852.834,1734
2024-05-05 02:12:00,57.7,247.6707,2159,-4.0,4.8,5.399999999999999,850.4719,1734
2024-05-05 02:15:00,57.7,246.5639,2159,-4.0,4.8999999999999995,5.399999999999999,845.9158,1734
2024-05-05 02:18:00,57.7,245.4572,2159,-3.900000000000002,4.8999999999999995,5.300000000000004,840.503,1734
2024-05-05 02:21:00,57.5,246.441,2159,-3.900000000000002,4.8,5.300000000000004,850.1368,1734
2024-05-05 02:30:00,57.5,246.5639,2160,-4.0,4.8999999999999995,5.400000000000002,839.395,1734
2024-05-05 02:36:00,57.5,246.441,2160,-3.900000000000002,4.8999999999999995,5.300000000000004,843.9617,1734
2024-05-05 02:39:00,57.1,245.4572,2160,-4.0,4.8999999999999995,5.400000000000002,834.579,1734
2024-05-05 02:45:00,56.9,245.9491,2160,-3.8999999999999986,4.7,5.300000000000001,827.7095,1734
2024-05-05 02:48:00,56.3,244.2274,2160,-3.8999999999999986,4.7,5.300000000000001,829.9952,1734
2024-05-05 02:51:00,56.5,244.3504,2160,-3.8999999999999986,4.7,5.300000000000001,822.3678,1734
2024-05-05 02:57:00,56.3,246.6869,2160,-3.8999999999999986,4.7,5.199999999999999,826.1456,1734
2024-05-05 03:00:00,55.9,245.5801,2160,-3.8000000000000007,4.7,5.199999999999999,815.2606,1734
2024-05-05 03:06:00,56.1,243.7355,2160,-3.8000000000000007,4.7,5.199999999999999,827.6407,1734
2024-05-05 03:09:00,55.6,241.276,2160,-3.8000000000000007,4.6000000000000005,5.099999999999998,823.4745,545
2024-05-05 03:15:00,55.2,243.7355,2160,-3.6999999999999993,4.500000000000001,4.9999999999999964,790.5244,545
2024-05-05 03:18:00,53.4,243.6125,2160,-3.599999999999998,4.4,4.800000000000001,753.2343,545
2024-05-05 03:21:00,52.8,245.8261,2160,-3.6000000000000014,4.300000000000001,4.800000000000001,792.9792,737
2024-05-05 03:27:00,51.0,247.9167,2161,-3.5,4.199999999999999,4.800000000000001,695.9474,732
2024-05-05 03:30:00,50.3,243.4896,2161,-3.5,4.199999999999999,4.599999999999998,729.7258,732
2024-05-05 03:33:00,50.8,245.9491,2161,-3.400000000000002,4.199999999999999,4.599999999999998,687.1861,732
2024-05-05 03:36:00,49.9,244.3504,2161,-3.5,4.199999999999999,4.600000000000001,729.2094,732
2024-05-05 03:39:00,52.4,246.0721,2161,-3.3999999999999986,4.1,4.699999999999996,732.6525,732
2024-05-05 03:42:00,52.8,244.7193,2161,-3.299999999999997,4.1,4.600000000000001,782.3267,732
2024-05-05 03:48:00,51.9,243.9815,2161,-3.3999999999999986,4.1,4.700000000000003,688.0026,732
2024-05-05 03:51:00,50.5,242.5058,2161,-3.3000000000000007,4.199999999999999,4.5,742.4554,732
2024-05-05 03:57:00,50.3,244.7193,2161,-3.3000000000000007,4.1,4.5,777.6462,732
2024-05-05 04:00:00,50.1,246.5639,2161,-3.400000000000002,4.1,4.5,742.6057,732
2024-05-05 04:06:00,52.2,246.0721,2161,-3.400000000000002,4.1,4.700000000000003,744.0798,732
2024-05-05 04:09:00,51.3,243.9815,2161,-3.3000000000000007,4.1,4.600000000000001,660.2523,732
2024-05-05 04:12:00,50.9,247.3018,2161,-3.3000000000000007,4.0,4.5,768.0364,733
2024-05-05 04:18:00,50.8,247.3018,2161,-3.3000000000000007,4.0,4.5,680.5879,733
2024-05-05 04:21:00,49.5,246.6869,2161,-3.3000000000000007,3.9000000000000004,4.5,658.363,733
2024-05-05 04:27:00,48.4,246.5639,2162,-3.1999999999999993,3.9000000000000004,4.5,715.4178,733
2024-05-05 04:30:00,48.7,247.9167,2162,-3.1999999999999993,3.9000000000000004,4.400000000000002,677.865,733
2024-05-05 04:36:00,50.7,246.441,2162,-3.1000000000000014,3.9000000000000004,4.300000000000001,700.231,688
2024-05-05 04:39:00,48.7,248.9005,2162,-3.1999999999999993,3.9000000000000004,4.300000000000001,636.0797,733
2024-05-05 04:42:00,48.3,245.9491,2162,-3.299999999999997,3.9000000000000004,4.399999999999999,704.8546,733
2024-05-05 04:48:00,48.1,245.5801,2162,-3.1999999999999993,4.0,4.299999999999997,726.2303,733
2024-05-05 04:51:00,49.7,248.9005,2162,-3.1999999999999993,3.9000000000000004,4.399999999999999,649.3968,733
2024-05-05 04:57:00,50.5,251.36,2162,-3.1999999999999993,3.9000000000000004,4.399999999999999,640.3598,733
2024-05-05 05:00:00,50.5,249.5153,2162,-3.3000000000000007,3.9000000000000004,4.600000000000001,636.8392,733
2024-05-05 05:03:00,50.7,258.3695,2162,-3.3000000000000007,3.9000000000000004,4.600000000000001,702.0519,734
2024-05-05 05:15:00,51.6,269.9291,2162,-3.3000000000000007,3.9000000000000004,4.5,728.2346,752
2024-05-05 05:18:00,51.3,269.5602,2162,-3.3999999999999986,3.9000000000000004,4.600000000000001,697.608,740
2024-05-05 05:21:00,51.4,268.5764,2162,-3.1999999999999993,3.8000000000000007,4.5,720.3038,752
2024-05-05 05:27:00,51.4,271.1588,2163,-3.299999999999997,3.8000000000000007,4.599999999999998,663.8804,752
2024-05-05 05:30:00,51.3,271.2818,2163,-3.3000000000000007,3.8000000000000007,4.5,716.942,752
2024-05-05 05:33:00,48.5,265.748,2163,-3.1999999999999993,3.8000000000000007,4.5,725.3091,752
2024-05-05 05:39:00,49.9,268.2075,2163,-3.1999999999999993,3.8000000000000007,4.300000000000001,671.1931,752
2024-05-05 05:42:00,50.3,264.8871,2163,-3.099999999999998,3.6999999999999993,4.300000000000001,651.9721,752
2024-05-05 05:48:00,50.9,264.3953,2163,-3.099999999999998,3.6999999999999993,4.399999999999999,648.3286,767
2024-05-05 05:51:00,48.5,266.4858,2163,-3.3000000000000007,3.8000000000000007,4.300000000000001,729.8172,752
2024-05-05 05:57:00,53.8,265.8709,2163,-3.3999999999999986,4.1,4.800000000000001,772.0289,729
2024-05-05 06:00:00,54.8,265.8709,2163,-3.5,4.1,4.900000000000002,709.0659,729
2024-05-05 06:03:00,55.2,267.1007,2163,-3.6000000000000014,4.300000000000001,5.0,780.2108,729
2024-05-05 06:09:00,55.0,263.6574,2163,-3.700000000000003,4.4,5.100000000000001,775.4473,790
2024-05-05 06:12:00,55.6,266.7318,2163,-3.6000000000000014,4.5,5.0,788.7328,730
2024-05-05 06:18:00,55.7,267.5926,2163,-3.6000000000000014,4.5,5.0,791.9512,730
2024-05-05 06:21:00,56.3,273.1265,2163,-3.6999999999999993,4.5,5.100000000000001,802.0941,791
2024-05-05 06:24:00,57.7,284.5631,2164,-4.0,4.4,5.399999999999999,823.113,1792
2024-05-05 06:33:00,58.1,287.1455,2164,-3.8000000000000007,4.5,5.299999999999997,829.1584,1792
2024-05-05 06:39:00,57.7,285.7928,2164,-3.900000000000002,4.4,5.399999999999999,825.0718,1792
2024-05-05 06:42:00,57.5,288.3753,2164,-3.900000000000002,4.3999999999999995,5.300000000000004,819.3083,1792
2024-05-05 06:48:00,57.5,286.4077,2164,-3.900000000000002,4.3999999999999995,5.300000000000004,815.029,1792
2024-05-05 06:51:00,57.5,283.4563,2164,-3.8000000000000007,4.500000000000001,5.300000000000004,820.2612,795
2024-05-05 06:54:00,58.3,280.013,2164,-3.900000000000002,4.6,5.399999999999999,828.1766,1793
2024-05-05 07:00:00,58.3,278.4144,2164,-3.900000000000002,4.6,5.399999999999999,826.8539,1793
2024-05-05 07:03:00,57.9,277.4306,2164,-3.8999999999999986,4.6,5.400000000000002,828.7534,792
2024-05-05 07:09:00,57.9,280.9968,2164,-3.8999999999999986,4.6,5.400000000000002,824.6405,1792
2024-05-05 07:12:00,58.1,285.3009,2164,-3.8999999999999986,4.5,5.400000000000002,828.6665,1792
2024-05-05 07:18:00,58.3,285.5469,2164,-3.8999999999999986,4.5,5.400000000000002,830.9404,1792
2024-05-05 07:21:00,58.3,284.809,2164,-3.8999999999999986,4.5,5.400000000000002,831.7555,1792
2024-05-05 07:24:00,57.9,285.3009,2165,-3.900000000000002,4.5,5.300000000000004,826.0905,1792
2024-05-05 07:30:00,57.9,283.9482,2165,-3.900000000000002,4.5,5.300000000000004,828.0771,1792
2024-05-05 07:33:00,57.7,285.4239,2165,-3.900000000000002,4.4,5.300000000000004,826.792,1792
2024-05-05 07:39:00,57.7,284.0712,2165,-3.8000000000000007,4.4,5.300000000000004,820.6676,1076
2024-05-05 07:42:00,58.1,283.7022,2165,-3.900000000000002,4.5,5.300000000000004,824.0923,1792
2024-05-05 07:45:00,58.7,274.4792,2165,-4.0,4.6,5.300000000000004,828.4023,1793
