Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-06 18:06:00,74.8,228.2407,2199,-3.5000000000000036,7.000000000000001,5.099999999999998,1140.134,246
2024-05-06 18:09:00,73.6,224.4285,2199,-3.3999999999999986,7.000000000000001,5.0,1114.75,253
2024-05-06 18:15:00,72.6,221.969,2199,-3.299999999999997,7.000000000000001,5.0,1104.719,255
2024-05-06 18:18:00,70.9,213.8527,2199,-3.3000000000000043,7.200000000000001,4.899999999999999,1067.314,885
2024-05-06 18:24:00,71.3,214.0987,2199,-3.3000000000000043,7.200000000000001,4.899999999999999,1057.205,885
2024-05-06 18:27:00,69.1,214.5906,2200,-3.1999999999999993,7.1000000000000005,4.800000000000001,1043.968,886
2024-05-06 18:30:00,68.5,215.3284,2200,-3.299999999999997,7.1000000000000005,4.899999999999999,1032.761,885
2024-05-06 18:36:00,68.5,215.3284,2200,-3.1999999999999993,7.0,4.800000000000001,1023.42,886
2024-05-06 18:39:00,67.1,208.9337,2200,-3.1999999999999957,7.1000000000000005,4.699999999999996,1000.871,889
2024-05-06 18:45:00,66.9,207.2121,2200,-3.1000000000000014,7.1000000000000005,4.699999999999996,989.9467,886
2024-05-06 18:48:00,65.7,199.3417,2200,-3.200000000000003,7.1000000000000005,4.600000000000001,977.2277,889
2024-05-06 18:51:00,71.6,258.9844,2200,-3.5000000000000036,6.200000000000001,5.199999999999999,1056.71,1678
2024-05-06 18:57:00,71.6,258.9844,2200,-3.5000000000000036,6.199999999999999,5.199999999999999,1061.862,1678
2024-05-06 19:00:00,77.8,253.2046,2200,-3.8000000000000007,6.6,5.599999999999998,1211.569,285
2024-05-06 19:03:00,79.8,248.9005,2200,-4.4999999999999964,7.199999999999999,6.400000000000002,1215.628,1368
2024-05-06 19:06:00,77.8,242.5058,2200,-4.300000000000001,6.8999999999999995,6.099999999999998,1188.403,326
2024-05-06 19:09:00,74.6,235.3732,2200,-4.300000000000001,7.200000000000001,5.9999999999999964,1107.553,324
2024-05-06 19:15:00,74.0,235.3732,2200,-4.100000000000001,7.000000000000001,5.899999999999999,1113.89,316
2024-05-06 19:18:00,73.6,234.5125,2200,-4.199999999999999,7.000000000000001,5.900000000000002,1099.055,463
2024-05-06 19:21:00,73.2,229.3475,2200,-3.9999999999999964,6.8999999999999995,5.800000000000001,1093.508,449
2024-05-06 19:27:00,72.9,228.3637,2201,-4.099999999999998,6.999999999999999,5.800000000000001,1097.956,463
2024-05-06 19:30:00,69.3,213.8527,2201,-3.8999999999999986,7.1,5.600000000000001,1029.966,447
2024-05-06 19:36:00,67.5,211.0243,2201,-3.799999999999997,7.0,5.5,1004.48,447
2024-05-06 19:39:00,66.7,210.9013,2201,-3.799999999999997,6.999999999999999,5.299999999999997,992.0841,447
2024-05-06 19:42:00,67.7,228.8556,2201,-3.799999999999997,6.6,5.5,1000.633,426
2024-05-06 19:48:00,67.9,228.7326,2201,-3.799999999999997,6.6,5.5,1006.177,426
2024-05-06 19:51:00,67.9,224.3056,2201,-3.900000000000002,6.699999999999999,5.4999999999999964,1005.862,445
2024-05-06 19:57:00,67.9,224.3056,2201,-3.900000000000002,6.699999999999999,5.4999999999999964,1005.518,445
2024-05-06 20:00:00,67.5,214.5906,2201,-3.6999999999999993,6.999999999999999,5.400000000000002,990.0596,446
2024-05-06 20:06:00,66.9,214.4676,2201,-3.8999999999999986,6.999999999999999,5.5,990.2648,447
2024-05-06 20:09:00,66.5,213.3608,2201,-3.8000000000000007,6.999999999999999,5.5,978.5961,447
2024-05-06 20:12:00,66.1,218.5257,2201,-3.8000000000000007,6.799999999999999,5.399999999999999,973.3104,445
2024-05-06 20:18:00,65.9,218.8947,2201,-3.8000000000000007,6.799999999999999,5.400000000000002,963.7623,445
2024-05-06 20:21:00,65.3,221.2312,2201,-3.8000000000000007,6.699999999999999,5.400000000000002,955.9415,445
2024-05-06 20:24:00,65.2,222.215,2201,-3.6999999999999993,6.6,5.300000000000001,955.5316,531
2024-05-06 20:27:00,65.3,221.4771,2202,-3.8000000000000007,6.699999999999999,5.400000000000002,946.4381,445
2024-05-06 20:33:00,65.5,222.7069,2202,-3.8000000000000007,6.699999999999999,5.400000000000002,955.9927,445
2024-05-06 20:36:00,65.7,225.9042,2202,-3.8000000000000007,6.5,5.400000000000002,955.1697,426
2024-05-06 20:42:00,65.7,227.3799,2202,-3.8000000000000007,6.5,5.400000000000002,957.9446,426
2024-05-06 20:45:00,66.9,231.4381,2202,-3.8000000000000007,6.5,5.4999999999999964,973.9405,426
2024-05-06 20:51:00,66.9,232.0529,2202,-3.8000000000000007,6.6,5.4999999999999964,975.3096,426
2024-05-06 20:54:00,67.1,233.2827,2202,-3.8000000000000007,6.4,5.399999999999999,978.4138,427
2024-05-06 20:57:00,67.3,234.7584,2202,-3.900000000000002,6.5,5.5,985.9478,427
2024-05-06 21:03:00,67.3,232.5449,2202,-3.900000000000002,6.5,5.5,983.915,427
2024-05-06 21:06:00,66.7,224.4285,2202,-3.8000000000000007,6.6000000000000005,5.399999999999999,976.6191,426
2024-05-06 21:12:00,66.7,224.0596,2202,-3.8000000000000007,6.6000000000000005,5.399999999999999,972.4365,426
2024-05-06 21:15:00,66.7,222.8299,2202,-3.8000000000000007,6.7,5.399999999999999,972.3531,445
2024-05-06 21:18:00,65.7,220.8623,2202,-3.6999999999999993,6.6000000000000005,5.299999999999997,955.3552,531
2024-05-06 21:24:00,64.3,213.2378,2202,-3.6000000000000014,6.700000000000001,5.200000000000003,934.7723,914
2024-05-06 21:27:00,63.3,216.6811,2203,-3.6000000000000014,6.3999999999999995,5.100000000000001,922.5266,531
2024-05-06 21:33:00,63.3,217.05,2203,-3.6000000000000014,6.3999999999999995,5.100000000000001,917.0815,531
2024-05-06 21:36:00,62.5,213.8527,2203,-3.5,6.499999999999999,5.0,907.5196,914
2024-05-06 21:39:00,61.3,210.1635,2203,-3.5,6.3999999999999995,5.0,888.5817,915
2024-05-06 21:42:00,58.9,203.5229,2203,-3.3000000000000007,6.3,4.700000000000003,855.2007,896
2024-05-06 21:48:00,59.2,204.8756,2203,-3.3000000000000007,6.3,4.700000000000003,857.0067,896
2024-05-06 21:51:00,58.5,201.1863,2203,-3.3000000000000007,6.3,4.699999999999999,844.7976,896
2024-05-06 21:57:00,58.2,199.9566,2203,-3.200000000000003,6.3,4.600000000000001,845.2057,896
2024-05-06 22:00:00,57.8,200.0796,2203,-3.1000000000000014,6.2,4.5,831.9201,869
2024-05-06 22:03:00,67.5,258.2465,2203,-3.900000000000002,6.0,5.599999999999998,991.2264,1670
2024-05-06 22:09:00,68.5,262.1817,2203,-4.0,6.0,5.699999999999996,1011.348,1685
2024-05-06 22:12:00,70.3,260.952,2203,-4.099999999999998,6.1,5.799999999999997,1072.23,1714
2024-05-06 22:15:00,74.2,259.4763,2203,-4.300000000000001,6.5,5.9999999999999964,1115.892,1656
2024-05-06 22:18:00,79.3,275.9549,2203,-4.5000000000000036,6.3,6.400000000000002,1234.605,1314
2024-05-06 22:24:00,80.7,275.5859,2203,-4.599999999999998,6.7,6.599999999999998,1271.75,1310
2024-05-06 22:27:00,80.9,274.8481,2204,-4.599999999999998,6.4,6.4999999999999964,1276.903,1314
2024-05-06 22:30:00,80.5,272.0197,2204,-4.600000000000001,6.6,6.5,1271.393,1314
2024-05-06 22:33:00,78.8,274.8481,2204,-4.399999999999999,6.500000000000001,6.299999999999997,1206.21,1581
2024-05-06 22:39:00,77.9,272.2656,2204,-4.399999999999999,6.4,6.299999999999997,1209.631,1583
2024-05-06 22:42:00,80.3,265.502,2204,-4.600000000000001,6.699999999999999,6.5,1259.852,1351
2024-05-06 22:48:00,80.3,267.3466,2204,-4.600000000000001,6.6,6.5,1259.866,1314
2024-05-06 22:51:00,80.5,262.7966,2204,-4.600000000000001,6.8999999999999995,6.399999999999999,1253.345,1351
2024-05-06 22:54:00,80.7,263.6574,2204,-4.600000000000001,6.699999999999999,6.5,1241.941,1351
2024-05-06 23:00:00,79.9,263.1655,2204,-4.5,6.699999999999999,6.5,1242.388,1585
2024-05-06 23:03:00,77.2,258.9844,2204,-4.399999999999999,6.6000000000000005,6.100000000000001,1174.538,1585
2024-05-06 23:09:00,76.9,261.1979,2204,-4.399999999999999,6.6000000000000005,6.200000000000003,1181.498,1340
2024-05-06 23:12:00,74.8,262.4277,2204,-4.300000000000001,6.4,5.9999999999999964,1127.314,1583
2024-05-06 23:18:00,75.0,262.4277,2204,-4.300000000000001,6.4,6.099999999999998,1143.019,1583
2024-05-06 23:21:00,76.4,259.7222,2204,-4.300000000000001,6.4,6.199999999999999,1171.18,1586
2024-05-06 23:24:00,74.2,257.1397,2205,-4.299999999999997,6.500000000000001,6.0,1112.832,1656
2024-05-06 23:30:00,74.2,258.1235,2205,-4.199999999999999,6.4,6.0,1120.742,1656
2024-05-06 23:33:00,70.6,262.6736,2205,-4.100000000000001,6.499999999999999,5.799999999999997,1031.956,1655
2024-05-06 23:39:00,71.6,259.5992,2205,-4.100000000000001,6.1,6.0,1061.808,1714
2024-05-06 23:42:00,71.0,257.8776,2205,-4.199999999999999,6.299999999999999,5.800000000000001,1052.079,1656
2024-05-06 23:45:00,72.0,256.8938,2205,-4.199999999999999,6.300000000000001,5.900000000000002,1069.094,1656
2024-05-06 23:51:00,72.8,260.706,2205,-4.100000000000001,6.300000000000001,6.0000000000000036,1094.476,1714
2024-05-06 23:54:00,72.6,263.6574,2205,-4.199999999999999,6.4,6.0,1085.703,1656
2024-05-07 00:00:00,73.4,268.9453,2205,-4.299999999999997,6.300000000000001,6.100000000000001,1114.109,1583
2024-05-07 00:03:00,72.0,250.7451,2205,-4.100000000000001,6.499999999999999,5.900000000000002,1028.631,1657
2024-05-07 00:09:00,70.3,249.2694,2205,-4.100000000000001,6.3999999999999995,5.800000000000001,1027.243,1657
2024-05-07 00:12:00,68.7,247.3018,2205,-4.0,6.3,5.699999999999996,993.5688,1668
2024-05-07 00:15:00,67.0,241.1531,2205,-4.0,6.4,5.600000000000001,972.1603,1654
2024-05-07 00:21:00,66.4,239.1855,2205,-3.900000000000002,6.4,5.600000000000001,963.2854,1654
2024-05-07 00:24:00,64.4,233.7746,2206,-3.8000000000000007,6.3,5.400000000000002,928.0632,529
2024-05-07 00:30:00,64.3,233.1597,2206,-3.8000000000000007,6.3999999999999995,5.400000000000002,926.6164,529
2024-05-07 00:33:00,63.3,236.1111,2206,-3.799999999999997,6.1000000000000005,5.399999999999999,905.1274,529
2024-05-07 00:39:00,62.9,235.0043,2206,-3.799999999999997,6.2,5.399999999999999,901.5475,529
2024-05-07 00:42:00,62.3,233.7746,2206,-3.6999999999999993,6.1000000000000005,5.299999999999997,895.4642,529
2024-05-07 00:45:00,62.5,235.6192,2206,-3.8000000000000007,6.1000000000000005,5.300000000000001,896.6586,529
2024-05-07 00:48:00,62.5,240.2922,2206,-3.6999999999999993,6.0,5.300000000000001,899.558,622
2024-05-07 00:51:00,61.9,236.726,2206,-3.6999999999999993,6.000000000000001,5.199999999999999,886.9438,622
2024-05-07 00:57:00,61.9,235.9881,2206,-3.6000000000000014,6.1000000000000005,5.199999999999999,884.1866,622
2024-05-07 01:00:00,60.1,228.3637,2206,-3.6000000000000014,5.999999999999999,5.100000000000001,853.3876,565
2024-05-07 01:06:00,59.7,236.2341,2206,-3.6000000000000014,5.999999999999999,5.0,847.3336,622
2024-05-07 01:09:00,59.5,233.1597,2206,-3.5,5.8,5.0,844.1057,566
2024-05-07 01:12:00,59.3,236.3571,2206,-3.5,5.8,4.900000000000002,841.0987,566
2024-05-07 01:15:00,59.3,239.0625,2206,-3.599999999999998,5.699999999999999,5.0,841.4546,563
2024-05-07 01:21:00,59.3,237.3409,2206,-3.5,5.699999999999999,5.0,839.767,563
2024-05-07 01:24:00,59.3,232.0529,2206,-3.5,5.8,5.0,837.1607,566
2024-05-07 01:27:00,59.1,234.3895,2207,-3.6000000000000014,5.8,5.0,832.8748,566
2024-05-07 01:30:00,58.9,234.1435,2207,-3.5,5.8999999999999995,5.0,832.0971,566
2024-05-07 01:36:00,58.7,236.9719,2207,-3.5,5.8999999999999995,4.900000000000002,827.2665,189
2024-05-07 01:39:00,58.1,233.1597,2207,-3.900000000000002,5.6,5.400000000000002,818.007,618
2024-05-07 01:45:00,58.1,236.3571,2207,-3.900000000000002,5.5,5.400000000000002,817.1429,591
2024-05-07 01:48:00,58.3,238.8166,2207,-3.900000000000002,5.5,5.400000000000002,815.4249,591
2024-05-07 01:51:00,58.1,237.4638,2207,-3.900000000000002,5.5,5.400000000000002,812.3265,591
2024-05-07 01:54:00,57.9,235.0043,2207,-3.8999999999999986,5.6,5.300000000000001,811.9443,618
2024-05-07 02:00:00,57.7,233.6516,2207,-3.8000000000000007,5.5,5.199999999999999,808.3053,591
2024-05-07 02:03:00,57.7,235.7422,2207,-3.8000000000000007,5.5,5.300000000000001,809.5409,591
2024-05-07 02:06:00,57.1,230.5773,2207,-3.799999999999997,5.4,5.199999999999999,798.7437,593
2024-05-07 02:12:00,57.1,234.7584,2207,-3.799999999999997,5.4,5.199999999999999,808.3002,592
2024-05-07 02:15:00,56.7,229.4705,2207,-3.6999999999999993,5.3999999999999995,5.0,795.6889,593
2024-05-07 02:21:00,56.3,228.6097,2207,-3.6999999999999993,5.3999999999999995,5.0,794.5579,593
2024-05-07 02:24:00,56.3,229.9624,2207,-3.599999999999998,5.3999999999999995,5.099999999999998,789.2021,594
2024-05-07 02:27:00,56.6,234.7584,2208,-3.6999999999999993,5.3,5.099999999999998,783.634,593
2024-05-07 02:33:00,56.6,235.1273,2208,-3.6999999999999993,5.199999999999999,5.099999999999998,794.7267,542
2024-05-07 02:36:00,55.9,228.1178,2208,-3.599999999999998,5.3999999999999995,5.0,785.84,594
2024-05-07 02:42:00,55.8,228.1178,2208,-3.599999999999998,5.3,5.0,780.4183,594
2024-05-07 02:45:00,55.8,233.1597,2208,-3.599999999999998,5.2,5.0,785.0297,581
2024-05-07 02:51:00,56.2,236.603,2208,-3.6999999999999993,5.2,5.0,787.962,542
2024-05-07 02:54:00,56.2,233.2827,2208,-3.599999999999998,5.2,5.0,784.4526,581
2024-05-07 02:57:00,55.8,230.8232,2208,-3.599999999999998,5.3,5.0,781.1045,594
2024-05-07 03:00:00,56.2,239.4314,2208,-3.6999999999999993,5.1,5.099999999999998,787.1905,543
2024-05-07 03:06:00,56.3,234.2665,2208,-3.6999999999999993,5.1,5.099999999999998,793.5374,542
2024-05-07 03:09:00,55.8,228.6097,2208,-3.6000000000000014,5.2,4.900000000000002,777.4329,594
2024-05-07 03:12:00,55.6,230.5773,2208,-3.6000000000000014,5.2,4.900000000000002,777.028,594
2024-05-07 03:15:00,55.6,232.4219,2208,-3.700000000000003,5.2,5.0,781.4423,593
2024-05-07 03:21:00,55.6,233.8976,2208,-3.6000000000000014,5.2,5.0,789.4982,581
2024-05-07 03:24:00,55.8,236.3571,2208,-3.6000000000000014,5.1000000000000005,5.0,787.9555,581
2024-05-07 03:27:00,55.4,227.3799,2209,-3.6000000000000014,5.1000000000000005,4.899999999999999,773.5351,548
2024-05-07 03:33:00,55.4,229.5935,2209,-3.5,5.1000000000000005,4.899999999999999,772.6476,581
2024-05-07 03:36:00,55.4,232.6678,2209,-3.6000000000000014,5.1000000000000005,4.899999999999999,773.0884,581
2024-05-07 03:39:00,55.4,229.8394,2209,-3.6000000000000014,5.1000000000000005,4.899999999999999,774.2852,548
2024-05-07 03:42:00,55.0,229.8394,2209,-3.3999999999999986,5.1000000000000005,4.799999999999997,764.4008,574
2024-05-07 03:48:00,55.2,233.2827,2209,-3.3999999999999986,5.000000000000001,4.899999999999999,770.1907,655
2024-05-07 03:51:00,55.2,231.807,2209,-3.5,5.000000000000001,4.799999999999997,767.1984,581
2024-05-07 03:57:00,54.8,235.1273,2209,-3.599999999999998,5.000000000000001,4.899999999999999,767.5019,581
2024-05-07 04:00:00,54.8,236.2341,2209,-3.5,5.000000000000001,4.899999999999999,766.8228,581
2024-05-07 04:03:00,61.3,231.93,2209,-4.099999999999998,5.6,5.100000000000001,934.5469,1623
2024-05-07 04:09:00,59.5,234.5125,2209,-4.0,5.6,5.199999999999996,840.4772,618
2024-05-07 04:12:00,54.2,233.2827,2209,-3.5,4.8999999999999995,4.799999999999997,770.7084,547
2024-05-07 04:18:00,54.0,239.8003,2209,-3.3999999999999986,4.799999999999999,4.799999999999997,771.8965,547
2024-05-07 04:21:00,53.8,241.276,2209,-3.400000000000002,4.799999999999999,4.699999999999999,768.6431,651
2024-05-07 04:27:00,53.8,236.2341,2210,-3.5,4.799999999999999,4.799999999999997,767.8026,547
2024-05-07 04:30:00,54.0,244.2274,2210,-3.5,4.699999999999999,4.799999999999997,763.4479,549
2024-05-07 04:33:00,54.2,245.2112,2210,-3.3999999999999986,4.699999999999999,4.699999999999999,762.9461,549
2024-05-07 04:39:00,54.2,245.9491,2210,-3.3999999999999986,4.699999999999999,4.699999999999999,767.8665,549
2024-05-07 04:42:00,54.2,249.5153,2210,-3.3999999999999986,4.699999999999999,4.699999999999999,775.2701,549
2024-05-07 04:48:00,54.4,245.5801,2210,-3.5,4.699999999999999,4.800000000000001,770.59,549
2024-05-07 04:51:00,54.4,247.9167,2210,-3.5,4.699999999999999,4.899999999999999,765.3561,549
2024-05-07 04:54:00,54.0,244.5963,2210,-3.5,4.699999999999999,4.800000000000001,774.2221,549
2024-05-07 04:57:00,54.0,243.6125,2210,-3.3999999999999986,4.699999999999999,4.699999999999999,762.4924,651
2024-05-07 05:03:00,54.2,237.9557,2210,-3.3999999999999986,4.699999999999999,4.699999999999999,763.8618,547
2024-05-07 05:06:00,53.8,240.9071,2210,-3.3999999999999986,4.799999999999999,4.699999999999999,765.9554,651
2024-05-07 05:09:00,54.9,255.2951,2210,-3.5,4.6,4.899999999999999,784.0168,776
2024-05-07 05:15:00,55.4,258.4925,2210,-3.599999999999998,4.6,4.899999999999999,792.7792,776
2024-05-07 05:18:00,56.2,260.0912,2210,-3.6999999999999993,4.700000000000001,5.0,801.7106,790
2024-05-07 05:24:00,56.6,259.9682,2210,-3.6999999999999993,4.700000000000001,5.100000000000001,805.0488,790
2024-05-07 05:27:00,56.3,255.0492,2211,-3.6999999999999993,4.9,5.100000000000001,806.2347,551
2024-05-07 05:30:00,56.5,253.9424,2211,-3.3000000000000007,4.799999999999999,4.800000000000001,809.0619,775
2024-05-07 05:33:00,57.7,275.9549,2211,-3.5,4.6,5.0000000000000036,825.112,780
2024-05-07 05:39:00,57.7,274.4792,2211,-3.5,4.6,4.900000000000002,823.1689,780
2024-05-07 05:42:00,59.9,293.4172,2211,-3.599999999999998,4.6,5.099999999999998,859.4368,1072
2024-05-07 05:48:00,60.3,291.6956,2211,-3.6999999999999993,4.6,5.199999999999999,860.6535,1072
2024-05-07 05:51:00,60.1,288.3753,2211,-3.6999999999999993,4.699999999999999,5.199999999999999,858.9091,1794
2024-05-07 05:54:00,63.1,284.686,2211,-3.8999999999999986,5.0,5.5,910.6283,1791
2024-05-07 06:00:00,62.9,280.9968,2211,-4.0,5.1,5.5,907.035,1791
2024-05-07 06:03:00,64.9,289.728,2211,-4.100000000000001,5.200000000000001,5.800000000000004,943.1779,1768
2024-05-07 06:09:00,66.0,288.0063,2211,-4.200000000000003,5.300000000000001,5.800000000000004,957.0848,1797
2024-05-07 06:12:00,67.7,287.2685,2211,-4.300000000000001,5.4,5.899999999999999,978.7748,1797
2024-05-07 06:18:00,67.9,287.2685,2211,-4.200000000000003,5.4,5.899999999999999,977.3195,1797
2024-05-07 06:21:00,68.3,290.0969,2211,-4.200000000000003,5.4,6.0,981.9032,1797
2024-05-07 06:24:00,70.0,293.1713,2212,-4.400000000000002,5.5,6.100000000000001,1027.217,1818
2024-05-07 06:30:00,70.0,291.6956,2212,-4.400000000000002,5.5,6.100000000000001,1028.894,1818
2024-05-07 06:33:00,70.6,298.7051,2212,-4.400000000000002,5.5,6.200000000000003,1036.086,1818
2024-05-07 06:36:00,71.2,298.0903,2212,-4.5,5.5,6.200000000000003,1050.11,1819
2024-05-07 06:39:00,71.4,296.8605,2212,-4.5,5.6,6.200000000000003,1044.911,1819
2024-05-07 06:42:00,71.4,294.401,2212,-4.5,5.5,6.200000000000003,1051.588,1819
2024-05-07 06:45:00,71.2,298.0903,2212,-4.399999999999999,5.5,6.200000000000003,1051.27,1820
2024-05-07 06:51:00,70.8,295.2619,2212,-4.399999999999999,5.4,6.200000000000003,1043.486,1820
2024-05-07 06:54:00,70.8,295.3848,2212,-4.399999999999999,5.4,6.200000000000003,1042.369,1820
2024-05-07 07:00:00,70.8,294.77,2212,-4.399999999999999,5.5,6.200000000000003,1039.574,1818
2024-05-07 07:03:00,75.9,306.0836,2212,-4.699999999999999,5.6,6.5,1145.98,1467
2024-05-07 07:09:00,76.8,307.0674,2212,-4.800000000000001,5.699999999999999,6.600000000000001,1179.975,1467
2024-05-07 07:12:00,77.9,307.0674,2212,-4.899999999999999,5.699999999999999,6.799999999999997,1203.87,1463
2024-05-07 07:15:00,77.7,285.5469,2212,-4.5,5.5,6.699999999999996,1211.97,1827
2024-05-07 07:21:00,76.2,300.1808,2212,-4.900000000000002,5.699999999999999,6.800000000000001,1131.042,1465
2024-05-07 07:24:00,69.3,280.8738,2213,-4.399999999999999,5.6,6.0,1020.13,1803
2024-05-07 07:30:00,69.3,283.5793,2213,-4.199999999999999,5.6000000000000005,6.0000000000000036,1015.752,1802
2024-05-07 07:33:00,69.2,284.5631,2213,-4.300000000000001,5.6,5.9999999999999964,1020.245,1795
2024-05-07 07:48:00,68.0,264.8871,2213,-4.199999999999999,5.8,6.0,995.1331,1566
2024-05-07 07:51:00,67.7,254.1884,2213,-4.0,5.8999999999999995,5.699999999999999,988.1967,1669
2024-05-07 07:54:00,61.5,228.6097,2213,-3.599999999999998,5.8,5.099999999999998,885.3344,566
2024-05-07 08:00:00,60.9,229.8394,2213,-3.6999999999999993,5.8,5.199999999999999,886.8979,566
2024-05-07 08:03:00,61.1,235.6192,2213,-3.6999999999999993,5.8,5.099999999999998,883.105,624
2024-05-07 08:06:00,61.5,244.7193,2213,-3.6999999999999993,5.699999999999999,5.199999999999999,901.0979,808
2024-05-07 08:09:00,62.5,258.1235,2213,-3.8000000000000007,5.499999999999999,5.300000000000001,924.0023,614
2024-05-07 08:12:00,64.4,262.7966,2213,-3.900000000000002,5.700000000000001,5.5000000000000036,954.0734,1707
2024-05-07 08:15:00,66.0,259.9682,2213,-4.0,5.699999999999999,5.599999999999998,965.6167,1707
2024-05-07 08:21:00,65.9,257.5087,2213,-4.0,5.699999999999999,5.599999999999998,964.0952,1669
2024-05-07 08:24:00,65.9,259.5992,2214,-3.8000000000000007,5.799999999999999,5.600000000000001,957.0174,1670
2024-05-07 08:30:00,65.8,258.4925,2214,-3.6999999999999993,5.799999999999999,5.299999999999997,961.3755,1682
2024-05-07 08:33:00,65.7,262.1817,2214,-3.6999999999999993,5.699999999999999,5.299999999999997,958.5769,1682
2024-05-07 08:36:00,69.0,286.5307,2214,-3.900000000000002,5.3999999999999995,5.4999999999999964,1010.434,1769
2024-05-07 08:42:00,69.5,287.0226,2214,-3.900000000000002,5.5,5.599999999999998,1014.936,1155
2024-05-07 08:45:00,70.5,293.2943,2214,-4.0,5.3999999999999995,5.700000000000003,1039.684,1155
2024-05-07 08:48:00,70.8,263.9034,2214,-3.6999999999999993,6.0,5.399999999999999,1054.159,1683
2024-05-07 08:51:00,68.1,234.8814,2214,-3.6000000000000014,6.299999999999999,5.199999999999996,997.4305,216
2024-05-07 08:57:00,66.7,234.8814,2214,-3.5000000000000036,6.199999999999999,5.099999999999998,964.9252,216
2024-05-07 09:00:00,65.9,245.9491,2214,-3.599999999999998,6.0,5.099999999999998,979.9388,197
2024-05-07 09:06:00,66.3,248.6545,2214,-3.5000000000000036,6.0,5.099999999999998,982.607,197
2024-05-07 09:09:00,67.5,252.7127,2214,-3.6000000000000014,5.9,5.199999999999996,1000.844,197
2024-05-07 09:12:00,68.3,255.6641,2214,-3.599999999999998,6.0,5.300000000000001,1019.49,1683
2024-05-07 09:18:00,69.4,260.952,2214,-3.6999999999999993,5.8999999999999995,5.400000000000002,1034.973,1683
2024-05-07 09:21:00,70.4,248.0396,2214,-3.8000000000000007,6.3,5.400000000000002,1047.556,1660
2024-05-07 09:27:00,70.9,247.6707,2215,-3.8000000000000007,6.4,5.400000000000002,1053.57,1660
2024-05-07 09:30:00,73.2,255.2951,2215,-3.8000000000000043,6.300000000000001,5.5,1092.305,1662
2024-05-07 09:36:00,73.6,250.8681,2215,-3.900000000000002,6.4,5.599999999999998,1112.113,1658
2024-05-07 09:39:00,75.2,261.1979,2215,-3.9999999999999964,6.300000000000001,5.699999999999999,1168.978,1666
2024-05-07 09:42:00,75.2,259.3533,2215,-3.9999999999999964,6.4,5.699999999999999,1146.413,1666
2024-05-07 09:48:00,75.8,260.2141,2215,-3.9999999999999964,6.300000000000001,5.800000000000001,1162.317,287
2024-05-07 09:51:00,78.8,266.3629,2215,-4.200000000000003,6.6000000000000005,5.899999999999999,1227.944,1586
2024-05-07 09:57:00,79.1,267.4696,2215,-4.100000000000001,6.5,6.0,1245.948,1589
2024-05-07 10:00:00,79.8,269.1913,2215,-4.200000000000003,6.4,6.0,1252.208,1577
2024-05-07 10:06:00,79.8,270.544,2215,-4.200000000000003,6.3,6.0,1264.124,1577
2024-05-07 10:09:00,80.1,270.0521,2215,-4.199999999999996,6.5,6.100000000000001,1263.81,1581
2024-05-07 10:12:00,79.9,269.9291,2215,-4.100000000000001,6.5,6.0,1259.67,1589
2024-05-07 10:18:00,80.3,270.0521,2215,-4.100000000000001,6.4,6.0,1261.824,1589
2024-05-07 10:21:00,80.3,270.175,2215,-4.200000000000003,6.5,6.0,1262.811,1581
2024-05-07 10:24:00,80.1,268.5764,2215,-4.200000000000003,6.3999999999999995,6.0,1266.035,1577
2024-05-07 10:27:00,80.1,267.4696,2216,-4.100000000000001,6.5,6.0,1267.857,1589
2024-05-07 10:33:00,80.1,268.0845,2216,-4.200000000000003,6.3,6.100000000000001,1258.358,1577
2024-05-07 10:36:00,80.1,273.4954,2216,-4.200000000000003,6.500000000000001,6.100000000000001,1262.852,1581
2024-05-07 10:42:00,80.5,261.3209,2216,-4.299999999999997,6.300000000000001,6.100000000000001,1271.002,1584
2024-05-07 10:45:00,79.8,252.2208,2216,-4.200000000000003,6.800000000000001,6.0,1261.115,299
2024-05-07 10:48:00,79.1,250.991,2216,-4.0000000000000036,6.8999999999999995,5.800000000000001,1228.085,307
2024-05-07 10:54:00,78.8,250.991,2216,-4.0000000000000036,6.699999999999999,5.699999999999999,1224.97,307
2024-05-07 10:57:00,78.8,251.7289,2216,-3.900000000000002,6.6,5.800000000000001,1241.499,278
2024-05-07 11:03:00,79.1,252.3438,2216,-3.9999999999999964,6.699999999999999,5.800000000000001,1232.282,307
2024-05-07 11:06:00,79.3,250.4991,2216,-4.0,6.6,5.800000000000004,1243.593,291
2024-05-07 11:12:00,79.3,251.9748,2216,-3.8999999999999986,6.800000000000001,5.699999999999996,1252.459,307
2024-05-07 11:15:00,80.1,254.6803,2216,-4.0,6.800000000000001,5.799999999999997,1258.667,307
2024-05-07 11:18:00,81.3,255.91,2216,-4.199999999999996,6.800000000000001,6.0,1285.524,298
2024-05-07 11:24:00,80.9,256.033,2216,-4.199999999999996,6.800000000000001,5.899999999999999,1284.313,298
2024-05-07 11:27:00,81.1,258.4925,2217,-3.9999999999999964,6.800000000000001,5.900000000000002,1287.201,307
2024-05-07 11:33:00,81.5,258.1235,2217,-4.099999999999998,6.800000000000001,6.0000000000000036,1301.916,298
2024-05-07 11:36:00,80.3,259.9682,2217,-3.900000000000002,6.7,5.599999999999998,1278.368,290
2024-05-07 11:39:00,77.2,236.849,2217,-4.200000000000003,6.9,6.0,1164.155,324
2024-05-07 11:45:00,75.0,237.4638,2217,-4.0,6.700000000000001,5.699999999999996,1164.318,332
2024-05-07 11:48:00,73.2,241.1531,2217,-3.8999999999999986,6.5,5.600000000000001,1125.73,1661
2024-05-07 11:54:00,72.8,241.8909,2217,-3.6999999999999957,6.6000000000000005,5.399999999999999,1120.057,284
2024-05-07 11:57:00,70.3,227.134,2217,-3.5,6.700000000000001,5.100000000000001,1077.583,254
2024-05-07 12:03:00,70.1,222.7069,2217,-3.5,6.7,5.100000000000001,1063.871,256
2024-05-07 12:06:00,69.9,222.215,2217,-3.3999999999999986,6.8999999999999995,5.0,1060.701,256
2024-05-07 12:09:00,69.9,225.0434,2217,-3.5,6.699999999999999,5.100000000000001,1060.56,256
2024-05-07 12:12:00,70.3,233.6516,2217,-3.8999999999999986,6.700000000000001,5.600000000000001,1088.864,427
2024-05-07 12:18:00,71.8,242.2598,2217,-3.8999999999999986,6.6000000000000005,5.700000000000003,1103.841,1661
2024-05-07 12:21:00,74.2,256.6479,2217,-4.100000000000001,6.299999999999999,5.800000000000004,1142.285,1671
2024-05-07 12:24:00,74.0,242.3828,2218,-3.799999999999997,6.6000000000000005,5.5,1134.197,284
2024-05-07 12:30:00,74.6,241.522,2218,-3.8000000000000007,6.7,5.400000000000002,1146.001,284
2024-05-07 12:33:00,76.4,233.6516,2218,-3.900000000000002,7.1000000000000005,5.599999999999998,1189.105,316
2024-05-07 12:39:00,76.0,231.1921,2218,-3.900000000000002,6.9,5.599999999999998,1171.676,424
2024-05-07 12:42:00,75.6,229.4705,2218,-3.900000000000002,6.8999999999999995,5.599999999999998,1166.228,435
2024-05-07 12:48:00,74.8,229.4705,2218,-3.8000000000000007,6.999999999999999,5.5000000000000036,1153.774,431
2024-05-07 12:51:00,75.2,231.3151,2218,-3.900000000000002,6.999999999999999,5.599999999999998,1148.786,316
2024-05-07 12:54:00,75.0,238.2017,2218,-3.8000000000000007,6.799999999999999,5.5000000000000036,1152.904,424
2024-05-07 13:00:00,75.0,241.0301,2218,-3.8999999999999986,6.700000000000001,5.600000000000001,1156.961,424
2024-05-07 13:03:00,75.4,244.2274,2218,-3.799999999999997,6.500000000000001,5.600000000000001,1159.31,1661
2024-05-07 13:06:00,75.6,246.6869,2218,-3.8999999999999986,6.7,5.600000000000001,1193.024,285
2024-05-07 13:09:00,81.7,252.3438,2218,-4.100000000000001,6.9,6.0,1315.989,307
2024-05-07 13:15:00,81.5,252.0978,2218,-4.100000000000001,6.9,5.899999999999999,1306.444,307
2024-05-07 13:18:00,82.1,249.2694,2218,-4.200000000000003,6.7,6.100000000000001,1306.19,302
2024-05-07 13:24:00,81.7,248.0396,2218,-4.100000000000001,6.9,6.0,1296.843,301
2024-05-07 13:27:00,81.3,244.7193,2219,-4.100000000000001,7.1000000000000005,5.899999999999999,1279.16,311
2024-05-07 13:30:00,78.8,234.5125,2219,-4.100000000000001,7.2,5.799999999999997,1243.779,319
2024-05-07 13:36:00,78.6,232.4219,2219,-3.8999999999999986,7.1000000000000005,5.799999999999997,1214.256,435
2024-05-07 13:39:00,76.2,227.011,2219,-3.8999999999999986,7.0,5.699999999999996,1175.358,435
2024-05-07 13:42:00,75.6,222.5839,2219,-3.8999999999999986,7.2,5.600000000000001,1157.784,434
2024-05-07 13:45:00,73.8,206.1053,2219,-3.8000000000000007,7.2,5.400000000000002,1119.257,415
2024-05-07 13:51:00,72.0,206.1053,2219,-3.6999999999999993,7.6000000000000005,5.400000000000002,1098.365,416
2024-05-07 13:54:00,69.9,208.6878,2219,-3.6999999999999993,7.200000000000001,5.199999999999999,1049.966,415
2024-05-07 13:57:00,67.7,216.6811,2219,-3.3999999999999986,7.000000000000001,5.0,1020.737,885
2024-05-07 14:00:00,72.6,254.0654,2219,-3.900000000000002,6.300000000000001,5.699999999999999,1101.461,1663
2024-05-07 14:06:00,73.6,255.91,2219,-3.900000000000002,6.500000000000001,5.599999999999998,1108.713,1666
2024-05-07 14:09:00,83.5,261.9358,2219,-4.4999999999999964,6.9,6.4999999999999964,1330.007,1367
2024-05-07 14:15:00,83.9,262.0587,2219,-4.800000000000001,6.9,6.699999999999999,1350.112,1350
2024-05-07 14:18:00,85.9,274.2332,2219,-4.900000000000002,6.800000000000001,6.900000000000002,1386.687,1274
2024-05-07 14:21:00,86.0,275.9549,2219,-4.900000000000002,6.700000000000001,6.900000000000002,1386.496,1274
2024-05-07 14:27:00,86.0,276.9387,2220,-4.800000000000004,6.6,6.800000000000004,1386.418,1310
2024-05-07 14:30:00,83.3,262.0587,2220,-4.700000000000003,6.799999999999999,6.800000000000004,1319.384,1350
2024-05-07 14:36:00,83.5,261.4438,2220,-5.099999999999998,6.999999999999999,6.9999999999999964,1331.755,1266
2024-05-07 14:39:00,83.3,260.706,2220,-5.099999999999998,6.799999999999999,7.0000000000000036,1307.323,1266
2024-05-07 14:42:00,83.1,261.1979,2220,-5.0000000000000036,6.9,7.0000000000000036,1305.911,1266
2024-05-07 14:45:00,85.7,272.2656,2220,-5.200000000000003,6.6,7.200000000000003,1368.906,1259
2024-05-07 14:51:00,84.3,274.3562,2220,-5.0,6.7,7.0,1339.781,1274
2024-05-07 14:54:00,82.7,275.9549,2220,-4.900000000000002,6.500000000000001,6.900000000000002,1306.296,1274
2024-05-07 14:57:00,85.0,282.9644,2220,-5.0,6.5,7.0,1369.748,1308
2024-05-07 15:00:00,87.0,285.7928,2220,-4.9999999999999964,6.3999999999999995,7.099999999999998,1402.084,1308
2024-05-07 15:06:00,86.7,284.809,2220,-5.0,6.5,7.0,1400.391,1308
2024-05-07 15:09:00,86.7,289.728,2220,-5.0,6.3,7.100000000000001,1400.317,1309
2024-05-07 15:15:00,87.2,288.8672,2220,-4.900000000000002,6.5,7.0000000000000036,1407.217,1307
2024-05-07 15:18:00,86.9,286.1617,2220,-5.0000000000000036,6.3,7.099999999999998,1405.54,1309
2024-05-07 15:21:00,86.4,271.0359,2220,-4.900000000000002,6.699999999999999,7.099999999999998,1398.054,1274
2024-05-07 15:27:00,86.7,272.8805,2221,-4.900000000000002,6.699999999999999,6.9999999999999964,1392.448,1274
2024-05-07 15:30:00,86.8,276.5697,2221,-4.899999999999999,6.6,7.0,1399.538,1274
2024-05-07 15:33:00,86.8,276.6927,2221,-4.9999999999999964,6.499999999999999,7.099999999999998,1397.456,1274
2024-05-07 15:36:00,87.0,282.1036,2221,-4.899999999999999,6.6000000000000005,7.0,1407.461,1274
2024-05-07 15:42:00,86.9,282.8414,2221,-5.0,6.500000000000001,7.0,1404.479,1308
2024-05-07 15:45:00,86.4,268.5764,2221,-5.0,6.6,7.0,1398.405,1274
2024-05-07 15:51:00,86.6,265.748,2221,-4.899999999999999,6.6,6.899999999999999,1396.719,1273
2024-05-07 15:54:00,86.3,261.9358,2221,-5.0000000000000036,6.8999999999999995,7.0000000000000036,1392.287,1266
2024-05-07 15:57:00,80.8,250.8681,2221,-4.599999999999998,6.8,6.4999999999999964,1237.454,1347
2024-05-07 16:03:00,80.1,246.8099,2221,-4.699999999999999,6.9,6.5000000000000036,1238.942,1370
2024-05-07 16:06:00,78.8,243.7355,2221,-4.5,6.8999999999999995,6.399999999999999,1232.306,1405
2024-05-07 16:09:00,77.8,243.3666,2221,-4.5,6.8,6.399999999999999,1207.328,1347
2024-05-07 16:12:00,78.0,246.195,2221,-4.5,6.799999999999999,6.399999999999999,1222.707,1347
2024-05-07 16:18:00,78.0,248.6545,2221,-4.600000000000001,6.799999999999999,6.5,1226.402,1347
2024-05-07 16:21:00,76.8,248.0396,2221,-4.599999999999998,6.6,6.300000000000001,1202.284,1347
2024-05-07 16:27:00,77.8,247.0558,2222,-4.599999999999998,6.8,6.400000000000002,1197.335,1347
2024-05-07 16:30:00,76.2,242.7518,2222,-4.4999999999999964,6.9,6.300000000000001,1171.121,1405
2024-05-07 16:33:00,75.2,239.0625,2222,-4.5000000000000036,6.8,6.199999999999999,1153.755,1405
2024-05-07 16:36:00,75.4,268.2075,2222,-3.8000000000000007,6.1,5.599999999999998,1165.036,1571
2024-05-07 16:42:00,76.4,268.2075,2222,-3.8999999999999986,6.199999999999999,5.699999999999996,1178.144,287
2024-05-07 16:45:00,81.5,262.5506,2222,-4.100000000000001,6.700000000000001,5.899999999999999,1289.203,298
2024-05-07 16:51:00,81.1,267.7156,2222,-4.0,6.700000000000001,5.899999999999999,1297.419,1589
2024-05-07 16:54:00,81.5,264.5182,2222,-4.0,6.6000000000000005,5.899999999999999,1295.834,1589
2024-05-07 16:57:00,80.9,264.6412,2222,-4.0,6.700000000000001,5.899999999999999,1284.064,1589
2024-05-07 17:00:00,79.8,253.8194,2222,-4.0,6.8999999999999995,5.800000000000004,1243.561,307
2024-05-07 17:06:00,78.7,250.4991,2222,-3.8999999999999986,6.8999999999999995,5.700000000000003,1238.815,307
2024-05-07 17:09:00,78.2,247.6707,2222,-3.900000000000002,6.999999999999999,5.599999999999998,1195.377,282
2024-05-07 17:12:00,76.0,241.8909,2222,-3.8000000000000007,6.699999999999999,5.4999999999999964,1165.728,284
2024-05-07 17:18:00,75.4,239.0625,2222,-3.8000000000000007,6.8999999999999995,5.599999999999998,1159.231,424
2024-05-07 17:21:00,74.4,244.5963,2222,-3.6999999999999957,6.699999999999999,5.5,1134.841,284
2024-05-07 17:27:00,74.2,241.0301,2223,-3.799999999999997,6.8,5.5,1134.077,424
2024-05-07 17:30:00,73.2,239.0625,2223,-3.700000000000003,6.6,5.299999999999997,1110.161,200
2024-05-07 17:33:00,72.6,236.9719,2223,-3.6999999999999993,6.799999999999999,5.400000000000002,1103.192,200
2024-05-07 17:39:00,72.8,237.2179,2223,-3.6000000000000014,6.8,5.300000000000001,1095.48,200
2024-05-07 17:42:00,70.6,228.9786,2223,-3.6000000000000014,6.8999999999999995,5.299999999999997,1057.84,425
2024-05-07 17:48:00,70.0,227.134,2223,-3.5,6.799999999999999,5.200000000000003,1022.359,250
2024-05-07 17:51:00,79.9,282.2266,2223,-4.5,6.299999999999999,6.199999999999996,1252.087,1305
2024-05-07 17:57:00,78.9,283.4563,2223,-4.199999999999999,5.999999999999999,6.199999999999999,1238.405,1543
2024-05-07 18:00:00,79.1,283.4563,2223,-4.099999999999998,6.1,6.100000000000001,1236.118,1540
2024-05-07 18:03:00,78.9,273.7413,2223,-4.199999999999999,6.4,6.0,1239.394,1581
2024-05-07 18:09:00,78.5,270.175,2223,-4.199999999999999,6.6000000000000005,6.0,1228.059,1581
2024-05-07 18:12:00,78.9,272.8805,2223,-4.100000000000001,6.300000000000001,6.0000000000000036,1231.92,1578
2024-05-07 18:15:00,78.9,272.2656,2223,-4.199999999999999,6.4,6.100000000000001,1229.589,1581
2024-05-07 18:18:00,78.5,267.4696,2223,-4.099999999999998,6.4,5.899999999999999,1237.652,1589
2024-05-07 18:24:00,78.2,267.7156,2223,-4.099999999999998,6.700000000000001,6.0,1209.458,1589
2024-05-07 18:27:00,76.5,258.8614,2224,-4.100000000000001,6.500000000000001,5.899999999999999,1179.411,1586
2024-05-07 18:33:00,76.2,259.1074,2224,-4.0,6.300000000000001,5.899999999999999,1170.315,287
2024-05-07 18:36:00,75.8,249.0234,2224,-4.0,6.6,5.800000000000004,1155.748,1658
2024-05-07 18:39:00,74.8,247.0558,2224,-4.0,6.6,5.800000000000004,1148.691,1659
2024-05-07 18:51:00,70.6,234.8814,2224,-3.8000000000000007,6.999999999999999,5.4999999999999964,1039.235,425
2024-05-07 18:54:00,69.4,227.5029,2224,-3.599999999999998,6.6,5.400000000000002,1030.044,419
2024-05-07 18:57:00,67.7,227.6259,2224,-3.6000000000000014,6.8999999999999995,5.300000000000001,989.1446,250
2024-05-07 19:03:00,67.5,227.3799,2224,-3.6000000000000014,6.8999999999999995,5.199999999999999,975.0266,250
2024-05-07 19:06:00,65.9,218.4028,2224,-3.6000000000000014,6.799999999999999,5.099999999999998,962.9313,446
2024-05-07 19:09:00,66.7,218.1568,2224,-3.6000000000000014,7.1,5.200000000000003,941.014,446
2024-05-07 19:15:00,66.0,230.4543,2224,-3.6000000000000014,6.999999999999999,5.200000000000003,947.1969,250
2024-05-07 19:18:00,66.3,244.1044,2224,-3.6000000000000014,6.3999999999999995,5.200000000000003,962.6225,198
2024-05-07 19:21:00,69.4,247.4248,2224,-3.6999999999999993,6.3999999999999995,5.400000000000002,1020.814,1660
2024-05-07 19:24:00,70.8,237.3409,2224,-3.900000000000002,6.6,5.599999999999998,1060.371,427
2024-05-07 19:27:00,70.4,239.1855,2225,-3.8000000000000007,6.6,5.599999999999998,1044.168,427
2024-05-07 19:30:00,70.4,233.1597,2225,-3.8000000000000007,6.8,5.5000000000000036,1045.088,425
2024-05-07 19:33:00,70.6,245.3342,2225,-3.900000000000002,6.8,5.599999999999998,1071.781,317
2024-05-07 19:39:00,71.3,242.5058,2225,-3.900000000000002,6.699999999999999,5.599999999999998,1069.192,318
2024-05-07 19:42:00,71.8,232.9138,2225,-3.8000000000000007,6.699999999999999,5.599999999999998,1069.354,424
2024-05-07 19:48:00,71.0,234.3895,2225,-3.8000000000000007,6.699999999999999,5.5000000000000036,1055.51,427
2024-05-07 19:51:00,70.3,230.8232,2225,-3.6999999999999993,6.699999999999999,5.4999999999999964,1034.336,425
2024-05-07 19:54:00,67.5,227.6259,2225,-3.700000000000003,6.8,5.399999999999999,973.1323,425
2024-05-07 20:00:00,67.5,223.0758,2225,-3.6999999999999993,6.8,5.300000000000001,974.461,446
2024-05-07 20:03:00,65.9,228.2407,2225,-3.6000000000000014,6.8999999999999995,5.300000000000001,954.211,250
2024-05-07 20:09:00,65.1,221.3542,2225,-3.599999999999998,6.699999999999999,5.099999999999998,944.0272,531
2024-05-07 20:12:00,66.0,226.1502,2225,-3.6000000000000014,6.8999999999999995,5.300000000000004,949.9217,250
2024-05-07 20:15:00,66.3,227.5029,2225,-3.6000000000000014,6.699999999999999,5.200000000000003,963.288,250
2024-05-07 20:21:00,66.3,230.2083,2225,-3.6000000000000014,6.8,5.200000000000003,964.1905,250
2024-05-07 20:24:00,66.7,222.4609,2226,-3.6000000000000014,6.8999999999999995,5.200000000000003,942.1926,446
2024-05-07 20:30:00,66.7,227.9948,2226,-3.6000000000000014,6.8,5.200000000000003,957.2844,250
2024-05-07 20:33:00,66.3,220.7393,2226,-3.599999999999998,6.8,5.299999999999997,939.5989,446
2024-05-07 20:39:00,66.5,219.1406,2226,-3.599999999999998,6.8999999999999995,5.299999999999997,942.5413,446
2024-05-07 20:42:00,65.7,215.9433,2226,-3.599999999999998,6.8999999999999995,5.199999999999996,943.9986,446
2024-05-07 20:45:00,65.3,225.9042,2226,-3.599999999999998,6.6,5.199999999999996,940.7256,531
2024-05-07 20:51:00,65.1,223.3218,2226,-3.599999999999998,6.4,5.299999999999997,933.7258,498
2024-05-07 20:54:00,65.9,233.6516,2226,-3.5,6.7,5.100000000000001,946.5784,250
2024-05-07 20:57:00,65.9,230.7002,2226,-3.5,6.6,5.199999999999996,942.0746,250
2024-05-07 21:00:00,65.9,253.4505,2226,-3.6999999999999993,6.0,5.299999999999997,942.8777,623
2024-05-07 21:03:00,71.8,253.5735,2226,-3.8999999999999986,6.4,5.599999999999998,1065.208,1663
2024-05-07 21:09:00,71.4,266.4858,2226,-4.0,6.300000000000001,5.699999999999999,1076.169,1714
2024-05-07 21:12:00,73.6,275.463,2226,-4.0,6.300000000000001,5.800000000000001,1111.682,1568
2024-05-07 21:15:00,73.8,264.5182,2226,-4.0,6.1,5.700000000000003,1114.331,1714
2024-05-07 21:21:00,73.8,270.544,2226,-4.0,6.3,5.800000000000001,1114.989,1568
2024-05-07 21:24:00,73.2,270.544,2226,-4.0,6.3,5.800000000000001,1107.524,1568
2024-05-07 21:27:00,72.6,264.2723,2227,-3.900000000000002,6.1,5.700000000000003,1105.918,1664
2024-05-07 21:30:00,71.6,267.1007,2227,-3.8999999999999986,6.1,5.700000000000003,1075.885,1685
2024-05-07 21:36:00,71.0,272.6346,2227,-4.0,6.0,5.600000000000001,1056.893,1565
2024-05-07 21:39:00,70.0,255.1722,2227,-3.8000000000000007,6.0,5.5000000000000036,1044.204,1670
2024-05-07 21:45:00,69.6,257.1397,2227,-3.900000000000002,6.2,5.5000000000000036,1025.18,1663
2024-05-07 21:48:00,68.9,256.4019,2227,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1005.574,1662
2024-05-07 21:51:00,67.4,241.1531,2227,-3.799999999999997,6.2,5.399999999999999,976.6115,1660
2024-05-07 21:57:00,67.1,254.1884,2227,-3.799999999999997,5.9,5.399999999999999,978.5505,1670
2024-05-07 22:00:00,65.3,227.3799,2227,-3.599999999999998,6.199999999999999,5.199999999999996,951.8199,498
2024-05-07 22:06:00,63.5,224.4285,2227,-3.5,6.3,5.0,916.8669,498
2024-05-07 22:09:00,65.3,282.8414,2227,-3.8999999999999986,5.300000000000001,5.5,940.4282,1769
2024-05-07 22:15:00,65.3,264.8871,2227,-3.8999999999999986,5.4,5.5,949.0186,1705
2024-05-07 22:18:00,64.4,251.4829,2227,-3.8999999999999986,6.1,5.5,902.2273,1670
2024-05-07 22:21:00,64.7,244.9653,2227,-3.799999999999997,6.200000000000001,5.5,914.1441,193
2024-05-07 22:27:00,65.5,247.3018,2228,-3.900000000000002,6.200000000000001,5.5,941.0322,1668
2024-05-07 22:30:00,65.9,248.5315,2228,-3.900000000000002,6.199999999999999,5.600000000000001,937.699,1668
2024-05-07 22:33:00,65.9,246.6869,2228,-4.0,6.199999999999999,5.600000000000001,932.3533,1668
2024-05-07 22:36:00,66.3,248.4086,2228,-4.0,6.200000000000001,5.599999999999998,951.5256,1668
2024-05-07 22:42:00,66.5,251.4829,2228,-3.8999999999999986,6.300000000000001,5.599999999999998,944.3187,1660
2024-05-07 22:45:00,68.0,252.5897,2228,-3.8999999999999986,6.300000000000001,5.699999999999999,971.7893,1663
2024-05-07 22:48:00,68.9,250.8681,2228,-4.0,6.200000000000001,5.700000000000003,1005.021,1667
2024-05-07 22:51:00,69.2,252.7127,2228,-4.0,6.299999999999999,5.800000000000004,1012.399,1663
2024-05-07 22:57:00,68.9,251.4829,2228,-4.0,6.3999999999999995,5.800000000000004,1005.414,1663
2024-05-07 23:00:00,68.3,253.3275,2228,-4.0,6.199999999999999,5.700000000000003,989.6268,1663
2024-05-07 23:03:00,68.0,251.7289,2228,-4.0,6.199999999999999,5.700000000000003,979.549,1663
2024-05-07 23:06:00,71.4,265.2561,2228,-4.5,6.0,6.200000000000003,1057.91,1828
2024-05-07 23:12:00,70.2,262.4277,2228,-4.5,6.2,6.200000000000003,1030.24,1292
2024-05-07 23:15:00,70.0,258.2465,2228,-4.400000000000002,6.199999999999999,6.199999999999999,1017.883,1293
2024-05-07 23:21:00,70.0,260.952,2228,-4.5,6.199999999999999,6.300000000000001,1021.138,1293
2024-05-07 23:24:00,69.8,256.8938,2228,-4.399999999999999,6.199999999999999,6.199999999999999,1019.395,1293
2024-05-07 23:27:00,70.0,258.4925,2229,-4.5,6.199999999999999,6.200000000000003,1020.095,1293
2024-05-07 23:33:00,69.8,257.8776,2229,-4.399999999999999,6.3,6.100000000000001,1013.339,1292
2024-05-07 23:36:00,69.6,247.1788,2229,-4.300000000000001,6.3999999999999995,6.100000000000001,1013.947,1280
2024-05-07 23:39:00,69.6,254.1884,2229,-4.399999999999999,6.3,6.100000000000001,1015.854,1291
2024-05-07 23:42:00,69.8,260.2141,2229,-4.399999999999999,6.1000000000000005,6.100000000000001,1017.383,1293
2024-05-07 23:48:00,69.6,255.6641,2229,-4.299999999999997,6.1000000000000005,6.100000000000001,1016.61,1713
2024-05-07 23:51:00,69.6,258.2465,2229,-4.299999999999997,6.2,6.100000000000001,1012.925,1713
2024-05-07 23:54:00,69.3,254.0654,2229,-4.299999999999997,6.2,6.100000000000001,998.427,1649
2024-05-07 23:57:00,67.9,250.8681,2229,-4.299999999999997,5.799999999999999,6.0,978.461,1281
2024-05-08 00:03:00,67.0,243.7355,2229,-4.199999999999999,6.1000000000000005,5.900000000000002,972.9519,1280
2024-05-08 00:06:00,65.4,252.2208,2229,-4.100000000000001,5.799999999999999,5.699999999999999,949.7413,1669
2024-05-08 00:12:00,65.3,252.7127,2229,-4.199999999999999,5.8999999999999995,5.799999999999997,953.1453,1694
2024-05-08 00:15:00,63.3,233.6516,2229,-4.0,6.0,5.5000000000000036,916.0304,621
2024-05-08 00:18:00,61.7,240.2922,2229,-3.799999999999997,5.699999999999999,5.399999999999999,896.0569,615
2024-05-08 00:24:00,62.1,241.8909,2229,-3.799999999999997,5.799999999999999,5.399999999999999,897.5388,615
2024-05-08 00:27:00,61.3,234.1435,2230,-3.8999999999999986,5.799999999999999,5.399999999999999,878.272,621
2024-05-08 00:33:00,61.1,242.3828,2230,-3.8999999999999986,5.699999999999999,5.399999999999999,885.0764,615
2024-05-08 00:36:00,61.1,239.6774,2230,-3.8000000000000007,5.8,5.399999999999999,876.6517,615
2024-05-08 00:39:00,60.7,240.2922,2230,-3.8000000000000007,5.7,5.299999999999997,883.4932,591
2024-05-08 00:42:00,60.7,236.726,2230,-3.8000000000000007,5.6000000000000005,5.300000000000004,873.4556,591
2024-05-08 00:48:00,60.7,239.1855,2230,-3.8000000000000007,5.6000000000000005,5.300000000000004,869.2305,591
2024-05-08 00:51:00,59.7,241.522,2230,-3.700000000000003,5.500000000000001,5.200000000000003,858.4063,591
2024-05-08 00:57:00,59.9,239.9233,2230,-3.8000000000000007,5.500000000000001,5.300000000000001,862.3688,591
2024-05-08 01:00:00,58.3,231.684,2230,-3.6999999999999993,5.6000000000000005,5.099999999999998,829.3195,599
2024-05-08 01:03:00,57.7,246.5639,2230,-3.8000000000000007,5.1,5.300000000000001,828.3282,1734
2024-05-08 01:09:00,57.7,246.441,2230,-3.8000000000000007,5.199999999999999,5.300000000000001,829.8452,1731
2024-05-08 01:12:00,57.7,244.2274,2230,-3.8999999999999986,5.199999999999999,5.300000000000001,825.2972,1731
2024-05-08 01:18:00,57.9,247.3018,2230,-3.8999999999999986,5.199999999999999,5.300000000000001,828.9268,1731
2024-05-08 01:21:00,57.9,247.6707,2230,-3.900000000000002,5.1,5.399999999999999,828.473,1734
2024-05-08 01:24:00,57.9,243.7355,2230,-4.0,5.200000000000001,5.4999999999999964,824.3647,1730
2024-05-08 01:27:00,58.5,244.7193,2231,-4.0,5.300000000000001,5.4999999999999964,834.9658,1729
2024-05-08 01:33:00,58.3,242.8747,2231,-4.0,5.300000000000001,5.4999999999999964,831.5931,1729
2024-05-08 01:36:00,58.1,241.7679,2231,-4.0,5.199999999999999,5.400000000000002,828.3271,1730
2024-05-08 01:39:00,57.5,236.2341,2231,-4.0,5.3,5.400000000000002,821.5807,1729
2024-05-08 01:45:00,57.7,238.8166,2231,-3.8999999999999986,5.3,5.400000000000002,825.1842,592
2024-05-08 01:48:00,57.3,231.807,2231,-3.900000000000002,5.3999999999999995,5.400000000000002,821.9219,592
2024-05-08 01:54:00,57.3,229.9624,2231,-3.900000000000002,5.3999999999999995,5.400000000000002,819.1808,593
2024-05-08 01:57:00,56.0,226.2731,2231,-3.900000000000002,5.3,5.300000000000001,803.148,593
2024-05-08 02:03:00,55.8,227.9948,2231,-3.900000000000002,5.3,5.300000000000001,796.7266,593
2024-05-08 02:06:00,55.6,229.3475,2231,-3.8999999999999986,5.2,5.300000000000001,789.1546,593
2024-05-08 02:09:00,55.8,229.8394,2231,-3.6999999999999993,5.2,5.100000000000001,793.0884,593
2024-05-08 02:15:00,55.8,230.4543,2231,-3.8000000000000007,5.1,5.200000000000003,796.4847,593
2024-05-08 02:18:00,55.9,232.9138,2231,-3.8999999999999986,5.199999999999999,5.200000000000003,802.8924,592
2024-05-08 02:21:00,55.8,229.4705,2231,-3.8000000000000007,5.1,5.200000000000003,785.6647,593
2024-05-08 02:24:00,55.4,230.5773,2232,-3.6999999999999993,5.1000000000000005,5.100000000000001,791.5964,542
2024-05-08 02:30:00,55.4,229.2245,2232,-3.799999999999997,5.1000000000000005,5.100000000000001,787.684,593
2024-05-08 02:33:00,55.4,231.1921,2232,-3.8000000000000007,5.1000000000000005,5.200000000000003,792.9924,542
2024-05-08 02:39:00,55.4,228.6097,2232,-3.8000000000000007,5.1000000000000005,5.200000000000003,784.9261,593
2024-05-08 02:42:00,55.2,228.1178,2232,-3.8000000000000007,5.2,5.100000000000001,780.0468,593
2024-05-08 02:45:00,55.0,228.8556,2232,-3.6999999999999993,5.000000000000001,5.100000000000001,784.6855,542
2024-05-08 02:54:00,55.4,237.4638,2232,-3.8000000000000007,4.9,5.100000000000001,786.0291,542
2024-05-08 03:00:00,55.4,239.1855,2232,-3.8000000000000007,4.9,5.200000000000003,790.67,543
2024-05-08 03:03:00,55.4,236.1111,2232,-3.8000000000000007,4.9,5.100000000000001,787.7178,542
2024-05-08 03:09:00,55.4,234.8814,2232,-3.6999999999999993,5.000000000000001,5.100000000000001,785.6078,542
2024-05-08 03:12:00,55.0,232.9138,2232,-3.6999999999999993,5.000000000000001,5.100000000000001,785.4619,542
2024-05-08 03:15:00,55.2,230.8232,2232,-3.8000000000000007,5.000000000000001,5.100000000000001,784.6578,542
2024-05-08 03:21:00,54.8,230.8232,2232,-3.8000000000000007,5.1000000000000005,5.200000000000003,771.4417,593
2024-05-08 03:24:00,54.8,232.0529,2233,-3.8000000000000007,5.1000000000000005,5.100000000000001,779.1443,542
2024-05-08 03:30:00,54.8,231.4381,2233,-3.8000000000000007,5.000000000000001,5.100000000000001,777.8499,542
2024-05-08 03:33:00,54.4,228.7326,2233,-3.700000000000003,5.000000000000001,5.100000000000001,775.4969,542
2024-05-08 03:39:00,54.2,227.7488,2233,-3.700000000000003,5.000000000000001,5.0,771.1536,548
2024-05-08 03:42:00,54.0,228.1178,2233,-3.700000000000003,5.1000000000000005,5.0,771.9378,548
2024-05-08 03:45:00,54.2,234.8814,2233,-3.6999999999999993,4.8999999999999995,5.0,770.0349,542
2024-05-08 03:51:00,54.2,236.1111,2233,-3.6999999999999993,4.8999999999999995,5.099999999999998,777.5465,542
