Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-08 03:54:00,54.4,235.0043,2233,-3.8000000000000007,4.8999999999999995,5.099999999999998,772.1906,542
2024-05-08 03:57:00,53.3,225.7813,2233,-3.6999999999999993,4.999999999999999,4.899999999999999,781.9318,548
2024-05-08 04:00:00,53.4,226.765,2233,-3.599999999999998,4.8999999999999995,4.899999999999999,757.8907,548
2024-05-08 04:06:00,53.0,230.8232,2233,-3.599999999999998,4.8999999999999995,4.899999999999999,762.9904,547
2024-05-08 04:09:00,53.4,235.3732,2233,-3.599999999999998,4.8999999999999995,4.800000000000001,738.2418,547
2024-05-08 04:12:00,54.0,238.5706,2233,-3.6999999999999993,4.699999999999999,5.0,763.4413,545
2024-05-08 04:15:00,54.2,247.4248,2233,-3.6999999999999993,4.699999999999999,5.099999999999998,772.283,561
2024-05-08 04:21:00,54.2,249.5153,2233,-3.6999999999999993,4.699999999999999,5.099999999999998,770.1835,561
2024-05-08 04:24:00,54.0,240.2922,2233,-3.6999999999999993,4.799999999999999,5.0,765.0615,543
2024-05-08 04:27:00,54.0,239.3084,2234,-3.6999999999999993,4.799999999999999,5.0,773.5724,543
2024-05-08 04:30:00,54.0,244.5963,2234,-3.8000000000000007,4.799999999999999,5.099999999999998,763.3121,1734
2024-05-08 04:33:00,54.2,239.9233,2234,-3.8000000000000007,4.799999999999999,5.0,766.9819,543
2024-05-08 04:36:00,53.8,239.3084,2234,-3.6999999999999993,4.799999999999999,5.0,735.2784,543
2024-05-08 04:39:00,54.6,255.91,2234,-3.6000000000000014,4.6,5.0,767.0118,776
2024-05-08 04:45:00,54.6,254.5573,2234,-3.6999999999999993,4.6,5.099999999999998,779.3182,561
2024-05-08 04:48:00,54.8,260.0912,2234,-3.700000000000003,4.5,5.100000000000001,775.1125,790
2024-05-08 04:51:00,55.0,256.6479,2234,-3.8000000000000007,4.6,5.100000000000001,781.5717,790
2024-05-08 04:57:00,55.0,258.1235,2234,-3.8000000000000007,4.6,5.199999999999999,779.9608,790
2024-05-08 05:00:00,56.2,265.502,2234,-3.900000000000002,4.6,5.300000000000004,797.262,790
2024-05-08 05:06:00,56.2,265.8709,2234,-3.900000000000002,4.5,5.300000000000004,808.4279,790
2024-05-08 05:09:00,56.7,273.7413,2234,-4.0,4.5,5.399999999999999,808.349,1747
2024-05-08 05:15:00,56.9,273.2494,2234,-3.900000000000002,4.5,5.399999999999999,813.9313,791
2024-05-08 05:18:00,57.3,274.7251,2234,-4.0,4.6,5.399999999999999,820.6735,1747
2024-05-08 05:21:00,57.9,280.6279,2234,-4.0,4.5,5.600000000000001,830.8073,1792
2024-05-08 05:27:00,58.5,280.9968,2235,-4.200000000000003,4.5,5.600000000000001,839.7217,1103
2024-05-08 05:30:00,58.3,279.2752,2235,-4.0,4.5,5.5,830.5883,1792
2024-05-08 05:33:00,58.3,292.3105,2235,-4.100000000000001,4.6,5.5,833.6002,1102
2024-05-08 05:36:00,59.9,297.4754,2235,-4.199999999999999,4.5,5.700000000000003,863.1577,1101
2024-05-08 05:39:00,60.3,293.1713,2235,-4.199999999999999,4.5,5.799999999999997,861.1546,1817
2024-05-08 05:42:00,59.7,281.6117,2235,-4.099999999999998,4.699999999999999,5.600000000000001,857.4583,1793
2024-05-08 05:51:00,60.0,279.3981,2235,-4.099999999999998,4.699999999999999,5.699999999999996,861.1194,1793
2024-05-08 05:57:00,61.7,282.7184,2235,-4.299999999999997,4.800000000000001,5.799999999999997,888.515,1817
2024-05-08 06:00:00,65.9,297.7213,2235,-4.600000000000001,5.0,6.199999999999999,955.8389,1823
2024-05-08 06:06:00,66.7,292.5564,2235,-4.699999999999999,5.0,6.400000000000002,965.7154,1824
2024-05-08 06:09:00,67.4,292.6794,2235,-4.300000000000001,5.199999999999999,6.0000000000000036,967.505,1784
2024-05-08 06:12:00,66.9,286.5307,2235,-4.300000000000001,5.200000000000001,6.0,965.5284,1805
2024-05-08 06:18:00,66.9,279.0292,2235,-4.300000000000001,5.200000000000001,6.0,964.816,1805
2024-05-08 06:21:00,66.7,281.4887,2235,-4.100000000000001,5.4,5.800000000000004,964.9875,1806
2024-05-08 06:27:00,66.9,285.7928,2236,-4.100000000000001,5.300000000000001,5.800000000000004,966.8311,1768
2024-05-08 06:30:00,68.0,286.7766,2236,-4.300000000000001,5.1000000000000005,5.900000000000002,974.9774,1805
2024-05-08 06:36:00,69.0,311.6175,2236,-4.200000000000003,5.1000000000000005,5.899999999999999,1000.096,1430
2024-05-08 06:39:00,71.6,306.9444,2236,-4.300000000000001,5.200000000000001,6.100000000000001,1055.113,1811
2024-05-08 06:42:00,71.4,295.2619,2236,-4.5,5.4,6.199999999999999,1051.106,1820
2024-05-08 06:45:00,71.0,288.3753,2236,-4.399999999999999,5.500000000000001,6.199999999999999,1048.368,1795
2024-05-08 07:00:00,67.5,281.7347,2236,-4.100000000000001,5.4,5.899999999999999,991.3873,1800
2024-05-08 07:03:00,67.7,280.259,2236,-4.200000000000003,5.6,5.800000000000004,988.998,1802
2024-05-08 07:06:00,68.5,283.9482,2236,-4.099999999999998,5.5,5.800000000000001,1000.606,1800
2024-05-08 07:12:00,68.5,282.1036,2236,-4.199999999999999,5.6,5.800000000000001,1000.888,1802
2024-05-08 07:15:00,68.0,283.5793,2236,-4.100000000000001,5.6,5.799999999999997,990.0416,1800
2024-05-08 07:18:00,66.9,294.0321,2236,-4.100000000000001,5.1,5.600000000000001,963.214,1807
2024-05-08 07:24:00,65.1,252.0978,2236,-4.199999999999999,5.3999999999999995,5.900000000000002,923.4675,1701
2024-05-08 07:27:00,60.5,250.2532,2237,-3.799999999999997,5.500000000000001,5.299999999999997,867.8668,808
2024-05-08 07:33:00,60.7,254.8032,2237,-4.0,5.4,5.5,871.4733,614
2024-05-08 07:36:00,61.3,268.9453,2237,-3.900000000000002,5.200000000000001,5.5000000000000036,877.6294,1742
2024-05-08 07:42:00,61.3,280.8738,2237,-3.8999999999999986,5.300000000000001,5.400000000000002,884.3707,1780
2024-05-08 07:45:00,61.9,268.0845,2237,-4.0,5.300000000000001,5.599999999999998,887.5799,1704
2024-05-08 07:48:00,64.4,277.3076,2237,-4.100000000000001,5.300000000000001,5.800000000000004,938.1279,1806
2024-05-08 07:54:00,62.3,229.3475,2237,-4.100000000000001,5.7,5.5,891.2141,601
2024-05-08 07:57:00,60.9,239.3084,2237,-3.8999999999999986,5.7,5.299999999999997,866.4339,615
2024-05-08 08:00:00,59.3,218.2798,2237,-3.6000000000000014,5.7,5.0000000000000036,837.0554,508
2024-05-08 08:03:00,57.9,236.3571,2237,-3.6000000000000014,5.5,5.0000000000000036,823.2477,563
2024-05-08 08:09:00,58.1,237.5868,2237,-3.6000000000000014,5.300000000000001,5.099999999999998,819.3253,563
2024-05-08 08:12:00,57.9,241.645,2237,-3.599999999999998,5.300000000000001,4.9999999999999964,828.9073,553
2024-05-08 08:15:00,58.1,238.5706,2237,-3.599999999999998,5.4,5.099999999999998,837.0504,563
2024-05-08 08:18:00,61.5,242.8747,2237,-3.8999999999999986,5.6,5.400000000000002,881.2641,615
2024-05-08 08:24:00,61.5,241.1531,2237,-3.8000000000000007,5.699999999999999,5.300000000000001,878.152,615
2024-05-08 08:27:00,61.1,236.849,2238,-3.8000000000000007,5.699999999999999,5.300000000000004,873.1804,591
2024-05-08 08:30:00,60.9,235.4962,2238,-3.8000000000000007,5.699999999999999,5.300000000000004,872.7457,599
2024-05-08 08:33:00,62.3,251.9748,2238,-3.900000000000002,5.5,5.399999999999999,891.5172,614
2024-05-08 08:42:00,64.3,261.1979,2238,-4.0,5.6,5.700000000000003,925.2231,1707
2024-05-08 08:48:00,64.9,263.0425,2238,-4.099999999999998,5.5,5.699999999999996,935.8787,1706
2024-05-08 08:51:00,64.7,252.9586,2238,-4.0,5.699999999999999,5.599999999999998,932.2095,1669
2024-05-08 08:54:00,65.3,249.8843,2238,-4.099999999999998,5.800000000000001,5.699999999999996,942.1765,1669
2024-05-08 09:00:00,65.1,249.2694,2238,-4.199999999999999,5.800000000000001,5.799999999999997,935.6016,1281
2024-05-08 09:03:00,67.5,264.6412,2238,-4.199999999999999,5.800000000000001,5.899999999999999,971.6476,1716
2024-05-08 09:09:00,67.7,265.0101,2238,-4.199999999999999,5.800000000000001,5.899999999999999,979.8508,1566
2024-05-08 09:12:00,71.6,268.0845,2238,-4.399999999999999,6.1,6.199999999999996,1065.557,1718
2024-05-08 09:18:00,72.8,270.7899,2238,-4.399999999999999,6.1,6.199999999999996,1082.52,1582
2024-05-08 09:21:00,73.6,277.5535,2238,-4.300000000000001,6.199999999999999,6.099999999999998,1121.974,1582
2024-05-08 09:24:00,79.9,287.0226,2239,-4.5,6.199999999999999,6.299999999999997,1250.52,1305
2024-05-08 09:30:00,79.3,286.5307,2239,-4.300000000000001,6.199999999999999,6.400000000000002,1250.207,1542
2024-05-08 09:33:00,81.7,297.8443,2239,-4.600000000000001,5.999999999999999,6.5,1287.556,1470
2024-05-08 09:36:00,82.3,308.1742,2239,-4.5000000000000036,6.000000000000001,6.599999999999998,1296.126,1550
2024-05-08 09:39:00,78.2,279.6441,2239,-4.100000000000001,6.2,5.799999999999997,1204.299,1574
2024-05-08 09:45:00,77.5,241.8909,2239,-4.199999999999999,6.5,5.800000000000001,1215.959,329
2024-05-08 09:48:00,71.8,254.1884,2239,-3.8000000000000007,6.299999999999999,5.5,1065.653,1662
2024-05-08 09:54:00,71.4,253.8194,2239,-3.8000000000000007,6.3999999999999995,5.5,1065.488,1662
2024-05-08 09:57:00,71.3,255.787,2239,-3.6999999999999993,6.199999999999999,5.399999999999999,1060.896,1662
2024-05-08 10:00:00,72.7,253.4505,2239,-3.8000000000000007,6.5,5.5,1096.985,1662
2024-05-08 10:06:00,73.2,253.3275,2239,-3.8000000000000007,6.5,5.600000000000001,1100.06,285
2024-05-08 10:09:00,74.2,252.0978,2239,-3.8000000000000007,6.5,5.600000000000001,1127.503,285
2024-05-08 10:15:00,74.2,252.7127,2239,-3.8999999999999986,6.6,5.600000000000001,1128.529,1659
2024-05-08 10:18:00,76.0,251.7289,2239,-3.900000000000002,6.699999999999999,5.599999999999998,1168.562,285
2024-05-08 10:24:00,76.2,252.0978,2239,-3.900000000000002,6.6,5.699999999999999,1176.962,285
2024-05-08 10:27:00,76.6,250.7451,2240,-4.0,6.8999999999999995,5.799999999999997,1194.783,317
2024-05-08 10:30:00,76.4,249.0234,2240,-3.900000000000002,6.6,5.699999999999999,1180.806,278
2024-05-08 10:33:00,76.6,250.7451,2240,-3.8999999999999986,6.799999999999999,5.799999999999997,1182.603,285
2024-05-08 10:39:00,76.2,252.0978,2240,-4.0,6.799999999999999,5.899999999999999,1187.854,1659
2024-05-08 10:42:00,76.4,253.4505,2240,-4.0,6.700000000000001,5.799999999999997,1180.996,1659
2024-05-08 10:45:00,77.0,255.2951,2240,-3.8999999999999986,6.700000000000001,5.799999999999997,1186.409,285
2024-05-08 10:51:00,76.8,253.4505,2240,-4.100000000000001,6.6,5.799999999999997,1186.672,1658
2024-05-08 10:54:00,76.8,256.4019,2240,-3.900000000000002,6.6,5.800000000000001,1189.599,291
2024-05-08 10:57:00,76.5,256.4019,2240,-3.900000000000002,6.5,5.800000000000001,1184.387,291
2024-05-08 11:00:00,77.2,257.0168,2240,-4.0000000000000036,6.699999999999999,5.800000000000001,1194.172,291
2024-05-08 11:03:00,76.8,257.5087,2240,-4.100000000000001,6.5,5.899999999999999,1190.121,1586
2024-05-08 11:06:00,77.8,261.4438,2240,-3.9999999999999964,6.5,5.800000000000001,1209.21,291
2024-05-08 11:12:00,77.9,259.9682,2240,-4.099999999999998,6.499999999999999,5.900000000000002,1203.99,1586
2024-05-08 11:15:00,77.4,257.1397,2240,-4.0000000000000036,6.6,5.800000000000001,1187.51,291
2024-05-08 11:21:00,76.8,255.91,2240,-4.0000000000000036,6.499999999999999,5.800000000000001,1182.18,291
2024-05-08 11:24:00,76.8,253.4505,2241,-4.0,6.799999999999999,5.899999999999999,1193.64,307
2024-05-08 11:30:00,77.2,252.7127,2241,-4.0000000000000036,6.6,5.800000000000001,1187.606,291
2024-05-08 11:33:00,76.6,252.2208,2241,-4.0,6.699999999999999,5.799999999999997,1186.415,1659
2024-05-08 11:36:00,76.4,250.3762,2241,-4.0,6.699999999999999,5.799999999999997,1179.796,1659
2024-05-08 11:42:00,76.2,250.2532,2241,-3.8999999999999986,6.699999999999999,5.699999999999996,1166.303,285
2024-05-08 11:45:00,76.2,249.2694,2241,-4.0,6.800000000000001,5.799999999999997,1168.902,1659
2024-05-08 11:51:00,76.0,248.5315,2241,-3.8999999999999986,6.700000000000001,5.700000000000003,1167.046,285
2024-05-08 11:54:00,76.2,245.5801,2241,-3.8999999999999986,6.700000000000001,5.699999999999996,1175.877,285
2024-05-08 12:00:00,75.9,246.441,2241,-3.8999999999999986,6.6,5.699999999999996,1172.27,278
2024-05-08 12:03:00,75.5,244.7193,2241,-3.8999999999999986,6.699999999999999,5.699999999999996,1161.666,285
2024-05-08 12:06:00,76.2,246.0721,2241,-4.0,6.799999999999999,5.699999999999996,1171.73,317
2024-05-08 12:12:00,75.8,246.195,2241,-3.900000000000002,6.6,5.699999999999999,1174.408,278
2024-05-08 12:15:00,76.3,247.0558,2241,-3.8999999999999986,6.799999999999999,5.699999999999996,1182.745,317
2024-05-08 12:21:00,76.2,247.3018,2241,-3.8999999999999986,6.799999999999999,5.699999999999996,1165.95,317
2024-05-08 12:24:00,76.2,250.7451,2241,-4.0,6.699999999999999,5.699999999999996,1179.166,1659
2024-05-08 12:27:00,75.4,247.3018,2242,-4.0,6.8999999999999995,5.800000000000004,1149.457,317
2024-05-08 12:33:00,75.8,247.3018,2242,-4.0,6.799999999999999,5.800000000000001,1164.613,317
2024-05-08 12:36:00,75.4,246.6869,2242,-4.0,6.799999999999999,5.699999999999999,1152.72,317
2024-05-08 12:39:00,74.9,247.9167,2242,-3.8999999999999986,6.6,5.699999999999999,1132.746,285
2024-05-08 12:42:00,74.6,248.4086,2242,-3.900000000000002,6.8,5.700000000000003,1148.169,317
2024-05-08 12:48:00,76.2,249.5153,2242,-4.0,6.6,5.699999999999999,1145.136,1658
2024-05-08 12:51:00,75.9,251.9748,2242,-4.0,6.799999999999999,5.800000000000004,1192.075,1659
2024-05-08 12:57:00,75.5,252.0978,2242,-4.0,6.6,5.800000000000004,1173.897,1659
2024-05-08 13:00:00,75.4,252.0978,2242,-3.900000000000002,6.6,5.700000000000003,1164.259,285
2024-05-08 13:06:00,75.8,252.3438,2242,-4.0,6.699999999999999,5.800000000000004,1163.569,1659
2024-05-08 13:09:00,75.4,252.3438,2242,-3.900000000000002,6.3999999999999995,5.700000000000003,1160.106,286
2024-05-08 13:12:00,75.5,252.7127,2242,-3.900000000000002,6.6,5.800000000000004,1157.026,285
2024-05-08 13:15:00,76.8,264.8871,2242,-4.0,6.5,5.800000000000004,1183.841,1655
2024-05-08 13:21:00,76.5,264.5182,2242,-3.8999999999999986,6.3999999999999995,5.799999999999997,1183.086,287
2024-05-08 13:24:00,76.8,263.1655,2242,-3.8999999999999986,6.3999999999999995,5.799999999999997,1200.472,287
2024-05-08 13:27:00,76.7,261.3209,2243,-4.099999999999998,6.3999999999999995,5.800000000000001,1186.026,1586
2024-05-08 13:33:00,77.3,261.4438,2243,-4.099999999999998,6.3,5.800000000000001,1201.437,1671
2024-05-08 13:36:00,77.2,262.0587,2243,-4.0,6.5,5.899999999999999,1195.77,291
2024-05-08 13:42:00,77.3,263.9034,2243,-3.900000000000002,6.3999999999999995,5.800000000000001,1202.22,287
2024-05-08 13:45:00,77.3,265.502,2243,-4.0000000000000036,6.3999999999999995,5.900000000000002,1199.154,287
2024-05-08 13:48:00,77.7,266.3629,2243,-4.0000000000000036,6.3999999999999995,5.900000000000002,1205.655,287
2024-05-08 13:51:00,77.2,259.1074,2243,-4.0000000000000036,6.5,5.800000000000001,1191.64,291
2024-05-08 13:57:00,77.5,258.3695,2243,-4.099999999999998,6.699999999999999,5.800000000000001,1201.941,1586
2024-05-08 14:00:00,77.5,261.4438,2243,-4.099999999999998,6.699999999999999,5.800000000000001,1200.895,1586
2024-05-08 14:03:00,77.1,271.2818,2243,-3.8000000000000007,6.199999999999999,5.599999999999998,1211.104,1571
2024-05-08 14:09:00,78.3,271.2818,2243,-3.8000000000000043,6.199999999999999,5.600000000000001,1220.398,1571
2024-05-08 14:12:00,77.2,261.4438,2243,-3.799999999999997,6.5,5.5,1211.884,289
2024-05-08 14:18:00,77.1,261.8128,2243,-3.799999999999997,6.4,5.600000000000001,1199.244,289
2024-05-08 14:21:00,77.5,260.706,2243,-3.799999999999997,6.4,5.600000000000001,1204.465,289
2024-05-08 14:27:00,77.3,260.952,2244,-3.799999999999997,6.6,5.600000000000001,1205.814,289
2024-05-08 14:30:00,77.3,259.4763,2244,-3.799999999999997,6.4,5.5,1197.476,289
2024-05-08 14:33:00,76.9,261.9358,2244,-3.6999999999999993,6.4,5.5000000000000036,1197.464,289
2024-05-08 14:39:00,76.9,261.3209,2244,-3.6999999999999993,6.4,5.5000000000000036,1194.891,289
2024-05-08 14:42:00,76.8,260.3371,2244,-3.6999999999999993,6.6,5.5000000000000036,1188.632,289
2024-05-08 14:45:00,77.0,259.3533,2244,-3.8000000000000007,6.4,5.5000000000000036,1189.433,289
2024-05-08 14:48:00,76.2,258.4925,2244,-3.6999999999999993,6.7,5.400000000000002,1177.463,289
2024-05-08 14:54:00,76.0,259.4763,2244,-3.6999999999999957,6.3999999999999995,5.5,1182.446,277
2024-05-08 14:57:00,76.2,260.952,2244,-3.6999999999999957,6.3999999999999995,5.399999999999999,1179.062,277
2024-05-08 15:00:00,76.2,260.0912,2244,-3.6999999999999957,6.5,5.5,1179.274,289
2024-05-08 15:03:00,75.5,260.952,2244,-3.700000000000003,6.4,5.399999999999999,1168.809,277
2024-05-08 15:09:00,75.5,260.829,2244,-3.6000000000000014,6.300000000000001,5.399999999999999,1170.036,277
2024-05-08 15:12:00,76.5,260.952,2244,-3.700000000000003,6.4,5.5,1177.004,289
2024-05-08 15:18:00,76.2,261.8128,2244,-3.6999999999999993,6.5,5.4999999999999964,1168.964,289
2024-05-08 15:21:00,75.8,260.829,2244,-3.6999999999999993,6.5,5.5000000000000036,1172.162,289
2024-05-08 15:24:00,74.8,259.4763,2245,-3.6999999999999993,6.5,5.400000000000002,1141.502,277
2024-05-08 15:30:00,74.8,257.6317,2245,-3.6000000000000014,6.4,5.400000000000002,1150.819,277
2024-05-08 15:33:00,75.5,257.1397,2245,-3.6999999999999993,6.6000000000000005,5.5,1160.675,275
2024-05-08 15:48:00,74.8,257.1397,2245,-3.6999999999999993,6.4,5.399999999999999,1153.281,277
2024-05-08 15:51:00,74.8,257.1397,2245,-3.6999999999999993,6.4,5.399999999999999,1149.112,277
2024-05-08 15:54:00,74.6,254.8032,2245,-3.6999999999999993,6.4,5.399999999999999,1138.219,277
2024-05-08 16:00:00,74.0,254.5573,2245,-3.6000000000000014,6.4,5.299999999999997,1138.194,277
2024-05-08 16:03:00,73.0,240.5382,2245,-3.6000000000000014,6.6000000000000005,5.299999999999997,1113.863,200
2024-05-08 16:09:00,71.0,239.6774,2245,-3.5,6.6000000000000005,5.300000000000004,1062.85,202
2024-05-08 16:12:00,68.7,237.4638,2245,-3.400000000000002,6.5,5.099999999999998,1007.301,202
2024-05-08 16:18:00,68.5,235.1273,2245,-3.400000000000002,6.5,5.0000000000000036,1010.265,202
2024-05-08 16:21:00,67.4,235.9881,2245,-3.400000000000002,6.5,5.0000000000000036,979.491,202
2024-05-08 16:24:00,67.7,235.6192,2246,-3.3999999999999986,6.5,5.0,978.6979,202
2024-05-08 16:30:00,67.7,234.5125,2246,-3.3999999999999986,6.6000000000000005,4.899999999999999,973.8865,202
2024-05-08 16:33:00,66.5,233.6516,2246,-3.3000000000000007,6.4,4.900000000000002,961.5447,215
2024-05-08 16:39:00,66.4,233.0368,2246,-3.400000000000002,6.500000000000001,5.0000000000000036,959.1851,202
2024-05-08 16:42:00,66.0,232.0529,2246,-3.3000000000000007,6.6000000000000005,4.900000000000002,952.0408,201
2024-05-08 16:45:00,65.5,229.4705,2246,-3.299999999999997,6.6000000000000005,4.899999999999999,945.8665,496
2024-05-08 16:51:00,64.9,229.5935,2246,-3.1999999999999993,6.6000000000000005,4.899999999999999,937.3752,849
2024-05-08 16:54:00,64.7,228.1178,2246,-3.299999999999997,6.6000000000000005,4.799999999999997,925.4922,496
2024-05-08 17:00:00,64.3,228.1178,2246,-3.1999999999999993,6.500000000000001,4.799999999999997,922.4274,849
2024-05-08 17:03:00,64.4,225.6583,2246,-3.599999999999998,6.500000000000001,5.199999999999996,927.4114,531
2024-05-08 17:09:00,64.3,221.8461,2246,-3.6999999999999993,6.6000000000000005,5.299999999999997,924.8973,531
2024-05-08 17:12:00,64.1,225.6583,2246,-3.6999999999999993,6.500000000000001,5.199999999999996,923.5043,531
2024-05-08 17:15:00,64.1,225.6583,2246,-3.6999999999999993,6.5,5.299999999999997,922.6057,531
2024-05-08 17:21:00,64.3,228.9786,2246,-3.6000000000000014,6.4,5.099999999999998,919.8282,498
2024-05-08 17:24:00,64.9,237.3409,2246,-3.6999999999999993,6.4,5.300000000000001,939.2704,198
2024-05-08 17:27:00,65.7,237.5868,2246,-3.8000000000000007,6.4,5.300000000000001,951.5274,529
2024-05-10 09:54:00,59.9,250.4991,2287,-3.5,5.6,5.100000000000001,823.1595,821
2024-05-10 09:57:00,60.1,254.8032,2287,-3.5,5.6,5.0,827.1304,809
2024-05-10 10:03:00,60.1,254.4343,2287,-3.5,5.6,5.0,827.9561,809
2024-05-10 10:06:00,60.1,258.8614,2287,-3.5,5.5,5.099999999999998,823.9863,809
2024-05-10 10:09:00,60.8,259.5992,2287,-3.599999999999998,5.5,5.199999999999999,838.6801,817
2024-05-10 10:15:00,61.9,259.7222,2287,-3.8000000000000007,5.6,5.300000000000001,850.7257,614
2024-05-10 10:18:00,62.3,259.5992,2287,-3.6999999999999993,5.699999999999999,5.299999999999997,861.9146,1682
2024-05-10 10:21:00,62.3,258.4925,2287,-3.6999999999999993,5.699999999999999,5.299999999999997,859.366,1682
2024-05-10 10:24:00,62.8,257.1397,2288,-3.6999999999999993,5.800000000000001,5.299999999999997,873.6302,1682
2024-05-10 10:30:00,63.1,254.5573,2288,-3.6999999999999993,5.800000000000001,5.399999999999999,879.543,1682
2024-05-10 10:33:00,63.1,250.3762,2288,-3.8000000000000007,5.9,5.400000000000002,877.5906,623
2024-05-10 10:36:00,62.8,248.2856,2288,-3.8000000000000007,6.0,5.300000000000001,877.4792,193
2024-05-10 10:39:00,63.2,250.991,2288,-3.8000000000000007,6.0,5.400000000000002,880.5629,193
2024-05-10 10:45:00,63.6,252.2208,2288,-3.8000000000000007,5.9,5.399999999999999,884.3693,623
2024-05-10 10:48:00,64.4,246.195,2288,-3.8000000000000007,6.199999999999999,5.5,904.265,193
2024-05-10 10:54:00,64.0,248.2856,2288,-3.8000000000000007,6.1,5.399999999999999,898.4915,193
2024-05-10 10:57:00,64.4,249.0234,2288,-3.700000000000003,6.1,5.400000000000002,908.6403,193
2024-05-10 11:00:00,65.1,252.9586,2288,-3.900000000000002,6.0,5.5,922.098,1670
2024-05-10 11:06:00,65.3,254.8032,2288,-3.8000000000000007,5.9,5.5,920.4654,623
2024-05-10 11:09:00,65.1,256.5249,2288,-3.900000000000002,6.0,5.5,924.8745,1670
2024-05-10 11:15:00,65.3,256.033,2288,-3.900000000000002,5.9,5.5,923.6451,1670
2024-05-10 11:18:00,64.8,251.7289,2288,-3.8000000000000007,6.0,5.399999999999999,923.92,623
2024-05-10 11:24:00,65.3,251.36,2288,-3.8999999999999986,6.1000000000000005,5.5,921.46,1670
2024-05-10 11:27:00,64.8,250.2532,2289,-3.900000000000002,6.1000000000000005,5.5,921.2643,1668
2024-05-10 11:30:00,65.1,249.0234,2289,-3.8000000000000007,6.1000000000000005,5.5,925.3348,193
2024-05-10 11:33:00,64.4,247.1788,2289,-3.8000000000000007,6.1000000000000005,5.5,909.4808,193
2024-05-10 11:39:00,64.4,248.0396,2289,-3.8000000000000007,6.1000000000000005,5.399999999999999,910.704,193
2024-05-10 11:42:00,64.6,250.2532,2289,-3.6999999999999993,6.1000000000000005,5.399999999999999,908.8428,193
2024-05-10 11:45:00,64.4,250.2532,2289,-3.8000000000000007,6.1000000000000005,5.5,908.5655,193
2024-05-10 11:51:00,64.8,252.7127,2289,-3.8000000000000007,6.0,5.399999999999999,913.7947,623
2024-05-10 11:54:00,64.4,250.7451,2289,-3.8000000000000007,6.0,5.399999999999999,909.4017,193
2024-05-10 11:57:00,64.7,252.3438,2289,-3.799999999999997,6.0,5.399999999999999,913.8619,623
2024-05-10 12:00:00,64.7,255.4181,2289,-3.8999999999999986,6.0,5.5,915.2579,1670
2024-05-10 12:06:00,64.8,257.8776,2289,-3.8000000000000007,6.0,5.400000000000002,915.4628,1670
2024-05-10 12:09:00,65.9,258.1235,2289,-3.8000000000000007,5.9,5.5,955.967,1670
2024-05-10 12:15:00,66.4,257.8776,2289,-3.8000000000000007,6.0,5.5,952.8879,1670
2024-05-10 12:18:00,66.6,256.2789,2289,-3.900000000000002,6.1,5.600000000000001,953.2098,1670
2024-05-10 12:21:00,66.8,253.9424,2289,-3.8999999999999986,6.1,5.5,957.915,1670
2024-05-10 12:27:00,67.0,253.9424,2289,-3.8999999999999986,6.2,5.599999999999998,966.043,1670
2024-05-10 12:30:00,66.7,253.4505,2290,-3.8999999999999986,6.1,5.5,958.6138,1670
2024-05-10 12:36:00,66.7,253.3275,2290,-3.8999999999999986,6.1,5.5,965.04,1670
2024-05-10 12:39:00,66.7,256.6479,2290,-3.8999999999999986,6.1,5.599999999999998,966.5971,1670
2024-05-10 12:45:00,66.9,257.1397,2290,-3.8999999999999986,6.0,5.599999999999998,962.8453,1670
2024-05-10 12:48:00,67.3,257.0168,2290,-3.8999999999999986,6.199999999999999,5.599999999999998,969.8222,1670
2024-05-10 12:51:00,67.7,253.4505,2290,-3.900000000000002,6.199999999999999,5.600000000000001,986.9361,1670
2024-05-10 12:57:00,67.7,253.2046,2290,-3.8999999999999986,6.199999999999999,5.600000000000001,983.404,1670
2024-05-10 13:00:00,67.7,255.0492,2290,-4.0,6.3,5.700000000000003,988.3534,1663
2024-05-10 13:03:00,67.9,254.8032,2290,-4.0,6.199999999999999,5.600000000000001,985.3464,1663
2024-05-10 13:06:00,68.0,255.6641,2290,-4.0,6.199999999999999,5.600000000000001,987.5256,1663
2024-05-10 13:12:00,68.0,254.0654,2290,-3.8999999999999986,6.199999999999999,5.600000000000001,987.4496,1670
2024-05-10 13:15:00,68.0,255.1722,2290,-4.0,6.199999999999999,5.600000000000001,985.4807,1663
2024-05-10 13:18:00,68.5,256.8938,2290,-4.0,6.199999999999999,5.699999999999996,996.8152,1663
2024-05-10 13:21:00,69.0,258.4925,2290,-4.0,6.1,5.699999999999996,1002.589,1663
2024-05-10 13:27:00,69.6,260.2141,2291,-4.099999999999998,6.1,5.799999999999997,1011.956,1714
2024-05-10 13:30:00,69.3,257.1397,2291,-4.099999999999998,6.199999999999999,5.799999999999997,1014.526,1663
2024-05-10 13:36:00,69.4,256.033,2291,-4.0,6.199999999999999,5.699999999999996,1021.046,1663
2024-05-10 13:39:00,69.0,256.8938,2291,-4.100000000000001,6.199999999999999,5.800000000000004,1017.052,1663
2024-05-10 13:42:00,68.5,258.1235,2291,-4.099999999999998,6.3,5.699999999999999,1001.441,1663
2024-05-10 13:48:00,68.7,257.2627,2291,-4.099999999999998,6.199999999999999,5.800000000000001,996.3375,1663
2024-05-10 13:51:00,68.3,255.91,2291,-4.0,6.1,5.699999999999999,996.7169,1663
2024-05-10 13:57:00,68.3,253.5735,2291,-4.0,6.199999999999999,5.699999999999999,996.6351,1663
2024-05-10 14:00:00,65.1,239.1855,2291,-3.8000000000000007,6.3999999999999995,5.5,923.194,529
2024-05-10 14:06:00,65.3,239.1855,2291,-3.900000000000002,6.3999999999999995,5.5,920.8073,1654
2024-05-10 14:09:00,64.8,236.849,2291,-3.8000000000000007,6.3999999999999995,5.5,913.1122,529
2024-05-10 14:12:00,63.7,237.9557,2291,-3.8000000000000007,6.3999999999999995,5.400000000000002,904.0834,529
2024-05-10 14:18:00,62.9,236.2341,2291,-3.799999999999997,6.3,5.399999999999999,888.7133,529
2024-05-10 14:21:00,61.9,233.2827,2291,-3.6999999999999993,6.3,5.300000000000001,870.5715,529
2024-05-10 14:27:00,61.3,233.2827,2291,-3.6999999999999993,6.2,5.199999999999999,858.4523,529
2024-05-10 14:30:00,61.9,258.3695,2292,-3.6999999999999993,5.8,5.300000000000001,865.1687,1682
2024-05-10 14:33:00,61.7,236.3571,2292,-3.700000000000003,6.1,5.300000000000001,861.3705,622
2024-05-10 14:39:00,61.9,240.2922,2292,-3.6999999999999993,6.1,5.399999999999999,860.5886,622
2024-05-10 14:42:00,62.9,240.4152,2292,-3.8000000000000007,5.8,5.400000000000002,854.2241,622
2024-05-10 14:48:00,61.9,258.9844,2292,-3.6000000000000014,6.2,5.200000000000003,879.0081,196
2024-05-10 14:51:00,62.4,256.2789,2292,-3.8000000000000007,6.4,5.300000000000001,879.6989,194
2024-05-10 14:57:00,62.7,259.4763,2292,-3.8000000000000007,6.0,5.400000000000002,871.7446,1670
2024-05-10 15:00:00,62.5,237.4638,2292,-3.799999999999997,5.9,5.5,858.7154,622
2024-05-10 15:03:00,61.7,234.2665,2292,-3.8000000000000007,6.2,5.300000000000001,851.6895,529
2024-05-10 15:09:00,61.7,235.0043,2292,-3.599999999999998,6.2,5.199999999999999,854.4037,183
2024-05-10 15:12:00,61.9,235.7422,2292,-3.700000000000003,6.2,5.300000000000001,857.6093,529
2024-05-10 15:18:00,61.5,234.1435,2292,-3.6999999999999993,6.2,5.199999999999999,854.6886,529
2024-05-10 15:21:00,63.1,234.2665,2292,-3.8999999999999986,6.5,5.399999999999999,937.1957,401
2024-05-10 15:27:00,66.7,235.3732,2292,-4.0,6.700000000000001,5.699999999999999,960.7372,399
2024-05-10 15:30:00,65.9,233.7746,2293,-3.900000000000002,6.6000000000000005,5.5,946.0833,427
2024-05-10 15:33:00,63.1,237.3409,2293,-3.8000000000000007,6.3,5.400000000000002,880.1255,529
2024-05-10 15:39:00,63.3,248.6545,2293,-3.8000000000000007,6.1,5.5,880.8517,193
2024-05-10 15:42:00,63.5,249.5153,2293,-3.8999999999999986,6.199999999999999,5.399999999999999,887.6216,1668
2024-05-10 15:48:00,64.7,251.114,2293,-3.8000000000000007,6.1,5.5,915.1545,193
2024-05-10 15:51:00,63.8,246.5639,2293,-3.8000000000000007,6.2,5.399999999999999,910.5344,193
2024-05-10 15:54:00,62.5,237.2179,2293,-3.8000000000000007,6.3,5.399999999999999,875.8171,529
2024-05-10 16:00:00,62.7,241.276,2293,-3.6999999999999993,6.3,5.300000000000001,877.8549,183
2024-05-10 16:03:00,59.7,236.1111,2293,-3.5,6.1000000000000005,5.099999999999998,836.9359,192
2024-05-10 16:09:00,60.1,241.645,2293,-3.599999999999998,5.9,5.099999999999998,841.8533,622
2024-05-10 16:12:00,60.7,245.8261,2293,-3.6999999999999993,5.9,5.199999999999999,842.7733,622
2024-05-10 16:18:00,60.7,243.7355,2293,-3.6999999999999993,5.9,5.199999999999999,844.0464,622
2024-05-10 16:21:00,60.5,240.9071,2293,-3.599999999999998,6.0,5.199999999999999,845.3861,622
2024-05-10 16:24:00,60.7,243.9815,2294,-3.6999999999999993,5.9,5.199999999999999,846.6364,622
2024-05-10 16:30:00,60.5,243.4896,2294,-3.6000000000000014,6.0,5.199999999999999,844.2944,622
2024-05-10 16:33:00,60.5,244.5963,2294,-3.6999999999999993,5.9,5.199999999999999,841.6359,622
2024-05-10 16:36:00,60.1,237.2179,2294,-3.599999999999998,6.000000000000001,5.099999999999998,831.5011,622
2024-05-10 16:39:00,57.5,236.849,2294,-3.3999999999999986,5.7,4.799999999999997,799.5994,562
2024-05-10 16:45:00,57.3,233.6516,2294,-3.3999999999999986,5.8,4.899999999999999,792.2445,189
2024-05-10 16:48:00,57.9,235.4962,2294,-3.3999999999999986,5.799999999999999,4.899999999999999,799.9708,189
2024-05-10 16:51:00,58.1,234.7584,2294,-3.5,5.9,5.0,805.8333,566
2024-05-10 16:54:00,57.7,228.9786,2294,-3.3999999999999986,6.0,4.899999999999999,797.6588,502
2024-05-10 17:00:00,57.7,228.9786,2294,-3.3999999999999986,6.0,4.899999999999999,803.6421,502
2024-05-10 17:03:00,57.5,226.5191,2294,-3.400000000000002,6.0,4.900000000000002,796.4994,502
2024-05-10 17:09:00,57.7,226.2731,2294,-3.400000000000002,6.0,4.900000000000002,792.6884,502
2024-05-10 17:12:00,57.5,227.5029,2294,-3.400000000000002,5.9,4.800000000000001,807.0615,520
2024-05-10 17:15:00,57.5,224.4285,2294,-3.5,6.1000000000000005,4.899999999999999,793.5369,185
2024-05-10 17:27:00,57.7,217.296,2294,-3.5,6.1000000000000005,4.900000000000002,788.5174,926
2024-05-10 17:30:00,57.1,217.6649,2295,-3.3999999999999986,6.1000000000000005,4.800000000000001,788.3309,519
2024-05-10 17:33:00,56.7,217.5419,2295,-3.400000000000002,6.2,4.800000000000001,784.8817,926
2024-05-10 17:39:00,56.8,216.6811,2295,-3.400000000000002,6.2,4.800000000000001,785.1271,926
2024-05-10 17:42:00,56.9,216.9271,2295,-3.3000000000000007,6.2,4.800000000000001,785.6259,912
2024-05-10 17:45:00,55.3,207.827,2295,-3.3000000000000007,6.2,4.699999999999999,759.7003,896
2024-05-10 17:51:00,54.8,207.95,2295,-3.1999999999999993,6.2,4.600000000000001,740.8701,896
2024-05-10 17:54:00,56.3,228.3637,2295,-3.3999999999999986,5.9,4.799999999999997,769.0181,520
2024-05-10 18:00:00,56.2,227.134,2295,-3.3999999999999986,5.9,4.899999999999999,770.1773,520
2024-05-10 18:03:00,55.6,219.1406,2295,-3.3000000000000007,6.0,4.800000000000001,761.8636,519
2024-05-10 18:09:00,55.9,219.7555,2295,-3.3000000000000007,6.0,4.699999999999999,766.6898,519
2024-05-10 18:12:00,55.8,216.9271,2295,-3.3000000000000007,6.0,4.699999999999999,761.4932,517
2024-05-10 18:15:00,55.7,219.0176,2295,-3.3000000000000007,6.0,4.699999999999999,767.8328,519
2024-05-10 18:21:00,55.9,221.6001,2295,-3.3000000000000007,6.0,4.699999999999999,759.797,520
2024-05-10 18:24:00,55.6,218.4028,2296,-3.3000000000000007,6.0,4.699999999999999,759.495,519
2024-05-10 18:30:00,55.6,219.3866,2296,-3.3000000000000007,6.0,4.699999999999999,765.6101,519
2024-05-10 18:33:00,55.8,219.7555,2296,-3.3000000000000007,6.0,4.699999999999999,768.3994,519
2024-05-10 18:36:00,55.6,220.2474,2296,-3.3000000000000007,5.9,4.699999999999999,753.68,520
2024-05-10 18:42:00,55.7,219.3866,2296,-3.3000000000000007,5.9,4.700000000000003,757.6028,517
2024-05-10 18:45:00,54.8,209.1797,2296,-3.1999999999999993,6.1000000000000005,4.600000000000001,750.4689,896
2024-05-10 18:51:00,55.2,211.3932,2296,-3.1999999999999993,6.1000000000000005,4.600000000000001,751.6301,896
2024-05-10 18:54:00,55.0,209.5486,2296,-3.1999999999999993,6.1000000000000005,4.600000000000001,747.4335,896
2024-05-10 19:00:00,55.0,207.95,2296,-3.1999999999999993,6.000000000000001,4.600000000000001,749.7811,854
2024-05-10 19:03:00,55.6,215.9433,2296,-3.3000000000000007,6.0,4.699999999999999,761.9409,517
2024-05-10 19:06:00,55.8,223.9366,2296,-3.1999999999999993,5.9,4.699999999999999,762.9151,520
2024-05-10 19:12:00,55.6,218.1568,2296,-3.3000000000000007,5.9,4.699999999999999,757.4297,517
2024-05-10 19:15:00,56.3,227.011,2296,-3.400000000000002,5.800000000000001,4.900000000000002,766.8428,520
2024-05-10 19:21:00,56.1,227.134,2296,-3.400000000000002,5.800000000000001,4.900000000000002,767.3261,520
2024-05-10 19:24:00,56.3,247.1788,2297,-3.3999999999999986,5.800000000000001,4.899999999999999,767.8567,804
2024-05-10 19:30:00,57.3,237.8328,2297,-3.6000000000000014,5.700000000000001,5.0,787.0121,563
2024-05-10 19:33:00,57.7,238.8166,2297,-3.5,5.800000000000001,5.0,787.5938,189
2024-05-10 19:36:00,57.5,235.7422,2297,-3.5,5.800000000000001,4.899999999999999,788.5552,566
2024-05-10 19:42:00,57.7,235.6192,2297,-3.6000000000000014,5.800000000000001,5.100000000000001,788.855,566
2024-05-10 19:45:00,57.3,234.7584,2297,-3.400000000000002,5.800000000000001,4.900000000000002,784.4083,189
2024-05-10 19:48:00,57.5,235.7422,2297,-3.5,5.800000000000001,5.0,787.3513,566
2024-05-10 19:51:00,57.5,233.6516,2297,-3.400000000000002,5.800000000000001,4.900000000000002,787.6732,189
2024-05-10 19:57:00,57.3,232.5449,2297,-3.599999999999998,5.800000000000001,5.0,789.4713,566
2024-05-10 20:00:00,57.1,228.6097,2297,-3.400000000000002,5.800000000000001,4.900000000000002,781.009,520
2024-05-10 20:06:00,57.1,230.0854,2297,-3.400000000000002,5.799999999999999,4.900000000000002,782.1802,520
2024-05-10 20:09:00,57.3,231.0692,2297,-3.5,5.699999999999999,4.900000000000002,782.8688,566
2024-05-10 20:12:00,57.3,233.6516,2297,-3.400000000000002,5.699999999999999,4.900000000000002,784.7766,562
2024-05-10 20:15:00,57.3,233.5287,2297,-3.5,5.800000000000001,5.0,783.9072,566
2024-05-10 20:21:00,57.1,230.7002,2297,-3.400000000000002,5.699999999999999,4.900000000000002,787.0987,562
2024-05-10 20:24:00,57.3,231.684,2297,-3.5,5.699999999999999,5.0,785.2087,566
2024-05-10 20:27:00,56.7,228.3637,2298,-3.3999999999999986,5.799999999999999,4.899999999999999,774.7007,520
2024-05-10 20:33:00,56.9,231.1921,2298,-3.5,5.699999999999999,4.899999999999999,779.4334,566
2024-05-10 20:36:00,56.9,229.9624,2298,-3.3999999999999986,5.699999999999999,4.899999999999999,778.2325,562
2024-05-10 20:39:00,56.9,231.1921,2298,-3.5,5.699999999999999,4.899999999999999,776.6601,566
2024-05-10 20:42:00,56.7,231.93,2298,-3.400000000000002,5.6,4.900000000000002,774.8932,562
2024-05-10 20:48:00,56.9,232.4219,2298,-3.400000000000002,5.6,4.800000000000001,779.4368,562
2024-05-10 20:51:00,56.5,228.1178,2298,-3.400000000000002,5.699999999999999,4.800000000000001,771.5257,520
2024-05-10 20:54:00,56.7,233.0368,2298,-3.5,5.699999999999999,4.800000000000001,776.9956,566
2024-05-10 20:57:00,56.3,221.969,2298,-3.3999999999999986,5.699999999999999,4.800000000000001,764.3774,575
2024-05-10 21:03:00,55.8,218.2798,2298,-3.3999999999999986,5.8,4.699999999999999,761.9437,517
2024-05-10 21:06:00,55.3,215.3284,2298,-3.3000000000000007,5.8,4.699999999999999,754.9308,517
2024-05-10 21:09:00,55.4,215.8203,2298,-3.1999999999999993,5.8,4.600000000000001,757.2449,517
2024-05-10 21:12:00,55.2,216.4352,2298,-3.1999999999999993,5.8,4.600000000000001,744.5995,517
2024-05-10 21:18:00,54.6,218.1568,2298,-3.1999999999999993,5.7,4.5,745.8881,517
2024-05-10 21:21:00,54.6,236.849,2298,-3.1999999999999993,5.7,4.600000000000001,744.5754,634
2024-05-10 21:24:00,57.7,254.0654,2298,-3.5,5.300000000000001,5.0,788.7393,554
2024-05-10 21:27:00,58.1,253.4505,2299,-3.5,5.4,4.900000000000002,792.5726,803
2024-05-10 21:33:00,58.1,255.0492,2299,-3.5,5.300000000000001,5.0,796.5475,554
2024-05-10 21:36:00,57.9,248.0396,2299,-3.5,5.4,4.900000000000002,790.4792,553
2024-05-10 21:42:00,57.5,246.0721,2299,-3.400000000000002,5.4,4.900000000000002,788.4448,822
2024-05-10 21:45:00,57.9,249.1464,2299,-3.5,5.4,5.0,791.0304,553
2024-05-10 21:48:00,57.3,244.7193,2299,-3.5,5.4,4.900000000000002,782.7504,553
2024-05-10 21:54:00,57.3,242.7518,2299,-3.400000000000002,5.4,4.900000000000002,786.3658,822
2024-05-10 21:57:00,56.3,227.011,2299,-3.5,5.6000000000000005,5.0,781.0464,594
2024-05-10 22:03:00,55.6,194.2998,2299,-3.3999999999999986,5.800000000000001,4.800000000000001,740.9339,925
2024-05-10 22:06:00,57.3,215.6973,2299,-3.599999999999998,6.300000000000001,5.0,814.9246,527
2024-05-10 22:09:00,59.5,282.4725,2299,-3.099999999999998,5.1,4.599999999999998,833.9853,153
2024-05-10 22:15:00,59.5,288.8672,2299,-3.200000000000003,5.1000000000000005,4.700000000000003,822.1774,1134
2024-05-10 22:18:00,62.6,280.9968,2299,-3.400000000000002,5.3999999999999995,5.0,868.0283,156
2024-05-10 22:24:00,62.8,276.9387,2299,-3.400000000000002,5.5,5.0,868.2098,157
2024-05-10 22:27:00,69.2,275.463,2300,-4.300000000000001,6.0,6.099999999999998,1016.364,1718
2024-05-10 22:33:00,70.2,276.2008,2300,-4.400000000000002,5.9,6.100000000000001,1021.003,1717
2024-05-10 22:36:00,70.0,272.2656,2300,-4.300000000000001,6.000000000000001,6.100000000000001,1015.06,1718
2024-05-10 22:39:00,68.8,271.1588,2300,-4.200000000000003,5.8999999999999995,5.899999999999999,991.0394,1566
2024-05-10 22:45:00,67.8,269.5602,2300,-4.300000000000001,5.999999999999999,5.899999999999999,977.6682,1718
2024-05-10 22:48:00,67.8,267.3466,2300,-4.299999999999997,5.8,6.0,975.1508,1710
2024-05-10 22:54:00,67.8,268.3304,2300,-4.299999999999997,5.8,6.0,972.5119,1717
2024-05-10 22:57:00,67.8,285.7928,2300,-4.300000000000001,5.799999999999999,6.0000000000000036,980.5914,1801
2024-05-10 23:03:00,69.6,288.9902,2300,-4.300000000000001,5.699999999999999,6.199999999999999,987.7222,1795
2024-05-10 23:06:00,70.8,289.728,2300,-4.399999999999999,5.699999999999999,6.199999999999999,1038.609,1832
2024-05-10 23:09:00,71.6,292.6794,2300,-4.5,5.6,6.300000000000004,1059.398,1819
2024-05-10 23:15:00,71.6,288.0063,2300,-4.400000000000002,5.5,6.300000000000004,1069.343,1795
2024-05-10 23:18:00,71.6,284.932,2300,-4.5,5.8,6.300000000000004,1058.576,1832
2024-05-10 23:21:00,72.0,287.1455,2300,-4.5,5.699999999999999,6.299999999999997,1064.369,1832
2024-05-10 23:24:00,71.4,284.1942,2301,-4.5,5.8,6.299999999999997,1057.173,1832
2024-05-10 23:30:00,71.0,284.0712,2301,-4.399999999999999,5.699999999999999,6.200000000000003,1055.188,1832
2024-05-10 23:33:00,70.8,279.2752,2301,-4.399999999999999,5.699999999999999,6.200000000000003,1049.656,1803
2024-05-10 23:36:00,70.6,284.932,2301,-4.5,5.8,6.200000000000003,1041.776,1832
2024-05-10 23:39:00,72.0,291.4496,2301,-4.5,5.6,6.300000000000004,1075.048,1819
2024-05-10 23:45:00,72.0,291.0807,2301,-4.5,5.7,6.300000000000004,1068.25,1832
2024-05-10 23:48:00,72.2,289.1131,2301,-4.5,5.7,6.300000000000004,1059.209,1832
2024-05-10 23:51:00,71.6,287.3915,2301,-4.5,5.6,6.200000000000003,1062.056,1832
2024-05-10 23:54:00,70.6,288.8672,2301,-4.400000000000002,5.6,6.200000000000003,1047.136,1832
2024-05-11 00:00:00,71.0,288.9902,2301,-4.300000000000001,5.6,6.200000000000003,1041.847,1795
2024-05-11 00:03:00,70.6,288.0063,2301,-4.300000000000001,5.6,6.100000000000001,1039.464,1795
2024-05-11 00:09:00,70.6,285.5469,2301,-4.400000000000002,5.7,6.100000000000001,1039.881,1832
2024-05-11 00:12:00,70.2,284.1942,2301,-4.400000000000002,5.7,6.100000000000001,1028.67,1832
2024-05-11 00:15:00,69.4,282.1036,2301,-4.300000000000001,5.7,6.100000000000001,1008.286,1802
2024-05-11 00:21:00,69.6,284.0712,2301,-4.400000000000002,5.6000000000000005,6.0,1013.249,1832
2024-05-11 00:24:00,69.2,284.3171,2302,-4.300000000000001,5.6000000000000005,6.100000000000001,1012.203,1795
2024-05-11 00:30:00,69.4,282.8414,2302,-4.400000000000002,5.6000000000000005,6.0,1013.714,1832
2024-05-11 00:33:00,69.2,282.2266,2302,-4.400000000000002,5.7,6.100000000000001,1016.033,1832
2024-05-11 00:39:00,69.6,283.4563,2302,-4.400000000000002,5.7,6.100000000000001,1016.336,1832
2024-05-11 00:42:00,69.4,280.259,2302,-4.300000000000001,5.7,6.0,1004.502,1803
2024-05-11 00:45:00,69.4,283.5793,2302,-4.300000000000001,5.6000000000000005,6.100000000000001,1008.502,1803
2024-05-11 00:51:00,69.0,283.4563,2302,-4.300000000000001,5.500000000000001,6.0,1007.875,1803
2024-05-11 00:54:00,68.8,282.4725,2302,-4.300000000000001,5.6000000000000005,6.0,1002.964,1803
2024-05-11 00:57:00,69.2,283.9482,2302,-4.300000000000001,5.500000000000001,6.0,1005.622,1795
2024-05-11 01:00:00,68.2,284.0712,2302,-4.300000000000001,5.499999999999999,6.0,995.1606,1803
2024-05-11 01:06:00,68.2,284.809,2302,-4.300000000000001,5.499999999999999,6.0,994.4129,1805
2024-05-11 01:09:00,67.8,286.5307,2302,-4.300000000000001,5.499999999999999,6.0,988.8785,1797
2024-05-11 01:12:00,68.0,291.5726,2302,-4.300000000000001,5.3,6.0,995.3385,1797
2024-05-11 01:15:00,68.2,293.4172,2302,-4.300000000000001,5.3999999999999995,6.0,992.2536,1797
2024-05-11 01:18:00,68.3,290.3429,2302,-4.200000000000003,5.299999999999999,6.0,992.7349,1797
2024-05-11 01:21:00,67.8,284.3171,2302,-4.200000000000003,5.499999999999999,5.899999999999999,984.1157,1797
2024-05-11 01:27:00,67.8,283.0874,2303,-4.200000000000003,5.499999999999999,5.899999999999999,984.4086,1802
2024-05-11 01:30:00,67.2,280.5049,2303,-4.300000000000001,5.499999999999999,5.900000000000002,984.6207,1803
2024-05-11 01:33:00,67.4,281.8576,2303,-4.300000000000001,5.499999999999999,6.099999999999998,981.667,1803
2024-05-11 01:36:00,66.0,270.667,2303,-4.399999999999999,5.6,5.9999999999999964,949.7277,1711
2024-05-11 01:39:00,64.0,264.8871,2303,-4.199999999999999,5.3999999999999995,5.699999999999999,926.6384,1706
2024-05-11 01:45:00,63.8,265.625,2303,-4.299999999999997,5.3999999999999995,5.799999999999997,932.3093,1853
2024-05-11 01:48:00,63.6,263.2885,2303,-4.199999999999999,5.499999999999999,5.800000000000001,927.2502,1706
2024-05-11 01:51:00,64.0,265.502,2303,-4.100000000000001,5.3999999999999995,5.800000000000001,926.7685,1706
2024-05-11 01:54:00,62.4,252.8356,2303,-4.099999999999998,5.499999999999999,5.599999999999998,903.2775,1688
2024-05-11 02:00:00,62.1,250.8681,2303,-4.0,5.499999999999999,5.599999999999998,900.2024,614
2024-05-11 02:03:00,61.8,255.0492,2303,-4.0,5.3,5.599999999999998,892.6986,614
2024-05-11 02:06:00,61.1,252.8356,2303,-4.0,5.3,5.4999999999999964,879.471,1744
2024-05-11 02:12:00,60.9,253.4505,2303,-4.0,5.3,5.4999999999999964,881.7501,1744
2024-05-11 02:15:00,60.5,252.0978,2303,-4.0,5.3,5.400000000000002,880.6467,1744
2024-05-11 02:21:00,60.5,254.6803,2303,-3.8000000000000007,5.3,5.400000000000002,865.0309,614
2024-05-11 02:24:00,60.5,257.7546,2303,-3.8999999999999986,5.2,5.400000000000002,876.3551,1739
2024-05-11 02:27:00,60.7,253.4505,2304,-3.8999999999999986,5.2,5.400000000000002,878.0958,1744
2024-05-11 02:33:00,60.7,254.1884,2304,-3.8999999999999986,5.3,5.400000000000002,876.2172,614
2024-05-11 02:36:00,60.5,253.3275,2304,-4.0,5.3,5.400000000000002,876.0806,1744
2024-05-11 02:42:00,60.5,252.3438,2304,-3.8999999999999986,5.2,5.400000000000002,874.7239,1744
2024-05-11 02:45:00,60.7,253.8194,2304,-3.8999999999999986,5.2,5.400000000000002,875.6366,1744
2024-05-11 02:48:00,60.5,252.9586,2304,-3.8999999999999986,5.2,5.400000000000002,872.3771,1744
2024-05-11 02:51:00,60.3,254.5573,2304,-3.8999999999999986,5.2,5.400000000000002,870.2819,1739
2024-05-11 02:57:00,60.5,256.8938,2304,-3.8999999999999986,5.1000000000000005,5.400000000000002,868.2761,1739
2024-05-11 03:00:00,59.1,252.0978,2304,-3.8000000000000007,5.1000000000000005,5.300000000000001,848.4135,1739
2024-05-11 03:06:00,58.9,251.9748,2304,-3.8000000000000007,5.1000000000000005,5.300000000000001,849.2386,1739
2024-05-11 03:09:00,58.9,253.9424,2304,-3.8000000000000007,5.000000000000001,5.300000000000001,858.7934,1739
2024-05-11 03:12:00,58.5,254.0654,2304,-3.6999999999999993,4.999999999999999,5.199999999999999,842.7914,551
2024-05-11 03:18:00,58.5,255.0492,2304,-3.6999999999999993,4.999999999999999,5.199999999999999,842.4668,551
2024-05-11 03:21:00,58.3,256.4019,2304,-3.6999999999999993,4.8999999999999995,5.199999999999999,843.446,551
2024-05-11 03:24:00,58.5,254.5573,2304,-3.8000000000000007,4.8999999999999995,5.199999999999999,843.5625,1734
2024-05-11 03:27:00,57.7,253.4505,2305,-3.8000000000000007,4.8999999999999995,5.199999999999999,830.5964,1734
2024-05-11 03:33:00,57.7,254.5573,2305,-3.6999999999999993,4.8999999999999995,5.099999999999998,830.0595,551
2024-05-11 03:36:00,57.7,255.6641,2305,-3.6999999999999993,4.8999999999999995,5.099999999999998,832.3433,551
2024-05-11 03:39:00,57.7,254.6803,2305,-3.6999999999999993,4.8999999999999995,5.099999999999998,830.9058,551
2024-05-11 03:42:00,57.7,255.4181,2305,-3.6000000000000014,4.8999999999999995,5.099999999999998,832.1949,551
2024-05-11 03:48:00,57.5,253.3275,2305,-3.6000000000000014,4.999999999999999,5.0000000000000036,828.6788,551
2024-05-11 03:51:00,57.3,261.5668,2305,-3.6999999999999993,4.8999999999999995,5.100000000000001,822.1934,797
2024-05-11 03:57:00,57.7,262.6736,2305,-3.6999999999999993,4.8,5.100000000000001,831.2083,790
2024-05-11 04:00:00,57.5,259.5992,2305,-3.799999999999997,4.8,5.100000000000001,824.1605,790
2024-05-11 04:03:00,57.5,260.706,2305,-3.6999999999999993,4.8,5.100000000000001,829.4519,790
2024-05-11 04:09:00,57.5,256.8938,2305,-3.799999999999997,4.8,5.100000000000001,823.952,551
2024-05-11 04:12:00,56.9,257.5087,2305,-3.599999999999998,4.8,5.0,818.325,550
2024-05-11 04:18:00,57.1,261.3209,2305,-3.599999999999998,4.8,5.0,817.0137,550
2024-05-11 04:21:00,57.1,263.9034,2305,-3.599999999999998,4.8,5.0,822.6915,730
2024-05-11 04:27:00,57.3,264.6412,2306,-3.6999999999999993,4.8,5.100000000000001,819.64,790
2024-05-11 04:30:00,57.1,262.7966,2306,-3.6999999999999993,4.7,5.100000000000001,821.1241,790
2024-05-11 04:33:00,56.7,259.5992,2306,-3.6999999999999993,4.7,5.0,814.4338,790
2024-05-11 04:39:00,56.9,260.0912,2306,-3.6999999999999993,4.7,5.0,820.201,790
2024-05-11 04:42:00,56.9,262.4277,2306,-3.6999999999999993,4.7,5.0,819.7056,790
2024-05-11 04:45:00,56.9,264.0263,2306,-3.599999999999998,4.7,5.0,822.1759,730
2024-05-11 04:48:00,57.1,267.5926,2306,-3.6999999999999993,4.6,5.100000000000001,820.4619,790
2024-05-11 04:54:00,57.1,267.5926,2306,-3.6999999999999993,4.6,5.100000000000001,821.8421,790
2024-05-11 04:57:00,57.3,273.0035,2306,-3.599999999999998,4.6,5.100000000000001,824.1279,780
2024-05-11 05:03:00,57.3,267.3466,2306,-3.6999999999999993,4.6,5.100000000000001,822.2451,790
2024-05-11 05:06:00,56.5,258.9844,2306,-3.599999999999998,4.7,5.0,817.0432,550
2024-05-11 05:09:00,56.9,264.6412,2306,-3.599999999999998,4.7,5.0,818.4199,730
2024-05-11 05:15:00,56.9,264.6412,2306,-3.599999999999998,4.7,5.0,819.4803,730
2024-05-11 05:18:00,56.9,273.7413,2306,-3.6000000000000014,4.6,5.0,812.4086,783
2024-05-11 05:24:00,56.5,274.4792,2306,-3.599999999999998,4.6,5.0,811.4705,783
2024-05-11 05:27:00,56.7,278.4144,2306,-3.599999999999998,4.5,5.0,814.0098,795
2024-05-11 05:30:00,56.5,274.1103,2307,-3.599999999999998,4.5,5.0,808.378,783
2024-05-11 05:33:00,56.1,272.8805,2307,-3.6999999999999993,4.5,5.099999999999998,798.9026,791
2024-05-11 05:39:00,56.1,273.8643,2307,-3.599999999999998,4.5,5.0,799.7388,783
2024-05-11 05:42:00,56.1,279.0292,2307,-3.599999999999998,4.5,5.0,798.251,795
2024-05-11 05:48:00,56.1,277.9225,2307,-3.599999999999998,4.5,5.0,796.0409,1077
2024-05-11 05:51:00,56.3,279.3981,2307,-3.599999999999998,4.4,5.0,797.2271,1077
2024-05-11 05:54:00,55.6,275.463,2307,-3.6000000000000014,4.4,5.0,788.7393,1077
2024-05-11 06:00:00,55.6,274.4792,2307,-3.6000000000000014,4.5,5.0,787.4637,783
2024-05-11 06:03:00,55.6,278.7833,2307,-3.6000000000000014,4.5,5.0,786.1462,1077
2024-05-11 06:06:00,57.1,283.0874,2307,-3.8000000000000007,4.5,5.199999999999999,809.908,795
2024-05-11 06:09:00,59.7,283.4563,2307,-3.8000000000000007,4.800000000000001,5.399999999999999,851.7275,1794
2024-05-11 06:15:00,59.7,286.7766,2307,-3.8999999999999986,4.800000000000001,5.399999999999999,845.558,1794
2024-05-11 06:18:00,63.7,297.1065,2307,-4.099999999999998,5.0,5.799999999999997,911.7119,1807
2024-05-11 06:24:00,64.3,299.9349,2307,-4.199999999999999,5.0,5.699999999999996,928.2601,1812
2024-05-11 06:27:00,64.8,296.8605,2307,-4.0,5.1,5.699999999999996,929.4669,1807
2024-05-11 06:30:00,64.8,284.932,2308,-4.0,5.1,5.699999999999996,923.024,1768
2024-05-11 06:36:00,64.8,292.9254,2308,-4.0,5.299999999999999,5.699999999999996,929.7242,1807
2024-05-11 06:39:00,64.8,289.605,2308,-4.0,5.199999999999999,5.599999999999998,925.0267,1768
2024-05-11 06:45:00,64.7,288.8672,2308,-3.900000000000002,5.199999999999999,5.599999999999998,927.6718,1768
2024-05-11 06:48:00,64.8,292.9254,2308,-4.0,5.1,5.599999999999998,930.3278,1807
