Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-11 06:51:00,65.6,300.5498,2308,-4.100000000000001,5.1,5.699999999999999,942.1099,1807
2024-05-11 06:54:00,69.0,311.1256,2308,-4.300000000000001,5.199999999999999,5.900000000000002,997.5079,1430
2024-05-11 07:00:00,68.8,309.7729,2308,-4.199999999999999,5.199999999999999,5.900000000000002,1001.948,1809
2024-05-11 07:03:00,69.8,308.0512,2308,-4.199999999999999,5.199999999999999,6.0,1024.408,1811
2024-05-11 07:09:00,70.0,306.2066,2308,-4.199999999999999,5.199999999999999,6.0,1015.71,1811
2024-05-11 07:12:00,70.2,300.5498,2308,-4.199999999999999,5.199999999999999,5.899999999999999,1031.385,1811
2024-05-11 07:15:00,71.6,226.3961,2308,-4.300000000000001,5.3999999999999995,5.700000000000003,970.443,1625
2024-05-11 07:21:00,65.8,283.9482,2308,-4.0,5.799999999999999,5.900000000000002,942.1378,1564
2024-05-11 07:24:00,58.7,246.195,2309,-3.6999999999999993,5.6000000000000005,5.199999999999999,833.3524,805
2024-05-11 07:30:00,57.7,241.522,2309,-3.8000000000000007,5.4,5.300000000000001,812.5635,591
2024-05-11 07:33:00,55.7,240.2922,2309,-3.6999999999999993,5.3,5.100000000000001,791.7891,600
2024-05-11 07:36:00,55.9,246.5639,2309,-3.6999999999999993,5.2,5.100000000000001,777.3429,553
2024-05-11 07:39:00,56.1,249.8843,2309,-3.599999999999998,5.0,5.099999999999998,789.5427,549
2024-05-11 07:45:00,55.9,250.3762,2309,-3.6999999999999993,5.0,5.099999999999998,790.1635,551
2024-05-11 07:48:00,55.6,247.6707,2309,-3.599999999999998,5.1,5.099999999999998,783.0228,553
2024-05-11 07:51:00,55.7,246.5639,2309,-3.6999999999999993,5.1,5.100000000000001,791.3618,543
2024-05-11 07:57:00,56.2,247.1788,2309,-3.6999999999999993,5.1,5.099999999999998,785.1722,553
2024-05-11 08:00:00,57.3,252.7127,2309,-3.6999999999999993,5.1,5.300000000000001,809.4826,551
2024-05-11 08:06:00,57.5,257.7546,2309,-3.8000000000000007,5.1,5.200000000000003,815.8599,1739
2024-05-11 08:09:00,58.1,260.2141,2309,-3.8000000000000007,5.0,5.300000000000001,818.8651,1739
2024-05-11 08:15:00,58.3,261.3209,2309,-3.8000000000000007,5.0,5.300000000000001,820.6046,1739
2024-05-11 08:18:00,58.7,255.91,2309,-3.8000000000000007,5.0,5.300000000000001,832.7021,1739
2024-05-11 08:21:00,58.5,257.5087,2309,-3.8000000000000007,5.199999999999999,5.300000000000001,825.1636,1739
2024-05-11 08:27:00,58.7,258.9844,2310,-3.8000000000000007,5.1,5.200000000000003,827.7644,1739
2024-05-11 08:30:00,58.1,241.8909,2310,-3.599999999999998,5.3,5.099999999999998,820.0451,553
2024-05-11 08:36:00,57.7,243.1207,2310,-3.599999999999998,5.4,5.0,805.3683,553
2024-05-11 08:39:00,57.3,252.7127,2310,-3.6000000000000014,5.2,5.0,805.0071,553
2024-05-11 08:45:00,57.5,255.787,2310,-3.5,5.1,5.0,805.654,554
2024-05-11 08:48:00,57.7,261.1979,2310,-3.5,5.1,5.0,816.2584,778
2024-05-11 08:51:00,57.9,253.9424,2310,-3.5,5.199999999999999,5.0,816.1027,554
2024-05-11 08:57:00,57.7,253.9424,2310,-3.6000000000000014,5.199999999999999,5.0,816.381,800
2024-05-11 09:00:00,57.9,242.7518,2310,-3.599999999999998,5.199999999999999,5.099999999999998,808.1417,553
2024-05-11 09:06:00,57.3,240.0463,2310,-3.5,5.299999999999999,4.899999999999999,807.8879,563
2024-05-11 09:09:00,57.1,241.7679,2310,-3.5,5.299999999999999,4.900000000000002,806.1027,553
2024-05-11 09:12:00,56.5,245.3342,2310,-3.3999999999999986,5.1000000000000005,4.799999999999997,797.5038,555
2024-05-11 09:18:00,56.9,243.1207,2310,-3.5,4.9,4.799999999999997,798.3046,549
2024-05-11 09:21:00,53.6,242.8747,2310,-3.1999999999999993,5.1,4.400000000000002,749.9737,651
2024-05-11 09:27:00,54.2,242.7518,2311,-3.1999999999999993,4.8999999999999995,4.600000000000001,759.8359,651
2024-05-11 09:30:00,55.1,246.8099,2311,-3.3000000000000007,5.1,4.599999999999998,773.0598,651
2024-05-11 09:36:00,55.9,253.2046,2311,-3.3000000000000007,5.0,4.699999999999999,798.5972,835
2024-05-11 09:39:00,57.7,262.4277,2311,-3.3000000000000007,5.0,4.800000000000001,823.4017,835
2024-05-11 09:42:00,60.1,263.1655,2311,-3.3999999999999986,5.1,4.900000000000002,850.7206,778
2024-05-11 09:48:00,60.7,263.6574,2311,-3.400000000000002,5.200000000000001,4.899999999999999,861.6131,815
2024-05-11 09:51:00,61.5,250.1302,2311,-3.5,5.5,5.0,870.6889,821
2024-05-11 09:57:00,61.3,247.4248,2311,-3.5,5.6,4.899999999999999,858.8818,807
2024-05-11 10:00:00,61.5,245.9491,2311,-3.6000000000000014,5.6,5.0,868.6545,807
2024-05-11 10:03:00,64.8,262.7966,2311,-3.700000000000003,5.7,5.399999999999999,918.6895,1682
2024-05-11 10:12:00,69.2,264.6412,2311,-4.0,6.0,5.5,1021.773,1685
2024-05-11 10:18:00,70.6,265.0101,2311,-4.0,6.1,5.699999999999996,1054.849,1714
2024-05-11 10:21:00,73.2,265.2561,2311,-4.099999999999998,6.199999999999999,5.900000000000002,1101.418,1714
2024-05-11 10:27:00,73.8,265.0101,2312,-4.199999999999999,6.199999999999999,5.900000000000002,1128.914,1714
2024-05-11 10:30:00,74.4,264.6412,2312,-4.099999999999998,6.199999999999999,5.900000000000002,1124.094,1714
2024-05-11 10:33:00,73.0,259.7222,2312,-4.199999999999999,6.499999999999999,5.900000000000002,1092.316,1656
2024-05-11 10:39:00,73.2,259.4763,2312,-4.099999999999998,6.3999999999999995,5.800000000000001,1097.702,1656
2024-05-11 10:42:00,74.0,260.2141,2312,-4.199999999999999,6.299999999999999,5.900000000000002,1117.457,1656
2024-05-11 10:48:00,74.2,260.2141,2312,-4.100000000000001,6.299999999999999,5.899999999999999,1109.988,1714
2024-05-11 10:51:00,73.4,261.8128,2312,-4.099999999999998,6.199999999999999,5.900000000000002,1108.131,1714
2024-05-11 10:57:00,73.6,263.4115,2312,-4.099999999999998,6.299999999999999,5.800000000000001,1111.299,1714
2024-05-11 11:00:00,73.9,266.1169,2312,-4.099999999999998,6.199999999999999,5.900000000000002,1135.538,1714
2024-05-11 11:03:00,78.2,273.7413,2312,-4.300000000000004,6.2,6.100000000000001,1214.615,1582
2024-05-11 11:09:00,77.9,273.8643,2312,-4.300000000000004,6.300000000000001,6.100000000000001,1215.23,1581
2024-05-11 11:12:00,78.7,271.8967,2312,-4.399999999999999,6.300000000000001,6.299999999999997,1233.534,1583
2024-05-11 11:18:00,78.2,258.8614,2312,-4.399999999999999,6.300000000000001,6.200000000000003,1210.635,1584
2024-05-11 11:21:00,75.2,250.2532,2312,-4.199999999999996,6.7,5.799999999999997,1131.455,299
2024-05-11 11:24:00,71.0,235.6192,2313,-4.0,6.7,5.700000000000003,1050.354,318
2024-05-11 11:30:00,70.4,235.9881,2313,-3.8999999999999986,6.7,5.600000000000001,1051.983,427
2024-05-11 11:33:00,69.8,238.0787,2313,-3.8999999999999986,6.7,5.600000000000001,1036.809,427
2024-05-11 11:39:00,70.2,236.1111,2313,-4.0,6.6000000000000005,5.700000000000003,1035.038,318
2024-05-11 11:42:00,70.4,235.3732,2313,-4.0,6.7,5.700000000000003,1037.492,318
2024-05-11 11:45:00,69.8,234.3895,2313,-3.900000000000002,6.8,5.600000000000001,1037.18,449
2024-05-11 11:48:00,69.8,236.9719,2313,-3.8999999999999986,6.6,5.600000000000001,1045.634,427
2024-05-11 11:54:00,69.8,237.5868,2313,-3.8999999999999986,6.7,5.600000000000001,1030.233,427
2024-05-11 11:57:00,69.6,237.4638,2313,-3.8999999999999986,6.6,5.600000000000001,1041.341,427
2024-05-11 12:03:00,69.6,236.3571,2313,-3.8999999999999986,6.6,5.600000000000001,1033.291,427
2024-05-11 12:06:00,69.6,236.849,2313,-3.8999999999999986,6.6000000000000005,5.600000000000001,1029.723,427
2024-05-11 12:09:00,69.3,236.9719,2313,-3.8999999999999986,6.6000000000000005,5.600000000000001,1025.401,427
2024-05-11 12:12:00,69.8,235.0043,2313,-3.8999999999999986,6.7,5.600000000000001,1035.423,427
2024-05-11 12:18:00,68.9,235.1273,2313,-3.8999999999999986,6.6000000000000005,5.5,1024.75,427
2024-05-11 12:21:00,68.9,234.8814,2313,-3.799999999999997,6.6000000000000005,5.600000000000001,1023.425,427
2024-05-11 12:24:00,68.9,234.2665,2313,-3.900000000000002,6.6000000000000005,5.5000000000000036,1022.062,427
2024-05-11 12:27:00,68.9,236.9719,2314,-4.0,6.6000000000000005,5.600000000000001,1021.146,399
2024-05-11 12:33:00,68.9,237.2179,2314,-3.8999999999999986,6.5,5.5,1019.981,427
2024-05-11 12:36:00,68.9,239.3084,2314,-3.8999999999999986,6.5,5.5,1020.867,427
2024-05-11 12:39:00,69.0,240.9071,2314,-3.8999999999999986,6.5,5.5,1024.565,1654
2024-05-11 12:45:00,69.0,242.2598,2314,-4.0,6.5,5.600000000000001,1023.998,1654
2024-05-11 12:48:00,69.0,241.522,2314,-3.8999999999999986,6.5,5.600000000000001,1019.818,1654
2024-05-11 12:51:00,69.0,241.645,2314,-4.0,6.4,5.600000000000001,1017.894,1654
2024-05-11 12:54:00,69.0,239.0625,2314,-3.8999999999999986,6.5,5.600000000000001,1025.446,427
2024-05-11 13:00:00,68.9,239.1855,2314,-3.8999999999999986,6.5,5.600000000000001,1025.932,427
2024-05-11 13:03:00,69.0,236.726,2314,-3.900000000000002,6.6000000000000005,5.5000000000000036,1021.177,427
2024-05-11 13:09:00,68.9,236.603,2314,-3.8999999999999986,6.6000000000000005,5.600000000000001,1018.181,427
2024-05-11 13:12:00,68.9,233.7746,2314,-4.0,6.6000000000000005,5.600000000000001,1022.752,399
2024-05-11 13:15:00,67.8,227.6259,2314,-3.799999999999997,6.7,5.399999999999999,1006.218,426
2024-05-11 13:21:00,67.8,227.011,2314,-3.799999999999997,6.6000000000000005,5.399999999999999,1010.091,426
2024-05-11 13:24:00,67.9,229.4705,2315,-3.8999999999999986,6.6000000000000005,5.5,998.321,427
2024-05-11 13:30:00,67.9,230.4543,2315,-3.8999999999999986,6.6000000000000005,5.5,1005.751,427
2024-05-11 13:33:00,68.0,235.9881,2315,-3.799999999999997,6.5,5.5,1009.035,427
2024-05-11 13:39:00,67.9,234.1435,2315,-3.8999999999999986,6.5,5.5,1005.94,427
2024-05-11 13:42:00,67.7,235.1273,2315,-3.8999999999999986,6.5,5.5,1004.942,427
2024-05-11 13:45:00,68.0,231.93,2315,-3.8000000000000007,6.5,5.5000000000000036,1008.203,426
2024-05-11 13:51:00,67.8,233.2827,2315,-3.8000000000000007,6.6,5.400000000000002,1006.177,427
2024-05-11 13:54:00,68.0,230.2083,2315,-3.900000000000002,6.6,5.5000000000000036,1005.592,427
2024-05-11 13:57:00,67.9,232.2989,2315,-3.900000000000002,6.6,5.5000000000000036,1009.216,427
2024-05-11 14:00:00,67.7,231.684,2315,-3.900000000000002,6.5,5.5000000000000036,1005.294,427
2024-05-11 14:06:00,67.8,232.2989,2315,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1002.366,427
2024-05-11 14:09:00,67.9,230.2083,2315,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1003.852,426
2024-05-11 14:15:00,67.8,230.2083,2315,-3.8000000000000007,6.5,5.400000000000002,1001.882,426
2024-05-11 14:18:00,67.4,227.6259,2315,-3.8000000000000007,6.5,5.400000000000002,1000.581,426
2024-05-11 14:21:00,67.7,227.3799,2315,-3.8000000000000007,6.7,5.5000000000000036,1009.802,426
2024-05-11 14:27:00,67.7,227.5029,2315,-3.8000000000000007,6.7,5.400000000000002,1005.714,426
2024-05-11 14:30:00,67.7,227.9948,2316,-3.8000000000000007,6.7,5.400000000000002,1003.447,426
2024-05-11 14:36:00,67.8,228.9786,2316,-3.8000000000000007,6.7,5.400000000000002,1008.06,426
2024-05-11 14:39:00,67.7,225.9042,2316,-3.8000000000000007,6.6000000000000005,5.5000000000000036,997.7628,426
2024-05-11 14:45:00,67.4,225.2894,2316,-3.8000000000000007,6.7,5.400000000000002,1000.701,426
2024-05-11 14:48:00,67.3,225.2894,2316,-3.8000000000000007,6.6000000000000005,5.400000000000002,998.0078,426
2024-05-11 14:51:00,66.3,221.8461,2316,-3.799999999999997,6.6000000000000005,5.399999999999999,987.5057,445
2024-05-11 14:57:00,66.4,221.2312,2316,-3.8000000000000007,6.6000000000000005,5.400000000000002,980.8662,445
2024-05-11 15:00:00,66.2,224.0596,2316,-3.6999999999999993,6.6000000000000005,5.299999999999997,988.0793,531
2024-05-11 15:06:00,66.4,224.4285,2316,-3.8000000000000007,6.6000000000000005,5.399999999999999,976.1439,426
2024-05-11 15:09:00,66.0,227.5029,2316,-3.8000000000000007,6.5,5.399999999999999,976.6912,426
2024-05-11 15:15:00,66.0,227.011,2316,-3.8000000000000007,6.5,5.399999999999999,980.236,426
2024-05-11 15:18:00,66.3,227.9948,2316,-3.6999999999999993,6.5,5.299999999999997,977.3001,426
2024-05-11 15:21:00,66.0,227.5029,2316,-3.8000000000000007,6.500000000000001,5.399999999999999,971.789,426
2024-05-11 15:27:00,66.0,225.6583,2317,-3.6999999999999993,6.4,5.299999999999997,972.6738,532
2024-05-11 15:30:00,65.9,224.4285,2317,-3.6999999999999993,6.500000000000001,5.299999999999997,974.2866,426
2024-05-11 15:36:00,65.7,224.0596,2317,-3.6000000000000014,6.6000000000000005,5.299999999999997,968.1165,531
2024-05-11 15:39:00,65.3,224.5515,2317,-3.700000000000003,6.3999999999999995,5.399999999999999,963.782,532
2024-05-11 15:42:00,65.4,225.1664,2317,-3.700000000000003,6.6000000000000005,5.300000000000004,964.3951,531
2024-05-11 15:48:00,65.3,223.6907,2317,-3.700000000000003,6.6000000000000005,5.300000000000004,954.2451,531
2024-05-11 15:51:00,66.4,250.4991,2317,-3.8000000000000007,5.999999999999999,5.400000000000002,973.5244,623
2024-05-11 15:57:00,67.6,251.7289,2317,-3.8999999999999986,5.999999999999999,5.4999999999999964,995.7625,1670
2024-05-11 16:00:00,68.9,251.9748,2317,-3.900000000000002,6.200000000000001,5.600000000000001,1011.685,1663
2024-05-11 16:06:00,68.9,252.3438,2317,-3.8999999999999986,6.1000000000000005,5.5,1012.04,1670
2024-05-11 16:09:00,68.9,250.991,2317,-3.8999999999999986,6.200000000000001,5.600000000000001,1011.499,1662
2024-05-11 16:12:00,69.0,243.7355,2317,-3.8999999999999986,6.4,5.5,1009.741,1660
2024-05-11 16:18:00,69.2,242.3828,2317,-3.8999999999999986,6.4,5.5,1014.505,1660
2024-05-11 16:21:00,69.0,241.276,2317,-3.8999999999999986,6.4,5.5,1019.8,1654
2024-05-11 16:27:00,69.4,241.0301,2317,-3.8999999999999986,6.4,5.5,1019.213,1654
2024-05-11 16:30:00,68.9,240.5382,2318,-3.900000000000002,6.4,5.600000000000001,1020.597,1654
2024-05-11 16:33:00,68.7,238.2017,2318,-3.8000000000000007,6.500000000000001,5.5,1018.909,427
2024-05-11 16:39:00,69.0,239.0625,2318,-3.900000000000002,6.500000000000001,5.5,1017.856,427
2024-05-11 16:42:00,68.5,239.4314,2318,-3.8999999999999986,6.3999999999999995,5.4999999999999964,1000.541,1654
2024-05-11 16:48:00,69.3,240.4152,2318,-4.0,6.499999999999999,5.599999999999998,1007.711,1654
2024-05-11 16:51:00,68.9,240.4152,2318,-4.0,6.3999999999999995,5.599999999999998,1007.651,1654
2024-05-11 16:54:00,68.4,239.1855,2318,-4.0,6.499999999999999,5.5000000000000036,997.173,1654
2024-05-11 16:57:00,68.3,238.5706,2318,-3.900000000000002,6.3999999999999995,5.5000000000000036,1004.289,1654
2024-05-11 17:03:00,68.0,236.726,2318,-3.8000000000000007,6.3999999999999995,5.5000000000000036,997.0679,427
2024-05-11 17:06:00,67.7,236.603,2318,-3.8000000000000007,6.500000000000001,5.5000000000000036,997.9755,427
2024-05-11 17:12:00,67.4,235.7422,2318,-3.8999999999999986,6.500000000000001,5.5,992.5652,427
2024-05-11 17:15:00,67.7,235.7422,2318,-3.8000000000000007,6.500000000000001,5.5000000000000036,993.213,427
2024-05-11 17:18:00,67.0,231.807,2318,-3.8000000000000007,6.500000000000001,5.400000000000002,983.5309,426
2024-05-11 17:24:00,66.8,230.8232,2318,-3.8000000000000007,6.500000000000001,5.400000000000002,982.773,426
2024-05-11 17:27:00,66.7,233.0368,2319,-3.8000000000000007,6.500000000000001,5.400000000000002,985.5249,427
2024-05-11 17:33:00,66.7,233.0368,2319,-3.8000000000000007,6.500000000000001,5.400000000000002,977.5432,427
2024-05-11 17:36:00,66.7,236.1111,2319,-3.799999999999997,6.500000000000001,5.399999999999999,979.9869,427
2024-05-11 17:42:00,66.7,234.5125,2319,-3.8000000000000007,6.500000000000001,5.400000000000002,979.3322,427
2024-05-11 17:45:00,67.0,235.3732,2319,-3.8999999999999986,6.4,5.5,974.4517,427
2024-05-11 17:48:00,66.8,235.1273,2319,-3.8000000000000007,6.4,5.400000000000002,977.4219,529
2024-05-11 17:54:00,66.7,235.3732,2319,-3.8000000000000007,6.4,5.400000000000002,980.5521,529
2024-05-11 17:57:00,66.9,235.4962,2319,-3.8999999999999986,6.4,5.5,979.6528,427
2024-05-11 18:00:00,66.7,236.2341,2319,-3.8999999999999986,6.500000000000001,5.5,994.4719,427
2024-05-11 18:03:00,66.3,231.93,2319,-3.799999999999997,6.499999999999999,5.399999999999999,973.3184,426
2024-05-11 18:09:00,66.2,229.4705,2319,-3.799999999999997,6.499999999999999,5.399999999999999,968.358,426
2024-05-11 18:12:00,64.8,227.5029,2319,-3.6999999999999993,6.3999999999999995,5.299999999999997,956.4449,532
2024-05-11 18:18:00,64.9,225.9042,2319,-3.6999999999999993,6.3999999999999995,5.299999999999997,949.9512,532
2024-05-11 18:21:00,64.7,225.6583,2319,-3.6999999999999993,6.499999999999999,5.299999999999997,943.5005,531
2024-05-11 18:24:00,65.1,236.849,2320,-4.100000000000001,6.199999999999999,5.599999999999998,953.8233,406
2024-05-11 18:30:00,65.4,236.849,2320,-4.0,6.199999999999999,5.599999999999998,951.3396,1668
2024-05-11 18:33:00,66.0,244.7193,2320,-4.0,6.1,5.600000000000001,970.1832,1668
2024-05-11 18:39:00,66.7,244.5963,2320,-4.100000000000001,6.1,5.700000000000003,983.749,1667
2024-05-11 18:42:00,67.3,244.2274,2320,-4.100000000000001,6.199999999999999,5.700000000000003,986.0667,1668
2024-05-11 18:48:00,67.3,243.7355,2320,-4.100000000000001,6.199999999999999,5.799999999999997,982.5341,1668
2024-05-11 18:51:00,67.0,243.6125,2320,-4.100000000000001,6.199999999999999,5.799999999999997,984.5789,1668
2024-05-11 18:54:00,67.0,239.8003,2320,-4.100000000000001,6.199999999999999,5.700000000000003,981.9345,406
2024-05-11 19:00:00,66.9,239.1855,2320,-4.100000000000001,6.199999999999999,5.700000000000003,984.0179,406
2024-05-11 19:03:00,66.8,239.9233,2320,-4.0,6.199999999999999,5.700000000000003,981.0366,1668
2024-05-11 19:09:00,66.7,240.4152,2320,-4.200000000000003,6.199999999999999,5.800000000000004,976.7596,406
2024-05-11 19:12:00,67.0,243.9815,2320,-4.100000000000001,6.199999999999999,5.800000000000004,982.3488,1668
2024-05-11 19:15:00,67.0,241.645,2320,-4.0,6.199999999999999,5.700000000000003,983.4543,1668
2024-05-11 19:21:00,66.7,239.8003,2320,-4.100000000000001,6.199999999999999,5.700000000000003,980.3373,406
2024-05-11 19:24:00,66.9,239.1855,2321,-4.0,6.3,5.700000000000003,980.0659,1654
2024-05-11 19:30:00,66.9,238.0787,2321,-4.0,6.3,5.700000000000003,978.5273,1654
2024-05-11 19:33:00,66.4,235.0043,2321,-4.100000000000001,6.3,5.700000000000003,976.1715,406
2024-05-11 19:39:00,66.4,236.726,2321,-4.100000000000001,6.2,5.600000000000001,976.0623,406
2024-05-11 19:42:00,66.9,238.0787,2321,-4.099999999999998,6.2,5.699999999999999,976.9384,406
2024-05-11 19:45:00,66.4,235.3732,2321,-4.0,6.3,5.600000000000001,973.2907,1654
2024-05-11 19:51:00,66.2,235.7422,2321,-4.0,6.2,5.600000000000001,975.6055,1654
2024-05-11 19:54:00,66.4,232.9138,2321,-4.0,6.3999999999999995,5.600000000000001,970.7986,399
2024-05-11 20:00:00,65.9,231.0692,2321,-3.900000000000002,6.3999999999999995,5.600000000000001,969.0946,427
2024-05-11 20:03:00,65.3,229.8394,2321,-4.0,6.2,5.599999999999998,954.2125,408
2024-05-11 20:09:00,65.3,231.1921,2321,-4.0,6.2,5.599999999999998,956.1279,408
2024-05-11 20:12:00,65.3,231.4381,2321,-4.0,6.3,5.599999999999998,950.5506,408
2024-05-11 20:15:00,64.6,230.0854,2321,-3.900000000000002,6.3,5.5,950.4268,529
2024-05-11 20:21:00,64.8,229.9624,2321,-3.900000000000002,6.2,5.5,945.3185,409
2024-05-11 20:24:00,64.4,231.93,2321,-4.0,6.1000000000000005,5.4999999999999964,953.4761,408
2024-05-11 20:27:00,64.1,229.2245,2321,-3.8999999999999986,6.2,5.4999999999999964,938.6915,409
2024-05-11 20:30:00,64.1,231.684,2322,-3.8000000000000007,6.1000000000000005,5.399999999999999,940.7742,529
2024-05-11 20:33:00,64.6,241.522,2322,-4.0,6.0,5.599999999999998,951.4384,1668
2024-05-11 20:36:00,64.8,245.5801,2322,-4.0,5.9,5.599999999999998,953.2933,616
2024-05-11 20:42:00,64.8,247.3018,2322,-4.0,5.9,5.599999999999998,949.9272,616
2024-05-11 20:45:00,64.7,245.8261,2322,-3.8999999999999986,5.9,5.4999999999999964,951.6062,616
2024-05-11 20:51:00,65.1,246.441,2322,-4.0,5.9,5.599999999999998,950.0884,616
2024-05-11 20:54:00,64.8,244.5963,2322,-4.0,5.9,5.599999999999998,956.3076,616
2024-05-11 21:00:00,64.8,246.0721,2322,-4.0,5.9,5.599999999999998,942.6442,616
2024-05-11 21:03:00,64.4,240.9071,2322,-3.900000000000002,6.0,5.5,945.5445,621
2024-05-11 21:06:00,64.8,249.1464,2322,-3.8999999999999986,5.9,5.599999999999998,951.8044,623
2024-05-11 21:12:00,65.3,249.5153,2322,-4.0,5.800000000000001,5.599999999999998,948.7425,616
2024-05-11 21:15:00,64.8,248.0396,2322,-4.0,5.9,5.599999999999998,948.781,616
2024-05-11 21:21:00,64.7,246.441,2322,-4.0,5.9,5.4999999999999964,950.8376,616
2024-05-11 21:24:00,64.4,244.7193,2323,-3.8999999999999986,5.9,5.4999999999999964,947.1989,616
2024-05-11 21:30:00,64.7,244.3504,2323,-3.900000000000002,5.9,5.5000000000000036,951.3909,616
2024-05-11 21:33:00,65.1,254.5573,2323,-4.0,5.800000000000001,5.600000000000001,956.3813,1669
2024-05-11 21:36:00,64.8,250.3762,2323,-4.0,5.9,5.599999999999998,953.5772,616
2024-05-11 21:42:00,65.1,249.8843,2323,-4.0,5.9,5.600000000000001,951.419,616
2024-05-11 21:45:00,64.8,248.4086,2323,-4.0,5.799999999999999,5.600000000000001,949.3167,616
2024-05-11 21:51:00,64.7,248.9005,2323,-3.8999999999999986,5.799999999999999,5.600000000000001,949.9564,623
2024-05-11 21:54:00,64.7,246.8099,2323,-4.0,5.8999999999999995,5.700000000000003,949.101,616
2024-05-11 21:57:00,60.9,220.7393,2323,-3.6999999999999993,6.1,5.299999999999997,885.0121,533
2024-05-11 22:03:00,59.9,212.7459,2323,-3.6999999999999993,6.1,5.100000000000001,867.2064,534
2024-05-11 22:06:00,66.3,288.2523,2323,-4.100000000000001,4.799999999999999,5.700000000000003,962.0078,1816
2024-05-11 22:12:00,64.2,293.1713,2323,-2.8999999999999986,5.3999999999999995,4.599999999999998,936.7041,168
2024-05-11 22:15:00,63.8,294.77,2323,-2.900000000000002,5.199999999999999,4.5,908.6406,1135
2024-05-11 22:21:00,64.8,294.401,2323,-3.0,5.299999999999999,4.5,914.4337,1135
2024-05-11 22:24:00,67.8,288.6212,2323,-3.1000000000000014,5.499999999999999,4.699999999999999,997.0911,168
2024-05-11 22:27:00,72.8,292.5564,2324,-3.3000000000000007,5.9,5.100000000000001,1100.677,143
2024-05-11 22:33:00,74.2,297.7213,2324,-3.1999999999999993,5.800000000000001,5.0,1120.317,1144
2024-05-11 22:36:00,74.7,295.1389,2324,-3.3999999999999986,5.700000000000001,5.100000000000001,1132.912,1144
2024-05-11 22:42:00,74.9,296.6146,2324,-3.3000000000000007,5.800000000000001,5.099999999999998,1135.086,1144
2024-05-11 22:45:00,74.2,291.3267,2324,-3.3000000000000007,5.799999999999999,5.0000000000000036,1124.058,1144
2024-05-11 23:00:00,66.0,264.5182,2324,-3.0,5.8999999999999995,4.600000000000001,942.8115,170
2024-05-11 23:03:00,66.0,267.1007,2324,-3.0,5.799999999999999,4.5,945.6669,170
2024-05-11 23:06:00,65.8,264.3953,2324,-3.0,5.8999999999999995,4.599999999999998,942.6348,170
2024-05-11 23:12:00,65.4,262.4277,2324,-3.0,5.8,4.5,933.6671,170
2024-05-11 23:15:00,65.2,264.6412,2324,-3.0,5.8,4.5,925.5979,170
2024-05-11 23:18:00,65.8,269.3142,2324,-3.599999999999998,5.6,5.299999999999997,935.9272,816
2024-05-11 23:24:00,65.7,265.1331,2324,-3.6999999999999993,5.7,5.200000000000003,930.944,1684
2024-05-11 23:27:00,64.7,260.583,2325,-3.6000000000000014,5.7,5.200000000000003,918.1039,1682
2024-05-11 23:33:00,64.4,257.1397,2325,-3.5,5.7,5.100000000000001,917.902,809
2024-05-11 23:36:00,64.2,258.9844,2325,-3.5,5.7,5.100000000000001,916.0415,809
2024-05-11 23:42:00,64.4,262.0587,2325,-3.5,5.7,5.100000000000001,914.4996,816
2024-05-11 23:45:00,64.6,265.502,2325,-3.5,5.6,5.099999999999998,911.0496,816
2024-05-11 23:48:00,64.0,258.7384,2325,-3.400000000000002,5.6000000000000005,5.0,909.3759,809
2024-05-11 23:54:00,64.0,257.5087,2325,-3.5,5.7,5.0,911.223,809
2024-05-11 23:57:00,63.6,250.3762,2325,-3.5,5.8,5.100000000000001,909.5278,197
2024-05-12 00:03:00,63.4,246.8099,2325,-3.5,5.8,5.0,907.4438,807
2024-05-12 00:06:00,63.8,254.0654,2325,-3.8999999999999986,5.6,5.600000000000001,912.3403,614
2024-05-12 00:21:00,67.0,249.8843,2325,-4.399999999999999,5.8999999999999995,6.100000000000001,988.1199,1283
2024-05-12 00:24:00,66.4,250.991,2325,-4.399999999999999,5.8999999999999995,6.0,980.0294,1283
2024-05-12 00:27:00,65.8,246.5639,2326,-4.399999999999999,5.999999999999999,6.0,976.0707,1281
2024-05-12 00:33:00,65.7,244.8423,2326,-4.399999999999999,5.8999999999999995,6.0,969.8781,1281
2024-05-12 00:36:00,65.8,276.8157,2326,-4.399999999999999,6.000000000000001,6.0,993.926,1717
2024-05-12 00:39:00,67.6,269.1913,2326,-4.5,5.700000000000001,6.299999999999997,1004.337,1717
2024-05-12 00:42:00,68.6,233.8976,2326,-4.599999999999998,5.699999999999999,6.099999999999998,978.3405,1626
2024-05-12 00:48:00,65.4,230.0854,2326,-4.300000000000001,6.199999999999999,6.0000000000000036,961.7985,406
2024-05-12 00:51:00,63.4,232.4219,2326,-4.199999999999999,5.8999999999999995,5.800000000000001,942.8726,1622
2024-05-12 00:54:00,62.8,233.5287,2326,-4.199999999999999,5.8999999999999995,5.699999999999999,925.0316,619
2024-05-12 00:57:00,62.8,237.8328,2326,-4.099999999999998,5.8,5.599999999999998,937.0035,619
2024-05-12 01:03:00,63.2,237.5868,2326,-4.099999999999998,5.8,5.599999999999998,927.2757,619
2024-05-12 01:06:00,63.2,237.8328,2326,-4.199999999999999,5.8,5.699999999999999,935.3337,619
2024-05-12 01:09:00,62.8,236.603,2326,-4.100000000000001,5.8,5.699999999999999,924.4689,619
2024-05-12 01:15:00,62.7,237.2179,2326,-4.100000000000001,5.8,5.699999999999999,927.5889,619
2024-05-12 01:18:00,62.2,239.8003,2326,-4.0,5.6,5.599999999999998,911.8486,615
2024-05-12 01:24:00,62.1,276.5697,2326,-4.0,5.7,5.599999999999998,929.2693,1773
2024-05-12 01:27:00,69.2,297.5984,2327,-4.400000000000002,5.200000000000001,5.9999999999999964,1025.75,1820
2024-05-12 01:33:00,69.2,287.0226,2327,-4.400000000000002,5.300000000000001,6.099999999999998,1021.102,1784
2024-05-12 01:36:00,68.8,283.5793,2327,-4.5,5.3999999999999995,6.100000000000001,1012.941,1785
2024-05-12 01:39:00,68.2,275.5859,2327,-4.400000000000002,5.5,6.100000000000001,1005.373,1803
2024-05-12 01:45:00,68.0,273.2494,2327,-4.399999999999999,5.6000000000000005,6.0,991.9781,1803
2024-05-12 01:48:00,67.8,272.0197,2327,-4.399999999999999,5.6000000000000005,6.0,1006.329,1803
2024-05-12 01:54:00,67.8,269.5602,2327,-4.300000000000001,5.6000000000000005,6.0,1000.276,1711
2024-05-12 01:57:00,67.8,269.8062,2327,-4.399999999999999,5.7,6.100000000000001,1002.257,1711
2024-05-12 02:00:00,68.3,267.9615,2327,-4.199999999999999,5.7,6.0,1002.539,1566
2024-05-12 02:06:00,67.8,266.3629,2327,-4.299999999999997,5.7,6.0,995.1912,1710
2024-05-12 02:09:00,67.6,269.1913,2327,-4.299999999999997,5.6000000000000005,6.0,999.5646,1711
2024-05-12 02:15:00,67.7,267.3466,2327,-4.299999999999997,5.6000000000000005,6.0,996.4988,1711
2024-05-12 02:18:00,67.8,269.1913,2327,-4.399999999999999,5.7,6.0,997.9003,1711
2024-05-12 02:24:00,67.8,270.175,2327,-4.299999999999997,5.7,6.0,998.8707,1711
2024-05-12 02:27:00,68.0,270.544,2328,-4.299999999999997,5.6,6.0,1000.107,1803
2024-05-12 02:30:00,68.3,269.4372,2328,-4.300000000000001,5.699999999999999,6.0,1002.543,1711
2024-05-12 02:36:00,68.2,268.0845,2328,-4.300000000000001,5.699999999999999,6.0,1000.237,1711
2024-05-12 02:39:00,68.0,270.544,2328,-4.300000000000001,5.6,6.0,1005.139,1803
2024-05-12 02:45:00,68.2,271.7737,2328,-4.300000000000001,5.6,6.0,1004.48,1803
2024-05-12 02:48:00,68.0,271.1588,2328,-4.300000000000001,5.7,6.0,1003.568,1803
2024-05-12 03:03:00,67.6,273.1265,2328,-4.300000000000001,5.6000000000000005,6.0,998.2346,1803
2024-05-12 03:06:00,67.6,273.0035,2328,-4.300000000000001,5.6000000000000005,6.0,994.1204,1803
2024-05-12 03:09:00,67.6,272.3886,2328,-4.300000000000001,5.500000000000001,6.0,991.7459,1803
2024-05-12 03:15:00,67.7,269.9291,2328,-4.300000000000001,5.6000000000000005,6.0,983.5205,1711
2024-05-12 03:18:00,67.4,271.8967,2328,-4.200000000000003,5.500000000000001,6.0,990.4715,1806
2024-05-12 03:21:00,67.2,272.3886,2328,-4.200000000000003,5.6000000000000005,5.899999999999999,989.9133,1802
2024-05-12 03:24:00,67.0,271.7737,2329,-4.300000000000001,5.500000000000001,5.899999999999999,982.3456,1803
2024-05-12 03:30:00,66.8,273.0035,2329,-4.200000000000003,5.500000000000001,5.899999999999999,981.8716,1806
2024-05-12 03:33:00,67.2,272.5116,2329,-4.200000000000003,5.500000000000001,5.899999999999999,979.2946,1806
2024-05-12 03:36:00,66.6,271.8967,2329,-4.200000000000003,5.499999999999999,5.899999999999999,983.5474,1806
2024-05-12 03:39:00,65.4,270.7899,2329,-4.100000000000001,5.499999999999999,5.800000000000004,959.7574,1806
2024-05-12 03:45:00,65.3,270.544,2329,-4.100000000000001,5.499999999999999,5.800000000000004,955.1052,1806
2024-05-12 03:48:00,65.2,269.5602,2329,-4.100000000000001,5.499999999999999,5.800000000000004,954.4677,1706
2024-05-12 03:51:00,65.4,275.7089,2329,-4.100000000000001,5.3,5.800000000000004,959.3353,1806
2024-05-12 03:57:00,65.7,280.8738,2329,-4.100000000000001,5.3,5.800000000000004,959.5439,1806
2024-05-12 04:00:00,67.9,313.708,2329,-4.300000000000001,4.8999999999999995,6.0,998.3873,1112
2024-05-12 04:03:00,69.0,314.9378,2329,-4.5,4.8999999999999995,6.199999999999999,1017.952,1113
2024-05-12 04:06:00,69.6,321.7014,2329,-4.399999999999999,5.0,6.199999999999999,1025.745,1194
2024-05-12 04:09:00,74.6,334.9826,2329,-4.600000000000001,5.0,6.5,1147.906,1190
2024-05-12 04:15:00,75.9,335.7205,2329,-4.800000000000004,5.1,6.600000000000001,1154.294,1599
2024-05-12 04:18:00,77.6,334.4907,2329,-4.899999999999999,5.199999999999999,6.800000000000004,1184.455,1599
2024-05-12 04:21:00,72.0,297.2295,2329,-4.600000000000001,5.499999999999999,6.399999999999999,1063.376,1819
2024-05-12 04:27:00,71.6,297.5984,2330,-4.5,5.3999999999999995,6.200000000000003,1056.045,1820
2024-05-12 04:30:00,71.8,297.7213,2330,-4.5,5.3999999999999995,6.299999999999997,1063.821,1820
2024-05-12 04:33:00,71.6,295.7538,2330,-4.5,5.3999999999999995,6.299999999999997,1060.271,1820
2024-05-12 04:36:00,71.2,310.3877,2330,-4.5,5.199999999999999,6.299999999999997,1053.378,1431
2024-05-12 04:42:00,71.2,312.8472,2330,-4.5,5.199999999999999,6.299999999999997,1053.723,1431
2024-05-12 04:45:00,71.0,317.8892,2330,-4.5,5.0,6.299999999999997,1055.665,1431
2024-05-12 04:51:00,71.4,314.4459,2330,-4.600000000000001,5.1,6.299999999999997,1053.689,1431
2024-05-12 04:54:00,71.0,296.4916,2330,-4.5,5.299999999999999,6.299999999999997,1052.272,1820
2024-05-12 04:57:00,70.4,296.3687,2330,-4.399999999999999,5.3999999999999995,6.200000000000003,1049.382,1820
2024-05-12 05:03:00,70.4,300.9187,2330,-4.5,5.299999999999999,6.200000000000003,1049.021,1820
2024-05-12 05:06:00,69.6,304.362,2330,-4.399999999999999,5.699999999999999,6.299999999999997,1045.857,1818
2024-05-12 05:12:00,69.4,277.7995,2330,-4.5,5.3999999999999995,6.200000000000003,1022.826,1804
2024-05-12 05:15:00,68.7,285.3009,2330,-4.300000000000004,5.299999999999999,6.0,1015.674,1805
2024-05-12 05:21:00,68.0,270.0521,2330,-4.300000000000004,5.499999999999999,5.899999999999999,995.5944,1803
2024-05-12 05:24:00,65.8,263.6574,2330,-4.199999999999999,5.499999999999999,5.800000000000001,969.5166,1706
2024-05-12 05:27:00,65.2,272.2656,2331,-4.199999999999999,5.3999999999999995,5.800000000000001,962.975,1806
2024-05-12 05:33:00,65.1,273.7413,2331,-4.100000000000001,5.299999999999999,5.700000000000003,961.2105,1806
2024-05-12 05:36:00,65.4,271.8967,2331,-4.100000000000001,5.199999999999999,5.700000000000003,959.7563,1806
2024-05-12 05:39:00,65.1,261.4438,2331,-4.199999999999999,5.3999999999999995,5.699999999999999,955.445,1701
2024-05-12 05:42:00,65.2,296.4916,2331,-4.199999999999999,5.3999999999999995,5.799999999999997,972.7625,1797
2024-05-12 05:48:00,65.9,292.0645,2331,-4.099999999999998,5.1,5.799999999999997,971.3925,1807
2024-05-12 05:51:00,65.7,274.4792,2331,-4.199999999999999,5.199999999999999,5.799999999999997,968.3177,1806
2024-05-12 05:57:00,65.8,283.5793,2331,-4.199999999999999,5.199999999999999,5.799999999999997,967.065,1805
2024-05-12 06:00:00,66.2,289.728,2331,-4.199999999999999,5.1,5.899999999999999,974.3942,1797
2024-05-12 06:03:00,67.3,306.6985,2331,-4.299999999999997,5.0,6.0,995.5718,1812
2024-05-12 06:06:00,70.8,302.1484,2331,-4.5,5.300000000000001,6.199999999999996,1037.782,1820
2024-05-12 06:12:00,71.2,303.7471,2331,-4.5,5.300000000000001,6.299999999999997,1051.666,1820
2024-05-12 06:15:00,72.0,304.9769,2331,-4.299999999999997,5.300000000000001,5.699999999999996,999.9612,1811
2024-05-12 06:18:00,72.2,305.8377,2331,-3.5,5.5,5.299999999999997,1105.992,1144
2024-05-12 06:21:00,72.8,275.5859,2331,-3.5,5.8999999999999995,5.200000000000003,1090.412,131
2024-05-12 06:27:00,72.0,278.1684,2332,-3.599999999999998,5.8,5.199999999999999,1077.759,166
2024-05-12 06:30:00,70.2,278.7833,2332,-3.3999999999999986,5.699999999999999,5.099999999999998,1042.837,174
2024-05-12 06:33:00,73.4,299.32,2332,-3.599999999999998,5.3999999999999995,5.300000000000001,1108.526,1152
2024-05-12 06:39:00,73.8,295.6308,2332,-3.6999999999999993,5.6,5.400000000000002,1136.995,1153
2024-05-12 06:42:00,76.3,298.4592,2332,-4.0,5.799999999999999,5.900000000000002,1184.076,1535
2024-05-12 06:48:00,74.9,270.421,2332,-4.099999999999998,5.699999999999999,5.800000000000001,1156.817,1712
2024-05-12 06:51:00,76.5,295.2619,2332,-4.099999999999998,5.699999999999999,5.900000000000002,1184.433,1535
2024-05-12 06:57:00,76.7,293.2943,2332,-4.0,5.799999999999999,5.899999999999999,1182.317,1575
2024-05-12 07:00:00,76.7,294.401,2332,-4.100000000000001,5.800000000000001,5.800000000000004,1187.26,1535
2024-05-12 07:03:00,76.3,301.5336,2332,-4.099999999999998,5.800000000000001,5.900000000000002,1175.714,1535
2024-05-12 07:09:00,76.1,306.6985,2332,-4.100000000000001,5.700000000000001,5.900000000000002,1181.49,1535
2024-05-12 07:12:00,66.0,231.807,2332,-3.6999999999999993,4.699999999999999,5.899999999999999,1137.071,546
2024-05-12 07:15:00,67.6,242.3828,2332,-4.0,6.3999999999999995,5.699999999999999,979.5261,1654
2024-05-12 07:18:00,60.1,223.0758,2332,-3.6000000000000014,6.199999999999999,5.100000000000001,860.5842,533
2024-05-12 07:24:00,59.7,226.5191,2332,-3.6000000000000014,6.1000000000000005,5.100000000000001,862.5319,565
2024-05-12 07:27:00,59.5,222.092,2333,-3.6000000000000014,6.000000000000001,5.0,856.5208,565
2024-05-12 07:33:00,59.7,224.9204,2333,-3.5,5.9,5.0,859.201,565
2024-05-12 07:36:00,59.9,230.8232,2333,-3.599999999999998,5.9,5.100000000000001,865.3654,566
2024-05-12 07:39:00,60.1,231.0692,2333,-3.5,5.9,5.099999999999998,867.1307,566
2024-05-12 07:42:00,59.7,226.5191,2333,-3.6000000000000014,5.800000000000001,5.099999999999998,857.5996,566
2024-05-12 07:48:00,59.9,227.3799,2333,-3.6000000000000014,5.9,5.099999999999998,864.4658,565
2024-05-12 07:51:00,60.3,230.8232,2333,-3.6999999999999993,5.9,5.099999999999998,865.386,566
2024-05-12 07:54:00,60.1,224.4285,2333,-3.599999999999998,6.0,5.099999999999998,869.9897,565
2024-05-12 08:00:00,60.1,227.9948,2333,-3.599999999999998,5.9,5.099999999999998,869.733,565
2024-05-12 08:03:00,59.9,221.8461,2333,-3.599999999999998,6.0,4.9999999999999964,858.6737,565
2024-05-12 08:06:00,60.3,226.3961,2333,-3.5,5.800000000000001,5.0,866.0034,566
2024-05-12 08:09:00,60.7,232.5449,2333,-3.6000000000000014,5.800000000000001,5.100000000000001,877.5572,566
2024-05-12 08:15:00,60.9,231.807,2333,-3.700000000000003,5.800000000000001,5.100000000000001,875.6287,566
2024-05-12 08:18:00,60.7,234.2665,2333,-3.5,5.800000000000001,5.0,877.2532,566
2024-05-12 08:21:00,60.9,231.0692,2333,-3.6000000000000014,5.9,5.100000000000001,879.2664,565
2024-05-12 08:24:00,60.7,231.4381,2334,-3.6999999999999993,5.699999999999999,5.100000000000001,874.1154,566
2024-05-12 08:30:00,59.7,223.6907,2334,-3.6999999999999993,5.8999999999999995,5.200000000000003,858.7089,565
2024-05-12 08:33:00,59.3,221.3542,2334,-3.799999999999997,5.699999999999999,5.299999999999997,853.8439,590
2024-05-12 08:36:00,59.3,225.1664,2334,-4.0,5.699999999999999,5.399999999999999,849.0959,618
2024-05-12 08:39:00,59.7,233.5287,2334,-4.0,5.5,5.400000000000002,859.5416,618
2024-05-12 08:45:00,59.7,232.4219,2334,-3.900000000000002,5.5,5.400000000000002,857.0025,618
2024-05-12 08:48:00,61.6,246.8099,2334,-4.099999999999998,5.4,5.599999999999998,887.2743,1690
2024-05-12 08:54:00,61.3,243.3666,2334,-4.099999999999998,5.5,5.599999999999998,887.2151,1690
2024-05-12 08:57:00,61.5,244.2274,2334,-4.0,5.4,5.600000000000001,885.4791,1729
2024-05-12 09:00:00,62.1,245.8261,2334,-4.100000000000001,5.5,5.700000000000003,900.6987,1690
2024-05-12 09:06:00,62.4,248.4086,2334,-4.200000000000003,5.5,5.700000000000003,901.5125,1690
2024-05-12 09:09:00,64.1,250.1302,2334,-4.300000000000004,5.5,5.899999999999999,922.3154,1708
2024-05-12 09:12:00,63.7,251.7289,2334,-4.200000000000003,5.6,5.799999999999997,919.7875,1688
2024-05-12 09:15:00,63.4,251.9748,2334,-4.299999999999997,5.5,5.700000000000003,915.0739,1708
2024-05-12 09:21:00,63.2,236.2341,2334,-4.200000000000003,5.6,5.700000000000003,911.5244,1623
2024-05-12 09:24:00,62.4,220.7393,2335,-4.299999999999997,6.000000000000001,5.699999999999996,931.9573,404
2024-05-12 09:30:00,60.1,219.5096,2335,-4.0000000000000036,5.800000000000001,5.400000000000002,892.6231,486
2024-05-12 09:33:00,58.3,237.8328,2335,-3.8999999999999986,5.299999999999999,5.300000000000004,866.7952,592
2024-05-12 09:36:00,62.0,265.0101,2335,-4.300000000000004,4.9,5.700000000000003,912.2879,1764
2024-05-12 09:42:00,61.7,261.9358,2335,-4.200000000000003,4.9,5.600000000000001,910.939,1703
2024-05-12 09:45:00,63.3,260.2141,2335,-4.199999999999999,5.1,5.699999999999999,939.124,1703
2024-05-12 09:51:00,63.0,258.2465,2335,-4.199999999999999,5.1,5.800000000000001,930.8476,1703
2024-05-12 09:54:00,63.2,258.4925,2335,-4.300000000000001,5.200000000000001,5.800000000000001,939.2891,1701
2024-05-12 09:57:00,64.3,260.3371,2335,-4.400000000000002,5.200000000000001,5.900000000000002,952.6749,1853
2024-05-12 10:00:00,64.1,244.3504,2335,-4.300000000000004,5.5,5.899999999999999,948.337,1690
2024-05-12 10:06:00,63.8,240.5382,2335,-4.200000000000003,5.6,5.700000000000003,934.8137,1690
2024-05-12 10:09:00,64.7,235.0043,2335,-3.900000000000002,5.8999999999999995,5.400000000000002,953.5379,621
2024-05-12 10:15:00,64.7,234.7584,2335,-3.900000000000002,5.8999999999999995,5.400000000000002,963.7739,621
2024-05-12 10:18:00,64.9,232.2989,2335,-4.0,5.999999999999999,5.5,967.463,409
2024-05-12 10:21:00,64.8,234.3895,2335,-4.0,6.000000000000001,5.600000000000001,967.4592,621
2024-05-12 10:27:00,65.1,235.3732,2336,-4.0,6.000000000000001,5.600000000000001,971.2904,621
2024-05-12 10:30:00,64.7,228.1178,2336,-3.8999999999999986,6.2,5.5,961.4835,409
2024-05-12 10:33:00,64.7,224.9204,2336,-3.9999999999999964,6.3,5.4999999999999964,959.6691,408
2024-05-12 10:36:00,62.7,225.5353,2336,-3.8000000000000007,6.000000000000001,5.300000000000001,927.2011,409
2024-05-12 10:42:00,62.9,223.8137,2336,-3.8999999999999986,6.1000000000000005,5.399999999999999,934.8745,409
2024-05-12 10:45:00,62.8,228.2407,2336,-3.8999999999999986,6.1,5.399999999999999,923.9194,409
2024-05-12 10:51:00,62.7,225.9042,2336,-3.799999999999997,6.0,5.399999999999999,919.7366,409
2024-05-12 10:54:00,62.7,228.7326,2336,-3.8999999999999986,6.0,5.399999999999999,918.2739,409
2024-05-12 10:57:00,62.8,256.5249,2336,-3.8999999999999986,5.5,5.5,932.4561,614
2024-05-12 11:06:00,63.4,268.5764,2336,-3.8000000000000007,5.5,5.400000000000002,944.489,1770
2024-05-12 11:12:00,65.0,267.9615,2336,-3.9999999999999964,5.4,5.599999999999998,964.4521,1770
2024-05-12 11:15:00,66.7,272.8805,2336,-4.100000000000001,5.4,5.800000000000004,988.4031,1806
2024-05-12 11:21:00,67.3,272.5116,2336,-4.100000000000001,5.4,5.800000000000004,990.9016,1806
2024-05-12 11:24:00,67.4,266.8547,2336,-4.200000000000003,5.4,5.899999999999999,993.7065,1706
2024-05-12 11:27:00,68.0,264.6412,2337,-4.200000000000003,5.6,5.899999999999999,1009.332,1706
2024-05-12 11:33:00,68.3,265.1331,2337,-4.200000000000003,5.700000000000001,5.899999999999999,1012.188,1566
2024-05-12 11:36:00,69.6,267.9615,2337,-4.400000000000002,5.800000000000001,6.099999999999998,1035.879,1717
2024-05-12 11:39:00,70.2,267.4696,2337,-4.400000000000002,5.800000000000001,6.099999999999998,1041.625,1717
2024-05-12 11:42:00,71.6,273.1265,2337,-4.4999999999999964,5.9,6.199999999999999,1075.04,1828
2024-05-12 11:48:00,73.0,275.463,2337,-4.599999999999998,5.9,6.400000000000002,1092.252,1828
2024-05-12 11:51:00,74.4,266.3629,2337,-4.599999999999998,6.2,6.400000000000002,1128.354,1313
2024-05-12 11:57:00,74.4,267.1007,2337,-4.599999999999998,6.199999999999999,6.400000000000002,1126.494,1313
2024-05-12 12:00:00,74.6,261.5668,2337,-4.599999999999998,6.299999999999999,6.400000000000002,1132.977,1342
2024-05-12 12:06:00,74.9,258.8614,2337,-4.4999999999999964,6.4,6.400000000000002,1138.652,1342
2024-05-12 12:09:00,74.6,257.1397,2337,-4.699999999999999,6.500000000000001,6.400000000000002,1126.598,1349
2024-05-12 12:12:00,74.4,260.706,2337,-4.400000000000002,6.3999999999999995,6.199999999999999,1119.743,1342
2024-05-12 12:18:00,74.0,261.3209,2337,-4.400000000000002,6.299999999999999,6.300000000000001,1120.433,1342
2024-05-12 12:21:00,75.0,259.5992,2337,-4.5,6.299999999999999,6.300000000000004,1136.354,1342
2024-05-12 12:24:00,75.2,258.3695,2337,-4.5,6.299999999999999,6.300000000000004,1137.33,1342
2024-05-12 12:27:00,74.8,258.8614,2338,-4.5,6.4,6.299999999999997,1139.875,1342
2024-05-12 12:33:00,74.6,261.1979,2338,-4.5,6.299999999999999,6.299999999999997,1130.065,1342
2024-05-12 12:36:00,74.6,260.952,2338,-4.5,6.3999999999999995,6.299999999999997,1128.583,1342
2024-05-12 12:39:00,74.8,263.4115,2338,-4.399999999999999,6.299999999999999,6.199999999999996,1128.015,1583
2024-05-12 12:42:00,74.6,266.3629,2338,-4.400000000000002,6.199999999999999,6.199999999999999,1128.712,1583
2024-05-12 12:48:00,74.6,268.0845,2338,-4.400000000000002,6.199999999999999,6.199999999999999,1137.808,1583
2024-05-12 12:51:00,75.9,265.2561,2338,-4.5000000000000036,6.299999999999999,6.300000000000001,1145.404,1583
2024-05-12 13:12:00,77.7,268.2075,2338,-4.699999999999999,6.200000000000001,6.4999999999999964,1202.972,1313
2024-05-12 13:15:00,78.1,270.544,2338,-4.599999999999998,6.300000000000001,6.4999999999999964,1216.318,1313
2024-05-12 13:18:00,79.5,271.4048,2338,-4.800000000000001,6.500000000000001,6.699999999999999,1234.449,1314
2024-05-12 13:24:00,79.3,271.1588,2338,-4.700000000000003,6.300000000000001,6.600000000000001,1237.16,1314
2024-05-12 13:27:00,79.7,271.4048,2339,-4.700000000000003,6.4,6.600000000000001,1246.326,1314
2024-05-12 13:33:00,80.5,272.3886,2339,-4.800000000000004,6.5,6.700000000000003,1268.299,1314
2024-05-12 13:36:00,81.2,271.6508,2339,-4.899999999999999,6.6000000000000005,6.700000000000003,1278.518,1269
2024-05-12 13:39:00,81.3,271.2818,2339,-4.700000000000003,6.300000000000001,6.799999999999997,1281.456,1314
2024-05-12 13:45:00,81.1,271.7737,2339,-4.799999999999997,6.4,6.699999999999996,1279.522,1335
2024-05-12 13:48:00,84.2,275.34,2339,-5.0,6.5,6.899999999999999,1336.713,1274
2024-05-12 13:54:00,83.6,276.8157,2339,-5.0,6.6,6.899999999999999,1333.291,1274
2024-05-12 13:57:00,83.6,276.6927,2339,-5.0,6.4,6.899999999999999,1342.031,1308
2024-05-12 14:00:00,84.8,277.1846,2339,-5.0,6.699999999999999,7.0,1362.265,1274
2024-05-12 14:03:00,85.2,275.9549,2339,-5.100000000000001,6.699999999999999,7.100000000000001,1365.481,1274
2024-05-12 14:06:00,84.4,273.0035,2339,-5.0,6.7,7.0,1351.656,1274
2024-05-12 14:09:00,83.1,271.6508,2339,-4.9999999999999964,6.7,6.9999999999999964,1319.572,1269
2024-05-12 14:15:00,83.1,273.0035,2339,-4.9999999999999964,6.7,6.900000000000002,1312.656,1274
2024-05-12 14:18:00,82.9,271.6508,2339,-4.900000000000002,6.6000000000000005,6.900000000000002,1308.8,1274
2024-05-12 14:21:00,82.3,273.2494,2339,-4.900000000000002,6.5,6.900000000000002,1302.644,1269
2024-05-12 14:24:00,83.1,275.0941,2339,-5.0000000000000036,6.6,7.0000000000000036,1316.456,1274
2024-05-12 14:27:00,83.4,273.1265,2340,-4.9999999999999964,6.6,6.900000000000002,1323.63,1274
2024-05-12 14:33:00,84.2,272.8805,2340,-4.9999999999999964,6.7,6.9999999999999964,1339.247,1274
2024-05-12 14:36:00,83.4,271.7737,2340,-5.099999999999998,6.6,7.0000000000000036,1319.359,1269
2024-05-12 14:39:00,84.6,283.9482,2340,-5.0000000000000036,6.5,7.099999999999998,1358.437,1308
2024-05-12 14:45:00,85.0,285.4239,2340,-5.0000000000000036,6.5,7.099999999999998,1363.348,1308
2024-05-12 14:48:00,83.2,267.5926,2340,-4.700000000000003,6.6,6.700000000000003,1323.578,1311
2024-05-12 14:54:00,82.1,266.1169,2340,-4.700000000000003,6.8,6.600000000000001,1286.02,1351
2024-05-12 14:57:00,80.5,266.3629,2340,-4.700000000000003,6.7,6.600000000000001,1264.777,1351
2024-05-12 15:00:00,81.9,268.9453,2340,-4.800000000000004,6.6,6.700000000000003,1294.4,1350
2024-05-12 15:06:00,82.3,268.6994,2340,-4.700000000000003,6.7,6.700000000000003,1299.633,1311
2024-05-12 15:09:00,85.0,285.9158,2340,-4.899999999999999,6.4,6.899999999999999,1361.629,1309
2024-05-12 15:15:00,84.8,288.0063,2340,-4.899999999999999,6.2,6.799999999999997,1365.258,1309
2024-05-12 15:18:00,85.2,278.5373,2340,-4.899999999999999,6.6,6.899999999999999,1365.043,1274
2024-05-12 15:21:00,83.7,273.7413,2340,-4.799999999999997,6.5,6.799999999999997,1330.687,1310
2024-05-12 15:24:00,82.7,268.9453,2341,-4.799999999999997,6.5,6.700000000000003,1313.132,1335
2024-05-12 15:30:00,82.3,268.8223,2341,-4.700000000000003,6.6,6.600000000000001,1291.324,1311
2024-05-12 15:33:00,82.7,271.2818,2341,-4.699999999999999,6.7,6.699999999999999,1306.055,1310
2024-05-12 15:39:00,82.3,271.2818,2341,-4.699999999999999,6.5,6.699999999999999,1304.721,1314
2024-05-12 15:42:00,81.9,271.4048,2341,-4.699999999999999,6.7,6.599999999999998,1290.634,1310
2024-05-12 15:45:00,81.3,268.5764,2341,-4.699999999999999,6.6000000000000005,6.599999999999998,1282.627,1314
2024-05-12 15:48:00,80.1,267.1007,2341,-4.599999999999998,6.5,6.5000000000000036,1256.66,1314
2024-05-12 15:54:00,80.5,267.7156,2341,-4.599999999999998,6.5,6.5000000000000036,1256.773,1314
2024-05-12 15:57:00,80.3,266.9777,2341,-4.600000000000001,6.5,6.5,1254.078,1314
2024-05-12 16:00:00,79.7,266.3629,2341,-4.700000000000003,6.7,6.5,1248.541,1351
2024-05-12 16:03:00,78.7,265.2561,2341,-4.600000000000001,6.7,6.5,1212.291,1351
2024-05-12 16:09:00,78.3,264.8871,2341,-4.5,6.500000000000001,6.399999999999999,1214.118,1585
2024-05-12 16:12:00,77.5,266.2399,2341,-4.4999999999999964,6.4,6.400000000000002,1201.835,1583
2024-05-12 16:15:00,78.9,264.6412,2341,-4.599999999999998,6.4,6.400000000000002,1226.303,1313
2024-05-12 16:21:00,78.3,265.502,2341,-4.5,6.5,6.399999999999999,1212.078,1585
2024-05-12 16:24:00,78.2,265.8709,2341,-4.5,6.5,6.399999999999999,1221.139,1585
2024-05-12 16:27:00,79.1,266.3629,2341,-4.5,6.5,6.399999999999999,1239.657,1585
2024-05-12 16:30:00,77.7,261.3209,2342,-4.5,6.700000000000001,6.399999999999999,1190.938,1340
2024-05-12 16:36:00,76.5,259.5992,2342,-4.399999999999999,6.300000000000001,6.199999999999996,1173.485,1342
2024-05-12 16:39:00,73.6,258.2465,2342,-4.299999999999997,6.4,6.100000000000001,1117.634,1656
2024-05-12 16:45:00,73.8,258.7384,2342,-4.299999999999997,6.4,6.0,1126.972,1656
2024-05-12 16:48:00,74.2,260.2141,2342,-4.399999999999999,6.300000000000001,6.100000000000001,1124.548,1342
2024-05-12 16:51:00,74.8,259.5992,2342,-4.399999999999999,6.300000000000001,6.200000000000003,1150.753,1342
2024-05-12 16:54:00,76.2,260.3371,2342,-4.5,6.300000000000001,6.300000000000004,1185.559,1342
2024-05-12 17:00:00,76.7,261.1979,2342,-4.5,6.5,6.200000000000003,1173.708,1342
2024-05-12 17:03:00,77.2,263.0425,2342,-4.399999999999999,6.5,6.299999999999997,1201.656,1585
2024-05-12 17:06:00,77.5,263.0425,2342,-4.5,6.4,6.399999999999999,1199.784,1342
2024-05-12 17:09:00,77.5,262.1817,2342,-4.5,6.5,6.399999999999999,1204.313,1342
2024-05-12 17:12:00,76.9,261.1979,2342,-4.5,6.7,6.399999999999999,1192.609,1340
2024-05-12 17:15:00,75.5,260.706,2342,-4.399999999999999,6.6000000000000005,6.200000000000003,1156.072,1340
2024-05-12 17:21:00,75.4,258.9844,2342,-4.400000000000002,6.4,6.300000000000001,1160.797,1342
2024-05-12 17:24:00,73.4,255.787,2343,-4.300000000000001,6.4,6.099999999999998,1108.484,1656
2024-05-12 17:30:00,73.2,254.8032,2343,-4.199999999999999,6.300000000000001,6.0000000000000036,1104.623,1656
2024-05-12 17:33:00,73.0,252.5897,2343,-4.199999999999999,6.4,6.0,1087.44,1656
2024-05-12 17:36:00,71.8,251.114,2343,-4.199999999999999,6.4,5.899999999999999,1069.896,1657
2024-05-12 17:42:00,72.0,250.8681,2343,-4.199999999999999,6.500000000000001,6.0,1067.043,1657
2024-05-12 17:45:00,71.2,249.7613,2343,-4.199999999999999,6.500000000000001,6.0,1053.699,1657
2024-05-12 17:48:00,70.8,250.7451,2343,-4.199999999999999,6.299999999999999,5.899999999999999,1048.278,1657
