Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-12 17:51:00,70.8,252.8356,2343,-4.199999999999999,6.3999999999999995,5.900000000000002,1041.725,1657
2024-05-12 17:57:00,71.2,252.0978,2343,-4.100000000000001,6.299999999999999,5.900000000000002,1055.438,1657
2024-05-12 18:00:00,70.6,251.9748,2343,-4.199999999999999,6.299999999999999,5.800000000000001,1048.873,1657
2024-05-12 18:06:00,71.0,253.2046,2343,-4.199999999999999,6.199999999999999,5.900000000000002,1047.456,1280
2024-05-12 18:09:00,70.8,251.6059,2343,-4.100000000000001,6.299999999999999,5.900000000000002,1048.865,1657
2024-05-12 18:12:00,70.6,248.0396,2343,-4.199999999999999,6.3999999999999995,5.899999999999999,1039.569,1657
2024-05-12 18:24:00,70.2,252.3438,2343,-4.199999999999999,6.3,5.799999999999997,1038.089,1657
2024-05-12 18:27:00,70.4,251.114,2343,-4.099999999999998,6.3,5.799999999999997,1040.595,1657
2024-05-12 18:30:00,70.0,249.1464,2344,-4.100000000000001,6.3999999999999995,5.899999999999999,1036.124,1657
2024-05-12 18:36:00,70.4,248.6545,2344,-4.199999999999999,6.3999999999999995,5.899999999999999,1040.726,1657
2024-05-12 18:39:00,70.2,248.6545,2344,-4.199999999999999,6.3999999999999995,5.799999999999997,1036.709,1657
2024-05-12 18:42:00,69.8,247.1788,2344,-4.200000000000003,6.499999999999999,5.899999999999999,1030.447,1657
2024-05-12 18:45:00,69.6,245.8261,2344,-4.100000000000001,6.499999999999999,5.799999999999997,1025.866,1657
2024-05-12 18:51:00,69.6,245.5801,2344,-4.100000000000001,6.299999999999999,5.799999999999997,1028.711,1657
2024-05-12 18:54:00,69.4,247.7937,2344,-4.0,6.3999999999999995,5.799999999999997,1031.525,1653
2024-05-12 18:57:00,68.9,246.441,2344,-4.100000000000001,6.199999999999999,5.800000000000004,1025.266,1667
2024-05-12 19:03:00,68.9,245.3342,2344,-4.0,6.3999999999999995,5.800000000000004,1019.276,1654
2024-05-12 19:06:00,68.3,243.1207,2344,-4.099999999999998,6.3,5.800000000000001,997.0027,1654
2024-05-12 19:12:00,68.0,241.8909,2344,-4.0,6.3,5.700000000000003,1003.08,1654
2024-05-12 19:15:00,67.4,242.1369,2344,-4.0,6.3,5.600000000000001,986.1383,1654
2024-05-12 19:21:00,67.0,241.7679,2344,-4.0,6.3,5.600000000000001,987.0544,1654
2024-05-12 19:24:00,67.0,240.9071,2344,-4.099999999999998,6.3,5.699999999999999,984.5043,1654
2024-05-12 19:27:00,67.2,241.522,2345,-4.0,6.3,5.599999999999998,983.4045,1654
2024-05-12 19:33:00,66.8,240.6612,2345,-4.0,6.3999999999999995,5.599999999999998,983.7667,1654
2024-05-12 19:36:00,66.4,241.276,2345,-4.0,6.3,5.599999999999998,976.9196,1654
2024-05-12 19:39:00,67.0,240.4152,2345,-4.0,6.2,5.699999999999999,972.747,1668
2024-05-12 19:42:00,65.4,242.9977,2345,-3.900000000000002,6.2,5.5000000000000036,958.5695,1668
2024-05-12 19:48:00,65.7,241.7679,2345,-3.900000000000002,6.1,5.5000000000000036,960.0927,1668
2024-05-12 19:51:00,65.7,242.1369,2345,-3.900000000000002,6.1,5.5000000000000036,959.3665,1668
2024-05-12 19:57:00,65.8,242.5058,2345,-3.900000000000002,6.2,5.5000000000000036,955.8489,1668
2024-05-12 20:00:00,65.7,242.3828,2345,-4.0,6.1,5.600000000000001,947.0069,1668
2024-05-12 20:03:00,65.3,242.7518,2345,-3.900000000000002,6.1,5.5000000000000036,945.2728,1668
2024-05-12 20:09:00,65.2,242.5058,2345,-3.8000000000000007,6.199999999999999,5.5000000000000036,947.1797,1660
2024-05-12 20:12:00,65.4,241.8909,2345,-3.8000000000000007,6.3,5.599999999999998,954.8943,1660
2024-05-12 20:18:00,65.3,241.645,2345,-3.900000000000002,6.199999999999999,5.599999999999998,957.4549,1668
2024-05-12 20:21:00,65.3,243.4896,2345,-3.900000000000002,6.1,5.5000000000000036,945.7728,1668
2024-05-12 20:27:00,65.4,244.5963,2345,-3.900000000000002,6.1,5.599999999999998,949.5193,1668
2024-05-12 20:30:00,65.3,243.4896,2346,-3.900000000000002,6.1,5.5000000000000036,944.4057,1668
2024-05-12 20:33:00,65.3,244.3504,2346,-3.8000000000000007,6.1,5.4999999999999964,944.3482,193
2024-05-12 20:39:00,65.3,244.1044,2346,-4.0,6.1,5.599999999999998,947.9708,1668
2024-05-12 20:42:00,65.1,243.6125,2346,-4.0,6.2,5.5,950.4816,1668
2024-05-12 20:45:00,65.3,242.9977,2346,-4.0,6.2,5.600000000000001,947.3036,1668
2024-05-12 20:48:00,62.4,223.0758,2346,-3.8000000000000007,6.3999999999999995,5.299999999999997,895.0217,532
2024-05-12 20:54:00,62.3,222.4609,2346,-3.8000000000000007,6.3999999999999995,5.299999999999997,897.8435,532
2024-05-12 20:57:00,61.7,219.0176,2346,-3.6999999999999993,6.3999999999999995,5.200000000000003,887.9211,533
2024-05-12 21:00:00,61.7,220.1244,2346,-3.8000000000000007,6.3999999999999995,5.200000000000003,895.6877,532
2024-05-12 21:03:00,60.7,217.7879,2346,-3.6999999999999993,6.3,5.100000000000001,872.2344,533
2024-05-12 21:09:00,60.3,216.6811,2346,-3.5,6.3,5.0,872.7169,915
2024-05-12 21:12:00,60.1,217.6649,2346,-3.5,6.2,5.0,866.5606,499
2024-05-12 21:15:00,59.9,216.3122,2346,-3.599999999999998,6.2,5.0,864.6353,533
2024-05-12 21:18:00,59.9,214.8365,2346,-3.6000000000000014,6.2,5.0000000000000036,865.5392,533
2024-05-12 21:24:00,59.9,214.4676,2346,-3.6000000000000014,6.2,5.0000000000000036,861.9371,533
2024-05-12 21:27:00,60.7,227.011,2347,-3.6000000000000014,6.1,5.099999999999998,868.9191,565
2024-05-12 21:33:00,60.7,228.7326,2347,-3.6000000000000014,6.0,5.099999999999998,868.1239,565
2024-05-12 21:36:00,60.7,230.4543,2347,-3.599999999999998,6.0,5.100000000000001,876.3775,565
2024-05-12 21:39:00,60.7,229.9624,2347,-3.6999999999999993,5.9,5.100000000000001,875.5258,565
2024-05-12 21:42:00,60.5,230.0854,2347,-3.599999999999998,5.9,5.100000000000001,867.3898,565
2024-05-12 21:48:00,60.7,228.7326,2347,-3.6000000000000014,5.9,5.099999999999998,870.5458,565
2024-05-12 21:51:00,61.1,228.8556,2347,-3.6000000000000014,6.0,5.099999999999998,883.4534,565
2024-05-12 21:54:00,61.3,225.7813,2347,-3.6999999999999993,6.199999999999999,5.199999999999999,875.1786,533
2024-05-12 21:57:00,61.7,227.5029,2347,-3.6999999999999993,6.1,5.199999999999999,887.6183,565
2024-05-12 22:03:00,61.1,221.3542,2347,-3.6999999999999993,6.199999999999999,5.199999999999999,879.1942,533
2024-05-12 22:06:00,60.5,229.5935,2347,-3.6999999999999993,6.299999999999999,5.199999999999999,870.454,186
2024-05-12 22:09:00,65.8,274.7251,2347,-2.8999999999999986,5.499999999999999,4.5,952.1725,167
2024-05-12 22:15:00,66.2,259.5992,2347,-3.1000000000000014,5.6000000000000005,4.699999999999999,963.3253,170
2024-05-12 22:18:00,72.6,281.1198,2347,-3.599999999999998,6.1,5.300000000000001,1108.247,129
2024-05-12 22:24:00,73.0,281.6117,2347,-3.5,6.1000000000000005,5.300000000000004,1103.993,129
2024-05-12 22:27:00,72.9,265.625,2348,-3.6000000000000014,6.000000000000001,5.5,1103.491,134
2024-05-12 22:30:00,73.8,265.8709,2348,-3.5,6.3,5.300000000000001,1131.311,133
2024-05-12 22:42:00,73.9,271.6508,2348,-3.700000000000003,6.1000000000000005,5.399999999999999,1133.719,1687
2024-05-12 22:45:00,75.3,271.2818,2348,-3.6000000000000014,6.2,5.399999999999999,1160.104,134
2024-05-12 22:48:00,74.9,263.6574,2348,-3.6999999999999993,6.500000000000001,5.399999999999999,1142.656,289
2024-05-12 22:54:00,74.2,265.1331,2348,-3.599999999999998,6.4,5.399999999999999,1128.12,277
2024-05-12 22:57:00,73.7,265.1331,2348,-3.5,6.200000000000001,5.299999999999997,1133.943,133
2024-05-12 23:00:00,73.6,259.9682,2348,-3.599999999999998,6.4,5.299999999999997,1116.853,277
2024-05-12 23:06:00,73.6,268.0845,2348,-3.599999999999998,6.2,5.299999999999997,1134.667,134
2024-05-12 23:09:00,74.9,266.8547,2348,-3.599999999999998,6.300000000000001,5.399999999999999,1147.245,277
2024-05-12 23:12:00,74.2,263.1655,2348,-3.6999999999999993,6.4,5.399999999999999,1135.831,277
2024-05-12 23:15:00,74.9,284.686,2348,-3.599999999999998,6.000000000000001,5.5,1149.605,128
2024-05-12 23:18:00,76.7,306.2066,2348,-3.6999999999999993,5.6000000000000005,5.5,1181.4,1149
2024-05-12 23:24:00,75.9,292.5564,2348,-3.6999999999999993,5.700000000000001,5.5,1177.303,1153
2024-05-12 23:27:00,75.3,278.1684,2348,-3.6999999999999993,6.200000000000001,5.399999999999999,1167.52,1687
2024-05-12 23:30:00,75.7,282.2266,2349,-3.6999999999999993,6.1,5.5,1160.864,1563
2024-05-12 23:36:00,75.9,278.4144,2349,-3.6999999999999993,6.0,5.5,1160.238,150
2024-05-12 23:39:00,75.3,280.259,2349,-3.6999999999999993,6.0,5.399999999999999,1151.479,1563
2024-05-12 23:45:00,74.2,276.8157,2349,-3.599999999999998,6.0,5.5,1138.74,131
2024-05-12 23:48:00,75.2,276.8157,2349,-3.6999999999999993,6.2,5.399999999999999,1141.447,1687
2024-05-12 23:51:00,74.1,281.8576,2349,-3.599999999999998,5.8999999999999995,5.399999999999999,1136.862,128
2024-05-12 23:57:00,74.6,284.1942,2349,-3.6999999999999993,5.8999999999999995,5.399999999999999,1137.035,1563
2024-05-13 00:00:00,73.4,261.3209,2349,-3.5,6.2,5.299999999999997,1091.734,1678
2024-05-13 00:06:00,72.0,255.4181,2349,-3.5,6.3,5.199999999999996,1069.278,1678
2024-05-13 00:09:00,68.9,271.0359,2349,-3.299999999999997,6.1000000000000005,5.0,995.9088,173
2024-05-13 00:15:00,69.0,269.9291,2349,-3.3999999999999986,5.800000000000001,5.0,1006.19,174
2024-05-13 00:18:00,68.4,267.3466,2349,-3.299999999999997,5.699999999999999,4.899999999999999,1000.663,174
2024-05-13 00:21:00,66.4,252.9586,2349,-3.3000000000000007,5.8999999999999995,4.899999999999999,961.0687,220
2024-05-13 00:27:00,65.8,249.7613,2350,-3.3000000000000007,6.0,4.799999999999997,955.2274,221
2024-05-13 00:30:00,65.2,251.114,2350,-3.1999999999999993,5.8999999999999995,4.799999999999997,940.6275,820
2024-05-13 00:33:00,63.7,238.2017,2350,-3.1000000000000014,6.0,4.600000000000001,909.9179,224
2024-05-13 00:36:00,61.1,238.6936,2350,-3.1000000000000014,5.8,4.5,880.9003,632
2024-05-13 00:42:00,61.1,238.2017,2350,-3.0,5.8999999999999995,4.5,875.3162,632
2024-05-13 00:45:00,61.1,242.3828,2350,-3.0,5.7,4.5,867.8527,632
2024-05-13 00:48:00,60.5,243.6125,2350,-2.900000000000002,5.7,4.400000000000002,867.1824,819
2024-05-13 00:51:00,60.5,242.7518,2350,-3.0,5.699999999999999,4.399999999999999,862.5919,632
2024-05-13 00:57:00,60.3,241.0301,2350,-2.8999999999999986,5.799999999999999,4.399999999999999,863.3921,632
2024-05-13 01:00:00,60.1,240.4152,2350,-2.8999999999999986,5.799999999999999,4.399999999999999,862.0265,632
2024-05-13 01:03:00,59.1,236.9719,2350,-4.0,5.6,5.400000000000002,843.7997,1729
2024-05-13 01:06:00,58.1,221.969,2350,-3.8999999999999986,5.8,5.399999999999999,827.6758,486
2024-05-13 01:12:00,58.1,222.5839,2350,-3.8999999999999986,5.7,5.299999999999997,829.6729,590
2024-05-13 01:15:00,58.9,244.3504,2350,-4.0,5.300000000000001,5.5,837.639,1729
2024-05-13 01:21:00,58.9,243.4896,2350,-4.0,5.300000000000001,5.5,835.0402,1729
2024-05-13 01:24:00,58.9,241.645,2350,-3.8999999999999986,5.300000000000001,5.399999999999999,841.7595,592
2024-05-13 01:27:00,58.9,241.645,2351,-4.0,5.4,5.5,839.8593,1729
2024-05-13 01:30:00,57.5,218.2798,2351,-3.900000000000002,5.8,5.300000000000004,818.8113,486
2024-05-13 01:36:00,57.5,221.2312,2351,-4.0,5.8,5.300000000000004,815.6776,486
2024-05-13 01:39:00,58.9,245.5801,2351,-4.100000000000001,5.3,5.600000000000001,849.8346,1724
2024-05-13 01:42:00,60.3,240.5382,2351,-4.200000000000003,5.5,5.700000000000003,870.6924,1690
2024-05-13 01:48:00,61.1,241.522,2351,-4.200000000000003,5.6,5.700000000000003,872.3076,1690
2024-05-13 01:51:00,61.3,241.1531,2351,-4.200000000000003,5.6,5.800000000000004,875.2876,1690
2024-05-13 01:57:00,61.3,241.645,2351,-4.300000000000001,5.6,5.800000000000004,876.9839,1690
2024-05-13 02:00:00,60.1,229.9624,2351,-4.100000000000001,5.699999999999999,5.600000000000001,860.4363,601
2024-05-13 02:06:00,60.1,229.3475,2351,-4.0,5.699999999999999,5.5,853.0044,618
2024-05-13 02:09:00,60.1,219.0176,2351,-4.100000000000001,5.799999999999999,5.600000000000001,854.3939,486
2024-05-13 02:12:00,58.7,226.2731,2351,-3.8999999999999986,5.8999999999999995,5.399999999999999,841.925,604
2024-05-13 02:18:00,59.1,228.3637,2351,-4.100000000000001,5.699999999999999,5.600000000000001,843.6855,601
2024-05-13 02:21:00,59.1,227.5029,2351,-4.100000000000001,5.799999999999999,5.5,843.4667,601
2024-05-13 02:27:00,58.9,224.0596,2352,-4.0,5.699999999999999,5.5,835.5347,618
2024-05-13 02:30:00,59.1,225.7813,2352,-4.0,5.699999999999999,5.5,840.6714,618
2024-05-13 02:33:00,58.9,226.3961,2352,-4.099999999999998,5.8,5.4999999999999964,840.8685,601
2024-05-13 02:45:00,58.7,227.3799,2352,-4.0,5.7,5.4999999999999964,838.6632,618
2024-05-13 02:48:00,58.7,228.1178,2352,-4.0,5.7,5.4999999999999964,837.7064,618
2024-05-13 02:51:00,58.7,227.011,2352,-4.0,5.6000000000000005,5.4999999999999964,839.6259,618
2024-05-13 02:57:00,58.7,228.1178,2352,-4.0,5.6000000000000005,5.4999999999999964,834.9782,618
2024-05-13 03:00:00,58.5,227.7488,2352,-4.0,5.6000000000000005,5.4999999999999964,831.0011,618
2024-05-13 03:03:00,57.7,217.5419,2352,-3.8999999999999986,5.800000000000001,5.300000000000001,820.7682,486
2024-05-13 03:09:00,56.9,216.0663,2352,-3.8000000000000007,5.800000000000001,5.300000000000001,798.8731,483
2024-05-13 03:12:00,55.7,216.6811,2352,-3.8000000000000007,5.6000000000000005,5.199999999999999,792.3801,590
2024-05-13 03:18:00,55.7,218.8947,2352,-3.8000000000000007,5.6000000000000005,5.100000000000001,792.1708,590
2024-05-13 03:21:00,54.9,216.3122,2352,-3.6000000000000014,5.499999999999999,5.0,778.0988,572
2024-05-13 03:27:00,54.8,218.8947,2352,-3.6999999999999993,5.499999999999999,5.099999999999998,774.1693,572
2024-05-13 03:30:00,54.8,214.2216,2353,-3.6999999999999993,5.3999999999999995,5.0,768.64,572
2024-05-13 03:33:00,53.6,215.4514,2353,-3.599999999999998,5.3999999999999995,4.899999999999999,757.9871,572
2024-05-13 03:39:00,53.6,215.4514,2353,-3.6000000000000014,5.3,4.899999999999999,757.6974,572
2024-05-13 03:42:00,53.8,217.296,2353,-3.6000000000000014,5.3999999999999995,4.899999999999999,760.3126,572
2024-05-13 03:45:00,53.6,219.0176,2353,-3.6000000000000014,5.2,4.899999999999999,757.7516,572
2024-05-13 03:48:00,52.8,215.6973,2353,-3.5,5.3,4.800000000000001,742.2256,571
2024-05-13 03:54:00,53.0,214.8365,2353,-3.5,5.2,4.900000000000002,743.7068,571
2024-05-13 03:57:00,52.0,219.5096,2353,-3.400000000000002,5.000000000000001,4.700000000000003,728.2533,971
2024-05-13 04:03:00,52.0,216.0663,2353,-3.400000000000002,5.000000000000001,4.600000000000001,735.7811,971
2024-05-13 04:06:00,49.7,217.6649,2353,-3.200000000000003,4.8999999999999995,4.400000000000002,695.6844,972
2024-05-13 04:09:00,49.5,220.2474,2353,-3.099999999999998,4.5,4.300000000000001,631.4619,695
2024-05-13 04:15:00,46.4,215.2054,2353,-3.0,4.4,4.199999999999999,625.4384,1035
2024-05-13 04:18:00,46.4,216.6811,2353,-3.1000000000000014,4.5,4.300000000000001,665.2155,975
2024-05-13 04:24:00,49.1,220.6163,2353,-3.1000000000000014,4.6,4.300000000000001,645.2092,695
2024-05-13 04:27:00,50.1,217.05,2354,-3.1999999999999993,4.699999999999999,4.5,709.1089,972
2024-05-13 04:33:00,49.9,220.2474,2354,-3.1999999999999993,4.799999999999999,4.5,682.295,972
2024-05-13 04:36:00,49.1,221.8461,2354,-3.299999999999997,4.799999999999999,4.399999999999999,706.0042,972
2024-05-13 04:39:00,49.9,220.8623,2354,-3.1999999999999993,4.800000000000001,4.5,683.2672,972
2024-05-13 04:45:00,50.3,219.7555,2354,-3.3999999999999986,4.9,4.600000000000001,682.8002,973
2024-05-13 04:48:00,50.5,221.6001,2354,-3.3999999999999986,4.800000000000001,4.600000000000001,709.08,973
2024-05-13 04:51:00,50.5,218.7717,2354,-3.3999999999999986,4.800000000000001,4.699999999999999,704.6035,973
2024-05-13 04:54:00,50.8,219.6325,2354,-3.3999999999999986,4.9,4.600000000000001,703.4844,973
2024-05-13 04:57:00,50.4,221.6001,2354,-3.3999999999999986,4.9,4.699999999999999,700.4321,973
2024-05-13 05:03:00,50.1,226.1502,2354,-3.299999999999997,4.799999999999999,4.5,683.4182,972
2024-05-13 05:06:00,49.7,225.1664,2354,-3.299999999999997,4.799999999999999,4.5,708.2524,972
2024-05-13 05:09:00,54.0,266.4858,2354,-3.6999999999999993,4.4,5.0,745.5237,729
2024-05-13 05:15:00,53.8,267.9615,2354,-3.599999999999998,4.4,5.0,742.177,729
2024-05-13 05:18:00,53.6,272.3886,2354,-3.599999999999998,4.300000000000001,5.0,740.3871,1077
2024-05-13 05:24:00,54.2,285.5469,2354,-3.6999999999999993,4.200000000000001,5.099999999999998,757.9331,1076
2024-05-13 05:27:00,57.5,284.932,2355,-4.0,4.6,5.5,807.6474,1792
2024-05-13 05:30:00,57.3,298.2133,2355,-4.0,4.299999999999999,5.400000000000002,795.4417,1098
2024-05-13 05:36:00,57.1,297.8443,2355,-3.900000000000002,4.299999999999999,5.400000000000002,796.2571,1098
2024-05-13 05:39:00,56.9,298.7051,2355,-3.8999999999999986,4.199999999999999,5.399999999999999,790.0601,1098
2024-05-13 05:45:00,56.9,299.0741,2355,-3.8999999999999986,4.199999999999999,5.399999999999999,788.1685,1098
2024-05-13 05:48:00,56.7,300.7957,2355,-3.900000000000002,4.199999999999999,5.300000000000001,790.4311,1099
2024-05-13 05:54:00,56.7,301.9025,2355,-3.8000000000000007,4.199999999999999,5.300000000000001,791.5236,1061
2024-05-13 05:57:00,56.9,297.1065,2355,-3.900000000000002,4.199999999999999,5.300000000000001,788.6619,1098
2024-05-13 06:00:00,58.1,296.9835,2355,-3.200000000000003,4.3999999999999995,4.5,800.4275,1080
2024-05-13 06:06:00,56.9,294.77,2355,-3.0,4.3999999999999995,4.400000000000002,792.4234,1083
2024-05-13 06:09:00,56.9,299.32,2355,-3.3000000000000007,4.300000000000001,4.600000000000001,791.8137,1080
2024-05-13 06:15:00,56.9,300.0579,2355,-3.1999999999999993,4.300000000000001,4.600000000000001,792.8145,1080
2024-05-13 06:18:00,56.7,284.0712,2355,-3.1000000000000014,4.5,4.5,786.3599,787
2024-05-13 06:24:00,55.9,262.0587,2355,-3.1000000000000014,4.7,4.399999999999999,775.4856,837
2024-05-13 06:27:00,54.8,262.5506,2356,-3.0,4.7,4.300000000000001,761.903,837
2024-05-13 06:30:00,55.1,264.0263,2356,-3.1000000000000014,4.699999999999999,4.399999999999999,771.8899,837
2024-05-13 06:36:00,55.3,247.0558,2356,-3.0,4.799999999999999,4.300000000000001,750.5398,676
2024-05-13 06:39:00,55.9,279.2752,2356,-3.099999999999998,4.9,4.599999999999998,778.2742,784
2024-05-13 06:45:00,57.5,284.0712,2356,-3.3000000000000007,4.7,4.699999999999999,802.9626,787
2024-05-13 06:48:00,59.5,285.1779,2356,-3.400000000000002,4.9,4.900000000000002,830.702,786
2024-05-13 06:51:00,62.4,303.6241,2356,-3.6000000000000014,4.9,5.199999999999999,880.4876,1126
2024-05-13 06:57:00,62.7,288.2523,2356,-3.6999999999999993,5.0,5.199999999999999,879.4251,793
2024-05-13 07:00:00,62.6,283.5793,2356,-3.599999999999998,5.299999999999999,5.099999999999998,880.203,793
2024-05-13 07:06:00,62.8,281.8576,2356,-3.6000000000000014,5.299999999999999,5.200000000000003,879.793,159
2024-05-13 07:09:00,62.0,283.4563,2356,-3.5,5.199999999999999,5.199999999999999,861.4241,156
2024-05-13 07:15:00,62.1,281.2428,2356,-3.599999999999998,5.299999999999999,5.099999999999998,858.7111,159
2024-05-13 07:18:00,60.3,205.4904,2356,-2.8000000000000007,5.500000000000001,4.600000000000001,787.0797,864
2024-05-13 07:21:00,57.3,244.5963,2356,-3.6000000000000014,5.3,5.100000000000001,771.2089,553
2024-05-13 07:24:00,52.6,242.7518,2357,-3.1999999999999993,4.8999999999999995,4.600000000000001,718.816,651
2024-05-13 07:30:00,52.8,245.2112,2357,-3.1999999999999993,4.8999999999999995,4.5,712.7056,651
2024-05-13 07:33:00,53.4,259.1074,2357,-3.3000000000000007,4.700000000000001,4.699999999999999,729.0336,775
2024-05-13 07:36:00,57.1,261.5668,2357,-3.6000000000000014,4.9,5.0,790.3706,550
2024-05-13 07:42:00,57.7,278.1684,2357,-3.6000000000000014,4.9,5.100000000000001,808.39,796
2024-05-13 07:45:00,60.1,285.5469,2357,-3.8999999999999986,4.8999999999999995,5.399999999999999,833.4782,1794
2024-05-13 07:48:00,61.5,295.2619,2357,-3.900000000000002,4.8,5.5,852.7608,1790
2024-05-13 07:51:00,61.9,290.4659,2357,-3.8999999999999986,4.999999999999999,5.5,860.5172,1790
2024-05-13 07:54:00,65.4,294.0321,2357,-4.199999999999999,5.300000000000001,5.900000000000002,926.5931,1797
2024-05-13 07:57:00,67.6,295.7538,2357,-4.199999999999999,5.300000000000001,6.0,968.5259,1811
2024-05-13 08:03:00,69.0,301.7795,2357,-4.400000000000002,5.300000000000001,6.099999999999998,993.5864,1811
2024-05-13 08:06:00,67.8,289.605,2357,-4.399999999999999,5.4,6.099999999999998,977.449,1784
2024-05-13 08:12:00,69.8,292.1875,2357,-4.400000000000002,5.4,6.200000000000003,1013.907,1820
2024-05-13 08:15:00,70.6,274.8481,2357,-4.5,5.6,6.200000000000003,1026.443,1869
2024-05-13 08:18:00,67.6,273.8643,2357,-4.199999999999999,6.0,5.800000000000001,998.0363,1566
2024-05-13 08:21:00,63.2,227.134,2357,-3.8000000000000007,6.1000000000000005,5.400000000000002,909.0759,409
2024-05-13 08:27:00,60.3,218.4028,2358,-3.8999999999999986,6.0,5.300000000000001,858.1616,486
2024-05-13 08:30:00,58.1,218.7717,2358,-3.8000000000000007,5.699999999999999,5.199999999999999,836.4171,590
2024-05-13 08:36:00,57.7,211.5162,2358,-3.6999999999999993,5.8,5.099999999999998,823.6239,483
2024-05-13 08:39:00,55.6,212.623,2358,-3.5,5.499999999999999,4.899999999999999,795.2968,476
2024-05-13 08:42:00,55.4,220.7393,2358,-3.5,5.500000000000001,4.900000000000002,787.8557,575
2024-05-13 08:45:00,54.8,217.5419,2358,-3.8999999999999986,5.4,5.300000000000001,790.2197,488
2024-05-15 09:48:00,33.6,211.7622,2358,-0.09999999999999787,0.6999999999999993,1.0,628.0658,105
2024-05-15 09:51:00,51.0,208.3189,2358,-3.1999999999999993,4.3,4.400000000000002,793.9415,1028
2024-05-15 09:54:00,48.9,254.5573,2358,-3.099999999999998,4.6,4.299999999999997,728.8917,758
2024-05-15 09:57:00,49.1,258.2465,2358,-3.3000000000000007,4.4,4.699999999999999,697.9891,760
2024-05-15 10:00:00,49.3,259.4763,2358,-3.3999999999999986,4.5,4.799999999999997,687.1232,743
2024-05-15 10:03:00,51.0,261.5668,2358,-3.5,4.7,4.899999999999999,683.8907,730
2024-05-15 10:06:00,52.1,263.7804,2358,-3.6999999999999993,4.8,5.099999999999998,700.608,730
2024-05-15 10:09:00,54.0,268.0845,2358,-3.900000000000002,4.9,5.300000000000001,727.9114,1745
2024-05-15 10:12:00,55.0,269.5602,2358,-3.799999999999997,4.9,5.299999999999997,738.7811,792
2024-05-15 10:15:00,55.9,272.3886,2358,-3.900000000000002,4.9,5.400000000000002,745.6328,792
2024-05-15 10:18:00,56.7,274.1103,2358,-4.0,4.9,5.5,760.1724,1745
2024-05-15 10:21:00,57.1,274.7251,2358,-3.8999999999999986,4.9,5.5,766.8326,792
2024-05-15 10:24:00,56.9,274.3562,2359,-3.8999999999999986,4.9,5.5,763.0029,792
2024-05-15 10:27:00,56.8,270.667,2359,-3.8999999999999986,4.9,5.5,760.7675,792
2024-05-15 10:30:00,56.8,273.6183,2359,-4.0,4.9,5.5,760.1086,1745
2024-05-15 10:33:00,57.3,274.4792,2359,-4.0,4.9,5.5,772.7435,1745
2024-05-15 10:36:00,57.5,272.5116,2359,-3.900000000000002,5.0,5.5,778.2832,1745
2024-05-15 10:39:00,59.1,274.7251,2359,-4.0,5.199999999999999,5.699999999999999,799.854,1777
2024-05-15 10:42:00,60.3,275.0941,2359,-4.199999999999999,5.300000000000001,5.800000000000001,821.945,1778
2024-05-15 10:45:00,61.3,277.7995,2359,-4.300000000000001,5.300000000000001,5.899999999999999,839.6089,1778
2024-05-15 10:48:00,61.7,276.3238,2359,-4.200000000000003,5.300000000000001,5.900000000000002,846.0507,1806
2024-05-15 10:51:00,62.3,274.3562,2359,-4.199999999999999,5.4,5.899999999999999,857.5839,1806
2024-05-15 10:54:00,63.1,277.9225,2359,-4.399999999999999,5.300000000000001,6.099999999999998,876.6598,1868
2024-05-15 10:57:00,57.1,220.3704,2359,-4.0,6.1,5.399999999999999,811.4879,524
2024-05-15 11:00:00,59.3,221.6001,2359,-4.0,5.9,5.599999999999998,807.5732,486
2024-05-15 11:03:00,60.5,258.2465,2359,-4.200000000000003,5.3,5.700000000000003,838.7178,1703
2024-05-15 11:06:00,60.9,256.5249,2359,-4.0,5.6,5.5,832.0392,614
2024-05-15 11:09:00,63.5,263.1655,2359,-4.199999999999999,5.299999999999999,5.799999999999997,876.0217,1703
2024-05-15 11:12:00,62.7,260.3371,2359,-3.799999999999997,5.699999999999999,5.5,864.3898,1682
2024-05-15 11:15:00,62.5,266.1169,2359,-3.900000000000002,5.6,5.600000000000001,868.4215,1771
2024-05-15 11:18:00,60.5,217.5419,2359,-3.8000000000000007,5.8999999999999995,5.099999999999998,837.5036,534
2024-05-15 11:21:00,59.1,214.5906,2359,-3.700000000000003,6.0,5.100000000000001,841.6594,534
2024-05-15 11:24:00,57.5,249.5153,2360,-3.3999999999999986,5.9,4.899999999999999,793.3611,806
2024-05-15 11:27:00,61.5,211.3932,2360,-3.8000000000000007,6.6,5.199999999999999,881.943,347
2024-05-15 11:30:00,56.5,212.2541,2360,-3.400000000000002,6.1,4.800000000000001,802.6423,926
2024-05-15 11:33:00,55.4,222.092,2360,-3.3000000000000007,5.7,4.700000000000003,778.8135,516
2024-05-15 11:36:00,55.2,225.5353,2360,-3.1999999999999993,5.5,4.600000000000001,775.9799,516
2024-05-15 11:39:00,55.4,229.3475,2360,-3.3999999999999986,5.4,4.699999999999999,779.3941,574
2024-05-15 11:42:00,55.4,229.9624,2360,-3.299999999999997,5.4,4.599999999999998,778.9489,574
2024-05-15 11:45:00,55.6,232.5449,2360,-3.299999999999997,5.300000000000001,4.699999999999999,782.3615,655
2024-05-15 11:48:00,56.0,235.1273,2360,-3.3999999999999986,5.300000000000001,4.699999999999999,781.0984,562
2024-05-15 11:51:00,56.5,236.849,2360,-3.400000000000002,5.300000000000001,4.800000000000001,794.4713,562
2024-05-15 11:54:00,57.3,240.5382,2360,-3.5,5.5,4.899999999999999,806.3721,563
2024-05-15 11:57:00,57.3,238.2017,2360,-3.5,5.5,4.899999999999999,814.8805,563
2024-05-15 12:00:00,57.3,235.4962,2360,-3.5,5.5,4.899999999999999,801.628,563
2024-05-15 12:03:00,57.1,232.2989,2360,-3.5,5.6,4.899999999999999,807.0649,563
2024-05-15 12:06:00,57.1,230.8232,2360,-3.5,5.6,4.899999999999999,799.6251,566
2024-05-15 12:09:00,56.9,232.2989,2360,-3.5,5.6,4.899999999999999,807.0667,563
2024-05-15 12:12:00,57.2,230.5773,2360,-3.3999999999999986,5.6,4.899999999999999,807.4772,562
2024-05-15 12:15:00,56.9,227.134,2360,-3.5,5.699999999999999,4.899999999999999,801.1855,566
2024-05-15 12:18:00,56.9,226.2731,2360,-3.5,5.699999999999999,4.899999999999999,804.7464,507
2024-05-15 12:21:00,56.9,226.1502,2360,-3.3999999999999986,5.699999999999999,4.799999999999997,794.237,520
2024-05-15 12:24:00,56.8,226.2731,2361,-3.3999999999999986,5.6,4.799999999999997,807.1135,575
2024-05-15 12:27:00,56.9,225.7813,2361,-3.3999999999999986,5.6,4.799999999999997,797.3699,575
2024-05-15 12:30:00,57.2,229.3475,2361,-3.5,5.699999999999999,4.899999999999999,807.2322,566
2024-05-15 12:33:00,57.3,231.93,2361,-3.400000000000002,5.6,4.900000000000002,813.1599,562
2024-05-15 12:36:00,58.0,233.2827,2361,-3.400000000000002,5.699999999999999,4.900000000000002,815.1481,562
2024-05-15 12:39:00,58.1,232.9138,2361,-3.5,5.699999999999999,4.899999999999999,821.5627,566
2024-05-15 12:42:00,58.1,232.2989,2361,-3.6000000000000014,5.699999999999999,4.899999999999999,819.8696,566
2024-05-15 12:45:00,58.1,234.7584,2361,-3.5,5.6,5.0,821.5464,563
2024-05-15 12:48:00,58.1,233.1597,2361,-3.5,5.6,5.0,817.1152,566
2024-05-15 12:51:00,58.0,231.0692,2361,-3.5,5.799999999999999,4.899999999999999,818.1334,566
2024-05-15 12:54:00,57.9,231.807,2361,-3.5,5.699999999999999,4.899999999999999,811.0839,566
2024-05-15 12:57:00,57.9,233.8976,2361,-3.6000000000000014,5.6,5.0,814.9644,563
2024-05-15 13:00:00,57.3,233.8976,2361,-3.5,5.6,4.900000000000002,803.3583,563
2024-05-15 13:03:00,57.1,233.2827,2361,-3.400000000000002,5.6,4.900000000000002,800.8531,562
2024-05-15 13:06:00,57.1,233.2827,2361,-3.400000000000002,5.6,4.900000000000002,799.8879,562
2024-05-15 13:09:00,57.1,232.5449,2361,-3.5,5.6,4.899999999999999,804.6515,563
2024-05-15 13:12:00,57.1,235.0043,2361,-3.5,5.699999999999999,4.899999999999999,799.6169,563
2024-05-15 13:15:00,57.3,235.7422,2361,-3.400000000000002,5.6,4.900000000000002,803.3137,562
2024-05-15 13:18:00,57.3,236.2341,2361,-3.5,5.6,4.899999999999999,797.7144,563
2024-05-15 13:21:00,56.7,235.4962,2361,-3.5,5.6,4.899999999999999,793.5616,563
2024-05-15 13:24:00,56.9,230.4543,2362,-3.5,5.699999999999999,4.900000000000002,796.1187,566
2024-05-15 13:27:00,56.3,225.9042,2362,-3.5,5.699999999999999,4.800000000000001,783.6621,507
2024-05-15 13:30:00,56.2,223.0758,2362,-3.3999999999999986,5.8,4.800000000000001,777.1204,520
2024-05-15 13:33:00,56.0,221.969,2362,-3.5,5.8,4.800000000000001,776.4396,507
2024-05-15 13:36:00,55.9,219.7555,2362,-3.3000000000000007,5.8999999999999995,4.699999999999999,776.138,517
2024-05-15 13:39:00,56.0,219.6325,2362,-3.400000000000002,5.8999999999999995,4.800000000000001,778.6281,519
2024-05-15 13:42:00,55.6,218.7717,2362,-3.400000000000002,5.8999999999999995,4.800000000000001,772.8539,519
2024-05-15 13:45:00,55.6,219.5096,2362,-3.3000000000000007,5.8,4.800000000000001,772.0559,517
2024-05-15 13:48:00,55.6,220.8623,2362,-3.400000000000002,5.7,4.800000000000001,768.5834,575
2024-05-15 13:51:00,55.6,223.0758,2362,-3.3000000000000007,5.7,4.699999999999999,772.6633,516
2024-05-15 13:54:00,55.8,223.1988,2362,-3.400000000000002,5.8,4.800000000000001,773.399,520
2024-05-15 13:57:00,55.6,223.3218,2362,-3.400000000000002,5.8,4.800000000000001,769.3612,520
2024-05-15 14:00:00,55.6,224.6745,2362,-3.400000000000002,5.699999999999999,4.800000000000001,768.5409,575
2024-05-15 14:03:00,55.6,222.4609,2362,-3.3000000000000007,5.7,4.699999999999999,769.636,516
2024-05-15 14:06:00,55.4,222.8299,2362,-3.3000000000000007,5.7,4.699999999999999,766.4597,516
2024-05-15 14:09:00,55.2,220.0014,2362,-3.3000000000000007,5.7,4.699999999999999,765.361,517
2024-05-15 14:12:00,55.2,217.9109,2362,-3.299999999999997,5.8,4.699999999999999,763.8174,517
2024-05-15 14:15:00,55.2,220.0014,2362,-3.299999999999997,5.8,4.699999999999999,764.2672,517
2024-05-15 14:18:00,55.2,219.6325,2362,-3.3000000000000007,5.8,4.800000000000001,760.969,517
2024-05-15 14:21:00,54.4,219.7555,2362,-3.3000000000000007,5.7,4.699999999999999,750.5551,517
2024-05-15 14:24:00,54.4,220.3704,2363,-3.3000000000000007,5.7,4.700000000000003,749.0178,517
2024-05-15 14:27:00,54.4,218.8947,2363,-3.3000000000000007,5.7,4.699999999999999,746.1809,517
2024-05-15 14:30:00,54.6,221.4771,2363,-3.1999999999999993,5.7,4.600000000000001,748.0143,516
2024-05-15 14:33:00,54.2,219.7555,2363,-3.3000000000000007,5.7,4.600000000000001,748.1941,517
2024-05-15 14:36:00,54.4,224.0596,2363,-3.1999999999999993,5.7,4.600000000000001,755.5314,516
2024-05-15 14:39:00,54.4,222.4609,2363,-3.3000000000000007,5.7,4.600000000000001,747.8087,516
2024-05-15 14:42:00,54.2,224.4285,2363,-3.3000000000000007,5.6,4.700000000000003,742.0644,516
2024-05-15 14:45:00,53.9,222.7069,2363,-3.3000000000000007,5.6,4.600000000000001,742.4098,516
2024-05-15 14:48:00,53.9,221.969,2363,-3.1999999999999993,5.6,4.600000000000001,738.441,516
2024-05-15 14:51:00,54.0,219.6325,2363,-3.1999999999999993,5.6,4.600000000000001,738.1236,516
2024-05-15 14:54:00,53.8,221.2312,2363,-3.3000000000000007,5.6,4.600000000000001,740.1073,516
2024-05-15 14:57:00,54.0,221.969,2363,-3.3000000000000007,5.6,4.699999999999999,742.5175,516
2024-05-15 15:00:00,54.0,222.5839,2363,-3.1999999999999993,5.6,4.600000000000001,743.5286,516
2024-05-15 15:03:00,54.0,223.6907,2363,-3.1999999999999993,5.6,4.600000000000001,746.8929,516
2024-05-15 15:06:00,54.0,221.3542,2363,-3.1999999999999993,5.6,4.600000000000001,742.5831,516
2024-05-15 15:09:00,54.4,221.8461,2363,-3.1999999999999993,5.6,4.600000000000001,742.5865,516
2024-05-15 15:12:00,54.2,221.4771,2363,-3.1999999999999993,5.6,4.600000000000001,744.0728,516
2024-05-15 15:15:00,54.0,221.2312,2363,-3.3000000000000007,5.6,4.700000000000003,738.8075,516
2024-05-15 15:18:00,53.8,220.7393,2363,-3.1999999999999993,5.6,4.599999999999998,740.2415,516
2024-05-15 15:21:00,54.0,220.9852,2363,-3.3000000000000007,5.6,4.699999999999999,742.1415,516
2024-05-15 15:24:00,53.8,221.3542,2364,-3.3000000000000007,5.7,4.600000000000001,740.0011,516
2024-05-15 15:27:00,53.8,218.7717,2364,-3.1999999999999993,5.7,4.600000000000001,726.8167,517
2024-05-15 15:30:00,53.8,218.4028,2364,-3.299999999999997,5.7,4.699999999999999,728.3889,517
2024-05-15 15:33:00,53.4,217.05,2364,-3.299999999999997,5.7,4.599999999999998,730.3582,517
2024-05-15 15:36:00,53.6,217.7879,2364,-3.1999999999999993,5.7,4.600000000000001,726.6565,517
2024-05-15 15:39:00,53.4,217.6649,2364,-3.1999999999999993,5.7,4.600000000000001,725.4937,517
2024-05-15 15:42:00,53.6,217.6649,2364,-3.3000000000000007,5.7,4.600000000000001,727.1558,517
2024-05-15 15:45:00,53.3,217.5419,2364,-3.1999999999999993,5.7,4.600000000000001,725.6592,517
2024-05-15 15:48:00,53.4,217.296,2364,-3.299999999999997,5.7,4.599999999999998,730.1968,517
2024-05-15 15:51:00,53.4,217.5419,2364,-3.1999999999999993,5.7,4.599999999999998,731.6872,517
2024-05-15 15:54:00,53.8,225.9042,2364,-3.299999999999997,5.6,4.699999999999999,733.4685,516
2024-05-15 15:57:00,53.7,226.2731,2364,-3.3000000000000007,5.5,4.699999999999999,734.0976,516
2024-05-15 16:00:00,53.6,226.2731,2364,-3.3000000000000007,5.5,4.600000000000001,732.7527,516
2024-05-15 16:03:00,53.8,228.1178,2364,-3.3000000000000007,5.4,4.700000000000003,730.0146,574
2024-05-15 16:06:00,53.6,227.7488,2364,-3.3000000000000007,5.4,4.600000000000001,731.2692,574
2024-05-15 16:09:00,53.6,225.5353,2364,-3.1999999999999993,5.5,4.599999999999998,729.9415,516
2024-05-15 16:12:00,53.6,225.7813,2364,-3.299999999999997,5.4,4.599999999999998,733.3365,574
2024-05-15 16:15:00,53.6,226.2731,2364,-3.299999999999997,5.4,4.599999999999998,729.9849,574
2024-05-15 16:18:00,53.6,225.1664,2364,-3.1999999999999993,5.5,4.600000000000001,729.4827,516
2024-05-15 16:21:00,53.4,223.4447,2364,-3.1999999999999993,5.5,4.600000000000001,725.581,516
2024-05-15 16:24:00,53.4,225.7813,2365,-3.3000000000000007,5.4,4.600000000000001,732.9765,574
2024-05-15 16:27:00,53.8,227.134,2365,-3.3000000000000007,5.4,4.699999999999999,735.4423,574
2024-05-15 16:30:00,53.6,227.6259,2365,-3.1999999999999993,5.4,4.599999999999998,734.3227,516
2024-05-15 16:33:00,54.2,227.6259,2365,-3.3000000000000007,5.5,4.599999999999998,740.4777,516
2024-05-15 16:36:00,54.6,230.7002,2365,-3.3999999999999986,5.4,4.699999999999999,747.3195,574
2024-05-15 16:39:00,54.8,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,751.1251,574
2024-05-15 16:42:00,54.8,231.0692,2365,-3.3999999999999986,5.4,4.800000000000001,750.0399,574
2024-05-15 16:45:00,54.6,230.2083,2365,-3.3000000000000007,5.5,4.700000000000003,748.0954,516
2024-05-15 16:48:00,54.8,229.4705,2365,-3.3000000000000007,5.4,4.700000000000003,750.2464,574
2024-05-15 16:51:00,54.6,228.1178,2365,-3.400000000000002,5.5,4.700000000000003,751.3049,574
2024-05-15 16:54:00,54.6,227.3799,2365,-3.3000000000000007,5.5,4.699999999999999,742.6522,516
2024-05-15 16:57:00,54.6,227.7488,2365,-3.400000000000002,5.5,4.700000000000003,741.9564,575
2024-05-15 17:00:00,54.6,228.8556,2365,-3.3000000000000007,5.5,4.700000000000003,746.6999,516
2024-05-15 17:03:00,54.4,228.7326,2365,-3.400000000000002,5.5,4.700000000000003,747.0074,574
2024-05-15 17:06:00,55.0,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,754.1517,562
2024-05-15 17:09:00,55.2,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,752.1552,562
2024-05-15 17:12:00,55.2,230.5773,2365,-3.400000000000002,5.5,4.800000000000001,751.2078,562
2024-05-15 17:15:00,55.2,231.3151,2365,-3.400000000000002,5.5,4.800000000000001,759.1473,562
2024-05-15 17:18:00,55.4,233.6516,2365,-3.400000000000002,5.4,4.800000000000001,760.7311,562
2024-05-15 17:21:00,56.0,232.5449,2365,-3.400000000000002,5.4,4.800000000000001,766.1283,562
2024-05-15 17:24:00,55.8,231.3151,2366,-3.400000000000002,5.5,4.800000000000001,764.077,562
2024-05-15 17:27:00,55.6,228.7326,2366,-3.3999999999999986,5.6,4.800000000000001,760.7977,562
2024-05-15 17:30:00,55.6,228.2407,2366,-3.3999999999999986,5.6,4.899999999999999,760.6745,569
2024-05-15 17:33:00,55.4,226.1502,2366,-3.400000000000002,5.7,4.800000000000001,757.9167,575
2024-05-15 17:36:00,55.6,225.6583,2366,-3.400000000000002,5.7,4.800000000000001,761.4551,575
2024-05-15 17:39:00,55.6,224.5515,2366,-3.400000000000002,5.7,4.800000000000001,757.0961,575
2024-05-15 18:09:00,54.2,218.7717,2366,-3.400000000000002,5.7,4.700000000000003,741.5155,575
2024-05-15 18:12:00,54.2,219.6325,2366,-3.400000000000002,5.6000000000000005,4.700000000000003,740.9411,575
2024-05-15 18:15:00,54.2,219.0176,2366,-3.400000000000002,5.7,4.700000000000003,744.0421,575
2024-05-15 18:18:00,54.0,219.3866,2366,-3.5,5.6000000000000005,4.800000000000001,741.2324,575
2024-05-15 18:24:00,54.2,221.3542,2367,-3.400000000000002,5.6000000000000005,4.800000000000001,736.1332,575
2024-05-15 18:27:00,54.2,219.6325,2367,-3.5,5.6000000000000005,4.800000000000001,737.3715,575
2024-05-15 18:30:00,54.4,220.2474,2367,-3.400000000000002,5.6000000000000005,4.800000000000001,740.5746,575
2024-05-15 18:36:00,54.4,220.9852,2367,-3.5,5.6000000000000005,4.899999999999999,739.8317,575
2024-05-15 18:39:00,53.4,216.9271,2367,-3.5,5.6000000000000005,4.800000000000001,725.1248,476
2024-05-15 18:45:00,53.4,215.8203,2367,-3.5,5.6000000000000005,4.800000000000001,726.1799,476
2024-05-15 18:48:00,52.9,211.5162,2367,-3.3999999999999986,5.7,4.699999999999999,713.3502,855
2024-05-15 18:54:00,52.5,211.7622,2367,-3.3999999999999986,5.7,4.800000000000001,709.4733,855
2024-05-15 18:57:00,52.2,210.7784,2367,-3.3999999999999986,5.7,4.800000000000001,709.0921,855
2024-05-15 19:00:00,52.6,228.6097,2367,-3.299999999999997,5.300000000000001,4.799999999999997,715.1461,574
2024-05-15 19:06:00,52.6,229.4705,2367,-3.3999999999999986,5.300000000000001,4.799999999999997,716.8334,574
2024-05-15 19:09:00,52.5,229.9624,2367,-3.400000000000002,5.300000000000001,4.699999999999999,716.4458,574
2024-05-15 19:15:00,52.6,228.7326,2367,-3.3999999999999986,5.200000000000001,4.899999999999999,715.4425,574
2024-05-15 19:18:00,52.3,224.3056,2367,-3.3000000000000007,5.300000000000001,4.699999999999999,710.2144,574
2024-05-15 19:24:00,52.0,224.9204,2368,-3.3999999999999986,5.300000000000001,4.699999999999999,708.1887,574
2024-05-15 19:27:00,51.7,217.6649,2368,-3.3000000000000007,5.300000000000001,4.600000000000001,700.9584,971
2024-05-15 19:30:00,53.4,231.3151,2368,-3.5,5.200000000000001,4.800000000000001,726.4006,574
2024-05-15 19:36:00,53.4,228.8556,2368,-3.3999999999999986,5.300000000000001,4.800000000000001,728.2361,574
2024-05-15 19:39:00,53.4,230.4543,2368,-3.3999999999999986,5.300000000000001,4.800000000000001,728.421,574
2024-05-15 19:42:00,53.4,229.2245,2368,-3.5,5.300000000000001,4.900000000000002,727.2527,574
2024-05-15 19:45:00,53.0,222.8299,2368,-3.5,5.4,4.800000000000001,722.4696,575
2024-05-15 19:51:00,53.3,224.4285,2368,-3.3999999999999986,5.4,4.699999999999999,719.7095,574
2024-05-15 19:54:00,53.0,220.8623,2368,-3.400000000000002,5.4,4.800000000000001,719.4495,575
2024-05-15 20:00:00,53.0,220.6163,2368,-3.3999999999999986,5.3999999999999995,4.800000000000001,721.5087,575
2024-05-15 20:03:00,53.0,218.8947,2368,-3.3999999999999986,5.3999999999999995,4.800000000000001,721.7905,575
2024-05-15 20:06:00,52.9,216.4352,2368,-3.400000000000002,5.499999999999999,4.900000000000002,717.8776,575
2024-05-15 20:09:00,57.3,270.421,2368,-3.8000000000000007,5.1000000000000005,5.399999999999999,799.0886,797
2024-05-15 20:15:00,58.1,243.3666,2368,-3.900000000000002,5.200000000000001,5.400000000000002,784.4984,592
2024-05-15 20:18:00,57.7,267.9615,2368,-3.8000000000000007,5.500000000000001,5.400000000000002,801.5945,1771
2024-05-15 20:21:00,58.3,265.502,2368,-4.0,5.300000000000001,5.5,798.2861,1704
2024-05-15 20:24:00,56.2,236.2341,2369,-3.6000000000000014,5.500000000000001,5.100000000000001,767.7739,563
2024-05-15 20:30:00,55.9,234.7584,2369,-3.700000000000003,5.500000000000001,5.100000000000001,769.3676,600
2024-05-15 20:33:00,55.8,236.3571,2369,-3.6000000000000014,5.6000000000000005,5.100000000000001,763.7675,563
2024-05-15 20:36:00,55.8,237.8328,2369,-3.6000000000000014,5.500000000000001,5.0,762.9974,563
2024-05-15 20:39:00,55.8,236.9719,2369,-3.6000000000000014,5.500000000000001,5.0,760.5099,563
2024-05-15 20:45:00,55.6,235.9881,2369,-3.700000000000003,5.499999999999999,5.100000000000001,754.2112,600
2024-05-15 20:48:00,55.6,235.3732,2369,-3.5,5.500000000000001,5.100000000000001,760.9274,563
2024-05-15 20:51:00,55.6,237.2179,2369,-3.6000000000000014,5.500000000000001,5.0,760.2435,563
2024-05-15 21:00:00,55.2,231.684,2369,-3.5,5.6000000000000005,5.0,753.5079,569
2024-05-15 21:03:00,55.0,231.807,2369,-3.5,5.6000000000000005,5.0,751.6158,569
2024-05-15 21:06:00,55.0,231.684,2369,-3.6000000000000014,5.500000000000001,5.0,749.5524,594
2024-05-15 21:12:00,55.2,233.0368,2369,-3.6000000000000014,5.6000000000000005,5.0,750.6868,594
2024-05-15 21:15:00,55.0,232.9138,2369,-3.5,5.499999999999999,5.0,748.4706,594
2024-05-15 21:18:00,54.8,230.2083,2369,-3.5,5.499999999999999,4.900000000000002,742.429,594
2024-05-15 21:21:00,53.8,227.134,2370,-3.5,5.499999999999999,4.900000000000002,730.9878,594
2024-05-15 21:27:00,53.4,227.011,2370,-3.5,5.499999999999999,4.900000000000002,724.6623,594
2024-05-15 21:30:00,53.0,225.0434,2370,-3.400000000000002,5.499999999999999,4.800000000000001,717.4501,575
2024-05-15 21:33:00,53.0,227.6259,2370,-3.5,5.499999999999999,4.799999999999997,717.9739,569
2024-05-15 21:36:00,52.0,227.5029,2370,-3.299999999999997,5.3,4.699999999999999,703.2401,574
2024-05-15 21:42:00,52.0,225.2894,2370,-3.299999999999997,5.3,4.699999999999999,705.5646,574
2024-05-15 21:45:00,52.1,225.2894,2370,-3.3000000000000007,5.3,4.700000000000003,690.788,574
2024-05-15 21:51:00,51.5,223.1988,2370,-3.3000000000000007,5.3,4.700000000000003,689.7838,971
2024-05-15 21:54:00,51.1,222.215,2370,-3.3000000000000007,5.3999999999999995,4.699999999999999,685.8448,971
2024-05-16 07:24:00,49.3,234.2665,2370,-3.1999999999999993,4.499999999999999,4.399999999999999,765.0103,696
2024-05-16 07:30:00,47.9,230.2083,2370,-3.099999999999998,4.6,4.199999999999999,692.3807,696
2024-05-16 07:33:00,44.6,233.7746,2370,-2.8000000000000007,4.300000000000001,4.0,618.1122,27
2024-05-16 07:36:00,43.1,239.6774,2370,-2.700000000000003,3.8000000000000007,3.8000000000000007,577.0756,31
2024-05-16 07:39:00,43.1,248.5315,2370,-2.6999999999999993,3.9000000000000004,3.8000000000000007,518.7693,28
2024-05-16 07:45:00,43.2,253.3275,2370,-2.8000000000000007,3.9000000000000004,3.8999999999999986,526.1019,28
2024-05-16 07:48:00,46.0,267.3466,2371,-3.099999999999998,4.1,4.399999999999999,578.9686,751
2024-05-16 07:54:00,46.6,270.667,2371,-3.1000000000000014,4.1,4.300000000000001,585.6755,751
2024-05-16 07:57:00,46.7,268.9453,2371,-3.0,4.1,4.300000000000001,592.7568,751
2024-05-16 08:00:00,47.1,276.9387,2371,-3.0,4.1,4.300000000000001,601.4587,751
2024-05-16 08:06:00,48.7,292.1875,2371,-3.3000000000000007,3.999999999999999,4.600000000000001,622.7347,1071
2024-05-16 08:09:00,49.9,298.7051,2371,-3.3999999999999986,4.000000000000001,4.800000000000001,638.5366,1089
2024-05-16 08:12:00,49.1,280.5049,2371,-3.1999999999999993,4.1000000000000005,4.600000000000001,627.4478,750
2024-05-16 08:15:00,49.5,273.4954,2371,-3.3000000000000007,4.2,4.699999999999999,632.3325,750
2024-05-16 08:18:00,51.9,266.4858,2371,-3.5,4.5,4.800000000000001,670.0059,743
2024-05-16 08:21:00,53.8,272.6346,2371,-3.5,4.699999999999999,5.0,704.2134,780
2024-05-16 08:24:00,52.1,266.8547,2371,-3.299999999999997,4.5,4.799999999999997,684.8502,759
2024-05-16 08:30:00,52.6,271.6508,2371,-3.400000000000002,4.6,4.699999999999999,701.0502,741
2024-05-16 08:33:00,53.6,272.3886,2371,-3.3999999999999986,4.5,4.800000000000001,719.9843,741
2024-05-16 08:36:00,55.0,284.5631,2371,-3.6000000000000014,4.5,5.100000000000001,746.6357,795
2024-05-16 08:39:00,61.9,260.3371,2371,-3.6000000000000014,6.1,5.800000000000001,998.6487,196
2024-05-16 08:45:00,61.9,268.3304,2371,-4.0,5.3999999999999995,5.600000000000001,869.8655,1770
2024-05-16 08:48:00,55.8,250.8681,2372,-3.5,4.8999999999999995,4.899999999999999,773.985,549
2024-05-16 08:54:00,55.6,259.1074,2372,-3.3000000000000007,4.8999999999999995,4.800000000000001,775.0216,775
2024-05-16 08:57:00,55.4,256.5249,2372,-3.5,5.0,4.800000000000001,771.0784,550
2024-05-16 09:00:00,53.2,262.1817,2372,-3.3999999999999986,4.699999999999999,4.600000000000001,722.2682,775
2024-05-16 09:06:00,52.6,259.7222,2372,-3.3000000000000007,4.699999999999999,4.699999999999999,713.5347,775
2024-05-16 09:09:00,52.4,259.7222,2372,-3.1999999999999993,4.799999999999999,4.599999999999998,705.2892,837
2024-05-16 09:12:00,52.0,258.8614,2372,-3.299999999999997,4.700000000000001,4.599999999999998,698.9515,775
2024-05-16 09:15:00,51.4,256.033,2372,-3.299999999999997,4.799999999999999,4.699999999999999,693.3307,775
2024-05-16 09:21:00,51.5,257.0168,2372,-3.3000000000000007,4.699999999999999,4.800000000000001,689.7876,775
2024-05-16 09:24:00,54.4,257.2627,2372,-3.599999999999998,4.8999999999999995,5.0,744.7427,550
2024-05-16 09:30:00,55.8,256.5249,2372,-3.6000000000000014,4.999999999999999,5.100000000000001,755.7711,551
2024-05-16 09:33:00,56.7,266.7318,2372,-3.8000000000000007,5.1000000000000005,5.300000000000001,778.9524,797
2024-05-16 09:36:00,66.7,297.7213,2372,-4.699999999999999,5.200000000000001,6.400000000000002,941.5457,1823
2024-05-16 09:42:00,65.3,276.5697,2372,-4.600000000000001,5.199999999999999,6.100000000000001,907.8486,1782
2024-05-16 09:45:00,61.9,244.7193,2373,-4.100000000000001,5.7,5.699999999999999,875.5639,1689
2024-05-16 09:51:00,61.5,242.8747,2373,-4.099999999999998,5.8,5.699999999999999,874.7556,1689
2024-05-16 09:54:00,62.5,249.0234,2373,-4.199999999999999,5.799999999999999,5.899999999999999,877.2844,1689
2024-05-16 10:00:00,62.3,248.0396,2373,-4.100000000000001,5.799999999999999,5.800000000000001,877.2475,1689
2024-05-16 10:03:00,62.3,249.1464,2373,-4.199999999999999,5.799999999999999,5.800000000000001,874.6423,1694
2024-05-16 10:06:00,62.1,249.5153,2373,-4.199999999999999,5.699999999999999,5.800000000000001,879.9678,1688
2024-05-16 10:12:00,62.3,250.1302,2373,-4.100000000000001,5.699999999999999,5.800000000000004,876.6851,1688
2024-05-16 10:15:00,62.1,251.36,2373,-4.100000000000001,5.6,5.700000000000003,877.2009,1688
2024-05-16 10:21:00,62.1,249.8843,2373,-4.199999999999999,5.6,5.700000000000003,878.3854,1688
2024-05-16 10:24:00,63.1,247.9167,2373,-4.300000000000001,5.800000000000001,5.899999999999999,893.5114,1281
2024-05-16 10:27:00,64.3,241.645,2373,-4.299999999999997,6.0,6.0,909.0099,1620
2024-05-16 10:42:00,63.5,236.3571,2373,-4.199999999999999,6.1,5.800000000000001,899.0972,406
2024-05-16 10:45:00,64.7,238.8166,2374,-4.100000000000001,6.299999999999999,5.700000000000003,916.122,1654
2024-05-16 10:51:00,64.9,262.0587,2374,-4.300000000000001,6.199999999999999,5.699999999999999,919.937,1715
2024-05-16 10:54:00,64.3,245.4572,2374,-4.199999999999999,5.9,5.800000000000001,907.9744,1689
2024-05-16 10:57:00,61.1,243.6125,2374,-4.0,6.000000000000001,5.699999999999999,855.47,620
2024-05-16 11:03:00,60.9,242.5058,2374,-3.900000000000002,6.0,5.5,843.2556,621
2024-05-16 11:06:00,61.1,247.6707,2374,-4.600000000000001,5.6000000000000005,6.600000000000001,843.8743,1699
2024-05-16 11:12:00,61.1,246.8099,2374,-4.599999999999998,5.800000000000001,6.199999999999999,839.0737,384
2024-05-16 11:15:00,62.3,245.8261,2374,-4.199999999999999,6.0,5.900000000000002,865.5765,1692
2024-05-16 11:21:00,62.1,243.4896,2374,-4.199999999999999,6.1,5.899999999999999,859.1132,1692
2024-05-16 11:24:00,62.1,240.6612,2374,-4.300000000000001,6.0,5.800000000000001,860.0607,1620
2024-05-16 11:27:00,62.3,242.1369,2374,-3.3999999999999986,6.1,5.099999999999998,865.6649,192
2024-05-16 11:33:00,61.9,240.0463,2374,-3.5,6.1,5.0,867.9688,192
2024-05-16 11:36:00,62.1,243.6125,2374,-3.5,6.0,5.0,867.2471,192
2024-05-16 11:42:00,62.5,247.1788,2374,-3.5,6.0,5.100000000000001,870.3038,197
2024-05-16 11:45:00,51.7,192.5781,2374,-3.0,5.6,3.3000000000000007,7.183826,860
2024-05-16 12:06:00,58.7,259.1074,2375,-3.1999999999999993,5.4,5.099999999999998,957.972,814
2024-05-16 12:12:00,64.1,250.3762,2375,-3.6999999999999993,5.9,5.399999999999999,1021.954,623
2024-05-16 12:15:00,64.1,246.5639,2375,-3.6999999999999993,6.0,5.399999999999999,1020.381,193
2024-05-16 12:18:00,60.5,249.6383,2375,-3.5,5.7,5.099999999999998,879.8828,807
2024-05-16 12:24:00,60.1,250.1302,2375,-3.6000000000000014,5.7,5.100000000000001,862.108,808
2024-05-16 12:27:00,62.1,251.6059,2375,-3.6000000000000014,5.700000000000001,5.200000000000003,871.7657,808
2024-05-16 12:33:00,61.9,249.2694,2375,-3.5,5.800000000000001,5.100000000000001,870.6936,807
2024-05-16 12:36:00,61.9,251.6059,2375,-3.5,5.800000000000001,5.099999999999998,874.6034,806
2024-05-16 12:39:00,62.1,254.1884,2375,-3.5,5.699999999999999,5.100000000000001,872.3104,809
2024-05-16 12:42:00,63.1,259.4763,2375,-3.6000000000000014,5.6,5.199999999999999,891.4211,809
