Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-19 19:33:00,61.9,247.0558,2406,-4.200000000000003,5.699999999999999,5.800000000000004,880.8634,1690
2024-05-19 19:36:00,62.3,251.9748,2406,-4.100000000000001,5.699999999999999,5.700000000000003,881.2054,1688
2024-05-19 19:39:00,62.3,252.7127,2406,-4.199999999999999,5.699999999999999,5.799999999999997,889.0236,1688
2024-05-19 19:45:00,62.7,251.114,2406,-4.199999999999999,5.699999999999999,5.799999999999997,891.6179,1688
2024-05-19 19:48:00,63.3,255.4181,2406,-4.300000000000001,5.6,5.899999999999999,899.3431,1708
2024-05-19 19:54:00,63.5,255.2951,2406,-4.300000000000001,5.6,5.899999999999999,899.276,1708
2024-05-19 19:57:00,63.7,257.6317,2406,-4.300000000000001,5.6,5.899999999999999,903.2633,1853
2024-05-19 20:00:00,63.4,255.1722,2406,-4.199999999999999,5.700000000000001,6.0,904.5381,1688
2024-05-19 20:06:00,63.9,252.5897,2406,-4.199999999999999,5.700000000000001,5.899999999999999,911.4666,1688
2024-05-19 20:09:00,63.7,253.9424,2406,-4.199999999999999,5.800000000000001,5.899999999999999,905.4981,1694
2024-05-19 20:15:00,63.8,250.8681,2406,-4.299999999999997,5.800000000000001,5.899999999999999,902.2775,1281
2024-05-19 20:18:00,63.7,253.2046,2406,-4.199999999999999,5.699999999999999,5.800000000000001,904.6717,1688
2024-05-19 20:24:00,63.7,252.5897,2406,-4.299999999999997,5.800000000000001,5.899999999999999,901.7485,1694
2024-05-19 20:27:00,63.9,252.5897,2406,-4.100000000000001,5.800000000000001,5.800000000000001,905.9637,1688
2024-05-19 20:30:00,63.8,253.8194,2407,-4.299999999999997,5.700000000000001,5.899999999999999,909.3495,1708
2024-05-19 20:36:00,64.1,251.9748,2407,-4.299999999999997,5.700000000000001,5.899999999999999,907.9974,1708
2024-05-19 20:39:00,63.5,247.4248,2407,-4.300000000000001,5.799999999999999,5.899999999999999,902.7739,1281
2024-05-19 20:45:00,63.5,247.1788,2407,-4.199999999999999,5.799999999999999,5.799999999999997,901.6017,1689
2024-05-19 20:48:00,63.1,244.8423,2407,-4.299999999999997,5.799999999999999,5.799999999999997,898.2578,1620
2024-05-19 20:51:00,63.3,245.8261,2407,-4.199999999999999,5.8999999999999995,5.799999999999997,900.3694,1689
2024-05-19 20:57:00,63.4,246.441,2407,-4.199999999999999,5.8999999999999995,5.799999999999997,897.5197,1689
2024-05-19 21:00:00,63.1,243.9815,2407,-4.199999999999999,5.8999999999999995,5.799999999999997,899.7876,1689
2024-05-19 21:03:00,63.3,241.7679,2407,-4.199999999999999,5.8999999999999995,5.799999999999997,896.9503,1689
2024-05-19 21:06:00,63.1,238.6936,2407,-4.300000000000001,5.999999999999999,5.900000000000002,896.1222,1620
2024-05-19 21:12:00,63.1,235.0043,2407,-4.199999999999999,5.999999999999999,5.800000000000001,893.2786,619
2024-05-19 21:15:00,60.7,232.9138,2407,-4.0,5.8999999999999995,5.599999999999998,860.408,621
2024-05-19 21:21:00,60.3,229.9624,2407,-3.8999999999999986,5.999999999999999,5.5,851.3526,409
2024-05-19 21:24:00,59.9,227.5029,2407,-3.8999999999999986,5.8999999999999995,5.5,847.663,604
2024-05-19 21:30:00,59.7,227.3799,2407,-4.0,5.8999999999999995,5.5,844.4596,604
2024-05-19 21:33:00,59.7,228.9786,2408,-4.099999999999998,5.8,5.5,842.7834,601
2024-05-19 21:36:00,59.5,225.0434,2408,-4.0,5.999999999999999,5.5,838.2001,604
2024-05-19 21:42:00,58.7,223.6907,2408,-3.900000000000002,5.8999999999999995,5.400000000000002,831.0935,604
2024-05-19 21:45:00,57.7,219.1406,2408,-3.8000000000000007,5.8999999999999995,5.300000000000001,813.157,484
2024-05-19 21:51:00,56.7,208.5648,2408,-3.6999999999999993,5.8999999999999995,5.099999999999998,788.2318,483
2024-05-19 21:54:00,54.0,204.9986,2408,-3.3999999999999986,5.7,4.800000000000001,757.5776,855
2024-05-19 22:00:00,53.8,200.4485,2408,-3.5,5.8,4.699999999999999,750.838,477
2024-05-20 07:42:00,50.9,266.9777,2408,-2.599999999999998,3.3999999999999995,3.6999999999999993,797.6785,17
2024-05-20 07:45:00,58.9,263.0425,2408,-4.0,4.8,5.299999999999997,930.4026,1740
2024-05-20 07:48:00,60.3,271.1588,2408,-4.100000000000001,4.9,5.5000000000000036,956.0159,1762
2024-05-20 07:51:00,62.1,282.7184,2408,-4.199999999999999,4.6000000000000005,5.699999999999999,944.5466,1817
2024-05-20 07:54:00,60.7,273.7413,2408,-4.100000000000001,4.7,5.600000000000001,885.4006,1762
2024-05-20 07:57:00,61.3,269.3142,2408,-4.099999999999998,4.700000000000001,5.600000000000001,887.8046,1762
2024-05-20 08:00:00,61.9,271.0359,2408,-4.199999999999999,4.9,5.699999999999996,903.2019,1764
2024-05-20 08:03:00,61.7,273.7413,2408,-4.100000000000001,5.1,5.699999999999999,907.9851,1764
2024-05-20 08:06:00,63.5,300.6728,2408,-4.300000000000001,5.0,5.900000000000002,954.726,1812
2024-05-20 08:09:00,67.3,308.1742,2408,-4.4999999999999964,4.8999999999999995,6.300000000000001,1001.501,1113
2024-05-20 08:12:00,70.0,314.8148,2409,-4.800000000000001,4.8999999999999995,6.4999999999999964,1031.17,1429
2024-05-20 08:15:00,71.4,307.9282,2409,-4.899999999999999,5.1000000000000005,6.600000000000001,1057.428,1447
2024-05-20 08:18:00,72.8,290.7118,2409,-4.900000000000002,5.5,6.599999999999998,1082.164,1454
2024-05-20 08:21:00,73.2,312.9702,2409,-4.899999999999999,5.200000000000001,6.600000000000001,1088.856,1447
2024-05-20 08:24:00,73.8,302.0255,2409,-4.899999999999999,5.5,6.600000000000001,1086.371,1468
2024-05-20 08:27:00,69.8,240.6612,2409,-4.600000000000001,6.2,6.299999999999997,1031.37,1286
2024-05-20 08:30:00,68.3,248.0396,2409,-4.399999999999999,6.2,6.100000000000001,1002.461,1288
2024-05-20 08:33:00,66.0,248.0396,2409,-4.300000000000001,5.9,5.9999999999999964,966.342,1281
2024-05-20 08:36:00,64.5,249.1464,2409,-4.099999999999998,5.8,5.800000000000001,943.31,1689
2024-05-20 08:39:00,64.3,254.5573,2409,-4.300000000000001,5.8,5.900000000000002,939.6475,1694
2024-05-20 08:42:00,63.9,258.8614,2409,-4.199999999999999,5.6,5.800000000000001,932.9345,1706
2024-05-20 08:45:00,63.7,253.2046,2409,-4.100000000000001,5.6,5.800000000000001,926.6614,1688
2024-05-20 08:48:00,63.5,254.8032,2409,-4.100000000000001,5.6,5.800000000000001,926.5323,1688
2024-05-20 08:51:00,63.5,263.7804,2409,-4.199999999999999,5.5,5.699999999999999,932.4634,1706
2024-05-20 08:54:00,63.1,253.5735,2409,-4.099999999999998,5.6000000000000005,5.699999999999999,917.9338,1688
2024-05-20 08:57:00,62.7,249.8843,2409,-4.099999999999998,5.500000000000001,5.599999999999998,918.7573,1688
2024-05-20 09:00:00,61.7,244.7193,2409,-3.8999999999999986,5.6000000000000005,5.4999999999999964,897.8033,615
2024-05-20 09:03:00,60.9,244.5963,2409,-3.8999999999999986,5.500000000000001,5.400000000000002,881.9037,615
2024-05-20 09:06:00,61.3,254.8032,2409,-4.0,5.4,5.5000000000000036,896.4229,614
2024-05-20 09:09:00,61.3,249.1464,2409,-4.0,5.5,5.599999999999998,896.9805,614
2024-05-20 09:12:00,62.1,250.991,2410,-4.0,5.6,5.599999999999998,916.0406,1688
2024-05-20 09:15:00,65.1,254.1884,2410,-4.399999999999999,5.800000000000001,6.0,952.9841,1708
2024-05-20 09:18:00,66.1,252.9586,2410,-4.399999999999999,5.9,6.0,957.1475,1283
2024-05-20 09:21:00,66.0,252.3438,2410,-4.400000000000002,5.9,6.0000000000000036,958.3271,1283
2024-05-20 09:24:00,66.1,254.6803,2410,-4.399999999999999,5.800000000000001,5.9999999999999964,958.7549,1708
2024-05-20 09:27:00,66.3,257.8776,2410,-4.300000000000001,5.800000000000001,5.9999999999999964,962.02,1710
2024-05-20 09:30:00,66.9,261.5668,2410,-4.099999999999998,5.700000000000001,5.800000000000001,970.1666,1707
2024-05-20 09:33:00,67.1,268.9453,2410,-4.0,5.800000000000001,5.700000000000003,981.2717,1707
2024-05-20 09:36:00,66.5,277.4306,2410,-4.199999999999999,6.4,6.099999999999998,1002.465,1569
2024-05-20 09:39:00,68.7,260.706,2410,-4.299999999999997,5.499999999999999,6.0,992.6101,1701
2024-05-20 09:42:00,68.9,251.7289,2410,-4.300000000000001,6.299999999999999,6.0,993.803,1280
2024-05-20 09:45:00,67.9,233.2827,2410,-4.199999999999999,6.3999999999999995,5.899999999999999,981.6164,406
2024-05-20 09:48:00,67.7,235.3732,2410,-4.199999999999999,6.299999999999999,5.800000000000001,978.3568,406
2024-05-20 09:51:00,67.5,233.8976,2410,-4.100000000000001,6.499999999999999,5.800000000000001,983.0084,399
2024-05-20 09:54:00,67.3,251.36,2410,-4.100000000000001,6.6000000000000005,5.800000000000001,976.5817,1657
2024-05-20 09:57:00,66.9,221.969,2410,-4.100000000000001,6.6000000000000005,5.699999999999999,969.5145,450
2024-05-20 10:00:00,67.9,235.4962,2410,-4.299999999999997,6.4,5.899999999999999,986.3498,376
2024-05-20 10:03:00,67.5,228.8556,2410,-4.199999999999999,6.6000000000000005,5.899999999999999,981.2876,393
2024-05-20 10:06:00,67.3,229.3475,2410,-4.199999999999999,6.500000000000001,5.799999999999997,975.2003,393
2024-05-20 10:09:00,67.3,229.3475,2410,-4.199999999999999,6.500000000000001,5.800000000000001,974.46,393
2024-05-20 10:12:00,67.3,228.6097,2411,-4.100000000000001,6.500000000000001,5.699999999999999,978.7064,399
2024-05-20 10:15:00,67.3,227.134,2411,-4.199999999999999,6.6000000000000005,5.799999999999997,981.0818,393
2024-05-20 10:18:00,67.7,231.1921,2411,-4.299999999999997,6.5,5.899999999999999,986.1397,393
2024-05-20 10:21:00,67.7,231.807,2411,-4.300000000000001,6.5,6.0,985.4819,393
2024-05-20 10:24:00,67.7,234.2665,2411,-4.199999999999999,6.5,5.899999999999999,987.9021,399
2024-05-20 10:27:00,67.7,233.0368,2411,-4.100000000000001,6.5,5.900000000000002,982.527,399
2024-05-20 10:30:00,67.7,232.0529,2411,-4.199999999999999,6.5,5.900000000000002,980.982,399
2024-05-20 10:33:00,68.5,229.5935,2411,-4.199999999999999,6.700000000000001,5.900000000000002,996.9747,393
2024-05-20 10:39:00,68.7,231.4381,2411,-4.199999999999999,6.6000000000000005,6.0000000000000036,1001.192,399
2024-05-20 10:42:00,68.5,233.7746,2411,-4.199999999999999,6.6,5.900000000000002,996.6737,313
2024-05-20 10:48:00,68.7,235.0043,2411,-4.199999999999999,6.5,5.900000000000002,998.6782,313
2024-05-20 10:51:00,68.5,233.7746,2411,-4.300000000000001,6.6,5.9999999999999964,995.601,313
2024-05-20 10:54:00,70.9,253.2046,2411,-4.200000000000003,6.5,6.300000000000004,1072.507,1657
2024-05-20 11:00:00,73.8,253.5735,2411,-4.600000000000001,6.5,6.399999999999999,1105.242,1342
2024-05-20 11:03:00,74.9,250.991,2411,-4.600000000000001,6.799999999999999,6.5,1119.557,1348
2024-05-20 11:09:00,74.6,249.7613,2411,-4.600000000000001,6.799999999999999,6.399999999999999,1113.574,1348
2024-05-20 11:12:00,74.8,248.9005,2412,-4.600000000000001,6.699999999999999,6.5,1112.168,1348
2024-05-20 11:15:00,75.0,247.1788,2412,-4.600000000000001,6.799999999999999,6.5,1121.803,1347
2024-05-20 11:18:00,73.8,241.1531,2412,-4.5,6.8999999999999995,6.399999999999999,1106.522,1407
2024-05-20 11:21:00,74.4,239.0625,2412,-4.5,6.8999999999999995,6.399999999999999,1102.099,1407
2024-05-20 11:24:00,73.8,241.522,2412,-4.600000000000001,6.8,6.399999999999999,1092.814,1405
2024-05-20 11:27:00,73.8,240.2922,2412,-4.600000000000001,6.8,6.399999999999999,1095.356,1405
2024-05-20 11:30:00,73.8,239.1855,2412,-4.5,6.8999999999999995,6.299999999999997,1096.326,1407
2024-05-20 11:33:00,73.6,238.8166,2412,-4.5,6.8999999999999995,6.399999999999999,1096.996,1407
2024-05-20 11:36:00,73.6,238.6936,2412,-4.5,6.8,6.299999999999997,1092.785,1407
2024-05-20 11:39:00,73.4,236.849,2412,-4.5,6.8999999999999995,6.299999999999997,1091.386,1407
2024-05-20 11:42:00,73.4,238.4476,2412,-4.5000000000000036,6.799999999999999,6.300000000000001,1092.933,1407
2024-05-20 11:45:00,73.6,236.9719,2412,-4.5,6.8999999999999995,6.299999999999997,1090.948,1407
2024-05-20 11:54:00,72.4,234.8814,2412,-4.400000000000002,6.8999999999999995,6.300000000000001,1078.928,1407
2024-05-20 11:57:00,72.2,234.2665,2412,-4.400000000000002,6.8,6.199999999999999,1073.99,1407
2024-05-20 12:00:00,72.4,233.6516,2412,-4.5000000000000036,6.8,6.300000000000001,1076.101,1407
2024-05-20 12:06:00,72.4,235.0043,2412,-4.5,6.8999999999999995,6.299999999999997,1075.931,1407
2024-05-20 12:09:00,72.4,236.726,2413,-4.5000000000000036,6.8,6.199999999999999,1076.561,1407
2024-05-20 12:15:00,72.4,236.3571,2413,-4.5000000000000036,6.8,6.300000000000001,1072.957,1407
2024-05-20 12:18:00,72.6,235.6192,2413,-4.5000000000000036,6.8999999999999995,6.300000000000001,1077.39,1407
2024-05-20 12:24:00,72.6,233.8976,2413,-4.599999999999998,6.8999999999999995,6.300000000000001,1077.769,1407
2024-05-20 12:27:00,72.3,235.6192,2413,-4.400000000000002,6.8999999999999995,6.199999999999999,1077.915,1407
2024-05-20 12:30:00,72.6,236.726,2413,-4.5000000000000036,6.799999999999999,6.300000000000001,1081.035,1407
2024-05-20 12:36:00,72.4,235.4962,2413,-4.400000000000002,6.8999999999999995,6.300000000000001,1078.062,1407
2024-05-20 12:39:00,72.4,235.4962,2413,-4.599999999999998,6.8,6.300000000000001,1077.189,1407
2024-05-20 12:45:00,72.2,234.5125,2413,-4.400000000000002,6.8,6.199999999999999,1075.068,1407
2024-05-20 12:48:00,72.4,235.0043,2413,-4.5000000000000036,6.8,6.199999999999999,1077.109,1407
2024-05-20 12:51:00,72.4,233.6516,2413,-4.400000000000002,6.8,6.300000000000001,1073.252,1407
2024-05-20 13:03:00,72.4,234.1435,2413,-4.5000000000000036,6.8,6.300000000000001,1074.695,1407
2024-05-20 13:06:00,72.0,231.3151,2413,-4.5000000000000036,6.8999999999999995,6.199999999999999,1070.864,1407
2024-05-20 13:09:00,72.0,233.2827,2414,-4.400000000000002,6.8,6.199999999999999,1072.57,1407
2024-05-20 13:15:00,72.0,234.3895,2414,-4.400000000000002,6.8,6.199999999999999,1068.474,1407
2024-05-20 13:18:00,72.3,235.6192,2414,-4.400000000000002,6.8999999999999995,6.199999999999999,1071.611,1407
2024-05-20 13:21:00,72.0,234.2665,2414,-4.5,6.8,6.299999999999997,1071.89,1407
2024-05-20 13:24:00,72.0,233.2827,2414,-4.400000000000002,6.8999999999999995,6.199999999999999,1070.741,1407
2024-05-20 13:30:00,72.0,233.5287,2414,-4.600000000000001,6.8999999999999995,6.299999999999997,1070.557,1407
2024-05-20 13:33:00,72.0,233.7746,2414,-4.400000000000002,6.8,6.199999999999999,1070.348,1407
2024-05-20 13:36:00,72.3,234.7584,2414,-4.400000000000002,6.8999999999999995,6.199999999999999,1072.177,1407
2024-05-20 13:42:00,72.0,233.1597,2414,-4.400000000000002,6.8999999999999995,6.199999999999999,1071.242,1407
2024-05-20 13:45:00,72.4,235.4962,2414,-4.5,6.8999999999999995,6.299999999999997,1076.073,1407
2024-05-20 13:51:00,72.3,232.5449,2414,-4.5000000000000036,6.8999999999999995,6.199999999999999,1074.391,1407
2024-05-20 13:54:00,72.4,236.2341,2414,-4.399999999999999,6.8,6.299999999999997,1073.067,324
2024-05-20 14:00:00,72.3,235.3732,2414,-4.399999999999999,6.8,6.299999999999997,1074.534,1407
2024-05-20 14:03:00,72.4,236.1111,2414,-4.5,6.8,6.199999999999996,1075.832,1407
2024-05-20 14:06:00,70.3,229.5935,2415,-4.399999999999999,6.799999999999999,6.100000000000001,1049.751,390
2024-05-20 14:12:00,70.5,228.9786,2415,-4.399999999999999,6.8999999999999995,6.100000000000001,1044.868,390
2024-05-20 14:15:00,70.0,226.2731,2415,-4.399999999999999,6.8999999999999995,6.0,1040.525,390
2024-05-20 14:21:00,70.1,225.7813,2415,-4.399999999999999,6.999999999999999,6.100000000000001,1041.745,390
2024-05-20 14:24:00,69.4,221.969,2415,-4.299999999999997,6.999999999999999,6.0,1033.426,390
2024-05-20 14:27:00,69.4,225.5353,2415,-4.200000000000003,6.8999999999999995,6.0,1029.18,393
2024-05-20 14:36:00,69.1,228.1178,2415,-4.300000000000004,6.799999999999999,6.0,1020.356,393
2024-05-20 14:42:00,69.9,238.8166,2415,-4.399999999999999,6.6,6.100000000000001,1035.527,374
2024-05-20 14:45:00,70.9,241.0301,2415,-4.399999999999999,6.6,6.200000000000003,1043.676,374
2024-05-20 14:51:00,71.0,242.3828,2415,-4.399999999999999,6.6,6.200000000000003,1050.579,374
2024-05-20 14:54:00,72.0,244.1044,2415,-4.5,6.6,6.199999999999996,1064.712,1409
2024-05-20 14:57:00,75.6,243.6125,2415,-4.599999999999998,6.9,6.5000000000000036,1126.428,1405
2024-05-20 15:03:00,75.4,243.9815,2415,-4.699999999999999,6.9,6.5000000000000036,1128.328,1405
2024-05-20 15:06:00,75.4,251.9748,2416,-4.699999999999999,6.699999999999999,6.4999999999999964,1137.939,1349
2024-05-20 15:12:00,76.2,251.6059,2416,-4.599999999999998,6.800000000000001,6.599999999999998,1142.203,1348
2024-05-20 15:15:00,76.2,240.4152,2416,-4.599999999999998,7.000000000000001,6.4999999999999964,1145.077,1405
2024-05-20 15:21:00,75.0,231.4381,2416,-4.5,7.1000000000000005,6.300000000000004,1110.856,1407
2024-05-20 15:24:00,75.0,236.726,2416,-4.5,7.0,6.300000000000004,1119.421,1407
2024-05-20 15:27:00,73.2,231.0692,2416,-4.399999999999999,6.9,6.100000000000001,1091.573,1407
2024-05-20 15:33:00,72.6,231.0692,2416,-4.299999999999997,6.9,6.100000000000001,1078.936,463
2024-05-20 15:36:00,71.6,246.441,2416,-4.299999999999997,6.500000000000001,6.0,1068.193,314
2024-05-20 15:42:00,71.6,236.3571,2416,-4.299999999999997,6.3999999999999995,6.100000000000001,1057.307,374
2024-05-20 15:45:00,69.9,233.2827,2416,-4.100000000000001,6.6000000000000005,5.799999999999997,1036.276,399
2024-05-20 15:48:00,67.9,233.5287,2416,-4.100000000000001,6.3999999999999995,5.600000000000001,1006.978,399
2024-05-20 15:54:00,67.3,233.1597,2416,-3.8999999999999986,6.3999999999999995,5.5,995.4368,427
2024-05-20 15:57:00,66.1,237.9557,2416,-3.8000000000000007,6.2,5.4999999999999964,990.4297,529
2024-05-20 16:03:00,65.7,240.9071,2416,-3.900000000000002,6.1,5.4999999999999964,978.069,1668
2024-05-20 16:06:00,67.3,233.6516,2417,-4.0000000000000036,6.299999999999999,5.599999999999998,988.4863,408
2024-05-20 16:12:00,67.3,233.6516,2417,-4.0000000000000036,6.4,5.599999999999998,991.7056,399
2024-05-20 16:15:00,67.5,233.7746,2417,-3.9999999999999964,6.4,5.599999999999998,998.7829,399
2024-05-20 16:18:00,67.9,233.1597,2417,-4.099999999999998,6.4,5.699999999999999,1003.071,399
2024-05-20 16:24:00,67.9,233.8976,2417,-3.9999999999999964,6.5,5.599999999999998,1002.835,399
2024-05-20 16:27:00,67.9,231.3151,2417,-4.0000000000000036,6.6,5.699999999999999,1004.677,399
2024-05-20 16:30:00,68.7,233.1597,2417,-4.099999999999998,6.6,5.699999999999999,1018.593,399
2024-05-20 16:33:00,69.5,230.7002,2417,-4.199999999999996,6.800000000000001,5.899999999999999,1022.949,463
2024-05-20 16:39:00,69.1,230.7002,2417,-4.099999999999998,6.700000000000001,5.800000000000001,1018.885,399
2024-05-20 16:42:00,69.3,229.8394,2417,-4.099999999999998,6.699999999999999,5.800000000000001,1019.289,399
2024-05-20 16:48:00,68.9,228.8556,2417,-4.0000000000000036,6.699999999999999,5.699999999999999,1014.485,450
2024-05-20 16:51:00,68.7,224.9204,2417,-4.100000000000001,6.8,5.699999999999996,1010.718,450
2024-05-20 16:54:00,69.3,224.9204,2417,-4.100000000000001,6.9,5.799999999999997,1017.127,453
2024-05-20 17:03:00,69.1,224.3056,2417,-4.200000000000003,6.8999999999999995,5.800000000000004,1018.403,393
2024-05-20 17:09:00,68.9,221.3542,2417,-4.0,6.8999999999999995,5.700000000000003,1013.687,453
2024-05-20 17:12:00,68.7,220.1244,2418,-4.100000000000001,6.8999999999999995,5.800000000000004,1010.459,453
2024-05-20 17:18:00,68.3,216.3122,2418,-4.100000000000001,6.8999999999999995,5.700000000000003,998.0529,457
2024-05-20 17:21:00,67.7,220.3704,2418,-4.0,6.8999999999999995,5.700000000000003,994.9233,453
2024-05-20 17:24:00,67.7,218.8947,2418,-4.0,6.8,5.600000000000001,991.2347,445
2024-05-20 17:30:00,67.9,222.092,2418,-4.0,6.8999999999999995,5.600000000000001,998.1196,453
2024-05-20 17:33:00,67.9,225.0434,2418,-4.0,6.8999999999999995,5.699999999999999,1001.469,453
2024-05-20 17:39:00,67.7,220.9852,2418,-4.0,6.8999999999999995,5.699999999999999,997.4229,453
2024-05-20 17:42:00,67.9,217.9109,2418,-4.0,6.8999999999999995,5.700000000000003,991.131,453
2024-05-20 17:48:00,67.5,213.4838,2418,-4.0,6.999999999999999,5.600000000000001,981.8438,453
2024-05-20 17:51:00,66.5,211.7622,2418,-3.8999999999999986,6.999999999999999,5.599999999999998,970.9681,447
2024-05-20 17:54:00,66.2,215.0825,2418,-4.0,6.8999999999999995,5.599999999999998,978.5475,444
2024-05-20 18:00:00,66.3,215.8203,2418,-3.8999999999999986,6.8999999999999995,5.599999999999998,977.2963,444
2024-05-20 18:03:00,66.1,209.6716,2418,-4.0,6.999999999999999,5.4999999999999964,970.8584,447
2024-05-20 18:06:00,64.9,253.3275,2418,-3.8000000000000007,6.8999999999999995,5.5,981.2204,199
2024-05-20 18:09:00,72.4,258.7384,2419,-4.099999999999998,6.499999999999999,5.899999999999999,1063.245,1656
2024-05-20 18:15:00,72.8,259.3533,2419,-4.199999999999999,6.3999999999999995,6.0,1115.763,1656
2024-05-20 18:18:00,77.0,254.8032,2419,-4.300000000000001,6.799999999999999,6.199999999999999,1152.844,299
2024-05-20 18:24:00,76.6,255.2951,2419,-4.299999999999997,6.799999999999999,6.299999999999997,1152.467,299
2024-05-20 18:27:00,76.2,254.8032,2419,-4.300000000000001,6.799999999999999,6.099999999999998,1150.052,299
2024-05-20 18:30:00,76.8,254.4343,2419,-4.299999999999997,6.9,6.199999999999996,1150.448,299
2024-05-20 18:36:00,76.2,253.3275,2419,-4.399999999999999,6.800000000000001,6.199999999999996,1159.092,1348
2024-05-20 18:39:00,76.2,250.1302,2419,-4.399999999999999,7.000000000000001,6.199999999999996,1150.657,326
2024-05-20 18:45:00,76.4,251.7289,2419,-4.199999999999999,6.9,6.099999999999998,1154.434,300
2024-05-20 18:48:00,73.2,244.3504,2419,-4.099999999999998,6.799999999999999,5.899999999999999,1086.929,314
2024-05-20 18:54:00,73.4,242.8747,2419,-4.099999999999998,6.8999999999999995,5.899999999999999,1095.585,318
2024-05-20 18:57:00,73.4,244.1044,2419,-4.199999999999999,6.799999999999999,6.0,1089.794,314
2024-05-20 19:00:00,70.5,235.0043,2419,-4.099999999999998,6.8999999999999995,5.800000000000001,1027.92,318
2024-05-20 19:06:00,70.5,231.684,2419,-4.0,6.8999999999999995,5.700000000000003,1022.958,449
2024-05-20 19:09:00,69.3,227.9948,2420,-4.0,6.8999999999999995,5.699999999999999,1001.307,449
2024-05-20 19:15:00,69.1,227.9948,2420,-3.8999999999999986,6.8999999999999995,5.599999999999998,1001.755,449
2024-05-20 19:18:00,67.5,222.4609,2420,-3.8000000000000007,7.0,5.4999999999999964,978.2374,445
2024-05-20 19:24:00,66.9,221.3542,2420,-3.8000000000000007,6.8,5.4999999999999964,965.9742,445
2024-05-20 19:27:00,64.9,217.7879,2420,-3.6999999999999993,6.8,5.199999999999999,941.7769,446
2024-05-20 19:30:00,66.1,246.0721,2420,-3.799999999999997,6.2,5.399999999999999,952.3081,1660
2024-05-20 19:36:00,66.9,245.4572,2420,-4.0,6.3,5.699999999999996,959.1353,1668
2024-05-20 19:39:00,70.3,246.6869,2420,-4.100000000000001,6.4,5.900000000000002,1020.715,1657
2024-05-20 19:45:00,70.0,244.1044,2420,-4.100000000000001,6.5,5.800000000000004,1019.406,1657
2024-05-20 19:48:00,70.0,242.2598,2420,-4.100000000000001,6.4,5.799999999999997,1019.418,1654
2024-05-20 19:51:00,69.6,242.3828,2420,-4.099999999999998,6.4,5.800000000000001,1019.141,1654
2024-05-20 19:57:00,70.1,242.2598,2420,-4.099999999999998,6.4,5.800000000000001,1018.24,1654
2024-05-20 20:00:00,69.9,241.7679,2420,-3.9999999999999964,6.5,5.699999999999999,1020.458,1654
2024-05-20 20:06:00,70.1,243.4896,2420,-4.099999999999998,6.4,5.800000000000001,1019.755,1654
2024-05-20 20:09:00,70.5,239.9233,2420,-4.099999999999998,6.5,5.800000000000001,1027.046,1654
2024-05-20 20:12:00,70.5,237.9557,2421,-4.099999999999998,6.5,5.800000000000001,1022.527,1654
2024-05-20 20:15:00,69.9,233.7746,2421,-4.099999999999998,6.7,5.800000000000001,1019.206,399
2024-05-20 20:21:00,69.9,232.5449,2421,-3.9999999999999964,6.6000000000000005,5.699999999999999,1021.178,399
2024-05-20 20:24:00,69.5,231.93,2421,-4.099999999999998,6.7,5.800000000000001,1015.931,399
2024-05-20 20:30:00,69.5,232.5449,2421,-4.0000000000000036,6.7,5.800000000000001,1021.099,449
2024-05-20 20:33:00,69.9,234.2665,2421,-4.099999999999998,6.6000000000000005,5.800000000000001,1020.552,399
2024-05-20 20:36:00,69.5,229.8394,2421,-4.099999999999998,6.7,5.699999999999999,1017.013,399
2024-05-20 20:42:00,69.6,230.2083,2421,-4.099999999999998,6.7,5.699999999999999,1021.037,399
2024-05-20 20:45:00,68.5,226.5191,2421,-4.0000000000000036,6.6000000000000005,5.599999999999998,997.368,450
2024-05-20 20:51:00,68.1,228.1178,2421,-3.900000000000002,6.6000000000000005,5.599999999999998,989.2465,450
2024-05-20 20:54:00,67.7,228.1178,2421,-3.900000000000002,6.6000000000000005,5.599999999999998,983.7612,450
2024-05-20 20:57:00,65.1,218.8947,2421,-3.6999999999999993,6.499999999999999,5.300000000000001,947.053,531
2024-05-20 21:03:00,64.9,218.7717,2421,-3.799999999999997,6.499999999999999,5.299999999999997,948.4984,532
2024-05-20 21:06:00,64.7,218.1568,2422,-3.8000000000000007,6.499999999999999,5.299999999999997,938.9791,532
2024-05-20 21:12:00,64.1,219.5096,2422,-3.6999999999999993,6.499999999999999,5.200000000000003,930.5645,531
2024-05-20 21:15:00,63.1,215.8203,2422,-3.700000000000003,6.3999999999999995,5.200000000000003,917.029,532
2024-05-20 21:21:00,63.1,215.9433,2422,-3.6000000000000014,6.3999999999999995,5.200000000000003,913.2935,914
2024-05-20 21:24:00,62.3,215.8203,2422,-3.6000000000000014,6.3,5.100000000000001,902.3647,533
2024-05-20 21:27:00,61.9,215.2054,2422,-3.6000000000000014,6.3,5.100000000000001,897.2269,533
2024-05-20 21:30:00,61.7,215.6973,2422,-3.6000000000000014,6.2,5.0,896.0608,533
2024-05-20 21:33:00,61.3,213.2378,2422,-3.5,6.3,5.0,892.9505,915
2024-05-20 21:36:00,60.3,212.7459,2422,-3.3999999999999986,6.2,4.899999999999999,866.1791,915
2024-05-20 21:39:00,59.9,211.7622,2422,-3.5,6.2,4.799999999999997,865.6725,924
2024-05-20 21:42:00,59.7,210.5324,2422,-3.400000000000002,6.2,4.899999999999999,868.2098,924
2024-05-20 21:45:00,58.9,208.5648,2422,-3.400000000000002,6.2,4.700000000000003,858.3474,924
2024-05-20 21:48:00,58.3,206.5972,2422,-3.3000000000000007,6.1000000000000005,4.700000000000003,837.3318,896
2024-05-20 21:51:00,58.3,208.5648,2422,-3.3000000000000007,6.000000000000001,4.699999999999999,845.0212,896
2024-05-20 21:54:00,58.2,206.7202,2422,-3.3000000000000007,6.1000000000000005,4.699999999999999,836.653,896
2024-05-20 22:00:00,57.5,207.704,2422,-3.3000000000000007,5.8999999999999995,4.699999999999999,833.0377,517
2024-05-21 07:42:00,40.9,173.3941,2422,-1.1999999999999993,1.6000000000000014,2.3999999999999986,733.952,121
2024-05-21 07:48:00,47.7,221.3542,2422,-2.099999999999998,3.8,3.0,863.6988,66
2024-05-21 07:51:00,58.5,212.8689,2423,-3.5,5.700000000000001,4.599999999999998,899.594,508
2024-05-21 07:57:00,55.2,209.7946,2423,-3.1999999999999993,5.5,4.4999999999999964,828.9064,853
2024-05-21 08:00:00,54.2,208.5648,2423,-3.099999999999998,5.4,4.400000000000002,777.5021,853
2024-05-21 08:03:00,64.5,269.5602,2423,-3.900000000000002,4.6,5.400000000000002,925.3943,789
2024-05-21 08:09:00,65.7,328.9569,2423,-3.8999999999999986,5.3999999999999995,5.600000000000001,942.4733,1202
2024-05-21 08:12:00,69.6,282.9644,2423,-4.199999999999999,5.4,5.899999999999999,1018.992,1802
2024-05-21 08:15:00,70.0,276.2008,2423,-4.099999999999998,5.700000000000001,5.699999999999999,1018.911,1802
2024-05-21 08:18:00,73.2,273.4954,2423,-4.299999999999997,6.1,6.100000000000001,1088.219,1582
2024-05-21 08:24:00,73.2,272.2656,2423,-4.300000000000001,6.0,6.099999999999998,1083.591,1718
2024-05-21 08:27:00,72.4,253.2046,2423,-4.199999999999999,6.299999999999999,5.900000000000002,1067.157,1656
2024-05-21 08:33:00,72.4,248.5315,2423,-4.099999999999998,6.299999999999999,5.900000000000002,1071.824,1658
2024-05-21 08:36:00,76.8,290.0969,2423,-4.4999999999999964,6.0,6.400000000000002,1180.07,1830
2024-05-21 08:42:00,79.8,284.809,2423,-4.600000000000001,6.0,6.5,1215.475,1306
2024-05-21 08:45:00,79.9,286.5307,2423,-4.600000000000001,6.199999999999999,6.5,1231.557,1306
2024-05-21 08:48:00,80.5,279.2752,2424,-4.599999999999998,6.299999999999999,6.5000000000000036,1241.825,1305
2024-05-21 08:54:00,80.1,276.3238,2424,-4.599999999999998,6.3,6.400000000000002,1221.623,1314
2024-05-21 08:57:00,79.3,272.8805,2424,-4.5,6.3999999999999995,6.399999999999999,1213.1,1314
2024-05-21 09:00:00,79.3,266.7318,2424,-4.5,6.6000000000000005,6.299999999999997,1206.257,1585
2024-05-21 09:03:00,73.0,233.7746,2424,-4.200000000000003,6.9,5.899999999999999,1088.024,463
2024-05-21 09:09:00,71.9,234.8814,2424,-4.100000000000001,6.800000000000001,5.800000000000004,1080.422,318
2024-05-21 09:12:00,70.9,235.6192,2424,-4.0,6.6000000000000005,5.699999999999996,1067.901,318
2024-05-21 09:18:00,71.0,239.4314,2424,-4.0,6.6000000000000005,5.699999999999996,1068.944,318
2024-05-21 09:21:00,71.6,246.5639,2424,-4.0,6.5,5.799999999999997,1077.441,1658
2024-05-21 09:24:00,76.2,263.7804,2424,-4.399999999999999,6.3999999999999995,6.200000000000003,1150.118,1583
2024-05-21 09:30:00,75.9,258.3695,2424,-4.299999999999997,6.3999999999999995,6.100000000000001,1152.657,1586
2024-05-21 09:33:00,84.3,288.0063,2424,-4.699999999999996,6.6,6.699999999999996,1330.966,1307
2024-05-21 09:39:00,88.0,305.4688,2424,-4.799999999999997,6.6,6.899999999999999,1392.657,1605
2024-05-21 09:42:00,89.0,322.9312,2424,-5.0000000000000036,6.299999999999999,7.0000000000000036,1450.224,1601
2024-05-21 09:45:00,89.8,326.0055,2424,-4.9999999999999964,5.799999999999999,7.300000000000001,1449.429,1601
2024-05-21 09:57:00,87.4,263.7804,2425,-4.400000000000002,7.2,6.400000000000002,1410.267,1364
2024-05-21 10:03:00,77.5,250.1302,2425,-3.8999999999999986,6.7,5.700000000000003,1187.735,285
2024-05-21 10:06:00,76.6,248.6545,2425,-3.900000000000002,6.8,5.800000000000001,1164.718,285
2024-05-21 10:09:00,75.8,247.4248,2425,-3.8999999999999986,6.8999999999999995,5.600000000000001,1145.088,317
2024-05-21 10:12:00,73.8,240.9071,2425,-3.8000000000000043,6.8999999999999995,5.600000000000001,1100.71,424
2024-05-21 10:18:00,73.6,241.0301,2425,-3.8000000000000043,6.8,5.5,1096.906,424
2024-05-21 10:21:00,73.6,235.0043,2425,-3.8000000000000043,6.8999999999999995,5.5,1104.701,424
2024-05-21 10:24:00,79.9,264.6412,2425,-4.0,6.699999999999999,6.0,1236.946,1589
2024-05-21 10:30:00,78.8,260.583,2425,-4.0,6.7,5.899999999999999,1212.456,291
2024-05-21 10:33:00,75.8,269.8062,2425,-3.8999999999999986,6.299999999999999,5.700000000000003,1147.926,287
2024-05-21 10:39:00,75.8,271.6508,2425,-3.8999999999999986,6.3,5.600000000000001,1144.366,1568
2024-05-21 10:42:00,75.6,273.4954,2425,-3.900000000000002,6.3,5.699999999999999,1141.23,1568
2024-05-21 10:45:00,71.0,260.0912,2425,-3.6999999999999993,6.1000000000000005,5.300000000000001,1040.462,1662
2024-05-21 10:51:00,71.3,257.5087,2425,-3.599999999999998,6.2,5.300000000000001,1037.143,277
2024-05-21 10:54:00,73.4,266.9777,2426,-3.8000000000000007,6.1,5.599999999999998,1102.986,1687
2024-05-21 11:00:00,73.6,272.8805,2426,-3.8000000000000007,6.300000000000001,5.5000000000000036,1119.586,1687
2024-05-21 11:03:00,77.2,268.0845,2426,-3.900000000000002,6.4,5.699999999999999,1164.28,287
2024-05-21 11:09:00,76.0,266.2399,2426,-3.8000000000000007,6.5,5.699999999999999,1162.64,289
2024-05-21 11:12:00,76.4,260.952,2426,-3.900000000000002,6.6000000000000005,5.699999999999999,1154.841,1666
2024-05-21 11:15:00,72.4,241.8909,2426,-3.8000000000000007,6.7,5.4999999999999964,1069.313,284
2024-05-21 11:21:00,72.3,247.3018,2426,-3.6999999999999993,6.7,5.400000000000002,1064.612,284
2024-05-21 11:24:00,75.6,254.4343,2426,-3.900000000000002,6.6,5.699999999999999,1148.176,285
2024-05-21 11:30:00,76.0,254.4343,2426,-3.900000000000002,6.799999999999999,5.699999999999999,1151.852,285
2024-05-21 11:33:00,75.0,251.6059,2426,-3.8000000000000043,6.699999999999999,5.600000000000001,1122.633,285
2024-05-21 11:39:00,74.4,249.5153,2426,-3.900000000000002,6.8999999999999995,5.599999999999998,1119.604,317
2024-05-21 11:42:00,74.4,251.114,2426,-3.8000000000000007,6.699999999999999,5.599999999999998,1117.927,285
2024-05-21 11:45:00,75.6,251.7289,2426,-3.900000000000002,6.8,5.699999999999999,1134.566,285
2024-05-21 11:51:00,75.2,255.2951,2426,-3.8000000000000007,6.699999999999999,5.599999999999998,1125.731,285
2024-05-21 11:54:00,73.2,243.3666,2427,-3.8000000000000043,6.7,5.600000000000001,1081.439,284
2024-05-21 12:00:00,72.6,248.0396,2427,-3.700000000000003,6.7,5.399999999999999,1076.911,284
2024-05-21 12:03:00,73.0,252.0978,2427,-3.8000000000000043,6.6,5.5,1078.439,285
2024-05-21 12:06:00,74.8,263.9034,2427,-3.8999999999999986,6.4,5.600000000000001,1117.229,1666
2024-05-21 12:12:00,74.8,257.7546,2427,-3.8000000000000043,6.4,5.600000000000001,1120.788,286
2024-05-21 12:15:00,75.6,253.5735,2427,-3.8999999999999986,6.699999999999999,5.700000000000003,1131.452,285
2024-05-21 12:21:00,76.2,253.9424,2427,-3.799999999999997,6.6,5.600000000000001,1145.264,285
2024-05-21 12:24:00,77.4,256.2789,2427,-3.799999999999997,6.800000000000001,5.700000000000003,1179.517,285
2024-05-21 12:30:00,77.4,256.8938,2427,-3.8999999999999986,6.699999999999999,5.700000000000003,1176.5,291
2024-05-21 12:33:00,76.8,256.6479,2427,-3.8999999999999986,6.699999999999999,5.700000000000003,1173.777,285
2024-05-21 12:36:00,75.6,253.3275,2427,-3.799999999999997,6.799999999999999,5.600000000000001,1138.064,285
2024-05-21 12:42:00,75.6,252.5897,2427,-3.8999999999999986,6.799999999999999,5.700000000000003,1148.351,285
2024-05-21 12:45:00,75.6,253.9424,2427,-3.8999999999999986,6.699999999999999,5.700000000000003,1143.924,285
2024-05-21 12:48:00,75.6,254.5573,2427,-3.799999999999997,6.7,5.600000000000001,1140.596,285
2024-05-21 12:51:00,76.0,255.0492,2428,-3.799999999999997,6.799999999999999,5.600000000000001,1146.914,285
2024-05-21 12:57:00,76.2,255.6641,2428,-3.8999999999999986,6.800000000000001,5.699999999999996,1151.87,285
2024-05-21 13:00:00,79.8,256.5249,2428,-3.9999999999999964,6.9,5.900000000000002,1239.029,307
2024-05-21 13:06:00,80.1,254.8032,2428,-4.099999999999998,7.0,6.0000000000000036,1245.531,307
2024-05-21 13:09:00,80.9,255.91,2428,-4.099999999999998,7.1,5.9999999999999964,1259.029,307
2024-05-21 13:12:00,80.5,254.6803,2428,-4.099999999999998,7.1,5.900000000000002,1242.676,307
2024-05-21 13:21:00,80.9,254.1884,2428,-4.100000000000001,7.1,6.0,1262.175,307
2024-05-21 13:27:00,80.8,256.4019,2428,-4.099999999999998,7.2,5.9999999999999964,1259.078,297
2024-05-21 13:30:00,80.8,255.0492,2428,-4.0,7.0,5.899999999999999,1246.607,307
2024-05-21 13:36:00,80.9,255.1722,2428,-4.0,6.9,5.899999999999999,1266.059,307
2024-05-21 13:39:00,81.3,257.1397,2428,-4.100000000000001,7.1000000000000005,6.0,1269.598,297
2024-05-21 13:42:00,81.7,260.2141,2428,-4.199999999999999,7.0,6.099999999999998,1273.702,298
2024-05-21 13:48:00,82.7,259.5992,2428,-4.099999999999998,6.9,6.099999999999998,1277.302,298
2024-05-21 13:51:00,82.3,259.7222,2429,-4.199999999999999,7.0,6.099999999999998,1288.544,298
2024-05-21 13:57:00,82.1,257.8776,2429,-4.099999999999998,6.9,6.099999999999998,1282.838,298
2024-05-21 14:00:00,82.3,261.3209,2429,-4.099999999999998,6.9,6.099999999999998,1289.31,298
2024-05-21 14:06:00,83.1,266.9777,2429,-4.199999999999999,6.9,6.099999999999998,1303.073,298
2024-05-21 14:09:00,84.0,270.667,2429,-4.300000000000001,6.9,6.199999999999999,1334.435,1588
2024-05-21 14:12:00,85.3,270.544,2429,-4.300000000000001,7.0,6.300000000000001,1360.5,1588
2024-05-21 14:18:00,84.9,270.0521,2429,-4.300000000000004,7.1000000000000005,6.300000000000004,1365.101,1588
2024-05-21 14:21:00,85.0,269.3142,2429,-4.400000000000002,7.0,6.300000000000001,1340.298,1588
2024-05-21 14:27:00,84.5,269.3142,2429,-4.300000000000001,7.000000000000001,6.300000000000001,1341.475,1588
2024-05-21 14:30:00,84.7,270.7899,2429,-4.199999999999999,6.9,6.300000000000001,1337.343,1553
2024-05-21 14:33:00,84.5,271.8967,2429,-4.300000000000001,6.9,6.300000000000001,1350.464,1588
2024-05-21 14:39:00,84.9,270.544,2429,-4.199999999999999,7.000000000000001,6.300000000000001,1355.187,1553
2024-05-21 14:42:00,82.5,269.4372,2429,-4.199999999999999,6.7,6.099999999999998,1292.495,1590
2024-05-21 14:48:00,81.5,265.0101,2429,-4.099999999999998,6.7,5.9999999999999964,1264.611,1589
2024-05-21 14:51:00,75.4,257.7546,2430,-3.900000000000002,6.6000000000000005,5.599999999999998,1133.537,1666
2024-05-21 14:57:00,75.2,257.8776,2430,-3.8000000000000007,6.5,5.599999999999998,1131.768,289
2024-05-21 15:00:00,75.8,264.0263,2430,-3.799999999999997,6.5,5.600000000000001,1140.743,289
2024-05-21 15:03:00,76.8,270.175,2430,-3.8999999999999986,6.4,5.699999999999996,1161.208,287
2024-05-21 15:09:00,76.8,269.8062,2430,-3.8999999999999986,6.300000000000001,5.799999999999997,1163.675,287
2024-05-21 15:12:00,77.8,269.9291,2430,-3.900000000000002,6.5,5.699999999999999,1179.072,289
2024-05-21 15:18:00,77.8,269.9291,2430,-3.900000000000002,6.4,5.699999999999999,1179.22,287
2024-05-21 15:21:00,77.4,269.3142,2430,-3.900000000000002,6.4,5.699999999999999,1184.047,287
2024-05-21 15:36:00,80.7,269.3142,2430,-4.100000000000001,6.6,5.899999999999999,1248.112,1589
2024-05-21 15:39:00,81.7,271.1588,2430,-4.100000000000001,6.699999999999999,6.0,1288.887,1589
2024-05-21 15:42:00,76.2,257.5087,2430,-3.900000000000002,6.6000000000000005,5.699999999999999,1154.918,291
2024-05-21 15:48:00,75.8,262.1817,2430,-3.8000000000000007,6.500000000000001,5.599999999999998,1137.785,289
2024-05-21 15:51:00,75.0,266.4858,2430,-3.8000000000000007,6.300000000000001,5.699999999999999,1129.553,1664
2024-05-21 15:54:00,77.2,268.8223,2431,-3.900000000000002,6.4,5.699999999999999,1173.613,287
2024-05-21 16:00:00,77.4,268.2075,2431,-3.900000000000002,6.5,5.699999999999999,1174.252,289
2024-05-21 16:03:00,78.2,263.4115,2431,-4.0000000000000036,6.6,5.800000000000001,1194.353,1589
2024-05-21 16:09:00,78.6,267.9615,2431,-4.0000000000000036,6.6,5.900000000000002,1211.207,1589
2024-05-21 16:12:00,80.3,271.1588,2431,-3.9999999999999964,6.6,5.900000000000002,1235.549,1589
2024-05-21 16:18:00,80.1,273.7413,2431,-3.9999999999999964,6.5,5.800000000000001,1238.486,1589
2024-05-21 16:21:00,80.8,275.7089,2431,-4.099999999999998,6.6,6.0000000000000036,1251.689,1589
2024-05-21 16:24:00,78.4,254.1884,2431,-4.0000000000000036,6.8999999999999995,5.800000000000001,1197.014,307
2024-05-21 16:30:00,76.8,254.0654,2431,-3.900000000000002,6.8,5.699999999999999,1175.839,285
2024-05-21 16:33:00,76.4,261.5668,2431,-3.900000000000002,6.7,5.699999999999999,1152.5,289
2024-05-21 16:36:00,77.2,268.5764,2431,-3.8999999999999986,6.4,5.799999999999997,1175.931,287
2024-05-21 16:39:00,79.1,265.1331,2431,-4.0,6.7,5.899999999999999,1209.783,1589
2024-05-21 16:45:00,78.4,259.1074,2431,-4.0,6.6,5.799999999999997,1194.449,291
2024-05-21 16:48:00,75.8,252.5897,2431,-3.799999999999997,6.6000000000000005,5.600000000000001,1130.602,285
2024-05-21 16:51:00,72.6,239.4314,2431,-3.799999999999997,6.7,5.399999999999999,1061.033,424
2024-05-21 16:54:00,75.0,270.7899,2432,-3.8000000000000007,6.300000000000001,5.599999999999998,1137.166,1687
2024-05-21 17:00:00,75.2,267.4696,2432,-3.8000000000000007,6.199999999999999,5.599999999999998,1128.944,1664
2024-05-21 17:03:00,74.0,269.1913,2432,-3.8000000000000007,6.199999999999999,5.5000000000000036,1108.694,1687
2024-05-21 17:09:00,75.2,269.5602,2432,-3.8000000000000007,6.200000000000001,5.599999999999998,1116.817,1687
2024-05-21 17:12:00,77.1,264.0263,2432,-3.900000000000002,6.5,5.699999999999999,1172.086,289
2024-05-21 17:15:00,78.8,270.7899,2432,-3.9999999999999964,6.6000000000000005,5.800000000000001,1209.704,1589
2024-05-21 17:21:00,77.0,265.625,2432,-3.900000000000002,6.700000000000001,5.800000000000001,1184.998,289
2024-05-21 17:24:00,77.2,272.6346,2432,-3.900000000000002,6.5,5.800000000000001,1176.735,289
2024-05-21 17:30:00,77.4,272.8805,2432,-3.900000000000002,6.4,5.800000000000001,1173.662,1570
2024-05-21 17:33:00,79.5,272.5116,2432,-4.0,6.5,5.899999999999999,1239.108,1589
2024-05-21 17:39:00,80.4,272.6346,2432,-4.100000000000001,6.6,6.0,1257.503,1589
2024-05-21 17:42:00,82.1,271.2818,2432,-4.200000000000003,6.799999999999999,6.100000000000001,1281.899,1588
2024-05-21 17:45:00,83.1,267.7156,2432,-4.200000000000003,7.000000000000001,6.100000000000001,1296.115,1588
2024-05-21 17:51:00,82.3,264.5182,2432,-4.200000000000003,6.800000000000001,6.100000000000001,1294.393,298
2024-05-21 17:54:00,81.7,263.4115,2433,-4.100000000000001,7.000000000000001,6.0,1279.335,298
2024-05-21 17:57:00,81.5,261.5668,2433,-4.100000000000001,6.9,6.100000000000001,1269.147,298
2024-05-21 18:00:00,81.3,262.4277,2433,-4.100000000000001,7.000000000000001,6.0,1269.786,298
2024-05-21 18:03:00,78.6,257.7546,2433,-3.8999999999999986,7.000000000000001,5.799999999999997,1212.714,307
2024-05-21 18:09:00,78.6,254.0654,2433,-4.0,6.9,5.799999999999997,1204.409,307
2024-05-21 18:12:00,78.4,253.9424,2433,-3.8999999999999986,6.9,5.799999999999997,1200.42,307
2024-05-21 18:15:00,75.6,247.0558,2433,-3.8999999999999986,6.8999999999999995,5.600000000000001,1122.58,317
2024-05-21 18:21:00,75.2,247.7937,2433,-3.900000000000002,6.799999999999999,5.699999999999999,1134.158,317
2024-05-21 18:24:00,75.6,248.9005,2433,-4.199999999999999,6.8999999999999995,6.0000000000000036,1137.592,300
2024-05-21 18:30:00,75.2,248.0396,2433,-4.099999999999998,6.799999999999999,5.9999999999999964,1139.708,1659
2024-05-21 18:33:00,75.4,248.0396,2433,-4.199999999999999,6.799999999999999,5.9999999999999964,1126.535,300
2024-05-21 18:36:00,75.6,248.5315,2433,-4.199999999999999,6.799999999999999,6.099999999999998,1143.338,300
2024-05-21 18:39:00,75.4,248.2856,2433,-4.199999999999996,6.699999999999999,6.0,1139.563,300
2024-05-21 18:45:00,75.4,249.0234,2433,-4.199999999999996,6.699999999999999,6.0,1134.12,299
2024-05-21 18:48:00,74.2,239.6774,2433,-4.199999999999996,6.8999999999999995,6.0,1109.584,324
2024-05-21 18:51:00,72.3,233.1597,2434,-4.0,6.8999999999999995,5.699999999999996,1071.489,449
2024-05-21 18:57:00,74.0,299.689,2434,-4.100000000000001,6.699999999999999,5.899999999999999,1112.713,1541
2024-05-21 19:00:00,88.0,295.3848,2434,-4.899999999999999,6.6,7.0,1418.128,1307
2024-05-21 19:06:00,87.9,296.6146,2434,-4.799999999999997,6.699999999999999,7.0,1419.456,1307
2024-05-21 19:09:00,87.8,294.0321,2434,-4.800000000000001,6.6,6.900000000000002,1398.613,1307
2024-05-21 19:15:00,87.4,293.5402,2434,-4.800000000000001,6.6,6.900000000000002,1407.822,1307
2024-05-21 19:18:00,86.8,293.2943,2434,-4.800000000000001,6.699999999999999,6.900000000000002,1406.259,1307
2024-05-21 19:21:00,87.4,292.3105,2434,-4.900000000000002,6.699999999999999,6.9999999999999964,1415.939,1307
2024-05-21 19:27:00,88.0,294.401,2434,-4.800000000000001,6.699999999999999,6.9999999999999964,1426.432,1307
2024-05-21 19:30:00,88.2,293.2943,2434,-4.900000000000002,6.699999999999999,7.099999999999998,1411.801,1307
2024-05-21 19:33:00,87.6,281.2428,2434,-5.0,6.8,7.0,1385.379,1272
2024-05-21 19:36:00,84.4,277.5535,2434,-4.799999999999997,6.8999999999999995,6.700000000000003,1330.794,1310
2024-05-21 19:39:00,84.4,276.2008,2434,-4.700000000000003,6.7,6.700000000000003,1324.22,1310
2024-05-21 19:42:00,75.6,241.7679,2434,-4.299999999999997,7.199999999999999,6.0,1104.368,326
2024-05-21 19:48:00,73.0,239.9233,2434,-4.100000000000001,6.8999999999999995,5.799999999999997,1084.021,318
2024-05-21 19:51:00,73.2,242.9977,2435,-4.100000000000001,6.7,5.899999999999999,1087.429,314
2024-05-21 19:57:00,73.2,243.1207,2435,-4.0,6.8,5.799999999999997,1087.764,317
2024-05-21 20:00:00,73.0,237.8328,2435,-4.100000000000001,6.8,5.899999999999999,1080.851,318
2024-05-21 20:12:00,71.0,233.0368,2435,-3.8999999999999986,6.8,5.600000000000001,1052.178,449
2024-05-21 20:15:00,69.9,229.2245,2435,-3.8000000000000007,6.8,5.4999999999999964,1030.14,425
2024-05-21 20:21:00,69.5,229.2245,2435,-3.900000000000002,6.8,5.4999999999999964,1029.404,449
2024-05-21 20:24:00,69.1,229.8394,2435,-3.8000000000000007,6.7,5.4999999999999964,1023.378,426
2024-05-21 20:27:00,68.9,228.7326,2435,-3.8000000000000007,6.7,5.4999999999999964,1014.339,426
2024-05-21 20:33:00,68.7,230.5773,2435,-3.900000000000002,6.6000000000000005,5.5000000000000036,1018.562,427
2024-05-21 20:36:00,67.3,229.9624,2435,-3.8000000000000007,6.500000000000001,5.400000000000002,997.2823,426
2024-05-21 20:42:00,67.5,229.3475,2435,-3.8000000000000007,6.500000000000001,5.400000000000002,990.9661,426
2024-05-21 20:45:00,67.1,227.5029,2435,-3.6999999999999993,6.6000000000000005,5.300000000000001,987.4681,426
2024-05-21 20:48:00,66.9,229.4705,2435,-3.6999999999999993,6.500000000000001,5.300000000000001,984.5565,426
2024-05-21 20:51:00,66.7,227.3799,2435,-3.6999999999999993,6.6000000000000005,5.300000000000001,985.7376,426
2024-05-21 20:54:00,66.5,230.0854,2436,-3.6999999999999993,6.3999999999999995,5.300000000000001,978.8823,426
2024-05-21 20:57:00,66.7,235.0043,2436,-3.8000000000000007,6.3999999999999995,5.300000000000001,989.687,529
2024-05-21 21:00:00,66.1,227.134,2436,-3.6999999999999993,6.3999999999999995,5.300000000000001,978.4232,426
2024-05-21 21:03:00,64.9,221.8461,2436,-3.6999999999999993,6.3999999999999995,5.199999999999996,946.1682,532
2024-05-21 21:06:00,63.9,220.3704,2436,-3.5,6.3999999999999995,5.099999999999998,934.6047,499
2024-05-21 21:09:00,62.9,216.9271,2436,-3.5,6.3999999999999995,4.900000000000002,923.9615,915
2024-05-21 21:12:00,62.3,217.05,2436,-3.5,6.3,5.0,917.8219,499
2024-05-21 21:15:00,61.3,215.2054,2436,-3.3999999999999986,6.3,4.899999999999999,896.9979,915
2024-05-21 21:18:00,60.9,213.4838,2436,-3.3999999999999986,6.2,4.899999999999999,883.3664,915
2024-05-21 21:21:00,61.3,255.2951,2436,-3.3999999999999986,6.0,4.899999999999999,906.1375,806
2024-05-21 21:24:00,63.9,223.1988,2436,-3.6000000000000014,5.9,5.100000000000001,922.0405,530
2024-05-21 21:27:00,63.3,226.2731,2436,-3.5,6.2,5.0,919.0396,498
2024-05-21 21:30:00,63.3,226.5191,2436,-3.5,6.1000000000000005,5.100000000000001,923.3877,565
2024-05-21 21:33:00,62.9,227.134,2436,-3.5,6.1000000000000005,5.0,914.9868,565
2024-05-21 21:36:00,62.1,225.5353,2436,-3.5,6.1000000000000005,4.899999999999999,895.1901,565
2024-05-21 21:39:00,61.5,227.5029,2436,-3.3000000000000007,5.8999999999999995,4.899999999999999,892.883,502
2024-05-21 21:42:00,60.2,218.2798,2436,-3.3000000000000007,5.999999999999999,4.700000000000003,871.1382,519
2024-05-21 21:45:00,59.3,229.4705,2436,-3.3000000000000007,5.699999999999999,4.600000000000001,854.9315,520
2024-05-21 21:48:00,58.5,218.1568,2436,-3.1999999999999993,5.8,4.599999999999998,844.6182,511
2024-05-21 21:51:00,58.9,224.9204,2436,-3.1999999999999993,5.8,4.599999999999998,853.4208,520
2024-05-21 21:54:00,58.9,225.7813,2437,-3.3000000000000007,5.699999999999999,4.800000000000001,852.8114,520
2024-05-21 21:57:00,58.9,228.9786,2437,-3.3000000000000007,5.6,4.600000000000001,846.7574,562
2024-05-21 22:00:00,58.9,228.6097,2437,-3.3000000000000007,5.6,4.700000000000003,849.1337,562
2024-05-21 22:03:00,48.4,209.1797,2437,-2.8999999999999986,5.199999999999999,3.6999999999999993,7.137479,1020
2024-05-22 07:24:00,43.5,193.8079,2437,-1.6000000000000014,3.0999999999999996,2.3000000000000007,731.4999,123
2024-05-22 07:27:00,54.9,232.9138,2437,-2.8999999999999986,4.8,4.0,865.7053,650
2024-05-22 07:30:00,55.6,244.2274,2437,-3.0,5.1000000000000005,4.099999999999998,873.3646,828
2024-05-22 07:33:00,54.9,239.1855,2437,-3.099999999999998,5.0,4.399999999999999,843.1528,650
2024-05-22 07:36:00,54.4,239.8003,2437,-3.0,4.9,4.300000000000001,793.7544,650
2024-05-22 07:39:00,54.4,242.2598,2437,-3.0,4.9,4.400000000000002,770.8713,650
2024-05-22 07:42:00,55.3,255.91,2437,-3.099999999999998,4.9,4.399999999999999,783.4966,836
2024-05-22 07:45:00,58.1,266.1169,2437,-3.3999999999999986,4.9,4.699999999999999,820.8124,778
2024-05-22 07:48:00,58.9,265.0101,2437,-3.400000000000002,4.9,4.800000000000004,836.2952,778
2024-05-22 07:51:00,58.9,262.4277,2437,-3.3999999999999986,5.0,4.799999999999997,836.952,778
2024-05-22 07:54:00,58.5,257.6317,2437,-3.299999999999997,5.0,4.699999999999996,827.6942,835
2024-05-22 07:57:00,59.1,258.1235,2437,-3.3999999999999986,5.0,4.799999999999997,841.9125,778
2024-05-22 08:00:00,59.1,251.7289,2437,-3.3000000000000007,5.199999999999999,4.699999999999999,841.4191,834
2024-05-22 08:03:00,60.5,261.9358,2437,-3.5,5.1,4.800000000000001,858.9301,778
2024-05-22 08:06:00,62.1,280.9968,2437,-3.6000000000000014,5.1000000000000005,5.099999999999998,906.0699,793
2024-05-22 08:09:00,65.1,290.3429,2437,-3.8000000000000007,5.1000000000000005,5.300000000000001,934.3881,1790
2024-05-22 08:12:00,66.4,301.4106,2438,-3.8000000000000007,5.300000000000001,5.5,951.9823,1157
2024-05-22 08:15:00,65.8,290.4659,2438,-3.8999999999999986,4.9,5.400000000000002,934.4105,1790
2024-05-22 08:18:00,61.1,248.0396,2438,-3.599999999999998,5.499999999999999,4.900000000000002,927.2632,808
2024-05-22 08:21:00,61.5,243.1207,2438,-3.6000000000000014,5.6,5.0,875.1254,807
2024-05-22 08:24:00,64.8,240.5382,2438,-3.6000000000000014,5.699999999999999,5.200000000000003,942.446,624
