Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-22 08:27:00,62.1,239.0625,2438,-3.6999999999999993,5.800000000000001,5.100000000000001,931.9684,622
2024-05-22 08:30:00,64.7,239.1855,2438,-3.5,5.799999999999999,5.0,912.3782,192
2024-05-22 08:33:00,64.9,242.1369,2438,-3.5,5.699999999999999,5.100000000000001,927.97,807
2024-05-22 08:36:00,65.3,249.2694,2438,-3.6000000000000014,5.699999999999999,5.0,833.9411,807
2024-05-22 08:39:00,65.1,257.2627,2438,-3.6999999999999993,5.6,5.299999999999997,899.07,1682
2024-05-22 08:42:00,65.4,255.0492,2438,-3.6999999999999993,5.6,5.299999999999997,893.2381,1682
2024-05-22 08:45:00,64.3,256.6479,2438,-3.6999999999999993,5.6,5.299999999999997,934.3738,1682
2024-05-22 08:48:00,65.9,256.033,2438,-3.6999999999999993,5.6,5.100000000000001,941.8431,1682
2024-05-22 08:51:00,66.0,251.9748,2438,-3.8000000000000007,5.800000000000001,5.399999999999999,959.8136,623
2024-05-22 08:54:00,66.3,252.3438,2438,-3.799999999999997,5.800000000000001,5.399999999999999,958.4342,623
2024-05-22 08:57:00,68.0,254.4343,2438,-3.8999999999999986,6.0,5.600000000000001,981.7894,1670
2024-05-22 09:00:00,70.8,258.7384,2438,-4.100000000000001,6.1,5.799999999999997,1035.459,1714
2024-05-22 09:03:00,71.2,261.8128,2438,-4.0000000000000036,6.199999999999999,5.699999999999999,1049.356,1663
2024-05-22 09:06:00,72.4,262.5506,2438,-4.199999999999999,6.199999999999999,5.900000000000002,1066.202,1714
2024-05-22 09:09:00,72.0,257.5087,2438,-4.199999999999999,6.299999999999999,5.900000000000002,1060.731,1656
2024-05-22 09:12:00,72.0,258.7384,2439,-4.199999999999999,6.299999999999999,5.900000000000002,1064.875,1656
2024-05-22 09:15:00,72.8,260.829,2439,-4.300000000000001,6.300000000000001,6.0000000000000036,1078.792,1656
2024-05-22 09:18:00,73.0,258.4925,2439,-4.300000000000001,6.4,6.0000000000000036,1074.208,1656
2024-05-22 09:21:00,73.2,259.3533,2439,-4.299999999999997,6.4,6.100000000000001,1086.21,1656
2024-05-22 09:24:00,73.8,261.4438,2439,-4.399999999999999,6.300000000000001,6.100000000000001,1088.268,1342
2024-05-22 09:27:00,73.2,262.7966,2439,-3.799999999999997,6.300000000000001,5.600000000000001,1085.964,1664
2024-05-22 09:30:00,73.6,260.829,2439,-3.8000000000000007,6.4,5.4999999999999964,1094.578,277
2024-05-22 09:33:00,73.2,275.463,2439,-3.900000000000002,6.300000000000001,5.599999999999998,1137.693,1568
2024-05-22 09:36:00,76.9,274.7251,2439,-4.0,6.4,5.799999999999997,1163.219,1568
2024-05-22 09:39:00,79.5,291.3267,2439,-4.199999999999996,6.200000000000001,6.100000000000001,1233.215,1542
2024-05-22 09:42:00,82.1,288.6212,2439,-4.299999999999997,6.4,6.199999999999996,1280.085,1542
2024-05-22 09:45:00,82.7,281.1198,2439,-4.300000000000001,6.6,6.300000000000001,1292.563,1321
2024-05-22 09:48:00,82.3,271.4048,2439,-4.199999999999999,6.8,6.199999999999999,1279.966,1588
2024-05-22 09:51:00,81.3,268.0845,2439,-4.200000000000003,6.8,6.100000000000001,1250.704,298
2024-05-22 09:54:00,79.7,265.1331,2439,-4.100000000000001,6.7,6.100000000000001,1235.692,1589
2024-05-22 09:57:00,78.5,262.6736,2439,-4.0,6.6,5.899999999999999,1216.956,1589
2024-05-22 10:00:00,77.9,261.3209,2439,-4.0,6.7,5.899999999999999,1179.814,291
2024-05-22 10:03:00,76.6,259.9682,2439,-4.0,6.6,5.800000000000004,1164.381,291
2024-05-22 10:06:00,76.4,257.7546,2439,-4.0,6.6,5.800000000000004,1154.671,291
2024-05-22 10:09:00,76.5,256.6479,2439,-3.8999999999999986,6.699999999999999,5.700000000000003,1155.979,285
2024-05-22 10:12:00,76.8,263.9034,2440,-3.9999999999999964,6.6,5.800000000000001,1163.085,1655
2024-05-22 10:15:00,77.1,265.502,2440,-3.8999999999999986,6.6,5.800000000000004,1180.202,289
2024-05-22 10:18:00,78.8,266.2399,2440,-4.0,6.699999999999999,5.899999999999999,1191.916,1589
2024-05-22 10:21:00,78.7,263.0425,2440,-4.100000000000001,6.799999999999999,5.899999999999999,1203.685,1589
2024-05-22 10:24:00,79.3,268.8223,2440,-4.100000000000001,6.699999999999999,6.0,1233.727,1589
2024-05-22 10:27:00,81.7,272.3886,2440,-4.200000000000003,6.800000000000001,6.0,1278.863,1588
2024-05-22 10:30:00,83.1,272.2656,2440,-4.200000000000003,6.800000000000001,6.200000000000003,1301.287,1590
2024-05-22 10:33:00,84.0,270.544,2440,-4.200000000000003,6.9,6.299999999999997,1325.153,1588
2024-05-22 10:36:00,83.3,271.0359,2440,-4.299999999999997,6.800000000000001,6.299999999999997,1304.252,1588
2024-05-22 10:39:00,83.7,280.6279,2440,-4.299999999999997,6.799999999999999,6.299999999999997,1316.823,1321
2024-05-22 10:42:00,84.4,281.4887,2440,-4.299999999999997,6.699999999999999,6.299999999999997,1334.826,1321
2024-05-22 10:45:00,83.8,273.0035,2440,-4.299999999999997,6.8999999999999995,6.199999999999996,1320.089,1588
2024-05-22 10:48:00,84.3,276.8157,2440,-4.299999999999997,6.699999999999999,6.299999999999997,1327.897,1588
2024-05-22 10:51:00,85.0,288.4983,2440,-4.399999999999999,6.6,6.399999999999999,1355.739,1321
2024-05-22 10:54:00,85.4,281.8576,2440,-4.5,6.7,6.5,1360.618,1321
2024-05-22 10:57:00,82.9,269.5602,2440,-4.399999999999999,6.8999999999999995,6.299999999999997,1297.129,1588
2024-05-22 11:00:00,80.1,249.6383,2440,-4.099999999999998,6.999999999999999,5.900000000000002,1225.634,311
2024-05-22 11:03:00,75.2,244.7193,2440,-3.8000000000000007,6.8999999999999995,5.599999999999998,1140.618,284
2024-05-22 11:06:00,75.2,245.9491,2440,-3.900000000000002,6.8999999999999995,5.699999999999999,1128.647,317
2024-05-22 11:09:00,75.2,250.991,2440,-3.900000000000002,6.699999999999999,5.599999999999998,1134.987,285
2024-05-22 11:12:00,75.2,247.3018,2441,-3.8000000000000007,6.800000000000001,5.599999999999998,1131.899,284
2024-05-22 11:15:00,75.8,247.3018,2441,-3.900000000000002,6.9,5.699999999999999,1137.472,317
2024-05-22 11:18:00,75.6,266.1169,2441,-3.900000000000002,6.699999999999999,5.699999999999999,1148.433,289
2024-05-22 11:21:00,77.8,271.2818,2441,-4.099999999999998,6.5,5.800000000000001,1179.924,1589
2024-05-22 11:24:00,80.3,280.8738,2441,-4.099999999999998,6.3,5.9999999999999964,1249.972,1578
2024-05-22 11:27:00,83.5,284.0712,2441,-4.200000000000003,6.6,6.100000000000001,1320.921,1537
2024-05-22 11:30:00,84.0,280.6279,2441,-4.200000000000003,6.5,6.300000000000004,1325.762,1537
2024-05-22 11:33:00,83.7,283.7022,2441,-4.200000000000003,6.699999999999999,6.200000000000003,1327.005,1537
2024-05-22 11:36:00,85.4,285.1779,2441,-4.299999999999997,6.699999999999999,6.299999999999997,1367.241,1559
2024-05-22 11:39:00,87.6,287.3915,2441,-4.5,6.800000000000001,6.5,1414.268,1559
2024-05-22 11:42:00,87.6,289.2361,2441,-4.399999999999999,6.7,6.5,1420.664,1559
2024-05-22 11:45:00,87.8,289.4821,2441,-4.399999999999999,6.6000000000000005,6.5,1417.015,1559
2024-05-22 11:48:00,87.0,288.6212,2441,-4.100000000000001,6.6000000000000005,6.199999999999996,1402.845,1560
2024-05-22 11:51:00,87.3,288.9902,2441,-4.199999999999996,6.6000000000000005,6.199999999999996,1406.918,1560
2024-05-22 11:54:00,87.0,286.7766,2441,-4.099999999999998,6.6000000000000005,6.099999999999998,1398.297,1560
2024-05-22 11:57:00,87.0,283.7022,2441,-4.099999999999998,6.8,6.199999999999999,1399.211,1560
2024-05-22 12:00:00,86.8,284.5631,2441,-3.9999999999999964,6.699999999999999,6.099999999999998,1403.363,1560
2024-05-22 12:03:00,86.8,285.3009,2441,-4.099999999999998,6.699999999999999,6.099999999999998,1399.41,1560
2024-05-22 12:06:00,87.0,282.1036,2441,-4.099999999999998,6.6000000000000005,6.199999999999999,1407.219,1560
2024-05-22 12:09:00,86.7,278.1684,2441,-4.199999999999999,6.800000000000001,6.199999999999999,1404.632,1555
2024-05-22 12:12:00,86.4,268.8223,2442,-4.099999999999998,6.8999999999999995,6.099999999999998,1393.745,1553
2024-05-22 12:15:00,83.5,267.9615,2442,-4.0,6.8999999999999995,6.0,1321.169,306
2024-05-22 12:18:00,81.1,265.502,2442,-3.8999999999999986,6.7,5.799999999999997,1258.2,1589
2024-05-22 12:21:00,78.8,266.7318,2442,-3.799999999999997,6.7,5.600000000000001,1221.265,289
2024-05-22 12:24:00,79.0,266.1169,2442,-3.799999999999997,6.7,5.600000000000001,1212.486,289
2024-05-22 12:27:00,79.0,266.8547,2442,-3.8000000000000043,6.699999999999999,5.700000000000003,1220.196,289
2024-05-22 12:30:00,78.9,266.8547,2442,-3.8000000000000043,6.699999999999999,5.600000000000001,1234.735,289
2024-05-22 12:33:00,79.5,259.4763,2442,-3.8999999999999986,6.6,5.700000000000003,1226.367,290
2024-05-22 12:36:00,77.6,261.4438,2442,-3.8000000000000043,6.7,5.600000000000001,1183.577,289
2024-05-22 12:39:00,76.0,262.1817,2442,-3.6000000000000014,6.4,5.399999999999999,1151.392,277
2024-05-22 12:42:00,76.0,263.2885,2442,-3.6999999999999993,6.500000000000001,5.4999999999999964,1140.721,289
2024-05-22 12:45:00,76.0,264.6412,2442,-3.6999999999999993,6.5,5.400000000000002,1137.468,289
2024-05-22 12:48:00,76.2,264.0263,2442,-3.6999999999999993,6.5,5.5000000000000036,1161.839,289
2024-05-22 12:51:00,77.4,263.1655,2442,-3.8000000000000007,6.6,5.5000000000000036,1181.047,289
2024-05-22 12:54:00,78.0,263.2885,2442,-3.6999999999999993,6.7,5.599999999999998,1184.245,289
2024-05-22 12:57:00,77.5,270.175,2442,-3.8000000000000007,6.4,5.599999999999998,1191.292,289
2024-05-22 13:00:00,77.8,268.8223,2442,-3.8000000000000007,6.5,5.599999999999998,1202.271,289
2024-05-22 13:03:00,77.2,267.1007,2442,-3.6999999999999993,6.4,5.599999999999998,1172.76,289
2024-05-22 13:06:00,76.6,266.2399,2442,-3.6999999999999993,6.500000000000001,5.5000000000000036,1155.565,289
2024-05-22 13:09:00,76.4,266.2399,2442,-3.6999999999999993,6.5,5.400000000000002,1156.97,289
2024-05-22 13:12:00,77.2,265.1331,2443,-3.799999999999997,6.5,5.600000000000001,1185.142,289
2024-05-22 13:15:00,77.2,262.5506,2443,-3.799999999999997,6.699999999999999,5.600000000000001,1180.594,289
2024-05-22 13:18:00,77.7,263.0425,2443,-3.8000000000000007,6.699999999999999,5.599999999999998,1192.928,289
2024-05-22 13:21:00,78.2,263.2885,2443,-3.8000000000000007,6.699999999999999,5.599999999999998,1184.862,289
2024-05-22 13:24:00,77.6,263.4115,2443,-3.8000000000000007,6.699999999999999,5.599999999999998,1190.237,289
2024-05-22 13:27:00,77.2,260.2141,2443,-3.6999999999999993,6.6,5.599999999999998,1175.804,289
2024-05-22 13:30:00,76.8,257.2627,2443,-3.6999999999999993,6.6,5.5000000000000036,1159.951,289
2024-05-22 13:33:00,76.2,260.2141,2443,-3.599999999999998,6.7,5.400000000000002,1146.01,276
2024-05-22 13:36:00,76.0,259.9682,2443,-3.599999999999998,6.5,5.400000000000002,1151.044,276
2024-05-22 13:39:00,76.2,259.3533,2443,-3.6999999999999993,6.6,5.400000000000002,1151.295,289
2024-05-22 13:42:00,76.0,257.1397,2443,-3.6999999999999993,6.7,5.5000000000000036,1149.397,285
2024-05-22 13:45:00,76.2,256.6479,2443,-3.6999999999999993,6.7,5.5000000000000036,1143.632,285
2024-05-22 13:48:00,75.6,256.2789,2443,-3.599999999999998,6.7,5.400000000000002,1122.697,275
2024-05-22 13:51:00,75.0,259.1074,2443,-3.5000000000000036,6.5,5.300000000000001,1123.275,276
2024-05-22 13:54:00,75.6,268.8223,2443,-3.599999999999998,6.4,5.300000000000001,1130.165,276
2024-05-22 13:57:00,76.0,263.7804,2443,-3.599999999999998,6.5,5.400000000000002,1145.541,276
2024-05-22 14:00:00,76.4,265.8709,2443,-3.6999999999999993,6.5,5.5000000000000036,1145.888,289
2024-05-22 14:03:00,76.0,266.1169,2443,-3.6999999999999993,6.5,5.5000000000000036,1150.992,289
2024-05-22 14:06:00,76.6,265.8709,2443,-3.6999999999999993,6.5,5.5000000000000036,1157.406,289
2024-05-22 14:09:00,76.6,257.5087,2443,-3.8000000000000007,6.5,5.5000000000000036,1140.33,289
2024-05-22 14:12:00,72.6,240.4152,2444,-3.4999999999999964,6.7,5.199999999999999,1060.935,202
2024-05-22 14:15:00,71.9,241.522,2444,-3.5000000000000036,6.6000000000000005,5.099999999999998,1061.586,217
2024-05-22 14:18:00,71.9,245.5801,2444,-3.5000000000000036,6.6000000000000005,5.099999999999998,1063.21,203
2024-05-22 14:21:00,72.3,251.6059,2444,-3.400000000000002,6.6,5.099999999999998,1050.962,274
2024-05-22 14:24:00,73.0,253.9424,2444,-3.5,6.3,5.299999999999997,1086.441,1678
2024-05-22 14:27:00,74.8,261.3209,2444,-3.6999999999999957,6.6,5.399999999999999,1129.544,289
2024-05-22 14:30:00,77.0,263.0425,2444,-3.6999999999999993,6.699999999999999,5.5000000000000036,1177.125,289
2024-05-22 14:33:00,77.0,261.8128,2444,-3.8000000000000007,6.7,5.5000000000000036,1178.372,289
2024-05-22 14:36:00,77.0,259.1074,2444,-3.599999999999998,6.6000000000000005,5.4999999999999964,1166.876,276
2024-05-22 14:39:00,74.2,255.2951,2444,-3.599999999999998,6.500000000000001,5.300000000000001,1113.153,275
2024-05-22 14:42:00,73.2,254.8032,2444,-3.4999999999999964,6.3999999999999995,5.199999999999999,1092.199,1677
2024-05-22 14:45:00,73.2,252.0978,2444,-3.4999999999999964,6.500000000000001,5.199999999999999,1087.529,275
2024-05-22 14:48:00,73.2,251.6059,2444,-3.5000000000000036,6.6000000000000005,5.300000000000001,1088.422,275
2024-05-22 14:51:00,73.8,238.6936,2444,-3.599999999999998,6.799999999999999,5.300000000000001,1093.515,430
2024-05-22 14:54:00,73.0,239.6774,2444,-3.5000000000000036,6.8999999999999995,5.199999999999999,1085.725,430
2024-05-22 14:57:00,72.2,236.1111,2444,-3.5,6.8999999999999995,5.199999999999996,1069.312,251
2024-05-22 15:00:00,71.8,238.2017,2444,-3.5,6.8,5.199999999999996,1054.601,202
2024-05-22 15:03:00,71.3,236.603,2444,-3.3999999999999986,6.7,5.100000000000001,1044.44,202
2024-05-22 15:06:00,70.1,238.5706,2444,-3.3999999999999986,6.6000000000000005,5.100000000000001,1032.939,202
2024-05-22 15:09:00,69.3,238.6936,2444,-3.3999999999999986,6.499999999999999,5.0,1022.234,202
2024-05-22 15:12:00,68.7,239.0625,2445,-3.3000000000000007,6.3999999999999995,4.899999999999999,1009.219,214
2024-05-22 15:15:00,68.5,236.9719,2445,-3.3000000000000007,6.500000000000001,4.899999999999999,1014.044,202
2024-05-22 15:18:00,68.9,238.4476,2445,-3.400000000000002,6.5,5.0,1015.979,202
2024-05-22 15:21:00,68.9,238.2017,2445,-3.3000000000000007,6.5,4.899999999999999,1015.223,202
2024-05-22 15:24:00,68.9,236.849,2445,-3.400000000000002,6.6,5.0,1003.187,202
2024-05-22 15:27:00,69.3,253.8194,2445,-3.400000000000002,6.2,5.0,1013.951,221
2024-05-22 15:30:00,68.1,236.726,2445,-3.3999999999999986,6.5,5.099999999999998,994.3489,202
2024-05-22 15:33:00,68.7,236.726,2445,-3.400000000000002,6.6,5.0,1004.516,202
2024-05-22 15:36:00,69.5,235.9881,2445,-3.400000000000002,6.700000000000001,5.0,1018.598,202
2024-05-22 15:39:00,70.0,237.5868,2445,-3.400000000000002,6.800000000000001,5.0,1026.317,202
2024-05-22 15:42:00,70.6,236.9719,2445,-3.400000000000002,6.800000000000001,5.0,1031.355,202
2024-05-22 15:45:00,71.4,240.4152,2445,-3.400000000000002,6.800000000000001,5.200000000000003,1056.01,202
2024-05-22 15:48:00,73.2,246.195,2445,-3.5,6.700000000000001,5.300000000000004,1090.343,203
2024-05-22 15:51:00,74.0,248.4086,2445,-3.6000000000000014,6.800000000000001,5.300000000000004,1105.325,284
2024-05-22 15:54:00,74.4,249.8843,2445,-3.6000000000000014,6.699999999999999,5.399999999999999,1112.84,275
2024-05-22 15:57:00,74.2,239.4314,2445,-3.6000000000000014,6.8999999999999995,5.300000000000004,1110.401,430
2024-05-22 16:00:00,73.4,249.6383,2445,-3.5,6.799999999999999,5.200000000000003,1085.644,203
2024-05-22 16:03:00,74.4,249.2694,2445,-3.700000000000003,6.6,5.399999999999999,1111.28,284
2024-05-22 16:06:00,74.6,249.5153,2445,-3.6000000000000014,6.699999999999999,5.299999999999997,1112.961,275
2024-05-22 16:09:00,74.2,247.3018,2445,-3.6000000000000014,6.799999999999999,5.399999999999999,1115.124,284
2024-05-22 16:12:00,73.8,237.2179,2446,-3.6000000000000014,7.000000000000001,5.300000000000004,1103.783,430
2024-05-22 17:57:00,81.9,278.1684,2447,-3.900000000000002,6.6,5.900000000000002,1281.225,1556
2024-05-22 18:00:00,81.9,285.9158,2447,-4.0000000000000036,6.6,6.0000000000000036,1292.168,1556
2024-05-22 18:03:00,82.7,279.89,2447,-4.099999999999998,6.7,6.0000000000000036,1301.847,1554
2024-05-22 18:06:00,80.9,265.748,2447,-4.0,6.699999999999999,5.899999999999999,1254.856,1589
2024-05-22 18:12:00,79.4,267.7156,2448,-3.8000000000000007,6.8,5.699999999999999,1208.616,269
2024-05-22 18:15:00,78.2,262.1817,2448,-3.8000000000000007,6.6,5.699999999999999,1207.771,289
2024-05-22 18:18:00,78.0,255.6641,2448,-3.8000000000000007,7.000000000000001,5.599999999999998,1182.491,283
2024-05-22 18:21:00,76.2,258.2465,2448,-3.799999999999997,6.8,5.600000000000001,1145.052,285
2024-05-22 18:24:00,73.2,253.9424,2448,-3.599999999999998,6.6000000000000005,5.299999999999997,1059.517,275
2024-05-22 18:27:00,72.0,260.2141,2448,-3.6000000000000014,6.3999999999999995,5.299999999999997,1058.664,277
2024-05-22 18:30:00,72.2,262.0587,2448,-3.6000000000000014,6.299999999999999,5.300000000000004,1051.748,277
2024-05-22 18:33:00,71.8,261.5668,2448,-3.5,6.299999999999999,5.300000000000004,1058.418,277
2024-05-22 18:36:00,71.8,261.4438,2448,-3.6000000000000014,6.299999999999999,5.300000000000004,1057.411,277
2024-05-22 18:39:00,71.6,260.952,2448,-3.5,6.3,5.199999999999996,1061.735,1678
2024-05-22 18:42:00,71.1,259.7222,2448,-3.400000000000002,6.3,5.100000000000001,1044.717,274
2024-05-22 18:45:00,69.1,233.8976,2448,-3.3000000000000007,6.6,5.0,1003.229,202
2024-05-22 18:48:00,67.9,284.686,2448,-3.1999999999999993,6.6,4.899999999999999,1016.791,182
2024-05-22 18:51:00,70.6,290.4659,2448,-3.200000000000003,5.6,4.899999999999999,1030.238,168
2024-05-22 18:54:00,74.2,291.3267,2448,-3.3999999999999986,5.9,5.200000000000003,1109.694,1144
2024-05-22 18:57:00,76.5,292.9254,2448,-3.5,5.9,5.299999999999997,1152.742,142
2024-05-22 19:00:00,76.8,292.1875,2448,-3.6000000000000014,6.0,5.399999999999999,1178.826,142
2024-05-22 19:03:00,76.0,284.3171,2448,-3.6000000000000014,6.2,5.300000000000004,1150.999,144
2024-05-22 19:06:00,75.4,284.686,2448,-3.5,6.1000000000000005,5.300000000000004,1131.879,144
2024-05-22 19:09:00,75.0,278.1684,2448,-3.5,6.1,5.300000000000004,1132.148,131
2024-05-22 19:12:00,74.2,277.4306,2449,-3.5,6.2,5.200000000000003,1114.278,129
2024-05-22 19:15:00,73.8,277.3076,2449,-3.3000000000000007,6.1,5.100000000000001,1099.536,173
2024-05-22 19:18:00,73.6,274.8481,2449,-3.3999999999999986,6.1000000000000005,5.199999999999999,1097.754,131
2024-05-22 19:21:00,73.2,275.0941,2449,-3.3999999999999986,6.1000000000000005,5.099999999999998,1079.212,131
2024-05-22 19:24:00,72.6,274.3562,2449,-3.3000000000000007,6.1000000000000005,4.9999999999999964,1067.339,173
2024-05-22 19:27:00,72.4,280.259,2449,-3.3000000000000007,6.0,5.099999999999998,1067.349,127
2024-05-22 19:30:00,72.4,284.0712,2449,-3.3999999999999986,5.9,5.099999999999998,1079.073,128
2024-05-22 19:33:00,72.4,271.8967,2449,-3.400000000000002,6.1000000000000005,5.099999999999998,1065.975,173
2024-05-22 19:36:00,70.6,264.5182,2449,-3.400000000000002,6.2,5.0000000000000036,1044.303,173
2024-05-22 19:39:00,70.0,261.5668,2449,-3.3000000000000007,6.3,5.0000000000000036,1017.594,173
2024-05-22 19:42:00,67.3,224.6745,2449,-3.099999999999998,6.8999999999999995,4.699999999999999,970.7164,887
2024-05-22 19:45:00,66.5,225.1664,2449,-3.1000000000000014,6.700000000000001,4.699999999999999,957.4129,848
2024-05-22 19:48:00,64.9,226.1502,2449,-3.0,6.7,4.599999999999998,936.7996,848
2024-05-22 19:51:00,64.7,226.888,2449,-3.0,6.6000000000000005,4.599999999999998,935.271,848
2024-05-22 19:54:00,64.7,225.5353,2449,-3.0,6.6000000000000005,4.5000000000000036,935.1316,848
2024-05-22 19:57:00,64.1,225.2894,2449,-3.0,6.500000000000001,4.600000000000001,918.8558,848
2024-05-22 20:00:00,63.9,223.4447,2449,-3.0,6.500000000000001,4.600000000000001,917.0784,845
2024-05-22 20:03:00,64.3,222.4609,2449,-3.0,6.500000000000001,4.5,917.1897,845
2024-05-22 20:06:00,63.4,217.05,2449,-2.8999999999999986,6.6000000000000005,4.5,898.9729,845
2024-05-22 20:09:00,62.5,217.7879,2449,-2.8999999999999986,6.6000000000000005,4.399999999999999,895.4071,845
2024-05-22 20:12:00,62.3,218.2798,2450,-2.799999999999997,6.6000000000000005,4.399999999999999,891.4999,845
2024-05-22 20:15:00,62.3,221.969,2450,-3.0,6.500000000000001,4.399999999999999,896.1863,845
2024-05-22 20:18:00,62.1,221.8461,2450,-2.8999999999999986,6.4,4.399999999999999,887.6776,845
2024-05-22 20:21:00,62.1,223.0758,2450,-2.8999999999999986,6.4,4.399999999999999,879.9991,845
2024-05-22 20:24:00,62.3,225.1664,2450,-2.8000000000000007,6.4,4.300000000000001,890.8257,845
2024-05-22 20:27:00,62.1,222.7069,2450,-2.900000000000002,6.4,4.400000000000002,888.37,845
2024-05-22 20:30:00,61.9,221.969,2450,-2.900000000000002,6.299999999999999,4.300000000000001,882.2426,845
2024-05-22 20:33:00,61.9,221.3542,2450,-2.900000000000002,6.299999999999999,4.400000000000002,886.2071,845
2024-05-22 20:36:00,61.7,221.969,2450,-2.900000000000002,6.299999999999999,4.300000000000001,885.0485,845
2024-05-22 20:39:00,61.9,218.1568,2450,-2.8999999999999986,6.3999999999999995,4.399999999999999,880.3618,845
2024-05-22 20:42:00,61.3,219.3866,2450,-2.8000000000000007,6.3999999999999995,4.300000000000001,872.1563,845
2024-05-22 20:45:00,61.5,217.6649,2450,-2.799999999999997,6.3,4.299999999999997,875.2254,845
2024-05-22 20:48:00,61.3,222.4609,2450,-2.8999999999999986,6.3,4.299999999999997,877.1579,845
2024-05-22 20:51:00,61.4,222.8299,2450,-2.8000000000000007,6.3,4.300000000000001,871.034,845
2024-05-22 20:54:00,61.1,222.7069,2450,-2.799999999999997,6.2,4.299999999999997,873.8466,845
2024-05-22 20:57:00,60.9,223.1988,2450,-2.8999999999999986,6.3,4.299999999999997,871.3096,845
2024-05-22 21:00:00,60.9,221.3542,2450,-2.8999999999999986,6.2,4.299999999999997,861.8952,845
2024-05-22 21:03:00,59.7,212.8689,2450,-2.6999999999999993,6.3,4.100000000000001,851.341,868
2024-05-22 21:06:00,58.5,230.7002,2450,-2.599999999999998,6.2,4.099999999999998,843.3185,843
2024-05-22 21:09:00,59.1,230.8232,2450,-2.6999999999999993,5.800000000000001,4.099999999999998,840.6845,633
2024-05-22 21:12:00,59.2,231.4381,2451,-2.6999999999999993,5.9,4.199999999999999,842.9508,633
2024-05-22 21:15:00,59.1,227.9948,2451,-3.099999999999998,5.800000000000001,4.5,835.6758,511
2024-05-22 21:18:00,59.7,230.2083,2451,-3.099999999999998,5.800000000000001,4.600000000000001,847.2237,635
2024-05-22 21:21:00,60.7,232.4219,2451,-3.3999999999999986,5.800000000000001,4.899999999999999,859.2277,502
2024-05-22 21:24:00,60.3,230.0854,2451,-3.3999999999999986,5.800000000000001,4.899999999999999,860.2811,502
2024-05-22 21:27:00,60.3,231.807,2451,-3.3000000000000007,5.800000000000001,4.800000000000001,855.4067,502
2024-05-22 21:30:00,60.3,231.1921,2451,-3.400000000000002,5.800000000000001,4.800000000000001,851.5302,502
2024-05-22 21:33:00,60.3,229.4705,2451,-3.3999999999999986,5.800000000000001,4.799999999999997,851.1887,502
2024-05-22 21:36:00,59.9,228.3637,2451,-3.3999999999999986,5.799999999999999,4.799999999999997,848.5552,502
2024-05-22 21:39:00,59.7,227.134,2451,-3.299999999999997,5.699999999999999,4.799999999999997,851.2856,520
2024-05-22 21:42:00,62.1,264.2723,2451,-3.5,5.3,5.0000000000000036,885.4399,815
2024-05-22 21:45:00,63.3,259.4763,2451,-3.6999999999999993,5.4,5.100000000000001,900.8413,801
2024-05-22 21:48:00,61.9,235.0043,2451,-3.5,5.8,4.900000000000002,878.2154,566
2024-05-22 21:51:00,61.7,234.2665,2451,-3.5,5.8,5.099999999999998,878.7685,566
2024-05-22 21:54:00,61.7,232.2989,2451,-3.6000000000000014,5.8,5.0000000000000036,882.1384,566
2024-05-22 21:57:00,61.5,228.7326,2451,-3.5,5.8999999999999995,4.900000000000002,875.1604,565
2024-05-22 22:00:00,61.3,227.011,2451,-3.5,5.8999999999999995,4.900000000000002,874.5977,565
2024-05-22 22:03:00,55.4,215.8203,2451,-3.1999999999999993,5.6,4.400000000000002,733.1642,517
2024-05-23 08:09:00,46.2,204.0148,2451,-1.8000000000000007,3.5999999999999996,1.6000000000000014,719.3757,69
2024-05-23 08:12:00,57.7,258.1235,2451,-3.1999999999999993,4.3999999999999995,4.399999999999999,960.1115,689
2024-05-23 08:15:00,61.9,252.8356,2452,-3.5,5.4,4.5,980.2369,809
2024-05-23 08:18:00,61.3,251.36,2452,-2.900000000000002,5.4,4.399999999999999,948.7913,629
2024-05-23 08:21:00,59.7,249.8843,2452,-2.8999999999999986,5.4,4.399999999999999,882.4438,629
2024-05-23 08:24:00,60.3,251.6059,2452,-3.0,5.4,4.5,887.8165,824
2024-05-23 08:27:00,60.9,251.7289,2452,-2.8999999999999986,5.5,4.399999999999999,877.9006,819
2024-05-23 08:30:00,61.7,254.5573,2452,-3.0,5.5,4.5,891.9809,819
2024-05-23 08:33:00,62.7,265.502,2452,-3.3000000000000007,5.4,4.699999999999999,904.3205,815
2024-05-23 08:36:00,61.9,272.0197,2452,-3.1999999999999993,5.0,4.699999999999999,888.0274,153
2024-05-23 08:39:00,59.7,242.3828,2452,-3.0,5.4,4.399999999999999,855.7936,824
2024-05-23 08:42:00,61.5,282.1036,2452,-3.099999999999998,4.8999999999999995,4.600000000000001,885.8815,766
2024-05-23 08:45:00,63.5,280.9968,2452,-3.1999999999999993,5.1,4.699999999999996,915.2836,153
2024-05-23 08:48:00,66.0,301.7795,2452,-3.099999999999998,5.199999999999999,4.800000000000001,951.6031,1135
2024-05-23 08:51:00,68.9,284.5631,2452,-3.400000000000002,5.5,5.099999999999998,998.4281,1136
2024-05-23 08:54:00,75.5,295.8767,2452,-3.6999999999999993,5.7,5.300000000000001,1120.531,142
2024-05-23 08:57:00,76.0,268.5764,2452,-3.700000000000003,6.0,5.5,1108.032,134
2024-05-23 09:00:00,73.6,270.0521,2452,-3.5,6.1,5.299999999999997,1090.108,131
2024-05-23 09:03:00,70.0,260.2141,2452,-3.3999999999999986,6.5,5.100000000000001,1034.382,274
2024-05-23 09:06:00,73.6,265.502,2452,-3.6000000000000014,6.199999999999999,5.399999999999999,1100.857,277
2024-05-23 09:09:00,73.0,244.8423,2452,-3.5,6.8,5.100000000000001,1081.87,203
2024-05-23 09:12:00,71.9,239.8003,2452,-3.5,6.8999999999999995,5.200000000000003,1059.48,430
2024-05-23 09:15:00,71.6,242.5058,2453,-3.599999999999998,6.6000000000000005,5.199999999999999,1054.519,200
2024-05-23 09:18:00,69.6,240.5382,2453,-3.3999999999999986,6.5,4.900000000000002,1011.969,202
2024-05-23 09:21:00,67.1,239.1855,2453,-3.3000000000000007,6.199999999999999,4.800000000000001,972.802,214
2024-05-23 09:24:00,62.7,233.7746,2453,-3.0,5.8999999999999995,4.400000000000002,908.0748,632
2024-05-23 09:27:00,60.9,230.4543,2453,-3.0,5.800000000000001,4.299999999999997,874.9429,632
2024-05-23 09:30:00,57.5,233.1597,2453,-2.700000000000003,5.3999999999999995,4.100000000000001,818.2581,638
2024-05-23 09:33:00,55.2,229.5935,2453,-2.599999999999998,5.1000000000000005,3.8999999999999986,784.489,639
2024-05-23 09:36:00,54.8,236.603,2453,-2.5,5.1000000000000005,3.8000000000000007,780.4776,639
2024-05-23 09:39:00,54.8,269.1913,2453,-2.599999999999998,4.699999999999999,3.8999999999999986,778.464,772
2024-05-23 09:42:00,57.7,265.0101,2453,-2.8999999999999986,4.8999999999999995,4.099999999999998,820.085,673
2024-05-23 09:45:00,59.7,257.1397,2453,-3.0,5.3,4.5,849.1697,836
2024-05-23 09:48:00,63.7,253.5735,2453,-3.1999999999999993,5.8999999999999995,4.800000000000001,911.6696,170
2024-05-23 09:51:00,66.4,252.5897,2453,-3.400000000000002,6.1,4.900000000000002,947.0878,221
2024-05-23 09:54:00,67.4,253.3275,2453,-3.5,6.2,5.099999999999998,973.0821,196
2024-05-23 09:57:00,72.0,256.033,2453,-3.700000000000003,6.6,5.5,1060.359,275
2024-05-23 10:00:00,73.6,260.2141,2453,-3.900000000000002,6.5,5.600000000000001,1086.499,1666
2024-05-23 10:03:00,73.4,262.1817,2453,-3.6999999999999993,6.5,5.5,1083.971,277
2024-05-23 10:06:00,74.6,266.3629,2453,-3.6999999999999993,6.300000000000001,5.5,1093.511,277
2024-05-23 10:09:00,75.4,272.6346,2453,-3.8999999999999986,6.5,5.699999999999996,1166.673,1568
2024-05-23 10:12:00,78.4,272.6346,2453,-4.0000000000000036,6.5,5.800000000000001,1214.6,1589
2024-05-23 10:15:00,79.5,270.7899,2454,-3.9999999999999964,6.6,5.800000000000001,1233.487,1589
2024-05-23 10:18:00,79.3,265.2561,2454,-3.9999999999999964,6.8,5.900000000000002,1217.969,1589
2024-05-23 10:21:00,78.9,269.1913,2454,-4.0,6.699999999999999,5.800000000000004,1215.935,1589
2024-05-23 10:24:00,78.5,254.1884,2454,-4.0,6.999999999999999,5.800000000000004,1205.897,307
2024-05-23 10:27:00,78.2,253.4505,2454,-4.0,6.9,5.800000000000004,1198.923,307
2024-05-23 10:30:00,77.9,251.114,2454,-3.8999999999999986,7.0,5.700000000000003,1192.596,307
2024-05-23 10:33:00,77.2,250.2532,2454,-3.700000000000003,6.9,5.5,1180.021,283
2024-05-23 10:36:00,75.9,248.6545,2454,-3.700000000000003,6.8999999999999995,5.5,1160.553,284
2024-05-23 10:39:00,74.8,246.441,2454,-3.6000000000000014,6.8999999999999995,5.399999999999999,1129.977,284
2024-05-23 10:42:00,74.4,246.6869,2454,-3.6999999999999993,6.8999999999999995,5.400000000000002,1114.337,284
2024-05-23 10:45:00,74.6,244.8423,2454,-3.599999999999998,6.8999999999999995,5.400000000000002,1113.032,430
2024-05-23 10:48:00,73.4,243.7355,2454,-3.5,6.8999999999999995,5.300000000000001,1092.649,203
2024-05-23 10:51:00,73.2,242.2598,2454,-3.5,6.8,5.300000000000001,1071.784,203
2024-05-23 10:54:00,71.6,244.2274,2454,-3.5,6.699999999999999,5.199999999999999,1060.421,203
2024-05-23 10:57:00,71.8,244.7193,2454,-3.400000000000002,6.7,5.199999999999999,1064.604,203
2024-05-23 11:00:00,72.0,245.4572,2454,-3.5,6.699999999999999,5.300000000000001,1058.942,203
2024-05-23 11:03:00,71.4,255.787,2454,-3.5,6.699999999999999,5.199999999999999,1066.402,274
2024-05-23 11:06:00,74.2,263.6574,2454,-3.599999999999998,6.5,5.400000000000002,1115.85,276
2024-05-23 11:09:00,76.8,266.4858,2454,-3.6999999999999993,6.6,5.4999999999999964,1181.274,289
2024-05-23 11:12:00,78.9,266.1169,2454,-3.8000000000000043,6.699999999999999,5.700000000000003,1229.056,289
2024-05-23 11:15:00,79.8,260.0912,2455,-3.8999999999999986,6.800000000000001,5.800000000000004,1231.339,307
2024-05-23 11:18:00,80.1,261.1979,2455,-3.8999999999999986,6.9,5.700000000000003,1242.197,307
2024-05-23 11:21:00,81.5,278.6603,2455,-3.8999999999999986,6.7,5.899999999999999,1277.454,1556
2024-05-23 11:24:00,84.8,279.3981,2455,-4.100000000000001,6.800000000000001,6.100000000000001,1355.587,1553
2024-05-23 11:27:00,85.2,282.4725,2455,-4.099999999999998,6.7,6.099999999999998,1353.061,1560
2024-05-23 11:30:00,85.0,283.5793,2455,-4.0000000000000036,6.7,6.099999999999998,1368.153,1560
2024-05-23 11:33:00,85.2,281.6117,2455,-4.099999999999998,6.6,6.099999999999998,1361.306,1554
2024-05-23 11:36:00,85.4,280.5049,2455,-4.199999999999996,6.8,6.100000000000001,1362.557,1555
2024-05-23 11:39:00,85.0,274.8481,2455,-4.099999999999998,6.7,5.9999999999999964,1363.449,1553
2024-05-23 11:42:00,85.4,274.7251,2455,-3.9999999999999964,6.9,6.099999999999998,1352.87,306
2024-05-23 11:45:00,84.4,279.89,2455,-3.9999999999999964,6.699999999999999,5.9999999999999964,1345.667,1556
2024-05-23 11:48:00,84.0,278.5373,2455,-3.9999999999999964,6.8,5.900000000000002,1332.082,1553
2024-05-23 11:51:00,84.4,278.7833,2455,-4.099999999999998,6.700000000000001,6.0000000000000036,1316.919,1553
2024-05-23 11:54:00,84.9,277.5535,2455,-4.100000000000001,6.800000000000001,6.100000000000001,1354.475,1553
2024-05-23 11:57:00,83.7,257.6317,2455,-4.0,6.9,5.899999999999999,1309.445,305
2024-05-23 12:00:00,77.8,255.4181,2455,-3.8000000000000007,6.8999999999999995,5.599999999999998,1193.925,283
2024-05-23 12:03:00,76.0,253.5735,2455,-3.799999999999997,6.8,5.5,1140.068,285
2024-05-23 12:06:00,75.4,254.1884,2455,-3.599999999999998,6.699999999999999,5.400000000000002,1137.512,275
2024-05-23 12:09:00,75.8,256.5249,2455,-3.6000000000000014,6.699999999999999,5.5,1133.756,276
2024-05-23 12:12:00,76.0,263.6574,2455,-3.6000000000000014,6.5,5.5,1132.597,276
2024-05-23 12:15:00,76.4,264.2723,2456,-3.6999999999999957,6.6,5.5,1158.219,289
2024-05-23 12:18:00,77.4,266.7318,2456,-3.6999999999999993,6.6,5.5000000000000036,1178.759,289
2024-05-23 12:21:00,77.6,267.3466,2456,-3.6999999999999957,6.5,5.600000000000001,1196.241,289
2024-05-23 12:24:00,77.8,269.5602,2456,-3.799999999999997,6.5,5.600000000000001,1188.63,289
2024-05-23 12:27:00,77.5,268.6994,2456,-3.799999999999997,6.5,5.600000000000001,1184.224,289
2024-05-23 12:30:00,77.8,272.0197,2456,-3.6999999999999957,6.4,5.600000000000001,1190.28,135
2024-05-23 12:33:00,78.0,271.8967,2456,-3.6999999999999957,6.5,5.600000000000001,1188.245,289
2024-05-23 12:36:00,78.2,270.544,2456,-3.6999999999999957,6.5,5.600000000000001,1194.31,289
2024-05-23 12:39:00,80.3,270.421,2456,-3.8999999999999986,6.700000000000001,5.799999999999997,1266.426,1589
2024-05-23 12:42:00,84.7,271.2818,2456,-4.0000000000000036,6.9,6.0000000000000036,1350.604,306
2024-05-23 12:45:00,84.7,271.8967,2456,-4.099999999999998,7.1,6.0000000000000036,1356.331,306
2024-05-23 12:48:00,84.4,271.4048,2456,-4.0000000000000036,7.1,6.099999999999998,1352.175,306
2024-05-23 12:51:00,85.0,272.0197,2456,-3.9999999999999964,6.9,5.9999999999999964,1350.17,306
2024-05-23 12:54:00,84.7,271.4048,2456,-4.099999999999998,6.8,6.099999999999998,1350.407,1553
2024-05-23 12:57:00,84.4,269.8062,2456,-4.099999999999998,7.0,5.9999999999999964,1345.17,306
2024-05-23 13:00:00,84.7,267.4696,2456,-4.100000000000001,7.1,6.0,1357.003,306
2024-05-23 13:03:00,85.0,264.5182,2456,-4.100000000000001,7.1,6.0,1349.048,306
2024-05-23 13:06:00,84.7,266.3629,2456,-4.0,7.1,6.0,1351.369,306
2024-05-23 13:09:00,83.9,265.625,2456,-4.099999999999998,7.1,6.099999999999998,1346.627,306
2024-05-23 13:12:00,84.3,266.1169,2456,-4.0,7.0,6.0,1335.694,306
2024-05-23 13:15:00,83.5,266.1169,2457,-3.9999999999999964,7.0,5.900000000000002,1334.995,306
2024-05-23 13:18:00,83.5,264.5182,2457,-3.9999999999999964,7.1000000000000005,5.9999999999999964,1315.854,306
2024-05-23 13:21:00,84.5,268.0845,2457,-4.800000000000001,7.2,6.900000000000002,1323.872,1363
2024-05-23 13:24:00,83.7,263.0425,2457,-4.4999999999999964,7.2,6.300000000000001,1316.865,1367
2024-05-23 13:27:00,83.1,264.0263,2457,-4.299999999999997,7.0,6.299999999999997,1301.655,1367
2024-05-23 13:30:00,83.1,265.0101,2457,-4.400000000000002,7.1000000000000005,6.300000000000001,1301.53,1367
2024-05-23 13:33:00,83.1,265.748,2457,-4.199999999999999,7.0,6.199999999999999,1296.972,298
2024-05-23 13:36:00,82.9,269.8062,2457,-4.300000000000001,6.9,6.300000000000001,1318.269,1588
2024-05-23 13:39:00,75.0,227.3799,2457,-4.0,7.7,5.700000000000003,1093.63,434
2024-05-24 07:51:00,48.8,227.7488,2457,-2.3999999999999986,4.3999999999999995,3.6999999999999993,865.9241,662
2024-05-24 07:54:00,55.7,240.4152,2457,-3.3000000000000007,4.8999999999999995,4.400000000000002,876.4646,651
2024-05-24 07:57:00,56.1,236.726,2457,-3.1999999999999993,4.9,4.699999999999999,859.21,652
2024-05-24 08:00:00,55.3,237.8328,2457,-3.3000000000000007,5.1,4.599999999999998,812.9207,655
2024-05-24 08:03:00,54.4,240.5382,2457,-3.200000000000003,5.0,4.5,783.3655,651
2024-05-24 08:06:00,55.9,248.6545,2457,-3.400000000000002,4.999999999999999,4.700000000000003,787.7318,554
2024-05-24 08:09:00,58.7,255.1722,2457,-3.6000000000000014,5.2,5.100000000000001,834.3107,801
2024-05-24 08:12:00,60.9,258.7384,2457,-3.6000000000000014,5.300000000000001,5.100000000000001,864.1729,801
2024-05-24 08:15:00,61.5,258.9844,2457,-3.6999999999999993,5.300000000000001,5.199999999999996,877.8482,801
2024-05-24 08:18:00,61.9,258.4925,2457,-3.6999999999999993,5.300000000000001,5.199999999999999,880.0165,801
2024-05-24 08:21:00,61.8,255.0492,2457,-3.6999999999999993,5.4,5.199999999999999,878.0374,801
2024-05-24 08:24:00,61.7,255.0492,2458,-3.6999999999999993,5.4,5.199999999999999,875.8379,801
2024-05-24 08:27:00,61.1,251.4829,2458,-3.6999999999999993,5.4,5.199999999999999,869.4462,808
2024-05-24 08:30:00,62.9,267.5926,2458,-3.700000000000003,5.300000000000001,5.300000000000004,900.545,1742
2024-05-24 08:33:00,64.4,277.4306,2458,-3.8000000000000007,5.4,5.399999999999999,920.8986,1766
2024-05-24 08:36:00,66.0,293.9091,2458,-4.0,5.2,5.600000000000001,953.2399,1807
2024-05-24 08:39:00,71.8,297.7213,2458,-4.399999999999999,5.6,6.100000000000001,1068.365,1818
2024-05-24 08:42:00,70.8,248.6545,2458,-4.199999999999999,5.8999999999999995,6.0,981.875,1279
2024-05-24 08:45:00,62.7,215.3284,2458,-3.8000000000000007,6.2,5.300000000000001,934.2585,534
2024-05-24 08:48:00,64.7,245.8261,2458,-3.8000000000000007,5.9,5.400000000000002,935.5852,623
2024-05-24 08:51:00,64.9,247.9167,2458,-3.8000000000000007,5.8,5.399999999999999,944.4588,623
2024-05-24 08:54:00,65.1,252.5897,2458,-3.6999999999999993,5.9,5.400000000000002,948.7872,623
2024-05-24 08:57:00,66.5,253.3275,2458,-3.6999999999999993,5.9,5.300000000000001,975.1599,623
2024-05-24 09:00:00,67.3,254.6803,2458,-3.8000000000000007,5.9,5.400000000000002,989.9937,1670
2024-05-24 09:03:00,67.3,251.9748,2458,-3.799999999999997,6.0,5.399999999999999,985.7816,623
2024-05-24 09:06:00,66.9,246.8099,2458,-3.799999999999997,6.0,5.399999999999999,974.1696,623
2024-05-24 09:09:00,66.4,237.3409,2458,-3.6999999999999993,6.1000000000000005,5.299999999999997,968.0121,529
2024-05-24 09:12:00,66.0,235.7422,2458,-3.6999999999999993,6.3,5.299999999999997,965.259,529
2024-05-24 09:15:00,66.7,234.8814,2458,-3.6999999999999993,6.2,5.299999999999997,965.8431,529
2024-05-24 09:18:00,66.3,234.1435,2458,-3.8000000000000007,6.3,5.399999999999999,963.5743,529
2024-05-24 09:21:00,65.1,233.7746,2458,-3.700000000000003,6.1000000000000005,5.300000000000004,943.9852,529
2024-05-24 09:24:00,63.7,230.5773,2459,-3.599999999999998,6.1000000000000005,5.099999999999998,922.2756,565
2024-05-24 09:27:00,62.7,228.6097,2459,-3.5,6.000000000000001,4.9999999999999964,903.6315,565
2024-05-24 09:30:00,62.7,229.5935,2459,-3.6000000000000014,6.000000000000001,5.099999999999998,905.0409,565
2024-05-24 09:39:00,64.3,261.1979,2459,-3.599999999999998,5.6,5.199999999999996,937.1331,1682
2024-05-24 09:42:00,64.8,259.5992,2459,-3.6000000000000014,5.699999999999999,5.199999999999999,938.7609,1682
2024-05-24 09:45:00,65.3,253.4505,2459,-3.799999999999997,5.9,5.299999999999997,935.2888,623
2024-05-24 09:48:00,65.3,251.7289,2459,-3.6999999999999993,5.9,5.300000000000001,953.65,623
2024-05-24 09:51:00,66.0,250.7451,2459,-3.599999999999998,6.0,5.300000000000001,965.93,197
2024-05-24 09:54:00,67.9,248.5315,2459,-3.8000000000000007,6.2,5.5000000000000036,988.507,1660
2024-05-24 09:57:00,69.1,247.3018,2459,-3.8999999999999986,6.3999999999999995,5.599999999999998,1004.682,1653
2024-05-24 10:00:00,72.8,246.6869,2459,-4.099999999999998,6.5,5.900000000000002,1067.253,1658
2024-05-24 10:03:00,72.2,247.7937,2459,-4.0,6.6,5.800000000000001,1071.775,1659
2024-05-24 10:06:00,72.4,248.2856,2459,-4.100000000000001,6.6,5.899999999999999,1068.858,1659
2024-05-24 10:09:00,73.0,251.4829,2459,-4.100000000000001,6.6,5.800000000000004,1072.029,1659
2024-05-24 10:12:00,72.8,255.4181,2459,-4.199999999999999,6.6,5.900000000000002,1077.184,1656
2024-05-24 10:15:00,73.9,258.8614,2459,-4.100000000000001,6.4,6.0,1088.982,1656
2024-05-24 10:18:00,80.5,280.5049,2459,-4.600000000000001,6.6,6.5,1248.252,1321
2024-05-24 10:21:00,81.1,279.1522,2459,-4.700000000000003,6.699999999999999,6.600000000000001,1250.263,1310
2024-05-24 10:24:00,80.5,274.7251,2460,-4.399999999999999,6.699999999999999,6.5,1245.405,1321
2024-05-24 10:27:00,77.4,244.5963,2460,-4.600000000000001,7.0,6.399999999999999,1106.946,1405
2024-05-24 10:30:00,70.6,243.3666,2460,-4.100000000000001,6.499999999999999,5.800000000000004,1024.73,1657
2024-05-24 10:33:00,68.5,237.2179,2460,-4.0,6.3999999999999995,5.600000000000001,994.7284,1654
2024-05-24 10:36:00,72.8,255.91,2460,-4.300000000000001,6.3,5.9999999999999964,1106.613,1656
2024-05-24 10:39:00,72.8,242.8747,2460,-3.599999999999998,7.1,5.299999999999997,1065.05,430
2024-05-24 10:42:00,74.0,265.0101,2460,-3.6999999999999993,6.699999999999999,5.399999999999999,1127.041,276
2024-05-24 10:45:00,77.9,269.1913,2460,-3.799999999999997,6.6,5.699999999999996,1178.869,289
2024-05-24 10:48:00,79.9,272.3886,2460,-3.900000000000002,6.799999999999999,5.800000000000001,1230.301,1589
2024-05-24 10:51:00,77.5,247.0558,2460,-3.8000000000000007,7.1,5.699999999999999,1160.375,282
2024-05-24 10:54:00,75.0,250.4991,2460,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1137.624,284
2024-05-24 10:57:00,74.6,253.8194,2460,-3.6999999999999993,6.8,5.4999999999999964,1114.771,285
2024-05-24 11:00:00,74.2,251.9748,2460,-3.6999999999999993,6.799999999999999,5.5000000000000036,1106.65,284
2024-05-24 11:03:00,74.0,251.114,2460,-3.599999999999998,6.799999999999999,5.4999999999999964,1104.22,275
2024-05-24 11:06:00,74.4,253.8194,2460,-3.6999999999999993,6.799999999999999,5.400000000000002,1118.126,275
2024-05-24 11:09:00,75.0,258.2465,2460,-3.6999999999999993,6.699999999999999,5.4999999999999964,1127.295,276
2024-05-24 11:12:00,76.0,259.1074,2460,-3.8000000000000007,6.8999999999999995,5.599999999999998,1142.471,283
2024-05-24 11:15:00,75.8,258.3695,2460,-3.8000000000000007,6.799999999999999,5.599999999999998,1148.411,285
2024-05-24 11:18:00,75.8,258.3695,2460,-3.8000000000000007,6.8999999999999995,5.599999999999998,1142.419,285
2024-05-24 11:21:00,75.9,257.6317,2460,-3.8000000000000007,6.799999999999999,5.599999999999998,1142.308,285
2024-05-24 11:24:00,76.0,255.787,2461,-3.8000000000000007,6.799999999999999,5.599999999999998,1154.809,285
2024-05-24 11:27:00,75.5,255.787,2461,-3.700000000000003,6.799999999999999,5.5,1144.677,285
2024-05-24 11:30:00,75.6,255.91,2461,-3.6999999999999993,6.8,5.600000000000001,1139.115,285
2024-05-24 11:33:00,74.8,255.1722,2461,-3.6000000000000014,6.7,5.400000000000002,1122.084,275
2024-05-24 11:36:00,74.0,254.4343,2461,-3.6999999999999993,6.8,5.399999999999999,1101.532,275
2024-05-24 11:39:00,75.0,252.2208,2461,-3.6000000000000014,6.9,5.5000000000000036,1119.25,283
2024-05-24 11:42:00,77.2,254.8032,2461,-3.6999999999999993,6.9,5.599999999999998,1178.293,283
2024-05-24 11:45:00,78.5,255.0492,2461,-3.8000000000000007,7.1,5.699999999999999,1206.745,283
2024-05-24 11:48:00,79.1,255.0492,2461,-3.900000000000002,7.0,5.800000000000001,1232.851,307
2024-05-24 11:51:00,79.8,259.5992,2461,-3.9999999999999964,7.1,5.800000000000001,1241.731,307
2024-05-24 11:54:00,81.3,263.1655,2461,-4.0000000000000036,6.9,5.900000000000002,1270.263,307
2024-05-24 11:57:00,82.5,266.1169,2461,-4.0000000000000036,7.0,6.0000000000000036,1295.98,306
2024-05-24 12:00:00,84.3,266.2399,2461,-4.099999999999998,7.1,6.099999999999998,1342.598,306
2024-05-24 12:03:00,83.8,266.8547,2461,-4.099999999999998,7.0,6.099999999999998,1331.245,306
2024-05-24 12:06:00,83.8,263.7804,2461,-4.099999999999998,7.1,6.099999999999998,1328.423,297
2024-05-24 12:09:00,83.3,262.1817,2461,-4.0000000000000036,7.1,5.900000000000002,1315.067,306
2024-05-24 12:12:00,82.5,250.3762,2461,-3.900000000000002,7.1,5.800000000000001,1289.742,308
2024-05-24 12:15:00,78.9,242.9977,2461,-3.8000000000000007,7.3,5.700000000000003,1207.385,282
2024-05-24 12:18:00,79.1,256.4019,2461,-3.8999999999999986,7.0,5.699999999999996,1233.739,307
2024-05-24 12:21:00,78.5,237.4638,2461,-3.8000000000000007,7.2,5.599999999999998,1205.265,431
2024-05-24 12:24:00,74.1,232.0529,2462,-3.6000000000000014,7.2,5.300000000000001,1111.712,251
2024-05-24 12:27:00,73.6,229.9624,2462,-3.6000000000000014,7.2,5.400000000000002,1089.038,251
2024-05-24 12:30:00,73.0,230.8232,2462,-3.6000000000000014,7.2,5.300000000000001,1084.964,251
2024-05-24 12:33:00,72.6,231.4381,2462,-3.5,7.199999999999999,5.300000000000001,1080.338,251
2024-05-24 12:36:00,73.0,230.0854,2462,-3.5,7.2,5.300000000000001,1077.585,251
2024-05-24 12:39:00,73.0,230.5773,2462,-3.6000000000000014,7.2,5.300000000000001,1083.443,251
2024-05-24 12:42:00,72.6,229.8394,2462,-3.6000000000000014,7.1,5.300000000000001,1071.906,251
2024-05-24 12:45:00,72.8,229.5935,2462,-3.6000000000000014,7.2,5.300000000000001,1070.775,251
2024-05-24 12:48:00,72.4,230.2083,2462,-3.5,7.2,5.300000000000001,1070.206,251
2024-05-24 12:51:00,72.4,230.2083,2462,-3.6000000000000014,7.3,5.300000000000001,1072.594,251
2024-05-24 12:54:00,72.2,229.8394,2462,-3.6000000000000014,7.2,5.300000000000001,1071.238,251
2024-05-24 12:57:00,72.3,227.6259,2462,-3.5,7.1,5.199999999999999,1059.521,251
2024-05-24 13:00:00,72.0,227.6259,2462,-3.5,7.2,5.199999999999999,1064.473,251
2024-05-24 13:03:00,72.2,227.6259,2462,-3.6000000000000014,7.2,5.300000000000001,1062.767,251
2024-05-24 13:06:00,72.3,230.0854,2462,-3.5,7.2,5.199999999999999,1064.389,251
2024-05-24 13:09:00,72.0,230.8232,2462,-3.5,7.0,5.199999999999999,1060.992,251
2024-05-24 13:12:00,71.8,230.0854,2462,-3.5,7.1000000000000005,5.199999999999999,1054.006,251
2024-05-24 13:15:00,72.0,229.3475,2462,-3.5,7.0,5.199999999999999,1057.36,251
2024-05-24 13:18:00,71.6,229.9624,2462,-3.5,7.1,5.199999999999999,1056.1,251
2024-05-24 13:21:00,72.2,231.1921,2462,-3.5,7.1,5.199999999999999,1057.053,251
2024-05-24 13:24:00,72.0,232.0529,2463,-3.5,7.1,5.300000000000001,1053.432,251
2024-05-24 13:27:00,72.0,232.9138,2463,-3.5,7.0,5.199999999999999,1056.654,251
2024-05-24 13:30:00,72.4,233.1597,2463,-3.5,7.0,5.300000000000001,1073.927,251
2024-05-24 13:33:00,72.6,232.5449,2463,-3.5,7.0,5.200000000000003,1069.649,251
2024-05-24 13:36:00,72.4,231.93,2463,-3.5,7.1,5.200000000000003,1079.257,251
2024-05-24 13:39:00,72.8,229.9624,2463,-3.599999999999998,7.199999999999999,5.300000000000001,1069.707,251
2024-05-24 13:42:00,72.8,231.3151,2463,-3.599999999999998,7.199999999999999,5.300000000000001,1075.842,251
2024-05-24 13:45:00,72.8,230.7002,2463,-3.5,7.199999999999999,5.300000000000001,1075.32,251
2024-05-24 13:48:00,72.6,230.2083,2463,-3.5,7.199999999999999,5.300000000000001,1075.951,251
2024-05-24 13:51:00,72.8,231.0692,2463,-3.5,7.1,5.300000000000001,1077.72,251
2024-05-24 13:54:00,72.3,230.4543,2463,-3.6000000000000014,7.199999999999999,5.300000000000001,1071.073,251
2024-05-24 13:57:00,72.8,230.5773,2463,-3.5,7.199999999999999,5.199999999999999,1081.873,251
2024-05-24 14:00:00,73.0,232.6678,2463,-3.5,7.199999999999999,5.300000000000001,1087.027,251
2024-05-24 14:03:00,73.0,233.0368,2463,-3.5,7.2,5.300000000000001,1078.954,251
2024-05-24 14:06:00,72.8,231.1921,2463,-3.5,7.199999999999999,5.300000000000001,1076.394,251
2024-05-24 14:09:00,72.9,229.9624,2463,-3.6999999999999993,7.1,5.300000000000001,1078.224,425
2024-05-24 14:12:00,72.3,230.8232,2463,-3.6000000000000014,7.1,5.300000000000001,1071.959,251
2024-05-24 14:15:00,72.4,231.3151,2463,-3.6000000000000014,7.1,5.300000000000001,1068.448,251
2024-05-24 14:18:00,71.8,232.4219,2463,-3.6000000000000014,7.1,5.199999999999999,1072.229,251
2024-05-24 14:21:00,72.8,231.93,2463,-3.5,7.0,5.300000000000001,1079.316,251
2024-05-24 14:24:00,73.6,232.2989,2464,-3.6000000000000014,7.1,5.300000000000001,1090.312,251
2024-05-24 14:27:00,73.8,233.5287,2464,-3.599999999999998,7.199999999999999,5.300000000000001,1099.942,251
2024-05-24 14:30:00,74.2,232.2989,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1096.984,251
2024-05-24 14:33:00,74.2,232.9138,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1110.877,251
2024-05-24 14:36:00,74.0,232.6678,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1101.494,431
2024-05-24 14:39:00,73.4,232.2989,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1093.683,251
2024-05-24 14:42:00,73.4,231.4381,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1090.58,251
2024-05-24 14:45:00,73.6,230.7002,2464,-3.599999999999998,7.1,5.400000000000002,1097.059,251
2024-05-24 14:48:00,73.6,233.6516,2464,-3.599999999999998,7.1,5.400000000000002,1095.924,251
2024-05-24 14:51:00,74.0,235.7422,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1091.655,251
2024-05-24 14:54:00,73.4,235.4962,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1102.014,251
2024-05-24 14:57:00,74.0,236.2341,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1108.176,251
2024-05-24 15:00:00,74.4,235.1273,2464,-3.599999999999998,7.0,5.400000000000002,1118.286,430
2024-05-24 15:03:00,75.2,236.2341,2464,-3.599999999999998,7.1,5.4999999999999964,1129.89,430
2024-05-24 15:06:00,75.0,236.9719,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1137.146,431
2024-05-24 15:09:00,74.8,238.2017,2464,-3.6999999999999993,7.1,5.4999999999999964,1128.778,430
2024-05-24 15:12:00,75.2,236.726,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1132.553,431
2024-05-24 15:15:00,75.0,234.7584,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1126.328,431
2024-05-24 15:18:00,74.4,235.7422,2464,-3.6999999999999993,7.3,5.4999999999999964,1123.59,431
2024-05-24 15:21:00,74.8,233.6516,2464,-3.700000000000003,7.299999999999999,5.399999999999999,1123.442,431
2024-05-24 15:24:00,75.0,234.1435,2465,-3.6000000000000014,7.299999999999999,5.399999999999999,1122.291,251
