Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-24 15:27:00,74.4,231.3151,2465,-3.6000000000000014,7.3,5.399999999999999,1118.117,251
2024-05-24 15:30:00,73.8,230.5773,2465,-3.5,7.3,5.399999999999999,1104.306,251
2024-05-24 15:33:00,74.2,229.9624,2465,-3.6000000000000014,7.3,5.399999999999999,1111.537,251
2024-05-24 15:36:00,72.8,226.3961,2465,-3.5,7.3,5.300000000000004,1085.278,253
2024-05-24 15:39:00,73.2,228.9786,2465,-3.599999999999998,7.199999999999999,5.400000000000002,1076.722,251
2024-05-24 15:42:00,72.2,220.0014,2465,-3.5,7.3999999999999995,5.200000000000003,1065.703,253
2024-05-24 15:45:00,71.3,229.5935,2465,-3.5,7.1,5.200000000000003,1042.726,251
2024-05-24 15:48:00,71.9,229.4705,2465,-3.5,7.199999999999999,5.200000000000003,1053.438,251
2024-05-24 15:51:00,72.0,228.9786,2465,-3.5,7.0,5.200000000000003,1062.996,251
2024-05-24 15:54:00,72.4,228.8556,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1081.23,251
2024-05-24 15:57:00,72.6,230.4543,2465,-3.5,7.1,5.300000000000004,1083.032,251
2024-05-24 16:00:00,72.4,231.3151,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1078.846,251
2024-05-24 16:03:00,72.6,231.4381,2465,-3.5,7.199999999999999,5.300000000000004,1078.49,251
2024-05-24 16:06:00,72.8,231.807,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1076.552,251
2024-05-24 16:09:00,72.4,227.6259,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1071.482,251
2024-05-24 16:12:00,72.6,227.7488,2465,-3.5,7.3,5.300000000000004,1074.306,251
2024-05-24 16:15:00,72.3,231.0692,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1069.654,251
2024-05-24 16:18:00,73.0,232.5449,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1084.859,251
2024-05-24 16:21:00,73.2,233.0368,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1085.172,251
2024-05-24 16:24:00,73.4,232.6678,2466,-3.6000000000000014,7.1,5.300000000000004,1084.076,251
2024-05-24 16:27:00,73.0,233.0368,2466,-3.6000000000000014,7.2,5.300000000000004,1085.517,251
2024-05-24 16:30:00,73.0,233.2827,2466,-3.6000000000000014,7.1,5.300000000000004,1082.847,251
2024-05-24 16:33:00,73.0,231.4381,2466,-3.6000000000000014,7.1,5.300000000000004,1084.941,251
2024-05-24 16:36:00,73.0,229.4705,2466,-3.5,7.1,5.300000000000004,1080.246,251
2024-05-24 16:39:00,73.2,229.5935,2466,-3.599999999999998,7.3,5.300000000000001,1078.125,251
2024-05-24 16:42:00,72.8,230.5773,2466,-3.599999999999998,7.3,5.300000000000001,1085.808,251
2024-05-24 16:45:00,73.0,230.0854,2466,-3.5,7.199999999999999,5.300000000000001,1082.605,251
2024-05-24 16:48:00,72.4,226.3961,2466,-3.5,7.199999999999999,5.300000000000001,1072.12,251
2024-05-24 16:51:00,72.0,223.9366,2466,-3.5,7.199999999999999,5.199999999999999,1061.774,253
2024-05-24 16:54:00,71.9,224.5515,2466,-3.5,7.3,5.199999999999999,1060.304,253
2024-05-24 16:57:00,71.9,226.765,2466,-3.5,7.3,5.199999999999999,1060.928,251
2024-05-24 17:00:00,72.1,225.0434,2466,-3.6000000000000014,7.199999999999999,5.300000000000001,1052.491,428
2024-05-24 17:03:00,70.6,224.4285,2466,-3.5,7.2,5.099999999999998,1036.285,251
2024-05-24 17:06:00,70.9,223.4447,2466,-3.400000000000002,7.2,5.099999999999998,1036.732,253
2024-05-24 17:09:00,70.3,221.8461,2466,-3.400000000000002,7.2,5.099999999999998,1023.431,885
2024-05-24 17:12:00,77.4,275.34,2466,-3.6999999999999993,6.3,5.599999999999998,1132.1,135
2024-05-24 17:15:00,83.3,288.9902,2466,-4.0000000000000036,6.8,6.0000000000000036,1355.446,136
2024-05-24 17:18:00,86.4,293.5402,2466,-4.199999999999999,6.6,6.199999999999999,1385.554,1539
2024-05-24 17:21:00,83.3,257.5087,2466,-4.100000000000001,7.3,6.0,1313.975,297
2024-05-24 17:24:00,81.7,259.1074,2467,-4.0,7.199999999999999,5.899999999999999,1283.218,304
2024-05-24 17:27:00,82.1,258.4925,2467,-3.8999999999999986,7.1,5.899999999999999,1284.95,308
2024-05-24 17:30:00,82.5,258.2465,2467,-4.0,7.199999999999999,5.899999999999999,1303.408,304
2024-05-24 17:33:00,76.0,226.1502,2467,-3.799999999999997,7.6,5.5,1123.538,434
2024-05-24 17:36:00,69.9,218.8947,2467,-3.3999999999999986,7.3,5.199999999999996,1014.652,885
2024-05-24 17:39:00,70.1,217.7879,2467,-3.5,7.2,5.199999999999996,1021.258,885
2024-05-24 17:42:00,73.2,270.7899,2467,-3.5,6.2,5.400000000000002,1118.269,129
2024-05-24 17:45:00,82.9,271.8967,2467,-4.100000000000001,6.8999999999999995,6.100000000000001,1310.703,306
2024-05-24 17:48:00,82.7,270.0521,2467,-3.700000000000003,6.8999999999999995,5.700000000000003,1311.476,269
2024-05-24 17:51:00,82.1,267.4696,2467,-3.6999999999999993,6.8999999999999995,5.699999999999999,1310.831,269
2024-05-24 17:54:00,82.3,267.3466,2467,-3.700000000000003,7.1,5.700000000000003,1305.58,269
2024-05-24 17:57:00,82.7,266.7318,2467,-3.700000000000003,7.1,5.600000000000001,1310.002,269
2024-05-24 18:00:00,82.5,266.3629,2467,-3.8000000000000007,7.0,5.699999999999999,1307.328,269
2024-05-24 18:03:00,82.3,261.1979,2467,-3.8000000000000007,7.199999999999999,5.699999999999999,1297.345,308
2024-05-24 18:06:00,81.5,255.0492,2467,-3.6999999999999993,7.199999999999999,5.699999999999999,1279.107,283
2024-05-24 18:09:00,80.8,255.787,2467,-3.6999999999999993,7.199999999999999,5.599999999999998,1268.067,283
2024-05-24 18:12:00,80.3,253.4505,2467,-3.6000000000000014,7.299999999999999,5.5000000000000036,1243.892,283
2024-05-24 18:15:00,79.5,253.4505,2467,-3.599999999999998,7.199999999999999,5.600000000000001,1242.014,283
2024-05-24 18:18:00,79.5,254.1884,2467,-3.599999999999998,7.199999999999999,5.5,1228.823,283
2024-05-24 18:21:00,79.3,253.4505,2467,-3.599999999999998,7.199999999999999,5.5,1231.613,283
2024-05-24 18:24:00,78.6,252.7127,2468,-3.599999999999998,7.1,5.5,1225.391,283
2024-05-24 18:27:00,79.3,251.9748,2468,-3.599999999999998,7.1,5.5,1237.253,283
2024-05-24 18:30:00,79.1,251.6059,2468,-3.599999999999998,7.0,5.5,1212.472,283
2024-05-24 18:33:00,78.4,251.7289,2468,-3.5,7.199999999999999,5.400000000000002,1221.46,283
2024-05-24 18:36:00,78.4,250.8681,2468,-3.6000000000000014,7.1,5.400000000000002,1211.976,283
2024-05-24 18:39:00,77.6,250.8681,2468,-3.6000000000000014,7.3,5.400000000000002,1182.306,283
2024-05-24 18:42:00,77.4,251.7289,2468,-3.6000000000000014,7.1000000000000005,5.400000000000002,1176.557,283
2024-05-24 18:45:00,77.5,251.114,2468,-3.5,6.9,5.400000000000002,1190.135,271
2024-05-24 18:48:00,76.2,241.645,2468,-3.6000000000000014,7.2,5.300000000000001,1169.553,430
2024-05-24 18:51:00,74.6,240.4152,2468,-3.400000000000002,7.1000000000000005,5.199999999999999,1111.038,249
2024-05-24 18:54:00,73.4,239.3084,2468,-3.400000000000002,7.1000000000000005,5.099999999999998,1103.689,251
2024-05-24 18:57:00,72.6,236.1111,2468,-3.3000000000000007,7.2,5.0000000000000036,1084.964,252
2024-05-24 19:00:00,73.0,235.0043,2468,-3.400000000000002,7.1000000000000005,5.099999999999998,1072.601,251
2024-05-24 19:03:00,70.7,228.2407,2468,-3.1999999999999993,7.1000000000000005,4.900000000000002,1034.516,887
2024-05-24 19:06:00,70.4,229.9624,2468,-3.1999999999999993,7.1000000000000005,4.900000000000002,1027.494,239
2024-05-24 19:09:00,70.3,230.7002,2468,-3.1999999999999993,7.0,5.0,1025.719,239
2024-05-24 19:12:00,70.0,226.888,2468,-3.1999999999999993,7.1000000000000005,4.899999999999999,1019.086,887
2024-05-24 19:15:00,68.7,228.7326,2468,-3.1999999999999993,7.1000000000000005,4.899999999999999,993.3768,887
2024-05-24 19:18:00,69.1,230.8232,2468,-3.1000000000000014,7.0,4.899999999999999,997.7943,239
2024-05-24 19:21:00,68.7,230.2083,2468,-3.1999999999999993,7.0,4.799999999999997,995.7341,239
2024-05-24 19:24:00,68.7,228.9786,2469,-3.200000000000003,6.9,4.899999999999999,993.8634,239
2024-05-24 19:27:00,68.9,231.807,2469,-3.200000000000003,6.9,4.899999999999999,994.4365,239
2024-05-24 19:30:00,69.1,232.2989,2469,-3.1000000000000014,6.9,4.800000000000004,997.9199,239
2024-05-24 19:33:00,68.5,226.765,2469,-3.1999999999999993,7.000000000000001,4.900000000000002,988.6755,887
2024-05-24 19:36:00,68.3,226.3961,2469,-3.1999999999999993,7.1000000000000005,4.800000000000001,984.6647,887
2024-05-24 19:39:00,68.5,226.1502,2469,-3.1999999999999993,7.000000000000001,4.900000000000002,987.1473,887
2024-05-24 19:42:00,67.7,223.3218,2469,-3.1999999999999993,7.000000000000001,4.800000000000001,966.6316,887
2024-05-24 19:45:00,66.5,218.8947,2469,-3.0,7.000000000000001,4.600000000000001,949.2066,887
2024-05-24 19:48:00,66.3,278.6603,2469,-3.099999999999998,7.1000000000000005,4.699999999999999,957.4103,182
2024-05-24 19:51:00,75.2,278.6603,2469,-3.400000000000002,6.200000000000001,5.300000000000004,1156.143,131
2024-05-24 19:54:00,80.1,276.2008,2469,-3.700000000000003,6.800000000000001,5.5,1269.042,269
2024-05-24 19:57:00,80.1,276.0778,2469,-3.700000000000003,6.799999999999999,5.700000000000003,1256.926,269
2024-05-24 20:00:00,79.8,274.1103,2469,-3.700000000000003,6.799999999999999,5.600000000000001,1245.32,269
2024-05-24 20:03:00,80.1,261.1979,2469,-3.700000000000003,6.199999999999999,5.600000000000001,1241.459,288
2024-05-24 20:06:00,77.4,257.2627,2469,-3.6000000000000014,6.999999999999999,5.399999999999999,1185.632,283
2024-05-24 20:09:00,75.8,256.6479,2469,-3.5,6.8,5.300000000000004,1149.612,276
2024-05-24 20:12:00,77.2,252.8356,2469,-3.599999999999998,7.0,5.400000000000002,1192.484,283
2024-05-24 20:15:00,73.6,261.8128,2469,-3.5,6.8999999999999995,5.300000000000001,1098.274,276
2024-05-24 20:18:00,75.0,266.9777,2469,-3.400000000000002,6.6,5.300000000000004,1122.07,276
2024-05-24 20:21:00,79.8,287.3915,2469,-3.8000000000000007,6.3,5.699999999999999,1236.905,151
2024-05-24 20:24:00,81.1,285.3009,2470,-3.8000000000000007,6.3,5.700000000000003,1265.481,149
2024-05-24 20:27:00,79.1,261.1979,2470,-3.6999999999999993,6.6,5.599999999999998,1203.178,289
2024-05-24 20:30:00,75.0,264.2723,2470,-3.599999999999998,6.6000000000000005,5.300000000000001,1128.049,276
2024-05-24 20:33:00,75.0,263.2885,2470,-3.599999999999998,6.6,5.400000000000002,1128.45,276
2024-05-24 20:36:00,74.4,262.7966,2470,-3.3999999999999986,6.6,5.300000000000001,1123.783,276
2024-05-24 20:39:00,75.0,261.9358,2470,-3.599999999999998,6.6,5.400000000000002,1127.525,276
2024-05-24 20:42:00,74.8,262.5506,2470,-3.5,6.7,5.299999999999997,1127.505,276
2024-05-24 20:45:00,75.4,262.5506,2470,-3.599999999999998,6.6,5.399999999999999,1130.699,276
2024-05-24 20:48:00,74.8,262.0587,2470,-3.6000000000000014,6.7,5.400000000000002,1127.084,276
2024-05-24 20:51:00,74.4,259.4763,2470,-3.5,6.6000000000000005,5.400000000000002,1116.136,276
2024-05-24 20:54:00,73.8,259.5992,2470,-3.5,6.6000000000000005,5.300000000000001,1097.972,276
2024-05-24 20:57:00,73.0,259.1074,2470,-3.5,6.6000000000000005,5.200000000000003,1085.313,276
2024-05-24 21:00:00,70.9,250.991,2470,-3.400000000000002,6.499999999999999,5.100000000000001,1055.724,274
2024-05-24 21:03:00,70.5,254.4343,2470,-3.3999999999999986,6.299999999999999,5.099999999999998,1027.682,221
2024-05-24 21:06:00,68.7,240.0463,2470,-3.3000000000000007,6.6,4.9999999999999964,1002.066,202
2024-05-24 21:09:00,68.1,239.3084,2470,-3.1999999999999993,6.6,4.800000000000001,985.4183,201
2024-05-24 21:12:00,67.5,246.5639,2470,-3.1999999999999993,6.3999999999999995,4.800000000000001,980.7822,221
2024-05-24 21:15:00,68.1,255.0492,2470,-3.3000000000000007,6.299999999999999,4.900000000000002,986.0766,221
2024-05-24 21:18:00,68.1,255.6641,2470,-3.1999999999999993,6.199999999999999,4.900000000000002,981.4616,221
2024-05-24 21:21:00,68.3,254.5573,2470,-3.3000000000000007,6.199999999999999,4.900000000000002,992.9991,221
2024-05-24 21:24:00,68.1,257.8776,2471,-3.1999999999999993,6.199999999999999,4.900000000000002,982.9016,221
2024-05-24 21:27:00,67.5,260.952,2471,-3.1999999999999993,5.8999999999999995,4.800000000000001,969.9479,172
2024-05-24 21:30:00,67.7,258.9844,2471,-3.1999999999999993,6.0,4.900000000000002,972.1225,172
2024-05-24 21:33:00,67.9,257.7546,2471,-3.299999999999997,6.0,4.899999999999999,973.1328,221
2024-05-24 21:36:00,67.3,253.8194,2471,-3.1999999999999993,6.1,4.899999999999999,969.7002,221
2024-05-24 21:39:00,67.5,254.0654,2471,-3.3000000000000007,6.1,4.899999999999999,968.7947,221
2024-05-24 21:42:00,67.1,247.4248,2471,-3.200000000000003,6.2,4.899999999999999,960.0049,221
2024-05-24 21:45:00,66.3,245.4572,2471,-3.200000000000003,6.300000000000001,4.800000000000004,946.3817,224
2024-05-24 21:48:00,65.1,243.9815,2471,-3.1000000000000014,6.2,4.700000000000003,932.2443,224
2024-05-24 21:51:00,64.4,241.522,2471,-3.099999999999998,6.1000000000000005,4.699999999999999,925.1935,224
2024-05-24 21:54:00,63.3,241.0301,2471,-3.0,6.1000000000000005,4.599999999999998,900.6999,224
2024-05-24 21:57:00,62.7,244.9653,2471,-3.1000000000000014,6.0,4.5,893.4481,224
2024-05-25 08:18:00,33.6,192.7011,2471,0.0,0.29999999999999893,1.1999999999999993,556.8359,104
2024-05-25 08:21:00,48.7,265.748,2471,-2.0,3.8000000000000007,2.8999999999999986,855.0321,45
2024-05-25 08:24:00,57.9,236.1111,2471,-2.900000000000002,5.1000000000000005,4.100000000000001,918.6039,637
2024-05-25 08:27:00,57.5,232.5449,2471,-3.0,5.300000000000001,4.200000000000003,893.5554,638
2024-05-25 08:30:00,56.9,233.5287,2471,-2.8999999999999986,5.300000000000001,4.200000000000003,840.7601,638
2024-05-25 08:33:00,57.5,238.5706,2471,-3.0,5.300000000000001,4.399999999999999,835.5272,638
2024-05-25 08:36:00,58.7,242.7518,2472,-3.0,5.300000000000001,4.5,845.4749,824
2024-05-25 08:39:00,59.5,244.8423,2472,-3.1000000000000014,5.4,4.5,862.6954,824
2024-05-25 08:42:00,59.9,244.1044,2472,-3.1000000000000014,5.5,4.600000000000001,857.1685,824
2024-05-25 08:45:00,60.3,244.1044,2472,-3.1999999999999993,5.4,4.600000000000001,870.8054,824
2024-05-25 08:48:00,60.1,244.5963,2472,-3.099999999999998,5.4,4.5,867.373,824
2024-05-25 08:51:00,60.3,246.441,2472,-3.1999999999999993,5.4,4.600000000000001,867.4877,824
2024-05-25 08:54:00,60.3,241.7679,2472,-3.1999999999999993,5.5,4.600000000000001,863.7477,824
2024-05-25 08:57:00,60.1,241.7679,2472,-3.1000000000000014,5.5,4.5000000000000036,870.143,824
2024-05-25 09:00:00,60.3,243.3666,2472,-3.1000000000000014,5.4,4.5000000000000036,873.5056,824
2024-05-25 09:03:00,61.1,249.6383,2472,-3.1999999999999993,5.5,4.599999999999998,888.7913,820
2024-05-25 09:06:00,62.4,255.787,2472,-3.3000000000000007,5.4,4.699999999999999,904.9428,834
2024-05-25 09:09:00,62.8,258.8614,2472,-3.3000000000000007,5.4,4.800000000000001,911.7133,834
2024-05-25 09:12:00,61.7,223.9366,2472,-3.3000000000000007,5.7,4.800000000000001,894.5563,506
2024-05-25 09:15:00,59.3,207.704,2472,-3.0,6.0,4.400000000000002,850.6374,866
2024-05-25 09:18:00,57.4,225.5353,2472,-2.8999999999999986,5.7,4.199999999999999,831.9908,643
2024-05-25 09:21:00,57.5,227.7488,2472,-2.8999999999999986,5.5,4.300000000000001,829.0344,638
2024-05-25 09:24:00,57.7,223.0758,2472,-3.0,5.5,4.300000000000001,827.0903,635
2024-05-25 09:27:00,57.8,226.1502,2472,-3.0,5.6,4.300000000000001,828.3306,635
2024-05-25 09:30:00,57.9,224.3056,2472,-2.8999999999999986,5.6,4.300000000000001,836.769,643
2024-05-25 09:33:00,58.9,249.6383,2472,-3.1000000000000014,5.6,4.5000000000000036,860.7798,820
2024-05-25 09:36:00,63.1,289.2361,2473,-3.3000000000000007,5.500000000000001,4.800000000000001,941.2628,155
2024-05-25 09:39:00,68.1,293.9091,2473,-3.400000000000002,5.4,5.0000000000000036,1000.352,155
2024-05-25 09:42:00,70.6,293.7862,2473,-3.5,5.6,5.199999999999999,1044.433,1144
2024-05-25 09:45:00,76.8,285.5469,2473,-3.8000000000000007,6.0,5.599999999999998,1172.742,151
2024-05-25 09:48:00,76.8,280.259,2473,-3.8000000000000007,6.199999999999999,5.4999999999999964,1173.323,1570
2024-05-25 09:51:00,77.2,277.4306,2473,-3.8000000000000007,6.299999999999999,5.599999999999998,1167.929,1570
2024-05-25 09:54:00,77.2,274.4792,2473,-3.799999999999997,6.300000000000001,5.699999999999996,1176.535,1570
2024-05-25 09:57:00,76.9,269.9291,2473,-3.6999999999999993,6.5,5.600000000000001,1174.84,289
2024-05-25 10:00:00,77.8,268.3304,2473,-3.799999999999997,6.6000000000000005,5.600000000000001,1178.693,289
2024-05-25 10:03:00,77.8,266.8547,2473,-3.799999999999997,6.7,5.699999999999996,1176.866,289
2024-05-25 10:06:00,77.5,266.9777,2473,-3.6999999999999993,6.6,5.599999999999998,1178.781,289
2024-05-25 10:09:00,77.4,266.9777,2473,-3.8000000000000007,6.6,5.599999999999998,1184.183,289
2024-05-25 10:12:00,77.5,267.4696,2473,-3.8000000000000043,6.5,5.600000000000001,1181.13,289
2024-05-25 10:15:00,77.9,269.8062,2473,-3.8000000000000043,6.5,5.600000000000001,1187.777,289
2024-05-25 10:18:00,78.2,271.2818,2473,-3.799999999999997,6.5,5.600000000000001,1193.662,289
2024-05-25 10:21:00,78.4,272.8805,2473,-3.799999999999997,6.4,5.600000000000001,1199.51,289
2024-05-25 10:24:00,77.8,273.2494,2473,-3.799999999999997,6.4,5.600000000000001,1185.682,289
2024-05-25 10:27:00,77.5,272.6346,2473,-3.799999999999997,6.500000000000001,5.600000000000001,1184.735,289
2024-05-25 10:30:00,77.4,270.0521,2473,-3.6999999999999957,6.4,5.600000000000001,1172.989,289
2024-05-25 10:33:00,77.4,267.9615,2473,-3.799999999999997,6.5,5.600000000000001,1189.238,289
2024-05-25 10:36:00,77.9,266.4858,2474,-3.799999999999997,6.6,5.600000000000001,1191.845,289
2024-05-25 10:39:00,78.2,264.6412,2474,-3.799999999999997,6.6,5.600000000000001,1181.809,289
2024-05-25 10:42:00,77.5,265.0101,2474,-3.799999999999997,6.6,5.700000000000003,1195.688,289
2024-05-25 10:45:00,77.4,266.1169,2474,-3.799999999999997,6.6,5.600000000000001,1193.606,289
2024-05-25 10:48:00,77.4,268.3304,2474,-3.799999999999997,6.4,5.600000000000001,1183.068,289
2024-05-25 10:51:00,77.9,267.7156,2474,-3.799999999999997,6.6000000000000005,5.700000000000003,1196.076,289
2024-05-25 10:54:00,78.0,269.4372,2474,-3.799999999999997,6.500000000000001,5.700000000000003,1190.605,289
2024-05-25 10:57:00,77.8,269.9291,2474,-3.799999999999997,6.4,5.600000000000001,1182.376,289
2024-05-25 11:00:00,77.8,267.9615,2474,-3.799999999999997,6.5,5.600000000000001,1179.149,289
2024-05-25 11:03:00,77.5,266.4858,2474,-3.8000000000000043,6.7,5.700000000000003,1189.537,289
2024-05-25 11:06:00,77.4,262.5506,2474,-3.700000000000003,6.7,5.600000000000001,1181.342,289
2024-05-25 11:09:00,77.4,264.2723,2474,-3.799999999999997,6.6,5.600000000000001,1174.385,289
2024-05-25 11:12:00,77.5,264.5182,2474,-3.8000000000000043,6.7,5.600000000000001,1183.536,289
2024-05-25 11:15:00,77.3,263.7804,2474,-3.8000000000000007,6.6,5.599999999999998,1175.908,289
2024-05-25 11:18:00,77.8,265.8709,2474,-3.8000000000000007,6.699999999999999,5.599999999999998,1185.381,289
2024-05-25 11:21:00,77.9,268.3304,2474,-3.8000000000000007,6.699999999999999,5.599999999999998,1194.104,289
2024-05-25 11:24:00,78.4,268.9453,2474,-3.8999999999999986,6.699999999999999,5.700000000000003,1212.332,1589
2024-05-25 11:27:00,79.1,268.9453,2474,-3.8999999999999986,6.6,5.700000000000003,1214.878,1589
2024-05-25 11:30:00,78.9,270.175,2474,-3.8000000000000043,6.6,5.700000000000003,1219.895,289
2024-05-25 11:33:00,79.9,269.9291,2474,-3.8999999999999986,6.6,5.700000000000003,1226.728,1589
2024-05-25 11:36:00,80.9,268.8223,2475,-4.0,6.799999999999999,5.899999999999999,1260.892,1589
2024-05-25 11:39:00,80.5,266.7318,2475,-3.8999999999999986,6.8999999999999995,5.899999999999999,1254.241,269
2024-05-25 11:42:00,80.5,264.8871,2475,-4.0,6.799999999999999,5.800000000000004,1249.616,1589
2024-05-25 11:45:00,80.3,263.1655,2475,-3.8999999999999986,6.8999999999999995,5.800000000000004,1242.503,269
2024-05-25 11:48:00,80.3,263.9034,2475,-4.0,7.000000000000001,5.800000000000004,1237.999,307
2024-05-25 11:51:00,80.3,265.1331,2475,-4.0,6.800000000000001,5.800000000000004,1254.186,1589
2024-05-25 11:54:00,81.1,263.7804,2475,-3.8999999999999986,7.0,5.800000000000004,1275.881,269
2024-05-25 11:57:00,81.8,265.748,2475,-3.9999999999999964,6.9,5.900000000000002,1280.829,306
2024-05-25 12:00:00,82.5,267.7156,2475,-4.099999999999998,6.9,5.9999999999999964,1312.42,306
2024-05-25 12:03:00,83.4,266.8547,2475,-4.100000000000001,7.1000000000000005,6.100000000000001,1318.053,306
2024-05-25 12:06:00,82.5,267.5926,2475,-4.099999999999998,7.000000000000001,5.9999999999999964,1298.862,306
2024-05-25 12:09:00,82.9,267.9615,2475,-3.9999999999999964,7.000000000000001,5.9999999999999964,1310.897,306
2024-05-25 12:12:00,82.9,267.3466,2475,-3.9999999999999964,7.000000000000001,5.9999999999999964,1299.297,306
2024-05-25 12:15:00,82.1,267.7156,2475,-4.099999999999998,7.000000000000001,5.9999999999999964,1279.176,306
2024-05-25 12:18:00,82.9,267.3466,2475,-4.099999999999998,6.800000000000001,5.9999999999999964,1304.473,1590
2024-05-25 12:21:00,82.7,268.9453,2475,-4.099999999999998,6.800000000000001,5.9999999999999964,1319.093,1590
2024-05-25 12:24:00,83.8,271.0359,2475,-4.099999999999998,6.9,6.099999999999998,1328.686,306
2024-05-25 12:27:00,83.7,269.5602,2475,-4.099999999999998,7.0,6.099999999999998,1337.685,306
2024-05-25 12:30:00,84.0,268.6994,2475,-4.0,7.0,6.0,1331.029,306
2024-05-25 12:33:00,84.0,266.4858,2475,-4.099999999999998,7.0,6.199999999999999,1326.52,306
2024-05-25 12:36:00,82.9,265.625,2476,-4.0,7.1000000000000005,6.0,1312.57,306
2024-05-25 12:39:00,82.9,266.9777,2476,-4.100000000000001,7.1000000000000005,6.0,1314.08,306
2024-05-25 12:42:00,83.3,269.4372,2476,-4.100000000000001,7.0,6.0,1313.803,306
2024-05-25 12:45:00,84.0,269.4372,2476,-4.100000000000001,7.0,6.100000000000001,1329.92,306
2024-05-25 12:48:00,84.3,271.6508,2476,-4.100000000000001,6.9,6.100000000000001,1330.918,1553
2024-05-25 12:51:00,84.4,272.0197,2476,-4.100000000000001,7.1000000000000005,6.100000000000001,1333.119,306
2024-05-25 12:54:00,83.3,269.4372,2476,-3.8000000000000007,6.800000000000001,5.800000000000001,1317.771,269
2024-05-25 12:57:00,83.1,269.4372,2476,-3.8000000000000007,6.9,5.800000000000001,1318.985,269
2024-05-25 13:00:00,82.5,269.1913,2476,-3.8000000000000007,7.0,5.699999999999999,1310.237,269
2024-05-25 13:03:00,82.9,273.0035,2476,-3.8000000000000007,6.800000000000001,5.800000000000001,1311.216,269
2024-05-25 13:06:00,82.5,272.6346,2476,-3.6999999999999993,6.9,5.699999999999999,1307.744,269
2024-05-25 13:09:00,82.5,272.0197,2476,-3.8000000000000007,6.9,5.800000000000001,1304.111,269
2024-05-25 13:12:00,82.7,270.544,2476,-3.8000000000000007,6.9,5.699999999999999,1307.825,269
2024-05-25 13:15:00,82.7,272.2656,2476,-3.8000000000000007,6.7,5.699999999999999,1308.477,269
2024-05-25 13:18:00,82.5,272.3886,2476,-3.6999999999999993,6.800000000000001,5.699999999999999,1302.086,269
2024-05-25 13:21:00,82.5,272.8805,2476,-3.8000000000000007,6.7,5.699999999999999,1301.099,269
2024-05-25 13:24:00,82.3,271.1588,2476,-3.8000000000000007,7.0,5.699999999999999,1304.756,269
2024-05-25 13:27:00,81.9,270.544,2476,-3.6999999999999993,6.8,5.599999999999998,1305.352,269
2024-05-25 13:30:00,81.9,270.0521,2476,-3.6999999999999993,6.8,5.599999999999998,1292.483,269
2024-05-25 13:33:00,82.1,271.6508,2476,-3.6999999999999993,6.7,5.599999999999998,1292.695,269
2024-05-25 13:36:00,82.3,270.0521,2477,-3.8000000000000007,6.800000000000001,5.699999999999999,1288.633,269
2024-05-25 13:39:00,81.7,269.1913,2477,-3.6999999999999993,6.800000000000001,5.699999999999999,1284.606,269
2024-05-25 13:42:00,81.9,270.421,2477,-3.799999999999997,6.9,5.699999999999996,1286.984,269
2024-05-25 13:45:00,81.5,270.421,2477,-3.799999999999997,6.800000000000001,5.699999999999996,1280.366,269
2024-05-25 13:48:00,81.6,269.3142,2477,-3.6999999999999993,6.9,5.600000000000001,1276.513,269
2024-05-25 13:51:00,81.5,270.175,2477,-3.6999999999999993,6.800000000000001,5.699999999999996,1277.635,269
2024-05-25 13:54:00,81.5,270.421,2477,-3.6999999999999993,6.800000000000001,5.700000000000003,1280.24,269
2024-05-25 13:57:00,81.1,267.4696,2477,-3.6999999999999993,6.9,5.700000000000003,1278.919,269
2024-05-25 14:00:00,81.1,268.2075,2477,-3.6999999999999993,6.9,5.600000000000001,1266.401,269
2024-05-25 14:03:00,80.7,259.5992,2477,-3.599999999999998,6.9,5.600000000000001,1259.299,294
2024-05-25 14:06:00,79.3,255.91,2477,-3.6999999999999993,7.2,5.5,1247.094,283
2024-05-25 14:09:00,76.0,230.2083,2477,-3.5,7.6000000000000005,5.5,1188.479,253
2024-05-25 14:12:00,71.0,225.6583,2477,-3.1999999999999993,7.2,4.899999999999999,1020.451,887
2024-05-25 14:15:00,69.6,225.0434,2477,-3.1999999999999993,7.1000000000000005,4.899999999999999,1013.458,887
2024-05-25 14:18:00,69.3,223.8137,2477,-3.1999999999999993,7.1000000000000005,4.899999999999999,1003.103,887
2024-05-25 14:21:00,69.3,223.0758,2477,-3.1999999999999993,7.1000000000000005,4.799999999999997,999.7961,887
2024-05-25 14:24:00,67.9,217.6649,2477,-3.1000000000000014,7.2,4.800000000000004,982.6462,887
2024-05-25 14:27:00,68.3,217.296,2477,-3.1000000000000014,7.2,4.700000000000003,982.0813,887
2024-05-25 14:30:00,67.9,219.3866,2477,-3.099999999999998,7.1000000000000005,4.699999999999996,982.5468,887
2024-05-25 14:33:00,68.1,221.2312,2477,-3.1000000000000014,7.1000000000000005,4.700000000000003,981.6833,887
2024-05-25 14:36:00,68.1,220.1244,2478,-3.1000000000000014,7.1000000000000005,4.700000000000003,977.5942,887
2024-05-25 14:39:00,68.1,223.3218,2478,-3.1000000000000014,7.0,4.700000000000003,985.7952,887
2024-05-25 14:42:00,68.3,226.5191,2478,-3.200000000000003,6.9,4.800000000000004,986.0211,887
2024-05-25 14:45:00,68.1,225.2894,2478,-3.1000000000000014,6.9,4.700000000000003,981.7305,887
2024-05-25 14:48:00,68.3,226.5191,2478,-3.1000000000000014,6.9,4.700000000000003,978.4083,887
2024-05-25 14:51:00,68.3,223.4447,2478,-3.1000000000000014,7.000000000000001,4.800000000000004,986.5494,887
2024-05-25 14:54:00,67.9,217.5419,2478,-3.1000000000000014,7.1000000000000005,4.700000000000003,979.8115,887
2024-05-25 14:57:00,67.7,220.2474,2478,-3.099999999999998,7.1000000000000005,4.699999999999999,979.5597,887
2024-05-25 15:00:00,67.9,223.6907,2478,-3.099999999999998,7.0,4.800000000000001,980.4214,887
2024-05-25 15:03:00,68.1,226.5191,2478,-3.1000000000000014,6.9,4.700000000000003,979.3925,887
2024-05-25 15:06:00,68.3,234.3895,2478,-3.200000000000003,6.7,4.800000000000004,984.9365,239
2024-05-25 15:09:00,68.5,235.6192,2478,-3.200000000000003,6.800000000000001,4.800000000000004,1019.285,239
2024-05-25 15:12:00,69.6,234.1435,2478,-3.200000000000003,6.9,4.800000000000004,1018.703,239
2024-05-25 15:15:00,69.6,232.9138,2478,-3.200000000000003,7.0,4.899999999999999,1021.486,239
2024-05-25 15:24:00,69.5,230.5773,2478,-3.1999999999999993,7.000000000000001,4.799999999999997,1014.298,239
2024-05-25 15:27:00,69.3,232.0529,2478,-3.1999999999999993,6.799999999999999,4.899999999999999,996.5064,239
2024-05-25 15:33:00,69.1,234.7584,2478,-3.1999999999999993,6.799999999999999,4.799999999999997,1007.633,239
2024-05-25 15:36:00,69.1,236.3571,2479,-3.1999999999999993,6.699999999999999,4.799999999999997,1001.306,239
2024-05-25 15:39:00,69.1,233.2827,2479,-3.099999999999998,6.699999999999999,4.800000000000001,1002.968,239
2024-05-25 15:45:00,69.3,229.5935,2479,-3.200000000000003,6.8999999999999995,4.800000000000004,1003.186,239
2024-05-25 15:48:00,67.7,221.8461,2479,-3.099999999999998,6.999999999999999,4.699999999999999,984.0183,887
2024-05-25 15:54:00,67.5,220.7393,2479,-3.099999999999998,6.999999999999999,4.699999999999999,977.093,887
2024-05-25 15:57:00,67.5,222.092,2479,-3.099999999999998,7.000000000000001,4.800000000000001,974.6843,887
2024-05-25 16:00:00,67.5,223.9366,2479,-3.1000000000000014,6.799999999999999,4.700000000000003,974.411,887
2024-05-25 16:09:00,67.9,229.4705,2479,-3.099999999999998,6.8999999999999995,4.800000000000001,979.7837,239
2024-05-25 16:15:00,67.7,230.5773,2479,-3.099999999999998,6.8999999999999995,4.699999999999999,982.0251,239
2024-05-25 16:18:00,67.1,225.6583,2479,-3.1000000000000014,6.8,4.700000000000003,969.0735,887
2024-05-25 16:24:00,67.5,226.1502,2479,-3.1999999999999993,6.8,4.800000000000001,973.4014,887
2024-05-25 16:27:00,67.1,225.5353,2479,-3.099999999999998,6.8999999999999995,4.699999999999999,966.6553,887
2024-05-25 16:30:00,65.7,220.7393,2479,-3.099999999999998,6.8999999999999995,4.699999999999999,945.3256,887
2024-05-25 16:36:00,65.1,217.7879,2480,-3.200000000000003,6.8999999999999995,4.800000000000004,937.4765,887
2024-05-25 16:39:00,65.3,223.0758,2480,-3.299999999999997,6.699999999999999,4.799999999999997,943.4929,496
2024-05-25 16:45:00,65.1,219.5096,2480,-3.299999999999997,6.6,4.799999999999997,937.3486,496
2024-05-25 16:48:00,65.1,220.9852,2480,-3.1999999999999993,6.6,4.800000000000001,940.8832,496
2024-05-25 16:54:00,64.9,222.8299,2480,-3.3000000000000007,6.5,4.800000000000001,937.524,496
2024-05-25 16:57:00,65.1,226.1502,2480,-3.1999999999999993,6.4,4.800000000000001,941.4729,504
2024-05-25 17:00:00,64.7,220.9852,2480,-3.200000000000003,6.4,4.700000000000003,933.2911,504
2024-05-25 17:06:00,64.3,220.1244,2480,-3.1000000000000014,6.5,4.600000000000001,927.975,237
2024-05-25 17:09:00,64.3,216.9271,2480,-3.1000000000000014,6.6,4.600000000000001,931.2101,891
2024-05-25 17:15:00,64.1,212.377,2480,-3.1000000000000014,6.6,4.600000000000001,923.0199,891
2024-05-25 17:18:00,63.9,212.2541,2480,-3.200000000000003,6.7,4.700000000000003,923.1058,891
2024-05-25 17:21:00,64.3,213.4838,2480,-3.1000000000000014,6.7,4.600000000000001,929.8756,891
2024-05-25 17:27:00,64.4,216.0663,2480,-3.1000000000000014,6.6,4.600000000000001,928.2155,891
2024-05-25 17:30:00,64.7,218.2798,2480,-3.200000000000003,6.6,4.700000000000003,928.9659,496
2024-05-25 17:36:00,64.9,219.5096,2481,-3.1999999999999993,6.6,4.699999999999999,931.4636,496
2024-05-25 17:39:00,64.7,215.0825,2481,-3.099999999999998,6.6,4.599999999999998,929.9116,891
2024-05-25 17:45:00,64.3,212.2541,2481,-3.1999999999999993,6.7,4.599999999999998,925.8211,891
2024-05-25 17:48:00,63.9,209.0567,2481,-3.099999999999998,6.7,4.699999999999999,914.0909,891
2024-05-25 17:51:00,65.1,242.3828,2481,-3.099999999999998,6.4,4.699999999999999,942.685,224
2024-05-25 17:54:00,67.1,250.991,2481,-3.3999999999999986,6.1000000000000005,4.899999999999999,976.9379,221
2024-05-25 18:00:00,70.3,247.1788,2481,-3.400000000000002,6.200000000000001,5.099999999999998,1024.567,221
2024-05-25 18:03:00,69.6,242.8747,2481,-3.400000000000002,6.4,4.9999999999999964,1015.328,217
2024-05-25 18:06:00,72.8,250.991,2481,-4.100000000000001,6.4,5.799999999999997,1097.05,1658
2024-05-25 18:12:00,74.4,249.6383,2481,-4.099999999999998,6.5,5.800000000000001,1100.315,1658
2024-05-25 18:15:00,73.0,244.3504,2481,-4.0,6.6000000000000005,5.799999999999997,1085.556,1659
2024-05-25 18:21:00,73.6,245.8261,2481,-4.100000000000001,6.6000000000000005,5.899999999999999,1091.129,1658
2024-05-25 18:24:00,73.2,246.5639,2481,-4.100000000000001,6.6000000000000005,5.800000000000004,1095.109,1658
2024-05-25 18:27:00,73.0,244.9653,2481,-4.0,6.500000000000001,5.700000000000003,1078.422,1658
2024-05-25 18:33:00,72.2,245.5801,2481,-4.0,6.500000000000001,5.700000000000003,1075.478,1658
2024-05-25 18:36:00,72.4,247.3018,2482,-4.0,6.500000000000001,5.700000000000003,1079.61,1658
2024-05-25 18:42:00,72.4,249.5153,2482,-4.0,6.4,5.800000000000004,1079.689,1658
2024-05-25 18:45:00,73.8,252.8356,2482,-4.0,6.300000000000001,5.800000000000004,1095.6,1658
2024-05-25 18:51:00,73.0,250.7451,2482,-4.0,6.4,5.800000000000004,1088.722,1658
2024-05-25 18:54:00,72.6,246.195,2482,-4.0,6.500000000000001,5.700000000000003,1088.092,1658
2024-05-25 18:57:00,72.0,237.8328,2482,-3.8999999999999986,6.6000000000000005,5.700000000000003,1072.172,427
2024-05-25 19:03:00,71.4,238.8166,2482,-3.8999999999999986,6.6000000000000005,5.600000000000001,1066.74,427
2024-05-25 19:06:00,71.0,238.0787,2482,-3.9999999999999964,6.6000000000000005,5.599999999999998,1043.647,318
2024-05-25 19:12:00,71.4,237.9557,2482,-3.9999999999999964,6.500000000000001,5.599999999999998,1056.064,1654
2024-05-25 19:15:00,70.9,240.6612,2482,-3.900000000000002,6.500000000000001,5.599999999999998,1041.959,1661
2024-05-25 19:21:00,71.3,241.645,2482,-3.900000000000002,6.500000000000001,5.599999999999998,1042.276,1661
2024-05-25 19:24:00,71.4,244.2274,2482,-3.9999999999999964,6.4,5.699999999999999,1051.455,1654
2024-05-25 19:27:00,71.0,238.5706,2482,-3.8999999999999986,6.500000000000001,5.600000000000001,1049.725,427
2024-05-25 19:33:00,70.9,235.7422,2482,-3.8999999999999986,6.500000000000001,5.600000000000001,1045.854,427
2024-05-25 19:36:00,70.1,229.5935,2483,-3.8000000000000043,6.6000000000000005,5.5,1031.989,426
2024-05-25 19:39:00,69.7,229.3475,2483,-3.8999999999999986,6.6000000000000005,5.5,1021.924,427
2024-05-25 19:42:00,69.3,231.4381,2483,-3.8000000000000007,6.499999999999999,5.4999999999999964,1020.561,427
2024-05-25 19:48:00,69.1,235.6192,2483,-3.8000000000000007,6.499999999999999,5.4999999999999964,1022.526,427
2024-05-25 19:51:00,69.5,237.8328,2483,-3.900000000000002,6.3999999999999995,5.4999999999999964,1028.766,427
2024-05-25 19:54:00,69.3,235.7422,2483,-3.900000000000002,6.500000000000001,5.4999999999999964,1027.564,427
2024-05-25 19:57:00,69.4,235.1273,2483,-3.900000000000002,6.3999999999999995,5.599999999999998,1022.758,427
2024-05-25 20:03:00,69.1,232.2989,2483,-3.900000000000002,6.499999999999999,5.5000000000000036,1018.664,427
2024-05-25 20:06:00,69.1,235.3732,2483,-3.8999999999999986,6.3999999999999995,5.5,1018.484,427
2024-05-25 20:12:00,68.7,232.0529,2483,-3.8999999999999986,6.499999999999999,5.5,1014.653,427
2024-05-25 20:15:00,68.1,229.3475,2483,-3.8999999999999986,6.499999999999999,5.399999999999999,998.247,427
2024-05-25 20:18:00,66.1,221.6001,2483,-3.6999999999999957,6.499999999999999,5.199999999999996,965.7034,531
2024-05-25 20:24:00,65.9,221.969,2483,-3.6999999999999957,6.499999999999999,5.199999999999996,969.2284,531
2024-05-25 20:27:00,65.7,224.6745,2483,-3.700000000000003,6.3999999999999995,5.200000000000003,969.5366,532
2024-05-25 20:33:00,65.9,226.1502,2483,-3.700000000000003,6.3999999999999995,5.200000000000003,967.0441,532
2024-05-25 20:36:00,65.7,223.9366,2484,-3.700000000000003,6.3999999999999995,5.299999999999997,964.9784,532
2024-05-25 20:42:00,65.3,224.0596,2484,-3.6999999999999957,6.3999999999999995,5.199999999999996,960.6553,532
2024-05-25 20:45:00,65.7,225.5353,2484,-3.6000000000000014,6.3999999999999995,5.199999999999996,969.2758,498
2024-05-25 20:48:00,65.3,221.6001,2484,-3.599999999999998,6.3999999999999995,5.099999999999998,957.2335,531
2024-05-25 20:54:00,64.9,215.3284,2484,-3.6999999999999957,6.499999999999999,5.199999999999996,946.2161,531
2024-05-25 20:57:00,62.5,208.3189,2484,-3.3999999999999986,6.3999999999999995,4.799999999999997,906.5511,917
2024-05-25 21:03:00,61.1,206.4742,2484,-3.299999999999997,6.3999999999999995,4.799999999999997,896.3844,917
2024-05-25 21:06:00,61.1,209.5486,2484,-3.299999999999997,6.3,4.699999999999996,896.6553,917
2024-05-25 21:09:00,61.5,211.5162,2484,-3.400000000000002,6.3,4.899999999999999,902.6725,915
2024-05-25 21:15:00,61.3,211.6392,2484,-3.400000000000002,6.3,4.899999999999999,903.6854,915
2024-05-25 21:18:00,60.9,207.2121,2484,-3.400000000000002,6.3999999999999995,4.800000000000004,890.674,917
2024-05-25 21:24:00,60.1,205.6134,2484,-3.400000000000002,6.3,4.700000000000003,892.6121,917
2024-05-25 21:27:00,59.3,204.0148,2484,-3.3000000000000007,6.3,4.699999999999999,865.1794,896
2024-05-25 21:33:00,59.3,204.1377,2484,-3.3000000000000007,6.2,4.599999999999998,856.6655,896
2024-05-25 21:36:00,58.9,203.5229,2485,-3.1999999999999993,6.2,4.599999999999998,869.7334,896
2024-05-25 21:39:00,58.3,201.5553,2485,-3.1999999999999993,6.1000000000000005,4.599999999999998,857.3358,896
2024-05-25 21:45:00,58.2,200.6944,2485,-3.1999999999999993,6.2,4.599999999999998,856.9461,896
2024-05-25 21:48:00,57.5,201.5553,2485,-3.1999999999999993,6.1000000000000005,4.5000000000000036,835.2121,896
2024-05-25 21:51:00,57.3,202.2931,2485,-3.1000000000000014,6.000000000000001,4.400000000000002,837.6925,869
2024-05-25 21:54:00,57.5,199.7106,2485,-3.1000000000000014,6.2,4.400000000000002,834.6709,894
2024-05-25 22:00:00,57.3,195.5295,2485,-3.1000000000000014,6.2,4.400000000000002,824.5591,894
2024-05-25 22:03:00,55.0,166.5075,2485,-3.0,6.300000000000001,4.299999999999997,701.5588,944
2024-05-27 09:24:00,36.8,224.6745,2485,-0.3000000000000007,1.0999999999999996,0.9000000000000021,459.656,108
2024-05-27 09:27:00,52.3,225.7813,2485,-2.1999999999999993,3.5999999999999996,3.1999999999999993,848.3255,70
2024-05-27 09:30:00,66.0,220.9852,2485,-3.400000000000002,6.1000000000000005,4.800000000000001,1083.854,500
2024-05-27 09:33:00,74.8,232.5449,2485,-3.900000000000002,6.9,5.4999999999999964,1200.384,424
2024-05-27 09:36:00,77.0,238.8166,2485,-4.099999999999998,7.1,5.699999999999999,1252.175,316
2024-05-27 09:39:00,76.9,241.276,2485,-4.100000000000001,7.0,5.800000000000004,1202.904,311
2024-05-27 09:42:00,76.5,237.2179,2485,-4.0,6.9,5.699999999999996,1182.355,316
2024-05-27 09:45:00,74.4,232.2989,2485,-3.8999999999999986,6.800000000000001,5.600000000000001,1132.964,424
2024-05-27 09:48:00,74.4,229.5935,2485,-3.8000000000000007,6.9,5.5000000000000036,1136.304,424
2024-05-27 09:51:00,75.0,230.2083,2485,-3.8000000000000007,6.800000000000001,5.599999999999998,1153.344,424
2024-05-27 09:54:00,74.8,229.9624,2485,-3.900000000000002,7.0,5.599999999999998,1154.686,316
2024-05-27 09:57:00,75.4,228.1178,2486,-3.900000000000002,7.0,5.599999999999998,1159.558,435
2024-05-27 10:00:00,75.8,228.2407,2486,-3.8000000000000007,7.0,5.599999999999998,1165.274,431
2024-05-27 10:03:00,75.4,229.5935,2486,-3.799999999999997,7.1,5.5,1152.383,431
2024-05-27 10:06:00,76.2,231.807,2486,-3.8000000000000007,6.9,5.599999999999998,1159.691,431
2024-05-27 10:09:00,76.4,233.6516,2486,-3.900000000000002,7.0,5.599999999999998,1167.161,316
2024-05-27 10:12:00,77.0,234.2665,2486,-3.900000000000002,6.9,5.599999999999998,1176.735,424
2024-05-27 10:15:00,77.4,235.3732,2486,-3.900000000000002,7.0,5.699999999999999,1184.519,316
2024-05-27 10:18:00,77.2,236.1111,2486,-3.900000000000002,7.0,5.800000000000001,1184.532,316
2024-05-27 10:21:00,78.2,238.2017,2486,-3.8999999999999986,6.9,5.700000000000003,1221.418,281
2024-05-27 10:24:00,79.9,237.4638,2486,-4.099999999999998,7.1,5.900000000000002,1251.329,319
2024-05-27 10:27:00,80.5,235.4962,2486,-3.9999999999999964,7.3,5.900000000000002,1241.917,319
2024-05-27 10:30:00,79.9,234.1435,2486,-3.9999999999999964,7.3,5.900000000000002,1228.204,319
2024-05-27 10:33:00,79.1,233.0368,2486,-3.8999999999999986,7.2,5.800000000000004,1224.317,436
2024-05-27 10:36:00,79.0,234.3895,2486,-3.9999999999999964,7.2,5.800000000000001,1221.055,319
2024-05-27 10:39:00,79.3,235.4962,2486,-3.9999999999999964,7.3,5.900000000000002,1226.935,319
2024-05-27 10:42:00,79.5,235.9881,2486,-4.0,7.199999999999999,5.700000000000003,1232.038,319
2024-05-27 10:45:00,79.7,236.603,2486,-4.100000000000001,7.1,5.899999999999999,1223.741,319
2024-05-27 10:48:00,79.3,236.3571,2486,-4.0,7.1,5.700000000000003,1228.477,319
2024-05-27 10:51:00,79.3,234.1435,2486,-4.0,7.1,5.799999999999997,1214.719,316
2024-05-27 10:54:00,78.9,235.4962,2486,-4.0,7.1,5.799999999999997,1227.371,316
2024-05-27 10:57:00,78.9,233.7746,2487,-4.0,7.2,5.800000000000004,1225.679,319
2024-05-27 11:00:00,79.1,232.5449,2487,-4.0,7.3,5.799999999999997,1220.077,319
2024-05-27 11:03:00,78.8,231.807,2487,-3.8999999999999986,7.3,5.699999999999996,1212.837,436
2024-05-27 11:06:00,77.8,233.1597,2487,-3.799999999999997,7.3,5.600000000000001,1205.607,436
2024-05-27 11:09:00,77.6,233.0368,2487,-3.8999999999999986,7.3,5.700000000000003,1193.718,316
2024-05-27 11:12:00,77.6,233.7746,2487,-3.8999999999999986,7.2,5.700000000000003,1204.252,316
2024-05-27 11:15:00,78.0,232.4219,2487,-3.8999999999999986,7.2,5.700000000000003,1201.774,316
2024-05-27 11:18:00,78.0,231.93,2487,-3.8999999999999986,7.3,5.700000000000003,1193.94,436
2024-05-27 11:21:00,78.0,232.6678,2487,-3.8999999999999986,7.3,5.700000000000003,1201.068,436
2024-05-27 11:24:00,78.5,249.0234,2487,-4.0,6.8999999999999995,5.800000000000004,1210.404,307
2024-05-27 11:27:00,78.8,247.9167,2487,-4.0,6.9,5.800000000000004,1203.632,307
2024-05-27 11:30:00,80.3,247.0558,2487,-4.0,6.9,5.899999999999999,1242.077,307
2024-05-27 11:33:00,79.9,246.195,2487,-4.0,7.0,5.799999999999997,1240.816,311
2024-05-27 11:36:00,80.1,244.7193,2487,-4.0,7.1,5.799999999999997,1236.77,311
2024-05-27 11:39:00,80.3,242.7518,2487,-4.0,7.1,5.799999999999997,1232.145,311
2024-05-27 11:42:00,80.0,241.8909,2487,-4.0,7.1,5.799999999999997,1237.904,311
2024-05-27 11:45:00,80.1,242.9977,2487,-4.0000000000000036,7.199999999999999,5.800000000000001,1241.248,311
2024-05-27 11:48:00,80.9,243.7355,2487,-4.0,7.199999999999999,5.899999999999999,1262.978,311
2024-05-27 11:51:00,82.0,244.2274,2487,-4.100000000000001,7.199999999999999,5.899999999999999,1273.179,311
2024-05-27 11:54:00,82.5,245.4572,2487,-4.100000000000001,7.199999999999999,6.0,1282.023,311
2024-05-27 11:57:00,82.3,245.5801,2488,-4.100000000000001,7.299999999999999,6.100000000000001,1287.499,311
2024-05-27 12:00:00,81.7,246.195,2488,-4.100000000000001,7.199999999999999,6.0,1282.049,311
2024-05-27 12:03:00,81.3,245.9491,2488,-4.0,7.2,5.899999999999999,1255.722,311
2024-05-27 12:06:00,80.9,245.9491,2488,-4.199999999999999,7.1,5.9999999999999964,1256.69,311
2024-05-27 12:09:00,80.7,245.4572,2488,-4.099999999999998,7.1,5.9999999999999964,1247.414,311
2024-05-27 12:12:00,80.3,245.2112,2488,-4.099999999999998,7.1,5.900000000000002,1248.08,311
2024-05-27 12:15:00,80.1,244.2274,2488,-4.099999999999998,7.1,5.900000000000002,1241.017,311
2024-05-27 12:18:00,80.1,244.8423,2488,-4.0,7.1,5.800000000000004,1239.879,311
2024-05-27 12:21:00,80.8,246.0721,2488,-4.100000000000001,7.199999999999999,5.899999999999999,1247.341,311
2024-05-27 12:24:00,81.4,245.5801,2488,-4.100000000000001,7.1,6.0,1253.294,311
2024-05-27 12:27:00,81.4,245.5801,2488,-4.0,7.199999999999999,5.899999999999999,1274.294,311
2024-05-27 12:30:00,82.2,246.441,2488,-4.200000000000003,7.199999999999999,6.0,1266.181,311
2024-05-27 12:33:00,82.1,248.4086,2488,-4.200000000000003,7.199999999999999,6.0,1283.248,311
2024-05-27 12:36:00,82.7,250.2532,2488,-4.100000000000001,7.199999999999999,6.0,1298.116,311
2024-05-27 12:39:00,83.5,252.2208,2488,-4.100000000000001,7.199999999999999,6.100000000000001,1304.738,297
2024-05-27 12:42:00,83.7,252.7127,2488,-4.199999999999999,7.1,6.099999999999998,1322.397,297
2024-05-27 12:45:00,84.0,253.3275,2488,-4.300000000000001,7.199999999999999,6.199999999999999,1324.85,297
2024-05-27 12:48:00,85.0,254.5573,2488,-4.199999999999999,7.1,6.199999999999999,1343.591,297
2024-05-27 12:51:00,85.4,256.5249,2488,-4.199999999999999,7.199999999999999,6.300000000000001,1345.301,297
2024-05-27 12:54:00,85.7,256.2789,2488,-4.300000000000001,7.299999999999999,6.199999999999999,1365.165,297
2024-05-27 12:57:00,86.3,256.8938,2489,-4.399999999999999,7.299999999999999,6.299999999999997,1375.201,1364
2024-05-27 13:00:00,86.7,257.5087,2489,-4.300000000000001,7.199999999999999,6.300000000000001,1380.074,297
2024-05-27 13:03:00,86.4,258.4925,2489,-4.300000000000001,7.1,6.400000000000002,1388.816,297
2024-05-27 13:06:00,87.0,258.1235,2489,-4.400000000000002,7.199999999999999,6.400000000000002,1392.972,1364
2024-05-27 13:09:00,87.4,258.2465,2489,-4.400000000000002,7.199999999999999,6.400000000000002,1401.821,1364
2024-05-27 13:12:00,87.8,257.7546,2489,-4.400000000000002,7.199999999999999,6.400000000000002,1413.829,1364
2024-05-27 13:15:00,88.4,258.1235,2489,-4.400000000000002,7.199999999999999,6.400000000000002,1419.478,1364
2024-05-27 13:18:00,89.0,257.7546,2489,-4.4999999999999964,7.4,6.4999999999999964,1427.876,1364
2024-05-27 13:21:00,88.6,258.2465,2489,-4.4999999999999964,7.300000000000001,6.4999999999999964,1432.555,1364
2024-05-27 13:24:00,88.8,259.7222,2489,-4.400000000000002,7.300000000000001,6.400000000000002,1432.53,1364
2024-05-27 13:27:00,88.6,258.3695,2489,-4.399999999999999,7.300000000000001,6.300000000000004,1428.964,1364
2024-05-27 13:30:00,88.6,257.7546,2489,-4.399999999999999,7.300000000000001,6.399999999999999,1428.902,1364
2024-05-27 13:33:00,88.8,259.4763,2489,-4.4999999999999964,7.300000000000001,6.4999999999999964,1433.042,1364
2024-05-27 13:36:00,88.8,259.3533,2489,-4.400000000000002,7.300000000000001,6.4999999999999964,1428.94,1364
2024-05-27 13:39:00,88.2,247.3018,2489,-4.400000000000002,7.6000000000000005,6.400000000000002,1431.397,1394
2024-05-27 13:42:00,88.8,259.7222,2489,-4.5000000000000036,7.4,6.5000000000000036,1433.711,1364
2024-05-27 13:45:00,89.0,258.1235,2489,-4.5,7.299999999999999,6.600000000000001,1428.597,1364
2024-05-27 13:48:00,86.3,241.645,2489,-4.300000000000004,7.699999999999999,6.300000000000004,1370.047,1394
2024-05-27 13:51:00,84.7,242.5058,2489,-4.300000000000004,7.3999999999999995,6.300000000000004,1336.973,321
2024-05-27 13:54:00,84.3,239.1855,2489,-4.300000000000004,7.3999999999999995,6.200000000000003,1322.759,1391
2024-05-27 13:57:00,82.7,237.3409,2490,-4.100000000000001,7.3999999999999995,6.100000000000001,1293.704,319
2024-05-27 14:00:00,82.1,234.8814,2490,-4.199999999999999,7.499999999999999,5.9999999999999964,1272.657,320
2024-05-27 14:03:00,81.7,234.3895,2490,-4.199999999999999,7.3999999999999995,5.9999999999999964,1259.952,320
2024-05-27 14:06:00,81.1,232.5449,2490,-4.199999999999999,7.500000000000001,5.9999999999999964,1265.876,320
2024-05-27 14:09:00,80.9,232.2989,2490,-4.199999999999996,7.500000000000001,6.0,1253.807,320
2024-05-27 14:12:00,79.4,227.6259,2490,-4.0,7.499999999999999,5.899999999999999,1214.165,436
2024-05-27 14:15:00,78.9,230.7002,2490,-4.100000000000001,7.299999999999999,5.799999999999997,1211.744,319
2024-05-27 14:18:00,78.8,234.5125,2490,-3.8999999999999986,7.199999999999999,5.700000000000003,1204.161,319
2024-05-27 14:21:00,78.9,237.3409,2490,-4.0,7.199999999999999,5.799999999999997,1208.588,319
2024-05-27 14:24:00,79.1,237.8328,2490,-4.100000000000001,7.299999999999999,5.899999999999999,1223.207,319
2024-05-27 14:27:00,79.6,238.5706,2490,-4.100000000000001,7.199999999999999,5.899999999999999,1220.667,319
2024-05-27 14:30:00,79.4,238.8166,2490,-4.0,7.199999999999999,5.800000000000004,1222.27,319
2024-05-27 14:33:00,80.0,238.4476,2490,-4.100000000000001,7.299999999999999,5.899999999999999,1229.771,319
2024-05-27 14:36:00,79.8,239.0625,2490,-4.0,7.299999999999999,5.899999999999999,1229.387,319
2024-05-27 14:39:00,79.8,238.6936,2490,-4.0,7.199999999999999,5.899999999999999,1223.995,319
2024-05-27 14:42:00,79.8,237.4638,2490,-4.0,7.199999999999999,5.899999999999999,1228.238,319
2024-05-27 14:45:00,79.8,235.4962,2490,-4.0,7.3,5.800000000000004,1229.078,319
2024-05-27 14:48:00,80.0,237.3409,2490,-4.0,7.3999999999999995,5.899999999999999,1234.365,319
2024-05-27 14:51:00,79.8,237.2179,2490,-4.0,7.299999999999999,5.899999999999999,1235.452,319
2024-05-27 14:54:00,80.0,239.0625,2490,-4.100000000000001,7.299999999999999,5.899999999999999,1244.078,319
2024-05-27 14:57:00,81.5,249.0234,2491,-4.100000000000001,7.0,6.0,1271.888,311
2024-05-27 15:00:00,81.9,248.0396,2491,-4.100000000000001,7.1,6.0,1285.386,311
2024-05-27 15:03:00,82.3,246.0721,2491,-4.199999999999996,7.199999999999999,6.100000000000001,1284.086,311
2024-05-27 15:06:00,82.3,246.5639,2491,-4.199999999999996,7.199999999999999,6.0,1282.375,311
2024-05-27 15:09:00,82.3,247.0558,2491,-4.199999999999999,7.1,6.0000000000000036,1284.654,311
2024-05-27 15:12:00,82.1,245.9491,2491,-4.099999999999998,7.1,6.0000000000000036,1272.732,311
2024-05-27 15:15:00,81.9,246.5639,2491,-4.199999999999996,7.1,6.100000000000001,1278.834,311
2024-05-27 15:18:00,81.8,245.8261,2491,-4.199999999999996,7.2,6.100000000000001,1273.639,311
2024-05-27 15:21:00,81.5,244.8423,2491,-4.100000000000001,7.1,6.0,1268.269,311
2024-05-27 15:24:00,80.9,245.4572,2491,-4.100000000000001,7.1,6.0,1254.017,311
2024-05-27 15:27:00,80.9,245.5801,2491,-4.100000000000001,7.1000000000000005,6.0,1255.62,311
2024-05-27 15:30:00,80.9,245.9491,2491,-4.100000000000001,7.1,5.899999999999999,1249.221,311
2024-05-27 15:33:00,80.9,244.8423,2491,-4.100000000000001,7.1,5.899999999999999,1257.185,311
2024-05-27 15:36:00,81.1,245.3342,2491,-4.199999999999999,7.1,6.099999999999998,1260.715,311
2024-05-27 15:39:00,81.3,246.0721,2491,-4.199999999999999,7.1,6.099999999999998,1260.568,311
2024-05-27 15:42:00,81.1,245.3342,2491,-4.199999999999999,7.1,6.0000000000000036,1249.177,311
2024-05-27 15:45:00,81.1,244.1044,2491,-4.199999999999999,7.2,6.0000000000000036,1253.886,311
