Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-27 15:48:00,80.1,241.645,2491,-4.0000000000000036,7.2,5.900000000000002,1236.972,319
2024-05-27 15:51:00,80.0,240.2922,2491,-4.100000000000001,7.2,5.899999999999999,1229.219,311
2024-05-27 15:54:00,79.4,238.5706,2491,-4.0,7.2,5.899999999999999,1218.655,319
2024-05-27 15:57:00,79.1,238.5706,2492,-4.100000000000001,7.2,5.899999999999999,1220.833,319
2024-05-27 16:00:00,79.1,240.4152,2492,-4.100000000000001,7.2,5.899999999999999,1214.019,311
2024-05-27 16:03:00,78.2,236.9719,2492,-4.0,7.2,5.799999999999997,1193.785,319
2024-05-27 16:06:00,77.6,236.3571,2492,-4.0,7.1000000000000005,5.700000000000003,1191.814,316
2024-05-27 16:09:00,77.2,237.2179,2492,-4.0,7.1000000000000005,5.899999999999999,1188.188,316
2024-05-27 16:12:00,76.6,235.1273,2492,-4.0,7.1000000000000005,5.700000000000003,1183.558,316
2024-05-27 16:15:00,76.6,233.7746,2492,-4.0,7.2,5.700000000000003,1159.68,316
2024-05-27 16:18:00,76.2,234.8814,2492,-3.8999999999999986,7.000000000000001,5.700000000000003,1161.175,316
2024-05-27 16:21:00,76.8,238.5706,2492,-3.8999999999999986,7.0,5.700000000000003,1156.858,282
2024-05-27 16:24:00,76.6,248.2856,2492,-3.799999999999997,7.0,5.600000000000001,1163.033,282
2024-05-27 16:27:00,80.1,255.6641,2492,-4.0,6.9,5.899999999999999,1234.29,307
2024-05-27 16:30:00,80.7,250.1302,2492,-4.100000000000001,7.1000000000000005,5.899999999999999,1246.15,311
2024-05-27 16:33:00,80.1,247.3018,2492,-4.100000000000001,7.0,5.899999999999999,1236.575,311
2024-05-27 16:36:00,80.1,245.4572,2492,-4.100000000000001,7.1,6.0,1232.115,311
2024-05-27 16:39:00,79.8,245.2112,2492,-4.0,7.0,5.899999999999999,1227.484,311
2024-05-27 16:42:00,79.8,243.7355,2492,-4.0,7.1000000000000005,5.899999999999999,1221.27,311
2024-05-27 16:45:00,79.4,244.5963,2492,-4.0,7.0,5.799999999999997,1215.472,311
2024-05-27 16:48:00,78.7,246.441,2492,-4.0,7.0,5.799999999999997,1212.344,311
2024-05-27 16:51:00,79.1,246.195,2492,-4.0,7.0,5.899999999999999,1210.897,311
2024-05-27 16:54:00,79.1,245.4572,2492,-4.0,7.0,5.799999999999997,1211.009,311
2024-05-27 16:57:00,79.0,245.2112,2493,-4.0,7.0,5.899999999999999,1212.585,311
2024-05-27 17:00:00,79.1,244.8423,2493,-4.100000000000001,7.0,5.899999999999999,1212.341,311
2024-05-27 17:03:00,78.8,243.1207,2493,-4.0,7.1000000000000005,5.699999999999996,1212.619,311
2024-05-27 17:06:00,79.2,243.7355,2493,-4.100000000000001,7.1,5.799999999999997,1211.176,311
2024-05-27 17:09:00,79.0,244.9653,2493,-4.0,7.1,5.799999999999997,1212.836,311
2024-05-27 17:12:00,79.0,241.645,2493,-4.0,7.1,5.799999999999997,1217.286,311
2024-05-27 17:15:00,78.8,241.1531,2493,-4.0,7.0,5.799999999999997,1210.213,311
2024-05-27 17:18:00,79.0,240.4152,2493,-4.100000000000001,7.1,5.799999999999997,1207.571,311
2024-05-27 17:21:00,78.8,240.9071,2493,-3.900000000000002,7.1,5.699999999999999,1208.643,282
2024-05-27 17:24:00,78.8,238.8166,2493,-3.900000000000002,7.1,5.699999999999999,1208.65,282
2024-05-27 17:27:00,78.8,235.6192,2493,-3.900000000000002,7.2,5.800000000000001,1208.832,319
2024-05-27 17:30:00,79.0,236.603,2493,-4.0000000000000036,7.1,5.800000000000001,1205.791,316
2024-05-27 17:33:00,79.0,239.1855,2493,-4.0000000000000036,7.2,5.800000000000001,1205.534,319
2024-05-27 17:36:00,79.1,239.8003,2493,-4.0000000000000036,7.2,5.800000000000001,1211.446,319
2024-05-27 17:39:00,79.0,239.0625,2493,-4.0000000000000036,7.2,5.800000000000001,1211.439,319
2024-05-27 17:42:00,78.8,240.6612,2493,-4.0000000000000036,7.1,5.800000000000001,1211.848,311
2024-05-27 17:45:00,79.0,239.4314,2493,-4.0000000000000036,7.1,5.800000000000001,1213.192,319
2024-05-27 17:48:00,79.0,233.8976,2493,-4.0000000000000036,7.2,5.800000000000001,1206.502,319
2024-05-27 17:51:00,76.4,227.6259,2493,-3.900000000000002,7.3,5.599999999999998,1166.147,434
2024-05-27 17:54:00,75.8,225.5353,2493,-3.8000000000000007,7.3,5.5000000000000036,1149.522,434
2024-05-27 17:57:00,75.8,226.2731,2494,-3.8000000000000007,7.3,5.5000000000000036,1153.018,434
2024-05-27 18:00:00,75.6,224.9204,2494,-3.799999999999997,7.2,5.5,1147.107,434
2024-05-27 18:03:00,74.8,217.7879,2494,-3.799999999999997,7.2,5.5,1124.502,433
2024-05-27 18:06:00,73.6,226.3961,2494,-3.700000000000003,7.1000000000000005,5.399999999999999,1117.452,428
2024-05-27 18:09:00,75.2,248.5315,2494,-3.799999999999997,6.9,5.5,1133.117,285
2024-05-27 18:12:00,76.6,253.9424,2494,-4.0,6.5,5.700000000000003,1164.502,291
2024-05-27 18:15:00,76.6,237.2179,2494,-3.8999999999999986,6.9,5.700000000000003,1160.886,424
2024-05-27 18:18:00,76.4,235.6192,2494,-3.8999999999999986,7.0,5.700000000000003,1154.576,316
2024-05-27 18:21:00,75.4,233.0368,2494,-3.900000000000002,7.0,5.699999999999999,1137.933,316
2024-05-27 18:24:00,74.8,230.2083,2494,-3.900000000000002,7.0,5.699999999999999,1125.622,316
2024-05-27 18:27:00,74.2,232.2989,2494,-3.900000000000002,7.000000000000001,5.599999999999998,1111.811,316
2024-05-27 18:30:00,73.4,230.8232,2494,-3.8000000000000007,7.000000000000001,5.4999999999999964,1109.378,425
2024-05-27 18:33:00,74.6,239.0625,2494,-3.8000000000000007,6.699999999999999,5.4999999999999964,1113.618,424
2024-05-27 18:36:00,74.2,239.4314,2494,-3.900000000000002,6.699999999999999,5.599999999999998,1106.339,424
2024-05-27 18:39:00,74.2,236.9719,2494,-3.8000000000000007,6.799999999999999,5.5000000000000036,1103.236,424
2024-05-27 18:42:00,73.8,236.849,2494,-3.8000000000000007,6.799999999999999,5.5000000000000036,1120.11,424
2024-05-27 18:45:00,73.6,238.2017,2494,-3.8000000000000007,6.699999999999999,5.5000000000000036,1102.249,424
2024-05-27 18:48:00,73.0,231.4381,2494,-3.799999999999997,6.8999999999999995,5.600000000000001,1094.905,424
2024-05-27 18:51:00,72.4,228.9786,2494,-3.8000000000000007,6.8999999999999995,5.400000000000002,1086.25,425
2024-05-27 18:54:00,73.0,233.1597,2494,-3.799999999999997,6.8999999999999995,5.5,1092.121,424
2024-05-27 18:57:00,73.0,234.7584,2495,-3.8999999999999986,6.799999999999999,5.600000000000001,1091.945,424
2024-05-27 19:00:00,72.4,231.807,2495,-3.799999999999997,6.799999999999999,5.5,1086.512,424
2024-05-27 19:03:00,72.6,223.8137,2495,-3.8999999999999986,6.999999999999999,5.5,1078.937,453
2024-05-27 19:06:00,71.9,220.1244,2495,-3.8999999999999986,6.999999999999999,5.5,1071.555,453
2024-05-27 19:09:00,71.6,217.05,2495,-3.8999999999999986,6.999999999999999,5.5,1049.814,453
2024-05-27 19:12:00,70.6,216.3122,2495,-3.799999999999997,6.999999999999999,5.399999999999999,1052.531,448
2024-05-27 19:15:00,70.2,215.2054,2495,-3.799999999999997,6.999999999999999,5.399999999999999,1048.127,448
2024-05-27 19:18:00,70.5,217.296,2495,-3.799999999999997,6.8999999999999995,5.399999999999999,1049.02,448
2024-05-27 19:21:00,70.4,215.6973,2495,-3.799999999999997,7.000000000000001,5.399999999999999,1047.029,448
2024-05-27 19:24:00,69.9,215.2054,2495,-3.799999999999997,6.999999999999999,5.399999999999999,1044.87,448
2024-05-27 19:27:00,70.5,220.3704,2495,-3.799999999999997,6.799999999999999,5.399999999999999,1050.239,445
2024-05-27 19:30:00,70.5,222.215,2495,-3.799999999999997,6.799999999999999,5.399999999999999,1051.817,445
2024-05-27 19:33:00,70.1,214.4676,2495,-3.6999999999999957,6.8999999999999995,5.299999999999997,1041.441,448
2024-05-27 19:36:00,68.7,206.5972,2495,-3.6999999999999957,6.999999999999999,5.299999999999997,1020.285,447
2024-05-27 19:39:00,68.1,209.6716,2495,-3.6999999999999957,6.8999999999999995,5.199999999999996,1016.532,446
2024-05-27 19:42:00,68.3,209.7946,2495,-3.6999999999999957,6.8999999999999995,5.199999999999996,1020.177,448
2024-05-27 19:45:00,68.3,211.3932,2495,-3.6000000000000014,6.8999999999999995,5.199999999999996,1019.769,446
2024-05-27 19:48:00,68.1,209.0567,2495,-3.6000000000000014,6.8999999999999995,5.199999999999996,1017.951,446
2024-05-27 19:51:00,68.3,209.5486,2495,-3.6999999999999957,6.8999999999999995,5.199999999999996,1016.35,448
2024-05-27 19:54:00,67.9,208.4418,2495,-3.700000000000003,6.999999999999999,5.299999999999997,1007.346,447
2024-05-27 19:57:00,67.1,204.2607,2496,-3.6000000000000014,6.999999999999999,5.200000000000003,996.0373,884
2024-05-27 20:00:00,65.9,198.7269,2496,-3.3999999999999986,6.999999999999999,5.0,975.6025,884
2024-05-27 20:03:00,64.1,192.7011,2496,-3.5,6.8999999999999995,4.899999999999999,949.324,884
2024-05-27 20:06:00,63.3,194.2998,2496,-3.3999999999999986,6.8999999999999995,4.799999999999997,943.7235,884
2024-05-27 20:09:00,62.7,189.2578,2496,-3.299999999999997,6.8999999999999995,4.700000000000003,929.5724,874
2024-05-27 20:12:00,61.7,185.1997,2496,-3.3000000000000043,6.8999999999999995,4.700000000000003,907.8508,874
2024-05-27 20:15:00,61.7,191.2254,2496,-3.200000000000003,6.8999999999999995,4.600000000000001,907.4141,874
2024-05-27 20:18:00,61.5,189.0119,2496,-3.200000000000003,6.8,4.600000000000001,908.2584,874
2024-05-27 20:21:00,60.7,183.355,2496,-3.1999999999999993,6.8999999999999995,4.599999999999998,894.7391,874
2024-05-27 20:24:00,59.2,179.0509,2496,-3.1999999999999993,6.8999999999999995,4.400000000000002,871.9985,898
2024-05-27 20:27:00,66.1,232.9138,2496,-3.099999999999998,6.3,4.699999999999999,981.85,244
2024-05-27 20:30:00,66.7,225.7813,2496,-3.700000000000003,6.5,5.200000000000003,990.2964,426
2024-05-27 20:33:00,66.7,229.4705,2496,-3.6000000000000014,6.4,5.199999999999996,990.0111,498
2024-05-27 20:36:00,67.1,228.9786,2496,-3.599999999999998,6.5,5.199999999999999,1001.673,419
2024-05-27 20:39:00,67.5,233.8976,2496,-3.6999999999999993,6.300000000000001,5.300000000000001,1009.689,216
2024-05-27 20:42:00,68.3,235.7422,2496,-3.8000000000000007,6.200000000000001,5.400000000000002,1013.343,529
2024-05-27 20:45:00,68.1,238.5706,2496,-3.8000000000000007,6.199999999999999,5.400000000000002,1013.679,1660
2024-05-27 20:48:00,67.7,241.645,2496,-3.700000000000003,6.1,5.300000000000004,1013.159,1660
2024-05-27 20:51:00,68.1,243.4896,2496,-3.8000000000000043,6.1,5.399999999999999,1017.096,1660
2024-05-27 20:54:00,67.9,240.4152,2496,-3.700000000000003,6.1,5.299999999999997,1010.29,1660
2024-05-27 20:57:00,68.5,247.6707,2497,-3.799999999999997,6.0,5.399999999999999,1029.367,623
2024-05-27 21:00:00,68.7,240.0463,2497,-3.799999999999997,6.199999999999999,5.399999999999999,1026.772,1660
2024-05-27 21:03:00,68.5,240.0463,2497,-3.799999999999997,6.1,5.299999999999997,1022.093,1660
2024-05-27 21:06:00,68.5,237.8328,2497,-3.799999999999997,6.1,5.399999999999999,1020.646,625
2024-05-27 21:09:00,68.3,238.2017,2497,-3.6999999999999957,6.2,5.299999999999997,1016.168,216
2024-05-27 21:12:00,68.5,240.2922,2497,-3.6999999999999957,6.1,5.299999999999997,1021.393,1660
2024-05-27 21:15:00,68.1,236.9719,2497,-3.6999999999999957,6.1000000000000005,5.299999999999997,1008.021,216
2024-05-27 21:18:00,68.5,239.8003,2497,-3.6999999999999957,6.1,5.299999999999997,1018.12,1660
2024-05-27 21:21:00,68.5,239.3084,2497,-3.6999999999999957,6.1,5.299999999999997,1021.104,625
2024-05-27 21:24:00,68.3,238.5706,2497,-3.6999999999999957,6.2,5.299999999999997,1018.184,216
2024-05-27 21:27:00,67.9,234.1435,2497,-3.6999999999999957,6.1000000000000005,5.199999999999996,1013.669,216
2024-05-27 21:30:00,67.5,230.4543,2497,-3.6999999999999957,6.2,5.199999999999996,1001.801,528
2024-05-27 21:33:00,66.5,222.092,2497,-3.6000000000000014,6.2,5.100000000000001,984.5115,498
2024-05-27 21:36:00,65.7,228.9786,2497,-3.5,6.1000000000000005,5.0,973.6246,498
2024-05-27 21:39:00,65.7,230.8232,2497,-3.5,6.1000000000000005,5.0,976.1326,215
2024-05-27 21:42:00,65.7,230.7002,2497,-3.6000000000000014,6.1000000000000005,5.100000000000001,975.9494,216
2024-05-27 21:45:00,65.5,228.9786,2497,-3.5,6.1000000000000005,5.0,978.2834,498
2024-05-27 21:48:00,65.7,233.6516,2497,-3.6000000000000014,5.9,5.100000000000001,979.0226,622
2024-05-27 21:51:00,65.5,230.8232,2497,-3.6000000000000014,5.9,5.0,977.0861,530
2024-05-27 21:54:00,65.7,231.807,2497,-3.6000000000000014,6.1000000000000005,5.0,979.5396,216
2024-05-27 21:57:00,65.7,230.8232,2498,-3.6000000000000014,6.1000000000000005,5.100000000000001,970.3154,216
2024-05-28 09:15:00,43.5,205.8594,2498,-1.2000000000000028,2.4000000000000004,2.3999999999999986,697.1525,116
2024-05-28 09:21:00,55.1,204.9986,2498,-2.599999999999998,4.699999999999999,3.8000000000000007,863.7538,987
2024-05-28 09:24:00,75.5,239.0625,2498,-3.799999999999997,6.699999999999999,5.399999999999999,1219.497,424
2024-05-28 09:30:00,75.4,238.6936,2498,-3.8999999999999986,6.8999999999999995,5.399999999999999,1204.38,424
2024-05-28 09:33:00,74.0,250.8681,2498,-3.799999999999997,6.3999999999999995,5.5,1165.112,280
2024-05-28 09:36:00,81.9,264.2723,2498,-4.100000000000001,6.8,6.100000000000001,1291.966,298
2024-05-28 09:42:00,83.4,264.0263,2498,-4.199999999999996,6.8,6.100000000000001,1312.673,298
2024-05-28 09:45:00,81.3,253.4505,2498,-4.0,6.800000000000001,5.899999999999999,1244.381,307
2024-05-28 09:51:00,80.7,252.5897,2498,-4.0,6.9,5.899999999999999,1250.842,307
2024-05-28 09:54:00,81.1,251.7289,2498,-4.0,7.000000000000001,5.899999999999999,1262.773,307
2024-05-28 10:12:00,80.7,253.5735,2499,-4.099999999999998,6.800000000000001,5.900000000000002,1260.571,307
2024-05-28 10:15:00,80.8,254.5573,2499,-4.099999999999998,7.0,5.900000000000002,1262.833,307
2024-05-28 10:18:00,81.5,255.6641,2499,-4.099999999999998,7.0,5.900000000000002,1273.426,307
2024-05-28 10:21:00,86.3,264.5182,2499,-4.299999999999997,7.1,6.299999999999997,1360.973,297
2024-05-28 10:27:00,86.7,265.502,2499,-4.299999999999997,6.9,6.299999999999997,1387.205,1588
2024-05-28 10:30:00,86.7,261.5668,2499,-4.300000000000001,7.1,6.300000000000001,1384.489,297
2024-05-28 10:33:00,83.7,254.8032,2499,-4.199999999999999,7.1000000000000005,6.099999999999998,1332.28,297
2024-05-28 10:39:00,84.4,254.4343,2499,-4.099999999999998,7.1000000000000005,6.099999999999998,1336.972,297
2024-05-28 10:42:00,84.4,256.5249,2499,-4.299999999999997,7.2,6.100000000000001,1321.987,297
2024-05-28 10:48:00,83.8,256.2789,2499,-4.199999999999996,7.1,6.100000000000001,1323.787,297
2024-05-28 10:51:00,84.0,256.8938,2499,-4.299999999999997,7.199999999999999,6.200000000000003,1321.896,297
2024-05-28 10:57:00,83.7,258.1235,2499,-4.200000000000003,7.1,6.100000000000001,1318.237,297
2024-05-28 11:00:00,85.0,258.2465,2499,-4.200000000000003,7.1,6.200000000000003,1335.241,297
2024-05-28 11:03:00,84.0,247.9167,2499,-4.100000000000001,7.3999999999999995,6.100000000000001,1320.908,312
2024-05-28 11:09:00,83.7,247.7937,2499,-4.200000000000003,7.3999999999999995,6.0,1324.099,311
2024-05-28 11:12:00,83.7,246.8099,2500,-4.199999999999996,7.299999999999999,6.100000000000001,1304.855,311
2024-05-28 11:18:00,83.1,246.6869,2500,-4.200000000000003,7.299999999999999,6.100000000000001,1294.203,311
2024-05-28 11:21:00,83.1,254.4343,2500,-4.200000000000003,7.299999999999999,6.100000000000001,1304.911,297
2024-05-28 11:27:00,83.3,255.1722,2500,-4.199999999999999,7.299999999999999,6.099999999999998,1321.673,297
2024-05-28 11:30:00,83.9,260.583,2500,-4.100000000000001,7.1,6.100000000000001,1322.097,297
2024-05-28 11:33:00,80.3,242.5058,2500,-4.100000000000001,7.3999999999999995,5.899999999999999,1228.811,319
2024-05-28 11:39:00,80.5,241.276,2500,-4.0,7.3,5.899999999999999,1239.651,319
2024-05-28 11:42:00,81.5,246.441,2500,-4.100000000000001,7.199999999999999,6.0,1266.125,311
2024-05-28 11:48:00,81.1,242.8747,2500,-4.100000000000001,7.299999999999999,6.0,1258.001,311
2024-05-28 11:51:00,80.1,239.8003,2500,-4.100000000000001,7.3999999999999995,5.800000000000004,1236.0,319
2024-05-28 11:54:00,79.4,237.2179,2500,-4.0,7.299999999999999,5.799999999999997,1222.648,319
2024-05-28 12:00:00,81.8,248.4086,2500,-4.0000000000000036,6.999999999999999,5.699999999999999,1262.581,311
2024-05-28 12:03:00,83.9,253.2046,2500,-4.200000000000003,7.199999999999999,6.100000000000001,1327.005,297
2024-05-28 12:09:00,84.0,253.5735,2500,-4.200000000000003,7.199999999999999,6.100000000000001,1328.228,297
2024-05-28 12:12:00,84.0,253.2046,2501,-4.199999999999999,7.199999999999999,6.199999999999999,1322.985,297
2024-05-28 12:18:00,84.3,253.2046,2501,-4.199999999999999,7.199999999999999,6.099999999999998,1331.36,297
2024-05-28 12:21:00,84.0,252.8356,2501,-4.199999999999999,7.199999999999999,6.199999999999999,1329.028,297
2024-05-28 12:24:00,84.9,254.4343,2501,-4.299999999999997,7.199999999999999,6.199999999999996,1345.466,297
2024-05-28 12:30:00,85.0,255.4181,2501,-4.199999999999996,7.199999999999999,6.199999999999996,1350.67,297
2024-05-28 12:33:00,86.7,259.9682,2501,-4.300000000000001,7.199999999999999,6.300000000000001,1385.651,297
2024-05-28 12:39:00,87.0,260.706,2501,-4.100000000000001,7.199999999999999,6.200000000000003,1384.692,303
2024-05-28 12:42:00,87.0,258.8614,2501,-4.200000000000003,7.1,6.200000000000003,1392.166,297
2024-05-28 12:48:00,87.2,258.9844,2501,-4.200000000000003,7.2,6.300000000000004,1401.709,297
2024-05-28 12:51:00,87.3,265.625,2501,-4.300000000000001,7.2,6.300000000000001,1396.594,1364
2024-05-28 12:54:00,87.6,261.5668,2501,-4.300000000000001,7.199999999999999,6.300000000000001,1414.179,1364
2024-05-28 13:00:00,87.4,260.706,2501,-4.300000000000001,7.1,6.300000000000001,1407.289,297
2024-05-28 13:03:00,88.6,269.1913,2501,-4.400000000000002,7.1,6.400000000000002,1424.543,1363
2024-05-28 13:09:00,88.4,266.2399,2501,-4.399999999999999,7.1,6.399999999999999,1421.024,1364
2024-05-28 13:12:00,88.2,265.0101,2502,-4.399999999999999,7.199999999999999,6.399999999999999,1424.497,1364
2024-05-28 13:15:00,87.6,258.9844,2502,-4.400000000000002,7.3999999999999995,6.300000000000001,1420.838,1364
2024-05-28 13:24:00,86.9,261.4438,2502,-4.300000000000001,7.3,6.400000000000002,1387.524,1364
2024-05-28 13:30:00,86.9,260.829,2502,-4.300000000000001,7.3,6.300000000000001,1386.935,1364
2024-05-28 13:33:00,85.9,260.706,2502,-4.199999999999999,7.2,6.199999999999999,1388.271,297
2024-05-28 13:39:00,85.7,260.2141,2502,-4.400000000000002,7.1,6.300000000000001,1366.06,1364
2024-05-28 13:42:00,86.0,261.1979,2502,-4.300000000000001,7.2,6.199999999999999,1369.901,297
2024-05-28 13:45:00,86.3,261.4438,2502,-4.300000000000001,7.199999999999999,6.300000000000001,1381.168,297
2024-05-28 13:51:00,85.8,260.829,2502,-4.300000000000001,7.199999999999999,6.199999999999999,1371.111,297
2024-05-28 13:54:00,85.7,260.0912,2502,-4.300000000000001,7.2,6.300000000000001,1361.893,297
2024-05-28 13:57:00,85.0,260.706,2502,-4.199999999999999,7.2,6.199999999999999,1349.925,297
2024-05-28 14:15:00,86.7,260.0912,2503,-4.399999999999999,7.3,6.399999999999999,1372.697,1364
2024-05-28 14:18:00,85.1,257.5087,2503,-4.299999999999997,7.2,6.299999999999997,1360.247,297
2024-05-28 14:21:00,84.9,257.1397,2503,-4.399999999999999,7.1,6.300000000000004,1333.921,1367
2024-05-28 14:24:00,83.5,256.6479,2503,-4.200000000000003,7.1,6.200000000000003,1310.346,297
2024-05-28 14:27:00,83.3,256.6479,2503,-4.200000000000003,7.2,6.200000000000003,1310.684,297
2024-05-28 14:30:00,83.5,257.5087,2503,-4.100000000000001,7.1,6.100000000000001,1306.183,297
2024-05-28 14:33:00,83.5,256.5249,2503,-4.199999999999999,7.2,6.199999999999999,1300.368,297
2024-05-28 14:36:00,82.1,250.3762,2503,-4.099999999999998,7.1000000000000005,6.099999999999998,1270.504,311
2024-05-28 14:39:00,80.0,250.8681,2503,-4.0000000000000036,7.0,5.800000000000001,1238.568,307
2024-05-28 14:42:00,80.1,251.36,2503,-4.0,7.0,5.899999999999999,1237.494,307
2024-05-28 14:45:00,79.9,250.991,2503,-4.100000000000001,7.2,5.899999999999999,1244.265,311
2024-05-28 14:48:00,80.4,251.6059,2503,-4.100000000000001,7.1,6.0,1241.569,311
2024-05-28 14:51:00,80.5,250.4991,2503,-4.100000000000001,7.2,6.0,1239.1,311
2024-05-28 14:54:00,80.4,249.0234,2503,-4.099999999999998,7.1000000000000005,5.9999999999999964,1215.988,311
2024-05-28 14:57:00,79.1,247.3018,2503,-4.100000000000001,7.000000000000001,5.800000000000004,1211.793,311
2024-05-28 15:00:00,77.5,245.8261,2503,-3.8999999999999986,6.8999999999999995,5.700000000000003,1168.967,282
2024-05-28 15:03:00,76.2,243.6125,2503,-3.8000000000000007,6.999999999999999,5.599999999999998,1153.513,282
2024-05-28 15:06:00,76.2,244.1044,2503,-3.8000000000000043,6.8999999999999995,5.600000000000001,1153.51,282
2024-05-28 15:09:00,76.0,243.9815,2503,-3.8000000000000007,6.8999999999999995,5.599999999999998,1149.447,282
2024-05-28 15:12:00,75.6,244.1044,2504,-3.900000000000002,6.8999999999999995,5.599999999999998,1149.041,317
2024-05-28 15:15:00,76.0,246.0721,2504,-3.8999999999999986,6.8999999999999995,5.600000000000001,1140.186,317
2024-05-28 15:18:00,75.8,245.9491,2504,-3.8999999999999986,6.799999999999999,5.700000000000003,1138.732,317
2024-05-28 15:21:00,76.8,254.0654,2504,-3.8999999999999986,6.699999999999999,5.699999999999996,1166.668,285
2024-05-28 15:24:00,79.1,259.7222,2504,-4.0000000000000036,6.800000000000001,5.699999999999999,1212.683,307
2024-05-28 15:27:00,79.8,265.8709,2504,-4.099999999999998,6.700000000000001,5.800000000000001,1231.283,1589
2024-05-28 15:30:00,82.7,265.8709,2504,-4.200000000000003,6.800000000000001,6.100000000000001,1293.428,298
2024-05-28 15:33:00,83.1,265.502,2504,-4.100000000000001,6.9,6.100000000000001,1297.398,298
2024-05-28 15:36:00,83.3,266.1169,2504,-4.100000000000001,6.800000000000001,6.0,1307.345,1590
2024-05-28 15:39:00,83.7,265.625,2504,-4.199999999999996,6.9,6.199999999999996,1316.034,298
2024-05-28 15:42:00,83.9,266.4858,2504,-4.199999999999999,6.9,6.099999999999998,1318.645,298
2024-05-28 15:45:00,84.7,266.2399,2504,-4.199999999999999,6.9,6.199999999999999,1338.878,298
2024-05-28 15:48:00,84.2,265.748,2504,-4.199999999999999,7.0,6.099999999999998,1328.599,298
2024-05-28 15:51:00,84.3,263.7804,2504,-4.199999999999996,7.1000000000000005,6.199999999999996,1332.166,297
2024-05-28 15:54:00,84.4,263.0425,2504,-4.200000000000003,7.0,6.200000000000003,1330.774,297
2024-05-28 15:57:00,84.7,262.5506,2504,-4.200000000000003,7.1000000000000005,6.200000000000003,1339.436,297
2024-05-28 16:00:00,84.3,260.583,2504,-4.299999999999997,7.2,6.100000000000001,1323.068,297
2024-05-28 16:03:00,84.0,259.1074,2504,-4.300000000000004,7.1000000000000005,6.200000000000003,1316.317,297
2024-05-28 16:06:00,83.5,258.8614,2504,-4.100000000000001,7.1000000000000005,6.100000000000001,1308.286,297
2024-05-28 16:09:00,82.3,257.8776,2504,-4.199999999999999,7.000000000000001,6.099999999999998,1291.745,297
2024-05-28 16:12:00,82.3,257.0168,2505,-4.199999999999999,7.000000000000001,6.099999999999998,1274.397,297
2024-05-28 16:15:00,81.3,255.91,2505,-4.099999999999998,6.8999999999999995,6.0000000000000036,1263.749,307
2024-05-28 16:18:00,79.5,253.2046,2505,-4.100000000000001,6.8999999999999995,5.899999999999999,1228.496,307
2024-05-28 16:21:00,78.6,251.6059,2505,-4.0,6.8999999999999995,5.799999999999997,1203.392,307
2024-05-28 16:24:00,78.2,247.4248,2505,-4.100000000000001,6.8999999999999995,5.799999999999997,1194.001,300
2024-05-28 16:27:00,77.8,249.1464,2505,-4.0,6.9,5.800000000000004,1190.795,307
2024-05-28 16:30:00,77.8,249.8843,2505,-3.8999999999999986,6.9,5.700000000000003,1187.59,307
2024-05-28 16:33:00,78.4,246.441,2505,-3.8999999999999986,7.000000000000001,5.700000000000003,1175.47,282
2024-05-28 16:36:00,77.0,242.9977,2505,-3.8999999999999986,7.000000000000001,5.600000000000001,1156.513,282
2024-05-28 16:39:00,76.0,242.3828,2505,-3.8999999999999986,7.000000000000001,5.600000000000001,1151.161,282
2024-05-28 16:42:00,75.2,241.1531,2505,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1138.762,430
2024-05-28 16:45:00,74.4,237.4638,2505,-3.8000000000000043,6.8999999999999995,5.5,1111.592,424
2024-05-28 16:48:00,74.4,238.0787,2505,-3.8000000000000007,6.8999999999999995,5.599999999999998,1112.785,424
2024-05-28 16:51:00,74.4,238.4476,2505,-3.6999999999999993,6.8999999999999995,5.400000000000002,1112.361,430
2024-05-28 16:54:00,73.6,236.1111,2505,-3.6999999999999993,6.9,5.599999999999998,1100.286,424
2024-05-28 16:57:00,73.6,236.849,2505,-3.8000000000000007,6.9,5.5000000000000036,1103.383,424
2024-05-28 17:00:00,73.6,237.9557,2505,-3.8000000000000007,7.000000000000001,5.5000000000000036,1103.514,424
2024-05-28 17:03:00,73.6,237.3409,2505,-3.6999999999999993,6.8999999999999995,5.400000000000002,1097.389,424
2024-05-28 17:06:00,73.6,236.3571,2505,-3.6999999999999957,6.8999999999999995,5.399999999999999,1095.335,424
2024-05-28 17:09:00,73.4,235.6192,2505,-3.700000000000003,6.999999999999999,5.399999999999999,1088.161,430
2024-05-28 17:12:00,73.2,233.8976,2506,-3.700000000000003,6.999999999999999,5.399999999999999,1091.644,425
2024-05-28 17:15:00,72.4,233.0368,2506,-3.700000000000003,6.8999999999999995,5.399999999999999,1081.452,425
2024-05-28 17:18:00,71.9,230.2083,2506,-3.6000000000000014,6.8999999999999995,5.300000000000004,1064.832,425
2024-05-28 17:21:00,71.3,230.0854,2506,-3.599999999999998,6.999999999999999,5.300000000000001,1064.291,251
2024-05-28 17:24:00,70.1,232.0529,2506,-3.599999999999998,6.799999999999999,5.300000000000001,1045.514,425
2024-05-28 17:27:00,70.5,242.1369,2506,-3.6000000000000014,6.699999999999999,5.300000000000004,1060.599,200
2024-05-28 17:30:00,70.9,242.1369,2506,-3.700000000000003,6.6,5.399999999999999,1057.555,200
2024-05-28 17:33:00,71.0,241.7679,2506,-3.6999999999999957,6.6,5.299999999999997,1057.424,200
2024-05-28 17:36:00,71.5,241.276,2506,-3.6000000000000014,6.699999999999999,5.299999999999997,1066.982,200
2024-05-28 17:39:00,72.3,242.7518,2506,-3.6999999999999957,6.6,5.399999999999999,1067.163,284
2024-05-28 17:42:00,72.3,242.3828,2506,-3.799999999999997,6.699999999999999,5.5,1071.758,284
2024-05-28 17:45:00,73.0,244.9653,2506,-3.799999999999997,6.6,5.5,1076.624,284
2024-05-28 17:48:00,72.8,240.6612,2506,-3.8000000000000043,6.699999999999999,5.5,1076.252,424
2024-05-28 17:51:00,72.3,236.726,2506,-3.8000000000000007,6.799999999999999,5.400000000000002,1060.421,424
2024-05-28 17:54:00,71.6,236.726,2506,-3.8000000000000007,6.799999999999999,5.400000000000002,1059.485,424
2024-05-28 17:57:00,71.4,232.9138,2506,-3.6999999999999993,6.8999999999999995,5.400000000000002,1051.058,425
2024-05-28 18:00:00,70.6,237.5868,2506,-3.6000000000000014,6.8,5.299999999999997,1042.069,200
2024-05-28 18:03:00,70.4,221.6001,2506,-3.700000000000003,6.8999999999999995,5.399999999999999,1028.588,256
2024-05-28 18:06:00,70.6,235.9881,2506,-3.8000000000000043,6.8,5.5,1040.734,424
2024-05-28 18:09:00,70.9,247.3018,2506,-3.8000000000000007,6.6,5.4999999999999964,1039.935,1653
2024-05-28 18:12:00,70.5,236.2341,2507,-3.8000000000000007,6.6,5.400000000000002,1020.167,427
2024-05-28 18:15:00,69.3,236.3571,2507,-3.8000000000000007,6.699999999999999,5.5000000000000036,1013.756,427
2024-05-28 18:18:00,69.7,236.9719,2507,-3.8000000000000007,6.6,5.5000000000000036,1017.938,427
2024-05-28 18:21:00,69.5,233.7746,2507,-3.8000000000000007,6.6,5.4999999999999964,1009.643,427
2024-05-28 18:24:00,69.1,233.5287,2507,-3.8000000000000007,6.699999999999999,5.400000000000002,1010.815,427
2024-05-28 18:27:00,69.5,235.9881,2507,-3.700000000000003,6.5,5.399999999999999,1002.038,200
2024-05-28 18:30:00,69.3,236.9719,2507,-3.700000000000003,6.5,5.399999999999999,1011.644,200
2024-05-28 18:33:00,68.7,235.4962,2507,-3.700000000000003,6.6,5.399999999999999,1003.298,200
2024-05-28 18:36:00,69.1,234.1435,2507,-3.6999999999999993,6.6,5.400000000000002,1009.419,200
2024-05-28 18:39:00,69.3,231.3151,2507,-3.6999999999999993,6.6,5.400000000000002,1005.326,426
2024-05-28 18:42:00,68.5,228.3637,2507,-3.6999999999999993,6.8,5.300000000000001,997.6132,425
2024-05-28 18:45:00,68.5,230.5773,2507,-3.8000000000000007,6.699999999999999,5.400000000000002,1005.264,426
2024-05-28 18:48:00,68.5,223.6907,2507,-3.6999999999999993,6.8,5.300000000000001,1000.752,446
2024-05-28 18:51:00,68.3,224.5515,2507,-3.6000000000000014,6.8,5.300000000000004,992.3634,250
2024-05-28 18:54:00,68.1,224.0596,2507,-3.6999999999999993,6.7,5.300000000000001,990.9864,426
2024-05-28 18:57:00,68.3,222.5839,2507,-3.6999999999999993,6.7,5.300000000000001,986.923,426
2024-05-28 19:00:00,67.5,220.3704,2507,-3.6999999999999993,6.8,5.300000000000001,985.6526,446
2024-05-28 19:03:00,65.9,212.0081,2507,-3.5,6.9,5.100000000000001,958.6073,914
2024-05-28 19:06:00,65.5,217.6649,2507,-3.8000000000000007,6.7,5.400000000000002,962.5568,444
2024-05-28 19:09:00,65.7,217.7879,2507,-3.700000000000003,6.6,5.399999999999999,964.2977,531
2024-05-28 19:12:00,66.3,219.0176,2508,-3.8000000000000043,6.6,5.399999999999999,961.4417,445
2024-05-28 19:15:00,66.1,220.1244,2508,-3.8000000000000043,6.6,5.399999999999999,959.9808,445
2024-05-28 19:18:00,65.9,221.4771,2508,-3.799999999999997,6.6,5.399999999999999,958.5305,445
2024-05-28 19:21:00,65.7,219.3866,2508,-3.8000000000000007,6.5,5.400000000000002,952.1725,532
2024-05-28 19:24:00,65.3,217.296,2508,-3.8000000000000007,6.5,5.300000000000001,944.5419,532
2024-05-28 19:27:00,65.3,214.7135,2508,-3.700000000000003,6.5,5.300000000000004,941.9166,531
2024-05-28 19:30:00,64.5,211.0243,2508,-3.700000000000003,6.6,5.300000000000004,945.4821,347
2024-05-28 19:33:00,69.7,204.6296,2508,-4.100000000000001,7.3999999999999995,5.600000000000001,1047.06,456
2024-05-28 19:36:00,68.1,204.7526,2508,-4.0,7.3,5.600000000000001,1009.442,456
2024-05-28 19:39:00,65.3,207.458,2508,-3.799999999999997,6.8,5.399999999999999,983.8803,349
2024-05-28 19:42:00,65.1,208.0729,2508,-3.799999999999997,6.8,5.299999999999997,980.0616,349
2024-05-28 19:45:00,65.1,205.3675,2508,-3.799999999999997,6.8999999999999995,5.299999999999997,979.0006,447
2024-05-28 19:48:00,64.9,203.7688,2508,-3.6999999999999957,6.8999999999999995,5.199999999999996,970.1553,349
2024-05-28 19:51:00,64.9,203.7688,2508,-3.6999999999999957,6.7,5.299999999999997,969.814,349
2024-05-28 19:54:00,64.1,202.785,2508,-3.6000000000000014,6.8,5.100000000000001,959.256,884
2024-05-28 19:57:00,62.9,199.7106,2508,-3.700000000000003,6.7,5.100000000000001,947.4118,349
2024-05-28 20:00:00,62.3,199.2188,2508,-3.5,6.6000000000000005,5.0,932.7504,919
2024-05-28 20:03:00,62.1,199.4647,2508,-3.599999999999998,6.6000000000000005,5.099999999999998,920.8818,884
2024-05-28 20:06:00,61.9,196.1444,2508,-3.4999999999999964,6.7,4.9999999999999964,911.5372,884
2024-05-28 20:09:00,60.5,192.4552,2508,-3.400000000000002,6.6000000000000005,4.800000000000001,891.248,874
2024-05-28 20:12:00,59.9,190.8565,2509,-3.3999999999999986,6.7,4.799999999999997,883.334,874
2024-05-28 20:15:00,58.8,188.7659,2509,-3.3999999999999986,6.7,4.700000000000003,865.5513,874
2024-05-28 20:18:00,58.2,186.1834,2509,-3.3000000000000007,6.6000000000000005,4.700000000000003,855.3217,898
2024-05-28 20:21:00,57.5,181.3875,2509,-3.3000000000000007,6.7,4.700000000000003,835.9351,898
2024-05-28 20:24:00,56.4,174.1319,2509,-3.1999999999999993,6.6000000000000005,4.4999999999999964,820.7852,898
2024-05-28 20:27:00,55.6,246.0721,2509,-3.1000000000000014,6.500000000000001,4.5000000000000036,820.9907,188
2024-05-28 20:30:00,61.7,224.0596,2509,-3.0,6.200000000000001,4.600000000000001,881.6198,865
2024-05-28 20:33:00,61.3,223.9366,2509,-3.599999999999998,6.199999999999999,5.199999999999996,888.5991,533
2024-05-28 20:36:00,62.1,226.3961,2509,-3.5,6.1,5.099999999999998,899.8511,565
2024-05-28 20:39:00,62.9,230.8232,2509,-3.900000000000002,6.1,5.400000000000002,926.9427,409
2024-05-28 20:42:00,64.3,233.5287,2509,-3.8999999999999986,6.1,5.399999999999999,940.4211,409
2024-05-28 20:45:00,65.5,235.4962,2509,-4.0000000000000036,5.999999999999999,5.599999999999998,952.9348,626
2024-05-28 20:48:00,66.3,242.5058,2509,-3.9999999999999964,6.0,5.599999999999998,966.8694,1668
2024-05-28 20:51:00,72.0,240.4152,2509,-4.200000000000003,6.699999999999999,5.899999999999999,1081.318,314
2024-05-28 20:54:00,71.5,241.1531,2509,-4.099999999999998,6.3999999999999995,5.800000000000001,1061.047,403
2024-05-28 20:57:00,70.5,236.849,2509,-4.0,6.3,5.600000000000001,1048.806,407
2024-05-28 21:00:00,69.7,237.8328,2509,-3.8999999999999986,6.3999999999999995,5.5,1050.077,427
2024-05-28 21:03:00,69.9,234.1435,2509,-4.0,6.3,5.600000000000001,1035.542,407
2024-05-28 21:06:00,68.1,229.4705,2509,-3.8000000000000043,6.3,5.399999999999999,1009.792,528
2024-05-28 21:09:00,66.7,227.9948,2509,-3.6999999999999993,6.3,5.300000000000001,991.4807,528
2024-05-28 21:12:00,66.3,227.134,2510,-3.799999999999997,6.2,5.299999999999997,981.7869,528
2024-05-28 21:15:00,65.7,231.1921,2510,-3.6000000000000014,6.2,5.199999999999996,976.3015,216
2024-05-28 21:18:00,64.9,225.2894,2510,-3.6000000000000014,6.3,5.200000000000003,965.697,498
2024-05-28 21:21:00,64.5,223.8137,2510,-3.6000000000000014,6.2,5.200000000000003,967.3906,498
2024-05-28 21:24:00,65.1,226.1502,2510,-3.6999999999999993,6.2,5.199999999999999,962.0606,532
2024-05-28 21:27:00,64.7,223.8137,2510,-3.6999999999999993,6.2,5.099999999999998,958.5353,532
2024-05-28 21:30:00,63.9,220.6163,2510,-3.599999999999998,6.2,5.099999999999998,942.088,533
2024-05-28 21:33:00,63.1,222.7069,2510,-3.5000000000000036,6.1000000000000005,5.0000000000000036,928.5729,499
2024-05-28 21:36:00,62.1,218.5257,2510,-3.400000000000002,6.2,4.900000000000002,915.9161,499
2024-05-28 21:39:00,60.1,213.3608,2510,-3.3999999999999986,6.1000000000000005,4.699999999999996,886.2056,519
2024-05-28 21:42:00,59.5,215.3284,2510,-3.3999999999999986,5.9,4.700000000000003,877.2927,519
2024-05-28 21:45:00,59.2,210.4094,2510,-3.3000000000000007,6.1000000000000005,4.700000000000003,866.8904,896
2024-05-28 21:48:00,59.2,213.9757,2510,-3.3000000000000007,6.000000000000001,4.700000000000003,869.1879,519
2024-05-28 21:51:00,59.1,217.6649,2510,-3.3000000000000007,5.799999999999999,4.700000000000003,856.4105,519
2024-05-28 21:54:00,58.8,216.0663,2510,-3.3000000000000007,5.9,4.599999999999998,859.5428,519
2024-05-28 21:57:00,58.9,213.8527,2510,-3.3000000000000007,5.9,4.699999999999999,857.6682,517
2024-05-28 22:00:00,58.3,209.7946,2510,-3.1999999999999993,6.000000000000001,4.599999999999998,858.4859,896
2024-05-28 22:03:00,57.2,189.9957,2510,-3.1999999999999993,6.2,4.599999999999998,847.4243,894
2024-05-30 09:39:00,42.8,181.8793,2510,-1.5,2.5,2.299999999999997,677.2347,125
2024-05-30 09:42:00,61.7,231.1921,2510,-3.5,5.7,4.899999999999999,993.9902,566
2024-05-30 09:45:00,67.8,227.134,2511,-4.100000000000001,6.4,5.600000000000001,1081.72,408
2024-05-30 09:48:00,67.7,226.765,2511,-4.100000000000001,6.5,5.600000000000001,1080.6,399
2024-05-30 09:51:00,64.9,227.011,2511,-3.8000000000000007,6.4,5.400000000000002,996.9332,532
2024-05-30 09:54:00,64.4,227.7488,2511,-3.8999999999999986,6.300000000000001,5.5,953.7192,409
2024-05-30 09:57:00,63.9,228.1178,2511,-3.799999999999997,6.200000000000001,5.299999999999997,934.1373,529
2024-05-30 10:00:00,63.9,233.2827,2511,-3.8999999999999986,6.200000000000001,5.400000000000002,933.2699,529
2024-05-30 10:03:00,64.7,234.5125,2511,-3.8999999999999986,6.200000000000001,5.4999999999999964,943.5862,529
2024-05-30 10:06:00,66.7,239.4314,2511,-4.0,6.300000000000001,5.699999999999999,980.4236,1654
2024-05-30 10:09:00,67.5,242.3828,2511,-4.0,6.2,5.699999999999999,980.3358,1668
2024-05-30 10:12:00,68.1,245.4572,2511,-4.099999999999998,6.2,5.800000000000001,992.3458,1667
2024-05-30 10:15:00,68.1,239.8003,2511,-4.100000000000001,6.4,5.600000000000001,990.0966,1654
2024-05-30 10:18:00,68.1,242.5058,2511,-3.8999999999999986,6.300000000000001,5.699999999999999,987.6179,1660
2024-05-30 10:21:00,67.3,240.2922,2511,-3.8999999999999986,6.4,5.4999999999999964,970.2024,1654
2024-05-30 10:24:00,67.3,240.6612,2511,-3.8999999999999986,6.300000000000001,5.599999999999998,982.4012,1660
2024-05-30 10:27:00,69.5,242.1369,2511,-4.0,6.300000000000001,5.699999999999999,1009.978,1654
2024-05-30 10:30:00,69.9,241.276,2511,-4.099999999999998,6.6,5.900000000000002,1027.676,314
2024-05-30 10:33:00,69.3,238.5706,2511,-4.100000000000001,6.7,5.800000000000001,1003.358,318
2024-05-30 10:36:00,68.5,234.2665,2511,-4.0,6.500000000000001,5.599999999999998,992.1129,399
2024-05-30 10:48:00,69.3,237.8328,2512,-4.0,6.6,5.699999999999999,999.5173,1654
2024-05-30 10:51:00,69.1,232.9138,2512,-4.100000000000001,6.699999999999999,5.800000000000001,1008.461,399
2024-05-30 10:54:00,69.6,240.5382,2512,-4.100000000000001,6.6,5.800000000000001,1012.308,314
2024-05-30 11:00:00,69.1,240.5382,2512,-4.0,6.6,5.699999999999999,1019.178,1654
2024-05-30 11:03:00,69.5,236.1111,2512,-4.0,6.699999999999999,5.699999999999999,1011.379,318
2024-05-30 11:09:00,69.5,236.2341,2512,-4.100000000000001,6.699999999999999,5.800000000000001,1023.916,318
2024-05-30 11:12:00,70.0,235.7422,2512,-4.099999999999998,6.799999999999999,5.900000000000002,1025.868,318
2024-05-30 11:15:00,69.9,235.7422,2512,-4.100000000000001,6.699999999999999,5.800000000000001,1022.22,318
2024-05-30 11:21:00,70.0,236.2341,2512,-4.100000000000001,6.699999999999999,5.900000000000002,1027.242,318
2024-05-30 11:24:00,70.9,246.441,2512,-4.100000000000001,6.5,5.899999999999999,1039.556,1657
2024-05-30 11:30:00,71.0,245.9491,2512,-4.100000000000001,6.5,5.899999999999999,1049.29,1657
2024-05-30 11:33:00,72.4,247.0558,2512,-4.200000000000003,6.6,6.0,1074.975,314
2024-05-30 11:36:00,73.0,243.7355,2512,-4.300000000000004,6.699999999999999,6.100000000000001,1085.89,314
2024-05-30 11:42:00,73.2,242.2598,2512,-4.299999999999997,6.799999999999999,6.0,1077.422,314
2024-05-30 11:45:00,71.9,239.6774,2513,-4.199999999999996,6.8,5.899999999999999,1074.523,314
2024-05-30 11:51:00,71.8,236.1111,2513,-4.200000000000003,6.699999999999999,5.899999999999999,1049.41,314
2024-05-30 11:54:00,71.6,234.5125,2513,-4.100000000000001,6.7,5.899999999999999,1052.002,318
2024-05-30 12:00:00,70.3,232.4219,2513,-4.0,6.8,5.799999999999997,1021.731,449
2024-05-30 12:03:00,69.9,236.3571,2513,-4.0,6.699999999999999,5.800000000000004,1031.628,318
2024-05-30 12:06:00,69.6,234.8814,2513,-4.099999999999998,6.7,5.800000000000001,1022.48,399
2024-05-30 12:12:00,70.3,236.1111,2513,-4.199999999999999,6.7,5.900000000000002,1021.717,313
2024-05-30 12:15:00,69.6,234.5125,2513,-4.099999999999998,6.6000000000000005,5.800000000000001,1025.33,399
2024-05-30 12:21:00,68.7,233.2827,2513,-4.0,6.7,5.600000000000001,996.5386,399
2024-05-30 12:24:00,68.5,233.2827,2513,-4.0,6.500000000000001,5.699999999999999,992.7458,399
2024-05-30 12:27:00,68.1,233.7746,2513,-3.900000000000002,6.6000000000000005,5.700000000000003,994.3745,427
2024-05-30 12:39:00,68.7,235.3732,2513,-4.0,6.500000000000001,5.699999999999999,999.365,399
2024-05-30 12:42:00,68.5,232.4219,2513,-4.0,6.6000000000000005,5.699999999999999,994.8831,399
2024-05-30 12:45:00,68.7,233.5287,2514,-4.0,6.7,5.699999999999999,995.1244,399
2024-05-30 12:51:00,68.7,231.3151,2514,-4.100000000000001,6.6000000000000005,5.699999999999999,994.5137,399
2024-05-30 12:54:00,68.7,231.93,2514,-4.0,6.6000000000000005,5.699999999999999,992.2208,399
2024-05-30 12:57:00,68.0,229.9624,2514,-4.100000000000001,6.500000000000001,5.699999999999999,991.9065,399
2024-05-30 13:00:00,67.9,232.4219,2514,-3.900000000000002,6.500000000000001,5.699999999999999,989.2562,427
2024-05-30 13:06:00,67.9,233.0368,2514,-4.0,6.6000000000000005,5.699999999999999,986.5278,399
2024-05-30 13:09:00,68.0,234.8814,2514,-4.0,6.500000000000001,5.599999999999998,986.1273,399
2024-05-30 13:12:00,67.5,235.0043,2514,-4.0,6.500000000000001,5.600000000000001,990.4777,399
2024-05-30 13:18:00,67.9,232.6678,2514,-4.0,6.500000000000001,5.599999999999998,988.873,399
2024-05-30 13:21:00,67.5,231.93,2514,-3.8999999999999986,6.6000000000000005,5.599999999999998,983.0855,427
2024-05-30 13:24:00,67.8,231.807,2514,-3.8999999999999986,6.6000000000000005,5.599999999999998,985.6773,427
2024-05-30 13:27:00,68.1,231.0692,2514,-4.0,6.6000000000000005,5.699999999999999,988.6281,399
2024-05-30 13:33:00,67.7,231.0692,2514,-4.100000000000001,6.6000000000000005,5.699999999999999,986.1781,399
2024-05-30 13:36:00,67.9,229.8394,2514,-4.0,6.5,5.600000000000001,984.4734,399
2024-05-30 13:42:00,67.7,229.9624,2514,-4.0,6.6000000000000005,5.699999999999999,984.9197,399
2024-05-30 13:45:00,67.7,228.3637,2515,-3.900000000000002,6.6000000000000005,5.600000000000001,982.4444,450
2024-05-30 14:00:00,67.5,232.6678,2515,-4.0,6.500000000000001,5.600000000000001,983.4272,399
2024-05-30 14:03:00,67.9,232.4219,2515,-4.0,6.500000000000001,5.700000000000003,985.5164,399
2024-05-30 14:06:00,67.1,225.5353,2515,-3.799999999999997,6.500000000000001,5.5,974.3523,426
2024-05-30 14:12:00,66.9,224.0596,2515,-4.0,6.6000000000000005,5.5,969.8295,450
2024-05-30 14:15:00,66.9,227.6259,2515,-3.799999999999997,6.500000000000001,5.5,974.2369,426
2024-05-30 14:18:00,66.9,225.2894,2515,-3.8999999999999986,6.6000000000000005,5.600000000000001,971.8986,450
2024-05-30 14:24:00,66.9,223.9366,2515,-3.8999999999999986,6.6000000000000005,5.5,973.6491,450
2024-05-30 14:27:00,67.0,219.7555,2515,-3.8999999999999986,6.6000000000000005,5.5,967.6214,445
2024-05-30 14:33:00,66.7,222.5839,2515,-3.8999999999999986,6.7,5.5,971.312,445
2024-05-30 14:36:00,67.5,230.0854,2515,-4.0,6.6,5.600000000000001,978.9092,399
2024-05-30 14:42:00,67.3,229.3475,2515,-4.0,6.6,5.600000000000001,978.0875,399
2024-05-30 14:45:00,67.3,227.6259,2516,-4.0000000000000036,6.5,5.599999999999998,978.8794,450
2024-05-30 14:48:00,67.3,227.134,2516,-3.8999999999999986,6.6,5.5,977.3112,450
2024-05-30 14:54:00,67.1,227.3799,2516,-3.900000000000002,6.6,5.5000000000000036,976.5101,450
2024-05-30 14:57:00,67.1,225.7813,2516,-3.8000000000000007,6.6,5.400000000000002,981.1664,426
2024-05-30 15:03:00,67.1,226.3961,2516,-3.900000000000002,6.6,5.5000000000000036,977.0867,450
2024-05-30 15:06:00,67.4,231.4381,2516,-3.900000000000002,6.5,5.599999999999998,984.3671,427
2024-05-30 15:09:00,67.0,227.134,2516,-4.0000000000000036,6.6,5.599999999999998,977.6949,450
2024-05-30 15:15:00,67.5,227.6259,2516,-4.0,6.6,5.600000000000001,978.5002,450
2024-05-30 15:18:00,67.1,224.4285,2516,-3.8999999999999986,6.6,5.600000000000001,976.3176,450
2024-05-30 15:24:00,67.1,223.0758,2516,-3.8999999999999986,6.6,5.600000000000001,971.6381,450
2024-05-30 15:27:00,66.7,218.4028,2516,-3.900000000000002,6.8,5.400000000000002,972.1407,445
2024-05-30 15:33:00,66.7,217.7879,2516,-3.8000000000000007,6.8,5.5000000000000036,967.5036,445
2024-05-30 15:36:00,66.7,220.9852,2516,-3.900000000000002,6.699999999999999,5.4999999999999964,971.9664,445
2024-05-30 15:39:00,66.5,217.173,2517,-4.0000000000000036,6.8,5.5000000000000036,968.9702,444
2024-05-30 15:45:00,66.7,220.6163,2517,-3.900000000000002,6.8,5.5000000000000036,970.1841,445
2024-05-30 15:48:00,66.9,222.5839,2517,-3.8000000000000043,6.6,5.5,968.6555,426
2024-05-30 15:54:00,66.5,223.1988,2517,-3.799999999999997,6.6,5.399999999999999,966.0581,426
2024-05-30 15:57:00,67.3,228.8556,2517,-4.0,6.5,5.600000000000001,977.5615,399
2024-05-30 16:03:00,67.3,224.6745,2517,-4.0,6.5,5.600000000000001,980.7216,450
2024-05-30 16:06:00,66.9,221.2312,2517,-3.799999999999997,6.6,5.5,970.9931,445
2024-05-30 16:09:00,66.9,222.5839,2517,-3.799999999999997,6.6,5.399999999999999,975.8502,426
2024-05-30 16:15:00,67.1,225.5353,2517,-3.8999999999999986,6.699999999999999,5.600000000000001,978.7256,445
2024-05-30 16:18:00,67.9,227.3799,2517,-4.0,6.6,5.600000000000001,987.866,450
2024-05-30 16:21:00,68.5,227.3799,2517,-4.0,6.6,5.600000000000001,997.7961,450
2024-05-30 16:24:00,68.3,221.6001,2517,-3.900000000000002,6.699999999999999,5.5000000000000036,987.4611,445
2024-05-30 16:30:00,68.1,219.5096,2517,-3.900000000000002,6.699999999999999,5.5000000000000036,992.9472,445
2024-05-30 16:33:00,68.1,219.0176,2517,-4.0000000000000036,6.699999999999999,5.5000000000000036,992.2146,450
2024-05-30 16:39:00,65.1,220.8623,2517,-3.8000000000000007,6.699999999999999,5.4999999999999964,997.5156,445
2024-05-30 16:42:00,66.5,218.2798,2517,-3.8000000000000043,6.699999999999999,5.399999999999999,900.6266,445
2024-05-30 16:45:00,67.5,217.05,2518,-3.8000000000000007,6.799999999999999,5.400000000000002,943.8964,445
2024-05-30 16:51:00,67.7,219.0176,2518,-3.900000000000002,6.799999999999999,5.400000000000002,989.8783,445
2024-05-30 16:54:00,68.1,219.7555,2518,-3.8999999999999986,6.699999999999999,5.5,883.9421,445
2024-05-30 17:00:00,68.1,220.3704,2518,-3.8999999999999986,6.699999999999999,5.600000000000001,958.4157,445
2024-05-30 17:03:00,67.9,220.6163,2518,-3.8000000000000007,6.699999999999999,5.5000000000000036,911.8195,445
2024-05-30 17:09:00,66.7,218.4028,2518,-3.900000000000002,6.6,5.5000000000000036,986.6121,445
2024-05-30 17:12:00,67.9,216.9271,2518,-3.900000000000002,6.699999999999999,5.400000000000002,990.9587,445
2024-05-30 17:15:00,67.9,217.296,2518,-3.900000000000002,6.799999999999999,5.5000000000000036,982.2269,445
2024-05-30 17:21:00,67.9,215.9433,2518,-3.900000000000002,6.799999999999999,5.5000000000000036,987.2549,445
2024-05-30 17:24:00,67.9,220.1244,2518,-3.8000000000000007,6.6,5.400000000000002,990.6893,445
2024-05-30 17:30:00,68.1,219.0176,2518,-3.900000000000002,6.6,5.4999999999999964,996.5317,445
2024-05-30 17:33:00,67.3,217.9109,2518,-3.8000000000000007,6.699999999999999,5.4999999999999964,989.9427,445
2024-05-30 17:36:00,68.1,221.3542,2518,-3.900000000000002,6.6,5.599999999999998,997.2441,445
2024-05-30 17:42:00,67.9,221.3542,2518,-3.900000000000002,6.6,5.4999999999999964,1007.868,445
2024-05-30 17:45:00,68.1,216.0663,2519,-3.900000000000002,6.699999999999999,5.400000000000002,991.0763,445
2024-05-30 17:51:00,65.7,215.2054,2519,-3.900000000000002,6.6,5.300000000000001,1004.087,443
2024-05-30 17:54:00,67.5,215.3284,2519,-3.900000000000002,6.699999999999999,5.5000000000000036,987.6215,445
2024-05-30 17:57:00,64.7,214.8365,2519,-3.8000000000000007,6.799999999999999,5.5000000000000036,985.3195,444
2024-05-31 07:27:00,47.4,215.6973,2519,-2.0,3.1000000000000005,1.8000000000000007,723.257,69
2024-05-31 07:30:00,58.5,217.05,2519,-3.6999999999999993,5.199999999999999,4.900000000000002,909.7093,572
2024-05-31 07:33:00,59.3,227.9948,2519,-3.6999999999999993,5.3999999999999995,4.900000000000002,938.0433,593
2024-05-31 07:36:00,63.7,259.3533,2519,-3.9999999999999964,5.1000000000000005,5.300000000000001,996.2924,1744
2024-05-31 07:39:00,63.4,261.4438,2519,-4.0,5.200000000000001,5.5,962.7036,1704
2024-05-31 07:42:00,65.3,272.2656,2519,-4.100000000000001,5.300000000000001,5.699999999999996,986.7789,1806
2024-05-31 07:45:00,68.3,295.2619,2519,-4.199999999999996,5.1000000000000005,5.899999999999999,1041.822,1811
2024-05-31 07:48:00,71.6,276.6927,2519,-4.5,5.2,6.200000000000003,1085.84,1804
2024-05-31 07:51:00,69.0,258.1235,2519,-4.0,5.7,5.699999999999996,1030.987,1707
2024-05-31 07:54:00,64.7,223.8137,2519,-3.799999999999997,6.1000000000000005,5.299999999999997,953.249,532
2024-05-31 07:57:00,60.1,210.1635,2519,-3.400000000000002,5.9,4.800000000000001,893.4413,519
2024-05-31 08:00:00,58.5,211.6392,2519,-3.299999999999997,5.7,4.699999999999996,874.7104,517
2024-05-31 08:03:00,58.7,213.4838,2519,-3.3000000000000007,5.7,4.599999999999998,871.9178,517
2024-05-31 08:06:00,59.1,226.765,2519,-3.400000000000002,5.5,4.699999999999999,872.6296,564
2024-05-31 08:09:00,62.3,238.2017,2520,-3.599999999999998,5.6,4.900000000000002,921.8088,624
2024-05-31 08:12:00,63.3,236.603,2520,-3.599999999999998,5.700000000000001,5.199999999999999,955.6504,624
2024-05-31 08:15:00,64.4,236.603,2520,-3.8000000000000007,5.800000000000001,5.300000000000001,962.7849,624
2024-05-31 08:18:00,64.8,238.6936,2520,-3.8000000000000043,5.9,5.300000000000004,982.9654,622
2024-05-31 08:21:00,66.3,235.7422,2520,-3.8999999999999986,6.0,5.399999999999999,982.9324,626
2024-05-31 08:24:00,66.4,242.8747,2520,-3.8999999999999986,5.9,5.5,989.565,626
2024-05-31 08:27:00,67.7,237.5868,2520,-4.0,6.199999999999999,5.600000000000001,1014.301,1654
2024-05-31 08:30:00,68.7,240.4152,2520,-4.0,6.1,5.600000000000001,1029.093,1668
2024-05-31 08:33:00,69.0,240.9071,2520,-4.0,6.199999999999999,5.600000000000001,1037.132,1654
2024-05-31 08:36:00,69.1,245.8261,2520,-3.900000000000002,6.1,5.5000000000000036,1028.15,1668
2024-05-31 08:39:00,70.0,251.36,2520,-3.8999999999999986,6.0,5.600000000000001,1047.917,1670
2024-05-31 08:42:00,70.6,248.5315,2520,-4.0,6.1,5.699999999999996,1052.202,1667
2024-05-31 08:45:00,70.6,247.9167,2520,-4.100000000000001,6.199999999999999,5.799999999999997,1054.453,1667
2024-05-31 08:48:00,71.6,251.4829,2520,-4.100000000000001,6.200000000000001,5.799999999999997,1075.143,1663
