Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-31 08:51:00,73.4,255.4181,2520,-4.0,6.2,5.799999999999997,1108.566,1663
2024-05-31 08:54:00,76.4,259.3533,2520,-4.099999999999998,6.4,5.900000000000002,1174.292,1586
2024-05-31 08:57:00,79.3,264.5182,2520,-4.399999999999999,6.6,6.200000000000003,1215.527,1585
2024-05-31 09:00:00,78.5,254.0654,2520,-4.300000000000004,6.8,6.100000000000001,1204.648,299
2024-05-31 09:03:00,80.3,263.4115,2520,-4.400000000000002,6.6,6.300000000000001,1236.554,1585
2024-05-31 09:06:00,79.9,262.0587,2520,-4.400000000000002,6.699999999999999,6.300000000000001,1242.854,1585
2024-05-31 09:09:00,80.5,257.2627,2521,-4.399999999999999,6.799999999999999,6.200000000000003,1240.135,1585
2024-05-31 09:12:00,79.5,253.5735,2521,-4.399999999999999,6.8999999999999995,6.199999999999996,1225.39,1367
2024-05-31 09:15:00,79.1,252.2208,2521,-4.099999999999998,6.799999999999999,5.900000000000002,1220.735,307
2024-05-31 09:18:00,78.4,242.3828,2521,-4.0,6.999999999999999,5.800000000000004,1197.244,311
2024-05-31 09:21:00,78.2,241.645,2521,-3.8999999999999986,6.999999999999999,5.699999999999996,1201.803,282
2024-05-31 09:24:00,78.4,239.9233,2521,-4.0,6.8999999999999995,5.799999999999997,1208.153,281
2024-05-31 09:27:00,77.9,239.8003,2521,-4.0,6.8999999999999995,5.600000000000001,1188.777,281
2024-05-31 09:30:00,75.8,230.8232,2521,-3.799999999999997,7.1,5.5,1161.3,431
2024-05-31 09:33:00,76.6,241.522,2521,-3.799999999999997,6.9,5.5,1170.453,282
2024-05-31 09:36:00,76.9,247.3018,2521,-3.8999999999999986,6.800000000000001,5.600000000000001,1166.787,285
2024-05-31 09:39:00,78.5,255.2951,2521,-3.799999999999997,6.7,5.600000000000001,1203.567,285
2024-05-31 09:42:00,80.7,250.3762,2521,-3.8999999999999986,6.9,5.799999999999997,1248.154,307
2024-05-31 09:45:00,80.3,250.1302,2521,-4.0,7.0,5.799999999999997,1241.444,307
2024-05-31 09:48:00,79.5,249.6383,2521,-3.8999999999999986,6.8999999999999995,5.600000000000001,1215.75,307
2024-05-31 09:51:00,78.9,250.7451,2521,-3.799999999999997,6.8,5.699999999999996,1214.774,285
2024-05-31 09:54:00,79.1,250.991,2521,-3.8999999999999986,6.8,5.700000000000003,1211.576,307
2024-05-31 09:57:00,78.9,252.0978,2521,-3.799999999999997,6.699999999999999,5.700000000000003,1212.4,285
2024-05-31 10:00:00,78.5,251.6059,2521,-3.8999999999999986,6.6,5.600000000000001,1203.476,278
2024-05-31 10:03:00,77.9,242.1369,2521,-3.8000000000000043,6.8999999999999995,5.600000000000001,1193.861,282
2024-05-31 10:06:00,77.1,241.276,2521,-3.799999999999997,6.8,5.5,1178.816,281
2024-05-31 10:09:00,75.9,243.3666,2522,-3.700000000000003,6.7,5.399999999999999,1161.724,284
2024-05-31 10:12:00,75.9,241.8909,2522,-3.700000000000003,6.8,5.5,1158.209,284
2024-05-31 10:15:00,75.5,242.2598,2522,-3.8000000000000043,6.7,5.5,1152.975,284
2024-05-31 10:18:00,75.4,242.2598,2522,-3.700000000000003,6.8,5.5,1148.214,284
2024-05-31 10:21:00,75.2,241.8909,2522,-3.700000000000003,6.6,5.399999999999999,1152.512,284
2024-05-31 10:24:00,75.2,241.7679,2522,-3.6000000000000014,6.699999999999999,5.399999999999999,1151.578,279
2024-05-31 10:27:00,75.0,240.9071,2522,-3.6999999999999957,6.9,5.299999999999997,1151.468,430
2024-05-31 10:30:00,75.9,241.276,2522,-3.700000000000003,6.800000000000001,5.5,1159.976,284
2024-05-31 10:33:00,76.4,239.9233,2522,-3.6999999999999957,6.9,5.5,1175.059,430
2024-05-31 10:36:00,77.2,239.0625,2522,-3.799999999999997,7.0,5.5,1180.782,282
2024-05-31 10:39:00,77.5,239.3084,2522,-3.799999999999997,7.0,5.600000000000001,1193.525,282
2024-05-31 10:42:00,77.7,237.9557,2522,-3.8999999999999986,7.1,5.600000000000001,1192.516,316
2024-05-31 10:45:00,78.3,238.4476,2522,-3.8000000000000007,7.1,5.599999999999998,1198.971,282
2024-05-31 10:48:00,78.5,238.8166,2522,-3.8000000000000007,7.1,5.599999999999998,1204.942,282
2024-05-31 10:51:00,79.1,238.5706,2522,-3.8999999999999986,7.199999999999999,5.699999999999996,1215.029,319
2024-05-31 10:54:00,79.1,240.4152,2522,-3.8999999999999986,7.0,5.699999999999996,1213.777,282
2024-05-31 10:57:00,79.1,239.9233,2522,-3.8999999999999986,7.1,5.600000000000001,1214.981,282
2024-05-31 11:00:00,79.3,238.4476,2522,-3.8999999999999986,7.199999999999999,5.699999999999996,1218.433,319
2024-05-31 11:03:00,79.3,237.3409,2522,-3.8999999999999986,7.199999999999999,5.699999999999996,1219.577,319
2024-05-31 11:06:00,79.3,236.849,2522,-3.8999999999999986,7.299999999999999,5.700000000000003,1220.342,319
2024-05-31 11:09:00,80.1,236.9719,2523,-3.900000000000002,7.300000000000001,5.699999999999999,1247.436,319
2024-05-31 11:12:00,81.9,237.9557,2523,-4.0000000000000036,7.4,5.800000000000001,1261.808,319
2024-05-31 11:15:00,82.5,236.603,2523,-4.100000000000001,7.5,6.0,1286.823,319
2024-05-31 11:18:00,82.7,235.6192,2523,-4.099999999999998,7.6,6.0000000000000036,1292.623,320
2024-05-31 11:21:00,82.4,235.0043,2523,-3.9999999999999964,7.6000000000000005,5.900000000000002,1286.81,319
2024-05-31 11:24:00,82.1,234.3895,2523,-3.900000000000002,7.5,5.900000000000002,1279.336,436
2024-05-31 11:27:00,81.9,233.2827,2523,-4.0000000000000036,7.6000000000000005,5.900000000000002,1273.748,319
2024-05-31 11:30:00,81.5,234.2665,2523,-4.0,7.5,5.899999999999999,1262.724,319
2024-05-31 11:33:00,81.1,232.6678,2523,-4.0,7.500000000000001,5.799999999999997,1255.232,319
2024-05-31 11:36:00,81.3,234.2665,2523,-4.0,7.500000000000001,5.799999999999997,1248.145,319
2024-05-31 11:39:00,80.3,233.6516,2523,-4.0,7.500000000000001,5.799999999999997,1245.239,319
2024-05-31 11:42:00,80.3,232.6678,2523,-4.0,7.4,5.799999999999997,1230.882,319
2024-05-31 11:45:00,79.9,232.4219,2523,-4.0,7.4,5.700000000000003,1230.514,319
2024-05-31 11:48:00,79.9,232.9138,2523,-4.0,7.299999999999999,5.799999999999997,1226.255,319
2024-05-31 11:51:00,79.5,231.0692,2523,-3.799999999999997,7.3999999999999995,5.700000000000003,1216.831,436
2024-05-31 11:54:00,79.1,230.5773,2523,-3.8999999999999986,7.3999999999999995,5.700000000000003,1212.929,436
2024-05-31 11:57:00,78.3,229.9624,2523,-3.8999999999999986,7.3999999999999995,5.600000000000001,1197.939,436
2024-05-31 12:00:00,78.7,231.684,2523,-3.8999999999999986,7.3999999999999995,5.700000000000003,1204.051,436
2024-05-31 12:03:00,77.9,230.2083,2523,-3.8000000000000043,7.3999999999999995,5.600000000000001,1200.677,436
2024-05-31 12:06:00,78.3,228.9786,2523,-3.8999999999999986,7.3999999999999995,5.600000000000001,1195.528,436
2024-05-31 12:09:00,78.2,228.7326,2524,-3.8000000000000043,7.3999999999999995,5.600000000000001,1200.073,436
2024-05-31 12:12:00,77.8,224.5515,2524,-3.8000000000000043,7.3999999999999995,5.600000000000001,1180.132,434
2024-05-31 12:15:00,77.2,227.3799,2524,-3.700000000000003,7.3999999999999995,5.5,1183.594,429
2024-05-31 12:18:00,76.7,223.9366,2524,-3.700000000000003,7.3999999999999995,5.5,1166.02,428
2024-05-31 12:21:00,76.4,224.4285,2524,-3.700000000000003,7.3,5.5,1164.712,428
2024-05-31 12:24:00,76.8,223.9366,2524,-3.700000000000003,7.3,5.5,1166.788,428
2024-05-31 12:27:00,76.4,225.2894,2524,-3.8000000000000043,7.3,5.5,1153.504,434
2024-05-31 12:30:00,76.5,229.5935,2524,-3.700000000000003,7.199999999999999,5.5,1167.98,431
2024-05-31 12:33:00,76.5,228.8556,2524,-3.700000000000003,7.199999999999999,5.5,1163.358,431
2024-05-31 12:36:00,76.5,230.4543,2524,-3.700000000000003,7.1,5.5,1158.502,431
2024-05-31 12:39:00,76.3,230.5773,2524,-3.799999999999997,7.1,5.5,1151.584,431
2024-05-31 12:42:00,76.4,235.0043,2524,-3.799999999999997,7.1,5.5,1163.167,431
2024-05-31 12:45:00,76.9,236.849,2524,-3.6999999999999957,7.0,5.5,1166.328,431
2024-05-31 12:48:00,77.4,237.3409,2524,-3.799999999999997,7.1,5.600000000000001,1184.766,431
2024-05-31 12:51:00,77.5,237.2179,2524,-3.799999999999997,7.0,5.5,1178.635,282
2024-05-31 12:54:00,77.2,236.726,2524,-3.799999999999997,7.1,5.5,1178.934,431
2024-05-31 12:57:00,77.7,236.603,2524,-3.799999999999997,7.1,5.5,1177.467,431
2024-05-31 13:00:00,78.7,236.3571,2524,-3.799999999999997,7.1,5.600000000000001,1199.005,431
2024-05-31 13:03:00,78.7,236.9719,2524,-3.799999999999997,7.299999999999999,5.5,1203.031,429
2024-05-31 13:06:00,78.5,237.2179,2524,-3.8999999999999986,7.199999999999999,5.700000000000003,1222.228,319
2024-05-31 13:09:00,79.7,239.3084,2525,-4.0,7.199999999999999,5.800000000000004,1228.577,319
2024-05-31 13:12:00,80.5,239.0625,2525,-4.0,7.4,5.800000000000004,1244.865,319
2024-05-31 13:15:00,80.7,240.6612,2525,-3.8999999999999986,7.300000000000001,5.799999999999997,1245.514,319
2024-05-31 13:18:00,81.5,239.0625,2525,-4.0,7.300000000000001,5.899999999999999,1264.014,319
2024-05-31 13:21:00,81.3,239.9233,2525,-4.0,7.4,5.899999999999999,1266.512,319
2024-05-31 13:24:00,81.5,239.8003,2525,-4.0,7.4,5.899999999999999,1266.823,319
2024-05-31 13:27:00,81.7,239.4314,2525,-4.0,7.4,5.899999999999999,1267.529,319
2024-05-31 13:30:00,82.1,239.3084,2525,-4.0,7.4,5.899999999999999,1265.141,319
2024-05-31 13:33:00,81.7,239.6774,2525,-4.0,7.4,5.799999999999997,1271.634,319
2024-05-31 13:36:00,82.1,237.5868,2525,-4.100000000000001,7.5,6.0,1279.166,319
2024-05-31 13:39:00,82.2,239.1855,2525,-4.0,7.4,5.899999999999999,1279.624,319
2024-05-31 13:42:00,82.7,239.0625,2525,-4.100000000000001,7.5,6.0,1291.898,319
2024-05-31 13:45:00,82.3,239.3084,2525,-4.0,7.5,5.899999999999999,1279.227,319
2024-05-31 13:48:00,82.1,239.8003,2525,-4.0,7.4,5.899999999999999,1272.542,319
2024-05-31 13:51:00,82.3,241.276,2525,-4.0,7.4,5.899999999999999,1278.783,319
2024-05-31 13:54:00,81.7,240.9071,2525,-4.0,7.4,5.799999999999997,1269.021,319
2024-05-31 13:57:00,81.7,240.6612,2525,-4.0,7.299999999999999,5.899999999999999,1272.511,319
2024-05-31 14:00:00,82.2,241.276,2525,-4.100000000000001,7.3999999999999995,6.0,1272.222,319
2024-05-31 14:03:00,81.7,242.3828,2525,-4.0,7.299999999999999,5.899999999999999,1259.596,319
2024-05-31 14:06:00,81.3,240.4152,2525,-4.0,7.3999999999999995,5.799999999999997,1257.604,319
2024-05-31 14:09:00,80.5,241.522,2526,-3.8999999999999986,7.299999999999999,5.799999999999997,1251.224,319
2024-05-31 14:12:00,80.3,242.5058,2526,-4.0,7.199999999999999,5.800000000000004,1250.226,311
2024-05-31 14:15:00,80.3,243.3666,2526,-4.0,7.199999999999999,5.800000000000004,1247.878,311
2024-05-31 14:18:00,80.5,242.8747,2526,-4.0,7.1,5.800000000000004,1243.107,311
2024-05-31 14:21:00,80.3,242.3828,2526,-4.0,7.3,5.899999999999999,1239.741,319
2024-05-31 14:24:00,80.7,242.3828,2526,-4.0,7.3,5.800000000000004,1247.892,319
2024-05-31 14:27:00,80.7,242.3828,2526,-4.0,7.3,5.800000000000004,1247.105,319
2024-05-31 14:30:00,80.7,243.6125,2526,-4.0,7.199999999999999,5.800000000000004,1245.343,311
2024-05-31 14:33:00,80.7,244.7193,2526,-3.8999999999999986,7.199999999999999,5.799999999999997,1253.958,310
2024-05-31 14:36:00,80.9,242.1369,2526,-4.0,7.199999999999999,5.800000000000004,1242.754,311
2024-05-31 14:39:00,80.3,243.1207,2526,-3.8999999999999986,7.1,5.699999999999996,1238.513,282
2024-05-31 14:42:00,80.7,242.1369,2526,-4.0,7.199999999999999,5.799999999999997,1242.131,311
2024-05-31 14:45:00,80.3,242.8747,2526,-3.8999999999999986,7.199999999999999,5.799999999999997,1241.589,310
2024-05-31 14:48:00,80.7,242.3828,2526,-3.8999999999999986,7.199999999999999,5.699999999999996,1238.814,310
2024-05-31 14:51:00,80.1,240.9071,2526,-3.8999999999999986,7.199999999999999,5.799999999999997,1240.239,319
2024-05-31 14:54:00,80.3,241.522,2526,-4.0,7.3,5.799999999999997,1237.107,319
2024-05-31 14:57:00,80.1,241.1531,2526,-4.0,7.3,5.799999999999997,1236.364,319
2024-05-31 15:00:00,80.1,241.7679,2526,-4.0,7.199999999999999,5.700000000000003,1237.357,319
2024-05-31 15:03:00,79.9,241.645,2526,-3.8999999999999986,7.1,5.799999999999997,1230.422,282
2024-05-31 15:06:00,79.7,242.2598,2526,-3.8999999999999986,7.1,5.799999999999997,1229.109,282
2024-05-31 15:09:00,79.9,241.8909,2527,-3.8999999999999986,7.2,5.700000000000003,1228.407,319
2024-05-31 15:12:00,79.9,241.276,2527,-3.900000000000002,7.2,5.800000000000001,1216.62,319
2024-05-31 15:15:00,79.5,241.276,2527,-3.9999999999999964,7.2,5.800000000000001,1218.744,319
2024-05-31 15:18:00,79.5,239.3084,2527,-3.900000000000002,7.2,5.699999999999999,1219.664,319
2024-05-31 15:21:00,78.9,237.8328,2527,-3.8999999999999986,7.2,5.700000000000003,1210.542,319
2024-05-31 15:24:00,78.7,238.8166,2527,-3.900000000000002,7.2,5.699999999999999,1208.446,319
2024-05-31 15:27:00,78.4,238.4476,2527,-3.8000000000000007,7.1,5.599999999999998,1194.456,282
2024-05-31 15:30:00,77.3,237.4638,2527,-3.8000000000000007,7.1,5.599999999999998,1182.374,431
2024-05-31 15:33:00,77.7,238.6936,2527,-3.8000000000000043,7.1,5.5,1193.498,282
2024-05-31 15:36:00,77.8,238.5706,2527,-3.900000000000002,7.1,5.599999999999998,1182.307,282
2024-05-31 15:39:00,77.1,238.0787,2527,-3.8000000000000043,7.1,5.600000000000001,1165.889,282
2024-05-31 15:42:00,77.8,238.8166,2527,-3.8000000000000043,7.1,5.600000000000001,1191.31,282
2024-05-31 15:45:00,77.6,239.0625,2527,-3.8999999999999986,7.0,5.600000000000001,1182.823,282
2024-05-31 15:48:00,76.5,238.5706,2527,-3.700000000000003,7.0,5.5,1173.937,430
2024-05-31 15:51:00,77.2,237.9557,2527,-3.700000000000003,6.9,5.5,1174.649,430
2024-05-31 15:54:00,76.9,236.3571,2527,-3.8000000000000007,7.0,5.4999999999999964,1170.283,431
2024-05-31 15:57:00,76.8,234.2665,2527,-3.8000000000000007,7.1000000000000005,5.599999999999998,1167.305,431
2024-05-31 16:00:00,76.5,233.5287,2527,-3.8000000000000007,7.2,5.5000000000000036,1167.64,431
2024-05-31 16:03:00,76.9,233.6516,2527,-3.6999999999999993,7.2,5.5000000000000036,1163.157,431
2024-05-31 16:06:00,76.2,230.8232,2527,-3.8000000000000007,7.1000000000000005,5.5000000000000036,1151.772,431
2024-05-31 16:09:00,75.4,227.7488,2528,-3.6999999999999993,7.2,5.5000000000000036,1139.652,431
2024-05-31 16:12:00,76.2,228.7326,2528,-3.6999999999999993,7.2,5.400000000000002,1150.261,431
2024-05-31 16:15:00,76.2,230.7002,2528,-3.6999999999999993,7.2,5.5000000000000036,1160.687,431
2024-05-31 16:18:00,75.9,232.0529,2528,-3.8000000000000007,7.2,5.5000000000000036,1150.951,431
2024-05-31 16:21:00,76.1,230.4543,2528,-3.6999999999999993,7.1,5.400000000000002,1153.242,431
2024-05-31 16:24:00,76.2,229.9624,2528,-3.6999999999999957,7.2,5.5,1147.311,431
2024-05-31 16:27:00,75.5,227.7488,2528,-3.6999999999999957,7.3,5.399999999999999,1145.746,428
2024-05-31 16:30:00,75.8,221.969,2528,-3.799999999999997,7.2,5.399999999999999,1147.823,434
2024-05-31 16:33:00,74.8,222.7069,2528,-3.8000000000000043,7.4,5.399999999999999,1128.177,434
2024-05-31 16:36:00,73.0,218.7717,2528,-3.6999999999999993,7.300000000000001,5.300000000000001,1105.961,428
2024-05-31 16:39:00,72.4,217.6649,2528,-3.6000000000000014,7.2,5.199999999999996,1093.488,428
2024-05-31 16:42:00,70.6,223.3218,2528,-3.5,7.1,5.200000000000003,1058.491,251
2024-05-31 16:45:00,70.3,221.4771,2528,-3.5,7.0,5.100000000000001,1050.981,256
2024-05-31 16:48:00,70.0,224.5515,2528,-3.599999999999998,6.9,5.199999999999999,1049.432,256
2024-05-31 16:51:00,69.9,223.4447,2528,-3.4999999999999964,6.800000000000001,5.099999999999998,1037.485,256
2024-05-31 16:54:00,69.6,219.6325,2528,-3.5000000000000036,7.0,5.099999999999998,1036.09,256
2024-05-31 16:57:00,69.4,219.0176,2528,-3.5000000000000036,7.1,5.099999999999998,1034.78,885
2024-05-31 17:00:00,69.4,225.7813,2528,-3.5,6.9,5.100000000000001,1029.416,250
2024-05-31 17:03:00,69.3,225.1664,2528,-3.3999999999999986,6.9,5.100000000000001,1026.651,254
2024-05-31 17:06:00,69.8,229.2245,2528,-3.5,6.800000000000001,5.200000000000003,1042.009,250
2024-05-31 17:09:00,69.6,226.1502,2529,-3.5,6.800000000000001,5.200000000000003,1034.698,250
2024-05-31 17:12:00,69.6,224.4285,2529,-3.5,6.9,5.100000000000001,1029.775,256
2024-05-31 17:15:00,69.3,222.092,2529,-3.5,6.9,5.100000000000001,1029.079,256
2024-05-31 17:18:00,69.4,243.7355,2529,-3.5,6.9,5.100000000000001,1026.458,203
2024-05-31 17:21:00,74.0,255.6641,2529,-3.700000000000003,6.300000000000001,4.899999999999999,1084.452,277
2024-05-31 17:24:00,76.2,253.4505,2529,-3.599999999999998,6.800000000000001,5.400000000000002,1143.765,275
2024-05-31 17:27:00,76.5,254.8032,2529,-3.599999999999998,6.800000000000001,5.400000000000002,1171.012,283
2024-05-31 17:39:00,78.3,255.0492,2529,-3.599999999999998,6.9,5.4999999999999964,1199.267,283
2024-05-31 17:42:00,77.9,256.033,2529,-3.6999999999999993,7.000000000000001,5.5000000000000036,1189.225,283
2024-05-31 17:45:00,77.7,254.1884,2529,-3.6999999999999957,7.000000000000001,5.5,1182.162,283
2024-05-31 17:48:00,77.2,249.2694,2529,-3.6999999999999957,7.000000000000001,5.5,1181.434,283
2024-05-31 17:51:00,74.8,240.2922,2529,-3.6000000000000014,7.1000000000000005,5.299999999999997,1119.538,430
2024-05-31 17:57:00,74.4,237.3409,2529,-3.5,7.1000000000000005,5.299999999999997,1111.277,430
2024-05-31 18:00:00,73.2,233.6516,2529,-3.6000000000000014,7.1000000000000005,5.299999999999997,1084.123,251
2024-05-31 18:03:00,72.8,232.2989,2529,-3.6000000000000014,7.1000000000000005,5.299999999999997,1074.768,251
2024-05-31 18:06:00,71.8,231.1921,2529,-3.5,7.000000000000001,5.100000000000001,1054.463,251
2024-05-31 18:09:00,71.8,231.4381,2530,-3.5,7.0,5.200000000000003,1056.188,251
2024-05-31 18:12:00,72.0,232.6678,2530,-3.3999999999999986,7.0,5.100000000000001,1062.374,251
2024-05-31 18:15:00,71.8,231.1921,2530,-3.400000000000002,7.1000000000000005,5.100000000000001,1058.493,251
2024-05-31 18:18:00,71.8,230.7002,2530,-3.5,7.1000000000000005,5.100000000000001,1045.02,251
2024-05-31 18:21:00,71.6,231.0692,2530,-3.3999999999999986,7.1000000000000005,5.100000000000001,1043.208,251
2024-05-31 18:24:00,71.2,230.7002,2530,-3.3000000000000007,6.9,5.0000000000000036,1046.694,247
2024-05-31 18:27:00,71.0,233.1597,2530,-3.400000000000002,6.799999999999999,4.9999999999999964,1050.531,202
2024-05-31 18:30:00,70.8,233.6516,2530,-3.400000000000002,6.8999999999999995,5.099999999999998,1042.368,202
2024-05-31 18:33:00,70.8,232.2989,2530,-3.3999999999999986,6.799999999999999,5.0,1050.984,202
2024-05-31 18:36:00,70.9,233.0368,2530,-3.3999999999999986,6.8999999999999995,5.100000000000001,1044.137,202
2024-05-31 18:39:00,70.4,232.2989,2530,-3.3999999999999986,6.799999999999999,5.100000000000001,1035.854,202
2024-05-31 18:42:00,70.8,233.0368,2530,-3.3999999999999986,6.799999999999999,5.0,1041.675,202
2024-05-31 18:45:00,70.8,231.4381,2530,-3.299999999999997,6.799999999999999,5.0,1037.755,247
2024-05-31 18:48:00,70.4,228.2407,2530,-3.3999999999999986,6.8,5.0,1035.571,254
2024-05-31 18:51:00,70.0,225.9042,2530,-3.299999999999997,6.8999999999999995,4.899999999999999,1022.448,254
2024-05-31 18:54:00,69.9,226.1502,2530,-3.299999999999997,6.8999999999999995,4.899999999999999,1018.666,254
2024-05-31 18:57:00,69.6,224.5515,2530,-3.1999999999999957,6.8999999999999995,4.899999999999999,1016.002,887
2024-05-31 19:00:00,71.4,248.2856,2530,-3.3999999999999986,6.3999999999999995,5.0,1049.916,274
2024-05-31 19:03:00,71.8,242.1369,2530,-3.700000000000003,6.6,5.399999999999999,1058.251,200
2024-05-31 19:06:00,72.2,241.0301,2530,-3.8000000000000007,6.699999999999999,5.5000000000000036,1063.339,424
2024-05-31 19:09:00,71.8,238.0787,2531,-3.6999999999999993,6.699999999999999,5.400000000000002,1065.637,200
2024-05-31 19:12:00,72.0,237.3409,2531,-3.6999999999999993,6.8,5.400000000000002,1060.599,200
2024-05-31 19:15:00,72.0,235.9881,2531,-3.6999999999999993,6.8,5.400000000000002,1064.16,200
2024-05-31 19:18:00,71.6,234.5125,2531,-3.6999999999999993,6.8,5.400000000000002,1057.02,425
2024-05-31 19:21:00,71.6,233.0368,2531,-3.6999999999999993,6.8,5.400000000000002,1066.461,425
2024-05-31 19:24:00,71.6,233.5287,2531,-3.6999999999999993,6.8,5.400000000000002,1052.239,425
2024-05-31 19:27:00,71.2,232.4219,2531,-3.6999999999999993,6.8,5.400000000000002,1051.818,425
2024-05-31 19:30:00,71.4,232.0529,2531,-3.6999999999999993,6.8999999999999995,5.300000000000001,1062.962,425
2024-05-31 19:33:00,70.0,219.6325,2531,-3.6999999999999993,7.0,5.300000000000001,1034.007,446
2024-05-31 19:36:00,69.8,237.3409,2531,-3.599999999999998,6.8,5.300000000000001,1035.052,200
2024-05-31 19:39:00,71.0,243.1207,2531,-3.8000000000000007,6.6,5.400000000000002,1051.569,284
2024-05-31 19:42:00,70.8,245.2112,2531,-3.6999999999999993,6.6,5.300000000000001,1049.069,284
2024-05-31 19:45:00,71.0,246.441,2531,-3.599999999999998,6.5,5.300000000000001,1040.881,275
2024-05-31 19:48:00,70.8,241.1531,2531,-3.6999999999999993,6.6,5.300000000000001,1044.953,200
2024-05-31 19:51:00,70.8,240.0463,2531,-3.599999999999998,6.6,5.300000000000001,1033.831,200
2024-05-31 19:54:00,70.2,238.6936,2531,-3.6999999999999993,6.6000000000000005,5.300000000000001,1029.964,200
2024-05-31 19:57:00,70.6,238.8166,2531,-3.599999999999998,6.6000000000000005,5.300000000000001,1039.139,200
2024-05-31 20:00:00,70.6,238.4476,2531,-3.6999999999999993,6.6000000000000005,5.300000000000001,1040.48,200
2024-05-31 20:03:00,70.3,237.9557,2531,-3.599999999999998,6.6000000000000005,5.199999999999999,1038.23,200
2024-05-31 20:06:00,70.6,237.8328,2531,-3.599999999999998,6.6000000000000005,5.300000000000001,1037.16,200
2024-05-31 20:09:00,70.0,236.2341,2532,-3.6000000000000014,6.7,5.299999999999997,1030.742,200
2024-05-31 20:12:00,70.2,236.3571,2532,-3.6000000000000014,6.7,5.299999999999997,1033.692,200
2024-05-31 20:15:00,70.0,230.8232,2532,-3.6000000000000014,6.7,5.199999999999996,1022.863,200
2024-05-31 20:18:00,68.5,225.9042,2532,-3.6000000000000014,6.6000000000000005,5.100000000000001,1006.021,419
2024-05-31 20:21:00,66.7,224.9204,2532,-3.3999999999999986,6.6000000000000005,5.0,978.2054,496
2024-05-31 20:24:00,66.4,225.9042,2532,-3.3999999999999986,6.500000000000001,5.0,976.8491,496
2024-05-31 20:27:00,66.4,227.9948,2532,-3.3999999999999986,6.500000000000001,5.0,974.5075,496
2024-05-31 20:30:00,66.4,230.0854,2532,-3.3999999999999986,6.500000000000001,5.0,980.2709,498
2024-05-31 20:33:00,66.6,230.0854,2532,-3.5,6.4,5.100000000000001,981.2169,498
2024-05-31 20:36:00,66.4,232.4219,2532,-3.3999999999999986,6.3999999999999995,5.0,980.5763,215
2024-05-31 20:39:00,66.4,231.807,2532,-3.400000000000002,6.299999999999999,5.0000000000000036,974.5527,215
2024-05-31 20:42:00,66.0,225.9042,2532,-3.400000000000002,6.3999999999999995,4.900000000000002,970.7025,498
2024-05-31 20:45:00,66.3,232.9138,2532,-3.400000000000002,6.299999999999999,4.9999999999999964,974.76,215
2024-05-31 20:48:00,66.3,230.5773,2532,-3.400000000000002,6.299999999999999,4.9999999999999964,973.2963,215
2024-05-31 20:51:00,66.3,236.1111,2532,-3.3999999999999986,6.299999999999999,5.0,971.7458,215
2024-05-31 20:54:00,66.0,231.4381,2532,-3.3999999999999986,6.299999999999999,4.899999999999999,964.1652,215
2024-05-31 20:57:00,66.0,231.4381,2532,-3.3999999999999986,6.299999999999999,5.0,969.5453,215
2024-05-31 21:00:00,65.4,225.9042,2532,-3.3999999999999986,6.3,4.899999999999999,966.379,498
2024-05-31 21:03:00,65.7,227.011,2532,-3.3999999999999986,6.199999999999999,4.899999999999999,962.6403,500
2024-05-31 21:06:00,66.2,235.6192,2532,-3.5,6.1,5.0,969.6191,218
2024-05-31 21:09:00,65.9,235.3732,2533,-3.400000000000002,6.1,4.900000000000002,967.3854,215
2024-05-31 21:12:00,65.7,232.5449,2533,-3.3000000000000007,6.1,4.900000000000002,963.4993,501
2024-05-31 21:15:00,65.3,231.93,2533,-3.5000000000000036,6.199999999999999,4.900000000000002,962.2484,216
2024-05-31 21:18:00,65.4,231.3151,2533,-3.400000000000002,6.1,4.900000000000002,958.8204,215
2024-05-31 21:21:00,65.7,233.2827,2533,-3.400000000000002,6.1,4.900000000000002,957.8975,215
2024-05-31 21:24:00,65.4,233.7746,2533,-3.400000000000002,6.1,4.900000000000002,957.841,215
2024-05-31 21:27:00,65.3,232.9138,2533,-3.3000000000000007,6.0,4.900000000000002,954.8255,501
2024-05-31 21:30:00,65.4,233.1597,2533,-3.400000000000002,6.1000000000000005,4.900000000000002,956.1374,215
2024-05-31 21:33:00,65.4,232.0529,2533,-3.3000000000000007,6.2,4.800000000000001,954.4537,215
2024-05-31 21:36:00,65.1,230.0854,2533,-3.400000000000002,6.2,4.900000000000002,958.0899,215
2024-05-31 21:39:00,65.1,229.3475,2533,-3.3000000000000007,6.2,4.900000000000002,951.4388,215
2024-05-31 21:42:00,64.8,224.6745,2533,-3.3000000000000007,6.1000000000000005,4.800000000000001,951.6274,500
2024-05-31 21:45:00,64.4,224.4285,2533,-3.3000000000000007,6.1000000000000005,4.800000000000001,948.8077,500
2024-05-31 21:48:00,63.7,221.8461,2533,-3.1999999999999993,6.2,4.699999999999999,943.6122,504
2024-05-31 21:51:00,63.7,220.8623,2533,-3.1999999999999993,6.2,4.699999999999999,933.1229,504
2024-05-31 21:54:00,63.4,225.0434,2533,-3.1999999999999993,6.2,4.699999999999999,940.2749,504
2024-05-31 21:57:00,63.7,220.1244,2533,-3.1999999999999993,6.2,4.699999999999999,932.3951,504
2024-05-31 22:00:00,63.3,215.4514,2533,-3.3000000000000007,6.3,4.699999999999999,917.492,509
2024-05-31 22:03:00,63.3,215.0825,2533,-3.1999999999999993,6.0,4.4999999999999964,769.9357,510
2024-06-03 08:03:00,43.2,213.8527,2533,-1.6999999999999993,2.4000000000000004,0.6999999999999993,624.6867,123
2024-06-03 08:06:00,55.2,224.6745,2534,-3.1999999999999993,4.5,4.399999999999999,927.2027,693
2024-06-03 08:09:00,61.1,231.0692,2534,-3.8000000000000007,5.6,5.200000000000003,979.1783,589
2024-06-03 08:12:00,62.1,233.5287,2534,-4.0,5.700000000000001,5.399999999999999,977.7981,618
2024-06-03 08:15:00,63.2,235.3732,2534,-4.0,6.0,5.700000000000003,961.8661,621
2024-06-03 08:18:00,64.9,237.3409,2534,-4.100000000000001,5.999999999999999,5.699999999999996,952.1486,1689
2024-06-03 08:21:00,64.8,233.2827,2534,-4.099999999999998,6.0,5.699999999999999,953.2793,406
2024-06-03 08:24:00,64.9,241.7679,2534,-4.099999999999998,6.0,5.699999999999999,963.3342,1689
2024-06-03 08:27:00,66.7,248.4086,2534,-4.300000000000001,5.8,5.900000000000002,988.1686,1281
2024-06-03 08:30:00,63.4,209.9175,2534,-3.8999999999999986,6.300000000000001,5.5,927.1116,443
2024-06-03 08:33:00,60.7,204.3837,2534,-3.700000000000003,6.3,5.200000000000003,890.5459,347
2024-06-03 08:36:00,58.9,200.6944,2534,-3.5,6.2,5.0,860.7587,924
2024-06-03 08:39:00,58.5,207.3351,2534,-3.6000000000000014,6.000000000000001,5.0,861.2456,924
2024-06-03 08:42:00,59.1,204.8756,2534,-3.6000000000000014,6.1,5.0,866.5347,924
2024-06-03 08:45:00,59.5,205.4904,2534,-3.6000000000000014,6.200000000000001,5.0,877.404,924
2024-06-03 08:48:00,61.1,207.95,2534,-3.8999999999999986,6.300000000000001,5.300000000000004,901.5632,443
2024-06-03 08:51:00,60.7,195.4065,2534,-3.799999999999997,6.6,5.200000000000003,894.6403,345
2024-06-03 08:54:00,60.3,191.9633,2534,-3.3000000000000007,6.7,4.799999999999997,887.9843,874
2024-06-03 08:57:00,59.3,190.2416,2534,-3.299999999999997,6.7,4.699999999999996,871.2202,874
2024-06-03 09:00:00,58.3,192.7011,2534,-3.1000000000000014,6.7,4.5,846.9431,874
2024-06-03 09:03:00,57.9,187.6591,2534,-3.1999999999999993,6.6000000000000005,4.5,850.687,898
2024-06-03 09:06:00,58.2,189.3808,2535,-3.1999999999999993,6.5,4.5,848.8305,898
2024-06-03 09:09:00,58.5,191.2254,2535,-3.1999999999999993,6.6,4.5,847.403,874
2024-06-03 09:12:00,58.3,191.1024,2535,-3.1999999999999993,6.6,4.5,849.5234,874
2024-06-03 09:15:00,58.3,191.3484,2535,-3.1000000000000014,6.6,4.5,847.4487,874
2024-06-03 09:18:00,58.3,190.8565,2535,-3.1999999999999993,6.6,4.5,849.434,874
2024-06-03 09:21:00,58.3,189.8727,2535,-3.200000000000003,6.699999999999999,4.600000000000001,846.1271,874
2024-06-03 09:24:00,58.3,192.3322,2535,-3.200000000000003,6.699999999999999,4.600000000000001,852.3559,874
2024-06-03 09:27:00,58.1,192.4552,2535,-3.1999999999999993,6.699999999999999,4.5,843.9933,874
2024-06-03 09:30:00,58.3,192.7011,2535,-3.1999999999999993,6.6,4.5,844.1976,874
2024-06-03 09:33:00,59.7,202.4161,2535,-3.400000000000002,6.5,4.700000000000003,867.0938,917
2024-06-03 09:36:00,62.1,217.173,2535,-3.3999999999999986,6.3999999999999995,4.899999999999999,913.5933,499
2024-06-03 09:39:00,65.1,215.9433,2535,-3.6000000000000014,6.6000000000000005,5.199999999999996,952.7543,914
2024-06-03 09:42:00,66.0,214.7135,2535,-3.6999999999999993,6.800000000000001,5.300000000000001,968.0811,446
2024-06-03 09:45:00,66.5,212.9919,2535,-3.700000000000003,6.800000000000001,5.200000000000003,981.7185,446
2024-06-03 09:48:00,66.3,211.6392,2535,-3.6000000000000014,6.9,5.200000000000003,970.5461,446
2024-06-03 09:51:00,65.5,211.6392,2535,-3.6000000000000014,6.699999999999999,5.199999999999996,964.7031,914
2024-06-03 09:54:00,65.3,210.9013,2535,-3.599999999999998,6.699999999999999,5.099999999999998,952.9826,914
2024-06-03 09:57:00,65.3,211.3932,2535,-3.5000000000000036,6.699999999999999,5.099999999999998,951.4394,914
2024-06-03 10:00:00,64.9,209.3027,2535,-3.5000000000000036,6.699999999999999,5.099999999999998,955.0505,914
2024-06-03 10:03:00,65.5,204.2607,2535,-3.700000000000003,6.8,5.100000000000001,958.5433,349
2024-06-03 10:06:00,65.9,213.3608,2536,-3.6999999999999957,6.8,5.199999999999996,963.8745,446
2024-06-03 10:09:00,65.9,212.8689,2536,-3.700000000000003,6.8,5.299999999999997,971.0821,446
2024-06-03 10:12:00,65.9,208.3189,2536,-3.700000000000003,6.8999999999999995,5.300000000000004,958.8071,447
2024-06-03 10:15:00,64.7,204.6296,2536,-3.6000000000000014,6.8999999999999995,5.200000000000003,939.3342,884
2024-06-03 10:18:00,64.3,202.2931,2536,-3.6999999999999993,6.999999999999999,5.099999999999998,932.0157,352
2024-06-03 10:21:00,64.3,205.3675,2536,-3.599999999999998,6.8999999999999995,5.099999999999998,937.3401,884
2024-06-03 10:24:00,63.9,202.785,2536,-3.6000000000000014,7.000000000000001,5.099999999999998,942.33,884
2024-06-03 10:27:00,63.3,200.4485,2536,-3.599999999999998,6.999999999999999,5.100000000000001,923.8056,884
2024-06-03 10:30:00,63.1,203.1539,2536,-3.599999999999998,6.8,5.100000000000001,918.6697,884
2024-06-03 10:33:00,62.7,203.7688,2536,-3.5,6.8,5.0,917.938,919
2024-06-03 10:36:00,62.5,205.2445,2536,-3.5,6.8,5.0,912.9632,919
2024-06-03 10:39:00,62.5,205.3675,2536,-3.5,6.8,5.0,919.0145,919
2024-06-03 10:42:00,62.5,205.4904,2536,-3.5,6.7,5.0,908.4938,919
2024-06-03 10:45:00,62.5,204.9986,2536,-3.5,6.8,5.0,912.2209,919
2024-06-03 10:48:00,63.3,209.5486,2536,-3.6000000000000014,6.799999999999999,5.100000000000001,922.1552,914
2024-06-03 10:51:00,62.9,209.5486,2536,-3.6000000000000014,6.699999999999999,5.100000000000001,912.047,914
2024-06-03 10:54:00,62.9,209.3027,2536,-3.5,6.699999999999999,5.100000000000001,914.3629,914
2024-06-03 10:57:00,62.7,208.9337,2536,-3.5,6.699999999999999,5.0,912.7776,919
2024-06-03 11:00:00,62.5,207.458,2536,-3.5,6.699999999999999,5.0,909.7783,919
2024-06-03 11:03:00,62.3,205.2445,2536,-3.5,6.799999999999999,5.0000000000000036,907.7689,919
2024-06-03 11:06:00,62.3,203.5229,2537,-3.5,6.799999999999999,5.0000000000000036,908.4692,919
2024-06-03 11:09:00,62.1,197.989,2537,-3.400000000000002,6.8999999999999995,4.900000000000002,901.9078,919
2024-06-03 11:12:00,62.3,200.0796,2537,-3.5,6.9,5.0,904.9609,919
2024-06-03 11:15:00,62.3,200.4485,2537,-3.5,6.9,5.0,905.3844,919
2024-06-03 11:18:00,62.3,201.3093,2537,-3.400000000000002,6.9,5.0000000000000036,903.6006,919
2024-06-03 11:21:00,62.1,199.4647,2537,-3.5,6.9,5.0,904.6505,919
2024-06-03 11:24:00,62.3,236.726,2537,-3.5,6.9,5.0,905.7032,201
2024-06-03 11:27:00,66.5,234.5125,2537,-3.8000000000000007,6.4,5.5,975.3424,529
2024-06-03 11:30:00,68.7,234.7584,2537,-3.8999999999999986,6.6000000000000005,5.600000000000001,998.8619,427
2024-06-03 11:33:00,68.1,232.6678,2537,-3.900000000000002,6.6000000000000005,5.600000000000001,986.9713,427
2024-06-03 11:36:00,68.3,231.3151,2537,-3.900000000000002,6.700000000000001,5.600000000000001,990.4626,427
2024-06-03 11:39:00,69.1,229.8394,2537,-3.8999999999999986,6.800000000000001,5.600000000000001,1003.824,449
2024-06-03 11:42:00,69.4,222.8299,2537,-3.8999999999999986,7.0,5.600000000000001,1005.526,453
2024-06-03 11:45:00,68.7,221.6001,2537,-3.8999999999999986,7.1000000000000005,5.600000000000001,1004.091,453
2024-06-03 11:48:00,69.4,225.2894,2537,-3.8999999999999986,7.000000000000001,5.600000000000001,1005.33,453
2024-06-03 11:51:00,68.3,228.8556,2537,-4.0,7.500000000000001,5.600000000000001,993.5142,452
2024-06-03 11:54:00,65.9,231.0692,2537,-3.8000000000000007,7.300000000000001,5.399999999999999,948.1141,452
2024-06-03 11:57:00,63.3,228.7326,2537,-3.700000000000003,7.200000000000001,5.200000000000003,919.9896,452
2024-06-03 12:00:00,62.9,232.6678,2537,-3.6000000000000014,7.000000000000001,5.100000000000001,907.4914,250
2024-06-03 12:03:00,62.9,235.6192,2537,-3.6000000000000014,7.000000000000001,5.100000000000001,907.976,250
2024-06-03 12:06:00,62.7,234.2665,2538,-3.6000000000000014,6.9,5.100000000000001,908.7849,250
2024-06-03 12:09:00,62.7,232.5449,2538,-3.6000000000000014,6.8999999999999995,5.100000000000001,900.9229,250
2024-06-03 12:12:00,62.5,229.5935,2538,-3.6000000000000014,6.8999999999999995,5.100000000000001,901.4002,250
2024-06-03 12:15:00,61.5,224.9204,2538,-3.6000000000000014,6.999999999999999,5.100000000000001,890.2808,250
2024-06-03 12:18:00,60.5,221.2312,2538,-3.5,6.999999999999999,5.0,868.4288,916
2024-06-03 12:21:00,59.9,220.6163,2538,-3.400000000000002,6.8999999999999995,4.899999999999999,860.1935,916
2024-06-03 12:24:00,59.5,220.0014,2538,-3.3999999999999986,6.8999999999999995,4.900000000000002,844.1924,916
2024-06-03 12:27:00,52.6,217.7879,2538,-3.3000000000000007,5.8999999999999995,3.400000000000002,528.4321,517
2024-06-05 12:00:00,63.4,226.888,2538,-4.0,6.1000000000000005,5.4999999999999964,1022.359,409
2024-06-05 12:06:00,67.7,227.134,2538,-4.300000000000001,6.4,5.9999999999999964,1114.747,392
2024-06-05 12:09:00,69.8,227.6259,2538,-4.5,6.9,6.100000000000001,1116.108,390
2024-06-05 12:12:00,67.9,225.2894,2538,-4.299999999999997,6.7,6.0,1014.691,393
2024-06-05 12:18:00,67.9,225.6583,2538,-4.299999999999997,6.7,6.0,1015.432,393
2024-06-05 12:21:00,68.4,227.134,2538,-4.300000000000001,6.700000000000001,6.0000000000000036,1005.001,393
2024-06-05 12:27:00,69.2,227.7488,2538,-4.300000000000001,6.700000000000001,6.0000000000000036,1018.763,393
2024-06-05 12:30:00,69.9,227.6259,2538,-4.399999999999999,6.700000000000001,6.100000000000001,1023.552,393
2024-06-05 12:36:00,70.6,228.3637,2539,-4.399999999999999,6.800000000000001,6.100000000000001,1038.194,390
2024-06-05 12:39:00,70.3,226.888,2539,-4.399999999999999,6.9,6.100000000000001,1035.35,390
2024-06-05 12:42:00,70.0,227.7488,2539,-4.399999999999999,6.799999999999999,6.100000000000001,1032.041,390
2024-06-05 12:48:00,70.3,227.6259,2539,-4.399999999999999,6.799999999999999,6.100000000000001,1035.435,390
2024-06-05 12:51:00,70.0,226.888,2539,-4.399999999999999,6.8,6.100000000000001,1031.565,390
2024-06-05 12:57:00,69.8,226.2731,2539,-4.399999999999999,6.8,6.100000000000001,1031.84,390
2024-06-05 13:00:00,69.6,227.011,2539,-4.399999999999999,6.7,6.100000000000001,1020.695,393
2024-06-05 13:03:00,69.6,226.5191,2539,-4.299999999999997,6.7,6.0,1031.974,393
2024-06-05 13:06:00,69.4,229.9624,2539,-4.299999999999997,6.6,6.100000000000001,1032.477,393
2024-06-05 13:12:00,69.6,229.9624,2539,-4.299999999999997,6.6,6.0,1021.46,393
2024-06-05 13:15:00,69.9,230.0854,2539,-4.399999999999999,6.699999999999999,6.100000000000001,1029.812,393
2024-06-05 13:33:00,69.8,228.3637,2539,-4.299999999999997,6.699999999999999,6.100000000000001,1023.838,393
2024-06-05 13:36:00,69.7,228.1178,2539,-4.299999999999997,6.699999999999999,6.0,1021.442,393
2024-06-05 13:39:00,70.0,229.5935,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1031.966,393
2024-06-05 13:42:00,69.8,230.2083,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1022.588,393
2024-06-05 13:48:00,70.0,231.1921,2540,-4.399999999999999,6.699999999999999,6.100000000000001,1024.181,393
2024-06-05 13:51:00,69.9,229.8394,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1025.196,393
2024-06-05 13:54:00,70.0,231.684,2540,-4.399999999999999,6.6,6.100000000000001,1026.248,374
2024-06-05 14:00:00,69.8,227.011,2540,-4.299999999999997,6.8,6.100000000000001,1024.302,393
2024-06-05 14:03:00,69.4,228.8556,2540,-4.399999999999999,6.7,6.100000000000001,1029.631,393
2024-06-05 14:06:00,69.4,227.011,2540,-4.299999999999997,6.7,6.0,1028.91,393
2024-06-05 14:09:00,69.3,228.7326,2540,-4.299999999999997,6.7,6.0,1017.222,393
2024-06-05 14:15:00,69.8,230.4543,2540,-4.399999999999999,6.6,6.100000000000001,1022.227,374
2024-06-05 14:18:00,69.3,228.7326,2540,-4.299999999999997,6.6000000000000005,6.0,1015.583,393
2024-06-05 14:24:00,69.4,227.9948,2540,-4.299999999999997,6.6000000000000005,6.0,1013.495,393
2024-06-05 14:27:00,69.3,233.7746,2540,-4.299999999999997,6.6000000000000005,6.0,1023.5,313
2024-06-05 14:33:00,69.3,234.7584,2540,-4.300000000000001,6.5,5.9999999999999964,1017.029,374
2024-06-05 14:36:00,69.3,236.9719,2541,-4.300000000000001,6.4,6.099999999999998,1022.427,374
2024-06-05 14:39:00,69.6,238.2017,2541,-4.300000000000001,6.4,5.9999999999999964,1026.285,374
2024-06-05 14:42:00,69.6,236.1111,2541,-4.300000000000001,6.5,5.9999999999999964,1021.101,374
2024-06-05 14:48:00,69.6,236.603,2541,-4.300000000000001,6.5,6.099999999999998,1022.986,374
2024-06-05 14:51:00,69.5,232.9138,2541,-4.400000000000002,6.6,6.099999999999998,1020.421,374
2024-06-05 14:54:00,67.5,212.9919,2541,-4.199999999999999,6.9,5.900000000000002,983.9049,389
2024-06-05 15:00:00,66.5,211.7622,2541,-4.199999999999999,6.9,5.800000000000001,973.4699,441
2024-06-05 15:03:00,65.5,209.9175,2541,-4.100000000000001,6.8,5.799999999999997,954.4367,441
2024-06-05 15:09:00,65.5,224.0596,2541,-4.100000000000001,6.8,5.700000000000003,967.0281,450
2024-06-05 15:12:00,67.1,236.849,2541,-4.300000000000004,6.3,5.899999999999999,984.9593,376
2024-06-05 15:15:00,69.3,235.3732,2541,-4.299999999999997,6.5,6.100000000000001,1014.612,374
2024-06-05 15:21:00,68.2,223.3218,2541,-4.199999999999996,6.6,6.0,1001.173,393
2024-06-05 15:24:00,65.9,213.9757,2541,-4.0000000000000036,6.700000000000001,5.599999999999998,962.1035,444
2024-06-05 15:30:00,65.1,216.5582,2541,-4.0,6.6000000000000005,5.699999999999996,959.906,443
2024-06-05 15:33:00,65.1,218.5257,2542,-4.0,6.500000000000001,5.600000000000001,946.8831,443
2024-06-05 15:39:00,65.1,219.5096,2542,-4.100000000000001,6.3999999999999995,5.600000000000001,948.4222,398
2024-06-05 15:42:00,65.5,229.4705,2542,-4.100000000000001,6.299999999999999,5.699999999999996,958.5286,408
2024-06-05 15:45:00,65.5,220.3704,2542,-4.100000000000001,6.299999999999999,5.699999999999996,951.7178,398
2024-06-05 15:48:00,63.9,216.4352,2542,-3.900000000000002,6.4,5.5000000000000036,935.2556,443
2024-06-05 15:54:00,63.9,209.1797,2542,-3.8999999999999986,6.6000000000000005,5.5,934.0701,443
2024-06-05 15:57:00,63.8,215.6973,2542,-4.0,6.6,5.5,937.0921,443
2024-06-05 16:00:00,64.5,217.296,2542,-4.0000000000000036,6.5,5.599999999999998,945.6162,443
2024-06-05 16:06:00,64.3,217.05,2542,-4.0000000000000036,6.5,5.599999999999998,937.3408,443
2024-06-05 16:09:00,64.3,219.3866,2542,-4.0000000000000036,6.4,5.599999999999998,941.992,398
2024-06-05 16:12:00,63.9,212.7459,2542,-3.900000000000002,6.4,5.4999999999999964,936.9064,443
2024-06-05 16:15:00,63.7,210.7784,2542,-3.900000000000002,6.5,5.5000000000000036,930.0209,443
2024-06-05 16:18:00,63.7,208.5648,2542,-4.0000000000000036,6.6,5.5000000000000036,929.2568,443
2024-06-05 16:21:00,64.3,212.9919,2542,-4.0000000000000036,6.6,5.5000000000000036,947.3705,443
2024-06-05 16:24:00,64.7,219.1406,2542,-4.0000000000000036,6.4,5.599999999999998,948.2102,443
2024-06-05 16:27:00,64.5,217.7879,2542,-4.0000000000000036,6.5,5.599999999999998,940.3948,443
2024-06-05 16:30:00,65.1,223.9366,2542,-4.099999999999998,6.4,5.699999999999999,949.4343,398
2024-06-05 16:33:00,65.7,215.8203,2542,-4.199999999999999,6.5,5.699999999999999,958.3851,439
2024-06-05 16:36:00,64.4,207.458,2543,-3.900000000000002,6.8,5.4999999999999964,946.7003,349
2024-06-05 16:39:00,65.7,224.3056,2543,-3.9999999999999964,6.6,5.699999999999999,954.5759,450
2024-06-05 16:42:00,66.5,221.969,2543,-4.199999999999999,6.6,5.800000000000001,972.6498,393
2024-06-05 16:45:00,66.9,222.215,2543,-4.199999999999999,6.5,5.800000000000001,977.2286,393
2024-06-05 16:48:00,66.7,217.296,2543,-4.199999999999999,6.5,5.699999999999999,971.546,437
2024-06-05 16:51:00,66.5,219.5096,2543,-4.099999999999998,6.699999999999999,5.800000000000001,972.3837,450
2024-06-05 16:54:00,66.3,217.7879,2543,-4.199999999999999,6.699999999999999,5.800000000000001,970.2042,389
2024-06-05 16:57:00,66.1,221.3542,2543,-4.099999999999998,6.6,5.699999999999999,969.3834,450
2024-06-05 17:00:00,66.1,210.2865,2543,-4.199999999999999,6.7,5.800000000000001,961.6926,441
2024-06-05 17:03:00,65.9,211.3932,2543,-4.099999999999998,6.7,5.699999999999999,966.4401,441
2024-06-05 17:06:00,65.3,201.5553,2543,-4.100000000000001,6.8999999999999995,5.699999999999996,948.2625,441
2024-06-05 17:09:00,64.3,204.0148,2543,-4.0,6.8999999999999995,5.600000000000001,936.8798,441
2024-06-05 17:12:00,63.9,207.0891,2543,-4.100000000000001,6.8,5.600000000000001,934.513,441
2024-06-05 17:15:00,63.5,197.6201,2543,-3.8999999999999986,6.999999999999999,5.399999999999999,923.4007,348
2024-06-05 17:18:00,63.1,195.4065,2543,-3.8999999999999986,7.000000000000001,5.399999999999999,924.3082,348
2024-06-05 17:21:00,60.5,200.6944,2543,-3.8999999999999986,7.000000000000001,5.299999999999997,883.7863,348
2024-06-06 09:45:00,45.6,156.6696,2543,-1.9000000000000021,3.4000000000000004,2.900000000000002,7.095879,122
2024-06-07 16:06:00,47.7,239.1855,2543,-2.1999999999999993,3.3,3.0,764.723,80
2024-06-07 16:09:00,62.8,237.8328,2543,-3.8000000000000007,5.300000000000001,4.800000000000001,1002.339,592
2024-06-07 16:12:00,69.4,221.8461,2543,-4.300000000000001,6.4,5.900000000000002,1110.406,437
2024-06-07 16:15:00,69.0,218.1568,2544,-4.399999999999999,6.8,5.899999999999999,1085.786,439
2024-06-07 16:18:00,65.7,223.3218,2544,-4.199999999999999,6.5,5.699999999999999,1010.517,393
2024-06-07 16:21:00,66.4,226.5191,2544,-4.199999999999999,6.4,5.800000000000001,999.469,408
2024-06-07 16:24:00,66.4,228.7326,2544,-4.100000000000001,6.300000000000001,5.799999999999997,991.5497,408
2024-06-07 16:27:00,67.7,231.0692,2544,-4.299999999999997,6.4,5.899999999999999,1016.692,406
2024-06-07 16:30:00,68.4,230.0854,2544,-4.399999999999999,6.4,6.0,1016.378,392
2024-06-07 16:33:00,68.5,224.9204,2544,-4.299999999999997,6.5,6.0,1024.406,393
2024-06-07 16:36:00,68.1,220.2474,2544,-4.299999999999997,6.699999999999999,5.899999999999999,1015.564,393
2024-06-07 16:39:00,67.9,221.3542,2544,-4.299999999999997,6.8,5.899999999999999,1015.551,393
2024-06-07 16:42:00,68.1,223.9366,2544,-4.299999999999997,6.6,6.0,1020.188,393
2024-06-07 16:45:00,68.1,225.7813,2544,-4.299999999999997,6.5,5.899999999999999,1018.131,393
2024-06-07 16:48:00,68.3,226.1502,2544,-4.299999999999997,6.6,6.0,1018.023,393
2024-06-07 16:51:00,67.9,218.2798,2544,-4.200000000000003,6.6,5.899999999999999,1002.363,393
2024-06-07 16:54:00,67.7,219.3866,2544,-4.200000000000003,6.7,5.899999999999999,1002.531,393
2024-06-07 16:57:00,67.1,217.6649,2544,-4.200000000000003,6.6000000000000005,5.799999999999997,994.1993,393
2024-06-07 17:00:00,65.7,211.7622,2544,-4.100000000000001,6.6000000000000005,5.700000000000003,976.9866,441
2024-06-07 17:03:00,64.1,211.1473,2544,-4.0,6.499999999999999,5.5,951.408,443
2024-06-07 17:06:00,64.1,210.5324,2544,-4.0,6.500000000000001,5.600000000000001,954.8027,443
2024-06-07 17:09:00,64.5,211.7622,2544,-4.0,6.6000000000000005,5.600000000000001,958.7172,443
2024-06-07 17:12:00,64.8,212.377,2545,-4.099999999999998,6.7,5.800000000000001,964.809,441
2024-06-07 17:15:00,64.9,212.0081,2545,-4.099999999999998,6.6,5.699999999999999,968.0474,441
2024-06-07 17:18:00,64.9,209.9175,2545,-4.199999999999999,6.6,5.699999999999999,964.2207,441
2024-06-07 17:21:00,65.1,212.2541,2545,-4.099999999999998,6.6,5.699999999999999,962.6117,441
2024-06-07 17:24:00,65.3,215.9433,2545,-4.199999999999999,6.6,5.699999999999999,965.9715,389
2024-06-07 17:27:00,65.3,220.1244,2545,-4.199999999999999,6.5,5.800000000000001,970.4432,398
2024-06-07 17:30:00,65.7,221.3542,2545,-4.199999999999999,6.5,5.800000000000001,977.0226,393
2024-06-07 17:33:00,65.5,217.7879,2545,-4.199999999999999,6.5,5.699999999999999,972.1517,398
2024-06-07 17:36:00,65.1,211.6392,2545,-4.199999999999999,6.699999999999999,5.800000000000001,959.025,441
2024-06-07 17:39:00,65.1,206.1053,2545,-4.099999999999998,6.699999999999999,5.599999999999998,962.0922,441
2024-06-07 17:42:00,64.7,207.2121,2545,-4.099999999999998,6.8,5.699999999999999,963.6465,441
2024-06-07 17:45:00,64.9,206.4742,2545,-4.0000000000000036,6.8,5.599999999999998,965.8834,441
2024-06-07 17:48:00,64.5,198.8498,2545,-4.0000000000000036,6.8999999999999995,5.599999999999998,945.7333,441
2024-06-07 17:51:00,63.3,201.0634,2545,-4.0000000000000036,6.8999999999999995,5.5000000000000036,935.4935,441
2024-06-07 17:54:00,63.5,200.5715,2545,-3.900000000000002,6.8999999999999995,5.5000000000000036,944.6828,348
2024-06-07 17:57:00,63.3,197.6201,2545,-4.100000000000001,6.8999999999999995,5.600000000000001,938.8791,441
2024-06-07 18:00:00,39.9,195.1606,2545,-2.8000000000000007,5.1,3.1999999999999993,7.169483,928
2024-06-11 07:21:00,37.1,203.6458,2545,-0.1999999999999993,0.9000000000000004,0.1999999999999993,7.010573,105
2024-06-11 09:30:00,60.3,198.235,2545,-2.700000000000003,6.000000000000001,4.100000000000001,999.9789,868
2024-06-11 09:36:00,63.5,196.3903,2545,-3.3999999999999986,7.300000000000001,4.699999999999996,1011.576,889
2024-06-11 09:39:00,58.3,197.3741,2545,-3.099999999999998,6.8999999999999995,4.4999999999999964,926.4509,888
2024-06-11 09:42:00,67.9,202.1701,2546,-3.5,7.200000000000001,5.0,1026.967,883
2024-06-11 09:48:00,68.1,201.0634,2546,-3.5,7.9,5.0,1030.129,413
2024-06-11 09:51:00,65.5,198.7269,2546,-3.3000000000000043,6.999999999999999,4.800000000000004,994.0836,889
2024-06-11 09:57:00,66.1,197.989,2546,-3.400000000000002,7.199999999999999,4.900000000000002,1003.823,883
2024-06-11 10:00:00,65.9,197.3741,2546,-3.400000000000002,7.299999999999999,4.900000000000002,1007.842,883
2024-06-11 10:03:00,65.9,197.6201,2546,-3.3999999999999986,7.3,4.899999999999999,992.5518,883
2024-06-11 10:12:00,65.9,199.7106,2546,-3.400000000000002,7.199999999999999,4.900000000000002,1005.895,889
2024-06-11 10:18:00,66.5,208.4418,2546,-3.5,7.299999999999999,5.0,1026.534,885
2024-06-11 10:21:00,69.3,217.173,2546,-3.900000000000002,7.0,5.5000000000000036,1059.467,453
2024-06-11 10:36:00,71.6,220.9852,2546,-4.0,7.1,5.700000000000003,1095.642,453
2024-06-11 10:42:00,72.0,222.4609,2547,-4.100000000000001,7.199999999999999,5.700000000000003,1100.641,462
2024-06-11 10:45:00,72.5,224.0596,2547,-4.100000000000001,7.1,5.800000000000004,1109.966,462
2024-06-11 10:48:00,75.2,236.2341,2547,-4.300000000000001,7.1000000000000005,5.9999999999999964,1158.106,324
2024-06-11 10:54:00,76.0,235.3732,2547,-4.300000000000001,7.1000000000000005,6.099999999999998,1163.024,324
2024-06-11 10:57:00,78.8,235.3732,2547,-4.400000000000002,7.300000000000001,6.300000000000001,1220.278,1380
2024-06-11 11:00:00,78.2,235.3732,2547,-4.400000000000002,7.4,6.199999999999999,1221.927,1380
2024-06-11 11:03:00,78.5,233.5287,2547,-4.400000000000002,7.5,6.300000000000001,1215.281,1380
2024-06-11 11:09:00,78.9,233.8976,2547,-4.4999999999999964,7.4,6.300000000000001,1228.88,1380
2024-06-11 11:12:00,78.5,231.684,2547,-4.5000000000000036,7.4,6.300000000000001,1219.714,1380
2024-06-11 11:18:00,78.5,231.4381,2547,-4.5000000000000036,7.4,6.300000000000001,1214.299,1380
2024-06-11 11:21:00,77.5,223.1988,2547,-4.400000000000002,7.500000000000001,6.199999999999999,1192.751,467
2024-06-11 11:24:00,76.5,223.3218,2547,-4.299999999999997,7.4,6.100000000000001,1172.149,467
2024-06-11 11:30:00,76.2,221.3542,2547,-4.299999999999997,7.500000000000001,6.100000000000001,1165.318,467
2024-06-11 11:33:00,75.5,218.5257,2547,-4.299999999999997,7.6000000000000005,6.0,1174.501,467
2024-06-11 11:39:00,76.2,221.969,2547,-4.399999999999999,7.6000000000000005,6.200000000000003,1175.104,467
2024-06-11 11:42:00,76.5,221.8461,2548,-4.299999999999997,7.5,6.100000000000001,1165.006,467
2024-06-11 11:45:00,76.2,219.1406,2548,-4.300000000000004,7.7,6.200000000000003,1174.34,467
2024-06-11 11:48:00,74.6,216.3122,2548,-4.200000000000003,7.6000000000000005,5.899999999999999,1147.073,467
2024-06-11 11:54:00,74.2,216.6811,2548,-4.200000000000003,7.499999999999999,6.0,1138.092,467
