Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-11 11:57:00,73.6,215.0825,2548,-4.199999999999999,7.499999999999999,5.9999999999999964,1127.495,467
2024-06-11 12:00:00,72.8,214.5906,2548,-4.300000000000001,7.6000000000000005,5.900000000000002,1118.692,467
2024-06-11 12:03:00,70.9,208.4418,2548,-4.100000000000001,7.6000000000000005,5.799999999999997,1092.787,454
2024-06-11 12:09:00,70.7,207.2121,2548,-4.100000000000001,7.500000000000001,5.699999999999996,1085.97,456
2024-06-11 12:12:00,68.7,205.6134,2548,-4.0,7.3999999999999995,5.700000000000003,1055.572,456
2024-06-11 12:18:00,68.7,205.4904,2548,-4.0,7.3999999999999995,5.600000000000001,1049.311,456
2024-06-11 12:21:00,67.9,204.8756,2548,-3.8999999999999986,7.3999999999999995,5.5,1032.18,456
2024-06-11 12:24:00,67.5,203.1539,2548,-4.0,7.3,5.5,1030.649,456
2024-06-11 12:27:00,67.5,201.8012,2548,-3.8999999999999986,7.3,5.5,1021.069,456
2024-06-11 12:30:00,67.1,202.2931,2548,-3.799999999999997,7.3,5.399999999999999,1023.647,352
2024-06-11 12:33:00,66.9,200.6944,2548,-3.799999999999997,7.2,5.399999999999999,1017.554,352
2024-06-11 12:36:00,67.3,201.8012,2548,-3.8000000000000007,7.2,5.300000000000001,1022.612,352
2024-06-11 12:39:00,66.5,202.1701,2548,-3.8000000000000007,7.2,5.400000000000002,1020.873,352
2024-06-11 12:42:00,66.7,201.6782,2549,-3.799999999999997,7.2,5.399999999999999,1018.887,352
2024-06-11 12:45:00,66.1,202.2931,2549,-3.8000000000000007,7.2,5.300000000000001,1015.331,352
2024-06-11 12:48:00,66.1,201.0634,2549,-3.6999999999999993,7.1000000000000005,5.199999999999999,1011.479,352
2024-06-11 12:51:00,66.3,201.9242,2549,-3.8000000000000007,7.2,5.300000000000001,1016.571,352
2024-06-11 12:54:00,66.5,200.3255,2549,-3.6999999999999993,7.2,5.300000000000001,1009.527,352
2024-06-11 12:57:00,66.1,200.6944,2549,-3.700000000000003,7.2,5.300000000000004,1005.918,352
2024-06-11 13:00:00,66.3,199.3417,2549,-3.8000000000000043,7.2,5.300000000000004,1008.672,352
2024-06-11 13:03:00,65.7,199.2188,2549,-3.6000000000000014,7.1,5.199999999999996,1002.151,352
2024-06-11 13:06:00,65.9,200.0796,2549,-3.700000000000003,7.2,5.200000000000003,1000.984,352
2024-06-11 13:09:00,66.1,201.8012,2549,-3.700000000000003,7.1,5.200000000000003,1013.977,352
2024-06-11 13:12:00,66.5,203.031,2549,-3.8000000000000043,7.1,5.300000000000004,1011.454,447
2024-06-11 13:15:00,66.7,205.2445,2549,-3.700000000000003,7.1,5.299999999999997,1017.332,352
2024-06-11 13:18:00,66.3,207.0891,2549,-3.6999999999999957,7.0,5.199999999999996,1013.796,447
2024-06-11 13:21:00,66.5,205.6134,2549,-3.799999999999997,7.0,5.299999999999997,1010.538,447
2024-06-11 13:24:00,66.5,205.3675,2549,-3.6999999999999957,7.0,5.199999999999996,1012.977,447
2024-06-11 13:27:00,66.5,205.2445,2549,-3.6999999999999957,7.0,5.199999999999996,1014.229,447
2024-06-11 13:30:00,66.4,204.9986,2549,-3.8999999999999986,7.1,5.299999999999997,1009.89,447
2024-06-11 13:33:00,66.5,203.6458,2549,-3.6999999999999957,7.1,5.299999999999997,1005.705,352
2024-06-11 13:36:00,66.7,204.9986,2549,-3.799999999999997,7.1,5.299999999999997,1020.744,447
2024-06-11 13:39:00,66.9,205.6134,2549,-3.8999999999999986,7.1,5.399999999999999,1016.59,447
2024-06-11 13:42:00,66.7,204.9986,2550,-3.799999999999997,7.1,5.299999999999997,1019.959,447
2024-06-11 13:45:00,66.9,206.7202,2550,-3.799999999999997,7.1,5.299999999999997,1026.945,447
2024-06-11 13:48:00,66.9,206.1053,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1017.049,447
2024-06-11 13:51:00,67.1,206.1053,2550,-3.8999999999999986,7.199999999999999,5.399999999999999,1018.811,456
2024-06-11 13:54:00,67.1,207.2121,2550,-3.799999999999997,7.1,5.399999999999999,1023.33,447
2024-06-11 13:57:00,66.9,207.458,2550,-3.6999999999999993,7.1,5.199999999999999,1024.692,447
2024-06-11 14:00:00,67.3,206.7202,2550,-3.799999999999997,7.1,5.399999999999999,1033.962,447
2024-06-11 14:03:00,67.5,206.8432,2550,-3.799999999999997,7.199999999999999,5.299999999999997,1032.853,447
2024-06-11 14:06:00,67.7,207.2121,2550,-3.8999999999999986,7.199999999999999,5.399999999999999,1031.899,456
2024-06-11 14:09:00,67.7,208.0729,2550,-3.8999999999999986,7.199999999999999,5.5,1043.405,456
2024-06-11 14:12:00,67.7,208.9337,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1035.407,447
2024-06-11 14:15:00,67.9,209.1797,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1036.596,447
2024-06-11 14:18:00,67.9,208.6878,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1035.897,447
2024-06-11 14:21:00,67.9,208.9337,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1039.957,447
2024-06-11 14:24:00,67.9,208.9337,2550,-3.8999999999999986,7.1,5.399999999999999,1038.996,447
2024-06-11 14:27:00,68.1,209.5486,2550,-3.8999999999999986,7.199999999999999,5.5,1035.901,456
2024-06-11 14:30:00,68.3,210.2865,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1042.222,447
2024-06-11 14:33:00,68.1,210.1635,2550,-3.8999999999999986,7.199999999999999,5.5,1039.247,456
2024-06-11 14:36:00,68.3,209.6716,2550,-3.8999999999999986,7.199999999999999,5.5,1045.138,456
2024-06-11 14:39:00,68.7,210.7784,2550,-3.8999999999999986,7.199999999999999,5.5,1044.057,456
2024-06-11 14:42:00,68.7,211.3932,2551,-3.8999999999999986,7.199999999999999,5.399999999999999,1049.77,456
2024-06-11 14:45:00,68.9,210.4094,2551,-3.8999999999999986,7.199999999999999,5.5,1048.718,456
2024-06-11 14:48:00,68.7,211.0243,2551,-4.0,7.199999999999999,5.5,1050.259,456
2024-06-11 14:51:00,68.5,209.5486,2551,-3.8999999999999986,7.199999999999999,5.5,1047.241,456
2024-06-11 14:54:00,68.5,209.6716,2551,-3.8999999999999986,7.1,5.5,1044.556,447
2024-06-11 14:57:00,68.9,209.0567,2551,-3.8999999999999986,7.1,5.5,1039.982,447
2024-06-11 15:00:00,68.3,209.3027,2551,-3.8999999999999986,7.199999999999999,5.5,1044.011,456
2024-06-11 15:03:00,68.5,210.4094,2551,-4.0,7.199999999999999,5.600000000000001,1044.63,456
2024-06-11 15:06:00,68.5,209.6716,2551,-3.8999999999999986,7.199999999999999,5.5,1040.049,456
2024-06-11 15:09:00,68.1,211.0243,2551,-3.8999999999999986,7.199999999999999,5.399999999999999,1046.676,456
2024-06-11 15:12:00,68.3,210.4094,2551,-3.8999999999999986,7.199999999999999,5.5,1043.903,456
2024-06-11 15:15:00,68.5,209.9175,2551,-3.8999999999999986,7.199999999999999,5.5,1046.341,456
2024-06-11 15:18:00,68.3,211.7622,2551,-4.0,7.199999999999999,5.5,1045.8,456
2024-06-11 15:21:00,68.7,211.7622,2551,-3.8999999999999986,7.199999999999999,5.5,1046.843,456
2024-06-11 15:24:00,68.5,209.0567,2551,-3.8999999999999986,7.1,5.5,1042.468,447
2024-06-11 15:27:00,68.3,208.3189,2551,-3.799999999999997,7.1,5.399999999999999,1039.425,447
2024-06-11 15:30:00,68.5,207.95,2551,-3.8999999999999986,7.199999999999999,5.5,1043.387,456
2024-06-11 15:33:00,68.1,206.1053,2551,-3.8999999999999986,7.3,5.5,1036.579,456
2024-06-11 15:36:00,68.3,207.827,2551,-4.0,7.199999999999999,5.5,1042.79,456
2024-06-11 15:39:00,68.1,207.0891,2551,-3.8999999999999986,7.3,5.5,1045.464,456
2024-06-11 15:42:00,67.9,206.7202,2552,-3.8999999999999986,7.1,5.399999999999999,1034.491,447
2024-06-11 15:45:00,68.1,206.1053,2552,-3.8000000000000043,7.2,5.399999999999999,1034.919,447
2024-06-11 15:48:00,68.1,205.3675,2552,-3.8000000000000043,7.2,5.399999999999999,1034.532,447
2024-06-11 15:51:00,68.3,205.9823,2552,-3.8999999999999986,7.2,5.5,1038.726,456
2024-06-11 15:54:00,67.9,206.7202,2552,-3.8999999999999986,7.2,5.399999999999999,1040.416,456
2024-06-11 15:57:00,68.3,207.458,2552,-3.900000000000002,7.2,5.4999999999999964,1045.873,456
2024-06-11 16:00:00,68.1,206.4742,2552,-3.900000000000002,7.2,5.4999999999999964,1038.836,456
2024-06-11 16:03:00,68.1,207.2121,2552,-3.900000000000002,7.2,5.4999999999999964,1040.947,456
2024-06-11 16:06:00,68.1,206.8432,2552,-3.900000000000002,7.2,5.4999999999999964,1035.511,456
2024-06-11 16:09:00,68.1,205.8594,2552,-3.900000000000002,7.2,5.4999999999999964,1040.106,456
2024-06-11 16:12:00,68.3,206.4742,2552,-3.900000000000002,7.2,5.4999999999999964,1037.575,456
2024-06-11 16:15:00,68.3,207.2121,2552,-3.900000000000002,7.2,5.4999999999999964,1032.409,456
2024-06-11 16:18:00,67.9,207.3351,2552,-3.8000000000000043,7.2,5.399999999999999,1042.547,447
2024-06-11 16:21:00,68.3,208.4418,2552,-3.8999999999999986,7.199999999999999,5.5,1040.237,456
2024-06-11 16:24:00,68.3,206.8432,2552,-3.9999999999999964,7.199999999999999,5.4999999999999964,1045.252,456
2024-06-11 16:27:00,67.9,205.4904,2552,-3.8999999999999986,7.199999999999999,5.5,1041.077,456
2024-06-11 16:30:00,68.3,206.5972,2552,-3.8999999999999986,7.199999999999999,5.5,1042.076,456
2024-06-11 16:33:00,68.3,207.95,2552,-3.8999999999999986,7.199999999999999,5.5,1043.703,456
2024-06-11 16:36:00,68.1,207.3351,2552,-3.8999999999999986,7.199999999999999,5.399999999999999,1033.157,456
2024-06-11 16:39:00,67.7,206.1053,2552,-3.8999999999999986,7.199999999999999,5.5,1033.655,456
2024-06-11 16:42:00,68.1,207.3351,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1040.674,447
2024-06-11 16:45:00,68.1,208.6878,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1045.166,447
2024-06-11 16:48:00,67.9,208.0729,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1031.301,447
2024-06-11 16:51:00,68.1,207.827,2553,-3.8999999999999986,7.1,5.5,1037.045,447
2024-06-11 16:54:00,67.9,207.2121,2553,-3.8000000000000007,7.1,5.400000000000002,1040.346,447
2024-06-11 16:57:00,67.7,208.3189,2553,-3.900000000000002,7.1,5.5000000000000036,1035.044,447
2024-06-11 17:00:00,67.9,207.2121,2553,-3.8000000000000007,7.1,5.400000000000002,1035.959,447
2024-06-11 17:03:00,67.7,206.4742,2553,-3.900000000000002,7.1,5.400000000000002,1034.811,447
2024-06-11 17:06:00,68.1,207.0891,2553,-3.900000000000002,7.1,5.5000000000000036,1034.095,447
2024-06-11 17:09:00,68.1,205.6134,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1035.0,447
2024-06-11 17:12:00,67.7,204.7526,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1028.361,447
2024-06-11 17:15:00,68.1,204.3837,2553,-3.799999999999997,7.1,5.5,1033.488,447
2024-06-11 17:18:00,67.9,204.8756,2553,-3.8000000000000007,7.1,5.400000000000002,1036.407,447
2024-06-11 17:21:00,67.9,204.3837,2553,-3.8000000000000007,7.1,5.400000000000002,1031.547,447
2024-06-11 17:24:00,67.9,204.1377,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1036.814,352
2024-06-11 17:27:00,67.9,203.6458,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1033.833,352
2024-06-11 17:30:00,67.9,203.7688,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1031.413,352
2024-06-11 17:33:00,68.1,204.8756,2553,-3.8999999999999986,7.199999999999999,5.399999999999999,1038.574,456
2024-06-11 17:36:00,67.9,205.6134,2553,-3.799999999999997,7.199999999999999,5.5,1035.803,447
2024-06-11 17:39:00,68.1,204.0148,2553,-3.8999999999999986,7.199999999999999,5.5,1044.236,456
2024-06-11 17:42:00,67.9,203.5229,2554,-3.8999999999999986,7.3,5.5,1036.303,456
2024-06-11 17:45:00,68.3,203.5229,2554,-3.8999999999999986,7.199999999999999,5.399999999999999,1036.044,456
2024-06-11 17:48:00,67.6,198.4809,2554,-3.8000000000000043,7.3,5.399999999999999,1030.523,352
2024-06-11 17:51:00,67.5,194.5457,2554,-3.8000000000000043,7.3999999999999995,5.399999999999999,1016.598,352
2024-06-11 17:54:00,66.9,207.95,2554,-3.8000000000000007,7.3,5.300000000000001,1023.347,447
2024-06-11 17:57:00,67.7,208.9337,2554,-3.8000000000000007,7.1,5.400000000000002,1032.595,447
2024-06-11 18:00:00,67.3,207.3351,2554,-3.8999999999999986,7.1,5.399999999999999,1031.442,447
2024-06-11 18:03:00,67.3,201.0634,2554,-3.799999999999997,7.2,5.299999999999997,1025.853,352
2024-06-11 18:06:00,66.5,199.8336,2554,-3.799999999999997,7.3,5.399999999999999,1018.0,352
2024-06-11 18:09:00,69.5,231.807,2554,-3.6000000000000014,6.9,5.200000000000003,1062.447,425
2024-06-11 18:12:00,70.1,232.9138,2554,-3.6999999999999993,6.9,5.300000000000001,1060.82,425
2024-06-11 18:15:00,70.6,232.6678,2554,-3.6999999999999993,7.0,5.400000000000002,1075.584,425
2024-06-11 18:18:00,71.0,233.2827,2554,-3.6000000000000014,6.9,5.300000000000004,1083.339,425
2024-06-11 18:21:00,70.9,233.7746,2554,-3.700000000000003,7.0,5.399999999999999,1084.988,425
2024-06-11 18:24:00,70.9,232.9138,2554,-3.700000000000003,6.9,5.300000000000004,1070.016,425
2024-06-11 18:27:00,70.9,231.0692,2554,-3.700000000000003,7.0,5.399999999999999,1076.683,425
2024-06-11 18:30:00,70.6,230.8232,2554,-3.700000000000003,7.0,5.300000000000004,1070.543,425
2024-06-11 18:33:00,70.6,230.5773,2554,-3.6000000000000014,7.0,5.300000000000004,1080.351,251
2024-06-11 18:36:00,70.6,230.0854,2554,-3.6000000000000014,6.9,5.300000000000004,1069.836,425
2024-06-11 18:39:00,70.7,231.684,2554,-3.700000000000003,6.9,5.300000000000004,1066.785,425
2024-06-11 18:42:00,70.5,230.8232,2555,-3.6000000000000014,6.9,5.200000000000003,1070.976,425
2024-06-11 18:45:00,70.6,231.0692,2555,-3.6999999999999993,7.000000000000001,5.300000000000001,1072.036,425
2024-06-11 18:48:00,70.4,223.9366,2555,-3.599999999999998,7.000000000000001,5.300000000000001,1064.17,256
2024-06-11 18:51:00,69.3,220.3704,2555,-3.4999999999999964,7.1000000000000005,5.199999999999999,1041.048,256
2024-06-11 18:54:00,68.5,218.4028,2555,-3.4999999999999964,7.1000000000000005,5.099999999999998,1035.715,885
2024-06-11 18:57:00,68.1,217.6649,2555,-3.4999999999999964,7.1000000000000005,5.099999999999998,1029.298,885
2024-06-11 19:00:00,67.9,212.7459,2555,-3.5000000000000036,7.1000000000000005,5.099999999999998,1013.916,885
2024-06-11 19:03:00,65.5,199.8336,2555,-3.400000000000002,7.1000000000000005,4.900000000000002,969.6131,889
2024-06-11 19:06:00,63.9,197.0052,2555,-3.3000000000000007,7.1000000000000005,4.699999999999999,956.7094,889
2024-06-11 19:09:00,62.5,197.866,2555,-3.1999999999999993,7.000000000000001,4.5000000000000036,908.86,889
2024-06-13 09:42:00,39.0,257.7546,2555,-0.8999999999999986,0.9000000000000004,1.6000000000000014,634.5305,107
2024-06-13 09:45:00,51.7,250.4991,2555,-2.5,3.0,3.299999999999997,808.939,55
2024-06-13 09:48:00,59.2,246.0721,2555,-3.1999999999999957,4.199999999999999,4.299999999999997,1016.323,689
2024-06-13 09:51:00,74.5,244.9653,2555,-4.199999999999996,5.800000000000001,5.799999999999997,1244.593,1279
2024-06-13 09:54:00,82.9,243.9815,2555,-4.600000000000001,6.3999999999999995,6.299999999999997,1332.811,1343
2024-06-13 09:57:00,87.3,251.114,2555,-5.0,6.6,6.700000000000003,1398.367,1265
2024-06-13 10:00:00,85.1,222.8299,2555,-4.700000000000003,7.3,6.600000000000001,1367.535,1386
2024-06-13 10:03:00,86.1,228.9786,2555,-4.799999999999997,7.199999999999999,6.600000000000001,1383.478,1387
2024-06-13 10:06:00,83.7,233.8976,2556,-4.699999999999996,6.999999999999999,6.5,1333.905,1387
2024-06-13 10:09:00,87.3,232.6678,2556,-4.800000000000001,7.1,6.699999999999999,1401.971,1387
2024-06-13 10:12:00,86.9,231.4381,2556,-4.800000000000001,7.299999999999999,6.599999999999998,1404.038,1387
2024-06-13 10:15:00,87.6,231.684,2556,-4.800000000000004,7.199999999999999,6.700000000000003,1403.564,1387
2024-06-13 10:18:00,86.9,233.1597,2556,-4.800000000000004,7.199999999999999,6.800000000000004,1414.923,1387
2024-06-13 10:21:00,87.5,232.6678,2556,-4.899999999999999,7.1,6.700000000000003,1417.667,1387
2024-06-13 10:24:00,86.3,219.5096,2556,-4.799999999999997,7.4,6.600000000000001,1392.85,1386
2024-06-13 10:27:00,86.1,225.0434,2556,-4.800000000000004,7.199999999999999,6.600000000000001,1388.596,1386
2024-06-13 10:30:00,84.9,217.5419,2556,-4.700000000000003,7.3999999999999995,6.5,1375.262,1386
2024-06-13 10:33:00,85.5,224.3056,2556,-4.700000000000003,7.199999999999999,6.5,1381.711,1383
2024-06-13 10:36:00,85.7,226.5191,2556,-4.700000000000003,7.1,6.5,1384.393,1383
2024-06-13 10:39:00,86.3,229.2245,2556,-4.800000000000004,7.1,6.600000000000001,1387.961,1387
2024-06-13 10:42:00,86.7,230.7002,2556,-4.700000000000003,7.0,6.600000000000001,1387.724,1387
2024-06-13 10:45:00,86.5,230.5773,2556,-4.800000000000004,7.1,6.600000000000001,1390.855,1387
2024-06-13 10:48:00,86.3,230.7002,2556,-4.800000000000004,7.0,6.700000000000003,1404.871,1387
2024-06-13 10:51:00,86.3,230.8232,2556,-4.900000000000006,7.1,6.700000000000003,1395.652,1387
2024-06-13 10:54:00,86.1,233.0368,2556,-4.800000000000004,7.1,6.700000000000003,1402.409,1387
2024-06-13 10:57:00,86.7,237.5868,2556,-4.899999999999999,6.9,6.700000000000003,1399.88,1376
2024-06-13 11:00:00,86.1,228.7326,2556,-4.800000000000004,7.0,6.600000000000001,1391.998,1387
2024-06-13 11:03:00,85.9,239.3084,2556,-4.800000000000004,6.800000000000001,6.700000000000003,1416.072,1388
2024-06-13 11:06:00,86.3,232.5449,2557,-4.800000000000004,6.9,6.600000000000001,1379.142,1387
2024-06-13 11:09:00,85.9,232.0529,2557,-4.700000000000003,7.0,6.600000000000001,1393.38,1387
2024-06-13 11:12:00,86.9,232.6678,2557,-4.800000000000004,7.1,6.700000000000003,1386.234,1387
2024-06-13 11:15:00,87.1,233.0368,2557,-4.899999999999999,7.0,6.600000000000001,1394.506,1387
2024-06-13 11:18:00,86.7,232.5449,2557,-4.900000000000006,7.1,6.700000000000003,1402.908,1387
2024-06-13 11:21:00,86.9,231.4381,2557,-4.800000000000004,7.1,6.700000000000003,1387.054,1387
2024-06-13 11:24:00,86.3,227.3799,2557,-4.800000000000004,7.2,6.600000000000001,1393.142,1387
2024-06-13 11:27:00,85.3,223.3218,2557,-4.799999999999997,7.2,6.599999999999994,1378.075,1386
2024-06-13 11:30:00,83.5,220.8623,2557,-4.799999999999997,7.2,6.699999999999996,1344.358,1386
2024-06-13 11:33:00,80.8,213.6068,2557,-4.5,7.2,6.199999999999996,1273.657,464
2024-06-13 11:36:00,81.1,216.6811,2557,-4.5,7.1000000000000005,6.100000000000001,1286.867,465
2024-06-13 11:39:00,81.6,224.6745,2557,-4.600000000000001,7.0,6.200000000000003,1296.963,1383
2024-06-13 11:42:00,82.5,230.2083,2557,-4.600000000000001,6.800000000000001,6.399999999999999,1305.935,1383
2024-06-13 11:45:00,82.5,229.2245,2557,-4.600000000000001,6.800000000000001,6.399999999999999,1307.51,1383
2024-06-13 11:48:00,82.5,229.3475,2557,-4.5,6.800000000000001,6.299999999999997,1309.151,1384
2024-06-13 11:51:00,82.4,229.3475,2557,-4.700000000000003,6.800000000000001,6.399999999999999,1301.763,1383
2024-06-13 11:54:00,82.5,231.0692,2557,-4.700000000000003,6.800000000000001,6.399999999999999,1316.609,1383
2024-06-13 11:57:00,82.5,230.0854,2557,-4.600000000000001,6.800000000000001,6.399999999999999,1303.346,1383
2024-06-13 12:00:00,82.9,227.7488,2557,-4.600000000000001,7.0,6.399999999999999,1320.753,1383
2024-06-13 12:03:00,82.5,227.6259,2557,-4.700000000000003,7.0,6.399999999999999,1309.843,1383
2024-06-13 12:06:00,81.9,223.1988,2558,-4.600000000000001,7.000000000000001,6.399999999999999,1301.881,1383
2024-06-13 12:09:00,81.4,219.0176,2558,-4.5,7.000000000000001,6.299999999999997,1279.97,1384
2024-06-13 12:12:00,80.6,210.5324,2558,-4.600000000000001,7.2,6.200000000000003,1270.584,464
2024-06-13 12:15:00,80.0,212.0081,2558,-4.399999999999999,7.2,6.200000000000003,1272.232,464
2024-06-13 12:18:00,82.9,231.3151,2558,-4.600000000000001,6.9,6.399999999999999,1312.675,1383
2024-06-13 12:21:00,83.1,235.9881,2558,-4.5,6.800000000000001,6.300000000000004,1301.523,325
2024-06-13 12:24:00,84.9,237.4638,2558,-4.699999999999999,6.800000000000001,6.599999999999998,1336.216,1388
2024-06-13 12:27:00,84.7,237.8328,2558,-4.600000000000001,6.800000000000001,6.399999999999999,1340.094,1388
2024-06-13 12:30:00,84.9,237.4638,2558,-4.600000000000001,6.800000000000001,6.5,1351.399,1388
2024-06-13 12:33:00,85.5,236.9719,2558,-4.700000000000003,6.800000000000001,6.600000000000001,1355.192,1388
2024-06-13 12:36:00,84.7,235.9881,2558,-4.700000000000003,6.9,6.5,1358.566,1388
2024-06-13 12:39:00,84.5,235.9881,2558,-4.700000000000003,6.9,6.5,1345.516,1388
2024-06-13 12:42:00,85.5,236.1111,2558,-4.700000000000003,6.9,6.5,1357.041,1388
2024-06-13 12:45:00,82.9,228.2407,2558,-4.600000000000001,6.8999999999999995,6.399999999999999,1321.233,1383
2024-06-13 12:48:00,82.7,226.5191,2558,-4.599999999999998,7.000000000000001,6.400000000000002,1298.548,1383
2024-06-13 12:51:00,83.4,237.9557,2558,-4.599999999999998,6.9,6.400000000000002,1343.339,1388
2024-06-13 12:54:00,84.1,241.8909,2558,-4.699999999999999,6.800000000000001,6.599999999999998,1351.377,1388
2024-06-13 12:57:00,85.1,243.4896,2558,-4.699999999999999,6.800000000000001,6.599999999999998,1365.27,1388
2024-06-13 13:00:00,85.5,244.1044,2558,-4.700000000000003,6.800000000000001,6.5,1363.161,1388
2024-06-13 13:03:00,85.1,242.2598,2558,-4.700000000000003,6.9,6.5,1381.168,1388
2024-06-13 13:06:00,86.3,241.7679,2559,-4.700000000000003,6.9,6.700000000000003,1357.13,1388
2024-06-13 13:09:00,85.9,242.3828,2559,-4.700000000000003,6.800000000000001,6.600000000000001,1364.657,1388
2024-06-13 13:12:00,86.1,241.8909,2559,-4.800000000000004,6.800000000000001,6.600000000000001,1368.044,1388
2024-06-13 13:15:00,85.9,241.0301,2559,-4.900000000000002,6.9,6.699999999999999,1373.677,1376
2024-06-13 13:18:00,85.3,233.1597,2559,-4.700000000000003,7.000000000000001,6.600000000000001,1360.213,1387
2024-06-13 13:21:00,84.3,233.1597,2559,-4.600000000000001,7.000000000000001,6.5,1351.021,1389
2024-06-13 13:24:00,84.9,233.7746,2559,-4.600000000000001,6.9,6.5,1346.129,1389
2024-06-13 13:27:00,86.1,244.2274,2559,-4.799999999999997,6.9,6.600000000000001,1365.471,1374
2024-06-13 13:30:00,87.1,244.7193,2559,-4.799999999999997,6.800000000000001,6.799999999999997,1393.294,1374
2024-06-13 13:33:00,87.1,245.2112,2559,-4.799999999999997,6.800000000000001,6.700000000000003,1401.708,1374
2024-06-13 13:36:00,87.1,246.0721,2559,-4.899999999999999,6.9,6.799999999999997,1398.914,1376
2024-06-13 13:39:00,87.3,246.5639,2559,-4.799999999999997,6.9,6.799999999999997,1396.704,1374
2024-06-13 13:42:00,87.1,245.4572,2559,-4.799999999999997,6.9,6.699999999999996,1400.263,1374
2024-06-13 13:45:00,87.3,245.9491,2559,-4.799999999999997,6.800000000000001,6.699999999999996,1396.895,1374
2024-06-13 13:48:00,88.3,245.4572,2559,-4.899999999999999,6.9,6.799999999999997,1421.195,1376
2024-06-13 13:51:00,88.3,246.441,2559,-4.899999999999999,7.0,6.799999999999997,1417.608,1374
2024-06-13 13:54:00,88.7,244.1044,2559,-4.899999999999999,6.9,6.799999999999997,1430.918,1376
2024-06-13 13:57:00,87.3,238.0787,2559,-4.899999999999999,7.1000000000000005,6.799999999999997,1390.422,1376
2024-06-13 14:00:00,87.1,236.726,2559,-4.799999999999997,7.1000000000000005,6.600000000000001,1391.529,1387
2024-06-13 14:03:00,87.1,242.1369,2559,-4.799999999999997,7.0,6.699999999999996,1391.763,1374
2024-06-13 14:06:00,87.7,246.6869,2560,-4.799999999999997,7.0,6.700000000000003,1406.248,1374
2024-06-13 14:09:00,88.6,246.6869,2560,-4.899999999999999,7.0,6.799999999999997,1426.392,1374
2024-06-13 14:12:00,88.6,247.1788,2560,-4.899999999999999,7.0,6.899999999999999,1435.408,1374
2024-06-13 14:15:00,88.6,247.7937,2560,-4.899999999999999,7.0,6.899999999999999,1432.626,1374
2024-06-13 14:18:00,88.9,247.6707,2560,-4.9999999999999964,7.0,6.900000000000002,1426.678,1377
2024-06-13 14:21:00,88.9,245.5801,2560,-5.0,7.0,6.899999999999999,1427.793,1376
2024-06-13 14:24:00,88.9,244.9653,2560,-4.899999999999999,7.1,6.899999999999999,1429.413,1376
2024-06-13 14:27:00,89.3,245.2112,2560,-5.0,7.0,6.899999999999999,1428.671,1376
2024-06-13 14:30:00,88.9,244.7193,2560,-4.899999999999999,7.0,6.899999999999999,1418.579,1376
2024-06-13 14:33:00,88.1,239.9233,2560,-4.899999999999999,7.1000000000000005,6.799999999999997,1414.339,1376
2024-06-13 14:36:00,87.3,236.3571,2560,-4.899999999999999,7.1000000000000005,6.799999999999997,1404.748,1376
2024-06-13 14:39:00,87.7,244.8423,2560,-4.799999999999997,7.0,6.700000000000003,1409.545,1374
2024-06-13 14:42:00,87.7,247.7937,2560,-4.899999999999999,6.9,6.799999999999997,1414.006,1374
2024-06-13 14:45:00,88.1,247.7937,2560,-4.799999999999997,6.800000000000001,6.799999999999997,1412.539,1374
2024-06-13 14:48:00,87.7,248.0396,2560,-4.899999999999999,6.799999999999999,6.799999999999997,1412.162,1374
2024-06-13 14:51:00,87.7,249.6383,2560,-4.899999999999999,6.799999999999999,6.799999999999997,1414.672,1374
2024-06-13 14:54:00,88.3,249.1464,2560,-4.899999999999999,6.699999999999999,6.799999999999997,1412.533,1377
2024-06-13 14:57:00,88.5,248.5315,2560,-4.899999999999999,6.800000000000001,6.799999999999997,1419.25,1374
2024-06-13 15:00:00,88.7,248.5315,2560,-4.799999999999997,6.800000000000001,6.699999999999996,1425.991,1374
2024-06-13 15:03:00,88.3,248.4086,2560,-4.899999999999999,6.800000000000001,6.799999999999997,1421.625,1374
2024-06-13 15:06:00,88.1,245.2112,2561,-4.799999999999997,6.9,6.699999999999996,1427.042,1374
2024-06-13 15:09:00,87.9,239.9233,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1415.449,1374
2024-06-13 15:12:00,86.3,242.7518,2561,-4.799999999999997,6.9,6.700000000000003,1378.653,1374
2024-06-13 15:15:00,86.9,247.7937,2561,-4.800000000000004,6.9,6.700000000000003,1396.215,1374
2024-06-13 15:18:00,86.9,249.0234,2561,-4.899999999999999,6.800000000000001,6.700000000000003,1394.24,1374
2024-06-13 15:21:00,86.9,248.2856,2561,-4.799999999999997,6.800000000000001,6.700000000000003,1392.563,1374
2024-06-13 15:24:00,87.3,249.5153,2561,-4.899999999999999,6.699999999999999,6.800000000000004,1393.564,1346
2024-06-13 15:27:00,87.7,249.7613,2561,-4.899999999999999,6.699999999999999,6.799999999999997,1412.959,1346
2024-06-13 15:30:00,88.5,251.114,2561,-5.0,6.799999999999999,6.899999999999999,1416.341,1377
2024-06-13 15:33:00,88.5,250.4991,2561,-4.899999999999999,6.800000000000001,6.799999999999997,1412.267,1377
2024-06-13 15:36:00,88.3,249.6383,2561,-4.899999999999999,6.800000000000001,6.799999999999997,1417.968,1377
2024-06-13 15:39:00,87.7,249.0234,2561,-4.799999999999997,6.699999999999999,6.699999999999996,1416.484,1346
2024-06-13 15:42:00,87.9,247.6707,2561,-4.899999999999999,6.8999999999999995,6.799999999999997,1407.355,1374
2024-06-13 15:45:00,87.1,240.6612,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1407.118,1374
2024-06-13 15:48:00,87.3,240.0463,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1401.953,1374
2024-06-13 15:51:00,87.3,241.1531,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1400.056,1374
2024-06-13 16:09:00,87.7,242.5058,2562,-4.899999999999999,7.0,6.799999999999997,1408.699,1376
2024-06-13 16:12:00,87.9,241.1531,2562,-5.0,7.0,6.799999999999997,1418.502,1376
2024-06-13 16:15:00,87.7,241.1531,2562,-4.899999999999999,7.1000000000000005,6.799999999999997,1412.873,1376
2024-06-13 16:18:00,87.7,238.4476,2562,-4.899999999999999,7.1000000000000005,6.799999999999997,1404.569,1376
2024-06-13 16:24:00,86.3,232.9138,2562,-4.899999999999999,7.2,6.700000000000003,1384.66,1387
2024-06-13 16:27:00,85.1,231.4381,2562,-4.700000000000003,7.0,6.600000000000001,1354.376,1387
2024-06-13 16:30:00,84.7,234.7584,2562,-4.699999999999999,6.9,6.599999999999998,1345.954,1388
2024-06-13 16:39:00,82.4,227.134,2562,-4.599999999999998,6.9,6.400000000000002,1298.523,1383
2024-06-13 16:45:00,82.1,227.011,2562,-4.4999999999999964,7.000000000000001,6.300000000000001,1314.494,1384
2024-06-13 16:48:00,81.0,223.0758,2562,-4.599999999999998,7.0,6.300000000000001,1284.651,1383
2024-06-13 16:54:00,81.6,223.6907,2562,-4.5000000000000036,7.0,6.300000000000001,1291.755,1384
2024-06-13 17:18:00,81.2,217.7879,2563,-4.5000000000000036,7.3,6.199999999999999,1272.37,464
2024-06-13 17:21:00,80.8,215.8203,2563,-4.5,7.2,6.299999999999997,1271.235,464
2024-06-13 17:24:00,80.6,212.9919,2563,-4.400000000000002,7.3,6.199999999999999,1269.002,464
2024-06-13 17:27:00,80.6,214.2216,2563,-4.5,7.3,6.199999999999996,1278.068,464
2024-06-13 17:30:00,80.6,215.9433,2563,-4.5,7.2,6.199999999999996,1268.326,464
2024-06-13 17:36:00,80.8,213.4838,2563,-4.5,7.2,6.199999999999996,1252.921,464
2024-06-13 17:39:00,79.8,213.2378,2563,-4.399999999999999,7.3,6.100000000000001,1255.442,464
2024-06-13 17:45:00,79.8,213.3608,2563,-4.399999999999999,7.2,6.200000000000003,1254.019,464
2024-06-13 17:48:00,77.6,207.2121,2563,-4.300000000000001,7.3,5.9999999999999964,1213.818,468
2024-06-13 17:54:00,76.6,204.8756,2563,-4.300000000000001,7.2,5.9999999999999964,1208.636,440
2024-06-13 17:57:00,77.1,204.8756,2563,-4.300000000000001,7.2,5.9999999999999964,1210.03,440
2024-06-13 18:00:00,77.2,205.9823,2563,-4.300000000000001,7.3,6.099999999999998,1209.249,468
2024-06-13 18:03:00,76.1,198.4809,2563,-4.199999999999999,7.3999999999999995,5.900000000000002,1186.919,454
2024-06-13 18:06:00,77.7,224.4285,2564,-4.399999999999999,6.8,6.100000000000001,1222.708,1401
2024-06-13 18:09:00,79.8,231.4381,2564,-4.400000000000002,7.0,6.199999999999999,1250.8,325
2024-06-13 18:15:00,80.0,230.7002,2564,-4.400000000000002,6.8,6.199999999999999,1237.92,325
2024-06-13 18:18:00,80.2,235.1273,2564,-4.4999999999999964,6.9,6.199999999999999,1259.271,325
2024-06-13 18:21:00,81.0,232.9138,2564,-4.4999999999999964,7.0,6.400000000000002,1255.484,325
2024-06-13 18:24:00,81.4,231.1921,2564,-4.4999999999999964,6.9,6.300000000000001,1261.741,325
2024-06-13 18:27:00,81.0,230.4543,2564,-4.599999999999998,6.9,6.300000000000001,1260.063,1383
2024-06-13 18:30:00,81.2,229.4705,2564,-4.4999999999999964,7.1,6.300000000000001,1259.934,1384
2024-06-13 18:33:00,81.0,228.3637,2564,-4.4999999999999964,7.0,6.300000000000001,1263.369,1384
2024-06-13 18:36:00,80.8,224.6745,2564,-4.5000000000000036,7.1,6.300000000000001,1256.082,1384
2024-06-13 18:39:00,80.6,225.5353,2564,-4.400000000000002,7.1,6.199999999999999,1255.454,459
2024-06-13 18:42:00,79.6,226.765,2564,-4.400000000000002,7.2,6.199999999999999,1257.516,459
2024-06-13 18:45:00,80.6,223.3218,2564,-4.5000000000000036,7.1,6.199999999999999,1253.378,1384
2024-06-13 18:48:00,79.0,209.9175,2564,-4.400000000000002,7.2,6.099999999999998,1224.923,464
2024-06-13 18:51:00,79.6,228.2407,2564,-4.400000000000002,6.9,6.0000000000000036,1229.509,458
2024-06-13 18:54:00,79.5,229.9624,2564,-4.400000000000002,6.9,6.099999999999998,1238.737,325
2024-06-13 18:57:00,79.5,226.888,2564,-4.399999999999999,7.000000000000001,6.100000000000001,1233.682,458
2024-06-13 19:00:00,79.8,229.9624,2564,-4.399999999999999,6.9,6.100000000000001,1234.185,325
2024-06-13 19:03:00,78.2,220.1244,2564,-4.299999999999997,7.1000000000000005,6.0,1211.975,458
2024-06-13 19:06:00,76.8,217.173,2565,-4.200000000000003,7.1000000000000005,6.0,1196.225,466
2024-06-13 19:09:00,75.1,212.8689,2565,-4.100000000000001,7.1000000000000005,5.800000000000004,1167.052,466
2024-06-13 19:12:00,74.5,211.7622,2565,-4.200000000000003,6.999999999999999,5.800000000000004,1156.397,440
2024-06-13 19:15:00,74.5,212.377,2565,-4.199999999999999,6.999999999999999,5.900000000000002,1154.119,440
2024-06-13 19:18:00,74.1,215.6973,2565,-4.300000000000001,6.8999999999999995,5.900000000000002,1155.978,440
2024-06-13 19:21:00,74.7,213.8527,2565,-4.199999999999999,6.799999999999999,5.900000000000002,1146.876,461
2024-06-13 19:24:00,74.5,213.6068,2565,-4.199999999999999,6.8999999999999995,5.900000000000002,1155.396,440
2024-06-13 19:27:00,74.5,219.1406,2565,-4.200000000000003,6.799999999999999,5.800000000000004,1156.094,461
2024-06-13 19:30:00,74.5,217.296,2565,-4.200000000000003,6.799999999999999,5.800000000000004,1154.757,461
2024-06-13 19:33:00,73.3,204.0148,2565,-4.100000000000001,6.8999999999999995,5.700000000000003,1128.125,442
2024-06-13 19:36:00,71.3,204.7526,2565,-3.9999999999999964,6.999999999999999,5.599999999999998,1106.009,442
2024-06-13 19:39:00,71.3,204.7526,2565,-3.9999999999999964,6.8999999999999995,5.4999999999999964,1104.506,442
2024-06-13 19:42:00,71.0,201.9242,2565,-4.099999999999998,6.8999999999999995,5.599999999999998,1093.763,442
2024-06-14 08:18:00,68.7,230.2083,2565,-3.8999999999999986,5.6000000000000005,5.399999999999999,1113.275,626
2024-06-14 08:24:00,69.7,227.9948,2565,-3.8999999999999986,5.800000000000001,5.299999999999997,1116.042,626
2024-06-14 08:27:00,67.3,218.2798,2565,-3.6999999999999993,5.800000000000001,5.199999999999999,1044.198,530
2024-06-14 08:33:00,67.1,214.4676,2565,-3.6999999999999993,5.9,5.099999999999998,1028.214,534
2024-06-14 08:36:00,67.0,215.2054,2565,-3.6999999999999993,6.0,5.099999999999998,1035.908,534
2024-06-14 08:39:00,70.7,248.5315,2566,-3.900000000000002,5.7,5.4999999999999964,1110.741,1673
2024-06-14 08:45:00,72.9,249.2694,2566,-4.099999999999998,5.8,5.800000000000001,1145.586,1279
2024-06-14 08:48:00,76.8,251.114,2566,-4.099999999999998,5.999999999999999,5.900000000000002,1190.061,1671
2024-06-14 08:54:00,77.6,249.6383,2566,-4.300000000000001,6.1000000000000005,6.0000000000000036,1201.125,1277
2024-06-14 08:57:00,84.9,259.7222,2566,-4.700000000000003,6.6,6.600000000000001,1347.807,1344
2024-06-14 09:03:00,85.1,260.583,2566,-4.699999999999999,6.5,6.599999999999998,1344.702,1312
2024-06-14 09:06:00,84.7,255.91,2566,-4.600000000000001,6.6,6.5,1337.709,1344
2024-06-14 09:09:00,85.7,256.033,2566,-4.799999999999997,6.699999999999999,6.600000000000001,1363.144,1362
2024-06-14 09:15:00,86.1,258.7384,2566,-4.799999999999997,6.6,6.700000000000003,1367.108,1350
2024-06-14 09:18:00,86.9,257.8776,2566,-4.899999999999999,6.699999999999999,6.799999999999997,1384.598,1265
2024-06-14 09:24:00,87.7,256.8938,2566,-4.799999999999997,6.699999999999999,6.799999999999997,1398.819,1362
2024-06-14 09:27:00,87.7,258.2465,2566,-4.899999999999999,7.000000000000001,6.799999999999997,1407.106,1377
2024-06-14 09:33:00,88.9,232.2989,2566,-4.799999999999997,6.9,6.699999999999996,1369.303,1387
2024-06-14 09:36:00,84.1,249.1464,2566,-4.600000000000001,6.6,6.399999999999999,1324.418,1343
2024-06-14 09:39:00,82.1,238.2017,2567,-4.5,6.799999999999999,6.200000000000003,1305.56,325
2024-06-14 09:45:00,83.1,236.849,2567,-4.5,6.799999999999999,6.300000000000004,1319.526,325
2024-06-14 09:48:00,82.5,237.8328,2567,-4.299999999999997,6.800000000000001,6.100000000000001,1304.424,328
2024-06-14 09:51:00,83.9,237.3409,2567,-4.5,6.9,6.299999999999997,1324.344,1389
2024-06-14 09:54:00,84.7,241.7679,2567,-4.599999999999998,7.0,6.400000000000002,1346.602,1366
2024-06-14 10:00:00,85.9,244.8423,2567,-4.599999999999998,6.800000000000001,6.400000000000002,1359.499,1366
2024-06-14 10:03:00,86.9,244.3504,2567,-4.699999999999999,7.0,6.599999999999998,1395.872,1374
2024-06-14 10:09:00,87.1,241.645,2567,-4.699999999999999,7.1,6.599999999999998,1392.397,1374
2024-06-14 10:12:00,88.3,245.2112,2567,-4.699999999999999,7.0,6.699999999999999,1412.692,1374
2024-06-14 10:15:00,89.6,248.4086,2567,-4.700000000000003,7.1,6.700000000000003,1443.949,1374
2024-06-14 10:21:00,89.6,249.6383,2567,-4.799999999999997,7.1,6.700000000000003,1443.694,1374
2024-06-14 10:24:00,90.0,254.4343,2567,-5.0,6.9,6.799999999999997,1451.843,1377
2024-06-14 10:30:00,90.3,255.91,2567,-4.899999999999999,7.000000000000001,6.799999999999997,1451.455,1377
2024-06-14 10:33:00,90.4,271.1588,2568,-4.900000000000002,6.6,6.900000000000002,1453.103,1273
2024-06-14 10:39:00,90.2,272.8805,2568,-4.800000000000001,6.499999999999999,6.800000000000001,1453.562,1273
2024-06-14 10:42:00,89.6,260.952,2568,-4.800000000000001,6.699999999999999,6.800000000000001,1451.582,1273
2024-06-14 10:45:00,89.3,240.9071,2568,-4.800000000000001,7.299999999999999,6.699999999999999,1438.024,1374
2024-06-14 10:51:00,88.9,230.8232,2568,-4.800000000000001,7.299999999999999,6.699999999999999,1433.136,1387
2024-06-14 10:54:00,86.9,230.5773,2568,-4.299999999999997,7.6,6.200000000000003,1402.609,1391
2024-06-14 11:00:00,85.9,226.765,2568,-4.199999999999999,7.499999999999999,6.0000000000000036,1373.998,320
2024-06-14 11:03:00,85.3,229.3475,2568,-4.199999999999996,7.3999999999999995,6.100000000000001,1360.258,320
2024-06-14 11:06:00,85.1,235.1273,2568,-4.100000000000001,7.199999999999999,6.0,1348.985,320
2024-06-14 11:12:00,85.3,232.9138,2568,-4.200000000000003,7.199999999999999,6.0,1345.715,320
2024-06-14 11:15:00,84.3,230.4543,2568,-4.800000000000001,7.1,6.599999999999998,1335.361,1387
2024-06-14 11:21:00,85.1,224.3056,2568,-4.800000000000001,7.199999999999999,6.699999999999999,1350.328,1386
2024-06-14 11:24:00,81.8,222.092,2568,-4.699999999999999,7.1,6.5000000000000036,1286.296,1383
2024-06-14 11:30:00,81.6,222.5839,2568,-4.699999999999999,7.1,6.5000000000000036,1299.639,1383
2024-06-14 11:33:00,81.8,221.4771,2568,-4.599999999999998,7.2,6.400000000000002,1293.604,1383
2024-06-14 11:36:00,81.8,219.3866,2569,-4.699999999999999,7.1,6.300000000000001,1281.739,1383
2024-06-14 11:42:00,81.9,220.0014,2569,-4.599999999999998,7.2,6.400000000000002,1275.123,1384
2024-06-14 11:45:00,79.8,213.2378,2569,-4.599999999999998,7.2,6.300000000000001,1261.863,464
2024-06-14 11:51:00,79.6,211.7622,2569,-4.399999999999999,7.2,6.200000000000003,1243.215,464
2024-06-14 11:54:00,78.4,205.9823,2569,-4.5,7.3,6.200000000000003,1224.616,464
2024-06-14 12:00:00,78.2,204.3837,2569,-4.399999999999999,7.3,6.100000000000001,1211.589,464
2024-06-14 12:03:00,76.5,202.2931,2569,-4.299999999999997,7.2,6.0,1181.079,455
2024-06-14 12:06:00,74.7,214.5906,2569,-4.199999999999999,6.6,5.900000000000002,1165.119,461
2024-06-14 12:12:00,74.7,214.5906,2569,-4.400000000000002,6.6,5.900000000000002,1156.395,1400
2024-06-14 12:15:00,74.9,218.1568,2569,-4.299999999999997,6.6,5.899999999999999,1171.308,1400
2024-06-14 12:21:00,74.9,216.6811,2569,-4.299999999999997,6.6,6.0,1165.109,1400
2024-06-14 12:24:00,75.5,215.6973,2569,-4.299999999999997,6.699999999999999,5.899999999999999,1176.408,461
2024-06-14 12:27:00,75.9,214.8365,2569,-4.399999999999999,6.6,6.100000000000001,1182.982,1400
2024-06-14 12:33:00,75.6,214.8365,2569,-4.299999999999997,6.800000000000001,6.0,1181.46,461
2024-06-14 12:36:00,76.2,215.9433,2570,-4.399999999999999,6.699999999999999,6.100000000000001,1187.974,1400
2024-06-14 13:00:00,78.2,216.0663,2570,-4.400000000000002,6.9,6.199999999999999,1213.738,465
2024-06-14 13:09:00,77.8,218.7717,2570,-4.4999999999999964,6.9,6.099999999999998,1219.201,465
2024-06-14 13:12:00,78.2,216.9271,2570,-4.400000000000002,6.9,6.099999999999998,1216.893,465
2024-06-14 13:36:00,79.4,223.3218,2571,-4.5000000000000036,6.9,6.300000000000001,1240.183,1384
2024-06-14 14:06:00,86.1,238.0787,2571,-4.700000000000003,7.1,6.5,1387.368,1387
2024-06-14 14:09:00,86.1,237.2179,2571,-4.700000000000003,7.1,6.5,1389.846,1387
2024-06-14 14:12:00,86.9,236.603,2571,-4.700000000000003,7.3,6.5,1386.924,1392
2024-06-14 14:15:00,86.7,237.5868,2571,-4.700000000000003,7.1,6.600000000000001,1394.112,1387
2024-06-14 14:18:00,86.9,240.0463,2571,-4.800000000000004,7.1,6.600000000000001,1391.537,1374
2024-06-14 14:24:00,87.3,240.6612,2571,-4.700000000000003,7.1,6.600000000000001,1391.636,1374
2024-06-14 14:27:00,87.5,240.4152,2571,-4.700000000000003,7.1,6.600000000000001,1398.498,1374
2024-06-14 14:33:00,87.5,241.7679,2571,-4.700000000000003,7.1,6.600000000000001,1406.292,1374
2024-06-14 14:36:00,87.5,241.1531,2571,-4.700000000000003,7.1,6.600000000000001,1401.786,1374
2024-06-14 14:39:00,88.1,243.1207,2572,-4.800000000000004,7.199999999999999,6.700000000000003,1420.29,1374
2024-06-14 14:48:00,88.9,246.5639,2572,-4.800000000000004,7.1,6.700000000000003,1440.262,1374
2024-06-14 14:54:00,88.9,244.9653,2572,-4.800000000000004,7.0,6.700000000000003,1432.167,1374
2024-06-14 14:57:00,89.3,245.5801,2572,-4.899999999999999,7.0,6.799999999999997,1439.805,1376
2024-06-14 15:03:00,89.0,245.8261,2572,-4.799999999999997,7.0,6.799999999999997,1434.689,1374
2024-06-14 15:06:00,89.0,246.195,2572,-4.799999999999997,7.1,6.699999999999996,1436.883,1374
2024-06-14 15:09:00,89.1,245.3342,2572,-4.899999999999999,7.0,6.799999999999997,1438.434,1376
2024-06-14 15:15:00,89.1,244.8423,2572,-4.899999999999999,7.0,6.799999999999997,1438.085,1376
2024-06-14 15:18:00,89.1,245.9491,2572,-4.899999999999999,7.1,6.799999999999997,1428.089,1376
2024-06-14 15:21:00,88.5,244.8423,2572,-4.799999999999997,7.1,6.699999999999996,1437.985,1374
2024-06-14 15:24:00,88.8,249.0234,2572,-4.799999999999997,7.0,6.799999999999997,1431.408,1374
2024-06-14 15:30:00,88.9,248.4086,2572,-4.799999999999997,7.0,6.799999999999997,1437.153,1374
2024-06-14 15:33:00,88.7,245.4572,2573,-4.899999999999999,7.1,6.799999999999997,1428.873,1376
2024-06-14 15:39:00,88.7,243.3666,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1430.953,1374
2024-06-14 15:42:00,88.9,241.645,2573,-4.799999999999997,7.0,6.699999999999996,1424.963,1374
2024-06-14 15:48:00,88.9,240.4152,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1427.012,1374
2024-06-14 15:51:00,88.7,241.645,2573,-4.699999999999996,7.2,6.699999999999996,1429.07,1393
2024-06-14 15:54:00,88.7,241.645,2573,-4.799999999999997,7.0,6.700000000000003,1428.483,1374
2024-06-14 16:00:00,88.3,241.276,2573,-4.799999999999997,7.1000000000000005,6.700000000000003,1427.35,1374
2024-06-14 16:03:00,88.7,242.1369,2573,-4.799999999999997,7.1000000000000005,6.600000000000001,1427.008,1374
2024-06-14 16:09:00,88.6,240.9071,2573,-4.799999999999997,7.1000000000000005,6.700000000000003,1427.634,1374
2024-06-14 16:12:00,88.5,241.0301,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1429.977,1374
2024-06-14 16:15:00,86.5,239.1855,2573,-4.799999999999997,7.1000000000000005,6.5,1385.355,1387
2024-06-14 16:21:00,86.5,239.8003,2573,-4.599999999999994,7.1000000000000005,6.5,1391.371,1393
2024-06-14 16:24:00,85.7,236.849,2573,-4.699999999999996,7.1000000000000005,6.5,1373.861,1387
2024-06-14 16:27:00,86.3,241.645,2573,-4.600000000000001,7.0,6.5,1378.204,1366
2024-06-14 16:30:00,86.9,242.2598,2573,-4.600000000000001,7.0,6.399999999999999,1386.291,1366
2024-06-14 16:36:00,87.3,243.7355,2573,-4.700000000000003,7.0,6.600000000000001,1390.018,1374
2024-06-14 16:42:00,87.3,241.522,2574,-4.700000000000003,7.1,6.600000000000001,1406.011,1374
2024-06-14 16:48:00,87.3,239.0625,2574,-4.799999999999997,7.1,6.600000000000001,1404.876,1387
2024-06-14 16:51:00,87.5,235.6192,2574,-4.600000000000001,7.199999999999999,6.600000000000001,1403.172,1392
2024-06-14 16:54:00,87.3,234.7584,2574,-4.800000000000004,7.199999999999999,6.600000000000001,1389.647,1387
2024-06-14 16:57:00,86.7,237.9557,2574,-4.600000000000001,7.1,6.5,1392.596,1389
2024-06-14 17:00:00,86.7,238.0787,2574,-4.600000000000001,7.1,6.5,1398.129,1389
2024-06-14 17:03:00,87.1,239.6774,2574,-4.699999999999999,7.2,6.599999999999998,1398.261,1393
2024-06-14 17:06:00,87.1,239.4314,2574,-4.800000000000001,7.2,6.599999999999998,1393.931,1387
2024-06-14 17:09:00,85.3,236.849,2574,-4.599999999999998,7.0,6.5000000000000036,1356.049,1389
2024-06-14 17:12:00,85.3,235.3732,2574,-4.599999999999998,7.1000000000000005,6.5000000000000036,1358.083,1389
2024-06-14 17:15:00,85.1,234.1435,2574,-4.5000000000000036,7.1000000000000005,6.400000000000002,1353.681,1389
2024-06-14 17:18:00,84.8,231.684,2574,-4.599999999999998,7.2,6.5000000000000036,1347.854,1389
2024-06-14 17:21:00,84.7,236.2341,2574,-4.4999999999999964,7.1000000000000005,6.400000000000002,1343.852,1389
2024-06-14 17:24:00,84.5,232.9138,2574,-4.4999999999999964,7.1000000000000005,6.400000000000002,1342.089,1389
2024-06-14 17:27:00,84.3,231.4381,2574,-4.599999999999998,7.1000000000000005,6.400000000000002,1341.569,1389
2024-06-14 17:30:00,84.1,232.2989,2574,-4.4999999999999964,7.1000000000000005,6.300000000000001,1335.809,1389
2024-06-14 17:33:00,84.5,233.0368,2574,-4.5000000000000036,7.1000000000000005,6.400000000000002,1342.74,1389
2024-06-14 17:36:00,84.4,233.7746,2574,-4.599999999999998,6.9,6.400000000000002,1334.092,1389
2024-06-14 17:39:00,83.9,233.2827,2575,-4.4999999999999964,7.000000000000001,6.300000000000001,1332.765,1389
2024-06-14 17:42:00,84.1,232.4219,2575,-4.599999999999998,7.000000000000001,6.400000000000002,1332.14,1389
2024-06-14 17:45:00,84.1,234.2665,2575,-4.599999999999998,7.000000000000001,6.400000000000002,1324.072,1389
2024-06-14 17:48:00,84.1,226.888,2575,-4.5000000000000036,7.000000000000001,6.400000000000002,1312.714,1384
2024-06-14 17:51:00,82.7,225.9042,2575,-4.5000000000000036,7.1000000000000005,6.199999999999999,1303.735,1384
2024-06-14 17:54:00,81.6,224.0596,2575,-4.399999999999999,7.1000000000000005,6.199999999999996,1287.665,459
2024-06-14 17:57:00,81.6,226.765,2575,-4.399999999999999,7.000000000000001,6.199999999999996,1279.401,1384
2024-06-14 18:00:00,81.2,223.3218,2575,-4.399999999999999,7.1000000000000005,6.200000000000003,1267.086,459
2024-06-14 18:03:00,79.2,215.9433,2575,-4.299999999999997,7.200000000000001,6.0,1247.09,459
2024-06-14 18:06:00,79.6,247.6707,2575,-4.299999999999997,6.6000000000000005,6.100000000000001,1260.865,1278
2024-06-14 18:09:00,81.0,247.3018,2575,-4.600000000000001,6.6,6.200000000000003,1262.957,1343
2024-06-14 18:12:00,80.2,237.3409,2575,-4.299999999999997,6.6,6.100000000000001,1248.446,328
2024-06-14 18:15:00,79.4,232.5449,2575,-4.299999999999997,6.799999999999999,6.100000000000001,1249.488,328
2024-06-14 18:18:00,79.0,230.4543,2575,-4.399999999999999,6.699999999999999,6.100000000000001,1236.472,1401
2024-06-14 18:21:00,79.2,229.5935,2575,-4.299999999999997,6.8,6.0,1233.314,1401
2024-06-14 18:24:00,79.0,226.3961,2575,-4.399999999999999,6.8,6.0,1232.536,1401
2024-06-14 18:27:00,79.0,228.2407,2575,-4.299999999999997,6.8,6.0,1231.556,1401
2024-06-14 18:30:00,78.8,225.0434,2575,-4.299999999999997,6.8,6.0,1231.875,458
2024-06-14 18:33:00,78.2,221.4771,2575,-4.300000000000004,6.8999999999999995,6.0,1221.808,458
2024-06-14 18:36:00,77.7,222.215,2575,-4.200000000000003,6.8999999999999995,5.899999999999999,1207.521,461
2024-06-14 18:39:00,77.2,223.1988,2576,-4.200000000000003,6.8999999999999995,5.899999999999999,1200.656,461
2024-06-14 18:42:00,76.5,220.1244,2576,-4.200000000000003,6.8999999999999995,5.800000000000004,1194.961,461
2024-06-14 18:45:00,75.7,220.2474,2576,-4.0,6.8,5.700000000000003,1177.124,432
2024-06-14 18:48:00,75.3,210.9013,2576,-4.099999999999998,6.8,5.699999999999999,1156.385,457
2024-06-14 18:51:00,72.7,209.0567,2576,-3.9999999999999964,6.8999999999999995,5.599999999999998,1131.485,457
2024-06-14 18:54:00,73.9,227.9948,2576,-4.100000000000001,6.5,5.600000000000001,1153.168,402
2024-06-14 18:57:00,75.1,226.5191,2576,-4.100000000000001,6.5,5.800000000000004,1175.536,402
2024-06-14 19:00:00,74.9,219.3866,2576,-4.100000000000001,6.6,5.800000000000004,1161.303,461
2024-06-14 19:03:00,73.7,208.0729,2576,-4.0,6.8999999999999995,5.600000000000001,1150.593,442
2024-06-17 08:27:00,78.4,252.0978,2576,-4.300000000000004,6.1,5.800000000000004,1267.255,1584
2024-06-17 08:42:00,77.0,256.5249,2576,-4.099999999999998,5.8999999999999995,5.900000000000002,1196.095,1671
2024-06-17 08:57:00,85.9,263.4115,2577,-4.699999999999999,6.4,6.599999999999998,1364.463,1312
2024-06-17 09:12:00,89.4,271.1588,2577,-4.699999999999999,6.699999999999999,6.699999999999999,1444.686,1273
2024-06-17 09:18:00,90.0,283.4563,2577,-4.799999999999997,6.3,6.799999999999997,1433.142,1307
2024-06-17 09:57:00,89.5,260.2141,2578,-4.699999999999996,6.799999999999999,6.599999999999994,1446.691,1362
2024-06-17 10:12:00,89.5,255.91,2578,-4.400000000000006,6.3,6.200000000000003,1426.708,1317
2024-06-17 10:15:00,88.6,252.2208,2578,-4.300000000000004,6.9,6.200000000000003,1425.92,296
2024-06-17 10:18:00,88.5,252.8356,2578,-4.200000000000003,7.000000000000001,6.100000000000001,1430.188,297
2024-06-17 10:24:00,88.5,253.2046,2578,-4.100000000000001,7.000000000000001,6.0,1423.364,304
2024-06-17 10:27:00,88.1,251.4829,2578,-4.0,6.8999999999999995,5.899999999999999,1428.911,304
2024-06-17 10:30:00,88.3,246.5639,2578,-4.099999999999994,7.0,5.899999999999999,1419.826,301
2024-06-17 10:36:00,88.3,245.2112,2578,-4.100000000000001,7.0,5.900000000000006,1425.746,312
2024-06-17 10:39:00,87.9,239.0625,2578,-4.0,7.199999999999999,5.899999999999999,1414.698,312
2024-06-17 10:45:00,87.7,239.3084,2578,-4.0,7.1,5.899999999999999,1409.408,312
2024-06-17 10:48:00,87.3,234.1435,2579,-4.0,7.2,5.800000000000004,1410.953,320
2024-06-17 10:54:00,87.1,233.2827,2579,-4.0,7.3,5.900000000000006,1407.644,320
2024-06-17 10:57:00,87.3,232.2989,2579,-4.100000000000001,7.3,5.800000000000004,1398.583,320
2024-06-17 11:00:00,85.5,232.2989,2579,-3.8999999999999986,7.2,5.699999999999996,1372.282,436
2024-06-17 11:06:00,85.1,232.0529,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1366.147,436
2024-06-17 11:09:00,85.1,231.93,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1359.848,436
