Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-17 11:12:00,84.9,232.4219,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1360.194,436
2024-06-17 11:15:00,85.1,236.3571,2579,-4.100000000000001,7.1000000000000005,5.800000000000004,1363.223,320
2024-06-17 11:21:00,84.9,235.7422,2579,-3.8999999999999986,7.000000000000001,5.700000000000003,1369.202,310
2024-06-17 11:24:00,83.7,229.5935,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1340.001,436
2024-06-17 11:30:00,83.5,227.9948,2579,-3.8999999999999986,7.1000000000000005,5.700000000000003,1330.486,436
2024-06-17 11:33:00,82.9,223.9366,2579,-3.8999999999999986,7.2,5.600000000000001,1321.777,436
2024-06-17 11:36:00,77.2,210.7784,2579,-3.6000000000000014,7.1000000000000005,5.200000000000003,1227.874,415
2024-06-17 11:42:00,76.8,209.9175,2579,-3.5,7.1000000000000005,5.100000000000001,1221.776,415
2024-06-17 11:45:00,74.7,204.1377,2580,-3.4000000000000057,6.999999999999999,5.0,1187.627,882
2024-06-17 11:51:00,74.3,202.2931,2580,-3.5,6.999999999999999,5.0,1164.42,882
2024-06-17 11:54:00,72.5,202.4161,2580,-3.3000000000000043,6.8999999999999995,4.800000000000004,1150.336,882
2024-06-17 12:00:00,72.1,201.1863,2580,-3.3000000000000043,6.8999999999999995,4.800000000000004,1140.245,882
2024-06-17 12:03:00,72.1,202.4161,2580,-3.299999999999997,6.8,4.799999999999997,1140.765,882
2024-06-17 12:06:00,71.7,205.4904,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1134.868,881
2024-06-17 12:09:00,71.3,202.785,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1109.428,882
2024-06-17 12:15:00,71.3,203.1539,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1120.31,882
2024-06-17 12:18:00,70.9,203.1539,2580,-3.299999999999997,6.8,4.799999999999997,1120.061,882
2024-06-17 12:21:00,71.1,200.5715,2580,-3.299999999999997,6.8,4.799999999999997,1114.021,892
2024-06-17 12:24:00,71.1,199.2188,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1116.064,892
2024-06-17 12:30:00,70.9,201.1863,2580,-3.299999999999997,6.699999999999999,4.699999999999996,1119.573,892
2024-06-17 12:33:00,71.1,201.0634,2580,-3.299999999999997,6.799999999999999,4.799999999999997,1114.477,892
2024-06-17 12:36:00,70.5,197.0052,2580,-3.299999999999997,6.8999999999999995,4.799999999999997,1111.472,892
2024-06-17 12:42:00,70.9,195.6525,2580,-3.1999999999999957,6.8999999999999995,4.699999999999996,1120.88,892
2024-06-17 12:45:00,70.8,189.9957,2580,-3.299999999999997,6.8999999999999995,4.700000000000003,1117.65,892
2024-06-17 12:48:00,70.1,193.5619,2581,-3.200000000000003,7.000000000000001,4.700000000000003,1109.114,892
2024-06-17 12:51:00,69.7,189.8727,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1103.999,892
2024-06-17 12:57:00,69.7,189.0119,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1091.675,892
2024-06-17 13:00:00,69.5,192.3322,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1089.141,892
2024-06-17 13:06:00,69.2,190.7335,2581,-3.1000000000000014,6.8999999999999995,4.600000000000001,1082.308,892
2024-06-17 13:09:00,69.7,193.5619,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1085.144,892
2024-06-17 13:12:00,69.6,195.5295,2581,-3.200000000000003,6.799999999999999,4.600000000000001,1086.227,892
2024-06-17 13:18:00,69.5,195.0376,2581,-3.200000000000003,6.799999999999999,4.700000000000003,1087.839,892
2024-06-17 13:21:00,70.1,195.1606,2581,-3.200000000000003,6.9,4.600000000000001,1089.537,892
2024-06-17 13:24:00,69.6,195.7755,2581,-3.3000000000000043,6.800000000000001,4.700000000000003,1086.243,892
2024-06-17 13:27:00,69.3,197.3741,2581,-3.200000000000003,6.700000000000001,4.700000000000003,1077.771,892
2024-06-17 13:33:00,69.7,197.0052,2581,-3.200000000000003,6.700000000000001,4.700000000000003,1091.987,892
2024-06-17 13:36:00,70.7,197.4971,2581,-3.299999999999997,6.800000000000001,4.799999999999997,1107.491,892
2024-06-17 13:42:00,70.9,196.0214,2581,-3.1999999999999957,6.9,4.699999999999996,1102.337,892
2024-06-17 13:45:00,71.3,198.235,2582,-3.299999999999997,6.9,4.699999999999996,1115.46,892
2024-06-17 13:51:00,71.1,197.3741,2582,-3.299999999999997,6.800000000000001,4.699999999999996,1116.013,892
2024-06-17 13:54:00,71.1,198.235,2582,-3.200000000000003,6.800000000000001,4.700000000000003,1120.469,892
2024-06-17 13:57:00,71.7,199.7106,2582,-3.3000000000000043,6.800000000000001,4.800000000000004,1132.92,892
2024-06-17 14:03:00,72.5,200.9404,2582,-3.4000000000000057,6.800000000000001,4.900000000000006,1132.58,882
2024-06-17 14:06:00,72.5,201.6782,2582,-3.4000000000000057,6.9,4.900000000000006,1138.938,882
2024-06-17 14:12:00,72.7,201.0634,2582,-3.4000000000000057,6.9,4.900000000000006,1137.491,882
2024-06-17 14:15:00,72.7,203.3999,2582,-3.3999999999999986,6.800000000000001,4.899999999999999,1134.885,882
2024-06-17 14:21:00,73.1,198.235,2582,-3.3999999999999986,6.800000000000001,4.899999999999999,1144.791,882
2024-06-17 14:24:00,73.1,201.0634,2582,-3.3999999999999986,7.0,4.899999999999999,1144.897,882
2024-06-17 14:27:00,73.9,205.9823,2582,-3.4000000000000057,6.9,4.900000000000006,1154.008,882
2024-06-17 14:33:00,73.9,205.4904,2582,-3.4000000000000057,7.0,4.900000000000006,1155.825,882
2024-06-17 14:36:00,73.9,204.6296,2582,-3.3999999999999986,7.0,5.0,1149.992,882
2024-06-17 14:42:00,73.9,203.3999,2582,-3.3999999999999986,7.0,5.0,1161.823,882
2024-06-17 14:45:00,73.9,202.2931,2582,-3.4000000000000057,7.0,4.900000000000006,1159.337,882
2024-06-17 14:48:00,73.5,203.031,2583,-3.4000000000000057,7.1,4.900000000000006,1164.119,882
2024-06-17 14:57:00,73.7,203.3999,2583,-3.4000000000000057,7.0,4.900000000000006,1154.574,882
2024-06-17 15:03:00,73.8,204.1377,2583,-3.5,7.0,5.0,1167.176,882
2024-06-17 15:06:00,74.3,207.95,2583,-3.5,7.0,5.0,1164.256,882
2024-06-17 15:15:00,75.1,211.7622,2583,-3.5,6.9,5.100000000000001,1188.588,255
2024-06-17 15:18:00,75.5,208.5648,2583,-3.5,7.0,5.100000000000001,1181.654,882
2024-06-17 15:21:00,75.1,207.704,2583,-3.5,7.1,5.099999999999994,1180.033,882
2024-06-17 15:24:00,75.5,207.0891,2583,-3.5,7.1,5.099999999999994,1180.626,882
2024-06-17 15:27:00,75.3,205.4904,2583,-3.5,7.2,5.100000000000001,1183.707,415
2024-06-17 15:30:00,75.3,206.5972,2583,-3.5,7.1,5.0,1181.711,882
2024-06-17 15:33:00,75.1,205.8594,2583,-3.5,7.1000000000000005,5.100000000000001,1183.499,882
2024-06-17 15:36:00,75.1,205.2445,2583,-3.5,7.0,5.0,1178.063,882
2024-06-17 15:39:00,75.1,204.2607,2583,-3.5,7.0,5.0,1178.997,882
2024-06-17 15:42:00,74.9,205.3675,2583,-3.5,7.0,5.100000000000001,1181.005,882
2024-06-17 15:45:00,74.9,203.1539,2583,-3.3999999999999986,7.1000000000000005,5.0,1179.22,882
2024-06-17 15:48:00,75.1,204.1377,2584,-3.5,7.1000000000000005,5.0,1174.841,882
2024-06-17 15:51:00,75.1,204.6296,2584,-3.5,7.1000000000000005,5.0,1180.557,882
2024-06-17 15:54:00,75.1,202.908,2584,-3.5,7.1000000000000005,5.0,1171.978,882
2024-06-17 15:57:00,74.9,202.5391,2584,-3.5,7.2,5.100000000000001,1175.555,415
2024-06-17 16:00:00,74.7,201.5553,2584,-3.3999999999999986,7.1000000000000005,5.0,1170.885,883
2024-06-17 16:03:00,74.3,199.8336,2584,-3.4000000000000057,7.1000000000000005,5.0,1161.423,883
2024-06-17 16:06:00,74.1,200.0796,2584,-3.4000000000000057,7.2,4.900000000000006,1157.689,883
2024-06-17 16:09:00,74.1,200.3255,2584,-3.3999999999999986,7.2,4.899999999999999,1163.644,883
2024-06-17 16:12:00,74.1,199.2188,2584,-3.5,7.2,5.0,1158.58,883
2024-06-17 16:15:00,74.1,198.8498,2584,-3.5,7.2,5.0,1157.767,883
2024-06-17 16:18:00,73.5,198.6039,2584,-3.3999999999999986,7.2,5.0,1150.416,883
2024-06-17 16:21:00,72.9,195.4065,2584,-3.299999999999997,7.2,4.899999999999999,1140.328,883
2024-06-17 16:24:00,72.5,194.7917,2584,-3.3999999999999986,7.1000000000000005,4.899999999999999,1133.58,883
2024-06-17 16:27:00,72.3,191.2254,2584,-3.3999999999999986,7.1000000000000005,4.899999999999999,1126.287,883
2024-06-17 16:30:00,71.9,192.7011,2584,-3.299999999999997,7.2,4.799999999999997,1124.131,883
2024-06-17 16:33:00,71.5,192.4552,2584,-3.299999999999997,7.1000000000000005,4.799999999999997,1122.467,883
2024-06-17 16:36:00,71.1,190.6105,2584,-3.299999999999997,7.1000000000000005,4.699999999999996,1109.14,883
2024-06-17 16:39:00,71.1,189.6267,2584,-3.299999999999997,7.1000000000000005,4.699999999999996,1107.607,883
2024-06-17 16:42:00,71.3,192.3322,2584,-3.299999999999997,7.1000000000000005,4.799999999999997,1113.889,883
2024-06-17 16:45:00,71.1,193.5619,2584,-3.3999999999999986,7.0,4.799999999999997,1119.577,883
2024-06-17 16:48:00,71.1,192.9471,2585,-3.3999999999999986,7.1000000000000005,4.800000000000004,1119.457,883
2024-06-17 16:51:00,71.5,194.9146,2585,-3.3000000000000043,7.1000000000000005,4.800000000000004,1122.849,883
2024-06-17 16:54:00,72.3,205.6134,2585,-3.3000000000000043,6.9,4.800000000000004,1132.526,882
2024-06-17 16:57:00,72.3,204.9986,2585,-3.3000000000000007,6.800000000000001,4.800000000000001,1137.441,882
2024-06-17 17:00:00,72.3,206.5972,2585,-3.400000000000002,6.9,4.900000000000002,1141.003,882
2024-06-17 17:03:00,72.5,207.458,2585,-3.3000000000000007,6.9,4.900000000000002,1135.133,882
2024-06-17 17:06:00,72.3,205.4904,2585,-3.3000000000000007,6.9,4.800000000000001,1128.648,882
2024-06-17 17:09:00,72.5,204.9986,2585,-3.3000000000000007,6.9,4.800000000000001,1127.99,882
2024-06-17 17:12:00,71.9,205.8594,2585,-3.3000000000000007,6.800000000000001,4.800000000000001,1125.519,882
2024-06-17 17:15:00,71.9,204.8756,2585,-3.3999999999999986,6.9,4.899999999999999,1122.155,882
2024-06-17 17:18:00,72.3,204.3837,2585,-3.3999999999999986,7.0,4.899999999999999,1127.316,882
2024-06-17 17:21:00,72.1,204.3837,2585,-3.3999999999999986,7.0,4.899999999999999,1127.255,882
2024-06-17 17:24:00,72.3,204.6296,2585,-3.299999999999997,6.9,4.899999999999999,1128.088,882
2024-06-17 17:27:00,72.3,204.1377,2585,-3.3999999999999986,6.9,4.899999999999999,1122.465,882
2024-06-17 17:30:00,72.3,214.8365,2585,-3.3999999999999986,6.800000000000001,5.0,1143.02,881
2024-06-17 17:33:00,74.1,214.8365,2585,-3.5,6.800000000000001,5.0,1164.309,255
2024-06-17 17:36:00,74.7,217.173,2585,-3.5,6.800000000000001,5.100000000000001,1163.884,255
2024-06-17 17:39:00,74.9,217.296,2585,-3.5,6.9,5.100000000000001,1164.556,255
2024-06-17 17:42:00,74.9,215.9433,2585,-3.5,6.9,5.100000000000001,1170.989,255
2024-06-17 17:45:00,74.9,215.3284,2585,-3.5,7.0,5.0,1174.411,255
2024-06-17 17:48:00,74.7,210.1635,2586,-3.3999999999999986,7.0,5.0,1163.731,882
2024-06-17 17:51:00,74.5,208.6878,2586,-3.599999999999998,7.1000000000000005,5.099999999999998,1161.312,415
2024-06-17 17:54:00,74.9,208.9337,2586,-3.5,7.1000000000000005,5.0,1164.688,415
2024-06-17 17:57:00,74.5,208.3189,2586,-3.3999999999999986,7.1000000000000005,5.0,1169.104,882
2024-06-17 18:00:00,74.9,209.7946,2586,-3.3999999999999986,7.1000000000000005,5.0,1170.572,882
2024-06-17 18:03:00,73.9,201.9242,2586,-3.4999999999999964,7.2,4.9999999999999964,1150.407,883
2024-06-17 18:06:00,75.3,234.3895,2586,-3.4999999999999964,6.5,4.9999999999999964,1167.462,245
2024-06-17 18:09:00,77.7,236.2341,2586,-3.8000000000000007,6.7,5.4999999999999964,1212.46,281
2024-06-17 18:12:00,78.2,236.9719,2586,-3.700000000000003,6.7,5.399999999999999,1215.663,279
2024-06-17 18:15:00,78.0,236.849,2586,-3.6999999999999993,6.700000000000001,5.400000000000002,1211.557,279
2024-06-17 18:18:00,79.4,232.0529,2586,-3.8000000000000007,6.800000000000001,5.4999999999999964,1226.134,281
2024-06-17 18:21:00,79.1,234.3895,2586,-3.6999999999999993,6.9,5.4999999999999964,1227.798,431
2024-06-17 18:24:00,79.2,234.5125,2586,-3.6999999999999993,6.9,5.400000000000002,1239.482,431
2024-06-17 18:27:00,79.5,234.1435,2586,-3.8000000000000007,6.9,5.5000000000000036,1238.605,431
2024-06-17 18:30:00,79.6,232.4219,2586,-3.8000000000000007,6.9,5.5000000000000036,1239.55,431
2024-06-17 18:33:00,79.8,231.807,2586,-3.8000000000000007,7.000000000000001,5.5000000000000036,1244.458,431
2024-06-17 18:36:00,79.8,233.1597,2586,-3.8000000000000007,6.9,5.599999999999998,1247.754,431
2024-06-17 18:39:00,80.0,231.0692,2586,-3.8000000000000007,6.9,5.5000000000000036,1244.664,435
2024-06-17 18:42:00,79.6,231.807,2586,-3.6999999999999993,7.000000000000001,5.5000000000000036,1234.113,431
2024-06-17 18:45:00,80.0,233.2827,2586,-3.8000000000000007,6.800000000000001,5.5000000000000036,1240.245,281
2024-06-17 18:48:00,79.2,223.1988,2587,-3.6999999999999993,7.000000000000001,5.400000000000002,1233.169,428
2024-06-17 18:51:00,72.1,214.4676,2587,-3.5000000000000036,7.000000000000001,5.0000000000000036,1091.209,255
2024-06-18 08:12:00,42.2,197.989,2587,-1.0999999999999979,1.5999999999999996,1.7999999999999972,730.8909,119
2024-06-18 08:15:00,59.0,228.8556,2587,-3.3999999999999986,4.499999999999999,4.799999999999997,978.2065,693
2024-06-18 08:18:00,69.3,231.807,2587,-4.300000000000001,5.700000000000001,5.699999999999999,1110.807,410
2024-06-18 08:21:00,70.5,228.3637,2587,-4.399999999999999,5.9,5.800000000000004,1113.629,405
2024-06-18 08:24:00,69.7,231.3151,2587,-4.399999999999999,5.800000000000001,5.800000000000004,1099.777,405
2024-06-18 08:27:00,69.5,228.2407,2587,-4.299999999999997,5.9,5.899999999999999,1084.052,405
2024-06-18 08:30:00,71.3,231.684,2587,-4.399999999999999,6.0,6.0,1118.461,405
2024-06-18 08:33:00,72.9,239.0625,2587,-4.5,5.9,6.0,1131.262,1282
2024-06-18 08:36:00,74.6,249.7613,2587,-4.600000000000001,5.9,6.200000000000003,1157.477,1287
2024-06-18 08:39:00,76.0,251.4829,2587,-4.700000000000003,5.8,6.399999999999999,1186.707,1874
2024-06-18 08:42:00,77.4,250.2532,2587,-4.599999999999998,6.0,6.400000000000002,1215.744,1345
2024-06-18 08:45:00,78.4,248.2856,2587,-4.799999999999997,6.1,6.600000000000001,1215.019,1345
2024-06-18 08:48:00,79.0,256.5249,2587,-4.799999999999997,6.1000000000000005,6.600000000000001,1271.952,1345
2024-06-18 08:51:00,85.1,259.9682,2587,-5.0,6.6,6.799999999999997,1350.481,1265
2024-06-18 08:54:00,85.9,247.7937,2587,-4.799999999999997,6.699999999999999,6.799999999999997,1356.709,1346
2024-06-18 08:57:00,77.8,223.1988,2587,-4.400000000000002,6.8,6.099999999999998,1197.433,1401
2024-06-18 09:00:00,78.4,228.7326,2587,-4.400000000000002,6.699999999999999,6.199999999999999,1204.87,1401
2024-06-18 09:03:00,78.4,227.011,2587,-4.399999999999999,6.799999999999999,6.100000000000001,1215.891,1401
2024-06-18 09:06:00,78.6,238.6936,2588,-4.399999999999999,6.699999999999999,6.100000000000001,1252.441,325
2024-06-18 09:09:00,85.5,250.7451,2588,-4.799999999999997,6.6,6.699999999999996,1359.79,1346
2024-06-18 09:12:00,85.9,248.5315,2588,-4.800000000000001,6.699999999999999,6.699999999999999,1370.024,1346
2024-06-18 09:15:00,85.5,248.4086,2588,-4.800000000000001,6.9,6.800000000000001,1385.308,1374
2024-06-18 09:18:00,87.1,245.8261,2588,-4.9999999999999964,6.9,6.900000000000002,1394.704,1376
2024-06-18 09:21:00,87.1,240.0463,2588,-4.900000000000002,7.1,6.800000000000001,1397.18,1376
2024-06-18 09:24:00,86.7,236.726,2588,-5.0000000000000036,7.2,6.800000000000001,1372.281,1375
2024-06-18 09:27:00,85.7,236.1111,2588,-4.900000000000002,7.1,6.699999999999999,1366.199,1387
2024-06-18 10:00:00,88.9,239.3084,2588,-5.0000000000000036,7.3,6.900000000000002,1432.124,1375
2024-06-18 10:12:00,86.3,235.0043,2589,-4.800000000000001,7.3,6.699999999999999,1380.033,1387
2024-06-18 10:15:00,86.7,234.7584,2589,-4.800000000000004,7.1,6.700000000000003,1387.802,1387
2024-06-18 10:18:00,86.5,233.8976,2589,-4.800000000000004,7.299999999999999,6.700000000000003,1388.854,1387
2024-06-18 10:21:00,87.9,232.5449,2589,-4.899999999999999,7.4,6.799999999999997,1413.874,1375
2024-06-18 10:27:00,87.9,231.807,2589,-4.899999999999999,7.300000000000001,6.899999999999999,1411.748,1375
2024-06-18 10:30:00,88.3,237.9557,2589,-5.0,7.299999999999999,6.899999999999999,1423.794,1375
2024-06-18 10:36:00,89.3,238.4476,2589,-4.9999999999999964,7.199999999999999,6.900000000000002,1435.865,1375
2024-06-18 10:39:00,88.9,240.2922,2589,-4.9999999999999964,7.3999999999999995,6.9999999999999964,1436.183,1375
2024-06-18 10:42:00,89.5,244.1044,2589,-5.0,7.199999999999999,6.899999999999999,1439.836,1376
2024-06-18 10:45:00,89.3,250.4991,2589,-5.099999999999998,7.0,7.0000000000000036,1450.222,1377
2024-06-18 10:51:00,89.5,250.2532,2589,-4.9999999999999964,7.0,6.900000000000002,1440.787,1377
2024-06-18 10:54:00,89.6,243.9815,2589,-4.9999999999999964,7.0,6.9999999999999964,1433.984,1376
2024-06-18 10:57:00,89.0,243.1207,2589,-5.0000000000000036,7.299999999999999,7.0000000000000036,1442.897,1375
2024-06-18 11:03:00,89.5,242.7518,2589,-5.0000000000000036,7.199999999999999,7.0000000000000036,1445.519,1375
2024-06-18 11:06:00,88.9,237.8328,2590,-5.0000000000000036,7.4,7.0000000000000036,1439.755,1375
2024-06-18 11:12:00,89.5,237.4638,2590,-4.9999999999999964,7.300000000000001,6.9999999999999964,1441.016,1375
2024-06-18 11:15:00,89.5,241.1531,2590,-4.9999999999999964,7.299999999999999,6.900000000000002,1434.078,1375
2024-06-18 11:18:00,88.7,240.5382,2590,-4.9999999999999964,7.199999999999999,6.900000000000002,1441.462,1375
2024-06-18 11:24:00,89.0,241.645,2590,-5.0,7.3,6.899999999999999,1436.668,1375
2024-06-18 11:27:00,88.2,233.2827,2590,-5.0000000000000036,7.4,6.900000000000002,1423.356,1375
2024-06-18 11:33:00,88.3,233.1597,2590,-4.900000000000002,7.4,6.800000000000001,1426.55,1375
2024-06-18 11:36:00,85.3,229.4705,2590,-4.699999999999999,7.2,6.599999999999998,1357.51,1387
2024-06-18 11:42:00,84.3,228.6097,2590,-4.800000000000001,7.2,6.599999999999998,1357.618,1387
2024-06-18 11:45:00,86.1,231.807,2590,-4.799999999999997,7.2,6.699999999999996,1355.718,1387
2024-06-18 11:48:00,85.3,229.2245,2590,-4.799999999999997,7.3,6.600000000000001,1358.951,1387
2024-06-18 11:54:00,85.3,228.2407,2590,-4.799999999999997,7.3,6.600000000000001,1366.567,1387
2024-06-18 11:57:00,83.7,224.0596,2590,-4.699999999999999,7.3,6.5000000000000036,1330.441,1386
2024-06-18 12:03:00,84.4,220.9852,2590,-4.599999999999998,7.199999999999999,6.5000000000000036,1322.627,1383
2024-06-18 12:06:00,83.1,220.6163,2591,-4.599999999999998,7.199999999999999,6.400000000000002,1312.569,1383
2024-06-18 12:09:00,83.1,221.2312,2591,-4.4999999999999964,7.2,6.400000000000002,1310.43,1384
2024-06-18 12:12:00,82.7,224.9204,2591,-4.699999999999999,7.2,6.400000000000002,1315.409,1383
2024-06-18 12:18:00,83.4,225.5353,2591,-4.599999999999998,7.2,6.400000000000002,1320.283,1383
2024-06-18 12:21:00,83.1,224.4285,2591,-4.599999999999998,7.2,6.400000000000002,1304.401,1383
2024-06-18 12:27:00,83.5,224.5515,2591,-4.599999999999998,7.1,6.5000000000000036,1321.214,1383
2024-06-18 12:30:00,83.0,224.5515,2591,-4.4999999999999964,7.2,6.400000000000002,1325.166,1384
2024-06-18 12:33:00,82.7,221.4771,2591,-4.5,7.2,6.300000000000004,1309.809,1384
2024-06-18 12:39:00,82.6,220.9852,2591,-4.600000000000001,7.1000000000000005,6.399999999999999,1309.528,1383
2024-06-18 12:42:00,82.5,220.1244,2591,-4.5,7.2,6.200000000000003,1309.571,1384
2024-06-18 12:48:00,82.3,220.1244,2591,-4.399999999999999,7.1000000000000005,6.200000000000003,1288.689,459
2024-06-18 12:51:00,82.4,220.9852,2591,-4.399999999999999,7.2,6.200000000000003,1302.231,459
2024-06-18 12:54:00,82.6,221.8461,2591,-4.5,7.2,6.300000000000004,1307.141,1384
2024-06-18 13:00:00,82.4,218.5257,2591,-4.399999999999999,7.2,6.200000000000003,1299.222,459
2024-06-18 13:03:00,82.2,220.7393,2592,-4.399999999999999,7.2,6.200000000000003,1296.79,459
2024-06-18 13:09:00,82.3,219.3866,2592,-4.399999999999999,7.2,6.200000000000003,1290.114,459
2024-06-18 13:12:00,81.8,223.3218,2592,-4.399999999999999,7.1000000000000005,6.200000000000003,1295.283,459
2024-06-18 13:18:00,81.8,224.0596,2592,-4.5,7.1000000000000005,6.200000000000003,1293.331,1384
2024-06-18 13:21:00,82.4,225.2894,2592,-4.399999999999999,7.1,6.200000000000003,1303.199,459
2024-06-18 13:24:00,82.7,228.3637,2592,-4.399999999999999,7.1,6.200000000000003,1305.844,1384
2024-06-18 13:30:00,82.6,226.3961,2592,-4.5,7.2,6.300000000000004,1306.903,1384
2024-06-18 13:33:00,82.7,226.2731,2592,-4.5,7.1,6.200000000000003,1311.484,1384
2024-06-18 13:36:00,82.7,225.6583,2592,-4.5,7.0,6.300000000000004,1308.101,1384
2024-06-18 13:39:00,82.5,227.5029,2592,-4.5,7.0,6.300000000000004,1312.507,1384
2024-06-18 13:45:00,83.1,227.6259,2592,-4.600000000000001,7.0,6.300000000000004,1305.239,1383
2024-06-18 13:48:00,82.7,230.2083,2592,-4.399999999999999,7.0,6.199999999999996,1319.867,1384
2024-06-18 13:54:00,83.0,228.7326,2592,-4.5,7.1,6.299999999999997,1316.176,1384
2024-06-18 13:57:00,83.1,231.807,2592,-4.5,7.0,6.299999999999997,1312.338,1389
2024-06-18 14:00:00,82.9,229.9624,2592,-4.400000000000006,7.0,6.200000000000003,1332.864,1384
2024-06-18 14:06:00,84.5,229.4705,2593,-4.600000000000001,6.9,6.400000000000006,1334.794,1383
2024-06-18 14:09:00,84.7,230.5773,2593,-4.5,7.1,6.299999999999997,1350.335,1389
2024-06-18 14:15:00,84.5,232.2989,2593,-4.600000000000001,7.1,6.399999999999999,1350.047,1389
2024-06-18 14:18:00,84.9,233.0368,2593,-4.600000000000001,7.1,6.5,1368.389,1389
2024-06-18 14:24:00,85.5,234.7584,2593,-4.699999999999996,7.1,6.5,1360.549,1387
2024-06-18 14:27:00,86.1,235.0043,2593,-4.700000000000003,7.1,6.5,1375.27,1387
2024-06-18 14:30:00,86.5,235.9881,2593,-4.700000000000003,7.1,6.5,1374.93,1387
2024-06-18 14:36:00,85.9,236.849,2593,-4.700000000000003,7.1,6.600000000000001,1378.107,1387
2024-06-18 14:39:00,86.7,236.2341,2593,-4.799999999999997,7.1,6.600000000000001,1385.293,1387
2024-06-18 14:42:00,86.5,233.8976,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1388.931,1387
2024-06-18 14:45:00,87.1,237.4638,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1389.559,1387
2024-06-18 14:51:00,87.3,237.5868,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1389.448,1387
2024-06-18 14:54:00,87.1,239.4314,2593,-4.799999999999997,7.1,6.600000000000001,1394.751,1374
2024-06-18 14:57:00,87.7,238.4476,2593,-4.799999999999997,7.1,6.700000000000003,1417.5,1387
2024-06-18 15:00:00,87.3,237.9557,2593,-4.699999999999996,7.199999999999999,6.600000000000001,1396.536,1387
2024-06-18 15:06:00,87.1,237.3409,2594,-4.899999999999999,7.1,6.699999999999996,1402.35,1376
2024-06-18 15:09:00,85.9,234.2665,2594,-4.700000000000003,7.2,6.600000000000001,1384.946,1387
2024-06-18 15:15:00,86.9,235.3732,2594,-4.800000000000004,7.2,6.700000000000003,1382.758,1387
2024-06-18 15:18:00,86.5,235.4962,2594,-4.800000000000004,7.2,6.600000000000001,1386.06,1387
2024-06-18 15:21:00,85.7,235.0043,2594,-4.800000000000001,7.2,6.4999999999999964,1373.028,1387
2024-06-18 15:27:00,86.1,234.3895,2594,-4.699999999999999,7.1,6.599999999999998,1363.886,1387
2024-06-18 15:30:00,85.1,231.93,2594,-4.699999999999999,7.2,6.5000000000000036,1359.699,1387
2024-06-18 15:36:00,85.5,233.1597,2594,-4.599999999999998,7.2,6.400000000000002,1361.094,1389
2024-06-18 15:39:00,83.9,229.3475,2594,-4.4999999999999964,7.2,6.300000000000001,1347.529,1391
2024-06-18 15:45:00,84.5,227.9948,2594,-4.599999999999998,7.2,6.5000000000000036,1342.477,1383
2024-06-18 15:48:00,84.9,228.6097,2594,-4.699999999999999,7.2,6.400000000000002,1331.074,1387
2024-06-18 15:51:00,84.4,230.7002,2594,-4.600000000000001,7.2,6.399999999999999,1338.801,1389
2024-06-18 15:57:00,83.7,228.6097,2594,-4.5,7.2,6.399999999999999,1330.33,1391
2024-06-18 16:00:00,83.5,226.765,2594,-4.600000000000001,7.2,6.399999999999999,1322.923,1383
2024-06-18 16:06:00,83.4,227.011,2595,-4.5,7.1000000000000005,6.399999999999999,1310.569,1384
2024-06-18 16:09:00,81.6,223.4447,2595,-4.5,7.2,6.200000000000003,1290.849,1384
2024-06-18 16:15:00,81.4,225.5353,2595,-4.5,7.1000000000000005,6.200000000000003,1295.072,1384
2024-06-18 16:18:00,81.0,223.0758,2595,-4.399999999999999,7.1000000000000005,6.200000000000003,1271.334,459
2024-06-18 16:21:00,79.7,217.7879,2595,-4.299999999999997,7.1000000000000005,6.0,1258.173,459
2024-06-18 16:27:00,79.0,220.1244,2595,-4.299999999999997,7.000000000000001,6.0,1249.812,458
2024-06-18 16:30:00,78.6,217.7879,2595,-4.300000000000004,7.000000000000001,6.0,1242.868,458
2024-06-18 16:36:00,78.5,217.173,2595,-4.200000000000003,7.000000000000001,6.0,1237.128,466
2024-06-18 16:42:00,77.8,213.6068,2595,-4.300000000000004,7.1000000000000005,6.0,1238.2,466
2024-06-18 16:57:00,78.1,219.0176,2595,-4.300000000000001,7.000000000000001,5.9999999999999964,1230.216,458
2024-06-18 17:00:00,78.1,218.1568,2595,-4.200000000000003,7.000000000000001,5.899999999999999,1221.014,466
2024-06-18 17:06:00,77.3,214.2216,2596,-4.300000000000004,7.000000000000001,5.899999999999999,1224.885,466
2024-06-18 17:09:00,77.7,216.5582,2596,-4.200000000000003,7.000000000000001,5.899999999999999,1226.963,466
2024-06-18 17:12:00,78.5,227.5029,2596,-4.300000000000004,6.800000000000001,6.0,1241.732,1401
2024-06-18 17:18:00,78.5,229.4705,2596,-4.300000000000004,6.800000000000001,6.0,1235.648,1401
2024-06-18 17:21:00,78.0,228.2407,2596,-4.300000000000001,6.800000000000001,5.9999999999999964,1224.554,1401
2024-06-18 17:24:00,78.5,232.6678,2596,-4.300000000000001,6.700000000000001,5.9999999999999964,1239.037,328
2024-06-18 17:27:00,79.8,231.93,2596,-4.400000000000002,6.700000000000001,5.9999999999999964,1248.495,325
2024-06-18 17:33:00,79.6,233.2827,2596,-4.300000000000001,6.800000000000001,5.9999999999999964,1253.226,328
2024-06-18 17:36:00,79.8,230.8232,2596,-4.300000000000001,6.800000000000001,6.099999999999998,1251.373,1401
2024-06-18 17:39:00,79.4,232.6678,2596,-4.400000000000002,6.9,6.099999999999998,1247.353,325
2024-06-18 17:42:00,82.6,242.1369,2596,-4.5000000000000036,6.700000000000001,6.300000000000001,1296.615,1343
2024-06-18 17:48:00,82.6,239.4314,2596,-4.5000000000000036,6.800000000000001,6.300000000000001,1290.051,325
2024-06-18 17:51:00,82.4,241.8909,2596,-4.400000000000002,6.800000000000001,6.300000000000001,1308.417,322
2024-06-18 17:57:00,82.2,237.4638,2596,-4.5000000000000036,6.800000000000001,6.300000000000001,1298.077,325
2024-06-18 18:00:00,82.6,238.0787,2596,-4.5,6.800000000000001,6.299999999999997,1293.28,325
2024-06-18 18:03:00,83.0,249.6383,2596,-4.600000000000001,6.500000000000001,6.600000000000001,1332.119,1344
2024-06-18 18:06:00,86.9,253.9424,2597,-4.700000000000003,6.800000000000001,6.600000000000001,1383.676,1362
2024-06-18 18:12:00,86.9,244.1044,2597,-4.700000000000003,6.800000000000001,6.700000000000003,1383.035,1366
2024-06-18 18:15:00,83.7,238.2017,2597,-4.600000000000001,7.1000000000000005,6.5,1316.457,1389
2024-06-18 18:18:00,83.1,236.726,2597,-4.5,6.9,6.399999999999999,1303.979,325
2024-06-18 18:24:00,83.0,237.9557,2597,-4.5,6.9,6.399999999999999,1297.214,325
2024-06-18 18:27:00,83.7,239.9233,2597,-4.600000000000001,6.800000000000001,6.399999999999999,1316.011,1388
2024-06-18 18:30:00,83.5,239.1855,2597,-4.600000000000001,6.9,6.399999999999999,1317.418,1388
2024-06-18 18:33:00,80.0,213.8527,2597,-4.400000000000002,7.4,6.099999999999998,1243.972,464
2024-06-18 18:36:00,79.2,274.9711,2597,-4.5,6.6000000000000005,6.100000000000001,1284.161,1321
2024-06-18 18:39:00,87.3,270.667,2597,-4.900000000000002,6.4,6.599999999999998,1414.416,1274
2024-06-18 18:42:00,88.3,268.0845,2597,-4.699999999999999,6.4,6.4999999999999964,1427.879,1316
2024-06-18 18:45:00,88.5,272.6346,2597,-4.599999999999998,6.500000000000001,6.5000000000000036,1430.665,1319
2024-06-18 18:48:00,88.1,257.5087,2597,-4.600000000000001,6.800000000000001,6.600000000000001,1422.676,1362
2024-06-18 18:51:00,88.5,254.1884,2597,-4.5000000000000036,6.9,6.400000000000002,1423.737,1365
2024-06-18 18:54:00,87.5,253.9424,2597,-4.600000000000001,7.000000000000001,6.5,1414.555,1362
2024-06-18 18:57:00,88.0,246.6869,2597,-4.599999999999998,7.000000000000001,6.400000000000002,1410.014,1366
2024-06-18 19:00:00,87.5,246.195,2597,-4.600000000000001,7.2,6.5,1414.353,1393
2024-06-18 19:03:00,85.7,238.6936,2597,-4.600000000000001,7.4,6.399999999999999,1351.197,1392
2024-06-18 19:06:00,88.3,257.1397,2598,-4.600000000000001,6.5,6.5,1416.501,1344
2024-06-18 19:09:00,88.1,265.748,2598,-4.599999999999998,6.7,6.599999999999998,1424.91,1316
2024-06-18 19:12:00,88.7,275.34,2598,-4.599999999999998,6.7,6.599999999999998,1421.436,1316
2024-06-18 19:15:00,87.1,225.7813,2598,-4.4999999999999964,7.200000000000001,6.400000000000002,1396.961,1391
2024-06-18 19:18:00,76.1,228.1178,2598,-4.199999999999999,7.1000000000000005,5.800000000000001,1248.381,462
2024-06-19 07:06:00,47.8,209.1797,2598,-1.8000000000000007,2.7,2.799999999999997,827.2361,123
2024-06-19 07:09:00,59.2,221.6001,2598,-3.099999999999998,5.1,4.099999999999998,932.8258,648
2024-06-19 07:12:00,59.4,215.3284,2598,-3.099999999999998,5.199999999999999,4.199999999999999,919.8157,514
2024-06-19 07:15:00,59.9,218.1568,2598,-3.200000000000003,5.300000000000001,4.5,903.48,515
2024-06-19 07:18:00,59.4,220.2474,2598,-3.3000000000000043,5.4,4.600000000000001,894.3192,515
2024-06-19 07:21:00,60.6,247.9167,2598,-3.400000000000002,5.4,4.900000000000002,909.7825,821
2024-06-19 07:24:00,63.5,249.0234,2598,-3.599999999999998,5.4,5.099999999999998,948.6924,808
2024-06-19 07:27:00,64.9,248.2856,2598,-3.6999999999999993,5.4,5.199999999999999,967.8483,1743
2024-06-19 07:30:00,67.5,255.1722,2598,-3.900000000000002,5.4,5.300000000000001,1007.238,1673
2024-06-19 07:33:00,68.9,266.2399,2598,-3.9999999999999964,5.3,5.599999999999998,1023.243,1705
2024-06-19 07:36:00,70.3,272.5116,2598,-4.099999999999998,5.3999999999999995,5.699999999999999,1054.456,1799
2024-06-19 07:39:00,72.1,275.34,2598,-4.200000000000003,5.3,5.800000000000004,1079.629,1798
2024-06-19 07:42:00,76.8,288.4983,2598,-4.299999999999997,5.3,6.100000000000001,1163.858,1798
2024-06-19 07:45:00,74.5,259.4763,2598,-3.8999999999999986,6.1000000000000005,5.299999999999997,1058.479,1664
2024-06-19 07:48:00,69.1,247.7937,2598,-3.599999999999998,5.200000000000001,5.099999999999998,1004.662,812
2024-06-19 07:51:00,72.9,231.93,2599,-3.3000000000000043,5.6,5.399999999999999,1200.017,208
2024-06-19 07:54:00,34.3,234.5125,2599,-3.700000000000003,6.1,5.299999999999997,1126.293,595
2024-06-19 07:57:00,68.7,236.849,2599,-3.5,5.799999999999999,5.0,1020.089,209
2024-06-19 08:00:00,66.5,240.0463,2599,-3.5,5.8,4.899999999999999,995.6434,207
2024-06-19 08:03:00,67.1,248.4086,2599,-3.5,5.6,5.0,1006.249,207
2024-06-19 08:06:00,70.7,320.5946,2599,-3.8000000000000007,4.8,5.5000000000000036,1086.794,1209
2024-06-19 09:51:00,87.9,247.4248,2601,-4.200000000000003,7.200000000000001,6.200000000000003,1423.626,321
2024-06-19 10:09:00,88.5,258.2465,2601,-4.299999999999997,6.8,6.200000000000003,1425.149,1315
2024-06-19 10:12:00,88.4,257.8776,2601,-4.200000000000003,6.8,6.200000000000003,1427.954,298
2024-06-19 10:15:00,88.5,257.6317,2601,-4.299999999999997,6.699999999999999,6.200000000000003,1430.242,1315
2024-06-19 10:18:00,88.3,257.7546,2601,-4.299999999999997,6.8999999999999995,6.200000000000003,1425.156,296
2024-06-19 10:21:00,89.0,275.7089,2601,-4.299999999999997,6.6000000000000005,6.200000000000003,1437.696,1555
2024-06-19 10:24:00,88.5,258.7384,2601,-4.199999999999996,6.4,6.199999999999996,1426.071,1318
2024-06-19 10:30:00,88.3,255.2951,2601,-4.299999999999997,6.9,6.199999999999996,1430.371,296
2024-06-19 10:33:00,88.6,253.8194,2601,-4.299999999999997,6.9,6.199999999999996,1427.072,296
2024-06-19 10:36:00,88.6,256.5249,2601,-4.299999999999997,6.9,6.199999999999996,1428.076,296
2024-06-19 10:42:00,88.8,256.2789,2601,-4.299999999999997,6.9,6.199999999999996,1419.776,296
2024-06-19 10:45:00,88.4,257.2627,2602,-4.300000000000001,6.800000000000001,6.199999999999999,1433.75,296
2024-06-19 10:51:00,88.3,256.4019,2602,-4.300000000000001,6.9,6.099999999999998,1437.145,296
2024-06-19 10:54:00,88.3,252.3438,2602,-4.199999999999996,6.9,6.199999999999996,1423.441,296
2024-06-19 11:00:00,88.6,250.1302,2602,-4.299999999999997,6.9,6.199999999999996,1421.739,296
2024-06-19 11:03:00,88.3,250.8681,2602,-4.299999999999997,7.0,6.199999999999996,1421.658,1365
2024-06-19 11:06:00,87.7,248.6545,2602,-4.199999999999999,7.1000000000000005,6.099999999999998,1425.509,321
2024-06-19 11:12:00,87.7,249.0234,2602,-4.199999999999999,7.1000000000000005,6.099999999999998,1414.476,321
2024-06-19 11:15:00,88.3,249.0234,2602,-4.199999999999996,7.0,6.199999999999996,1423.805,321
2024-06-19 11:21:00,88.3,248.9005,2602,-4.299999999999997,7.2,6.100000000000001,1421.43,321
2024-06-19 11:24:00,88.3,248.0396,2602,-4.199999999999996,7.1,6.100000000000001,1415.488,321
2024-06-19 11:27:00,88.3,249.2694,2602,-4.299999999999997,7.1,6.200000000000003,1419.08,321
2024-06-19 11:33:00,88.1,250.2532,2602,-4.200000000000003,7.1,6.200000000000003,1421.769,321
2024-06-19 11:36:00,88.2,248.4086,2602,-4.199999999999999,7.1,6.099999999999998,1423.233,321
2024-06-19 11:42:00,88.1,247.9167,2602,-4.199999999999999,7.1,6.099999999999998,1422.179,321
2024-06-19 11:45:00,88.1,244.5963,2603,-4.300000000000001,7.2,6.099999999999998,1422.373,321
2024-06-19 11:51:00,88.6,243.9815,2603,-4.300000000000001,7.2,6.099999999999998,1425.559,321
2024-06-19 11:54:00,88.3,244.3504,2603,-4.199999999999999,7.1000000000000005,6.099999999999998,1427.62,321
2024-06-19 11:57:00,88.3,243.3666,2603,-4.199999999999996,7.1000000000000005,6.100000000000001,1421.574,321
2024-06-19 12:00:00,88.1,245.3342,2603,-4.299999999999997,7.2,6.200000000000003,1422.718,321
2024-06-19 12:06:00,88.3,245.9491,2603,-4.199999999999996,7.2,6.100000000000001,1419.664,321
2024-06-19 12:09:00,88.3,248.2856,2603,-4.199999999999999,7.1,5.9999999999999964,1426.421,321
2024-06-19 12:12:00,88.4,246.441,2603,-4.199999999999999,7.1,6.099999999999998,1425.976,321
2024-06-19 12:15:00,88.3,245.4572,2603,-4.199999999999999,7.3,6.099999999999998,1417.343,321
2024-06-19 12:21:00,88.1,244.3504,2603,-4.199999999999996,7.2,6.100000000000001,1423.469,321
2024-06-19 12:24:00,88.1,242.5058,2603,-4.199999999999999,7.2,6.099999999999998,1425.869,321
2024-06-19 12:27:00,87.9,242.1369,2603,-4.199999999999999,7.3,6.0000000000000036,1426.542,321
2024-06-19 12:30:00,88.1,241.8909,2603,-4.200000000000003,7.2,6.100000000000001,1417.77,321
2024-06-19 12:36:00,88.5,241.645,2603,-4.199999999999996,7.3,6.100000000000001,1427.271,321
2024-06-19 12:39:00,88.3,242.3828,2603,-4.199999999999999,7.3,6.099999999999998,1429.606,321
2024-06-19 12:42:00,88.3,242.5058,2603,-4.199999999999996,7.3,6.199999999999996,1425.288,321
2024-06-19 12:45:00,88.3,243.3666,2603,-4.199999999999999,7.2,6.099999999999998,1423.974,321
2024-06-19 12:48:00,88.1,241.645,2604,-4.299999999999997,7.3,6.100000000000001,1425.167,321
2024-06-19 12:54:00,87.5,242.7518,2604,-4.099999999999998,7.2,6.0000000000000036,1425.715,312
2024-06-19 12:57:00,88.1,241.1531,2604,-4.199999999999996,7.3,6.100000000000001,1419.464,321
2024-06-19 13:00:00,88.1,240.4152,2604,-4.199999999999996,7.4,6.100000000000001,1421.339,321
2024-06-19 13:03:00,86.3,199.4647,2604,-4.600000000000001,8.5,6.5,1389.879,468
2024-06-19 13:12:00,79.2,204.9986,2604,-4.299999999999997,7.7,5.899999999999999,1251.85,468
2024-06-19 13:18:00,80.0,204.1377,2604,-4.200000000000003,7.8,6.0,1228.195,468
2024-06-19 13:21:00,77.6,203.3999,2604,-4.100000000000001,7.5,5.799999999999997,1206.757,454
2024-06-19 13:27:00,76.6,193.07,2604,-4.0,7.6,5.699999999999996,1198.595,454
2024-06-19 13:30:00,77.6,203.3999,2604,-4.199999999999999,7.4,5.800000000000001,1204.637,454
2024-06-19 13:33:00,86.9,226.888,2604,-4.5,7.3,6.299999999999997,1376.516,1391
2024-06-19 13:39:00,87.3,224.0596,2604,-4.5,7.4,6.399999999999999,1400.749,1391
2024-06-19 13:42:00,89.4,242.1369,2604,-4.699999999999996,7.1000000000000005,6.599999999999994,1441.465,1393
2024-06-19 13:48:00,88.5,240.2922,2604,-4.5,7.1000000000000005,6.300000000000004,1428.499,1393
2024-06-19 13:51:00,88.1,242.7518,2605,-4.399999999999999,7.2,6.299999999999997,1433.151,321
2024-06-19 13:57:00,88.6,245.3342,2605,-4.399999999999999,7.1000000000000005,6.199999999999996,1437.139,321
2024-06-19 14:00:00,88.6,243.9815,2605,-4.299999999999997,7.1000000000000005,6.199999999999996,1433.324,321
2024-06-19 14:03:00,87.9,239.4314,2605,-4.399999999999999,7.299999999999999,6.200000000000003,1433.438,1391
2024-06-19 14:09:00,88.1,239.8003,2605,-4.299999999999997,7.1,6.200000000000003,1424.703,321
2024-06-19 14:12:00,88.3,244.5963,2605,-4.300000000000004,7.0,6.300000000000004,1423.578,321
2024-06-19 14:15:00,88.7,245.4572,2605,-4.299999999999997,7.0,6.200000000000003,1431.583,321
2024-06-19 14:18:00,88.1,240.5382,2605,-4.299999999999997,7.2,6.100000000000001,1420.773,321
2024-06-19 14:24:00,87.9,237.9557,2605,-4.399999999999999,7.1000000000000005,6.100000000000001,1416.726,321
2024-06-19 14:27:00,85.7,234.2665,2605,-4.200000000000003,7.1000000000000005,5.899999999999999,1367.926,323
2024-06-19 14:33:00,85.3,233.7746,2605,-4.200000000000003,7.1000000000000005,6.0,1358.59,323
2024-06-19 14:36:00,84.3,228.3637,2605,-4.199999999999996,7.2,5.899999999999999,1336.5,320
2024-06-19 14:39:00,82.7,222.092,2605,-4.0,7.3,5.800000000000004,1304.833,436
2024-06-19 14:48:00,81.9,234.2665,2606,-4.0,7.1,5.699999999999996,1311.337,319
2024-06-19 14:54:00,82.6,236.726,2606,-4.4999999999999964,6.9,6.199999999999999,1305.62,325
2024-06-19 14:57:00,83.1,240.0463,2606,-4.400000000000002,6.9,6.199999999999999,1312.141,322
2024-06-19 15:00:00,82.7,240.5382,2606,-4.399999999999999,6.9,6.199999999999996,1301.428,322
2024-06-19 15:03:00,83.5,238.5706,2606,-4.299999999999997,6.800000000000001,6.199999999999996,1304.677,328
2024-06-19 15:09:00,83.0,238.6936,2606,-4.399999999999999,6.9,6.100000000000001,1315.731,322
2024-06-19 15:12:00,82.7,237.4638,2606,-4.399999999999999,6.799999999999999,6.200000000000003,1302.36,325
2024-06-19 15:18:00,82.7,235.4962,2606,-4.300000000000004,6.8999999999999995,6.100000000000001,1306.447,323
2024-06-19 15:21:00,82.0,232.2989,2606,-4.300000000000004,6.8999999999999995,6.100000000000001,1293.583,323
2024-06-19 15:24:00,81.6,234.3895,2606,-4.300000000000001,6.7,5.9999999999999964,1272.47,328
2024-06-19 15:30:00,80.6,233.2827,2606,-4.200000000000003,6.8,5.800000000000004,1256.873,328
2024-06-19 15:33:00,80.0,233.8976,2606,-4.300000000000001,6.7,5.9999999999999964,1254.687,328
2024-06-19 15:36:00,80.8,233.2827,2606,-4.199999999999999,6.699999999999999,5.9999999999999964,1254.37,328
2024-06-19 15:39:00,80.0,233.6516,2606,-4.200000000000003,6.799999999999999,5.899999999999999,1252.417,328
2024-06-19 15:45:00,80.4,234.7584,2606,-4.100000000000001,6.699999999999999,5.899999999999999,1250.263,331
2024-06-19 15:48:00,80.6,237.8328,2607,-4.200000000000003,6.699999999999999,5.899999999999999,1254.771,328
2024-06-19 15:54:00,80.8,239.8003,2607,-4.200000000000003,6.699999999999999,6.0,1259.046,328
2024-06-19 15:57:00,81.8,240.5382,2607,-4.299999999999997,6.6,6.0,1290.255,328
2024-06-19 16:00:00,81.9,237.3409,2607,-4.300000000000004,6.699999999999999,6.100000000000001,1278.646,328
2024-06-19 16:09:00,81.8,233.6516,2607,-4.299999999999997,6.699999999999999,6.0,1272.863,328
2024-06-19 16:15:00,81.8,236.849,2607,-4.299999999999997,6.699999999999999,6.0,1271.646,328
2024-06-19 16:18:00,80.8,233.6516,2607,-4.299999999999997,6.699999999999999,6.0,1256.73,328
2024-06-19 16:24:00,80.2,233.0368,2607,-4.200000000000003,6.699999999999999,6.0,1255.668,328
2024-06-19 16:27:00,80.4,230.8232,2607,-4.299999999999997,6.699999999999999,5.899999999999999,1248.371,328
2024-06-19 16:30:00,80.4,229.2245,2607,-4.200000000000003,6.9,5.899999999999999,1267.36,460
2024-06-19 16:36:00,80.8,228.3637,2607,-4.300000000000001,7.000000000000001,5.9999999999999964,1261.842,458
2024-06-19 16:39:00,81.0,230.2083,2607,-4.199999999999999,6.799999999999999,5.9999999999999964,1259.579,331
2024-06-19 16:45:00,80.2,227.9948,2607,-4.199999999999999,6.8999999999999995,5.9999999999999964,1254.736,460
2024-06-19 16:48:00,80.0,227.6259,2608,-4.199999999999999,6.8999999999999995,5.900000000000002,1240.222,460
2024-06-19 16:54:00,79.0,227.011,2608,-4.199999999999996,6.8999999999999995,6.0,1247.564,460
2024-06-19 16:57:00,79.6,226.888,2608,-4.199999999999996,6.8999999999999995,5.899999999999999,1237.332,460
2024-06-19 17:00:00,78.8,220.3704,2608,-4.100000000000001,6.999999999999999,5.799999999999997,1226.154,460
2024-06-19 17:06:00,78.5,219.3866,2608,-4.199999999999996,7.1000000000000005,5.799999999999997,1208.932,466
2024-06-19 17:09:00,77.7,217.7879,2608,-4.199999999999996,6.999999999999999,5.799999999999997,1207.05,466
2024-06-19 17:12:00,77.8,216.6811,2608,-4.0,7.000000000000001,5.699999999999996,1196.347,433
2024-06-19 17:15:00,76.8,213.6068,2608,-3.9999999999999964,6.999999999999999,5.599999999999998,1194.836,433
2024-06-19 17:21:00,76.2,214.5906,2608,-3.900000000000002,6.999999999999999,5.599999999999998,1180.433,433
2024-06-19 17:24:00,80.4,247.9167,2608,-4.100000000000001,6.499999999999999,5.800000000000004,1255.845,302
2024-06-19 17:30:00,82.4,247.7937,2608,-4.200000000000003,6.6,5.899999999999999,1294.307,302
2024-06-19 17:33:00,83.5,247.7937,2608,-4.200000000000003,6.699999999999999,6.0,1310.239,302
2024-06-19 17:36:00,83.9,247.3018,2608,-4.200000000000003,6.800000000000001,6.0,1321.122,301
2024-06-19 17:42:00,83.9,249.7613,2608,-4.299999999999997,6.699999999999999,6.100000000000001,1325.577,296
2024-06-19 17:45:00,81.4,231.3151,2609,-4.100000000000001,7.1000000000000005,5.899999999999999,1263.764,460
2024-06-19 17:51:00,80.6,228.9786,2609,-4.100000000000001,7.1000000000000005,5.799999999999997,1257.094,460
2024-06-19 17:54:00,80.2,229.9624,2609,-4.0,7.000000000000001,5.800000000000004,1247.169,435
2024-06-19 18:00:00,80.4,231.1921,2609,-4.0,7.000000000000001,5.800000000000004,1250.847,435
2024-06-19 18:03:00,79.8,222.8299,2609,-4.0,7.1000000000000005,5.700000000000003,1241.275,435
2024-06-19 18:06:00,80.2,235.4962,2609,-4.099999999999998,6.9,5.900000000000002,1246.819,331
2024-06-19 18:12:00,80.4,238.4476,2609,-4.100000000000001,6.800000000000001,5.899999999999999,1254.562,327
2024-06-19 18:15:00,79.0,236.849,2609,-4.100000000000001,6.800000000000001,5.699999999999996,1220.594,327
2024-06-19 18:21:00,78.6,237.4638,2609,-4.0,6.700000000000001,5.699999999999996,1210.743,332
2024-06-19 18:24:00,79.5,237.8328,2609,-4.0000000000000036,6.700000000000001,5.699999999999999,1237.326,332
2024-06-19 18:39:00,81.4,244.3504,2609,-4.099999999999998,6.700000000000001,6.0000000000000036,1289.436,327
2024-06-19 18:42:00,82.5,243.1207,2609,-4.300000000000001,6.9,6.099999999999998,1288.957,322
2024-06-19 18:45:00,79.4,226.888,2610,-4.199999999999999,6.999999999999999,5.699999999999999,1200.001,460
2024-06-19 18:51:00,60.0,228.3637,2610,-3.5000000000000036,5.8999999999999995,5.400000000000002,745.3944,565
2024-06-20 08:15:00,42.2,200.9404,2610,-1.3000000000000007,2.0,0.10000000000000142,694.4081,117
2024-06-20 08:18:00,55.2,232.2989,2610,-3.1000000000000014,4.1,4.5,940.2514,690
2024-06-20 08:21:00,69.1,230.8232,2610,-4.400000000000002,5.7,5.800000000000001,1104.462,1621
2024-06-20 08:24:00,70.1,227.7488,2610,-4.4999999999999964,6.0,5.900000000000002,1119.236,405
2024-06-20 08:27:00,69.5,228.3637,2610,-4.399999999999999,6.0,5.800000000000004,1093.974,405
2024-06-20 08:30:00,70.1,229.5935,2610,-4.5,5.999999999999999,6.0,1081.398,405
2024-06-20 08:33:00,72.5,233.7746,2610,-4.600000000000001,6.1,6.200000000000003,1124.72,1282
2024-06-20 08:36:00,74.2,242.8747,2610,-4.699999999999996,6.1,6.399999999999999,1154.768,1286
2024-06-20 08:39:00,76.8,249.2694,2610,-4.900000000000002,5.999999999999999,6.5000000000000036,1190.12,1324
2024-06-20 08:42:00,78.4,256.5249,2610,-4.900000000000002,5.999999999999999,6.599999999999998,1209.508,1326
2024-06-20 08:45:00,79.2,260.0912,2610,-5.0,5.8999999999999995,6.899999999999999,1267.352,1326
2024-06-20 08:48:00,84.7,261.9358,2610,-5.399999999999999,6.200000000000001,7.199999999999996,1347.94,1258
2024-06-20 08:51:00,88.3,263.9034,2610,-5.400000000000002,6.4,7.300000000000001,1398.316,1258
2024-06-20 08:54:00,88.6,265.625,2610,-5.5,6.6,7.5,1427.376,1257
2024-06-20 08:57:00,88.6,248.9005,2610,-5.300000000000001,6.6,7.300000000000001,1386.515,1252
2024-06-20 09:00:00,83.9,258.4925,2610,-4.800000000000001,6.6,6.599999999999998,1327.412,1350
2024-06-20 09:03:00,82.7,236.726,2610,-4.699999999999996,6.8,6.5,1230.915,1388
2024-06-20 09:06:00,80.6,239.1855,2610,-4.400000000000002,6.5,6.199999999999999,1252.607,1275
2024-06-20 09:09:00,80.4,239.1855,2610,-4.299999999999997,6.5,6.100000000000001,1253.16,329
2024-06-20 09:12:00,81.2,238.2017,2611,-4.399999999999999,6.6,6.199999999999996,1263.641,325
2024-06-20 09:15:00,81.6,236.726,2611,-4.400000000000002,6.699999999999999,6.199999999999999,1281.55,325
2024-06-20 09:27:00,83.7,234.7584,2611,-4.400000000000002,7.1000000000000005,6.199999999999999,1327.757,323
2024-06-20 09:30:00,83.9,235.7422,2611,-4.5000000000000036,7.000000000000001,6.300000000000001,1305.543,1389
2024-06-20 09:36:00,82.9,236.9719,2611,-4.5000000000000036,7.000000000000001,6.300000000000001,1309.061,1389
2024-06-20 09:39:00,83.9,237.8328,2611,-4.5000000000000036,7.1,6.300000000000001,1320.152,1389
2024-06-20 09:45:00,83.9,238.4476,2611,-4.4999999999999964,7.0,6.300000000000001,1327.489,1389
2024-06-20 09:48:00,83.9,233.0368,2611,-4.400000000000002,7.0,6.300000000000001,1320.62,323
2024-06-20 09:51:00,83.7,235.6192,2611,-4.5000000000000036,7.000000000000001,6.300000000000001,1320.234,1389
2024-06-20 09:54:00,84.1,238.6936,2611,-4.5,6.9,6.399999999999999,1319.671,1389
2024-06-20 09:57:00,83.5,240.2922,2611,-4.5,6.9,6.299999999999997,1319.992,1389
2024-06-20 10:00:00,86.5,252.9586,2611,-4.599999999999998,6.800000000000001,6.5000000000000036,1382.411,1362
2024-06-20 10:06:00,86.5,253.4505,2611,-4.599999999999998,6.800000000000001,6.599999999999998,1384.77,1362
2024-06-20 10:09:00,87.3,259.1074,2611,-4.600000000000001,6.700000000000001,6.5,1407.183,1362
2024-06-20 10:12:00,88.1,260.952,2612,-4.700000000000003,6.800000000000001,6.700000000000003,1430.648,1362
2024-06-20 10:15:00,89.1,260.952,2612,-4.799999999999997,6.800000000000001,6.700000000000003,1445.265,1362
2024-06-20 10:21:00,89.2,254.6803,2612,-4.700000000000003,6.800000000000001,6.700000000000003,1444.972,1362
2024-06-20 10:24:00,89.5,262.4277,2612,-4.700000000000003,6.800000000000001,6.700000000000003,1444.889,1362
2024-06-20 10:30:00,89.5,258.2465,2612,-4.700000000000003,6.700000000000001,6.700000000000003,1433.928,1362
2024-06-20 10:33:00,89.1,250.991,2612,-4.700000000000003,6.799999999999999,6.600000000000001,1436.457,1362
2024-06-20 10:36:00,80.0,230.8232,2612,-4.299999999999997,6.7,5.899999999999999,1255.419,328
2024-06-20 10:42:00,80.2,231.93,2612,-4.200000000000003,6.8,5.899999999999999,1261.944,328
2024-06-20 10:45:00,79.2,225.9042,2612,-4.300000000000004,6.8,5.899999999999999,1248.894,458
2024-06-20 10:51:00,79.2,225.6583,2612,-4.200000000000003,6.7,5.800000000000004,1232.209,330
2024-06-20 10:54:00,79.4,231.1921,2612,-4.199999999999999,6.6,5.900000000000002,1231.601,330
2024-06-20 11:00:00,79.0,232.2989,2612,-4.099999999999998,6.6,5.800000000000001,1227.034,332
2024-06-20 11:03:00,79.4,232.2989,2612,-4.199999999999999,6.699999999999999,5.900000000000002,1234.371,328
2024-06-20 11:06:00,79.2,232.6678,2612,-4.100000000000001,6.699999999999999,5.800000000000004,1237.715,331
2024-06-20 11:12:00,79.6,236.726,2613,-4.100000000000001,6.6,5.899999999999999,1246.362,332
2024-06-20 11:15:00,81.0,233.5287,2613,-4.100000000000001,6.699999999999999,5.899999999999999,1249.189,331
2024-06-20 11:18:00,81.6,234.1435,2613,-4.300000000000004,6.9,6.0,1279.177,328
2024-06-20 11:21:00,81.6,233.5287,2613,-4.200000000000003,6.799999999999999,6.100000000000001,1262.79,328
2024-06-20 11:24:00,80.6,229.9624,2613,-4.300000000000004,6.799999999999999,6.0,1267.098,328
2024-06-20 11:30:00,81.2,229.3475,2613,-4.200000000000003,6.799999999999999,6.0,1272.573,331
2024-06-20 11:33:00,80.8,225.6583,2613,-4.200000000000003,7.000000000000001,5.899999999999999,1250.083,460
2024-06-20 11:36:00,78.8,226.1502,2613,-4.100000000000001,6.799999999999999,5.800000000000004,1236.736,331
2024-06-20 11:42:00,79.2,227.9948,2613,-4.199999999999999,6.799999999999999,5.900000000000002,1236.707,331
2024-06-20 11:45:00,78.8,223.9366,2613,-4.100000000000001,6.799999999999999,5.799999999999997,1234.182,331
2024-06-20 11:51:00,78.8,223.8137,2613,-4.100000000000001,6.799999999999999,5.699999999999996,1231.379,331
2024-06-20 11:54:00,79.0,223.1988,2613,-4.100000000000001,6.799999999999999,5.799999999999997,1230.01,331
