Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-20 11:57:00,78.8,227.9948,2613,-4.100000000000001,6.699999999999999,5.799999999999997,1221.657,331
2024-06-20 12:03:00,79.2,229.9624,2613,-4.099999999999998,6.6,5.800000000000001,1222.123,331
2024-06-20 12:06:00,79.2,227.6259,2613,-4.099999999999998,6.699999999999999,5.800000000000001,1234.23,331
2024-06-20 12:12:00,79.2,228.1178,2614,-4.099999999999998,6.699999999999999,5.800000000000001,1229.944,331
2024-06-20 12:15:00,79.2,227.3799,2614,-4.099999999999998,6.699999999999999,5.800000000000001,1232.918,331
2024-06-20 12:18:00,79.0,226.2731,2614,-4.099999999999998,6.699999999999999,5.699999999999999,1231.604,331
2024-06-20 12:21:00,78.8,227.3799,2614,-4.099999999999998,6.799999999999999,5.800000000000001,1233.091,331
2024-06-20 12:27:00,78.8,222.7069,2614,-4.199999999999999,6.800000000000001,5.800000000000001,1229.961,461
2024-06-20 12:30:00,79.4,223.1988,2614,-4.100000000000001,6.800000000000001,5.799999999999997,1226.479,331
2024-06-20 12:36:00,79.2,226.3961,2614,-4.100000000000001,6.9,5.799999999999997,1225.883,331
2024-06-20 12:39:00,79.4,220.2474,2614,-4.199999999999996,6.800000000000001,5.799999999999997,1230.943,461
2024-06-20 12:42:00,78.6,221.4771,2614,-3.9999999999999964,6.9,5.699999999999999,1225.096,435
2024-06-20 12:48:00,78.0,217.296,2614,-4.099999999999998,6.9,5.699999999999999,1216.808,461
2024-06-20 12:51:00,78.2,220.0014,2614,-4.100000000000001,6.9,5.700000000000003,1218.935,461
2024-06-20 12:54:00,78.6,219.7555,2614,-3.9999999999999964,6.9,5.699999999999999,1218.54,433
2024-06-20 12:57:00,78.4,219.1406,2614,-4.099999999999998,7.000000000000001,5.800000000000001,1222.882,460
2024-06-20 13:03:00,78.4,217.9109,2614,-4.099999999999998,6.9,5.699999999999999,1219.122,461
2024-06-20 13:06:00,78.5,222.4609,2614,-4.099999999999998,6.9,5.800000000000001,1227.638,460
2024-06-20 13:12:00,78.4,222.4609,2615,-4.0,6.9,5.700000000000003,1231.261,435
2024-06-20 13:15:00,78.6,223.1988,2615,-4.0,6.800000000000001,5.700000000000003,1230.048,331
2024-06-20 13:18:00,78.8,222.5839,2615,-4.0000000000000036,6.9,5.699999999999999,1235.787,435
2024-06-20 13:24:00,79.0,220.9852,2615,-4.099999999999998,7.0,5.800000000000001,1229.492,460
2024-06-20 13:27:00,78.9,220.3704,2615,-4.099999999999998,6.9,5.800000000000001,1222.506,460
2024-06-20 13:33:00,78.6,220.3704,2615,-4.100000000000001,6.9,5.800000000000004,1219.868,461
2024-06-20 13:36:00,79.2,224.3056,2615,-4.100000000000001,6.9,5.700000000000003,1233.791,460
2024-06-20 13:42:00,79.2,222.4609,2615,-4.099999999999998,6.800000000000001,5.800000000000001,1231.825,331
2024-06-20 13:45:00,79.2,225.0434,2615,-4.099999999999998,6.800000000000001,5.800000000000001,1226.771,331
2024-06-20 13:48:00,78.8,220.7393,2615,-4.100000000000001,6.800000000000001,5.700000000000003,1222.422,461
2024-06-20 13:54:00,78.8,222.092,2615,-4.199999999999999,6.800000000000001,5.800000000000001,1229.144,461
2024-06-20 13:57:00,78.6,220.2474,2615,-4.099999999999998,7.0,5.800000000000001,1232.47,460
2024-06-20 14:03:00,79.0,223.4447,2615,-4.100000000000001,7.0,5.899999999999999,1231.924,460
2024-06-20 14:06:00,79.2,222.5839,2615,-4.100000000000001,7.0,5.799999999999997,1236.452,460
2024-06-20 14:21:00,80.0,226.3961,2616,-4.100000000000001,6.800000000000001,5.899999999999999,1241.628,331
2024-06-20 14:24:00,79.8,226.5191,2616,-4.199999999999996,6.9,5.899999999999999,1239.289,460
2024-06-20 14:27:00,79.4,222.7069,2616,-4.199999999999996,7.000000000000001,5.799999999999997,1236.507,460
2024-06-20 14:33:00,79.6,224.9204,2616,-4.099999999999998,6.9,5.800000000000001,1247.466,460
2024-06-20 14:36:00,79.4,227.011,2616,-4.299999999999997,6.9,5.899999999999999,1251.427,458
2024-06-20 14:39:00,80.0,226.5191,2616,-4.100000000000001,6.9,5.899999999999999,1250.312,331
2024-06-20 14:45:00,80.0,227.134,2616,-4.200000000000003,6.9,5.899999999999999,1247.518,460
2024-06-20 14:48:00,80.0,225.5353,2616,-4.100000000000001,7.0,5.799999999999997,1248.303,460
2024-06-20 14:51:00,80.2,225.0434,2616,-4.199999999999996,6.9,5.799999999999997,1249.203,460
2024-06-20 14:54:00,79.8,223.1988,2616,-4.199999999999996,6.9,5.899999999999999,1248.384,460
2024-06-20 15:00:00,79.6,223.4447,2616,-4.100000000000001,6.9,5.899999999999999,1248.678,460
2024-06-20 15:03:00,79.6,225.2894,2616,-4.200000000000003,7.000000000000001,5.899999999999999,1251.635,460
2024-06-20 15:09:00,79.4,223.3218,2616,-4.100000000000001,7.000000000000001,5.799999999999997,1250.59,460
2024-06-20 15:12:00,79.6,220.3704,2617,-4.200000000000003,7.000000000000001,5.899999999999999,1243.172,460
2024-06-20 15:18:00,79.8,216.0663,2617,-4.100000000000001,7.000000000000001,5.899999999999999,1239.417,466
2024-06-20 15:21:00,78.6,214.5906,2617,-4.200000000000003,7.200000000000001,5.800000000000004,1229.089,466
2024-06-20 15:24:00,77.6,214.2216,2617,-4.099999999999998,7.000000000000001,5.800000000000001,1207.187,466
2024-06-20 15:30:00,77.4,215.3284,2617,-4.100000000000001,7.1000000000000005,5.700000000000003,1215.053,466
2024-06-20 15:33:00,77.8,217.9109,2617,-4.100000000000001,7.000000000000001,5.700000000000003,1213.545,466
2024-06-20 15:36:00,77.8,218.4028,2617,-4.0,7.000000000000001,5.700000000000003,1216.393,433
2024-06-20 15:39:00,77.6,218.8947,2617,-4.100000000000001,7.000000000000001,5.700000000000003,1212.402,466
2024-06-20 15:42:00,77.8,216.9271,2617,-4.100000000000001,6.8999999999999995,5.700000000000003,1203.698,461
2024-06-20 15:45:00,78.0,220.1244,2617,-4.100000000000001,6.9,5.800000000000004,1212.56,461
2024-06-20 15:51:00,78.0,220.2474,2617,-4.100000000000001,6.9,5.799999999999997,1212.46,461
2024-06-20 15:54:00,77.5,223.9366,2617,-4.100000000000001,6.799999999999999,5.799999999999997,1210.737,461
2024-06-20 16:00:00,77.5,223.1988,2617,-4.0,6.8,5.700000000000003,1210.181,432
2024-06-20 16:03:00,77.5,223.6907,2617,-4.100000000000001,6.8,5.800000000000004,1207.131,461
2024-06-20 16:06:00,77.8,221.969,2617,-4.0,6.8999999999999995,5.700000000000003,1208.172,432
2024-06-20 16:09:00,77.6,220.8623,2618,-3.9999999999999964,6.799999999999999,5.699999999999999,1205.914,432
2024-06-20 16:15:00,77.6,221.6001,2618,-3.9999999999999964,6.800000000000001,5.699999999999999,1205.22,432
2024-06-20 16:18:00,77.2,222.215,2618,-3.9999999999999964,6.800000000000001,5.599999999999998,1206.8,432
2024-06-20 16:24:00,77.8,223.3218,2618,-4.099999999999998,6.699999999999999,5.800000000000001,1208.227,461
2024-06-20 16:27:00,77.8,224.0596,2618,-4.0000000000000036,6.800000000000001,5.599999999999998,1215.647,432
2024-06-20 16:30:00,77.6,218.7717,2618,-4.099999999999998,6.999999999999999,5.699999999999999,1215.139,466
2024-06-20 16:36:00,77.6,218.2798,2618,-4.099999999999998,6.999999999999999,5.699999999999999,1204.89,466
2024-06-20 16:39:00,77.2,219.0176,2618,-4.100000000000001,7.000000000000001,5.700000000000003,1208.768,461
2024-06-20 16:45:00,77.5,219.3866,2618,-4.100000000000001,7.000000000000001,5.700000000000003,1203.526,461
2024-06-20 16:48:00,77.5,223.0758,2618,-4.0,6.800000000000001,5.700000000000003,1207.218,432
2024-06-20 16:54:00,77.8,226.3961,2618,-4.0,6.800000000000001,5.700000000000003,1208.131,331
2024-06-20 16:57:00,77.8,226.765,2618,-4.100000000000001,6.700000000000001,5.800000000000004,1211.015,331
2024-06-20 17:00:00,77.8,228.8556,2618,-4.100000000000001,6.800000000000001,5.800000000000004,1221.123,331
2024-06-20 17:06:00,78.4,227.134,2618,-4.100000000000001,6.800000000000001,5.800000000000004,1214.69,331
2024-06-20 17:09:00,78.8,225.6583,2619,-4.199999999999999,6.700000000000001,5.900000000000002,1229.475,330
2024-06-20 17:15:00,78.6,225.1664,2619,-4.199999999999999,6.9,5.900000000000002,1225.557,460
2024-06-20 17:18:00,79.0,230.7002,2619,-4.199999999999999,6.800000000000001,5.900000000000002,1230.558,331
2024-06-20 17:21:00,79.4,233.1597,2619,-4.199999999999996,6.800000000000001,6.0,1236.265,328
2024-06-20 17:27:00,79.0,232.5449,2619,-4.199999999999996,6.800000000000001,6.0,1234.05,328
2024-06-20 17:30:00,79.4,233.6516,2619,-4.300000000000001,6.700000000000001,5.900000000000002,1239.434,328
2024-06-20 17:36:00,79.2,231.0692,2619,-4.300000000000001,6.700000000000001,5.900000000000002,1241.241,1401
2024-06-20 17:39:00,80.4,235.6192,2619,-4.399999999999999,6.700000000000001,6.100000000000001,1266.049,325
2024-06-20 17:45:00,80.8,235.1273,2619,-4.300000000000004,6.800000000000001,6.100000000000001,1256.51,328
2024-06-20 17:48:00,82.0,233.0368,2619,-4.399999999999999,6.9,6.100000000000001,1278.052,325
2024-06-20 17:51:00,80.8,225.5353,2619,-4.299999999999997,7.1000000000000005,6.0,1274.543,459
2024-06-20 17:57:00,80.6,225.7813,2619,-4.299999999999997,7.1000000000000005,6.0,1271.444,459
2024-06-20 18:00:00,81.8,231.3151,2619,-4.299999999999997,7.0,6.100000000000001,1281.884,323
2024-06-20 18:06:00,81.6,235.3732,2619,-4.399999999999999,7.0,6.100000000000001,1281.851,325
2024-06-20 18:09:00,82.6,233.5287,2619,-4.5,7.0,6.200000000000003,1291.398,1389
2024-06-20 18:12:00,82.6,230.2083,2620,-4.399999999999999,7.0,6.200000000000003,1280.298,1384
2024-06-20 18:15:00,82.1,230.4543,2620,-4.400000000000002,7.000000000000001,6.199999999999999,1290.79,1384
2024-06-20 18:21:00,80.2,224.3056,2620,-4.300000000000001,7.1000000000000005,5.9999999999999964,1258.796,459
2024-06-20 18:24:00,81.4,227.7488,2620,-4.400000000000002,7.1000000000000005,6.099999999999998,1271.764,1384
2024-06-20 18:27:00,82.0,235.0043,2620,-4.399999999999999,7.000000000000001,6.199999999999996,1298.053,323
2024-06-20 18:33:00,81.8,234.7584,2620,-4.5,7.000000000000001,6.200000000000003,1285.974,1389
2024-06-20 18:36:00,82.3,234.5125,2620,-4.399999999999999,7.000000000000001,6.200000000000003,1294.422,323
2024-06-20 18:42:00,82.1,236.1111,2620,-4.399999999999999,6.9,6.200000000000003,1289.527,325
2024-06-20 18:45:00,81.0,224.4285,2620,-4.299999999999997,7.1000000000000005,6.100000000000001,1271.548,459
2024-06-20 18:51:00,80.4,222.5839,2620,-4.299999999999997,7.1000000000000005,6.0,1256.624,459
2024-06-20 18:54:00,79.6,220.3704,2620,-4.300000000000004,7.2,6.0,1234.405,459
2024-06-20 18:57:00,78.4,219.3866,2620,-4.300000000000004,7.2,5.899999999999999,1235.17,459
2024-06-20 19:00:00,76.1,211.7622,2620,-4.199999999999999,7.1000000000000005,5.800000000000001,1195.575,466
2024-06-20 19:06:00,75.3,209.7946,2620,-4.0000000000000036,7.1000000000000005,5.699999999999999,1165.459,457
2024-06-20 19:09:00,74.1,207.95,2620,-4.0000000000000036,7.000000000000001,5.599999999999998,1149.736,457
2024-06-20 19:12:00,72.9,201.5553,2621,-3.900000000000002,7.1000000000000005,5.5000000000000036,1129.948,442
2024-06-20 19:18:00,72.7,229.8394,2621,-3.900000000000002,7.1000000000000005,5.5000000000000036,1152.703,449
2024-06-20 19:21:00,75.3,247.3018,2621,-3.6000000000000014,6.2,5.0,1177.066,1681
2024-06-20 19:24:00,77.9,249.6383,2621,-3.700000000000003,6.3999999999999995,5.5,1212.519,280
2024-06-20 19:27:00,78.8,245.5801,2621,-3.6999999999999957,6.6000000000000005,5.399999999999999,1220.592,279
2024-06-20 19:30:00,81.2,234.5125,2621,-3.8000000000000007,7.000000000000001,5.5000000000000036,1285.15,431
2024-06-20 19:36:00,80.2,233.2827,2621,-3.6999999999999993,6.9,5.400000000000002,1247.885,431
2024-06-20 19:39:00,78.2,231.807,2621,-3.6999999999999957,6.9,5.399999999999999,1218.189,431
2024-06-20 19:42:00,78.6,232.4219,2621,-3.700000000000003,6.9,5.399999999999999,1213.977,431
2024-06-20 19:48:00,78.8,232.6678,2621,-3.700000000000003,6.9,5.399999999999999,1218.534,431
2024-06-20 19:51:00,78.7,231.807,2621,-3.700000000000003,6.9,5.399999999999999,1217.558,431
2024-06-20 19:57:00,78.8,229.2245,2621,-3.700000000000003,6.8999999999999995,5.399999999999999,1207.197,431
2024-06-20 20:00:00,76.8,210.1635,2621,-3.8000000000000043,7.199999999999999,5.5,1178.941,433
2024-06-20 20:03:00,77.1,230.4543,2621,-3.9999999999999964,6.8999999999999995,5.599999999999998,1189.731,331
2024-06-20 20:09:00,76.8,228.1178,2621,-4.0000000000000036,6.8999999999999995,5.800000000000001,1181.452,331
2024-06-20 20:12:00,77.1,228.2407,2622,-4.099999999999998,6.799999999999999,5.800000000000001,1181.241,331
2024-06-20 20:15:00,77.3,232.4219,2622,-4.0000000000000036,6.799999999999999,5.699999999999999,1184.411,331
2024-06-20 20:18:00,77.5,231.4381,2622,-4.0000000000000036,6.799999999999999,5.699999999999999,1187.505,331
2024-06-20 20:21:00,77.3,228.6097,2622,-4.099999999999998,6.799999999999999,5.699999999999999,1184.813,331
2024-06-20 20:24:00,77.8,235.3732,2622,-4.100000000000001,6.6,5.799999999999997,1192.812,332
2024-06-20 20:27:00,77.5,230.4543,2622,-4.100000000000001,6.799999999999999,5.799999999999997,1188.444,331
2024-06-20 20:30:00,77.3,228.6097,2622,-4.0000000000000036,6.8999999999999995,5.699999999999999,1193.111,331
2024-06-20 22:06:00,70.3,306.6985,2623,-3.8000000000000007,5.999999999999999,5.699999999999999,1111.026,1156
2024-06-20 22:09:00,70.5,247.0558,2623,-3.3999999999999986,5.8,4.700000000000003,1066.881,220
2024-06-20 22:12:00,71.5,242.3828,2624,-3.599999999999998,6.199999999999999,5.199999999999999,1076.19,1679
2024-06-20 22:15:00,71.9,236.603,2624,-3.5000000000000036,6.300000000000001,5.099999999999998,1082.117,211
2024-06-20 22:18:00,71.9,224.4285,2624,-3.599999999999998,6.5,5.099999999999998,1070.407,419
2024-06-20 22:21:00,71.7,227.011,2624,-3.5,6.5,5.100000000000001,1078.329,419
2024-06-20 22:24:00,72.1,227.5029,2624,-3.6000000000000014,6.4,5.100000000000001,1079.671,419
2024-06-20 22:27:00,71.9,223.3218,2624,-3.6000000000000014,6.4,5.100000000000001,1087.201,419
2024-06-20 22:30:00,72.9,239.1855,2624,-3.6000000000000014,6.4,5.100000000000001,1105.984,212
2024-06-20 22:33:00,74.9,236.1111,2624,-3.6999999999999957,6.3,5.399999999999999,1146.493,423
2024-06-20 22:36:00,76.8,241.276,2624,-3.8000000000000007,6.5,5.400000000000002,1174.775,1661
2024-06-20 22:39:00,77.6,239.8003,2624,-3.8000000000000007,6.5,5.5000000000000036,1186.625,281
2024-06-20 22:42:00,77.2,232.4219,2624,-3.8000000000000007,6.7,5.5000000000000036,1175.11,423
2024-06-20 22:45:00,76.8,234.8814,2624,-3.8000000000000007,6.5,5.400000000000002,1174.724,423
2024-06-20 22:48:00,77.5,241.0301,2624,-3.900000000000002,6.5,5.4999999999999964,1184.079,278
2024-06-20 22:51:00,77.6,246.0721,2624,-3.900000000000002,6.5,5.4999999999999964,1184.602,278
2024-06-20 22:54:00,78.2,250.1302,2624,-3.8999999999999986,6.300000000000001,5.5,1208.785,286
2024-06-20 22:57:00,78.5,236.2341,2624,-3.8999999999999986,6.4,5.5,1196.405,332
2024-06-20 23:00:00,77.2,245.4572,2624,-3.700000000000003,6.7,5.300000000000004,1187.756,284
2024-06-20 23:03:00,76.1,242.7518,2624,-3.6000000000000014,6.300000000000001,5.200000000000003,1164.639,212
2024-06-20 23:06:00,76.5,241.8909,2624,-3.6999999999999957,6.4,5.299999999999997,1172.484,280
2024-06-20 23:09:00,76.8,242.7518,2624,-3.799999999999997,6.4,5.399999999999999,1175.137,1661
2024-06-20 23:12:00,76.1,232.4219,2625,-3.700000000000003,6.7,5.299999999999997,1162.558,423
2024-06-20 23:15:00,75.5,229.4705,2625,-3.6000000000000014,6.6000000000000005,5.299999999999997,1148.394,245
2024-06-20 23:18:00,74.3,227.9948,2625,-3.6000000000000014,6.6000000000000005,5.299999999999997,1132.244,246
2024-06-20 23:21:00,73.9,230.4543,2625,-3.6000000000000014,6.6000000000000005,5.200000000000003,1130.093,210
2024-06-20 23:24:00,74.5,230.8232,2625,-3.8999999999999986,6.6,5.5,1136.154,402
2024-06-20 23:27:00,73.7,228.7326,2625,-3.8999999999999986,6.499999999999999,5.5,1120.146,402
2024-06-20 23:30:00,72.9,229.4705,2625,-3.8000000000000043,6.499999999999999,5.399999999999999,1110.799,423
2024-06-20 23:33:00,72.7,230.0854,2625,-3.8999999999999986,6.3999999999999995,5.399999999999999,1112.984,402
2024-06-20 23:36:00,72.7,230.0854,2625,-3.8000000000000043,6.3999999999999995,5.399999999999999,1107.64,420
2024-06-20 23:39:00,72.7,229.8394,2625,-3.8000000000000043,6.3999999999999995,5.399999999999999,1108.655,420
2024-06-20 23:42:00,71.9,226.765,2625,-3.8000000000000043,6.499999999999999,5.300000000000004,1095.466,422
2024-06-20 23:45:00,71.9,226.765,2625,-3.700000000000003,6.3,5.300000000000004,1088.297,420
2024-06-20 23:48:00,71.3,230.4543,2625,-3.700000000000003,6.3,5.200000000000003,1086.217,420
2024-06-20 23:51:00,71.3,229.9624,2625,-3.700000000000003,6.2,5.200000000000003,1080.562,420
2024-06-20 23:54:00,70.3,227.3799,2625,-3.700000000000003,6.2,5.100000000000001,1070.68,528
2024-06-20 23:57:00,70.1,227.134,2625,-3.6999999999999993,6.2,5.199999999999999,1061.454,528
2024-06-21 00:00:00,69.3,225.5353,2625,-3.599999999999998,6.2,5.099999999999998,1056.462,419
2024-06-21 00:03:00,69.3,228.6097,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1058.105,216
2024-06-21 00:06:00,69.3,226.2731,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1053.794,216
2024-06-21 00:09:00,69.1,228.1178,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1052.158,216
2024-06-21 00:12:00,69.5,225.5353,2626,-3.6999999999999993,6.1000000000000005,5.099999999999998,1052.193,528
2024-06-21 00:15:00,69.0,225.0434,2626,-3.6999999999999993,6.2,5.099999999999998,1049.91,528
2024-06-21 00:18:00,68.7,226.1502,2626,-3.599999999999998,6.2,5.0000000000000036,1046.255,498
2024-06-21 00:21:00,68.7,224.9204,2626,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1047.986,498
2024-06-21 00:24:00,68.3,224.0596,2626,-3.5000000000000036,6.2,5.0000000000000036,1052.118,498
2024-06-21 00:27:00,68.1,226.2731,2626,-3.5000000000000036,6.000000000000001,5.0000000000000036,1036.244,530
2024-06-21 00:30:00,67.9,223.8137,2626,-3.599999999999998,6.000000000000001,5.099999999999998,1033.202,530
2024-06-21 00:33:00,67.7,222.4609,2626,-3.599999999999998,6.1000000000000005,5.0000000000000036,1026.29,498
2024-06-21 00:36:00,67.4,221.6001,2626,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1028.917,500
2024-06-21 00:39:00,67.1,222.4609,2626,-3.5000000000000036,6.000000000000001,4.900000000000002,1025.086,530
2024-06-21 00:42:00,67.4,225.7813,2626,-3.6000000000000014,6.000000000000001,5.0,1030.891,530
2024-06-21 00:45:00,67.6,227.9948,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1027.588,530
2024-06-21 00:48:00,67.5,229.8394,2626,-3.6000000000000014,5.8999999999999995,5.0,1029.84,530
2024-06-21 00:51:00,67.5,228.3637,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1016.738,530
2024-06-21 00:54:00,67.4,226.1502,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1024.05,530
2024-06-21 00:57:00,66.1,223.9366,2626,-3.5,5.8999999999999995,4.899999999999999,1004.494,530
2024-06-21 01:00:00,65.9,223.3218,2626,-3.5,5.8999999999999995,5.0,1000.325,530
2024-06-21 01:03:00,65.7,225.2894,2626,-3.6000000000000014,5.8,5.0,1003.861,530
2024-06-21 01:06:00,65.4,224.3056,2626,-3.6000000000000014,5.699999999999999,5.0,981.4664,530
2024-06-21 01:09:00,65.4,225.6583,2626,-3.6000000000000014,5.699999999999999,5.0,986.7895,530
2024-06-21 01:12:00,65.1,223.8137,2627,-3.6000000000000014,5.8,5.0,980.546,530
2024-06-21 01:15:00,65.3,223.6907,2627,-3.6000000000000014,5.699999999999999,5.0,985.0342,530
2024-06-21 01:18:00,65.1,223.6907,2627,-3.599999999999998,5.8,4.9999999999999964,983.5921,530
2024-06-21 01:21:00,65.3,223.9366,2627,-3.599999999999998,5.8,4.9999999999999964,985.953,530
2024-06-21 01:24:00,64.9,223.6907,2627,-3.6000000000000014,5.8,4.899999999999999,981.0228,530
2024-06-21 01:27:00,64.9,221.8461,2627,-3.599999999999998,5.7,4.9999999999999964,973.7762,530
2024-06-21 01:30:00,64.9,223.1988,2627,-3.4999999999999964,5.7,4.9999999999999964,980.2595,530
2024-06-21 01:33:00,64.7,222.4609,2627,-3.599999999999998,5.7,4.9999999999999964,974.725,530
2024-06-21 01:36:00,64.7,222.215,2627,-3.599999999999998,5.7,4.9999999999999964,974.326,530
2024-06-21 01:39:00,64.3,222.5839,2627,-3.4999999999999964,5.8,4.900000000000002,959.8776,530
2024-06-21 01:42:00,64.1,220.0014,2627,-3.4999999999999964,5.8,4.900000000000002,958.0343,530
2024-06-21 01:45:00,63.3,220.0014,2627,-3.400000000000002,5.7,4.800000000000001,950.8433,506
2024-06-21 01:48:00,63.1,219.3866,2627,-3.4999999999999964,5.7,4.800000000000001,953.4275,506
2024-06-21 01:51:00,63.1,218.5257,2627,-3.4999999999999964,5.6000000000000005,4.800000000000001,955.0367,506
2024-06-21 01:54:00,63.1,217.5419,2627,-3.5000000000000036,5.7,4.800000000000001,953.9404,506
2024-06-21 01:57:00,62.8,219.0176,2627,-3.5000000000000036,5.7,4.800000000000001,949.4384,506
2024-06-21 02:00:00,62.9,220.1244,2627,-3.5000000000000036,5.7,4.800000000000001,951.4041,506
2024-06-21 02:03:00,63.1,218.8947,2627,-3.5000000000000036,5.7,4.800000000000001,942.6395,506
2024-06-21 02:06:00,62.9,220.8623,2627,-3.400000000000002,5.6000000000000005,4.800000000000001,940.5634,506
2024-06-21 02:09:00,62.9,221.3542,2627,-3.400000000000002,5.6000000000000005,4.800000000000001,936.3599,506
2024-06-21 02:12:00,62.9,224.9204,2628,-3.400000000000002,5.6000000000000005,4.699999999999999,948.1355,506
2024-06-21 02:15:00,62.9,225.5353,2628,-3.400000000000002,5.6000000000000005,4.800000000000001,950.8149,506
2024-06-21 02:18:00,63.1,227.011,2628,-3.5000000000000036,5.5,4.800000000000001,943.4304,506
2024-06-21 02:21:00,62.9,225.7813,2628,-3.400000000000002,5.5,4.800000000000001,947.335,506
2024-06-21 02:24:00,62.9,224.4285,2628,-3.400000000000002,5.6000000000000005,4.800000000000001,941.5123,506
2024-06-21 02:27:00,62.5,225.7813,2628,-3.400000000000002,5.4,4.800000000000001,943.7142,564
2024-06-21 02:30:00,62.8,225.6583,2628,-3.400000000000002,5.4,4.699999999999999,953.0652,506
2024-06-21 02:33:00,62.5,224.3056,2628,-3.400000000000002,5.500000000000001,4.699999999999999,942.7083,506
2024-06-21 02:36:00,62.8,226.5191,2628,-3.400000000000002,5.4,4.699999999999999,937.5671,564
2024-06-21 02:39:00,62.7,226.765,2628,-3.400000000000002,5.4,4.699999999999999,938.622,564
2024-06-21 02:42:00,62.9,225.0434,2628,-3.400000000000002,5.4,4.800000000000001,938.322,506
2024-06-21 02:45:00,62.8,225.0434,2628,-3.400000000000002,5.5,4.800000000000001,937.2052,506
2024-06-21 02:48:00,62.8,225.2894,2628,-3.400000000000002,5.5,4.800000000000001,938.3558,506
2024-06-21 02:51:00,62.5,225.9042,2628,-3.400000000000002,5.6000000000000005,4.699999999999999,941.5396,506
2024-06-21 02:54:00,62.9,225.2894,2628,-3.400000000000002,5.4,4.699999999999999,939.1703,506
2024-06-21 02:57:00,62.4,224.4285,2628,-3.400000000000002,5.500000000000001,4.699999999999999,940.0671,506
2024-06-21 03:00:00,62.4,225.7813,2628,-3.3999999999999986,5.500000000000001,4.799999999999997,938.3305,506
2024-06-21 03:03:00,62.9,226.2731,2628,-3.5,5.4,4.799999999999997,938.9836,564
2024-06-21 03:06:00,62.6,224.9204,2628,-3.400000000000002,5.6000000000000005,4.699999999999999,941.1747,506
2024-06-21 03:09:00,62.7,225.5353,2628,-3.400000000000002,5.4,4.699999999999999,942.4758,506
2024-06-21 03:12:00,62.5,224.5515,2629,-3.400000000000002,5.500000000000001,4.699999999999999,940.374,506
2024-06-21 03:15:00,62.5,223.9366,2629,-3.400000000000002,5.3999999999999995,4.699999999999999,932.4634,506
2024-06-21 03:18:00,62.4,224.9204,2629,-3.400000000000002,5.3999999999999995,4.699999999999999,933.3448,506
2024-06-21 03:21:00,62.1,225.2894,2629,-3.3000000000000007,5.499999999999999,4.699999999999999,934.9456,506
2024-06-21 03:24:00,62.0,226.1502,2629,-3.3000000000000007,5.3999999999999995,4.699999999999999,925.3486,564
2024-06-21 03:27:00,61.6,225.9042,2629,-3.3999999999999986,5.3,4.699999999999996,923.9732,564
2024-06-21 03:30:00,60.8,226.5191,2629,-3.299999999999997,5.3,4.600000000000001,915.4915,564
2024-06-21 03:33:00,60.6,225.9042,2629,-3.299999999999997,5.3,4.600000000000001,907.3564,515
2024-06-21 03:36:00,60.8,225.9042,2629,-3.299999999999997,5.3,4.5,904.4119,515
2024-06-21 03:39:00,59.8,223.6907,2629,-3.299999999999997,5.2,4.5,891.1614,515
2024-06-21 03:42:00,59.8,222.7069,2629,-3.299999999999997,5.2,4.5,887.8702,515
2024-06-21 03:45:00,59.2,224.4285,2629,-3.200000000000003,5.1000000000000005,4.399999999999999,878.9332,515
2024-06-21 03:48:00,58.8,222.4609,2629,-3.1000000000000014,5.1000000000000005,4.299999999999997,867.0807,648
2024-06-21 03:51:00,58.2,223.1988,2629,-3.200000000000003,5.1000000000000005,4.399999999999999,864.5137,648
2024-06-21 03:54:00,58.0,224.0596,2629,-3.1000000000000014,4.8999999999999995,4.300000000000004,854.0521,649
2024-06-21 03:57:00,57.8,222.4609,2629,-3.1000000000000014,5.000000000000001,4.300000000000004,851.8855,648
2024-06-21 04:00:00,58.0,222.8299,2629,-3.1000000000000014,5.000000000000001,4.300000000000004,859.3306,648
2024-06-21 04:03:00,58.0,223.3218,2629,-3.099999999999998,5.000000000000001,4.400000000000002,856.0468,648
2024-06-21 04:06:00,58.0,224.4285,2629,-3.1999999999999993,5.000000000000001,4.400000000000002,854.84,648
2024-06-21 04:09:00,58.0,226.2731,2629,-3.099999999999998,5.000000000000001,4.400000000000002,855.1865,649
2024-06-21 04:12:00,57.8,227.7488,2630,-3.0,4.9,4.300000000000004,845.3531,649
2024-06-21 04:15:00,57.6,226.888,2630,-3.1999999999999993,4.9,4.400000000000002,851.5359,649
2024-06-21 04:18:00,57.8,227.9948,2630,-3.099999999999998,4.9,4.400000000000002,849.3199,649
2024-06-21 04:21:00,57.4,227.3799,2630,-3.099999999999998,4.799999999999999,4.300000000000001,845.175,649
2024-06-21 04:24:00,57.4,226.1502,2630,-3.099999999999998,4.799999999999999,4.300000000000001,840.8174,649
2024-06-21 04:27:00,56.8,226.1502,2630,-3.099999999999998,4.8,4.300000000000001,841.2822,649
2024-06-21 04:30:00,57.2,226.888,2630,-3.099999999999998,4.8999999999999995,4.300000000000001,843.0724,649
2024-06-21 04:33:00,57.0,227.5029,2630,-3.0,4.8,4.300000000000001,839.755,649
2024-06-21 04:36:00,57.6,227.011,2630,-3.0,4.8999999999999995,4.300000000000001,846.2906,649
2024-06-21 04:39:00,57.8,228.7326,2630,-3.099999999999998,4.9,4.300000000000001,848.4551,649
2024-06-21 04:42:00,57.6,224.5515,2630,-3.099999999999998,4.9,4.300000000000001,848.6281,649
2024-06-21 04:45:00,57.6,225.5353,2630,-3.099999999999998,4.9,4.300000000000001,845.6185,649
2024-06-21 04:48:00,57.6,225.2894,2630,-3.099999999999998,4.9,4.300000000000001,849.0036,649
2024-06-21 04:51:00,57.2,226.2731,2630,-3.099999999999998,4.8999999999999995,4.300000000000001,849.2525,649
2024-06-21 04:54:00,57.4,226.2731,2630,-3.0,4.8999999999999995,4.300000000000001,846.5475,649
2024-06-21 04:57:00,57.2,227.7488,2630,-3.099999999999998,4.8,4.300000000000001,845.5693,649
2024-06-21 05:00:00,57.2,228.6097,2630,-3.0,4.8,4.199999999999999,845.5401,649
2024-06-21 05:03:00,57.6,228.9786,2630,-3.0,4.799999999999999,4.300000000000001,847.3545,649
2024-06-21 05:06:00,57.8,235.7422,2630,-3.099999999999998,4.9,4.300000000000001,854.6558,652
2024-06-21 05:09:00,57.4,230.2083,2630,-3.099999999999998,4.799999999999999,4.300000000000001,844.7085,652
2024-06-21 05:12:00,57.6,229.2245,2631,-3.099999999999998,4.799999999999999,4.300000000000001,845.933,649
2024-06-21 05:15:00,57.4,229.2245,2631,-3.099999999999998,4.799999999999999,4.300000000000001,847.3019,649
2024-06-21 05:18:00,56.8,227.6259,2631,-3.0,4.799999999999999,4.300000000000001,836.4676,649
2024-06-21 05:21:00,57.2,228.2407,2631,-3.099999999999998,4.8,4.300000000000001,841.2427,649
2024-06-21 05:24:00,57.4,231.807,2631,-3.099999999999998,4.699999999999999,4.300000000000001,843.6331,652
2024-06-21 05:27:00,57.4,231.0692,2631,-3.0,4.799999999999999,4.300000000000001,845.2585,649
2024-06-21 05:30:00,57.6,228.1178,2631,-3.1999999999999993,4.9,4.400000000000002,844.0814,652
2024-06-21 05:33:00,57.8,231.4381,2631,-3.1999999999999993,4.9,4.400000000000002,852.1731,652
2024-06-21 05:36:00,58.0,234.3895,2631,-3.1999999999999993,4.800000000000001,4.400000000000002,854.679,652
2024-06-21 05:39:00,57.8,232.0529,2631,-3.1999999999999993,4.799999999999999,4.400000000000002,850.2442,652
2024-06-21 05:42:00,57.8,233.8976,2631,-3.1999999999999993,4.799999999999999,4.400000000000002,852.5029,652
2024-06-21 05:45:00,57.6,233.7746,2631,-3.1000000000000014,4.799999999999999,4.400000000000002,849.405,652
2024-06-21 05:48:00,57.8,237.4638,2631,-3.1000000000000014,4.699999999999999,4.400000000000002,850.6156,652
2024-06-21 05:51:00,57.6,242.1369,2631,-3.1000000000000014,4.699999999999999,4.199999999999999,852.1591,652
2024-06-21 05:54:00,57.6,239.0625,2631,-3.1000000000000014,4.6,4.300000000000001,851.7338,652
2024-06-21 05:57:00,57.6,237.8328,2631,-3.0,4.700000000000001,4.199999999999999,842.6852,652
2024-06-21 06:00:00,58.0,237.5868,2631,-2.8999999999999986,4.800000000000001,4.199999999999999,847.5048,667
2024-06-21 06:03:00,58.2,239.3084,2631,-3.0,4.800000000000001,4.199999999999999,853.0728,652
2024-06-21 06:06:00,58.6,241.522,2631,-3.099999999999998,4.700000000000001,4.300000000000001,852.0929,652
2024-06-21 06:09:00,58.8,238.4476,2631,-3.0,4.800000000000001,4.300000000000001,857.9338,652
2024-06-21 06:12:00,58.4,239.0625,2632,-3.0,4.800000000000001,4.300000000000001,859.2357,652
2024-06-21 06:15:00,58.4,235.9881,2632,-3.099999999999998,4.800000000000001,4.300000000000001,853.672,652
2024-06-21 06:18:00,58.4,237.5868,2632,-3.0,4.800000000000001,4.300000000000001,856.3055,652
2024-06-21 06:21:00,58.8,243.7355,2632,-3.099999999999998,4.800000000000001,4.400000000000002,864.4159,652
2024-06-21 06:24:00,60.0,245.5801,2632,-3.099999999999998,4.800000000000001,4.400000000000002,883.0978,828
2024-06-21 06:27:00,60.6,243.9815,2632,-3.1000000000000014,4.9,4.5,891.7379,828
2024-06-21 06:30:00,61.6,242.8747,2632,-3.200000000000003,5.1,4.5,904.4573,826
2024-06-21 06:33:00,61.4,247.9167,2632,-3.1000000000000014,4.9,4.399999999999999,908.1381,826
2024-06-21 06:36:00,61.8,247.4248,2632,-3.200000000000003,5.1,4.5,911.6064,826
2024-06-21 06:39:00,61.8,245.2112,2632,-3.299999999999997,5.0,4.5,908.3917,826
2024-06-21 06:42:00,61.4,239.4314,2632,-3.1000000000000014,5.0,4.399999999999999,900.7316,828
2024-06-21 06:45:00,60.8,236.849,2632,-3.1000000000000014,5.1,4.399999999999999,899.4781,830
2024-06-21 06:48:00,61.4,239.4314,2632,-3.1999999999999957,5.0,4.399999999999999,904.9039,652
2024-06-21 06:51:00,61.8,241.0301,2632,-3.1999999999999957,5.199999999999999,4.5,908.975,830
2024-06-21 06:54:00,62.4,243.7355,2632,-3.1999999999999957,5.1,4.5,925.808,826
2024-06-21 06:57:00,64.7,259.3533,2632,-3.299999999999997,5.1,4.699999999999996,937.7086,831
2024-06-21 07:00:00,66.7,283.3333,2632,-3.3999999999999986,4.8999999999999995,5.0,1009.361,1138
2024-06-21 07:03:00,70.5,304.485,2632,-3.3999999999999986,4.799999999999999,4.899999999999999,1055.832,1123
2024-06-21 07:06:00,70.7,290.2199,2632,-3.3000000000000007,4.9,4.900000000000002,1051.62,1142
2024-06-21 07:09:00,72.1,277.9225,2632,-3.400000000000002,5.300000000000001,4.9999999999999964,1079.156,126
2024-06-21 07:12:00,73.1,275.34,2633,-3.3999999999999986,5.5,5.0,1095.212,126
2024-06-21 07:15:00,72.9,271.6508,2633,-3.3999999999999986,5.4,5.0,1088.959,126
2024-06-21 07:18:00,72.9,276.0778,2633,-3.400000000000002,5.500000000000001,5.099999999999998,1094.93,126
2024-06-21 07:21:00,73.1,310.7567,2633,-3.3000000000000043,5.300000000000001,4.899999999999999,1102.858,1145
2024-06-21 07:24:00,74.9,283.3333,2633,-4.399999999999999,5.6,6.0,1134.178,1827
2024-06-21 07:27:00,72.9,251.36,2633,-4.200000000000003,5.1,5.899999999999999,1055.712,1702
2024-06-21 07:30:00,66.1,237.5868,2633,-3.8000000000000007,5.6000000000000005,5.300000000000001,992.1287,624
2024-06-21 07:33:00,66.7,265.8709,2633,-3.900000000000002,5.3,5.400000000000002,998.0803,1705
2024-06-21 07:36:00,67.1,276.8157,2633,-3.900000000000002,5.1,5.4999999999999964,1027.267,1766
2024-06-21 07:39:00,69.5,276.2008,2633,-4.0,5.200000000000001,5.600000000000001,1040.004,1799
2024-06-21 07:42:00,71.9,265.1331,2633,-4.199999999999996,5.0,5.699999999999996,1080.542,1702
2024-06-21 07:48:00,71.9,273.2494,2633,-4.0,5.3,5.600000000000001,1083.207,1799
2024-06-21 07:51:00,71.1,272.6346,2633,-4.0,5.3,5.5,1066.874,1799
2024-06-21 07:57:00,70.7,271.6508,2633,-3.8999999999999986,5.2,5.399999999999999,1064.444,1705
2024-06-21 08:00:00,70.1,265.2561,2633,-3.799999999999997,5.3,5.399999999999999,1054.25,1705
2024-06-21 08:03:00,72.5,299.566,2633,-4.0000000000000036,5.000000000000001,5.599999999999998,1096.163,1199
2024-06-21 08:27:00,77.8,241.7679,2634,-4.299999999999997,6.3999999999999995,6.0,1201.148,329
2024-06-21 08:42:00,77.8,246.0721,2634,-4.200000000000003,6.500000000000001,5.899999999999999,1212.188,329
2024-06-21 08:57:00,83.5,242.7518,2634,-4.400000000000002,6.8,6.199999999999999,1322.68,322
2024-06-21 09:12:00,83.1,240.9071,2635,-4.399999999999999,6.9,6.200000000000003,1306.836,322
2024-06-21 09:48:00,87.9,252.8356,2635,-4.600000000000001,6.8999999999999995,6.5,1411.003,1362
2024-06-21 10:03:00,87.7,244.9653,2635,-4.600000000000001,7.0,6.5,1410.225,1366
2024-06-21 10:06:00,87.1,244.9653,2635,-4.5000000000000036,7.0,6.400000000000002,1410.231,1366
2024-06-21 10:09:00,87.3,245.3342,2635,-4.5000000000000036,6.9,6.400000000000002,1406.521,1366
2024-06-21 10:12:00,86.9,244.8423,2636,-4.5000000000000036,6.9,6.400000000000002,1401.927,1366
2024-06-21 10:15:00,87.5,248.5315,2636,-4.5,6.9,6.399999999999999,1410.012,1366
2024-06-21 10:21:00,87.7,248.4086,2636,-4.599999999999998,6.9,6.400000000000002,1406.451,1366
2024-06-21 10:24:00,88.3,253.8194,2636,-4.599999999999998,6.800000000000001,6.5000000000000036,1422.585,1362
2024-06-21 10:30:00,88.1,253.8194,2636,-4.599999999999998,6.9,6.5000000000000036,1423.378,1362
2024-06-21 10:33:00,88.3,257.7546,2636,-4.599999999999998,6.800000000000001,6.4999999999999964,1427.56,1362
2024-06-21 10:39:00,88.3,257.1397,2636,-4.5,6.700000000000001,6.5,1426.689,1315
2024-06-21 10:42:00,88.3,258.1235,2636,-4.599999999999998,6.800000000000001,6.4999999999999964,1428.522,1362
2024-06-21 10:45:00,88.3,258.7384,2636,-4.599999999999998,6.800000000000001,6.4999999999999964,1428.209,1362
2024-06-21 10:51:00,88.7,257.5087,2636,-4.600000000000001,6.7,6.5,1429.505,1362
2024-06-21 10:54:00,88.3,258.9844,2636,-4.600000000000001,6.6000000000000005,6.5,1424.244,1315
2024-06-21 11:00:00,88.7,258.4925,2636,-4.699999999999999,6.8,6.599999999999998,1418.147,1362
2024-06-21 11:03:00,88.5,259.7222,2636,-4.600000000000001,6.6000000000000005,6.5,1433.359,1316
2024-06-21 11:09:00,88.7,260.0912,2636,-4.600000000000001,6.7,6.5,1430.175,1362
2024-06-21 11:12:00,88.3,253.2046,2637,-4.600000000000001,6.9,6.600000000000001,1423.3,1362
2024-06-21 11:15:00,88.1,265.0101,2637,-4.599999999999998,6.6000000000000005,6.400000000000002,1437.718,1316
2024-06-21 11:21:00,88.3,262.0587,2637,-4.5,6.6000000000000005,6.399999999999999,1423.622,1315
2024-06-21 11:24:00,87.9,248.4086,2637,-4.5,7.0,6.300000000000004,1419.319,1365
2024-06-21 11:30:00,87.9,247.9167,2637,-4.5,6.9,6.299999999999997,1413.515,1366
2024-06-21 11:33:00,87.9,245.5801,2637,-4.5,7.0,6.399999999999999,1418.579,1366
2024-06-21 11:36:00,88.1,242.2598,2637,-4.599999999999998,7.0,6.400000000000002,1421.955,1393
2024-06-21 11:42:00,87.5,244.1044,2637,-4.599999999999998,7.0,6.400000000000002,1420.819,1366
2024-06-21 11:45:00,87.7,243.6125,2637,-4.5,6.9,6.300000000000004,1405.373,1366
2024-06-21 11:48:00,87.7,242.8747,2637,-4.5,7.0,6.300000000000004,1415.214,1366
2024-06-21 11:51:00,88.1,244.2274,2637,-4.5,7.0,6.399999999999999,1411.985,1366
2024-06-21 11:57:00,88.5,244.1044,2637,-4.600000000000001,7.0,6.399999999999999,1415.777,1366
2024-06-21 12:00:00,88.1,246.8099,2637,-4.599999999999994,6.9,6.399999999999999,1414.407,1366
2024-06-21 12:06:00,87.7,246.5639,2637,-4.5,6.9,6.300000000000004,1418.76,1366
2024-06-21 12:09:00,87.9,252.5897,2638,-4.600000000000001,6.9,6.300000000000004,1425.325,1362
2024-06-21 12:15:00,87.7,251.6059,2638,-4.5,6.9,6.399999999999999,1417.797,1365
2024-06-21 12:18:00,88.5,253.3275,2638,-4.599999999999994,6.800000000000001,6.399999999999999,1419.358,1362
2024-06-21 12:21:00,88.1,255.91,2638,-4.5,6.7,6.400000000000006,1419.221,1315
2024-06-21 12:27:00,88.5,254.5573,2638,-4.5,6.7,6.300000000000004,1420.676,1315
2024-06-21 12:30:00,87.9,251.7289,2638,-4.5,6.800000000000001,6.300000000000004,1427.143,1365
2024-06-21 12:33:00,88.3,248.5315,2638,-4.5,7.0,6.400000000000006,1414.922,1365
2024-06-21 12:36:00,88.1,246.195,2638,-4.5,7.1000000000000005,6.299999999999997,1422.338,1393
2024-06-21 12:42:00,87.7,249.1464,2638,-4.5,7.0,6.399999999999999,1423.084,1365
2024-06-21 12:45:00,87.9,245.2112,2638,-4.5,7.0,6.399999999999999,1421.789,1366
2024-06-21 12:48:00,87.5,244.7193,2638,-4.5,7.1000000000000005,6.399999999999999,1407.841,1393
2024-06-21 12:51:00,87.5,244.5963,2638,-4.5,7.000000000000001,6.399999999999999,1413.975,1366
2024-06-21 12:57:00,87.7,247.4248,2638,-4.5,7.000000000000001,6.399999999999999,1424.639,1366
2024-06-21 13:00:00,87.5,246.6869,2638,-4.5,6.9,6.399999999999999,1414.343,1366
2024-06-21 13:03:00,87.5,244.9653,2638,-4.599999999999998,7.000000000000001,6.4999999999999964,1419.173,1366
2024-06-21 13:06:00,87.7,243.9815,2638,-4.599999999999998,7.1000000000000005,6.400000000000002,1403.33,1393
2024-06-21 13:12:00,87.3,243.9815,2639,-4.600000000000001,7.1000000000000005,6.399999999999999,1408.325,1393
2024-06-21 13:15:00,85.7,243.7355,2639,-4.5,7.000000000000001,6.300000000000004,1371.293,1366
2024-06-21 13:21:00,85.7,242.5058,2639,-4.5,6.9,6.300000000000004,1364.686,1366
2024-06-21 13:24:00,85.5,242.5058,2639,-4.399999999999999,7.000000000000001,6.299999999999997,1359.711,322
2024-06-21 13:27:00,84.7,239.8003,2639,-4.400000000000002,7.1000000000000005,6.199999999999999,1343.364,322
2024-06-21 13:33:00,84.1,236.603,2639,-4.300000000000004,7.000000000000001,6.200000000000003,1326.178,323
2024-06-21 13:36:00,83.4,232.5449,2639,-4.300000000000001,7.000000000000001,6.099999999999998,1283.081,323
2024-06-21 13:42:00,82.0,232.0529,2639,-4.300000000000001,7.000000000000001,6.099999999999998,1291.224,323
2024-06-21 13:45:00,81.8,232.0529,2639,-4.300000000000001,6.8999999999999995,6.0000000000000036,1293.334,323
2024-06-21 13:51:00,81.8,233.2827,2639,-4.299999999999997,6.8999999999999995,6.0,1280.162,323
2024-06-21 13:54:00,81.2,233.5287,2639,-4.199999999999999,6.799999999999999,5.9999999999999964,1271.323,328
2024-06-21 13:57:00,81.2,233.8976,2639,-4.199999999999999,6.799999999999999,5.900000000000002,1268.409,328
2024-06-21 14:00:00,80.8,229.4705,2639,-4.199999999999999,6.999999999999999,6.0000000000000036,1264.176,460
2024-06-21 14:06:00,81.2,230.2083,2639,-4.300000000000001,6.999999999999999,6.0000000000000036,1263.016,323
2024-06-21 14:09:00,79.8,227.5029,2639,-4.100000000000001,6.999999999999999,5.800000000000004,1252.882,460
2024-06-21 14:12:00,80.0,229.9624,2640,-4.199999999999999,6.8999999999999995,5.900000000000002,1248.771,460
2024-06-21 14:18:00,79.8,225.5353,2640,-4.199999999999999,6.8999999999999995,5.800000000000001,1242.702,460
2024-06-21 14:21:00,79.8,231.0692,2640,-4.099999999999998,6.8999999999999995,5.800000000000001,1245.641,331
2024-06-21 14:27:00,80.2,233.0368,2640,-4.199999999999999,6.799999999999999,5.900000000000002,1252.483,328
2024-06-21 14:30:00,79.8,233.8976,2640,-4.199999999999999,6.799999999999999,5.900000000000002,1252.678,328
2024-06-21 14:33:00,80.2,235.0043,2640,-4.199999999999996,6.799999999999999,6.0,1251.429,328
2024-06-21 14:39:00,80.2,235.4962,2640,-4.099999999999998,6.799999999999999,5.900000000000002,1254.861,327
2024-06-21 14:42:00,80.2,235.9881,2640,-4.099999999999998,6.699999999999999,5.900000000000002,1242.255,327
2024-06-21 14:48:00,80.8,251.114,2640,-4.099999999999998,6.6,5.900000000000002,1270.113,302
2024-06-21 14:51:00,87.5,258.4925,2640,-4.5,6.699999999999999,6.399999999999999,1396.882,1315
2024-06-21 14:57:00,87.7,258.3695,2640,-4.5,6.6,6.5,1414.246,1315
2024-06-21 15:00:00,87.9,257.5087,2640,-4.600000000000001,6.699999999999999,6.5,1421.19,1362
2024-06-21 15:03:00,88.5,259.9682,2640,-4.699999999999996,6.699999999999999,6.600000000000001,1427.44,1362
2024-06-21 15:09:00,88.1,260.0912,2640,-4.600000000000001,6.6,6.5,1431.191,1316
2024-06-21 15:12:00,88.1,259.3533,2641,-4.699999999999996,6.6,6.5,1430.592,1362
2024-06-21 15:15:00,88.5,261.4438,2641,-4.600000000000001,6.6,6.600000000000001,1427.693,1316
2024-06-21 15:18:00,88.7,261.1979,2641,-4.600000000000001,6.700000000000001,6.5,1428.584,1316
2024-06-21 15:24:00,88.7,260.829,2641,-4.600000000000001,6.700000000000001,6.5,1424.952,1362
2024-06-21 15:27:00,88.7,263.6574,2641,-4.600000000000001,6.6000000000000005,6.600000000000001,1429.499,1316
2024-06-21 15:33:00,88.3,262.4277,2641,-4.700000000000003,6.6000000000000005,6.600000000000001,1425.925,1362
2024-06-21 15:36:00,88.5,262.4277,2641,-4.699999999999996,6.6000000000000005,6.5,1426.15,1362
2024-06-21 15:39:00,88.5,260.829,2641,-4.699999999999996,6.700000000000001,6.5,1424.406,1362
2024-06-21 15:45:00,88.7,261.8128,2641,-4.600000000000001,6.800000000000001,6.5,1423.377,1362
2024-06-21 15:48:00,88.3,263.2885,2641,-4.599999999999998,6.6,6.5000000000000036,1431.446,1316
2024-06-21 15:54:00,88.3,263.6574,2641,-4.599999999999998,6.700000000000001,6.5000000000000036,1429.419,1316
2024-06-21 15:57:00,88.3,259.7222,2641,-4.599999999999998,6.700000000000001,6.4999999999999964,1422.992,1362
2024-06-21 16:03:00,88.7,260.706,2641,-4.599999999999998,6.700000000000001,6.4999999999999964,1432.715,1362
2024-06-21 16:06:00,89.1,260.706,2641,-4.600000000000001,6.700000000000001,6.5,1427.691,1362
2024-06-21 16:09:00,88.1,257.1397,2642,-4.600000000000001,6.700000000000001,6.5,1428.083,1362
2024-06-21 16:15:00,88.1,255.4181,2642,-4.600000000000001,6.800000000000001,6.5,1421.917,1362
2024-06-21 16:18:00,87.9,253.4505,2642,-4.5,6.799999999999999,6.5,1423.35,1365
2024-06-21 16:24:00,88.1,255.4181,2642,-4.700000000000003,6.799999999999999,6.5,1422.432,1362
2024-06-21 16:27:00,88.7,256.5249,2642,-4.600000000000001,6.799999999999999,6.600000000000001,1415.686,1362
2024-06-21 16:33:00,88.1,256.5249,2642,-4.700000000000003,6.699999999999999,6.600000000000001,1424.481,1362
2024-06-21 16:36:00,88.3,257.7546,2642,-4.600000000000001,6.800000000000001,6.600000000000001,1426.323,1362
2024-06-21 16:39:00,88.5,260.3371,2642,-4.699999999999996,6.699999999999999,6.5,1427.776,1362
2024-06-21 16:45:00,88.1,257.2627,2642,-4.600000000000001,6.699999999999999,6.5,1422.457,1362
2024-06-21 16:48:00,88.3,256.4019,2642,-4.700000000000003,6.800000000000001,6.600000000000001,1424.474,1362
2024-06-21 16:51:00,88.3,251.6059,2642,-4.700000000000003,6.8999999999999995,6.5,1421.673,1362
2024-06-21 16:54:00,87.5,247.6707,2642,-4.5,6.999999999999999,6.399999999999999,1406.722,1366
2024-06-21 17:00:00,87.9,250.8681,2642,-4.600000000000001,6.799999999999999,6.5,1416.519,1366
2024-06-21 17:03:00,87.9,249.1464,2642,-4.600000000000001,6.8999999999999995,6.5,1411.864,1366
2024-06-21 17:06:00,85.5,245.2112,2642,-4.4999999999999964,6.8999999999999995,6.400000000000002,1379.312,1366
2024-06-21 17:09:00,84.7,243.9815,2643,-4.5,6.8999999999999995,6.299999999999997,1346.987,1366
2024-06-21 17:15:00,85.0,239.6774,2643,-4.5000000000000036,6.8999999999999995,6.199999999999999,1338.557,1389
2024-06-21 17:18:00,82.7,237.5868,2643,-4.399999999999999,6.8999999999999995,6.199999999999996,1288.897,325
2024-06-21 17:24:00,83.0,237.9557,2643,-4.300000000000001,6.8999999999999995,6.099999999999998,1306.061,322
2024-06-21 17:27:00,82.7,239.8003,2643,-4.399999999999999,6.799999999999999,6.199999999999996,1304.275,322
2024-06-21 17:30:00,81.4,236.3571,2643,-4.299999999999997,6.799999999999999,6.100000000000001,1272.685,328
2024-06-21 17:36:00,81.8,236.3571,2643,-4.199999999999999,6.799999999999999,6.0000000000000036,1276.721,328
2024-06-21 17:39:00,81.8,236.726,2643,-4.299999999999997,6.9,6.100000000000001,1279.652,328
2024-06-21 17:42:00,81.6,237.8328,2643,-4.299999999999997,6.9,6.100000000000001,1279.912,328
2024-06-21 17:45:00,81.8,238.6936,2643,-4.300000000000001,6.800000000000001,6.0000000000000036,1276.953,328
2024-06-21 17:48:00,78.9,217.5419,2643,-4.299999999999997,7.300000000000001,6.0,1227.353,459
2024-06-21 17:54:00,78.6,220.7393,2643,-4.199999999999996,7.200000000000001,5.899999999999999,1228.468,460
2024-06-21 17:57:00,79.1,224.5515,2643,-4.200000000000003,7.000000000000001,6.0,1235.629,460
2024-06-21 18:00:00,77.5,215.0825,2643,-4.300000000000001,7.1000000000000005,5.900000000000002,1197.062,466
2024-06-21 18:06:00,76.5,215.3284,2643,-4.099999999999998,7.000000000000001,5.800000000000001,1191.755,466
2024-06-21 18:09:00,76.8,245.8261,2644,-4.099999999999998,6.4,5.5000000000000036,1203.099,1658
2024-06-21 18:15:00,77.8,248.6545,2644,-4.0,6.4,5.799999999999997,1219.059,1658
2024-06-21 18:18:00,79.6,250.991,2644,-4.200000000000003,6.500000000000001,6.0,1248.209,302
2024-06-21 18:21:00,84.1,251.6059,2644,-4.399999999999999,6.800000000000001,6.200000000000003,1325.53,296
2024-06-21 18:27:00,84.0,250.2532,2644,-4.399999999999999,6.799999999999999,6.200000000000003,1321.547,296
2024-06-21 18:30:00,84.1,248.4086,2644,-4.5,6.799999999999999,6.299999999999997,1329.832,1343
2024-06-21 18:36:00,84.1,248.5315,2644,-4.400000000000002,6.799999999999999,6.199999999999999,1317.046,296
2024-06-21 18:39:00,86.3,251.114,2644,-4.399999999999999,6.800000000000001,6.299999999999997,1374.782,296
2024-06-21 18:45:00,86.0,249.6383,2644,-4.399999999999999,6.9,6.299999999999997,1381.152,1365
2024-06-21 18:48:00,85.9,239.0625,2644,-4.399999999999999,7.000000000000001,6.299999999999997,1345.734,322
2024-06-21 18:51:00,83.1,238.6936,2644,-4.199999999999996,7.000000000000001,6.0,1303.062,323
2024-06-21 18:57:00,83.5,237.2179,2644,-4.299999999999997,7.000000000000001,6.100000000000001,1308.886,323
2024-06-21 19:00:00,80.0,223.6907,2644,-4.100000000000001,6.999999999999999,5.800000000000004,1249.678,460
2024-06-21 19:06:00,79.5,221.8461,2644,-4.200000000000003,6.999999999999999,5.899999999999999,1234.0,460
2024-06-21 19:09:00,77.7,220.9852,2645,-4.099999999999998,7.1000000000000005,5.699999999999999,1210.138,462
2024-06-21 19:15:00,77.8,217.7879,2645,-4.099999999999998,7.000000000000001,5.699999999999999,1209.802,466
2024-06-21 19:18:00,77.1,217.6649,2645,-3.8999999999999986,7.000000000000001,5.600000000000001,1207.552,433
2024-06-21 19:21:00,75.9,215.3284,2645,-3.8999999999999986,7.1000000000000005,5.5,1180.494,433
2024-06-21 19:24:00,75.5,214.8365,2645,-3.8999999999999986,7.1000000000000005,5.5,1173.833,433
2024-06-21 19:27:00,75.5,216.3122,2645,-3.8999999999999986,6.8999999999999995,5.5,1173.472,433
2024-06-21 19:30:00,75.5,221.3542,2645,-3.900000000000002,6.8999999999999995,5.4999999999999964,1181.374,432
2024-06-21 19:33:00,75.1,210.7784,2645,-3.900000000000002,6.999999999999999,5.4999999999999964,1160.986,433
2024-06-21 19:36:00,74.3,207.0891,2645,-3.8000000000000007,7.1000000000000005,5.400000000000002,1151.044,415
2024-06-21 19:39:00,73.3,208.0729,2645,-3.8000000000000007,7.1000000000000005,5.400000000000002,1141.376,448
2024-06-21 19:42:00,73.1,204.3837,2645,-3.6999999999999993,7.1000000000000005,5.300000000000001,1130.341,415
2024-06-21 19:45:00,71.9,200.3255,2645,-3.6999999999999993,7.1000000000000005,5.300000000000001,1120.645,353
2024-06-21 19:48:00,71.1,197.3741,2645,-3.6999999999999993,7.1000000000000005,5.099999999999998,1099.578,353
2024-06-22 09:57:00,84.1,231.684,2646,-4.600000000000001,7.0,6.5,1330.598,1389
2024-06-22 10:09:00,83.5,239.1855,2646,-4.600000000000001,6.9,6.299999999999997,1312.614,1388
2024-06-22 10:12:00,84.7,241.522,2646,-4.599999999999998,6.800000000000001,6.400000000000002,1332.576,1388
2024-06-22 10:15:00,84.5,236.849,2646,-4.600000000000001,6.9,6.399999999999999,1342.161,1388
2024-06-22 10:18:00,84.5,237.3409,2646,-4.600000000000001,6.9,6.399999999999999,1329.468,1388
2024-06-22 10:21:00,84.1,239.1855,2646,-4.700000000000003,6.799999999999999,6.5,1345.325,1388
2024-06-22 10:24:00,83.9,241.7679,2646,-4.600000000000001,6.799999999999999,6.399999999999999,1331.482,1388
2024-06-22 10:27:00,84.9,249.2694,2646,-4.799999999999997,6.699999999999999,6.600000000000001,1354.118,1346
2024-06-22 10:30:00,85.5,249.5153,2647,-4.699999999999996,6.699999999999999,6.5,1356.158,1346
2024-06-22 10:33:00,85.9,249.2694,2647,-4.700000000000003,6.699999999999999,6.600000000000001,1372.63,1346
2024-06-22 10:36:00,85.9,247.6707,2647,-4.699999999999996,6.6,6.5,1359.029,1346
2024-06-22 10:39:00,85.7,248.4086,2647,-4.699999999999996,6.799999999999999,6.5,1367.976,1366
2024-06-22 10:42:00,84.9,241.522,2647,-4.699999999999996,6.8999999999999995,6.5,1362.854,1388
