Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-22 10:45:00,85.3,244.7193,2647,-4.700000000000003,6.799999999999999,6.600000000000001,1362.296,1388
2024-06-22 10:48:00,85.3,245.9491,2647,-4.699999999999996,6.699999999999999,6.5,1357.896,1346
2024-06-22 10:51:00,85.7,244.9653,2647,-4.700000000000003,6.699999999999999,6.600000000000001,1355.116,1346
2024-06-22 10:54:00,85.7,248.2856,2647,-4.799999999999997,6.699999999999999,6.600000000000001,1355.897,1346
2024-06-22 10:57:00,85.3,248.2856,2647,-4.800000000000004,6.699999999999999,6.600000000000001,1362.678,1346
2024-06-22 11:00:00,85.3,246.5639,2647,-4.799999999999997,6.699999999999999,6.600000000000001,1358.541,1346
2024-06-22 11:03:00,84.5,241.8909,2647,-4.600000000000001,6.8999999999999995,6.5,1336.737,1388
2024-06-22 11:06:00,84.1,243.3666,2647,-4.699999999999999,6.8,6.4999999999999964,1343.535,1388
2024-06-22 11:09:00,83.9,238.0787,2647,-4.599999999999998,6.8,6.400000000000002,1316.316,1388
2024-06-22 11:12:00,82.5,236.726,2647,-4.600000000000001,6.8,6.300000000000004,1304.333,1388
2024-06-22 11:15:00,82.6,237.4638,2647,-4.699999999999999,6.699999999999999,6.400000000000002,1306.938,1388
2024-06-22 11:18:00,83.1,238.2017,2647,-4.600000000000001,6.699999999999999,6.399999999999999,1303.967,1388
2024-06-22 11:21:00,82.6,238.4476,2647,-4.5,6.8,6.399999999999999,1306.555,325
2024-06-22 11:24:00,83.1,242.7518,2647,-4.4999999999999964,6.699999999999999,6.300000000000001,1299.05,1343
2024-06-22 11:27:00,81.2,237.2179,2647,-4.5,6.8999999999999995,6.200000000000003,1277.054,325
2024-06-22 11:30:00,81.6,240.2922,2648,-4.600000000000001,6.6,6.300000000000004,1292.713,1343
2024-06-22 11:33:00,82.1,239.1855,2648,-4.5,6.6,6.200000000000003,1283.218,1343
2024-06-22 11:36:00,79.6,233.2827,2648,-4.400000000000002,6.8,6.099999999999998,1247.942,325
2024-06-22 11:39:00,79.8,236.603,2648,-4.400000000000002,6.5,6.099999999999998,1246.027,1275
2024-06-22 11:42:00,81.2,239.1855,2648,-4.5000000000000036,6.6,6.199999999999999,1265.155,1343
2024-06-22 11:45:00,81.0,239.0625,2648,-4.400000000000002,6.6,6.199999999999999,1267.651,325
2024-06-22 11:48:00,81.2,239.6774,2648,-4.400000000000002,6.6,6.199999999999999,1272.524,325
2024-06-22 11:51:00,81.2,240.2922,2648,-4.5000000000000036,6.6,6.300000000000001,1260.648,1343
2024-06-22 11:54:00,80.9,239.6774,2648,-4.400000000000002,6.6,6.300000000000001,1276.835,325
2024-06-22 11:57:00,80.8,238.8166,2648,-4.400000000000002,6.6,6.199999999999999,1266.941,325
2024-06-22 12:00:00,81.2,239.6774,2648,-4.400000000000002,6.6,6.199999999999999,1262.1,325
2024-06-22 12:03:00,80.6,237.4638,2648,-4.399999999999999,6.6,6.100000000000001,1263.156,325
2024-06-22 12:06:00,80.6,235.0043,2648,-4.399999999999999,6.6,6.100000000000001,1255.852,325
2024-06-22 12:09:00,80.2,235.4962,2648,-4.399999999999999,6.7,6.200000000000003,1245.489,325
2024-06-22 12:12:00,80.6,235.0043,2648,-4.399999999999999,6.6,6.200000000000003,1257.298,325
2024-06-22 12:15:00,80.6,237.2179,2648,-4.399999999999999,6.6,6.200000000000003,1263.914,325
2024-06-22 12:18:00,80.8,238.0787,2648,-4.399999999999999,6.6,6.200000000000003,1264.615,325
2024-06-22 12:21:00,80.6,239.1855,2648,-4.4999999999999964,6.6,6.199999999999999,1261.502,1343
2024-06-22 12:24:00,80.6,239.6774,2648,-4.4999999999999964,6.6,6.199999999999999,1266.267,1343
2024-06-22 12:27:00,81.0,239.1855,2648,-4.4999999999999964,6.6,6.199999999999999,1267.229,1343
2024-06-22 12:30:00,81.2,235.9881,2649,-4.5000000000000036,6.6,6.199999999999999,1266.906,325
2024-06-22 12:33:00,80.8,232.2989,2649,-4.400000000000002,6.7,6.199999999999999,1260.82,325
2024-06-22 12:36:00,81.0,235.9881,2649,-4.5000000000000036,6.7,6.199999999999999,1266.415,325
2024-06-22 12:39:00,80.8,232.6678,2649,-4.5,6.7,6.200000000000003,1255.861,325
2024-06-22 12:42:00,80.8,231.93,2649,-4.399999999999999,6.8,6.300000000000004,1260.796,325
2024-06-22 12:45:00,80.2,233.5287,2649,-4.5000000000000036,6.8,6.300000000000001,1254.8,325
2024-06-22 12:48:00,79.8,233.0368,2649,-4.5,6.8,6.199999999999996,1247.456,325
2024-06-22 12:51:00,78.7,229.9624,2649,-4.399999999999999,6.9,6.199999999999996,1229.73,1401
2024-06-22 12:54:00,78.7,231.4381,2649,-4.300000000000001,6.8,6.099999999999998,1226.016,1401
2024-06-22 12:57:00,78.7,231.0692,2649,-4.5,6.8999999999999995,6.200000000000003,1229.989,325
2024-06-22 13:00:00,78.5,228.8556,2649,-4.399999999999999,6.8999999999999995,6.100000000000001,1229.317,1401
2024-06-22 13:03:00,79.1,228.9786,2649,-4.399999999999999,6.799999999999999,6.199999999999996,1231.074,1401
2024-06-22 13:06:00,79.1,229.2245,2649,-4.5,6.9,6.199999999999996,1235.603,1384
2024-06-22 13:09:00,78.6,225.0434,2649,-4.5000000000000036,6.9,6.199999999999999,1223.234,1384
2024-06-22 13:12:00,78.6,229.4705,2649,-4.300000000000001,6.9,6.099999999999998,1230.224,458
2024-06-22 13:15:00,79.4,232.6678,2649,-4.300000000000004,6.800000000000001,6.100000000000001,1237.571,328
2024-06-22 13:18:00,78.8,229.4705,2649,-4.299999999999997,6.800000000000001,6.100000000000001,1226.468,1401
2024-06-22 13:21:00,78.8,229.2245,2649,-4.300000000000004,6.800000000000001,6.100000000000001,1225.418,1401
2024-06-22 13:24:00,79.0,228.9786,2649,-4.5,6.800000000000001,6.100000000000001,1231.772,325
2024-06-22 13:27:00,79.0,227.6259,2649,-4.5000000000000036,6.9,6.199999999999999,1233.374,1384
2024-06-22 13:30:00,78.8,228.8556,2650,-4.400000000000002,6.9,6.199999999999999,1230.409,1401
2024-06-22 13:33:00,78.8,228.8556,2650,-4.5000000000000036,6.9,6.199999999999999,1233.964,1384
2024-06-22 13:36:00,78.6,228.3637,2650,-4.400000000000002,6.9,6.199999999999999,1228.295,1401
2024-06-22 13:39:00,78.9,227.6259,2650,-4.5,6.9,6.199999999999996,1229.924,1384
2024-06-22 13:42:00,79.0,227.3799,2650,-4.400000000000002,6.9,6.099999999999998,1232.05,458
2024-06-22 13:45:00,79.2,227.6259,2650,-4.5,6.9,6.199999999999996,1236.496,1384
2024-06-22 13:48:00,78.2,222.4609,2650,-4.300000000000001,6.9,6.099999999999998,1223.563,458
2024-06-22 13:51:00,78.6,225.5353,2650,-4.300000000000001,7.000000000000001,6.099999999999998,1222.047,458
2024-06-22 13:54:00,78.6,226.5191,2650,-4.399999999999999,6.9,6.100000000000001,1220.792,458
2024-06-22 13:57:00,78.4,226.2731,2650,-4.399999999999999,6.9,6.100000000000001,1224.094,458
2024-06-22 14:00:00,78.2,224.4285,2650,-4.300000000000004,7.000000000000001,6.100000000000001,1223.891,458
2024-06-22 14:03:00,78.0,217.5419,2650,-4.200000000000003,7.000000000000001,5.899999999999999,1211.75,466
2024-06-22 14:06:00,77.5,217.9109,2650,-4.199999999999999,7.1000000000000005,5.9999999999999964,1198.566,466
2024-06-22 14:09:00,76.8,213.3608,2650,-4.200000000000003,7.1000000000000005,5.899999999999999,1196.924,466
2024-06-22 14:12:00,76.5,214.7135,2650,-4.200000000000003,6.999999999999999,5.899999999999999,1187.113,466
2024-06-22 14:15:00,76.1,215.0825,2650,-4.100000000000001,6.8999999999999995,5.799999999999997,1189.145,457
2024-06-22 14:18:00,76.2,214.0987,2650,-4.200000000000003,6.8999999999999995,5.800000000000004,1183.588,466
2024-06-22 14:21:00,76.1,210.4094,2650,-4.300000000000001,6.8999999999999995,5.900000000000002,1172.514,440
2024-06-22 14:24:00,75.3,216.0663,2650,-4.100000000000001,6.8999999999999995,5.800000000000004,1168.834,457
2024-06-22 14:27:00,75.1,204.9986,2650,-4.099999999999998,6.8999999999999995,5.800000000000001,1163.266,442
2024-06-22 14:30:00,73.5,202.785,2651,-4.0,6.8999999999999995,5.600000000000001,1143.21,442
2024-06-22 14:33:00,43.8,147.4465,2651,-2.6999999999999993,4.699999999999999,2.9999999999999964,7.126224,945
2024-06-23 10:18:00,42.9,245.9491,2651,-1.3999999999999986,1.6999999999999993,2.1000000000000014,695.7021,85
2024-06-23 10:21:00,61.1,246.195,2651,-3.3999999999999986,4.1000000000000005,4.799999999999997,987.2802,689
2024-06-23 10:24:00,67.7,242.3828,2651,-4.0000000000000036,5.300000000000001,5.599999999999998,1105.483,1744
2024-06-23 10:27:00,71.7,242.2598,2651,-4.300000000000001,5.800000000000001,5.800000000000001,1151.818,1279
2024-06-23 10:30:00,70.9,241.1531,2651,-4.300000000000004,5.700000000000001,5.700000000000003,1113.821,1621
2024-06-23 10:33:00,70.1,239.0625,2651,-4.200000000000003,5.700000000000001,5.700000000000003,1084.961,1621
2024-06-23 10:36:00,70.3,236.726,2651,-4.200000000000003,5.699999999999999,5.700000000000003,1094.059,410
2024-06-23 10:39:00,71.1,241.1531,2651,-4.200000000000003,5.700000000000001,5.799999999999997,1115.288,1279
2024-06-23 10:42:00,71.9,239.3084,2651,-4.299999999999997,5.800000000000001,5.899999999999999,1113.314,1282
2024-06-23 10:45:00,72.3,242.9977,2651,-4.399999999999999,5.800000000000001,6.0,1134.876,1282
2024-06-23 10:48:00,72.5,243.4896,2651,-4.399999999999999,5.700000000000001,6.0,1114.401,1282
2024-06-23 10:51:00,72.7,242.2598,2651,-4.399999999999999,5.800000000000001,6.0,1124.101,1282
2024-06-23 10:54:00,72.3,240.5382,2651,-4.299999999999997,5.800000000000001,5.899999999999999,1125.52,1279
2024-06-23 10:57:00,72.7,244.2274,2651,-4.399999999999999,5.800000000000001,6.0,1123.003,1282
2024-06-23 11:00:00,72.9,252.7127,2651,-4.5,5.6,6.0,1130.187,1709
2024-06-23 11:03:00,72.5,246.5639,2651,-4.300000000000004,5.6,5.899999999999999,1121.15,1279
2024-06-23 11:06:00,72.1,239.8003,2651,-4.400000000000002,5.7,5.900000000000002,1106.472,1282
2024-06-23 11:09:00,68.7,219.6325,2651,-4.099999999999998,5.800000000000001,5.4999999999999964,1057.482,411
2024-06-23 11:12:00,66.4,214.2216,2652,-3.9999999999999964,5.8,5.300000000000001,1007.955,411
2024-06-23 11:15:00,65.5,224.5515,2652,-4.100000000000001,5.5,5.5,1012.959,410
2024-06-23 11:18:00,65.5,227.3799,2652,-4.200000000000003,5.5,5.600000000000001,1011.177,410
2024-06-23 11:21:00,66.0,227.011,2652,-4.100000000000001,5.5,5.5,1020.878,410
2024-06-23 11:24:00,65.6,220.8623,2652,-4.100000000000001,5.6,5.600000000000001,1009.981,411
2024-06-23 11:27:00,65.6,218.7717,2652,-4.200000000000003,5.699999999999999,5.600000000000001,1015.045,411
2024-06-23 11:30:00,65.1,215.0825,2652,-4.200000000000003,5.799999999999999,5.5,998.8617,404
2024-06-23 11:33:00,65.6,218.4028,2652,-4.100000000000001,5.699999999999999,5.5,1001.392,411
2024-06-23 11:36:00,65.3,214.7135,2652,-4.200000000000003,5.799999999999999,5.600000000000001,1005.139,404
2024-06-23 11:39:00,65.1,215.6973,2652,-4.100000000000001,5.699999999999999,5.5,999.8738,411
2024-06-23 11:42:00,65.5,217.5419,2652,-4.100000000000001,5.699999999999999,5.5,1010.388,411
2024-06-23 11:45:00,65.6,221.8461,2652,-4.099999999999998,5.699999999999999,5.5000000000000036,1011.373,411
2024-06-23 11:48:00,65.4,221.2312,2652,-4.0000000000000036,5.699999999999999,5.5000000000000036,1016.13,411
2024-06-23 11:51:00,66.4,224.4285,2652,-4.199999999999999,5.700000000000001,5.599999999999998,1023.904,410
2024-06-23 11:54:00,69.1,227.6259,2652,-4.300000000000001,5.9,5.800000000000001,1071.598,405
2024-06-23 11:57:00,69.9,224.9204,2652,-4.400000000000002,6.0,5.9999999999999964,1085.881,405
2024-06-23 12:00:00,70.5,222.5839,2652,-4.5,6.0,6.0,1080.734,405
2024-06-23 12:03:00,70.0,216.5582,2652,-4.399999999999999,6.199999999999999,5.899999999999999,1067.941,363
2024-06-23 12:06:00,70.1,214.4676,2652,-4.5,6.199999999999999,6.0,1081.982,363
2024-06-23 12:09:00,70.1,215.4514,2652,-4.399999999999999,6.199999999999999,5.899999999999999,1081.162,363
2024-06-23 12:12:00,69.9,215.3284,2653,-4.5,6.1,5.899999999999999,1085.236,363
2024-06-23 12:15:00,69.7,216.0663,2653,-4.300000000000001,6.199999999999999,5.800000000000001,1084.697,404
2024-06-23 12:18:00,70.7,215.8203,2653,-4.400000000000002,6.1,6.0000000000000036,1092.345,405
2024-06-23 12:21:00,70.3,219.0176,2653,-4.5000000000000036,6.1,6.0000000000000036,1087.757,405
2024-06-23 12:24:00,70.7,219.0176,2653,-4.400000000000002,6.1,6.0000000000000036,1095.114,405
2024-06-23 12:27:00,70.5,216.4352,2653,-4.300000000000001,6.199999999999999,5.900000000000002,1078.532,405
2024-06-23 12:30:00,71.1,216.0663,2653,-4.400000000000002,6.300000000000001,5.9999999999999964,1104.804,363
2024-06-23 12:33:00,71.3,215.2054,2653,-4.4999999999999964,6.4,5.9999999999999964,1106.647,363
2024-06-23 12:36:00,71.3,212.623,2653,-4.399999999999999,6.4,6.0,1105.219,363
2024-06-23 12:39:00,71.5,212.9919,2653,-4.5,6.4,6.0,1102.028,363
2024-06-23 12:42:00,71.7,213.3608,2653,-4.5,6.4,6.0,1110.467,363
2024-06-23 12:45:00,71.9,214.5906,2653,-4.399999999999999,6.300000000000001,6.0,1112.863,363
2024-06-23 12:48:00,72.1,213.2378,2653,-4.5,6.4,6.100000000000001,1117.381,363
2024-06-23 12:51:00,72.1,214.4676,2653,-4.400000000000002,6.4,6.0000000000000036,1122.189,363
2024-06-23 12:54:00,72.7,216.0663,2653,-4.5,6.4,6.100000000000001,1115.454,363
2024-06-23 12:57:00,73.2,219.7555,2653,-4.5,6.300000000000001,6.199999999999996,1130.789,363
2024-06-23 13:00:00,73.1,218.1568,2653,-4.700000000000003,6.4,6.200000000000003,1134.341,363
2024-06-23 13:03:00,73.3,217.05,2653,-4.5,6.4,6.100000000000001,1125.509,363
2024-06-23 13:06:00,73.1,215.2054,2653,-4.600000000000001,6.4,6.199999999999996,1130.411,363
2024-06-23 13:09:00,72.9,216.3122,2653,-4.5,6.300000000000001,6.100000000000001,1135.519,363
2024-06-23 13:12:00,72.6,215.0825,2654,-4.600000000000001,6.300000000000001,6.100000000000001,1126.106,363
2024-06-23 13:15:00,72.5,215.8203,2654,-4.600000000000001,6.4,6.0,1131.114,363
2024-06-23 13:18:00,72.9,213.8527,2654,-4.5,6.500000000000001,6.200000000000003,1124.571,363
2024-06-23 13:21:00,72.5,214.0987,2654,-4.5,6.3999999999999995,6.100000000000001,1134.278,363
2024-06-23 13:24:00,72.5,213.4838,2654,-4.600000000000001,6.3999999999999995,6.100000000000001,1131.282,363
2024-06-23 13:27:00,72.7,213.8527,2654,-4.599999999999998,6.3999999999999995,6.199999999999999,1131.796,363
2024-06-23 13:30:00,72.7,212.2541,2654,-4.5,6.500000000000001,6.100000000000001,1125.457,363
2024-06-23 13:33:00,72.7,213.4838,2654,-4.599999999999998,6.500000000000001,6.099999999999998,1124.693,363
2024-06-23 13:36:00,73.0,218.2798,2654,-4.599999999999998,6.4,6.199999999999999,1127.845,363
2024-06-23 13:39:00,73.0,218.7717,2654,-4.600000000000001,6.4,6.100000000000001,1125.414,363
2024-06-23 13:42:00,72.6,216.5582,2654,-4.600000000000001,6.4,6.200000000000003,1125.884,363
2024-06-23 13:45:00,72.6,218.1568,2654,-4.600000000000001,6.4,6.200000000000003,1126.782,363
2024-06-23 13:48:00,73.0,218.5257,2654,-4.600000000000001,6.4,6.200000000000003,1136.809,363
2024-06-23 13:51:00,72.9,218.1568,2654,-4.600000000000001,6.4,6.200000000000003,1129.793,363
2024-06-23 13:54:00,73.0,218.4028,2654,-4.5,6.4,6.200000000000003,1130.682,363
2024-06-23 13:57:00,73.0,217.5419,2654,-4.600000000000001,6.4,6.100000000000001,1133.256,363
2024-06-23 14:00:00,73.2,219.1406,2654,-4.599999999999998,6.4,6.199999999999999,1138.307,363
2024-06-23 14:03:00,73.2,217.173,2654,-4.599999999999998,6.299999999999999,6.099999999999998,1133.775,363
2024-06-23 14:06:00,73.2,218.8947,2654,-4.699999999999996,6.3999999999999995,6.299999999999997,1136.482,363
2024-06-23 14:09:00,73.1,220.3704,2654,-4.699999999999996,6.3999999999999995,6.299999999999997,1144.271,363
2024-06-23 14:12:00,73.4,221.4771,2655,-4.699999999999999,6.4,6.300000000000001,1140.913,1404
2024-06-23 14:15:00,73.6,221.2312,2655,-4.599999999999998,6.4,6.199999999999999,1135.664,363
2024-06-23 14:18:00,73.4,222.092,2655,-4.599999999999998,6.299999999999999,6.199999999999999,1143.866,363
2024-06-23 14:21:00,73.5,220.3704,2655,-4.699999999999996,6.3999999999999995,6.299999999999997,1134.611,363
2024-06-23 14:24:00,73.5,221.8461,2655,-4.600000000000001,6.3999999999999995,6.299999999999997,1136.608,1404
2024-06-23 14:27:00,72.9,217.173,2655,-4.599999999999998,6.3999999999999995,6.199999999999999,1126.328,363
2024-06-23 14:30:00,72.7,215.4514,2655,-4.5000000000000036,6.499999999999999,6.099999999999998,1133.681,363
2024-06-23 14:33:00,73.1,217.6649,2655,-4.600000000000001,6.3999999999999995,6.299999999999997,1130.74,363
2024-06-23 14:36:00,72.7,216.5582,2655,-4.600000000000001,6.499999999999999,6.199999999999996,1120.639,363
2024-06-23 14:39:00,74.5,262.4277,2655,-4.600000000000001,6.299999999999999,6.299999999999997,1172.179,1342
2024-06-23 14:42:00,77.4,259.7222,2655,-5.0,5.5,6.699999999999996,1190.529,1323
2024-06-23 14:45:00,75.5,268.6994,2655,-4.800000000000001,5.8999999999999995,6.199999999999999,1197.135,1331
2024-06-23 14:48:00,78.8,259.9682,2655,-4.799999999999997,5.9,6.600000000000001,1228.041,1331
2024-06-23 14:51:00,79.4,280.259,2655,-4.299999999999997,5.8999999999999995,5.899999999999999,1265.467,1543
2024-06-23 14:54:00,83.5,271.8967,2655,-4.599999999999998,6.1,6.400000000000002,1321.91,1322
2024-06-23 14:57:00,79.0,255.0492,2655,-4.300000000000001,6.3999999999999995,6.099999999999998,1211.528,1584
2024-06-23 15:00:00,78.8,250.991,2655,-4.300000000000004,6.3,6.0,1204.235,1278
2024-06-23 15:03:00,78.0,254.6803,2655,-4.200000000000003,6.3,5.899999999999999,1195.24,1584
2024-06-23 15:06:00,78.4,256.6479,2655,-4.300000000000004,6.199999999999999,6.0,1202.329,1584
2024-06-23 15:09:00,78.8,258.1235,2655,-4.400000000000002,6.1,6.099999999999998,1205.754,1341
2024-06-23 15:12:00,78.6,258.1235,2656,-4.200000000000003,6.199999999999999,5.899999999999999,1213.599,1671
2024-06-23 15:15:00,78.6,258.3695,2656,-4.200000000000003,6.299999999999999,6.0,1208.318,1584
2024-06-23 15:18:00,78.6,257.6317,2656,-4.199999999999999,6.299999999999999,5.900000000000002,1207.346,1584
2024-06-23 15:21:00,79.2,256.6479,2656,-4.300000000000001,6.199999999999999,6.0000000000000036,1216.754,1584
2024-06-23 15:24:00,79.6,255.2951,2656,-4.300000000000001,6.300000000000001,6.0000000000000036,1231.638,1584
2024-06-23 15:27:00,79.2,252.9586,2656,-4.300000000000001,6.300000000000001,6.0000000000000036,1221.954,1584
2024-06-23 15:30:00,79.6,257.8776,2656,-4.400000000000002,6.299999999999999,6.099999999999998,1229.258,1584
2024-06-23 15:33:00,79.6,258.7384,2656,-4.300000000000001,6.199999999999999,5.9999999999999964,1223.783,1584
2024-06-23 15:36:00,79.0,256.033,2656,-4.300000000000001,6.299999999999999,5.9999999999999964,1215.452,1584
2024-06-23 15:39:00,79.6,262.1817,2656,-4.200000000000003,6.1,6.0,1250.737,1577
2024-06-23 15:42:00,80.6,258.1235,2656,-4.300000000000001,6.299999999999999,6.099999999999998,1244.129,1584
2024-06-23 15:45:00,80.4,259.4763,2656,-4.400000000000002,6.199999999999999,6.099999999999998,1242.907,1584
2024-06-23 15:48:00,80.8,265.8709,2656,-4.5,6.199999999999999,6.300000000000004,1246.885,1322
2024-06-23 15:51:00,78.2,239.3084,2656,-4.5,6.3,6.300000000000004,1204.702,1275
2024-06-23 15:54:00,77.4,231.4381,2656,-4.699999999999996,6.3,6.299999999999997,1184.333,1395
2024-06-23 15:57:00,75.6,230.2083,2656,-4.5000000000000036,6.2,6.199999999999999,1164.797,1276
2024-06-23 16:00:00,68.7,233.2827,2656,-4.200000000000003,5.9,5.600000000000001,1001.465,410
2024-06-24 08:18:00,43.9,247.0558,2656,-1.5,2.4000000000000004,2.1000000000000014,721.373,91
2024-06-24 08:21:00,60.2,253.3275,2656,-3.3999999999999986,4.3,4.799999999999997,1006.424,776
2024-06-24 08:24:00,75.0,261.3209,2656,-4.0,5.6,5.5,1195.053,1712
2024-06-24 08:27:00,78.6,238.5706,2657,-4.400000000000002,6.2,6.099999999999998,1274.476,1275
2024-06-24 08:30:00,79.4,229.3475,2657,-4.4999999999999964,6.799999999999999,6.099999999999998,1282.45,325
2024-06-24 08:33:00,82.3,248.4086,2657,-4.700000000000003,6.499999999999999,6.399999999999999,1340.303,1346
2024-06-24 08:36:00,85.5,248.9005,2657,-4.800000000000004,6.6,6.5,1370.14,1346
2024-06-24 08:39:00,84.7,252.9586,2657,-4.899999999999999,6.6000000000000005,6.700000000000003,1380.243,1346
2024-06-24 08:42:00,87.3,248.6545,2657,-5.0,6.8,6.899999999999999,1426.053,1377
2024-06-24 08:45:00,89.9,250.2532,2657,-5.199999999999996,7.1000000000000005,7.100000000000001,1451.879,1377
2024-06-24 08:48:00,89.9,251.6059,2657,-5.199999999999999,7.1000000000000005,7.099999999999998,1453.163,1377
2024-06-24 08:51:00,89.9,252.3438,2657,-4.9999999999999964,6.999999999999999,6.9999999999999964,1450.443,1377
2024-06-24 08:54:00,89.9,252.2208,2657,-5.099999999999998,6.999999999999999,7.0000000000000036,1456.041,1377
2024-06-24 08:57:00,88.3,230.7002,2657,-4.9999999999999964,7.299999999999999,6.900000000000002,1422.106,1375
2024-06-24 09:00:00,88.5,230.0854,2657,-4.899999999999999,7.3999999999999995,6.800000000000004,1426.697,1375
2024-06-24 09:03:00,88.3,229.9624,2657,-4.600000000000001,7.3999999999999995,6.5,1422.664,1392
2024-06-24 09:06:00,88.9,233.7746,2657,-4.799999999999997,7.500000000000001,6.700000000000003,1433.269,1392
2024-06-24 09:09:00,88.9,236.2341,2657,-4.699999999999996,7.299999999999999,6.699999999999996,1434.12,1392
2024-06-24 09:12:00,89.3,246.441,2657,-4.699999999999996,6.999999999999999,6.599999999999994,1446.402,1374
2024-06-24 09:15:00,88.5,248.2856,2657,-4.600000000000001,6.8999999999999995,6.700000000000003,1441.635,1366
2024-06-24 09:18:00,88.9,249.7613,2657,-4.399999999999999,6.999999999999999,6.299999999999997,1439.548,1365
2024-06-24 09:21:00,88.9,248.5315,2657,-4.5,7.0,6.300000000000004,1445.165,1365
2024-06-24 09:24:00,89.1,244.8423,2657,-4.5,6.999999999999999,6.300000000000004,1431.57,1366
2024-06-24 09:27:00,88.9,238.4476,2658,-4.299999999999997,7.299999999999999,6.299999999999997,1431.351,321
2024-06-24 09:30:00,88.7,244.5963,2658,-4.299999999999997,7.1,6.200000000000003,1427.145,321
2024-06-24 09:33:00,89.1,248.6545,2658,-4.299999999999997,7.1,6.199999999999996,1431.361,321
2024-06-24 09:36:00,88.5,243.1207,2658,-4.300000000000004,7.199999999999999,6.200000000000003,1426.515,321
2024-06-24 09:39:00,88.3,240.6612,2658,-4.300000000000004,7.1,6.200000000000003,1421.526,321
2024-06-24 09:42:00,87.9,237.8328,2658,-4.300000000000004,7.2,6.200000000000003,1417.582,321
2024-06-24 09:45:00,88.3,238.0787,2658,-4.399999999999999,7.1,6.200000000000003,1425.229,321
2024-06-24 09:48:00,87.7,237.3409,2658,-4.300000000000004,7.1,6.200000000000003,1423.503,321
2024-06-24 09:51:00,88.1,236.3571,2658,-4.300000000000004,7.3,6.100000000000001,1422.612,1391
2024-06-24 09:54:00,88.1,235.7422,2658,-4.300000000000004,7.3999999999999995,6.100000000000001,1419.99,1391
2024-06-24 09:57:00,88.3,233.2827,2658,-4.299999999999997,7.3999999999999995,6.199999999999996,1418.499,1391
2024-06-24 10:00:00,87.9,231.1921,2658,-4.299999999999997,7.3999999999999995,6.099999999999994,1411.356,1391
2024-06-24 10:03:00,87.3,232.5449,2658,-4.299999999999997,7.3999999999999995,6.200000000000003,1383.139,1391
2024-06-24 10:06:00,86.3,234.2665,2658,-4.199999999999996,7.199999999999999,6.100000000000001,1377.283,320
2024-06-24 10:09:00,86.1,234.2665,2658,-4.300000000000004,7.3,6.100000000000001,1377.464,1391
2024-06-24 10:12:00,86.3,236.3571,2658,-4.199999999999996,7.199999999999999,6.100000000000001,1377.521,323
2024-06-24 10:15:00,85.9,235.7422,2658,-4.199999999999996,7.1,6.099999999999994,1368.599,323
2024-06-24 10:18:00,86.3,235.0043,2658,-4.199999999999996,7.1,6.100000000000001,1377.661,323
2024-06-24 10:21:00,85.9,234.7584,2658,-4.399999999999999,7.2,6.100000000000001,1368.704,1391
2024-06-24 10:24:00,86.1,235.4962,2658,-4.199999999999996,7.1,6.100000000000001,1377.736,323
2024-06-24 10:27:00,86.1,237.3409,2659,-4.199999999999996,7.199999999999999,6.0,1369.367,323
2024-06-24 10:30:00,86.3,234.8814,2659,-4.299999999999997,7.2,6.100000000000001,1381.535,323
2024-06-24 10:33:00,86.3,235.3732,2659,-4.199999999999996,7.2,6.100000000000001,1380.366,323
2024-06-24 10:36:00,86.1,233.7746,2659,-4.199999999999996,7.2,6.0,1380.005,320
2024-06-24 10:39:00,85.1,231.684,2659,-4.199999999999996,7.2,6.0,1353.076,320
2024-06-24 10:42:00,84.7,232.9138,2659,-4.199999999999996,7.2,6.0,1347.14,320
2024-06-24 10:45:00,85.0,232.4219,2659,-4.199999999999996,7.2,5.899999999999999,1351.917,320
2024-06-24 10:48:00,84.7,232.9138,2659,-4.100000000000001,7.1,5.899999999999999,1346.697,320
2024-06-24 10:51:00,84.7,232.5449,2659,-4.200000000000003,7.1,6.0,1341.877,323
2024-06-24 10:54:00,84.7,234.5125,2659,-4.200000000000003,7.1,6.0,1340.559,323
2024-06-24 10:57:00,85.1,239.1855,2659,-4.299999999999997,7.0,6.100000000000001,1355.158,322
2024-06-24 11:00:00,85.3,238.2017,2659,-4.199999999999996,7.1,6.0,1355.21,323
2024-06-24 11:03:00,84.7,237.2179,2659,-4.199999999999996,7.2,6.0,1353.956,323
2024-06-24 11:06:00,84.9,238.2017,2659,-4.199999999999996,7.0,6.0,1357.578,323
2024-06-24 11:09:00,85.3,242.8747,2659,-4.099999999999994,7.0,6.0,1357.697,301
2024-06-24 11:12:00,87.1,246.5639,2659,-4.299999999999997,6.9,6.199999999999996,1386.91,321
2024-06-24 11:15:00,88.3,247.9167,2659,-4.399999999999999,7.0,6.199999999999996,1421.093,1365
2024-06-24 11:18:00,88.5,247.9167,2659,-4.5,7.0,6.299999999999997,1428.832,1365
2024-06-24 11:21:00,88.3,240.4152,2659,-4.399999999999999,7.1,6.199999999999996,1424.772,321
2024-06-24 11:24:00,88.7,235.9881,2659,-4.400000000000006,7.299999999999999,6.200000000000003,1425.155,1391
2024-06-24 11:27:00,88.1,235.1273,2660,-4.300000000000004,7.4,6.200000000000003,1425.613,1391
2024-06-24 11:30:00,88.5,236.726,2660,-4.399999999999999,7.3,6.200000000000003,1420.83,1391
2024-06-24 11:33:00,88.1,237.9557,2660,-4.400000000000006,7.3,6.300000000000004,1425.023,1391
2024-06-24 11:36:00,88.1,240.6612,2660,-4.399999999999999,7.199999999999999,6.200000000000003,1428.115,321
2024-06-24 11:39:00,88.5,243.4896,2660,-4.399999999999999,7.200000000000001,6.200000000000003,1433.678,321
2024-06-24 11:42:00,88.3,244.1044,2660,-4.399999999999999,7.1,6.200000000000003,1425.784,321
2024-06-24 11:45:00,88.1,241.0301,2660,-4.400000000000006,7.199999999999999,6.300000000000004,1421.692,321
2024-06-24 11:48:00,88.5,242.3828,2660,-4.300000000000004,7.0,6.200000000000003,1428.5,321
2024-06-24 11:51:00,88.3,236.726,2660,-4.400000000000006,7.2,6.300000000000004,1424.296,1391
2024-06-24 11:54:00,88.1,236.2341,2660,-4.300000000000004,7.3,6.200000000000003,1421.346,1391
2024-06-24 11:57:00,87.9,237.3409,2660,-4.300000000000004,7.3,6.200000000000003,1422.049,1391
2024-06-24 12:00:00,88.3,237.2179,2660,-4.400000000000006,7.199999999999999,6.200000000000003,1421.17,1391
2024-06-24 12:03:00,88.3,237.2179,2660,-4.300000000000004,7.299999999999999,6.200000000000003,1425.3,1391
2024-06-24 12:06:00,88.3,237.4638,2660,-4.300000000000004,7.199999999999999,6.200000000000003,1425.962,321
2024-06-24 12:09:00,88.7,238.0787,2660,-4.400000000000006,7.199999999999999,6.200000000000003,1418.351,1391
2024-06-24 12:12:00,87.9,233.7746,2660,-4.300000000000004,7.3,6.200000000000003,1422.236,1391
2024-06-24 12:15:00,87.7,230.7002,2660,-4.299999999999997,7.3,6.100000000000001,1416.842,1391
2024-06-24 12:18:00,85.7,227.9948,2660,-4.200000000000003,7.2,6.0,1372.394,320
2024-06-24 12:21:00,85.4,229.5935,2660,-4.100000000000001,7.1,5.899999999999999,1365.778,320
2024-06-24 12:24:00,85.1,227.6259,2660,-4.200000000000003,7.2,6.0,1357.241,320
2024-06-24 12:27:00,84.7,224.6745,2661,-4.100000000000001,7.3999999999999995,5.899999999999999,1353.407,320
2024-06-24 12:30:00,84.9,223.8137,2661,-4.200000000000003,7.3999999999999995,6.0,1358.988,320
2024-06-24 12:33:00,83.9,224.4285,2661,-4.100000000000001,7.3999999999999995,5.900000000000006,1337.586,320
2024-06-24 12:36:00,84.4,226.2731,2661,-4.099999999999994,7.3,5.899999999999999,1340.64,320
2024-06-24 12:39:00,83.7,227.011,2661,-4.199999999999996,7.2,5.899999999999999,1337.83,320
2024-06-24 12:42:00,83.7,224.5515,2661,-4.099999999999994,7.3,5.899999999999999,1332.594,320
2024-06-24 12:45:00,83.2,223.3218,2661,-4.100000000000001,7.3,5.899999999999999,1318.937,320
2024-06-24 12:48:00,82.6,222.215,2661,-4.200000000000003,7.2,6.0,1312.844,460
2024-06-24 12:51:00,81.8,216.0663,2661,-4.0,7.3,5.800000000000004,1289.793,433
2024-06-24 12:54:00,80.4,216.4352,2661,-3.900000000000002,7.3,5.699999999999999,1260.724,433
2024-06-24 12:57:00,78.8,219.3866,2661,-3.8999999999999986,7.2,5.600000000000001,1248.326,433
2024-06-24 13:00:00,77.9,219.3866,2661,-3.8999999999999986,7.1000000000000005,5.5,1223.891,433
2024-06-24 13:03:00,78.1,219.3866,2661,-3.8999999999999986,7.1000000000000005,5.5,1226.073,433
2024-06-24 13:06:00,77.7,224.3056,2661,-3.8000000000000007,7.0,5.4999999999999964,1216.401,435
2024-06-24 13:09:00,77.1,221.8461,2661,-3.900000000000002,7.0,5.4999999999999964,1207.156,433
2024-06-24 13:12:00,76.5,220.9852,2661,-3.8000000000000007,7.0,5.400000000000002,1200.417,433
2024-06-24 13:15:00,77.1,219.0176,2661,-3.8000000000000007,6.800000000000001,5.400000000000002,1192.416,432
2024-06-24 13:18:00,76.7,218.2798,2661,-3.8000000000000007,7.0,5.5000000000000036,1186.929,433
2024-06-24 13:21:00,76.1,222.4609,2661,-3.799999999999997,7.0,5.5,1188.892,433
2024-06-24 13:24:00,76.3,219.3866,2661,-3.900000000000002,7.0,5.5000000000000036,1189.614,433
2024-06-24 13:27:00,76.3,220.3704,2662,-3.8999999999999986,7.0,5.600000000000001,1195.879,433
2024-06-24 13:30:00,77.3,220.3704,2662,-3.8999999999999986,7.0,5.5,1205.581,433
2024-06-24 13:33:00,76.9,217.9109,2662,-3.799999999999997,7.1,5.5,1198.59,433
2024-06-24 13:36:00,77.5,219.0176,2662,-3.8000000000000007,7.0,5.5000000000000036,1201.616,433
2024-06-24 13:39:00,77.3,218.1568,2662,-3.8000000000000007,7.1,5.5000000000000036,1194.883,433
2024-06-24 13:42:00,77.1,219.1406,2662,-3.900000000000002,7.0,5.4999999999999964,1197.55,433
2024-06-24 13:45:00,77.4,222.7069,2662,-3.900000000000002,7.0,5.4999999999999964,1201.77,435
2024-06-24 13:48:00,77.3,222.7069,2662,-3.8000000000000043,7.0,5.5,1202.565,433
2024-06-24 13:51:00,77.7,220.2474,2662,-4.0000000000000036,7.0,5.599999999999998,1207.701,433
2024-06-24 13:54:00,77.7,220.9852,2662,-3.8999999999999986,7.0,5.600000000000001,1209.944,433
2024-06-24 13:57:00,77.5,218.2798,2662,-3.8999999999999986,6.9,5.5,1195.89,433
2024-06-24 14:00:00,77.1,219.0176,2662,-3.900000000000002,7.0,5.5000000000000036,1196.8,433
2024-06-24 14:03:00,77.5,221.4771,2662,-3.8000000000000007,6.9,5.4999999999999964,1206.837,432
2024-06-24 14:06:00,77.3,221.8461,2662,-3.900000000000002,7.0,5.5000000000000036,1205.197,433
2024-06-24 14:09:00,77.7,222.092,2662,-3.900000000000002,6.9,5.599999999999998,1207.787,432
2024-06-24 14:12:00,78.1,225.1664,2662,-3.900000000000002,6.9,5.4999999999999964,1215.903,435
2024-06-24 14:15:00,78.5,228.9786,2662,-3.900000000000002,6.800000000000001,5.599999999999998,1218.335,435
2024-06-24 14:18:00,79.0,228.9786,2662,-3.8999999999999986,6.800000000000001,5.600000000000001,1232.957,435
2024-06-24 14:21:00,79.4,227.134,2662,-3.8999999999999986,6.800000000000001,5.700000000000003,1230.247,435
2024-06-24 14:24:00,79.4,228.9786,2662,-3.8999999999999986,6.9,5.600000000000001,1240.998,435
2024-06-24 14:27:00,80.4,228.3637,2663,-4.0,7.0,5.700000000000003,1249.733,435
2024-06-24 14:30:00,80.6,228.6097,2663,-4.0,6.9,5.700000000000003,1262.535,331
2024-06-24 14:33:00,80.4,228.2407,2663,-4.0,6.9,5.699999999999996,1265.168,331
2024-06-24 14:36:00,80.2,225.2894,2663,-4.0,7.0,5.700000000000003,1251.55,435
2024-06-24 14:39:00,81.4,228.6097,2663,-4.0000000000000036,6.9,5.699999999999999,1261.627,435
2024-06-24 14:42:00,81.4,227.5029,2663,-4.0,7.0,5.699999999999996,1271.869,435
2024-06-24 14:45:00,81.2,226.1502,2663,-4.0,7.2,5.799999999999997,1276.47,436
2024-06-24 14:48:00,81.4,229.2245,2663,-4.100000000000001,7.0,5.799999999999997,1279.572,460
2024-06-24 14:51:00,81.4,227.3799,2663,-4.100000000000001,7.1,5.799999999999997,1279.227,460
2024-06-24 14:54:00,81.6,227.134,2663,-4.0,7.1,5.699999999999996,1280.919,435
2024-06-24 14:57:00,81.4,228.1178,2663,-4.100000000000001,7.1,5.799999999999997,1276.859,460
2024-06-24 15:00:00,81.2,226.5191,2663,-4.0,7.2,5.799999999999997,1267.24,436
2024-06-24 15:03:00,81.2,229.4705,2663,-4.0,7.1,5.700000000000003,1272.526,435
2024-06-24 15:06:00,81.0,226.3961,2663,-4.100000000000001,7.2,5.800000000000004,1268.856,460
2024-06-24 15:09:00,81.0,226.888,2663,-4.0,7.2,5.800000000000004,1266.636,436
2024-06-24 15:12:00,81.0,225.1664,2663,-4.0,7.2,5.700000000000003,1272.054,436
2024-06-24 15:15:00,81.0,226.888,2663,-4.0,7.0,5.700000000000003,1253.865,435
2024-06-24 15:18:00,80.8,227.134,2663,-4.0,7.0,5.800000000000004,1267.446,435
2024-06-24 15:21:00,80.8,227.134,2663,-4.100000000000001,7.0,5.799999999999997,1265.03,460
2024-06-24 15:24:00,80.8,229.2245,2663,-4.0,7.0,5.699999999999996,1265.346,435
2024-06-24 15:27:00,81.0,227.5029,2664,-4.100000000000001,7.0,5.799999999999997,1268.526,460
2024-06-24 15:30:00,80.6,226.2731,2664,-4.0,7.1000000000000005,5.699999999999996,1266.494,435
2024-06-24 15:33:00,80.8,228.3637,2664,-4.0,7.0,5.700000000000003,1263.74,435
2024-06-24 15:36:00,81.2,228.6097,2664,-4.100000000000001,7.0,5.799999999999997,1265.989,460
2024-06-24 15:39:00,80.6,229.3475,2664,-4.100000000000001,7.0,5.799999999999997,1264.206,460
2024-06-24 15:42:00,81.0,231.0692,2664,-4.0000000000000036,6.9,5.699999999999999,1255.987,331
2024-06-24 15:45:00,81.4,230.7002,2664,-4.099999999999998,6.9,5.699999999999999,1266.655,331
2024-06-24 15:48:00,81.2,230.8232,2664,-4.099999999999998,7.0,5.699999999999999,1284.011,460
2024-06-24 15:51:00,81.8,229.9624,2664,-4.0,7.0,5.800000000000004,1285.351,435
2024-06-24 15:54:00,81.6,227.9948,2664,-3.9999999999999964,7.0,5.699999999999999,1279.333,435
2024-06-24 16:06:00,81.4,226.1502,2664,-4.099999999999998,7.1000000000000005,5.800000000000001,1284.385,460
2024-06-24 16:09:00,81.8,225.1664,2664,-4.0,7.1000000000000005,5.799999999999997,1285.453,435
2024-06-24 16:12:00,81.6,225.7813,2664,-4.100000000000001,7.0,5.799999999999997,1272.733,460
2024-06-24 16:15:00,81.6,224.3056,2664,-4.0,7.2,5.699999999999996,1272.011,436
2024-06-24 16:18:00,81.4,224.5515,2664,-4.100000000000001,7.2,5.799999999999997,1274.099,460
2024-06-24 16:24:00,81.4,226.5191,2664,-4.0,7.2,5.700000000000003,1275.942,436
2024-06-24 16:27:00,81.0,223.9366,2665,-4.100000000000001,7.2,5.800000000000004,1269.208,460
2024-06-24 16:33:00,81.2,223.4447,2665,-4.100000000000001,7.2,5.800000000000004,1272.978,460
2024-06-24 16:36:00,81.2,223.6907,2665,-4.0,7.2,5.700000000000003,1270.873,436
2024-06-24 16:39:00,80.6,223.3218,2665,-4.0,7.1,5.699999999999996,1265.677,435
2024-06-24 16:45:00,80.8,224.6745,2665,-4.0,7.1,5.700000000000003,1261.718,435
2024-06-24 16:48:00,80.6,217.5419,2665,-4.0,7.0,5.699999999999996,1256.341,433
2024-06-24 16:54:00,79.8,220.3704,2665,-4.0,7.2,5.600000000000001,1252.109,433
2024-06-24 16:57:00,80.0,221.2312,2665,-4.0,7.1000000000000005,5.700000000000003,1257.431,435
2024-06-24 17:00:00,79.6,220.6163,2665,-3.900000000000002,7.1000000000000005,5.599999999999998,1244.985,433
2024-06-24 17:06:00,79.6,217.05,2665,-3.8000000000000007,7.1000000000000005,5.599999999999998,1240.502,433
2024-06-24 17:09:00,80.2,238.5706,2665,-4.0,6.800000000000001,5.700000000000003,1265.689,327
2024-06-24 17:15:00,81.4,238.4476,2665,-4.100000000000001,6.7,5.800000000000004,1281.052,327
2024-06-24 17:30:00,87.1,245.2112,2666,-4.399999999999999,7.0,6.199999999999996,1410.385,1365
2024-06-24 17:48:00,85.1,229.5935,2666,-4.300000000000004,7.3,6.100000000000001,1346.44,1391
2024-06-24 18:00:00,81.8,218.5257,2666,-4.100000000000001,7.2,5.799999999999997,1275.744,460
2024-06-24 18:03:00,78.1,235.7422,2666,-4.0,7.3,5.600000000000001,1246.214,319
2024-06-24 18:09:00,81.0,239.4314,2666,-4.200000000000003,6.7,5.800000000000004,1258.003,328
2024-06-24 18:12:00,82.0,243.9815,2666,-4.599999999999998,6.9,6.400000000000002,1286.586,1388
2024-06-24 18:15:00,84.5,247.7937,2666,-4.599999999999998,6.800000000000001,6.4999999999999964,1324.335,1366
2024-06-24 18:21:00,84.1,246.441,2666,-4.600000000000001,6.800000000000001,6.399999999999999,1329.235,1343
2024-06-24 18:24:00,84.7,245.3342,2666,-4.600000000000001,6.9,6.5,1337.41,1366
2024-06-24 18:27:00,84.5,244.8423,2667,-4.600000000000001,6.799999999999999,6.5,1313.908,1366
2024-06-24 18:30:00,83.9,244.7193,2667,-4.5,6.9,6.399999999999999,1317.802,1366
2024-06-24 18:36:00,83.7,243.4896,2667,-4.5000000000000036,6.800000000000001,6.400000000000002,1321.025,1343
2024-06-24 18:39:00,83.7,240.9071,2667,-4.5,6.9,6.399999999999999,1316.615,322
2024-06-24 18:45:00,84.0,242.8747,2667,-4.600000000000001,6.800000000000001,6.399999999999999,1318.5,1343
2024-06-24 18:48:00,82.7,228.1178,2667,-4.5,7.1000000000000005,6.299999999999997,1289.961,1384
2024-06-24 18:51:00,79.0,223.1988,2667,-4.299999999999997,6.9,6.0,1233.923,458
2024-06-24 18:57:00,79.4,223.8137,2667,-4.399999999999999,7.000000000000001,6.100000000000001,1238.962,458
2024-06-24 19:00:00,77.2,217.296,2667,-4.100000000000001,7.1000000000000005,5.799999999999997,1199.661,466
2024-06-24 19:06:00,77.6,217.9109,2667,-4.300000000000004,7.000000000000001,5.899999999999999,1203.746,458
2024-06-24 19:09:00,78.0,218.1568,2667,-4.199999999999999,7.000000000000001,5.900000000000002,1208.041,466
2024-06-24 19:15:00,77.8,219.0176,2667,-4.199999999999999,7.1000000000000005,5.900000000000002,1215.641,466
2024-06-24 19:18:00,78.0,223.3218,2667,-4.300000000000001,7.000000000000001,6.0000000000000036,1216.491,458
2024-06-24 19:21:00,78.2,223.1988,2667,-4.299999999999997,6.8999999999999995,6.0,1208.07,458
2024-06-24 19:27:00,78.6,224.0596,2668,-4.299999999999997,6.8999999999999995,6.0,1222.932,458
2024-06-24 19:30:00,78.1,220.3704,2668,-4.299999999999997,7.1000000000000005,6.0,1201.712,458
2024-06-24 19:33:00,76.1,205.8594,2668,-4.200000000000003,7.200000000000001,5.800000000000004,1171.055,466
2024-06-25 08:24:00,35.0,197.4971,2668,-0.10000000000000142,0.5,0.10000000000000142,643.2952,104
2024-06-25 08:27:00,54.9,266.3629,2668,-2.5,4.1,3.8000000000000043,958.1386,14
2024-06-25 08:30:00,70.3,249.2694,2668,-3.6000000000000014,5.3999999999999995,5.0,1169.974,812
2024-06-25 08:33:00,77.0,254.4343,2668,-4.0,6.1000000000000005,5.600000000000001,1241.974,1672
2024-06-25 08:36:00,80.9,264.2723,2668,-4.199999999999999,6.1000000000000005,5.800000000000001,1288.925,1577
2024-06-25 08:39:00,78.6,253.3275,2668,-4.099999999999998,6.4,5.800000000000001,1275.307,1658
2024-06-25 08:42:00,77.5,252.9586,2668,-4.0,6.1000000000000005,5.600000000000001,1214.877,1672
2024-06-25 08:45:00,79.6,251.6059,2668,-4.199999999999999,6.3,5.800000000000001,1249.997,1584
2024-06-25 08:48:00,80.6,252.7127,2668,-4.100000000000001,6.3999999999999995,5.899999999999999,1255.37,302
2024-06-25 08:51:00,88.9,270.7899,2668,-4.699999999999999,6.6000000000000005,6.900000000000002,1425.073,1273
2024-06-25 08:54:00,90.8,277.7995,2668,-5.199999999999999,6.500000000000001,7.099999999999998,1464.484,1262
2024-06-25 08:57:00,91.0,260.829,2668,-5.300000000000001,6.300000000000001,7.199999999999999,1442.024,1258
2024-06-25 09:00:00,88.7,239.9233,2668,-4.899999999999999,7.1000000000000005,6.899999999999999,1428.957,1376
2024-06-25 09:03:00,88.9,245.8261,2668,-4.699999999999999,7.2,6.699999999999999,1435.562,1393
2024-06-25 09:06:00,89.3,249.1464,2668,-4.800000000000004,7.0,6.800000000000004,1443.58,1374
2024-06-25 09:09:00,89.6,250.8681,2668,-4.800000000000004,6.9,6.700000000000003,1444.951,1374
2024-06-25 09:12:00,89.3,247.9167,2669,-4.699999999999996,7.0,6.599999999999994,1441.026,1374
2024-06-25 09:15:00,89.6,249.0234,2669,-4.699999999999996,7.0,6.600000000000001,1440.316,1374
2024-06-25 09:18:00,89.3,248.5315,2669,-4.700000000000003,7.1,6.700000000000003,1438.519,1374
2024-06-25 09:21:00,89.5,248.4086,2669,-4.699999999999996,7.0,6.600000000000001,1440.739,1374
2024-06-25 09:24:00,88.7,239.4314,2669,-4.699999999999996,7.199999999999999,6.5,1434.545,1393
2024-06-25 09:27:00,88.9,237.3409,2669,-4.699999999999999,7.199999999999999,6.4999999999999964,1434.649,1392
2024-06-25 09:30:00,88.9,235.4962,2669,-4.599999999999998,7.3999999999999995,6.5000000000000036,1433.943,1392
2024-06-25 09:33:00,88.9,235.0043,2669,-4.599999999999998,7.500000000000001,6.5000000000000036,1432.953,1392
2024-06-25 09:36:00,89.3,235.1273,2669,-4.599999999999998,7.500000000000001,6.599999999999998,1438.166,1392
2024-06-25 09:39:00,88.7,234.7584,2669,-4.699999999999996,7.500000000000001,6.600000000000001,1431.389,1392
2024-06-25 09:42:00,88.7,234.5125,2669,-4.599999999999998,7.3999999999999995,6.5000000000000036,1430.092,1392
2024-06-25 09:45:00,88.3,235.3732,2669,-4.600000000000001,7.4,6.5,1431.188,1392
2024-06-25 09:48:00,85.9,235.9881,2669,-4.600000000000001,7.2,6.399999999999999,1367.701,1389
2024-06-25 09:51:00,85.9,238.2017,2669,-4.5,7.1,6.399999999999999,1364.535,1389
2024-06-25 09:54:00,86.1,240.4152,2669,-4.5,7.199999999999999,6.399999999999999,1370.947,1389
2024-06-25 09:57:00,86.5,239.8003,2669,-4.5,7.199999999999999,6.299999999999997,1384.34,1393
2024-06-25 10:00:00,86.1,234.1435,2669,-4.600000000000001,7.199999999999999,6.399999999999999,1382.975,1389
2024-06-25 10:03:00,85.9,231.93,2669,-4.5,7.299999999999999,6.399999999999999,1369.266,1391
2024-06-25 10:06:00,86.5,232.9138,2669,-4.5,7.299999999999999,6.399999999999999,1368.743,1391
2024-06-25 10:09:00,86.5,235.1273,2669,-4.5,7.199999999999999,6.299999999999997,1375.403,1389
2024-06-25 10:12:00,86.5,234.5125,2670,-4.5,7.299999999999999,6.399999999999999,1374.682,1391
2024-06-25 10:15:00,86.3,234.8814,2670,-4.5,7.199999999999999,6.399999999999999,1378.984,1389
2024-06-25 10:18:00,86.3,235.3732,2670,-4.5,7.299999999999999,6.399999999999999,1376.149,1391
2024-06-25 10:21:00,86.3,233.0368,2670,-4.5,7.299999999999999,6.299999999999997,1380.39,1391
2024-06-25 10:24:00,86.5,232.0529,2670,-4.600000000000001,7.299999999999999,6.399999999999999,1381.199,1392
2024-06-25 10:27:00,86.3,231.684,2670,-4.600000000000001,7.3999999999999995,6.399999999999999,1378.543,1392
2024-06-25 10:30:00,85.7,230.2083,2670,-4.399999999999999,7.199999999999999,6.299999999999997,1359.844,1391
2024-06-25 10:33:00,85.9,231.93,2670,-4.5,7.3999999999999995,6.299999999999997,1351.14,1391
2024-06-25 10:36:00,85.7,231.684,2670,-4.5,7.3999999999999995,6.299999999999997,1363.78,1391
2024-06-25 10:39:00,84.9,231.0692,2670,-4.399999999999999,7.3,6.200000000000003,1342.8,1391
2024-06-25 10:42:00,84.4,225.9042,2670,-4.399999999999999,7.3,6.200000000000003,1313.578,1391
2024-06-25 10:45:00,82.0,227.3799,2670,-4.299999999999997,7.1,6.0,1303.718,459
2024-06-25 10:48:00,82.1,228.7326,2670,-4.300000000000001,7.0,6.0000000000000036,1302.736,323
2024-06-25 10:51:00,82.7,226.765,2670,-4.399999999999999,7.0,6.100000000000001,1313.303,1384
2024-06-25 10:54:00,82.5,229.8394,2670,-4.199999999999999,7.0,5.9999999999999964,1317.454,460
2024-06-25 10:57:00,84.5,234.2665,2670,-4.400000000000002,7.0,6.199999999999999,1325.749,323
2024-06-25 11:00:00,84.1,234.5125,2670,-4.300000000000004,7.1,6.100000000000001,1351.671,323
2024-06-25 11:03:00,84.9,236.603,2670,-4.4999999999999964,7.1,6.300000000000001,1364.361,1389
2024-06-25 11:06:00,86.1,237.5868,2670,-4.5,7.0,6.300000000000004,1359.991,1389
2024-06-25 11:09:00,85.5,240.6612,2670,-4.5,7.0,6.300000000000004,1371.7,1389
2024-06-25 11:12:00,87.5,239.3084,2671,-4.600000000000001,7.1,6.399999999999999,1407.739,1393
2024-06-25 11:15:00,87.3,239.4314,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1407.151,1393
2024-06-25 11:18:00,87.1,236.603,2671,-4.599999999999994,7.199999999999999,6.399999999999999,1410.05,1392
2024-06-25 11:21:00,87.5,237.2179,2671,-4.600000000000001,7.3,6.399999999999999,1404.381,1392
2024-06-25 11:24:00,87.9,237.2179,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1412.243,1392
2024-06-25 11:27:00,87.3,238.0787,2671,-4.5,7.199999999999999,6.5,1405.745,1389
2024-06-25 11:30:00,87.9,242.2598,2671,-4.600000000000001,7.1,6.5,1410.572,1393
2024-06-25 11:33:00,88.3,242.7518,2671,-4.700000000000003,7.1,6.5,1415.169,1374
2024-06-25 11:36:00,88.1,242.8747,2671,-4.600000000000001,7.1,6.600000000000001,1419.539,1393
2024-06-25 11:39:00,88.5,241.8909,2671,-4.5,7.199999999999999,6.399999999999999,1430.999,1393
2024-06-25 11:42:00,88.7,239.8003,2671,-4.599999999999994,7.3,6.5,1432.022,1392
2024-06-25 11:45:00,88.9,240.0463,2671,-4.600000000000001,7.199999999999999,6.5,1427.764,1393
2024-06-25 11:48:00,88.7,237.2179,2671,-4.600000000000001,7.3,6.600000000000001,1428.699,1392
2024-06-25 11:51:00,88.5,237.2179,2671,-4.700000000000003,7.3,6.5,1430.786,1392
2024-06-25 11:54:00,88.5,237.2179,2671,-4.5,7.3999999999999995,6.399999999999999,1428.965,1392
2024-06-25 11:57:00,88.5,240.0463,2671,-4.699999999999996,7.299999999999999,6.600000000000001,1433.734,1392
2024-06-25 12:00:00,88.9,240.5382,2671,-4.600000000000001,7.199999999999999,6.5,1433.36,1393
2024-06-25 12:03:00,88.7,240.4152,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1427.008,1393
2024-06-25 12:06:00,88.7,240.2922,2671,-4.600000000000001,7.1,6.5,1427.751,1393
2024-06-25 12:09:00,88.7,241.276,2671,-4.599999999999994,7.199999999999999,6.5,1435.06,1393
2024-06-25 12:12:00,88.5,239.4314,2672,-4.600000000000001,7.199999999999999,6.5,1433.83,1393
2024-06-25 12:15:00,88.7,237.9557,2672,-4.699999999999996,7.199999999999999,6.5,1432.381,1392
2024-06-25 12:18:00,88.5,237.9557,2672,-4.600000000000001,7.199999999999999,6.5,1428.968,1393
2024-06-25 12:21:00,88.5,235.1273,2672,-4.600000000000001,7.3999999999999995,6.5,1424.823,1392
2024-06-25 12:24:00,88.7,236.2341,2672,-4.5,7.3,6.5,1426.374,1392
2024-06-25 12:27:00,88.1,235.9881,2672,-4.700000000000003,7.3999999999999995,6.5,1425.123,1392
2024-06-25 12:30:00,88.7,235.4962,2672,-4.700000000000003,7.3999999999999995,6.5,1428.13,1392
2024-06-25 12:33:00,88.5,234.5125,2672,-4.5,7.3999999999999995,6.399999999999999,1428.993,1392
2024-06-25 12:36:00,88.5,238.2017,2672,-4.600000000000001,7.299999999999999,6.5,1436.543,1392
2024-06-25 12:39:00,88.9,240.4152,2672,-4.600000000000001,7.199999999999999,6.5,1430.613,1393
2024-06-25 12:42:00,88.3,239.9233,2672,-4.599999999999994,7.199999999999999,6.5,1430.542,1393
2024-06-25 12:45:00,88.3,238.0787,2672,-4.600000000000001,7.199999999999999,6.400000000000006,1431.959,1393
2024-06-25 12:48:00,88.7,239.0625,2672,-4.600000000000001,7.1,6.299999999999997,1419.932,1393
2024-06-25 12:51:00,88.5,239.1855,2672,-4.5,7.1,6.399999999999999,1429.181,1393
2024-06-25 12:54:00,88.3,238.6936,2672,-4.600000000000001,7.1,6.399999999999999,1428.665,1393
2024-06-25 12:57:00,88.7,238.8166,2672,-4.5,7.1,6.5,1427.676,1393
2024-06-25 13:00:00,88.5,238.4476,2672,-4.600000000000001,7.3,6.5,1423.805,1392
2024-06-25 13:03:00,88.7,238.0787,2672,-4.600000000000001,7.199999999999999,6.5,1424.185,1393
2024-06-25 13:06:00,88.5,237.8328,2672,-4.700000000000003,7.199999999999999,6.5,1429.059,1392
2024-06-25 13:09:00,88.7,238.5706,2672,-4.600000000000001,7.199999999999999,6.5,1428.045,1393
2024-06-25 13:12:00,88.5,237.4638,2673,-4.600000000000001,7.3999999999999995,6.600000000000001,1427.156,1392
2024-06-25 13:15:00,87.9,237.9557,2673,-4.5,7.199999999999999,6.399999999999999,1423.299,1393
2024-06-25 13:18:00,88.6,237.8328,2673,-4.600000000000001,7.199999999999999,6.5,1427.818,1393
2024-06-25 13:21:00,88.7,237.4638,2673,-4.700000000000003,7.3,6.5,1423.531,1392
2024-06-25 13:24:00,88.3,237.5868,2673,-4.600000000000001,7.3,6.5,1425.37,1392
2024-06-25 13:27:00,88.7,237.9557,2673,-4.699999999999999,7.3,6.599999999999998,1431.883,1392
2024-06-25 13:30:00,88.3,237.4638,2673,-4.599999999999998,7.3999999999999995,6.5000000000000036,1433.288,1392
2024-06-25 13:33:00,88.7,236.3571,2673,-4.599999999999998,7.299999999999999,6.5000000000000036,1431.831,1392
2024-06-25 13:36:00,87.9,236.9719,2673,-4.699999999999996,7.3999999999999995,6.5,1419.309,1392
2024-06-25 13:39:00,87.9,237.3409,2673,-4.599999999999998,7.299999999999999,6.4999999999999964,1421.337,1392
2024-06-25 13:42:00,87.7,235.4962,2673,-4.599999999999998,7.3,6.5000000000000036,1399.128,1392
2024-06-25 13:45:00,87.5,236.849,2673,-4.599999999999998,7.199999999999999,6.400000000000002,1397.955,1392
2024-06-25 13:48:00,87.3,234.2665,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1385.521,1392
2024-06-25 13:51:00,86.3,237.5868,2673,-4.600000000000001,7.3,6.399999999999999,1386.901,1392
2024-06-25 13:54:00,86.5,237.2179,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1388.093,1392
2024-06-25 13:57:00,86.5,236.603,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1375.022,1392
2024-06-25 14:00:00,86.9,236.1111,2673,-4.5000000000000036,7.3,6.400000000000002,1381.87,1392
2024-06-25 14:03:00,85.9,234.7584,2673,-4.600000000000001,7.3,6.399999999999999,1380.379,1392
2024-06-25 14:06:00,85.7,235.0043,2673,-4.5,7.199999999999999,6.399999999999999,1351.762,1389
2024-06-25 14:09:00,85.1,233.8976,2673,-4.5,7.1,6.299999999999997,1354.575,1389
