Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-25 14:12:00,85.3,233.7746,2674,-4.399999999999999,7.1,6.399999999999999,1360.212,1391
2024-06-25 14:15:00,85.1,230.5773,2674,-4.5,7.3,6.300000000000004,1344.744,1391
2024-06-25 14:18:00,84.7,233.6516,2674,-4.5,7.1,6.300000000000004,1347.098,1389
2024-06-25 14:21:00,84.7,233.5287,2674,-4.5,7.1,6.300000000000004,1341.45,1389
2024-06-25 14:24:00,84.1,231.807,2674,-4.399999999999999,7.2,6.300000000000004,1327.836,1391
2024-06-25 14:27:00,83.7,232.4219,2674,-4.400000000000002,7.2,6.199999999999999,1322.192,1391
2024-06-25 14:30:00,83.7,234.1435,2674,-4.300000000000001,7.1,6.199999999999999,1321.633,323
2024-06-25 14:33:00,84.1,235.1273,2674,-4.400000000000002,7.1,6.199999999999999,1330.774,323
2024-06-25 14:36:00,83.4,232.4219,2674,-4.400000000000002,7.2,6.199999999999999,1324.035,1391
2024-06-25 14:39:00,83.9,233.8976,2674,-4.400000000000002,7.1,6.199999999999999,1321.105,323
2024-06-25 14:42:00,83.7,233.7746,2674,-4.399999999999999,7.1,6.200000000000003,1317.833,323
2024-06-25 14:45:00,83.7,235.7422,2674,-4.399999999999999,7.0,6.200000000000003,1326.91,323
2024-06-25 14:48:00,84.5,235.7422,2674,-4.399999999999999,7.0,6.200000000000003,1334.324,323
2024-06-25 14:51:00,84.1,233.5287,2674,-4.399999999999999,7.1,6.200000000000003,1327.855,323
2024-06-25 14:54:00,83.5,232.0529,2674,-4.5,7.2,6.200000000000003,1331.852,1389
2024-06-25 14:57:00,84.4,231.807,2674,-4.5,7.1,6.300000000000004,1330.376,1389
2024-06-25 15:00:00,83.9,235.6192,2674,-4.399999999999999,7.1,6.200000000000003,1336.403,323
2024-06-25 15:03:00,85.0,239.8003,2674,-4.399999999999999,7.1,6.200000000000003,1334.285,322
2024-06-25 15:06:00,85.6,244.2274,2674,-4.5,7.0,6.399999999999999,1365.503,1366
2024-06-25 15:09:00,85.9,244.1044,2674,-4.5,7.1,6.399999999999999,1362.594,1366
2024-06-25 15:12:00,85.7,245.5801,2675,-4.5,7.0,6.399999999999999,1377.685,1366
2024-06-25 15:15:00,86.7,246.195,2675,-4.600000000000001,7.0,6.5,1387.151,1366
2024-06-25 15:18:00,87.5,248.4086,2675,-4.5,7.0,6.399999999999999,1405.792,1366
2024-06-25 15:21:00,87.9,249.5153,2675,-4.700000000000003,7.0,6.5,1411.724,1374
2024-06-25 15:24:00,86.7,248.5315,2675,-4.600000000000001,6.999999999999999,6.5,1391.03,1366
2024-06-25 15:27:00,86.1,248.9005,2675,-4.600000000000001,6.8,6.399999999999999,1374.365,1366
2024-06-25 15:30:00,85.4,248.5315,2675,-4.5,6.8,6.299999999999997,1364.962,1366
2024-06-25 15:33:00,85.9,249.1464,2675,-4.5,6.7,6.299999999999997,1366.366,1343
2024-06-25 15:36:00,84.1,243.1207,2675,-4.399999999999999,6.7,6.199999999999996,1321.362,322
2024-06-25 15:39:00,80.2,236.726,2675,-4.200000000000003,6.7,5.899999999999999,1260.683,328
2024-06-25 15:42:00,80.4,236.2341,2675,-4.200000000000003,6.7,5.899999999999999,1264.751,328
2024-06-25 15:45:00,80.4,236.726,2675,-4.200000000000003,6.7,5.899999999999999,1253.887,328
2024-06-25 15:48:00,81.6,242.7518,2675,-4.300000000000001,6.5,5.9999999999999964,1277.475,329
2024-06-25 15:51:00,81.4,246.0721,2675,-4.199999999999999,6.5,5.9999999999999964,1286.752,302
2024-06-25 15:54:00,81.8,247.6707,2675,-4.199999999999999,6.5,5.9999999999999964,1283.807,302
2024-06-25 15:57:00,81.8,247.6707,2675,-4.200000000000003,6.4,6.0,1287.264,302
2024-06-25 16:00:00,82.4,247.7937,2675,-4.300000000000004,6.5,6.100000000000001,1273.166,1278
2024-06-25 16:03:00,82.8,248.9005,2675,-4.300000000000004,6.6,6.100000000000001,1316.24,296
2024-06-25 16:06:00,84.4,248.9005,2675,-4.399999999999999,6.699999999999999,6.300000000000004,1327.176,296
2024-06-25 16:09:00,85.7,250.4991,2675,-4.5,6.800000000000001,6.399999999999999,1363.476,1366
2024-06-25 16:12:00,86.1,249.6383,2676,-4.5,6.799999999999999,6.399999999999999,1370.478,1366
2024-06-25 16:15:00,85.9,249.7613,2676,-4.600000000000001,6.799999999999999,6.399999999999999,1370.829,1366
2024-06-25 16:18:00,86.3,250.1302,2676,-4.5000000000000036,6.800000000000001,6.400000000000002,1374.728,1366
2024-06-25 16:21:00,87.7,248.5315,2676,-4.600000000000001,7.0,6.5,1404.938,1366
2024-06-25 16:24:00,88.5,245.4572,2676,-4.599999999999998,7.0,6.5000000000000036,1421.12,1366
2024-06-25 16:27:00,88.1,242.8747,2676,-4.599999999999998,7.1,6.5000000000000036,1419.622,1393
2024-06-25 16:30:00,88.1,240.9071,2676,-4.599999999999998,7.199999999999999,6.4999999999999964,1419.052,1393
2024-06-25 16:33:00,87.7,239.1855,2676,-4.599999999999998,7.2,6.400000000000002,1408.188,1393
2024-06-25 16:36:00,87.3,239.9233,2676,-4.5000000000000036,7.2,6.400000000000002,1394.72,1393
2024-06-25 16:39:00,87.3,240.4152,2676,-4.600000000000001,7.1,6.5,1395.943,1393
2024-06-25 16:42:00,87.5,242.1369,2676,-4.599999999999998,7.1,6.5000000000000036,1404.382,1393
2024-06-25 16:45:00,87.7,242.9977,2676,-4.599999999999998,7.0,6.5000000000000036,1403.124,1366
2024-06-25 16:48:00,87.9,244.3504,2676,-4.5000000000000036,7.1,6.5000000000000036,1414.431,1393
2024-06-25 16:51:00,88.3,244.3504,2676,-4.599999999999998,7.0,6.5000000000000036,1416.079,1366
2024-06-25 16:54:00,88.1,243.6125,2676,-4.599999999999998,7.1,6.5000000000000036,1419.471,1393
2024-06-25 16:57:00,87.9,244.7193,2676,-4.599999999999998,7.1,6.400000000000002,1418.42,1393
2024-06-25 17:00:00,87.7,244.5963,2676,-4.599999999999998,7.0,6.400000000000002,1416.302,1366
2024-06-25 17:03:00,88.3,242.5058,2676,-4.699999999999999,7.1,6.599999999999998,1417.315,1374
2024-06-25 17:06:00,88.1,243.9815,2676,-4.599999999999998,7.199999999999999,6.5000000000000036,1417.372,1393
2024-06-25 17:09:00,88.3,243.3666,2676,-4.599999999999998,7.199999999999999,6.4999999999999964,1421.903,1393
2024-06-25 17:12:00,87.9,243.9815,2677,-4.599999999999998,7.1,6.4999999999999964,1425.442,1393
2024-06-25 17:15:00,88.3,243.4896,2677,-4.599999999999998,7.199999999999999,6.4999999999999964,1424.369,1393
2024-06-25 17:18:00,88.7,243.1207,2677,-4.600000000000001,7.199999999999999,6.5,1422.05,1393
2024-06-25 17:21:00,88.5,242.8747,2677,-4.700000000000003,7.199999999999999,6.5,1431.012,1393
2024-06-25 17:24:00,88.5,241.8909,2677,-4.600000000000001,7.199999999999999,6.5,1429.479,1393
2024-06-25 17:27:00,88.1,238.5706,2677,-4.600000000000001,7.3,6.5,1424.563,1392
2024-06-25 17:30:00,87.7,239.0625,2677,-4.700000000000003,7.3,6.5,1415.605,1392
2024-06-25 17:33:00,87.5,233.8976,2677,-4.600000000000001,7.3999999999999995,6.399999999999999,1413.269,1392
2024-06-25 17:36:00,84.7,226.1502,2677,-4.399999999999999,7.3999999999999995,6.200000000000003,1348.244,1391
2024-06-25 17:39:00,85.7,239.4314,2677,-4.300000000000004,7.1,6.200000000000003,1373.693,321
2024-06-25 17:42:00,86.3,240.6612,2677,-4.399999999999999,7.0,6.299999999999997,1378.962,322
2024-06-25 17:45:00,86.3,240.5382,2677,-4.5,7.1,6.399999999999999,1379.479,1389
2024-06-25 17:48:00,86.5,236.603,2677,-4.5,7.1,6.399999999999999,1373.317,1389
2024-06-25 17:51:00,85.0,229.3475,2677,-4.399999999999999,7.3,6.199999999999996,1343.576,1391
2024-06-25 17:54:00,82.7,230.2083,2677,-4.300000000000001,7.1,6.099999999999998,1327.139,323
2024-06-25 17:57:00,83.6,229.9624,2677,-4.299999999999997,7.1,6.100000000000001,1320.128,323
2024-06-25 18:00:00,82.6,225.7813,2677,-4.199999999999996,7.2,6.0,1300.897,460
2024-06-25 18:03:00,81.2,217.296,2677,-4.199999999999996,7.2,5.899999999999999,1250.343,459
2024-06-25 18:06:00,77.8,216.6811,2677,-4.0,7.0,5.600000000000001,1203.82,433
2024-06-25 18:09:00,77.6,213.2378,2677,-4.0,7.1000000000000005,5.600000000000001,1204.266,433
2024-06-25 18:12:00,77.5,216.0663,2678,-3.8999999999999986,7.0,5.600000000000001,1198.484,433
2024-06-25 18:15:00,77.7,213.6068,2678,-3.9999999999999964,7.000000000000001,5.599999999999998,1187.198,433
2024-06-25 18:18:00,76.5,212.623,2678,-3.900000000000002,6.999999999999999,5.599999999999998,1194.972,433
2024-06-25 18:21:00,76.8,244.3504,2678,-4.0000000000000036,6.999999999999999,5.599999999999998,1204.922,317
2024-06-25 18:24:00,83.1,251.7289,2678,-4.100000000000001,6.500000000000001,6.0,1300.47,302
2024-06-25 18:27:00,84.4,247.3018,2678,-4.100000000000001,6.9,6.0,1330.703,301
2024-06-25 18:30:00,84.4,247.1788,2678,-4.400000000000002,6.9,6.199999999999999,1344.318,322
2024-06-25 18:33:00,84.4,246.5639,2678,-4.400000000000002,6.9,6.300000000000001,1339.948,322
2024-06-25 18:36:00,84.5,243.9815,2678,-4.399999999999999,6.9,6.200000000000003,1340.852,322
2024-06-25 18:39:00,84.7,244.2274,2678,-4.299999999999997,7.000000000000001,6.100000000000001,1340.49,322
2024-06-25 18:42:00,83.5,242.2598,2678,-4.300000000000004,7.000000000000001,6.100000000000001,1314.113,322
2024-06-25 18:45:00,83.1,242.2598,2678,-4.300000000000004,6.8999999999999995,6.100000000000001,1303.073,322
2024-06-25 18:48:00,81.8,229.5935,2678,-4.200000000000003,6.999999999999999,6.0,1253.781,460
2024-06-25 18:51:00,80.1,229.8394,2678,-4.099999999999998,6.8999999999999995,5.900000000000002,1240.611,331
2024-06-25 18:54:00,79.5,224.9204,2678,-4.099999999999998,6.8999999999999995,5.699999999999999,1223.745,460
2024-06-25 18:57:00,78.3,224.6745,2678,-4.0000000000000036,6.999999999999999,5.699999999999999,1211.983,435
2024-06-25 19:00:00,78.7,222.7069,2678,-4.0,6.8999999999999995,5.600000000000001,1191.515,435
2024-06-25 19:03:00,76.1,215.0825,2678,-3.8999999999999986,7.1,5.5,1171.614,433
2024-06-25 19:06:00,74.9,211.6392,2678,-3.799999999999997,7.1,5.399999999999999,1155.161,433
2024-06-25 19:09:00,73.1,210.2865,2678,-3.700000000000003,6.999999999999999,5.300000000000004,1124.472,415
2024-06-25 19:12:00,71.6,204.8756,2679,-3.6999999999999993,6.999999999999999,5.199999999999999,1104.158,415
2024-06-25 19:15:00,70.5,200.9404,2679,-3.6999999999999993,6.999999999999999,5.199999999999999,1074.185,353
2024-06-25 19:18:00,69.7,202.4161,2679,-3.599999999999998,6.8999999999999995,5.099999999999998,1065.806,884
2024-06-25 19:21:00,69.7,202.785,2679,-3.5000000000000036,6.8,5.099999999999998,1072.545,884
2024-06-25 19:24:00,69.6,202.908,2679,-3.5000000000000036,6.8,5.099999999999998,1068.957,884
2024-06-25 19:27:00,69.6,203.031,2679,-3.6000000000000014,6.8,5.100000000000001,1065.985,884
2024-06-26 07:27:00,42.9,228.1178,2679,-1.3000000000000007,1.6999999999999993,1.9000000000000021,699.5207,120
2024-06-26 07:30:00,66.1,262.4277,2679,-3.599999999999998,5.1,4.900000000000002,1069.303,1741
2024-06-26 07:36:00,66.7,262.1817,2679,-3.700000000000003,5.1,4.899999999999999,1046.959,1741
2024-06-26 07:39:00,71.1,295.2619,2679,-3.8999999999999986,4.999999999999999,5.5,1089.398,1199
2024-06-26 07:45:00,72.9,299.689,2679,-4.0000000000000036,4.8999999999999995,5.5000000000000036,1105.37,1199
2024-06-26 07:48:00,76.2,261.9358,2679,-4.5,5.3,5.800000000000004,1228.928,1870
2024-06-26 07:54:00,73.9,236.726,2679,-4.5000000000000036,5.6,6.0000000000000036,1111.922,1626
2024-06-26 07:57:00,72.5,243.1207,2679,-4.300000000000001,5.800000000000001,5.900000000000002,1106.609,1279
2024-06-26 08:00:00,71.1,261.1979,2679,-4.199999999999996,5.5,5.699999999999996,1090.358,1712
2024-06-26 08:06:00,71.9,274.9711,2679,-4.199999999999996,5.300000000000001,5.799999999999997,1104.46,1798
2024-06-26 08:09:00,74.6,285.3009,2680,-4.400000000000002,5.2,6.099999999999998,1141.716,1436
2024-06-26 08:12:00,76.2,285.4239,2680,-4.4999999999999964,5.199999999999999,6.199999999999999,1165.048,1436
2024-06-26 08:15:00,82.1,264.0263,2680,-4.799999999999997,6.1000000000000005,6.699999999999996,1295.042,1335
2024-06-26 08:21:00,82.5,244.9653,2680,-4.800000000000001,6.0,6.599999999999998,1308.124,1345
2024-06-26 08:24:00,78.6,247.0558,2680,-4.4999999999999964,6.3,6.099999999999998,1220.079,1277
2024-06-26 08:30:00,78.4,245.8261,2680,-4.299999999999997,6.199999999999999,6.0,1224.46,1278
2024-06-26 08:33:00,78.8,247.1788,2680,-4.399999999999999,6.199999999999999,6.100000000000001,1224.694,1277
2024-06-26 08:36:00,81.8,259.3533,2680,-4.599999999999998,6.1,6.300000000000001,1287.607,1341
2024-06-26 08:42:00,81.8,261.3209,2680,-4.599999999999998,6.199999999999999,6.400000000000002,1312.592,1312
2024-06-26 08:45:00,87.3,263.0425,2680,-4.800000000000001,6.5,6.599999999999998,1392.103,1273
2024-06-26 08:51:00,87.5,263.7804,2680,-4.799999999999997,6.6,6.700000000000003,1401.121,1273
2024-06-26 08:54:00,82.1,243.6125,2680,-4.399999999999999,6.7,6.200000000000003,1292.52,1343
2024-06-26 09:00:00,81.1,243.1207,2680,-4.400000000000002,6.6,6.199999999999999,1304.617,1343
2024-06-26 09:03:00,84.5,247.6707,2680,-4.5000000000000036,6.700000000000001,6.199999999999999,1308.336,1343
2024-06-26 09:06:00,86.7,255.787,2681,-4.599999999999998,6.800000000000001,6.599999999999998,1399.99,1362
2024-06-26 09:12:00,87.7,255.787,2681,-4.800000000000001,6.800000000000001,6.599999999999998,1420.446,1362
2024-06-26 09:15:00,78.4,221.969,2681,-4.099999999999998,6.9,5.800000000000001,1217.391,461
2024-06-26 09:21:00,78.6,221.969,2681,-4.199999999999999,6.9,5.800000000000001,1214.316,458
2024-06-26 09:24:00,78.4,223.3218,2681,-4.200000000000003,6.9,5.800000000000004,1217.09,458
2024-06-26 09:27:00,78.4,222.5839,2681,-4.199999999999999,6.9,5.800000000000001,1225.333,458
2024-06-26 09:30:00,78.8,218.5257,2681,-4.199999999999999,7.0,5.900000000000002,1216.197,466
2024-06-26 09:36:00,78.6,219.0176,2681,-4.199999999999999,7.0,5.900000000000002,1219.098,466
2024-06-26 09:39:00,79.2,219.6325,2681,-4.199999999999999,7.1,5.900000000000002,1234.593,460
2024-06-26 09:42:00,81.2,226.1502,2681,-4.199999999999999,7.0,5.9999999999999964,1245.875,460
2024-06-26 09:48:00,80.0,224.6745,2681,-4.300000000000001,7.1,5.9999999999999964,1252.808,459
2024-06-26 09:51:00,81.2,227.134,2681,-4.400000000000002,7.0,6.099999999999998,1268.497,1384
2024-06-26 09:57:00,81.2,228.2407,2681,-4.299999999999997,7.0,6.0,1291.437,458
2024-06-26 10:00:00,82.6,227.011,2681,-4.299999999999997,7.1,6.100000000000001,1298.033,459
2024-06-26 10:06:00,81.4,227.9948,2681,-4.399999999999999,7.1,6.100000000000001,1290.417,1384
2024-06-26 10:09:00,82.6,227.7488,2682,-4.399999999999999,7.1,6.200000000000003,1281.121,1384
2024-06-26 10:12:00,83.1,228.7326,2682,-4.299999999999997,7.1,6.100000000000001,1298.458,323
2024-06-26 10:18:00,82.4,228.7326,2682,-4.300000000000001,7.1,6.0000000000000036,1303.204,323
2024-06-26 10:21:00,83.0,226.888,2682,-4.400000000000002,7.1,6.199999999999999,1311.514,1384
2024-06-26 10:24:00,84.7,239.0625,2682,-4.5,7.1,6.299999999999997,1366.434,1389
2024-06-26 10:27:00,83.1,221.969,2682,-4.299999999999997,7.3999999999999995,6.100000000000001,1305.02,459
2024-06-26 10:33:00,82.2,226.5191,2682,-4.199999999999999,7.3,6.099999999999998,1302.397,320
2024-06-26 10:36:00,83.0,227.5029,2682,-4.300000000000001,7.199999999999999,6.099999999999998,1311.367,459
2024-06-26 10:39:00,83.4,226.888,2682,-4.400000000000002,7.1,6.199999999999999,1312.321,1384
2024-06-26 10:42:00,83.5,227.3799,2682,-4.400000000000002,7.1,6.099999999999998,1317.247,1384
2024-06-26 10:48:00,82.9,229.3475,2682,-4.300000000000001,7.2,6.199999999999999,1309.874,323
2024-06-26 10:51:00,83.7,232.9138,2682,-4.400000000000002,7.0,6.199999999999999,1320.479,323
2024-06-26 10:54:00,83.3,230.2083,2682,-4.300000000000004,7.1,6.0,1315.543,323
2024-06-26 10:57:00,83.9,231.684,2682,-4.399999999999999,7.1,6.100000000000001,1329.388,323
2024-06-26 11:03:00,84.1,229.5935,2682,-4.399999999999999,7.1,6.100000000000001,1324.711,1391
2024-06-26 11:06:00,84.5,233.8976,2683,-4.400000000000002,7.0,6.099999999999998,1337.59,323
2024-06-26 11:12:00,83.9,232.0529,2683,-4.400000000000002,7.1000000000000005,6.099999999999998,1328.286,323
2024-06-26 11:15:00,84.1,233.8976,2683,-4.399999999999999,7.0,6.200000000000003,1329.573,323
2024-06-26 11:18:00,83.7,232.9138,2683,-4.399999999999999,7.0,6.100000000000001,1324.372,323
2024-06-26 11:21:00,84.3,230.7002,2683,-4.299999999999997,7.0,6.100000000000001,1327.806,323
2024-06-26 11:27:00,84.3,232.6678,2683,-4.300000000000001,7.0,6.199999999999999,1338.678,323
2024-06-26 11:30:00,83.9,228.7326,2683,-4.399999999999999,7.1000000000000005,6.100000000000001,1330.039,1391
2024-06-26 11:33:00,83.1,222.092,2683,-4.300000000000001,7.3,6.099999999999998,1313.44,459
2024-06-26 11:39:00,83.0,222.7069,2683,-4.300000000000004,7.2,6.100000000000001,1311.168,459
2024-06-26 11:42:00,82.6,225.2894,2683,-4.300000000000004,7.2,6.100000000000001,1316.264,459
2024-06-26 11:48:00,82.8,223.9366,2683,-4.400000000000002,7.2,6.099999999999998,1309.753,459
2024-06-26 11:51:00,82.7,222.8299,2683,-4.400000000000002,7.2,6.099999999999998,1308.206,459
2024-06-26 11:57:00,82.6,224.4285,2683,-4.300000000000001,7.3,6.099999999999998,1305.816,459
2024-06-26 12:00:00,82.6,223.9366,2683,-4.300000000000001,7.2,6.099999999999998,1305.144,459
2024-06-26 12:03:00,81.8,221.969,2684,-4.300000000000001,7.1000000000000005,5.9999999999999964,1295.455,459
2024-06-26 12:09:00,81.8,222.8299,2684,-4.300000000000001,7.2,5.9999999999999964,1295.587,459
2024-06-26 12:12:00,81.0,221.4771,2684,-4.300000000000001,7.2,6.0000000000000036,1283.633,459
2024-06-26 12:18:00,81.4,220.2474,2684,-4.199999999999999,7.2,5.9999999999999964,1287.932,459
2024-06-26 12:21:00,81.2,221.2312,2684,-4.200000000000003,7.2,5.899999999999999,1283.479,460
2024-06-26 12:24:00,81.6,223.8137,2684,-4.300000000000001,7.2,5.9999999999999964,1293.879,459
2024-06-26 12:30:00,81.4,222.7069,2684,-4.200000000000003,7.2,5.899999999999999,1288.829,460
2024-06-26 12:33:00,81.4,219.3866,2684,-4.199999999999996,7.2,6.0,1283.69,459
2024-06-26 12:39:00,81.6,222.5839,2684,-4.199999999999999,7.2,5.900000000000002,1288.84,460
2024-06-26 12:42:00,80.8,221.3542,2684,-4.199999999999999,7.2,5.900000000000002,1277.109,460
2024-06-26 12:48:00,81.2,219.6325,2684,-4.300000000000001,7.1,6.0000000000000036,1278.579,459
2024-06-26 12:51:00,81.2,218.4028,2684,-4.299999999999997,7.1,6.0,1275.343,459
2024-06-26 12:54:00,81.0,221.6001,2684,-4.200000000000003,7.2,6.0,1271.382,460
2024-06-26 13:00:00,80.4,221.969,2684,-4.299999999999997,7.2,5.899999999999999,1271.632,459
2024-06-26 13:03:00,80.2,220.9852,2684,-4.100000000000001,7.2,5.899999999999999,1269.407,460
2024-06-26 13:06:00,80.4,223.0758,2684,-4.200000000000003,7.1000000000000005,5.899999999999999,1269.602,460
2024-06-26 13:09:00,80.4,223.6907,2685,-4.199999999999999,7.0,5.900000000000002,1272.474,460
2024-06-26 13:12:00,80.0,222.092,2685,-4.099999999999998,7.0,5.900000000000002,1258.376,460
2024-06-26 13:18:00,80.4,223.8137,2685,-4.199999999999999,6.9,5.900000000000002,1271.467,460
2024-06-26 13:21:00,80.0,223.6907,2685,-4.199999999999999,7.0,5.900000000000002,1271.586,460
2024-06-26 13:24:00,80.4,226.3961,2685,-4.300000000000001,7.0,6.0000000000000036,1272.128,458
2024-06-26 13:45:00,81.6,228.6097,2685,-4.300000000000001,7.0,5.9999999999999964,1288.265,460
2024-06-26 13:48:00,81.6,227.6259,2685,-4.300000000000001,7.0,5.9999999999999964,1282.806,460
2024-06-26 13:54:00,81.4,226.2731,2685,-4.300000000000001,7.1,5.9999999999999964,1283.337,459
2024-06-26 13:57:00,81.6,226.888,2685,-4.300000000000001,7.0,5.9999999999999964,1301.025,458
2024-06-26 14:00:00,82.0,229.3475,2685,-4.300000000000001,7.1,5.9999999999999964,1292.748,323
2024-06-26 14:03:00,82.0,229.4705,2685,-4.300000000000004,7.0,6.0,1306.399,323
2024-06-26 14:06:00,82.4,229.2245,2685,-4.300000000000001,7.0,6.099999999999998,1295.411,323
2024-06-26 14:09:00,82.2,228.2407,2686,-4.300000000000001,7.0,6.099999999999998,1298.16,323
2024-06-26 14:12:00,82.1,227.134,2686,-4.300000000000001,7.0,5.9999999999999964,1293.557,460
2024-06-26 14:15:00,82.1,228.1178,2686,-4.199999999999999,7.1,6.0000000000000036,1298.984,460
2024-06-26 14:18:00,81.6,228.2407,2686,-4.199999999999999,7.1,5.9999999999999964,1287.315,460
2024-06-26 14:21:00,82.3,226.765,2686,-4.300000000000001,7.1,6.0000000000000036,1295.927,459
2024-06-26 14:24:00,82.1,229.8394,2686,-4.300000000000001,7.1,6.099999999999998,1298.046,323
2024-06-26 14:27:00,82.7,229.5935,2686,-4.400000000000002,7.1,6.199999999999999,1305.194,1384
2024-06-26 14:30:00,82.4,231.0692,2686,-4.300000000000001,7.199999999999999,6.099999999999998,1297.39,323
2024-06-26 14:33:00,82.7,231.3151,2686,-4.400000000000002,7.1,6.099999999999998,1305.639,323
2024-06-26 14:36:00,82.6,227.9948,2686,-4.200000000000003,7.1,6.100000000000001,1306.425,460
2024-06-26 14:39:00,83.0,228.6097,2686,-4.300000000000004,7.0,6.100000000000001,1308.228,323
2024-06-26 14:42:00,82.6,229.4705,2686,-4.300000000000004,7.1,6.0,1309.752,323
2024-06-26 14:45:00,83.9,231.4381,2686,-4.400000000000002,7.1,6.099999999999998,1323.43,323
2024-06-26 14:48:00,84.3,234.5125,2686,-4.400000000000002,7.0,6.199999999999999,1344.136,323
2024-06-26 14:51:00,85.1,233.6516,2686,-4.399999999999999,7.1,6.200000000000003,1358.647,1391
2024-06-26 14:54:00,85.1,232.6678,2686,-4.5000000000000036,7.199999999999999,6.300000000000001,1355.964,1391
2024-06-26 14:57:00,85.5,231.1921,2686,-4.599999999999998,7.3,6.400000000000002,1362.062,1392
2024-06-26 15:00:00,84.3,234.1435,2686,-4.400000000000002,7.1,6.199999999999999,1342.023,323
2024-06-26 15:03:00,84.7,232.9138,2686,-4.5,7.1,6.299999999999997,1342.82,1389
2024-06-26 15:06:00,84.7,231.93,2686,-4.400000000000002,7.1,6.199999999999999,1334.822,1391
2024-06-26 16:24:00,82.0,228.2407,2688,-4.399999999999999,7.1000000000000005,6.100000000000001,1299.63,1384
2024-06-26 16:27:00,81.6,228.6097,2688,-4.400000000000002,7.1000000000000005,6.099999999999998,1294.453,1384
2024-06-27 09:09:00,82.4,237.3409,2692,-4.5000000000000036,6.9,6.300000000000001,1281.964,325
2024-06-27 09:12:00,82.7,240.2922,2692,-4.5000000000000036,7.0,6.300000000000001,1292.509,1389
2024-06-27 09:15:00,83.7,241.276,2692,-4.599999999999998,7.0,6.400000000000002,1301.352,1389
2024-06-27 09:18:00,83.4,229.8394,2692,-4.599999999999998,7.5,6.400000000000002,1292.208,1390
2024-06-27 09:21:00,82.4,230.2083,2692,-4.5,7.199999999999999,6.300000000000004,1283.345,1384
2024-06-27 09:24:00,82.0,230.5773,2692,-4.5,7.199999999999999,6.299999999999997,1291.637,1384
2024-06-27 09:27:00,82.3,232.4219,2692,-4.5,7.1,6.299999999999997,1285.386,1389
2024-06-27 09:30:00,82.1,236.603,2693,-4.400000000000002,7.0,6.300000000000001,1293.797,325
2024-06-27 09:33:00,83.9,246.8099,2693,-4.4999999999999964,6.9,6.400000000000002,1327.654,1366
2024-06-27 09:36:00,85.5,248.0396,2693,-4.600000000000001,6.9,6.600000000000001,1350.95,1366
2024-06-27 09:39:00,86.1,246.8099,2693,-4.699999999999999,6.9,6.4999999999999964,1369.413,1366
2024-06-27 09:42:00,85.7,242.2598,2693,-4.5,7.0,6.399999999999999,1367.036,1366
2024-06-27 09:45:00,85.7,238.2017,2693,-4.5,7.0,6.399999999999999,1368.252,1389
2024-06-27 09:48:00,85.7,239.6774,2693,-4.600000000000001,7.0,6.399999999999999,1364.945,1389
2024-06-27 09:51:00,85.5,238.6936,2693,-4.5,7.000000000000001,6.399999999999999,1354.121,1389
2024-06-27 09:54:00,85.7,243.1207,2693,-4.600000000000001,6.9,6.399999999999999,1364.405,1366
2024-06-27 09:57:00,85.9,245.4572,2693,-4.600000000000001,6.9,6.399999999999999,1370.639,1366
2024-06-27 10:00:00,86.5,250.1302,2693,-4.600000000000001,6.9,6.5,1384.606,1366
2024-06-27 10:03:00,88.6,250.2532,2693,-4.699999999999996,6.9,6.600000000000001,1423.656,1362
2024-06-27 10:06:00,88.6,247.3018,2693,-4.700000000000003,7.0,6.700000000000003,1417.016,1374
2024-06-27 10:09:00,88.3,247.3018,2693,-4.700000000000003,7.0,6.600000000000001,1421.376,1374
2024-06-27 10:12:00,88.1,245.2112,2693,-4.699999999999996,7.0,6.600000000000001,1416.168,1374
2024-06-27 10:15:00,88.6,248.5315,2693,-4.899999999999999,7.0,6.700000000000003,1429.633,1374
2024-06-27 10:18:00,89.1,248.4086,2693,-4.799999999999997,7.199999999999999,6.700000000000003,1431.703,1374
2024-06-27 10:21:00,89.5,248.6545,2693,-4.799999999999997,7.199999999999999,6.699999999999996,1442.188,1374
2024-06-27 10:24:00,89.0,248.9005,2693,-4.699999999999999,7.0,6.800000000000001,1447.312,1374
2024-06-27 10:27:00,89.3,249.5153,2693,-4.699999999999999,7.1,6.699999999999999,1442.67,1374
2024-06-27 10:30:00,89.3,249.6383,2694,-4.800000000000001,7.0,6.699999999999999,1439.249,1374
2024-06-27 10:33:00,89.9,258.7384,2694,-4.800000000000004,6.9,6.700000000000003,1449.876,1362
2024-06-27 10:36:00,89.9,261.8128,2694,-4.799999999999997,6.7,6.700000000000003,1442.929,1273
2024-06-27 10:39:00,89.9,255.6641,2694,-4.799999999999997,6.8,6.700000000000003,1446.736,1362
2024-06-27 10:42:00,89.6,257.2627,2694,-4.699999999999996,6.8,6.600000000000001,1444.157,1362
2024-06-27 10:45:00,89.5,255.787,2694,-4.699999999999996,6.7,6.600000000000001,1442.837,1362
2024-06-27 10:48:00,89.3,254.4343,2694,-4.799999999999997,6.8,6.699999999999996,1442.58,1362
2024-06-27 10:51:00,89.5,253.2046,2694,-4.799999999999997,6.9,6.600000000000001,1437.409,1362
2024-06-27 10:54:00,89.5,252.9586,2694,-4.799999999999997,6.9,6.699999999999996,1442.173,1362
2024-06-27 10:57:00,89.4,252.7127,2694,-4.599999999999994,6.9,6.5,1443.075,1362
2024-06-27 11:00:00,88.1,237.2179,2694,-4.5,7.3999999999999995,6.200000000000003,1423.131,1392
2024-06-27 11:03:00,88.5,242.3828,2694,-4.700000000000003,7.199999999999999,6.5,1429.534,1393
2024-06-27 11:06:00,89.1,247.9167,2694,-4.600000000000001,7.0,6.600000000000001,1439.204,1366
2024-06-27 11:09:00,89.3,245.5801,2694,-4.699999999999996,7.1,6.5,1441.205,1374
2024-06-27 11:12:00,89.3,247.9167,2694,-4.599999999999994,7.0,6.5,1439.241,1366
2024-06-27 11:15:00,89.1,248.9005,2694,-4.599999999999994,7.0,6.5,1435.666,1366
2024-06-27 11:18:00,89.3,252.2208,2694,-4.600000000000001,6.9,6.5,1442.292,1362
2024-06-27 11:21:00,89.3,252.0978,2694,-4.5,6.9,6.5,1438.618,1365
2024-06-27 11:24:00,89.6,254.0654,2694,-4.700000000000003,6.8999999999999995,6.600000000000001,1445.751,1362
2024-06-27 11:27:00,89.5,255.0492,2694,-4.700000000000003,6.8999999999999995,6.600000000000001,1438.746,1362
2024-06-27 11:30:00,89.9,255.4181,2695,-4.600000000000001,6.8999999999999995,6.600000000000001,1446.204,1362
2024-06-27 11:33:00,89.3,254.5573,2695,-4.700000000000003,6.8999999999999995,6.399999999999999,1445.422,1362
2024-06-27 11:36:00,89.9,255.787,2695,-4.800000000000004,6.9,6.600000000000001,1448.828,1362
2024-06-27 11:39:00,89.9,259.3533,2695,-4.700000000000003,6.799999999999999,6.600000000000001,1450.11,1362
2024-06-27 11:42:00,89.3,259.1074,2695,-4.600000000000001,6.699999999999999,6.399999999999999,1442.209,1362
2024-06-27 11:45:00,89.9,257.5087,2695,-4.5,6.799999999999999,6.399999999999999,1446.576,1315
2024-06-27 11:48:00,89.3,253.9424,2695,-4.5,6.8999999999999995,6.399999999999999,1442.824,1365
2024-06-27 11:51:00,89.3,252.0978,2695,-4.600000000000001,6.8999999999999995,6.399999999999999,1438.167,1362
2024-06-27 11:54:00,88.9,251.7289,2695,-4.5,6.8999999999999995,6.399999999999999,1436.006,1365
2024-06-27 11:57:00,89.1,252.8356,2695,-4.5,6.8,6.399999999999999,1440.272,1365
2024-06-27 12:00:00,89.3,255.787,2695,-4.600000000000001,6.8999999999999995,6.5,1442.691,1362
2024-06-27 12:03:00,89.1,253.3275,2695,-4.599999999999994,6.8999999999999995,6.399999999999999,1433.137,1362
2024-06-27 12:06:00,89.5,254.0654,2695,-4.599999999999994,7.0,6.399999999999999,1434.645,1362
2024-06-27 12:09:00,88.9,253.3275,2695,-4.5,7.0,6.399999999999999,1439.245,1365
2024-06-27 12:12:00,89.1,253.4505,2695,-4.600000000000001,6.8,6.5,1441.939,1362
2024-06-27 12:15:00,88.9,250.991,2695,-4.5,6.9,6.300000000000004,1432.684,1365
2024-06-27 12:18:00,89.1,250.2532,2695,-4.5,7.0,6.399999999999999,1432.559,1365
2024-06-27 12:21:00,88.9,249.8843,2695,-4.5,6.9,6.399999999999999,1432.589,1365
2024-06-27 12:24:00,88.3,248.9005,2695,-4.5,7.0,6.399999999999999,1431.748,1365
2024-06-27 12:27:00,88.9,249.1464,2695,-4.5,6.9,6.5,1431.824,1365
2024-06-27 12:30:00,88.9,254.1884,2696,-4.5,7.0,6.399999999999999,1438.227,1365
2024-06-27 12:33:00,89.3,250.2532,2696,-4.600000000000001,7.0,6.399999999999999,1434.848,1366
2024-06-27 12:36:00,88.3,247.4248,2696,-4.600000000000001,7.0,6.399999999999999,1428.053,1366
2024-06-27 12:39:00,89.1,250.8681,2696,-4.5,6.9,6.299999999999997,1429.178,1365
2024-06-27 12:42:00,88.7,250.1302,2696,-4.600000000000001,6.9,6.399999999999999,1434.276,1366
2024-06-27 12:45:00,89.1,250.1302,2696,-4.5,7.1,6.399999999999999,1429.025,1365
2024-06-27 12:48:00,88.9,246.6869,2696,-4.5,7.0,6.399999999999999,1430.202,1366
2024-06-27 12:51:00,88.7,249.1464,2696,-4.5,7.0,6.399999999999999,1423.621,1365
2024-06-27 12:54:00,88.7,250.3762,2696,-4.5,7.0,6.399999999999999,1431.02,1365
2024-06-27 12:57:00,88.7,248.6545,2696,-4.5,7.0,6.399999999999999,1433.71,1365
2024-06-27 13:00:00,89.1,250.1302,2696,-4.5,7.0,6.399999999999999,1431.995,1365
2024-06-27 13:03:00,89.1,249.1464,2696,-4.599999999999994,6.9,6.399999999999999,1432.536,1366
2024-06-27 13:06:00,88.5,245.8261,2696,-4.5,7.0,6.299999999999997,1425.03,1366
2024-06-27 13:09:00,88.5,248.2856,2696,-4.5,6.9,6.399999999999999,1425.789,1365
2024-06-27 13:12:00,88.5,246.8099,2696,-4.5,7.0,6.299999999999997,1425.57,1366
2024-06-27 13:15:00,88.9,246.6869,2696,-4.399999999999999,7.0,6.299999999999997,1422.01,1365
2024-06-27 13:18:00,88.5,247.6707,2696,-4.5,6.9,6.399999999999999,1425.252,1366
2024-06-27 13:21:00,88.3,246.5639,2696,-4.399999999999999,7.0,6.299999999999997,1427.566,1365
2024-06-27 13:24:00,88.7,248.6545,2696,-4.600000000000001,7.1000000000000005,6.399999999999999,1427.231,1366
2024-06-27 13:27:00,88.9,247.1788,2696,-4.5,7.1000000000000005,6.299999999999997,1427.8,1393
2024-06-27 13:30:00,88.3,244.7193,2697,-4.5,7.0,6.399999999999999,1430.282,1366
2024-06-27 13:33:00,88.9,248.6545,2697,-4.5,6.9,6.299999999999997,1436.393,1365
2024-06-27 13:36:00,88.7,245.3342,2697,-4.5,6.9,6.400000000000006,1424.07,1366
2024-06-27 13:39:00,88.5,247.3018,2697,-4.5,7.1,6.399999999999999,1423.452,1366
2024-06-27 13:42:00,88.3,246.441,2697,-4.5,6.9,6.300000000000004,1429.17,1366
2024-06-27 13:45:00,88.7,245.2112,2697,-4.5,7.1000000000000005,6.399999999999999,1426.769,1393
2024-06-27 13:48:00,88.5,247.0558,2697,-4.5,7.0,6.399999999999999,1430.59,1366
2024-06-27 13:51:00,88.5,247.9167,2697,-4.5,6.9,6.399999999999999,1429.321,1365
2024-06-27 13:54:00,88.5,248.0396,2697,-4.5,6.9,6.400000000000006,1433.151,1365
2024-06-27 13:57:00,88.7,249.6383,2697,-4.5,6.9,6.300000000000004,1428.256,1365
2024-06-27 14:00:00,88.7,247.0558,2697,-4.5,7.0,6.300000000000004,1428.427,1366
2024-06-27 14:03:00,88.1,247.1788,2697,-4.5,6.9,6.399999999999999,1436.216,1366
2024-06-27 14:06:00,88.5,246.441,2697,-4.600000000000001,7.1000000000000005,6.400000000000006,1436.189,1393
2024-06-27 14:09:00,88.5,244.2274,2697,-4.400000000000006,7.1000000000000005,6.300000000000004,1425.749,321
2024-06-27 14:12:00,88.1,244.8423,2697,-4.5,6.9,6.399999999999999,1421.177,1366
2024-06-27 14:15:00,88.3,246.441,2697,-4.5,7.1000000000000005,6.299999999999997,1430.832,1393
2024-06-27 14:18:00,88.3,249.5153,2697,-4.400000000000006,7.0,6.300000000000004,1430.544,1365
2024-06-27 14:21:00,88.5,249.7613,2697,-4.399999999999999,7.0,6.399999999999999,1432.889,1365
2024-06-27 14:24:00,88.7,252.3438,2697,-4.5,6.9,6.399999999999999,1432.003,1365
2024-06-27 14:27:00,88.5,248.9005,2697,-4.5,7.0,6.399999999999999,1429.032,1365
2024-06-27 14:30:00,88.9,253.9424,2698,-4.600000000000001,6.9,6.399999999999999,1433.382,1362
2024-06-27 14:33:00,88.7,251.4829,2698,-4.600000000000001,6.800000000000001,6.399999999999999,1432.011,1362
2024-06-27 14:36:00,88.5,251.4829,2698,-4.5,7.0,6.399999999999999,1430.065,1365
2024-06-27 14:39:00,88.4,248.4086,2698,-4.5,6.9,6.299999999999997,1431.337,1365
2024-06-27 14:42:00,88.5,244.3504,2698,-4.5,6.9,6.399999999999999,1427.997,1366
2024-06-27 14:45:00,88.7,247.4248,2698,-4.5,7.000000000000001,6.399999999999999,1430.295,1365
2024-06-27 14:48:00,88.5,246.0721,2698,-4.5,7.1000000000000005,6.399999999999999,1427.083,1393
2024-06-27 14:51:00,88.7,246.441,2698,-4.5,7.1000000000000005,6.399999999999999,1423.828,1393
2024-06-27 14:54:00,88.5,245.3342,2698,-4.4999999999999964,7.1000000000000005,6.400000000000002,1428.624,1393
2024-06-27 14:57:00,88.5,246.441,2698,-4.5000000000000036,7.1000000000000005,6.5000000000000036,1427.554,1393
2024-06-27 15:00:00,88.3,247.4248,2698,-4.5,7.000000000000001,6.399999999999999,1430.072,1366
2024-06-27 15:03:00,88.7,249.7613,2698,-4.4999999999999964,6.9,6.400000000000002,1428.839,1365
2024-06-27 15:06:00,88.7,246.5639,2698,-4.4999999999999964,7.000000000000001,6.400000000000002,1429.012,1366
2024-06-27 15:09:00,88.1,247.7937,2698,-4.5,7.1000000000000005,6.300000000000004,1431.177,1366
2024-06-27 15:12:00,88.1,246.6869,2698,-4.5,7.000000000000001,6.300000000000004,1429.664,1366
2024-06-27 15:15:00,88.7,248.4086,2698,-4.5,7.000000000000001,6.399999999999999,1429.379,1365
2024-06-27 15:18:00,88.9,253.3275,2698,-4.5,6.9,6.399999999999999,1435.312,1365
2024-06-27 15:21:00,88.7,251.114,2698,-4.5,6.9,6.399999999999999,1427.392,1365
2024-06-27 15:24:00,88.7,251.9748,2698,-4.5,7.000000000000001,6.399999999999999,1422.982,1365
2024-06-27 15:27:00,88.7,253.8194,2698,-4.5,6.9,6.399999999999999,1432.71,1365
2024-06-27 15:30:00,88.9,251.114,2699,-4.5,6.9,6.399999999999999,1430.74,1365
2024-06-27 15:33:00,88.9,251.7289,2699,-4.5,6.9,6.399999999999999,1431.303,1365
2024-06-27 15:36:00,88.9,250.8681,2699,-4.5,6.9,6.399999999999999,1429.354,1365
2024-06-27 15:39:00,88.5,249.1464,2699,-4.5,7.0,6.299999999999997,1430.072,1365
2024-06-27 15:42:00,88.7,248.4086,2699,-4.5,6.9,6.299999999999997,1428.786,1365
2024-06-27 15:45:00,88.7,247.3018,2699,-4.5,7.1000000000000005,6.399999999999999,1428.687,1365
2024-06-27 15:48:00,88.3,247.1788,2699,-4.5,7.0,6.399999999999999,1432.976,1366
2024-06-27 15:51:00,88.1,249.1464,2699,-4.5,7.1000000000000005,6.399999999999999,1432.714,1365
2024-06-27 15:54:00,88.9,248.2856,2699,-4.5,7.000000000000001,6.399999999999999,1429.84,1365
2024-06-27 15:57:00,88.3,248.2856,2699,-4.600000000000001,7.000000000000001,6.399999999999999,1428.7,1366
2024-06-27 16:00:00,88.9,248.2856,2699,-4.5,6.9,6.399999999999999,1431.124,1365
2024-06-27 16:03:00,88.5,246.8099,2699,-4.600000000000001,7.1000000000000005,6.399999999999999,1429.021,1393
2024-06-27 16:06:00,88.3,246.8099,2699,-4.5,7.000000000000001,6.399999999999999,1429.175,1366
2024-06-27 16:09:00,88.3,244.9653,2699,-4.5000000000000036,7.000000000000001,6.400000000000002,1425.877,1366
2024-06-27 16:12:00,88.5,246.0721,2699,-4.5000000000000036,7.000000000000001,6.400000000000002,1425.723,1366
2024-06-27 16:15:00,88.1,246.8099,2699,-4.5000000000000036,7.000000000000001,6.300000000000001,1404.627,1366
2024-06-27 16:18:00,87.7,246.441,2699,-4.400000000000002,6.9,6.300000000000001,1404.134,1365
2024-06-27 16:21:00,87.1,245.3342,2699,-4.400000000000002,7.000000000000001,6.300000000000001,1394.184,1365
2024-06-27 16:24:00,86.0,243.3666,2699,-4.300000000000001,7.000000000000001,6.199999999999999,1382.734,321
2024-06-27 16:27:00,86.3,245.4572,2699,-4.300000000000001,6.9,6.199999999999999,1382.94,322
2024-06-27 16:30:00,86.3,242.1369,2700,-4.400000000000002,6.9,6.300000000000001,1378.141,322
2024-06-27 16:33:00,86.5,243.4896,2700,-4.400000000000002,7.0,6.300000000000001,1381.419,322
2024-06-27 16:36:00,86.5,244.1044,2700,-4.400000000000002,7.0,6.199999999999999,1377.058,322
2024-06-27 16:39:00,86.3,245.4572,2700,-4.400000000000002,7.0,6.199999999999999,1382.762,322
2024-06-27 16:42:00,85.7,239.8003,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1355.847,322
2024-06-27 16:45:00,85.5,238.2017,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1365.043,322
2024-06-27 16:48:00,85.1,236.849,2700,-4.399999999999999,7.1000000000000005,6.100000000000001,1347.92,323
2024-06-27 16:51:00,86.1,242.3828,2700,-4.400000000000002,6.9,6.199999999999999,1368.726,322
2024-06-27 16:54:00,85.4,241.1531,2700,-4.300000000000004,7.0,6.100000000000001,1365.485,322
2024-06-27 16:57:00,85.5,240.6612,2700,-4.400000000000002,7.0,6.099999999999998,1358.594,322
2024-06-27 17:00:00,85.0,234.5125,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1346.963,323
2024-06-27 17:03:00,83.4,218.8947,2700,-4.199999999999999,7.1000000000000005,6.0000000000000036,1262.052,460
2024-06-27 17:06:00,80.2,222.092,2700,-4.099999999999998,7.0,5.800000000000001,1247.683,460
2024-06-27 17:09:00,80.8,224.5515,2700,-4.100000000000001,7.0,5.799999999999997,1248.277,460
2024-06-27 17:12:00,80.0,223.6907,2700,-4.200000000000003,7.0,5.899999999999999,1243.319,460
2024-06-27 17:15:00,80.2,221.2312,2700,-4.100000000000001,7.0,5.799999999999997,1246.894,460
2024-06-27 17:18:00,79.6,219.6325,2700,-4.200000000000003,7.1000000000000005,5.799999999999997,1247.638,460
2024-06-27 17:21:00,78.8,220.8623,2700,-4.100000000000001,7.1000000000000005,5.800000000000004,1244.626,460
2024-06-27 17:24:00,79.6,220.8623,2700,-4.199999999999999,7.0,5.900000000000002,1241.071,460
2024-06-27 17:27:00,79.2,224.4285,2700,-4.100000000000001,7.0,5.800000000000004,1239.197,460
2024-06-27 17:30:00,81.4,236.3571,2701,-4.200000000000003,6.800000000000001,5.899999999999999,1292.465,328
2024-06-27 17:33:00,82.7,236.603,2701,-4.299999999999997,7.0,6.200000000000003,1319.056,323
2024-06-27 17:36:00,83.1,235.7422,2701,-4.399999999999999,6.9,6.200000000000003,1308.537,325
2024-06-27 17:39:00,82.4,239.8003,2701,-4.399999999999999,6.9,6.100000000000001,1329.552,322
2024-06-27 17:48:00,83.1,233.2827,2701,-4.399999999999999,7.0,6.200000000000003,1306.396,323
2024-06-27 17:51:00,82.4,229.3475,2701,-4.300000000000004,7.1000000000000005,6.100000000000001,1297.408,323
2024-06-27 17:54:00,82.4,232.2989,2701,-4.300000000000004,7.1000000000000005,6.100000000000001,1291.799,323
2024-06-27 17:57:00,83.0,232.5449,2701,-4.4999999999999964,7.1,6.199999999999999,1302.477,1389
2024-06-27 18:00:00,82.7,239.3084,2701,-4.4999999999999964,7.0,6.199999999999999,1301.455,1389
2024-06-27 18:03:00,80.0,216.5582,2701,-4.199999999999999,7.3,6.0000000000000036,1243.835,466
2024-06-27 18:09:00,79.2,216.0663,2701,-4.199999999999999,7.2,5.800000000000001,1219.541,466
2024-06-27 18:12:00,78.2,219.7555,2701,-4.100000000000001,7.1,5.799999999999997,1204.838,466
2024-06-27 18:15:00,77.4,215.3284,2701,-4.100000000000001,7.1,5.799999999999997,1191.794,466
2024-06-27 18:18:00,78.6,227.011,2701,-4.200000000000003,6.9,5.899999999999999,1232.768,460
2024-06-27 18:24:00,80.2,225.6583,2701,-4.299999999999997,7.0,6.0,1236.388,458
2024-06-27 18:27:00,80.6,222.215,2702,-4.299999999999997,7.1,6.0,1252.372,459
2024-06-27 18:33:00,80.8,223.9366,2702,-4.199999999999999,7.1,6.0000000000000036,1261.998,460
2024-06-27 18:36:00,79.6,219.1406,2702,-4.099999999999998,7.2,5.900000000000002,1242.21,460
2024-06-27 18:39:00,78.6,212.0081,2702,-4.199999999999999,7.2,5.800000000000001,1213.519,466
2024-06-27 18:42:00,79.2,237.3409,2702,-4.099999999999998,7.2,5.900000000000002,1213.665,319
2024-06-27 18:45:00,84.1,246.5639,2702,-4.699999999999999,7.0,6.4999999999999964,1327.103,1374
2024-06-27 18:48:00,86.5,242.3828,2702,-4.899999999999999,7.1,6.700000000000003,1378.252,1376
2024-06-27 18:54:00,86.5,242.7518,2702,-4.700000000000003,7.1,6.600000000000001,1378.252,1374
2024-06-27 18:57:00,87.1,241.645,2702,-4.800000000000004,7.3,6.700000000000003,1393.532,1374
2024-06-27 19:00:00,78.5,219.6325,2702,-4.199999999999999,7.1,5.900000000000002,1218.315,466
2024-06-27 19:06:00,78.5,212.377,2702,-4.300000000000001,7.1,6.0000000000000036,1197.5,466
2024-06-27 19:09:00,75.9,215.9433,2702,-4.200000000000003,7.1000000000000005,5.799999999999997,1168.425,466
2024-06-27 19:15:00,75.9,211.6392,2702,-4.200000000000003,7.0,5.799999999999997,1160.314,466
2024-06-27 19:18:00,75.7,210.7784,2702,-4.100000000000001,6.9,5.700000000000003,1145.146,457
2024-06-27 19:24:00,75.1,208.6878,2702,-4.100000000000001,7.000000000000001,5.700000000000003,1138.664,457
2024-06-27 19:27:00,74.5,204.1377,2702,-4.0,7.2,5.600000000000001,1137.095,454
2024-06-27 19:30:00,73.7,194.1768,2703,-4.199999999999999,7.3,5.599999999999998,1019.647,455
2024-06-27 19:36:00,40.7,197.0052,2703,-2.400000000000002,4.7,2.599999999999998,7.238795,1006
2024-06-28 08:09:00,48.0,257.5087,2703,-1.8999999999999986,2.0,1.1999999999999993,731.7791,90
2024-06-28 08:12:00,58.4,249.7613,2703,-3.0000000000000036,3.9000000000000004,4.099999999999998,961.764,688
2024-06-28 08:15:00,71.7,252.7127,2703,-3.8999999999999986,5.4,5.399999999999999,1146.955,1673
2024-06-28 08:18:00,77.4,262.5506,2703,-4.0,5.7,5.600000000000001,1242.284,1712
2024-06-28 08:21:00,78.2,256.033,2703,-3.900000000000002,6.0,5.4999999999999964,1258.267,1672
2024-06-28 08:24:00,75.5,255.6641,2703,-3.8000000000000043,6.0,5.399999999999999,1183.409,1680
2024-06-28 08:27:00,76.8,253.8194,2703,-3.900000000000002,5.9,5.4999999999999964,1187.084,1672
2024-06-28 08:30:00,76.4,265.0101,2703,-3.8000000000000007,5.8,5.400000000000002,1179.289,134
2024-06-28 08:33:00,77.6,273.6183,2703,-3.8000000000000007,5.999999999999999,5.400000000000002,1212.231,1571
2024-06-28 08:36:00,84.9,277.1846,2703,-4.100000000000001,6.0,5.899999999999999,1383.923,1578
2024-06-28 08:39:00,88.3,250.1302,2703,-4.4999999999999964,6.999999999999999,6.400000000000002,1395.957,1365
2024-06-28 08:42:00,87.1,248.2856,2703,-4.199999999999999,7.1000000000000005,6.099999999999998,1378.942,321
2024-06-28 08:45:00,84.1,219.7555,2703,-4.100000000000001,7.7,5.800000000000004,1286.056,320
2024-06-28 08:48:00,85.9,246.5639,2703,-4.100000000000001,6.8999999999999995,6.0,1371.635,301
2024-06-28 08:51:00,86.7,246.5639,2703,-4.199999999999999,7.1,6.0000000000000036,1388.047,321
2024-06-28 08:54:00,84.5,236.603,2703,-4.199999999999999,7.2,6.0000000000000036,1342.964,323
2024-06-28 08:57:00,83.1,236.603,2703,-4.100000000000001,6.9,5.899999999999999,1303.129,327
2024-06-28 09:00:00,83.1,243.6125,2703,-4.099999999999998,6.800000000000001,5.800000000000001,1308.234,327
2024-06-28 09:03:00,83.9,243.6125,2704,-4.199999999999999,6.9,5.900000000000002,1324.104,327
2024-06-28 09:06:00,83.9,243.1207,2704,-4.199999999999999,6.800000000000001,5.900000000000002,1321.501,327
2024-06-28 09:09:00,84.1,244.8423,2704,-4.099999999999998,6.9,6.0000000000000036,1331.019,301
2024-06-28 09:12:00,84.3,246.195,2704,-4.199999999999999,6.800000000000001,6.0000000000000036,1334.89,301
2024-06-28 09:15:00,84.8,247.7937,2704,-4.199999999999999,7.0,5.9999999999999964,1337.866,321
2024-06-28 09:18:00,85.7,250.2532,2704,-4.300000000000001,6.9,6.099999999999998,1381.071,296
2024-06-28 09:21:00,86.1,245.8261,2704,-4.200000000000003,6.9,6.0,1366.525,321
2024-06-28 09:24:00,85.5,243.6125,2704,-4.199999999999999,7.1000000000000005,5.9999999999999964,1361.431,321
2024-06-28 09:27:00,84.7,240.0463,2704,-4.099999999999998,7.000000000000001,5.900000000000002,1340.555,327
2024-06-28 09:30:00,84.7,240.4152,2704,-4.099999999999998,7.1000000000000005,6.0000000000000036,1330.802,312
2024-06-28 09:33:00,84.5,244.3504,2704,-4.199999999999996,7.0,6.0,1338.56,321
2024-06-28 09:36:00,84.5,246.8099,2704,-4.199999999999999,7.0,6.0000000000000036,1337.219,321
2024-06-28 09:39:00,86.0,252.8356,2704,-4.199999999999999,7.0,6.099999999999998,1394.811,297
2024-06-28 09:42:00,89.7,297.8443,2704,-4.5,6.2,6.399999999999999,1446.739,1606
2024-06-28 09:45:00,88.3,258.2465,2704,-4.400000000000002,6.8,6.300000000000001,1423.216,1315
2024-06-28 09:48:00,87.9,251.114,2704,-4.399999999999999,7.0,6.200000000000003,1423.63,1365
2024-06-28 09:51:00,87.9,250.8681,2704,-4.299999999999997,7.0,6.199999999999996,1415.156,1365
2024-06-28 09:54:00,87.9,250.3762,2704,-4.199999999999996,7.0,6.199999999999996,1425.95,321
2024-06-28 09:57:00,91.4,320.8406,2704,-4.299999999999997,7.0,6.5,1455.161,1604
2024-06-28 10:00:00,89.9,306.9444,2704,-4.5,5.9,6.5,1449.211,1551
2024-06-28 10:03:00,89.6,295.0159,2705,-4.700000000000003,6.0,6.5,1449.64,1552
2024-06-28 10:06:00,89.2,281.2428,2705,-4.5,6.300000000000001,6.399999999999999,1441.163,1320
2024-06-28 10:09:00,89.3,280.8738,2705,-4.400000000000002,6.4,6.300000000000001,1434.618,1320
2024-06-28 10:12:00,89.5,284.3171,2705,-4.400000000000002,6.300000000000001,6.400000000000002,1448.609,1320
2024-06-28 10:15:00,89.5,289.851,2705,-4.299999999999997,6.2,6.200000000000003,1445.83,1538
2024-06-28 10:18:00,89.9,293.9091,2705,-4.299999999999997,6.2,6.399999999999999,1445.418,1538
2024-06-28 10:21:00,89.6,299.0741,2705,-4.399999999999999,6.0,6.299999999999997,1455.268,1551
2024-06-28 10:24:00,89.6,302.3944,2705,-4.299999999999997,5.9,6.299999999999997,1452.848,1551
2024-06-28 10:27:00,89.6,304.9769,2705,-4.399999999999999,6.0,6.299999999999997,1450.168,1551
2024-06-28 10:30:00,89.1,259.3533,2705,-4.299999999999997,6.9,6.299999999999997,1440.34,1315
2024-06-28 10:33:00,89.1,268.0845,2705,-4.399999999999999,6.8,6.199999999999996,1438.247,1315
2024-06-28 10:36:00,89.1,280.9968,2705,-4.399999999999999,6.3,6.299999999999997,1442.885,1320
2024-06-28 10:39:00,89.4,282.8414,2705,-4.400000000000002,6.3,6.300000000000001,1451.533,1320
2024-06-28 10:42:00,89.9,296.2457,2705,-4.4999999999999964,6.3999999999999995,6.400000000000002,1449.244,1606
2024-06-28 10:45:00,89.9,277.3076,2705,-4.399999999999999,6.499999999999999,6.299999999999997,1445.071,1320
2024-06-28 10:48:00,90.0,299.566,2705,-4.399999999999999,5.8999999999999995,6.299999999999997,1455.483,1551
2024-06-28 10:51:00,91.0,323.669,2705,-4.5,5.6000000000000005,6.5,1475.188,1603
2024-06-28 10:54:00,90.6,307.3134,2705,-4.399999999999999,5.800000000000001,6.399999999999999,1471.747,1551
2024-06-28 10:57:00,90.2,303.3782,2705,-4.5,5.800000000000001,6.399999999999999,1456.099,1551
2024-06-28 11:00:00,89.7,278.4144,2705,-4.399999999999999,6.5,6.300000000000004,1448.147,1320
2024-06-28 11:03:00,89.7,277.3076,2706,-4.399999999999999,6.4,6.300000000000004,1453.134,1320
2024-06-28 11:06:00,89.9,277.3076,2706,-4.400000000000002,6.5,6.400000000000002,1451.38,1320
2024-06-28 11:09:00,89.7,278.1684,2706,-4.399999999999999,6.5,6.300000000000004,1451.66,1320
2024-06-28 11:12:00,89.6,278.1684,2706,-4.400000000000002,6.4,6.300000000000001,1448.589,1320
2024-06-28 11:15:00,89.6,278.6603,2706,-4.400000000000002,6.300000000000001,6.300000000000001,1454.794,1320
2024-06-28 11:18:00,89.5,250.1302,2706,-4.400000000000002,6.500000000000001,6.400000000000002,1438.922,1317
2024-06-28 11:21:00,88.9,251.4829,2706,-4.300000000000001,7.1000000000000005,6.199999999999999,1427.106,1365
2024-06-28 11:24:00,90.0,280.5049,2706,-4.400000000000002,6.6000000000000005,6.400000000000002,1452.921,1320
2024-06-28 11:27:00,89.9,278.4144,2706,-4.299999999999997,6.4,6.299999999999997,1450.519,1320
2024-06-28 11:30:00,88.9,279.3981,2706,-4.099999999999994,6.300000000000001,6.0,1436.105,1554
2024-06-28 11:33:00,89.3,277.7995,2706,-4.100000000000001,6.4,6.0,1440.726,1554
2024-06-28 11:36:00,89.1,278.1684,2706,-4.100000000000001,6.4,6.0,1444.794,1554
2024-06-28 11:39:00,89.3,278.6603,2706,-4.100000000000001,6.3,6.0,1441.405,1554
2024-06-28 11:42:00,89.3,278.7833,2706,-4.100000000000001,6.499999999999999,6.0,1447.681,1554
2024-06-28 11:45:00,89.5,276.3238,2706,-4.100000000000001,6.500000000000001,6.0,1445.882,1554
2024-06-28 11:48:00,89.9,274.9711,2706,-4.200000000000003,6.4,6.100000000000001,1450.888,1555
2024-06-28 11:51:00,89.7,274.2332,2706,-4.099999999999994,6.6000000000000005,6.0,1442.027,1555
2024-06-28 11:54:00,88.9,261.3209,2706,-4.100000000000001,6.7,5.900000000000006,1436.899,305
2024-06-28 11:57:00,89.1,262.5506,2706,-4.100000000000001,6.7,6.0,1440.03,305
2024-06-28 12:00:00,88.1,241.0301,2706,-4.0,7.300000000000001,5.899999999999999,1423.783,312
2024-06-28 12:03:00,88.1,245.5801,2707,-4.0,7.1000000000000005,5.899999999999999,1431.512,312
2024-06-28 12:06:00,88.3,249.5153,2707,-4.100000000000001,6.999999999999999,5.899999999999999,1424.584,301
2024-06-28 12:09:00,88.5,248.9005,2707,-4.100000000000001,7.0,6.0,1429.474,301
2024-06-28 12:12:00,88.3,248.6545,2707,-4.099999999999994,7.0,5.899999999999999,1428.725,301
2024-06-28 12:15:00,88.3,247.9167,2707,-4.100000000000001,7.0,5.899999999999999,1427.757,301
2024-06-28 12:18:00,88.5,247.6707,2707,-4.100000000000001,7.0,5.900000000000006,1427.339,301
2024-06-28 12:21:00,88.5,247.0558,2707,-4.100000000000001,7.1,6.0,1428.263,312
2024-06-28 12:24:00,88.7,246.5639,2707,-4.100000000000001,7.1,6.0,1430.401,312
2024-06-28 12:27:00,88.5,247.7937,2707,-4.100000000000001,7.1,5.899999999999999,1431.728,312
2024-06-28 12:30:00,88.5,258.2465,2707,-4.100000000000001,6.8999999999999995,6.0,1430.328,305
2024-06-28 12:33:00,88.9,257.6317,2707,-4.100000000000001,6.699999999999999,5.900000000000006,1432.65,305
2024-06-28 12:36:00,88.5,255.2951,2707,-4.100000000000001,6.799999999999999,5.900000000000006,1435.98,301
