Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-28 12:39:00,88.3,254.4343,2707,-4.199999999999996,6.8999999999999995,6.0,1430.139,296
2024-06-28 12:42:00,88.5,253.9424,2707,-4.200000000000003,6.8999999999999995,6.0,1434.824,296
2024-06-28 12:45:00,88.3,253.3275,2707,-4.200000000000003,6.8999999999999995,5.899999999999999,1423.448,296
2024-06-28 12:48:00,88.5,254.0654,2707,-4.100000000000001,7.0,5.899999999999999,1432.721,304
2024-06-28 12:51:00,88.3,252.8356,2707,-4.0,7.0,5.899999999999999,1426.117,304
2024-06-28 12:54:00,88.5,252.7127,2707,-4.200000000000003,7.0,6.0,1433.264,297
2024-06-28 12:57:00,88.7,252.8356,2707,-4.199999999999999,6.8999999999999995,5.9999999999999964,1426.335,296
2024-06-28 13:00:00,87.9,252.8356,2707,-3.9999999999999964,7.1,5.900000000000002,1422.883,304
2024-06-28 13:03:00,88.1,250.991,2708,-4.100000000000001,7.0,6.0,1423.574,301
2024-06-28 13:06:00,87.9,248.9005,2708,-4.100000000000001,7.1,6.0,1421.967,312
2024-06-28 13:09:00,88.1,247.4248,2708,-4.100000000000001,7.199999999999999,6.0,1424.505,312
2024-06-28 13:12:00,87.9,245.2112,2708,-4.199999999999996,7.1,6.0,1424.839,321
2024-06-28 13:15:00,88.3,241.522,2708,-4.099999999999998,7.2,5.900000000000002,1426.094,312
2024-06-28 13:18:00,87.7,241.1531,2708,-4.099999999999998,7.2,5.900000000000002,1424.958,312
2024-06-28 13:21:00,88.1,241.645,2708,-4.0000000000000036,7.300000000000001,5.900000000000002,1419.487,312
2024-06-28 13:24:00,88.1,241.1531,2708,-4.100000000000001,7.300000000000001,6.0,1424.169,312
2024-06-28 13:27:00,87.9,239.9233,2708,-4.0000000000000036,7.300000000000001,5.900000000000002,1418.193,312
2024-06-28 13:30:00,87.7,239.4314,2708,-4.0000000000000036,7.2,5.800000000000001,1422.921,312
2024-06-28 13:33:00,87.9,239.3084,2708,-4.099999999999998,7.300000000000001,5.900000000000002,1417.024,312
2024-06-28 13:36:00,87.7,239.8003,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1414.625,312
2024-06-28 13:39:00,87.8,240.6612,2708,-4.0,7.300000000000001,5.899999999999999,1415.971,312
2024-06-28 13:42:00,87.7,240.9071,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1419.193,312
2024-06-28 13:45:00,88.0,241.1531,2708,-4.0000000000000036,7.4,5.900000000000002,1412.4,312
2024-06-28 13:48:00,87.7,240.0463,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1411.923,312
2024-06-28 14:06:00,87.7,236.603,2709,-4.0,7.300000000000001,5.899999999999999,1418.543,312
2024-06-28 14:12:00,88.1,240.4152,2709,-4.0,7.2,5.899999999999999,1420.018,312
2024-06-28 14:15:00,87.9,237.9557,2709,-4.0,7.300000000000001,5.899999999999999,1417.182,312
2024-06-28 14:18:00,87.9,238.2017,2709,-4.0,7.300000000000001,5.799999999999997,1414.956,312
2024-06-28 14:21:00,87.7,237.4638,2709,-4.100000000000001,7.300000000000001,5.899999999999999,1418.078,320
2024-06-28 14:24:00,88.1,240.6612,2709,-4.0,7.300000000000001,5.799999999999997,1417.937,312
2024-06-28 14:27:00,87.9,241.8909,2709,-4.0,7.200000000000001,5.899999999999999,1415.372,312
2024-06-28 14:30:00,87.7,240.9071,2709,-4.100000000000001,7.200000000000001,5.899999999999999,1417.723,312
2024-06-28 14:33:00,87.7,243.7355,2709,-4.100000000000001,7.1,5.799999999999997,1419.265,312
2024-06-28 14:36:00,88.3,242.7518,2709,-4.099999999999998,7.299999999999999,5.9999999999999964,1417.755,312
2024-06-28 14:39:00,87.3,241.0301,2709,-3.9999999999999964,7.299999999999999,5.9999999999999964,1418.969,312
2024-06-28 14:42:00,87.5,240.6612,2709,-4.099999999999998,7.199999999999999,5.900000000000002,1417.345,312
2024-06-28 14:45:00,87.5,241.1531,2709,-3.900000000000002,7.299999999999999,5.800000000000001,1406.786,312
2024-06-28 14:48:00,87.9,241.7679,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1418.635,312
2024-06-28 14:51:00,87.5,241.1531,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1415.031,312
2024-06-28 14:54:00,87.1,241.0301,2709,-4.0,7.199999999999999,5.899999999999999,1419.127,312
2024-06-28 14:57:00,87.7,240.9071,2709,-4.0,7.199999999999999,5.899999999999999,1410.951,312
2024-06-28 15:00:00,87.3,240.2922,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1411.748,312
2024-06-28 15:03:00,87.1,230.5773,2710,-4.0,7.499999999999999,5.799999999999997,1409.818,320
2024-06-28 15:06:00,87.6,232.5449,2710,-4.0000000000000036,7.6000000000000005,5.699999999999999,1413.714,320
2024-06-28 15:09:00,87.5,230.8232,2710,-4.100000000000001,7.6000000000000005,5.899999999999999,1409.932,320
2024-06-28 15:12:00,86.7,228.1178,2710,-4.0,7.500000000000001,5.899999999999999,1398.385,320
2024-06-28 15:30:00,87.1,239.4314,2710,-4.0,7.199999999999999,5.799999999999997,1402.816,312
2024-06-28 15:33:00,87.7,241.0301,2710,-4.099999999999998,7.200000000000001,5.900000000000002,1413.869,312
2024-06-28 15:36:00,87.7,242.7518,2710,-4.100000000000001,7.200000000000001,5.899999999999999,1415.662,312
2024-06-28 15:39:00,87.7,244.3504,2710,-4.100000000000001,7.200000000000001,5.899999999999999,1414.092,312
2024-06-28 15:42:00,87.9,240.5382,2710,-4.100000000000001,7.200000000000001,6.0,1420.036,312
2024-06-28 15:48:00,87.3,242.8747,2710,-4.0,7.200000000000001,5.899999999999999,1419.17,312
2024-06-28 15:51:00,88.1,245.9491,2710,-4.0,7.1000000000000005,5.899999999999999,1422.642,312
2024-06-28 15:54:00,87.5,246.195,2710,-4.100000000000001,7.1000000000000005,5.899999999999999,1412.835,312
2024-06-28 15:57:00,87.7,244.5963,2711,-4.100000000000001,7.300000000000001,5.899999999999999,1418.506,312
2024-06-28 16:03:00,88.1,244.1044,2711,-4.100000000000001,7.3,5.899999999999999,1423.608,312
2024-06-28 16:06:00,88.0,242.1369,2711,-4.0,7.3,5.899999999999999,1409.965,312
2024-06-28 16:09:00,88.0,244.1044,2711,-4.099999999999998,7.4,6.0000000000000036,1413.982,312
2024-06-28 16:12:00,87.7,239.9233,2711,-4.099999999999998,7.3,5.9999999999999964,1421.05,312
2024-06-28 16:18:00,88.0,239.3084,2711,-4.099999999999998,7.3,5.9999999999999964,1418.168,312
2024-06-28 16:21:00,87.9,240.9071,2711,-4.099999999999998,7.3,6.0000000000000036,1412.427,312
2024-06-28 16:30:00,87.5,241.0301,2711,-4.099999999999998,7.4,5.9999999999999964,1416.001,312
2024-06-28 16:33:00,87.7,236.849,2711,-4.099999999999998,7.3,5.9999999999999964,1417.524,320
2024-06-28 16:36:00,87.3,236.2341,2711,-4.099999999999998,7.4,5.9999999999999964,1413.475,320
2024-06-28 16:39:00,88.0,237.3409,2711,-4.099999999999998,7.5,5.900000000000002,1411.387,320
2024-06-28 16:42:00,87.9,235.7422,2711,-3.9999999999999964,7.6,5.9999999999999964,1410.906,320
2024-06-28 16:45:00,87.3,237.5868,2711,-4.099999999999998,7.5,5.900000000000002,1412.031,320
2024-06-28 16:48:00,87.3,233.1597,2711,-4.0000000000000036,7.300000000000001,5.900000000000002,1411.97,320
2024-06-28 16:51:00,88.0,235.3732,2711,-3.9999999999999964,7.5,5.900000000000002,1412.243,320
2024-06-28 16:54:00,87.6,235.0043,2711,-4.099999999999998,7.4,5.900000000000002,1409.323,320
2024-06-28 16:57:00,87.6,233.2827,2711,-3.9999999999999964,7.6000000000000005,5.900000000000002,1409.527,320
2024-06-28 17:00:00,87.5,232.0529,2711,-4.099999999999998,7.5,5.900000000000002,1414.789,320
2024-06-28 17:03:00,87.0,230.4543,2712,-4.0,7.5,6.0,1413.809,320
2024-06-28 17:06:00,87.1,217.05,2712,-4.0,7.9,5.800000000000004,1396.344,320
2024-06-28 17:09:00,82.0,215.8203,2712,-3.8000000000000007,7.7,5.599999999999998,1281.33,416
2024-06-28 17:12:00,79.5,212.2541,2712,-3.6999999999999957,7.6000000000000005,5.399999999999999,1236.943,416
2024-06-28 17:15:00,79.8,211.3932,2712,-3.6999999999999957,7.5,5.399999999999999,1233.765,416
2024-06-28 17:18:00,79.6,211.6392,2712,-3.700000000000003,7.5,5.399999999999999,1234.056,416
2024-06-28 17:21:00,80.0,214.7135,2712,-3.700000000000003,7.5,5.399999999999999,1235.525,416
2024-06-28 17:24:00,79.4,214.4676,2712,-3.6000000000000014,7.5,5.299999999999997,1230.499,416
2024-06-28 17:27:00,79.2,214.0987,2712,-3.700000000000003,7.6000000000000005,5.299999999999997,1228.27,416
2024-06-28 17:30:00,78.8,215.6973,2712,-3.700000000000003,7.5,5.399999999999999,1228.892,416
2024-06-28 17:33:00,78.8,210.9013,2712,-3.700000000000003,7.5,5.399999999999999,1219.092,416
2024-06-28 17:36:00,78.8,208.6878,2712,-3.700000000000003,7.6000000000000005,5.300000000000004,1215.114,416
2024-06-28 17:39:00,79.5,217.5419,2712,-3.700000000000003,7.4,5.399999999999999,1246.621,416
2024-06-28 17:42:00,80.4,220.0014,2712,-3.700000000000003,7.300000000000001,5.5,1248.478,428
2024-06-28 17:45:00,81.4,224.0596,2712,-3.799999999999997,7.300000000000001,5.5,1270.931,436
2024-06-28 17:48:00,81.2,219.3866,2712,-3.6999999999999957,7.500000000000001,5.399999999999999,1263.838,416
2024-06-28 17:51:00,80.6,221.8461,2712,-3.700000000000003,7.4,5.399999999999999,1264.157,429
2024-06-28 17:54:00,79.8,210.4094,2712,-3.700000000000003,7.500000000000001,5.399999999999999,1218.248,416
2024-06-28 17:57:00,78.2,208.3189,2712,-3.6999999999999993,7.500000000000001,5.300000000000001,1190.421,416
2024-06-28 18:00:00,82.0,248.9005,2712,-3.799999999999997,6.9,5.699999999999996,1321.045,308
2024-06-28 18:03:00,84.5,240.5382,2713,-3.3999999999999986,7.2,5.200000000000003,1373.38,228
2024-06-28 18:06:00,85.1,244.7193,2713,-3.400000000000002,7.2,5.099999999999998,1363.543,228
2024-06-28 18:09:00,84.5,246.6869,2713,-3.3000000000000007,7.0,5.099999999999998,1375.749,228
2024-06-28 18:12:00,85.4,249.6383,2713,-3.3999999999999986,7.0,5.299999999999997,1367.758,228
2024-06-28 18:15:00,85.1,249.0234,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1373.304,228
2024-06-28 18:18:00,85.1,250.2532,2713,-3.400000000000002,7.0,5.199999999999999,1369.242,228
2024-06-28 18:21:00,85.1,249.0234,2713,-3.400000000000002,6.8999999999999995,5.199999999999999,1373.395,228
2024-06-28 18:24:00,85.5,249.6383,2713,-3.5,7.0,5.299999999999997,1370.065,259
2024-06-28 18:27:00,85.0,249.1464,2713,-3.3999999999999986,7.1,5.199999999999996,1373.003,228
2024-06-28 18:30:00,84.9,248.5315,2713,-3.3999999999999986,6.9,5.199999999999996,1364.319,228
2024-06-28 18:33:00,84.7,251.4829,2713,-3.3999999999999986,7.0,5.199999999999996,1374.184,228
2024-06-28 18:36:00,85.5,250.4991,2713,-3.3999999999999986,7.199999999999999,5.199999999999996,1378.587,228
2024-06-28 18:39:00,85.5,247.4248,2713,-3.3999999999999986,7.1,5.299999999999997,1378.026,228
2024-06-28 18:42:00,85.4,250.7451,2713,-3.400000000000002,6.8999999999999995,5.199999999999999,1375.347,228
2024-06-28 18:45:00,85.1,248.9005,2713,-3.400000000000002,7.1,5.199999999999999,1373.237,228
2024-06-28 18:48:00,85.0,239.8003,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1365.717,228
2024-06-28 18:51:00,85.5,238.4476,2713,-3.400000000000002,7.299999999999999,5.199999999999999,1367.467,226
2024-06-28 18:54:00,85.1,240.9071,2713,-3.400000000000002,7.3,5.199999999999999,1369.391,228
2024-06-28 18:57:00,84.7,241.0301,2713,-3.400000000000002,7.199999999999999,5.099999999999998,1368.915,228
2024-06-28 19:00:00,85.1,236.3571,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1370.814,226
2024-06-28 19:03:00,84.5,231.807,2714,-3.3000000000000007,7.5,5.099999999999998,1365.127,226
2024-06-28 19:06:00,84.3,227.3799,2714,-3.400000000000002,7.699999999999999,5.199999999999999,1224.855,226
2024-06-28 19:09:00,79.8,222.4609,2714,-3.1999999999999957,7.3,4.899999999999999,1222.808,252
2024-06-28 19:12:00,81.4,214.0987,2714,-3.1999999999999957,7.6,5.0,1260.745,417
2024-06-28 19:15:00,80.2,213.8527,2714,-3.1999999999999957,7.8,4.899999999999999,1252.917,417
2024-06-28 19:18:00,79.6,212.7459,2714,-3.1000000000000014,7.6,4.799999999999997,1248.371,417
2024-06-28 19:21:00,77.7,206.5972,2714,-3.1000000000000014,7.8999999999999995,4.899999999999999,1168.16,417
2024-06-28 19:24:00,76.6,203.031,2714,-3.1999999999999993,7.8999999999999995,4.699999999999999,1168.216,417
2024-06-28 19:27:00,77.7,217.6649,2714,-3.1999999999999993,7.5,4.800000000000001,1197.075,417
2024-06-28 19:30:00,79.5,220.3704,2714,-3.1999999999999957,7.5,4.899999999999999,1224.673,226
2024-06-28 19:33:00,78.8,212.377,2714,-3.1999999999999957,7.8,4.799999999999997,1206.681,417
2024-06-28 19:36:00,76.7,208.0729,2714,-3.1000000000000014,7.9,4.699999999999996,1158.918,417
2024-06-28 19:39:00,75.7,209.9175,2714,-3.0,7.6000000000000005,4.700000000000003,1142.299,417
2024-06-28 19:42:00,73.7,205.3675,2714,-3.0,7.7,4.600000000000001,1114.518,418
2024-06-28 19:45:00,72.3,203.031,2714,-3.0,7.6000000000000005,4.5,1080.399,418
2024-06-28 19:48:00,71.9,203.6458,2714,-2.8999999999999986,7.4,4.399999999999999,1063.474,418
2024-06-28 19:51:00,71.5,201.8012,2714,-2.8999999999999986,7.500000000000001,4.399999999999999,1068.215,418
2024-06-28 19:54:00,72.1,199.9566,2714,-3.0,7.300000000000001,4.399999999999999,1065.058,418
2024-06-28 19:57:00,70.9,198.7269,2714,-2.8999999999999986,7.3999999999999995,4.399999999999999,1047.1,418
2024-06-28 20:00:00,70.3,193.316,2714,-2.8000000000000043,7.6,4.300000000000004,1047.154,418
2024-06-28 20:03:00,69.7,191.3484,2715,-2.8000000000000007,7.6,4.300000000000001,1031.227,418
2024-06-28 20:06:00,70.1,200.6944,2715,-3.400000000000002,7.1,4.800000000000001,1041.128,883
2024-06-28 20:09:00,68.2,184.5848,2715,-3.3000000000000007,6.8999999999999995,4.699999999999999,975.0161,873
2024-06-28 20:12:00,68.2,221.2312,2715,-3.3000000000000007,6.6,4.699999999999999,1007.994,238
2024-06-28 20:15:00,72.5,283.9482,2715,-3.6000000000000014,5.300000000000001,5.800000000000004,1109.417,165
2024-06-28 20:18:00,83.2,288.2523,2715,-3.5,6.1000000000000005,5.399999999999999,1354.392,148
2024-06-28 20:21:00,73.2,272.2656,2715,-3.0,5.6000000000000005,4.900000000000002,1114.743,167
2024-06-28 20:24:00,84.0,276.3238,2715,-3.6999999999999993,6.3,5.5000000000000036,1345.726,149
2024-06-28 20:27:00,84.1,273.1265,2715,-3.6999999999999993,6.6,5.5000000000000036,1336.892,265
2024-06-28 20:30:00,84.5,269.3142,2715,-3.6999999999999993,6.7,5.900000000000002,1433.484,267
2024-06-28 20:33:00,86.5,248.2856,2715,-4.899999999999999,6.8,7.0,1317.187,1374
2024-06-28 20:36:00,77.5,243.4896,2715,-4.600000000000001,6.9,6.299999999999997,1173.342,1405
2024-06-28 20:39:00,75.1,232.6678,2715,-4.400000000000002,6.699999999999999,5.9999999999999964,1111.466,1401
2024-06-29 08:57:00,44.8,193.8079,2715,-1.3999999999999986,2.3000000000000007,0.7999999999999972,641.193,115
2024-06-29 09:00:00,56.8,224.3056,2715,-2.6000000000000014,4.2,3.5,952.5408,659
2024-06-29 09:03:00,71.5,228.9786,2715,-3.599999999999998,6.300000000000001,4.900000000000002,1136.219,420
2024-06-29 09:09:00,70.7,230.7002,2715,-3.599999999999998,6.200000000000001,4.900000000000002,1109.677,216
2024-06-29 09:12:00,70.5,231.684,2715,-3.4999999999999964,6.1000000000000005,4.9999999999999964,1090.75,216
2024-06-29 09:15:00,71.5,237.9557,2716,-3.599999999999998,6.000000000000001,5.099999999999998,1095.901,209
2024-06-29 09:18:00,73.2,234.1435,2716,-3.6999999999999993,6.300000000000001,5.300000000000001,1109.478,420
2024-06-29 09:24:00,73.3,235.6192,2716,-3.700000000000003,6.300000000000001,5.200000000000003,1116.99,420
2024-06-29 09:27:00,80.0,235.6192,2716,-4.0,6.5,5.699999999999996,1214.194,332
2024-06-29 09:33:00,78.4,236.603,2716,-4.0,6.8,5.600000000000001,1213.213,332
2024-06-29 09:36:00,78.8,233.0368,2716,-4.0000000000000036,6.699999999999999,5.699999999999999,1219.557,332
2024-06-29 09:39:00,80.2,242.1369,2716,-4.0000000000000036,6.699999999999999,5.800000000000001,1270.48,327
2024-06-29 09:45:00,81.6,240.9071,2716,-4.199999999999996,6.699999999999999,5.899999999999999,1262.332,328
2024-06-29 09:48:00,81.8,249.1464,2716,-4.199999999999999,6.6,5.900000000000002,1272.374,302
2024-06-29 09:54:00,81.6,249.1464,2716,-4.199999999999999,6.699999999999999,6.0000000000000036,1277.447,302
2024-06-29 09:57:00,81.2,246.5639,2716,-4.199999999999999,6.7,5.900000000000002,1274.107,302
2024-06-29 10:03:00,81.5,246.0721,2716,-4.199999999999996,6.6000000000000005,5.899999999999999,1262.031,302
2024-06-29 10:06:00,80.8,244.9653,2716,-4.099999999999998,6.6000000000000005,5.800000000000001,1267.102,302
2024-06-29 10:09:00,77.2,234.7584,2716,-4.0000000000000036,6.6000000000000005,5.599999999999998,1195.576,332
2024-06-29 10:15:00,77.0,233.2827,2717,-4.0,6.5,5.600000000000001,1192.659,332
2024-06-29 10:18:00,77.0,230.4543,2717,-4.0,6.6000000000000005,5.600000000000001,1187.474,332
2024-06-29 10:21:00,76.8,230.0854,2717,-4.0,6.6000000000000005,5.600000000000001,1184.401,332
2024-06-29 10:24:00,76.8,230.2083,2717,-4.0,6.6000000000000005,5.600000000000001,1180.824,332
2024-06-29 10:27:00,76.5,227.9948,2717,-4.0,6.6000000000000005,5.600000000000001,1173.51,402
2024-06-29 10:30:00,75.2,224.0596,2717,-3.8999999999999986,6.6000000000000005,5.399999999999999,1150.188,432
2024-06-29 10:36:00,74.7,224.3056,2717,-3.8999999999999986,6.6000000000000005,5.5,1146.434,422
2024-06-29 10:39:00,73.7,222.8299,2717,-3.799999999999997,6.500000000000001,5.299999999999997,1128.594,422
2024-06-29 10:45:00,74.3,223.3218,2717,-3.8999999999999986,6.500000000000001,5.399999999999999,1131.872,422
2024-06-29 10:48:00,74.2,228.2407,2717,-3.8999999999999986,6.5,5.5,1133.378,402
2024-06-29 10:54:00,74.1,229.3475,2717,-3.799999999999997,6.4,5.299999999999997,1136.478,423
2024-06-29 10:57:00,74.7,231.3151,2717,-3.8999999999999986,6.4,5.5,1132.219,402
2024-06-29 11:00:00,75.6,228.7326,2717,-3.8000000000000043,6.5,5.399999999999999,1159.197,423
2024-06-29 11:06:00,75.8,230.0854,2717,-3.8999999999999986,6.5,5.5,1172.973,402
2024-06-29 11:09:00,77.2,228.1178,2717,-4.0,6.6,5.700000000000003,1196.892,402
2024-06-29 12:00:00,76.6,221.3542,2718,-3.900000000000002,6.799999999999999,5.5000000000000036,1171.911,432
2024-06-29 12:03:00,76.1,218.5257,2718,-3.8999999999999986,6.8999999999999995,5.5,1167.058,433
2024-06-29 12:06:00,75.9,217.9109,2718,-3.8999999999999986,6.799999999999999,5.5,1171.427,432
2024-06-29 12:09:00,76.6,223.1988,2718,-3.900000000000002,6.699999999999999,5.599999999999998,1176.98,432
2024-06-29 12:15:00,75.9,221.969,2719,-3.900000000000002,6.8,5.4999999999999964,1170.473,432
2024-06-29 12:18:00,76.4,223.8137,2719,-3.8999999999999986,6.699999999999999,5.5,1165.812,432
2024-06-29 12:21:00,81.6,242.2598,2719,-4.200000000000003,6.6,6.0,1274.547,328
2024-06-29 12:27:00,81.4,241.522,2719,-4.300000000000004,6.699999999999999,6.0,1266.953,328
2024-06-29 12:30:00,81.6,240.4152,2719,-4.300000000000004,6.699999999999999,6.0,1266.535,328
2024-06-29 12:36:00,81.2,246.5639,2719,-4.199999999999999,6.6,6.0000000000000036,1274.261,302
2024-06-29 12:39:00,82.5,243.4896,2719,-4.400000000000002,6.699999999999999,6.199999999999999,1289.205,1343
2024-06-29 12:45:00,82.0,244.2274,2719,-4.199999999999999,6.8,5.9999999999999964,1277.355,327
2024-06-29 12:48:00,82.2,242.1369,2719,-4.199999999999996,6.8,6.100000000000001,1287.401,327
2024-06-29 12:51:00,80.6,235.4962,2719,-4.300000000000004,6.8,6.0,1246.964,328
2024-06-29 12:57:00,80.2,235.1273,2719,-4.300000000000001,6.799999999999999,5.9999999999999964,1232.027,328
2024-06-29 13:00:00,78.6,232.4219,2719,-4.199999999999996,6.8999999999999995,5.899999999999999,1211.978,331
2024-06-29 13:06:00,78.6,233.0368,2719,-4.100000000000001,6.799999999999999,5.799999999999997,1207.473,331
2024-06-29 13:09:00,78.5,232.4219,2719,-4.200000000000003,6.8999999999999995,5.799999999999997,1206.015,331
2024-06-29 13:12:00,77.2,229.3475,2720,-4.100000000000001,6.8999999999999995,5.800000000000004,1187.926,331
2024-06-29 13:18:00,77.2,229.2245,2720,-4.0,6.699999999999999,5.699999999999996,1179.068,331
2024-06-29 13:21:00,77.2,230.8232,2720,-4.0,6.699999999999999,5.699999999999996,1186.665,331
2024-06-29 13:27:00,77.2,232.0529,2720,-4.100000000000001,6.799999999999999,5.799999999999997,1186.809,331
2024-06-29 13:30:00,76.7,232.0529,2720,-4.0000000000000036,6.699999999999999,5.599999999999998,1186.129,332
2024-06-29 13:36:00,76.8,232.2989,2720,-4.0000000000000036,6.699999999999999,5.699999999999999,1175.809,332
2024-06-29 13:39:00,77.2,233.5287,2720,-4.0,6.6,5.700000000000003,1164.74,332
2024-06-29 13:42:00,77.7,235.4962,2720,-4.0,6.6,5.699999999999996,1183.634,332
2024-06-29 13:48:00,77.6,233.6516,2720,-4.100000000000001,6.6,5.699999999999996,1191.9,332
2024-06-29 13:51:00,78.2,234.5125,2720,-4.099999999999998,6.6,5.699999999999999,1205.47,332
2024-06-29 13:57:00,78.2,234.1435,2720,-4.0000000000000036,6.6,5.699999999999999,1196.399,332
2024-06-29 14:00:00,77.6,227.011,2720,-4.0000000000000036,6.8,5.699999999999999,1189.65,331
2024-06-29 14:09:00,77.0,225.7813,2720,-3.8999999999999986,6.8,5.600000000000001,1181.197,432
2024-06-29 14:12:00,76.5,220.2474,2720,-4.0,6.8999999999999995,5.600000000000001,1170.632,432
2024-06-29 14:15:00,76.0,217.9109,2721,-4.0,6.999999999999999,5.600000000000001,1155.398,433
2024-06-29 14:18:00,75.6,218.2798,2721,-4.0,6.8999999999999995,5.600000000000001,1158.717,432
2024-06-29 14:21:00,75.5,217.7879,2721,-4.0,6.8999999999999995,5.600000000000001,1163.064,433
2024-06-29 14:24:00,75.9,221.2312,2721,-4.0,6.8999999999999995,5.600000000000001,1163.832,432
2024-06-29 14:27:00,76.1,221.3542,2721,-4.0,6.8,5.600000000000001,1163.959,432
2024-06-29 14:30:00,75.9,221.6001,2721,-3.8999999999999986,6.699999999999999,5.5,1165.053,432
2024-06-29 14:33:00,75.9,299.32,2721,-3.8999999999999986,6.8,5.5,1152.625,145
2024-06-29 14:36:00,86.5,305.5917,2721,-4.0,5.5,5.899999999999999,1409.884,1547
2024-06-29 14:39:00,88.7,334.1218,2721,-4.199999999999996,5.5,6.199999999999996,1424.632,1205
2024-06-29 14:42:00,85.7,283.3333,2721,-4.100000000000001,5.700000000000001,6.100000000000001,1411.359,1540
2024-06-29 14:45:00,87.1,267.3466,2721,-4.099999999999998,6.7,6.0000000000000036,1405.638,1590
2024-06-29 14:48:00,87.3,268.3304,2721,-4.099999999999998,6.5,6.0000000000000036,1402.307,1590
2024-06-29 14:51:00,86.9,271.4048,2721,-4.200000000000003,6.6,6.100000000000001,1404.474,1555
2024-06-29 14:54:00,87.3,273.8643,2721,-4.099999999999998,6.5,6.099999999999998,1406.157,1554
2024-06-29 14:57:00,87.3,277.4306,2721,-4.200000000000003,6.5,6.100000000000001,1411.589,1555
2024-06-29 15:00:00,87.1,278.4144,2721,-4.300000000000004,6.5,6.100000000000001,1409.455,1555
2024-06-29 15:03:00,87.5,282.1036,2721,-4.199999999999999,6.3999999999999995,6.099999999999998,1408.653,1537
2024-06-29 15:06:00,87.5,279.2752,2721,-4.199999999999999,6.299999999999999,6.099999999999998,1406.486,1537
2024-06-29 15:09:00,87.5,277.9225,2721,-4.199999999999999,6.499999999999999,6.099999999999998,1405.308,1555
2024-06-29 15:12:00,87.1,274.9711,2721,-4.199999999999996,6.3999999999999995,6.100000000000001,1406.093,1554
2024-06-29 15:15:00,87.3,278.1684,2722,-4.199999999999996,6.500000000000001,6.100000000000001,1407.195,1555
2024-06-29 15:18:00,87.1,273.4954,2722,-4.199999999999999,6.6000000000000005,6.099999999999998,1401.339,1555
2024-06-29 15:21:00,87.1,272.8805,2722,-4.199999999999999,6.499999999999999,6.099999999999998,1404.846,1555
2024-06-29 15:24:00,86.7,271.2818,2722,-4.099999999999998,6.499999999999999,6.099999999999998,1406.427,1554
2024-06-29 15:27:00,86.9,270.0521,2722,-4.199999999999999,6.6,6.099999999999998,1402.828,1590
2024-06-29 15:30:00,87.1,271.1588,2722,-4.199999999999999,6.6,6.099999999999998,1395.365,1555
2024-06-29 15:33:00,87.1,269.3142,2722,-4.199999999999996,6.6,6.100000000000001,1401.619,1590
2024-06-29 15:36:00,86.9,271.6508,2722,-4.199999999999996,6.6,6.100000000000001,1408.87,1555
2024-06-29 15:39:00,87.1,267.3466,2722,-4.199999999999996,6.800000000000001,6.100000000000001,1407.539,1590
2024-06-29 15:42:00,87.1,265.625,2722,-4.100000000000001,6.9,6.100000000000001,1402.42,1553
2024-06-29 15:45:00,86.9,262.5506,2722,-4.299999999999997,6.700000000000001,6.100000000000001,1399.346,1318
2024-06-29 15:48:00,87.1,265.1331,2722,-4.199999999999996,6.799999999999999,6.100000000000001,1399.45,1590
2024-06-29 15:51:00,86.7,262.7966,2722,-4.199999999999996,6.8999999999999995,6.100000000000001,1397.334,298
2024-06-29 15:54:00,86.9,263.7804,2722,-4.200000000000003,6.799999999999999,6.100000000000001,1400.794,298
2024-06-29 15:57:00,87.1,266.7318,2722,-4.199999999999996,6.799999999999999,6.100000000000001,1400.849,1590
2024-06-29 16:00:00,86.9,265.625,2722,-4.100000000000001,6.699999999999999,6.100000000000001,1397.453,1590
2024-06-29 16:03:00,86.9,265.8709,2722,-4.199999999999996,6.699999999999999,6.100000000000001,1397.424,1590
2024-06-29 16:06:00,87.1,266.7318,2722,-4.199999999999999,6.699999999999999,6.099999999999998,1406.151,1590
2024-06-29 16:09:00,87.3,268.0845,2722,-4.199999999999999,6.699999999999999,6.099999999999998,1399.324,1590
2024-06-29 16:12:00,87.3,273.4954,2722,-4.199999999999999,6.5,6.099999999999998,1408.288,1555
2024-06-29 16:15:00,87.9,283.3333,2723,-4.200000000000003,6.3,6.100000000000001,1414.502,1537
2024-06-29 16:18:00,87.5,286.1617,2723,-4.200000000000003,6.3,6.200000000000003,1417.901,1539
2024-06-29 16:21:00,87.7,285.4239,2723,-4.200000000000003,6.3,6.100000000000001,1415.798,1537
2024-06-29 16:24:00,87.5,280.013,2723,-4.200000000000003,6.3999999999999995,6.100000000000001,1410.751,1537
2024-06-29 16:27:00,87.5,279.0292,2723,-4.100000000000001,6.5,6.100000000000001,1410.274,1554
2024-06-29 16:30:00,87.7,277.4306,2723,-4.199999999999996,6.5,6.100000000000001,1414.639,1555
2024-06-29 16:33:00,87.1,274.2332,2723,-4.199999999999999,6.3,6.0000000000000036,1405.527,1554
2024-06-29 16:36:00,87.3,272.8805,2723,-4.199999999999999,6.5,6.099999999999998,1409.656,1555
2024-06-29 16:39:00,87.6,273.1265,2723,-4.199999999999999,6.5,6.099999999999998,1408.609,1555
2024-06-29 16:42:00,87.5,272.3886,2723,-4.199999999999999,6.3999999999999995,6.099999999999998,1411.255,1554
2024-06-29 16:45:00,87.5,273.0035,2723,-4.199999999999999,6.5,6.099999999999998,1407.774,1555
2024-06-29 16:48:00,87.5,271.4048,2723,-4.199999999999999,6.3999999999999995,6.099999999999998,1411.775,1554
2024-06-29 16:51:00,87.9,272.2656,2723,-4.199999999999999,6.5,6.099999999999998,1413.142,1555
2024-06-29 16:54:00,87.5,273.2494,2723,-4.199999999999999,6.6,6.099999999999998,1412.307,1555
2024-06-29 16:57:00,87.5,269.5602,2723,-4.199999999999999,6.6,6.099999999999998,1410.591,1555
2024-06-29 17:00:00,87.5,268.8223,2723,-4.199999999999999,6.6,6.099999999999998,1405.364,1590
2024-06-29 17:03:00,87.3,253.2046,2723,-4.099999999999998,6.8999999999999995,5.9999999999999964,1402.291,301
2024-06-29 17:06:00,86.1,235.7422,2723,-4.199999999999999,7.299999999999999,6.0000000000000036,1398.162,320
2024-06-29 17:09:00,80.6,239.1855,2723,-3.900000000000002,6.999999999999999,5.599999999999998,1256.792,282
2024-06-29 17:12:00,79.2,237.5868,2723,-3.799999999999997,6.8999999999999995,5.5,1222.576,281
2024-06-29 17:15:00,78.8,236.726,2723,-3.799999999999997,6.8999999999999995,5.5,1215.403,281
2024-06-29 17:18:00,78.8,242.5058,2724,-3.799999999999997,6.699999999999999,5.5,1211.6,281
2024-06-29 17:21:00,79.2,243.1207,2724,-3.8000000000000043,6.699999999999999,5.5,1215.54,281
2024-06-29 17:24:00,79.6,244.1044,2724,-3.8000000000000043,6.699999999999999,5.5,1225.384,281
2024-06-29 17:27:00,79.6,239.8003,2724,-3.8000000000000043,6.6,5.5,1228.829,281
2024-06-29 17:30:00,78.5,244.1044,2724,-3.700000000000003,6.6,5.5,1208.545,279
2024-06-29 17:33:00,78.1,247.0558,2724,-3.8000000000000043,6.6,5.399999999999999,1209.979,278
2024-06-29 17:36:00,78.2,244.7193,2724,-3.700000000000003,6.6,5.399999999999999,1202.656,279
2024-06-29 17:39:00,78.2,244.2274,2724,-3.8000000000000043,6.6,5.5,1202.339,278
2024-06-29 17:42:00,77.8,241.7679,2724,-3.8000000000000043,6.7,5.399999999999999,1202.138,281
2024-06-29 17:45:00,78.1,241.0301,2724,-3.8000000000000043,6.699999999999999,5.5,1197.15,281
2024-06-29 17:48:00,78.2,242.8747,2724,-3.8000000000000043,6.699999999999999,5.5,1198.127,281
2024-06-29 17:51:00,78.1,241.645,2724,-3.700000000000003,6.699999999999999,5.399999999999999,1192.837,279
2024-06-29 17:54:00,78.2,242.2598,2724,-3.700000000000003,6.6,5.5,1198.465,279
2024-06-29 17:57:00,78.6,243.4896,2724,-3.799999999999997,6.6,5.5,1206.629,278
2024-06-29 18:00:00,78.8,242.9977,2724,-3.6999999999999957,6.699999999999999,5.399999999999999,1209.045,279
2024-06-29 18:03:00,79.8,230.7002,2724,-4.5,6.3999999999999995,6.100000000000001,1245.36,1275
2024-06-29 18:06:00,74.7,218.1568,2724,-4.199999999999999,6.6,5.900000000000002,1142.836,461
2024-06-29 18:09:00,71.1,205.4904,2724,-3.9999999999999964,6.7,5.400000000000002,1082.127,442
2024-06-29 18:12:00,68.0,197.4971,2724,-3.8000000000000007,6.699999999999999,5.199999999999999,1038.994,349
2024-06-29 18:15:00,70.7,209.6716,2725,-3.6999999999999993,6.5,5.099999999999998,1072.36,877
2024-06-29 18:18:00,69.9,206.7202,2725,-3.4999999999999964,6.7,4.900000000000002,1073.874,884
2024-06-29 18:21:00,70.0,202.2931,2725,-3.4999999999999964,6.8,4.9999999999999964,1077.235,884
2024-07-02 08:00:00,63.3,273.0035,2725,-3.700000000000003,4.199999999999999,4.899999999999999,1074.876,789
2024-07-02 08:06:00,72.7,277.9225,2725,-4.300000000000001,5.0,5.699999999999999,1161.439,1798
2024-07-02 08:09:00,86.9,301.2876,2725,-5.0,5.5,6.899999999999999,1405.958,1469
2024-07-02 08:15:00,89.0,292.6794,2725,-5.199999999999999,5.699999999999999,6.9999999999999964,1423.083,1261
2024-07-02 08:18:00,85.9,231.4381,2725,-4.799999999999997,6.999999999999999,6.5,1315.251,1387
2024-07-02 08:24:00,77.2,230.8232,2725,-4.299999999999997,6.5,5.899999999999999,1200.722,330
2024-07-02 08:27:00,78.8,230.4543,2725,-4.399999999999999,6.699999999999999,6.100000000000001,1216.11,1401
2024-07-02 08:30:00,86.7,231.684,2725,-4.899999999999999,7.300000000000001,6.700000000000003,1397.383,1375
2024-07-02 08:36:00,87.8,236.726,2725,-4.899999999999999,7.5,6.800000000000004,1425.932,1375
2024-07-02 08:39:00,91.2,247.6707,2725,-5.099999999999998,7.299999999999999,7.099999999999998,1466.006,1377
2024-07-02 08:45:00,90.8,250.3762,2725,-5.199999999999999,7.1,7.099999999999998,1457.007,1377
2024-07-02 08:48:00,90.6,251.6059,2725,-5.0,7.1000000000000005,7.0,1461.097,1377
2024-07-02 08:51:00,90.4,258.4925,2726,-4.899999999999999,6.800000000000001,6.899999999999999,1457.566,1273
2024-07-02 09:00:00,89.0,235.4962,2726,-4.599999999999998,7.3,6.599999999999998,1429.158,1392
2024-07-02 09:06:00,88.6,237.2179,2726,-4.599999999999998,7.3,6.4999999999999964,1429.443,1392
2024-07-02 09:09:00,88.6,238.2017,2726,-4.600000000000001,7.3999999999999995,6.5,1438.456,1392
2024-07-02 09:15:00,89.0,244.1044,2726,-4.600000000000001,7.199999999999999,6.5,1441.972,1393
2024-07-02 09:18:00,89.3,241.645,2726,-4.600000000000001,7.199999999999999,6.5,1438.656,1393
2024-07-02 09:21:00,88.3,232.4219,2726,-4.600000000000001,7.3999999999999995,6.399999999999999,1424.627,1392
2024-07-02 09:27:00,88.3,231.1921,2726,-4.599999999999994,7.499999999999999,6.5,1428.39,1390
2024-07-02 09:30:00,88.5,232.2989,2726,-4.600000000000001,7.3999999999999995,6.5,1423.678,1392
2024-07-02 09:36:00,88.6,233.1597,2726,-4.600000000000001,7.3999999999999995,6.5,1432.597,1392
2024-07-02 09:39:00,88.1,234.7584,2726,-4.5,7.3,6.399999999999999,1404.912,1392
2024-07-02 09:45:00,87.5,235.3732,2726,-4.399999999999999,7.1,6.299999999999997,1401.01,1391
2024-07-02 09:48:00,87.4,234.3895,2726,-4.5,7.199999999999999,6.399999999999999,1396.738,1391
2024-07-02 09:51:00,87.5,232.5449,2727,-4.5,7.1,6.199999999999996,1388.658,1389
2024-07-02 09:57:00,86.5,231.3151,2727,-4.399999999999999,7.1,6.299999999999997,1389.435,1391
2024-07-02 10:00:00,85.3,232.2989,2727,-4.399999999999999,7.2,6.199999999999996,1370.873,1391
2024-07-02 10:06:00,84.9,232.4219,2727,-4.399999999999999,7.2,6.299999999999997,1373.163,1391
2024-07-02 10:09:00,84.9,229.8394,2727,-4.400000000000006,7.2,6.200000000000003,1366.624,1391
2024-07-02 10:12:00,85.1,229.3475,2727,-4.399999999999999,7.199999999999999,6.200000000000003,1360.251,1391
2024-07-02 10:18:00,85.3,229.8394,2727,-4.399999999999999,7.199999999999999,6.299999999999997,1362.238,1391
2024-07-02 10:21:00,85.9,230.7002,2727,-4.399999999999999,7.1,6.299999999999997,1364.368,1391
2024-07-02 10:27:00,85.5,230.5773,2727,-4.5,7.1,6.199999999999996,1368.783,1389
2024-07-02 10:30:00,85.7,231.4381,2727,-4.5,7.199999999999999,6.299999999999997,1365.635,1391
2024-07-02 10:36:00,86.1,232.2989,2727,-4.399999999999999,7.1,6.299999999999997,1347.756,1391
2024-07-02 10:39:00,85.5,230.2083,2727,-4.5,7.199999999999999,6.200000000000003,1359.799,1391
2024-07-02 10:42:00,85.3,231.1921,2727,-4.399999999999999,7.199999999999999,6.199999999999996,1368.071,1391
2024-07-02 10:48:00,85.9,231.4381,2727,-4.299999999999997,7.1,6.199999999999996,1356.504,323
2024-07-02 10:51:00,84.9,229.8394,2728,-4.399999999999999,7.1,6.199999999999996,1356.109,1391
2024-07-02 10:57:00,84.7,231.1921,2728,-4.399999999999999,7.199999999999999,6.099999999999994,1365.151,1391
2024-07-02 11:00:00,85.1,229.2245,2728,-4.399999999999999,7.2,6.199999999999996,1343.813,1391
2024-07-02 11:06:00,84.5,228.9786,2728,-4.399999999999999,7.2,6.100000000000001,1353.102,1391
2024-07-02 11:09:00,83.5,228.9786,2728,-4.399999999999999,7.2,6.100000000000001,1341.248,1391
2024-07-02 11:12:00,84.3,231.3151,2728,-4.399999999999999,7.1,6.200000000000003,1348.309,1391
2024-07-02 11:15:00,84.5,230.5773,2728,-4.399999999999999,7.1,6.200000000000003,1346.928,1391
2024-07-02 11:18:00,84.9,228.3637,2728,-4.299999999999997,7.1,6.199999999999996,1346.141,323
2024-07-02 11:21:00,84.5,229.4705,2728,-4.399999999999999,7.2,6.200000000000003,1342.796,1391
2024-07-02 11:24:00,84.4,228.7326,2728,-4.399999999999999,7.1,6.100000000000001,1347.35,1391
2024-07-02 11:27:00,84.1,228.3637,2728,-4.199999999999996,7.2,6.0,1336.042,320
2024-07-02 11:30:00,84.5,228.7326,2728,-4.299999999999997,7.0,6.100000000000001,1332.315,323
2024-07-02 11:33:00,84.3,227.134,2728,-4.399999999999999,7.1000000000000005,6.100000000000001,1332.17,1391
2024-07-02 11:36:00,83.7,230.2083,2728,-4.299999999999997,7.2,6.100000000000001,1318.335,323
2024-07-02 11:39:00,83.4,225.9042,2728,-4.199999999999996,7.2,6.0,1318.448,460
2024-07-02 11:42:00,84.3,234.1435,2728,-4.199999999999996,7.0,6.100000000000001,1339.426,323
2024-07-02 11:45:00,84.4,228.8556,2728,-4.399999999999999,7.1,6.100000000000001,1324.455,1391
2024-07-02 11:48:00,84.1,228.2407,2728,-4.399999999999999,7.2,6.100000000000001,1327.008,1391
2024-07-02 11:51:00,83.9,229.5935,2729,-4.299999999999997,7.0,6.100000000000001,1337.043,323
2024-07-02 11:54:00,83.9,228.8556,2729,-4.299999999999997,7.2,6.100000000000001,1328.601,323
2024-07-02 11:57:00,83.5,227.7488,2729,-4.299999999999997,7.1,6.100000000000001,1336.009,323
2024-07-02 12:00:00,83.7,227.5029,2729,-4.299999999999997,7.1000000000000005,6.100000000000001,1313.789,323
2024-07-02 12:03:00,83.5,227.5029,2729,-4.299999999999997,7.1000000000000005,6.0,1335.398,323
2024-07-02 12:06:00,83.5,226.3961,2729,-4.299999999999997,7.0,6.0,1308.026,459
2024-07-02 12:09:00,83.9,228.6097,2729,-4.399999999999999,7.1000000000000005,6.0,1315.158,1391
2024-07-02 12:12:00,83.5,229.2245,2729,-4.199999999999996,7.1000000000000005,6.100000000000001,1335.212,460
2024-07-02 12:15:00,83.9,229.4705,2729,-4.199999999999996,7.0,6.0,1327.698,323
2024-07-02 12:18:00,84.1,229.4705,2729,-4.299999999999997,7.1,6.100000000000001,1331.836,323
2024-07-02 12:21:00,83.4,229.2245,2729,-4.299999999999997,7.2,6.100000000000001,1316.796,323
2024-07-02 12:24:00,83.5,230.2083,2729,-4.299999999999997,7.0,6.099999999999994,1335.329,323
2024-07-02 12:27:00,83.7,228.7326,2729,-4.399999999999999,7.0,6.099999999999994,1337.685,1384
2024-07-02 12:30:00,82.7,230.0854,2729,-4.299999999999997,7.1000000000000005,6.0,1316.658,323
2024-07-02 12:33:00,84.3,231.1921,2729,-4.399999999999999,7.1,6.200000000000003,1341.288,1391
2024-07-02 12:36:00,84.5,228.7326,2729,-4.399999999999999,7.2,6.100000000000001,1336.394,1391
2024-07-02 12:39:00,84.1,227.9948,2729,-4.399999999999999,7.1000000000000005,6.200000000000003,1331.371,1391
2024-07-02 12:42:00,83.7,227.7488,2729,-4.299999999999997,7.1000000000000005,6.100000000000001,1322.51,323
2024-07-02 12:45:00,83.4,229.3475,2729,-4.299999999999997,7.1,6.0,1308.868,323
2024-07-02 12:48:00,83.3,228.7326,2729,-4.299999999999997,7.1,6.100000000000001,1318.827,323
2024-07-02 12:51:00,83.4,226.5191,2730,-4.299999999999997,7.1,6.0,1286.778,459
2024-07-02 12:54:00,82.6,228.6097,2730,-4.200000000000003,7.0,6.0,1296.079,460
2024-07-02 12:57:00,83.0,228.2407,2730,-4.199999999999996,7.0,6.0,1290.795,460
2024-07-02 13:00:00,82.1,227.134,2730,-4.200000000000003,7.0,6.0,1295.354,460
2024-07-02 13:03:00,82.2,225.0434,2730,-4.299999999999997,7.0,6.0,1281.243,459
2024-07-02 13:06:00,81.2,223.0758,2730,-4.199999999999996,7.0,5.899999999999999,1283.606,460
2024-07-02 13:09:00,82.2,226.888,2730,-4.300000000000004,7.0,6.0,1295.005,460
2024-07-02 13:12:00,81.8,227.011,2730,-4.200000000000003,7.1000000000000005,5.899999999999999,1292.146,460
2024-07-02 13:15:00,82.2,230.4543,2730,-4.200000000000003,7.0,6.0,1280.634,460
2024-07-02 13:18:00,82.4,228.8556,2730,-4.199999999999999,7.000000000000001,5.9999999999999964,1290.679,460
2024-07-02 13:21:00,82.4,230.0854,2730,-4.200000000000003,6.9,5.899999999999999,1299.616,460
2024-07-02 13:24:00,82.4,231.3151,2730,-4.200000000000003,6.9,6.0,1289.836,323
2024-07-02 13:27:00,81.8,226.2731,2730,-4.200000000000003,6.9,5.899999999999999,1267.885,460
2024-07-02 13:30:00,81.8,230.5773,2730,-4.200000000000003,6.9,5.899999999999999,1272.92,460
2024-07-02 13:33:00,81.8,230.4543,2730,-4.199999999999999,6.9,5.900000000000002,1282.918,460
2024-07-02 13:36:00,81.8,229.9624,2730,-4.199999999999999,6.9,5.900000000000002,1294.384,460
2024-07-02 13:39:00,81.4,228.6097,2730,-4.100000000000001,6.800000000000001,5.899999999999999,1270.981,331
2024-07-02 13:42:00,81.4,228.6097,2730,-4.100000000000001,6.9,5.899999999999999,1281.467,331
2024-07-02 13:45:00,81.6,228.2407,2730,-4.100000000000001,6.9,5.899999999999999,1279.842,331
2024-07-02 13:48:00,81.4,228.6097,2730,-4.200000000000003,6.9,5.899999999999999,1271.855,460
2024-07-02 13:51:00,81.6,228.2407,2731,-4.100000000000001,6.9,5.899999999999999,1277.144,331
2024-07-02 13:54:00,81.2,229.5935,2731,-4.100000000000001,6.9,5.899999999999999,1283.662,331
2024-07-02 13:57:00,81.2,228.9786,2731,-4.200000000000003,6.9,5.899999999999999,1276.048,460
2024-07-02 14:00:00,81.0,232.4219,2731,-4.100000000000001,6.9,5.899999999999999,1271.334,331
2024-07-02 14:03:00,80.8,232.2989,2731,-4.100000000000001,6.9,5.799999999999997,1271.18,331
2024-07-02 14:06:00,81.4,228.8556,2731,-4.100000000000001,6.9,5.799999999999997,1265.104,331
2024-07-02 14:09:00,81.0,227.7488,2731,-4.200000000000003,6.9,5.899999999999999,1268.272,460
2024-07-02 14:12:00,81.6,228.7326,2731,-4.200000000000003,6.9,5.899999999999999,1279.86,460
2024-07-02 14:15:00,81.0,228.2407,2731,-4.200000000000003,6.9,5.899999999999999,1270.414,460
2024-07-02 14:18:00,80.2,228.3637,2731,-4.100000000000001,6.9,5.799999999999997,1267.382,331
2024-07-02 14:21:00,80.8,229.2245,2731,-4.100000000000001,6.9,5.799999999999997,1276.87,331
2024-07-02 14:24:00,81.2,228.7326,2731,-4.100000000000001,6.9,5.899999999999999,1270.345,331
2024-07-02 14:27:00,80.8,228.9786,2731,-4.100000000000001,6.9,5.800000000000004,1270.559,331
2024-07-02 14:30:00,80.6,223.9366,2731,-4.199999999999999,7.000000000000001,5.900000000000002,1273.296,460
2024-07-02 14:33:00,81.4,225.0434,2731,-4.199999999999999,7.000000000000001,5.900000000000002,1269.574,460
2024-07-02 14:36:00,81.0,225.5353,2731,-4.199999999999999,7.000000000000001,5.900000000000002,1267.098,460
2024-07-02 14:39:00,81.4,227.3799,2731,-4.199999999999996,7.000000000000001,6.0,1280.469,460
2024-07-02 14:42:00,81.2,226.2731,2731,-4.099999999999998,7.000000000000001,5.900000000000002,1267.062,460
2024-07-02 14:45:00,80.6,227.011,2731,-4.199999999999999,7.000000000000001,5.900000000000002,1269.477,460
2024-07-02 14:48:00,81.6,227.3799,2731,-4.199999999999999,7.000000000000001,5.900000000000002,1279.054,460
2024-07-02 14:51:00,81.0,226.765,2732,-4.099999999999998,7.000000000000001,5.800000000000001,1278.272,460
2024-07-02 14:54:00,81.4,225.7813,2732,-4.300000000000001,6.9,5.900000000000002,1276.092,458
2024-07-02 14:57:00,81.0,225.5353,2732,-4.099999999999998,7.000000000000001,5.900000000000002,1266.449,460
2024-07-02 15:00:00,81.6,225.6583,2732,-4.199999999999999,6.9,5.900000000000002,1278.12,460
2024-07-02 15:03:00,80.8,228.7326,2732,-4.199999999999999,6.9,5.900000000000002,1280.762,460
2024-07-02 15:06:00,81.0,226.3961,2732,-4.099999999999998,7.000000000000001,5.900000000000002,1274.574,460
2024-07-02 15:09:00,81.6,226.3961,2732,-4.099999999999998,6.9,5.900000000000002,1264.49,460
2024-07-02 15:12:00,80.8,225.2894,2732,-4.300000000000001,7.000000000000001,5.900000000000002,1269.523,458
2024-07-02 15:15:00,80.4,223.8137,2732,-4.199999999999999,7.0,5.9999999999999964,1263.731,460
2024-07-02 15:18:00,81.6,226.5191,2732,-4.299999999999997,7.0,6.100000000000001,1281.02,458
2024-07-02 15:21:00,81.6,226.2731,2732,-4.199999999999996,7.0,6.0,1278.538,460
2024-07-02 15:24:00,81.4,226.2731,2732,-4.299999999999997,7.000000000000001,5.899999999999999,1271.879,458
2024-07-02 15:27:00,80.8,226.5191,2732,-4.199999999999999,7.0,5.800000000000001,1265.178,460
2024-07-02 15:30:00,81.2,224.4285,2732,-4.099999999999998,7.0,5.900000000000002,1271.998,460
2024-07-02 15:33:00,80.6,221.8461,2732,-4.199999999999999,7.1000000000000005,5.900000000000002,1267.626,460
2024-07-02 15:36:00,80.2,220.6163,2732,-4.199999999999999,7.000000000000001,5.900000000000002,1260.381,460
2024-07-02 15:39:00,79.4,212.1311,2732,-4.0000000000000036,7.1000000000000005,5.699999999999999,1252.463,433
2024-07-02 15:42:00,79.0,220.0014,2732,-4.100000000000001,6.9,5.799999999999997,1243.686,460
2024-07-02 15:45:00,80.0,228.8556,2732,-4.100000000000001,6.9,5.899999999999999,1252.395,331
2024-07-02 15:48:00,80.2,228.8556,2732,-4.200000000000003,6.800000000000001,5.899999999999999,1258.413,331
2024-07-02 15:51:00,80.8,238.4476,2733,-4.200000000000003,6.700000000000001,5.899999999999999,1263.997,328
2024-07-02 15:54:00,80.4,235.7422,2733,-4.199999999999996,6.700000000000001,5.799999999999997,1260.104,328
2024-07-02 15:57:00,80.4,233.7746,2733,-4.200000000000003,6.800000000000001,5.899999999999999,1260.879,328
2024-07-02 16:00:00,80.4,235.1273,2733,-4.200000000000003,6.800000000000001,5.899999999999999,1261.72,328
2024-07-02 16:03:00,80.2,232.9138,2733,-4.100000000000001,6.9,5.899999999999999,1258.723,331
2024-07-02 16:06:00,80.8,235.4962,2733,-4.200000000000003,6.800000000000001,6.0,1272.547,328
2024-07-02 16:09:00,80.2,232.0529,2733,-4.200000000000003,6.800000000000001,6.0,1259.674,328
2024-07-02 16:12:00,81.0,232.9138,2733,-4.200000000000003,6.800000000000001,5.899999999999999,1263.304,328
2024-07-02 16:15:00,80.4,233.0368,2733,-4.200000000000003,6.800000000000001,5.899999999999999,1270.314,328
2024-07-02 16:18:00,80.8,232.6678,2733,-4.200000000000003,6.9,6.0,1268.437,328
2024-07-02 16:21:00,81.0,234.3895,2733,-4.200000000000003,6.9,5.899999999999999,1276.781,328
2024-07-02 16:24:00,80.8,232.0529,2733,-4.200000000000003,6.799999999999999,6.0,1261.475,328
2024-07-02 16:27:00,80.6,231.684,2733,-4.200000000000003,6.799999999999999,5.899999999999999,1269.291,328
2024-07-02 16:30:00,80.6,229.4705,2733,-4.100000000000001,6.799999999999999,5.799999999999997,1268.389,331
2024-07-02 16:33:00,80.8,232.6678,2733,-4.099999999999998,6.699999999999999,5.800000000000001,1261.971,331
2024-07-02 16:36:00,80.6,229.2245,2733,-4.200000000000003,6.9,5.899999999999999,1266.268,460
2024-07-02 16:39:00,80.2,228.1178,2733,-4.299999999999997,6.999999999999999,5.899999999999999,1254.874,458
2024-07-02 16:42:00,79.6,229.3475,2733,-4.200000000000003,6.799999999999999,5.899999999999999,1234.626,331
2024-07-02 16:45:00,78.5,231.684,2733,-4.100000000000001,6.799999999999999,5.800000000000004,1228.614,331
2024-07-02 16:48:00,78.8,228.9786,2733,-4.099999999999998,6.9,5.900000000000002,1228.779,331
2024-07-02 16:51:00,78.8,231.0692,2734,-4.100000000000001,6.799999999999999,5.800000000000004,1222.688,331
2024-07-02 16:54:00,78.5,228.9786,2734,-4.100000000000001,6.799999999999999,5.800000000000004,1226.563,331
2024-07-02 16:57:00,78.7,227.5029,2734,-4.100000000000001,6.799999999999999,5.800000000000004,1221.477,331
2024-07-02 17:00:00,78.1,221.6001,2734,-4.100000000000001,6.999999999999999,5.800000000000004,1211.63,460
2024-07-02 17:03:00,76.8,207.0891,2734,-4.0,7.1,5.600000000000001,1174.975,433
2024-07-02 17:06:00,76.5,235.1273,2734,-4.0,6.699999999999999,5.5,1178.392,332
2024-07-02 17:09:00,77.0,233.1597,2734,-3.9999999999999964,6.499999999999999,5.699999999999999,1199.393,332
2024-07-02 17:12:00,78.1,235.7422,2734,-4.099999999999998,6.6,5.900000000000002,1211.801,332
2024-07-02 17:15:00,78.1,235.9881,2734,-4.099999999999998,6.699999999999999,5.900000000000002,1204.075,332
2024-07-02 17:18:00,78.7,240.2922,2734,-4.199999999999999,6.6,5.900000000000002,1228.077,329
2024-07-02 17:21:00,79.0,238.5706,2734,-4.199999999999999,6.699999999999999,6.0000000000000036,1226.522,328
2024-07-02 17:24:00,79.4,239.4314,2734,-4.199999999999999,6.699999999999999,6.0000000000000036,1230.295,328
2024-07-02 17:27:00,79.4,238.5706,2734,-4.199999999999999,6.6,5.900000000000002,1221.796,329
2024-07-02 17:30:00,79.2,237.4638,2734,-4.199999999999999,6.699999999999999,5.900000000000002,1220.712,328
2024-07-02 17:33:00,79.2,237.4638,2734,-4.300000000000001,6.699999999999999,6.0000000000000036,1221.438,328
2024-07-02 17:36:00,79.6,235.7422,2734,-4.199999999999999,6.6,6.0000000000000036,1243.469,329
2024-07-02 17:39:00,79.8,237.5868,2734,-4.199999999999999,6.699999999999999,6.0000000000000036,1241.202,328
2024-07-02 17:42:00,80.2,237.4638,2734,-4.300000000000001,6.699999999999999,6.0000000000000036,1240.453,328
2024-07-02 17:45:00,80.4,237.9557,2734,-4.300000000000001,6.799999999999999,6.099999999999998,1249.27,328
2024-07-02 17:48:00,79.8,229.3475,2734,-4.300000000000001,6.8999999999999995,6.0000000000000036,1233.362,458
2024-07-02 17:51:00,79.0,225.0434,2735,-4.199999999999999,6.8999999999999995,6.0000000000000036,1217.659,460
2024-07-02 17:54:00,78.8,221.8461,2735,-4.199999999999999,6.999999999999999,5.900000000000002,1217.537,460
2024-07-02 17:57:00,78.6,225.2894,2735,-4.199999999999999,6.8999999999999995,5.900000000000002,1219.822,460
2024-07-02 18:00:00,78.7,223.9366,2735,-4.199999999999996,7.1000000000000005,5.899999999999999,1213.146,460
2024-07-02 18:03:00,78.2,221.8461,2735,-4.099999999999998,7.1000000000000005,5.900000000000002,1213.475,460
2024-07-02 18:06:00,77.2,213.8527,2735,-4.0000000000000036,7.1000000000000005,5.699999999999999,1196.343,433
2024-07-02 18:09:00,78.5,232.6678,2735,-4.199999999999999,6.800000000000001,5.800000000000001,1209.967,328
2024-07-02 18:12:00,78.1,232.9138,2735,-4.299999999999997,6.700000000000001,5.899999999999999,1211.741,1401
2024-07-02 18:15:00,80.2,251.114,2735,-4.300000000000001,6.800000000000001,6.199999999999999,1245.849,299
2024-07-02 18:18:00,85.5,254.6803,2735,-4.699999999999999,6.700000000000001,6.599999999999998,1346.668,1362
2024-07-02 18:21:00,85.9,251.36,2735,-4.599999999999998,6.9,6.4999999999999964,1358.273,1366
2024-07-02 18:24:00,85.5,248.9005,2735,-4.699999999999999,6.9,6.5000000000000036,1355.96,1366
2024-07-02 18:27:00,85.3,249.0234,2735,-4.699999999999999,7.000000000000001,6.5000000000000036,1361.157,1366
2024-07-02 18:30:00,85.5,248.6545,2735,-4.600000000000001,6.9,6.5,1356.111,1366
2024-07-02 18:33:00,85.5,250.4991,2735,-4.799999999999997,6.9,6.600000000000001,1354.659,1374
2024-07-02 18:36:00,85.1,245.2112,2735,-4.699999999999996,7.0,6.5,1348.88,1374
2024-07-02 18:39:00,85.1,244.7193,2735,-4.599999999999998,7.0,6.5000000000000036,1334.984,1366
2024-07-02 18:42:00,84.7,244.7193,2735,-4.599999999999998,6.9,6.400000000000002,1341.176,1366
2024-07-02 18:45:00,84.9,243.7355,2735,-4.600000000000001,7.000000000000001,6.5,1338.478,1366
2024-07-02 18:48:00,83.7,223.0758,2735,-4.5,7.2,6.299999999999997,1283.368,1384
2024-07-02 18:51:00,80.2,227.134,2736,-4.5,7.000000000000001,6.299999999999997,1231.331,1384
2024-07-02 18:54:00,79.8,227.5029,2736,-4.5,7.000000000000001,6.300000000000004,1234.445,1384
2024-07-02 18:57:00,79.5,224.4285,2736,-4.600000000000001,7.1000000000000005,6.200000000000003,1213.865,1384
2024-07-02 19:00:00,76.8,218.7717,2736,-4.400000000000002,6.9,6.099999999999998,1180.859,458
2024-07-02 19:03:00,76.7,219.6325,2736,-4.400000000000002,6.9,6.099999999999998,1171.283,458
