Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-02 19:06:00,75.5,210.2865,2736,-4.300000000000001,7.1000000000000005,5.900000000000002,1161.972,440
2024-07-02 19:09:00,75.7,209.9175,2736,-4.399999999999999,7.1000000000000005,6.0,1158.826,440
2024-07-02 19:12:00,74.7,205.6134,2736,-4.299999999999997,7.2,5.899999999999999,1135.651,440
2024-07-02 19:15:00,73.9,206.2283,2736,-4.199999999999996,7.2,5.799999999999997,1127.602,455
2024-07-02 19:18:00,50.2,205.2445,2736,-3.1999999999999957,5.6000000000000005,5.299999999999997,774.2254,851
2024-07-03 08:09:00,49.0,279.7671,2736,-2.1999999999999957,2.6999999999999993,3.3999999999999986,857.4634,97
2024-07-03 08:12:00,65.3,229.9624,2736,-3.6999999999999993,5.000000000000001,4.9999999999999964,1076.116,546
2024-07-03 08:15:00,71.1,225.6583,2736,-4.200000000000003,5.800000000000001,5.600000000000001,1136.389,410
2024-07-03 08:18:00,71.1,225.0434,2736,-4.199999999999996,5.9,5.600000000000001,1136.026,410
2024-07-03 08:21:00,71.9,227.7488,2736,-4.399999999999999,5.9,5.700000000000003,1152.512,405
2024-07-03 08:24:00,71.3,226.888,2736,-4.099999999999998,5.9,5.699999999999999,1119.497,410
2024-07-03 08:27:00,72.0,224.6745,2736,-4.300000000000001,6.1,5.800000000000001,1130.21,405
2024-07-03 08:30:00,71.9,222.4609,2736,-4.199999999999999,6.199999999999999,5.800000000000001,1137.546,437
2024-07-03 08:33:00,72.1,223.8137,2736,-4.299999999999997,6.199999999999999,5.899999999999999,1122.891,405
2024-07-03 08:36:00,72.5,229.5935,2736,-4.299999999999997,6.1,6.0,1146.832,405
2024-07-03 08:39:00,76.4,239.9233,2737,-4.5,6.1000000000000005,6.199999999999996,1215.884,1285
2024-07-03 08:42:00,78.0,238.5706,2737,-4.600000000000001,6.4,6.100000000000001,1225.257,1285
2024-07-03 08:45:00,78.2,231.93,2737,-4.600000000000001,6.6,6.300000000000004,1221.854,1402
2024-07-03 08:48:00,78.4,241.522,2737,-4.300000000000004,6.3,6.100000000000001,1214.922,329
2024-07-03 08:51:00,79.2,243.3666,2737,-4.399999999999999,6.3999999999999995,6.100000000000001,1248.032,1278
2024-07-03 08:54:00,82.9,239.1855,2737,-4.4999999999999964,7.000000000000001,6.300000000000001,1320.531,1389
2024-07-03 08:57:00,84.5,233.0368,2737,-4.5,6.9,6.100000000000001,1326.835,1389
2024-07-03 09:00:00,82.5,235.3732,2737,-4.399999999999999,7.0,6.100000000000001,1322.857,323
2024-07-03 09:03:00,84.1,239.6774,2737,-4.5,6.9,6.399999999999999,1327.099,1389
2024-07-03 09:06:00,83.7,224.0596,2737,-4.399999999999999,7.2,6.199999999999996,1335.975,459
2024-07-03 09:09:00,83.0,222.7069,2737,-4.400000000000002,7.3,6.099999999999998,1310.569,459
2024-07-03 09:12:00,82.7,225.9042,2737,-4.400000000000002,7.199999999999999,6.099999999999998,1324.421,459
2024-07-03 09:15:00,83.5,227.9948,2737,-4.300000000000001,7.1,6.099999999999998,1327.232,323
2024-07-03 09:18:00,82.9,226.5191,2737,-4.399999999999999,7.1,6.200000000000003,1305.102,1384
2024-07-03 09:21:00,83.7,228.1178,2737,-4.400000000000002,7.1,6.199999999999999,1331.869,1384
2024-07-03 09:24:00,83.9,226.2731,2737,-4.4999999999999964,7.299999999999999,6.199999999999999,1324.581,1391
2024-07-03 09:27:00,84.1,224.3056,2737,-4.5,7.299999999999999,6.299999999999997,1338.714,1391
2024-07-03 09:30:00,84.7,222.092,2737,-4.5,7.3999999999999995,6.299999999999997,1328.829,1391
2024-07-03 09:33:00,83.1,223.1988,2737,-4.400000000000002,7.299999999999999,6.199999999999999,1332.351,459
2024-07-03 09:36:00,83.4,223.0758,2737,-4.400000000000002,7.199999999999999,6.199999999999999,1323.834,459
2024-07-03 09:39:00,82.4,225.6583,2738,-4.399999999999999,7.2,6.199999999999996,1329.068,459
2024-07-03 09:42:00,83.9,228.3637,2738,-4.400000000000002,7.1,6.199999999999999,1327.933,1391
2024-07-03 09:45:00,84.7,239.3084,2738,-4.5,7.0,6.399999999999999,1342.62,1389
2024-07-03 09:48:00,86.8,241.7679,2738,-4.599999999999998,7.0,6.5000000000000036,1389.173,1366
2024-07-03 09:51:00,86.9,237.5868,2738,-4.4999999999999964,7.199999999999999,6.4999999999999964,1377.036,1389
2024-07-03 09:54:00,86.7,229.8394,2738,-4.599999999999998,7.199999999999999,6.400000000000002,1372.659,1392
2024-07-03 09:57:00,84.9,226.5191,2738,-4.599999999999998,7.3,6.300000000000001,1344.052,1391
2024-07-03 10:00:00,84.5,227.011,2738,-4.5,7.3,6.200000000000003,1341.887,1391
2024-07-03 10:03:00,84.9,230.5773,2738,-4.5,7.199999999999999,6.300000000000004,1356.473,1391
2024-07-03 10:06:00,85.5,230.4543,2738,-4.5,7.299999999999999,6.300000000000004,1358.756,1391
2024-07-03 10:09:00,85.9,231.0692,2738,-4.600000000000001,7.300000000000001,6.5,1379.046,1392
2024-07-03 10:12:00,87.3,231.0692,2738,-4.700000000000003,7.4,6.600000000000001,1402.481,1392
2024-07-03 10:15:00,88.5,224.9204,2738,-4.600000000000001,7.699999999999999,6.600000000000001,1418.894,1390
2024-07-03 10:18:00,88.1,225.0434,2738,-4.700000000000003,7.699999999999999,6.700000000000003,1420.895,1390
2024-07-03 10:21:00,88.3,224.5515,2738,-4.600000000000001,7.699999999999999,6.5,1422.147,1390
2024-07-03 10:24:00,87.9,226.5191,2738,-4.600000000000001,7.6,6.5,1401.828,1390
2024-07-03 10:27:00,87.7,225.9042,2738,-4.600000000000001,7.6000000000000005,6.399999999999999,1405.668,1390
2024-07-03 10:30:00,86.9,223.8137,2738,-4.5,7.6000000000000005,6.299999999999997,1384.856,1390
2024-07-03 10:33:00,88.5,238.8166,2738,-4.600000000000001,7.199999999999999,6.5,1411.446,1393
2024-07-03 10:36:00,88.3,239.6774,2738,-4.600000000000001,7.299999999999999,6.5,1424.089,1392
2024-07-03 10:39:00,88.6,239.6774,2739,-4.600000000000001,7.199999999999999,6.5,1424.948,1393
2024-07-03 10:42:00,88.9,241.522,2739,-4.599999999999998,7.199999999999999,6.4999999999999964,1422.894,1393
2024-07-03 10:45:00,88.4,241.645,2739,-4.599999999999998,7.1,6.5000000000000036,1425.566,1393
2024-07-03 10:48:00,88.5,241.7679,2739,-4.599999999999998,7.2,6.5000000000000036,1422.256,1393
2024-07-03 10:51:00,88.5,241.7679,2739,-4.699999999999996,7.2,6.5,1423.087,1393
2024-07-03 10:54:00,88.1,242.9977,2739,-4.600000000000001,7.2,6.5,1408.84,1393
2024-07-03 10:57:00,87.9,241.1531,2739,-4.700000000000003,7.2,6.5,1411.517,1393
2024-07-03 11:00:00,86.5,236.726,2739,-4.600000000000001,7.3,6.399999999999999,1382.873,1392
2024-07-03 11:03:00,85.5,238.5706,2739,-4.399999999999999,7.2,6.299999999999997,1372.081,1391
2024-07-03 11:06:00,85.9,239.3084,2739,-4.5,7.1,6.399999999999999,1370.787,1389
2024-07-03 11:18:00,88.7,246.8099,2739,-4.600000000000001,7.0,6.5,1428.065,1366
2024-07-03 11:21:00,88.5,244.5963,2739,-4.600000000000001,7.2,6.5,1421.302,1393
2024-07-03 11:24:00,88.5,242.3828,2739,-4.600000000000001,7.2,6.5,1416.379,1393
2024-07-03 11:27:00,87.3,240.2922,2739,-4.5,7.3,6.399999999999999,1396.834,1393
2024-07-03 11:30:00,86.1,238.4476,2739,-4.5,7.1000000000000005,6.399999999999999,1373.402,1389
2024-07-03 11:33:00,85.7,237.5868,2739,-4.5,7.1000000000000005,6.299999999999997,1365.536,1389
2024-07-03 11:36:00,84.7,235.3732,2739,-4.399999999999999,7.1000000000000005,6.200000000000003,1333.0,323
2024-07-03 11:39:00,83.9,233.6516,2740,-4.399999999999999,7.0,6.200000000000003,1330.052,323
2024-07-03 11:42:00,83.5,233.5287,2740,-4.4999999999999964,7.1000000000000005,6.199999999999999,1315.851,1389
2024-07-03 11:45:00,83.5,234.1435,2740,-4.400000000000002,7.1000000000000005,6.199999999999999,1317.089,323
2024-07-03 11:48:00,82.7,232.5449,2740,-4.300000000000004,7.0,6.100000000000001,1304.707,323
2024-07-03 11:51:00,83.1,233.1597,2740,-4.299999999999997,6.9,6.100000000000001,1293.04,323
2024-07-03 11:54:00,82.6,236.3571,2740,-4.299999999999997,7.0,6.100000000000001,1309.822,323
2024-07-03 11:57:00,82.4,233.0368,2740,-4.299999999999997,7.0,6.100000000000001,1299.737,323
2024-07-03 12:00:00,82.4,234.5125,2740,-4.299999999999997,7.0,5.899999999999999,1305.143,323
2024-07-03 12:03:00,82.7,233.0368,2740,-4.299999999999997,6.9,6.100000000000001,1292.455,323
2024-07-03 12:06:00,82.4,236.1111,2740,-4.299999999999997,6.9,6.100000000000001,1303.4,323
2024-07-03 12:09:00,83.0,237.9557,2740,-4.399999999999999,6.9,6.200000000000003,1306.006,322
2024-07-03 12:12:00,82.9,237.3409,2740,-4.299999999999997,6.9,6.100000000000001,1307.148,323
2024-07-03 12:15:00,83.0,238.8166,2740,-4.299999999999997,7.0,6.200000000000003,1305.074,323
2024-07-03 12:18:00,85.1,239.1855,2740,-4.399999999999999,6.9,6.299999999999997,1342.993,322
2024-07-03 12:21:00,84.9,238.0787,2740,-4.399999999999999,7.0,6.299999999999997,1345.766,322
2024-07-03 12:24:00,84.5,236.726,2740,-4.399999999999999,7.1000000000000005,6.199999999999996,1340.437,323
2024-07-03 12:27:00,84.9,236.9719,2740,-4.399999999999999,7.1000000000000005,6.299999999999997,1344.296,323
2024-07-03 12:30:00,83.9,234.3895,2740,-4.399999999999999,7.1000000000000005,6.199999999999996,1327.222,323
2024-07-03 12:33:00,83.7,233.7746,2740,-4.399999999999999,7.1000000000000005,6.200000000000003,1327.831,323
2024-07-03 12:36:00,83.9,234.2665,2740,-4.399999999999999,7.0,6.200000000000003,1329.351,323
2024-07-03 12:39:00,83.5,234.1435,2741,-4.399999999999999,6.9,6.200000000000003,1317.154,325
2024-07-03 12:42:00,83.4,234.2665,2741,-4.399999999999999,7.000000000000001,6.200000000000003,1320.689,323
2024-07-03 12:45:00,83.5,234.7584,2741,-4.299999999999997,7.1000000000000005,6.100000000000001,1322.107,323
2024-07-03 12:48:00,83.7,234.1435,2741,-4.299999999999997,7.1000000000000005,6.100000000000001,1326.631,323
2024-07-03 12:51:00,83.0,231.0692,2741,-4.200000000000003,7.0,6.0,1301.587,323
2024-07-03 12:54:00,83.1,231.1921,2741,-4.299999999999997,7.0,6.0,1314.108,323
2024-07-03 12:57:00,82.1,232.0529,2741,-4.399999999999999,7.000000000000001,6.100000000000001,1290.665,323
2024-07-03 13:00:00,82.1,232.5449,2741,-4.200000000000003,7.000000000000001,6.0,1290.758,323
2024-07-03 13:03:00,82.0,234.5125,2741,-4.300000000000004,6.8999999999999995,6.0,1293.671,323
2024-07-03 13:06:00,81.6,233.2827,2741,-4.300000000000001,6.8999999999999995,6.0000000000000036,1269.909,323
2024-07-03 13:09:00,80.6,234.2665,2741,-4.300000000000001,6.8999999999999995,5.9999999999999964,1276.051,328
2024-07-03 13:12:00,81.0,232.6678,2741,-4.199999999999999,6.8999999999999995,5.9999999999999964,1274.587,328
2024-07-03 13:15:00,81.6,233.6516,2741,-4.300000000000001,6.9,6.0000000000000036,1269.77,328
2024-07-03 13:18:00,81.6,233.5287,2741,-4.300000000000001,6.9,5.9999999999999964,1271.738,323
2024-07-03 13:21:00,81.4,231.93,2741,-4.300000000000001,6.9,6.0000000000000036,1277.558,323
2024-07-03 13:24:00,81.0,230.5773,2741,-4.300000000000001,7.000000000000001,5.9999999999999964,1270.168,323
2024-07-03 13:27:00,81.4,230.2083,2741,-4.199999999999999,7.000000000000001,6.0000000000000036,1270.491,460
2024-07-03 13:30:00,81.6,230.7002,2741,-4.299999999999997,6.9,6.0,1275.391,323
2024-07-03 13:33:00,81.0,231.4381,2741,-4.099999999999998,6.9,5.900000000000002,1278.789,331
2024-07-03 13:36:00,81.0,228.8556,2741,-4.199999999999996,7.000000000000001,6.0,1267.951,460
2024-07-03 13:39:00,80.4,228.3637,2742,-4.199999999999996,7.000000000000001,5.899999999999999,1249.806,460
2024-07-03 13:42:00,80.8,228.9786,2742,-4.300000000000004,7.000000000000001,6.0,1258.188,458
2024-07-03 13:45:00,80.4,228.7326,2742,-4.200000000000003,7.000000000000001,5.899999999999999,1238.356,460
2024-07-03 13:48:00,80.0,227.134,2742,-4.200000000000003,7.000000000000001,5.899999999999999,1247.028,460
2024-07-03 13:51:00,79.8,225.5353,2742,-4.300000000000004,6.999999999999999,6.0,1237.379,458
2024-07-03 13:54:00,79.2,227.134,2742,-4.100000000000001,6.999999999999999,5.799999999999997,1239.026,460
2024-07-03 13:57:00,79.6,231.93,2742,-4.200000000000003,6.999999999999999,5.899999999999999,1229.915,460
2024-07-03 14:00:00,79.6,231.807,2742,-4.200000000000003,6.8999999999999995,5.899999999999999,1247.655,331
2024-07-03 14:03:00,79.6,232.2989,2742,-4.100000000000001,6.8999999999999995,5.899999999999999,1239.237,331
2024-07-03 14:06:00,79.4,232.2989,2742,-4.200000000000003,6.8,5.899999999999999,1228.079,328
2024-07-03 14:09:00,79.6,233.5287,2742,-4.200000000000003,6.799999999999999,5.899999999999999,1236.518,328
2024-07-03 14:12:00,80.0,233.7746,2742,-4.200000000000003,6.8999999999999995,5.899999999999999,1247.876,328
2024-07-03 14:15:00,79.9,233.1597,2742,-4.299999999999997,6.699999999999999,5.899999999999999,1240.24,328
2024-07-03 14:18:00,80.0,235.0043,2742,-4.300000000000004,6.799999999999999,5.899999999999999,1247.811,328
2024-07-03 14:21:00,80.6,237.4638,2742,-4.199999999999999,6.799999999999999,5.9999999999999964,1252.333,328
2024-07-03 14:24:00,80.2,238.0787,2742,-4.200000000000003,6.799999999999999,6.0,1254.443,328
2024-07-03 14:27:00,80.4,238.8166,2742,-4.200000000000003,6.6,6.0,1249.814,329
2024-07-03 14:30:00,80.0,236.603,2742,-4.099999999999998,6.699999999999999,5.800000000000001,1245.064,327
2024-07-03 14:33:00,80.0,238.4476,2742,-4.199999999999999,6.699999999999999,5.900000000000002,1246.538,328
2024-07-03 14:36:00,80.4,239.3084,2742,-4.299999999999997,6.6,6.0,1252.235,328
2024-07-03 14:39:00,80.6,239.1855,2743,-4.299999999999997,6.800000000000001,6.0,1259.798,328
2024-07-03 14:42:00,80.6,236.3571,2743,-4.299999999999997,6.800000000000001,6.0,1254.614,328
2024-07-03 14:45:00,80.2,232.6678,2743,-4.100000000000001,6.9,6.0,1252.926,331
2024-07-03 14:48:00,80.6,231.807,2743,-4.299999999999997,6.9,6.0,1250.829,328
2024-07-03 14:51:00,80.2,230.2083,2743,-4.200000000000003,7.000000000000001,5.899999999999999,1250.883,460
2024-07-03 14:54:00,80.6,227.3799,2743,-4.200000000000003,6.9,5.899999999999999,1248.897,460
2024-07-03 14:57:00,80.2,231.3151,2743,-4.200000000000003,7.000000000000001,6.0,1250.631,460
2024-07-03 15:00:00,80.2,231.3151,2743,-4.200000000000003,6.8999999999999995,6.0,1246.507,460
2024-07-03 15:03:00,80.4,234.8814,2743,-4.200000000000003,6.8999999999999995,5.899999999999999,1260.323,328
2024-07-03 15:06:00,80.0,233.0368,2743,-4.199999999999996,6.8999999999999995,6.0,1241.3,328
2024-07-03 15:09:00,78.8,231.684,2743,-4.100000000000001,6.8999999999999995,5.899999999999999,1212.585,331
2024-07-03 15:12:00,78.6,230.4543,2743,-4.099999999999998,6.8,5.800000000000001,1210.122,331
2024-07-03 15:15:00,78.5,229.8394,2743,-4.100000000000001,6.8999999999999995,5.899999999999999,1206.568,331
2024-07-03 15:18:00,77.8,227.6259,2743,-4.0000000000000036,6.8,5.699999999999999,1192.737,331
2024-07-03 15:21:00,78.4,231.4381,2743,-4.099999999999998,6.799999999999999,5.800000000000001,1221.594,331
2024-07-03 15:24:00,78.5,233.5287,2743,-4.099999999999998,6.799999999999999,5.800000000000001,1200.072,331
2024-07-03 15:27:00,78.4,235.1273,2743,-4.100000000000001,6.699999999999999,5.799999999999997,1208.8,332
2024-07-03 15:30:00,78.2,234.8814,2743,-4.099999999999998,6.699999999999999,5.800000000000001,1206.986,332
2024-07-03 15:33:00,78.5,236.849,2743,-4.099999999999998,6.6,5.800000000000001,1214.067,332
2024-07-03 15:36:00,78.5,236.9719,2743,-4.199999999999996,6.699999999999999,5.899999999999999,1215.323,328
2024-07-03 15:39:00,79.1,236.2341,2744,-4.099999999999998,6.6,5.900000000000002,1214.663,332
2024-07-03 15:42:00,78.8,236.726,2744,-4.199999999999999,6.700000000000001,5.900000000000002,1217.387,328
2024-07-03 15:45:00,78.4,234.2665,2744,-4.0,6.6,5.799999999999997,1209.064,332
2024-07-03 15:48:00,78.4,233.5287,2744,-4.0,6.6,5.700000000000003,1206.644,332
2024-07-03 15:51:00,78.8,243.6125,2744,-4.100000000000001,6.699999999999999,5.799999999999997,1233.277,327
2024-07-03 15:54:00,83.5,248.0396,2744,-4.399999999999999,6.699999999999999,6.200000000000003,1320.763,296
2024-07-03 15:57:00,83.7,247.3018,2744,-4.399999999999999,6.799999999999999,6.199999999999996,1318.584,296
2024-07-03 16:00:00,83.5,245.3342,2744,-4.399999999999999,6.8999999999999995,6.200000000000003,1320.432,322
2024-07-03 16:03:00,83.9,245.9491,2744,-4.300000000000004,6.799999999999999,6.200000000000003,1318.375,322
2024-07-03 16:06:00,83.9,247.3018,2744,-4.399999999999999,6.799999999999999,6.200000000000003,1322.117,296
2024-07-03 16:09:00,83.9,246.0721,2744,-4.399999999999999,6.799999999999999,6.200000000000003,1323.644,322
2024-07-03 16:12:00,83.7,244.8423,2744,-4.399999999999999,6.799999999999999,6.300000000000004,1324.127,322
2024-07-03 16:15:00,83.7,244.3504,2744,-4.399999999999999,6.8999999999999995,6.200000000000003,1316.691,322
2024-07-03 16:18:00,83.4,244.1044,2744,-4.400000000000002,6.799999999999999,6.300000000000001,1317.929,322
2024-07-03 16:21:00,83.6,243.7355,2744,-4.4999999999999964,6.8999999999999995,6.199999999999999,1324.231,1343
2024-07-03 16:24:00,83.5,243.6125,2744,-4.400000000000002,6.799999999999999,6.300000000000001,1318.551,322
2024-07-03 16:27:00,83.4,243.7355,2744,-4.400000000000002,6.8999999999999995,6.199999999999999,1315.569,322
2024-07-03 16:30:00,83.4,242.9977,2744,-4.300000000000001,6.8999999999999995,6.199999999999999,1310.475,322
2024-07-03 16:33:00,83.5,243.9815,2744,-4.400000000000002,6.799999999999999,6.199999999999999,1311.106,322
2024-07-03 16:36:00,83.4,240.4152,2744,-4.400000000000002,7.000000000000001,6.199999999999999,1303.969,322
2024-07-03 16:39:00,82.6,239.6774,2745,-4.300000000000001,7.000000000000001,6.099999999999998,1289.744,322
2024-07-03 16:42:00,82.8,236.603,2745,-4.400000000000002,6.9,6.199999999999999,1289.324,325
2024-07-03 16:45:00,82.1,237.3409,2745,-4.300000000000001,7.000000000000001,6.099999999999998,1277.557,323
2024-07-03 16:48:00,81.9,237.3409,2745,-4.400000000000002,7.000000000000001,6.099999999999998,1281.762,325
2024-07-03 16:51:00,82.0,236.603,2745,-4.399999999999999,7.000000000000001,6.100000000000001,1271.036,325
2024-07-03 16:54:00,82.2,236.726,2745,-4.299999999999997,6.9,6.100000000000001,1278.058,328
2024-07-03 16:57:00,81.8,237.9557,2745,-4.299999999999997,7.000000000000001,6.0,1279.742,323
2024-07-03 17:00:00,81.4,234.7584,2745,-4.299999999999997,7.000000000000001,6.0,1275.514,323
2024-07-03 17:03:00,78.8,224.4285,2745,-4.200000000000003,7.1000000000000005,5.799999999999997,1224.906,460
2024-07-03 17:06:00,78.8,225.9042,2745,-4.100000000000001,7.1000000000000005,5.800000000000004,1218.116,460
2024-07-03 17:09:00,78.5,226.5191,2745,-4.199999999999999,7.1000000000000005,5.900000000000002,1212.608,460
2024-07-03 17:12:00,78.8,240.6612,2745,-4.199999999999999,6.800000000000001,5.900000000000002,1223.664,328
2024-07-03 17:15:00,79.1,240.0463,2745,-4.300000000000001,6.700000000000001,5.800000000000001,1210.056,328
2024-07-03 17:18:00,78.1,239.1855,2745,-4.099999999999998,6.6,5.900000000000002,1199.111,332
2024-07-03 17:21:00,78.5,237.8328,2745,-4.300000000000001,6.6,5.900000000000002,1214.525,329
2024-07-03 17:24:00,79.6,237.8328,2745,-4.199999999999999,6.800000000000001,5.9999999999999964,1226.426,328
2024-07-03 17:27:00,79.5,237.5868,2745,-4.200000000000003,6.800000000000001,6.0,1226.245,328
2024-07-03 17:30:00,81.0,238.5706,2745,-4.300000000000004,6.800000000000001,6.100000000000001,1255.322,328
2024-07-03 17:33:00,79.8,230.4543,2745,-4.300000000000004,6.999999999999999,6.0,1244.698,458
2024-07-03 17:36:00,77.2,227.5029,2745,-4.100000000000001,6.8,5.700000000000003,1183.622,331
2024-07-03 17:39:00,77.5,227.9948,2746,-4.199999999999999,6.8,5.800000000000001,1202.57,330
2024-07-03 17:42:00,78.7,231.0692,2746,-4.199999999999999,7.0,5.800000000000001,1207.026,460
2024-07-03 17:45:00,81.2,238.4476,2746,-4.199999999999999,6.8,5.900000000000002,1270.103,328
2024-07-03 17:57:00,79.8,225.7813,2746,-4.300000000000004,7.1,6.0,1223.694,459
2024-07-03 18:00:00,79.8,227.7488,2746,-4.200000000000003,7.1,6.0,1241.208,460
2024-07-03 18:03:00,78.1,218.8947,2746,-4.100000000000001,7.2,5.800000000000004,1200.122,466
2024-07-03 18:09:00,77.5,255.6641,2746,-4.199999999999999,7.2,5.800000000000001,1219.343,300
2024-07-03 18:12:00,80.4,251.7289,2746,-4.400000000000002,6.4,6.099999999999998,1239.535,1277
2024-07-03 18:15:00,86.5,250.1302,2746,-4.799999999999997,7.0,6.699999999999996,1383.481,1374
2024-07-03 18:24:00,87.5,251.36,2746,-4.800000000000001,7.0,6.800000000000001,1401.251,1374
2024-07-03 18:30:00,87.9,255.787,2746,-4.800000000000004,7.0,6.700000000000003,1409.936,1362
2024-07-03 18:33:00,86.3,242.9977,2746,-4.700000000000003,7.1000000000000005,6.600000000000001,1376.755,1374
2024-07-03 18:36:00,85.5,242.8747,2746,-4.700000000000003,7.1000000000000005,6.5,1355.671,1374
2024-07-03 18:39:00,85.4,241.522,2747,-4.700000000000003,7.1000000000000005,6.5,1354.905,1374
2024-07-03 18:42:00,84.5,243.9815,2747,-4.699999999999999,7.1000000000000005,6.599999999999998,1341.884,1374
2024-07-03 18:45:00,82.7,237.2179,2747,-4.699999999999999,7.1000000000000005,6.5000000000000036,1300.574,1387
2024-07-03 18:51:00,82.6,237.9557,2747,-4.5000000000000036,7.1000000000000005,6.300000000000001,1287.161,1389
2024-07-03 18:54:00,82.0,238.2017,2747,-4.5,7.0,6.299999999999997,1277.178,1389
2024-07-03 19:00:00,82.2,234.7584,2747,-4.5,7.0,6.299999999999997,1271.924,1389
2024-07-03 19:03:00,75.1,210.7784,2747,-4.100000000000001,7.1000000000000005,5.700000000000003,1144.541,466
2024-07-03 19:09:00,74.9,208.9337,2747,-4.100000000000001,7.200000000000001,5.700000000000003,1135.094,466
2024-07-03 19:12:00,74.1,210.2865,2747,-4.100000000000001,7.1000000000000005,5.700000000000003,1134.666,457
2024-07-03 19:15:00,74.5,216.6811,2747,-4.200000000000003,6.9,5.700000000000003,1137.048,461
2024-07-03 19:21:00,74.9,216.9271,2747,-4.100000000000001,7.0,5.700000000000003,1140.37,457
2024-07-03 19:24:00,73.3,209.1797,2747,-4.100000000000001,7.1000000000000005,5.700000000000003,976.1156,457
2024-07-04 08:03:00,46.8,220.9852,2747,-1.8999999999999986,2.4000000000000004,2.6000000000000014,755.8043,71
2024-07-04 08:06:00,62.7,236.603,2747,-3.299999999999997,4.8999999999999995,4.5,992.8484,825
2024-07-04 08:09:00,72.6,246.0721,2747,-4.0,5.6,5.200000000000003,1172.079,1673
2024-07-04 08:12:00,75.2,250.2532,2747,-4.199999999999999,5.700000000000001,5.599999999999998,1201.763,1279
2024-07-04 08:15:00,76.5,253.5735,2748,-4.199999999999999,5.800000000000001,5.599999999999998,1203.019,1279
2024-07-04 08:18:00,73.3,243.4896,2748,-3.6999999999999993,5.9,5.300000000000001,1145.278,1676
2024-07-04 08:21:00,73.5,228.6097,2748,-3.799999999999997,5.800000000000001,5.399999999999999,1141.646,625
2024-07-04 08:24:00,69.1,194.5457,2748,-3.6000000000000014,6.7,5.0,1052.585,884
2024-07-04 08:27:00,66.7,191.1024,2748,-3.5,6.6,4.799999999999997,1010.519,884
2024-07-04 08:30:00,65.1,214.2216,2748,-3.3000000000000043,6.2,4.700000000000003,1021.609,509
2024-07-04 08:33:00,69.1,220.0014,2748,-3.6999999999999993,6.3,5.199999999999999,1105.352,528
2024-07-04 08:36:00,75.9,223.9366,2748,-4.099999999999998,6.9,5.800000000000001,1180.684,461
2024-07-04 08:39:00,79.0,233.1597,2748,-4.199999999999999,6.9,5.9999999999999964,1245.313,328
2024-07-04 08:42:00,81.0,231.684,2748,-4.300000000000001,7.2,5.900000000000002,1249.927,323
2024-07-04 08:45:00,88.9,239.9233,2748,-4.699999999999999,7.6,6.599999999999998,1414.236,1392
2024-07-04 12:57:00,78.6,216.4352,2752,-4.0,7.199999999999999,5.700000000000003,1218.758,433
2024-07-04 13:00:00,79.0,219.0176,2752,-4.0,7.1,5.800000000000004,1228.721,433
2024-07-04 13:03:00,79.0,218.1568,2752,-4.099999999999998,7.199999999999999,5.800000000000001,1225.942,466
2024-07-04 13:06:00,79.4,220.8623,2752,-4.099999999999998,7.0,5.800000000000001,1218.225,460
2024-07-04 13:09:00,79.6,225.0434,2752,-4.199999999999999,7.1,5.900000000000002,1247.496,460
2024-07-04 13:12:00,79.6,222.092,2752,-4.199999999999996,7.2,5.799999999999997,1233.156,460
2024-07-04 13:15:00,79.8,223.4447,2753,-4.200000000000003,7.1,5.899999999999999,1233.511,460
2024-07-04 13:18:00,79.8,226.888,2753,-4.199999999999996,7.0,5.899999999999999,1237.621,460
2024-07-04 13:21:00,79.4,223.1988,2753,-4.100000000000001,7.0,5.799999999999997,1231.659,460
2024-07-04 13:24:00,79.4,225.1664,2753,-4.200000000000003,7.1,5.899999999999999,1225.008,460
2024-07-04 13:27:00,79.8,224.4285,2753,-4.200000000000003,7.1,5.899999999999999,1236.348,460
2024-07-04 13:30:00,79.4,222.8299,2753,-4.100000000000001,7.1,5.799999999999997,1234.336,460
2024-07-04 13:33:00,79.2,222.215,2753,-4.100000000000001,7.0,5.899999999999999,1230.498,460
2024-07-04 13:36:00,79.8,223.0758,2753,-4.099999999999998,7.0,5.800000000000001,1237.191,460
2024-07-04 13:39:00,79.8,225.9042,2753,-4.099999999999998,7.0,5.900000000000002,1230.953,460
2024-07-04 13:42:00,80.2,224.9204,2753,-4.100000000000001,7.0,5.899999999999999,1236.811,460
2024-07-04 13:45:00,79.8,224.3056,2753,-4.100000000000001,7.0,5.799999999999997,1252.567,460
2024-07-04 13:48:00,79.4,219.7555,2753,-4.100000000000001,7.1,5.699999999999996,1235.359,460
2024-07-04 13:51:00,79.6,224.0596,2753,-4.199999999999996,7.0,5.799999999999997,1249.821,460
2024-07-04 13:54:00,80.6,225.5353,2753,-4.199999999999996,7.0,5.899999999999999,1256.591,460
2024-07-04 13:57:00,80.6,225.6583,2753,-4.199999999999996,7.0,5.799999999999997,1270.619,460
2024-07-04 14:00:00,81.0,224.4285,2753,-4.100000000000001,7.0,5.899999999999999,1258.053,460
2024-07-04 14:03:00,80.4,223.9366,2753,-4.199999999999996,6.9,5.899999999999999,1271.296,460
2024-07-04 14:06:00,80.4,225.5353,2753,-4.099999999999998,7.0,5.800000000000001,1246.279,460
2024-07-04 14:09:00,80.2,226.5191,2753,-4.199999999999999,7.0,5.800000000000001,1263.589,460
2024-07-04 14:12:00,80.4,225.0434,2753,-4.099999999999998,6.9,5.800000000000001,1243.185,460
2024-07-04 14:15:00,80.6,228.7326,2754,-4.099999999999998,6.9,5.800000000000001,1269.054,331
2024-07-04 14:18:00,81.2,226.888,2754,-4.199999999999996,7.0,5.899999999999999,1277.593,460
2024-07-04 14:21:00,81.4,226.3961,2754,-4.100000000000001,7.0,5.899999999999999,1276.089,460
2024-07-04 14:24:00,81.4,230.7002,2754,-4.200000000000003,7.1,6.0,1279.469,460
2024-07-04 14:27:00,82.3,230.8232,2754,-4.399999999999999,7.0,6.100000000000001,1293.699,323
2024-07-04 14:30:00,81.6,230.2083,2754,-4.299999999999997,7.2,6.0,1283.241,323
2024-07-04 14:33:00,82.6,228.1178,2754,-4.300000000000004,7.2,6.100000000000001,1290.9,459
2024-07-04 14:36:00,81.4,228.8556,2754,-4.400000000000002,7.2,6.099999999999998,1276.445,459
2024-07-04 14:39:00,82.0,228.6097,2754,-4.300000000000001,7.1,6.099999999999998,1279.701,323
2024-07-04 14:42:00,81.6,226.765,2754,-4.299999999999997,7.2,6.100000000000001,1274.161,459
2024-07-04 14:45:00,81.4,227.134,2754,-4.299999999999997,7.3,6.100000000000001,1268.29,459
2024-07-04 14:48:00,81.0,227.5029,2754,-4.299999999999997,7.3,6.0,1261.57,459
2024-07-04 14:51:00,80.6,224.6745,2754,-4.199999999999996,7.199999999999999,6.0,1254.871,460
2024-07-04 14:54:00,80.4,223.6907,2754,-4.299999999999997,7.3,6.0,1253.104,459
2024-07-04 14:57:00,79.8,222.7069,2754,-4.299999999999997,7.3,6.0,1230.777,459
2024-07-04 15:00:00,79.8,222.215,2754,-4.199999999999996,7.2,5.899999999999999,1228.508,460
2024-07-04 15:03:00,79.6,223.8137,2754,-4.199999999999996,7.2,5.899999999999999,1232.309,460
2024-07-04 15:06:00,79.6,222.7069,2754,-4.200000000000003,7.2,5.899999999999999,1235.565,460
2024-07-04 15:09:00,79.6,221.969,2754,-4.100000000000001,7.1,5.899999999999999,1235.454,460
2024-07-04 15:12:00,79.4,221.6001,2754,-4.099999999999998,7.2,5.800000000000001,1225.326,460
2024-07-04 15:15:00,78.8,221.6001,2755,-4.099999999999998,7.2,5.800000000000001,1222.433,460
2024-07-04 15:18:00,79.4,221.6001,2755,-4.099999999999998,7.1,5.900000000000002,1233.529,460
2024-07-04 15:21:00,78.7,221.3542,2755,-4.199999999999999,7.2,5.900000000000002,1220.947,460
2024-07-04 15:24:00,79.0,222.092,2755,-4.199999999999999,7.1,5.900000000000002,1229.209,460
2024-07-04 15:27:00,79.4,223.6907,2755,-4.099999999999998,7.0,5.900000000000002,1225.448,460
2024-07-04 15:30:00,78.8,222.8299,2755,-4.199999999999999,7.1000000000000005,5.900000000000002,1225.356,460
2024-07-04 15:33:00,78.6,225.0434,2755,-4.100000000000001,7.0,5.800000000000004,1225.979,460
2024-07-04 15:36:00,79.2,225.2894,2755,-4.099999999999998,7.0,5.900000000000002,1225.362,460
2024-07-04 15:39:00,79.2,224.5515,2755,-4.100000000000001,7.0,5.800000000000004,1219.933,460
2024-07-04 15:42:00,78.9,225.1664,2755,-4.100000000000001,7.0,5.799999999999997,1221.441,460
2024-07-04 15:45:00,79.2,225.0434,2755,-4.200000000000003,6.9,5.799999999999997,1212.527,460
2024-07-04 15:48:00,78.6,224.5515,2755,-4.0000000000000036,7.0,5.699999999999999,1225.689,435
2024-07-04 15:51:00,79.6,223.6907,2755,-4.099999999999998,6.9,5.699999999999999,1234.434,460
2024-07-04 15:54:00,79.2,227.011,2755,-4.099999999999998,6.9,5.800000000000001,1228.726,331
2024-07-04 15:57:00,80.0,225.9042,2755,-4.199999999999996,7.1,5.899999999999999,1241.277,460
2024-07-04 16:00:00,79.8,224.4285,2755,-4.100000000000001,7.0,5.799999999999997,1242.016,460
2024-07-04 16:03:00,79.8,225.6583,2755,-4.200000000000003,7.1000000000000005,5.899999999999999,1236.302,460
2024-07-04 16:06:00,79.8,226.765,2755,-4.200000000000003,7.1,6.0,1246.432,460
2024-07-04 16:09:00,80.2,224.9204,2755,-4.200000000000003,7.0,5.899999999999999,1241.315,460
2024-07-04 16:12:00,80.0,223.9366,2755,-4.200000000000003,7.1,5.899999999999999,1239.325,460
2024-07-04 16:15:00,80.0,223.1988,2756,-4.099999999999998,7.2,5.900000000000002,1242.202,460
2024-07-04 16:18:00,79.8,223.6907,2756,-4.199999999999999,7.2,5.900000000000002,1221.214,460
2024-07-04 16:21:00,79.2,222.5839,2756,-4.199999999999999,7.1,5.800000000000001,1229.103,460
2024-07-04 16:24:00,78.8,221.3542,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1215.54,460
2024-07-04 16:27:00,78.8,220.0014,2756,-4.099999999999998,7.2,5.800000000000001,1220.129,460
2024-07-04 16:30:00,79.2,220.1244,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1221.306,460
2024-07-04 16:33:00,78.7,221.3542,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1218.211,460
2024-07-04 16:36:00,78.5,220.9852,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1215.092,460
2024-07-04 16:39:00,78.1,219.7555,2756,-4.100000000000001,7.2,5.799999999999997,1209.361,462
2024-07-04 16:42:00,77.6,218.1568,2756,-4.100000000000001,7.1000000000000005,5.899999999999999,1208.056,466
2024-07-04 16:45:00,78.1,217.05,2756,-4.0000000000000036,7.1000000000000005,5.699999999999999,1198.389,433
2024-07-04 16:48:00,77.8,218.8947,2756,-4.100000000000001,7.1000000000000005,5.799999999999997,1205.34,466
2024-07-04 16:51:00,77.8,217.7879,2756,-4.0,7.2,5.699999999999996,1201.684,433
2024-07-04 16:54:00,77.5,215.0825,2756,-4.100000000000001,7.1000000000000005,5.700000000000003,1198.981,466
2024-07-04 16:57:00,76.3,217.296,2756,-4.0,7.300000000000001,5.700000000000003,1179.857,434
2024-07-04 17:00:00,76.5,215.0825,2756,-4.100000000000001,7.1000000000000005,5.600000000000001,1176.414,466
2024-07-04 17:03:00,76.5,219.0176,2756,-3.9999999999999964,7.1000000000000005,5.599999999999998,1181.847,433
2024-07-04 17:06:00,76.2,217.6649,2756,-4.099999999999998,7.1000000000000005,5.699999999999999,1182.263,466
2024-07-04 17:09:00,76.1,215.2054,2756,-4.099999999999998,7.2,5.699999999999999,1176.946,466
2024-07-04 17:12:00,75.7,216.4352,2756,-4.0000000000000036,7.1000000000000005,5.599999999999998,1172.083,433
2024-07-04 17:15:00,75.9,219.6325,2757,-4.0000000000000036,7.0,5.699999999999999,1174.7,433
2024-07-04 17:18:00,75.9,220.0014,2757,-4.0000000000000036,7.0,5.699999999999999,1167.294,433
2024-07-04 17:21:00,75.7,215.4514,2757,-3.900000000000002,7.1000000000000005,5.599999999999998,1173.877,433
2024-07-04 17:24:00,75.3,216.3122,2757,-3.9999999999999964,7.000000000000001,5.599999999999998,1158.393,433
2024-07-04 17:27:00,75.1,212.9919,2757,-3.9999999999999964,7.000000000000001,5.599999999999998,1159.7,457
2024-07-04 17:30:00,74.1,213.6068,2757,-3.900000000000002,6.8999999999999995,5.4999999999999964,1136.765,448
2024-07-04 17:33:00,73.7,213.8527,2757,-3.8000000000000007,6.8999999999999995,5.400000000000002,1131.541,448
2024-07-04 17:36:00,74.1,213.9757,2757,-3.900000000000002,6.8999999999999995,5.400000000000002,1133.789,433
2024-07-04 17:39:00,73.5,212.2541,2757,-3.900000000000002,6.8999999999999995,5.5000000000000036,1124.304,448
2024-07-04 17:42:00,73.5,212.8689,2757,-3.8000000000000007,6.8999999999999995,5.400000000000002,1126.56,448
2024-07-04 17:45:00,73.5,214.2216,2757,-3.8000000000000007,7.000000000000001,5.400000000000002,1125.441,448
2024-07-04 17:48:00,73.1,206.4742,2757,-3.900000000000002,7.1000000000000005,5.5000000000000036,1122.705,448
2024-07-04 17:51:00,72.5,201.8012,2757,-3.900000000000002,7.1000000000000005,5.400000000000002,1115.8,442
2024-07-04 17:54:00,71.7,202.2931,2757,-3.8000000000000007,7.1000000000000005,5.300000000000001,1097.718,353
2024-07-04 17:57:00,71.7,237.8328,2757,-3.6999999999999993,7.000000000000001,5.300000000000001,1127.712,425
2024-07-04 18:00:00,75.6,239.0625,2757,-4.100000000000001,6.500000000000001,5.700000000000003,1164.649,329
2024-07-04 18:03:00,75.3,231.93,2757,-3.9999999999999964,6.700000000000001,5.599999999999998,1140.417,332
2024-07-04 18:06:00,75.5,229.4705,2757,-3.900000000000002,6.700000000000001,5.599999999999998,1154.198,432
2024-07-04 18:09:00,75.9,229.3475,2757,-3.9999999999999964,6.800000000000001,5.599999999999998,1150.098,331
2024-07-04 18:12:00,75.7,227.7488,2758,-4.0000000000000036,6.9,5.599999999999998,1138.439,331
2024-07-04 18:15:00,76.1,227.3799,2758,-3.900000000000002,6.800000000000001,5.599999999999998,1143.75,432
2024-07-04 18:18:00,75.1,224.5515,2758,-4.0,6.800000000000001,5.600000000000001,1135.684,432
2024-07-04 18:21:00,75.1,228.3637,2758,-4.099999999999998,6.800000000000001,5.800000000000001,1138.643,331
2024-07-04 18:24:00,75.0,225.6583,2758,-4.199999999999996,6.800000000000001,5.799999999999997,1133.57,461
2024-07-04 18:27:00,75.1,223.9366,2758,-4.199999999999996,6.9,5.799999999999997,1133.865,461
2024-07-04 18:30:00,74.7,219.7555,2758,-4.100000000000001,6.9,5.799999999999997,1129.191,461
2024-07-04 18:33:00,74.9,223.6907,2758,-4.100000000000001,6.9,5.699999999999996,1126.777,461
2024-07-04 18:36:00,74.7,220.2474,2758,-4.200000000000003,6.9,5.799999999999997,1131.475,461
2024-07-04 18:39:00,74.7,216.3122,2758,-4.200000000000003,6.9,5.799999999999997,1121.584,461
2024-07-04 18:42:00,74.7,218.8947,2758,-4.100000000000001,7.000000000000001,5.799999999999997,1128.664,457
2024-07-04 18:45:00,74.7,216.3122,2758,-4.100000000000001,7.000000000000001,5.700000000000003,1124.866,457
2024-07-04 18:48:00,73.5,205.8594,2758,-4.100000000000001,7.200000000000001,5.700000000000003,1106.447,455
2024-07-04 18:51:00,72.5,208.0729,2758,-4.0,7.1000000000000005,5.600000000000001,1093.717,457
2024-07-04 18:54:00,72.3,203.7688,2758,-4.0,7.000000000000001,5.5,1087.85,442
2024-07-04 18:57:00,70.5,204.6296,2758,-4.0,7.1000000000000005,5.300000000000004,970.584,456
2024-07-04 22:36:00,39.5,242.3828,2758,-0.8000000000000007,1.0999999999999996,1.8000000000000007,693.1403,107
2024-07-04 22:39:00,59.0,239.9233,2758,-2.8000000000000007,4.800000000000001,3.900000000000002,934.4193,667
2024-07-04 22:42:00,73.3,256.033,2758,-3.6000000000000014,6.299999999999999,5.300000000000001,1171.664,277
2024-07-04 22:48:00,72.3,258.3695,2758,-3.6999999999999993,6.199999999999999,5.399999999999999,1145.218,277
2024-07-04 22:51:00,73.8,262.4277,2759,-3.700000000000003,5.999999999999999,5.299999999999997,1121.854,134
2024-07-04 22:57:00,73.1,264.6412,2759,-3.700000000000003,5.8999999999999995,5.399999999999999,1101.925,134
2024-07-04 23:00:00,73.9,263.4115,2759,-3.6999999999999993,5.8999999999999995,5.400000000000002,1120.977,134
2024-07-04 23:03:00,73.7,245.4572,2759,-3.700000000000003,6.199999999999999,5.299999999999997,1097.116,1679
2024-07-04 23:09:00,73.9,252.5897,2759,-3.6000000000000014,6.199999999999999,5.299999999999997,1101.948,1681
2024-07-04 23:12:00,78.4,258.7384,2759,-3.900000000000002,6.2,5.599999999999998,1207.286,287
2024-07-04 23:18:00,76.1,250.2532,2759,-3.8000000000000007,6.3,5.400000000000002,1159.17,286
2024-07-04 23:21:00,74.6,261.9358,2759,-3.700000000000003,6.0,5.299999999999997,1123.621,134
2024-07-04 23:27:00,74.9,265.0101,2759,-3.6999999999999957,5.9,5.299999999999997,1131.284,134
2024-07-04 23:30:00,75.1,263.1655,2759,-3.799999999999997,5.9,5.399999999999999,1130.929,1680
2024-07-04 23:33:00,75.6,268.3304,2759,-3.8000000000000007,5.699999999999999,5.400000000000002,1142.172,166
2024-07-04 23:39:00,75.2,269.3142,2759,-3.599999999999998,5.800000000000001,5.300000000000001,1134.706,134
2024-07-04 23:42:00,73.9,244.2274,2759,-3.599999999999998,6.1000000000000005,5.199999999999999,1114.789,1679
2024-07-04 23:48:00,72.9,239.8003,2759,-3.5,6.000000000000001,5.0,1094.199,209
2024-07-04 23:51:00,72.5,243.7355,2760,-3.5,6.000000000000001,5.100000000000001,1091.025,1676
2024-07-04 23:57:00,72.5,245.5801,2760,-3.5,6.000000000000001,5.100000000000001,1095.435,1676
2024-07-05 00:00:00,72.5,247.0558,2760,-3.5,5.8999999999999995,5.0,1092.588,1676
2024-07-05 00:03:00,76.2,272.8805,2760,-3.6000000000000014,5.6,5.299999999999997,1161.355,166
2024-07-05 00:09:00,75.8,271.8967,2760,-3.700000000000003,5.6,5.299999999999997,1151.226,166
2024-07-05 00:12:00,72.3,245.3342,2760,-3.3999999999999986,5.9,5.0,1093.41,219
2024-07-05 00:18:00,71.9,243.1207,2760,-3.5,6.0,5.0,1090.381,1676
2024-07-05 00:21:00,70.7,244.1044,2760,-3.3999999999999986,5.9,4.899999999999999,1068.604,219
2024-07-05 00:24:00,68.1,236.3571,2760,-3.299999999999997,5.7,4.699999999999996,1029.524,204
2024-07-05 00:30:00,68.1,236.726,2760,-3.1999999999999957,5.7,4.699999999999996,1032.068,205
2024-07-05 00:33:00,67.5,231.3151,2760,-3.299999999999997,5.8,4.700000000000003,1015.45,501
2024-07-05 00:39:00,67.4,231.1921,2760,-3.299999999999997,5.8,4.700000000000003,1015.659,501
2024-07-05 00:42:00,67.5,231.3151,2760,-3.299999999999997,5.8,4.700000000000003,1013.757,501
2024-07-05 00:45:00,66.9,232.2989,2760,-3.200000000000003,5.8,4.600000000000001,1012.83,503
2024-07-05 00:48:00,66.9,235.9881,2761,-3.200000000000003,5.6000000000000005,4.600000000000001,1003.401,205
2024-07-05 00:54:00,66.5,236.849,2761,-3.3999999999999986,5.6000000000000005,4.799999999999997,1009.611,207
2024-07-05 00:57:00,65.5,231.3151,2761,-3.3999999999999986,5.499999999999999,4.700000000000003,983.1452,206
2024-07-05 01:03:00,64.7,233.5287,2761,-3.3000000000000043,5.499999999999999,4.700000000000003,970.2415,513
2024-07-05 01:06:00,64.7,231.684,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,969.3748,513
2024-07-05 01:09:00,64.7,230.2083,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,971.9526,513
2024-07-05 01:15:00,64.7,230.5773,2761,-3.400000000000002,5.3999999999999995,4.699999999999999,972.2372,564
2024-07-05 01:18:00,64.5,227.7488,2761,-3.3000000000000043,5.500000000000001,4.600000000000001,969.6479,513
2024-07-05 01:24:00,64.7,227.011,2761,-3.400000000000002,5.6000000000000005,4.699999999999999,967.7488,506
2024-07-05 01:27:00,63.8,224.9204,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,952.2602,513
2024-07-05 01:33:00,63.1,223.4447,2761,-3.200000000000003,5.499999999999999,4.5,944.0025,513
2024-07-05 01:36:00,62.8,225.0434,2761,-3.200000000000003,5.499999999999999,4.5,945.5574,513
2024-07-05 01:39:00,62.0,223.9366,2761,-3.1999999999999993,5.3,4.400000000000002,933.9534,514
2024-07-05 01:45:00,61.8,221.4771,2761,-3.1999999999999993,5.3,4.400000000000002,926.516,514
2024-07-05 01:48:00,61.6,224.4285,2761,-3.099999999999998,5.3999999999999995,4.400000000000002,923.6894,514
2024-07-05 01:51:00,61.8,222.215,2762,-3.099999999999998,5.3,4.400000000000002,925.7337,514
2024-07-05 01:54:00,61.8,223.3218,2762,-3.099999999999998,5.3,4.400000000000002,931.2407,514
2024-07-05 02:00:00,61.8,224.5515,2762,-3.099999999999998,5.3,4.400000000000002,923.8842,514
2024-07-05 02:03:00,61.4,223.1988,2762,-3.099999999999998,5.2,4.300000000000001,919.1398,514
2024-07-05 02:09:00,61.1,222.215,2762,-3.0000000000000036,5.3,4.300000000000001,915.4684,514
2024-07-05 02:12:00,61.1,223.4447,2762,-3.1000000000000014,5.3,4.399999999999999,912.2928,514
2024-07-05 02:15:00,61.0,225.1664,2762,-3.1000000000000014,5.3,4.399999999999999,917.0568,514
2024-07-05 02:18:00,60.0,226.3961,2762,-3.0,5.1000000000000005,4.299999999999997,902.7619,637
2024-07-05 02:24:00,60.2,229.8394,2762,-3.1000000000000014,5.000000000000001,4.299999999999997,907.1946,652
2024-07-05 02:27:00,60.4,233.7746,2762,-3.0,5.000000000000001,4.299999999999997,905.6613,637
2024-07-05 02:30:00,60.6,245.3342,2762,-3.1000000000000014,4.800000000000001,4.299999999999997,904.5334,828
2024-07-05 02:36:00,60.8,245.8261,2762,-3.1000000000000014,4.699999999999999,4.299999999999997,902.8446,674
2024-07-05 02:39:00,59.8,232.9138,2762,-3.0,4.8999999999999995,4.199999999999996,894.2845,652
2024-07-05 02:45:00,59.8,231.807,2762,-3.0,5.000000000000001,4.199999999999996,893.2637,637
2024-07-05 02:48:00,60.2,234.8814,2763,-3.0,4.9,4.299999999999997,905.43,652
2024-07-05 02:54:00,60.2,235.3732,2763,-3.0,5.0,4.199999999999996,902.5815,828
2024-07-05 02:57:00,60.6,239.3084,2763,-3.1000000000000014,4.800000000000001,4.399999999999999,908.3593,652
2024-07-05 03:00:00,60.2,237.2179,2763,-3.1000000000000014,4.9,4.299999999999997,902.5929,652
2024-07-05 03:06:00,60.2,233.8976,2763,-3.1000000000000014,4.799999999999999,4.299999999999997,895.134,652
2024-07-05 03:09:00,58.6,225.1664,2763,-2.8999999999999986,4.8999999999999995,4.100000000000001,871.982,640
2024-07-05 03:15:00,58.6,225.5353,2763,-3.0,4.8999999999999995,4.100000000000001,846.3522,649
2024-07-05 03:18:00,58.6,227.3799,2763,-3.0,4.8999999999999995,4.200000000000003,877.3104,649
2024-07-05 03:21:00,58.2,223.8137,2763,-2.8999999999999986,4.8999999999999995,4.100000000000001,869.2798,640
2024-07-05 03:27:00,57.4,223.8137,2763,-2.8999999999999986,4.8999999999999995,4.0,860.1594,640
2024-07-05 03:30:00,56.6,223.9366,2763,-2.700000000000003,4.8,3.8999999999999986,815.4869,640
2024-07-05 03:36:00,57.0,223.8137,2763,-2.8000000000000043,4.699999999999999,4.0,852.9005,640
2024-07-05 03:39:00,57.2,222.8299,2763,-2.8000000000000007,4.8,3.9999999999999964,819.3971,640
2024-07-05 03:45:00,57.2,222.7069,2763,-2.8000000000000007,4.8,3.9999999999999964,843.6788,640
2024-07-05 03:48:00,57.4,222.4609,2763,-2.8000000000000007,4.8999999999999995,3.9999999999999964,852.1724,640
2024-07-05 03:51:00,57.4,221.969,2764,-2.8000000000000007,4.8,3.9999999999999964,811.0625,640
2024-07-05 03:54:00,56.8,222.215,2764,-2.900000000000002,4.8,4.0000000000000036,858.7007,640
2024-07-05 04:00:00,57.0,224.3056,2764,-2.900000000000002,4.8,4.0000000000000036,842.6725,640
2024-07-05 04:03:00,56.3,222.5839,2764,-2.8000000000000007,4.699999999999999,3.900000000000002,855.0405,640
2024-07-05 04:06:00,55.6,220.3704,2764,-2.8000000000000007,4.8,3.900000000000002,840.0585,640
2024-07-05 04:12:00,56.2,220.2474,2764,-2.6999999999999993,4.8,3.900000000000002,854.2158,640
2024-07-05 04:15:00,56.2,220.3704,2764,-2.6999999999999993,4.8,3.900000000000002,836.5284,640
2024-07-05 04:21:00,56.2,219.1406,2764,-2.8000000000000007,4.8,3.900000000000002,840.2742,640
2024-07-05 04:24:00,56.0,220.7393,2764,-2.6999999999999993,4.8,3.8000000000000007,776.8137,640
2024-07-05 04:27:00,55.8,220.3704,2764,-2.8000000000000007,4.5,3.900000000000002,808.5517,660
2024-07-05 04:39:00,52.1,219.1406,2764,-2.799999999999997,4.5,3.6999999999999957,805.6295,647
2024-07-05 04:42:00,53.3,221.2312,2764,-2.6999999999999993,4.4,3.599999999999998,839.0306,660
2024-07-05 04:45:00,54.9,221.8461,2765,-2.6999999999999993,4.5,3.900000000000002,860.8837,660
2024-07-05 04:51:00,55.4,222.215,2765,-2.6999999999999993,4.4,3.900000000000002,831.1812,660
2024-07-05 04:54:00,53.1,222.5839,2765,-2.8000000000000007,4.4,3.900000000000002,777.4637,660
2024-07-05 04:57:00,54.7,222.092,2765,-2.6999999999999993,4.4,3.8000000000000007,801.6504,660
2024-07-05 05:03:00,53.5,222.215,2765,-2.6999999999999993,4.4,3.900000000000002,845.6441,660
2024-07-05 05:06:00,55.9,233.5287,2765,-2.900000000000002,4.4,4.099999999999998,709.6584,690
2024-07-05 05:12:00,56.0,232.5449,2765,-2.900000000000002,4.4,4.0000000000000036,785.2482,690
2024-07-05 05:15:00,55.4,235.4962,2765,-2.900000000000002,4.4,4.099999999999998,714.9458,690
2024-07-05 05:21:00,56.2,235.1273,2765,-2.8000000000000007,4.4,4.0000000000000036,839.0726,690
2024-07-05 05:24:00,56.4,237.4638,2765,-2.900000000000002,4.4,4.0000000000000036,851.2842,690
2024-07-05 05:27:00,52.3,237.5868,2765,-2.8000000000000007,4.300000000000001,4.0000000000000036,848.7535,690
2024-07-05 05:33:00,56.4,246.0721,2765,-2.8000000000000007,4.300000000000001,4.0000000000000036,840.592,670
2024-07-05 05:36:00,52.9,245.4572,2765,-3.0,4.300000000000001,3.799999999999997,836.0873,683
2024-07-05 05:42:00,56.6,243.7355,2765,-2.8999999999999986,4.199999999999999,4.100000000000001,838.2301,688
2024-07-05 05:45:00,55.9,242.9977,2765,-3.0,4.300000000000001,4.100000000000001,819.0343,688
2024-07-05 05:48:00,57.0,242.7518,2766,-2.900000000000002,4.300000000000001,4.099999999999998,852.4789,688
2024-07-05 05:54:00,56.8,240.9071,2766,-2.900000000000002,4.4,4.099999999999998,843.1265,690
2024-07-05 05:57:00,59.4,243.3666,2766,-3.099999999999998,4.700000000000001,4.300000000000001,874.4984,652
2024-07-05 06:03:00,59.6,242.1369,2766,-3.099999999999998,4.700000000000001,4.400000000000002,869.5003,652
2024-07-05 06:06:00,61.8,244.9653,2766,-3.3000000000000007,5.0,4.599999999999998,909.607,826
2024-07-05 06:12:00,62.1,244.7193,2766,-3.3000000000000007,5.0,4.599999999999998,917.2268,826
2024-07-05 06:15:00,62.6,247.0558,2766,-3.400000000000002,5.0,4.699999999999999,922.6636,826
2024-07-05 06:18:00,62.8,246.6869,2766,-3.3000000000000007,5.0,4.699999999999999,928.242,826
2024-07-05 06:21:00,62.9,240.2922,2766,-3.3000000000000043,5.199999999999999,4.700000000000003,930.6234,830
2024-07-05 06:27:00,62.9,239.4314,2766,-3.3000000000000043,5.199999999999999,4.700000000000003,931.2318,830
2024-07-05 06:30:00,62.8,237.5868,2766,-3.3999999999999986,5.199999999999999,4.700000000000003,928.9018,546
2024-07-05 06:33:00,62.9,237.5868,2766,-3.299999999999997,5.199999999999999,4.700000000000003,933.5535,830
2024-07-05 06:39:00,62.8,237.8328,2766,-3.299999999999997,5.1,4.600000000000001,924.644,830
2024-07-05 06:42:00,63.1,249.8843,2766,-3.3999999999999986,5.0,4.799999999999997,940.5411,826
2024-07-05 06:48:00,64.1,248.6545,2766,-3.3999999999999986,5.0,4.799999999999997,949.4765,826
2024-07-05 06:51:00,65.7,249.7613,2767,-3.5,5.1,4.899999999999999,968.3386,813
2024-07-05 06:57:00,65.7,248.5315,2767,-3.5,5.1,4.899999999999999,973.7372,813
2024-07-05 07:00:00,66.5,253.8194,2767,-3.6000000000000014,5.200000000000001,5.0,984.6113,812
2024-07-05 07:03:00,68.3,260.3371,2767,-3.799999999999997,5.200000000000001,5.200000000000003,1009.255,1741
2024-07-05 07:09:00,68.3,260.583,2767,-3.799999999999997,5.200000000000001,5.200000000000003,1023.925,1741
2024-07-05 07:12:00,68.1,257.1397,2767,-3.6999999999999957,5.300000000000001,5.199999999999996,1018.844,812
2024-07-05 07:18:00,68.3,259.4763,2767,-3.6999999999999957,5.300000000000001,5.199999999999996,1018.109,812
2024-07-05 07:21:00,69.5,287.1455,2767,-3.799999999999997,5.300000000000001,5.299999999999997,1039.04,1769
2024-07-05 07:24:00,78.2,298.0903,2767,-4.199999999999999,5.4,5.900000000000002,1200.191,1531
2024-07-05 07:51:00,72.1,216.3122,2768,-4.799999999999997,5.199999999999999,6.5,1110.918,1613
2024-07-05 07:54:00,65.5,235.9881,2768,-4.299999999999997,5.3999999999999995,5.799999999999997,1010.423,1621
2024-07-05 08:00:00,65.7,241.276,2768,-4.299999999999997,5.299999999999999,5.699999999999996,1006.299,1621
2024-07-05 08:03:00,67.4,258.9844,2768,-4.300000000000001,5.1,5.900000000000002,1041.407,1701
2024-07-05 08:06:00,71.3,277.3076,2768,-4.699999999999999,5.000000000000001,6.199999999999999,1097.368,1436
2024-07-05 08:09:00,73.5,269.8062,2768,-4.800000000000001,5.300000000000001,6.400000000000002,1137.568,1871
2024-07-05 08:12:00,75.0,257.2627,2768,-4.899999999999999,5.3999999999999995,6.5,1154.668,1874
2024-07-05 08:15:00,74.2,226.3961,2768,-4.0,5.6000000000000005,5.300000000000004,1119.779,410
2024-07-05 08:18:00,82.9,263.7804,2768,-4.4999999999999964,5.7,6.4999999999999964,1337.739,1826
2024-07-05 08:24:00,79.8,251.7289,2768,-3.8000000000000007,5.9,5.5000000000000036,1245.993,1672
2024-07-05 08:27:00,78.8,262.0587,2768,-3.8999999999999986,6.1,5.399999999999999,1246.021,287
2024-07-05 08:30:00,73.7,258.1235,2768,-3.3000000000000043,6.1,4.899999999999999,1142.217,1678
