Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-05 08:36:00,73.7,269.4372,2768,-3.200000000000003,5.7,4.799999999999997,1118.912,127
2024-07-05 08:39:00,78.4,260.706,2768,-3.3999999999999986,6.200000000000001,4.899999999999999,1211.916,132
2024-07-05 08:45:00,79.4,258.7384,2768,-3.400000000000002,6.300000000000001,5.099999999999998,1262.6,272
2024-07-05 08:48:00,86.5,253.5735,2769,-4.400000000000002,6.9,6.300000000000001,1377.774,1365
2024-07-05 08:54:00,86.7,253.8194,2769,-4.400000000000002,6.9,6.199999999999999,1382.168,1365
2024-07-05 08:57:00,87.1,255.0492,2769,-4.400000000000002,7.0,6.300000000000001,1405.973,1365
2024-07-05 09:00:00,88.1,270.667,2769,-4.600000000000001,6.700000000000001,6.5,1416.083,1316
2024-07-05 09:06:00,88.3,272.2656,2769,-4.5,6.9,6.399999999999999,1424.244,1363
2024-07-05 09:09:00,88.3,257.6317,2769,-4.600000000000001,6.8999999999999995,6.5,1420.504,1362
2024-07-05 09:15:00,87.5,256.6479,2769,-4.5,6.8999999999999995,6.399999999999999,1417.557,1365
2024-07-05 09:18:00,87.9,271.8967,2769,-4.5,6.6,6.399999999999999,1423.231,1316
2024-07-05 09:24:00,88.1,272.5116,2769,-4.5,6.6000000000000005,6.399999999999999,1418.872,1316
2024-07-05 09:27:00,88.1,229.8394,2769,-4.600000000000001,6.700000000000001,6.199999999999996,1396.153,1388
2024-07-05 09:30:00,77.6,219.7555,2769,-3.900000000000002,7.4,5.5000000000000036,1184.302,434
2024-07-05 09:36:00,77.2,217.6649,2769,-3.900000000000002,7.2,5.599999999999998,1186.411,433
2024-07-05 09:39:00,76.8,212.2541,2769,-3.900000000000002,7.3,5.5000000000000036,1164.999,433
2024-07-05 09:42:00,75.9,211.3932,2769,-3.8000000000000007,7.3,5.400000000000002,1156.104,416
2024-07-05 09:45:00,74.5,212.1311,2769,-3.799999999999997,7.2,5.399999999999999,1142.185,415
2024-07-05 09:51:00,74.3,210.7784,2770,-3.6999999999999993,7.1000000000000005,5.300000000000001,1134.029,415
2024-07-05 10:06:00,81.8,238.2017,2770,-4.200000000000003,7.0,5.899999999999999,1274.79,323
2024-07-05 10:09:00,82.2,232.9138,2770,-4.399999999999999,7.199999999999999,6.100000000000001,1293.065,1391
2024-07-05 10:15:00,82.6,233.6516,2770,-4.399999999999999,7.199999999999999,6.199999999999996,1296.258,1391
2024-07-05 10:18:00,82.6,236.603,2770,-4.400000000000002,7.199999999999999,6.199999999999999,1303.468,323
2024-07-05 10:21:00,83.4,231.0692,2770,-4.400000000000002,7.299999999999999,6.199999999999999,1305.427,1391
2024-07-05 10:24:00,79.8,213.8527,2770,-4.199999999999996,7.5,5.899999999999999,1244.739,468
2024-07-05 10:30:00,79.0,212.7459,2770,-4.100000000000001,7.5,5.899999999999999,1228.706,468
2024-07-05 10:33:00,78.0,213.9757,2770,-4.100000000000001,7.3999999999999995,5.699999999999996,1210.459,466
2024-07-05 10:36:00,76.2,226.5191,2770,-4.100000000000001,6.800000000000001,5.700000000000003,1176.463,331
2024-07-05 10:42:00,75.5,226.1502,2770,-3.9999999999999964,6.700000000000001,5.599999999999998,1174.155,432
2024-07-05 10:45:00,76.6,232.9138,2771,-4.099999999999998,6.700000000000001,5.800000000000001,1179.315,330
2024-07-05 10:51:00,77.5,235.7422,2771,-4.099999999999998,6.700000000000001,5.800000000000001,1189.134,332
2024-07-05 10:54:00,81.4,240.0463,2771,-4.399999999999999,6.800000000000001,6.0,1270.115,325
2024-07-05 11:00:00,81.6,240.4152,2771,-4.299999999999997,6.9,6.200000000000003,1284.047,328
2024-07-05 11:03:00,83.0,241.8909,2771,-4.5,7.0,6.299999999999997,1288.576,1389
2024-07-05 11:06:00,82.4,239.3084,2771,-4.300000000000001,6.9,6.199999999999999,1290.788,322
2024-07-05 11:12:00,82.5,239.4314,2771,-4.400000000000002,6.9,6.199999999999999,1285.776,322
2024-07-05 11:15:00,83.0,239.8003,2771,-4.400000000000002,7.0,6.199999999999999,1300.077,322
2024-07-05 11:18:00,82.6,236.603,2771,-4.5,7.1,6.199999999999996,1293.712,1389
2024-07-05 11:21:00,82.4,232.0529,2771,-4.399999999999999,7.1,6.199999999999996,1291.425,323
2024-07-05 11:27:00,82.6,232.5449,2771,-4.5,7.3,6.300000000000004,1298.123,1391
2024-07-05 11:30:00,84.1,247.9167,2771,-4.699999999999999,6.699999999999999,6.5000000000000036,1321.3,1346
2024-07-05 11:36:00,83.7,248.0396,2771,-4.699999999999999,6.8,6.5000000000000036,1308.336,1346
2024-07-05 11:39:00,80.2,228.6097,2771,-4.5000000000000036,6.8,6.099999999999998,1238.991,1384
2024-07-05 11:42:00,78.6,218.7717,2771,-4.199999999999999,7.2,5.699999999999999,1234.755,466
2024-07-05 11:45:00,79.4,229.9624,2772,-4.400000000000002,6.9,6.0000000000000036,1243.085,325
2024-07-05 11:51:00,80.0,226.888,2772,-4.300000000000001,6.800000000000001,6.099999999999998,1234.675,458
2024-07-05 11:54:00,82.1,245.2112,2772,-4.4999999999999964,6.4,6.300000000000001,1341.792,1343
2024-07-05 11:57:00,85.7,242.9977,2772,-4.800000000000004,7.0,6.600000000000001,1353.331,1374
2024-07-05 12:03:00,85.3,240.9071,2772,-4.600000000000001,7.0,6.5,1341.981,1389
2024-07-05 12:06:00,85.5,240.0463,2772,-4.700000000000003,7.1,6.5,1339.839,1387
2024-07-05 12:12:00,85.3,238.2017,2772,-4.700000000000003,7.0,6.5,1356.422,1388
2024-07-05 12:15:00,85.9,237.4638,2772,-4.800000000000001,7.199999999999999,6.599999999999998,1360.382,1387
2024-07-05 12:21:00,85.9,237.4638,2772,-4.700000000000003,7.199999999999999,6.600000000000001,1367.815,1387
2024-07-05 12:24:00,86.1,241.8909,2772,-4.800000000000004,7.199999999999999,6.600000000000001,1363.38,1374
2024-07-05 12:27:00,87.5,243.9815,2772,-4.799999999999997,7.1,6.700000000000003,1407.202,1374
2024-07-05 12:33:00,88.1,244.2274,2772,-4.799999999999997,7.1,6.700000000000003,1408.955,1374
2024-07-05 12:36:00,88.7,244.9653,2772,-4.800000000000001,7.0,6.699999999999999,1433.485,1374
2024-07-05 12:42:00,88.7,242.9977,2772,-4.900000000000002,7.1,6.800000000000001,1428.279,1376
2024-07-05 12:45:00,89.0,242.7518,2772,-4.900000000000002,7.1,6.800000000000001,1432.498,1376
2024-07-05 12:48:00,88.7,243.4896,2773,-4.800000000000001,7.2,6.699999999999999,1435.439,1374
2024-07-05 12:54:00,88.7,242.8747,2773,-4.800000000000001,7.1,6.699999999999999,1432.608,1374
2024-07-05 12:57:00,87.7,240.6612,2773,-4.800000000000001,7.2,6.699999999999999,1419.576,1374
2024-07-05 13:03:00,88.1,239.8003,2773,-4.800000000000001,7.2,6.699999999999999,1416.094,1374
2024-07-05 13:06:00,88.3,243.3666,2773,-4.900000000000002,7.1,6.699999999999999,1422.154,1376
2024-07-05 13:12:00,88.3,241.8909,2773,-4.800000000000001,7.1,6.699999999999999,1419.78,1374
2024-07-05 13:15:00,88.3,241.276,2773,-4.800000000000001,7.1,6.699999999999999,1406.991,1374
2024-07-05 13:18:00,87.1,241.276,2773,-4.699999999999996,7.1,6.600000000000001,1387.962,1374
2024-07-05 13:24:00,86.9,239.9233,2773,-4.799999999999997,7.1,6.600000000000001,1395.347,1374
2024-07-05 13:27:00,86.9,238.8166,2773,-4.699999999999996,7.2,6.600000000000001,1383.894,1387
2024-07-05 13:33:00,86.9,240.2922,2773,-4.799999999999997,7.2,6.700000000000003,1388.696,1374
2024-07-05 13:36:00,86.9,242.5058,2773,-4.799999999999997,7.0,6.600000000000001,1389.743,1374
2024-07-05 13:42:00,87.1,240.9071,2773,-4.699999999999996,7.1,6.600000000000001,1390.845,1374
2024-07-05 13:45:00,86.9,239.4314,2773,-4.799999999999997,7.1,6.700000000000003,1394.487,1387
2024-07-05 13:48:00,86.7,238.0787,2774,-4.700000000000003,7.1,6.600000000000001,1385.137,1387
2024-07-05 13:54:00,86.9,237.3409,2774,-4.800000000000004,7.2,6.700000000000003,1384.154,1387
2024-07-05 13:57:00,86.1,238.2017,2774,-4.799999999999997,7.2,6.600000000000001,1369.592,1387
2024-07-05 14:03:00,86.1,237.9557,2774,-4.700000000000003,7.2,6.5,1372.727,1387
2024-07-05 14:06:00,86.1,239.0625,2774,-4.700000000000003,7.1,6.600000000000001,1375.651,1387
2024-07-05 14:09:00,86.1,236.849,2774,-4.700000000000003,7.1,6.600000000000001,1368.16,1387
2024-07-05 14:15:00,85.9,238.4476,2774,-4.800000000000004,7.2,6.600000000000001,1373.653,1387
2024-07-05 14:18:00,86.3,238.0787,2774,-4.699999999999996,7.1,6.600000000000001,1372.458,1387
2024-07-05 14:24:00,85.9,237.2179,2774,-4.600000000000001,7.1,6.600000000000001,1364.782,1389
2024-07-05 14:27:00,86.1,238.0787,2774,-4.799999999999997,7.1,6.600000000000001,1370.025,1387
2024-07-05 14:30:00,86.3,238.0787,2774,-4.699999999999999,7.1,6.5000000000000036,1371.723,1387
2024-07-05 14:33:00,86.7,236.726,2774,-4.799999999999997,7.1,6.600000000000001,1374.091,1387
2024-07-05 14:39:00,86.5,235.9881,2774,-4.700000000000003,7.1,6.600000000000001,1385.737,1387
2024-07-05 14:42:00,86.5,234.5125,2774,-4.700000000000003,7.1,6.600000000000001,1380.514,1387
2024-07-05 14:45:00,85.9,235.6192,2774,-4.700000000000003,7.2,6.5,1367.325,1387
2024-07-05 14:48:00,85.7,236.849,2775,-4.699999999999999,7.1,6.4999999999999964,1359.978,1387
2024-07-05 14:54:00,85.3,236.1111,2775,-4.699999999999999,7.1,6.4999999999999964,1353.975,1387
2024-07-05 14:57:00,85.1,233.5287,2775,-4.699999999999996,7.1,6.600000000000001,1349.354,1387
2024-07-05 15:03:00,85.1,234.1435,2775,-4.600000000000001,7.2,6.5,1336.639,1389
2024-07-05 15:06:00,84.7,233.1597,2775,-4.600000000000001,7.199999999999999,6.5,1340.486,1389
2024-07-05 15:09:00,84.5,234.8814,2775,-4.800000000000004,7.199999999999999,6.600000000000001,1335.38,1387
2024-07-05 15:15:00,84.4,234.3895,2775,-4.600000000000001,7.1,6.5,1341.134,1389
2024-07-05 15:18:00,84.5,235.3732,2775,-4.700000000000003,7.1,6.399999999999999,1325.432,1387
2024-07-05 15:21:00,84.3,235.9881,2775,-4.700000000000003,7.1,6.5,1338.94,1387
2024-07-05 15:24:00,84.5,237.8328,2775,-4.699999999999996,7.1,6.5,1334.782,1387
2024-07-05 15:30:00,84.5,238.2017,2775,-4.699999999999996,7.1,6.5,1341.816,1387
2024-07-05 15:33:00,84.9,234.7584,2775,-4.699999999999999,7.1,6.599999999999998,1340.334,1387
2024-07-05 15:39:00,85.1,236.726,2775,-4.799999999999997,7.1,6.600000000000001,1348.928,1387
2024-07-05 15:42:00,85.1,236.9719,2775,-4.699999999999999,7.1,6.599999999999998,1354.476,1387
2024-07-05 15:45:00,85.3,236.603,2776,-4.699999999999996,7.2,6.5,1348.566,1387
2024-07-05 15:51:00,85.5,237.5868,2776,-4.799999999999997,7.2,6.600000000000001,1352.949,1387
2024-07-05 15:54:00,84.9,236.726,2776,-4.800000000000001,7.2,6.599999999999998,1346.428,1387
2024-07-05 16:00:00,84.3,236.1111,2776,-4.699999999999999,7.2,6.599999999999998,1330.412,1387
2024-07-05 16:03:00,84.1,235.9881,2776,-4.699999999999996,7.2,6.600000000000001,1321.849,1387
2024-07-05 16:09:00,84.1,237.3409,2776,-4.599999999999998,7.1,6.5000000000000036,1324.361,1389
2024-07-05 16:12:00,83.9,235.6192,2776,-4.600000000000001,7.2,6.5,1317.373,1389
2024-07-05 16:15:00,83.0,233.0368,2776,-4.700000000000003,7.2,6.5,1303.085,1387
2024-07-05 16:21:00,83.0,235.0043,2776,-4.600000000000001,7.2,6.399999999999999,1308.198,1389
2024-07-05 16:24:00,82.6,233.5287,2776,-4.5,7.1,6.399999999999999,1281.168,1389
2024-07-05 16:30:00,82.6,231.4381,2776,-4.700000000000003,7.1,6.399999999999999,1292.419,1383
2024-07-05 16:33:00,82.4,226.888,2776,-4.600000000000001,7.2,6.399999999999999,1275.175,1383
2024-07-05 16:36:00,81.0,229.8394,2776,-4.5,7.1,6.299999999999997,1262.757,1384
2024-07-05 16:48:00,81.4,230.8232,2776,-4.599999999999998,7.2,6.400000000000002,1267.593,1383
2024-07-05 16:51:00,81.4,228.6097,2777,-4.5,7.2,6.300000000000004,1260.868,1384
2024-07-05 16:54:00,81.0,227.9948,2777,-4.4999999999999964,7.0,6.199999999999999,1254.457,1384
2024-07-05 17:00:00,81.0,228.3637,2777,-4.400000000000002,7.1,6.199999999999999,1256.775,1384
2024-07-05 17:03:00,81.0,228.1178,2777,-4.5000000000000036,7.1,6.199999999999999,1261.099,1384
2024-07-05 17:06:00,81.0,227.6259,2777,-4.5,7.1,6.199999999999996,1250.506,1384
2024-07-05 17:12:00,80.4,227.9948,2777,-4.5000000000000036,7.1,6.199999999999999,1257.193,1384
2024-07-05 17:15:00,83.5,238.8166,2777,-4.600000000000001,7.0,6.399999999999999,1304.912,1389
2024-07-05 17:21:00,83.4,240.4152,2777,-4.600000000000001,7.0,6.399999999999999,1310.8,1389
2024-07-05 17:24:00,83.4,239.8003,2777,-4.599999999999998,7.1,6.400000000000002,1313.641,1389
2024-07-05 17:30:00,83.7,240.9071,2777,-4.599999999999998,7.0,6.400000000000002,1313.251,1389
2024-07-05 17:33:00,84.3,241.276,2777,-4.599999999999998,7.0,6.400000000000002,1331.626,1389
2024-07-05 17:36:00,84.3,238.5706,2777,-4.599999999999998,7.1000000000000005,6.5000000000000036,1336.12,1389
2024-07-05 17:42:00,84.5,234.2665,2777,-4.699999999999999,7.2,6.5000000000000036,1322.454,1387
2024-07-05 17:45:00,82.5,228.6097,2778,-4.5000000000000036,7.2,6.300000000000001,1295.754,1384
2024-07-05 17:51:00,81.8,225.2894,2778,-4.5000000000000036,7.1000000000000005,6.199999999999999,1251.167,1384
2024-07-05 17:54:00,80.0,223.6907,2778,-4.400000000000002,7.1000000000000005,6.099999999999998,1243.344,459
2024-07-05 17:57:00,79.8,220.6163,2778,-4.399999999999999,7.1,6.100000000000001,1233.23,459
2024-07-05 18:09:00,77.7,245.2112,2778,-4.300000000000001,7.2,6.199999999999999,1229.104,326
2024-07-05 18:12:00,79.8,253.4505,2778,-4.300000000000001,6.5,5.9999999999999964,1241.215,1584
2024-07-05 18:15:00,87.5,255.6641,2778,-4.700000000000003,6.9,6.600000000000001,1397.042,1362
2024-07-05 18:21:00,87.5,255.0492,2778,-4.700000000000003,7.000000000000001,6.600000000000001,1408.292,1362
2024-07-05 18:24:00,86.1,252.2208,2778,-4.600000000000001,7.000000000000001,6.5,1367.269,1366
2024-07-05 18:27:00,86.1,258.2465,2778,-4.600000000000001,6.9,6.5,1385.041,1362
2024-07-05 18:33:00,86.3,252.2208,2778,-4.700000000000003,6.9,6.600000000000001,1379.659,1362
2024-07-05 18:36:00,85.3,248.5315,2778,-4.600000000000001,7.000000000000001,6.5,1356.007,1366
2024-07-05 18:42:00,84.7,250.8681,2778,-4.5000000000000036,6.9,6.400000000000002,1343.469,1366
2024-07-05 18:45:00,85.1,247.4248,2778,-4.600000000000001,7.0,6.5,1341.37,1366
2024-07-05 18:48:00,84.1,237.9557,2778,-4.400000000000002,7.2,6.300000000000001,1324.03,1391
2024-07-05 18:51:00,80.2,227.9948,2779,-4.300000000000001,7.3,6.0000000000000036,1232.348,459
2024-07-05 18:57:00,79.6,230.4543,2779,-4.199999999999999,7.1,5.900000000000002,1239.656,460
2024-07-05 19:00:00,78.7,223.1988,2779,-4.300000000000001,7.1000000000000005,5.900000000000002,1211.397,458
2024-07-05 19:06:00,78.3,220.0014,2779,-4.199999999999999,7.1000000000000005,5.900000000000002,1194.241,466
2024-07-05 19:09:00,78.7,236.603,2779,-4.199999999999999,6.9,5.900000000000002,1217.328,328
2024-07-05 19:12:00,78.8,235.4962,2779,-4.200000000000003,6.799999999999999,5.899999999999999,1209.336,328
2024-07-05 19:18:00,79.0,237.4638,2779,-4.100000000000001,6.799999999999999,5.799999999999997,1222.529,327
2024-07-05 19:21:00,79.2,234.1435,2779,-4.200000000000003,6.9,5.899999999999999,1217.85,328
2024-07-05 19:27:00,79.2,234.1435,2779,-4.200000000000003,6.9,5.899999999999999,1214.369,328
2024-07-05 19:30:00,79.2,236.1111,2779,-4.199999999999999,6.800000000000001,5.9999999999999964,1219.652,328
2024-07-05 19:33:00,76.6,223.3218,2779,-4.099999999999998,6.999999999999999,5.800000000000001,1167.296,462
2024-07-05 19:39:00,76.1,223.1988,2779,-4.0000000000000036,6.999999999999999,5.699999999999999,1161.175,432
2024-07-05 19:42:00,74.5,218.1568,2779,-4.199999999999996,6.999999999999999,5.899999999999999,1136.716,461
2024-07-05 19:48:00,74.3,215.8203,2779,-4.199999999999999,6.8999999999999995,5.800000000000001,1123.287,461
2024-07-05 19:51:00,73.5,211.3932,2780,-4.300000000000001,6.8999999999999995,5.900000000000002,1122.961,440
2024-07-05 19:57:00,73.3,211.6392,2780,-4.400000000000002,6.999999999999999,5.9999999999999964,1122.685,440
2024-07-05 20:00:00,72.5,207.704,2780,-4.200000000000003,6.999999999999999,5.800000000000004,1102.424,440
2024-07-05 20:03:00,43.4,206.4742,2780,-2.799999999999997,4.699999999999999,3.1000000000000014,721.1629,1025
2024-07-06 08:57:00,42.8,136.1328,2780,-1.3000000000000007,2.1999999999999993,1.9000000000000021,685.2142,121
2024-07-06 09:00:00,60.4,225.9042,2780,-3.1999999999999993,5.1,4.699999999999999,997.5953,514
2024-07-06 09:03:00,71.3,228.2407,2780,-4.300000000000004,6.200000000000001,5.700000000000003,1125.519,405
2024-07-06 09:09:00,71.9,227.9948,2780,-4.200000000000003,6.200000000000001,5.700000000000003,1121.348,407
2024-07-06 09:12:00,76.1,229.9624,2780,-4.5,6.3999999999999995,6.200000000000003,1179.87,1276
2024-07-06 09:18:00,76.4,228.7326,2780,-4.600000000000001,6.5,6.200000000000003,1188.149,1402
2024-07-06 09:21:00,76.0,221.969,2780,-4.4999999999999964,6.699999999999999,6.099999999999998,1188.017,1400
2024-07-06 09:27:00,76.2,222.092,2780,-4.5000000000000036,6.800000000000001,6.199999999999999,1185.046,1404
2024-07-06 09:30:00,76.6,223.1988,2780,-4.5000000000000036,6.700000000000001,6.300000000000001,1199.853,1404
2024-07-06 09:33:00,78.2,228.1178,2781,-4.599999999999998,6.700000000000001,6.300000000000001,1213.531,1402
2024-07-06 09:39:00,78.8,230.0854,2781,-4.699999999999999,6.7,6.400000000000002,1221.739,1402
2024-07-06 09:42:00,82.0,234.1435,2781,-4.699999999999999,6.9,6.5000000000000036,1283.165,1388
2024-07-06 09:48:00,81.8,232.9138,2781,-4.800000000000001,6.800000000000001,6.599999999999998,1291.386,1388
2024-07-06 09:51:00,81.0,227.5029,2781,-4.800000000000001,6.9,6.599999999999998,1270.584,1385
2024-07-06 09:54:00,80.8,225.9042,2781,-4.700000000000003,7.000000000000001,6.5,1268.019,1383
2024-07-06 10:00:00,80.8,225.7813,2781,-4.700000000000003,7.000000000000001,6.399999999999999,1267.02,1383
2024-07-06 10:03:00,81.2,230.4543,2781,-4.700000000000003,6.9,6.5,1281.236,1383
2024-07-06 10:09:00,81.4,231.0692,2781,-4.800000000000004,6.9,6.5,1257.593,1385
2024-07-06 10:12:00,82.0,234.8814,2781,-4.800000000000001,6.8999999999999995,6.599999999999998,1290.158,1388
2024-07-06 10:18:00,81.9,235.4962,2781,-4.800000000000001,6.799999999999999,6.599999999999998,1283.329,1388
2024-07-06 10:21:00,81.2,236.603,2781,-4.699999999999999,6.799999999999999,6.4999999999999964,1288.156,1388
2024-07-06 10:24:00,81.1,232.6678,2781,-4.800000000000001,6.799999999999999,6.599999999999998,1276.626,1385
2024-07-06 10:27:00,81.4,229.9624,2781,-4.699999999999999,6.799999999999999,6.4999999999999964,1251.226,1383
2024-07-06 10:33:00,80.2,229.2245,2781,-4.699999999999999,6.8999999999999995,6.400000000000002,1271.242,1383
2024-07-06 10:36:00,81.0,229.2245,2781,-4.699999999999996,6.8999999999999995,6.5,1265.114,1383
2024-07-06 10:39:00,80.3,229.8394,2782,-4.600000000000001,6.8999999999999995,6.399999999999999,1259.679,1383
2024-07-06 10:45:00,80.8,228.6097,2782,-4.699999999999996,6.8999999999999995,6.5,1256.067,1383
2024-07-06 10:48:00,80.2,230.0854,2782,-4.699999999999996,6.8999999999999995,6.5,1251.994,1383
2024-07-06 10:51:00,80.6,230.7002,2782,-4.699999999999999,6.799999999999999,6.5000000000000036,1251.267,1383
2024-07-06 10:54:00,79.8,225.6583,2782,-4.600000000000001,6.8999999999999995,6.300000000000004,1245.218,1383
2024-07-06 11:00:00,80.2,225.2894,2782,-4.600000000000001,6.8999999999999995,6.399999999999999,1242.547,1383
2024-07-06 11:03:00,79.8,224.0596,2782,-4.600000000000001,7.000000000000001,6.399999999999999,1242.649,1383
2024-07-06 11:06:00,79.6,225.9042,2782,-4.600000000000001,6.799999999999999,6.299999999999997,1243.258,1383
2024-07-06 11:09:00,79.8,224.5515,2782,-4.600000000000001,6.8999999999999995,6.299999999999997,1242.886,1383
2024-07-06 11:15:00,79.6,222.4609,2782,-4.5,6.8999999999999995,6.299999999999997,1240.142,1384
2024-07-06 11:18:00,79.6,223.8137,2782,-4.600000000000001,6.8999999999999995,6.399999999999999,1246.247,1383
2024-07-06 11:24:00,79.6,221.969,2782,-4.5,6.8999999999999995,6.299999999999997,1241.803,1384
2024-07-06 11:27:00,79.4,221.8461,2782,-4.5,7.000000000000001,6.300000000000004,1242.203,1384
2024-07-06 11:30:00,79.4,223.3218,2782,-4.699999999999999,7.000000000000001,6.400000000000002,1243.802,1383
2024-07-06 11:36:00,79.8,224.6745,2782,-4.699999999999999,7.000000000000001,6.400000000000002,1249.729,1383
2024-07-06 11:39:00,79.8,222.5839,2783,-4.699999999999999,7.000000000000001,6.400000000000002,1240.555,1383
2024-07-06 11:45:00,79.6,222.215,2783,-4.699999999999999,6.8999999999999995,6.400000000000002,1239.098,1383
2024-07-06 11:48:00,78.6,222.8299,2783,-4.5,6.8999999999999995,6.300000000000004,1228.454,1384
2024-07-06 11:54:00,79.2,223.0758,2783,-4.599999999999998,6.8999999999999995,6.400000000000002,1228.392,1384
2024-07-06 11:57:00,78.8,221.2312,2783,-4.600000000000001,6.8999999999999995,6.300000000000004,1225.721,1384
2024-07-06 12:00:00,78.8,221.2312,2783,-4.599999999999998,6.8999999999999995,6.300000000000001,1227.945,1384
2024-07-06 12:06:00,78.6,220.3704,2783,-4.5,6.8999999999999995,6.200000000000003,1223.88,1384
2024-07-06 12:09:00,78.8,220.9852,2783,-4.5,6.8999999999999995,6.300000000000004,1221.716,1384
2024-07-06 12:15:00,78.8,220.2474,2783,-4.5,6.8999999999999995,6.300000000000004,1218.973,1384
2024-07-06 12:18:00,78.6,221.6001,2783,-4.5,6.8999999999999995,6.300000000000004,1221.154,1384
2024-07-06 12:21:00,78.8,222.092,2783,-4.600000000000001,6.8999999999999995,6.300000000000004,1226.091,1384
2024-07-06 12:27:00,79.0,222.4609,2783,-4.600000000000001,6.8999999999999995,6.200000000000003,1225.587,1384
2024-07-06 12:30:00,78.8,222.5839,2783,-4.700000000000003,6.8999999999999995,6.399999999999999,1225.137,1383
2024-07-06 12:36:00,78.8,223.3218,2784,-4.600000000000001,6.8999999999999995,6.300000000000004,1222.69,1384
2024-07-06 12:39:00,79.2,223.1988,2784,-4.600000000000001,6.799999999999999,6.200000000000003,1225.431,1383
2024-07-06 12:45:00,78.6,221.2312,2784,-4.600000000000001,6.8999999999999995,6.300000000000004,1225.281,1384
2024-07-06 12:48:00,78.4,221.969,2784,-4.5,6.8999999999999995,6.300000000000004,1228.76,1384
2024-07-06 12:51:00,78.6,223.0758,2784,-4.5,6.799999999999999,6.199999999999996,1225.583,1384
2024-07-06 12:57:00,78.6,222.215,2784,-4.5,6.8999999999999995,6.199999999999996,1223.314,1384
2024-07-06 13:00:00,78.6,223.4447,2784,-4.5,6.8999999999999995,6.199999999999996,1226.118,1384
2024-07-06 13:03:00,78.8,223.4447,2784,-4.600000000000001,6.8999999999999995,6.200000000000003,1222.633,1384
2024-07-06 13:06:00,78.6,222.4609,2784,-4.600000000000001,6.799999999999999,6.299999999999997,1215.985,1404
2024-07-06 13:12:00,79.0,222.5839,2784,-4.600000000000001,6.8999999999999995,6.300000000000004,1221.753,1384
2024-07-06 13:15:00,79.4,223.6907,2784,-4.600000000000001,6.799999999999999,6.399999999999999,1228.069,1383
2024-07-06 13:21:00,79.0,224.5515,2784,-4.600000000000001,6.8999999999999995,6.399999999999999,1235.711,1383
2024-07-06 13:24:00,79.2,225.9042,2784,-4.600000000000001,6.800000000000001,6.299999999999997,1228.935,1383
2024-07-06 13:27:00,79.2,223.4447,2784,-4.600000000000001,6.8999999999999995,6.299999999999997,1229.575,1383
2024-07-06 13:36:00,79.0,223.1988,2785,-4.600000000000001,6.8999999999999995,6.300000000000004,1219.574,1384
2024-07-06 13:42:00,79.0,221.8461,2785,-4.600000000000001,7.000000000000001,6.300000000000004,1228.012,1384
2024-07-06 13:45:00,78.8,221.4771,2785,-4.600000000000001,7.000000000000001,6.299999999999997,1227.912,1384
2024-07-06 13:51:00,79.0,223.6907,2785,-4.600000000000001,6.9,6.299999999999997,1227.645,1384
2024-07-06 13:54:00,78.8,223.9366,2785,-4.600000000000001,6.9,6.299999999999997,1224.139,1384
2024-07-06 13:57:00,78.6,220.2474,2785,-4.600000000000001,6.9,6.299999999999997,1220.87,1384
2024-07-06 14:03:00,78.2,215.9433,2785,-4.5000000000000036,7.000000000000001,6.199999999999999,1211.518,465
2024-07-06 14:06:00,77.8,212.1311,2785,-4.5000000000000036,7.1000000000000005,6.099999999999998,1207.903,465
2024-07-06 14:09:00,77.2,211.1473,2785,-4.400000000000002,7.1000000000000005,6.099999999999998,1200.517,465
2024-07-06 14:12:00,75.5,206.7202,2785,-4.299999999999997,7.1000000000000005,6.0,1175.788,440
2024-07-06 14:18:00,75.6,207.95,2785,-4.299999999999997,7.1000000000000005,6.0,1173.402,440
2024-07-06 14:21:00,74.5,204.9986,2785,-4.299999999999997,7.1000000000000005,5.899999999999999,1152.67,440
2024-07-06 14:27:00,74.7,204.8756,2785,-4.299999999999997,7.1000000000000005,5.899999999999999,1159.472,440
2024-07-06 14:30:00,73.7,204.0148,2785,-4.300000000000004,7.1000000000000005,5.899999999999999,1143.956,455
2024-07-06 14:33:00,73.5,204.1377,2786,-4.300000000000004,7.000000000000001,5.800000000000004,1141.085,440
2024-07-06 14:39:00,73.7,204.3837,2786,-4.200000000000003,7.000000000000001,5.800000000000004,1144.86,440
2024-07-06 14:42:00,73.5,203.6458,2786,-4.300000000000004,6.8999999999999995,5.800000000000004,1136.018,440
2024-07-06 14:48:00,73.1,201.3093,2786,-4.300000000000001,6.999999999999999,5.900000000000002,1133.448,455
2024-07-06 14:51:00,73.1,204.7526,2786,-4.200000000000003,6.8999999999999995,5.800000000000004,1135.172,440
2024-07-06 14:57:00,72.7,202.785,2786,-4.200000000000003,6.8999999999999995,5.700000000000003,1128.528,440
2024-07-06 15:00:00,72.7,200.5715,2786,-4.200000000000003,6.8999999999999995,5.799999999999997,1124.77,455
2024-07-06 15:03:00,72.5,200.6944,2786,-4.199999999999996,6.8999999999999995,5.699999999999996,1126.501,455
2024-07-06 15:09:00,72.7,201.3093,2786,-4.199999999999996,6.8999999999999995,5.799999999999997,1121.488,455
2024-07-06 15:12:00,72.5,199.9566,2786,-4.199999999999996,6.8999999999999995,5.699999999999996,1121.341,455
2024-07-06 15:15:00,72.5,201.6782,2786,-4.199999999999996,6.8999999999999995,5.699999999999996,1122.654,455
2024-07-06 15:18:00,70.9,193.193,2786,-4.100000000000001,6.999999999999999,5.600000000000001,1095.805,455
2024-07-06 15:24:00,70.0,185.5686,2786,-4.100000000000001,6.999999999999999,5.600000000000001,1094.024,355
2024-07-08 07:51:00,62.4,241.276,2786,-3.6999999999999993,4.799999999999999,5.099999999999998,1004.916,1743
2024-07-08 07:57:00,64.7,244.3504,2787,-3.8999999999999986,5.199999999999999,5.100000000000001,1030.208,1744
2024-07-08 08:00:00,68.5,264.6412,2787,-4.100000000000001,5.1000000000000005,5.600000000000001,1057.579,1705
2024-07-08 08:06:00,71.5,278.5373,2787,-4.399999999999999,5.2,6.0,1104.86,1804
2024-07-08 08:09:00,74.5,285.1779,2787,-4.599999999999998,5.1000000000000005,6.300000000000001,1149.295,1436
2024-07-08 08:12:00,77.0,277.3076,2787,-4.699999999999999,5.499999999999999,6.400000000000002,1179.084,1827
2024-07-08 08:18:00,76.8,269.8062,2787,-4.799999999999997,5.6,6.399999999999999,1154.824,1331
2024-07-08 08:21:00,75.6,264.0263,2787,-4.5,5.699999999999999,6.199999999999996,1157.266,1870
2024-07-08 08:24:00,75.2,246.5639,2787,-4.4999999999999964,6.1000000000000005,6.199999999999999,1148.394,1287
2024-07-08 08:27:00,82.1,250.2532,2787,-4.900000000000002,6.5,6.699999999999999,1283.006,1346
2024-07-08 08:33:00,84.1,254.4343,2787,-5.0000000000000036,6.6,6.900000000000002,1324.396,1265
2024-07-08 08:36:00,90.4,263.7804,2787,-5.399999999999999,6.8,7.399999999999999,1454.744,1255
2024-07-08 08:42:00,89.9,249.6383,2787,-5.399999999999999,7.3,7.399999999999999,1451.246,1246
2024-07-08 08:45:00,89.8,263.9034,2787,-5.299999999999997,7.0,7.299999999999997,1457.477,1255
2024-07-08 08:48:00,89.6,241.645,2787,-5.400000000000002,7.3,7.300000000000001,1445.288,1247
2024-07-08 08:54:00,89.4,246.8099,2787,-5.300000000000001,7.3,7.300000000000001,1434.629,1246
2024-07-08 08:57:00,88.9,245.9491,2788,-4.799999999999997,7.2,6.799999999999997,1434.746,1374
2024-07-08 09:03:00,89.0,245.3342,2788,-4.899999999999999,7.3,6.799999999999997,1438.503,1375
2024-07-08 09:06:00,88.9,249.7613,2788,-4.899999999999999,7.1,6.899999999999999,1425.555,1374
2024-07-08 09:12:00,88.6,248.0396,2788,-4.899999999999999,7.1,6.799999999999997,1424.647,1374
2024-07-08 09:15:00,87.5,233.5287,2788,-4.799999999999997,7.1,6.600000000000001,1378.431,1387
2024-07-08 09:18:00,83.7,228.8556,2788,-4.5,7.1,6.299999999999997,1320.336,1384
2024-07-08 09:24:00,83.5,227.9948,2788,-4.600000000000001,7.2,6.399999999999999,1312.88,1383
2024-07-08 09:27:00,82.7,225.6583,2788,-4.5,7.3,6.299999999999997,1308.867,1384
2024-07-08 09:30:00,83.4,230.4543,2788,-4.600000000000001,7.1,6.399999999999999,1301.167,1383
2024-07-08 09:33:00,81.8,232.2989,2788,-4.399999999999999,7.000000000000001,6.200000000000003,1268.783,323
2024-07-08 09:39:00,82.0,232.5449,2788,-4.5,7.000000000000001,6.300000000000004,1281.496,1389
2024-07-08 09:42:00,82.7,237.5868,2788,-4.5000000000000036,6.9,6.300000000000001,1295.499,325
2024-07-08 09:45:00,82.5,232.9138,2788,-4.5000000000000036,7.1000000000000005,6.300000000000001,1286.263,1389
2024-07-08 09:48:00,81.6,225.9042,2788,-4.4999999999999964,7.2,6.300000000000001,1286.788,1384
2024-07-08 09:54:00,81.6,224.5515,2788,-4.4999999999999964,7.2,6.300000000000001,1273.855,1384
2024-07-08 09:57:00,79.2,222.8299,2789,-4.400000000000002,7.1000000000000005,6.199999999999999,1245.844,459
2024-07-08 10:03:00,79.4,223.9366,2789,-4.300000000000001,7.0,6.099999999999998,1229.548,458
2024-07-08 10:06:00,79.0,223.9366,2789,-4.400000000000002,7.0,5.9999999999999964,1226.247,458
2024-07-08 10:09:00,78.4,224.6745,2789,-4.300000000000001,7.0,6.0000000000000036,1217.894,458
2024-07-08 10:15:00,78.6,225.1664,2789,-4.300000000000001,7.0,6.0000000000000036,1212.318,458
2024-07-08 10:18:00,79.2,224.5515,2789,-4.300000000000001,7.1,6.0000000000000036,1217.234,458
2024-07-08 10:24:00,79.4,228.1178,2789,-4.399999999999999,6.9,6.100000000000001,1230.609,458
2024-07-08 10:27:00,77.8,222.8299,2789,-4.300000000000001,7.000000000000001,5.9999999999999964,1198.221,458
2024-07-08 10:33:00,78.2,220.8623,2789,-4.400000000000002,7.000000000000001,6.0000000000000036,1193.545,458
2024-07-08 10:36:00,77.5,222.5839,2789,-4.299999999999997,7.000000000000001,6.0,1184.977,458
2024-07-08 10:39:00,76.8,219.6325,2789,-4.300000000000001,7.1000000000000005,6.0000000000000036,1172.222,458
2024-07-08 10:45:00,77.1,217.296,2789,-4.400000000000002,7.1000000000000005,6.0000000000000036,1169.402,465
2024-07-08 10:48:00,75.9,217.296,2789,-4.200000000000003,7.1000000000000005,6.0,1165.05,466
2024-07-08 10:54:00,76.1,218.2798,2789,-4.199999999999996,7.1000000000000005,5.799999999999997,1157.096,466
2024-07-08 10:57:00,75.9,217.7879,2790,-4.099999999999998,6.9,5.800000000000001,1153.458,461
2024-07-08 11:00:00,74.9,219.5096,2790,-4.100000000000001,6.800000000000001,5.699999999999996,1150.132,461
2024-07-08 11:09:00,77.6,225.0434,2790,-4.199999999999999,6.800000000000001,5.900000000000002,1192.44,461
2024-07-08 11:15:00,78.6,226.5191,2790,-4.199999999999999,6.800000000000001,5.900000000000002,1208.424,458
2024-07-08 11:18:00,77.1,225.5353,2790,-4.0,6.9,5.600000000000001,1184.992,331
2024-07-08 11:24:00,77.5,222.5839,2790,-4.0,6.799999999999999,5.700000000000003,1182.457,432
2024-07-08 11:27:00,76.1,220.0014,2790,-3.900000000000002,6.8999999999999995,5.4999999999999964,1171.383,432
2024-07-08 11:30:00,77.2,228.1178,2790,-4.0,7.0,5.600000000000001,1187.075,435
2024-07-08 11:36:00,77.4,234.3895,2790,-3.799999999999997,6.800000000000001,5.600000000000001,1249.776,424
2024-07-08 11:39:00,88.1,273.8643,2790,-4.600000000000001,7.1000000000000005,6.399999999999999,1431.54,1363
2024-07-08 11:45:00,88.5,269.4372,2790,-4.600000000000001,6.6000000000000005,6.5,1433.475,1316
2024-07-08 11:48:00,82.5,229.2245,2790,-4.400000000000002,7.1000000000000005,6.300000000000001,1284.896,1384
2024-07-08 11:54:00,82.5,227.011,2790,-4.599999999999998,7.1000000000000005,6.300000000000001,1280.095,1383
2024-07-08 11:57:00,81.2,226.5191,2791,-4.5,7.2,6.299999999999997,1279.036,1384
2024-07-08 12:00:00,81.6,228.8556,2791,-4.5,7.000000000000001,6.300000000000004,1268.258,1384
2024-07-08 12:06:00,81.6,228.1178,2791,-4.399999999999999,7.000000000000001,6.200000000000003,1267.105,1384
2024-07-08 12:09:00,80.4,226.5191,2791,-4.5,7.000000000000001,6.200000000000003,1257.131,1384
2024-07-08 12:12:00,80.4,227.011,2791,-4.5,7.1000000000000005,6.200000000000003,1262.894,1384
2024-07-08 12:15:00,80.6,224.4285,2791,-4.399999999999999,7.1000000000000005,6.200000000000003,1259.943,459
2024-07-08 12:18:00,80.4,225.2894,2791,-4.400000000000002,7.0,6.0000000000000036,1254.436,1384
2024-07-08 12:21:00,80.2,221.8461,2791,-4.300000000000001,6.9,6.099999999999998,1244.428,458
2024-07-08 12:27:00,79.5,221.4771,2791,-4.400000000000002,7.000000000000001,6.099999999999998,1236.826,458
2024-07-08 12:30:00,80.0,222.8299,2791,-4.400000000000002,7.0,5.9999999999999964,1237.873,458
2024-07-08 12:36:00,80.6,229.3475,2791,-4.300000000000004,6.9,6.100000000000001,1258.507,458
2024-07-08 13:09:00,74.3,211.5162,2792,-4.100000000000001,6.999999999999999,5.699999999999996,1151.318,457
2024-07-08 13:15:00,74.5,214.8365,2792,-4.200000000000003,7.000000000000001,5.799999999999997,1156.685,466
2024-07-08 14:00:00,72.5,206.8432,2793,-4.100000000000001,6.999999999999999,5.600000000000001,1118.984,457
2024-07-08 14:12:00,71.7,206.7202,2793,-4.0,6.8999999999999995,5.399999999999999,1105.293,442
2024-07-08 14:15:00,71.9,210.9013,2793,-4.0,6.799999999999999,5.600000000000001,1111.147,438
2024-07-08 14:21:00,72.1,212.623,2793,-4.0,6.699999999999999,5.5,1114.847,438
2024-07-08 14:24:00,72.3,214.2216,2793,-4.0,6.699999999999999,5.600000000000001,1110.549,438
2024-07-08 14:27:00,72.5,217.7879,2793,-4.0,6.699999999999999,5.600000000000001,1111.908,438
2024-07-08 14:33:00,72.9,217.05,2793,-4.100000000000001,6.6,5.600000000000001,1128.422,438
2024-07-08 14:36:00,73.3,214.4676,2793,-3.9999999999999964,6.700000000000001,5.599999999999998,1128.324,438
2024-07-08 14:42:00,73.5,214.8365,2793,-4.099999999999998,6.700000000000001,5.599999999999998,1133.496,438
2024-07-08 14:45:00,73.7,214.0987,2793,-4.100000000000001,6.800000000000001,5.600000000000001,1138.217,457
2024-07-08 14:51:00,73.3,213.8527,2793,-4.100000000000001,6.800000000000001,5.700000000000003,1130.054,457
2024-07-08 14:54:00,74.1,215.3284,2793,-4.099999999999998,6.800000000000001,5.599999999999998,1134.12,457
2024-07-08 14:57:00,73.9,213.8527,2794,-4.100000000000001,6.800000000000001,5.600000000000001,1141.623,457
2024-07-08 15:00:00,73.9,217.05,2794,-3.9999999999999964,6.800000000000001,5.699999999999999,1145.118,457
2024-07-08 15:06:00,74.3,216.5582,2794,-4.099999999999998,6.700000000000001,5.699999999999999,1145.185,461
2024-07-08 15:09:00,73.7,216.3122,2794,-4.099999999999998,6.800000000000001,5.699999999999999,1136.924,457
2024-07-08 15:12:00,73.9,215.4514,2794,-4.100000000000001,6.6,5.700000000000003,1140.448,438
2024-07-08 15:18:00,73.9,215.6973,2794,-3.8999999999999986,6.699999999999999,5.600000000000001,1135.512,432
2024-07-08 15:21:00,74.3,218.8947,2794,-4.100000000000001,6.6,5.700000000000003,1137.806,461
2024-07-08 15:27:00,74.5,218.7717,2794,-4.100000000000001,6.699999999999999,5.700000000000003,1154.144,461
2024-07-08 15:30:00,74.9,221.2312,2794,-4.200000000000003,6.699999999999999,5.799999999999997,1156.897,461
2024-07-08 15:33:00,75.9,219.7555,2794,-4.199999999999996,6.6,5.799999999999997,1163.151,461
2024-07-08 15:39:00,75.6,219.7555,2794,-4.199999999999996,6.800000000000001,5.799999999999997,1167.844,461
2024-07-08 15:42:00,75.6,218.8947,2794,-4.100000000000001,6.800000000000001,5.799999999999997,1167.185,461
2024-07-08 15:48:00,76.0,221.6001,2794,-4.300000000000004,6.800000000000001,5.899999999999999,1165.08,461
2024-07-08 15:51:00,76.4,223.3218,2794,-4.300000000000001,6.800000000000001,5.900000000000002,1187.786,1401
2024-07-08 15:57:00,76.2,221.969,2795,-4.199999999999999,6.800000000000001,5.900000000000002,1182.153,461
2024-07-08 16:00:00,75.9,216.6811,2795,-4.199999999999999,6.9,5.900000000000002,1174.833,461
2024-07-08 16:03:00,76.1,215.3284,2795,-4.100000000000001,7.000000000000001,5.799999999999997,1179.129,466
2024-07-08 16:09:00,76.1,218.2798,2795,-4.299999999999997,7.000000000000001,5.899999999999999,1174.629,458
2024-07-08 16:12:00,76.2,214.0987,2795,-4.199999999999996,6.9,5.899999999999999,1178.535,466
2024-07-08 16:18:00,76.1,215.6973,2795,-4.199999999999996,7.000000000000001,5.899999999999999,1173.716,466
2024-07-08 16:21:00,75.9,212.8689,2795,-4.299999999999997,7.1000000000000005,5.899999999999999,1163.996,466
2024-07-08 16:27:00,75.7,214.0987,2795,-4.200000000000003,7.1000000000000005,5.799999999999997,1174.068,466
2024-07-08 16:30:00,74.9,212.2541,2795,-4.200000000000003,7.1000000000000005,5.800000000000004,1158.533,466
2024-07-08 16:33:00,74.9,214.5906,2795,-4.100000000000001,7.000000000000001,5.800000000000004,1157.207,457
2024-07-08 16:39:00,75.1,214.2216,2795,-4.200000000000003,6.9,5.800000000000004,1158.537,461
2024-07-08 16:42:00,75.1,227.011,2795,-4.199999999999999,6.699999999999999,5.800000000000001,1158.225,330
2024-07-08 17:12:00,74.9,219.5096,2796,-4.199999999999996,6.799999999999999,5.799999999999997,1148.719,461
2024-07-08 17:18:00,75.3,223.8137,2796,-4.199999999999996,6.9,5.899999999999999,1168.52,461
2024-07-08 17:21:00,76.1,223.1988,2796,-4.199999999999999,6.9,5.800000000000001,1165.619,461
2024-07-08 17:27:00,77.5,223.3218,2796,-4.300000000000001,7.0,6.099999999999998,1197.885,458
2024-07-08 17:30:00,77.2,221.8461,2796,-4.300000000000001,7.0,6.0000000000000036,1189.208,458
2024-07-08 17:33:00,76.8,221.6001,2796,-4.199999999999999,6.8999999999999995,5.900000000000002,1186.085,461
2024-07-08 17:39:00,76.7,221.2312,2796,-4.199999999999999,7.1000000000000005,5.900000000000002,1187.272,462
2024-07-08 17:42:00,77.5,221.969,2796,-4.300000000000001,7.0,6.0000000000000036,1192.001,458
2024-07-08 17:48:00,76.6,214.4676,2796,-4.300000000000001,7.1000000000000005,5.900000000000002,1179.043,466
2024-07-08 17:51:00,76.7,214.7135,2796,-4.300000000000001,7.1000000000000005,5.900000000000002,1186.888,466
2024-07-08 17:54:00,75.1,209.5486,2797,-4.200000000000003,7.2,5.899999999999999,1152.694,466
2024-07-08 18:00:00,73.9,210.4094,2797,-4.200000000000003,7.1000000000000005,5.799999999999997,1133.307,440
2024-07-08 18:12:00,74.9,236.849,2797,-4.099999999999998,6.4,5.800000000000001,1158.522,403
2024-07-08 18:15:00,74.7,234.1435,2797,-4.100000000000001,6.6000000000000005,5.800000000000004,1134.052,330
2024-07-08 18:18:00,75.1,234.1435,2797,-4.100000000000001,6.700000000000001,5.800000000000004,1140.862,330
2024-07-08 18:21:00,75.9,236.849,2797,-4.100000000000001,6.6000000000000005,5.800000000000004,1153.423,332
2024-07-08 18:24:00,77.0,235.1273,2797,-4.200000000000003,6.800000000000001,5.899999999999999,1178.041,328
2024-07-08 18:27:00,77.7,235.6192,2797,-4.200000000000003,6.800000000000001,5.899999999999999,1187.797,328
2024-07-08 18:30:00,77.8,236.2341,2797,-4.200000000000003,6.800000000000001,6.0,1200.737,328
2024-07-08 18:33:00,78.6,235.9881,2797,-4.299999999999997,6.9,6.0,1204.91,328
2024-07-08 18:36:00,78.2,233.5287,2797,-4.200000000000003,7.000000000000001,6.0,1208.069,331
2024-07-08 18:39:00,78.6,228.7326,2797,-4.299999999999997,7.000000000000001,6.0,1197.955,458
2024-07-08 18:42:00,77.8,232.9138,2797,-4.200000000000003,7.000000000000001,5.899999999999999,1196.266,331
2024-07-08 18:45:00,77.5,231.3151,2797,-4.199999999999996,6.8999999999999995,5.799999999999997,1188.498,331
2024-07-08 18:48:00,76.5,221.4771,2797,-4.100000000000001,6.8999999999999995,5.799999999999997,1162.93,461
2024-07-08 18:51:00,75.5,217.5419,2797,-4.100000000000001,7.1,5.700000000000003,1133.006,466
2024-07-08 18:54:00,74.7,217.9109,2797,-4.0,6.999999999999999,5.600000000000001,1137.855,457
2024-07-08 18:57:00,74.5,217.7879,2798,-4.0,6.999999999999999,5.600000000000001,1132.017,457
2024-07-08 19:00:00,73.9,215.6973,2798,-4.0,6.8999999999999995,5.600000000000001,1119.794,457
2024-07-08 19:03:00,71.9,208.6878,2798,-3.8999999999999986,6.999999999999999,5.5,1087.383,448
2024-07-08 19:06:00,71.3,202.1701,2798,-3.8999999999999986,6.999999999999999,5.399999999999999,1072.913,442
2024-07-08 19:09:00,70.1,203.031,2798,-3.799999999999997,6.999999999999999,5.399999999999999,1066.091,353
2024-07-08 19:12:00,64.7,197.2512,2798,-3.799999999999997,6.799999999999999,5.100000000000001,904.1974,349
2024-07-09 07:45:00,57.2,227.134,2798,-3.299999999999997,4.800000000000001,4.299999999999997,923.5807,693
2024-07-09 07:51:00,63.1,235.9881,2798,-3.8000000000000007,4.6000000000000005,4.699999999999999,993.0076,537
2024-07-09 07:54:00,63.8,249.8843,2798,-4.0000000000000036,5.0,5.199999999999999,1039.363,1744
2024-07-09 07:57:00,72.7,233.7746,2798,-4.600000000000001,5.700000000000001,6.100000000000001,1131.242,1626
2024-07-09 08:03:00,72.1,228.9786,2798,-4.5,6.1000000000000005,6.0,1117.275,405
2024-07-09 08:06:00,76.2,256.6479,2798,-4.400000000000002,5.800000000000001,6.199999999999999,1190.926,1341
2024-07-09 08:12:00,76.8,256.5249,2798,-4.5,5.800000000000001,6.200000000000003,1198.415,1341
2024-07-09 08:15:00,78.6,261.5668,2798,-4.599999999999998,5.800000000000001,6.199999999999999,1223.355,1341
2024-07-09 08:21:00,79.2,263.0425,2798,-4.599999999999998,5.800000000000001,6.400000000000002,1265.952,1341
2024-07-09 08:24:00,83.5,258.7384,2798,-4.900000000000002,6.199999999999999,6.699999999999999,1323.397,1326
2024-07-09 08:27:00,85.7,277.4306,2799,-4.9999999999999964,6.4,6.699999999999999,1351.152,1308
2024-07-09 08:33:00,90.3,280.3819,2799,-5.300000000000001,6.2,7.199999999999999,1456.053,1262
2024-07-09 08:36:00,90.6,293.7862,2799,-5.200000000000003,6.3,7.399999999999999,1446.582,1260
2024-07-09 08:39:00,89.6,271.2818,2799,-5.199999999999999,6.5,7.199999999999999,1455.538,1259
2024-07-09 08:42:00,89.3,252.9586,2799,-5.0,7.000000000000001,6.899999999999999,1437.565,1377
2024-07-09 08:48:00,88.7,253.2046,2799,-5.0,7.000000000000001,6.899999999999999,1434.281,1377
2024-07-09 08:51:00,88.9,252.5897,2799,-4.9999999999999964,7.1000000000000005,6.900000000000002,1432.407,1377
2024-07-09 08:54:00,89.0,251.7289,2799,-4.9999999999999964,7.1000000000000005,6.9999999999999964,1437.702,1377
2024-07-09 08:57:00,87.1,247.7937,2799,-4.800000000000001,7.1000000000000005,6.800000000000001,1384.206,1374
2024-07-09 09:03:00,86.9,248.2856,2799,-4.800000000000001,7.0,6.800000000000001,1386.217,1374
2024-07-09 09:06:00,89.3,255.4181,2799,-5.100000000000001,7.1,7.0,1439.368,1377
2024-07-09 09:12:00,89.6,258.3695,2799,-5.099999999999998,6.999999999999999,7.099999999999998,1452.363,1377
2024-07-09 09:15:00,89.2,262.7966,2799,-4.9999999999999964,6.9,6.900000000000002,1449.221,1270
2024-07-09 09:18:00,89.3,231.3151,2799,-4.700000000000003,6.8999999999999995,6.700000000000003,1422.287,1387
2024-07-09 09:24:00,88.5,228.7326,2799,-4.599999999999998,7.699999999999999,6.5000000000000036,1425.398,1390
2024-07-09 09:27:00,87.9,227.011,2800,-4.5,7.7,6.5,1426.259,1390
2024-07-09 09:33:00,88.7,240.2922,2800,-4.600000000000001,7.6000000000000005,6.600000000000001,1436.828,1392
2024-07-09 09:36:00,89.3,257.8776,2800,-4.600000000000001,6.300000000000001,6.600000000000001,1444.553,1317
2024-07-09 09:42:00,88.5,246.5639,2800,-4.700000000000003,7.1000000000000005,6.600000000000001,1427.472,1374
2024-07-09 09:45:00,88.9,242.8747,2800,-4.600000000000001,7.300000000000001,6.600000000000001,1427.835,1393
2024-07-09 09:48:00,88.1,235.7422,2800,-4.599999999999998,7.499999999999999,6.599999999999998,1427.793,1392
2024-07-09 09:54:00,88.3,236.1111,2800,-4.600000000000001,7.499999999999999,6.5,1427.165,1392
2024-07-09 09:57:00,85.9,236.603,2800,-4.5,7.2,6.299999999999997,1363.802,1389
2024-07-09 10:03:00,85.3,236.3571,2800,-4.5,7.199999999999999,6.399999999999999,1357.022,1389
2024-07-09 10:06:00,85.1,238.5706,2800,-4.4999999999999964,7.1,6.400000000000002,1353.688,1389
2024-07-09 10:09:00,85.5,241.522,2800,-4.5,7.2,6.399999999999999,1352.147,1389
2024-07-09 10:15:00,85.1,241.7679,2800,-4.5000000000000036,7.1,6.400000000000002,1350.858,1389
2024-07-09 10:18:00,85.4,242.9977,2800,-4.5000000000000036,7.1,6.400000000000002,1350.944,1393
2024-07-09 10:21:00,86.0,245.9491,2800,-4.4999999999999964,7.1,6.400000000000002,1371.774,1366
2024-07-09 10:24:00,88.5,253.2046,2801,-4.600000000000001,7.0,6.600000000000001,1428.91,1362
2024-07-09 10:30:00,88.5,252.5897,2801,-4.700000000000003,7.1,6.600000000000001,1424.253,1362
2024-07-09 10:33:00,88.3,257.8776,2801,-4.699999999999999,7.1,6.599999999999998,1420.433,1362
2024-07-09 10:39:00,88.1,255.6641,2801,-4.700000000000003,7.0,6.600000000000001,1427.304,1362
2024-07-09 10:42:00,87.5,248.0396,2801,-4.700000000000003,7.199999999999999,6.600000000000001,1420.707,1374
2024-07-09 10:48:00,87.9,244.5963,2801,-4.699999999999999,7.3,6.599999999999998,1419.975,1393
2024-07-09 10:51:00,87.5,232.4219,2801,-4.600000000000001,7.6,6.600000000000001,1414.643,1390
2024-07-09 10:54:00,79.8,225.5353,2801,-4.200000000000003,7.2,5.899999999999999,1222.116,460
2024-07-09 11:00:00,78.8,223.6907,2801,-4.200000000000003,7.2,5.799999999999997,1201.109,460
2024-07-09 11:03:00,76.8,222.8299,2801,-4.100000000000001,7.000000000000001,5.700000000000003,1173.48,462
2024-07-09 11:09:00,76.8,223.0758,2801,-4.100000000000001,7.1000000000000005,5.700000000000003,1175.847,462
2024-07-09 11:12:00,77.1,223.0758,2801,-4.0,7.1000000000000005,5.700000000000003,1178.89,462
2024-07-09 11:15:00,77.3,230.0854,2801,-4.100000000000001,7.0,5.700000000000003,1181.151,331
2024-07-09 11:21:00,78.0,234.5125,2801,-4.100000000000001,6.800000000000001,5.800000000000004,1191.197,331
2024-07-09 11:24:00,80.0,243.4896,2802,-4.200000000000003,6.699999999999999,6.0,1231.912,328
2024-07-09 11:30:00,79.6,241.0301,2802,-4.300000000000004,6.699999999999999,6.0,1233.484,328
2024-07-09 11:33:00,80.6,239.6774,2802,-4.299999999999997,6.800000000000001,6.0,1262.378,328
2024-07-09 11:39:00,81.2,236.3571,2802,-4.299999999999997,6.9,6.100000000000001,1264.414,328
2024-07-09 11:42:00,81.0,232.6678,2802,-4.299999999999997,7.1000000000000005,6.100000000000001,1256.283,323
2024-07-09 11:45:00,78.6,222.5839,2802,-4.199999999999996,7.1000000000000005,5.799999999999997,1208.015,460
2024-07-09 11:48:00,76.2,217.173,2802,-4.100000000000001,7.2,5.700000000000003,1166.691,466
2024-07-09 11:54:00,75.9,215.0825,2802,-4.0,7.2,5.600000000000001,1152.179,433
2024-07-09 11:57:00,74.9,212.8689,2802,-4.099999999999998,7.2,5.599999999999998,1140.434,466
2024-07-09 12:00:00,73.9,230.0854,2802,-3.900000000000002,7.2,5.4999999999999964,1136.57,434
2024-07-09 12:03:00,76.2,231.3151,2802,-4.100000000000001,6.6000000000000005,5.700000000000003,1158.141,330
2024-07-09 12:09:00,76.5,233.0368,2802,-4.200000000000003,6.700000000000001,6.0,1162.749,330
2024-07-09 12:12:00,76.6,232.6678,2802,-4.399999999999999,6.700000000000001,6.100000000000001,1166.193,1401
2024-07-09 12:15:00,79.4,236.726,2802,-4.400000000000002,6.699999999999999,6.199999999999999,1219.666,325
2024-07-09 12:21:00,79.4,236.726,2802,-4.4999999999999964,6.699999999999999,6.199999999999999,1224.507,325
2024-07-09 12:24:00,81.2,240.6612,2803,-4.599999999999998,6.800000000000001,6.400000000000002,1258.312,1388
2024-07-09 12:30:00,81.2,239.3084,2803,-4.699999999999996,6.9,6.5,1248.32,1388
2024-07-09 12:33:00,81.8,240.9071,2803,-4.699999999999999,6.800000000000001,6.5000000000000036,1267.702,1388
2024-07-09 12:36:00,80.8,238.4476,2803,-4.700000000000003,7.0,6.5,1279.171,1388
2024-07-09 12:45:00,82.4,233.2827,2803,-4.600000000000001,6.9,6.5,1283.5,1388
2024-07-09 12:51:00,82.1,232.9138,2803,-4.600000000000001,7.2,6.5,1274.959,1389
2024-07-09 12:54:00,82.1,234.5125,2803,-4.599999999999998,6.9,6.5000000000000036,1273.07,1388
2024-07-09 13:00:00,82.0,233.8976,2803,-4.699999999999999,7.0,6.5000000000000036,1290.271,1388
2024-07-09 13:03:00,81.8,232.9138,2803,-4.599999999999998,6.9,6.400000000000002,1282.061,1383
2024-07-09 13:06:00,81.8,237.8328,2803,-4.599999999999998,6.9,6.400000000000002,1285.521,1388
2024-07-09 13:12:00,82.4,239.0625,2803,-4.699999999999999,6.9,6.5000000000000036,1285.586,1388
2024-07-09 13:15:00,83.9,239.9233,2803,-4.800000000000001,6.9,6.599999999999998,1319.684,1388
2024-07-09 13:21:00,83.9,241.0301,2803,-4.699999999999999,7.0,6.599999999999998,1320.363,1388
2024-07-09 13:24:00,84.3,242.8747,2804,-4.800000000000001,6.9,6.599999999999998,1324.844,1388
2024-07-09 13:30:00,84.5,245.4572,2804,-4.699999999999999,6.9,6.699999999999999,1325.068,1388
2024-07-09 13:33:00,84.9,242.3828,2804,-4.800000000000001,7.0,6.699999999999999,1345.892,1374
2024-07-09 13:36:00,85.3,243.6125,2804,-4.800000000000001,7.0,6.699999999999999,1356.916,1374
2024-07-09 13:42:00,85.3,242.8747,2804,-4.900000000000002,7.1,6.699999999999999,1357.861,1376
2024-07-09 13:45:00,86.1,243.3666,2804,-4.900000000000002,7.199999999999999,6.800000000000001,1373.087,1376
2024-07-09 13:48:00,86.5,245.3342,2804,-4.9999999999999964,7.1,6.800000000000001,1364.369,1376
2024-07-09 13:51:00,86.9,244.8423,2804,-4.9999999999999964,7.1,6.900000000000002,1388.117,1376
2024-07-09 13:54:00,87.3,244.5963,2804,-4.899999999999999,7.199999999999999,6.800000000000004,1404.823,1376
