Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-09 14:00:00,87.7,246.441,2804,-4.800000000000004,7.1,6.800000000000004,1405.964,1374
2024-07-09 14:03:00,87.5,242.3828,2804,-4.799999999999997,7.1,6.700000000000003,1410.848,1374
2024-07-09 14:06:00,88.7,247.6707,2804,-5.0,7.1,6.899999999999999,1421.758,1377
2024-07-09 14:12:00,88.6,244.8423,2804,-4.899999999999999,7.1,6.899999999999999,1423.895,1376
2024-07-09 14:15:00,87.9,248.0396,2804,-4.899999999999999,7.2,6.800000000000004,1407.363,1376
2024-07-09 14:21:00,87.5,243.1207,2804,-4.800000000000004,7.2,6.5,1405.346,1374
2024-07-09 14:24:00,89.0,260.3371,2804,-5.199999999999999,7.1,7.300000000000001,1408.978,1270
2024-07-09 14:27:00,80.2,233.2827,2805,-4.400000000000002,6.9,6.099999999999998,1259.089,325
2024-07-09 14:33:00,80.8,233.1597,2805,-4.300000000000004,6.999999999999999,6.0,1261.089,323
2024-07-09 14:36:00,85.5,249.7613,2805,-4.600000000000001,6.8,6.5,1376.563,1366
2024-07-09 14:42:00,87.1,247.0558,2805,-4.600000000000001,7.0,6.600000000000001,1401.656,1366
2024-07-09 14:45:00,86.3,235.1273,2805,-4.599999999999998,7.2,6.4999999999999964,1379.011,1392
2024-07-09 14:48:00,86.3,237.4638,2805,-4.600000000000001,7.3,6.5,1372.616,1392
2024-07-09 14:51:00,86.1,238.2017,2805,-4.5,7.199999999999999,6.5,1374.116,1389
2024-07-09 14:54:00,86.3,236.849,2805,-4.5,7.199999999999999,6.399999999999999,1379.595,1389
2024-07-09 14:57:00,85.5,234.7584,2805,-4.600000000000001,7.1,6.399999999999999,1364.549,1389
2024-07-09 15:00:00,85.7,235.7422,2805,-4.600000000000001,7.199999999999999,6.399999999999999,1360.657,1389
2024-07-09 15:03:00,85.9,234.7584,2805,-4.5000000000000036,7.1,6.400000000000002,1364.126,1389
2024-07-09 15:06:00,85.5,233.6516,2805,-4.600000000000001,7.2,6.399999999999999,1360.474,1389
2024-07-09 15:09:00,84.9,234.5125,2805,-4.600000000000001,7.2,6.299999999999997,1358.737,1389
2024-07-09 15:12:00,85.3,232.9138,2805,-4.5,7.1,6.399999999999999,1341.579,1389
2024-07-09 15:15:00,84.7,232.9138,2805,-4.600000000000001,7.1,6.299999999999997,1352.137,1389
2024-07-09 15:18:00,84.9,235.1273,2805,-4.600000000000001,7.1,6.399999999999999,1348.997,1389
2024-07-09 15:21:00,84.9,232.9138,2805,-4.600000000000001,7.1,6.399999999999999,1346.414,1389
2024-07-09 15:33:00,86.9,243.7355,2806,-4.600000000000001,7.0,6.5,1380.642,1366
2024-07-09 15:36:00,86.1,241.522,2806,-4.599999999999998,7.1,6.4999999999999964,1369.636,1393
2024-07-09 15:39:00,86.3,241.0301,2806,-4.599999999999998,7.1,6.4999999999999964,1375.538,1393
2024-07-09 15:42:00,85.3,238.8166,2806,-4.599999999999998,7.2,6.400000000000002,1360.705,1389
2024-07-09 15:45:00,85.3,235.6192,2806,-4.599999999999998,7.2,6.400000000000002,1353.147,1389
2024-07-09 15:48:00,84.3,232.4219,2806,-4.4999999999999964,7.2,6.300000000000001,1325.886,1389
2024-07-09 15:51:00,83.2,229.3475,2806,-4.5000000000000036,7.2,6.300000000000001,1307.722,1391
2024-07-09 15:54:00,82.7,231.807,2806,-4.5000000000000036,7.1,6.199999999999999,1307.664,1389
2024-07-09 15:57:00,85.4,238.6936,2806,-4.5000000000000036,7.0,6.300000000000001,1350.174,1389
2024-07-09 16:00:00,84.9,240.0463,2806,-4.600000000000001,7.1,6.399999999999999,1345.627,1389
2024-07-09 16:03:00,85.0,239.6774,2806,-4.600000000000001,7.0,6.399999999999999,1345.001,1389
2024-07-09 16:06:00,84.9,238.8166,2806,-4.600000000000001,7.0,6.399999999999999,1330.889,1389
2024-07-09 16:09:00,84.4,237.9557,2806,-4.5000000000000036,7.0,6.300000000000001,1332.61,1389
2024-07-09 16:12:00,84.4,235.9881,2806,-4.5,7.1000000000000005,6.299999999999997,1330.012,1389
2024-07-09 16:15:00,84.0,235.4962,2806,-4.399999999999999,7.1000000000000005,6.299999999999997,1323.774,323
2024-07-09 16:18:00,83.4,235.1273,2806,-4.5,7.1000000000000005,6.300000000000004,1296.553,1389
2024-07-09 16:21:00,82.6,237.2179,2806,-4.399999999999999,7.0,6.300000000000004,1296.205,323
2024-07-09 16:24:00,82.8,237.2179,2806,-4.5,6.9,6.300000000000004,1290.419,325
2024-07-09 16:27:00,82.6,238.5706,2806,-4.5,7.000000000000001,6.300000000000004,1296.316,1389
2024-07-09 16:30:00,83.0,238.6936,2807,-4.5,7.000000000000001,6.200000000000003,1298.128,1389
2024-07-09 16:33:00,83.0,240.0463,2807,-4.5,6.9,6.200000000000003,1303.123,325
2024-07-09 16:36:00,83.2,239.4314,2807,-4.5,6.9,6.300000000000004,1295.581,325
2024-07-09 16:39:00,83.0,233.5287,2807,-4.5,7.000000000000001,6.300000000000004,1299.986,1389
2024-07-09 16:42:00,82.6,235.7422,2807,-4.399999999999999,7.000000000000001,6.200000000000003,1299.201,323
2024-07-09 16:45:00,83.0,235.3732,2807,-4.4999999999999964,7.0,6.300000000000001,1300.335,1389
2024-07-09 16:48:00,83.0,232.5449,2807,-4.399999999999999,7.1000000000000005,6.200000000000003,1299.065,323
2024-07-09 16:51:00,82.2,232.4219,2807,-4.399999999999999,7.0,6.100000000000001,1288.934,323
2024-07-09 16:54:00,82.4,235.3732,2807,-4.399999999999999,7.0,6.199999999999996,1290.162,323
2024-07-09 16:57:00,82.4,233.6516,2807,-4.399999999999999,7.0,6.199999999999996,1291.62,323
2024-07-09 17:00:00,82.2,233.5287,2807,-4.399999999999999,7.0,6.200000000000003,1286.773,323
2024-07-09 17:03:00,82.6,234.8814,2807,-4.5,7.0,6.299999999999997,1289.868,1389
2024-07-09 17:06:00,82.6,235.4962,2807,-4.399999999999999,6.9,6.199999999999996,1290.598,325
2024-07-09 17:09:00,82.4,234.8814,2807,-4.399999999999999,7.0,6.199999999999996,1290.473,323
2024-07-09 17:12:00,82.2,232.4219,2807,-4.399999999999999,7.0,6.199999999999996,1283.896,323
2024-07-09 17:15:00,82.0,232.0529,2807,-4.399999999999999,7.0,6.100000000000001,1287.491,323
2024-07-09 17:18:00,82.2,231.4381,2807,-4.399999999999999,7.1000000000000005,6.100000000000001,1276.206,323
2024-07-09 17:21:00,81.2,229.3475,2807,-4.399999999999999,7.1000000000000005,6.100000000000001,1271.94,1384
2024-07-09 17:24:00,81.8,229.4705,2807,-4.299999999999997,7.1000000000000005,6.100000000000001,1282.038,323
2024-07-09 17:27:00,81.8,230.5773,2807,-4.400000000000002,7.0,6.199999999999999,1275.35,1384
2024-07-09 17:30:00,81.4,231.4381,2808,-4.399999999999999,7.1000000000000005,6.199999999999996,1269.932,323
2024-07-09 17:33:00,81.6,232.9138,2808,-4.399999999999999,7.0,6.199999999999996,1275.447,325
2024-07-09 17:36:00,81.8,234.1435,2808,-4.300000000000001,7.0,6.199999999999999,1269.225,323
2024-07-09 17:39:00,81.4,232.2989,2808,-4.5,7.0,6.199999999999996,1270.066,1384
2024-07-09 17:42:00,81.6,232.6678,2808,-4.399999999999999,7.1,6.199999999999996,1269.611,323
2024-07-09 17:45:00,81.6,229.8394,2808,-4.299999999999997,7.2,6.100000000000001,1270.352,323
2024-07-09 17:48:00,81.0,225.2894,2808,-4.400000000000002,7.2,6.099999999999998,1258.833,459
2024-07-09 17:51:00,80.1,222.215,2808,-4.399999999999999,7.2,6.100000000000001,1243.81,459
2024-07-09 17:54:00,79.8,217.173,2808,-4.299999999999997,7.2,6.0,1239.497,459
2024-07-09 17:57:00,79.7,220.1244,2808,-4.299999999999997,7.3,6.0,1234.025,459
2024-07-09 18:00:00,79.7,219.5096,2808,-4.299999999999997,7.2,6.0,1234.328,459
2024-07-09 18:03:00,78.9,211.6392,2808,-4.300000000000004,7.3999999999999995,6.0,1210.097,468
2024-07-09 18:06:00,77.1,210.7784,2808,-4.200000000000003,7.3,5.800000000000004,1189.492,466
2024-07-09 18:09:00,75.7,228.9786,2808,-4.099999999999998,7.3,5.699999999999999,1170.825,462
2024-07-09 18:12:00,76.9,241.0301,2808,-4.100000000000001,6.8,5.699999999999996,1202.291,327
2024-07-09 18:15:00,79.5,243.4896,2808,-4.100000000000001,6.8,5.799999999999997,1225.246,327
2024-07-09 18:18:00,82.6,244.7193,2808,-4.599999999999998,6.9,6.4999999999999964,1291.392,1343
2024-07-09 18:21:00,83.8,247.9167,2808,-4.699999999999999,7.0,6.599999999999998,1331.991,1366
2024-07-09 18:24:00,84.0,241.7679,2808,-4.700000000000003,7.1,6.5,1333.5,1388
2024-07-09 18:27:00,84.4,237.2179,2808,-4.600000000000001,7.1,6.5,1329.35,1389
2024-07-09 18:30:00,84.4,245.3342,2809,-4.699999999999996,7.1,6.5,1329.081,1374
2024-07-09 18:33:00,84.4,245.5801,2809,-4.599999999999998,7.0,6.5000000000000036,1329.875,1366
2024-07-09 18:36:00,84.6,245.9491,2809,-4.699999999999996,7.0,6.600000000000001,1331.392,1374
2024-07-09 18:39:00,84.6,246.5639,2809,-4.699999999999999,7.0,6.599999999999998,1335.704,1374
2024-07-09 18:42:00,84.2,243.6125,2809,-4.699999999999999,7.0,6.599999999999998,1335.813,1388
2024-07-09 18:45:00,84.6,246.5639,2809,-4.699999999999999,7.0,6.599999999999998,1332.379,1374
2024-07-09 18:48:00,83.8,236.3571,2809,-4.699999999999999,7.1000000000000005,6.5000000000000036,1301.646,1387
2024-07-09 18:51:00,81.4,233.0368,2809,-4.4999999999999964,7.000000000000001,6.300000000000001,1269.852,325
2024-07-09 18:54:00,81.1,228.9786,2809,-4.599999999999998,7.2,6.300000000000001,1257.3,1383
2024-07-09 18:57:00,79.3,227.011,2809,-4.400000000000002,7.1000000000000005,6.099999999999998,1227.611,458
2024-07-09 19:00:00,79.5,225.9042,2809,-4.400000000000002,7.1000000000000005,6.099999999999998,1224.311,459
2024-07-09 19:03:00,78.3,219.1406,2809,-4.300000000000001,7.2,5.900000000000002,1206.26,459
2024-07-09 19:06:00,77.9,216.9271,2809,-4.300000000000001,7.2,6.0000000000000036,1192.929,466
2024-07-09 19:09:00,76.9,215.3284,2809,-4.300000000000001,7.2,5.900000000000002,1176.063,466
2024-07-09 19:12:00,66.2,208.4418,2809,-3.8000000000000007,6.7,4.699999999999999,701.1789,349
2024-07-10 07:48:00,50.4,211.7622,2809,-2.5,3.4000000000000004,3.3999999999999986,768.0569,64
2024-07-10 07:51:00,60.6,235.3732,2809,-3.8000000000000043,4.9,4.899999999999999,964.3016,542
2024-07-10 07:54:00,61.0,234.8814,2809,-3.8999999999999986,5.1,5.100000000000001,961.9498,592
2024-07-10 07:57:00,61.8,236.726,2809,-3.8999999999999986,5.200000000000001,5.299999999999997,948.5261,592
2024-07-10 08:00:00,60.6,221.6001,2809,-3.8999999999999986,5.500000000000001,5.199999999999996,900.1676,590
2024-07-10 08:03:00,64.2,246.6869,2810,-4.099999999999998,5.500000000000001,5.599999999999998,973.5773,1690
2024-07-10 08:06:00,67.8,248.5315,2810,-4.300000000000004,5.500000000000001,5.899999999999999,1027.954,1621
2024-07-10 08:09:00,70.6,256.4019,2810,-4.5000000000000036,5.500000000000001,6.099999999999998,1062.531,1709
2024-07-10 08:12:00,71.7,260.583,2810,-4.600000000000001,5.499999999999999,6.100000000000001,1076.977,1870
2024-07-10 08:15:00,72.7,259.4763,2810,-4.600000000000001,5.3999999999999995,6.299999999999997,1115.146,1870
2024-07-10 08:18:00,76.5,259.7222,2810,-4.800000000000001,5.700000000000001,6.5000000000000036,1166.22,1874
2024-07-10 08:21:00,75.9,264.2723,2810,-4.699999999999999,5.9,6.400000000000002,1164.644,1331
2024-07-10 08:24:00,78.6,257.8776,2810,-4.800000000000001,5.699999999999999,6.5000000000000036,1210.598,1874
2024-07-10 08:27:00,79.6,235.6192,2810,-4.899999999999999,6.699999999999999,6.700000000000003,1240.931,1398
2024-07-10 08:30:00,76.6,233.7746,2810,-4.899999999999999,6.3,6.600000000000001,1188.478,1399
2024-07-10 08:33:00,77.1,244.8423,2810,-4.800000000000001,6.3999999999999995,6.5000000000000036,1199.173,1398
2024-07-10 08:36:00,78.2,254.4343,2810,-4.800000000000001,6.1,6.4999999999999964,1214.126,1345
2024-07-10 08:39:00,79.6,258.7384,2810,-4.899999999999999,6.000000000000001,6.600000000000001,1263.395,1326
2024-07-10 08:42:00,85.4,259.7222,2810,-5.200000000000003,6.5,7.200000000000003,1343.478,1265
2024-07-10 08:45:00,88.1,263.7804,2810,-5.5,6.6,7.399999999999999,1404.374,1257
2024-07-10 08:48:00,90.1,267.4696,2810,-5.300000000000001,6.5,7.300000000000001,1451.592,1258
2024-07-10 08:51:00,87.9,258.3695,2810,-5.200000000000003,6.8,7.200000000000003,1410.525,1270
2024-07-10 08:54:00,87.5,270.0521,2810,-5.200000000000003,6.5,7.200000000000003,1391.975,1259
2024-07-10 08:57:00,79.4,229.5935,2810,-4.800000000000004,6.8,6.5,1246.925,1385
2024-07-10 09:00:00,80.6,255.0492,2811,-4.700000000000003,6.6,6.5,1295.356,1349
2024-07-10 09:03:00,88.7,254.8032,2811,-5.299999999999997,6.700000000000001,7.200000000000003,1425.455,1252
2024-07-10 09:06:00,89.1,256.5249,2811,-5.199999999999996,6.9,7.299999999999997,1421.999,1270
2024-07-10 09:09:00,90.5,259.9682,2811,-5.400000000000002,7.0,7.400000000000002,1457.603,1253
2024-07-10 09:12:00,90.1,257.2627,2811,-5.399999999999999,7.1,7.399999999999999,1465.214,1253
2024-07-10 09:15:00,90.1,254.5573,2811,-5.299999999999997,7.0,7.299999999999997,1451.845,1253
2024-07-10 09:18:00,88.1,222.092,2811,-5.100000000000001,7.799999999999999,7.0,1423.214,1360
2024-07-10 09:21:00,78.5,206.2283,2811,-4.5,7.5,6.100000000000001,1210.786,464
2024-07-10 09:24:00,77.9,220.7393,2811,-4.299999999999997,6.8,6.0,1207.601,458
2024-07-10 09:27:00,79.1,220.6163,2811,-4.399999999999999,7.1,6.200000000000003,1233.969,459
2024-07-10 09:30:00,79.8,220.2474,2811,-4.5,7.200000000000001,6.200000000000003,1238.676,1384
2024-07-10 09:33:00,82.0,216.6811,2811,-4.600000000000001,7.300000000000001,6.399999999999999,1269.665,464
2024-07-10 09:36:00,81.8,224.4285,2811,-4.600000000000001,7.300000000000001,6.399999999999999,1308.856,1383
2024-07-10 09:39:00,83.5,218.7717,2811,-4.699999999999999,7.4,6.400000000000002,1312.725,1386
2024-07-10 09:42:00,81.2,202.785,2811,-4.600000000000001,7.500000000000001,6.399999999999999,1281.288,464
2024-07-10 09:45:00,84.6,239.0625,2811,-4.799999999999997,6.7,6.600000000000001,1341.295,1388
2024-07-10 09:48:00,87.1,238.8166,2811,-5.0,7.199999999999999,6.899999999999999,1391.85,1375
2024-07-10 09:51:00,87.3,236.849,2811,-4.900000000000002,7.299999999999999,6.800000000000001,1388.982,1375
2024-07-10 09:54:00,86.6,233.0368,2811,-4.900000000000002,7.3,6.800000000000001,1380.875,1375
2024-07-10 09:57:00,85.1,219.0176,2811,-4.900000000000002,7.3999999999999995,6.5000000000000036,1287.766,1386
2024-07-10 10:00:00,77.9,218.8947,2811,-4.300000000000001,6.800000000000001,6.0000000000000036,1209.505,458
2024-07-10 10:03:00,77.3,217.296,2812,-4.200000000000003,6.800000000000001,5.799999999999997,1212.678,461
2024-07-10 10:06:00,76.7,218.1568,2812,-4.199999999999996,7.1,5.899999999999999,1194.29,466
2024-07-10 10:09:00,77.1,216.5582,2812,-4.200000000000003,7.0,5.799999999999997,1190.033,466
2024-07-10 10:12:00,76.7,224.0596,2812,-4.199999999999999,7.0,5.800000000000001,1182.118,458
2024-07-10 10:15:00,75.7,228.2407,2812,-4.199999999999996,6.700000000000001,5.799999999999997,1166.101,330
2024-07-10 10:18:00,77.7,251.6059,2812,-4.300000000000004,6.4,6.0,1188.626,1278
2024-07-10 10:21:00,83.6,245.8261,2812,-4.5,6.1,6.100000000000001,1302.724,1277
2024-07-10 10:24:00,82.4,259.7222,2812,-4.100000000000001,6.5,6.0,1303.799,1587
2024-07-10 10:27:00,85.0,262.0587,2812,-4.5,6.6,6.399999999999999,1341.632,1315
2024-07-10 10:30:00,85.2,262.5506,2812,-4.5,6.5,6.299999999999997,1344.082,1316
2024-07-10 10:33:00,84.8,257.5087,2812,-4.399999999999999,6.8,6.299999999999997,1343.972,296
2024-07-10 10:36:00,85.2,258.8614,2812,-4.5,6.699999999999999,6.399999999999999,1357.522,1315
2024-07-10 10:39:00,85.2,238.5706,2812,-4.5,6.999999999999999,6.399999999999999,1349.281,1389
2024-07-10 10:42:00,77.3,224.6745,2812,-4.199999999999996,7.1000000000000005,5.899999999999999,1187.077,462
2024-07-10 10:45:00,77.3,223.8137,2812,-4.200000000000003,7.0,6.0,1198.6,460
2024-07-10 10:48:00,79.8,227.6259,2812,-4.399999999999999,7.0,6.200000000000003,1247.983,1384
2024-07-10 10:51:00,79.3,227.011,2812,-4.399999999999999,7.0,6.199999999999996,1245.926,458
2024-07-10 10:54:00,80.4,229.9624,2812,-4.400000000000002,6.9,6.099999999999998,1248.963,325
2024-07-10 10:57:00,80.2,228.8556,2812,-4.400000000000002,7.0,6.199999999999999,1230.976,1384
2024-07-10 11:00:00,80.4,229.3475,2812,-4.400000000000002,6.9,6.099999999999998,1245.878,1384
2024-07-10 11:03:00,79.7,233.2827,2813,-4.399999999999999,6.8999999999999995,6.100000000000001,1234.16,325
2024-07-10 11:06:00,80.1,232.9138,2813,-4.399999999999999,6.799999999999999,6.100000000000001,1234.757,325
2024-07-10 11:09:00,79.9,235.0043,2813,-4.300000000000001,6.799999999999999,6.099999999999998,1248.324,328
2024-07-10 11:12:00,80.1,241.8909,2813,-4.5,6.699999999999999,6.199999999999996,1252.214,1343
2024-07-10 11:15:00,81.0,248.9005,2813,-4.5,6.5,6.299999999999997,1283.208,1343
2024-07-10 11:18:00,82.2,253.8194,2813,-4.600000000000001,6.5,6.399999999999999,1295.72,1344
2024-07-10 11:21:00,82.8,250.991,2813,-4.600000000000001,6.6,6.399999999999999,1297.598,1344
2024-07-10 11:24:00,82.6,248.4086,2813,-4.599999999999998,6.699999999999999,6.400000000000002,1301.745,1343
2024-07-10 11:27:00,82.4,246.441,2813,-4.599999999999998,6.6,6.300000000000001,1309.953,1343
2024-07-10 11:30:00,82.8,243.7355,2813,-4.5,6.699999999999999,6.399999999999999,1303.616,1343
2024-07-10 11:33:00,82.2,236.9719,2813,-4.4999999999999964,6.8999999999999995,6.300000000000001,1296.248,325
2024-07-10 11:36:00,80.2,226.765,2813,-4.399999999999999,6.999999999999999,6.200000000000003,1231.849,1384
2024-07-10 11:39:00,78.5,220.8623,2813,-4.199999999999999,6.8999999999999995,5.9999999999999964,1200.932,461
2024-07-10 11:42:00,77.7,216.9271,2813,-4.300000000000001,7.000000000000001,5.900000000000002,1195.134,458
2024-07-10 11:45:00,77.1,212.377,2813,-4.199999999999999,7.1000000000000005,5.900000000000002,1186.449,466
2024-07-10 11:48:00,77.1,212.2541,2813,-4.199999999999999,7.1000000000000005,5.900000000000002,1186.285,466
2024-07-10 11:51:00,75.7,206.5972,2813,-4.099999999999998,7.200000000000001,5.699999999999999,1165.275,466
2024-07-10 11:54:00,74.5,204.8756,2813,-4.0000000000000036,7.1,5.699999999999999,1144.878,442
2024-07-10 11:57:00,71.6,201.3093,2813,-3.900000000000002,6.9,5.5000000000000036,1096.932,442
2024-07-10 12:00:00,70.8,201.6782,2814,-4.0000000000000036,6.8,5.400000000000002,1070.839,442
2024-07-10 12:03:00,69.8,202.908,2814,-3.8000000000000007,6.7,5.300000000000001,1076.295,349
2024-07-10 12:06:00,70.0,203.3999,2814,-3.8000000000000007,6.7,5.199999999999999,1073.055,349
2024-07-10 12:09:00,70.2,206.1053,2814,-3.8000000000000007,6.6,5.300000000000001,1078.827,349
2024-07-10 12:12:00,70.2,206.7202,2814,-3.8999999999999986,6.6,5.399999999999999,1077.452,442
2024-07-10 12:15:00,70.4,209.1797,2814,-3.799999999999997,6.6,5.299999999999997,1086.069,448
2024-07-10 12:18:00,70.4,208.4418,2814,-3.8999999999999986,6.6,5.299999999999997,1086.073,438
2024-07-10 12:21:00,70.6,207.3351,2814,-3.8999999999999986,6.699999999999999,5.399999999999999,1080.696,442
2024-07-10 12:24:00,70.4,207.2121,2814,-3.8999999999999986,6.699999999999999,5.399999999999999,1090.4,442
2024-07-10 12:27:00,70.6,206.5972,2814,-3.8999999999999986,6.699999999999999,5.399999999999999,1081.24,442
2024-07-10 12:30:00,70.6,203.7688,2814,-3.8999999999999986,6.799999999999999,5.399999999999999,1087.612,442
2024-07-10 12:33:00,70.8,203.1539,2814,-4.0,6.799999999999999,5.399999999999999,1085.686,442
2024-07-10 12:36:00,70.7,201.1863,2814,-3.8999999999999986,6.799999999999999,5.399999999999999,1084.811,442
2024-07-10 12:39:00,70.5,200.5715,2814,-3.900000000000002,6.8999999999999995,5.400000000000002,1086.893,442
2024-07-10 12:42:00,70.6,199.0958,2814,-3.900000000000002,6.8999999999999995,5.400000000000002,1081.172,442
2024-07-10 12:45:00,70.4,198.4809,2814,-3.8000000000000043,7.000000000000001,5.399999999999999,1072.521,353
2024-07-10 12:48:00,70.6,197.2512,2814,-3.900000000000002,7.1000000000000005,5.300000000000001,1084.906,353
2024-07-10 12:51:00,70.2,196.2674,2814,-3.900000000000002,7.000000000000001,5.400000000000002,1070.262,353
2024-07-10 12:54:00,70.2,194.7917,2814,-3.900000000000002,7.000000000000001,5.300000000000001,1066.385,353
2024-07-10 12:57:00,69.8,197.3741,2814,-3.900000000000002,7.000000000000001,5.300000000000001,1070.603,353
2024-07-10 13:00:00,69.6,194.2998,2814,-3.8000000000000007,7.000000000000001,5.300000000000001,1061.283,353
2024-07-10 13:03:00,69.4,194.4227,2815,-3.8000000000000007,7.000000000000001,5.300000000000001,1059.424,353
2024-07-10 13:06:00,69.2,195.5295,2815,-3.8000000000000007,6.8999999999999995,5.199999999999999,1067.119,353
2024-07-10 13:09:00,69.2,198.8498,2815,-3.8000000000000007,6.8999999999999995,5.300000000000001,1057.232,353
2024-07-10 13:12:00,69.4,199.9566,2815,-3.900000000000002,6.8999999999999995,5.300000000000001,1065.951,442
2024-07-10 13:15:00,69.5,201.0634,2815,-3.8000000000000007,6.8,5.300000000000001,1068.151,353
2024-07-10 13:18:00,69.4,201.9242,2815,-3.900000000000002,6.8,5.300000000000001,1064.944,442
2024-07-10 13:21:00,69.4,202.908,2815,-3.8000000000000043,6.799999999999999,5.200000000000003,1065.838,349
2024-07-10 13:24:00,69.6,203.3999,2815,-3.8000000000000007,6.799999999999999,5.300000000000001,1066.45,349
2024-07-10 13:27:00,69.8,204.6296,2815,-3.8999999999999986,6.699999999999999,5.300000000000004,1069.377,442
2024-07-10 13:30:00,69.6,204.9986,2815,-3.799999999999997,6.6,5.199999999999996,1069.056,349
2024-07-10 13:33:00,70.3,205.9823,2815,-3.8000000000000007,6.700000000000001,5.199999999999999,1081.208,448
2024-07-10 13:36:00,71.3,208.5648,2815,-3.900000000000002,6.700000000000001,5.400000000000002,1092.866,448
2024-07-10 13:39:00,71.8,209.0567,2815,-4.0000000000000036,6.800000000000001,5.400000000000002,1102.678,438
2024-07-10 13:42:00,72.3,210.5324,2815,-4.0,6.800000000000001,5.5,1105.227,438
2024-07-10 13:45:00,72.5,209.6716,2815,-3.8999999999999986,6.9,5.5,1109.843,448
2024-07-10 13:48:00,72.5,210.4094,2815,-4.0,6.800000000000001,5.5,1117.881,438
2024-07-10 13:51:00,72.1,207.704,2815,-3.8999999999999986,6.9,5.5,1116.981,448
2024-07-10 13:54:00,72.6,208.6878,2815,-4.0,6.9,5.5,1113.393,442
2024-07-10 13:57:00,72.7,204.1377,2815,-4.0000000000000036,6.800000000000001,5.5000000000000036,1117.994,442
2024-07-10 14:00:00,72.7,208.0729,2815,-4.0,6.9,5.600000000000001,1121.959,442
2024-07-10 14:03:00,72.9,209.9175,2816,-4.100000000000001,6.9,5.600000000000001,1116.542,457
2024-07-10 14:06:00,72.9,209.5486,2816,-4.0000000000000036,6.9,5.5000000000000036,1126.748,457
2024-07-10 14:09:00,72.6,207.704,2816,-4.0000000000000036,6.9,5.5000000000000036,1122.484,442
2024-07-10 14:12:00,72.9,209.3027,2816,-4.0,6.9,5.600000000000001,1122.38,457
2024-07-10 14:15:00,72.9,210.4094,2816,-4.0,7.0,5.600000000000001,1125.767,457
2024-07-10 14:18:00,72.9,209.0567,2816,-4.099999999999998,7.0,5.599999999999998,1126.587,457
2024-07-10 14:21:00,73.1,210.5324,2816,-4.099999999999998,7.0,5.599999999999998,1121.271,457
2024-07-10 14:24:00,73.1,208.9337,2816,-4.0,7.0,5.600000000000001,1127.442,457
2024-07-10 14:27:00,73.1,210.2865,2816,-4.099999999999998,6.9,5.599999999999998,1121.539,457
2024-07-10 14:30:00,73.2,210.9013,2816,-4.0,7.0,5.600000000000001,1125.469,457
2024-07-10 14:33:00,73.1,209.7946,2816,-4.0,7.0,5.700000000000003,1124.823,457
2024-07-10 14:36:00,72.9,211.5162,2816,-4.0,6.800000000000001,5.600000000000001,1129.501,438
2024-07-10 14:39:00,73.5,212.0081,2816,-4.100000000000001,6.800000000000001,5.699999999999996,1127.13,457
2024-07-10 14:42:00,73.9,212.1311,2816,-4.099999999999998,6.800000000000001,5.699999999999999,1137.162,457
2024-07-10 14:45:00,74.3,213.2378,2816,-4.100000000000001,6.800000000000001,5.700000000000003,1149.252,457
2024-07-10 14:48:00,75.7,221.6001,2816,-4.200000000000003,6.8,5.800000000000004,1167.756,461
2024-07-10 14:51:00,77.3,222.215,2816,-4.299999999999997,6.9,5.899999999999999,1186.694,458
2024-07-10 14:54:00,77.5,220.6163,2816,-4.299999999999997,6.9,6.0,1191.576,458
2024-07-10 14:57:00,76.7,226.5191,2816,-3.8999999999999986,6.9,5.600000000000001,1198.922,435
2024-07-10 15:00:00,82.2,231.3151,2817,-4.399999999999999,7.0,6.100000000000001,1282.242,323
2024-07-10 15:03:00,83.8,234.7584,2817,-4.600000000000001,6.9,6.5,1320.728,1388
2024-07-10 15:06:00,81.4,226.5191,2817,-4.5,6.800000000000001,6.299999999999997,1296.247,1384
2024-07-10 15:09:00,81.4,226.1502,2817,-4.4999999999999964,6.999999999999999,6.099999999999998,1288.191,1384
2024-07-10 15:12:00,81.8,221.3542,2817,-4.700000000000003,7.1000000000000005,6.300000000000004,1285.56,1383
2024-07-10 15:15:00,82.0,244.9653,2817,-4.600000000000001,7.0,6.399999999999999,1315.349,1368
2024-07-10 15:18:00,84.7,259.4763,2817,-4.799999999999997,6.4,6.699999999999996,1337.663,1312
2024-07-10 15:21:00,85.1,226.765,2817,-4.800000000000004,7.2,6.5,1355.137,1387
2024-07-10 15:24:00,83.6,223.1988,2817,-4.600000000000001,7.300000000000001,6.399999999999999,1334.885,1383
2024-07-10 15:27:00,84.6,247.4248,2817,-4.600000000000001,6.6000000000000005,6.5,1349.148,1343
2024-07-10 15:30:00,86.0,248.9005,2817,-4.700000000000003,6.6000000000000005,6.5,1373.301,1346
2024-07-10 15:33:00,86.3,247.1788,2817,-4.700000000000003,6.800000000000001,6.5,1374.74,1366
2024-07-10 15:36:00,84.7,228.1178,2817,-4.700000000000003,7.200000000000001,6.399999999999999,1348.619,1387
2024-07-10 15:39:00,84.0,227.7488,2817,-4.5,7.1000000000000005,6.299999999999997,1332.028,1384
2024-07-10 15:42:00,83.4,227.6259,2817,-4.600000000000001,7.000000000000001,6.299999999999997,1327.559,1383
2024-07-10 15:45:00,83.4,227.3799,2817,-4.5,7.000000000000001,6.299999999999997,1324.478,1384
2024-07-10 15:48:00,82.4,224.3056,2817,-4.299999999999997,7.1000000000000005,6.100000000000001,1310.886,459
2024-07-10 15:51:00,81.4,223.0758,2817,-4.400000000000002,7.1000000000000005,6.099999999999998,1295.182,459
2024-07-10 15:54:00,81.1,225.0434,2817,-4.200000000000003,7.1000000000000005,5.899999999999999,1293.251,460
2024-07-10 15:57:00,81.1,226.3961,2817,-4.300000000000001,7.1000000000000005,5.9999999999999964,1293.442,459
2024-07-10 16:00:00,81.0,226.765,2817,-4.300000000000001,7.0,6.0000000000000036,1281.645,458
2024-07-10 16:03:00,80.2,228.1178,2818,-4.299999999999997,7.0,6.0,1268.175,458
2024-07-10 16:06:00,80.3,228.9786,2818,-4.199999999999996,6.9,6.0,1273.162,460
2024-07-10 16:09:00,80.2,228.8556,2818,-4.199999999999999,6.9,5.900000000000002,1267.523,460
2024-07-10 16:12:00,80.3,226.765,2818,-4.300000000000001,6.800000000000001,5.900000000000002,1260.42,458
2024-07-10 16:15:00,80.3,223.3218,2818,-4.200000000000003,7.0,6.0,1261.719,460
2024-07-10 16:18:00,80.1,223.6907,2818,-4.200000000000003,7.000000000000001,5.800000000000004,1234.656,460
2024-07-10 16:21:00,78.9,226.5191,2818,-4.299999999999997,6.9,6.0,1241.002,458
2024-07-10 16:24:00,77.5,223.8137,2818,-4.100000000000001,6.9,5.800000000000004,1211.391,461
2024-07-10 16:27:00,77.3,215.8203,2818,-4.199999999999999,7.000000000000001,5.800000000000001,1200.907,466
2024-07-10 16:30:00,76.7,212.8689,2818,-4.199999999999996,7.1000000000000005,5.799999999999997,1188.67,466
2024-07-10 16:33:00,75.2,209.9175,2818,-4.100000000000001,7.200000000000001,5.699999999999996,1159.199,466
2024-07-10 16:36:00,74.3,210.7784,2818,-4.0,7.000000000000001,5.600000000000001,1146.998,457
2024-07-10 16:39:00,74.2,209.6716,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1155.846,440
2024-07-10 16:42:00,74.3,208.0729,2818,-4.300000000000004,7.1000000000000005,5.899999999999999,1146.934,440
2024-07-10 16:45:00,73.9,207.0891,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1143.376,440
2024-07-10 16:48:00,74.1,207.827,2818,-4.300000000000001,7.000000000000001,5.900000000000002,1144.633,440
2024-07-10 16:51:00,73.9,208.5648,2818,-4.200000000000003,7.000000000000001,5.800000000000004,1146.096,440
2024-07-10 16:54:00,73.8,207.704,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1143.62,440
2024-07-10 16:57:00,73.7,207.3351,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1144.672,440
2024-07-10 17:00:00,73.8,208.0729,2818,-4.299999999999997,6.8999999999999995,5.799999999999997,1142.336,440
2024-07-10 17:03:00,73.6,208.5648,2819,-4.299999999999997,7.000000000000001,5.799999999999997,1139.969,440
2024-07-10 17:06:00,73.4,207.2121,2819,-4.199999999999996,7.000000000000001,5.699999999999996,1135.387,440
2024-07-10 17:09:00,73.6,209.1797,2819,-4.099999999999998,6.9,5.699999999999999,1132.248,457
2024-07-10 17:12:00,73.4,209.3027,2819,-4.099999999999998,6.799999999999999,5.800000000000001,1135.665,457
2024-07-10 17:15:00,73.2,205.9823,2819,-4.099999999999998,6.8999999999999995,5.800000000000001,1137.971,442
2024-07-10 17:18:00,73.0,204.9986,2819,-4.100000000000001,7.000000000000001,5.700000000000003,1126.66,442
2024-07-10 17:21:00,73.2,201.8012,2819,-4.199999999999999,6.9,5.699999999999999,1127.919,455
2024-07-10 17:24:00,72.6,199.0958,2819,-4.099999999999998,7.1000000000000005,5.699999999999999,1120.005,455
2024-07-10 17:27:00,73.3,203.031,2819,-4.199999999999999,7.0,5.699999999999999,1131.188,455
2024-07-10 17:30:00,72.8,200.3255,2819,-4.199999999999999,7.1000000000000005,5.699999999999999,1120.852,455
2024-07-10 17:33:00,73.9,220.6163,2819,-4.199999999999999,6.800000000000001,5.800000000000001,1144.84,461
2024-07-10 17:36:00,74.7,218.4028,2819,-4.300000000000001,6.800000000000001,5.900000000000002,1166.304,461
2024-07-10 17:39:00,74.8,217.05,2819,-4.399999999999999,6.9,5.899999999999999,1161.73,465
2024-07-10 17:42:00,74.9,217.5419,2819,-4.299999999999997,6.9,5.799999999999997,1159.588,461
2024-07-10 17:45:00,74.9,219.1406,2819,-4.299999999999997,6.800000000000001,5.899999999999999,1158.24,461
2024-07-10 17:48:00,74.9,215.2054,2819,-4.199999999999996,6.9,5.899999999999999,1160.198,461
2024-07-10 17:51:00,74.8,212.377,2819,-4.299999999999997,6.9,5.899999999999999,1154.439,440
2024-07-10 17:54:00,74.3,210.5324,2819,-4.199999999999999,6.9,5.800000000000001,1149.697,440
2024-07-10 17:57:00,73.9,209.7946,2819,-4.299999999999997,6.9,5.799999999999997,1151.913,440
2024-07-10 18:00:00,74.6,211.6392,2819,-4.199999999999996,7.000000000000001,5.799999999999997,1146.979,440
2024-07-10 18:03:00,73.8,204.6296,2820,-4.200000000000003,7.1000000000000005,5.899999999999999,1129.308,455
2024-07-10 18:06:00,73.6,229.9624,2820,-4.200000000000003,7.000000000000001,6.0,1159.192,463
2024-07-10 18:09:00,75.9,233.5287,2820,-4.400000000000002,6.6,5.9999999999999964,1181.011,1276
2024-07-10 18:12:00,76.1,231.684,2820,-4.400000000000002,6.6,6.099999999999998,1169.948,1401
2024-07-10 18:15:00,76.5,232.0529,2820,-4.400000000000002,6.699999999999999,6.099999999999998,1180.582,1401
2024-07-10 18:18:00,76.5,231.93,2820,-4.5000000000000036,6.699999999999999,6.099999999999998,1176.528,1402
2024-07-10 18:21:00,76.7,233.7746,2820,-4.400000000000002,6.699999999999999,5.9999999999999964,1185.276,1401
2024-07-10 18:24:00,76.9,232.0529,2820,-4.400000000000002,6.699999999999999,6.099999999999998,1186.434,1401
2024-07-10 18:27:00,76.5,230.8232,2820,-4.400000000000002,6.699999999999999,6.0000000000000036,1181.59,1401
2024-07-10 18:30:00,76.5,231.3151,2820,-4.400000000000002,6.699999999999999,6.099999999999998,1182.359,1401
2024-07-10 18:33:00,76.9,231.684,2820,-4.400000000000002,6.6,6.099999999999998,1190.161,1401
2024-07-10 18:36:00,76.9,230.0854,2820,-4.400000000000002,6.699999999999999,6.099999999999998,1184.972,1401
2024-07-10 18:39:00,76.7,230.4543,2820,-4.300000000000001,6.699999999999999,6.0000000000000036,1185.27,1401
2024-07-10 18:42:00,76.7,231.0692,2820,-4.399999999999999,6.699999999999999,6.100000000000001,1183.912,1401
2024-07-10 18:45:00,76.5,230.0854,2820,-4.5,6.699999999999999,6.100000000000001,1179.063,1402
2024-07-10 18:48:00,75.9,218.8947,2820,-4.300000000000001,6.799999999999999,6.0000000000000036,1160.35,461
2024-07-10 18:51:00,74.9,214.4676,2820,-4.299999999999997,6.999999999999999,5.899999999999999,1155.274,440
2024-07-10 18:54:00,75.5,216.3122,2820,-4.299999999999997,6.999999999999999,5.899999999999999,1158.316,466
2024-07-10 18:57:00,74.9,217.05,2820,-4.299999999999997,6.8999999999999995,5.899999999999999,1149.655,461
2024-07-10 19:00:00,74.6,213.6068,2820,-4.300000000000004,6.999999999999999,5.899999999999999,1143.449,440
2024-07-10 19:03:00,55.7,212.2541,2821,-3.5,5.999999999999999,4.299999999999997,731.7953,926
2024-07-11 05:57:00,55.1,234.5125,2821,-3.4999999999999964,4.0,4.4999999999999964,861.7632,692
2024-07-11 06:03:00,55.1,234.8814,2821,-3.4999999999999964,3.9000000000000004,4.400000000000002,844.9154,692
2024-07-11 06:06:00,53.7,232.5449,2821,-3.599999999999998,4.0,4.599999999999998,920.8609,692
2024-07-11 06:09:00,56.9,234.1435,2821,-4.300000000000001,4.8999999999999995,5.199999999999999,984.935,1728
2024-07-11 06:12:00,60.2,234.5125,2821,-3.900000000000002,4.3999999999999995,5.199999999999999,880.7151,537
2024-07-11 06:15:00,60.2,236.849,2821,-3.9999999999999964,4.3,5.199999999999999,944.8756,537
2024-07-11 06:18:00,61.2,241.8909,2821,-4.0,4.299999999999999,5.100000000000001,975.46,537
2024-07-11 06:30:00,60.6,242.2598,2821,-4.0,4.300000000000001,5.399999999999999,956.1514,537
2024-07-11 06:33:00,61.4,241.0301,2821,-4.100000000000001,4.300000000000001,5.399999999999999,951.2999,537
2024-07-11 06:36:00,59.6,238.6936,2821,-3.8999999999999986,4.300000000000001,5.199999999999996,958.4956,537
2024-07-11 06:42:00,56.1,244.2274,2821,-3.8999999999999986,4.300000000000001,5.0,969.2125,728
2024-07-11 06:45:00,58.2,247.4248,2821,-4.100000000000001,4.300000000000001,5.399999999999999,927.9315,537
2024-07-11 06:48:00,69.0,254.6803,2822,-4.699999999999999,5.0,6.199999999999999,1079.63,1843
2024-07-11 06:54:00,66.4,252.3438,2822,-4.699999999999999,4.8,6.0000000000000036,1042.1,1842
2024-07-11 06:57:00,65.4,254.1884,2822,-4.5,4.699999999999999,5.800000000000004,1015.859,1842
2024-07-11 07:03:00,65.2,249.5153,2822,-4.399999999999999,4.699999999999999,5.800000000000004,1008.25,1842
2024-07-11 07:06:00,67.8,267.1007,2822,-4.600000000000001,4.700000000000001,6.0,1058.02,1841
2024-07-11 07:12:00,67.6,265.2561,2822,-4.5,4.699999999999999,6.0,1058.665,1841
2024-07-11 07:15:00,67.6,264.0263,2822,-4.600000000000001,4.699999999999999,5.899999999999999,1060.396,1841
2024-07-11 07:18:00,68.2,272.0197,2822,-4.599999999999998,4.800000000000001,6.099999999999998,1062.069,1841
2024-07-11 07:21:00,68.9,293.2943,2822,-4.599999999999998,4.700000000000001,6.099999999999998,1086.834,1823
2024-07-11 07:24:00,71.9,293.4172,2822,-4.900000000000002,4.6000000000000005,6.5000000000000036,1123.602,1437
2024-07-11 07:27:00,67.0,231.1921,2822,-4.800000000000001,5.0,6.300000000000001,1037.816,1624
2024-07-11 07:33:00,65.2,251.6059,2822,-4.599999999999998,5.0,5.9999999999999964,1007.389,1842
2024-07-11 07:36:00,65.8,259.9682,2822,-4.699999999999999,4.800000000000001,6.099999999999998,1021.196,1842
2024-07-11 07:39:00,71.9,294.401,2822,-5.100000000000001,4.700000000000001,6.800000000000004,1127.192,1440
2024-07-11 07:45:00,73.5,279.3981,2822,-5.200000000000003,4.700000000000001,6.899999999999999,1148.123,1439
2024-07-11 07:48:00,72.7,273.0035,2823,-5.300000000000001,5.0,6.800000000000001,1127.655,1439
2024-07-11 07:54:00,73.1,274.3562,2823,-5.099999999999998,5.0,6.800000000000001,1128.984,1441
2024-07-11 07:57:00,74.1,276.5697,2823,-5.200000000000003,5.1,6.899999999999999,1166.847,1439
2024-07-11 08:00:00,77.5,285.3009,2823,-5.600000000000001,5.2,7.399999999999999,1226.931,1501
2024-07-11 08:03:00,79.6,260.829,2823,-5.199999999999999,5.800000000000001,6.800000000000001,1223.516,1325
2024-07-11 08:09:00,78.6,262.4277,2823,-4.899999999999999,5.700000000000001,6.800000000000004,1240.039,1323
2024-07-11 08:12:00,80.4,264.5182,2823,-5.100000000000001,5.800000000000001,6.799999999999997,1252.736,1325
2024-07-11 08:15:00,81.2,270.7899,2823,-4.899999999999999,5.800000000000001,6.699999999999996,1300.411,1331
2024-07-11 08:18:00,86.7,290.4659,2823,-4.900000000000002,5.9,6.800000000000001,1374.594,1309
2024-07-11 08:24:00,84.7,272.6346,2823,-4.800000000000001,6.1000000000000005,6.4999999999999964,1316.665,1335
2024-07-11 08:27:00,80.0,253.9424,2823,-4.399999999999999,6.2,6.100000000000001,1261.701,1277
2024-07-11 08:33:00,80.4,251.6059,2823,-4.399999999999999,6.199999999999999,6.199999999999996,1255.015,1277
2024-07-11 08:36:00,80.8,253.5735,2823,-4.399999999999999,6.299999999999999,6.199999999999996,1268.581,1277
2024-07-11 08:39:00,82.8,256.6479,2823,-4.600000000000001,6.200000000000001,6.299999999999997,1303.021,1345
2024-07-11 08:42:00,84.4,257.2627,2823,-4.799999999999997,6.5,6.600000000000001,1346.271,1346
2024-07-11 08:45:00,84.1,240.4152,2823,-4.600000000000001,6.999999999999999,6.299999999999997,1315.912,1389
2024-07-11 08:48:00,81.8,240.9071,2824,-4.4999999999999964,6.799999999999999,6.300000000000001,1286.562,1343
2024-07-11 08:54:00,82.8,242.7518,2824,-4.4999999999999964,6.800000000000001,6.300000000000001,1292.387,1343
2024-07-11 08:57:00,83.7,237.5868,2824,-4.600000000000001,6.9,6.399999999999999,1321.546,1388
2024-07-11 09:00:00,83.6,232.9138,2824,-4.699999999999999,7.199999999999999,6.5000000000000036,1311.751,1387
2024-07-11 09:12:00,87.0,241.276,2824,-4.800000000000004,7.199999999999999,6.700000000000003,1386.054,1374
2024-07-11 09:15:00,87.0,235.4962,2824,-4.800000000000004,7.3999999999999995,6.700000000000003,1387.567,1387
2024-07-11 09:18:00,85.1,232.2989,2824,-4.700000000000003,7.3,6.600000000000001,1347.657,1387
2024-07-11 09:24:00,85.2,232.6678,2824,-4.700000000000003,7.3,6.600000000000001,1347.087,1387
2024-07-11 09:27:00,85.1,232.2989,2824,-4.700000000000003,7.3999999999999995,6.600000000000001,1351.094,1392
2024-07-11 09:30:00,85.6,228.9786,2824,-4.799999999999997,7.4,6.600000000000001,1357.377,1387
2024-07-11 09:36:00,85.0,228.9786,2824,-4.700000000000003,7.500000000000001,6.600000000000001,1349.987,1390
2024-07-11 09:39:00,78.8,215.2054,2824,-4.399999999999999,7.1,6.0,1235.514,465
2024-07-11 09:45:00,78.3,216.3122,2824,-4.299999999999997,7.1,5.899999999999999,1222.476,466
2024-07-11 09:48:00,78.5,227.7488,2825,-4.199999999999996,7.0,5.899999999999999,1224.33,460
2024-07-11 09:54:00,78.1,221.8461,2825,-4.299999999999997,7.0,5.899999999999999,1217.37,458
2024-07-11 09:57:00,77.9,217.05,2825,-4.200000000000003,7.2,5.899999999999999,1205.002,466
2024-07-11 10:00:00,77.5,215.2054,2825,-4.200000000000003,7.2,5.899999999999999,1205.947,466
2024-07-11 10:03:00,76.3,213.4838,2825,-4.200000000000003,7.1000000000000005,5.899999999999999,1183.128,466
2024-07-11 10:09:00,76.1,213.3608,2825,-4.100000000000001,7.2,5.700000000000003,1178.223,466
2024-07-11 10:12:00,76.1,213.3608,2825,-4.100000000000001,7.3,5.700000000000003,1182.51,466
2024-07-11 10:15:00,75.7,213.2378,2825,-4.200000000000003,7.2,5.800000000000004,1178.13,466
2024-07-11 10:18:00,75.7,210.7784,2825,-4.100000000000001,7.2,5.700000000000003,1175.269,466
2024-07-11 10:24:00,75.7,210.5324,2825,-4.200000000000003,7.2,5.800000000000004,1174.048,466
2024-07-11 10:27:00,75.9,211.3932,2825,-4.100000000000001,7.2,5.799999999999997,1182.218,466
2024-07-11 10:30:00,75.7,212.9919,2825,-4.100000000000001,7.2,5.700000000000003,1171.402,466
2024-07-11 10:36:00,75.7,213.8527,2825,-4.100000000000001,7.0,5.699999999999996,1171.808,457
2024-07-11 10:39:00,76.3,227.3799,2825,-4.099999999999998,6.800000000000001,5.800000000000001,1191.737,331
2024-07-11 10:45:00,77.3,230.2083,2825,-4.199999999999999,6.7,5.900000000000002,1202.843,330
2024-07-11 10:48:00,78.5,232.0529,2825,-4.300000000000001,6.800000000000001,5.900000000000002,1218.52,1401
2024-07-11 10:51:00,78.6,226.1502,2826,-4.199999999999999,6.9,5.900000000000002,1223.34,460
2024-07-11 10:57:00,78.6,224.4285,2826,-4.199999999999999,7.0,5.900000000000002,1221.265,460
2024-07-11 11:00:00,78.0,213.6068,2826,-4.100000000000001,7.2,5.800000000000004,1207.399,466
2024-07-11 11:06:00,77.8,213.8527,2826,-4.199999999999999,7.3,5.900000000000002,1207.741,466
2024-07-11 11:09:00,76.2,210.4094,2826,-4.099999999999998,7.2,5.800000000000001,1178.916,466
2024-07-11 11:15:00,75.0,210.4094,2826,-3.9999999999999964,7.1000000000000005,5.599999999999998,1149.195,457
2024-07-11 11:18:00,74.3,208.6878,2826,-4.0,7.000000000000001,5.600000000000001,1159.198,457
2024-07-11 11:21:00,74.2,206.7202,2826,-4.100000000000001,7.2,5.700000000000003,1155.171,466
2024-07-11 11:27:00,74.2,207.3351,2826,-4.0,7.2,5.600000000000001,1156.798,457
2024-07-11 11:30:00,74.2,207.0891,2826,-4.0,7.1000000000000005,5.600000000000001,1153.136,457
2024-07-11 11:33:00,73.7,207.827,2826,-3.8999999999999986,7.000000000000001,5.5,1140.642,448
2024-07-11 11:36:00,76.2,248.0396,2826,-4.200000000000003,6.200000000000001,5.799999999999997,1185.241,1279
2024-07-11 11:42:00,75.9,231.1921,2826,-4.200000000000003,6.200000000000001,5.799999999999997,1166.042,403
2024-07-11 11:45:00,76.5,248.9005,2826,-4.100000000000001,6.500000000000001,5.699999999999996,1182.062,1658
2024-07-11 11:48:00,78.3,260.0912,2826,-4.299999999999997,6.1000000000000005,5.899999999999999,1222.349,1584
2024-07-11 11:51:00,81.8,242.7518,2827,-4.400000000000002,6.800000000000001,6.199999999999999,1286.046,322
2024-07-11 11:57:00,82.4,241.522,2827,-4.4999999999999964,6.9,6.300000000000001,1295.797,325
2024-07-11 12:00:00,82.6,236.3571,2827,-4.4999999999999964,6.9,6.300000000000001,1304.736,325
2024-07-11 12:06:00,82.5,235.6192,2827,-4.5,6.9,6.200000000000003,1297.729,325
2024-07-11 12:09:00,82.7,229.2245,2827,-4.5000000000000036,7.000000000000001,6.300000000000001,1298.148,1384
2024-07-11 12:12:00,81.2,232.6678,2827,-4.400000000000002,6.9,6.099999999999998,1268.668,325
2024-07-11 12:18:00,81.0,231.807,2827,-4.300000000000001,6.9,6.199999999999999,1258.152,328
2024-07-11 12:21:00,81.2,235.1273,2827,-4.399999999999999,6.800000000000001,6.100000000000001,1262.944,325
2024-07-11 12:27:00,80.6,236.9719,2827,-4.399999999999999,6.9,6.100000000000001,1265.391,325
2024-07-11 12:42:00,87.9,272.8805,2827,-4.699999999999999,6.3999999999999995,6.599999999999998,1431.912,1319
2024-07-11 12:45:00,88.7,270.544,2827,-4.799999999999997,6.700000000000001,6.699999999999996,1430.503,1273
2024-07-11 12:51:00,88.1,269.3142,2828,-4.5000000000000036,6.500000000000001,6.400000000000002,1424.889,1316
2024-07-11 12:54:00,88.5,263.6574,2828,-4.4999999999999964,6.6000000000000005,6.400000000000002,1429.964,1316
2024-07-11 12:57:00,83.2,207.458,2828,-4.300000000000001,7.799999999999999,5.699999999999999,1295.645,468
2024-07-11 13:03:00,77.5,198.6039,2828,-3.8999999999999986,7.6,5.5,1208.029,454
2024-07-11 13:06:00,74.7,206.1053,2828,-3.8000000000000007,7.4,5.400000000000002,1163.106,416
2024-07-11 13:09:00,73.9,213.8527,2828,-3.799999999999997,6.9,5.299999999999997,1141.559,448
2024-07-11 13:12:00,73.9,220.6163,2828,-3.8000000000000007,6.800000000000001,5.400000000000002,1127.558,432
2024-07-11 13:18:00,74.1,219.3866,2828,-3.900000000000002,6.9,5.400000000000002,1136.348,432
2024-07-11 13:21:00,73.9,220.3704,2828,-3.8000000000000043,6.800000000000001,5.399999999999999,1129.679,432
2024-07-11 13:24:00,74.1,222.092,2828,-3.799999999999997,6.800000000000001,5.299999999999997,1133.412,432
2024-07-11 13:27:00,74.3,222.092,2828,-3.700000000000003,6.699999999999999,5.399999999999999,1136.998,421
2024-07-11 13:30:00,74.1,222.5839,2828,-3.8000000000000043,6.699999999999999,5.399999999999999,1133.643,432
2024-07-11 13:33:00,74.3,223.6907,2828,-3.900000000000002,6.799999999999999,5.400000000000002,1137.056,432
2024-07-11 13:36:00,74.1,226.5191,2828,-3.900000000000002,6.6,5.400000000000002,1137.353,422
2024-07-11 13:39:00,74.9,229.3475,2828,-3.8000000000000043,6.6,5.399999999999999,1143.608,423
2024-07-11 13:42:00,75.1,230.4543,2828,-3.900000000000002,6.699999999999999,5.5000000000000036,1153.614,424
2024-07-11 13:45:00,75.5,228.1178,2828,-3.8000000000000007,6.699999999999999,5.4999999999999964,1157.016,423
2024-07-11 13:48:00,75.7,226.765,2828,-3.8000000000000007,6.800000000000001,5.4999999999999964,1159.214,432
2024-07-11 13:51:00,75.5,223.4447,2829,-3.900000000000002,6.9,5.5000000000000036,1150.059,432
2024-07-11 13:54:00,75.3,220.3704,2829,-3.900000000000002,7.0,5.5000000000000036,1150.959,433
2024-07-11 13:57:00,75.3,218.5257,2829,-3.8000000000000007,6.9,5.400000000000002,1150.605,432
2024-07-11 14:00:00,74.9,222.092,2829,-3.8000000000000007,6.9,5.400000000000002,1144.255,432
2024-07-11 14:03:00,75.3,224.0596,2829,-3.900000000000002,6.9,5.4999999999999964,1150.807,432
2024-07-11 14:06:00,75.9,225.9042,2829,-3.900000000000002,6.800000000000001,5.4999999999999964,1163.865,432
2024-07-11 14:09:00,76.5,224.3056,2829,-3.900000000000002,6.9,5.4999999999999964,1165.856,432
2024-07-11 14:12:00,76.1,222.215,2829,-4.0,7.0,5.600000000000001,1162.15,433
2024-07-11 14:15:00,75.9,220.3704,2829,-3.799999999999997,7.0,5.5,1161.157,433
2024-07-11 14:18:00,76.3,218.8947,2829,-3.8999999999999986,7.1000000000000005,5.5,1159.643,433
2024-07-11 14:21:00,76.1,219.0176,2829,-3.8999999999999986,7.1000000000000005,5.5,1157.379,433
2024-07-11 14:24:00,76.1,218.2798,2829,-4.0,7.1000000000000005,5.5,1161.617,433
2024-07-11 14:27:00,75.7,218.4028,2829,-3.900000000000002,7.000000000000001,5.5000000000000036,1163.749,433
2024-07-11 14:30:00,75.7,219.5096,2829,-3.8000000000000007,6.999999999999999,5.400000000000002,1157.627,433
2024-07-11 14:33:00,75.1,217.9109,2829,-3.900000000000002,6.999999999999999,5.4999999999999964,1150.537,433
2024-07-11 14:36:00,75.1,217.05,2829,-3.900000000000002,6.999999999999999,5.5000000000000036,1148.345,433
2024-07-11 14:39:00,74.9,218.4028,2829,-3.900000000000002,6.8999999999999995,5.4999999999999964,1146.188,432
2024-07-11 14:42:00,75.1,220.0014,2829,-3.900000000000002,6.799999999999999,5.4999999999999964,1152.128,432
2024-07-11 14:45:00,75.1,220.2474,2829,-3.8000000000000043,6.8999999999999995,5.399999999999999,1147.565,432
2024-07-11 14:48:00,75.1,220.2474,2829,-3.8999999999999986,6.799999999999999,5.5,1147.276,432
2024-07-11 14:51:00,75.3,231.1921,2830,-3.799999999999997,6.9,5.399999999999999,1152.698,424
2024-07-11 14:54:00,74.1,211.5162,2830,-3.8999999999999986,6.999999999999999,5.300000000000004,1118.059,448
2024-07-11 14:57:00,71.2,211.6392,2830,-3.6000000000000014,6.700000000000001,5.100000000000001,1078.328,877
2024-07-11 15:00:00,70.3,211.7622,2830,-3.5,6.499999999999999,5.0,1067.171,877
2024-07-11 15:03:00,71.2,228.2407,2830,-3.6999999999999993,6.4,5.199999999999999,1085.36,420
2024-07-11 15:06:00,72.9,227.5029,2830,-3.6999999999999993,6.6000000000000005,5.300000000000001,1124.417,420
2024-07-11 15:09:00,74.9,228.8556,2830,-3.8999999999999986,6.6000000000000005,5.5,1144.52,402
2024-07-11 15:12:00,75.9,224.9204,2830,-3.900000000000002,6.800000000000001,5.4999999999999964,1160.308,432
2024-07-11 15:15:00,75.9,223.9366,2830,-3.9999999999999964,6.800000000000001,5.599999999999998,1167.39,432
2024-07-11 15:18:00,75.9,225.9042,2830,-3.900000000000002,6.9,5.4999999999999964,1166.939,432
2024-07-11 15:21:00,75.9,223.9366,2830,-3.8999999999999986,6.9,5.5,1168.734,432
2024-07-11 15:24:00,76.5,222.215,2830,-4.0,7.0,5.600000000000001,1169.032,433
2024-07-11 15:27:00,76.3,220.2474,2830,-3.900000000000002,7.0,5.4999999999999964,1167.994,433
2024-07-11 15:30:00,76.1,219.0176,2830,-3.900000000000002,7.0,5.4999999999999964,1163.356,433
2024-07-11 15:33:00,75.9,219.3866,2830,-3.900000000000002,7.1000000000000005,5.4999999999999964,1168.446,433
2024-07-11 15:36:00,76.3,219.5096,2830,-3.900000000000002,7.0,5.4999999999999964,1174.307,433
2024-07-11 15:39:00,76.3,221.6001,2830,-3.900000000000002,7.0,5.599999999999998,1167.396,433
2024-07-11 15:42:00,76.1,222.092,2830,-3.9999999999999964,7.0,5.4999999999999964,1162.464,433
2024-07-11 15:45:00,76.3,221.8461,2830,-3.8999999999999986,6.9,5.600000000000001,1161.263,432
2024-07-11 15:48:00,76.1,225.7813,2830,-4.0,6.9,5.600000000000001,1167.036,331
2024-07-11 15:51:00,78.3,231.807,2831,-4.0,6.9,5.699999999999996,1215.552,331
2024-07-11 15:54:00,80.4,237.2179,2831,-4.199999999999999,6.800000000000001,5.800000000000001,1245.397,328
2024-07-11 15:57:00,82.0,241.645,2831,-4.100000000000001,6.800000000000001,5.899999999999999,1285.111,327
2024-07-11 16:00:00,83.0,240.9071,2831,-4.200000000000003,6.9,6.0,1302.427,327
2024-07-11 16:03:00,83.0,237.5868,2831,-4.299999999999997,7.0,6.100000000000001,1323.673,323
2024-07-11 16:06:00,84.0,234.1435,2831,-4.199999999999996,7.1,6.0,1324.114,323
2024-07-11 16:09:00,84.1,231.3151,2831,-4.800000000000004,7.3,6.700000000000003,1322.42,1387
2024-07-11 16:12:00,84.3,241.522,2831,-4.899999999999999,6.699999999999999,6.600000000000001,1300.696,1378
2024-07-11 16:15:00,81.2,238.6936,2831,-4.699999999999999,6.7,6.300000000000001,1262.808,1388
2024-07-11 16:18:00,82.4,238.8166,2831,-4.799999999999997,6.4,6.5,1273.311,1398
2024-07-11 16:21:00,81.2,226.5191,2831,-4.799999999999997,7.1,6.5,1266.783,1385
2024-07-11 16:24:00,81.2,232.9138,2831,-4.599999999999998,7.1,6.5000000000000036,1280.411,1389
2024-07-11 16:27:00,83.4,234.1435,2831,-4.599999999999998,7.199999999999999,6.4999999999999964,1307.573,1389
2024-07-11 16:30:00,86.1,245.9491,2831,-5.0,6.9,6.800000000000004,1367.734,1376
