Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-15 10:18:00,75.9,217.296,2859,-3.9999999999999964,7.1000000000000005,5.699999999999999,1164.923,433
2024-07-15 10:21:00,76.1,217.5419,2859,-4.099999999999998,7.1000000000000005,5.800000000000001,1163.762,466
2024-07-15 10:24:00,76.7,220.3704,2860,-4.099999999999998,7.0,5.800000000000001,1169.568,461
2024-07-15 10:27:00,76.9,222.215,2860,-4.199999999999999,7.0,5.800000000000001,1175.134,461
2024-07-15 10:30:00,76.5,221.6001,2860,-4.100000000000001,7.0,5.800000000000004,1166.513,462
2024-07-15 10:33:00,76.3,220.3704,2860,-4.100000000000001,6.9,5.700000000000003,1166.916,461
2024-07-15 10:36:00,76.1,218.7717,2860,-4.0,6.9,5.700000000000003,1164.668,433
2024-07-15 10:39:00,75.9,215.9433,2860,-4.100000000000001,7.000000000000001,5.700000000000003,1157.532,466
2024-07-15 10:42:00,75.7,213.9757,2860,-4.100000000000001,7.1000000000000005,5.700000000000003,1162.148,466
2024-07-15 10:45:00,75.9,214.2216,2860,-4.100000000000001,7.0,5.700000000000003,1154.248,466
2024-07-15 10:48:00,75.3,212.9919,2860,-4.100000000000001,7.0,5.700000000000003,1153.565,457
2024-07-15 10:51:00,76.5,220.0014,2860,-4.100000000000001,7.0,5.700000000000003,1167.128,461
2024-07-15 10:54:00,77.1,224.5515,2860,-4.100000000000001,6.800000000000001,5.799999999999997,1193.542,461
2024-07-15 10:57:00,86.0,242.9977,2860,-4.700000000000003,6.300000000000001,6.700000000000003,1361.876,1346
2024-07-15 11:09:00,83.8,237.2179,2860,-4.4999999999999964,7.000000000000001,6.300000000000001,1320.937,1389
2024-07-15 11:12:00,86.9,254.4343,2860,-4.600000000000001,6.8,6.600000000000001,1385.095,1362
2024-07-15 11:18:00,88.9,310.3877,2860,-4.700000000000003,6.9,6.600000000000001,1466.459,1605
2024-07-15 11:21:00,91.6,306.8215,2860,-5.299999999999997,6.1,7.399999999999999,1456.388,1472
2024-07-15 11:24:00,88.5,251.114,2861,-4.5,6.9,6.5,1433.657,1365
2024-07-15 11:30:00,88.1,246.0721,2861,-4.599999999999998,6.9,6.5000000000000036,1434.233,1366
2024-07-15 11:33:00,88.7,248.5315,2861,-4.600000000000001,7.0,6.5,1437.337,1366
2024-07-15 11:39:00,88.7,250.1302,2861,-4.600000000000001,7.0,6.399999999999999,1429.228,1366
2024-07-15 11:42:00,89.1,255.4181,2861,-4.599999999999994,6.800000000000001,6.399999999999999,1434.198,1362
2024-07-15 11:48:00,89.0,256.6479,2861,-4.600000000000001,6.8,6.399999999999999,1435.483,1362
2024-07-15 11:51:00,88.7,257.2627,2861,-4.5,6.8,6.400000000000006,1441.391,1315
2024-07-15 11:54:00,89.1,261.8128,2861,-4.5,6.6000000000000005,6.399999999999999,1434.971,1315
2024-07-15 12:00:00,89.1,264.2723,2861,-4.5,6.6000000000000005,6.5,1439.75,1316
2024-07-15 12:03:00,88.7,261.4438,2861,-4.5,6.500000000000001,6.400000000000006,1438.875,1316
2024-07-15 12:06:00,88.3,258.8614,2861,-4.600000000000001,6.6000000000000005,6.400000000000006,1434.085,1315
2024-07-15 12:09:00,88.5,257.7546,2861,-4.399999999999999,6.6000000000000005,6.299999999999997,1426.078,1315
2024-07-15 12:12:00,88.7,257.2627,2861,-4.399999999999999,6.700000000000001,6.299999999999997,1433.469,1315
2024-07-15 12:27:00,88.3,250.1302,2862,-4.600000000000001,6.9,6.400000000000006,1426.489,1366
2024-07-15 12:30:00,88.1,246.8099,2862,-4.5,6.9,6.300000000000004,1430.674,1366
2024-07-15 12:33:00,87.5,244.1044,2862,-4.5,6.999999999999999,6.299999999999997,1409.019,1366
2024-07-15 12:39:00,87.5,243.6125,2862,-4.400000000000006,6.8999999999999995,6.300000000000004,1399.654,322
2024-07-15 12:42:00,86.3,242.9977,2862,-4.400000000000006,6.8999999999999995,6.200000000000003,1379.697,322
2024-07-15 12:45:00,86.7,243.3666,2862,-4.5,7.000000000000001,6.299999999999997,1386.052,1366
2024-07-15 12:51:00,86.1,242.7518,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1385.642,322
2024-07-15 12:54:00,86.1,240.6612,2862,-4.399999999999999,7.000000000000001,6.199999999999996,1378.492,322
2024-07-15 12:57:00,85.9,242.1369,2862,-4.400000000000006,6.799999999999999,6.100000000000001,1371.194,322
2024-07-15 13:00:00,85.1,242.5058,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1359.396,322
2024-07-15 13:06:00,85.4,240.6612,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1365.113,322
2024-07-15 13:09:00,84.9,239.8003,2862,-4.399999999999999,6.799999999999999,6.200000000000003,1346.392,322
2024-07-15 13:15:00,84.7,238.6936,2862,-4.299999999999997,6.8999999999999995,6.100000000000001,1335.264,322
2024-07-15 13:18:00,84.4,238.2017,2862,-4.399999999999999,6.9,6.100000000000001,1327.611,322
2024-07-15 13:21:00,83.8,236.2341,2863,-4.299999999999997,6.8999999999999995,6.100000000000001,1334.301,323
2024-07-15 13:27:00,84.2,235.9881,2863,-4.399999999999999,6.8999999999999995,6.100000000000001,1336.516,322
2024-07-15 13:30:00,84.4,237.4638,2863,-4.299999999999997,6.9,6.100000000000001,1330.774,322
2024-07-15 13:36:00,84.0,236.726,2863,-4.299999999999997,7.000000000000001,6.0,1326.774,323
2024-07-15 13:39:00,84.0,236.9719,2863,-4.399999999999999,6.800000000000001,6.199999999999996,1335.997,322
2024-07-15 13:42:00,84.0,237.5868,2863,-4.300000000000004,6.800000000000001,6.0,1337.12,322
2024-07-15 13:45:00,84.6,240.5382,2863,-4.299999999999997,6.800000000000001,6.099999999999994,1334.637,322
2024-07-15 13:51:00,84.2,240.0463,2863,-4.299999999999997,6.9,6.099999999999994,1332.934,322
2024-07-15 13:54:00,84.6,240.2922,2863,-4.399999999999999,6.9,6.200000000000003,1357.689,322
2024-07-15 13:57:00,84.6,241.0301,2863,-4.299999999999997,6.799999999999999,6.100000000000001,1357.125,322
2024-07-15 14:00:00,84.7,240.4152,2863,-4.299999999999997,6.800000000000001,6.100000000000001,1346.526,322
2024-07-15 14:06:00,84.7,237.2179,2863,-4.399999999999999,6.9,6.100000000000001,1346.857,322
2024-07-15 14:09:00,84.4,235.6192,2863,-4.299999999999997,7.000000000000001,6.0,1332.984,323
2024-07-15 14:15:00,84.4,235.7422,2863,-4.299999999999997,7.000000000000001,6.100000000000001,1333.857,323
2024-07-15 14:18:00,84.4,236.603,2863,-4.299999999999997,6.9,6.0,1341.931,323
2024-07-15 14:21:00,84.5,238.5706,2864,-4.300000000000004,7.000000000000001,6.100000000000001,1345.577,323
2024-07-15 14:27:00,84.7,238.2017,2864,-4.400000000000002,6.9,6.199999999999999,1346.658,322
2024-07-15 14:30:00,84.7,239.4314,2864,-4.400000000000002,6.9,6.199999999999999,1342.027,322
2024-07-15 14:33:00,84.7,238.6936,2864,-4.300000000000001,6.9,6.099999999999998,1345.615,322
2024-07-15 14:36:00,84.7,241.1531,2864,-4.300000000000001,6.9,6.199999999999999,1346.923,322
2024-07-15 14:42:00,85.0,242.1369,2864,-4.400000000000002,6.9,6.199999999999999,1351.547,322
2024-07-15 14:45:00,85.5,242.7518,2864,-4.400000000000002,7.0,6.199999999999999,1355.518,322
2024-07-15 14:48:00,85.4,241.522,2864,-4.300000000000001,7.0,6.199999999999999,1355.938,322
2024-07-15 14:51:00,85.5,241.645,2864,-4.4999999999999964,7.0,6.300000000000001,1366.065,1366
2024-07-15 14:57:00,85.1,241.522,2864,-4.399999999999999,6.9,6.200000000000003,1366.654,322
2024-07-15 15:00:00,85.7,241.8909,2864,-4.4999999999999964,7.0,6.300000000000001,1368.788,1366
2024-07-15 15:03:00,86.0,244.2274,2864,-4.399999999999999,6.9,6.200000000000003,1373.174,322
2024-07-15 15:06:00,86.3,242.7518,2864,-4.299999999999997,7.0,6.200000000000003,1378.05,321
2024-07-15 15:12:00,86.1,241.0301,2864,-4.4999999999999964,6.9,6.300000000000001,1374.553,1366
2024-07-15 15:15:00,86.3,241.7679,2864,-4.600000000000001,7.1000000000000005,6.399999999999999,1376.887,1393
2024-07-15 15:21:00,86.0,239.0625,2864,-4.5,7.0,6.399999999999999,1359.192,1389
2024-07-15 15:24:00,84.6,237.9557,2865,-4.5,7.1000000000000005,6.5,1336.093,1389
2024-07-15 15:27:00,82.8,237.5868,2865,-4.299999999999997,7.1000000000000005,6.100000000000001,1299.536,323
2024-07-15 15:33:00,83.0,239.0625,2865,-4.299999999999997,6.9,6.200000000000003,1301.242,322
2024-07-15 15:36:00,83.0,241.276,2865,-4.399999999999999,6.9,6.100000000000001,1305.477,322
2024-07-15 15:39:00,83.4,242.3828,2865,-4.299999999999997,6.800000000000001,6.100000000000001,1305.471,322
2024-07-15 15:42:00,83.4,241.645,2865,-4.300000000000001,6.9,6.099999999999998,1318.61,322
2024-07-15 15:48:00,83.6,241.1531,2865,-4.300000000000001,6.9,6.099999999999998,1310.027,322
2024-07-15 15:51:00,83.7,243.7355,2865,-4.300000000000004,6.800000000000001,6.100000000000001,1315.342,322
2024-07-15 15:54:00,83.8,245.2112,2865,-4.299999999999997,6.800000000000001,6.100000000000001,1330.808,322
2024-07-15 15:57:00,85.0,245.3342,2865,-4.399999999999999,6.800000000000001,6.299999999999997,1351.838,322
2024-07-15 16:03:00,85.0,245.8261,2865,-4.300000000000001,6.800000000000001,6.199999999999999,1357.862,322
2024-07-15 16:06:00,85.7,246.441,2865,-4.399999999999999,6.9,6.200000000000003,1360.315,322
2024-07-15 16:12:00,85.6,245.5801,2865,-4.399999999999999,6.799999999999999,6.200000000000003,1356.204,322
2024-07-15 16:15:00,85.7,245.2112,2865,-4.399999999999999,6.799999999999999,6.200000000000003,1368.273,322
2024-07-15 16:18:00,85.3,243.3666,2866,-4.399999999999999,6.8999999999999995,6.200000000000003,1367.18,322
2024-07-15 16:24:00,85.0,245.4572,2866,-4.399999999999999,6.799999999999999,6.100000000000001,1357.449,322
2024-07-15 16:27:00,86.0,247.6707,2866,-4.300000000000004,6.799999999999999,6.200000000000003,1369.89,296
2024-07-15 16:33:00,85.7,248.6545,2866,-4.400000000000002,6.9,6.300000000000001,1366.058,296
2024-07-15 16:36:00,88.5,263.0425,2866,-4.5,6.6000000000000005,6.399999999999999,1430.656,1316
2024-07-15 16:42:00,88.7,264.3953,2866,-4.600000000000001,6.6,6.399999999999999,1431.411,1316
2024-07-15 16:45:00,88.5,247.3018,2866,-4.600000000000001,7.000000000000001,6.5,1415.817,1366
2024-07-15 16:48:00,83.8,246.441,2866,-4.399999999999999,6.700000000000001,6.199999999999996,1315.925,1343
2024-07-15 16:54:00,83.0,246.195,2866,-4.299999999999997,6.6000000000000005,6.100000000000001,1318.022,296
2024-07-15 16:57:00,82.8,261.5668,2866,-4.299999999999997,6.3,6.200000000000003,1321.073,1584
2024-07-15 17:03:00,86.2,259.9682,2866,-4.5,6.6000000000000005,6.399999999999999,1409.574,1315
2024-07-15 17:06:00,83.4,245.9491,2866,-4.399999999999999,6.7,6.0,1324.058,1343
2024-07-15 17:12:00,84.6,246.0721,2866,-4.5000000000000036,6.799999999999999,6.300000000000001,1333.38,1343
2024-07-15 17:15:00,84.4,244.9653,2866,-4.400000000000002,6.799999999999999,6.300000000000001,1335.312,322
2024-07-15 17:18:00,83.0,251.36,2867,-4.399999999999999,6.799999999999999,6.199999999999996,1292.234,296
2024-07-15 17:24:00,81.4,247.1788,2867,-4.299999999999997,6.500000000000001,6.100000000000001,1271.486,1278
2024-07-15 17:27:00,84.0,238.0787,2867,-4.700000000000003,6.699999999999999,6.399999999999999,1288.51,1388
2024-07-15 17:33:00,82.4,239.0625,2867,-4.5,6.8999999999999995,6.299999999999997,1284.79,325
2024-07-15 17:36:00,82.1,238.8166,2867,-4.600000000000001,6.8999999999999995,6.399999999999999,1278.961,1388
2024-07-15 17:39:00,82.6,247.3018,2867,-4.599999999999998,6.799999999999999,6.5000000000000036,1293.532,1343
2024-07-15 17:45:00,83.0,248.0396,2867,-4.599999999999998,6.699999999999999,6.5000000000000036,1293.493,1343
2024-07-15 17:48:00,82.4,239.8003,2867,-4.5,6.799999999999999,6.299999999999997,1287.636,325
2024-07-15 17:54:00,82.4,237.8328,2867,-4.600000000000001,7.000000000000001,6.399999999999999,1287.003,1389
2024-07-15 17:57:00,81.8,235.6192,2867,-4.600000000000001,6.9,6.399999999999999,1284.099,1388
2024-07-15 18:03:00,81.6,232.9138,2867,-4.599999999999998,6.8999999999999995,6.300000000000001,1273.957,1383
2024-07-15 18:06:00,80.6,229.2245,2867,-4.400000000000002,7.000000000000001,6.199999999999999,1256.413,1384
2024-07-15 18:09:00,78.1,223.1988,2867,-4.300000000000001,6.8999999999999995,5.900000000000002,1210.218,458
2024-07-15 18:15:00,78.1,224.9204,2867,-4.300000000000001,6.8,5.9999999999999964,1195.382,458
2024-07-15 18:18:00,77.7,226.1502,2868,-4.199999999999999,6.699999999999999,5.900000000000002,1184.36,330
2024-07-15 18:24:00,77.1,224.0596,2868,-4.199999999999999,6.7,5.800000000000001,1182.128,461
2024-07-15 18:27:00,76.3,217.7879,2868,-4.199999999999999,6.8,5.800000000000001,1183.297,461
2024-07-15 18:42:00,76.1,228.1178,2868,-4.199999999999996,6.6,5.899999999999999,1176.854,330
2024-07-15 18:45:00,76.5,228.8556,2868,-4.199999999999999,6.5,5.800000000000001,1191.248,330
2024-07-15 18:48:00,74.1,215.0825,2868,-4.100000000000001,6.8,5.699999999999996,1142.352,457
2024-07-15 19:03:00,72.9,229.2245,2868,-4.0,6.4,5.600000000000001,1118.731,402
2024-07-15 19:09:00,74.3,240.5382,2868,-4.100000000000001,5.9,5.899999999999999,1144.463,403
2024-07-15 19:12:00,74.5,238.5706,2868,-4.100000000000001,6.299999999999999,5.699999999999996,1154.713,403
2024-07-15 19:15:00,77.1,239.3084,2868,-4.199999999999999,6.4,5.900000000000002,1189.437,329
2024-07-15 19:21:00,77.5,238.8166,2868,-4.200000000000003,6.4,5.800000000000004,1195.382,329
2024-07-15 19:24:00,77.1,236.9719,2869,-4.200000000000003,6.5,5.899999999999999,1191.85,329
2024-07-15 19:30:00,77.1,232.5449,2869,-4.300000000000004,6.4,5.899999999999999,1186.591,1276
2024-07-15 19:33:00,76.1,223.6907,2869,-4.100000000000001,6.6,5.800000000000004,1179.871,330
2024-07-15 19:36:00,76.8,230.8232,2869,-4.199999999999999,6.699999999999999,5.9999999999999964,1194.248,330
2024-07-15 19:42:00,76.7,227.011,2869,-4.400000000000002,6.699999999999999,6.099999999999998,1186.462,1401
2024-07-15 19:45:00,76.5,228.7326,2869,-4.700000000000003,6.4,6.399999999999999,1176.73,1402
2024-07-15 19:51:00,77.1,230.0854,2869,-4.700000000000003,6.4,6.399999999999999,1194.46,1402
2024-07-15 19:54:00,77.5,227.6259,2869,-4.800000000000004,6.6,6.5,1195.327,1396
2024-07-15 19:57:00,77.8,228.1178,2869,-4.900000000000002,6.6,6.4999999999999964,1199.304,1396
2024-07-15 20:00:00,77.2,226.2731,2869,-4.800000000000004,6.6,6.399999999999999,1198.67,1396
2024-07-15 20:03:00,77.8,228.7326,2869,-4.800000000000004,6.5,6.5,1202.213,1396
2024-07-15 20:06:00,77.7,225.2894,2869,-4.900000000000002,6.6,6.4999999999999964,1195.76,1396
2024-07-15 20:09:00,77.2,223.6907,2869,-4.800000000000004,6.6,6.5,1196.339,1396
2024-07-15 20:12:00,77.1,222.7069,2869,-4.800000000000004,6.699999999999999,6.5,1196.067,1396
2024-07-15 20:15:00,77.5,222.092,2869,-4.800000000000001,6.6,6.4999999999999964,1198.31,1396
2024-07-15 20:18:00,77.3,221.2312,2869,-4.900000000000002,6.8,6.599999999999998,1209.074,1396
2024-07-15 20:21:00,77.9,225.6583,2869,-5.0,6.8999999999999995,6.700000000000003,1197.105,1385
2024-07-15 20:24:00,77.1,219.3866,2870,-5.0,6.8999999999999995,6.600000000000001,1180.627,1396
2024-07-15 20:27:00,75.7,214.8365,2870,-4.899999999999999,7.0,6.5,1166.376,371
2024-07-15 20:30:00,74.3,212.8689,2870,-4.900000000000002,7.0,6.4999999999999964,1140.985,371
2024-07-15 20:33:00,72.9,215.4514,2870,-4.600000000000001,6.8999999999999995,6.300000000000004,1116.76,465
2024-07-15 20:36:00,72.3,213.4838,2870,-4.699999999999999,6.8,6.300000000000001,1110.411,362
2024-07-15 20:39:00,43.8,243.3666,2870,-3.1999999999999993,4.7,3.400000000000002,7.068744,704
2024-07-16 08:18:00,55.1,260.0912,2870,-3.0,2.8999999999999995,2.8999999999999986,834.5309,58
2024-07-16 08:21:00,63.1,261.1979,2870,-3.900000000000002,4.499999999999999,5.099999999999998,1023.792,789
2024-07-16 08:24:00,70.9,259.1074,2870,-4.5,5.199999999999999,5.800000000000004,1136.69,1709
2024-07-16 08:27:00,70.6,253.5735,2870,-4.5,5.199999999999999,5.799999999999997,1097.747,1709
2024-07-16 08:30:00,68.3,248.4086,2870,-4.200000000000003,5.200000000000001,5.700000000000003,1076.28,1702
2024-07-16 08:33:00,68.8,244.7193,2870,-4.200000000000003,5.300000000000001,5.700000000000003,1062.485,1621
2024-07-16 08:36:00,70.3,249.6383,2870,-4.299999999999997,5.4,5.799999999999997,1085.499,1709
2024-07-16 08:39:00,71.9,252.3438,2870,-4.600000000000001,5.4,6.100000000000001,1107.682,1709
2024-07-16 08:42:00,73.7,260.2141,2870,-4.599999999999998,5.5,6.199999999999999,1152.234,1870
2024-07-16 08:45:00,76.1,263.9034,2870,-4.699999999999999,5.6,6.400000000000002,1201.845,1870
2024-07-16 08:48:00,78.2,274.7251,2870,-4.900000000000002,5.6000000000000005,6.699999999999999,1218.979,1519
2024-07-16 08:51:00,80.4,288.0063,2870,-4.9999999999999964,5.4,6.800000000000001,1261.504,1454
2024-07-16 08:54:00,86.3,295.6308,2870,-5.400000000000002,5.700000000000001,7.400000000000002,1425.811,1483
2024-07-16 08:57:00,90.0,264.8871,2870,-5.700000000000003,5.800000000000001,7.700000000000003,1413.728,1233
2024-07-16 09:00:00,86.3,283.3333,2871,-5.299999999999997,6.0,7.299999999999997,1381.489,1261
2024-07-16 09:03:00,87.7,286.0388,2871,-5.399999999999999,5.9,7.299999999999997,1419.437,1261
2024-07-16 09:06:00,86.9,265.8709,2871,-5.399999999999999,6.3,7.299999999999997,1399.776,1258
2024-07-16 09:09:00,82.7,247.6707,2871,-5.100000000000001,6.499999999999999,6.899999999999999,1300.703,1372
2024-07-16 09:12:00,79.8,236.9719,2871,-5.0,6.3999999999999995,6.600000000000001,1248.206,1399
2024-07-16 09:15:00,78.6,237.4638,2871,-4.800000000000001,6.5,6.599999999999998,1223.569,1398
2024-07-16 09:18:00,82.2,235.0043,2871,-4.900000000000002,6.9,6.699999999999999,1301.032,1378
2024-07-16 09:21:00,86.1,235.6192,2871,-5.199999999999999,7.300000000000001,7.099999999999998,1365.41,1247
2024-07-16 09:24:00,88.7,236.9719,2871,-5.299999999999997,7.4,7.299999999999997,1430.617,1359
2024-07-16 09:27:00,89.5,237.2179,2871,-5.399999999999999,7.4,7.399999999999999,1456.047,1359
2024-07-16 09:30:00,90.5,235.1273,2871,-5.5000000000000036,7.699999999999999,7.5000000000000036,1456.221,1359
2024-07-16 09:33:00,89.3,233.7746,2871,-5.400000000000002,7.4,7.300000000000001,1449.774,1359
2024-07-16 09:36:00,89.5,239.0625,2871,-5.4999999999999964,7.4,7.400000000000002,1450.139,1359
2024-07-16 09:39:00,89.1,238.6936,2871,-5.300000000000001,7.4,7.300000000000001,1450.475,1359
2024-07-16 09:42:00,89.5,239.3084,2871,-5.400000000000002,7.3,7.400000000000002,1438.854,1359
2024-07-16 09:45:00,89.3,241.1531,2871,-5.400000000000002,7.2,7.400000000000002,1443.594,1247
2024-07-16 09:48:00,89.1,239.1855,2871,-5.400000000000002,7.3,7.300000000000001,1438.879,1359
2024-07-16 09:51:00,89.3,238.6936,2871,-5.400000000000002,7.3999999999999995,7.300000000000001,1442.519,1359
2024-07-16 09:54:00,89.7,239.6774,2871,-5.400000000000002,7.4,7.300000000000001,1451.77,1359
2024-07-16 09:57:00,89.9,241.645,2871,-5.5,7.4,7.5,1454.06,1359
2024-07-16 10:00:00,89.7,240.4152,2872,-5.5000000000000036,7.300000000000001,7.5000000000000036,1450.81,1359
2024-07-16 10:03:00,90.1,239.9233,2872,-5.400000000000002,7.300000000000001,7.400000000000002,1442.213,1359
2024-07-16 10:06:00,89.9,239.4314,2872,-5.300000000000001,7.300000000000001,7.400000000000002,1452.269,1359
2024-07-16 10:09:00,89.5,236.1111,2872,-5.400000000000002,7.4,7.400000000000002,1449.852,1359
2024-07-16 10:12:00,89.3,234.1435,2872,-5.400000000000002,7.4,7.400000000000002,1443.08,1359
2024-07-16 10:15:00,89.7,234.3895,2872,-5.300000000000001,7.7,7.400000000000002,1445.067,1359
2024-07-16 10:18:00,89.3,236.1111,2872,-5.400000000000002,7.4,7.400000000000002,1449.722,1359
2024-07-16 10:21:00,89.7,235.9881,2872,-5.400000000000002,7.4,7.400000000000002,1438.412,1359
2024-07-16 10:24:00,89.9,236.603,2872,-5.399999999999999,7.5,7.399999999999999,1452.372,1359
2024-07-16 10:27:00,89.7,236.849,2872,-5.399999999999999,7.300000000000001,7.399999999999999,1445.01,1359
2024-07-16 10:30:00,89.3,236.603,2872,-5.399999999999999,7.4,7.300000000000004,1443.293,1359
2024-07-16 10:33:00,89.5,233.7746,2872,-5.400000000000002,7.5,7.400000000000002,1439.557,1359
2024-07-16 10:36:00,89.3,234.2665,2872,-5.300000000000004,7.5,7.300000000000004,1443.146,1359
2024-07-16 10:39:00,89.1,229.2245,2872,-5.400000000000002,7.7,7.300000000000001,1439.181,1359
2024-07-16 10:42:00,89.1,229.2245,2872,-5.400000000000002,7.500000000000001,7.300000000000001,1440.65,1359
2024-07-16 10:45:00,89.1,231.684,2872,-5.300000000000001,7.7,7.300000000000001,1440.961,1359
2024-07-16 10:48:00,88.5,233.0368,2872,-5.400000000000002,7.3999999999999995,7.300000000000001,1427.081,1359
2024-07-16 10:51:00,87.9,233.1597,2872,-5.300000000000001,7.299999999999999,7.199999999999999,1409.832,1359
2024-07-16 10:54:00,88.0,234.5125,2872,-5.300000000000001,7.299999999999999,7.199999999999999,1406.766,1359
2024-07-16 10:57:00,87.7,236.1111,2872,-5.300000000000001,7.299999999999999,7.199999999999999,1417.068,1247
2024-07-16 11:00:00,88.0,232.5449,2873,-5.300000000000001,7.299999999999999,7.199999999999999,1397.779,1359
2024-07-16 11:03:00,87.1,231.93,2873,-5.199999999999999,7.500000000000001,7.199999999999999,1385.35,1360
2024-07-16 11:06:00,86.9,231.1921,2873,-5.299999999999997,7.500000000000001,7.200000000000003,1373.075,1360
2024-07-16 11:09:00,85.0,225.6583,2873,-5.199999999999999,7.500000000000001,7.099999999999998,1316.74,1360
2024-07-16 11:12:00,82.6,223.4447,2873,-5.0,7.3999999999999995,6.899999999999999,1293.659,1386
2024-07-16 11:15:00,82.2,223.9366,2873,-4.899999999999999,7.299999999999999,6.800000000000004,1282.632,1386
2024-07-16 11:18:00,82.0,225.5353,2873,-4.900000000000002,7.3999999999999995,6.800000000000001,1282.032,1386
2024-07-16 11:21:00,81.2,222.092,2873,-4.9999999999999964,7.4,6.699999999999999,1258.304,1386
2024-07-16 11:24:00,80.8,221.4771,2873,-4.900000000000002,7.299999999999999,6.699999999999999,1247.108,1386
2024-07-16 11:27:00,80.1,221.6001,2873,-4.800000000000001,7.299999999999999,6.699999999999999,1246.586,1386
2024-07-16 11:30:00,80.4,220.6163,2873,-4.900000000000002,7.299999999999999,6.800000000000001,1233.994,1386
2024-07-16 11:33:00,80.1,219.0176,2873,-4.899999999999999,7.299999999999999,6.699999999999996,1233.464,1386
2024-07-16 11:36:00,79.7,216.4352,2873,-4.799999999999997,7.500000000000001,6.600000000000001,1223.438,1386
2024-07-16 11:39:00,78.7,245.3342,2873,-4.799999999999997,7.299999999999999,6.600000000000001,1219.407,1369
2024-07-16 11:42:00,90.1,240.0463,2873,-5.5,6.199999999999999,7.600000000000001,1437.048,1245
2024-07-16 11:45:00,89.9,265.1331,2873,-5.5,6.8999999999999995,7.600000000000001,1449.746,1255
2024-07-16 11:48:00,89.1,244.9653,2873,-5.5000000000000036,7.0,7.5000000000000036,1434.42,1253
2024-07-16 11:51:00,85.6,245.3342,2873,-5.100000000000001,7.1,7.100000000000001,1354.227,1379
2024-07-16 11:54:00,78.5,241.0301,2873,-4.699999999999999,7.3,6.599999999999998,1205.307,1406
2024-07-16 11:57:00,86.0,244.9653,2873,-5.199999999999999,7.1,7.099999999999998,1342.327,1379
2024-07-16 12:00:00,85.7,241.1531,2874,-5.199999999999996,7.199999999999999,7.299999999999997,1354.722,1379
2024-07-16 12:03:00,85.1,229.8394,2874,-5.299999999999997,7.3999999999999995,7.200000000000003,1338.686,1360
2024-07-16 12:06:00,82.6,228.1178,2874,-5.100000000000001,7.3,7.0,1276.853,1354
2024-07-16 12:09:00,81.2,227.3799,2874,-5.100000000000001,7.3,6.799999999999997,1271.679,1354
2024-07-16 12:12:00,81.5,226.1502,2874,-4.899999999999999,7.3,6.799999999999997,1261.519,1386
2024-07-16 12:15:00,80.8,225.7813,2874,-4.800000000000001,7.3,6.699999999999999,1245.474,1386
2024-07-16 12:18:00,81.2,226.3961,2874,-5.0000000000000036,7.199999999999999,6.699999999999999,1256.324,1386
2024-07-16 12:21:00,80.4,225.0434,2874,-4.800000000000001,7.3,6.699999999999999,1247.624,1386
2024-07-16 12:24:00,80.6,225.0434,2874,-4.900000000000002,7.1,6.699999999999999,1256.004,1386
2024-07-16 12:27:00,79.7,223.0758,2874,-4.800000000000001,7.2,6.599999999999998,1226.845,1386
2024-07-16 12:30:00,79.3,220.9852,2874,-4.800000000000001,7.199999999999999,6.599999999999998,1222.615,1386
2024-07-16 12:33:00,79.3,223.0758,2874,-4.800000000000001,7.3,6.599999999999998,1224.747,1386
2024-07-16 12:36:00,79.3,223.1988,2874,-4.800000000000001,7.199999999999999,6.5000000000000036,1227.798,1386
2024-07-16 12:39:00,79.5,228.7326,2874,-4.800000000000001,7.1,6.599999999999998,1235.571,1385
2024-07-16 12:42:00,82.4,239.3084,2874,-5.0000000000000036,6.9,6.900000000000002,1280.008,1378
2024-07-16 12:45:00,84.5,245.2112,2874,-5.100000000000001,7.0,7.100000000000001,1330.879,1379
2024-07-16 12:48:00,85.3,241.1531,2874,-5.200000000000003,7.199999999999999,7.100000000000001,1348.048,1379
2024-07-16 12:51:00,85.2,239.6774,2874,-5.099999999999998,7.1,7.0000000000000036,1345.123,1379
2024-07-16 12:54:00,85.4,240.0463,2874,-5.199999999999999,7.199999999999999,7.0000000000000036,1356.29,1379
2024-07-16 12:57:00,85.4,237.8328,2874,-5.199999999999999,7.199999999999999,7.099999999999998,1352.316,1247
2024-07-16 13:00:00,85.0,231.807,2875,-5.100000000000001,7.299999999999999,7.0,1352.601,1354
2024-07-16 13:03:00,84.7,228.7326,2875,-5.100000000000001,7.3,6.899999999999999,1343.631,1354
2024-07-16 13:06:00,83.0,226.5191,2875,-4.9999999999999964,7.3,6.800000000000001,1304.325,1386
2024-07-16 13:09:00,82.6,224.5515,2875,-4.9999999999999964,7.3,6.900000000000002,1293.719,1386
2024-07-16 13:12:00,81.6,222.5839,2875,-4.900000000000002,7.3999999999999995,6.699999999999999,1272.047,1386
2024-07-16 13:15:00,81.0,219.7555,2875,-5.0000000000000036,7.3999999999999995,6.699999999999999,1250.753,1386
2024-07-16 13:18:00,80.8,219.5096,2875,-4.900000000000002,7.3,6.699999999999999,1260.464,1386
2024-07-16 13:21:00,79.6,220.7393,2875,-4.900000000000002,7.3,6.599999999999998,1251.578,1386
2024-07-16 13:24:00,80.1,217.6649,2875,-4.900000000000002,7.199999999999999,6.599999999999998,1241.011,1386
2024-07-16 13:27:00,79.8,215.8203,2875,-4.800000000000001,7.3,6.4999999999999964,1225.55,1386
2024-07-16 13:30:00,80.0,216.4352,2875,-4.800000000000001,7.3,6.599999999999998,1216.063,1386
2024-07-16 13:33:00,79.1,220.9852,2875,-4.699999999999999,7.199999999999999,6.4999999999999964,1235.65,1386
2024-07-16 13:36:00,79.0,219.5096,2875,-4.699999999999999,7.1,6.4999999999999964,1219.22,1383
2024-07-16 13:39:00,79.2,220.6163,2875,-4.800000000000001,7.199999999999999,6.4999999999999964,1221.516,1386
2024-07-16 13:42:00,80.1,225.0434,2875,-4.800000000000001,7.1,6.599999999999998,1240.643,1385
2024-07-16 13:45:00,81.4,226.5191,2875,-4.899999999999999,7.1,6.700000000000003,1269.074,1386
2024-07-16 13:48:00,81.2,227.5029,2875,-4.899999999999999,7.1,6.600000000000001,1261.362,1385
2024-07-16 13:51:00,81.4,224.4285,2875,-4.899999999999999,7.199999999999999,6.600000000000001,1267.473,1386
2024-07-16 13:54:00,80.8,222.4609,2875,-4.899999999999999,7.199999999999999,6.600000000000001,1264.608,1386
2024-07-16 13:57:00,81.4,223.4447,2875,-4.899999999999999,7.199999999999999,6.700000000000003,1261.369,1386
2024-07-16 14:00:00,81.8,225.0434,2876,-4.799999999999997,7.199999999999999,6.700000000000003,1270.466,1386
2024-07-16 14:03:00,81.4,223.4447,2876,-4.899999999999999,7.199999999999999,6.700000000000003,1270.958,1386
2024-07-16 14:06:00,81.4,222.8299,2876,-4.899999999999999,7.299999999999999,6.700000000000003,1270.001,1386
2024-07-16 14:09:00,81.2,223.9366,2876,-4.899999999999999,7.299999999999999,6.600000000000001,1273.746,1386
2024-07-16 14:12:00,81.4,221.8461,2876,-5.0,7.299999999999999,6.700000000000003,1266.423,1386
2024-07-16 14:15:00,81.2,221.8461,2876,-4.899999999999999,7.299999999999999,6.600000000000001,1267.974,1386
2024-07-16 14:18:00,81.2,220.7393,2876,-4.899999999999999,7.299999999999999,6.600000000000001,1270.617,1386
2024-07-16 14:21:00,81.8,222.7069,2876,-4.899999999999999,7.4,6.800000000000004,1277.239,1386
2024-07-16 14:24:00,81.4,221.6001,2876,-4.899999999999999,7.299999999999999,6.600000000000001,1267.411,1386
2024-07-16 14:27:00,80.8,222.4609,2876,-4.899999999999999,7.299999999999999,6.700000000000003,1261.586,1386
2024-07-16 14:30:00,81.4,220.3704,2876,-4.899999999999999,7.199999999999999,6.700000000000003,1277.578,1386
2024-07-16 14:33:00,80.6,221.6001,2876,-5.0,7.199999999999999,6.700000000000003,1273.531,1386
2024-07-16 14:36:00,81.2,222.5839,2876,-4.899999999999999,7.199999999999999,6.600000000000001,1270.684,1386
2024-07-16 14:39:00,80.6,223.1988,2876,-4.800000000000001,7.2,6.599999999999998,1270.805,1386
2024-07-16 14:42:00,81.0,223.0758,2876,-4.799999999999997,7.2,6.600000000000001,1266.325,1386
2024-07-16 14:45:00,81.4,223.8137,2876,-4.799999999999997,7.1,6.600000000000001,1264.89,1386
2024-07-16 14:48:00,81.0,222.7069,2876,-4.899999999999999,7.1,6.600000000000001,1274.115,1386
2024-07-16 14:51:00,81.0,223.4447,2876,-4.899999999999999,7.199999999999999,6.699999999999996,1270.781,1386
2024-07-16 14:54:00,81.8,223.8137,2876,-4.899999999999999,7.1,6.699999999999996,1272.127,1386
2024-07-16 14:57:00,81.0,221.2312,2876,-4.899999999999999,7.199999999999999,6.699999999999996,1265.646,1386
2024-07-16 15:00:00,81.6,223.9366,2877,-4.800000000000001,7.299999999999999,6.599999999999998,1268.169,1386
2024-07-16 15:03:00,81.8,225.2894,2877,-4.899999999999999,7.199999999999999,6.699999999999996,1287.213,1386
2024-07-16 15:06:00,83.9,231.1921,2877,-5.0000000000000036,7.1,6.800000000000001,1308.546,1378
2024-07-16 15:09:00,84.1,226.2731,2877,-5.099999999999998,7.3999999999999995,6.900000000000002,1325.031,1360
2024-07-16 15:12:00,83.7,227.011,2877,-4.900000000000002,7.3999999999999995,6.900000000000002,1325.012,1386
2024-07-16 15:15:00,83.9,229.5935,2877,-4.9999999999999964,7.299999999999999,6.900000000000002,1332.008,1354
2024-07-16 15:18:00,84.4,228.2407,2877,-4.900000000000002,7.199999999999999,6.800000000000001,1327.67,1386
2024-07-16 15:21:00,83.6,211.6392,2877,-5.199999999999996,7.299999999999999,6.899999999999999,1265.045,1361
2024-07-16 15:24:00,78.8,209.1797,2877,-4.5,7.3999999999999995,6.199999999999996,1221.382,464
2024-07-16 15:27:00,80.1,220.0014,2877,-4.700000000000003,7.299999999999999,6.399999999999999,1247.346,1386
2024-07-16 15:30:00,82.6,232.2989,2877,-4.699999999999999,7.1000000000000005,6.599999999999998,1313.426,1387
2024-07-16 15:33:00,85.7,242.5058,2877,-5.0000000000000036,7.0,6.900000000000002,1353.048,1376
2024-07-16 15:36:00,84.1,239.8003,2877,-4.899999999999999,7.1000000000000005,6.600000000000001,1314.351,1376
2024-07-16 15:39:00,83.6,238.2017,2877,-4.800000000000004,6.8999999999999995,6.600000000000001,1317.017,1388
2024-07-16 15:42:00,82.6,237.9557,2877,-4.700000000000003,6.8999999999999995,6.5,1300.724,1388
2024-07-16 15:45:00,82.0,234.3895,2877,-4.800000000000001,6.8999999999999995,6.400000000000002,1276.282,1388
2024-07-16 15:48:00,81.8,233.6516,2877,-4.900000000000002,6.8999999999999995,6.699999999999999,1267.868,1378
2024-07-16 15:51:00,79.0,222.7069,2877,-4.899999999999999,6.999999999999999,6.699999999999996,1241.132,1385
2024-07-16 15:54:00,79.5,221.3542,2877,-4.699999999999999,7.000000000000001,6.400000000000002,1243.442,1383
2024-07-16 15:57:00,79.6,222.4609,2877,-4.799999999999997,7.0,6.600000000000001,1243.839,1385
2024-07-16 16:00:00,78.7,220.3704,2878,-4.800000000000001,7.1000000000000005,6.4999999999999964,1218.849,1386
2024-07-16 16:03:00,81.8,245.8261,2878,-4.899999999999999,6.7,6.600000000000001,1284.624,1346
2024-07-16 16:06:00,89.1,279.7671,2878,-5.299999999999997,6.2,7.299999999999997,1432.256,1262
2024-07-16 16:09:00,89.7,272.3886,2878,-5.200000000000003,6.7,7.0,1449.443,1271
2024-07-16 16:12:00,89.3,242.9977,2878,-5.099999999999998,7.8,6.900000000000002,1433.479,1375
2024-07-16 16:15:00,89.1,240.2922,2878,-5.100000000000001,7.3999999999999995,7.100000000000001,1429.237,1375
2024-07-16 16:18:00,87.5,246.195,2878,-5.0000000000000036,7.3,7.0000000000000036,1401.849,1375
2024-07-16 16:21:00,87.9,252.5897,2878,-5.099999999999998,7.1,7.099999999999998,1407.239,1377
2024-07-16 16:24:00,87.8,253.3275,2878,-5.099999999999998,7.0,7.099999999999998,1413.667,1377
2024-07-16 16:27:00,88.7,254.4343,2878,-5.099999999999998,7.0,7.099999999999998,1424.135,1377
2024-07-16 16:30:00,89.5,253.3275,2878,-5.199999999999999,7.1,7.199999999999999,1441.723,1377
2024-07-16 16:33:00,89.5,251.114,2878,-5.200000000000003,7.1,7.100000000000001,1444.865,1377
2024-07-16 16:36:00,89.2,246.6869,2878,-5.200000000000003,7.3,7.200000000000003,1440.583,1246
2024-07-16 16:39:00,88.7,245.2112,2878,-5.100000000000001,7.3,7.100000000000001,1435.042,1375
2024-07-16 16:42:00,88.5,248.5315,2878,-5.199999999999996,7.3,7.0,1426.976,1246
2024-07-16 16:45:00,89.5,249.6383,2878,-5.100000000000001,7.1,7.100000000000001,1449.099,1377
2024-07-16 16:48:00,89.1,248.4086,2878,-5.099999999999998,7.199999999999999,7.099999999999998,1451.667,1377
2024-07-16 16:51:00,89.3,245.3342,2878,-5.200000000000003,7.199999999999999,7.100000000000001,1446.756,1246
2024-07-16 16:54:00,89.1,244.8423,2878,-5.100000000000001,7.199999999999999,7.100000000000001,1444.486,1376
2024-07-16 16:57:00,89.3,246.6869,2878,-5.100000000000001,7.199999999999999,7.100000000000001,1440.14,1377
2024-07-16 17:00:00,89.3,243.4896,2879,-5.099999999999998,7.199999999999999,7.099999999999998,1441.53,1375
2024-07-16 17:03:00,90.1,248.4086,2879,-5.200000000000003,7.1,7.100000000000001,1447.575,1377
2024-07-16 17:06:00,88.7,254.1884,2879,-4.700000000000003,7.0,7.0,1431.342,1362
2024-07-16 17:09:00,89.3,262.5506,2879,-4.799999999999997,6.8,6.700000000000003,1444.516,1273
2024-07-16 17:12:00,89.3,266.3629,2879,-4.799999999999997,6.699999999999999,6.700000000000003,1446.393,1273
2024-07-16 17:15:00,89.1,263.4115,2879,-4.799999999999997,6.699999999999999,6.699999999999996,1440.717,1273
2024-07-16 17:18:00,89.1,257.2627,2879,-4.699999999999996,6.8,6.699999999999996,1435.256,1362
2024-07-16 17:21:00,89.0,253.2046,2879,-4.699999999999996,7.0,6.699999999999996,1439.436,1362
2024-07-16 17:24:00,89.3,253.8194,2879,-4.799999999999997,6.8999999999999995,6.699999999999996,1437.043,1362
2024-07-16 17:27:00,89.5,250.3762,2879,-4.799999999999997,7.0,6.699999999999996,1447.105,1374
2024-07-16 17:30:00,88.5,250.2532,2879,-4.799999999999997,7.0,6.600000000000001,1428.027,1374
2024-07-16 17:33:00,88.5,248.9005,2879,-4.699999999999996,7.0,6.699999999999996,1433.21,1374
2024-07-16 17:36:00,88.7,250.1302,2879,-4.699999999999996,7.0,6.600000000000001,1439.397,1374
2024-07-16 17:39:00,88.7,247.3018,2879,-4.700000000000003,7.0,6.700000000000003,1422.293,1374
2024-07-16 17:42:00,88.7,246.6869,2879,-4.799999999999997,7.1,6.700000000000003,1436.003,1374
2024-07-16 17:45:00,89.5,245.3342,2879,-4.799999999999997,7.299999999999999,6.5,1444.125,1374
2024-07-16 17:48:00,88.5,242.2598,2879,-4.799999999999997,7.299999999999999,6.600000000000001,1425.197,1374
2024-07-16 17:51:00,88.7,243.4896,2879,-4.700000000000003,7.199999999999999,6.700000000000003,1430.67,1393
2024-07-16 17:54:00,88.7,242.7518,2879,-4.699999999999996,7.299999999999999,6.600000000000001,1434.114,1393
2024-07-16 17:57:00,89.1,242.8747,2879,-4.699999999999996,7.199999999999999,6.600000000000001,1437.526,1393
2024-07-16 18:00:00,88.7,238.4476,2880,-4.699999999999996,7.199999999999999,6.600000000000001,1433.044,1393
2024-07-16 18:03:00,88.3,234.8814,2880,-4.699999999999999,7.3999999999999995,6.599999999999998,1430.416,1392
2024-07-16 18:06:00,88.5,234.5125,2880,-4.799999999999997,7.3999999999999995,6.600000000000001,1425.881,1387
2024-07-16 18:09:00,88.2,233.1597,2880,-4.599999999999998,7.3999999999999995,6.599999999999998,1424.229,1392
2024-07-16 18:12:00,87.2,236.849,2880,-4.599999999999998,7.3,6.5000000000000036,1398.004,1392
2024-07-16 18:15:00,86.7,239.0625,2880,-4.599999999999998,7.199999999999999,6.5000000000000036,1391.562,1393
2024-07-16 18:18:00,86.8,238.6936,2880,-4.699999999999996,7.1,6.5,1384.834,1387
2024-07-16 18:21:00,86.3,236.2341,2880,-4.599999999999998,7.1,6.400000000000002,1380.828,1389
2024-07-16 18:24:00,86.2,233.0368,2880,-4.599999999999998,7.2,6.400000000000002,1372.17,1392
2024-07-16 18:27:00,85.4,229.9624,2880,-4.5,7.2,6.399999999999999,1357.258,1391
2024-07-16 18:30:00,84.4,229.8394,2880,-4.5,7.3,6.299999999999997,1351.678,1391
2024-07-16 18:33:00,84.2,228.9786,2880,-4.600000000000001,7.3,6.299999999999997,1334.227,1392
2024-07-16 18:36:00,84.6,230.8232,2880,-4.5,7.199999999999999,6.299999999999997,1337.087,1391
2024-07-16 18:39:00,84.4,228.1178,2880,-4.600000000000001,7.3,6.399999999999999,1331.823,1392
2024-07-16 18:42:00,83.0,225.2894,2880,-4.399999999999999,7.3,6.200000000000003,1307.763,459
2024-07-16 18:45:00,82.8,226.1502,2880,-4.4999999999999964,7.3,6.300000000000001,1306.464,1384
2024-07-16 18:48:00,81.4,217.7879,2880,-4.399999999999999,7.3999999999999995,6.100000000000001,1284.012,459
2024-07-16 18:51:00,83.8,248.9005,2880,-4.400000000000002,7.1,6.099999999999998,1314.781,322
2024-07-16 18:54:00,84.7,252.2208,2880,-4.300000000000001,6.8,6.199999999999999,1398.294,296
2024-07-16 18:57:00,88.0,251.36,2880,-4.5,7.0,6.399999999999999,1424.571,1365
2024-07-16 19:00:00,88.1,250.3762,2881,-4.600000000000001,7.0,6.399999999999999,1426.023,1366
2024-07-16 19:03:00,88.2,243.7355,2881,-4.5,7.1000000000000005,6.399999999999999,1422.914,1393
2024-07-16 19:06:00,87.2,241.0301,2881,-4.400000000000002,7.2,6.300000000000001,1393.75,321
2024-07-16 19:09:00,84.0,238.8166,2881,-4.299999999999997,7.1000000000000005,6.199999999999996,1325.758,323
2024-07-16 19:12:00,83.2,230.0854,2881,-4.299999999999997,7.1000000000000005,6.100000000000001,1311.438,323
2024-07-16 19:15:00,82.4,233.1597,2881,-4.300000000000004,7.1000000000000005,6.0,1290.72,323
2024-07-16 19:18:00,81.2,229.2245,2881,-4.100000000000001,7.1000000000000005,5.899999999999999,1262.187,460
2024-07-16 19:21:00,81.1,232.2989,2881,-4.100000000000001,7.1000000000000005,5.899999999999999,1261.552,460
2024-07-16 19:24:00,80.7,230.2083,2881,-4.099999999999998,7.1000000000000005,5.900000000000002,1257.214,460
2024-07-16 19:27:00,80.1,223.6907,2881,-4.099999999999998,7.1000000000000005,5.800000000000001,1237.88,460
2024-07-16 19:30:00,79.7,223.1988,2881,-4.099999999999998,7.1000000000000005,5.800000000000001,1240.387,460
2024-07-16 19:33:00,77.6,212.0081,2881,-4.0000000000000036,7.300000000000001,5.599999999999998,1207.583,433
2024-07-16 19:36:00,75.7,209.5486,2881,-3.8999999999999986,7.200000000000001,5.5,1177.577,433
2024-07-16 19:39:00,74.1,207.704,2881,-3.8999999999999986,7.1000000000000005,5.399999999999999,1147.911,448
2024-07-16 19:42:00,73.2,206.4742,2881,-3.799999999999997,7.1000000000000005,5.299999999999997,1137.307,415
2024-07-16 19:45:00,73.1,207.2121,2881,-3.799999999999997,7.000000000000001,5.299999999999997,1125.983,448
2024-07-16 19:48:00,71.9,203.5229,2881,-3.700000000000003,7.1000000000000005,5.200000000000003,1106.759,415
2024-07-16 19:51:00,65.6,201.1863,2881,-3.599999999999998,6.9,4.800000000000001,1022.568,884
2024-07-17 08:21:00,43.1,241.1531,2881,-1.5999999999999979,1.8000000000000007,2.1999999999999993,745.8593,92
2024-07-17 08:24:00,55.7,239.8003,2881,-2.8999999999999986,3.9000000000000004,4.199999999999999,973.3974,688
2024-07-17 08:27:00,69.0,241.645,2882,-4.0,5.700000000000001,5.300000000000004,1103.653,626
2024-07-17 08:30:00,69.1,243.6125,2882,-4.0,5.800000000000001,5.399999999999999,1111.587,626
2024-07-17 08:33:00,68.7,250.2532,2882,-3.8999999999999986,5.7,5.5,1065.47,1673
2024-07-17 08:36:00,70.3,260.952,2882,-4.200000000000003,5.6000000000000005,5.799999999999997,1086.935,1712
2024-07-17 08:39:00,72.9,272.8805,2882,-4.299999999999997,5.500000000000001,6.100000000000001,1127.542,1798
2024-07-17 08:42:00,75.7,274.3562,2882,-4.5,5.6000000000000005,6.199999999999996,1167.464,1827
2024-07-17 08:45:00,77.1,275.9549,2882,-4.5000000000000036,5.7,6.199999999999999,1166.224,1827
2024-07-17 08:48:00,79.8,278.1684,2882,-4.599999999999998,5.8,6.400000000000002,1247.646,1827
2024-07-17 08:51:00,84.4,283.3333,2882,-5.0,6.1,6.799999999999997,1313.605,1309
2024-07-17 08:54:00,84.4,255.787,2882,-5.199999999999996,6.3,7.100000000000001,1287.732,1265
2024-07-17 08:57:00,80.4,252.2208,2882,-4.699999999999999,6.3999999999999995,6.4999999999999964,1265.025,1345
2024-07-17 09:00:00,79.1,251.6059,2882,-4.600000000000001,6.4,6.399999999999999,1233.324,1345
2024-07-17 09:03:00,77.8,231.684,2882,-4.5,6.7,6.299999999999997,1174.483,1402
2024-07-17 09:06:00,79.5,243.3666,2882,-4.699999999999996,6.6000000000000005,6.299999999999997,1250.064,1398
2024-07-17 09:09:00,81.2,246.195,2882,-4.699999999999996,6.5,6.5,1261.221,1346
2024-07-17 09:12:00,81.4,247.4248,2882,-4.699999999999996,6.6,6.5,1262.709,1346
2024-07-17 09:15:00,81.8,249.6383,2882,-4.800000000000001,6.6,6.599999999999998,1286.418,1346
2024-07-17 09:18:00,80.2,236.1111,2882,-4.699999999999999,6.8,6.400000000000002,1245.456,1388
2024-07-17 09:21:00,80.2,238.0787,2882,-4.700000000000003,6.699999999999999,6.399999999999999,1260.415,1398
2024-07-17 09:24:00,81.0,240.5382,2882,-4.700000000000003,6.699999999999999,6.299999999999997,1244.802,1388
2024-07-17 09:27:00,82.0,241.1531,2883,-4.700000000000003,6.699999999999999,6.5,1282.359,1388
2024-07-17 09:30:00,81.2,235.9881,2883,-4.699999999999996,6.9,6.399999999999999,1265.942,1388
2024-07-17 09:33:00,82.6,237.3409,2883,-4.699999999999996,6.800000000000001,6.5,1284.787,1388
2024-07-17 09:36:00,83.5,248.2856,2883,-4.899999999999999,6.700000000000001,6.699999999999996,1333.808,1346
2024-07-17 09:39:00,85.5,253.9424,2883,-5.0,6.800000000000001,6.799999999999997,1354.687,1266
2024-07-17 09:42:00,86.3,257.8776,2883,-4.900000000000002,6.699999999999999,6.800000000000001,1371.608,1265
2024-07-17 09:45:00,86.1,259.9682,2883,-4.9999999999999964,6.699999999999999,6.800000000000001,1368.958,1265
2024-07-17 09:48:00,86.5,261.9358,2883,-4.900000000000002,6.699999999999999,6.699999999999999,1377.996,1273
2024-07-17 09:51:00,84.9,249.7613,2883,-4.800000000000001,6.8999999999999995,6.699999999999999,1355.3,1374
2024-07-17 09:54:00,85.9,257.7546,2883,-5.0,6.699999999999999,6.899999999999999,1389.51,1265
2024-07-17 09:57:00,88.1,258.8614,2883,-4.9999999999999964,6.700000000000001,6.9999999999999964,1412.807,1265
2024-07-17 10:00:00,88.1,249.6383,2883,-5.0,7.0,6.899999999999999,1415.8,1377
2024-07-17 10:03:00,89.3,245.2112,2883,-5.0,7.1,7.0,1432.829,1376
2024-07-17 10:06:00,89.5,241.1531,2883,-5.0000000000000036,7.4,7.0000000000000036,1447.596,1375
2024-07-17 10:09:00,90.3,242.5058,2883,-5.199999999999999,7.3999999999999995,7.099999999999998,1458.567,1246
2024-07-17 10:12:00,89.9,241.276,2883,-5.0000000000000036,7.3999999999999995,7.099999999999998,1457.564,1375
2024-07-17 10:15:00,90.1,249.5153,2883,-5.099999999999998,7.3,7.099999999999998,1449.52,1377
2024-07-17 10:18:00,89.9,252.3438,2883,-5.099999999999998,7.199999999999999,7.099999999999998,1455.917,1377
2024-07-17 10:21:00,89.7,252.2208,2883,-5.0000000000000036,7.1,7.099999999999998,1445.731,1377
2024-07-17 10:24:00,90.1,251.4829,2883,-5.100000000000001,7.2,7.100000000000001,1450.309,1377
2024-07-17 10:27:00,90.3,251.4829,2884,-5.099999999999998,7.200000000000001,7.0000000000000036,1453.605,1377
2024-07-17 10:30:00,88.9,251.6059,2884,-5.100000000000001,6.999999999999999,7.0,1445.841,1377
2024-07-17 10:33:00,88.7,252.8356,2884,-5.100000000000001,7.0,7.100000000000001,1457.291,1377
2024-07-17 10:36:00,89.1,252.8356,2884,-5.0,7.0,7.0,1440.321,1377
2024-07-17 10:39:00,89.1,244.9653,2884,-5.0,7.1,7.0,1444.223,1376
2024-07-17 10:42:00,89.1,243.7355,2884,-4.9999999999999964,7.4,6.900000000000002,1444.772,1375
2024-07-17 10:45:00,89.1,236.2341,2884,-5.100000000000001,7.2,7.100000000000001,1433.203,1375
2024-07-17 10:48:00,86.9,236.3571,2884,-4.900000000000002,7.4,6.800000000000001,1394.262,1375
2024-07-17 10:51:00,86.3,235.6192,2884,-4.899999999999999,7.2,6.799999999999997,1373.277,1387
2024-07-17 10:54:00,85.1,235.7422,2884,-4.800000000000001,7.1,6.599999999999998,1338.518,1387
2024-07-17 10:57:00,85.6,235.9881,2884,-4.799999999999997,7.1,6.699999999999996,1353.111,1387
2024-07-17 11:00:00,83.6,231.684,2884,-4.699999999999996,7.1,6.600000000000001,1316.445,1387
2024-07-17 11:03:00,83.4,232.4219,2884,-4.700000000000003,7.1000000000000005,6.600000000000001,1312.014,1387
2024-07-17 11:06:00,83.8,232.6678,2884,-4.699999999999999,7.0,6.599999999999998,1309.988,1387
2024-07-17 11:09:00,83.4,234.8814,2884,-4.900000000000002,7.0,6.599999999999998,1317.017,1378
2024-07-17 11:12:00,83.0,234.3895,2884,-4.700000000000003,7.1000000000000005,6.5,1315.18,1387
2024-07-17 11:15:00,83.4,232.9138,2884,-4.800000000000001,7.1000000000000005,6.599999999999998,1305.673,1387
2024-07-17 11:18:00,83.0,232.5449,2884,-4.800000000000001,7.1000000000000005,6.400000000000002,1311.918,1387
2024-07-17 11:21:00,83.2,234.7584,2884,-4.4999999999999964,7.1,6.300000000000001,1307.415,1389
2024-07-17 11:24:00,83.2,235.0043,2884,-4.4999999999999964,7.1000000000000005,6.300000000000001,1309.325,1389
2024-07-17 11:27:00,81.4,232.4219,2885,-4.400000000000002,7.000000000000001,6.099999999999998,1269.94,325
2024-07-17 11:30:00,80.8,232.9138,2885,-4.300000000000001,6.9,6.099999999999998,1263.865,328
2024-07-17 11:33:00,81.0,233.5287,2885,-4.300000000000001,6.9,6.099999999999998,1261.864,328
2024-07-17 11:36:00,81.2,233.5287,2885,-4.400000000000002,6.9,6.300000000000001,1263.671,325
2024-07-17 11:39:00,80.2,234.8814,2885,-4.400000000000002,6.9,6.099999999999998,1263.053,325
2024-07-17 11:42:00,80.8,233.6516,2885,-4.400000000000002,6.800000000000001,6.199999999999999,1261.374,325
2024-07-17 11:45:00,80.4,224.4285,2885,-4.5,6.9,6.299999999999997,1249.772,1384
2024-07-17 11:48:00,78.5,211.5162,2885,-4.099999999999998,7.300000000000001,5.900000000000002,1195.651,466
2024-07-17 11:51:00,76.9,212.1311,2885,-4.299999999999997,7.2,5.799999999999997,1192.226,466
2024-07-17 11:54:00,75.7,214.8365,2885,-4.100000000000001,7.1000000000000005,5.700000000000003,1173.954,466
2024-07-17 11:57:00,75.9,220.0014,2885,-4.100000000000001,6.9,5.700000000000003,1176.865,461
2024-07-17 12:00:00,75.3,224.6745,2885,-4.100000000000001,6.800000000000001,5.700000000000003,1173.803,461
2024-07-17 12:03:00,75.9,224.6745,2885,-4.100000000000001,6.800000000000001,5.800000000000004,1166.02,461
2024-07-17 12:06:00,75.3,221.2312,2885,-4.100000000000001,6.800000000000001,5.700000000000003,1156.016,461
2024-07-17 12:09:00,74.9,217.6649,2885,-4.0,6.9,5.700000000000003,1143.471,457
2024-07-17 12:12:00,76.5,236.2341,2885,-4.199999999999999,6.499999999999999,5.900000000000002,1180.597,329
2024-07-17 12:15:00,76.3,223.3218,2885,-4.100000000000001,6.799999999999999,5.699999999999996,1147.511,461
2024-07-17 12:18:00,74.7,222.4609,2885,-4.100000000000001,6.699999999999999,5.700000000000003,1144.968,461
2024-07-17 12:21:00,74.7,222.215,2885,-4.199999999999999,6.8,5.800000000000001,1146.814,461
2024-07-17 12:24:00,74.1,222.5839,2885,-4.0000000000000036,6.8,5.699999999999999,1125.766,432
2024-07-17 12:27:00,73.9,222.7069,2886,-4.0,6.699999999999999,5.600000000000001,1125.356,432
2024-07-17 12:30:00,73.5,220.9852,2886,-4.099999999999998,6.699999999999999,5.699999999999999,1122.007,461
2024-07-17 12:33:00,73.5,219.1406,2886,-4.0,6.8,5.600000000000001,1113.517,432
2024-07-17 12:36:00,73.1,213.9757,2886,-4.0,6.7,5.600000000000001,1108.574,438
2024-07-17 12:39:00,72.9,216.6811,2886,-4.0000000000000036,6.8,5.599999999999998,1105.619,457
2024-07-17 12:42:00,72.9,220.1244,2886,-4.0,6.7,5.600000000000001,1105.738,432
2024-07-17 12:45:00,72.9,220.0014,2886,-4.0,6.8,5.600000000000001,1111.641,432
2024-07-17 12:48:00,73.3,218.4028,2886,-4.0,6.8999999999999995,5.600000000000001,1117.698,457
2024-07-17 12:51:00,72.9,213.2378,2886,-4.0,6.8999999999999995,5.600000000000001,1111.048,457
2024-07-17 12:54:00,71.0,203.5229,2886,-4.0,7.1,5.5,1082.237,442
2024-07-17 12:57:00,70.7,206.1053,2886,-3.8999999999999986,6.8999999999999995,5.5,1070.768,442
2024-07-17 13:00:00,71.0,206.1053,2886,-3.8999999999999986,7.000000000000001,5.399999999999999,1074.207,448
2024-07-17 13:03:00,70.6,205.4904,2886,-3.900000000000002,6.9,5.400000000000002,1078.068,442
2024-07-17 13:06:00,70.3,203.3999,2886,-3.900000000000002,7.000000000000001,5.400000000000002,1068.758,442
2024-07-17 13:09:00,70.6,206.2283,2886,-3.8999999999999986,6.9,5.300000000000004,1078.267,442
2024-07-17 13:12:00,70.6,204.9986,2886,-3.900000000000002,7.000000000000001,5.400000000000002,1075.663,442
2024-07-17 13:15:00,70.5,198.6039,2886,-3.9999999999999964,6.9,5.400000000000002,1069.761,442
2024-07-17 13:18:00,70.4,202.2931,2886,-3.8000000000000043,7.000000000000001,5.300000000000004,1068.612,353
2024-07-17 13:21:00,70.3,207.95,2886,-3.8999999999999986,6.9,5.399999999999999,1078.001,448
2024-07-17 13:24:00,71.9,217.9109,2886,-4.0,6.700000000000001,5.5,1089.976,438
2024-07-17 13:27:00,73.5,224.9204,2887,-4.0,6.6,5.600000000000001,1118.696,402
2024-07-17 13:30:00,73.5,224.4285,2887,-3.8999999999999986,6.6,5.600000000000001,1116.33,422
