Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-17 13:33:00,73.9,225.7813,2887,-4.100000000000001,6.699999999999999,5.700000000000003,1123.125,461
2024-07-17 13:36:00,74.3,228.9786,2887,-4.100000000000001,6.6,5.699999999999996,1131.74,330
2024-07-17 13:39:00,74.5,226.3961,2887,-4.100000000000001,6.699999999999999,5.700000000000003,1135.428,330
2024-07-17 13:42:00,74.7,221.969,2887,-4.100000000000001,6.699999999999999,5.700000000000003,1132.501,461
2024-07-17 13:45:00,74.5,226.2731,2887,-4.100000000000001,6.699999999999999,5.699999999999996,1134.219,330
2024-07-17 13:48:00,75.3,228.2407,2887,-4.0000000000000036,6.6,5.699999999999999,1136.453,402
2024-07-17 13:51:00,75.5,230.5773,2887,-4.099999999999998,6.6,5.699999999999999,1149.179,330
2024-07-17 13:54:00,74.7,222.215,2887,-4.199999999999996,6.799999999999999,5.699999999999996,1136.548,461
2024-07-17 13:57:00,74.5,219.7555,2887,-4.0000000000000036,6.799999999999999,5.599999999999998,1132.981,432
2024-07-17 14:00:00,74.9,218.8947,2887,-4.0,6.799999999999999,5.699999999999996,1136.828,432
2024-07-17 14:03:00,74.7,215.6973,2887,-4.100000000000001,6.799999999999999,5.600000000000001,1130.908,461
2024-07-17 14:06:00,75.1,219.6325,2887,-4.100000000000001,6.9,5.700000000000003,1143.284,461
2024-07-17 14:09:00,74.7,220.3704,2887,-4.100000000000001,6.9,5.700000000000003,1146.759,461
2024-07-17 14:12:00,75.1,219.1406,2887,-4.200000000000003,6.9,5.899999999999999,1140.959,461
2024-07-17 14:15:00,74.9,221.969,2887,-4.399999999999999,6.700000000000001,6.100000000000001,1141.474,1400
2024-07-17 14:18:00,75.7,223.9366,2887,-4.399999999999999,6.800000000000001,6.100000000000001,1149.355,1401
2024-07-17 14:21:00,75.5,220.6163,2887,-4.600000000000001,6.700000000000001,6.100000000000001,1149.432,1404
2024-07-17 14:24:00,75.1,224.9204,2887,-4.5000000000000036,6.800000000000001,6.300000000000001,1145.396,1404
2024-07-17 14:27:00,77.3,226.5191,2888,-4.800000000000001,6.800000000000001,6.5000000000000036,1191.88,1385
2024-07-17 14:30:00,77.1,225.1664,2888,-4.699999999999999,6.9,6.400000000000002,1185.386,1385
2024-07-17 14:33:00,75.5,206.2283,2888,-4.699999999999999,7.200000000000001,6.300000000000001,1161.393,371
2024-07-17 14:36:00,74.5,204.3837,2888,-4.599999999999998,7.1,6.300000000000001,1127.975,465
2024-07-17 14:39:00,77.8,239.9233,2888,-4.900000000000002,6.199999999999999,6.599999999999998,1188.993,1399
2024-07-17 14:42:00,76.7,233.2827,2888,-4.400000000000002,6.5,6.199999999999999,1179.005,1275
2024-07-17 14:45:00,76.9,229.3475,2888,-4.300000000000001,6.6,5.9999999999999964,1168.792,330
2024-07-17 14:48:00,76.9,242.3828,2888,-4.199999999999999,6.700000000000001,5.800000000000001,1176.243,329
2024-07-17 14:51:00,79.8,239.9233,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1239.389,327
2024-07-17 14:54:00,81.4,239.9233,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1269.226,327
2024-07-17 14:57:00,80.8,242.5058,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1260.152,327
2024-07-17 15:00:00,83.6,247.7937,2888,-4.300000000000004,6.700000000000001,6.0,1302.759,296
2024-07-17 15:03:00,84.7,259.7222,2888,-4.300000000000004,6.800000000000001,6.100000000000001,1341.687,298
2024-07-17 15:06:00,86.7,259.9682,2888,-4.399999999999999,6.699999999999999,6.200000000000003,1391.275,1315
2024-07-17 15:09:00,87.6,258.9844,2888,-4.300000000000001,6.700000000000001,6.199999999999999,1420.997,1315
2024-07-17 15:12:00,87.7,257.2627,2888,-4.300000000000001,6.9,6.199999999999999,1414.711,296
2024-07-17 15:15:00,88.5,257.5087,2888,-4.5000000000000036,7.1,6.300000000000001,1424.604,1364
2024-07-17 15:18:00,88.3,259.7222,2888,-4.4999999999999964,6.8,6.400000000000002,1426.561,1315
2024-07-17 15:21:00,88.7,265.748,2888,-4.399999999999999,6.699999999999999,6.200000000000003,1431.967,1315
2024-07-17 15:24:00,87.3,242.7518,2888,-4.399999999999999,7.1,6.199999999999996,1419.649,321
2024-07-17 15:27:00,87.8,244.9653,2889,-4.399999999999999,7.1,6.299999999999997,1410.735,321
2024-07-17 15:30:00,87.9,253.2046,2889,-4.300000000000001,6.8999999999999995,6.099999999999998,1389.553,296
2024-07-17 15:33:00,86.7,257.6317,2889,-4.399999999999999,6.6,6.199999999999996,1394.806,1315
2024-07-17 15:36:00,87.1,266.4858,2889,-4.399999999999999,6.5,6.199999999999996,1404.637,1318
2024-07-17 15:39:00,87.5,268.9453,2889,-4.399999999999999,6.5,6.299999999999997,1427.377,1322
2024-07-17 15:42:00,88.0,264.2723,2889,-4.300000000000001,6.5,6.199999999999999,1417.526,1318
2024-07-17 15:45:00,88.1,257.2627,2889,-4.300000000000001,6.7,6.300000000000001,1428.471,296
2024-07-17 15:48:00,85.3,247.7937,2889,-4.299999999999997,6.8,6.100000000000001,1358.133,296
2024-07-17 15:51:00,83.6,244.8423,2889,-4.100000000000001,6.7,6.0,1319.28,301
2024-07-17 15:54:00,82.4,235.4962,2889,-4.100000000000001,7.0,5.799999999999997,1298.495,327
2024-07-17 15:57:00,81.6,235.4962,2889,-4.200000000000003,6.8999999999999995,5.800000000000004,1285.494,328
2024-07-17 16:00:00,81.4,236.726,2889,-4.199999999999999,6.8,5.900000000000002,1282.137,328
2024-07-17 16:03:00,81.2,234.8814,2889,-4.099999999999998,6.8,5.800000000000001,1281.338,327
2024-07-17 16:06:00,80.7,234.1435,2889,-4.099999999999998,6.8999999999999995,5.699999999999999,1258.468,331
2024-07-17 16:09:00,80.1,234.2665,2889,-4.0000000000000036,6.7,5.800000000000001,1252.232,332
2024-07-17 16:12:00,79.3,234.3895,2889,-4.0000000000000036,6.8,5.699999999999999,1250.526,331
2024-07-17 16:15:00,78.5,233.8976,2889,-4.0000000000000036,6.8,5.599999999999998,1233.392,331
2024-07-17 16:18:00,79.5,264.2723,2889,-4.0000000000000036,6.0,5.699999999999999,1250.601,287
2024-07-17 16:21:00,80.1,225.7813,2889,-4.099999999999998,6.300000000000001,5.800000000000001,1255.4,402
2024-07-17 16:24:00,81.1,263.4115,2889,-4.099999999999998,6.1000000000000005,5.800000000000001,1266.906,1577
2024-07-17 16:27:00,81.8,261.8128,2890,-4.099999999999998,6.2,5.900000000000002,1293.398,1587
2024-07-17 16:30:00,83.8,261.9358,2890,-4.100000000000001,6.300000000000001,6.0,1322.866,1587
2024-07-17 16:33:00,85.7,265.1331,2890,-4.200000000000003,6.4,6.200000000000003,1370.304,1318
2024-07-17 16:36:00,86.7,264.2723,2890,-4.399999999999999,6.5,6.200000000000003,1398.758,1318
2024-07-17 16:48:00,88.0,259.1074,2890,-4.399999999999999,6.6,6.299999999999997,1414.461,1315
2024-07-17 16:51:00,88.2,256.8938,2890,-4.399999999999999,6.699999999999999,6.299999999999997,1425.186,1315
2024-07-17 16:54:00,88.0,256.5249,2890,-4.5,6.699999999999999,6.299999999999997,1421.975,1315
2024-07-17 17:00:00,88.1,257.5087,2890,-4.399999999999999,6.8999999999999995,6.299999999999997,1422.898,1315
2024-07-17 17:03:00,88.0,257.2627,2890,-4.399999999999999,6.799999999999999,6.200000000000003,1421.493,1315
2024-07-17 17:06:00,88.0,254.5573,2890,-4.399999999999999,6.799999999999999,6.199999999999996,1428.741,1365
2024-07-17 17:09:00,87.7,253.8194,2890,-4.399999999999999,6.799999999999999,6.299999999999997,1416.258,296
2024-07-17 17:12:00,88.2,255.6641,2890,-4.5,6.799999999999999,6.300000000000004,1424.592,1315
2024-07-17 17:15:00,88.0,261.4438,2890,-4.399999999999999,6.799999999999999,6.299999999999997,1425.824,1315
2024-07-17 17:18:00,88.2,262.7966,2890,-4.399999999999999,6.699999999999999,6.399999999999999,1425.936,1315
2024-07-17 17:21:00,88.2,266.2399,2890,-4.399999999999999,6.6,6.299999999999997,1424.67,1316
2024-07-17 17:24:00,88.1,268.8223,2890,-4.5,6.5,6.299999999999997,1424.901,1316
2024-07-17 17:27:00,88.5,265.1331,2891,-4.5000000000000036,6.5,6.400000000000002,1428.396,1316
2024-07-17 17:30:00,87.9,259.4763,2891,-4.299999999999997,6.699999999999999,6.100000000000001,1421.227,1315
2024-07-17 17:33:00,87.6,250.7451,2891,-4.4999999999999964,6.8999999999999995,6.300000000000001,1417.192,1365
2024-07-17 17:36:00,88.0,245.9491,2891,-4.5000000000000036,6.8999999999999995,6.199999999999999,1406.257,1366
2024-07-17 17:39:00,83.4,239.1855,2891,-4.300000000000001,7.0,5.9999999999999964,1303.58,322
2024-07-17 17:42:00,79.9,237.2179,2891,-4.100000000000001,6.8999999999999995,5.800000000000004,1235.989,327
2024-07-17 17:45:00,78.3,235.6192,2891,-4.0000000000000036,6.8,5.800000000000001,1208.048,331
2024-07-17 17:48:00,77.7,221.969,2891,-4.100000000000001,6.8,5.700000000000003,1197.806,461
2024-07-17 17:51:00,73.9,201.5553,2891,-3.8000000000000007,7.3999999999999995,5.400000000000002,1129.536,416
2024-07-17 17:54:00,70.8,197.0052,2891,-3.6999999999999957,7.199999999999999,5.199999999999996,1070.223,353
2024-07-17 17:57:00,72.2,230.5773,2891,-3.6999999999999993,6.3999999999999995,5.300000000000001,1079.891,420
2024-07-17 18:00:00,72.2,224.0596,2891,-4.0,6.3999999999999995,5.600000000000001,1079.31,422
2024-07-17 18:03:00,70.8,225.2894,2891,-4.0,6.5,5.5,1058.02,422
2024-07-17 18:06:00,70.8,222.092,2891,-3.900000000000002,6.6,5.599999999999998,1057.973,422
2024-07-17 18:09:00,70.6,220.6163,2891,-3.8000000000000043,6.6,5.399999999999999,1051.287,421
2024-07-17 18:12:00,70.6,217.5419,2891,-3.900000000000002,6.699999999999999,5.4999999999999964,1043.105,445
2024-07-17 18:15:00,70.4,219.1406,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1052.506,421
2024-07-17 18:18:00,70.2,216.0663,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1043.754,421
2024-07-17 18:21:00,70.0,215.0825,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1041.007,421
2024-07-17 18:24:00,70.2,211.0243,2891,-3.8000000000000043,6.8,5.600000000000001,1031.657,448
2024-07-17 18:27:00,70.0,212.2541,2892,-4.199999999999999,6.799999999999999,5.800000000000001,1043.957,439
2024-07-17 18:30:00,69.8,210.7784,2892,-4.200000000000003,6.699999999999999,5.700000000000003,1033.929,439
2024-07-17 18:33:00,69.6,210.9013,2892,-4.100000000000001,6.699999999999999,5.700000000000003,1034.118,438
2024-07-17 18:36:00,69.4,208.4418,2892,-4.200000000000003,6.699999999999999,5.700000000000003,1026.091,439
2024-07-17 18:39:00,69.4,207.0891,2892,-4.200000000000003,6.799999999999999,5.600000000000001,1037.348,441
2024-07-17 18:42:00,69.0,204.2607,2892,-4.100000000000001,6.8999999999999995,5.600000000000001,1021.573,442
2024-07-17 18:45:00,69.0,207.0891,2892,-4.0,6.799999999999999,5.600000000000001,1027.606,442
2024-07-17 18:48:00,68.4,197.0052,2892,-4.100000000000001,6.8999999999999995,5.5,1010.793,442
2024-07-17 18:51:00,68.0,191.9633,2892,-3.8999999999999986,6.999999999999999,5.5,1009.434,354
2024-07-17 18:54:00,68.0,191.3484,2892,-4.0,6.8999999999999995,5.5,1004.176,355
2024-07-17 18:57:00,68.0,193.316,2892,-4.0,7.000000000000001,5.5,1013.709,355
2024-07-17 19:00:00,68.4,192.3322,2892,-4.100000000000001,6.8999999999999995,5.600000000000001,1016.25,355
2024-07-17 19:03:00,67.0,191.1024,2892,-3.8999999999999986,7.1000000000000005,5.399999999999999,999.0446,354
2024-07-17 19:06:00,66.6,187.5362,2892,-3.8000000000000007,7.1000000000000005,5.300000000000001,985.5054,354
2024-07-17 19:09:00,65.8,184.9537,2892,-3.8999999999999986,7.1000000000000005,5.399999999999999,968.7745,354
2024-07-17 19:12:00,48.3,183.1091,2892,-3.1000000000000014,5.9,3.6999999999999957,629.685,951
2024-07-18 10:06:00,43.8,262.5506,2892,-1.4000000000000021,2.700000000000001,1.8999999999999986,721.6162,88
2024-07-18 10:09:00,59.6,260.2141,2892,-2.6999999999999993,4.300000000000001,4.199999999999999,1015.671,672
2024-07-18 10:12:00,74.9,259.1074,2892,-3.6000000000000014,5.800000000000001,5.200000000000003,1195.909,1680
2024-07-18 10:15:00,81.8,262.4277,2892,-4.0,6.300000000000001,5.699999999999996,1327.962,287
2024-07-18 10:18:00,84.4,264.3953,2893,-4.099999999999998,6.6,5.900000000000002,1376.011,1590
2024-07-18 10:21:00,87.0,265.0101,2893,-4.100000000000001,6.699999999999999,5.899999999999999,1417.399,1590
2024-07-18 10:24:00,88.9,267.5926,2893,-4.300000000000004,6.9,6.200000000000003,1432.968,1588
2024-07-18 10:27:00,87.9,245.8261,2893,-4.200000000000003,7.300000000000001,6.0,1408.693,321
2024-07-18 10:30:00,87.7,234.7584,2893,-4.100000000000001,7.6,6.0,1404.973,320
2024-07-18 10:33:00,87.1,235.9881,2893,-4.199999999999999,7.4,5.9999999999999964,1409.548,320
2024-07-18 10:36:00,87.7,238.6936,2893,-4.100000000000001,7.300000000000001,6.0,1417.317,312
2024-07-18 10:39:00,87.1,237.4638,2893,-4.100000000000001,7.4,5.899999999999999,1411.645,320
2024-07-18 10:42:00,87.0,234.5125,2893,-4.0,7.3999999999999995,6.0,1407.032,320
2024-07-18 10:45:00,87.3,232.0529,2893,-4.0,7.5,5.899999999999999,1412.541,320
2024-07-18 10:48:00,84.6,237.2179,2893,-4.0,7.3,5.799999999999997,1339.956,319
2024-07-18 10:51:00,83.0,235.7422,2893,-4.0,7.2,5.700000000000003,1305.915,319
2024-07-18 10:54:00,82.0,232.9138,2893,-3.8999999999999986,7.000000000000001,5.600000000000001,1279.232,435
2024-07-18 10:57:00,81.1,232.5449,2893,-3.799999999999997,7.000000000000001,5.600000000000001,1270.514,431
2024-07-18 11:00:00,80.6,234.2665,2893,-3.8000000000000043,7.000000000000001,5.600000000000001,1254.961,431
2024-07-18 11:03:00,80.8,237.3409,2893,-3.8000000000000043,6.8999999999999995,5.5,1247.715,281
2024-07-18 11:06:00,80.6,237.5868,2893,-3.8000000000000043,6.8999999999999995,5.5,1253.886,281
2024-07-18 11:09:00,80.2,237.4638,2893,-3.700000000000003,6.7,5.399999999999999,1240.792,279
2024-07-18 11:12:00,79.1,236.9719,2893,-3.8000000000000007,6.7,5.400000000000002,1222.125,281
2024-07-18 11:15:00,77.9,236.9719,2893,-3.6999999999999993,6.6000000000000005,5.300000000000001,1206.785,279
2024-07-18 11:18:00,77.5,238.4476,2894,-3.599999999999998,6.500000000000001,5.199999999999999,1191.858,279
2024-07-18 11:21:00,77.5,237.5868,2894,-3.6999999999999993,6.6000000000000005,5.199999999999999,1190.115,279
2024-07-18 11:24:00,77.5,238.4476,2894,-3.6999999999999993,6.6000000000000005,5.300000000000001,1189.765,279
2024-07-18 11:27:00,77.1,235.7422,2894,-3.599999999999998,6.500000000000001,5.199999999999999,1189.678,245
2024-07-18 11:30:00,76.5,230.7002,2894,-3.6000000000000014,6.6000000000000005,5.100000000000001,1179.131,245
2024-07-18 11:33:00,75.8,228.1178,2894,-3.599999999999998,6.6000000000000005,5.099999999999998,1163.7,245
2024-07-18 11:36:00,74.3,224.9204,2894,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1144.171,246
2024-07-18 11:39:00,73.1,219.5096,2894,-3.400000000000002,6.6000000000000005,4.900000000000002,1117.44,254
2024-07-18 11:42:00,71.9,218.2798,2894,-3.400000000000002,6.3999999999999995,4.800000000000001,1103.396,497
2024-07-18 11:45:00,71.9,220.9852,2894,-3.3999999999999986,6.500000000000001,4.899999999999999,1093.479,254
2024-07-18 11:48:00,71.6,218.8947,2894,-3.299999999999997,6.499999999999999,4.799999999999997,1087.273,238
2024-07-18 11:51:00,71.0,216.4352,2894,-3.3999999999999986,6.3999999999999995,4.899999999999999,1074.382,497
2024-07-18 11:54:00,71.0,223.1988,2894,-3.3999999999999986,6.3999999999999995,4.800000000000004,1083.751,497
2024-07-18 11:57:00,70.1,226.2731,2894,-3.4999999999999964,6.199999999999999,5.099999999999998,1067.873,419
2024-07-18 12:00:00,69.7,218.5257,2894,-3.6999999999999993,6.199999999999999,5.099999999999998,1066.544,528
2024-07-18 12:03:00,71.6,245.3342,2894,-3.8000000000000007,5.699999999999999,5.300000000000001,1098.846,1673
2024-07-18 12:06:00,73.9,256.6479,2894,-3.799999999999997,5.8999999999999995,5.399999999999999,1135.112,1680
2024-07-18 12:09:00,75.5,247.4248,2894,-3.900000000000002,6.000000000000001,5.5000000000000036,1142.352,1672
2024-07-18 12:12:00,76.2,246.6869,2894,-3.8999999999999986,6.200000000000001,5.399999999999999,1163.021,1661
2024-07-18 12:15:00,79.5,248.4086,2894,-4.100000000000001,6.4,5.899999999999999,1265.961,302
2024-07-18 12:18:00,80.4,244.3504,2895,-4.199999999999999,6.6,5.900000000000002,1266.225,302
2024-07-18 12:21:00,80.8,247.7937,2895,-4.099999999999998,6.5,5.800000000000001,1268.925,302
2024-07-18 12:24:00,82.4,248.4086,2895,-4.199999999999999,6.6,6.099999999999998,1286.718,302
2024-07-18 12:27:00,81.8,243.1207,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1274.577,328
2024-07-18 12:30:00,82.6,241.7679,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1277.629,328
2024-07-18 12:33:00,81.8,241.8909,2895,-4.199999999999999,6.7,5.900000000000002,1284.879,327
2024-07-18 12:36:00,82.4,241.522,2895,-4.199999999999996,6.699999999999999,6.0,1281.699,327
2024-07-18 12:39:00,82.0,242.7518,2895,-4.199999999999999,6.799999999999999,6.0000000000000036,1279.059,327
2024-07-18 12:42:00,82.0,241.0301,2895,-4.300000000000001,6.799999999999999,6.0000000000000036,1286.02,328
2024-07-18 12:45:00,83.0,244.5963,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1299.953,322
2024-07-18 12:48:00,83.7,245.4572,2895,-4.400000000000002,6.699999999999999,6.099999999999998,1311.607,1343
2024-07-18 12:51:00,82.8,243.4896,2895,-4.400000000000002,6.799999999999999,6.099999999999998,1313.517,322
2024-07-18 12:54:00,83.0,243.4896,2895,-4.300000000000004,6.799999999999999,6.0,1306.061,322
2024-07-18 12:57:00,83.9,246.5639,2895,-4.300000000000001,6.799999999999999,6.199999999999999,1323.126,296
2024-07-18 13:00:00,83.9,253.3275,2895,-4.300000000000001,6.699999999999999,6.099999999999998,1330.024,296
2024-07-18 13:03:00,85.1,256.5249,2895,-4.5,6.6,6.299999999999997,1349.523,1344
2024-07-18 13:06:00,85.7,258.9844,2895,-4.5000000000000036,6.699999999999999,6.300000000000001,1366.385,1315
2024-07-18 13:09:00,86.3,256.8938,2895,-4.5000000000000036,6.699999999999999,6.400000000000002,1367.738,1315
2024-07-18 13:12:00,86.7,252.0978,2895,-4.5000000000000036,6.799999999999999,6.400000000000002,1383.445,1365
2024-07-18 13:15:00,86.5,249.1464,2895,-4.5000000000000036,6.8999999999999995,6.300000000000001,1380.119,1366
2024-07-18 13:18:00,86.5,247.1788,2896,-4.400000000000002,6.8999999999999995,6.300000000000001,1372.689,1365
2024-07-18 13:21:00,85.5,244.9653,2896,-4.399999999999999,6.8,6.200000000000003,1357.568,322
2024-07-18 13:24:00,85.0,245.4572,2896,-4.299999999999997,6.799999999999999,6.200000000000003,1339.647,322
2024-07-18 13:27:00,84.7,245.9491,2896,-4.399999999999999,6.799999999999999,6.100000000000001,1346.863,322
2024-07-18 13:30:00,84.6,245.8261,2896,-4.399999999999999,6.699999999999999,6.199999999999996,1337.656,296
2024-07-18 13:33:00,84.9,244.9653,2896,-4.399999999999999,6.699999999999999,6.199999999999996,1352.495,322
2024-07-18 13:36:00,84.6,244.9653,2896,-4.299999999999997,6.799999999999999,6.100000000000001,1346.04,322
2024-07-18 13:39:00,85.0,245.9491,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1351.053,322
2024-07-18 13:42:00,85.0,247.9167,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1345.973,296
2024-07-18 13:45:00,85.0,246.441,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1347.657,322
2024-07-18 13:48:00,84.7,245.9491,2896,-4.399999999999999,6.8999999999999995,6.200000000000003,1345.718,322
2024-07-18 13:51:00,84.6,246.6869,2896,-4.400000000000002,6.8,6.199999999999999,1334.771,322
2024-07-18 13:54:00,84.6,246.195,2896,-4.400000000000002,6.8,6.199999999999999,1333.303,322
2024-07-18 13:57:00,83.6,244.8423,2896,-4.399999999999999,6.8,6.100000000000001,1316.033,322
2024-07-18 14:00:00,83.0,241.276,2896,-4.300000000000001,6.699999999999999,5.9999999999999964,1280.423,328
2024-07-18 14:03:00,81.7,241.7679,2896,-4.299999999999997,6.8,6.0,1273.557,328
2024-07-18 14:06:00,81.3,243.6125,2896,-4.399999999999999,6.699999999999999,6.100000000000001,1272.795,1343
2024-07-18 14:09:00,81.4,241.1531,2896,-4.300000000000001,6.699999999999999,6.099999999999998,1265.402,328
2024-07-18 14:12:00,81.0,240.4152,2896,-4.200000000000003,6.699999999999999,6.0,1250.206,328
2024-07-18 14:15:00,80.7,240.0463,2896,-4.200000000000003,6.799999999999999,6.0,1255.146,328
2024-07-18 14:18:00,80.8,236.9719,2897,-4.200000000000003,6.8999999999999995,6.0,1240.718,328
2024-07-18 14:21:00,78.5,231.3151,2897,-4.199999999999999,6.999999999999999,5.900000000000002,1217.762,460
2024-07-18 14:24:00,78.7,231.93,2897,-4.199999999999996,6.8999999999999995,5.899999999999999,1212.981,331
2024-07-18 14:27:00,79.1,234.8814,2897,-4.300000000000004,6.8999999999999995,5.899999999999999,1209.012,328
2024-07-18 14:30:00,78.1,240.2922,2897,-4.099999999999998,6.8999999999999995,5.800000000000001,1201.008,327
2024-07-18 14:33:00,79.5,244.1044,2897,-4.300000000000004,6.699999999999999,6.0,1220.645,328
2024-07-18 14:36:00,79.7,242.5058,2897,-4.299999999999997,6.699999999999999,5.899999999999999,1235.654,328
2024-07-18 14:39:00,79.7,244.8423,2897,-4.100000000000001,6.699999999999999,5.899999999999999,1228.615,327
2024-07-18 14:42:00,79.8,245.9491,2897,-4.200000000000003,6.699999999999999,5.899999999999999,1230.179,302
2024-07-18 14:45:00,80.4,244.3504,2897,-4.300000000000004,6.699999999999999,6.0,1243.451,328
2024-07-18 14:48:00,80.4,245.5801,2897,-4.299999999999997,6.699999999999999,6.0,1239.131,328
2024-07-18 14:51:00,80.4,242.2598,2897,-4.299999999999997,6.699999999999999,6.100000000000001,1250.667,328
2024-07-18 14:54:00,81.1,243.9815,2897,-4.299999999999997,6.699999999999999,6.0,1253.523,328
2024-07-18 14:57:00,80.7,244.3504,2897,-4.299999999999997,6.699999999999999,6.100000000000001,1248.298,328
2024-07-18 15:00:00,79.9,241.276,2897,-4.199999999999996,6.8,5.899999999999999,1240.165,328
2024-07-18 15:03:00,80.1,241.276,2897,-4.199999999999996,6.8,5.899999999999999,1237.318,328
2024-07-18 15:06:00,79.8,240.9071,2897,-4.299999999999997,6.8999999999999995,6.0,1241.66,328
2024-07-18 15:09:00,80.1,240.4152,2897,-4.199999999999996,6.8,6.0,1226.075,328
2024-07-18 15:12:00,80.1,240.6612,2897,-4.300000000000004,6.8,6.0,1241.604,328
2024-07-18 15:15:00,79.8,240.9071,2897,-4.200000000000003,6.8999999999999995,5.899999999999999,1239.633,328
2024-07-18 15:18:00,80.1,240.9071,2898,-4.300000000000004,6.8999999999999995,6.0,1240.942,328
2024-07-18 15:21:00,80.1,239.3084,2898,-4.200000000000003,6.8999999999999995,6.0,1239.573,328
2024-07-18 15:24:00,80.3,242.3828,2898,-4.200000000000003,6.799999999999999,6.0,1245.833,328
2024-07-18 15:27:00,80.4,242.1369,2898,-4.300000000000004,6.9,6.0,1243.334,328
2024-07-18 15:30:00,83.0,254.1884,2898,-4.400000000000002,6.6000000000000005,6.199999999999999,1298.973,1344
2024-07-18 15:33:00,84.6,242.5058,2898,-4.600000000000001,6.800000000000001,6.399999999999999,1331.231,1388
2024-07-18 15:36:00,83.6,244.2274,2898,-4.4999999999999964,7.0,6.400000000000002,1303.488,1366
2024-07-18 15:39:00,82.8,244.2274,2898,-4.4999999999999964,7.0,6.300000000000001,1302.894,1366
2024-07-18 15:42:00,83.0,241.522,2898,-4.4999999999999964,7.1000000000000005,6.400000000000002,1299.57,1389
2024-07-18 15:45:00,83.0,241.1531,2898,-4.4999999999999964,7.0,6.400000000000002,1295.451,1389
2024-07-18 15:48:00,82.6,241.0301,2898,-4.5,7.1000000000000005,6.300000000000004,1295.425,1389
2024-07-18 15:51:00,82.8,239.6774,2898,-4.4999999999999964,7.0,6.400000000000002,1280.22,1389
2024-07-18 15:54:00,82.2,241.1531,2898,-4.4999999999999964,7.0,6.300000000000001,1285.842,1389
2024-07-18 15:57:00,81.7,237.8328,2898,-4.4999999999999964,7.1000000000000005,6.199999999999999,1263.841,1389
2024-07-18 16:00:00,77.1,212.0081,2898,-4.200000000000003,7.5,5.800000000000004,1157.132,468
2024-07-18 16:03:00,75.5,217.9109,2898,-4.0,7.1000000000000005,5.700000000000003,1148.88,433
2024-07-18 16:06:00,75.3,220.1244,2898,-3.9999999999999964,6.8999999999999995,5.699999999999999,1148.135,432
2024-07-18 16:09:00,73.9,214.7135,2898,-3.900000000000002,7.000000000000001,5.4999999999999964,1114.813,433
2024-07-18 16:12:00,73.7,216.9271,2898,-3.9999999999999964,6.9,5.4999999999999964,1110.965,457
2024-07-18 16:15:00,74.1,216.4352,2898,-3.900000000000002,6.9,5.4999999999999964,1118.921,433
2024-07-18 16:18:00,74.1,214.5906,2899,-3.9999999999999964,7.0,5.599999999999998,1116.138,457
2024-07-18 16:21:00,74.3,215.2054,2899,-3.8999999999999986,7.0,5.5,1111.675,433
2024-07-18 16:24:00,73.9,212.9919,2899,-4.0,7.0,5.600000000000001,1119.551,457
2024-07-18 16:27:00,73.6,211.5162,2899,-3.8999999999999986,6.9,5.5,1108.681,448
2024-07-18 16:30:00,73.6,209.5486,2899,-3.8999999999999986,7.1000000000000005,5.5,1111.37,448
2024-07-18 16:33:00,73.3,212.1311,2899,-3.8999999999999986,7.000000000000001,5.5,1107.514,448
2024-07-18 16:36:00,73.9,213.4838,2899,-3.900000000000002,7.000000000000001,5.4999999999999964,1110.63,433
2024-07-18 16:39:00,73.2,215.2054,2899,-3.900000000000002,6.8999999999999995,5.4999999999999964,1102.161,448
2024-07-18 16:42:00,73.3,219.0176,2899,-4.0000000000000036,6.799999999999999,5.5000000000000036,1108.934,432
2024-07-18 16:45:00,72.7,210.2865,2899,-4.0000000000000036,6.8999999999999995,5.400000000000002,1094.711,457
2024-07-18 16:48:00,72.7,211.3932,2899,-3.8999999999999986,6.8999999999999995,5.5,1098.548,448
2024-07-18 16:51:00,72.7,209.3027,2899,-3.8999999999999986,6.999999999999999,5.5,1086.746,448
2024-07-18 16:54:00,72.2,210.1635,2899,-3.8999999999999986,6.999999999999999,5.399999999999999,1093.388,448
2024-07-18 16:57:00,71.7,207.458,2899,-3.8999999999999986,6.999999999999999,5.399999999999999,1075.722,448
2024-07-18 17:00:00,71.0,206.5972,2899,-3.799999999999997,6.999999999999999,5.299999999999997,1066.257,448
2024-07-18 17:03:00,72.9,241.1531,2899,-3.8999999999999986,6.799999999999999,5.5,1108.567,424
2024-07-18 17:06:00,74.7,245.9491,2899,-4.0,6.299999999999999,5.700000000000003,1128.714,1658
2024-07-18 17:09:00,82.6,253.8194,2899,-4.399999999999999,6.700000000000001,6.299999999999997,1283.014,296
2024-07-18 17:12:00,84.8,261.9358,2899,-4.599999999999998,6.800000000000001,6.400000000000002,1331.395,1311
2024-07-18 17:15:00,86.7,259.9682,2899,-4.600000000000001,6.700000000000001,6.5,1392.827,1362
2024-07-18 17:18:00,87.2,260.2141,2900,-4.600000000000001,7.000000000000001,6.5,1388.643,1362
2024-07-18 17:21:00,87.0,255.0492,2900,-4.700000000000003,6.9,6.5,1385.773,1362
2024-07-18 17:24:00,86.3,253.2046,2900,-4.700000000000003,6.9,6.5,1377.137,1362
2024-07-18 17:27:00,86.0,253.8194,2900,-4.600000000000001,7.000000000000001,6.600000000000001,1371.087,1362
2024-07-18 17:30:00,86.0,248.6545,2900,-4.600000000000001,7.000000000000001,6.5,1366.091,1366
2024-07-18 17:33:00,81.4,222.8299,2900,-4.5,7.299999999999999,6.399999999999999,1245.842,1384
2024-07-18 17:36:00,75.7,219.1406,2900,-4.100000000000001,7.1,5.700000000000003,1152.28,462
2024-07-18 17:39:00,75.9,221.6001,2900,-4.099999999999998,6.699999999999999,5.800000000000001,1141.023,461
2024-07-18 17:42:00,75.7,231.684,2900,-4.099999999999998,6.9,5.699999999999999,1149.92,331
2024-07-18 17:45:00,78.1,270.421,2900,-4.099999999999998,5.999999999999999,5.800000000000001,1237.054,1567
2024-07-18 17:48:00,88.3,271.7737,2900,-4.900000000000002,6.499999999999999,6.900000000000002,1430.392,1274
2024-07-18 17:51:00,89.1,273.6183,2900,-5.0,6.699999999999999,6.899999999999999,1436.87,1274
2024-07-18 17:54:00,88.6,272.2656,2900,-4.899999999999999,6.699999999999999,6.899999999999999,1430.926,1273
2024-07-18 17:57:00,88.3,280.5049,2900,-4.799999999999997,6.5,6.899999999999999,1436.282,1307
2024-07-18 18:00:00,88.7,276.2008,2900,-4.899999999999999,6.6000000000000005,6.899999999999999,1427.81,1274
2024-07-18 18:03:00,89.0,270.0521,2900,-5.0,6.7,6.899999999999999,1439.005,1274
2024-07-18 18:06:00,88.2,270.667,2900,-5.0,6.8999999999999995,6.899999999999999,1422.6,1273
2024-07-18 18:09:00,89.0,271.6508,2900,-4.899999999999999,6.699999999999999,6.899999999999999,1429.014,1273
2024-07-18 18:12:00,88.7,271.6508,2900,-4.899999999999999,6.699999999999999,6.899999999999999,1433.772,1273
2024-07-18 18:15:00,89.0,270.544,2900,-4.899999999999999,6.700000000000001,6.899999999999999,1437.923,1273
2024-07-18 18:18:00,88.7,272.5116,2901,-4.900000000000002,6.800000000000001,6.900000000000002,1440.8,1273
2024-07-18 18:21:00,89.1,262.4277,2901,-4.9999999999999964,6.800000000000001,6.900000000000002,1434.814,1273
2024-07-18 18:24:00,89.0,266.7318,2901,-4.900000000000002,6.800000000000001,6.900000000000002,1433.857,1273
2024-07-18 18:27:00,89.0,268.3304,2901,-4.9999999999999964,6.699999999999999,6.900000000000002,1435.251,1273
2024-07-18 18:30:00,88.5,257.7546,2901,-4.800000000000004,6.7,6.800000000000004,1430.822,1362
2024-07-18 18:33:00,87.3,259.4763,2901,-4.900000000000002,7.0,6.800000000000001,1400.21,1266
2024-07-18 18:36:00,85.2,257.7546,2901,-4.800000000000001,6.8999999999999995,6.599999999999998,1352.229,1362
2024-07-18 18:39:00,84.6,257.5087,2901,-4.699999999999999,6.8,6.599999999999998,1345.19,1362
2024-07-18 18:42:00,85.0,256.4019,2901,-4.699999999999999,6.799999999999999,6.599999999999998,1348.093,1362
2024-07-18 18:45:00,84.8,254.8032,2901,-4.699999999999999,6.799999999999999,6.599999999999998,1338.604,1362
2024-07-18 18:48:00,82.8,244.7193,2901,-4.599999999999998,6.999999999999999,6.400000000000002,1295.596,1366
2024-07-18 18:51:00,81.7,246.441,2901,-4.5000000000000036,6.999999999999999,6.300000000000001,1281.524,1368
2024-07-18 18:54:00,82.0,242.5058,2901,-4.600000000000001,6.8999999999999995,6.399999999999999,1277.646,1388
2024-07-18 18:57:00,81.8,247.0558,2901,-4.5,6.8999999999999995,6.399999999999999,1274.524,1368
2024-07-18 19:00:00,80.6,242.3828,2901,-4.599999999999998,6.699999999999999,6.300000000000001,1250.13,1343
2024-07-18 19:03:00,78.3,221.8461,2901,-4.400000000000002,6.8,6.099999999999998,1157.73,458
2024-07-18 19:06:00,74.1,211.6392,2901,-4.099999999999998,7.0,5.699999999999999,1119.075,457
2024-07-18 19:09:00,71.7,195.1606,2901,-4.0,7.1,5.600000000000001,1087.411,442
2024-07-18 19:12:00,70.0,192.7011,2901,-3.8999999999999986,7.1,5.299999999999997,1035.127,353
2024-07-18 19:15:00,66.8,190.2416,2901,-3.700000000000003,7.0,5.100000000000001,999.2879,354
2024-07-18 19:18:00,58.5,189.8727,2902,-3.400000000000002,6.699999999999999,4.4999999999999964,759.0732,874
2024-07-19 08:18:00,54.3,212.377,2902,-2.6999999999999957,3.5,2.799999999999997,857.9156,64
2024-07-19 08:21:00,63.5,232.4219,2902,-3.5000000000000036,5.0,5.0000000000000036,1065.467,546
2024-07-19 08:24:00,72.5,227.134,2902,-4.199999999999999,6.0,5.599999999999998,1161.288,405
2024-07-19 08:27:00,73.1,232.4219,2902,-4.199999999999999,6.0,5.800000000000001,1173.764,403
2024-07-19 08:30:00,72.9,238.2017,2902,-4.199999999999999,6.0,5.699999999999999,1171.21,403
2024-07-19 08:33:00,76.8,259.9682,2902,-4.4999999999999964,5.699999999999999,6.199999999999999,1235.939,1870
2024-07-19 08:36:00,81.2,270.0521,2902,-4.699999999999999,5.799999999999999,6.4999999999999964,1283.116,1331
2024-07-19 08:39:00,84.4,273.4954,2902,-4.899999999999999,5.9,6.800000000000004,1340.177,1335
2024-07-19 08:42:00,88.7,273.7413,2902,-5.100000000000001,6.200000000000001,7.0,1431.354,1259
2024-07-19 08:45:00,89.1,264.3953,2902,-5.399999999999999,6.300000000000001,7.399999999999999,1430.756,1258
2024-07-19 08:48:00,87.9,264.3953,2902,-5.699999999999996,6.300000000000001,7.299999999999997,1429.358,1237
2024-07-19 08:51:00,89.3,232.0529,2902,-5.0,6.7,6.800000000000004,1412.919,1378
2024-07-19 08:54:00,88.7,272.0197,2902,-4.900000000000002,6.699999999999999,6.800000000000001,1432.013,1273
2024-07-19 08:57:00,88.1,248.5315,2902,-4.699999999999999,7.000000000000001,6.4999999999999964,1429.972,1374
2024-07-19 09:00:00,89.5,248.5315,2902,-4.699999999999996,7.1000000000000005,6.600000000000001,1449.956,1374
2024-07-19 09:03:00,89.7,245.2112,2902,-4.600000000000001,7.3,6.600000000000001,1440.759,1393
2024-07-19 09:06:00,88.5,231.684,2902,-4.699999999999996,7.4,6.399999999999999,1431.75,1392
2024-07-19 09:09:00,88.1,227.011,2902,-4.399999999999999,7.7,6.299999999999997,1421.646,1390
2024-07-19 09:12:00,88.3,227.011,2902,-4.5,7.6000000000000005,6.399999999999999,1426.441,1390
2024-07-19 09:15:00,87.7,228.6097,2903,-4.5,7.499999999999999,6.299999999999997,1418.76,1390
2024-07-19 09:18:00,86.5,232.6678,2903,-4.5,7.199999999999999,6.199999999999996,1381.734,1391
2024-07-19 09:21:00,86.0,235.1273,2903,-4.299999999999997,7.1,6.199999999999996,1374.303,323
2024-07-19 09:24:00,85.9,238.2017,2903,-4.399999999999999,7.0,6.099999999999994,1371.293,322
2024-07-19 09:27:00,86.3,236.849,2903,-4.399999999999999,7.1,6.199999999999996,1373.823,1391
2024-07-19 09:30:00,85.7,236.3571,2903,-4.5,7.2,6.200000000000003,1369.859,1389
2024-07-19 09:33:00,85.7,236.9719,2903,-4.399999999999999,7.1,6.200000000000003,1373.367,323
2024-07-19 09:36:00,86.0,236.2341,2903,-4.399999999999999,7.1,6.200000000000003,1379.951,1391
2024-07-19 09:39:00,86.3,235.0043,2903,-4.399999999999999,7.299999999999999,6.200000000000003,1378.673,1391
2024-07-19 09:42:00,87.3,236.2341,2903,-4.5,7.300000000000001,6.300000000000004,1393.021,1392
2024-07-19 09:45:00,88.3,236.2341,2903,-4.399999999999999,7.300000000000001,6.399999999999999,1420.746,1391
2024-07-19 09:48:00,88.9,235.9881,2903,-4.599999999999998,7.5,6.400000000000002,1438.37,1392
2024-07-19 09:51:00,88.7,236.3571,2903,-4.599999999999998,7.4,6.5000000000000036,1433.173,1392
2024-07-19 09:54:00,88.7,237.4638,2903,-4.600000000000001,7.500000000000001,6.5,1430.043,1392
2024-07-19 09:57:00,88.1,238.4476,2903,-4.599999999999998,7.500000000000001,6.599999999999998,1415.999,1392
2024-07-19 10:00:00,88.0,236.603,2903,-4.600000000000001,7.299999999999999,6.5,1419.33,1392
2024-07-19 10:03:00,87.1,236.2341,2903,-4.5,7.3999999999999995,6.399999999999999,1395.801,1392
2024-07-19 10:06:00,87.4,236.2341,2903,-4.5,7.4,6.399999999999999,1397.221,1392
2024-07-19 10:09:00,87.6,236.726,2903,-4.399999999999999,7.500000000000001,6.399999999999999,1394.805,1391
2024-07-19 10:12:00,86.8,236.726,2903,-4.5,7.299999999999999,6.399999999999999,1390.879,1392
2024-07-19 10:15:00,86.2,235.0043,2904,-4.5,7.299999999999999,6.299999999999997,1380.902,1391
2024-07-19 10:18:00,85.3,233.7746,2904,-4.399999999999999,7.3999999999999995,6.199999999999996,1358.588,1391
2024-07-19 10:21:00,85.0,232.6678,2904,-4.399999999999999,7.299999999999999,6.299999999999997,1344.923,1391
2024-07-19 10:24:00,84.6,232.0529,2904,-4.399999999999999,7.299999999999999,6.199999999999996,1335.606,1391
2024-07-19 10:27:00,84.7,232.0529,2904,-4.299999999999997,7.3999999999999995,6.199999999999996,1334.183,1391
2024-07-19 10:30:00,84.2,232.9138,2904,-4.399999999999999,7.299999999999999,6.199999999999996,1328.093,1391
2024-07-19 10:33:00,84.6,235.9881,2904,-4.399999999999999,7.199999999999999,6.199999999999996,1333.502,1391
2024-07-19 10:36:00,84.4,234.7584,2904,-4.5,7.3,6.199999999999996,1345.547,1391
2024-07-19 10:39:00,84.6,235.0043,2904,-4.399999999999999,7.199999999999999,6.199999999999996,1329.968,1391
2024-07-19 10:42:00,84.4,236.2341,2904,-4.400000000000002,7.1,6.199999999999999,1329.807,323
2024-07-19 10:45:00,83.8,224.5515,2904,-4.300000000000001,7.2,6.099999999999998,1314.239,459
2024-07-19 10:48:00,78.1,225.6583,2904,-4.099999999999998,6.7,5.599999999999998,1208.801,331
2024-07-19 10:51:00,76.7,225.9042,2904,-4.0,6.6000000000000005,5.600000000000001,1182.255,402
2024-07-19 10:54:00,76.1,220.3704,2904,-3.8999999999999986,6.500000000000001,5.5,1165.422,422
2024-07-19 10:57:00,77.3,221.3542,2904,-4.0,6.9,5.700000000000003,1194.236,432
2024-07-19 11:00:00,77.1,223.8137,2904,-4.0,6.9,5.700000000000003,1193.545,432
2024-07-19 11:03:00,77.5,225.9042,2904,-4.200000000000003,6.700000000000001,5.800000000000004,1196.539,330
2024-07-19 11:06:00,77.5,222.092,2904,-4.100000000000001,6.9,5.800000000000004,1195.182,461
2024-07-19 11:09:00,77.5,221.3542,2904,-4.0,6.9,5.700000000000003,1194.581,432
2024-07-19 11:12:00,77.1,221.6001,2904,-4.100000000000001,6.800000000000001,5.700000000000003,1200.256,461
2024-07-19 11:15:00,77.3,222.7069,2905,-4.100000000000001,6.800000000000001,5.700000000000003,1190.138,461
2024-07-19 11:18:00,76.9,223.6907,2905,-4.0,6.800000000000001,5.700000000000003,1211.654,432
2024-07-19 11:21:00,80.8,232.4219,2905,-3.9999999999999964,6.6000000000000005,5.699999999999999,1250.526,332
2024-07-19 11:24:00,79.9,229.8394,2905,-4.0000000000000036,6.8999999999999995,5.699999999999999,1233.119,331
2024-07-19 11:27:00,78.1,228.9786,2905,-3.8999999999999986,6.8999999999999995,5.5,1206.496,435
2024-07-19 11:30:00,77.7,230.5773,2905,-3.8999999999999986,6.9,5.600000000000001,1195.173,435
2024-07-19 11:33:00,77.3,231.0692,2905,-3.8999999999999986,6.800000000000001,5.5,1191.857,435
2024-07-19 11:36:00,77.3,230.8232,2905,-3.8999999999999986,6.800000000000001,5.5,1182.969,435
2024-07-19 11:39:00,77.3,231.807,2905,-3.8999999999999986,6.699999999999999,5.5,1190.951,332
2024-07-19 11:42:00,77.5,230.8232,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1190.631,332
2024-07-19 11:45:00,77.7,231.93,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1186.534,332
2024-07-19 11:48:00,78.5,235.1273,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1215.806,281
2024-07-19 11:51:00,78.5,237.5868,2905,-4.0,6.699999999999999,5.600000000000001,1221.401,332
2024-07-19 11:54:00,78.9,237.2179,2905,-3.900000000000002,6.699999999999999,5.599999999999998,1217.318,281
2024-07-19 11:57:00,78.7,234.7584,2905,-3.900000000000002,6.799999999999999,5.599999999999998,1206.466,281
2024-07-19 12:00:00,79.3,232.0529,2905,-3.900000000000002,6.699999999999999,5.699999999999999,1229.802,281
2024-07-19 12:03:00,78.9,228.3637,2905,-3.900000000000002,6.799999999999999,5.599999999999998,1217.253,435
2024-07-19 12:06:00,78.7,231.0692,2905,-3.900000000000002,6.8999999999999995,5.599999999999998,1209.912,435
2024-07-19 12:09:00,78.5,231.0692,2905,-4.0000000000000036,6.799999999999999,5.599999999999998,1216.092,331
2024-07-19 12:12:00,79.1,231.0692,2905,-3.900000000000002,6.699999999999999,5.699999999999999,1218.996,332
2024-07-19 12:15:00,78.9,233.2827,2906,-3.900000000000002,6.9,5.599999999999998,1220.351,435
2024-07-19 12:18:00,80.1,237.2179,2906,-3.900000000000002,6.800000000000001,5.699999999999999,1233.543,281
2024-07-19 12:21:00,81.6,239.3084,2906,-4.099999999999998,6.9,5.800000000000001,1275.716,327
2024-07-19 12:24:00,81.7,238.6936,2906,-4.099999999999998,7.0,5.900000000000002,1277.027,327
2024-07-19 12:27:00,81.4,234.8814,2906,-4.0,6.9,5.800000000000004,1275.946,331
2024-07-19 12:30:00,81.3,231.807,2906,-4.100000000000001,7.000000000000001,5.800000000000004,1271.402,331
2024-07-19 12:33:00,80.3,229.9624,2906,-3.9999999999999964,6.9,5.699999999999999,1248.264,331
2024-07-19 12:36:00,80.4,234.5125,2906,-3.9999999999999964,7.0,5.699999999999999,1244.427,331
2024-07-19 12:39:00,79.7,219.1406,2906,-4.199999999999999,7.1000000000000005,5.800000000000001,1251.879,460
2024-07-19 12:42:00,78.1,229.2245,2906,-4.0,6.6000000000000005,5.700000000000003,1204.099,332
2024-07-19 12:45:00,76.7,207.458,2906,-3.799999999999997,6.700000000000001,5.399999999999999,1145.445,448
2024-07-19 12:48:00,73.3,244.3504,2906,-3.6000000000000014,7.199999999999999,5.199999999999996,1142.007,430
2024-07-19 12:51:00,78.9,311.9864,2906,-4.0,6.300000000000001,5.699999999999996,1274.697,1532
2024-07-19 12:54:00,88.3,255.91,2906,-4.5000000000000036,6.800000000000001,6.300000000000001,1425.722,1315
2024-07-19 12:57:00,88.7,254.5573,2906,-4.5,6.9,6.300000000000004,1426.855,1365
2024-07-19 13:00:00,88.3,239.4314,2906,-4.300000000000001,7.1000000000000005,6.199999999999999,1418.861,321
2024-07-19 13:03:00,85.4,236.9719,2906,-4.200000000000003,7.1000000000000005,6.0,1354.52,323
2024-07-19 13:06:00,84.2,236.603,2906,-4.200000000000003,7.000000000000001,6.0,1352.911,323
2024-07-19 13:09:00,84.8,238.4476,2906,-4.199999999999996,7.000000000000001,6.0,1351.391,323
2024-07-19 13:12:00,84.6,240.2922,2906,-4.199999999999996,6.9,6.0,1345.433,327
2024-07-19 13:15:00,84.6,240.5382,2907,-4.199999999999996,6.800000000000001,6.0,1347.707,327
2024-07-19 13:18:00,85.2,244.1044,2907,-4.199999999999996,6.9,6.0,1358.638,321
2024-07-19 13:21:00,86.0,252.2208,2907,-4.299999999999997,6.700000000000001,6.199999999999996,1409.737,296
2024-07-19 13:24:00,88.2,251.7289,2907,-4.199999999999996,6.800000000000001,6.099999999999994,1422.5,296
2024-07-19 13:27:00,88.2,253.4505,2907,-4.299999999999997,6.800000000000001,6.199999999999996,1431.635,296
2024-07-19 13:30:00,88.3,255.91,2907,-4.399999999999999,6.800000000000001,6.199999999999996,1431.075,1315
2024-07-19 13:33:00,88.5,258.3695,2907,-4.399999999999999,6.7,6.199999999999996,1434.297,1315
2024-07-19 13:36:00,88.5,256.8938,2907,-4.300000000000004,6.7,6.100000000000001,1433.968,296
2024-07-19 13:39:00,88.6,261.3209,2907,-4.300000000000004,6.7,6.200000000000003,1434.48,1318
2024-07-19 13:42:00,89.0,262.7966,2907,-4.300000000000004,6.6,6.200000000000003,1436.008,1318
2024-07-19 13:45:00,88.7,263.6574,2907,-4.300000000000004,6.6,6.200000000000003,1433.562,1318
2024-07-19 13:48:00,89.0,262.6736,2907,-4.399999999999999,6.7,6.200000000000003,1434.393,1315
2024-07-19 13:51:00,89.1,263.4115,2907,-4.400000000000006,6.7,6.300000000000004,1436.814,1315
2024-07-19 13:54:00,89.3,265.1331,2907,-4.399999999999999,6.6,6.300000000000004,1441.225,1315
2024-07-19 13:57:00,88.6,262.1817,2907,-4.300000000000004,6.6,6.200000000000003,1438.829,1318
2024-07-19 14:00:00,88.5,257.7546,2907,-4.300000000000004,6.7,6.200000000000003,1429.536,1315
2024-07-19 14:03:00,88.3,254.1884,2907,-4.300000000000004,6.800000000000001,6.200000000000003,1428.402,296
2024-07-19 14:06:00,88.2,249.0234,2907,-4.400000000000006,6.9,6.200000000000003,1415.743,1365
2024-07-19 14:09:00,88.2,248.5315,2907,-4.300000000000004,6.9,6.200000000000003,1420.997,296
2024-07-19 14:12:00,87.8,248.5315,2907,-4.399999999999999,6.9,6.199999999999996,1418.042,1365
2024-07-19 14:15:00,87.8,245.5801,2908,-4.299999999999997,6.999999999999999,6.099999999999994,1424.756,321
2024-07-19 14:18:00,87.8,247.3018,2908,-4.299999999999997,6.8999999999999995,6.099999999999994,1419.677,296
2024-07-19 14:21:00,88.3,248.6545,2908,-4.299999999999997,6.999999999999999,6.099999999999994,1417.715,321
2024-07-19 14:24:00,88.2,247.4248,2908,-4.299999999999997,6.999999999999999,6.199999999999996,1425.17,321
2024-07-19 14:27:00,87.9,247.0558,2908,-4.399999999999999,6.999999999999999,6.199999999999996,1422.665,1365
2024-07-19 14:30:00,86.1,245.9491,2908,-4.199999999999996,6.8,6.100000000000001,1383.795,301
2024-07-19 14:33:00,86.2,248.6545,2908,-4.299999999999997,6.8999999999999995,6.100000000000001,1383.26,296
2024-07-19 14:36:00,86.4,248.4086,2908,-4.299999999999997,6.799999999999999,6.100000000000001,1381.903,296
2024-07-19 14:39:00,86.2,248.0396,2908,-4.199999999999996,6.8999999999999995,6.0,1378.858,296
2024-07-19 14:42:00,86.3,248.6545,2908,-4.299999999999997,6.799999999999999,6.099999999999994,1383.297,296
2024-07-19 14:45:00,86.8,250.991,2908,-4.199999999999996,6.699999999999999,6.099999999999994,1387.358,296
2024-07-19 14:48:00,87.4,251.9748,2908,-4.399999999999999,6.699999999999999,6.199999999999996,1403.554,296
2024-07-19 14:51:00,87.2,250.2532,2908,-4.299999999999997,6.800000000000001,6.099999999999994,1402.652,296
2024-07-19 14:54:00,87.6,250.2532,2908,-4.299999999999997,6.9,6.099999999999994,1407.137,296
2024-07-19 14:57:00,88.0,250.3762,2908,-4.300000000000004,6.800000000000001,6.100000000000001,1413.23,296
2024-07-19 15:00:00,87.8,250.991,2908,-4.400000000000006,6.800000000000001,6.100000000000001,1412.662,1365
2024-07-19 15:03:00,87.8,247.4248,2908,-4.300000000000004,6.9,6.100000000000001,1401.166,296
2024-07-19 15:06:00,87.4,244.9653,2908,-4.299999999999997,7.000000000000001,6.099999999999994,1403.775,321
2024-07-19 15:09:00,87.6,246.6869,2908,-4.299999999999997,6.9,6.099999999999994,1405.655,321
2024-07-19 15:12:00,87.4,243.7355,2908,-4.299999999999997,6.9,6.099999999999994,1401.409,321
2024-07-19 15:15:00,87.0,241.276,2909,-4.199999999999996,7.000000000000001,6.099999999999994,1393.734,321
2024-07-19 15:18:00,86.0,243.1207,2909,-4.299999999999997,7.000000000000001,6.100000000000001,1374.857,321
2024-07-19 15:21:00,86.3,243.7355,2909,-4.199999999999996,7.000000000000001,6.100000000000001,1374.534,321
2024-07-19 15:24:00,86.0,243.1207,2909,-4.199999999999996,6.799999999999999,6.0,1373.199,322
2024-07-19 15:27:00,86.0,243.7355,2909,-4.299999999999997,6.799999999999999,6.100000000000001,1371.537,322
2024-07-19 15:30:00,85.7,245.3342,2909,-4.199999999999996,6.799999999999999,6.0,1367.179,301
2024-07-19 15:33:00,85.8,245.8261,2909,-4.199999999999996,6.8999999999999995,6.0,1371.089,321
2024-07-19 15:36:00,85.7,245.2112,2909,-4.199999999999996,6.8999999999999995,6.0,1367.272,321
2024-07-19 15:39:00,85.6,245.4572,2909,-4.199999999999996,6.8999999999999995,5.899999999999999,1368.3,321
2024-07-19 15:42:00,86.0,246.5639,2909,-4.199999999999996,6.799999999999999,6.0,1364.754,296
2024-07-19 15:45:00,85.4,245.8261,2909,-4.200000000000003,6.8,6.0,1359.515,301
2024-07-19 15:48:00,85.6,244.8423,2909,-4.200000000000003,6.8999999999999995,6.0,1356.792,321
2024-07-19 15:51:00,85.7,246.6869,2909,-4.199999999999996,6.799999999999999,6.0,1363.152,301
2024-07-19 15:54:00,85.6,242.9977,2909,-4.299999999999997,6.799999999999999,5.899999999999999,1352.08,322
2024-07-19 15:57:00,85.0,241.0301,2909,-4.100000000000001,7.000000000000001,5.799999999999997,1358.126,327
2024-07-19 16:00:00,85.4,241.1531,2909,-4.100000000000001,7.000000000000001,5.899999999999999,1359.569,327
2024-07-19 16:03:00,85.2,239.9233,2909,-4.100000000000001,7.000000000000001,5.899999999999999,1354.645,327
2024-07-19 16:06:00,85.0,237.2179,2909,-4.100000000000001,6.9,5.899999999999999,1335.873,327
2024-07-19 16:09:00,83.8,232.9138,2909,-4.0,7.1000000000000005,5.799999999999997,1324.44,436
2024-07-19 16:12:00,83.0,232.4219,2909,-4.0,7.1000000000000005,5.700000000000003,1321.188,436
2024-07-19 16:15:00,82.2,231.0692,2910,-3.9999999999999964,7.000000000000001,5.699999999999999,1292.88,435
2024-07-19 16:18:00,81.6,230.5773,2910,-4.0,7.000000000000001,5.699999999999996,1282.55,435
2024-07-19 16:21:00,81.4,231.807,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1276.255,435
2024-07-19 16:24:00,81.1,231.4381,2910,-3.8999999999999986,6.999999999999999,5.600000000000001,1275.714,435
2024-07-19 16:27:00,80.7,232.0529,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1257.968,435
2024-07-19 16:30:00,80.5,234.3895,2910,-3.8999999999999986,6.8,5.600000000000001,1253.85,281
2024-07-19 16:33:00,79.3,231.684,2910,-3.799999999999997,6.8,5.399999999999999,1253.454,281
2024-07-19 16:36:00,80.1,233.0368,2910,-3.799999999999997,6.7,5.5,1244.437,281
2024-07-19 16:39:00,79.9,232.5449,2910,-3.799999999999997,6.7,5.5,1243.571,281
2024-07-19 16:42:00,80.6,233.6516,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1247.877,435
2024-07-19 16:45:00,80.8,238.2017,2910,-3.8999999999999986,6.699999999999999,5.600000000000001,1266.536,281
2024-07-19 16:48:00,80.7,234.8814,2910,-3.8999999999999986,6.799999999999999,5.600000000000001,1258.835,281
2024-07-19 16:51:00,80.3,236.849,2910,-3.799999999999997,6.800000000000001,5.5,1263.561,281
2024-07-19 16:54:00,80.8,237.2179,2910,-3.8999999999999986,6.800000000000001,5.600000000000001,1254.637,281
2024-07-19 16:57:00,80.7,235.9881,2910,-3.8999999999999986,6.700000000000001,5.5,1255.148,281
2024-07-19 17:00:00,80.3,233.0368,2910,-3.8999999999999986,6.9,5.5,1264.229,435
2024-07-19 17:03:00,80.4,232.9138,2910,-3.8999999999999986,6.9,5.600000000000001,1262.23,435
2024-07-19 17:06:00,80.4,231.1921,2910,-3.799999999999997,6.9,5.5,1251.895,435
2024-07-19 17:09:00,80.8,231.684,2910,-4.0,6.800000000000001,5.600000000000001,1264.156,331
2024-07-19 17:12:00,80.4,233.0368,2910,-4.0,6.800000000000001,5.700000000000003,1263.281,331
2024-07-19 17:15:00,80.6,232.0529,2911,-3.8999999999999986,6.9,5.600000000000001,1268.016,435
2024-07-19 17:18:00,80.4,231.3151,2911,-3.8999999999999986,6.800000000000001,5.5,1260.94,435
2024-07-19 17:21:00,80.2,231.807,2911,-3.8999999999999986,6.9,5.600000000000001,1262.607,435
2024-07-19 17:24:00,80.4,230.4543,2911,-3.8999999999999986,6.9,5.5,1252.36,435
2024-07-19 17:27:00,80.7,229.9624,2911,-3.8999999999999986,6.9,5.600000000000001,1260.156,435
2024-07-19 17:30:00,80.7,235.1273,2911,-3.8999999999999986,7.0,5.600000000000001,1260.264,435
2024-07-19 17:33:00,80.7,233.6516,2911,-3.799999999999997,6.9,5.600000000000001,1263.8,431
2024-07-19 17:36:00,80.9,230.8232,2911,-3.8999999999999986,6.9,5.600000000000001,1251.317,435
2024-07-19 17:39:00,80.7,231.4381,2911,-3.8999999999999986,6.9,5.5,1256.057,435
2024-07-19 17:42:00,80.4,227.7488,2911,-3.799999999999997,6.9,5.5,1250.302,435
2024-07-19 17:45:00,80.7,229.2245,2911,-3.799999999999997,7.0,5.5,1264.69,435
