Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-26 09:39:00,89.3,245.5801,2965,-5.100000000000001,6.999999999999999,7.0,1437.324,1377
2024-07-26 09:45:00,89.1,242.9977,2965,-5.100000000000001,7.1,7.0,1441.173,1376
2024-07-26 09:48:00,88.0,238.5706,2965,-5.100000000000001,7.0,6.800000000000004,1422.035,1376
2024-07-26 09:51:00,88.3,235.7422,2965,-5.0,7.0,6.799999999999997,1408.898,1376
2024-07-26 09:54:00,88.1,235.9881,2965,-5.0,7.1,6.899999999999999,1400.27,1376
2024-07-26 10:00:00,88.1,235.7422,2965,-5.0,7.1,6.800000000000004,1411.949,1376
2024-07-26 10:03:00,86.3,229.4705,2966,-4.899999999999999,7.2,6.699999999999996,1390.554,1387
2024-07-26 10:09:00,86.3,229.2245,2966,-5.0,7.1000000000000005,6.699999999999996,1403.256,1378
2024-07-26 10:12:00,85.4,230.0854,2966,-4.899999999999999,7.1000000000000005,6.600000000000001,1360.029,1387
2024-07-26 10:15:00,83.6,230.4543,2966,-4.700000000000003,6.8999999999999995,6.399999999999999,1336.655,1383
2024-07-26 10:21:00,83.8,232.6678,2966,-4.600000000000001,6.799999999999999,6.399999999999999,1333.785,1388
2024-07-26 10:24:00,83.6,234.2665,2966,-4.700000000000003,6.699999999999999,6.5,1333.882,1388
2024-07-26 10:30:00,84.4,235.1273,2966,-4.700000000000003,6.799999999999999,6.5,1335.894,1388
2024-07-26 10:33:00,84.2,233.6516,2966,-4.799999999999997,6.799999999999999,6.5,1339.282,1388
2024-07-26 10:39:00,84.2,234.2665,2966,-4.800000000000004,6.799999999999999,6.600000000000001,1345.404,1388
2024-07-26 10:42:00,84.5,232.6678,2966,-4.800000000000004,6.9,6.600000000000001,1347.022,1387
2024-07-26 10:45:00,84.0,228.8556,2966,-4.700000000000003,7.1000000000000005,6.5,1342.254,1383
2024-07-26 10:54:00,84.4,227.6259,2966,-4.799999999999997,7.1000000000000005,6.5,1337.353,1387
2024-07-26 10:57:00,84.4,227.7488,2966,-4.699999999999996,7.1000000000000005,6.5,1331.618,1383
2024-07-26 11:00:00,84.2,225.1664,2966,-4.700000000000003,7.000000000000001,6.600000000000001,1340.477,1383
2024-07-26 11:03:00,82.6,223.3218,2967,-4.5,7.000000000000001,6.299999999999997,1301.315,1384
2024-07-26 11:06:00,81.8,223.0758,2967,-4.600000000000001,6.8999999999999995,6.300000000000004,1295.656,1383
2024-07-26 11:09:00,81.8,223.4447,2967,-4.600000000000001,6.8999999999999995,6.399999999999999,1292.213,1383
2024-07-26 11:12:00,81.6,221.6001,2967,-4.699999999999999,6.8999999999999995,6.400000000000002,1281.492,1383
2024-07-26 11:15:00,81.2,222.8299,2967,-4.600000000000001,6.8999999999999995,6.299999999999997,1284.796,1383
2024-07-26 11:18:00,81.6,224.4285,2967,-4.600000000000001,6.8999999999999995,6.399999999999999,1287.111,1383
2024-07-26 11:21:00,81.4,225.1664,2967,-4.599999999999998,6.8999999999999995,6.400000000000002,1290.484,1383
2024-07-26 11:24:00,81.2,223.3218,2967,-4.699999999999999,6.8999999999999995,6.300000000000001,1277.805,1383
2024-07-26 11:27:00,81.6,225.2894,2967,-4.599999999999998,6.8999999999999995,6.400000000000002,1289.942,1383
2024-07-26 11:30:00,81.4,225.5353,2967,-4.599999999999998,6.8999999999999995,6.400000000000002,1296.617,1383
2024-07-26 11:33:00,81.8,225.5353,2967,-4.600000000000001,6.799999999999999,6.300000000000004,1291.458,1383
2024-07-26 11:36:00,82.0,224.5515,2967,-4.600000000000001,6.9,6.299999999999997,1292.02,1383
2024-07-26 11:39:00,82.0,225.6583,2967,-4.699999999999999,7.000000000000001,6.400000000000002,1298.943,1383
2024-07-26 11:42:00,81.6,224.9204,2967,-4.600000000000001,6.9,6.300000000000004,1297.396,1383
2024-07-26 11:45:00,81.9,225.9042,2967,-4.700000000000003,6.9,6.300000000000004,1287.311,1383
2024-07-26 11:48:00,82.2,225.0434,2967,-4.699999999999999,6.9,6.400000000000002,1299.517,1383
2024-07-26 11:51:00,82.0,223.9366,2967,-4.800000000000001,6.9,6.400000000000002,1295.072,1385
2024-07-26 11:54:00,82.2,225.1664,2967,-4.699999999999999,7.000000000000001,6.400000000000002,1292.886,1383
2024-07-26 11:57:00,82.0,225.2894,2967,-4.699999999999999,7.000000000000001,6.400000000000002,1302.147,1383
2024-07-26 12:00:00,82.2,223.6907,2967,-4.800000000000001,7.000000000000001,6.400000000000002,1304.671,1385
2024-07-26 12:03:00,82.2,225.1664,2968,-4.700000000000003,6.9,6.300000000000004,1295.551,1383
2024-07-26 12:06:00,82.2,223.6907,2968,-4.700000000000003,6.9,6.399999999999999,1289.138,1383
2024-07-26 12:09:00,81.8,223.8137,2968,-4.600000000000001,6.9,6.399999999999999,1292.839,1383
2024-07-26 12:12:00,81.2,222.7069,2968,-4.700000000000003,7.000000000000001,6.399999999999999,1300.388,1383
2024-07-26 12:15:00,81.8,223.1988,2968,-4.700000000000003,7.0,6.399999999999999,1283.228,1383
2024-07-26 12:18:00,81.6,224.5515,2968,-4.600000000000001,7.0,6.399999999999999,1289.071,1383
2024-07-26 12:21:00,81.6,221.2312,2968,-4.600000000000001,7.0,6.399999999999999,1304.284,1383
2024-07-26 12:24:00,81.6,222.215,2968,-4.600000000000001,7.0,6.399999999999999,1297.561,1383
2024-07-26 12:27:00,82.2,225.5353,2968,-4.600000000000001,6.9,6.399999999999999,1289.073,1383
2024-07-26 12:30:00,82.0,224.6745,2968,-4.600000000000001,6.9,6.399999999999999,1295.493,1383
2024-07-26 12:33:00,81.6,224.0596,2968,-4.700000000000003,7.000000000000001,6.399999999999999,1295.068,1383
2024-07-26 12:36:00,82.0,224.4285,2968,-4.600000000000001,6.9,6.399999999999999,1297.603,1383
2024-07-26 12:39:00,82.0,224.4285,2968,-4.700000000000003,6.9,6.399999999999999,1300.121,1383
2024-07-26 12:42:00,81.6,224.6745,2968,-4.600000000000001,7.000000000000001,6.399999999999999,1294.132,1383
2024-07-26 12:45:00,82.2,223.0758,2968,-4.700000000000003,7.0,6.399999999999999,1302.294,1383
2024-07-26 12:48:00,82.4,223.0758,2968,-4.700000000000003,7.0,6.399999999999999,1297.729,1383
2024-07-26 12:51:00,82.2,223.0758,2968,-4.700000000000003,7.000000000000001,6.399999999999999,1293.236,1383
2024-07-26 12:54:00,81.6,222.092,2968,-4.700000000000003,7.000000000000001,6.399999999999999,1297.228,1383
2024-07-26 12:57:00,81.8,223.0758,2968,-4.700000000000003,7.1000000000000005,6.399999999999999,1292.833,1383
2024-07-26 13:00:00,81.8,221.3542,2968,-4.600000000000001,7.1000000000000005,6.399999999999999,1299.546,1383
2024-07-26 13:03:00,81.8,223.1988,2969,-4.700000000000003,7.0,6.399999999999999,1298.448,1383
2024-07-26 13:06:00,82.2,221.3542,2969,-4.600000000000001,7.1000000000000005,6.399999999999999,1294.397,1383
2024-07-26 13:09:00,82.2,223.1988,2969,-4.600000000000001,7.1000000000000005,6.399999999999999,1299.396,1383
2024-07-26 13:12:00,82.2,220.9852,2969,-4.699999999999999,7.1000000000000005,6.400000000000002,1304.598,1383
2024-07-26 13:15:00,82.4,226.5191,2969,-4.699999999999999,7.1000000000000005,6.400000000000002,1308.547,1383
2024-07-26 13:18:00,82.8,225.7813,2969,-4.799999999999997,7.1000000000000005,6.5,1317.122,1386
2024-07-26 13:21:00,82.4,226.2731,2969,-4.599999999999998,7.1000000000000005,6.5000000000000036,1299.942,1383
2024-07-26 13:24:00,82.4,225.1664,2969,-4.699999999999999,7.0,6.5000000000000036,1313.4,1383
2024-07-26 13:27:00,82.6,224.3056,2969,-4.699999999999996,7.1000000000000005,6.5,1311.2,1383
2024-07-26 13:30:00,82.6,224.6745,2969,-4.699999999999996,7.1000000000000005,6.5,1312.969,1383
2024-07-26 13:33:00,82.0,225.9042,2969,-4.699999999999996,7.0,6.399999999999999,1287.568,1383
2024-07-26 13:36:00,81.4,224.3056,2969,-4.699999999999996,7.0,6.399999999999999,1282.852,1383
2024-07-26 13:39:00,81.6,224.9204,2969,-4.599999999999998,7.0,6.400000000000002,1284.534,1383
2024-07-26 13:42:00,81.1,225.1664,2969,-4.599999999999998,7.0,6.400000000000002,1279.116,1383
2024-07-26 13:45:00,81.8,227.6259,2969,-4.699999999999999,6.9,6.400000000000002,1290.145,1383
2024-07-26 13:48:00,82.6,224.3056,2969,-4.699999999999999,6.9,6.4999999999999964,1297.231,1383
2024-07-26 13:51:00,82.4,226.3961,2969,-4.600000000000001,7.1,6.399999999999999,1306.367,1383
2024-07-26 13:54:00,81.4,228.1178,2969,-4.700000000000003,7.0,6.399999999999999,1306.589,1383
2024-07-26 13:57:00,83.2,229.3475,2969,-4.699999999999999,7.0,6.4999999999999964,1322.605,1383
2024-07-26 14:00:00,82.8,228.6097,2969,-4.800000000000001,7.0,6.4999999999999964,1325.493,1385
2024-07-26 14:03:00,83.2,228.1178,2970,-4.800000000000001,7.0,6.599999999999998,1318.585,1383
2024-07-26 14:06:00,83.0,226.3961,2970,-4.800000000000001,7.0,6.4999999999999964,1314.129,1383
2024-07-26 14:09:00,82.2,226.2731,2970,-4.699999999999999,7.0,6.4999999999999964,1316.36,1383
2024-07-26 14:12:00,82.8,226.5191,2970,-4.699999999999999,7.1000000000000005,6.599999999999998,1313.546,1383
2024-07-26 14:15:00,82.4,225.5353,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1312.525,1383
2024-07-26 14:18:00,83.2,226.765,2970,-4.800000000000001,7.0,6.5000000000000036,1319.382,1383
2024-07-26 14:21:00,82.8,221.969,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1308.48,1383
2024-07-26 14:24:00,82.6,225.7813,2970,-4.799999999999997,7.1000000000000005,6.5,1310.119,1386
2024-07-26 14:27:00,82.8,226.5191,2970,-4.800000000000001,7.1000000000000005,6.5000000000000036,1313.43,1386
2024-07-26 14:30:00,82.8,227.134,2970,-4.800000000000001,7.0,6.5000000000000036,1319.343,1385
2024-07-26 14:33:00,83.0,225.6583,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1308.322,1383
2024-07-26 14:36:00,82.8,224.0596,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1307.752,1383
2024-07-26 14:39:00,83.0,224.9204,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1305.559,1383
2024-07-26 14:42:00,82.6,224.3056,2970,-4.699999999999999,7.1000000000000005,6.400000000000002,1300.664,1383
2024-07-26 14:45:00,82.6,223.3218,2970,-4.699999999999999,7.1000000000000005,6.400000000000002,1301.892,1383
2024-07-26 14:48:00,82.8,223.3218,2970,-4.699999999999999,7.1000000000000005,6.5000000000000036,1298.402,1383
2024-07-26 14:51:00,82.4,224.0596,2970,-4.699999999999999,7.0,6.4999999999999964,1303.481,1383
2024-07-26 14:54:00,82.4,224.4285,2970,-4.700000000000003,7.0,6.399999999999999,1303.063,1383
2024-07-26 14:57:00,82.0,223.6907,2970,-4.700000000000003,7.0,6.399999999999999,1300.16,1383
2024-07-26 15:00:00,82.6,226.2731,2970,-4.599999999999998,7.1000000000000005,6.400000000000002,1309.626,1383
2024-07-26 15:03:00,82.6,225.0434,2971,-4.800000000000001,7.1000000000000005,6.5000000000000036,1305.473,1386
2024-07-26 15:06:00,82.0,225.2894,2971,-4.800000000000001,7.1000000000000005,6.4999999999999964,1300.45,1386
2024-07-26 15:09:00,82.8,226.765,2971,-4.699999999999999,7.0,6.4999999999999964,1305.471,1383
2024-07-26 15:12:00,82.0,224.5515,2971,-4.600000000000001,7.0,6.399999999999999,1296.199,1383
2024-07-26 15:15:00,82.0,225.0434,2971,-4.700000000000003,6.9,6.5,1297.012,1383
2024-07-26 15:18:00,81.6,224.6745,2971,-4.600000000000001,7.0,6.299999999999997,1298.91,1383
2024-07-26 15:21:00,82.4,226.888,2971,-4.700000000000003,7.0,6.399999999999999,1301.059,1383
2024-07-26 15:24:00,82.0,225.1664,2971,-4.800000000000004,7.0,6.399999999999999,1298.896,1385
2024-07-26 15:27:00,82.4,227.3799,2971,-4.700000000000003,7.0,6.5,1306.654,1383
2024-07-26 15:30:00,82.4,227.9948,2971,-4.700000000000003,7.0,6.5,1301.127,1383
2024-07-26 15:33:00,82.4,227.7488,2971,-4.700000000000003,7.0,6.399999999999999,1306.559,1383
2024-07-26 15:36:00,81.8,224.4285,2971,-4.700000000000003,7.0,6.399999999999999,1295.628,1383
2024-07-26 15:39:00,81.8,224.4285,2971,-4.600000000000001,6.9,6.399999999999999,1296.165,1383
2024-07-26 15:42:00,82.0,226.3961,2971,-4.600000000000001,7.0,6.299999999999997,1304.034,1383
2024-07-26 15:45:00,81.8,223.3218,2971,-4.5,7.0,6.199999999999996,1294.005,1384
2024-07-26 15:48:00,82.8,226.3961,2971,-4.600000000000001,7.0,6.300000000000004,1307.772,1383
2024-07-26 15:51:00,83.0,225.2894,2971,-4.699999999999999,7.1000000000000005,6.5000000000000036,1303.012,1383
2024-07-26 15:54:00,82.6,228.2407,2971,-4.599999999999998,7.1000000000000005,6.400000000000002,1303.73,1383
2024-07-26 15:57:00,82.6,226.1502,2971,-4.599999999999998,7.1000000000000005,6.400000000000002,1294.198,1383
2024-07-26 16:00:00,82.4,225.7813,2971,-4.599999999999998,7.000000000000001,6.400000000000002,1302.765,1383
2024-07-26 16:03:00,82.8,225.7813,2972,-4.600000000000001,7.000000000000001,6.399999999999999,1300.031,1383
2024-07-26 16:06:00,82.2,225.5353,2972,-4.699999999999996,7.1000000000000005,6.399999999999999,1292.68,1383
2024-07-26 16:09:00,82.2,226.2731,2972,-4.699999999999999,7.000000000000001,6.400000000000002,1303.149,1383
2024-07-26 16:12:00,82.4,226.2731,2972,-4.600000000000001,7.000000000000001,6.399999999999999,1288.545,1383
2024-07-26 16:15:00,82.2,228.7326,2972,-4.599999999999998,7.000000000000001,6.300000000000001,1295.127,1383
2024-07-26 16:18:00,82.0,224.9204,2972,-4.599999999999998,7.000000000000001,6.300000000000001,1292.573,1383
2024-07-26 16:21:00,81.4,224.5515,2972,-4.5,7.000000000000001,6.200000000000003,1293.672,1384
2024-07-26 16:24:00,81.8,223.6907,2972,-4.4999999999999964,7.000000000000001,6.300000000000001,1294.869,1384
2024-07-26 16:27:00,81.8,225.9042,2972,-4.599999999999998,7.000000000000001,6.300000000000001,1293.122,1383
2024-07-26 16:30:00,81.8,223.1988,2972,-4.599999999999998,7.1000000000000005,6.300000000000001,1290.393,1383
2024-07-26 16:33:00,81.8,223.0758,2972,-4.599999999999998,7.1000000000000005,6.300000000000001,1293.102,1383
2024-07-26 16:36:00,81.8,222.5839,2972,-4.599999999999998,7.1000000000000005,6.400000000000002,1283.213,1383
2024-07-26 16:39:00,81.2,220.6163,2972,-4.399999999999999,7.1000000000000005,6.200000000000003,1294.478,459
2024-07-26 16:42:00,81.2,217.173,2972,-4.599999999999998,7.000000000000001,6.300000000000001,1280.452,465
2024-07-26 16:45:00,81.0,219.7555,2972,-4.5,7.000000000000001,6.200000000000003,1268.244,1384
2024-07-26 16:48:00,80.7,219.6325,2972,-4.4999999999999964,7.000000000000001,6.300000000000001,1280.815,1384
2024-07-26 16:51:00,80.8,221.3542,2972,-4.4999999999999964,7.000000000000001,6.199999999999999,1272.354,1384
2024-07-26 16:54:00,80.8,220.0014,2972,-4.4999999999999964,7.1000000000000005,6.199999999999999,1274.343,1384
2024-07-26 16:57:00,80.8,218.4028,2972,-4.4999999999999964,7.1000000000000005,6.199999999999999,1274.976,465
2024-07-26 17:00:00,80.7,218.7717,2972,-4.599999999999998,7.1000000000000005,6.300000000000001,1275.62,1384
2024-07-26 17:03:00,80.8,217.296,2973,-4.400000000000002,7.000000000000001,6.099999999999998,1265.202,459
2024-07-26 17:06:00,80.3,218.1568,2973,-4.4999999999999964,7.1000000000000005,6.199999999999999,1267.091,465
2024-07-26 17:09:00,80.2,216.4352,2973,-4.4999999999999964,7.1000000000000005,6.199999999999999,1269.312,465
2024-07-26 17:12:00,80.2,215.6973,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1262.705,465
2024-07-26 17:15:00,80.1,216.4352,2973,-4.5000000000000036,7.1000000000000005,6.199999999999999,1261.521,465
2024-07-26 17:18:00,79.8,215.3284,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1261.167,465
2024-07-26 17:21:00,79.6,215.3284,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1261.525,465
2024-07-26 17:24:00,79.1,214.5906,2973,-4.299999999999997,7.1000000000000005,6.199999999999996,1254.323,466
2024-07-26 17:27:00,79.5,214.7135,2973,-4.400000000000002,7.2,6.099999999999998,1253.385,464
2024-07-26 17:30:00,79.2,214.2216,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1254.387,465
2024-07-26 17:33:00,79.3,213.9757,2973,-4.300000000000001,7.2,6.099999999999998,1247.634,466
2024-07-26 17:36:00,78.9,213.8527,2973,-4.399999999999999,7.1000000000000005,6.100000000000001,1243.003,465
2024-07-26 17:39:00,78.5,213.3608,2973,-4.399999999999999,7.1000000000000005,6.100000000000001,1243.563,465
2024-07-26 17:42:00,78.3,212.8689,2973,-4.399999999999999,7.000000000000001,6.100000000000001,1236.284,465
2024-07-26 17:45:00,77.9,212.2541,2973,-4.5,7.000000000000001,6.100000000000001,1225.473,465
2024-07-26 17:48:00,77.1,208.4418,2973,-4.299999999999997,7.1000000000000005,5.899999999999999,1219.153,440
2024-07-26 17:51:00,77.3,206.8432,2973,-4.299999999999997,7.1000000000000005,6.0,1217.751,440
2024-07-26 17:54:00,76.1,206.4742,2973,-4.299999999999997,7.1000000000000005,5.899999999999999,1195.79,440
2024-07-26 17:57:00,57.9,205.8594,2973,-3.6000000000000014,6.1000000000000005,4.399999999999999,7.17059,924
2024-07-27 08:00:00,58.6,212.623,2974,-2.700000000000003,5.299999999999999,3.700000000000003,930.4497,642
2024-07-27 08:06:00,59.2,229.4705,2974,-2.799999999999997,5.300000000000001,3.799999999999997,958.6038,637
2024-07-27 08:09:00,61.6,230.2083,2974,-3.0,5.200000000000001,4.200000000000003,920.7816,637
2024-07-27 08:15:00,61.6,229.5935,2974,-2.8999999999999986,5.1,4.199999999999996,922.4393,637
2024-07-27 08:18:00,61.0,234.2665,2974,-2.900000000000002,5.199999999999999,4.099999999999998,908.0105,637
2024-07-27 08:24:00,62.8,235.0043,2974,-2.9999999999999964,5.1,4.199999999999999,939.6176,637
2024-07-27 08:27:00,63.0,228.3637,2974,-2.9999999999999964,5.4,4.199999999999999,943.1111,514
2024-07-27 08:30:00,65.7,235.3732,2974,-3.1999999999999993,5.6,4.599999999999998,987.2391,513
2024-07-27 08:36:00,67.0,239.1855,2974,-3.200000000000003,5.5,4.600000000000001,1013.492,205
2024-07-27 08:39:00,67.4,233.0368,2974,-3.299999999999997,5.699999999999999,4.600000000000001,1020.778,204
2024-07-27 08:45:00,67.8,228.8556,2974,-3.299999999999997,5.699999999999999,4.600000000000001,1016.935,501
2024-07-27 08:48:00,68.3,238.8166,2974,-3.299999999999997,5.800000000000001,4.699999999999996,1033.119,204
2024-07-27 08:51:00,73.9,268.8223,2974,-3.5000000000000036,5.8999999999999995,5.099999999999998,1128.845,175
2024-07-27 08:57:00,74.5,258.2465,2974,-3.599999999999998,5.3999999999999995,5.099999999999998,1097.91,812
2024-07-27 09:00:00,84.3,277.1846,2975,-4.199999999999999,6.1,5.900000000000002,1328.785,1578
2024-07-27 09:06:00,85.0,274.7251,2975,-4.100000000000001,6.199999999999999,5.899999999999999,1351.377,1578
2024-07-27 09:09:00,87.5,256.6479,2975,-4.399999999999999,6.9,6.200000000000003,1400.146,1365
2024-07-27 09:15:00,87.3,247.3018,2975,-4.299999999999997,7.1000000000000005,6.199999999999996,1392.415,321
2024-07-27 09:18:00,81.8,239.1855,2975,-4.100000000000001,7.0,5.799999999999997,1279.458,327
2024-07-27 09:21:00,84.7,244.2274,2975,-4.199999999999999,7.0,5.9999999999999964,1322.207,321
2024-07-27 09:27:00,84.6,249.8843,2975,-4.199999999999999,7.1,6.099999999999998,1339.577,297
2024-07-27 09:30:00,84.7,247.7937,2975,-4.199999999999999,7.0,5.9999999999999964,1345.903,321
2024-07-27 09:33:00,84.6,245.2112,2975,-4.300000000000001,7.1000000000000005,6.099999999999998,1341.379,321
2024-07-27 09:36:00,84.7,243.9815,2975,-4.399999999999999,7.1,6.299999999999997,1341.194,322
2024-07-27 09:57:00,79.8,240.2922,2975,-4.200000000000003,6.8,5.899999999999999,1232.4,328
2024-07-27 10:00:00,79.2,247.3018,2976,-4.199999999999999,6.6,5.900000000000002,1225.031,302
2024-07-27 10:06:00,79.3,248.0396,2976,-4.099999999999998,6.699999999999999,5.800000000000001,1221.782,302
2024-07-27 10:09:00,79.3,247.9167,2976,-4.099999999999998,6.6,5.800000000000001,1224.82,302
2024-07-27 10:12:00,79.5,249.5153,2976,-4.199999999999999,6.7,5.800000000000001,1219.828,302
2024-07-27 10:18:00,79.1,252.0978,2976,-4.199999999999999,6.6,5.900000000000002,1224.092,302
2024-07-27 10:21:00,79.5,253.5735,2976,-4.199999999999999,6.4,5.900000000000002,1228.427,1584
2024-07-27 10:24:00,79.5,250.7451,2976,-4.199999999999999,6.5,5.900000000000002,1222.675,302
2024-07-27 10:27:00,79.0,247.7937,2976,-4.099999999999998,6.500000000000001,5.900000000000002,1212.663,302
2024-07-27 10:30:00,79.5,250.2532,2976,-4.400000000000002,6.4,6.199999999999999,1232.262,1278
2024-07-27 10:36:00,79.5,247.4248,2976,-4.400000000000002,6.4,6.199999999999999,1220.929,1278
2024-07-27 10:39:00,79.1,243.9815,2976,-4.5000000000000036,6.500000000000001,6.199999999999999,1207.746,1285
2024-07-27 10:42:00,78.5,241.7679,2976,-4.400000000000002,6.5,6.099999999999998,1189.624,1275
2024-07-27 10:48:00,78.3,241.7679,2976,-4.400000000000002,6.6000000000000005,6.099999999999998,1193.699,1275
2024-07-27 10:51:00,77.3,241.645,2976,-4.300000000000001,6.500000000000001,5.9999999999999964,1185.705,329
2024-07-27 10:57:00,77.5,239.3084,2976,-4.300000000000001,6.500000000000001,5.9999999999999964,1193.594,329
2024-07-27 11:00:00,77.7,242.1369,2976,-4.300000000000001,6.500000000000001,6.099999999999998,1195.568,329
2024-07-27 11:15:00,74.1,228.7326,2977,-4.400000000000002,6.3999999999999995,5.9999999999999964,1118.505,1276
2024-07-27 11:18:00,73.7,227.9948,2977,-4.400000000000002,6.3999999999999995,5.9999999999999964,1120.503,1276
2024-07-27 11:21:00,73.9,234.1435,2977,-4.399999999999999,6.3999999999999995,6.100000000000001,1123.034,1276
2024-07-27 11:27:00,73.9,231.93,2977,-4.5,6.299999999999999,6.100000000000001,1124.807,1276
2024-07-27 11:30:00,73.9,230.5773,2977,-4.399999999999999,6.299999999999999,6.0,1122.24,1276
2024-07-27 11:33:00,74.1,232.5449,2977,-4.399999999999999,6.199999999999999,6.0,1119.375,1276
2024-07-27 11:39:00,73.9,232.0529,2977,-4.399999999999999,6.199999999999999,6.0,1124.714,1276
2024-07-27 11:42:00,74.3,232.4219,2977,-4.399999999999999,6.300000000000001,6.100000000000001,1124.719,1276
2024-07-27 11:45:00,73.9,234.1435,2977,-4.400000000000002,6.300000000000001,6.0000000000000036,1121.602,1276
2024-07-27 11:48:00,74.1,233.2827,2977,-4.400000000000002,6.300000000000001,6.0000000000000036,1122.884,1276
2024-07-27 11:51:00,75.1,234.7584,2977,-4.5000000000000036,6.300000000000001,6.099999999999998,1146.35,1276
2024-07-27 11:57:00,75.3,232.9138,2977,-4.5000000000000036,6.300000000000001,6.099999999999998,1145.064,1276
2024-07-27 12:00:00,75.3,233.5287,2977,-4.5000000000000036,6.300000000000001,6.199999999999999,1145.989,1276
2024-07-27 12:03:00,75.7,234.7584,2978,-4.400000000000002,6.300000000000001,6.099999999999998,1169.263,1276
2024-07-27 12:09:00,76.1,232.4219,2978,-4.4999999999999964,6.4,6.199999999999999,1159.08,1276
2024-07-27 12:12:00,76.3,235.6192,2978,-4.600000000000001,6.300000000000001,6.100000000000001,1160.674,1402
2024-07-27 12:18:00,75.9,235.4962,2978,-4.600000000000001,6.4,6.200000000000003,1168.108,1402
2024-07-27 12:21:00,76.5,235.3732,2978,-4.5,6.4,6.200000000000003,1167.591,1275
2024-07-27 12:24:00,76.5,235.7422,2978,-4.600000000000001,6.4,6.200000000000003,1170.113,1402
2024-07-27 12:30:00,76.5,238.5706,2978,-4.5,6.4,6.200000000000003,1173.463,1275
2024-07-27 12:33:00,76.5,235.7422,2978,-4.600000000000001,6.4,6.200000000000003,1181.864,1402
2024-07-27 12:39:00,76.7,235.1273,2978,-4.600000000000001,6.4,6.200000000000003,1178.48,1402
2024-07-27 12:42:00,76.7,235.9881,2978,-4.5,6.4,6.199999999999996,1189.757,1275
2024-07-27 12:48:00,77.3,234.8814,2978,-4.5,6.4,6.199999999999996,1190.178,1275
2024-07-27 12:51:00,76.8,236.726,2978,-4.5,6.4,6.199999999999996,1174.575,1275
2024-07-27 12:54:00,78.3,239.0625,2978,-4.600000000000001,6.300000000000001,6.299999999999997,1209.985,1285
2024-07-27 13:00:00,78.5,238.6936,2978,-4.600000000000001,6.4,6.299999999999997,1209.259,1285
2024-07-27 13:03:00,78.1,238.2017,2979,-4.600000000000001,6.4,6.299999999999997,1208.038,1402
2024-07-27 13:06:00,78.1,238.4476,2979,-4.600000000000001,6.4,6.299999999999997,1202.701,1285
2024-07-27 13:09:00,78.1,238.0787,2979,-4.699999999999996,6.5,6.399999999999999,1207.772,1398
2024-07-27 13:12:00,78.1,236.2341,2979,-4.699999999999996,6.5,6.299999999999997,1216.827,1398
2024-07-27 13:15:00,78.3,235.6192,2979,-4.699999999999996,6.5,6.299999999999997,1213.681,1398
2024-07-27 13:18:00,78.3,235.9881,2979,-4.600000000000001,6.4,6.399999999999999,1210.793,1402
2024-07-27 13:21:00,78.5,236.603,2979,-4.600000000000001,6.5,6.299999999999997,1214.03,1402
2024-07-27 13:24:00,78.7,236.603,2979,-4.700000000000003,6.5,6.399999999999999,1206.936,1398
2024-07-27 13:27:00,78.8,234.8814,2979,-4.700000000000003,6.5,6.399999999999999,1213.052,1402
2024-07-27 13:30:00,78.2,235.6192,2979,-4.700000000000003,6.5,6.399999999999999,1218.854,1398
2024-07-27 13:33:00,78.2,234.2665,2979,-4.700000000000003,6.6000000000000005,6.399999999999999,1214.416,1402
2024-07-27 13:36:00,78.3,234.3895,2979,-4.700000000000003,6.6000000000000005,6.399999999999999,1208.375,1402
2024-07-27 13:39:00,78.7,234.7584,2979,-4.700000000000003,6.6000000000000005,6.300000000000004,1216.513,1402
2024-07-27 13:42:00,78.7,233.2827,2979,-4.600000000000001,6.6000000000000005,6.300000000000004,1215.097,1402
2024-07-27 13:45:00,78.3,232.9138,2979,-4.700000000000003,6.6000000000000005,6.300000000000004,1214.79,1402
2024-07-27 13:48:00,78.1,233.1597,2979,-4.600000000000001,6.6000000000000005,6.399999999999999,1209.084,1402
2024-07-27 13:51:00,78.3,233.6516,2979,-4.600000000000001,6.6000000000000005,6.399999999999999,1212.287,1402
2024-07-27 13:54:00,78.1,232.9138,2979,-4.600000000000001,6.6000000000000005,6.299999999999997,1207.787,1402
2024-07-27 13:57:00,77.6,231.684,2979,-4.600000000000001,6.6000000000000005,6.299999999999997,1198.021,1402
2024-07-27 14:00:00,77.7,232.9138,2979,-4.600000000000001,6.500000000000001,6.299999999999997,1195.817,1402
2024-07-27 14:03:00,77.5,228.8556,2980,-4.600000000000001,6.6000000000000005,6.299999999999997,1192.513,1402
2024-07-27 14:06:00,77.5,227.7488,2980,-4.600000000000001,6.6000000000000005,6.299999999999997,1190.397,1404
2024-07-27 14:09:00,77.1,226.2731,2980,-4.600000000000001,6.7,6.199999999999996,1188.515,1404
2024-07-27 14:12:00,76.7,226.1502,2980,-4.5000000000000036,6.6000000000000005,6.099999999999998,1183.964,1404
2024-07-27 14:15:00,76.8,226.888,2980,-4.5000000000000036,6.6000000000000005,6.099999999999998,1179.238,1404
2024-07-27 14:18:00,76.7,226.1502,2980,-4.5000000000000036,6.500000000000001,6.199999999999999,1182.021,1404
2024-07-27 14:21:00,76.3,224.5515,2980,-4.5000000000000036,6.500000000000001,6.199999999999999,1174.541,1400
2024-07-27 14:24:00,76.2,225.9042,2980,-4.5000000000000036,6.500000000000001,6.199999999999999,1179.056,1404
2024-07-27 14:27:00,76.1,224.0596,2980,-4.400000000000002,6.500000000000001,6.099999999999998,1175.511,1400
2024-07-27 14:30:00,76.3,226.3961,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1177.183,1404
2024-07-27 14:33:00,76.3,223.8137,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1174.595,1400
2024-07-27 14:36:00,76.1,223.4447,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1171.687,1400
2024-07-27 14:39:00,75.7,223.6907,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1167.301,1400
2024-07-27 14:42:00,75.7,224.9204,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1170.0,1404
2024-07-27 14:45:00,75.9,224.6745,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1172.98,1404
2024-07-27 14:48:00,75.9,224.6745,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1173.438,1400
2024-07-27 14:51:00,75.9,223.3218,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1168.0,1400
2024-07-27 14:54:00,75.9,226.1502,2980,-4.399999999999999,6.500000000000001,6.0,1173.779,1400
2024-07-27 14:57:00,75.7,225.6583,2980,-4.400000000000002,6.500000000000001,6.099999999999998,1167.875,1400
2024-07-27 15:00:00,75.9,226.765,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1169.068,1404
2024-07-27 15:03:00,75.9,225.1664,2981,-4.399999999999999,6.500000000000001,6.100000000000001,1170.062,1400
2024-07-27 15:06:00,75.7,225.5353,2981,-4.399999999999999,6.500000000000001,6.0,1169.273,1400
2024-07-27 15:09:00,75.5,227.5029,2981,-4.399999999999999,6.500000000000001,6.0,1170.615,1400
2024-07-27 15:12:00,75.9,227.7488,2981,-4.4999999999999964,6.500000000000001,6.099999999999998,1172.572,1404
2024-07-27 15:15:00,76.1,224.5515,2981,-4.399999999999999,6.4,6.100000000000001,1157.002,1400
2024-07-27 15:18:00,75.3,219.3866,2981,-4.4999999999999964,6.6000000000000005,6.099999999999998,1161.474,1400
2024-07-27 15:21:00,74.5,216.4352,2981,-4.300000000000004,6.6000000000000005,5.899999999999999,1144.917,1400
2024-07-27 15:24:00,74.7,218.1568,2981,-4.400000000000002,6.500000000000001,5.9999999999999964,1149.705,1400
2024-07-27 15:27:00,74.7,217.7879,2981,-4.400000000000002,6.6000000000000005,5.9999999999999964,1152.728,1400
2024-07-27 15:30:00,74.7,217.7879,2981,-4.400000000000002,6.6000000000000005,5.9999999999999964,1151.513,1400
2024-07-27 15:33:00,74.9,220.1244,2981,-4.400000000000002,6.6000000000000005,6.0000000000000036,1153.939,1400
2024-07-27 15:36:00,74.7,220.9852,2981,-4.400000000000002,6.500000000000001,6.0000000000000036,1151.109,1400
2024-07-27 15:39:00,74.7,217.173,2981,-4.300000000000001,6.7,6.0000000000000036,1150.638,461
2024-07-27 15:42:00,75.0,225.0434,2981,-4.400000000000002,6.5,6.0000000000000036,1162.124,1400
2024-07-27 15:45:00,74.6,219.7555,2981,-4.399999999999999,6.6000000000000005,6.0,1151.904,1400
2024-07-27 15:48:00,74.6,219.0176,2981,-4.399999999999999,6.6000000000000005,6.0,1150.422,1400
2024-07-27 15:51:00,74.6,219.0176,2981,-4.399999999999999,6.6000000000000005,6.0,1143.062,1400
2024-07-27 15:54:00,74.6,217.9109,2981,-4.300000000000001,6.7,6.0000000000000036,1154.659,461
2024-07-27 15:57:00,75.1,223.6907,2981,-4.399999999999999,6.7,6.0,1154.904,1400
2024-07-27 16:00:00,74.9,217.7879,2981,-4.5,6.6000000000000005,6.100000000000001,1154.421,1400
2024-07-27 16:03:00,74.6,220.6163,2982,-4.5,6.6000000000000005,6.0,1145.808,1400
2024-07-27 16:06:00,74.7,218.4028,2982,-4.399999999999999,6.6000000000000005,6.0,1153.226,1400
2024-07-27 16:09:00,74.5,218.4028,2982,-4.400000000000002,6.7,6.099999999999998,1149.903,1400
2024-07-27 16:12:00,74.7,218.7717,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1152.019,1400
2024-07-27 16:15:00,74.7,220.8623,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1144.923,1400
2024-07-27 16:18:00,74.7,221.3542,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1152.58,1400
2024-07-27 16:21:00,74.7,219.0176,2982,-4.399999999999999,6.6000000000000005,6.0,1153.375,1400
2024-07-27 16:24:00,74.7,220.9852,2982,-4.399999999999999,6.6000000000000005,6.0,1151.956,1400
2024-07-27 16:27:00,74.7,220.3704,2982,-4.399999999999999,6.500000000000001,6.0,1145.896,1400
2024-07-27 16:30:00,74.5,221.3542,2982,-4.300000000000001,6.6000000000000005,6.0000000000000036,1149.109,1400
2024-07-27 16:33:00,74.9,219.3866,2982,-4.399999999999999,6.6000000000000005,6.100000000000001,1150.932,1400
2024-07-27 16:36:00,74.5,217.9109,2982,-4.399999999999999,6.7,6.0,1148.501,1400
2024-07-27 16:39:00,74.7,221.2312,2982,-4.399999999999999,6.6000000000000005,6.0,1148.762,1400
2024-07-27 16:42:00,74.1,219.5096,2982,-4.399999999999999,6.7,6.0,1142.72,1400
2024-07-27 16:45:00,73.5,215.8203,2982,-4.400000000000002,6.7,5.9999999999999964,1132.112,1400
2024-07-27 16:48:00,73.3,216.9271,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1126.79,1400
2024-07-27 16:51:00,72.7,215.4514,2982,-4.399999999999999,6.7,6.0,1119.98,439
2024-07-27 16:54:00,72.1,218.7717,2982,-4.299999999999997,6.7,5.899999999999999,1113.8,439
2024-07-27 17:18:00,71.7,239.0625,2983,-4.399999999999999,6.6000000000000005,5.899999999999999,1121.802,374
2024-07-27 17:24:00,79.7,265.0101,2983,-4.899999999999999,6.000000000000001,6.699999999999996,1234.839,1326
2024-07-27 17:27:00,80.4,265.748,2983,-4.699999999999996,6.1000000000000005,6.600000000000001,1239.712,1313
2024-07-27 17:30:00,81.8,261.8128,2983,-4.800000000000001,6.300000000000001,6.599999999999998,1270.035,1312
2024-07-27 17:33:00,82.2,259.7222,2983,-4.900000000000002,6.300000000000001,6.699999999999999,1279.255,1326
2024-07-27 17:36:00,82.4,265.1331,2983,-4.800000000000001,6.4,6.699999999999999,1285.13,1335
2024-07-27 17:39:00,82.8,265.8709,2983,-4.899999999999999,6.300000000000001,6.799999999999997,1286.741,1335
2024-07-27 17:42:00,82.6,266.4858,2983,-4.899999999999999,6.300000000000001,6.799999999999997,1293.695,1335
2024-07-27 17:45:00,82.8,268.3304,2983,-4.799999999999997,6.300000000000001,6.700000000000003,1293.215,1335
2024-07-27 17:48:00,82.4,262.7966,2983,-4.899999999999999,6.4,6.700000000000003,1290.433,1335
2024-07-27 17:51:00,82.8,263.6574,2983,-4.899999999999999,6.4,6.799999999999997,1291.226,1335
2024-07-27 17:54:00,82.6,262.6736,2983,-4.899999999999999,6.4,6.799999999999997,1289.142,1335
2024-07-27 17:57:00,82.2,257.1397,2983,-4.799999999999997,6.500000000000001,6.600000000000001,1283.796,1350
2024-07-27 18:00:00,77.1,211.5162,2983,-4.600000000000001,7.000000000000001,6.100000000000001,1189.043,465
2024-07-27 18:03:00,71.6,195.7755,2984,-4.200000000000003,7.300000000000001,5.799999999999997,1097.058,455
2024-07-27 20:27:00,57.9,234.3895,2984,-2.8000000000000007,4.5,3.5,911.9479,667
2024-07-27 20:30:00,68.0,267.4696,2984,-3.5,5.000000000000001,4.899999999999999,1084.61,162
2024-07-27 20:33:00,78.1,277.9225,2984,-4.100000000000001,5.9,5.899999999999999,1261.365,1540
2024-07-27 20:36:00,81.4,279.2752,2984,-4.300000000000004,6.1000000000000005,5.899999999999999,1308.177,1543
2024-07-27 20:39:00,82.0,279.89,2984,-4.299999999999997,6.200000000000001,6.0,1322.911,1537
2024-07-27 20:42:00,81.4,277.7995,2984,-4.299999999999997,5.999999999999999,6.100000000000001,1284.821,1543
2024-07-27 20:45:00,81.0,284.809,2984,-4.199999999999996,5.999999999999999,6.0,1271.837,1540
2024-07-27 20:48:00,83.0,283.5793,2984,-4.299999999999997,5.999999999999999,6.100000000000001,1291.913,1543
2024-07-27 20:51:00,86.5,291.3267,2984,-4.5,6.1,6.5,1389.914,1538
2024-07-27 20:54:00,88.0,279.3981,2984,-4.600000000000001,6.299999999999999,6.5,1418.156,1319
2024-07-27 20:57:00,80.1,244.9653,2984,-4.200000000000003,6.799999999999999,5.899999999999999,1257.527,327
2024-07-27 21:00:00,76.3,245.2112,2984,-4.099999999999998,6.3999999999999995,5.800000000000001,1157.936,1658
2024-07-27 21:03:00,74.9,243.1207,2984,-3.900000000000002,6.500000000000001,5.4999999999999964,1132.763,1661
2024-07-27 21:06:00,75.1,232.2989,2984,-4.0000000000000036,6.300000000000001,5.599999999999998,1136.55,402
2024-07-27 21:09:00,74.5,239.8003,2984,-4.0000000000000036,6.4,5.699999999999999,1118.486,332
2024-07-27 21:12:00,74.7,239.6774,2984,-3.9999999999999964,6.4,5.699999999999999,1123.92,332
2024-07-27 21:15:00,75.1,241.0301,2984,-4.099999999999998,6.300000000000001,5.699999999999999,1131.849,403
2024-07-27 21:18:00,74.3,233.8976,2984,-4.099999999999998,6.500000000000001,5.599999999999998,1116.696,402
2024-07-27 21:21:00,73.7,230.7002,2985,-4.099999999999998,6.500000000000001,5.699999999999999,1110.405,402
2024-07-27 21:24:00,73.3,228.1178,2985,-3.9999999999999964,6.6000000000000005,5.599999999999998,1095.696,402
2024-07-27 21:27:00,71.7,225.2894,2985,-3.8999999999999986,6.6000000000000005,5.399999999999999,1086.348,422
2024-07-27 21:30:00,74.1,243.3666,2985,-3.9999999999999964,6.300000000000001,5.699999999999999,1108.568,1658
2024-07-27 21:33:00,74.3,243.6125,2985,-4.099999999999998,6.199999999999999,5.699999999999999,1113.799,403
2024-07-27 21:36:00,78.1,280.013,2985,-4.300000000000001,5.799999999999999,5.9999999999999964,1231.802,1825
2024-07-27 21:39:00,84.4,280.5049,2985,-4.600000000000001,6.199999999999999,6.399999999999999,1326.93,1305
2024-07-27 21:42:00,85.0,289.728,2985,-4.5,6.199999999999999,6.5,1350.919,1542
2024-07-27 21:45:00,85.7,286.7766,2985,-4.700000000000003,6.199999999999999,6.299999999999997,1345.809,1305
2024-07-27 21:48:00,85.1,282.3495,2985,-4.300000000000001,6.199999999999999,6.199999999999999,1352.554,1537
2024-07-27 21:51:00,85.7,281.4887,2985,-4.5000000000000036,6.199999999999999,6.300000000000001,1362.99,1320
2024-07-27 21:54:00,85.1,283.4563,2985,-4.400000000000002,6.199999999999999,6.199999999999999,1358.558,1542
2024-07-27 21:57:00,85.6,279.7671,2985,-4.400000000000002,6.3,6.199999999999999,1361.551,1320
2024-07-27 22:00:00,85.1,278.1684,2985,-4.300000000000001,6.3,6.199999999999999,1350.764,1537
2024-07-27 22:03:00,82.8,245.2112,2985,-4.300000000000001,6.6,5.800000000000001,1255.199,328
2024-07-27 22:06:00,73.9,223.3218,2985,-3.6999999999999993,6.699999999999999,5.300000000000001,1135.735,421
2024-07-27 22:09:00,72.7,225.0434,2985,-4.199999999999999,6.3999999999999995,5.400000000000002,1103.853,437
2024-07-27 22:12:00,72.7,227.134,2985,-4.200000000000003,6.499999999999999,5.799999999999997,1102.496,437
2024-07-27 22:15:00,72.7,221.2312,2985,-4.200000000000003,6.500000000000001,5.800000000000004,1100.411,437
2024-07-27 22:18:00,70.3,213.2378,2985,-4.099999999999998,6.6000000000000005,5.599999999999998,1058.05,438
2024-07-27 22:21:00,69.2,209.5486,2986,-3.900000000000002,6.6000000000000005,5.400000000000002,1040.93,438
2024-07-27 22:24:00,67.6,209.5486,2986,-3.900000000000002,6.499999999999999,5.400000000000002,1029.534,443
2024-07-27 22:27:00,66.8,206.2283,2986,-3.8000000000000007,6.499999999999999,5.199999999999999,1008.478,349
2024-07-27 22:30:00,66.0,205.6134,2986,-3.6999999999999993,6.3999999999999995,5.199999999999999,998.4277,349
2024-07-27 22:33:00,65.8,207.95,2986,-3.799999999999997,6.3999999999999995,5.100000000000001,994.9691,443
2024-07-27 22:36:00,64.8,204.2607,2986,-3.6999999999999957,6.3,5.0,975.6429,349
2024-07-27 22:39:00,63.8,201.6782,2986,-3.700000000000003,6.3,5.0,952.6276,349
2024-07-27 22:42:00,63.0,199.8336,2986,-3.6000000000000014,6.2,4.899999999999999,941.8616,924
2024-07-27 22:45:00,62.6,200.0796,2986,-3.599999999999998,6.2,4.9999999999999964,938.8304,924
2024-07-27 22:48:00,61.6,200.3255,2986,-3.4999999999999964,6.1000000000000005,4.800000000000001,921.4661,924
2024-07-27 22:51:00,61.4,199.9566,2986,-3.400000000000002,6.1000000000000005,4.699999999999999,918.1266,924
2024-07-27 22:54:00,61.2,203.031,2986,-3.5000000000000036,6.000000000000001,4.800000000000001,906.6712,924
2024-07-27 22:57:00,61.0,207.0891,2986,-3.400000000000002,5.8999999999999995,4.800000000000001,907.0065,924
2024-07-27 23:00:00,60.8,209.7946,2986,-3.400000000000002,5.799999999999999,4.699999999999999,899.4946,517
2024-07-27 23:03:00,62.2,232.6678,2986,-3.6000000000000014,5.3,4.899999999999999,915.4234,564
2024-07-27 23:06:00,63.6,231.4381,2986,-3.6000000000000014,5.5,5.100000000000001,940.852,624
2024-07-27 23:09:00,63.8,230.8232,2986,-3.6000000000000014,5.6,5.100000000000001,942.5131,624
2024-07-27 23:12:00,63.8,232.5449,2986,-3.700000000000003,5.5,5.100000000000001,942.5626,624
2024-07-27 23:15:00,64.6,243.4896,2986,-3.799999999999997,5.4,5.200000000000003,961.3856,1743
2024-07-27 23:18:00,64.0,227.011,2986,-3.8000000000000043,5.7,5.100000000000001,942.8649,589
2024-07-27 23:21:00,63.6,225.7813,2987,-3.700000000000003,5.7,5.100000000000001,946.5186,589
2024-07-27 23:24:00,63.4,222.5839,2987,-3.700000000000003,5.8,5.100000000000001,932.605,589
2024-07-27 23:27:00,63.2,220.1244,2987,-3.6000000000000014,5.8,5.0,933.3956,530
2024-07-27 23:30:00,63.6,232.9138,2987,-3.700000000000003,5.5,5.100000000000001,933.1486,624
2024-07-27 23:36:00,63.4,243.7355,2987,-3.700000000000003,5.5,5.100000000000001,940.4532,808
2024-07-27 23:39:00,63.4,224.9204,2987,-3.6000000000000014,5.7,5.0,937.5931,530
2024-07-27 23:42:00,63.4,223.8137,2987,-3.700000000000003,5.6000000000000005,5.0,937.0359,589
2024-07-27 23:45:00,62.0,218.4028,2987,-3.6000000000000014,5.7,4.899999999999999,911.9837,508
2024-07-27 23:51:00,61.0,218.1568,2987,-3.3999999999999986,5.6000000000000005,4.799999999999997,906.5068,506
2024-07-27 23:54:00,61.6,227.3799,2987,-3.5,5.4,4.899999999999999,912.8133,564
2024-07-28 00:00:00,62.2,238.2017,2987,-3.6000000000000014,5.300000000000001,4.899999999999999,916.9292,624
2024-07-28 00:03:00,62.4,255.2951,2987,-3.6000000000000014,5.1,5.0,921.45,801
2024-07-28 00:06:00,67.4,267.3466,2987,-3.8999999999999986,5.1,5.399999999999999,1000.155,1705
2024-07-28 00:12:00,67.8,271.0359,2987,-3.8999999999999986,5.1,5.399999999999999,1011.304,1705
2024-07-28 00:15:00,67.1,259.7222,2987,-3.8999999999999986,5.300000000000001,5.399999999999999,998.1121,1705
2024-07-28 00:21:00,67.0,260.3371,2988,-3.8000000000000043,5.199999999999999,5.399999999999999,990.4392,1741
2024-07-28 00:24:00,66.2,244.3504,2988,-3.8000000000000043,5.199999999999999,5.300000000000004,986.4446,1743
2024-07-28 00:27:00,65.6,249.2694,2988,-3.8000000000000043,5.3,5.200000000000003,971.9434,1743
2024-07-28 00:30:00,65.2,251.6059,2988,-3.8000000000000007,5.2,5.199999999999999,956.7212,1741
2024-07-28 00:36:00,65.2,250.4991,2988,-3.8000000000000007,5.2,5.199999999999999,958.3354,1743
2024-07-28 00:39:00,65.4,253.8194,2988,-3.8000000000000007,5.2,5.300000000000001,968.9479,1741
2024-07-28 00:45:00,65.6,254.1884,2988,-3.8000000000000007,5.2,5.300000000000001,966.5849,1741
2024-07-28 00:48:00,65.4,255.1722,2988,-3.8000000000000007,5.2,5.300000000000001,967.6699,1741
2024-07-28 00:51:00,65.4,255.1722,2988,-3.8000000000000007,5.2,5.199999999999999,965.1481,1741
2024-07-28 00:57:00,65.1,254.4343,2988,-3.8000000000000007,5.1000000000000005,5.199999999999999,959.7505,1741
2024-07-28 01:00:00,64.7,252.2208,2988,-3.700000000000003,5.2,5.100000000000001,953.389,1743
2024-07-28 01:06:00,64.6,251.4829,2988,-3.700000000000003,5.2,5.100000000000001,949.539,1743
2024-07-28 01:09:00,64.4,249.2694,2988,-3.8000000000000007,5.2,5.099999999999998,944.1439,1743
2024-07-28 01:12:00,62.6,246.441,2988,-3.599999999999998,5.1000000000000005,4.900000000000002,927.0302,1743
2024-07-28 01:18:00,62.4,246.195,2988,-3.599999999999998,5.1000000000000005,4.900000000000002,922.3998,1743
2024-07-28 01:21:00,62.4,246.6869,2989,-3.599999999999998,5.1000000000000005,4.900000000000002,914.5554,1743
2024-07-28 01:27:00,62.4,246.195,2989,-3.599999999999998,5.1000000000000005,4.9999999999999964,915.7021,1743
2024-07-28 01:30:00,61.8,244.3504,2989,-3.599999999999998,5.1000000000000005,4.9999999999999964,907.45,1743
2024-07-28 01:36:00,61.4,242.9977,2989,-3.6000000000000014,5.1000000000000005,4.899999999999999,906.3038,1743
2024-07-28 01:39:00,61.2,241.645,2989,-3.5,4.999999999999999,4.799999999999997,896.0283,546
2024-07-28 01:57:00,57.8,232.4219,2989,-3.3000000000000007,4.8,4.5,847.8351,655
2024-07-28 02:00:00,57.4,233.2827,2989,-3.3000000000000007,4.8,4.5,844.1425,655
2024-07-28 02:06:00,57.6,233.6516,2989,-3.3000000000000007,4.8,4.5,844.877,652
2024-07-28 02:09:00,57.0,233.1597,2989,-3.200000000000003,4.7,4.399999999999999,834.551,652
2024-07-28 02:12:00,56.4,230.8232,2989,-3.1999999999999993,4.7,4.400000000000002,823.87,652
2024-07-28 02:18:00,56.2,231.684,2989,-3.1999999999999993,4.6000000000000005,4.300000000000001,820.5306,652
2024-07-28 02:21:00,56.1,231.93,2990,-3.1000000000000014,4.4,4.299999999999997,789.7558,690
2024-07-28 02:27:00,55.9,231.93,2990,-3.1000000000000014,4.500000000000001,4.299999999999997,819.7048,690
2024-07-28 02:30:00,55.2,231.684,2990,-3.0,4.4,4.199999999999996,803.4549,690
2024-07-28 02:33:00,52.6,231.807,2990,-3.099999999999998,4.4,4.100000000000001,821.7634,696
2024-07-28 02:39:00,54.7,232.5449,2990,-3.0,4.4,4.099999999999998,808.1901,690
2024-07-28 02:42:00,55.5,230.7002,2990,-2.8999999999999986,4.300000000000001,3.9999999999999964,834.2092,690
2024-07-28 02:48:00,55.5,230.5773,2990,-2.8999999999999986,4.300000000000001,3.9999999999999964,722.6998,690
2024-07-28 02:51:00,52.0,229.5935,2990,-2.8999999999999986,4.199999999999999,3.8000000000000007,831.8376,690
2024-07-28 02:54:00,55.2,231.684,2990,-2.8999999999999986,4.199999999999999,4.099999999999998,706.4617,690
2024-07-28 02:57:00,52.7,230.5773,2990,-2.8999999999999986,4.199999999999999,3.900000000000002,830.0641,690
2024-07-28 03:03:00,52.3,230.5773,2990,-2.8999999999999986,4.199999999999999,3.8000000000000007,837.8599,690
2024-07-28 03:06:00,51.6,230.0854,2990,-2.8999999999999986,4.199999999999999,4.099999999999998,736.9205,690
2024-07-28 03:12:00,54.7,231.0692,2990,-2.8999999999999986,4.199999999999999,3.900000000000002,805.4856,690
2024-07-28 03:15:00,53.4,230.0854,2990,-2.8999999999999986,4.299999999999999,3.9999999999999964,817.5049,690
2024-07-28 03:18:00,55.1,230.4543,2991,-2.8999999999999986,4.199999999999999,4.099999999999998,789.9016,690
2024-07-28 03:24:00,54.7,230.7002,2991,-2.8999999999999986,4.199999999999999,3.9999999999999964,716.3939,690
2024-07-28 03:27:00,54.3,230.5773,2991,-2.8999999999999986,4.1,3.900000000000002,830.169,690
2024-07-28 03:30:00,54.3,231.0692,2991,-2.8999999999999986,4.1,4.099999999999998,702.1725,690
2024-07-28 03:33:00,56.8,251.4829,2991,-3.1999999999999993,4.199999999999999,4.400000000000002,831.5165,689
2024-07-28 03:39:00,56.5,252.0978,2991,-3.200000000000003,4.2,4.399999999999999,830.6012,689
2024-07-28 03:42:00,54.1,233.7746,2991,-2.8999999999999986,4.2,3.9999999999999964,761.2142,690
2024-07-28 03:48:00,53.3,233.2827,2991,-2.8999999999999986,4.3,4.100000000000001,766.0788,690
2024-07-28 03:51:00,48.4,234.2665,2991,-2.6999999999999993,3.9000000000000004,3.6000000000000014,764.6962,666
2024-07-28 04:06:00,49.8,240.2922,2991,-2.6999999999999993,4.0,3.6000000000000014,775.0315,666
2024-07-28 04:09:00,52.3,241.645,2991,-2.799999999999997,4.0,3.8999999999999986,763.2138,666
2024-07-28 04:12:00,52.1,236.9719,2991,-2.6999999999999993,4.0,3.8999999999999986,761.9717,666
2024-07-28 04:18:00,52.7,244.8423,2991,-2.6999999999999993,4.0,4.0,788.3038,37
2024-07-28 04:21:00,52.7,253.5735,2992,-2.8999999999999986,4.0,4.0,742.8899,36
2024-07-28 04:33:00,50.9,246.0721,2992,-2.799999999999997,3.9000000000000004,3.799999999999997,773.4081,37
2024-07-28 04:36:00,52.6,241.0301,2992,-2.799999999999997,3.9000000000000004,3.8999999999999986,679.6024,666
2024-07-28 04:39:00,52.1,240.4152,2992,-2.799999999999997,3.9000000000000004,3.6999999999999993,760.4382,666
2024-07-28 04:42:00,52.7,238.6936,2992,-2.6999999999999993,3.9000000000000004,3.8999999999999986,761.0826,666
2024-07-28 04:45:00,52.5,234.1435,2992,-2.799999999999997,4.0,3.8999999999999986,764.9865,666
2024-07-28 04:48:00,52.1,235.1273,2992,-2.6999999999999993,4.0,3.799999999999997,654.02,666
2024-07-28 04:51:00,52.9,236.9719,2992,-2.6999999999999993,4.0,3.8999999999999986,763.055,666
2024-07-28 04:54:00,51.2,239.0625,2992,-2.799999999999997,4.0,3.6999999999999993,725.1652,666
2024-07-28 04:57:00,52.6,239.6774,2992,-2.799999999999997,3.9000000000000004,3.8999999999999986,753.593,666
2024-07-28 05:00:00,52.7,235.9881,2992,-2.6999999999999993,4.0,3.8999999999999986,743.6539,666
2024-07-28 05:03:00,50.5,239.8003,2992,-2.799999999999997,3.9000000000000004,3.6999999999999993,671.9787,666
2024-07-28 05:06:00,52.7,245.4572,2992,-2.6999999999999993,3.9000000000000004,3.900000000000002,649.9929,37
2024-07-28 05:09:00,52.7,248.2856,2992,-2.6999999999999993,3.9000000000000004,3.900000000000002,772.4021,37
2024-07-28 05:12:00,51.3,247.9167,2992,-2.6999999999999993,3.9000000000000004,3.8000000000000007,719.3674,37
2024-07-28 05:15:00,53.0,254.8032,2992,-2.8999999999999986,3.9000000000000004,4.0,713.7134,36
2024-07-28 05:18:00,53.7,258.4925,2992,-2.8999999999999986,3.9000000000000004,4.099999999999998,764.5291,36
2024-07-28 05:21:00,52.7,262.5506,2993,-2.900000000000002,3.9000000000000004,4.0,755.2116,36
2024-07-28 05:24:00,53.7,254.6803,2993,-2.8000000000000007,3.8000000000000007,4.0,778.6992,36
2024-07-28 05:27:00,53.5,263.7804,2993,-2.6999999999999993,3.8000000000000007,3.900000000000002,755.4434,36
2024-07-28 05:30:00,54.1,259.9682,2993,-2.8000000000000007,3.6999999999999993,4.0,777.5296,36
2024-07-28 05:33:00,49.0,261.4438,2993,-2.8000000000000007,3.6999999999999993,3.6999999999999993,770.1373,36
2024-07-28 05:36:00,49.0,259.1074,2993,-2.8000000000000007,3.6999999999999993,3.900000000000002,768.7734,36
2024-07-28 05:39:00,53.9,260.583,2993,-2.8000000000000007,3.6999999999999993,4.0,766.8862,36
2024-07-28 05:42:00,50.4,261.4438,2993,-2.8000000000000007,3.6999999999999993,3.8000000000000007,722.0119,36
2024-07-28 05:45:00,54.1,261.9358,2993,-2.8000000000000007,3.6999999999999993,4.0,779.1296,36
2024-07-28 05:48:00,49.4,261.8128,2993,-2.900000000000002,3.6999999999999993,3.8000000000000007,770.986,36
2024-07-28 05:51:00,51.6,257.5087,2993,-2.8000000000000007,3.8000000000000007,3.8999999999999986,771.6353,36
2024-07-28 05:54:00,54.3,258.2465,2993,-2.8999999999999986,4.0,4.099999999999998,772.9297,36
2024-07-28 05:57:00,54.9,259.3533,2993,-2.8999999999999986,4.1,4.199999999999999,776.3243,36
2024-07-28 06:00:00,54.9,262.5506,2993,-3.0,4.0,4.199999999999999,777.4705,768
2024-07-28 06:03:00,55.5,262.7966,2993,-3.099999999999998,4.1,4.300000000000001,789.8942,746
2024-07-28 06:06:00,55.6,261.8128,2993,-3.099999999999998,4.1,4.300000000000001,799.4743,746
