Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-28 06:09:00,56.4,262.4277,2993,-3.1999999999999993,4.200000000000001,4.400000000000002,802.5099,746
2024-07-28 06:12:00,56.2,261.5668,2993,-3.1000000000000014,4.300000000000001,4.300000000000004,802.6351,746
2024-07-28 06:15:00,56.4,262.1817,2993,-3.1000000000000014,4.200000000000001,4.300000000000004,803.403,746
2024-07-28 06:18:00,56.2,263.1655,2993,-3.1000000000000014,4.200000000000001,4.399999999999999,800.7997,746
2024-07-28 06:21:00,56.6,265.625,2994,-3.1000000000000014,4.200000000000001,4.399999999999999,813.6234,746
2024-07-28 06:24:00,56.8,266.3629,2994,-3.1999999999999993,4.200000000000001,4.399999999999999,815.197,746
2024-07-28 06:27:00,56.8,263.4115,2994,-3.1999999999999993,4.300000000000001,4.399999999999999,813.6085,746
2024-07-28 06:30:00,57.0,265.1331,2994,-3.1999999999999993,4.200000000000001,4.399999999999999,809.9573,746
2024-07-28 06:33:00,56.8,264.8871,2994,-3.1999999999999993,4.200000000000001,4.399999999999999,811.9744,746
2024-07-28 06:36:00,57.0,266.2399,2994,-3.1999999999999993,4.200000000000001,4.399999999999999,815.6667,746
2024-07-28 06:39:00,57.2,266.2399,2994,-3.1999999999999993,4.200000000000001,4.5,819.5842,746
2024-07-28 06:42:00,57.4,263.7804,2994,-3.1999999999999993,4.200000000000001,4.400000000000002,822.6484,746
2024-07-28 06:45:00,57.6,263.2885,2994,-3.1999999999999993,4.200000000000001,4.5,816.9595,746
2024-07-28 06:48:00,57.8,263.7804,2994,-3.1999999999999993,4.300000000000001,4.399999999999999,827.5575,746
2024-07-28 06:51:00,58.2,263.0425,2994,-3.3000000000000007,4.300000000000001,4.5,829.3438,746
2024-07-28 06:54:00,59.0,263.7804,2994,-3.3000000000000007,4.4,4.600000000000001,843.2415,746
2024-07-28 06:57:00,59.8,266.3629,2994,-3.3999999999999986,4.5,4.700000000000003,858.5992,747
2024-07-28 07:00:00,60.8,266.1169,2994,-3.3999999999999986,4.6,4.799999999999997,868.3646,781
2024-07-28 07:03:00,61.6,266.8547,2994,-3.6000000000000014,4.700000000000001,4.899999999999999,887.98,781
2024-07-28 07:06:00,62.2,268.3304,2994,-3.5,4.700000000000001,4.899999999999999,895.0986,781
2024-07-28 07:09:00,62.4,267.1007,2994,-3.6000000000000014,4.700000000000001,4.899999999999999,898.6609,781
2024-07-28 07:12:00,62.6,268.8223,2994,-3.6000000000000014,4.700000000000001,5.0,903.2406,781
2024-07-28 07:15:00,63.0,274.7251,2994,-3.6000000000000014,4.6,5.0,907.0425,796
2024-07-28 07:18:00,63.6,283.7022,2994,-3.6000000000000014,4.6,5.0,915.3434,796
2024-07-28 07:21:00,64.3,281.2428,2995,-3.6999999999999993,4.700000000000001,5.100000000000001,929.5458,796
2024-07-28 07:24:00,67.7,235.0043,2995,-4.0,6.000000000000001,5.399999999999999,997.1864,626
2024-07-28 07:27:00,63.8,231.684,2995,-3.700000000000003,5.6,5.0,934.3698,624
2024-07-28 07:30:00,61.0,230.4543,2995,-3.5,5.4,4.899999999999999,898.5289,564
2024-07-28 07:33:00,60.0,232.4219,2995,-3.5,5.2,4.700000000000003,874.7343,564
2024-07-28 07:36:00,59.2,224.5515,2995,-3.3000000000000007,5.2,4.600000000000001,863.5903,515
2024-07-28 07:39:00,58.8,227.9948,2995,-3.3000000000000007,5.2,4.5,860.225,515
2024-07-28 07:42:00,59.2,234.3895,2995,-3.400000000000002,5.2,4.700000000000003,869.7147,564
2024-07-28 07:45:00,59.2,232.9138,2995,-3.400000000000002,5.1,4.600000000000001,864.7366,655
2024-07-28 07:48:00,59.2,235.7422,2995,-3.3000000000000007,5.0,4.700000000000003,872.6832,655
2024-07-28 07:51:00,59.4,236.603,2995,-3.3000000000000007,5.0,4.600000000000001,864.3906,655
2024-07-28 07:54:00,59.2,234.8814,2995,-3.3000000000000007,5.0,4.600000000000001,859.6647,655
2024-07-28 07:57:00,59.2,234.8814,2995,-3.3000000000000007,5.0,4.600000000000001,864.6519,655
2024-07-28 08:00:00,59.0,234.7584,2995,-3.3000000000000007,5.1000000000000005,4.600000000000001,862.9666,655
2024-07-28 08:03:00,59.0,235.0043,2995,-3.3000000000000007,5.1000000000000005,4.600000000000001,865.7121,655
2024-07-28 08:06:00,59.4,261.4438,2995,-3.3999999999999986,5.0,4.699999999999999,871.9205,778
2024-07-28 08:09:00,60.0,258.4925,2995,-3.3999999999999986,4.700000000000001,4.699999999999999,875.0914,776
2024-07-28 08:12:00,61.0,261.4438,2995,-3.5,4.700000000000001,4.900000000000002,888.3341,781
2024-07-28 08:15:00,61.8,268.8223,2995,-3.5,4.800000000000001,4.899999999999999,900.9149,781
2024-07-28 08:18:00,62.0,267.4696,2995,-3.6000000000000014,4.800000000000001,4.899999999999999,901.1748,781
2024-07-28 08:21:00,62.6,280.013,2996,-3.6000000000000014,4.700000000000001,5.0,920.1555,796
2024-07-28 08:24:00,64.0,258.9844,2996,-3.700000000000003,4.699999999999999,5.100000000000001,927.9539,781
2024-07-28 08:27:00,62.0,257.1397,2996,-3.5,5.1,4.899999999999999,900.7849,801
2024-07-28 08:30:00,62.2,257.8776,2996,-3.6000000000000014,4.8999999999999995,4.899999999999999,902.9368,781
2024-07-28 08:33:00,62.0,249.5153,2996,-3.6000000000000014,4.8999999999999995,4.899999999999999,900.1815,1743
2024-07-28 08:36:00,60.8,243.3666,2996,-3.8999999999999986,4.6,5.100000000000001,882.2005,537
2024-07-28 08:39:00,60.4,262.7966,2996,-3.5,4.8,4.799999999999997,874.0119,781
2024-07-28 08:42:00,63.1,216.0663,2996,-3.6999999999999993,5.199999999999999,4.900000000000002,984.5845,588
2024-07-28 08:45:00,58.8,244.5963,2996,-3.6000000000000014,4.9,4.800000000000004,856.393,543
2024-07-28 08:48:00,57.6,255.6641,2996,-3.5,4.6,4.799999999999997,848.1946,776
2024-07-28 08:51:00,57.0,235.7422,2996,-3.5,4.6,4.699999999999999,836.1785,547
2024-07-28 08:54:00,56.9,229.9624,2996,-3.3999999999999986,4.699999999999999,4.699999999999999,831.4882,693
2024-07-28 08:57:00,56.8,231.3151,2996,-3.5,4.800000000000001,4.800000000000001,845.112,547
2024-07-28 09:00:00,57.2,233.2827,2996,-3.6999999999999993,4.700000000000001,4.900000000000002,842.0554,542
2024-07-28 09:03:00,58.2,233.0368,2996,-3.8000000000000007,4.800000000000001,4.9999999999999964,849.6672,542
2024-07-28 09:06:00,59.4,238.0787,2996,-3.8000000000000007,4.9,5.199999999999999,879.1146,542
2024-07-28 09:09:00,60.2,236.1111,2996,-3.900000000000002,5.0,5.300000000000001,888.0281,592
2024-07-28 09:12:00,60.2,229.5935,2996,-3.8999999999999986,5.1,5.200000000000003,882.4922,588
2024-07-28 09:15:00,60.1,226.765,2996,-3.8999999999999986,5.1,5.200000000000003,878.1671,588
2024-07-28 09:18:00,62.0,250.8681,2996,-4.0,5.1,5.399999999999999,906.6622,1744
2024-07-28 09:21:00,65.0,252.3438,2997,-4.300000000000004,5.1,5.700000000000003,956.2991,1701
2024-07-28 09:24:00,66.0,271.0359,2997,-4.300000000000004,5.1,5.800000000000004,982.1342,1804
2024-07-28 09:27:00,66.8,240.2922,2997,-4.5,5.300000000000001,5.899999999999999,972.9355,1621
2024-07-28 09:30:00,66.0,242.9977,2997,-4.299999999999997,5.500000000000001,5.799999999999997,980.5389,1621
2024-07-28 09:33:00,67.1,249.8843,2997,-4.399999999999999,5.200000000000001,5.899999999999999,986.8625,1709
2024-07-28 09:36:00,67.2,261.9358,2997,-4.399999999999999,5.300000000000001,5.899999999999999,995.9699,1853
2024-07-28 09:39:00,67.7,257.5087,2997,-4.399999999999999,5.1,6.0,996.9396,1701
2024-07-28 09:42:00,67.4,255.6641,2997,-4.300000000000001,5.199999999999999,5.900000000000002,994.0733,1701
2024-07-28 09:45:00,67.0,254.6803,2997,-4.300000000000001,5.5,5.900000000000002,990.6234,1701
2024-07-28 09:48:00,68.0,244.1044,2997,-4.399999999999999,5.6,5.899999999999999,1010.39,1621
2024-07-28 09:51:00,61.8,251.6059,2997,-4.200000000000003,5.299999999999999,5.0,722.512,1726
2024-07-29 06:39:00,51.9,240.2922,2997,-2.3000000000000007,3.5999999999999996,3.3000000000000007,800.0575,65
2024-07-29 06:42:00,64.5,246.5639,2997,-3.6999999999999993,5.1,4.899999999999999,1028.553,1743
2024-07-29 06:45:00,65.1,254.6803,2997,-3.700000000000003,5.3999999999999995,5.0,1038.465,1682
2024-07-29 06:48:00,63.1,253.5735,2997,-3.6999999999999993,5.199999999999999,5.099999999999998,972.0576,1743
2024-07-29 06:51:00,66.3,333.384,2997,-3.799999999999997,4.4,5.399999999999999,998.8456,1132
2024-07-29 06:57:00,70.5,258.8614,2997,-4.099999999999998,4.3,5.799999999999997,1042.652,1762
2024-07-29 07:00:00,67.7,298.0903,2997,-3.5,4.9,4.900000000000002,980.5763,1140
2024-07-29 07:03:00,63.9,259.1074,2998,-3.099999999999998,4.8,4.5,923.9746,833
2024-07-29 07:09:00,65.5,238.6936,2998,-2.6000000000000014,4.699999999999999,4.699999999999999,1158.716,668
2024-07-29 07:12:00,59.0,216.4352,2998,-2.6999999999999993,5.4,3.8999999999999986,842.3705,642
2024-07-29 07:18:00,57.2,225.6583,2998,-2.6999999999999993,5.2,3.8999999999999986,838.6603,640
2024-07-29 07:21:00,62.9,278.1684,2998,-3.0,4.7,4.5,931.5759,766
2024-07-29 07:27:00,64.5,279.89,2998,-3.099999999999998,4.7,4.5,950.5018,766
2024-07-29 07:30:00,64.3,281.2428,2998,-3.099999999999998,4.699999999999999,4.5,939.6501,766
2024-07-29 07:33:00,62.4,278.5373,2998,-2.8999999999999986,4.499999999999999,4.199999999999999,909.2512,762
2024-07-29 07:39:00,62.6,285.4239,2998,-2.8999999999999986,4.6000000000000005,4.300000000000001,909.1071,764
2024-07-29 07:42:00,63.5,295.1389,2998,-3.1000000000000014,4.6,4.400000000000002,937.167,765
2024-07-29 07:54:00,72.1,250.8681,2998,-3.3999999999999986,5.3,4.899999999999999,1082.851,811
2024-07-29 07:57:00,69.2,249.7613,2998,-3.0000000000000036,6.3999999999999995,4.5000000000000036,1031.064,181
2024-07-29 08:00:00,69.7,254.1884,2998,-3.099999999999998,5.6000000000000005,4.599999999999998,1027.457,171
2024-07-29 08:03:00,70.7,267.3466,2999,-3.200000000000003,5.500000000000001,4.700000000000003,1050.635,161
2024-07-29 08:09:00,71.3,271.4048,2999,-3.200000000000003,5.5,4.700000000000003,1063.294,161
2024-07-29 08:12:00,73.5,227.6259,2999,-4.100000000000001,6.200000000000001,5.600000000000001,1117.739,407
2024-07-29 08:18:00,72.5,236.2341,2999,-4.0,6.200000000000001,5.5,1098.176,407
2024-07-29 08:21:00,73.5,241.0301,2999,-4.199999999999996,6.199999999999999,5.699999999999996,1111.512,403
2024-07-29 08:24:00,73.3,239.0625,2999,-4.099999999999998,6.299999999999999,5.699999999999999,1108.091,403
2024-07-29 08:27:00,73.5,234.3895,2999,-4.100000000000001,6.300000000000001,5.600000000000001,1111.728,403
2024-07-29 08:33:00,73.7,234.5125,2999,-4.100000000000001,6.200000000000001,5.700000000000003,1116.163,403
2024-07-29 08:36:00,73.4,229.3475,2999,-4.0,6.4,5.600000000000001,1110.705,402
2024-07-29 08:39:00,73.7,228.6097,2999,-4.100000000000001,6.5,5.600000000000001,1112.337,402
2024-07-29 08:45:00,73.1,229.5935,2999,-4.0,6.4,5.600000000000001,1112.374,402
2024-07-29 08:48:00,75.3,234.7584,2999,-4.100000000000001,6.300000000000001,5.799999999999997,1147.59,403
2024-07-29 08:54:00,75.3,235.3732,2999,-4.199999999999996,6.5,5.799999999999997,1141.229,330
2024-07-29 08:57:00,77.5,240.2922,2999,-4.199999999999996,6.6,5.899999999999999,1172.701,329
2024-07-29 09:00:00,81.8,253.3275,2999,-4.5000000000000036,6.5,6.300000000000001,1272.343,1344
2024-07-29 09:06:00,81.8,252.3438,3000,-4.5000000000000036,6.6,6.300000000000001,1273.262,1344
2024-07-29 09:09:00,83.6,263.4115,3000,-4.600000000000001,6.5,6.399999999999999,1317.826,1344
2024-07-29 09:15:00,83.0,262.1817,3000,-4.5,6.4,6.5,1327.535,1344
2024-07-29 09:18:00,83.2,249.8843,3000,-4.400000000000002,6.7,6.199999999999999,1258.985,296
2024-07-29 09:24:00,80.7,263.2885,3000,-4.300000000000001,6.500000000000001,5.900000000000002,1245.499,1585
2024-07-29 09:27:00,81.4,265.1331,3000,-4.100000000000001,6.300000000000001,5.800000000000004,1265.902,1587
2024-07-29 09:30:00,81.6,260.0912,3000,-4.200000000000003,6.300000000000001,6.0,1274.463,1587
2024-07-29 09:33:00,80.8,242.3828,3000,-4.199999999999996,6.7,5.899999999999999,1260.458,328
2024-07-29 09:39:00,80.8,243.3666,3000,-4.099999999999998,6.7,5.900000000000002,1251.317,327
2024-07-29 09:42:00,80.7,243.1207,3000,-4.099999999999998,6.6000000000000005,5.900000000000002,1250.496,327
2024-07-29 09:45:00,79.3,241.1531,3000,-4.099999999999998,6.6000000000000005,6.0000000000000036,1222.639,329
2024-07-29 09:48:00,78.7,246.0721,3000,-4.199999999999996,6.3999999999999995,5.899999999999999,1214.316,1278
2024-07-29 09:54:00,78.7,246.195,3000,-4.199999999999999,6.299999999999999,5.900000000000002,1207.856,1278
2024-07-29 09:57:00,78.3,247.0558,3000,-4.199999999999996,6.199999999999999,5.799999999999997,1207.847,1278
2024-07-29 10:00:00,78.7,269.3142,3000,-4.199999999999999,6.199999999999999,5.800000000000001,1221.875,1577
2024-07-29 10:06:00,80.2,253.2046,3001,-4.199999999999999,6.300000000000001,6.0000000000000036,1244.044,1584
2024-07-29 10:09:00,80.7,253.5735,3001,-4.300000000000001,6.4,5.900000000000002,1252.63,1584
2024-07-29 10:12:00,80.1,253.3275,3001,-4.300000000000001,6.4,6.0000000000000036,1248.271,1584
2024-07-29 10:15:00,80.5,252.5897,3001,-4.400000000000002,6.4,6.099999999999998,1250.459,1277
2024-07-29 10:21:00,80.6,250.991,3001,-4.300000000000001,6.4,6.099999999999998,1249.892,1278
2024-07-29 10:24:00,79.9,241.522,3001,-4.199999999999999,6.500000000000001,5.900000000000002,1225.969,329
2024-07-29 10:39:00,77.9,235.0043,3001,-4.099999999999998,6.4,5.699999999999999,1199.957,329
2024-07-29 10:42:00,77.9,233.7746,3001,-4.199999999999999,6.6000000000000005,5.800000000000001,1190.62,330
2024-07-29 10:45:00,77.7,237.5868,3001,-4.199999999999999,6.500000000000001,5.800000000000001,1187.759,329
2024-07-29 10:51:00,77.1,253.2046,3001,-4.099999999999998,6.499999999999999,5.800000000000001,1199.277,1658
2024-07-29 10:54:00,78.1,252.9586,3001,-3.8999999999999986,6.299999999999999,5.600000000000001,1203.677,286
2024-07-29 10:57:00,77.5,242.8747,3001,-3.799999999999997,6.3999999999999995,5.5,1183.42,280
2024-07-29 11:00:00,76.7,241.645,3001,-3.8000000000000007,6.3999999999999995,5.400000000000002,1170.959,1661
2024-07-29 11:06:00,77.1,245.9491,3002,-4.0,6.299999999999999,5.399999999999999,1176.039,1658
2024-07-29 11:09:00,76.9,247.1788,3002,-4.100000000000001,6.300000000000001,5.700000000000003,1183.01,1658
2024-07-29 11:15:00,76.9,245.3342,3002,-4.0,6.300000000000001,5.700000000000003,1182.132,1658
2024-07-29 11:33:00,76.1,241.522,3002,-4.100000000000001,6.200000000000001,5.600000000000001,1175.997,403
2024-07-29 11:36:00,76.1,238.8166,3002,-4.0,6.300000000000001,5.600000000000001,1174.52,332
2024-07-29 11:42:00,76.1,238.4476,3002,-4.0,6.300000000000001,5.700000000000003,1171.887,332
2024-07-29 11:45:00,76.3,238.5706,3002,-4.0,6.300000000000001,5.600000000000001,1173.264,332
2024-07-29 11:48:00,76.2,238.2017,3002,-4.0,6.300000000000001,5.600000000000001,1180.186,332
2024-07-29 11:51:00,75.7,235.3732,3002,-4.0,6.300000000000001,5.600000000000001,1164.447,402
2024-07-29 11:57:00,74.7,226.2731,3002,-3.8999999999999986,6.3999999999999995,5.5,1152.797,422
2024-07-29 12:00:00,75.2,231.0692,3002,-3.799999999999997,6.499999999999999,5.399999999999999,1153.508,423
2024-07-29 12:06:00,75.7,243.1207,3003,-3.8999999999999986,6.299999999999999,5.5,1161.793,1661
2024-07-29 12:09:00,76.7,254.6803,3003,-4.100000000000001,5.8999999999999995,5.899999999999999,1190.39,1671
2024-07-29 12:12:00,76.3,257.0168,3003,-4.200000000000003,5.700000000000001,5.799999999999997,1170.958,1712
2024-07-29 12:15:00,78.7,236.2341,3003,-4.300000000000001,6.499999999999999,6.0000000000000036,1218.477,329
2024-07-29 12:21:00,78.3,238.6936,3003,-4.300000000000001,6.3999999999999995,5.9999999999999964,1217.543,329
2024-07-29 12:24:00,78.9,237.9557,3003,-4.300000000000001,6.3999999999999995,5.9999999999999964,1220.325,329
2024-07-29 12:42:00,83.2,270.7899,3003,-4.5000000000000036,6.1,6.199999999999999,1303.173,1322
2024-07-29 12:45:00,83.6,269.8062,3003,-4.400000000000002,6.199999999999999,6.199999999999999,1322.686,1322
2024-07-29 12:48:00,84.7,268.8223,3003,-4.399999999999999,6.299999999999999,6.399999999999999,1345.641,1322
2024-07-29 12:51:00,85.2,260.583,3003,-4.4999999999999964,6.300000000000001,6.400000000000002,1351.561,1344
2024-07-29 12:57:00,85.2,261.9358,3003,-4.599999999999998,6.4,6.5000000000000036,1351.481,1344
2024-07-29 13:00:00,84.0,260.829,3003,-4.5000000000000036,6.500000000000001,6.300000000000001,1334.626,1344
2024-07-29 13:03:00,84.0,258.2465,3004,-4.600000000000001,6.500000000000001,6.299999999999997,1327.751,1344
2024-07-29 13:15:00,84.0,259.4763,3004,-4.5,6.4,6.299999999999997,1316.349,1344
2024-07-29 13:18:00,84.0,263.9034,3004,-4.399999999999999,6.4,6.299999999999997,1317.027,1322
2024-07-29 13:21:00,84.0,264.2723,3004,-4.5,6.4,6.299999999999997,1317.388,1322
2024-07-29 13:27:00,83.4,262.1817,3004,-4.400000000000002,6.4,6.300000000000001,1317.146,1585
2024-07-29 13:30:00,83.4,261.8128,3004,-4.400000000000002,6.3999999999999995,6.199999999999999,1309.188,1585
2024-07-29 13:33:00,83.2,258.8614,3004,-4.400000000000002,6.3999999999999995,6.199999999999999,1307.059,1585
2024-07-29 13:39:00,82.6,256.6479,3004,-4.5,6.3999999999999995,6.299999999999997,1273.438,1344
2024-07-29 13:42:00,81.8,257.2627,3004,-4.5,6.3999999999999995,6.200000000000003,1270.698,1344
2024-07-29 13:48:00,82.1,256.5249,3004,-4.299999999999997,6.3999999999999995,6.100000000000001,1280.795,1584
2024-07-29 13:51:00,80.1,250.7451,3004,-4.299999999999997,6.3,6.0,1242.569,1278
2024-07-29 13:57:00,79.5,249.2694,3004,-4.299999999999997,6.3,6.0,1225.607,1278
2024-07-29 14:00:00,79.3,246.8099,3004,-4.200000000000003,6.3999999999999995,5.799999999999997,1222.132,1278
2024-07-29 14:18:00,78.3,248.6545,3005,-4.199999999999999,6.3,5.800000000000001,1203.071,1278
2024-07-29 14:21:00,78.1,250.1302,3005,-4.199999999999999,6.3999999999999995,5.800000000000001,1211.697,1278
2024-07-29 14:24:00,78.3,249.2694,3005,-4.099999999999998,6.3999999999999995,5.800000000000001,1210.59,1658
2024-07-29 14:27:00,78.5,250.7451,3005,-4.199999999999999,6.3999999999999995,5.900000000000002,1210.242,1278
2024-07-29 14:33:00,78.1,250.8681,3005,-4.199999999999999,6.3999999999999995,5.800000000000001,1203.064,1278
2024-07-29 14:36:00,78.3,250.3762,3005,-4.199999999999999,6.299999999999999,5.900000000000002,1210.285,1278
2024-07-29 14:39:00,78.3,249.7613,3005,-4.100000000000001,6.299999999999999,5.899999999999999,1202.831,1658
2024-07-29 14:45:00,78.3,249.2694,3005,-4.200000000000003,6.199999999999999,5.899999999999999,1203.459,1671
2024-07-29 14:48:00,78.5,247.7937,3005,-4.200000000000003,6.4,5.800000000000004,1211.306,1278
2024-07-29 14:54:00,78.7,248.6545,3005,-4.100000000000001,6.299999999999999,5.800000000000004,1203.982,1658
2024-07-29 14:57:00,79.1,259.4763,3005,-4.199999999999999,6.199999999999999,5.900000000000002,1211.117,1671
2024-07-29 15:03:00,79.3,259.3533,3005,-4.199999999999999,6.199999999999999,5.900000000000002,1205.922,1671
2024-07-29 15:06:00,79.7,259.5992,3006,-4.300000000000001,6.199999999999999,5.9999999999999964,1233.939,1584
2024-07-29 15:09:00,79.9,256.8938,3006,-4.300000000000001,6.299999999999999,5.9999999999999964,1229.901,1584
2024-07-29 15:12:00,79.3,253.9424,3006,-4.300000000000001,6.3999999999999995,5.9999999999999964,1221.896,1584
2024-07-29 15:15:00,79.5,255.4181,3006,-4.300000000000001,6.299999999999999,5.9999999999999964,1222.78,1584
2024-07-29 15:18:00,79.5,256.4019,3006,-4.300000000000001,6.199999999999999,5.9999999999999964,1225.945,1584
2024-07-29 15:24:00,79.3,254.6803,3006,-4.300000000000001,6.3,5.900000000000002,1224.265,1584
2024-07-29 15:27:00,79.5,255.4181,3006,-4.300000000000001,6.3,6.0000000000000036,1224.266,1584
2024-07-29 15:33:00,79.2,254.5573,3006,-4.300000000000001,6.3,5.9999999999999964,1223.924,1584
2024-07-29 15:36:00,79.3,254.6803,3006,-4.199999999999999,6.3,5.900000000000002,1218.811,1584
2024-07-29 15:39:00,79.5,254.5573,3006,-4.199999999999999,6.3,5.900000000000002,1216.846,1584
2024-07-29 15:45:00,79.1,254.0654,3006,-4.199999999999996,6.3,6.0,1223.95,1584
2024-07-29 15:48:00,78.7,253.9424,3006,-4.199999999999996,6.3,5.899999999999999,1213.052,1584
2024-07-29 15:51:00,79.0,253.4505,3006,-4.299999999999997,6.3,6.0,1221.554,1584
2024-07-29 15:54:00,78.5,253.5735,3006,-4.200000000000003,6.199999999999999,5.899999999999999,1204.675,1671
2024-07-29 16:00:00,78.7,251.36,3006,-4.299999999999997,6.199999999999999,5.899999999999999,1204.457,1584
2024-07-29 16:03:00,78.3,251.6059,3007,-4.200000000000003,6.3,5.899999999999999,1196.641,1584
2024-07-29 16:09:00,78.3,250.2532,3007,-4.200000000000003,6.3,5.899999999999999,1166.215,1278
2024-07-29 16:12:00,77.5,249.2694,3007,-4.100000000000001,6.3,5.800000000000004,1179.063,1658
2024-07-29 16:15:00,76.9,247.7937,3007,-4.200000000000003,6.3,5.800000000000004,1176.087,1278
2024-07-29 16:18:00,77.1,249.2694,3007,-4.199999999999999,6.2,5.800000000000001,1177.893,1671
2024-07-29 16:24:00,76.3,245.3342,3007,-4.099999999999998,6.3,5.800000000000001,1163.767,1658
2024-07-29 16:27:00,75.9,243.9815,3007,-4.099999999999998,6.3,5.699999999999999,1155.076,1658
2024-07-29 16:30:00,75.3,241.1531,3007,-4.0,6.2,5.700000000000003,1144.999,403
2024-07-29 16:36:00,74.9,245.3342,3007,-4.0,6.2,5.600000000000001,1143.46,1658
2024-07-29 16:39:00,74.6,237.2179,3007,-3.9999999999999964,6.3999999999999995,5.599999999999998,1136.352,332
2024-07-29 16:45:00,75.1,251.36,3007,-4.0000000000000036,6.0,5.699999999999999,1146.458,1672
2024-07-29 16:48:00,75.1,251.6059,3007,-4.100000000000001,6.1,5.699999999999996,1159.031,1671
2024-07-29 16:51:00,75.1,251.36,3007,-4.0000000000000036,6.1,5.699999999999999,1146.264,1672
2024-07-29 16:54:00,74.9,253.8194,3007,-4.0,6.1,5.699999999999996,1153.959,1672
2024-07-29 17:00:00,75.1,252.8356,3007,-4.100000000000001,6.1,5.699999999999996,1152.271,1671
2024-07-29 17:03:00,75.1,254.0654,3007,-4.100000000000001,6.1,5.699999999999996,1145.183,1671
2024-07-29 17:06:00,74.9,249.6383,3008,-4.099999999999998,6.1,5.599999999999998,1141.884,1279
2024-07-29 17:09:00,75.1,251.9748,3008,-4.199999999999996,6.199999999999999,5.799999999999997,1139.331,1671
2024-07-29 17:15:00,74.6,249.7613,3008,-4.0000000000000036,6.1,5.599999999999998,1133.493,1672
2024-07-29 17:18:00,74.7,250.4991,3008,-4.0000000000000036,6.1,5.699999999999999,1134.476,1672
2024-07-29 17:21:00,75.1,248.6545,3008,-3.9999999999999964,6.1,5.699999999999999,1134.922,1672
2024-07-29 17:24:00,75.5,247.3018,3008,-4.099999999999998,6.1,5.699999999999999,1142.971,1279
2024-07-29 17:27:00,75.7,251.114,3008,-4.099999999999998,6.1,5.699999999999999,1144.184,1671
2024-07-29 17:30:00,76.1,247.1788,3008,-4.099999999999998,6.199999999999999,5.800000000000001,1153.946,1658
2024-07-29 17:33:00,76.1,250.8681,3008,-4.100000000000001,6.1,5.700000000000003,1154.465,1671
2024-07-29 17:36:00,76.7,248.5315,3008,-4.099999999999998,6.199999999999999,5.800000000000001,1166.592,1658
2024-07-29 17:39:00,76.7,252.0978,3008,-4.100000000000001,6.199999999999999,5.700000000000003,1167.118,1671
2024-07-29 17:42:00,76.7,250.8681,3008,-4.200000000000003,6.300000000000001,5.800000000000004,1169.562,1278
2024-07-29 17:45:00,76.9,247.9167,3008,-4.100000000000001,6.199999999999999,5.700000000000003,1169.612,1658
2024-07-29 17:48:00,76.7,246.0721,3008,-4.100000000000001,6.299999999999999,5.700000000000003,1168.244,1658
2024-07-29 17:51:00,76.7,242.5058,3008,-4.100000000000001,6.3999999999999995,5.700000000000003,1161.324,329
2024-07-29 17:54:00,76.7,246.441,3008,-4.200000000000003,6.4,5.800000000000004,1164.26,1278
2024-07-29 17:57:00,76.9,247.9167,3008,-4.100000000000001,6.300000000000001,5.800000000000004,1170.868,1658
2024-07-29 18:00:00,75.7,232.5449,3008,-4.100000000000001,6.500000000000001,5.800000000000004,1156.115,330
2024-07-29 18:03:00,73.9,205.9823,3008,-4.0,6.9,5.5,1111.516,442
2024-07-29 18:06:00,71.6,214.5906,3009,-3.8000000000000043,7.0,5.200000000000003,1091.333,448
2024-07-29 18:09:00,71.0,218.4028,3009,-3.8000000000000007,6.6000000000000005,5.400000000000002,1076.429,421
2024-07-29 18:12:00,72.5,243.1207,3009,-3.8999999999999986,6.000000000000001,5.5,1102.526,625
2024-07-29 18:15:00,73.6,253.8194,3009,-3.8999999999999986,6.1000000000000005,5.5,1113.545,1672
2024-07-29 18:18:00,73.9,250.1302,3009,-4.0000000000000036,6.1000000000000005,5.599999999999998,1111.337,1672
2024-07-29 18:21:00,74.6,252.3438,3009,-3.900000000000002,6.1000000000000005,5.5000000000000036,1113.742,1672
2024-07-29 18:24:00,75.9,252.2208,3009,-4.099999999999998,6.300000000000001,5.699999999999999,1154.937,1658
2024-07-29 18:27:00,75.7,249.8843,3009,-4.0000000000000036,6.299999999999999,5.699999999999999,1151.028,1658
2024-07-29 18:30:00,75.7,249.1464,3009,-4.0000000000000036,6.299999999999999,5.599999999999998,1149.99,1658
2024-07-29 18:33:00,76.1,249.7613,3009,-4.0000000000000036,6.4,5.599999999999998,1150.111,1658
2024-07-29 18:36:00,76.7,250.8681,3009,-4.199999999999996,6.4,5.899999999999999,1181.91,1278
2024-07-29 18:39:00,78.5,247.6707,3009,-4.199999999999996,6.699999999999999,5.899999999999999,1206.564,299
2024-07-29 18:42:00,81.1,260.583,3009,-4.299999999999997,6.4,6.100000000000001,1263.623,1584
2024-07-29 18:45:00,80.1,260.0912,3009,-4.299999999999997,6.3999999999999995,6.0,1239.586,1584
2024-07-29 18:48:00,73.9,220.3704,3009,-4.0,6.799999999999999,5.5,1079.458,432
2024-07-29 18:51:00,72.7,247.6707,3009,-3.8999999999999986,6.800000000000001,5.5,1113.449,317
2024-07-29 18:54:00,72.1,253.2046,3009,-3.8999999999999986,6.5,5.5,1093.089,1659
2024-07-29 18:57:00,77.7,252.0978,3009,-4.300000000000001,6.5,6.0000000000000036,1212.797,1278
2024-07-29 19:00:00,79.2,255.1722,3009,-4.399999999999999,6.6,6.299999999999997,1214.857,1585
2024-07-29 19:03:00,80.5,258.4925,3009,-4.199999999999996,6.5,6.0,1262.613,1587
2024-07-29 19:06:00,82.4,262.5506,3010,-4.300000000000001,6.6,6.199999999999999,1285.642,1585
2024-07-29 19:09:00,81.1,249.6383,3010,-4.399999999999999,7.0,6.100000000000001,1255.813,326
2024-07-29 19:12:00,79.8,248.0396,3010,-4.199999999999996,6.6,6.0,1233.899,302
2024-07-29 19:15:00,80.0,248.5315,3010,-4.199999999999999,6.5,6.0000000000000036,1242.16,302
2024-07-29 19:18:00,80.6,249.6383,3010,-4.300000000000001,6.6,6.0000000000000036,1247.257,1278
2024-07-29 19:21:00,79.5,242.5058,3010,-4.199999999999999,6.7,5.900000000000002,1224.078,328
2024-07-29 19:24:00,75.7,233.2827,3010,-3.9999999999999964,6.8,5.699999999999999,1154.545,331
2024-07-29 19:27:00,75.3,231.807,3010,-3.900000000000002,6.7,5.599999999999998,1128.508,424
2024-07-29 19:30:00,74.5,231.4381,3010,-3.900000000000002,6.6000000000000005,5.4999999999999964,1117.278,402
2024-07-29 19:33:00,73.9,226.1502,3010,-3.8000000000000007,6.6000000000000005,5.400000000000002,1102.285,422
2024-07-29 19:36:00,73.6,224.6745,3010,-3.900000000000002,6.7,5.5000000000000036,1099.095,432
2024-07-29 19:39:00,72.5,223.6907,3010,-3.8000000000000007,6.800000000000001,5.400000000000002,1080.401,432
2024-07-29 19:42:00,71.2,219.7555,3010,-3.6999999999999993,6.6000000000000005,5.199999999999999,1054.711,421
2024-07-30 07:57:00,46.4,199.3417,3010,-1.5,2.799999999999999,1.1999999999999993,707.2017,123
2024-07-30 08:00:00,57.5,197.989,3010,-2.700000000000003,5.0,3.700000000000003,918.9005,1020
2024-07-30 08:03:00,57.2,188.6429,3010,-2.599999999999998,5.799999999999999,3.599999999999998,908.3466,860
2024-07-30 08:06:00,56.4,217.5419,3010,-2.6000000000000014,5.0,3.700000000000003,867.473,988
2024-07-30 08:09:00,57.6,229.4705,3010,-2.6999999999999993,5.0,3.8999999999999986,853.0909,640
2024-07-30 08:12:00,60.5,236.1111,3010,-2.8999999999999986,5.1,4.100000000000001,890.9066,637
2024-07-30 08:15:00,61.9,246.0721,3010,-2.900000000000002,5.200000000000001,4.199999999999999,932.3433,828
2024-07-30 08:18:00,65.1,250.7451,3011,-3.099999999999998,5.2,4.5000000000000036,974.7765,827
2024-07-30 08:21:00,67.7,250.991,3011,-3.299999999999997,5.6,4.699999999999996,1008.525,811
2024-07-30 08:24:00,68.3,245.8261,3011,-3.299999999999997,5.700000000000001,4.799999999999997,1007.909,205
2024-07-30 08:27:00,69.5,232.6678,3011,-3.799999999999997,5.6000000000000005,5.299999999999997,1003.952,625
2024-07-30 08:30:00,66.7,223.0758,3011,-3.5,5.8,2.1999999999999993,979.1649,530
2024-07-30 08:33:00,70.5,221.969,3011,-3.6999999999999993,6.499999999999999,5.199999999999999,1056.433,421
2024-07-30 08:36:00,69.8,237.2179,3011,-3.700000000000003,5.999999999999999,5.200000000000003,1048.946,625
2024-07-30 08:39:00,69.1,229.4705,3011,-3.700000000000003,6.1000000000000005,5.200000000000003,1043.288,528
2024-07-30 08:42:00,69.3,220.8623,3011,-3.6999999999999993,6.4,5.199999999999999,1042.796,421
2024-07-30 08:45:00,69.1,214.4676,3011,-3.8000000000000043,6.4,5.200000000000003,1040.496,443
2024-07-30 08:48:00,69.5,216.0663,3011,-3.8000000000000043,6.5,5.300000000000004,1047.058,421
2024-07-30 08:51:00,69.5,211.3932,3011,-3.799999999999997,6.5,5.200000000000003,1049.637,877
2024-07-30 08:54:00,68.9,204.1377,3011,-3.6999999999999993,6.6,5.099999999999998,1036.163,349
2024-07-30 08:57:00,68.7,202.2931,3011,-3.6999999999999993,6.699999999999999,5.099999999999998,1033.786,349
2024-07-30 09:00:00,71.1,220.0014,3011,-3.900000000000002,6.499999999999999,5.300000000000001,1066.138,422
2024-07-30 09:03:00,72.6,223.6907,3011,-4.0000000000000036,6.500000000000001,5.599999999999998,1104.523,422
2024-07-30 09:06:00,74.3,221.6001,3011,-3.900000000000002,6.6000000000000005,5.599999999999998,1107.574,432
2024-07-30 09:09:00,76.0,224.6745,3011,-4.100000000000001,6.9,5.700000000000003,1172.193,461
2024-07-30 09:12:00,76.5,227.5029,3011,-4.100000000000001,6.6,5.799999999999997,1174.218,330
2024-07-30 09:15:00,76.4,228.9786,3011,-4.100000000000001,6.6,5.699999999999996,1168.185,330
2024-07-30 09:18:00,76.4,229.5935,3012,-4.099999999999998,6.5,5.699999999999999,1168.138,330
2024-07-30 09:21:00,76.8,216.9271,3012,-4.199999999999996,6.5,5.699999999999996,1159.648,461
2024-07-30 09:24:00,78.8,246.0721,3012,-4.199999999999999,6.5,5.800000000000001,1213.504,329
2024-07-30 09:27:00,80.2,247.0558,3012,-4.299999999999997,6.5,6.0,1248.086,1278
2024-07-30 09:30:00,80.8,247.7937,3012,-4.299999999999997,6.4,6.100000000000001,1261.201,1278
2024-07-30 09:33:00,81.4,246.6869,3012,-4.399999999999999,6.6,6.100000000000001,1260.553,1343
2024-07-30 09:36:00,82.4,245.8261,3012,-4.399999999999999,6.699999999999999,6.199999999999996,1287.533,1343
2024-07-30 09:39:00,82.8,245.3342,3012,-4.399999999999999,6.800000000000001,6.299999999999997,1299.761,322
2024-07-30 09:42:00,82.9,242.9977,3012,-4.400000000000002,6.9,6.199999999999999,1301.188,322
2024-07-30 09:45:00,83.9,245.2112,3012,-4.4999999999999964,6.800000000000001,6.199999999999999,1311.715,1343
2024-07-30 09:48:00,82.5,244.8423,3012,-4.399999999999999,6.9,6.100000000000001,1313.156,322
2024-07-30 09:51:00,83.5,246.6869,3012,-4.400000000000002,6.799999999999999,6.300000000000001,1311.871,322
2024-07-30 09:54:00,83.1,245.2112,3012,-4.4999999999999964,6.699999999999999,6.199999999999999,1308.102,1343
2024-07-30 09:57:00,82.6,243.6125,3012,-4.199999999999999,6.8,5.9999999999999964,1292.666,327
2024-07-30 10:00:00,81.8,242.7518,3012,-4.200000000000003,6.8,5.899999999999999,1279.491,327
2024-07-30 10:03:00,82.0,244.1044,3012,-4.200000000000003,6.699999999999999,5.899999999999999,1281.18,327
2024-07-30 10:06:00,82.4,246.441,3012,-4.199999999999999,6.699999999999999,5.9999999999999964,1284.982,302
2024-07-30 10:09:00,82.0,245.9491,3012,-4.199999999999999,6.7,6.0000000000000036,1280.002,302
2024-07-30 10:12:00,81.6,245.9491,3012,-4.299999999999997,6.7,6.0,1265.799,328
2024-07-30 10:15:00,81.0,245.8261,3012,-4.100000000000001,6.7,5.899999999999999,1262.721,302
2024-07-30 10:18:00,81.0,246.0721,3013,-4.199999999999996,6.6000000000000005,5.899999999999999,1259.302,302
2024-07-30 10:21:00,80.4,244.9653,3013,-4.200000000000003,6.6000000000000005,5.899999999999999,1253.607,302
2024-07-30 10:24:00,80.6,244.5963,3013,-4.199999999999999,6.6000000000000005,5.900000000000002,1246.724,302
2024-07-30 10:27:00,79.4,246.5639,3013,-4.200000000000003,6.6000000000000005,5.800000000000004,1225.796,302
2024-07-30 10:30:00,78.6,243.3666,3013,-4.099999999999998,6.7,5.699999999999999,1220.438,327
2024-07-30 10:33:00,79.1,243.9815,3013,-4.099999999999998,6.6000000000000005,5.800000000000001,1219.475,302
2024-07-30 10:36:00,78.8,245.3342,3013,-4.099999999999998,6.500000000000001,5.800000000000001,1204.598,302
2024-07-30 10:39:00,79.0,245.8261,3013,-4.099999999999998,6.4,5.800000000000001,1211.776,1658
2024-07-30 10:42:00,79.1,246.195,3013,-4.100000000000001,6.4,5.800000000000004,1221.35,1658
2024-07-30 10:45:00,78.8,245.8261,3013,-4.100000000000001,6.5,5.700000000000003,1220.637,302
2024-07-30 10:48:00,79.5,246.195,3013,-4.100000000000001,6.5,5.800000000000004,1221.03,302
2024-07-30 10:51:00,79.4,246.5639,3013,-4.100000000000001,6.5,5.800000000000004,1218.651,302
2024-07-30 10:54:00,79.0,246.441,3013,-4.100000000000001,6.5,5.800000000000004,1213.514,302
2024-07-30 10:57:00,78.2,245.3342,3013,-4.100000000000001,6.5,5.700000000000003,1223.05,1658
2024-07-30 11:00:00,79.5,245.2112,3013,-4.100000000000001,6.5,5.800000000000004,1223.858,302
2024-07-30 11:03:00,79.8,244.1044,3013,-4.200000000000003,6.6,5.800000000000004,1222.356,329
2024-07-30 11:06:00,79.5,243.1207,3013,-4.100000000000001,6.5,5.800000000000004,1224.926,329
2024-07-30 11:09:00,78.8,242.7518,3013,-4.100000000000001,6.5,5.799999999999997,1215.006,329
2024-07-30 11:12:00,79.2,242.1369,3013,-4.100000000000001,6.6000000000000005,5.700000000000003,1220.9,329
2024-07-30 11:15:00,79.1,241.0301,3013,-4.199999999999999,6.5,5.800000000000001,1216.762,329
2024-07-30 11:18:00,79.1,240.0463,3014,-4.0,6.6000000000000005,5.700000000000003,1209.428,332
2024-07-30 11:21:00,78.7,241.0301,3014,-4.0,6.6000000000000005,5.699999999999996,1212.948,332
2024-07-30 11:24:00,78.1,239.4314,3014,-4.200000000000003,6.6000000000000005,5.700000000000003,1204.361,329
2024-07-30 11:27:00,78.7,238.2017,3014,-4.0,6.6000000000000005,5.699999999999996,1206.604,332
2024-07-30 11:30:00,77.8,238.0787,3014,-4.0,6.6000000000000005,5.600000000000001,1199.118,332
2024-07-30 11:33:00,77.5,237.9557,3014,-4.0000000000000036,6.5,5.599999999999998,1189.417,332
2024-07-30 11:36:00,77.8,239.8003,3014,-4.0000000000000036,6.5,5.5000000000000036,1186.412,332
2024-07-30 11:39:00,77.8,239.6774,3014,-4.0000000000000036,6.5,5.5000000000000036,1199.469,332
2024-07-30 11:42:00,78.1,241.1531,3014,-4.100000000000001,6.5,5.600000000000001,1200.328,329
2024-07-30 11:45:00,78.2,242.2598,3014,-3.8999999999999986,6.4,5.699999999999996,1190.961,278
2024-07-30 11:48:00,78.1,241.7679,3014,-4.100000000000001,6.5,5.699999999999996,1202.5,329
2024-07-30 11:51:00,78.3,240.6612,3014,-4.0,6.6,5.699999999999996,1201.44,332
2024-07-30 11:54:00,78.1,246.0721,3014,-4.100000000000001,6.5,5.699999999999996,1212.054,1658
2024-07-30 11:57:00,79.8,246.195,3014,-4.199999999999996,6.6,5.799999999999997,1239.66,302
2024-07-30 12:00:00,80.4,244.1044,3014,-3.9999999999999964,6.5,5.900000000000002,1260.181,278
2024-07-30 12:03:00,82.0,247.6707,3014,-4.199999999999999,6.6,5.900000000000002,1257.13,302
2024-07-30 12:06:00,81.4,242.2598,3014,-4.099999999999998,6.8,5.900000000000002,1270.625,327
2024-07-30 12:09:00,81.2,240.6612,3014,-4.099999999999998,6.8,5.900000000000002,1265.484,327
2024-07-30 12:12:00,81.5,244.3504,3014,-4.199999999999999,6.699999999999999,6.0000000000000036,1266.527,327
2024-07-30 12:15:00,81.6,246.0721,3014,-4.199999999999996,6.699999999999999,6.0,1276.867,302
2024-07-30 12:18:00,81.2,245.9491,3015,-4.199999999999999,6.699999999999999,6.0000000000000036,1269.056,302
2024-07-30 12:21:00,81.0,243.1207,3015,-4.200000000000003,6.699999999999999,6.0,1258.131,327
2024-07-30 12:24:00,81.4,241.645,3015,-4.100000000000001,6.6,5.799999999999997,1258.432,327
2024-07-30 12:27:00,81.0,242.2598,3015,-4.100000000000001,6.6,5.799999999999997,1258.516,327
2024-07-30 12:30:00,81.2,245.2112,3015,-4.200000000000003,6.6,5.899999999999999,1262.621,302
2024-07-30 12:33:00,81.4,246.195,3015,-4.199999999999999,6.6,5.900000000000002,1267.996,302
2024-07-30 12:36:00,81.6,250.1302,3015,-4.199999999999999,6.5,5.9999999999999964,1265.662,302
2024-07-30 12:39:00,80.6,240.0463,3015,-4.099999999999998,6.7,5.900000000000002,1255.563,327
2024-07-30 12:42:00,81.2,241.276,3015,-4.200000000000003,6.7,5.899999999999999,1261.987,328
2024-07-30 12:45:00,80.2,240.9071,3015,-4.200000000000003,6.7,5.899999999999999,1241.273,328
2024-07-30 12:48:00,80.4,240.2922,3015,-4.199999999999999,6.7,5.900000000000002,1234.735,328
2024-07-30 12:51:00,79.8,240.0463,3015,-4.100000000000001,6.7,5.800000000000004,1234.568,327
2024-07-30 12:54:00,79.6,239.3084,3015,-4.099999999999998,6.7,5.900000000000002,1232.138,327
2024-07-30 12:57:00,79.4,238.6936,3015,-4.100000000000001,6.8,5.800000000000004,1222.708,327
2024-07-30 13:00:00,79.2,239.8003,3015,-4.100000000000001,6.7,5.799999999999997,1227.456,327
2024-07-30 13:03:00,78.8,237.4638,3015,-4.0,6.7,5.799999999999997,1212.214,332
2024-07-30 13:06:00,78.5,236.603,3015,-4.100000000000001,6.7,5.699999999999996,1212.092,332
2024-07-30 13:09:00,78.1,237.2179,3015,-4.100000000000001,6.500000000000001,5.699999999999996,1203.318,329
2024-07-30 13:12:00,78.1,242.1369,3015,-4.0000000000000036,6.5,5.699999999999999,1209.605,332
2024-07-30 13:15:00,78.7,241.1531,3015,-4.100000000000001,6.4,5.699999999999996,1207.994,329
2024-07-30 13:18:00,78.5,239.8003,3016,-4.0000000000000036,6.5,5.699999999999999,1217.115,332
2024-07-30 13:21:00,78.5,240.2922,3016,-4.099999999999998,6.5,5.699999999999999,1205.941,329
2024-07-30 13:24:00,78.3,239.6774,3016,-4.0000000000000036,6.5,5.699999999999999,1210.212,332
2024-07-30 13:27:00,78.8,239.8003,3016,-4.0000000000000036,6.5,5.699999999999999,1210.727,332
2024-07-30 13:30:00,77.7,239.8003,3016,-4.0000000000000036,6.6,5.699999999999999,1207.213,332
2024-07-30 13:33:00,78.6,241.276,3016,-4.0000000000000036,6.5,5.699999999999999,1209.849,332
2024-07-30 18:00:00,80.8,233.1597,3020,-4.700000000000003,6.7,6.5,1225.766,1388
2024-07-30 18:03:00,74.9,215.8203,3020,-4.200000000000003,6.9,5.899999999999999,1146.07,461
2024-07-30 18:06:00,75.7,235.7422,3020,-4.399999999999999,6.7,6.100000000000001,1162.766,1275
2024-07-30 18:09:00,78.8,274.9711,3020,-4.599999999999998,5.8,6.300000000000001,1256.613,1827
2024-07-30 18:12:00,87.7,275.5859,3020,-5.099999999999998,6.4,7.0000000000000036,1399.474,1259
2024-07-30 18:15:00,87.7,267.7156,3020,-5.100000000000001,6.500000000000001,7.0,1395.013,1259
2024-07-30 18:18:00,82.6,229.3475,3021,-4.799999999999997,6.3999999999999995,6.5,1201.236,1396
2024-07-30 18:21:00,75.5,226.2731,3021,-4.300000000000004,6.6,6.0,1156.284,1401
2024-07-30 18:24:00,77.1,253.8194,3021,-4.5000000000000036,6.5,6.199999999999999,1168.654,1342
2024-07-30 18:27:00,76.3,242.9977,3021,-4.5,6.300000000000001,6.199999999999996,1163.168,1285
2024-07-30 18:30:00,75.7,247.4248,3021,-4.399999999999999,6.300000000000001,6.100000000000001,1162.719,1278
2024-07-30 18:33:00,79.6,252.5897,3021,-4.600000000000001,6.4,6.399999999999999,1218.109,1345
2024-07-30 18:36:00,81.6,260.583,3021,-4.899999999999999,6.5,6.800000000000004,1285.848,1350
2024-07-30 18:39:00,84.0,250.991,3021,-4.899999999999999,6.699999999999999,6.799999999999997,1302.557,1346
2024-07-30 18:42:00,83.6,237.5868,3021,-5.0,6.799999999999999,6.799999999999997,1306.571,1378
2024-07-30 18:45:00,81.0,237.4638,3021,-4.700000000000003,6.8999999999999995,6.5,1231.191,1388
2024-07-30 18:48:00,78.5,231.4381,3021,-4.700000000000003,6.8,6.399999999999999,1207.05,1385
2024-07-30 18:51:00,77.5,233.2827,3021,-4.600000000000001,6.8,6.300000000000004,1193.199,1402
2024-07-30 18:54:00,77.8,233.2827,3021,-4.600000000000001,6.8,6.300000000000004,1181.052,1402
2024-07-30 18:57:00,77.8,240.2922,3021,-4.599999999999998,6.8,6.300000000000001,1197.839,1405
2024-07-30 19:00:00,78.5,240.0463,3021,-4.599999999999998,6.699999999999999,6.400000000000002,1201.211,1347
2024-07-30 19:03:00,77.7,234.8814,3021,-4.599999999999998,6.8,6.400000000000002,1184.061,1402
2024-07-30 19:06:00,77.5,232.0529,3021,-4.5000000000000036,6.7,6.199999999999999,1152.27,1402
2024-07-30 19:09:00,75.5,231.93,3021,-4.5,6.7,6.199999999999996,1151.212,1402
2024-07-30 19:12:00,75.5,227.3799,3021,-4.299999999999997,6.7,6.100000000000001,1139.445,1401
2024-07-30 19:15:00,75.1,227.6259,3021,-4.5,6.7,6.100000000000001,1129.778,1404
2024-07-30 19:18:00,74.9,232.4219,3022,-4.399999999999999,6.7,6.100000000000001,1135.103,1401
2024-07-30 19:21:00,74.5,225.6583,3022,-4.399999999999999,6.6,6.100000000000001,1121.33,1400
2024-07-30 19:24:00,74.1,221.969,3022,-4.4999999999999964,6.6,6.099999999999998,1113.698,1400
2024-07-30 19:27:00,73.7,222.5839,3022,-4.399999999999999,6.7,6.100000000000001,1115.752,1400
2024-07-30 19:30:00,73.9,223.4447,3022,-4.399999999999999,6.6,6.100000000000001,1111.849,1400
2024-07-30 19:33:00,73.7,221.4771,3022,-4.399999999999999,6.6,6.0,1113.196,1400
2024-07-30 19:36:00,73.5,221.969,3022,-4.299999999999997,6.7,6.0,1111.421,461
2024-07-30 19:39:00,73.9,227.5029,3022,-4.299999999999997,6.6,6.0,1116.916,330
2024-07-30 19:42:00,73.9,225.9042,3022,-4.5,6.5,6.100000000000001,1113.913,1404
2024-07-30 19:45:00,72.5,210.5324,3022,-4.299999999999997,6.800000000000001,5.799999999999997,1089.578,439
2024-07-30 19:48:00,75.1,258.4925,3022,-4.5,6.2,6.100000000000001,1145.283,1342
2024-07-30 20:00:00,80.1,252.2208,3022,-4.199999999999999,6.5,5.9999999999999964,1234.047,302
2024-07-30 20:03:00,79.6,252.9586,3022,-4.300000000000004,6.5,6.0,1227.477,1278
2024-07-30 20:09:00,79.8,253.2046,3022,-4.300000000000004,6.5,6.0,1228.988,1584
2024-07-30 20:12:00,79.8,251.36,3022,-4.300000000000004,6.5,6.0,1225.812,1278
2024-07-30 20:15:00,79.8,251.9748,3022,-4.200000000000003,6.6000000000000005,6.0,1226.52,302
2024-07-30 20:18:00,78.5,243.6125,3023,-4.200000000000003,6.6000000000000005,5.800000000000004,1201.56,329
2024-07-30 20:24:00,77.1,241.276,3023,-4.100000000000001,6.6000000000000005,5.700000000000003,1173.224,329
2024-07-30 20:27:00,75.5,240.0463,3023,-4.0,6.6000000000000005,5.600000000000001,1145.76,332
2024-07-30 20:39:00,74.5,240.2922,3023,-3.9999999999999964,6.500000000000001,5.599999999999998,1121.522,332
2024-07-30 20:42:00,74.5,238.6936,3023,-4.0000000000000036,6.500000000000001,5.599999999999998,1123.81,332
2024-07-30 20:45:00,74.7,237.5868,3023,-4.0000000000000036,6.500000000000001,5.699999999999999,1122.067,332
2024-07-30 20:48:00,73.9,236.726,3023,-3.900000000000002,6.3999999999999995,5.5000000000000036,1108.887,1661
2024-07-30 20:54:00,72.9,213.3608,3023,-3.900000000000002,6.499999999999999,5.5000000000000036,1076.375,438
2024-07-30 20:57:00,69.9,205.8594,3023,-3.6999999999999993,6.8999999999999995,5.099999999999998,1036.097,448
2024-07-30 21:09:00,64.0,201.5553,3023,-3.3999999999999986,6.3,4.700000000000003,943.2473,880
2024-07-30 21:12:00,63.4,204.1377,3023,-3.3000000000000007,6.3,4.699999999999999,932.2789,880
2024-07-30 21:18:00,63.2,200.3255,3024,-3.3000000000000007,6.3,4.599999999999998,933.1274,880
2024-07-30 21:21:00,63.0,203.031,3024,-3.3000000000000007,6.3,4.599999999999998,934.2789,880
2024-07-30 21:24:00,63.4,212.7459,3024,-3.3000000000000007,6.199999999999999,4.599999999999998,943.7723,509
2024-07-30 21:27:00,68.4,234.8814,3024,-3.8999999999999986,6.0,5.399999999999999,1018.873,626
2024-07-30 21:33:00,68.6,234.1435,3024,-3.8999999999999986,6.1,5.5,1021.432,626
2024-07-30 21:36:00,68.7,231.3151,3024,-3.8999999999999986,6.199999999999999,5.5,1015.177,407
2024-07-30 21:39:00,68.8,231.3151,3024,-3.8999999999999986,6.1,5.399999999999999,1016.666,407
2024-07-30 21:45:00,68.7,233.6516,3024,-3.8999999999999986,6.199999999999999,5.5,1019.157,407
2024-07-30 21:48:00,70.5,237.5868,3024,-4.100000000000001,6.1,5.700000000000003,1038.644,403
2024-07-30 21:54:00,70.7,242.9977,3024,-4.0,6.1,5.600000000000001,1051.654,1667
2024-07-30 21:57:00,70.5,238.2017,3024,-4.0,6.199999999999999,5.600000000000001,1048.207,407
2024-07-30 22:00:00,73.7,265.2561,3024,-4.399999999999999,5.500000000000001,6.100000000000001,1143.443,1870
2024-07-30 22:06:00,80.2,261.3209,3024,-4.700000000000003,6.300000000000001,6.5,1224.32,1312
2024-07-30 22:09:00,80.2,259.7222,3024,-4.799999999999997,6.4,6.5,1230.554,1312
2024-07-30 22:12:00,79.8,260.583,3024,-4.800000000000001,6.4,6.599999999999998,1231.033,1312
2024-07-30 22:15:00,79.0,253.8194,3025,-4.699999999999996,6.6000000000000005,6.5,1208.148,1349
2024-07-30 22:21:00,78.6,240.6612,3025,-4.599999999999998,6.6000000000000005,6.400000000000002,1187.735,1347
2024-07-30 22:24:00,76.1,243.4896,3025,-4.600000000000001,6.5,6.299999999999997,1145.993,1285
2024-07-30 22:30:00,75.9,246.441,3025,-4.5,6.500000000000001,6.299999999999997,1144.039,1285
2024-07-30 22:33:00,75.1,243.4896,3025,-4.5,6.6000000000000005,6.199999999999996,1127.696,1285
2024-07-30 22:39:00,75.1,242.1369,3025,-4.5,6.5,6.199999999999996,1131.25,1285
2024-07-30 22:42:00,75.3,242.5058,3025,-4.5,6.5,6.199999999999996,1129.944,1285
2024-07-30 22:45:00,75.0,244.2274,3025,-4.399999999999999,6.5,6.199999999999996,1133.583,1278
2024-07-30 22:48:00,75.2,250.8681,3025,-4.399999999999999,6.4,6.199999999999996,1137.324,1278
2024-07-30 22:54:00,75.6,249.5153,3025,-4.5,6.300000000000001,6.199999999999996,1138.35,1285
2024-07-30 22:57:00,75.5,246.0721,3025,-4.5,6.4,6.199999999999996,1136.617,1285
2024-07-30 23:00:00,73.5,240.6612,3025,-4.399999999999999,6.3999999999999995,6.0,1093.649,1276
2024-07-30 23:06:00,72.9,237.3409,3025,-4.299999999999997,6.3999999999999995,6.0,1077.018,1276
2024-07-30 23:09:00,72.5,239.1855,3025,-4.299999999999997,6.3999999999999995,5.899999999999999,1076.744,374
2024-07-30 23:12:00,72.5,240.2922,3025,-4.299999999999997,6.3999999999999995,5.899999999999999,1077.249,374
2024-07-30 23:15:00,72.7,241.7679,3025,-4.300000000000004,6.3,6.0,1074.286,1280
2024-07-30 23:18:00,72.5,244.2274,3026,-4.300000000000004,6.3,5.899999999999999,1079.821,1280
2024-07-30 23:21:00,72.7,247.0558,3026,-4.300000000000004,6.1,6.0,1071.245,1279
2024-07-30 23:24:00,71.1,241.7679,3026,-4.200000000000003,6.1000000000000005,5.899999999999999,1049.063,403
2024-07-30 23:27:00,70.7,239.6774,3026,-4.200000000000003,6.2,5.800000000000004,1036.661,403
2024-07-30 23:30:00,70.1,240.0463,3026,-4.200000000000003,6.1000000000000005,5.700000000000003,1032.328,403
2024-07-30 23:33:00,70.1,242.5058,3026,-4.200000000000003,6.1000000000000005,5.800000000000004,1036.164,1280
2024-07-30 23:36:00,70.5,244.2274,3026,-4.200000000000003,6.000000000000001,5.800000000000004,1039.375,1279
2024-07-30 23:39:00,69.7,240.0463,3026,-4.200000000000003,6.1000000000000005,5.700000000000003,1029.872,403
2024-07-30 23:42:00,69.9,240.5382,3026,-4.200000000000003,6.1000000000000005,5.700000000000003,1024.645,403
2024-07-30 23:45:00,69.9,244.1044,3026,-4.200000000000003,6.000000000000001,5.800000000000004,1028.964,1279
2024-07-30 23:48:00,69.7,237.5868,3026,-4.100000000000001,6.1000000000000005,5.600000000000001,1022.964,403
2024-07-30 23:51:00,69.1,239.3084,3026,-4.0,6.1000000000000005,5.600000000000001,1017.67,626
2024-07-30 23:54:00,69.1,237.4638,3026,-4.100000000000001,6.1000000000000005,5.700000000000003,1010.376,403
2024-07-30 23:57:00,68.6,235.9881,3026,-4.0,6.1000000000000005,5.600000000000001,1003.698,626
2024-07-31 00:00:00,68.0,235.1273,3026,-4.0,5.999999999999999,5.5,997.9805,626
2024-07-31 00:03:00,67.1,236.2341,3026,-4.0,5.8999999999999995,5.5,985.6757,626
2024-07-31 00:06:00,67.0,235.1273,3026,-3.900000000000002,5.8999999999999995,5.399999999999999,983.2563,626
2024-07-31 00:09:00,66.4,236.849,3026,-3.900000000000002,5.8999999999999995,5.399999999999999,973.048,626
2024-07-31 00:12:00,66.1,234.5125,3026,-3.900000000000002,5.7,5.300000000000004,964.3715,626
2024-07-31 00:15:00,65.4,235.0043,3026,-3.8000000000000007,5.8,5.200000000000003,957.436,624
2024-07-31 00:18:00,65.7,237.3409,3027,-3.8000000000000007,5.7,5.300000000000004,960.8014,624
2024-07-31 00:21:00,65.5,236.603,3027,-3.8000000000000007,5.7,5.300000000000004,959.0502,624
2024-07-31 00:24:00,65.4,236.849,3027,-3.8999999999999986,5.6000000000000005,5.400000000000002,957.179,626
2024-07-31 00:27:00,64.7,233.1597,3027,-3.8000000000000007,5.7,5.300000000000001,938.0566,624
2024-07-31 00:30:00,63.8,233.1597,3027,-3.8000000000000007,5.7,5.199999999999999,932.1268,624
2024-07-31 00:33:00,63.8,231.684,3027,-3.8000000000000007,5.7,5.199999999999999,930.2326,589
2024-07-31 00:36:00,63.1,231.0692,3027,-3.6999999999999993,5.6000000000000005,5.099999999999998,919.323,624
2024-07-31 00:39:00,62.9,233.7746,3027,-3.6999999999999993,5.500000000000001,5.099999999999998,923.5641,624
2024-07-31 00:42:00,63.1,233.5287,3027,-3.6999999999999993,5.500000000000001,5.099999999999998,924.725,624
