Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-02 20:45:00,74.1,236.849,3083,-4.4999999999999964,6.1,6.099999999999998,1131.655,1282
2024-08-02 20:48:00,73.7,241.7679,3084,-4.4999999999999964,6.199999999999999,5.9999999999999964,1128.079,1285
2024-08-02 20:51:00,73.7,240.2922,3084,-4.399999999999999,6.1,6.0,1127.272,1282
2024-08-02 20:54:00,73.3,222.215,3084,-4.399999999999999,6.1,6.0,1111.166,405
2024-08-02 20:57:00,69.6,226.5191,3084,-4.099999999999998,6.6,5.699999999999999,1072.514,450
2024-08-02 21:00:00,70.2,215.4514,3084,-4.199999999999999,6.199999999999999,5.800000000000001,1065.966,437
2024-08-02 21:03:00,69.6,212.8689,3084,-4.199999999999999,6.3999999999999995,5.599999999999998,1053.028,437
2024-08-02 21:06:00,68.2,209.7946,3084,-4.100000000000001,6.3999999999999995,5.5,1033.588,438
2024-08-02 21:09:00,67.4,222.5839,3084,-4.0,6.3,5.5,1026.918,408
2024-08-02 21:12:00,68.2,223.0758,3084,-4.0,6.1,5.600000000000001,1039.724,407
2024-08-02 21:15:00,67.6,215.6973,3084,-4.0,6.1,5.5,1029.186,411
2024-08-02 21:18:00,67.6,224.5515,3084,-4.099999999999998,6.0,5.599999999999998,1027.353,410
2024-08-02 21:21:00,67.6,227.3799,3084,-4.099999999999998,6.0,5.599999999999998,1027.959,410
2024-08-02 21:24:00,67.6,229.2245,3084,-4.099999999999998,5.9,5.599999999999998,1027.681,410
2024-08-02 21:27:00,68.2,230.8232,3084,-4.099999999999998,5.9,5.599999999999998,1036.292,410
2024-08-02 21:30:00,69.1,229.4705,3084,-4.199999999999999,5.9,5.699999999999999,1042.238,410
2024-08-02 21:33:00,68.6,229.8394,3084,-4.200000000000003,6.0,5.700000000000003,1032.806,410
2024-08-02 21:36:00,68.4,228.9786,3084,-4.100000000000001,5.9,5.700000000000003,1034.194,410
2024-08-02 21:39:00,68.4,228.1178,3084,-4.100000000000001,5.9,5.600000000000001,1028.202,410
2024-08-02 21:42:00,68.0,225.9042,3084,-4.100000000000001,5.9,5.600000000000001,1026.81,410
2024-08-02 21:45:00,68.2,229.2245,3084,-4.199999999999996,5.9,5.600000000000001,1032.405,410
2024-08-02 21:48:00,68.0,226.1502,3085,-4.199999999999996,5.9,5.600000000000001,1026.137,410
2024-08-02 21:51:00,68.0,220.8623,3085,-4.199999999999996,5.9,5.600000000000001,1024.938,410
2024-08-02 21:54:00,67.8,222.8299,3085,-4.199999999999996,6.0,5.600000000000001,1025.963,410
2024-08-02 21:57:00,67.8,222.215,3085,-4.100000000000001,6.0,5.600000000000001,1027.966,411
2024-08-02 22:00:00,67.8,215.3284,3085,-4.199999999999996,6.1,5.600000000000001,1024.046,404
2024-08-02 22:03:00,69.4,238.6936,3085,-4.299999999999997,5.8,5.799999999999997,1058.752,1282
2024-08-02 22:06:00,70.2,285.4239,3085,-4.0000000000000036,5.6,5.699999999999999,1091.71,1800
2024-08-02 22:09:00,67.4,267.9615,3085,-3.0,5.4,4.399999999999999,1011.256,167
2024-08-02 22:12:00,67.4,278.5373,3085,-3.0000000000000036,5.1,4.5000000000000036,1017.032,832
2024-08-02 22:15:00,70.7,271.8967,3085,-3.1999999999999993,5.4,4.699999999999999,1066.806,161
2024-08-02 22:18:00,72.5,254.0654,3085,-3.1999999999999957,6.000000000000001,4.799999999999997,1083.297,222
2024-08-02 22:21:00,74.7,244.5963,3085,-3.299999999999997,6.300000000000001,4.799999999999997,1127.983,222
2024-08-02 22:24:00,74.3,239.3084,3085,-3.1999999999999993,6.4,4.800000000000001,1132.873,242
2024-08-02 22:27:00,75.1,239.6774,3085,-3.200000000000003,6.4,4.800000000000004,1136.967,242
2024-08-02 22:30:00,74.9,239.9233,3085,-3.3999999999999986,6.4,5.0,1135.25,213
2024-08-02 22:33:00,75.3,233.8976,3085,-3.400000000000002,6.5,4.900000000000002,1141.329,213
2024-08-02 22:36:00,74.9,234.8814,3085,-3.400000000000002,6.5,4.9999999999999964,1137.216,213
2024-08-02 22:39:00,74.9,229.9624,3085,-3.3999999999999986,6.6000000000000005,4.899999999999999,1138.534,210
2024-08-02 22:42:00,74.5,229.2245,3085,-3.3999999999999986,6.7,5.0,1128.224,254
2024-08-02 22:45:00,73.9,223.6907,3085,-3.3999999999999986,6.6000000000000005,4.899999999999999,1118.184,254
2024-08-02 22:48:00,73.1,223.6907,3086,-3.3999999999999986,6.700000000000001,4.899999999999999,1109.798,254
2024-08-02 22:51:00,71.7,221.969,3086,-3.3000000000000007,6.6000000000000005,4.900000000000002,1086.782,238
2024-08-02 22:54:00,69.3,215.0825,3086,-3.1999999999999993,6.6000000000000005,4.699999999999999,1045.365,238
2024-08-02 22:57:00,69.3,215.2054,3086,-3.3000000000000007,6.6000000000000005,4.800000000000001,1048.12,238
2024-08-02 23:00:00,68.0,211.0243,3086,-3.1999999999999993,6.500000000000001,4.599999999999998,1023.559,880
2024-08-02 23:03:00,67.4,212.7459,3086,-3.099999999999998,6.3999999999999995,4.699999999999999,1016.131,237
2024-08-02 23:06:00,67.0,211.3932,3086,-3.3999999999999986,6.3,4.700000000000003,1008.887,878
2024-08-02 23:09:00,66.7,209.9175,3086,-3.3999999999999986,6.3,4.700000000000003,1002.315,878
2024-08-02 23:12:00,66.8,209.0567,3086,-3.3999999999999986,6.3,4.700000000000003,1000.715,878
2024-08-02 23:15:00,66.5,208.6878,3086,-3.299999999999997,6.3,4.699999999999996,1003.849,880
2024-08-02 23:18:00,67.0,211.1473,3086,-3.3000000000000007,6.199999999999999,4.699999999999999,1005.802,509
2024-08-02 23:21:00,67.0,210.1635,3086,-3.3000000000000007,6.199999999999999,4.699999999999999,1000.612,509
2024-08-02 23:24:00,66.7,208.5648,3086,-3.3000000000000007,6.299999999999999,4.699999999999999,1001.686,880
2024-08-02 23:27:00,66.6,208.5648,3086,-3.3000000000000007,6.299999999999999,4.699999999999999,997.48,880
2024-08-02 23:30:00,66.7,210.5324,3086,-3.3000000000000043,6.199999999999999,4.600000000000001,1005.673,509
2024-08-02 23:33:00,66.5,210.1635,3086,-3.3000000000000043,6.299999999999999,4.700000000000003,991.1986,880
2024-08-02 23:36:00,66.6,210.4094,3086,-3.3000000000000043,6.299999999999999,4.700000000000003,1007.719,880
2024-08-02 23:39:00,66.6,210.9013,3086,-3.3000000000000043,6.199999999999999,4.700000000000003,1004.107,509
2024-08-02 23:42:00,66.7,222.4609,3086,-3.299999999999997,6.1,4.600000000000001,1003.076,500
2024-08-02 23:45:00,69.3,234.2665,3086,-3.5,5.8,4.899999999999999,1042.768,209
2024-08-02 23:48:00,69.5,229.3475,3087,-3.5,6.0,4.899999999999999,1042.717,209
2024-08-02 23:51:00,68.7,222.7069,3087,-3.5,6.1,4.799999999999997,1034.475,500
2024-08-02 23:54:00,68.6,222.215,3087,-3.3999999999999986,6.0,4.699999999999996,1027.366,500
2024-08-02 23:57:00,68.7,225.1664,3087,-3.5,5.9,4.799999999999997,1029.542,530
2024-08-03 00:00:00,68.6,223.9366,3087,-3.400000000000002,6.1,4.699999999999999,1032.436,500
2024-08-03 00:03:00,68.6,223.9366,3087,-3.400000000000002,6.0,4.699999999999999,1033.068,500
2024-08-03 00:06:00,68.7,226.3961,3087,-3.400000000000002,5.9,4.800000000000001,1032.78,501
2024-08-03 00:09:00,67.9,219.1406,3087,-3.3000000000000007,5.9,4.699999999999999,1020.458,500
2024-08-03 00:12:00,67.0,212.1311,3087,-3.3000000000000007,6.1000000000000005,4.599999999999998,999.4696,509
2024-08-03 00:15:00,65.6,208.5648,3087,-3.1999999999999993,5.999999999999999,4.5000000000000036,983.9742,510
2024-08-03 00:18:00,65.1,206.2283,3087,-3.099999999999998,5.999999999999999,4.400000000000002,975.306,510
2024-08-03 00:21:00,64.6,204.9986,3087,-3.099999999999998,5.999999999999999,4.400000000000002,969.9291,510
2024-08-03 00:24:00,64.4,205.8594,3087,-2.9999999999999964,6.000000000000001,4.300000000000001,966.2238,870
2024-08-03 00:27:00,64.5,204.8756,3087,-3.099999999999998,5.8999999999999995,4.400000000000002,963.6766,510
2024-08-03 00:30:00,64.0,205.9823,3087,-3.099999999999998,5.8999999999999995,4.300000000000001,961.6991,510
2024-08-03 00:33:00,63.4,207.0891,3087,-3.099999999999998,5.8999999999999995,4.300000000000001,953.96,510
2024-08-03 00:36:00,63.5,207.3351,3087,-3.099999999999998,5.8,4.300000000000001,951.6957,510
2024-08-03 00:39:00,62.8,207.2121,3087,-3.0000000000000036,5.8,4.300000000000001,946.1921,866
2024-08-03 00:42:00,63.4,208.5648,3087,-3.0000000000000036,5.8,4.199999999999999,940.2997,866
2024-08-03 00:45:00,63.1,209.3027,3087,-3.0000000000000036,5.8,4.199999999999999,943.6199,866
2024-08-03 00:48:00,63.4,209.3027,3088,-3.099999999999998,5.7,4.199999999999999,945.2504,512
2024-08-03 00:51:00,63.0,208.0729,3088,-3.0000000000000036,5.7,4.199999999999999,947.5939,512
2024-08-03 00:54:00,62.2,207.0891,3088,-3.0,5.7,4.199999999999996,926.7252,866
2024-08-03 00:57:00,67.6,206.4742,3088,-3.3000000000000007,6.200000000000001,4.599999999999998,1074.49,880
2024-08-03 01:00:00,62.4,207.458,3088,-3.0000000000000036,5.700000000000001,4.199999999999999,955.3682,512
2024-08-03 01:03:00,59.4,205.2445,3088,-3.1000000000000014,5.500000000000001,4.299999999999997,947.373,853
2024-08-03 01:06:00,59.8,192.7011,3088,-3.1999999999999993,5.4,4.400000000000002,931.1509,853
2024-08-03 01:09:00,68.1,203.5229,3088,-3.599999999999998,5.6,5.099999999999998,1018.879,505
2024-08-03 01:12:00,63.8,223.0758,3088,-3.6000000000000014,5.300000000000001,4.899999999999999,987.4315,564
2024-08-03 01:15:00,64.0,223.3218,3088,-3.6000000000000014,5.300000000000001,4.899999999999999,990.651,564
2024-08-03 01:18:00,47.2,223.4447,3088,-2.900000000000002,4.200000000000001,4.9999999999999964,7.014402,1035
2024-08-03 07:00:00,54.3,225.5353,3088,-2.1000000000000014,3.5999999999999996,3.099999999999998,896.9105,70
2024-08-03 07:03:00,63.9,250.4991,3088,-3.0,4.8999999999999995,4.100000000000001,1022.191,827
2024-08-03 07:06:00,70.9,294.77,3088,-3.3000000000000007,5.0,4.699999999999999,1148.285,1142
2024-08-03 07:09:00,74.6,299.443,3088,-3.1999999999999993,5.3,4.800000000000001,1187.436,1143
2024-08-03 07:12:00,75.2,282.4725,3088,-4.699999999999996,5.6,6.100000000000001,1161.12,1837
2024-08-03 07:15:00,74.6,287.2685,3088,-4.400000000000002,4.999999999999999,6.099999999999998,1114.177,1436
2024-08-03 07:18:00,70.5,251.9748,3088,-4.199999999999999,4.9,5.699999999999999,1047.486,1702
2024-08-03 07:21:00,62.8,196.8822,3088,-3.6000000000000014,5.700000000000001,4.899999999999999,936.8125,505
2024-08-03 07:24:00,60.6,209.6716,3088,-3.400000000000002,5.3999999999999995,4.699999999999999,918.3705,506
2024-08-03 07:27:00,61.1,216.0663,3089,-3.5,5.3999999999999995,4.699999999999996,927.6036,506
2024-08-03 07:30:00,60.8,220.3704,3089,-3.3999999999999986,5.300000000000001,4.600000000000001,911.0692,506
2024-08-03 07:33:00,60.8,221.8461,3089,-3.4999999999999964,5.300000000000001,4.699999999999999,906.2735,564
2024-08-03 07:36:00,61.4,223.9366,3089,-3.4999999999999964,5.300000000000001,4.699999999999999,915.7072,564
2024-08-03 07:39:00,61.5,225.5353,3089,-3.4999999999999964,5.4,4.699999999999999,920.808,564
2024-08-03 07:42:00,62.5,229.8394,3089,-3.599999999999998,5.300000000000001,4.900000000000002,932.9407,564
2024-08-03 07:45:00,65.7,252.0978,3089,-3.8000000000000007,5.2,5.199999999999999,989.6131,1741
2024-08-03 07:48:00,68.1,268.8223,3089,-3.900000000000002,5.200000000000001,5.400000000000002,1030.26,1705
2024-08-03 07:51:00,68.1,259.7222,3089,-3.900000000000002,5.199999999999999,5.400000000000002,1022.417,1705
2024-08-03 07:54:00,65.5,256.4019,3089,-3.8000000000000007,4.999999999999999,5.199999999999999,976.8401,1741
2024-08-03 07:57:00,64.3,248.0396,3089,-3.6999999999999993,4.8999999999999995,5.0000000000000036,942.0726,1743
2024-08-03 08:00:00,60.2,235.1273,3089,-3.3000000000000007,4.9,4.599999999999998,886.1355,652
2024-08-03 08:03:00,58.8,248.2856,3089,-3.299999999999997,4.6000000000000005,4.5,880.2816,825
2024-08-03 08:06:00,59.6,276.0778,3089,-3.3999999999999986,4.5,4.600000000000001,898.5482,747
2024-08-03 08:09:00,60.8,275.5859,3089,-3.3999999999999986,4.4,4.700000000000003,908.1744,747
2024-08-03 08:12:00,64.7,300.3038,3089,-3.8000000000000043,4.3,5.200000000000003,969.2831,1129
2024-08-03 08:15:00,64.7,288.4983,3089,-3.8000000000000043,4.4,5.100000000000001,968.6826,1792
2024-08-03 08:18:00,64.5,284.932,3089,-3.6000000000000014,4.5,5.100000000000001,963.2612,796
2024-08-03 08:21:00,64.7,286.0388,3089,-3.700000000000003,4.4,5.100000000000001,966.311,1129
2024-08-03 08:24:00,65.5,285.9158,3089,-3.799999999999997,4.6,5.200000000000003,979.125,1790
2024-08-03 08:27:00,67.9,273.0035,3090,-3.8999999999999986,4.700000000000001,5.399999999999999,1013.268,789
2024-08-03 08:30:00,67.4,263.7804,3090,-3.8999999999999986,5.1,5.399999999999999,1006.715,1705
2024-08-03 08:33:00,68.3,271.0359,3090,-3.8999999999999986,5.1,5.5,1032.13,1705
2024-08-03 08:36:00,71.1,263.7804,3090,-4.100000000000001,5.1000000000000005,5.699999999999996,1057.602,1705
2024-08-03 08:39:00,67.5,233.1597,3090,-3.900000000000002,5.800000000000001,5.300000000000001,1008.98,626
2024-08-03 08:42:00,66.5,231.1921,3090,-3.8000000000000007,5.7,5.199999999999999,993.4722,589
2024-08-03 08:45:00,67.1,235.3732,3090,-3.8000000000000043,5.6,5.300000000000004,1001.968,624
2024-08-03 08:48:00,67.5,243.3666,3090,-3.8000000000000007,5.6,5.300000000000001,1018.755,623
2024-08-03 08:51:00,69.3,247.9167,3090,-3.9999999999999964,5.499999999999999,5.4999999999999964,1041.754,1673
2024-08-03 08:54:00,70.3,249.0234,3090,-4.0,5.6,5.5,1058.625,1673
2024-08-03 08:57:00,70.5,264.2723,3090,-3.8999999999999986,5.4,5.5,1059.804,1705
2024-08-03 09:00:00,70.5,264.0263,3090,-4.0,5.200000000000001,5.5,1056.418,1705
2024-08-03 09:03:00,70.3,271.7737,3090,-4.0,5.199999999999999,5.5,1052.3,1705
2024-08-03 09:06:00,76.1,264.5182,3090,-4.299999999999997,5.699999999999999,5.899999999999999,1162.236,1712
2024-08-03 09:09:00,74.3,264.2723,3090,-4.299999999999997,5.6,5.799999999999997,1143.066,1712
2024-08-03 09:12:00,72.3,259.4763,3090,-4.100000000000001,5.5,5.600000000000001,1104.732,1712
2024-08-03 09:15:00,71.3,254.1884,3090,-4.100000000000001,5.6000000000000005,5.600000000000001,1097.056,1673
2024-08-03 09:18:00,71.7,248.6545,3090,-4.100000000000001,5.699999999999999,5.600000000000001,1099.804,1673
2024-08-03 09:21:00,71.9,247.7937,3090,-4.199999999999999,5.799999999999999,5.699999999999999,1102.482,1279
2024-08-03 09:24:00,71.7,243.6125,3090,-4.099999999999998,5.9,5.699999999999999,1098.533,1667
2024-08-03 09:27:00,71.7,242.3828,3091,-4.099999999999998,5.9,5.699999999999999,1094.159,1279
2024-08-03 09:30:00,71.5,238.8166,3091,-4.099999999999998,6.0,5.699999999999999,1097.994,403
2024-08-03 09:33:00,71.7,237.2179,3091,-4.099999999999998,6.1,5.699999999999999,1092.089,403
2024-08-03 09:36:00,71.5,241.8909,3091,-4.100000000000001,6.0,5.699999999999996,1089.626,403
2024-08-03 09:39:00,72.7,246.8099,3091,-4.199999999999996,6.1,5.899999999999999,1134.356,1279
2024-08-03 09:42:00,73.7,246.6869,3091,-4.299999999999997,6.0,5.899999999999999,1123.859,1279
2024-08-03 09:45:00,74.9,255.6641,3091,-4.399999999999999,6.1,6.0,1144.971,1713
2024-08-03 09:48:00,78.3,276.8157,3091,-4.600000000000001,5.799999999999999,6.299999999999997,1198.886,1827
2024-08-03 09:51:00,82.6,271.8967,3091,-4.799999999999997,6.199999999999999,6.600000000000001,1290.009,1335
2024-08-03 09:54:00,82.6,268.2075,3091,-4.800000000000001,6.3,6.599999999999998,1288.9,1335
2024-08-03 09:57:00,82.6,267.7156,3091,-4.699999999999999,6.3,6.4999999999999964,1285.9,1312
2024-08-03 10:00:00,82.4,269.9291,3091,-4.800000000000001,6.199999999999999,6.4999999999999964,1285.069,1335
2024-08-03 10:03:00,82.4,269.9291,3091,-4.700000000000003,6.2,6.600000000000001,1287.012,1335
2024-08-03 10:06:00,80.0,253.2046,3091,-4.899999999999999,6.2,6.600000000000001,1250.65,1326
2024-08-03 10:09:00,86.1,311.3715,3091,-5.0,5.5,7.0,1401.564,1469
2024-08-03 10:12:00,86.9,264.5182,3091,-5.199999999999999,6.4,7.099999999999998,1361.111,1258
2024-08-03 10:15:00,81.0,265.625,3091,-4.800000000000001,6.2,6.599999999999998,1257.161,1335
2024-08-03 10:18:00,80.2,258.9844,3091,-4.600000000000001,6.1,6.399999999999999,1235.148,1341
2024-08-03 10:21:00,79.8,256.8938,3091,-4.700000000000003,6.3,6.600000000000001,1238.608,1312
2024-08-03 10:24:00,79.5,254.0654,3091,-4.700000000000003,6.3,6.5,1235.42,1345
2024-08-03 10:27:00,79.8,253.2046,3092,-4.600000000000001,6.299999999999999,6.5,1236.366,1345
2024-08-03 10:30:00,79.8,254.4343,3092,-4.699999999999996,6.299999999999999,6.399999999999999,1238.713,1345
2024-08-03 10:33:00,80.6,257.8776,3092,-4.699999999999996,6.200000000000001,6.5,1253.784,1312
2024-08-03 10:36:00,80.6,253.2046,3092,-4.799999999999997,6.4,6.5,1246.564,1346
2024-08-03 10:39:00,80.8,249.5153,3092,-4.799999999999997,6.5,6.5,1247.398,1346
2024-08-03 10:42:00,81.4,254.8032,3092,-4.800000000000001,6.4,6.599999999999998,1259.532,1312
2024-08-03 10:45:00,81.6,252.3438,3092,-4.800000000000001,6.4,6.599999999999998,1268.024,1346
2024-08-03 10:48:00,82.2,254.1884,3092,-4.800000000000001,6.4,6.699999999999999,1292.696,1346
2024-08-03 10:51:00,83.4,250.3762,3092,-4.899999999999999,6.4,6.700000000000003,1312.077,1346
2024-08-03 10:54:00,83.4,256.4019,3092,-4.899999999999999,6.5,6.700000000000003,1310.919,1265
2024-08-03 10:57:00,83.9,259.7222,3092,-4.900000000000002,6.5,6.800000000000001,1314.088,1265
2024-08-03 11:00:00,84.0,261.8128,3092,-5.0000000000000036,6.300000000000001,6.900000000000002,1319.268,1265
2024-08-03 11:03:00,84.0,263.4115,3092,-5.0000000000000036,6.4,6.900000000000002,1313.67,1265
2024-08-03 11:06:00,83.9,265.625,3092,-5.0000000000000036,6.300000000000001,6.800000000000001,1317.743,1335
2024-08-03 11:09:00,85.0,269.4372,3092,-4.9999999999999964,6.300000000000001,6.800000000000001,1336.532,1335
2024-08-03 11:12:00,84.7,271.2818,3092,-4.899999999999999,6.300000000000001,6.899999999999999,1340.616,1335
2024-08-03 11:15:00,85.1,270.7899,3092,-5.0,6.199999999999999,6.899999999999999,1339.635,1335
2024-08-03 11:18:00,83.6,249.2694,3092,-4.9999999999999964,6.6000000000000005,6.699999999999999,1278.422,1265
2024-08-03 11:21:00,78.8,247.1788,3092,-4.600000000000001,6.3,6.300000000000004,1215.952,1285
2024-08-03 11:24:00,80.4,280.259,3092,-4.800000000000001,5.800000000000001,6.800000000000001,1235.685,1519
2024-08-03 11:27:00,82.4,272.3886,3093,-5.200000000000003,5.7,7.0,1305.271,1525
2024-08-03 11:30:00,83.2,253.5735,3093,-4.600000000000001,6.199999999999999,6.600000000000001,1302.837,1345
2024-08-03 11:33:00,78.1,236.603,3093,-4.399999999999999,6.499999999999999,6.0,1195.999,1275
2024-08-03 11:36:00,77.9,235.7422,3093,-4.300000000000004,6.7,6.0,1190.77,328
2024-08-03 11:39:00,77.5,235.9881,3093,-4.300000000000001,6.7,5.900000000000002,1186.794,328
2024-08-03 11:42:00,77.1,234.7584,3093,-4.199999999999999,6.7,6.0000000000000036,1172.85,330
2024-08-03 11:45:00,76.5,233.8976,3093,-4.299999999999997,6.7,5.899999999999999,1177.2,330
2024-08-03 11:48:00,76.9,233.2827,3093,-4.199999999999996,6.7,5.899999999999999,1178.578,330
2024-08-03 11:51:00,76.3,227.5029,3093,-4.299999999999997,6.8,5.899999999999999,1167.893,1401
2024-08-03 11:54:00,74.5,222.4609,3093,-4.099999999999998,6.8,5.699999999999999,1135.542,461
2024-08-03 11:57:00,74.7,228.7326,3093,-4.100000000000001,6.7,5.800000000000004,1144.581,330
2024-08-03 12:00:00,75.1,232.4219,3093,-4.200000000000003,6.5,5.800000000000004,1149.077,330
2024-08-03 12:03:00,75.1,233.7746,3093,-4.200000000000003,6.5,5.899999999999999,1149.721,330
2024-08-03 12:06:00,75.3,235.7422,3093,-4.200000000000003,6.5,5.899999999999999,1150.504,329
2024-08-03 12:09:00,74.9,232.5449,3093,-4.200000000000003,6.5,5.799999999999997,1147.676,330
2024-08-03 12:12:00,75.1,232.6678,3093,-4.200000000000003,6.5,5.799999999999997,1144.227,330
2024-08-03 12:15:00,75.0,233.0368,3093,-4.100000000000001,6.5,5.799999999999997,1144.035,402
2024-08-03 12:18:00,74.9,229.3475,3093,-4.200000000000003,6.5,5.799999999999997,1144.913,330
2024-08-03 12:21:00,74.9,230.2083,3093,-4.200000000000003,6.5,5.799999999999997,1146.215,330
2024-08-03 12:24:00,74.9,230.4543,3093,-4.299999999999997,6.5,5.799999999999997,1144.127,330
2024-08-03 12:27:00,74.8,231.807,3094,-4.200000000000003,6.5,5.799999999999997,1150.09,330
2024-08-03 12:30:00,74.9,230.8232,3094,-4.199999999999996,6.5,5.799999999999997,1143.488,330
2024-08-03 12:33:00,75.1,237.2179,3094,-4.199999999999996,6.4,5.799999999999997,1144.106,329
2024-08-03 12:36:00,75.5,242.1369,3094,-4.199999999999996,6.4,5.899999999999999,1167.308,329
2024-08-03 12:39:00,77.5,249.5153,3094,-4.300000000000001,6.300000000000001,5.900000000000002,1183.894,1278
2024-08-03 12:42:00,78.8,252.0978,3094,-4.400000000000002,6.4,6.099999999999998,1201.803,1278
2024-08-03 12:45:00,80.6,252.2208,3094,-4.5000000000000036,6.5,6.199999999999999,1248.948,1344
2024-08-03 12:48:00,80.4,246.195,3094,-4.5,6.6,6.199999999999996,1248.959,1343
2024-08-03 12:51:00,79.8,238.2017,3094,-4.400000000000002,6.7,6.099999999999998,1236.399,325
2024-08-03 12:54:00,78.7,231.684,3094,-4.300000000000001,6.8,6.0000000000000036,1206.553,1401
2024-08-03 12:57:00,77.8,227.5029,3094,-4.299999999999997,6.8999999999999995,6.100000000000001,1198.701,458
2024-08-03 13:00:00,76.1,223.1988,3094,-4.200000000000003,6.9,5.899999999999999,1177.985,461
2024-08-03 13:03:00,75.3,222.5839,3094,-4.199999999999999,7.0,5.800000000000001,1154.538,461
2024-08-03 13:06:00,73.5,222.215,3094,-4.0000000000000036,6.7,5.699999999999999,1120.944,432
2024-08-03 13:09:00,73.3,221.3542,3094,-3.9999999999999964,6.7,5.599999999999998,1120.136,432
2024-08-03 13:12:00,72.9,225.7813,3094,-4.100000000000001,6.5,5.700000000000003,1111.706,402
2024-08-03 13:15:00,72.3,222.8299,3094,-4.099999999999998,6.6000000000000005,5.699999999999999,1095.454,437
2024-08-03 13:18:00,70.9,224.0596,3094,-4.0,6.5,5.700000000000003,1065.988,422
2024-08-03 13:21:00,70.3,226.765,3094,-3.9999999999999964,6.4,5.4999999999999964,1053.415,407
2024-08-03 13:24:00,70.0,227.7488,3094,-3.900000000000002,6.5,5.400000000000002,1047.409,422
2024-08-03 13:27:00,69.9,224.9204,3095,-4.0,6.4,5.5,1046.403,450
2024-08-03 13:30:00,69.3,224.4285,3095,-3.9999999999999964,6.5,5.4999999999999964,1022.076,450
2024-08-03 13:33:00,68.6,228.3637,3095,-3.900000000000002,6.4,5.400000000000002,1013.431,450
2024-08-03 13:36:00,68.6,228.3637,3095,-3.900000000000002,6.300000000000001,5.400000000000002,1013.448,528
2024-08-03 13:39:00,68.3,227.9948,3095,-3.8000000000000007,6.300000000000001,5.400000000000002,1007.069,528
2024-08-03 13:42:00,68.0,225.7813,3095,-3.900000000000002,6.299999999999999,5.400000000000002,1005.03,528
2024-08-03 13:45:00,68.0,226.765,3095,-3.8000000000000007,6.299999999999999,5.400000000000002,1008.159,528
2024-08-03 13:48:00,67.7,227.011,3095,-3.8000000000000043,6.199999999999999,5.300000000000004,1003.082,528
2024-08-03 13:51:00,67.6,225.2894,3095,-3.6999999999999957,6.199999999999999,5.199999999999996,999.7805,528
2024-08-03 13:54:00,68.2,230.0854,3095,-3.8000000000000007,6.1,5.300000000000001,1006.747,528
2024-08-03 13:57:00,68.2,230.0854,3095,-3.900000000000002,6.1,5.300000000000001,1000.441,528
2024-08-03 14:00:00,68.6,228.7326,3095,-3.8000000000000007,6.199999999999999,5.400000000000002,1010.35,528
2024-08-03 14:03:00,68.3,225.5353,3095,-3.8000000000000007,6.199999999999999,5.300000000000001,1006.458,528
2024-08-03 14:06:00,68.2,222.4609,3095,-3.8000000000000007,6.300000000000001,5.300000000000001,1009.426,528
2024-08-03 14:09:00,67.8,213.6068,3095,-3.700000000000003,6.300000000000001,5.200000000000003,996.9075,877
2024-08-03 14:12:00,67.2,205.4904,3095,-3.8000000000000007,6.500000000000001,5.199999999999999,991.8805,349
2024-08-04 10:57:00,39.4,128.5084,3095,-0.6999999999999993,1.1999999999999993,1.1000000000000014,620.4929,110
2024-08-04 11:00:00,55.0,148.0613,3095,-2.700000000000003,5.7,3.3000000000000043,867.7124,945
2024-08-04 11:03:00,59.4,202.5391,3095,-3.200000000000003,5.699999999999999,3.8999999999999986,944.735,853
2024-08-04 11:06:00,69.1,252.8356,3095,-3.8000000000000007,5.5,4.900000000000002,1089.542,1673
2024-08-04 11:09:00,73.5,272.0197,3096,-3.8999999999999986,5.199999999999999,5.299999999999997,1152.974,1799
2024-08-04 11:12:00,73.5,275.0941,3096,-4.0,5.3999999999999995,5.5,1136.821,1799
2024-08-04 11:15:00,75.0,264.5182,3096,-4.100000000000001,5.5,5.799999999999997,1134.939,1712
2024-08-04 11:18:00,70.7,250.2532,3096,-4.0,5.6,5.5,1064.636,1673
2024-08-04 11:21:00,71.9,267.7156,3096,-4.0000000000000036,5.3999999999999995,5.599999999999998,1087.862,1705
2024-08-04 11:24:00,70.9,231.4381,3096,-4.0000000000000036,6.1,5.599999999999998,1071.834,407
2024-08-04 11:27:00,70.3,234.7584,3096,-3.900000000000002,6.0,5.400000000000002,1058.265,626
2024-08-04 11:30:00,70.3,237.5868,3096,-3.8000000000000043,5.8999999999999995,5.399999999999999,1061.055,625
2024-08-04 11:33:00,69.7,229.8394,3096,-3.8999999999999986,5.999999999999999,5.300000000000004,1053.211,407
2024-08-04 11:36:00,69.7,228.6097,3096,-3.799999999999997,6.000000000000001,5.299999999999997,1055.281,528
2024-08-04 11:39:00,69.9,228.6097,3096,-3.799999999999997,6.000000000000001,5.299999999999997,1055.032,528
2024-08-04 11:42:00,69.9,230.4543,3096,-3.8999999999999986,6.0,5.399999999999999,1059.001,407
2024-08-04 11:45:00,69.9,226.765,3096,-3.8999999999999986,6.1000000000000005,5.399999999999999,1054.1,528
2024-08-04 11:48:00,69.9,226.2731,3096,-3.799999999999997,6.1000000000000005,5.299999999999997,1054.904,528
2024-08-04 11:51:00,69.5,224.4285,3096,-3.799999999999997,6.1000000000000005,5.299999999999997,1051.836,528
2024-08-04 11:54:00,69.5,220.9852,3096,-3.799999999999997,6.2,5.199999999999996,1047.116,528
2024-08-04 11:57:00,68.8,220.8623,3096,-3.799999999999997,6.2,5.200000000000003,1039.17,528
2024-08-04 12:00:00,68.7,220.0014,3096,-3.799999999999997,6.1000000000000005,5.200000000000003,1032.909,528
2024-08-04 12:03:00,68.7,218.8947,3096,-3.799999999999997,6.2,5.200000000000003,1034.089,528
2024-08-04 12:06:00,68.5,218.8947,3097,-3.6999999999999957,6.1000000000000005,5.100000000000001,1036.361,528
2024-08-04 12:09:00,68.7,218.4028,3097,-3.799999999999997,6.1000000000000005,5.200000000000003,1036.566,528
2024-08-04 12:12:00,68.5,219.6325,3097,-3.799999999999997,6.1000000000000005,5.200000000000003,1034.929,528
2024-08-04 12:15:00,68.7,220.0014,3097,-3.6999999999999957,6.2,5.199999999999996,1042.115,528
2024-08-04 12:18:00,68.9,219.5096,3097,-3.700000000000003,6.2,5.200000000000003,1041.165,528
2024-08-04 12:21:00,68.9,220.2474,3097,-3.799999999999997,6.199999999999999,5.199999999999996,1045.789,528
2024-08-04 12:24:00,69.1,221.3542,3097,-3.6999999999999957,6.199999999999999,5.199999999999996,1044.107,528
2024-08-04 12:27:00,69.1,222.215,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1041.575,528
2024-08-04 12:30:00,69.1,220.9852,3097,-3.6999999999999957,6.199999999999999,5.199999999999996,1045.838,528
2024-08-04 12:33:00,69.1,221.969,3097,-3.799999999999997,6.199999999999999,5.199999999999996,1047.914,528
2024-08-04 12:36:00,69.5,222.215,3097,-3.8000000000000007,6.0,5.199999999999999,1046.298,528
2024-08-04 12:39:00,69.3,224.0596,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1043.876,528
2024-08-04 12:42:00,69.7,228.3637,3097,-3.799999999999997,6.1,5.299999999999997,1051.734,528
2024-08-04 12:45:00,69.1,222.8299,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1047.202,528
2024-08-04 12:48:00,69.5,226.5191,3097,-3.799999999999997,6.1,5.299999999999997,1053.852,528
2024-08-04 12:51:00,70.3,232.2989,3097,-3.8999999999999986,6.1,5.399999999999999,1063.842,407
2024-08-04 12:54:00,71.9,238.0787,3097,-4.0000000000000036,6.0,5.5000000000000036,1089.908,626
2024-08-04 12:57:00,73.2,244.9653,3097,-4.0000000000000036,6.0,5.599999999999998,1105.257,1667
2024-08-04 13:00:00,73.8,247.7937,3097,-4.100000000000001,6.0,5.799999999999997,1128.916,1279
2024-08-04 13:03:00,74.9,244.8423,3097,-4.199999999999999,6.1,5.800000000000001,1133.688,1279
2024-08-04 13:06:00,77.2,249.7613,3097,-4.200000000000003,6.0,5.899999999999999,1175.286,1279
2024-08-04 13:09:00,76.6,243.6125,3098,-4.200000000000003,6.199999999999999,5.899999999999999,1173.12,403
2024-08-04 13:12:00,75.2,232.5449,3098,-4.100000000000001,6.3,5.700000000000003,1150.208,402
2024-08-04 13:15:00,75.0,228.6097,3098,-4.100000000000001,6.3999999999999995,5.700000000000003,1141.579,402
2024-08-04 13:18:00,73.9,225.9042,3098,-4.100000000000001,6.3999999999999995,5.600000000000001,1129.309,402
2024-08-04 13:21:00,73.5,224.9204,3098,-4.0,6.499999999999999,5.5,1124.727,402
2024-08-04 13:24:00,73.2,225.1664,3098,-4.0,6.3999999999999995,5.600000000000001,1115.546,402
2024-08-04 13:27:00,72.6,224.5515,3098,-3.8999999999999986,6.3999999999999995,5.5,1112.301,422
2024-08-04 13:30:00,72.6,226.5191,3098,-3.8999999999999986,6.3,5.5,1111.589,422
2024-08-04 13:33:00,73.2,228.3637,3098,-3.8999999999999986,6.3,5.5,1113.877,422
2024-08-04 13:36:00,73.0,230.5773,3098,-4.0,6.299999999999999,5.5,1121.309,407
2024-08-04 13:39:00,73.2,233.2827,3098,-4.0,6.299999999999999,5.600000000000001,1121.418,407
2024-08-04 13:42:00,73.2,227.5029,3098,-4.100000000000001,6.299999999999999,5.600000000000001,1119.572,407
2024-08-04 13:45:00,72.9,224.9204,3098,-3.8999999999999986,6.3999999999999995,5.5,1116.601,422
2024-08-04 13:48:00,72.9,228.9786,3098,-4.0,6.3999999999999995,5.5,1117.093,402
2024-08-04 13:51:00,73.1,229.8394,3098,-4.0,6.3999999999999995,5.5,1114.585,402
2024-08-04 13:54:00,72.6,223.0758,3098,-3.9999999999999964,6.3999999999999995,5.599999999999998,1114.792,422
2024-08-04 13:57:00,72.3,219.3866,3098,-3.9999999999999964,6.499999999999999,5.4999999999999964,1099.849,422
2024-08-04 14:00:00,70.9,217.173,3098,-3.900000000000002,6.499999999999999,5.400000000000002,1081.748,422
2024-08-04 14:03:00,71.1,216.9271,3098,-3.8000000000000043,6.499999999999999,5.300000000000004,1084.087,421
2024-08-04 14:06:00,70.9,216.3122,3098,-3.900000000000002,6.499999999999999,5.400000000000002,1082.343,422
2024-08-04 14:09:00,71.1,218.2798,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1079.195,422
2024-08-04 14:12:00,70.7,217.6649,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1081.122,422
2024-08-04 14:15:00,70.9,220.0014,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1092.196,422
2024-08-04 14:18:00,71.5,222.5839,3099,-3.900000000000002,6.299999999999999,5.400000000000002,1084.369,422
2024-08-04 14:21:00,71.3,223.8137,3099,-3.900000000000002,6.3,5.400000000000002,1085.593,422
2024-08-04 14:24:00,71.3,226.5191,3099,-3.900000000000002,6.199999999999999,5.400000000000002,1090.585,407
2024-08-04 14:27:00,71.3,225.5353,3099,-3.900000000000002,6.199999999999999,5.5000000000000036,1084.784,528
2024-08-04 14:30:00,71.6,231.807,3099,-4.0000000000000036,6.199999999999999,5.5000000000000036,1097.657,407
2024-08-04 14:33:00,71.9,233.0368,3099,-4.0000000000000036,6.1,5.5000000000000036,1099.792,407
2024-08-04 14:45:00,71.1,223.6907,3099,-3.8999999999999986,6.299999999999999,5.399999999999999,1083.14,422
2024-08-04 14:48:00,71.5,225.7813,3099,-3.8999999999999986,6.299999999999999,5.399999999999999,1099.543,422
2024-08-04 14:51:00,71.3,225.6583,3099,-4.0,6.199999999999999,5.5,1092.33,407
2024-08-04 14:57:00,71.5,225.1664,3099,-4.0,6.199999999999999,5.5,1087.899,407
2024-08-04 15:00:00,71.5,225.1664,3099,-3.8999999999999986,6.199999999999999,5.399999999999999,1088.687,528
2024-08-04 15:06:00,71.3,224.0596,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1092.123,422
2024-08-04 15:09:00,71.1,222.8299,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1085.998,422
2024-08-04 15:15:00,71.3,222.215,3100,-4.0,6.299999999999999,5.399999999999999,1088.264,422
2024-08-04 15:18:00,71.1,222.4609,3100,-3.799999999999997,6.299999999999999,5.299999999999997,1082.181,528
2024-08-04 15:21:00,71.7,229.2245,3100,-4.0,6.300000000000001,5.5,1086.313,407
2024-08-04 15:27:00,71.9,229.9624,3100,-4.0,6.200000000000001,5.5,1096.08,407
2024-08-04 15:30:00,73.1,233.2827,3100,-4.0,6.200000000000001,5.600000000000001,1116.784,407
2024-08-04 15:36:00,72.6,227.5029,3100,-4.099999999999998,6.300000000000001,5.599999999999998,1113.991,407
2024-08-04 15:39:00,72.5,223.4447,3100,-3.8999999999999986,6.4,5.5,1106.356,422
2024-08-04 15:45:00,72.1,224.0596,3100,-4.0,6.4,5.5,1100.196,422
2024-08-04 15:48:00,71.9,224.6745,3100,-4.0,6.299999999999999,5.5,1102.385,407
2024-08-04 15:51:00,71.9,222.5839,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1092.818,422
2024-08-04 15:57:00,71.6,224.0596,3100,-4.0,6.299999999999999,5.399999999999999,1100.697,407
2024-08-04 16:00:00,72.1,226.1502,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1096.24,422
2024-08-04 16:03:00,72.1,230.5773,3100,-3.8999999999999986,6.199999999999999,5.399999999999999,1105.642,407
2024-08-04 16:06:00,72.3,231.1921,3101,-3.900000000000002,6.199999999999999,5.5000000000000036,1105.135,407
2024-08-04 16:12:00,72.1,229.2245,3101,-3.900000000000002,6.199999999999999,5.5000000000000036,1106.508,407
2024-08-04 16:15:00,72.0,224.5515,3101,-3.900000000000002,6.299999999999999,5.400000000000002,1096.676,422
2024-08-04 16:21:00,72.1,225.5353,3101,-3.900000000000002,6.199999999999999,5.400000000000002,1102.985,407
2024-08-04 16:24:00,72.3,227.7488,3101,-4.0,6.199999999999999,5.5,1101.169,407
2024-08-04 16:27:00,72.3,228.6097,3101,-4.0,6.300000000000001,5.5,1107.543,407
2024-08-04 16:30:00,72.5,228.6097,3101,-4.0,6.300000000000001,5.5,1098.337,407
2024-08-04 16:33:00,72.3,231.3151,3101,-4.0,6.300000000000001,5.5,1111.627,407
2024-08-04 16:36:00,73.5,236.2341,3101,-4.0,6.200000000000001,5.5,1122.271,407
2024-08-04 16:39:00,73.9,233.5287,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1124.08,402
2024-08-04 16:42:00,73.6,231.807,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1127.632,402
2024-08-04 16:45:00,73.5,229.5935,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1124.273,402
2024-08-04 16:48:00,73.5,229.2245,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1122.336,402
2024-08-04 16:51:00,73.6,231.1921,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1122.91,402
2024-08-04 16:54:00,73.2,233.8976,3101,-4.0000000000000036,6.200000000000001,5.599999999999998,1130.164,407
2024-08-04 16:57:00,73.6,235.4962,3101,-4.0000000000000036,6.200000000000001,5.599999999999998,1127.059,407
2024-08-04 17:00:00,74.2,237.3409,3101,-4.100000000000001,6.300000000000001,5.699999999999996,1127.619,403
2024-08-04 17:03:00,74.9,238.5706,3101,-4.100000000000001,6.200000000000001,5.699999999999996,1149.875,403
2024-08-04 17:06:00,75.2,236.603,3102,-4.100000000000001,6.200000000000001,5.699999999999996,1136.598,403
2024-08-04 17:09:00,74.6,234.2665,3102,-4.099999999999998,6.300000000000001,5.599999999999998,1144.62,403
2024-08-04 17:12:00,74.6,231.0692,3102,-4.099999999999998,6.300000000000001,5.699999999999999,1147.82,402
2024-08-04 17:15:00,74.6,230.5773,3102,-4.099999999999998,6.4,5.599999999999998,1139.202,402
2024-08-04 17:18:00,74.8,232.9138,3102,-3.9999999999999964,6.4,5.699999999999999,1143.915,402
2024-08-04 17:21:00,74.4,234.2665,3102,-4.100000000000001,6.4,5.600000000000001,1153.388,402
2024-08-04 17:24:00,74.8,232.9138,3102,-4.0,6.300000000000001,5.600000000000001,1143.646,402
2024-08-04 17:27:00,73.2,214.4676,3102,-4.100000000000001,6.4,5.5,1121.425,438
2024-08-04 17:30:00,72.9,220.6163,3102,-3.8999999999999986,6.6000000000000005,5.5,1126.652,422
2024-08-04 17:33:00,73.8,226.765,3102,-4.0,6.4,5.600000000000001,1123.424,402
2024-08-04 17:36:00,74.0,226.3961,3102,-4.0,6.300000000000001,5.600000000000001,1115.177,402
2024-08-04 17:39:00,73.2,224.6745,3102,-3.8999999999999986,6.4,5.5,1119.067,422
2024-08-04 17:42:00,74.0,228.3637,3102,-4.0,6.300000000000001,5.5,1118.535,402
2024-08-04 17:45:00,73.4,221.969,3102,-4.0,6.4,5.5,1117.9,422
2024-08-04 17:48:00,73.4,221.3542,3102,-3.8999999999999986,6.4,5.399999999999999,1126.254,422
2024-08-04 17:51:00,73.2,219.7555,3102,-4.0,6.4,5.5,1112.951,422
2024-08-04 17:54:00,76.0,245.8261,3102,-4.199999999999996,6.1000000000000005,5.699999999999996,1162.17,1279
2024-08-04 17:57:00,79.0,250.7451,3102,-4.199999999999996,6.300000000000001,5.799999999999997,1248.108,1584
2024-08-04 18:00:00,80.9,249.6383,3102,-4.299999999999997,6.5,6.100000000000001,1265.413,1278
2024-08-04 18:03:00,80.8,247.9167,3102,-4.299999999999997,6.4,6.0,1263.144,1278
2024-08-04 18:06:00,80.0,244.3504,3102,-4.100000000000001,6.500000000000001,5.699999999999996,1244.84,302
2024-08-04 18:09:00,80.4,243.6125,3103,-4.100000000000001,6.500000000000001,5.799999999999997,1247.531,302
2024-08-04 18:12:00,80.4,245.8261,3103,-4.100000000000001,6.5,5.799999999999997,1242.572,302
2024-08-04 18:15:00,80.0,238.5706,3103,-4.0,6.7,5.699999999999996,1247.676,332
2024-08-04 18:18:00,80.0,238.8166,3103,-4.0,6.6000000000000005,5.699999999999996,1243.729,332
2024-08-04 18:21:00,79.4,235.4962,3103,-4.100000000000001,6.7,5.699999999999996,1240.587,331
2024-08-04 18:24:00,79.0,235.7422,3103,-4.0000000000000036,6.7,5.599999999999998,1227.771,332
2024-08-04 18:27:00,78.4,231.807,3103,-3.8999999999999986,6.500000000000001,5.600000000000001,1223.978,332
2024-08-04 18:30:00,77.8,232.0529,3103,-4.0,6.700000000000001,5.600000000000001,1204.791,332
2024-08-04 18:33:00,76.2,230.8232,3103,-3.8999999999999986,6.499999999999999,5.5,1178.697,402
2024-08-04 18:36:00,75.6,229.8394,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1179.222,423
2024-08-04 18:39:00,75.5,231.1921,3103,-3.8999999999999986,6.500000000000001,5.5,1178.602,402
2024-08-04 18:42:00,75.5,232.9138,3103,-3.799999999999997,6.4,5.399999999999999,1173.098,423
2024-08-04 18:45:00,75.6,232.4219,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1176.64,423
2024-08-04 18:48:00,75.4,231.684,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1170.654,423
2024-08-04 18:51:00,75.8,231.3151,3103,-3.8999999999999986,6.5,5.5,1172.576,402
2024-08-04 18:54:00,75.6,231.1921,3103,-3.8999999999999986,6.5,5.5,1177.775,402
2024-08-04 18:57:00,75.5,230.4543,3103,-3.799999999999997,6.4,5.5,1174.833,423
2024-08-04 19:00:00,75.2,228.3637,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1173.12,423
2024-08-04 19:03:00,74.8,223.9366,3103,-3.799999999999997,6.7,5.399999999999999,1157.368,432
2024-08-04 19:06:00,74.6,224.0596,3104,-3.799999999999997,6.6000000000000005,5.399999999999999,1163.852,422
2024-08-04 19:09:00,74.6,224.4285,3104,-3.8000000000000043,6.6000000000000005,5.399999999999999,1162.543,422
2024-08-04 19:12:00,74.6,222.215,3104,-3.8000000000000043,6.6000000000000005,5.300000000000004,1159.765,421
2024-08-04 19:15:00,74.2,222.092,3104,-3.8000000000000043,6.7,5.399999999999999,1153.264,432
2024-08-04 19:18:00,74.6,223.6907,3104,-3.8000000000000043,6.7,5.300000000000004,1159.326,432
2024-08-04 19:21:00,74.6,222.8299,3104,-3.8000000000000043,6.6,5.399999999999999,1159.816,421
2024-08-04 19:24:00,74.5,220.1244,3104,-3.700000000000003,6.7,5.299999999999997,1155.285,421
2024-08-04 19:27:00,74.0,217.6649,3104,-3.700000000000003,6.7,5.299999999999997,1153.749,421
2024-08-04 19:30:00,74.2,217.6649,3104,-3.6999999999999957,6.7,5.199999999999996,1151.616,421
2024-08-04 19:33:00,73.5,214.0987,3104,-3.6999999999999957,6.8,5.199999999999996,1145.758,421
2024-08-04 19:36:00,73.6,214.8365,3104,-3.6999999999999957,6.7,5.199999999999996,1146.539,421
2024-08-04 19:39:00,73.5,215.6973,3104,-3.700000000000003,6.7,5.200000000000003,1143.489,421
2024-08-04 19:42:00,73.4,216.4352,3104,-3.700000000000003,6.7,5.299999999999997,1134.966,421
2024-08-04 19:45:00,74.6,234.7584,3104,-3.799999999999997,6.6,5.399999999999999,1155.178,423
2024-08-04 19:48:00,79.0,271.4048,3104,-4.0,6.0,5.600000000000001,1228.064,1573
2024-08-04 19:51:00,81.7,263.4115,3104,-4.300000000000004,6.1000000000000005,6.100000000000001,1276.009,1577
2024-08-04 19:54:00,83.7,260.3371,3104,-4.300000000000001,6.4,6.099999999999998,1331.403,1318
2024-08-04 19:57:00,84.5,254.6803,3104,-4.400000000000002,6.6,6.199999999999999,1334.172,1344
2024-08-04 20:00:00,84.3,253.8194,3104,-4.399999999999999,6.5,6.100000000000001,1341.685,1344
2024-08-04 20:03:00,84.3,249.2694,3104,-4.399999999999999,6.6,6.200000000000003,1331.291,296
2024-08-04 20:06:00,82.5,231.684,3105,-4.200000000000003,6.9,6.0,1304.245,323
2024-08-04 20:09:00,80.8,227.7488,3105,-4.200000000000003,7.0,5.899999999999999,1266.738,460
2024-08-04 20:12:00,78.8,227.7488,3105,-4.100000000000001,6.9,5.700000000000003,1233.454,331
2024-08-04 20:15:00,78.0,228.9786,3105,-4.0,6.7,5.700000000000003,1223.105,331
2024-08-04 20:18:00,78.0,230.7002,3105,-4.099999999999998,6.7,5.800000000000001,1222.63,331
2024-08-04 20:21:00,77.4,230.8232,3105,-4.099999999999998,6.6,5.699999999999999,1214.032,330
2024-08-04 20:24:00,77.8,246.0721,3105,-4.099999999999998,6.4,5.800000000000001,1232.569,1658
2024-08-04 20:27:00,79.4,248.4086,3105,-4.099999999999998,6.4,5.800000000000001,1248.527,302
2024-08-04 20:30:00,80.0,245.2112,3105,-4.199999999999999,6.5,5.900000000000002,1248.348,329
2024-08-04 20:33:00,79.4,240.5382,3105,-4.199999999999999,6.6,5.800000000000001,1245.572,329
2024-08-04 20:36:00,79.4,232.9138,3105,-4.099999999999998,6.7,5.800000000000001,1234.136,331
2024-08-04 20:39:00,79.2,234.3895,3105,-4.099999999999998,6.7,5.800000000000001,1244.588,331
2024-08-04 20:42:00,79.6,235.7422,3105,-4.100000000000001,6.7,5.799999999999997,1243.797,331
2024-08-04 20:45:00,79.4,237.3409,3105,-4.200000000000003,6.7,5.899999999999999,1247.431,328
2024-08-04 20:48:00,79.8,236.2341,3105,-4.199999999999996,6.8,5.799999999999997,1244.771,328
2024-08-04 20:51:00,79.8,237.3409,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1251.051,328
2024-08-04 20:54:00,80.0,236.726,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1250.841,328
2024-08-04 20:57:00,79.6,236.9719,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1245.69,328
2024-08-04 21:00:00,79.2,236.3571,3105,-4.100000000000001,6.7,5.799999999999997,1244.93,332
2024-08-04 21:03:00,79.4,235.4962,3105,-4.0,6.7,5.799999999999997,1245.517,332
2024-08-04 21:06:00,79.4,232.2989,3106,-4.100000000000001,6.7,5.799999999999997,1239.512,331
2024-08-04 21:09:00,78.6,232.5449,3106,-4.199999999999996,6.8,5.799999999999997,1233.758,328
2024-08-04 21:12:00,78.2,233.2827,3106,-4.199999999999996,6.7,5.799999999999997,1232.729,330
2024-08-04 21:15:00,78.4,232.4219,3106,-4.100000000000001,6.7,5.799999999999997,1227.099,331
2024-08-04 21:18:00,78.6,232.9138,3106,-4.099999999999998,6.7,5.699999999999999,1231.771,331
2024-08-04 21:21:00,78.8,234.8814,3106,-4.100000000000001,6.7,5.799999999999997,1236.505,331
2024-08-04 21:24:00,76.2,206.4742,3106,-3.8999999999999986,7.1,5.799999999999997,1191.744,433
2024-08-04 21:27:00,75.2,225.2894,3106,-4.0,6.6000000000000005,5.600000000000001,1171.542,402
2024-08-04 21:30:00,73.9,222.5839,3106,-3.8999999999999986,6.6000000000000005,5.5,1160.792,422
2024-08-04 21:33:00,73.5,220.8623,3106,-3.8999999999999986,6.199999999999999,5.5,1131.887,422
2024-08-04 21:36:00,67.7,201.1863,3106,-3.6000000000000014,6.699999999999999,4.899999999999999,1052.913,884
2024-08-04 21:39:00,63.3,186.7983,3106,-3.3000000000000007,6.6,4.800000000000001,979.1862,874
2024-08-04 21:42:00,62.5,189.0119,3106,-3.3000000000000007,6.4,4.5000000000000036,953.8257,874
2024-08-04 21:45:00,63.3,194.4227,3106,-3.1999999999999993,6.4,4.5000000000000036,958.1619,874
2024-08-04 21:48:00,64.5,197.2512,3106,-3.3999999999999986,6.4,4.699999999999996,979.3714,879
2024-08-04 21:51:00,64.1,188.274,3106,-3.299999999999997,6.6,4.699999999999996,963.4683,874
2024-08-04 21:54:00,69.3,223.6907,3106,-2.6999999999999957,6.3999999999999995,4.199999999999996,1050.791,233
2024-08-04 21:57:00,71.8,225.2894,3106,-4.0,6.3999999999999995,5.600000000000001,1094.187,402
2024-08-04 22:00:00,73.2,225.9042,3106,-4.199999999999999,6.6,5.699999999999999,1123.936,330
2024-08-04 22:03:00,71.9,205.4904,3106,-4.199999999999999,6.999999999999999,5.699999999999999,1082.233,440
2024-08-04 22:06:00,69.1,197.0052,3106,-4.100000000000001,7.0,5.600000000000001,1041.214,442
2024-08-05 09:03:00,39.0,150.1519,3107,-0.5000000000000036,1.0999999999999996,0.9000000000000021,611.6202,113
2024-08-05 09:06:00,56.6,170.9346,3107,-2.5,5.2,3.0,886.64,990
2024-08-05 09:09:00,67.5,235.6192,3107,-3.3000000000000007,5.4,4.699999999999999,1094.215,830
2024-08-05 09:12:00,77.6,237.8328,3107,-3.900000000000002,6.3,5.5000000000000036,1247.894,332
2024-08-05 09:15:00,81.2,238.5706,3107,-4.199999999999999,6.7,5.699999999999999,1311.569,328
2024-08-05 09:18:00,83.1,237.9557,3107,-4.200000000000003,6.9,5.899999999999999,1335.617,327
2024-08-05 09:21:00,83.5,239.6774,3107,-4.300000000000004,6.9,6.0,1351.258,322
2024-08-05 09:24:00,83.1,239.1855,3107,-4.299999999999997,6.9,6.0,1325.88,322
2024-08-05 09:27:00,81.6,235.1273,3107,-4.200000000000003,6.800000000000001,5.899999999999999,1283.981,328
2024-08-05 09:30:00,81.5,231.0692,3107,-4.200000000000003,6.800000000000001,5.899999999999999,1298.13,328
2024-08-05 09:33:00,81.6,232.5449,3107,-4.200000000000003,6.9,5.899999999999999,1299.935,328
2024-08-05 09:36:00,81.8,233.7746,3107,-4.100000000000001,6.9,5.799999999999997,1300.663,331
2024-08-05 09:39:00,82.0,234.1435,3107,-4.200000000000003,6.9,6.0,1310.251,328
2024-08-05 09:42:00,82.9,236.1111,3107,-4.299999999999997,6.9,6.0,1320.334,323
2024-08-05 09:45:00,83.5,237.9557,3107,-4.199999999999996,7.0,6.0,1324.925,323
2024-08-05 09:48:00,85.3,240.4152,3107,-4.399999999999999,7.0,6.200000000000003,1360.072,322
2024-08-05 09:51:00,85.2,241.8909,3107,-4.399999999999999,6.9,6.200000000000003,1365.262,322
2024-08-05 09:54:00,86.1,244.9653,3107,-4.399999999999999,6.9,6.200000000000003,1366.71,322
2024-08-05 09:57:00,85.9,243.9815,3107,-4.399999999999999,6.9,6.100000000000001,1360.738,322
2024-08-05 10:00:00,85.9,242.7518,3107,-4.399999999999999,6.9,6.100000000000001,1377.229,322
2024-08-05 10:03:00,85.9,240.2922,3108,-4.399999999999999,7.0,6.199999999999996,1369.156,322
2024-08-05 10:06:00,85.5,239.6774,3108,-4.399999999999999,7.0,6.100000000000001,1365.402,322
2024-08-05 10:09:00,85.7,238.6936,3108,-4.299999999999997,7.0,6.100000000000001,1374.582,322
2024-08-05 10:12:00,85.7,240.2922,3108,-4.399999999999999,7.0,6.199999999999996,1380.217,322
2024-08-05 10:15:00,87.3,244.8423,3108,-4.5,7.0,6.299999999999997,1424.288,1366
2024-08-05 10:18:00,88.5,246.6869,3108,-4.399999999999999,7.0,6.199999999999996,1427.207,1365
2024-08-05 10:21:00,88.1,241.7679,3108,-4.299999999999997,7.1,6.299999999999997,1425.096,321
2024-08-05 10:24:00,88.3,248.6545,3108,-4.4999999999999964,7.0,6.300000000000001,1421.504,1365
2024-08-05 10:27:00,87.9,244.9653,3108,-4.399999999999999,7.1000000000000005,6.200000000000003,1416.083,321
2024-08-05 10:30:00,87.1,239.3084,3108,-4.400000000000002,7.2,6.300000000000001,1378.917,1391
2024-08-05 10:33:00,86.5,239.4314,3108,-4.399999999999999,7.1000000000000005,6.200000000000003,1384.187,322
2024-08-05 10:36:00,84.1,222.4609,3108,-4.199999999999996,7.300000000000001,5.899999999999999,1329.264,320
2024-08-05 10:39:00,82.7,223.0758,3108,-4.199999999999996,7.2,5.899999999999999,1313.313,460
2024-08-05 10:42:00,82.4,224.6745,3108,-4.099999999999994,7.1000000000000005,5.799999999999997,1313.739,460
2024-08-05 10:45:00,82.1,225.0434,3108,-4.100000000000001,7.1000000000000005,5.800000000000004,1310.951,460
2024-08-05 10:48:00,82.1,223.6907,3108,-4.199999999999996,7.1000000000000005,5.899999999999999,1315.591,460
2024-08-05 10:51:00,82.7,222.7069,3108,-4.199999999999996,7.199999999999999,5.899999999999999,1305.582,460
2024-08-05 10:54:00,82.0,220.2474,3108,-4.099999999999994,7.2,5.799999999999997,1303.735,460
2024-08-05 10:57:00,80.8,220.3704,3108,-4.099999999999994,7.1000000000000005,5.699999999999996,1280.418,460
2024-08-05 11:00:00,80.8,219.0176,3108,-4.0,7.1000000000000005,5.600000000000001,1278.787,433
2024-08-05 11:03:00,80.4,220.6163,3109,-4.0,7.000000000000001,5.699999999999996,1274.253,435
2024-08-05 11:06:00,80.2,220.7393,3109,-4.0,7.1000000000000005,5.699999999999996,1277.653,435
2024-08-05 11:09:00,80.4,220.8623,3109,-3.8999999999999986,7.1000000000000005,5.599999999999994,1272.012,435
2024-08-05 11:12:00,79.8,220.9852,3109,-4.0,7.1000000000000005,5.699999999999996,1281.886,435
2024-08-05 11:15:00,80.0,220.0014,3109,-4.0,7.1000000000000005,5.599999999999994,1269.923,433
2024-08-05 11:18:00,80.2,219.7555,3109,-4.100000000000001,7.1000000000000005,5.699999999999996,1274.837,460
2024-08-05 11:21:00,79.8,219.3866,3109,-4.100000000000001,7.1000000000000005,5.699999999999996,1271.808,460
2024-08-05 11:24:00,79.8,218.8947,3109,-3.8999999999999986,7.000000000000001,5.600000000000001,1266.049,433
2024-08-05 11:27:00,79.0,218.2798,3109,-4.0,7.000000000000001,5.600000000000001,1251.641,433
