Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-05 11:30:00,79.2,218.2798,3109,-3.8999999999999986,7.000000000000001,5.600000000000001,1260.922,433
2024-08-05 11:33:00,78.4,217.7879,3109,-4.0,7.1000000000000005,5.5,1253.969,433
2024-08-05 11:36:00,78.4,216.3122,3109,-3.8999999999999986,6.8999999999999995,5.5,1242.048,433
2024-08-05 11:39:00,78.0,215.2054,3109,-3.8999999999999986,7.000000000000001,5.399999999999999,1242.18,433
2024-08-05 11:42:00,78.0,213.9757,3109,-3.8999999999999986,7.000000000000001,5.5,1242.111,433
2024-08-05 11:45:00,77.8,214.4676,3109,-3.8999999999999986,7.000000000000001,5.5,1230.322,433
2024-08-05 11:48:00,78.0,214.7135,3109,-3.799999999999997,7.000000000000001,5.399999999999999,1242.086,433
2024-08-05 11:51:00,77.6,215.2054,3109,-3.8999999999999986,7.000000000000001,5.5,1243.184,433
2024-08-05 11:54:00,77.8,213.3608,3109,-3.8999999999999986,7.1000000000000005,5.5,1231.294,433
2024-08-05 11:57:00,77.8,213.2378,3109,-3.799999999999997,7.000000000000001,5.399999999999999,1229.505,433
2024-08-05 12:00:00,77.6,214.0987,3110,-3.799999999999997,7.000000000000001,5.399999999999999,1231.747,433
2024-08-05 12:03:00,77.5,213.2378,3110,-3.8999999999999986,7.1000000000000005,5.399999999999999,1231.765,433
2024-08-05 12:06:00,77.5,212.9919,3110,-3.8999999999999986,7.000000000000001,5.399999999999999,1229.032,433
2024-08-05 12:09:00,77.5,212.1311,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1230.286,433
2024-08-05 12:12:00,77.3,211.3932,3110,-3.8999999999999986,7.1000000000000005,5.5,1229.186,433
2024-08-05 12:15:00,77.3,210.2865,3110,-3.8999999999999986,7.1000000000000005,5.5,1221.119,433
2024-08-05 12:18:00,77.2,209.9175,3110,-3.8999999999999986,7.1000000000000005,5.5,1222.384,433
2024-08-05 12:21:00,77.4,210.2865,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1220.176,433
2024-08-05 12:24:00,77.0,210.2865,3110,-3.8000000000000043,7.1000000000000005,5.400000000000006,1221.237,433
2024-08-05 12:27:00,77.0,209.7946,3110,-3.8000000000000043,7.1000000000000005,5.400000000000006,1224.115,433
2024-08-05 12:30:00,76.8,208.9337,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1219.342,433
2024-08-05 12:33:00,76.6,209.1797,3110,-3.8000000000000043,7.1000000000000005,5.300000000000004,1219.505,433
2024-08-05 12:36:00,76.8,209.5486,3110,-3.8000000000000043,7.000000000000001,5.300000000000004,1220.139,433
2024-08-05 12:39:00,77.2,210.1635,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1226.736,433
2024-08-05 12:42:00,76.6,208.3189,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1213.7,415
2024-08-05 12:48:00,76.7,208.4418,3110,-3.799999999999997,7.1000000000000005,5.299999999999997,1213.582,415
2024-08-05 12:51:00,76.8,208.6878,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1214.331,415
2024-08-05 12:57:00,76.6,208.5648,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1217.013,415
2024-08-05 13:00:00,76.6,208.5648,3111,-3.799999999999997,7.1000000000000005,5.399999999999999,1208.426,415
2024-08-05 13:03:00,76.8,211.1473,3111,-3.6999999999999957,7.0,5.399999999999999,1211.983,415
2024-08-05 13:15:00,77.2,212.7459,3111,-3.799999999999997,7.0,5.399999999999999,1221.348,433
2024-08-05 13:18:00,77.2,212.2541,3111,-3.799999999999997,7.0,5.399999999999999,1217.772,433
2024-08-05 13:21:00,77.1,213.3608,3111,-3.8999999999999986,6.9,5.5,1220.743,433
2024-08-05 13:27:00,77.5,213.4838,3111,-3.8999999999999986,6.9,5.5,1223.812,433
2024-08-05 13:30:00,77.4,214.2216,3111,-3.8999999999999986,7.0,5.399999999999999,1222.757,433
2024-08-05 13:33:00,77.1,213.2378,3111,-3.799999999999997,6.9,5.399999999999999,1226.163,433
2024-08-05 13:36:00,77.2,214.4676,3111,-3.8999999999999986,7.0,5.5,1229.001,433
2024-08-05 13:42:00,77.2,214.2216,3111,-3.799999999999997,7.0,5.5,1222.042,433
2024-08-05 13:45:00,77.2,214.5906,3111,-3.8999999999999986,7.0,5.5,1225.446,433
2024-08-05 13:48:00,77.6,213.8527,3111,-3.799999999999997,7.0,5.399999999999999,1222.417,433
2024-08-05 13:54:00,77.2,213.8527,3111,-3.799999999999997,7.1000000000000005,5.399999999999999,1223.068,433
2024-08-05 13:57:00,77.2,216.0663,3112,-3.8999999999999986,7.0,5.5,1220.52,433
2024-08-05 14:03:00,77.2,215.3284,3112,-3.8999999999999986,7.0,5.399999999999999,1219.137,433
2024-08-05 14:06:00,77.5,216.5582,3112,-3.900000000000002,7.0,5.4999999999999964,1225.213,433
2024-08-05 14:12:00,77.7,217.5419,3112,-3.900000000000002,7.0,5.4999999999999964,1231.282,433
2024-08-05 14:15:00,77.7,217.05,3112,-3.900000000000002,7.0,5.4999999999999964,1227.702,433
2024-08-05 14:18:00,77.5,218.4028,3112,-3.900000000000002,7.0,5.5000000000000036,1220.536,433
2024-08-05 14:24:00,77.1,216.9271,3112,-3.8000000000000007,6.9,5.5000000000000036,1221.0,433
2024-08-05 14:27:00,77.2,218.8947,3112,-3.8000000000000007,6.9,5.5000000000000036,1220.706,433
2024-08-05 14:30:00,77.5,219.1406,3112,-3.8999999999999986,7.0,5.5,1212.959,433
2024-08-05 14:33:00,76.7,218.1568,3112,-3.8000000000000007,6.9,5.400000000000002,1198.84,433
2024-08-05 14:39:00,76.5,217.9109,3112,-3.8000000000000007,6.800000000000001,5.400000000000002,1208.939,432
2024-08-05 14:42:00,76.1,215.8203,3112,-3.900000000000002,6.800000000000001,5.4999999999999964,1195.09,432
2024-08-05 14:48:00,75.9,216.5582,3112,-3.8000000000000043,6.9,5.399999999999999,1194.553,433
2024-08-05 14:51:00,76.1,217.7879,3112,-3.900000000000002,6.800000000000001,5.4999999999999964,1197.186,432
2024-08-05 14:54:00,76.2,218.1568,3112,-3.8000000000000007,6.9,5.400000000000002,1197.867,433
2024-08-05 15:00:00,76.1,218.4028,3113,-3.900000000000002,6.799999999999999,5.5000000000000036,1197.069,432
2024-08-05 15:03:00,76.1,217.296,3113,-3.8000000000000007,6.9,5.400000000000002,1194.94,433
2024-08-05 15:09:00,76.2,217.05,3113,-3.900000000000002,6.800000000000001,5.5000000000000036,1204.644,432
2024-08-05 15:12:00,76.2,215.3284,3113,-3.8999999999999986,6.9,5.5,1196.822,433
2024-08-05 15:18:00,76.1,216.4352,3113,-3.8999999999999986,6.9,5.5,1202.449,433
2024-08-05 15:21:00,76.2,215.9433,3113,-3.900000000000002,6.9,5.5000000000000036,1197.949,433
2024-08-05 15:24:00,76.1,215.0825,3113,-3.900000000000002,6.9,5.5000000000000036,1196.461,433
2024-08-05 15:30:00,76.1,214.5906,3113,-3.8000000000000007,6.9,5.400000000000002,1197.102,433
2024-08-05 15:33:00,76.1,213.6068,3113,-3.900000000000002,6.9,5.400000000000002,1194.697,433
2024-08-05 15:39:00,76.3,213.3608,3113,-3.900000000000002,6.9,5.400000000000002,1193.76,433
2024-08-05 15:42:00,76.1,214.2216,3113,-3.900000000000002,6.9,5.400000000000002,1200.887,433
2024-08-05 15:45:00,75.9,213.3608,3113,-3.8999999999999986,7.000000000000001,5.5,1188.665,433
2024-08-05 15:48:00,75.9,212.377,3113,-3.8999999999999986,7.000000000000001,5.5,1195.442,433
2024-08-05 15:54:00,75.9,207.2121,3113,-3.799999999999997,7.000000000000001,5.399999999999999,1187.943,448
2024-08-05 15:57:00,75.3,210.4094,3113,-3.8000000000000007,7.000000000000001,5.300000000000001,1178.837,448
2024-08-05 16:00:00,75.3,210.2865,3114,-3.799999999999997,7.000000000000001,5.299999999999997,1185.083,448
2024-08-05 16:12:00,75.5,211.3932,3114,-3.799999999999997,6.8999999999999995,5.399999999999999,1186.814,448
2024-08-05 16:15:00,75.1,210.5324,3114,-3.8999999999999986,6.8999999999999995,5.399999999999999,1188.108,448
2024-08-05 16:18:00,74.7,208.0729,3114,-3.8000000000000043,7.000000000000001,5.399999999999999,1166.524,448
2024-08-05 16:24:00,74.3,207.95,3114,-3.700000000000003,6.8999999999999995,5.299999999999997,1165.355,415
2024-08-05 16:27:00,74.2,206.4742,3114,-3.700000000000003,6.8999999999999995,5.200000000000003,1165.068,415
2024-08-05 16:30:00,74.3,217.296,3114,-3.700000000000003,6.699999999999999,5.300000000000004,1166.084,421
2024-08-05 16:36:00,74.3,217.6649,3114,-3.900000000000002,6.699999999999999,5.400000000000002,1157.632,432
2024-08-05 16:39:00,74.3,217.7879,3114,-3.8000000000000043,6.699999999999999,5.300000000000004,1163.305,421
2024-08-05 16:45:00,73.9,216.0663,3114,-3.700000000000003,6.699999999999999,5.300000000000004,1161.126,421
2024-08-05 16:48:00,74.1,217.5419,3114,-3.799999999999997,6.699999999999999,5.200000000000003,1154.523,421
2024-08-05 16:54:00,73.9,217.296,3114,-3.799999999999997,6.699999999999999,5.299999999999997,1157.466,421
2024-08-05 16:57:00,74.1,216.9271,3114,-3.700000000000003,6.699999999999999,5.299999999999997,1156.013,421
2024-08-05 17:00:00,74.3,215.6973,3115,-3.6999999999999957,6.699999999999999,5.299999999999997,1156.051,421
2024-08-05 17:06:00,73.7,215.0825,3115,-3.799999999999997,6.699999999999999,5.299999999999997,1154.939,421
2024-08-05 17:09:00,73.9,214.7135,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1152.58,421
2024-08-05 17:12:00,74.1,214.4676,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1156.5,421
2024-08-05 17:15:00,74.5,218.4028,3115,-3.6999999999999993,6.6,5.300000000000001,1157.793,421
2024-08-05 17:18:00,74.5,217.296,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1167.489,421
2024-08-05 17:21:00,74.5,218.8947,3115,-3.8000000000000007,6.699999999999999,5.300000000000001,1166.916,421
2024-08-05 17:24:00,76.1,226.5191,3115,-3.900000000000002,6.499999999999999,5.4999999999999964,1205.154,402
2024-08-05 17:27:00,76.7,224.0596,3115,-3.900000000000002,6.699999999999999,5.5000000000000036,1207.422,432
2024-08-05 17:30:00,76.7,220.7393,3115,-3.8000000000000007,6.799999999999999,5.400000000000002,1203.651,432
2024-08-05 17:33:00,76.5,219.7555,3115,-3.900000000000002,6.799999999999999,5.5000000000000036,1200.048,432
2024-08-05 17:36:00,76.8,220.8623,3115,-3.900000000000002,6.799999999999999,5.5000000000000036,1201.984,432
2024-08-05 17:39:00,76.8,219.0176,3115,-3.900000000000002,6.9,5.5000000000000036,1197.857,433
2024-08-05 17:42:00,76.7,218.4028,3115,-4.0,6.9,5.5,1202.68,433
2024-08-05 17:45:00,76.8,219.0176,3115,-3.900000000000002,6.9,5.5000000000000036,1202.549,433
2024-08-05 17:48:00,76.5,212.2541,3115,-3.8000000000000007,6.9,5.400000000000002,1194.573,433
2024-08-05 17:51:00,75.9,207.827,3115,-3.8000000000000007,7.000000000000001,5.400000000000002,1186.306,448
2024-08-05 17:54:00,75.7,206.5972,3115,-3.799999999999997,7.1000000000000005,5.399999999999999,1181.568,415
2024-08-05 17:57:00,53.5,206.2283,3115,-2.900000000000002,5.6000000000000005,3.599999999999998,687.9816,858
2024-08-06 07:51:00,48.4,208.9337,3115,-2.0000000000000036,2.9000000000000004,1.6999999999999993,768.5817,61
2024-08-06 07:54:00,63.3,258.1235,3116,-3.400000000000002,4.6,4.199999999999999,995.9233,776
2024-08-06 07:57:00,73.6,288.4983,3116,-4.0,4.999999999999999,5.299999999999997,1164.17,1813
2024-08-06 08:00:00,75.4,280.013,3116,-3.8000000000000007,5.300000000000001,5.300000000000001,1208.655,1153
2024-08-06 08:03:00,75.4,280.259,3116,-3.8000000000000007,5.3,5.300000000000001,1203.853,1153
2024-08-06 08:06:00,77.2,280.9968,3116,-3.8000000000000007,5.199999999999999,5.4999999999999964,1223.739,1154
2024-08-06 08:09:00,79.2,275.5859,3116,-3.9999999999999964,6.0,5.800000000000001,1245.34,1573
2024-08-06 08:12:00,80.3,271.1588,3116,-4.0,5.999999999999999,5.700000000000003,1246.6,1573
2024-08-06 08:15:00,78.4,249.5153,3116,-3.8000000000000043,5.8999999999999995,5.700000000000003,1220.538,1672
2024-08-06 08:18:00,76.4,232.2989,3116,-4.100000000000001,6.499999999999999,5.399999999999999,1174.767,330
2024-08-06 08:21:00,75.6,234.5125,3116,-4.0,6.499999999999999,5.600000000000001,1161.931,332
2024-08-06 08:24:00,76.0,244.8423,3116,-4.0000000000000036,6.500000000000001,5.599999999999998,1179.742,1658
2024-08-06 08:27:00,76.2,241.0301,3116,-3.9999999999999964,6.1,5.599999999999998,1165.161,403
2024-08-06 08:30:00,75.2,239.0625,3116,-3.8999999999999986,6.1000000000000005,5.5,1158.371,1661
2024-08-06 08:33:00,75.6,242.8747,3116,-3.799999999999997,6.1000000000000005,5.399999999999999,1170.094,1661
2024-08-06 08:36:00,74.6,230.4543,3116,-3.799999999999997,6.3,5.399999999999999,1142.663,420
2024-08-06 08:39:00,74.9,223.6907,3116,-3.799999999999997,6.500000000000001,5.399999999999999,1147.231,422
2024-08-06 08:42:00,74.9,221.2312,3116,-3.900000000000002,6.5,5.400000000000002,1147.906,422
2024-08-06 08:45:00,74.7,220.8623,3116,-3.900000000000002,6.6,5.5000000000000036,1150.709,432
2024-08-06 08:48:00,74.2,220.3704,3116,-3.8000000000000007,6.6000000000000005,5.300000000000001,1150.892,421
2024-08-06 08:51:00,74.7,221.8461,3116,-3.900000000000002,6.6000000000000005,5.5000000000000036,1149.106,432
2024-08-06 08:54:00,74.7,220.9852,3117,-3.8000000000000007,6.5,5.400000000000002,1151.905,421
2024-08-06 08:57:00,74.9,223.9366,3117,-3.8000000000000007,6.500000000000001,5.400000000000002,1147.968,422
2024-08-06 09:00:00,75.6,239.1855,3117,-4.0000000000000036,6.4,5.5000000000000036,1169.287,332
2024-08-06 09:03:00,75.6,238.6936,3117,-3.900000000000002,6.300000000000001,5.599999999999998,1176.739,1661
2024-08-06 09:06:00,79.6,241.276,3117,-4.100000000000001,6.4,5.800000000000004,1241.223,329
2024-08-06 09:09:00,80.2,240.4152,3117,-4.100000000000001,6.4,5.799999999999997,1247.825,329
2024-08-06 09:12:00,79.8,236.603,3117,-4.200000000000003,6.500000000000001,5.800000000000004,1243.712,329
2024-08-06 09:15:00,79.0,235.9881,3117,-4.100000000000001,6.6000000000000005,5.799999999999997,1233.98,332
2024-08-06 09:18:00,79.6,234.5125,3117,-4.100000000000001,6.6,5.699999999999996,1239.187,332
2024-08-06 09:21:00,80.5,236.1111,3117,-4.100000000000001,6.6,5.799999999999997,1258.52,332
2024-08-06 09:24:00,80.2,235.6192,3117,-4.100000000000001,6.699999999999999,5.799999999999997,1255.02,327
2024-08-06 09:27:00,79.8,230.7002,3117,-4.100000000000001,6.799999999999999,5.799999999999997,1248.945,331
2024-08-06 09:30:00,80.1,231.1921,3117,-4.099999999999998,6.699999999999999,5.800000000000001,1244.491,331
2024-08-06 09:33:00,80.4,232.5449,3117,-4.099999999999998,6.699999999999999,5.800000000000001,1254.516,331
2024-08-06 09:36:00,79.8,231.0692,3117,-4.099999999999998,6.800000000000001,5.800000000000001,1257.773,331
2024-08-06 09:39:00,80.6,228.6097,3117,-4.199999999999999,6.9,5.800000000000001,1258.945,460
2024-08-06 09:42:00,80.4,229.4705,3117,-4.199999999999999,6.9,5.900000000000002,1265.638,460
2024-08-06 09:45:00,81.1,230.0854,3117,-4.199999999999999,6.9,5.900000000000002,1260.321,460
2024-08-06 09:48:00,81.2,231.93,3117,-4.099999999999998,6.800000000000001,5.800000000000001,1282.795,331
2024-08-06 09:51:00,83.1,239.1855,3118,-4.199999999999999,6.800000000000001,5.9999999999999964,1305.849,327
2024-08-06 09:54:00,83.5,241.0301,3118,-4.300000000000001,6.800000000000001,6.099999999999998,1321.024,322
2024-08-06 09:57:00,84.7,243.7355,3118,-4.300000000000004,6.700000000000001,6.100000000000001,1337.967,322
2024-08-06 10:00:00,86.1,247.0558,3118,-4.399999999999999,6.9,6.200000000000003,1371.784,1365
2024-08-06 10:03:00,87.7,253.2046,3118,-4.399999999999999,6.800000000000001,6.200000000000003,1415.191,296
2024-08-06 10:06:00,88.5,254.6803,3118,-4.5,6.800000000000001,6.300000000000004,1424.877,1365
2024-08-06 10:09:00,88.5,254.5573,3118,-4.399999999999999,6.800000000000001,6.299999999999997,1423.2,1365
2024-08-06 10:12:00,88.3,254.4343,3118,-4.5,6.800000000000001,6.299999999999997,1421.941,1365
2024-08-06 10:15:00,88.5,254.1884,3118,-4.399999999999999,6.800000000000001,6.299999999999997,1422.606,1365
2024-08-06 10:18:00,88.3,255.4181,3118,-4.5,6.700000000000001,6.299999999999997,1429.457,1315
2024-08-06 10:21:00,88.9,257.2627,3118,-4.399999999999999,6.700000000000001,6.299999999999997,1427.715,1315
2024-08-06 10:24:00,88.7,256.6479,3118,-4.5,6.800000000000001,6.299999999999997,1434.24,1315
2024-08-06 10:27:00,88.6,256.6479,3118,-4.399999999999999,6.800000000000001,6.199999999999996,1425.262,1315
2024-08-06 10:30:00,88.7,258.2465,3118,-4.399999999999999,6.7,6.299999999999997,1426.452,1315
2024-08-06 10:33:00,88.3,258.7384,3118,-4.299999999999997,6.7,6.199999999999996,1425.37,1315
2024-08-06 10:36:00,88.3,253.2046,3118,-4.399999999999999,6.800000000000001,6.0,1422.031,1365
2024-08-06 10:39:00,88.1,262.4277,3118,-4.300000000000004,6.7,6.200000000000003,1423.312,1318
2024-08-06 10:42:00,88.9,261.8128,3118,-4.399999999999999,6.700000000000001,6.299999999999997,1425.079,1315
2024-08-06 10:45:00,87.9,251.36,3118,-4.299999999999997,6.800000000000001,6.199999999999996,1424.542,296
2024-08-06 10:48:00,87.9,246.8099,3118,-4.399999999999999,6.9,6.199999999999996,1417.22,1365
2024-08-06 10:51:00,87.7,240.9071,3118,-4.400000000000006,7.000000000000001,6.100000000000001,1411.79,322
2024-08-06 10:54:00,87.7,239.3084,3119,-4.300000000000004,7.1000000000000005,6.100000000000001,1410.292,321
2024-08-06 10:57:00,87.5,237.4638,3119,-4.300000000000004,7.1000000000000005,6.100000000000001,1412.629,321
2024-08-06 11:00:00,86.7,236.726,3119,-4.300000000000004,7.1000000000000005,6.0,1390.337,323
2024-08-06 11:03:00,85.9,236.1111,3119,-4.200000000000003,7.000000000000001,6.0,1371.08,323
2024-08-06 11:06:00,85.5,234.3895,3119,-4.200000000000003,7.000000000000001,5.899999999999999,1366.165,323
2024-08-06 11:09:00,85.1,233.5287,3119,-4.100000000000001,7.1000000000000005,5.899999999999999,1366.683,320
2024-08-06 11:12:00,85.3,236.849,3119,-4.200000000000003,7.1000000000000005,6.0,1369.288,323
2024-08-06 11:15:00,85.7,242.2598,3119,-4.300000000000004,7.0,6.0,1373.418,322
2024-08-06 11:18:00,86.1,243.7355,3119,-4.300000000000004,6.9,6.0,1379.686,322
2024-08-06 11:21:00,86.1,244.8423,3119,-4.200000000000003,6.9,6.0,1373.536,321
2024-08-06 11:24:00,85.3,243.9815,3119,-4.200000000000003,6.800000000000001,6.0,1358.613,327
2024-08-06 11:27:00,86.3,244.7193,3119,-4.299999999999997,6.700000000000001,6.100000000000001,1381.371,296
2024-08-06 11:30:00,87.3,244.8423,3119,-4.199999999999996,6.9,6.0,1401.24,321
2024-08-06 11:33:00,87.3,245.5801,3119,-4.299999999999997,7.0,6.100000000000001,1412.191,321
2024-08-06 11:36:00,87.7,245.9491,3119,-4.299999999999997,6.9,6.100000000000001,1413.625,321
2024-08-06 11:39:00,88.3,245.2112,3119,-4.399999999999999,7.0,6.199999999999996,1423.882,1365
2024-08-06 11:42:00,87.5,244.1044,3119,-4.399999999999999,6.9,6.100000000000001,1423.31,322
2024-08-06 11:45:00,88.1,242.8747,3119,-4.299999999999997,7.0,6.099999999999994,1415.472,321
2024-08-06 11:48:00,87.9,243.3666,3119,-4.299999999999997,7.0,6.099999999999994,1413.947,321
2024-08-06 11:51:00,87.7,242.9977,3119,-4.299999999999997,7.000000000000001,6.199999999999996,1411.542,321
2024-08-06 11:54:00,87.5,241.7679,3120,-4.399999999999999,6.9,6.199999999999996,1415.209,322
2024-08-06 11:57:00,87.7,242.8747,3120,-4.399999999999999,6.9,6.199999999999996,1420.743,322
2024-08-06 12:00:00,88.1,243.4896,3120,-4.299999999999997,7.000000000000001,6.199999999999996,1405.096,321
2024-08-06 12:03:00,87.9,243.6125,3120,-4.399999999999999,6.9,6.199999999999996,1418.095,322
2024-08-06 12:06:00,87.7,243.6125,3120,-4.399999999999999,7.0,6.199999999999996,1418.483,322
2024-08-06 12:09:00,87.9,242.7518,3120,-4.299999999999997,7.0,6.199999999999996,1414.069,321
2024-08-06 12:12:00,87.9,244.1044,3120,-4.200000000000003,6.9,6.100000000000001,1418.541,321
2024-08-06 12:15:00,87.9,244.5963,3120,-4.300000000000004,6.9,6.100000000000001,1412.266,321
2024-08-06 12:18:00,88.1,245.2112,3120,-4.400000000000006,6.9,6.100000000000001,1415.985,1365
2024-08-06 12:21:00,87.5,245.8261,3120,-4.200000000000003,6.800000000000001,6.0,1414.259,296
2024-08-06 12:24:00,87.9,245.8261,3120,-4.300000000000004,6.9,6.100000000000001,1424.533,321
2024-08-06 12:27:00,87.9,244.7193,3120,-4.100000000000001,6.9,5.900000000000006,1416.929,301
2024-08-06 12:30:00,87.5,243.7355,3120,-4.099999999999994,6.9,5.899999999999999,1412.584,301
2024-08-06 12:33:00,87.1,244.7193,3120,-4.200000000000003,6.9,5.900000000000006,1407.956,321
2024-08-06 12:36:00,87.5,245.3342,3120,-4.100000000000001,6.800000000000001,5.899999999999999,1413.481,301
2024-08-06 12:39:00,87.7,244.7193,3120,-4.100000000000001,6.9,5.900000000000006,1416.438,301
2024-08-06 12:42:00,87.7,244.3504,3120,-4.100000000000001,6.9,5.899999999999999,1420.035,301
2024-08-06 12:45:00,87.5,244.8423,3120,-4.200000000000003,6.9,5.899999999999999,1405.593,321
2024-08-06 12:48:00,87.5,244.8423,3120,-4.100000000000001,6.9,6.0,1414.41,301
2024-08-06 12:51:00,86.3,223.1988,3121,-4.100000000000001,7.4,5.800000000000004,1394.037,320
2024-08-06 12:54:00,85.1,224.3056,3121,-4.0,7.300000000000001,5.700000000000003,1364.607,320
2024-08-06 12:57:00,84.1,223.3218,3121,-3.9000000000000057,7.2,5.700000000000003,1349.687,436
2024-08-06 13:00:00,83.4,224.0596,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1333.837,436
2024-08-06 13:03:00,83.4,226.5191,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1334.231,436
2024-08-06 13:06:00,83.4,227.134,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1319.52,436
2024-08-06 13:09:00,83.7,238.2017,3121,-4.0,6.9,5.700000000000003,1346.833,327
2024-08-06 13:12:00,83.4,222.7069,3121,-3.8999999999999986,7.0,5.599999999999994,1330.253,435
2024-08-06 13:15:00,83.0,221.969,3121,-4.0,7.2,5.600000000000001,1320.376,436
2024-08-06 13:18:00,81.2,220.8623,3121,-4.0,7.2,5.600000000000001,1286.595,436
2024-08-06 13:21:00,78.3,217.7879,3121,-3.8999999999999986,7.3,5.5,1227.509,433
2024-08-06 13:24:00,76.5,215.0825,3121,-3.799999999999997,7.2,5.600000000000001,1183.699,433
2024-08-06 13:27:00,76.3,212.7459,3121,-3.900000000000002,7.2,5.400000000000002,1175.207,433
2024-08-06 13:30:00,73.3,208.9337,3121,-3.6000000000000014,7.2,5.100000000000001,1114.893,415
2024-08-06 13:33:00,71.7,205.4904,3121,-3.6000000000000014,7.3,5.100000000000001,1093.009,415
2024-08-06 13:36:00,69.9,198.235,3121,-3.5000000000000036,7.3,5.0000000000000036,1037.847,883
2024-08-06 13:39:00,68.4,205.3675,3121,-3.400000000000002,7.2,4.9999999999999964,1020.402,883
2024-08-06 13:42:00,68.2,218.7717,3121,-3.5000000000000036,6.9,4.900000000000002,1006.955,256
2024-08-06 13:45:00,69.3,219.3866,3121,-3.6000000000000014,6.7,5.199999999999996,1024.635,256
2024-08-06 13:48:00,71.7,237.8328,3121,-4.100000000000001,6.300000000000001,5.700000000000003,1070.455,403
2024-08-06 13:51:00,74.7,235.0043,3121,-4.199999999999999,6.499999999999999,5.900000000000002,1115.068,330
2024-08-06 13:54:00,74.7,232.0529,3122,-4.200000000000003,6.699999999999999,5.799999999999997,1122.062,330
2024-08-06 13:57:00,75.6,236.2341,3122,-4.199999999999999,6.6,5.800000000000001,1144.078,330
2024-08-06 14:00:00,75.3,237.2179,3122,-4.199999999999999,6.6,5.900000000000002,1142.724,329
2024-08-06 14:03:00,75.9,235.9881,3122,-4.199999999999999,6.6,5.900000000000002,1144.268,330
2024-08-06 14:06:00,75.9,236.9719,3122,-4.300000000000001,6.6,5.900000000000002,1145.742,329
2024-08-06 14:09:00,75.3,234.7584,3122,-4.199999999999999,6.699999999999999,5.800000000000001,1139.668,330
2024-08-06 14:12:00,75.5,236.3571,3122,-4.100000000000001,6.5,5.799999999999997,1139.14,332
2024-08-06 14:15:00,75.1,233.0368,3122,-4.100000000000001,6.6,5.800000000000004,1138.641,330
2024-08-06 14:18:00,74.9,229.9624,3122,-4.100000000000001,6.7,5.700000000000003,1130.274,330
2024-08-06 14:21:00,75.1,229.9624,3122,-4.100000000000001,6.6000000000000005,5.700000000000003,1133.341,330
2024-08-06 14:24:00,74.7,230.8232,3122,-4.199999999999999,6.6000000000000005,5.800000000000001,1134.063,330
2024-08-06 14:27:00,74.3,229.9624,3122,-4.0000000000000036,6.6000000000000005,5.699999999999999,1105.63,402
2024-08-06 14:30:00,73.3,226.765,3122,-4.099999999999998,6.7,5.599999999999998,1091.478,330
2024-08-06 14:33:00,72.5,227.9948,3122,-4.100000000000001,6.6000000000000005,5.700000000000003,1086.575,402
2024-08-06 14:36:00,72.1,225.5353,3122,-4.0,6.6000000000000005,5.5,1070.804,402
2024-08-06 14:39:00,72.1,227.3799,3122,-4.0,6.5,5.600000000000001,1075.264,402
2024-08-06 14:42:00,72.3,228.9786,3122,-3.8999999999999986,6.5,5.600000000000001,1075.723,422
2024-08-06 14:45:00,71.9,230.7002,3122,-4.0,6.5,5.600000000000001,1073.233,402
2024-08-06 14:48:00,71.9,232.4219,3122,-4.0,6.4,5.600000000000001,1070.893,402
2024-08-06 14:51:00,72.1,232.5449,3122,-4.100000000000001,6.300000000000001,5.600000000000001,1072.85,407
2024-08-06 14:54:00,72.3,237.4638,3123,-4.0,6.300000000000001,5.600000000000001,1079.548,403
2024-08-06 14:57:00,73.9,239.9233,3123,-4.100000000000001,6.200000000000001,5.699999999999996,1103.12,403
2024-08-06 15:00:00,74.9,243.1207,3123,-4.0000000000000036,6.200000000000001,5.699999999999999,1113.181,1658
2024-08-06 15:03:00,75.3,243.3666,3123,-4.199999999999999,6.4,5.900000000000002,1140.095,329
2024-08-06 15:06:00,76.1,247.9167,3123,-4.300000000000001,6.4,5.900000000000002,1160.302,1278
2024-08-06 15:09:00,77.7,249.1464,3123,-4.300000000000001,6.4,5.9999999999999964,1184.559,1278
2024-08-06 15:12:00,77.2,249.6383,3123,-4.300000000000004,6.4,6.0,1188.352,1278
2024-08-06 15:15:00,78.2,249.5153,3123,-4.299999999999997,6.4,6.0,1200.813,1278
2024-08-06 15:18:00,78.5,250.4991,3123,-4.399999999999999,6.4,6.100000000000001,1204.475,1278
2024-08-06 15:21:00,78.4,250.2532,3123,-4.299999999999997,6.4,6.0,1203.483,1278
2024-08-06 15:24:00,78.8,250.8681,3123,-4.399999999999999,6.5,6.100000000000001,1207.391,1278
2024-08-06 15:27:00,78.8,250.1302,3123,-4.399999999999999,6.5,6.200000000000003,1209.054,1278
2024-08-06 15:30:00,79.6,248.0396,3123,-4.400000000000002,6.6,6.199999999999999,1229.364,1278
2024-08-06 15:33:00,80.0,248.2856,3123,-4.400000000000002,6.6,6.099999999999998,1239.083,1278
2024-08-06 15:36:00,79.5,247.7937,3123,-4.300000000000001,6.5,5.9999999999999964,1224.712,1278
2024-08-06 15:39:00,79.0,248.5315,3123,-4.300000000000001,6.4,6.099999999999998,1223.381,1278
2024-08-06 15:42:00,78.8,251.6059,3123,-4.300000000000004,6.500000000000001,6.100000000000001,1218.107,1278
2024-08-06 15:45:00,79.5,251.114,3123,-4.399999999999999,6.4,6.100000000000001,1219.337,1278
2024-08-06 15:48:00,79.0,252.2208,3123,-4.399999999999999,6.4,6.0,1218.102,1278
2024-08-06 15:51:00,79.6,251.9748,3124,-4.399999999999999,6.4,6.100000000000001,1234.512,1277
2024-08-06 15:54:00,79.5,252.5897,3124,-4.399999999999999,6.4,6.100000000000001,1233.575,1277
2024-08-06 15:57:00,79.8,253.4505,3124,-4.399999999999999,6.4,6.100000000000001,1227.525,1277
2024-08-06 16:00:00,80.2,253.5735,3124,-4.299999999999997,6.4,6.100000000000001,1235.5,1584
2024-08-06 16:03:00,80.4,254.8032,3124,-4.400000000000002,6.4,6.099999999999998,1258.33,1584
2024-08-06 16:06:00,82.2,256.033,3124,-4.5,6.5,6.299999999999997,1277.309,1344
2024-08-06 16:09:00,82.4,255.4181,3124,-4.5,6.6,6.299999999999997,1282.145,1344
2024-08-06 16:12:00,82.2,254.0654,3124,-4.5,6.6,6.299999999999997,1274.693,1344
2024-08-06 16:15:00,82.2,253.8194,3124,-4.5,6.5,6.299999999999997,1272.152,1344
2024-08-06 16:18:00,82.2,253.5735,3124,-4.5,6.6,6.299999999999997,1276.493,1344
2024-08-06 16:21:00,82.2,253.2046,3124,-4.600000000000001,6.5,6.299999999999997,1276.476,1344
2024-08-06 16:24:00,82.4,254.8032,3124,-4.5,6.5,6.299999999999997,1276.968,1344
2024-08-06 16:27:00,82.4,256.2789,3124,-4.599999999999998,6.5,6.400000000000002,1279.469,1344
2024-08-06 16:30:00,82.2,256.033,3124,-4.4999999999999964,6.6,6.300000000000001,1283.48,1344
2024-08-06 16:33:00,82.2,255.0492,3124,-4.600000000000001,6.6,6.399999999999999,1279.643,1344
2024-08-06 16:36:00,82.6,255.787,3124,-4.600000000000001,6.6,6.399999999999999,1287.354,1344
2024-08-06 16:39:00,82.6,258.9844,3124,-4.600000000000001,6.5,6.299999999999997,1286.063,1344
2024-08-06 16:42:00,82.7,259.4763,3124,-4.600000000000001,6.5,6.299999999999997,1289.695,1344
2024-08-06 16:45:00,82.6,256.6479,3124,-4.600000000000001,6.5,6.399999999999999,1280.909,1344
2024-08-06 16:48:00,82.4,254.0654,3124,-4.5,6.5,6.299999999999997,1292.273,1344
2024-08-06 16:51:00,82.2,257.8776,3125,-4.600000000000001,6.500000000000001,6.399999999999999,1282.885,1344
2024-08-06 16:54:00,82.6,258.4925,3125,-4.5,6.5,6.399999999999999,1283.372,1344
2024-08-06 16:57:00,82.0,258.1235,3125,-4.5,6.4,6.199999999999996,1280.197,1344
2024-08-06 17:00:00,82.0,256.6479,3125,-4.600000000000001,6.5,6.299999999999997,1276.063,1344
2024-08-06 17:03:00,81.8,256.6479,3125,-4.399999999999999,6.500000000000001,6.199999999999996,1274.836,1585
2024-08-06 17:06:00,81.6,256.4019,3125,-4.5,6.500000000000001,6.299999999999997,1270.691,1344
2024-08-06 17:09:00,81.0,256.4019,3125,-4.399999999999999,6.4,6.200000000000003,1253.413,1584
2024-08-06 17:12:00,80.6,255.4181,3125,-4.399999999999999,6.299999999999999,6.200000000000003,1249.963,1277
2024-08-06 17:15:00,76.1,253.3275,3125,-4.399999999999999,6.299999999999999,5.899999999999999,1173.846,1278
2024-08-06 18:09:00,38.6,240.9071,3125,-0.5999999999999979,0.9000000000000004,1.1999999999999993,647.8223,107
2024-08-06 18:12:00,56.8,246.441,3125,-2.5,4.199999999999999,3.8000000000000007,918.7751,56
2024-08-06 18:15:00,70.7,254.1884,3125,-3.299999999999997,5.7,4.799999999999997,1136.742,811
2024-08-06 18:18:00,72.1,247.1788,3125,-3.3999999999999986,6.199999999999999,5.0,1153.989,1677
2024-08-06 18:21:00,71.1,246.5639,3125,-3.5,6.300000000000001,5.0,1104.166,217
2024-08-06 18:24:00,71.1,254.0654,3125,-3.3999999999999986,5.999999999999999,5.0,1096.337,220
2024-08-06 18:27:00,69.7,259.3533,3125,-3.3000000000000007,5.7,4.899999999999999,1058.6,176
2024-08-06 18:30:00,70.7,254.1884,3125,-3.3000000000000007,5.8999999999999995,4.899999999999999,1060.073,220
2024-08-06 18:33:00,71.5,243.4896,3125,-3.400000000000002,6.300000000000001,5.0,1065.74,217
2024-08-06 18:36:00,72.5,272.3886,3125,-3.5,5.7,5.100000000000001,1079.456,175
2024-08-06 18:39:00,80.4,266.2399,3125,-3.8000000000000043,6.3,5.5,1262.277,288
2024-08-06 18:42:00,81.4,266.4858,3125,-3.8000000000000007,6.6,5.699999999999999,1275.537,268
2024-08-06 18:45:00,81.2,266.3629,3126,-3.900000000000002,6.6000000000000005,5.599999999999998,1275.262,268
2024-08-06 18:48:00,81.8,247.4248,3126,-3.900000000000002,6.200000000000001,5.699999999999999,1242.59,278
2024-08-06 18:51:00,73.1,234.8814,3126,-3.5,6.6,5.0000000000000036,1092.379,210
2024-08-06 18:54:00,69.7,236.9719,3126,-3.1999999999999993,6.3,4.799999999999997,1020.818,214
2024-08-06 18:57:00,69.3,234.2665,3126,-3.3000000000000007,6.3,4.800000000000004,1007.195,214
2024-08-06 19:00:00,68.7,236.3571,3126,-3.200000000000003,6.3,4.700000000000003,987.0589,214
2024-08-06 19:03:00,67.3,229.5935,3126,-3.099999999999998,6.3,4.699999999999999,971.2363,504
2024-08-06 19:06:00,67.5,227.6259,3126,-3.099999999999998,6.3999999999999995,4.599999999999998,972.1768,236
2024-08-06 19:09:00,67.3,225.6583,3126,-3.1999999999999993,6.3999999999999995,4.699999999999999,967.1422,504
2024-08-06 19:12:00,66.5,220.2474,3126,-3.1000000000000014,6.499999999999999,4.599999999999998,960.3868,237
2024-08-06 19:15:00,66.7,223.0758,3126,-3.1000000000000014,6.3999999999999995,4.599999999999998,962.7659,236
2024-08-06 19:18:00,67.0,226.2731,3126,-3.1999999999999993,6.500000000000001,4.699999999999996,964.9746,238
2024-08-06 19:21:00,67.1,233.7746,3126,-3.1999999999999993,6.299999999999999,4.699999999999996,973.1871,244
2024-08-06 19:24:00,69.3,243.6125,3126,-3.1999999999999993,6.1,4.899999999999999,1002.438,214
2024-08-06 19:27:00,68.5,235.4962,3126,-3.1999999999999993,6.299999999999999,4.799999999999997,1001.304,244
2024-08-06 19:30:00,68.1,224.0596,3126,-3.3000000000000007,6.3999999999999995,4.799999999999997,997.4317,497
2024-08-06 19:33:00,66.1,212.7459,3126,-3.1999999999999993,6.6,4.600000000000001,947.5185,891
2024-08-06 19:36:00,64.9,207.458,3126,-3.3000000000000007,6.299999999999999,4.800000000000001,923.7397,880
2024-08-06 19:39:00,65.5,226.2731,3126,-3.3999999999999986,6.199999999999999,4.899999999999999,936.6603,500
2024-08-06 19:42:00,65.7,228.6097,3126,-3.400000000000002,6.1,4.900000000000002,942.2184,215
2024-08-06 19:45:00,65.5,231.1921,3127,-3.400000000000002,6.1,4.900000000000002,942.0891,215
2024-08-06 19:48:00,65.5,233.8976,3127,-3.5,6.1,4.899999999999999,949.7098,216
2024-08-06 19:51:00,65.9,235.1273,3127,-3.5,6.0,5.0,947.2639,218
2024-08-06 19:54:00,65.7,231.4381,3127,-3.5,6.0,5.0,943.5228,215
2024-08-06 19:57:00,65.1,227.011,3127,-3.3999999999999986,6.199999999999999,4.899999999999999,940.8629,500
2024-08-06 20:00:00,64.9,222.092,3127,-3.400000000000002,6.3,4.899999999999999,932.3572,499
2024-08-06 20:03:00,65.1,221.3542,3127,-3.400000000000002,6.299999999999999,4.899999999999999,933.9646,499
2024-08-06 20:06:00,65.1,217.7879,3127,-3.400000000000002,6.299999999999999,4.899999999999999,934.6533,878
2024-08-06 20:09:00,65.3,222.4609,3127,-3.400000000000002,6.300000000000001,4.899999999999999,934.1535,500
2024-08-06 20:12:00,65.5,228.3637,3127,-3.5,6.199999999999999,4.899999999999999,940.7646,498
2024-08-06 20:15:00,65.9,230.4543,3127,-3.5,6.1,5.0,941.5296,215
2024-08-06 20:18:00,66.1,228.6097,3127,-3.400000000000002,6.199999999999999,5.0,947.7807,215
2024-08-06 20:21:00,65.5,225.5353,3127,-3.5,6.199999999999999,4.899999999999999,948.184,498
2024-08-06 20:24:00,65.3,217.5419,3127,-3.400000000000002,6.299999999999999,4.899999999999999,931.8979,878
2024-08-06 20:27:00,64.5,215.8203,3127,-3.3999999999999986,6.499999999999999,4.900000000000002,925.0344,878
2024-08-06 20:30:00,64.5,217.9109,3127,-3.3999999999999986,6.499999999999999,4.800000000000001,931.3177,496
2024-08-06 20:33:00,65.3,223.9366,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,929.5237,498
2024-08-06 20:36:00,65.7,225.6583,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,933.8043,498
2024-08-06 20:39:00,65.3,224.5515,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,935.6154,498
2024-08-06 20:42:00,65.6,230.4543,3128,-3.5,6.1,4.9999999999999964,944.4245,215
2024-08-06 20:45:00,65.3,220.2474,3128,-3.5,6.199999999999999,4.800000000000001,927.1309,498
2024-08-06 20:48:00,64.3,214.4676,3128,-3.3999999999999986,6.3,4.800000000000001,930.584,878
2024-08-06 20:51:00,62.9,209.6716,3128,-3.1999999999999993,6.4,4.699999999999999,904.1572,880
2024-08-06 20:54:00,59.5,186.1834,3128,-3.1999999999999993,6.4,4.699999999999999,850.7978,898
2024-08-07 07:21:00,43.5,268.2075,3128,-1.3999999999999986,2.0,2.099999999999998,725.4175,89
2024-08-07 07:24:00,63.9,244.2274,3128,-3.5,4.800000000000001,4.699999999999996,1013.482,825
2024-08-07 07:30:00,60.3,244.1044,3128,-3.3000000000000007,4.6000000000000005,4.300000000000001,943.0737,825
2024-08-07 07:33:00,59.2,257.5087,3128,-3.1999999999999957,4.300000000000001,4.399999999999999,901.773,689
2024-08-07 07:36:00,64.5,297.1065,3128,-3.6000000000000014,4.1000000000000005,5.0,979.4557,1129
2024-08-07 07:42:00,69.1,306.8215,3128,-3.8999999999999986,4.4,5.199999999999996,1039.094,1198
2024-08-07 07:45:00,80.1,295.1389,3128,-4.4999999999999964,5.3,6.099999999999998,1215.251,1527
2024-08-07 07:51:00,83.5,292.1875,3128,-4.800000000000001,5.6000000000000005,6.5000000000000036,1343.242,1470
2024-08-07 07:54:00,52.7,237.3409,3128,-4.300000000000004,6.1,3.6000000000000014,1276.422,1721
2024-08-07 07:57:00,76.2,245.5801,3128,-4.5,6.1,6.100000000000001,1179.677,1277
2024-08-07 08:00:00,74.6,243.1207,3129,-4.399999999999999,6.0,6.0,1141.766,1282
2024-08-07 08:06:00,74.9,256.8938,3129,-4.399999999999999,5.9,6.0,1147.829,1713
2024-08-07 08:09:00,74.9,249.5153,3129,-4.400000000000002,5.800000000000001,6.0000000000000036,1141.78,1279
2024-08-07 08:15:00,74.1,240.5382,3129,-4.400000000000002,5.9,6.0000000000000036,1136.38,1282
2024-08-07 08:18:00,73.9,236.2341,3129,-4.300000000000004,6.1000000000000005,5.899999999999999,1127.72,403
2024-08-07 08:21:00,75.0,242.9977,3129,-4.399999999999999,6.1,6.0,1152.697,1279
2024-08-07 08:27:00,77.0,238.8166,3129,-4.5,6.200000000000001,6.200000000000003,1184.741,1275
2024-08-07 08:30:00,77.0,244.1044,3129,-4.5,6.199999999999999,6.199999999999996,1208.328,1285
2024-08-07 08:33:00,79.4,254.0654,3129,-4.600000000000001,6.199999999999999,6.299999999999997,1260.585,1345
2024-08-07 08:36:00,83.5,265.0101,3129,-4.799999999999997,6.200000000000001,6.699999999999996,1338.033,1335
2024-08-07 08:39:00,90.8,291.9416,3129,-5.200000000000003,6.3,7.299999999999997,1466.802,1260
2024-08-07 08:45:00,90.6,295.1389,3129,-5.199999999999999,6.299999999999999,7.199999999999999,1463.958,1260
2024-08-07 08:48:00,90.3,292.5564,3129,-5.099999999999998,6.300000000000001,7.099999999999998,1447.431,1260
2024-08-07 08:51:00,92.0,325.2676,3129,-5.400000000000002,5.699999999999999,7.400000000000002,1485.918,1489
2024-08-07 08:57:00,88.5,295.1389,3129,-4.399999999999999,5.3999999999999995,6.299999999999997,1426.455,1551
2024-08-07 09:00:00,88.1,293.7862,3129,-4.299999999999997,6.3,6.199999999999996,1422.645,1538
2024-08-07 09:03:00,87.9,291.4496,3129,-4.199999999999996,6.1000000000000005,6.199999999999996,1418.009,1538
2024-08-07 09:06:00,87.3,291.5726,3130,-4.099999999999998,5.8999999999999995,6.0000000000000036,1410.38,1534
2024-08-07 09:12:00,87.5,289.1131,3130,-4.099999999999998,5.999999999999999,6.0000000000000036,1412.255,1539
2024-08-07 09:15:00,87.3,285.9158,3130,-4.099999999999998,6.299999999999999,5.9999999999999964,1410.019,1539
2024-08-07 09:18:00,87.3,281.1198,3130,-4.099999999999998,6.199999999999999,5.900000000000002,1406.024,1539
2024-08-07 09:21:00,86.9,276.3238,3130,-4.100000000000001,6.3999999999999995,5.899999999999999,1403.913,1554
2024-08-07 09:27:00,87.5,277.7995,3130,-4.0,6.4,5.899999999999999,1403.164,1554
2024-08-07 09:30:00,87.5,282.1036,3130,-4.100000000000001,6.300000000000001,6.0,1409.981,1539
2024-08-07 09:36:00,87.1,255.91,3130,-4.0,6.9,5.899999999999999,1398.652,304
2024-08-07 09:39:00,87.1,259.4763,3130,-4.0,6.800000000000001,5.899999999999999,1399.751,305
2024-08-07 09:42:00,84.7,264.2723,3130,-3.9999999999999964,6.6,5.800000000000001,1359.234,305
2024-08-07 09:48:00,85.5,264.2723,3130,-3.8999999999999986,6.6,5.800000000000004,1359.031,268
2024-08-07 09:51:00,87.3,268.2075,3130,-4.0,6.6,5.899999999999999,1406.875,1590
2024-08-07 09:57:00,86.9,265.2561,3130,-4.099999999999998,6.6,5.900000000000002,1398.846,1590
2024-08-07 10:00:00,84.9,259.7222,3131,-4.399999999999999,6.7,6.199999999999996,1326.144,1315
2024-08-07 10:06:00,84.3,260.2141,3131,-4.299999999999997,6.7,6.100000000000001,1322.447,298
2024-08-07 10:09:00,83.9,263.6574,3131,-4.300000000000004,6.6,6.100000000000001,1320.37,1318
2024-08-07 10:12:00,83.4,256.2789,3131,-4.300000000000001,6.7,6.099999999999998,1305.392,296
2024-08-07 10:18:00,83.6,258.1235,3131,-4.300000000000001,6.8,6.099999999999998,1313.895,298
2024-08-07 10:21:00,83.7,257.2627,3131,-4.200000000000003,6.699999999999999,6.0,1321.644,298
2024-08-07 10:24:00,83.5,251.6059,3131,-4.200000000000003,6.699999999999999,6.0,1303.832,302
2024-08-07 10:27:00,83.2,259.5992,3131,-4.199999999999996,6.5,5.899999999999999,1293.592,1587
2024-08-07 10:33:00,82.7,257.2627,3131,-4.199999999999996,6.5,5.899999999999999,1292.428,1587
2024-08-07 10:36:00,82.6,259.7222,3131,-4.199999999999996,6.5,5.899999999999999,1289.582,1587
2024-08-07 10:39:00,82.4,258.8614,3131,-4.299999999999997,6.6000000000000005,6.0,1287.855,1585
2024-08-07 10:42:00,81.4,249.0234,3131,-4.200000000000003,6.6000000000000005,5.899999999999999,1260.498,302
2024-08-07 10:48:00,81.2,249.5153,3131,-4.0,6.7,5.799999999999997,1260.745,302
2024-08-07 10:51:00,80.0,245.3342,3131,-4.100000000000001,6.8,5.799999999999997,1232.514,327
2024-08-07 10:57:00,79.8,243.1207,3131,-4.0,6.7,5.799999999999997,1224.089,281
2024-08-07 11:00:00,78.8,240.5382,3131,-4.0,6.7,5.700000000000003,1211.782,332
2024-08-07 11:03:00,78.2,243.3666,3132,-4.0,6.6000000000000005,5.600000000000001,1198.202,278
2024-08-07 11:09:00,78.0,243.1207,3132,-3.8999999999999986,6.6000000000000005,5.5,1200.258,278
2024-08-07 11:12:00,78.1,241.645,3132,-3.8999999999999986,6.6000000000000005,5.600000000000001,1190.044,281
2024-08-07 11:15:00,77.6,239.6774,3132,-3.8999999999999986,6.7,5.600000000000001,1195.792,281
2024-08-07 11:18:00,83.0,267.4696,3132,-4.200000000000003,6.3,6.0,1297.654,1577
2024-08-07 11:24:00,84.7,267.9615,3132,-4.300000000000001,6.5,6.099999999999998,1347.818,1318
2024-08-07 11:27:00,84.7,263.7804,3132,-4.300000000000004,6.6,6.100000000000001,1336.446,1318
2024-08-07 11:33:00,84.7,267.1007,3132,-4.300000000000004,6.6,6.100000000000001,1342.074,1318
2024-08-07 11:36:00,84.7,266.4858,3132,-4.300000000000001,6.6,6.099999999999998,1342.55,1318
2024-08-07 11:39:00,85.7,265.8709,3132,-4.300000000000001,6.6,6.099999999999998,1359.572,1318
2024-08-07 11:51:00,83.7,265.1331,3132,-4.200000000000003,6.499999999999999,6.0,1317.613,1590
2024-08-07 11:54:00,83.0,261.3209,3132,-4.199999999999999,6.4,5.9999999999999964,1298.877,1587
2024-08-07 11:57:00,82.8,259.7222,3132,-4.200000000000003,6.6000000000000005,6.0,1294.909,298
2024-08-07 12:00:00,82.6,260.583,3132,-4.200000000000003,6.500000000000001,5.899999999999999,1294.083,1587
2024-08-07 12:03:00,81.6,262.6736,3133,-4.100000000000001,6.500000000000001,5.899999999999999,1272.652,1587
2024-08-07 12:09:00,81.4,261.9358,3133,-4.199999999999999,6.4,5.900000000000002,1269.725,1587
2024-08-07 12:12:00,81.6,263.0425,3133,-4.099999999999998,6.500000000000001,5.699999999999999,1262.609,1587
2024-08-07 12:15:00,81.2,264.3953,3133,-4.099999999999998,6.3999999999999995,5.900000000000002,1259.091,1587
2024-08-07 12:18:00,81.2,265.2561,3133,-4.199999999999999,6.299999999999999,5.900000000000002,1264.363,1577
2024-08-07 12:21:00,81.6,264.5182,3133,-4.199999999999999,6.199999999999999,5.900000000000002,1260.886,1577
2024-08-07 12:24:00,81.4,264.5182,3133,-4.199999999999999,6.4,5.900000000000002,1267.832,1587
2024-08-07 12:27:00,81.2,263.7804,3133,-4.100000000000001,6.4,5.800000000000004,1262.998,1587
2024-08-07 12:30:00,81.6,262.6736,3133,-4.199999999999999,6.4,5.900000000000002,1261.512,1587
2024-08-07 12:33:00,81.2,262.4277,3133,-4.099999999999998,6.500000000000001,5.800000000000001,1264.288,1587
2024-08-07 12:36:00,81.2,259.5992,3133,-4.099999999999998,6.4,5.800000000000001,1264.064,1587
2024-08-07 12:39:00,81.0,262.5506,3133,-4.100000000000001,6.4,5.899999999999999,1257.916,1587
2024-08-07 12:42:00,81.4,259.3533,3133,-4.199999999999999,6.500000000000001,5.900000000000002,1260.978,1587
2024-08-07 12:45:00,81.2,259.4763,3133,-4.199999999999999,6.4,5.900000000000002,1259.454,1587
2024-08-07 12:48:00,80.8,255.1722,3133,-4.100000000000001,6.500000000000001,5.800000000000004,1256.416,302
2024-08-07 12:51:00,80.6,253.4505,3133,-4.100000000000001,6.5,5.799999999999997,1254.829,302
2024-08-07 12:54:00,80.8,253.9424,3133,-4.100000000000001,6.5,5.799999999999997,1253.725,302
2024-08-07 12:57:00,80.8,254.1884,3133,-4.0000000000000036,6.5,5.800000000000001,1253.146,291
2024-08-07 13:00:00,80.8,254.5573,3133,-4.0000000000000036,6.5,5.800000000000001,1251.621,291
2024-08-07 13:03:00,81.0,256.8938,3133,-4.099999999999998,6.4,5.800000000000001,1255.126,1587
2024-08-07 13:06:00,81.0,256.5249,3134,-4.099999999999998,6.4,5.800000000000001,1259.032,1587
2024-08-07 13:09:00,80.6,253.2046,3134,-4.099999999999998,6.500000000000001,5.800000000000001,1249.669,302
2024-08-07 13:12:00,80.9,258.7384,3134,-4.099999999999998,6.4,5.800000000000001,1254.104,1587
2024-08-07 13:15:00,81.2,259.4763,3134,-4.0000000000000036,6.300000000000001,5.800000000000001,1254.608,1587
2024-08-07 13:18:00,81.2,260.706,3134,-4.100000000000001,6.4,5.799999999999997,1262.022,1587
2024-08-07 13:21:00,81.6,261.5668,3134,-4.100000000000001,6.4,5.899999999999999,1264.292,1587
2024-08-07 13:24:00,82.0,262.6736,3134,-4.100000000000001,6.4,5.899999999999999,1275.181,1587
2024-08-07 13:27:00,82.4,262.5506,3134,-4.199999999999996,6.4,5.899999999999999,1285.106,1587
2024-08-07 13:30:00,82.6,263.0425,3134,-4.199999999999999,6.5,5.900000000000002,1288.117,1587
2024-08-07 13:33:00,82.7,263.1655,3134,-4.099999999999998,6.4,5.900000000000002,1291.823,1587
2024-08-07 13:36:00,83.7,264.8871,3134,-4.200000000000003,6.4,5.899999999999999,1320.238,1587
2024-08-07 13:39:00,84.0,266.1169,3134,-4.199999999999999,6.4,5.9999999999999964,1326.772,1587
2024-08-07 13:42:00,84.4,267.5926,3134,-4.199999999999999,6.5,5.9999999999999964,1326.953,1590
2024-08-07 13:45:00,84.7,268.8223,3134,-4.199999999999999,6.4,5.9999999999999964,1336.599,1590
2024-08-07 13:48:00,85.1,266.9777,3134,-4.300000000000001,6.4,6.099999999999998,1349.509,1318
2024-08-07 13:51:00,85.1,268.0845,3134,-4.200000000000003,6.5,6.0,1351.234,1590
2024-08-07 13:54:00,85.3,268.3304,3134,-4.300000000000001,6.4,6.099999999999998,1353.52,1318
2024-08-07 13:57:00,85.4,266.8547,3134,-4.300000000000001,6.5,6.099999999999998,1355.542,1318
2024-08-07 14:00:00,85.3,266.2399,3134,-4.300000000000001,6.5,6.099999999999998,1352.305,1318
2024-08-07 14:03:00,84.7,267.1007,3134,-4.199999999999999,6.4,5.9999999999999964,1349.271,1318
2024-08-07 14:06:00,85.1,270.0521,3135,-4.199999999999999,6.5,6.099999999999998,1349.801,1590
2024-08-07 14:09:00,85.4,271.0359,3135,-4.300000000000004,6.4,6.100000000000001,1352.373,1318
2024-08-07 14:12:00,85.0,270.7899,3135,-4.200000000000003,6.4,6.100000000000001,1356.57,1554
2024-08-07 14:15:00,85.5,268.3304,3135,-4.300000000000001,6.5,6.099999999999998,1355.629,1318
2024-08-07 14:18:00,85.5,268.6994,3135,-4.300000000000001,6.5,6.199999999999999,1358.67,1318
2024-08-07 14:21:00,85.7,268.6994,3135,-4.200000000000003,6.5,6.100000000000001,1357.864,1590
2024-08-07 14:24:00,86.0,272.3886,3135,-4.200000000000003,6.4,6.100000000000001,1365.382,1554
2024-08-07 14:27:00,86.3,273.8643,3135,-4.300000000000004,6.4,6.200000000000003,1374.427,1555
2024-08-07 14:30:00,86.1,272.8805,3135,-4.300000000000001,6.4,6.199999999999999,1386.789,1555
2024-08-07 14:33:00,86.7,271.2818,3135,-4.399999999999999,6.5,6.200000000000003,1392.216,1322
2024-08-07 14:36:00,87.2,272.3886,3135,-4.299999999999997,6.5,6.100000000000001,1389.884,1555
2024-08-07 14:39:00,87.3,274.4792,3135,-4.399999999999999,6.4,6.200000000000003,1401.179,1322
2024-08-07 14:42:00,88.1,275.0941,3135,-4.299999999999997,6.4,6.199999999999996,1404.02,1555
2024-08-07 14:45:00,88.1,273.2494,3135,-4.399999999999999,6.6,6.299999999999997,1419.033,1316
2024-08-07 14:48:00,88.3,273.4954,3135,-4.300000000000001,6.6,6.300000000000001,1425.353,1555
2024-08-07 14:51:00,88.5,275.0941,3135,-4.5000000000000036,6.5,6.300000000000001,1425.33,1319
2024-08-07 14:54:00,90.1,266.2399,3135,-5.099999999999998,6.5,6.9999999999999964,1451.578,1259
2024-08-07 14:57:00,89.6,270.544,3135,-5.099999999999998,6.6,7.099999999999998,1448.122,1259
2024-08-07 15:00:00,89.9,271.2818,3135,-5.099999999999998,6.6,7.099999999999998,1453.107,1259
2024-08-07 15:03:00,90.1,274.1103,3135,-5.099999999999998,6.7,7.099999999999998,1448.241,1272
2024-08-07 15:06:00,90.1,274.1103,3136,-5.100000000000001,6.5,7.100000000000001,1455.504,1259
2024-08-07 15:09:00,89.7,275.463,3136,-5.100000000000001,6.5,7.100000000000001,1450.099,1259
2024-08-07 15:12:00,90.0,277.9225,3136,-5.100000000000001,6.5,7.100000000000001,1459.492,1259
2024-08-07 15:15:00,90.5,279.3981,3136,-5.100000000000001,6.4,7.200000000000003,1460.815,1259
2024-08-07 15:18:00,90.1,279.1522,3136,-5.0,6.4,7.0,1454.307,1274
2024-08-07 15:21:00,89.7,266.7318,3136,-5.0,6.5,7.0,1451.63,1273
2024-08-07 15:24:00,90.3,294.77,3136,-5.199999999999999,6.299999999999999,7.099999999999998,1450.759,1260
2024-08-07 15:27:00,90.1,283.0874,3136,-5.099999999999998,6.299999999999999,6.699999999999999,1452.411,1260
2024-08-07 15:30:00,87.3,251.7289,3136,-4.300000000000001,6.9,6.099999999999998,1419.968,296
2024-08-07 15:33:00,83.7,252.3438,3136,-4.099999999999998,6.700000000000001,5.900000000000002,1307.735,302
2024-08-07 15:36:00,81.6,253.5735,3136,-4.0,6.5,5.800000000000004,1270.22,291
2024-08-07 15:39:00,82.0,254.5573,3136,-4.0,6.5,5.800000000000004,1270.09,291
2024-08-07 15:42:00,81.8,255.787,3136,-4.099999999999998,6.4,5.800000000000001,1276.849,1587
2024-08-07 15:45:00,82.2,256.033,3136,-4.099999999999998,6.4,5.800000000000001,1278.992,1587
2024-08-07 15:48:00,82.0,256.4019,3136,-4.0,6.5,5.800000000000004,1279.556,291
2024-08-07 15:51:00,82.4,256.6479,3136,-4.100000000000001,6.4,5.800000000000004,1284.297,1587
2024-08-07 15:54:00,82.8,256.5249,3136,-4.100000000000001,6.5,5.800000000000004,1293.271,1587
2024-08-07 15:57:00,82.6,256.2789,3136,-4.100000000000001,6.5,5.800000000000004,1298.162,1587
2024-08-07 16:00:00,83.2,255.6641,3136,-4.0,6.5,5.799999999999997,1301.019,290
