Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-19 13:45:00,78.8,239.3084,3192,-4.400000000000002,6.6,6.199999999999999,1207.794,1275
2024-08-19 13:51:00,77.8,235.3732,3192,-4.300000000000001,6.6,6.099999999999998,1198.434,329
2024-08-19 13:54:00,79.0,241.1531,3192,-4.400000000000002,6.4,6.199999999999999,1218.38,1275
2024-08-19 14:00:00,78.9,242.8747,3192,-4.5,6.5,6.299999999999997,1217.369,1275
2024-08-19 14:03:00,79.0,244.2274,3192,-4.5,6.5,6.299999999999997,1220.139,1285
2024-08-19 14:09:00,79.0,243.7355,3192,-4.399999999999999,6.5,6.199999999999996,1211.934,1278
2024-08-19 14:12:00,78.6,241.7679,3192,-4.600000000000001,6.5,6.299999999999997,1209.274,1285
2024-08-19 14:15:00,79.0,243.1207,3192,-4.600000000000001,6.6,6.300000000000004,1215.603,1347
2024-08-19 14:21:00,79.1,241.645,3192,-4.600000000000001,6.699999999999999,6.300000000000004,1214.275,1347
2024-08-19 14:24:00,78.8,241.522,3193,-4.600000000000001,6.699999999999999,6.300000000000004,1209.288,1347
2024-08-19 14:27:00,78.8,238.4476,3193,-4.5,6.699999999999999,6.200000000000003,1207.892,325
2024-08-19 14:30:00,79.0,239.9233,3193,-4.5,6.6,6.299999999999997,1212.122,1275
2024-08-19 14:36:00,79.0,239.6774,3193,-4.5,6.6,6.299999999999997,1208.629,1275
2024-08-19 14:39:00,79.0,237.4638,3193,-4.5,6.699999999999999,6.200000000000003,1210.557,325
2024-08-19 14:42:00,78.6,237.2179,3193,-4.5,6.699999999999999,6.299999999999997,1207.13,325
2024-08-19 14:45:00,79.0,241.645,3193,-4.5,6.6,6.199999999999996,1213.524,1275
2024-08-19 14:51:00,78.9,241.522,3193,-4.600000000000001,6.6,6.199999999999996,1211.392,1347
2024-08-19 14:54:00,80.1,243.1207,3193,-4.600000000000001,6.699999999999999,6.399999999999999,1236.333,1347
2024-08-19 15:00:00,80.0,243.9815,3193,-4.600000000000001,6.699999999999999,6.299999999999997,1235.712,1347
2024-08-19 15:03:00,80.1,244.5963,3193,-4.600000000000001,6.6,6.399999999999999,1240.097,1347
2024-08-19 15:06:00,81.4,247.6707,3193,-4.600000000000001,6.6,6.399999999999999,1242.525,1343
2024-08-19 15:09:00,80.8,247.7937,3193,-4.599999999999998,6.699999999999999,6.400000000000002,1254.774,1343
2024-08-19 15:15:00,81.7,247.4248,3193,-4.699999999999999,6.6,6.5000000000000036,1271.26,1346
2024-08-19 15:18:00,81.5,245.4572,3193,-4.599999999999998,6.699999999999999,6.400000000000002,1266.2,1343
2024-08-19 15:21:00,80.5,226.2731,3194,-4.599999999999998,6.999999999999999,6.400000000000002,1243.616,1383
2024-08-19 15:27:00,79.6,226.3961,3194,-4.400000000000002,6.999999999999999,6.199999999999999,1248.951,458
2024-08-19 15:30:00,78.8,230.7002,3194,-4.4999999999999964,6.8,6.199999999999999,1220.266,325
2024-08-19 15:36:00,78.8,228.7326,3194,-4.4999999999999964,6.8,6.199999999999999,1218.756,1384
2024-08-19 15:39:00,77.6,226.765,3194,-4.400000000000002,6.8999999999999995,6.199999999999999,1194.872,1401
2024-08-19 15:45:00,77.0,224.0596,3194,-4.400000000000002,6.8999999999999995,6.099999999999998,1191.27,458
2024-08-19 15:48:00,76.4,225.0434,3194,-4.400000000000002,6.8999999999999995,6.099999999999998,1181.55,1401
2024-08-19 15:51:00,76.0,228.1178,3194,-4.299999999999997,6.8,6.0,1171.993,1401
2024-08-19 15:57:00,76.0,227.6259,3194,-4.399999999999999,6.699999999999999,6.100000000000001,1175.339,1401
2024-08-19 16:00:00,74.6,220.6163,3194,-4.300000000000004,6.8,6.0,1153.019,461
2024-08-19 16:06:00,74.8,220.3704,3194,-4.300000000000004,6.8,5.899999999999999,1148.381,461
2024-08-19 16:09:00,74.6,219.1406,3194,-4.200000000000003,6.8,5.899999999999999,1146.58,461
2024-08-19 16:12:00,74.0,219.0176,3194,-4.200000000000003,6.8,5.899999999999999,1143.913,461
2024-08-19 16:15:00,74.0,219.0176,3194,-4.300000000000004,6.8,5.899999999999999,1142.97,461
2024-08-19 16:18:00,74.0,218.2798,3194,-4.300000000000001,6.8,5.900000000000002,1139.633,461
2024-08-19 16:21:00,74.0,219.5096,3194,-4.200000000000003,6.8999999999999995,5.899999999999999,1142.934,461
2024-08-19 16:24:00,74.2,220.7393,3195,-4.300000000000001,6.8,5.9999999999999964,1143.57,461
2024-08-19 16:27:00,74.2,220.3704,3195,-4.300000000000004,6.7,5.800000000000004,1139.407,461
2024-08-19 16:30:00,74.2,220.1244,3195,-4.200000000000003,6.7,5.899999999999999,1144.096,461
2024-08-19 16:33:00,74.0,220.8623,3195,-4.300000000000004,6.8,5.800000000000004,1140.965,461
2024-08-19 16:36:00,74.4,222.7069,3195,-4.200000000000003,6.8,5.899999999999999,1146.927,461
2024-08-19 16:39:00,74.2,221.6001,3195,-4.300000000000004,6.8,5.899999999999999,1144.814,461
2024-08-19 16:42:00,74.2,222.8299,3195,-4.300000000000004,6.699999999999999,5.899999999999999,1143.751,1401
2024-08-19 16:45:00,74.2,221.6001,3195,-4.300000000000004,6.7,5.899999999999999,1143.49,461
2024-08-19 16:48:00,74.0,222.8299,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1140.089,437
2024-08-19 16:51:00,73.6,222.092,3195,-4.200000000000003,6.7,5.799999999999997,1139.247,461
2024-08-19 16:54:00,73.6,223.4447,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1136.651,437
2024-08-19 16:57:00,73.6,222.8299,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1136.223,437
2024-08-19 17:00:00,73.2,222.8299,3195,-4.200000000000003,6.500000000000001,5.799999999999997,1126.866,437
2024-08-19 17:03:00,73.2,222.4609,3195,-4.100000000000001,6.500000000000001,5.799999999999997,1126.9,437
2024-08-19 17:06:00,72.0,218.5257,3195,-4.100000000000001,6.499999999999999,5.699999999999996,1112.968,437
2024-08-19 17:09:00,71.6,219.5096,3195,-4.100000000000001,6.6000000000000005,5.600000000000001,1107.605,437
2024-08-19 17:12:00,71.9,221.8461,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1106.753,437
2024-08-19 17:15:00,71.9,220.1244,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1109.529,437
2024-08-19 17:18:00,71.6,218.7717,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1104.428,437
2024-08-19 17:21:00,70.6,211.1473,3195,-4.100000000000001,6.6000000000000005,5.5,1075.582,438
2024-08-19 17:24:00,69.6,209.7946,3196,-4.0,6.6000000000000005,5.5,1073.507,438
2024-08-19 17:27:00,69.5,209.7946,3196,-4.0,6.6000000000000005,5.5,1065.091,438
2024-08-19 17:30:00,69.1,208.6878,3196,-4.0,6.500000000000001,5.399999999999999,1060.448,438
2024-08-19 17:33:00,68.7,208.4418,3196,-3.799999999999997,6.500000000000001,5.399999999999999,1056.137,349
2024-08-19 17:36:00,68.5,207.95,3196,-3.8999999999999986,6.500000000000001,5.399999999999999,1051.663,443
2024-08-19 17:39:00,67.9,206.5972,3196,-3.8999999999999986,6.499999999999999,5.300000000000004,1042.741,349
2024-08-19 17:42:00,67.9,210.9013,3196,-3.8000000000000043,6.3999999999999995,5.300000000000004,1039.453,443
2024-08-19 17:45:00,67.9,207.704,3196,-3.900000000000002,6.3999999999999995,5.400000000000002,1037.647,443
2024-08-19 17:48:00,66.9,199.2188,3196,-3.700000000000003,6.499999999999999,5.100000000000001,1009.636,349
2024-08-19 17:51:00,44.4,194.5457,3196,-2.6999999999999993,5.1,2.9999999999999964,7.211646,1024
2024-08-20 06:36:00,55.2,188.0281,3196,-3.1999999999999993,4.9,3.599999999999998,861.5785,968
2024-08-20 06:39:00,55.8,200.6944,3196,-3.5,5.2,4.600000000000001,879.8305,481
2024-08-20 06:42:00,60.1,252.7127,3196,-3.8000000000000007,4.9,5.099999999999998,951.2988,1734
2024-08-20 06:45:00,58.1,239.0625,3196,-3.6999999999999993,4.9,4.9999999999999964,870.48,543
2024-08-20 06:48:00,57.1,244.2274,3196,-3.5,4.7,4.900000000000002,837.9725,549
2024-08-20 06:51:00,57.7,240.5382,3196,-3.700000000000003,4.800000000000001,5.0,834.1411,543
2024-08-20 06:54:00,58.7,234.5125,3196,-3.8000000000000007,5.1,5.100000000000001,851.9551,592
2024-08-20 06:57:00,60.1,235.9881,3196,-3.8000000000000007,5.1,5.200000000000003,872.1612,592
2024-08-20 07:00:00,61.1,239.0625,3196,-3.8999999999999986,5.200000000000001,5.299999999999997,887.3981,592
2024-08-20 07:03:00,62.1,247.0558,3197,-4.0,5.200000000000001,5.399999999999999,907.576,1744
2024-08-20 07:06:00,65.7,243.4896,3197,-4.299999999999997,5.1000000000000005,5.799999999999997,942.1924,1726
2024-08-20 07:09:00,66.4,257.2627,3197,-4.299999999999997,5.2,5.899999999999999,972.3101,1701
2024-08-20 07:12:00,67.0,253.8194,3197,-4.100000000000001,5.4,5.699999999999999,975.4473,1688
2024-08-20 07:15:00,66.4,252.7127,3197,-4.099999999999998,5.4,5.599999999999998,970.7502,1688
2024-08-20 07:18:00,66.7,249.6383,3197,-4.099999999999998,5.500000000000001,5.699999999999996,973.447,1688
2024-08-20 07:21:00,65.9,250.4991,3197,-4.100000000000001,5.6000000000000005,5.700000000000003,961.5195,1688
2024-08-20 07:24:00,67.7,288.2523,3197,-4.199999999999999,5.300000000000001,5.800000000000001,994.4203,1797
2024-08-20 07:27:00,62.9,209.7946,3197,-4.199999999999999,5.8,5.5,877.2078,404
2024-08-20 07:30:00,59.9,210.7784,3197,-3.8999999999999986,5.4,5.199999999999996,853.8193,587
2024-08-20 07:33:00,58.3,226.3961,3197,-3.6999999999999993,5.3,5.0,843.4449,593
2024-08-20 07:36:00,59.5,241.276,3197,-3.8000000000000007,4.999999999999999,5.199999999999999,861.6089,592
2024-08-20 07:39:00,62.3,252.8356,3197,-3.8999999999999986,4.8999999999999995,5.399999999999999,904.5333,1744
2024-08-20 07:42:00,64.1,253.5735,3197,-4.099999999999998,5.1000000000000005,5.599999999999998,933.3075,1744
2024-08-20 07:45:00,64.1,252.8356,3197,-4.100000000000001,5.0,5.600000000000001,934.7054,1744
2024-08-20 07:48:00,64.1,252.3438,3197,-4.0,5.0,5.399999999999999,931.2026,1744
2024-08-20 07:51:00,73.4,263.7804,3197,-4.699999999999999,5.8,6.300000000000001,1113.369,1333
2024-08-20 07:54:00,74.8,270.421,3197,-4.800000000000001,5.6000000000000005,6.5000000000000036,1131.64,1871
2024-08-20 07:57:00,72.3,238.2017,3197,-4.700000000000003,5.9,6.200000000000003,1092.496,1284
2024-08-20 08:00:00,70.2,229.3475,3197,-4.300000000000001,6.0,6.0000000000000036,1062.656,405
2024-08-20 08:03:00,70.0,246.8099,3198,-4.400000000000002,5.6,5.9999999999999964,1057.511,1621
2024-08-20 08:06:00,72.0,262.0587,3198,-4.600000000000001,5.499999999999999,6.200000000000003,1088.048,1870
2024-08-20 08:09:00,70.6,237.4638,3198,-4.399999999999999,5.8999999999999995,6.0,1065.549,1282
2024-08-20 08:12:00,70.8,240.9071,3198,-4.399999999999999,5.699999999999999,6.0,1070.838,1282
2024-08-20 08:15:00,71.0,249.8843,3198,-4.400000000000002,5.6,6.0000000000000036,1078.411,1709
2024-08-20 08:18:00,70.9,251.9748,3198,-4.4999999999999964,5.5,5.9999999999999964,1071.913,1709
2024-08-20 08:21:00,71.2,252.2208,3198,-4.5,5.5,6.100000000000001,1082.261,1709
2024-08-20 08:24:00,72.4,256.6479,3198,-4.5,5.5,6.0,1105.977,1709
2024-08-20 08:27:00,72.8,257.7546,3198,-4.299999999999997,5.5,5.799999999999997,1100.927,1712
2024-08-20 08:30:00,72.8,259.5992,3198,-4.199999999999999,5.5,5.800000000000001,1097.996,1712
2024-08-20 08:33:00,73.4,267.3466,3198,-4.099999999999998,5.5,5.599999999999998,1119.882,1712
2024-08-20 08:36:00,74.4,270.544,3198,-4.200000000000003,5.5,5.800000000000004,1126.048,1712
2024-08-20 08:39:00,75.2,280.9968,3198,-4.200000000000003,5.4,5.899999999999999,1145.518,1798
2024-08-20 08:42:00,79.5,282.7184,3198,-4.5,5.699999999999999,6.100000000000001,1228.422,1827
2024-08-20 08:45:00,80.8,288.4983,3198,-4.899999999999999,5.800000000000001,6.799999999999997,1247.03,1513
2024-08-20 08:48:00,82.9,292.8024,3198,-5.100000000000001,5.699999999999999,6.899999999999999,1304.17,1469
2024-08-20 08:51:00,78.8,273.7413,3198,-4.699999999999999,5.699999999999999,6.5000000000000036,1219.707,1331
2024-08-20 08:54:00,81.9,275.34,3198,-5.0000000000000036,6.0,6.800000000000001,1285.592,1508
2024-08-20 08:57:00,81.9,260.2141,3198,-4.9999999999999964,6.3,6.800000000000001,1277.07,1326
2024-08-20 09:00:00,82.1,263.2885,3198,-4.9999999999999964,6.299999999999999,6.800000000000001,1278.045,1326
2024-08-20 09:03:00,82.5,274.4792,3199,-5.0,6.199999999999999,6.899999999999999,1307.644,1335
2024-08-20 09:06:00,85.3,275.5859,3199,-5.200000000000003,6.199999999999999,7.100000000000001,1338.867,1259
2024-08-20 09:09:00,85.8,277.3076,3199,-5.100000000000001,6.199999999999999,7.100000000000001,1354.899,1259
2024-08-20 09:12:00,85.6,271.6508,3199,-5.100000000000001,6.199999999999999,7.100000000000001,1354.751,1259
2024-08-20 09:15:00,85.4,267.1007,3199,-5.200000000000003,6.3999999999999995,7.100000000000001,1347.973,1259
2024-08-20 09:18:00,85.8,272.5116,3199,-5.199999999999996,6.300000000000001,7.0,1354.501,1259
2024-08-20 09:21:00,85.8,277.5535,3199,-5.199999999999996,6.200000000000001,7.100000000000001,1362.203,1259
2024-08-20 09:24:00,86.4,275.463,3199,-5.199999999999996,6.300000000000001,7.100000000000001,1373.945,1259
2024-08-20 09:27:00,86.4,276.6927,3199,-5.199999999999996,6.4,7.199999999999996,1369.647,1259
2024-08-20 09:30:00,86.0,271.7737,3199,-5.199999999999999,6.299999999999999,7.099999999999998,1362.734,1259
2024-08-20 09:33:00,85.6,270.544,3199,-5.099999999999998,6.3,7.099999999999998,1352.995,1259
2024-08-20 09:36:00,83.8,269.8062,3199,-5.0000000000000036,6.2,6.900000000000002,1323.067,1335
2024-08-20 09:39:00,83.3,269.4372,3199,-5.0000000000000036,6.2,6.800000000000001,1320.215,1335
2024-08-20 09:42:00,83.7,268.2075,3199,-5.100000000000001,6.299999999999999,6.899999999999999,1317.958,1259
2024-08-20 09:45:00,84.0,267.3466,3199,-5.100000000000001,6.4,7.0,1325.847,1259
2024-08-20 09:48:00,84.8,268.9453,3199,-5.100000000000001,6.300000000000001,7.0,1331.677,1259
2024-08-20 09:51:00,84.8,270.0521,3199,-5.199999999999996,6.300000000000001,7.100000000000001,1348.354,1259
2024-08-20 09:54:00,86.6,271.1588,3199,-5.199999999999999,6.4,7.199999999999999,1384.067,1259
2024-08-20 09:57:00,86.7,265.2561,3199,-5.099999999999998,6.5,7.099999999999998,1376.897,1259
2024-08-20 10:00:00,86.4,259.9682,3199,-5.199999999999999,6.6000000000000005,7.099999999999998,1370.448,1265
2024-08-20 10:03:00,86.2,231.807,3200,-5.100000000000001,6.6000000000000005,7.100000000000001,1369.689,1378
2024-08-20 10:06:00,76.0,214.2216,3200,-4.5,7.2,6.200000000000003,1137.583,465
2024-08-21 05:12:00,48.3,208.9337,3200,-2.5,3.2,3.700000000000003,862.1182,64
2024-08-21 05:15:00,55.5,211.1473,3200,-3.6000000000000014,4.7,4.599999999999998,884.5721,967
2024-08-21 05:18:00,53.8,224.9204,3200,-3.6000000000000014,4.499999999999999,4.599999999999998,824.633,544
2024-08-21 05:21:00,51.3,228.7326,3200,-3.299999999999997,4.200000000000001,4.600000000000001,764.5162,694
2024-08-21 05:24:00,55.2,230.5773,3200,-3.6000000000000014,4.300000000000001,4.800000000000004,804.4656,544
2024-08-21 05:27:00,54.4,231.684,3200,-3.6999999999999993,4.4,4.900000000000002,812.0514,544
2024-08-21 05:30:00,54.0,226.2731,3200,-3.6000000000000014,4.4,4.700000000000003,812.8792,544
2024-08-21 05:33:00,54.8,227.7488,3200,-3.6000000000000014,4.4,4.800000000000004,814.4644,544
2024-08-21 05:36:00,55.2,235.6192,3200,-3.5,4.300000000000001,4.899999999999999,821.2633,692
2024-08-21 05:39:00,55.7,236.2341,3200,-3.6999999999999993,4.4,4.899999999999999,833.7556,545
2024-08-21 05:42:00,55.9,240.9071,3200,-3.599999999999998,4.300000000000001,4.799999999999997,752.3158,545
2024-08-21 05:45:00,55.6,243.3666,3200,-3.599999999999998,4.300000000000001,4.600000000000001,831.7883,545
2024-08-21 05:48:00,55.6,234.8814,3200,-3.6000000000000014,4.300000000000001,4.800000000000001,787.5881,692
2024-08-21 05:51:00,55.6,234.3895,3200,-3.6000000000000014,4.4,4.800000000000001,824.3287,545
2024-08-21 05:54:00,56.9,231.684,3200,-3.6999999999999993,4.5,4.900000000000002,870.992,544
2024-08-21 05:57:00,57.7,234.5125,3200,-3.6999999999999993,4.699999999999999,4.9999999999999964,843.6952,542
2024-08-21 06:00:00,58.1,227.6259,3200,-3.8000000000000007,4.6,5.099999999999998,847.6173,544
2024-08-21 06:03:00,61.7,231.93,3201,-4.300000000000001,5.299999999999999,5.4999999999999964,924.3737,1623
2024-08-21 06:06:00,60.3,230.2083,3201,-4.099999999999998,4.999999999999999,5.400000000000002,892.5185,1730
2024-08-21 06:09:00,60.3,229.9624,3201,-4.100000000000001,5.000000000000001,5.399999999999999,900.9199,1730
2024-08-21 06:12:00,60.5,236.849,3201,-4.0,5.000000000000001,5.399999999999999,907.3179,1730
2024-08-21 06:15:00,60.1,232.9138,3201,-4.100000000000001,5.1000000000000005,5.399999999999999,902.0865,1730
2024-08-21 06:18:00,60.3,229.4705,3201,-4.100000000000001,5.0,5.399999999999999,907.4356,587
2024-08-21 06:21:00,60.3,237.5868,3201,-4.100000000000001,5.0,5.299999999999997,906.9537,1730
2024-08-21 06:24:00,60.9,243.3666,3201,-4.100000000000001,4.800000000000001,5.5,913.7297,1730
2024-08-21 06:27:00,61.3,240.5382,3201,-4.100000000000001,4.800000000000001,5.5,914.4305,1730
2024-08-21 06:30:00,60.9,234.3895,3201,-4.099999999999998,4.9,5.400000000000002,906.8685,1730
2024-08-21 06:33:00,60.1,227.134,3201,-4.0000000000000036,5.1000000000000005,5.300000000000001,899.4611,588
2024-08-21 06:36:00,59.7,222.092,3201,-3.900000000000002,5.2,5.199999999999999,895.7265,588
2024-08-21 06:39:00,59.5,220.3704,3201,-4.0000000000000036,5.2,5.199999999999999,889.4629,587
2024-08-21 06:42:00,59.5,220.3704,3201,-3.900000000000002,5.1000000000000005,5.300000000000001,888.1909,588
2024-08-21 06:45:00,59.5,220.6163,3201,-3.900000000000002,5.2,5.300000000000001,890.1108,588
2024-08-21 06:48:00,59.5,217.296,3201,-4.0000000000000036,5.2,5.300000000000001,887.185,587
2024-08-21 06:51:00,60.1,224.4285,3201,-4.0000000000000036,5.1,5.300000000000001,900.8499,588
2024-08-21 06:54:00,60.5,223.4447,3201,-4.099999999999998,5.1,5.400000000000002,906.7831,587
2024-08-21 06:57:00,60.5,223.1988,3201,-4.0000000000000036,5.1,5.400000000000002,903.4045,588
2024-08-21 07:00:00,61.1,236.3571,3201,-4.199999999999999,4.999999999999999,5.5000000000000036,916.4252,1730
2024-08-21 07:03:00,66.7,286.0388,3202,-4.599999999999998,4.699999999999999,6.099999999999998,1004.579,1815
2024-08-21 07:06:00,68.5,266.2399,3202,-4.5000000000000036,5.200000000000001,6.099999999999998,1032.935,1804
2024-08-21 07:09:00,68.5,248.0396,3202,-4.5000000000000036,5.5,6.099999999999998,1036.0,1708
2024-08-21 07:12:00,69.0,260.2141,3202,-3.799999999999997,5.500000000000001,5.0,1018.469,1684
2024-08-21 07:15:00,66.9,252.0978,3202,-4.0000000000000036,5.500000000000001,5.699999999999999,994.6166,1673
2024-08-21 07:18:00,66.9,252.2208,3202,-4.0000000000000036,5.300000000000001,5.5000000000000036,999.3765,1744
2024-08-21 07:21:00,67.7,209.0567,3202,-4.100000000000001,5.199999999999999,5.600000000000001,964.9079,411
2024-08-21 07:24:00,61.5,214.4676,3202,-3.6999999999999993,5.699999999999999,4.9999999999999964,909.8588,508
2024-08-21 07:27:00,59.5,226.2731,3202,-3.6000000000000014,5.5,4.900000000000002,888.7934,564
2024-08-21 07:30:00,59.5,220.2474,3202,-3.3999999999999986,5.3,4.699999999999999,876.6309,515
2024-08-21 07:33:00,59.5,227.7488,3202,-3.400000000000002,5.299999999999999,4.700000000000003,872.3539,564
2024-08-21 07:36:00,60.7,241.8909,3202,-3.5,5.200000000000001,4.899999999999999,898.5314,553
2024-08-21 07:39:00,62.7,243.9815,3202,-3.6000000000000014,5.200000000000001,5.0,926.9884,1743
2024-08-21 07:42:00,63.1,252.9586,3202,-3.6000000000000014,5.0,5.100000000000001,931.708,1743
2024-08-21 07:45:00,62.5,255.1722,3202,-3.599999999999998,4.799999999999999,4.900000000000002,924.9869,781
2024-08-21 07:48:00,64.3,266.7318,3202,-3.6999999999999993,4.9,5.099999999999998,953.3517,798
2024-08-21 07:51:00,70.3,271.7737,3202,-4.099999999999998,5.4,5.599999999999998,1039.377,1799
2024-08-21 07:54:00,71.4,263.6574,3202,-4.199999999999999,5.4,5.800000000000001,1069.171,1712
2024-08-21 07:57:00,68.3,227.9948,3202,-3.8999999999999986,6.0,5.399999999999999,1014.197,528
2024-08-21 08:00:00,66.7,225.5353,3202,-3.8999999999999986,5.9,5.299999999999997,983.4984,409
2024-08-21 08:03:00,65.5,232.4219,3203,-3.6999999999999993,5.7,5.199999999999999,980.8682,624
2024-08-21 08:06:00,66.3,245.2112,3203,-3.799999999999997,5.4,5.200000000000003,987.3638,1743
2024-08-21 08:09:00,67.0,253.3275,3203,-3.799999999999997,5.200000000000001,5.199999999999996,996.618,1741
2024-08-21 08:12:00,67.7,256.6479,3203,-3.8000000000000007,5.200000000000001,5.300000000000001,1007.79,1741
2024-08-21 08:15:00,69.2,262.5506,3203,-3.8000000000000007,5.300000000000001,5.199999999999999,1032.703,1705
2024-08-21 08:18:00,69.5,261.5668,3203,-3.700000000000003,5.2,5.600000000000001,1164.004,812
2024-08-21 08:21:00,74.4,259.1074,3203,-4.0,5.7,5.600000000000001,1136.543,1673
2024-08-21 08:24:00,73.2,252.8356,3203,-4.0000000000000036,5.700000000000001,5.5000000000000036,1116.21,1673
2024-08-21 08:27:00,72.0,252.7127,3203,-3.900000000000002,5.6000000000000005,5.400000000000002,1093.304,1673
2024-08-21 08:30:00,71.2,250.991,3203,-3.8000000000000007,5.6000000000000005,5.300000000000001,1084.008,1673
2024-08-21 08:33:00,71.6,253.2046,3203,-3.8000000000000007,5.6,5.400000000000002,1090.291,1673
2024-08-21 08:36:00,72.3,261.9358,3203,-3.900000000000002,5.6,5.5000000000000036,1104.782,1673
2024-08-21 08:39:00,74.0,275.463,3203,-4.0000000000000036,5.499999999999999,5.599999999999998,1137.532,1799
2024-08-21 08:42:00,76.4,272.3886,3203,-4.199999999999999,5.6000000000000005,5.800000000000001,1167.376,1712
2024-08-21 08:45:00,78.0,275.5859,3203,-4.199999999999999,5.700000000000001,5.900000000000002,1236.252,1826
2024-08-21 08:48:00,80.1,243.4896,3203,-4.699999999999999,5.9,6.599999999999998,1194.169,1345
2024-08-21 08:51:00,76.2,267.5926,3203,-4.5,6.2,6.200000000000003,1189.918,1583
2024-08-21 08:54:00,81.3,265.2561,3203,-4.899999999999999,5.800000000000001,6.799999999999997,1251.78,1331
2024-08-21 08:57:00,75.6,246.441,3203,-4.599999999999998,6.000000000000001,6.300000000000001,1160.415,1287
2024-08-21 09:00:00,76.4,255.787,3203,-4.599999999999998,6.0,6.300000000000001,1169.76,1341
2024-08-21 09:03:00,78.6,258.8614,3204,-4.800000000000001,6.1,6.5000000000000036,1230.883,1312
2024-08-21 09:06:00,80.1,265.748,3204,-4.800000000000001,6.199999999999999,6.599999999999998,1244.917,1312
2024-08-21 09:09:00,82.1,268.6994,3204,-5.0000000000000036,6.199999999999999,6.900000000000002,1284.787,1335
2024-08-21 09:12:00,82.7,265.1331,3204,-4.900000000000002,6.199999999999999,6.800000000000001,1284.387,1335
2024-08-21 09:15:00,82.1,258.7384,3204,-4.900000000000002,6.299999999999999,6.699999999999999,1283.253,1326
2024-08-21 09:18:00,82.3,258.7384,3204,-4.800000000000004,6.3999999999999995,6.600000000000001,1283.074,1312
2024-08-21 09:21:00,82.3,259.1074,3204,-4.700000000000003,6.299999999999999,6.600000000000001,1275.004,1312
2024-08-21 09:24:00,81.9,257.5087,3204,-4.700000000000003,6.500000000000001,6.600000000000001,1281.045,1312
2024-08-21 09:27:00,81.9,256.033,3204,-4.899999999999999,6.299999999999999,6.700000000000003,1276.697,1326
2024-08-21 09:30:00,81.1,254.1884,3204,-4.799999999999997,6.3999999999999995,6.600000000000001,1258.747,1312
2024-08-21 09:33:00,81.1,252.2208,3204,-4.699999999999996,6.500000000000001,6.600000000000001,1270.462,1346
2024-08-21 09:36:00,82.1,255.787,3204,-4.799999999999997,6.5,6.600000000000001,1287.149,1346
2024-08-21 09:39:00,82.9,256.5249,3204,-4.800000000000001,6.5,6.599999999999998,1296.796,1346
2024-08-21 09:42:00,82.3,254.4343,3204,-4.800000000000001,6.500000000000001,6.599999999999998,1286.472,1346
2024-08-21 09:45:00,82.1,251.6059,3204,-4.699999999999999,6.500000000000001,6.599999999999998,1264.828,1346
2024-08-21 09:48:00,81.7,252.9586,3204,-4.699999999999999,6.3999999999999995,6.5000000000000036,1271.118,1346
2024-08-21 09:51:00,81.3,253.2046,3204,-4.799999999999997,6.3999999999999995,6.600000000000001,1267.681,1346
2024-08-21 09:54:00,81.7,253.4505,3204,-4.699999999999996,6.500000000000001,6.5,1270.771,1346
2024-08-21 09:57:00,81.7,251.114,3204,-4.699999999999996,6.500000000000001,6.5,1265.938,1346
2024-08-21 10:00:00,81.5,250.2532,3204,-4.799999999999997,6.4,6.600000000000001,1271.176,1346
2024-08-21 10:03:00,81.3,246.441,3205,-4.799999999999997,6.6000000000000005,6.600000000000001,1251.837,1346
2024-08-21 10:06:00,79.5,241.8909,3205,-4.600000000000001,6.500000000000001,6.399999999999999,1230.964,1285
2024-08-21 10:09:00,79.5,244.8423,3205,-4.600000000000001,6.500000000000001,6.299999999999997,1226.729,1285
2024-08-21 10:12:00,79.0,243.9815,3205,-4.600000000000001,6.500000000000001,6.299999999999997,1218.207,1285
2024-08-21 10:15:00,78.6,242.8747,3205,-4.5,6.4,6.300000000000004,1195.17,1285
2024-08-21 10:18:00,78.4,242.5058,3205,-4.5,6.500000000000001,6.299999999999997,1199.083,1285
2024-08-21 10:21:00,71.9,224.9204,3205,-4.299999999999997,6.500000000000001,6.0,1138.076,437
2024-08-22 07:51:00,50.9,210.9013,3205,-2.3000000000000007,3.3999999999999995,2.0,768.5624,63
2024-08-22 07:54:00,59.7,205.8594,3205,-3.299999999999997,5.6,4.399999999999999,945.5383,853
2024-08-22 07:57:00,59.9,206.8432,3205,-3.3000000000000043,5.6,4.399999999999999,951.6251,853
2024-08-22 08:00:00,60.1,213.6068,3205,-3.3999999999999986,5.4,4.600000000000001,916.0316,506
2024-08-22 08:03:00,59.9,212.623,3205,-3.299999999999997,5.5,4.600000000000001,896.6021,517
2024-08-22 08:06:00,61.1,220.0014,3205,-3.400000000000002,5.5,4.699999999999999,922.6071,506
2024-08-22 08:09:00,63.3,231.684,3205,-3.4999999999999964,5.4,4.900000000000002,947.6524,564
2024-08-22 08:12:00,64.9,236.726,3205,-3.6999999999999993,5.4,5.099999999999998,973.9077,624
2024-08-22 08:15:00,65.9,235.3732,3205,-3.700000000000003,5.5,5.100000000000001,982.787,624
2024-08-22 08:18:00,66.7,236.1111,3205,-3.700000000000003,5.700000000000001,5.200000000000003,1004.258,624
2024-08-22 08:21:00,67.7,240.6612,3205,-3.799999999999997,5.6,5.299999999999997,1020.995,624
2024-08-22 08:24:00,67.9,241.8909,3205,-3.6999999999999993,5.6,5.199999999999999,1022.031,624
2024-08-22 08:27:00,67.9,236.726,3206,-3.900000000000002,5.6,5.300000000000001,1020.2,626
2024-08-22 08:30:00,68.1,236.849,3206,-3.900000000000002,5.700000000000001,5.300000000000001,1025.442,626
2024-08-22 08:33:00,69.8,240.9071,3206,-3.8999999999999986,5.800000000000001,5.399999999999999,1049.494,626
2024-08-22 08:36:00,71.0,250.3762,3206,-4.100000000000001,5.800000000000001,5.700000000000003,1067.292,1667
2024-08-22 08:39:00,73.4,260.3371,3206,-4.300000000000001,5.6000000000000005,5.699999999999999,1098.375,1712
2024-08-22 08:42:00,78.8,262.6736,3206,-4.200000000000003,5.9,5.700000000000003,1225.705,1577
2024-08-22 08:45:00,80.1,264.6412,3206,-4.199999999999999,6.0,5.900000000000002,1246.774,1577
2024-08-22 08:48:00,81.3,266.4858,3206,-4.300000000000001,6.199999999999999,6.099999999999998,1263.545,1577
2024-08-22 08:51:00,81.5,248.5315,3206,-4.700000000000003,6.299999999999999,6.600000000000001,1224.628,1345
2024-08-22 08:54:00,79.1,248.2856,3206,-4.600000000000001,6.299999999999999,6.399999999999999,1223.857,1345
2024-08-22 08:57:00,78.8,237.2179,3206,-4.5,6.3,6.299999999999997,1203.276,1275
2024-08-22 09:00:00,75.0,231.1921,3206,-4.399999999999999,6.3999999999999995,6.100000000000001,1157.166,1276
2024-08-22 09:03:00,76.4,240.5382,3206,-4.400000000000002,6.5,6.099999999999998,1177.603,1275
2024-08-22 09:06:00,82.5,252.3438,3206,-4.800000000000001,6.5,6.599999999999998,1322.901,1346
2024-08-22 09:09:00,85.0,253.2046,3206,-4.899999999999999,6.699999999999999,6.700000000000003,1345.331,1346
2024-08-22 09:12:00,84.8,249.8843,3206,-4.799999999999997,6.799999999999999,6.699999999999996,1342.931,1346
2024-08-22 09:15:00,84.2,238.5706,3206,-4.799999999999997,6.8999999999999995,6.600000000000001,1309.446,1388
2024-08-22 09:18:00,80.6,229.8394,3206,-4.5,6.999999999999999,6.199999999999996,1239.313,1384
2024-08-22 09:21:00,79.8,215.6973,3206,-4.300000000000001,6.799999999999999,6.099999999999998,1234.928,458
2024-08-22 09:24:00,77.5,224.6745,3206,-4.300000000000004,6.799999999999999,5.899999999999999,1210.103,1401
2024-08-22 09:27:00,77.8,223.1988,3207,-4.200000000000003,6.8,5.899999999999999,1198.53,461
2024-08-22 09:30:00,77.0,221.6001,3207,-4.200000000000003,6.7,5.899999999999999,1191.664,461
2024-08-22 09:33:00,77.5,223.1988,3207,-4.200000000000003,6.7,5.899999999999999,1196.125,461
2024-08-22 09:36:00,77.5,225.0434,3207,-4.200000000000003,6.8,5.899999999999999,1209.922,461
2024-08-22 09:39:00,77.5,225.0434,3207,-4.300000000000001,6.7,5.900000000000002,1207.728,1401
2024-08-22 09:42:00,77.6,225.5353,3207,-4.300000000000001,6.8,5.900000000000002,1194.191,1401
2024-08-22 09:45:00,77.2,226.1502,3207,-4.199999999999999,6.7,5.900000000000002,1193.575,330
2024-08-22 09:48:00,77.6,226.765,3207,-4.199999999999999,6.6000000000000005,5.900000000000002,1199.875,330
2024-08-22 09:51:00,77.4,225.5353,3207,-4.300000000000001,6.7,6.0000000000000036,1197.621,1401
2024-08-22 09:54:00,77.6,227.3799,3207,-4.300000000000001,6.7,6.0000000000000036,1201.11,1401
2024-08-22 09:57:00,78.0,225.0434,3207,-4.300000000000001,6.8,6.0000000000000036,1199.884,458
2024-08-22 10:00:00,77.4,221.6001,3207,-4.300000000000001,6.8,6.0000000000000036,1195.485,458
2024-08-22 10:03:00,77.8,222.092,3207,-4.300000000000001,6.8999999999999995,6.0000000000000036,1203.438,458
2024-08-22 10:06:00,78.0,223.8137,3207,-4.300000000000001,6.8999999999999995,6.0000000000000036,1210.64,458
2024-08-22 10:09:00,78.0,225.7813,3207,-4.300000000000001,6.799999999999999,6.0000000000000036,1205.348,1401
2024-08-22 10:12:00,78.2,225.1664,3207,-4.300000000000001,6.799999999999999,5.9999999999999964,1205.632,458
2024-08-22 10:15:00,78.2,223.6907,3207,-4.300000000000001,6.799999999999999,5.9999999999999964,1198.023,458
2024-08-22 10:18:00,77.6,226.3961,3207,-4.199999999999999,6.699999999999999,5.900000000000002,1200.755,330
2024-08-22 10:21:00,77.5,225.2894,3207,-4.199999999999999,6.699999999999999,5.900000000000002,1202.543,330
2024-08-22 10:24:00,77.6,225.2894,3207,-4.199999999999999,6.8,5.900000000000002,1200.045,461
2024-08-22 10:27:00,77.6,226.2731,3208,-4.300000000000001,6.7,5.900000000000002,1201.799,1401
2024-08-22 10:30:00,77.7,225.5353,3208,-4.199999999999999,6.7,5.900000000000002,1199.911,330
2024-08-22 10:33:00,77.8,225.9042,3208,-4.300000000000001,6.7,5.900000000000002,1207.748,1401
2024-08-22 10:36:00,77.5,227.6259,3208,-4.200000000000003,6.699999999999999,5.899999999999999,1201.95,330
2024-08-22 10:39:00,78.0,224.5515,3208,-4.199999999999999,6.8,5.9999999999999964,1205.737,461
2024-08-22 10:42:00,77.8,225.6583,3208,-4.300000000000001,6.8,5.9999999999999964,1199.37,1401
2024-08-22 10:45:00,78.2,224.9204,3208,-4.300000000000001,6.699999999999999,5.9999999999999964,1204.962,1401
2024-08-22 10:48:00,77.5,224.4285,3208,-4.300000000000001,6.8999999999999995,5.900000000000002,1196.097,458
2024-08-22 10:51:00,78.2,223.8137,3208,-4.300000000000001,6.8999999999999995,5.9999999999999964,1203.888,458
2024-08-22 10:54:00,78.0,224.9204,3208,-4.300000000000001,6.8999999999999995,5.9999999999999964,1206.905,458
2024-08-22 10:57:00,78.2,224.3056,3208,-4.300000000000001,6.799999999999999,5.9999999999999964,1208.322,458
2024-08-22 11:00:00,77.8,225.2894,3208,-4.300000000000001,6.8999999999999995,5.900000000000002,1212.119,458
2024-08-22 11:03:00,78.2,227.011,3208,-4.300000000000001,6.799999999999999,5.9999999999999964,1207.856,1401
2024-08-22 11:06:00,77.8,224.6745,3208,-4.300000000000001,6.8999999999999995,5.9999999999999964,1203.71,458
2024-08-22 11:09:00,78.3,227.011,3208,-4.400000000000002,6.8999999999999995,6.099999999999998,1211.685,458
2024-08-22 11:12:00,78.0,226.765,3208,-4.300000000000004,6.799999999999999,6.0,1211.864,1401
2024-08-22 11:15:00,77.8,227.9948,3208,-4.200000000000003,6.699999999999999,6.0,1202.463,330
2024-08-22 11:18:00,77.8,227.134,3208,-4.300000000000004,6.699999999999999,6.0,1203.628,1401
2024-08-22 11:21:00,78.4,225.5353,3208,-4.300000000000004,6.699999999999999,6.0,1208.496,1401
2024-08-22 11:24:00,78.2,226.3961,3208,-4.399999999999999,6.799999999999999,6.0,1209.475,1401
2024-08-22 11:27:00,78.0,225.9042,3209,-4.200000000000003,6.799999999999999,5.899999999999999,1205.445,461
2024-08-22 11:30:00,78.3,226.3961,3209,-4.399999999999999,6.9,6.100000000000001,1210.035,458
2024-08-22 11:33:00,77.9,223.9366,3209,-4.300000000000004,6.9,6.0,1218.658,458
2024-08-22 11:36:00,78.4,224.9204,3209,-4.300000000000004,6.9,6.0,1212.115,458
2024-08-22 11:39:00,78.0,222.4609,3209,-4.300000000000004,6.9,6.0,1202.027,458
2024-08-22 11:42:00,78.5,222.5839,3209,-4.400000000000002,6.9,6.099999999999998,1214.702,458
2024-08-22 11:45:00,78.5,224.3056,3209,-4.400000000000002,7.000000000000001,5.9999999999999964,1207.825,458
2024-08-22 11:48:00,78.2,223.3218,3209,-4.300000000000001,6.8999999999999995,5.9999999999999964,1210.347,458
2024-08-22 11:51:00,77.5,223.4447,3209,-4.300000000000004,6.8999999999999995,6.0,1209.081,458
2024-08-22 11:54:00,77.4,222.7069,3209,-4.300000000000001,6.8999999999999995,5.9999999999999964,1213.024,458
2024-08-22 11:57:00,78.2,224.9204,3209,-4.199999999999999,6.8999999999999995,5.9999999999999964,1213.329,460
2024-08-22 12:00:00,78.0,223.0758,3209,-4.300000000000001,6.799999999999999,5.9999999999999964,1205.745,458
2024-08-22 12:03:00,78.2,223.4447,3209,-4.300000000000001,6.799999999999999,6.099999999999998,1210.431,458
2024-08-22 12:06:00,78.0,223.6907,3209,-4.300000000000001,6.8999999999999995,5.9999999999999964,1207.516,458
2024-08-22 12:09:00,78.8,225.0434,3209,-4.300000000000001,6.9,6.099999999999998,1211.522,458
2024-08-22 12:12:00,78.0,222.215,3209,-4.300000000000001,7.000000000000001,5.9999999999999964,1211.063,458
2024-08-22 12:15:00,78.5,226.3961,3209,-4.300000000000001,7.000000000000001,6.0000000000000036,1218.706,458
2024-08-22 12:18:00,78.7,228.2407,3209,-4.400000000000002,6.799999999999999,6.099999999999998,1226.901,1401
2024-08-22 12:21:00,78.8,225.0434,3209,-4.400000000000002,6.799999999999999,6.099999999999998,1216.688,1401
2024-08-22 12:24:00,78.4,221.8461,3209,-4.300000000000001,6.8999999999999995,6.099999999999998,1212.687,458
2024-08-22 12:27:00,78.0,221.6001,3210,-4.300000000000001,6.8999999999999995,6.0000000000000036,1202.604,458
2024-08-22 12:30:00,78.0,220.9852,3210,-4.300000000000001,6.8999999999999995,6.0000000000000036,1203.016,458
2024-08-22 12:33:00,77.8,218.8947,3210,-4.299999999999997,6.999999999999999,6.0,1202.284,458
2024-08-22 12:36:00,77.4,218.8947,3210,-4.399999999999999,6.999999999999999,6.0,1192.78,458
2024-08-22 12:39:00,77.2,218.7717,3210,-4.300000000000004,7.000000000000001,5.899999999999999,1191.335,458
2024-08-22 12:42:00,77.0,218.4028,3210,-4.299999999999997,6.8999999999999995,6.0,1187.843,458
2024-08-22 12:45:00,76.4,218.5257,3210,-4.199999999999996,6.999999999999999,5.899999999999999,1182.92,466
2024-08-22 12:48:00,76.4,218.2798,3210,-4.299999999999997,6.8999999999999995,5.899999999999999,1181.064,458
2024-08-22 12:51:00,76.0,220.2474,3210,-4.200000000000003,6.999999999999999,5.899999999999999,1182.706,461
2024-08-22 12:54:00,76.0,219.1406,3210,-4.200000000000003,6.8,5.799999999999997,1179.3,461
2024-08-22 12:57:00,75.8,216.0663,3210,-4.300000000000004,6.8,5.899999999999999,1168.619,461
2024-08-22 13:00:00,74.8,218.4028,3210,-4.200000000000003,6.8999999999999995,5.800000000000004,1157.755,461
2024-08-22 13:03:00,75.0,222.215,3210,-4.200000000000003,6.699999999999999,5.800000000000004,1153.688,461
2024-08-22 13:06:00,74.8,221.969,3210,-4.100000000000001,6.7,5.700000000000003,1155.079,461
2024-08-22 13:09:00,74.6,223.3218,3210,-4.200000000000003,6.6,5.800000000000004,1156.627,461
2024-08-22 13:12:00,74.8,222.8299,3210,-4.200000000000003,6.6,5.799999999999997,1150.24,461
2024-08-22 13:15:00,75.0,223.8137,3210,-4.300000000000001,6.8,5.900000000000002,1160.161,1401
2024-08-22 13:18:00,75.2,223.0758,3210,-4.199999999999999,6.8,5.800000000000001,1161.422,461
2024-08-22 13:21:00,75.0,223.4447,3210,-4.199999999999999,6.8,5.800000000000001,1163.146,461
2024-08-22 13:24:00,75.0,223.9366,3210,-4.199999999999999,6.699999999999999,5.900000000000002,1163.077,461
2024-08-22 13:27:00,75.2,222.7069,3211,-4.099999999999998,6.699999999999999,5.800000000000001,1159.705,461
2024-08-22 13:30:00,75.4,227.134,3211,-4.199999999999999,6.6,5.900000000000002,1158.901,330
2024-08-22 13:33:00,75.4,225.6583,3211,-4.300000000000001,6.6,5.900000000000002,1161.253,1401
2024-08-22 13:36:00,75.2,222.8299,3211,-4.199999999999999,6.699999999999999,5.900000000000002,1161.416,461
2024-08-22 13:39:00,75.0,220.9852,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1157.323,461
2024-08-22 13:42:00,75.0,219.7555,3211,-4.199999999999999,6.8,5.900000000000002,1154.002,461
2024-08-22 13:45:00,75.0,220.0014,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1159.927,461
2024-08-22 13:48:00,75.2,223.9366,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1160.18,461
2024-08-22 13:51:00,75.0,221.8461,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1156.923,461
2024-08-22 13:54:00,75.0,220.8623,3211,-4.200000000000003,6.699999999999999,5.800000000000004,1157.233,461
2024-08-22 13:57:00,75.0,222.4609,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1159.667,461
2024-08-22 14:00:00,75.4,227.134,3211,-4.199999999999999,6.699999999999999,5.800000000000001,1168.312,330
2024-08-22 14:03:00,75.0,227.3799,3211,-4.200000000000003,6.699999999999999,5.800000000000004,1161.597,330
2024-08-22 14:06:00,75.0,223.8137,3211,-4.200000000000003,6.6,5.799999999999997,1157.926,330
2024-08-22 14:09:00,74.8,224.6745,3211,-4.100000000000001,6.699999999999999,5.799999999999997,1155.926,461
2024-08-22 14:12:00,75.2,224.6745,3211,-4.200000000000003,6.699999999999999,5.799999999999997,1159.479,461
2024-08-22 14:15:00,74.8,225.6583,3211,-4.200000000000003,6.6,5.799999999999997,1155.636,330
2024-08-22 14:18:00,75.0,226.2731,3211,-4.199999999999996,6.5,5.799999999999997,1156.67,330
2024-08-22 14:21:00,75.1,231.93,3211,-4.100000000000001,6.5,5.799999999999997,1158.051,402
2024-08-22 14:24:00,75.6,230.8232,3211,-4.199999999999996,6.5,5.899999999999999,1178.276,330
2024-08-22 14:27:00,75.8,227.7488,3212,-4.300000000000001,6.6,5.900000000000002,1174.263,330
2024-08-22 14:30:00,76.0,228.3637,3212,-4.099999999999998,6.6,5.800000000000001,1171.19,330
2024-08-22 14:33:00,76.6,229.3475,3212,-4.299999999999997,6.5,6.0,1174.326,330
2024-08-22 14:36:00,76.0,227.9948,3212,-4.199999999999999,6.6,5.900000000000002,1171.357,330
2024-08-22 14:39:00,76.0,228.7326,3212,-4.299999999999997,6.6,5.899999999999999,1176.593,330
2024-08-22 14:42:00,76.0,227.6259,3212,-4.199999999999999,6.6,5.800000000000001,1173.705,330
2024-08-22 14:45:00,75.8,227.011,3212,-4.199999999999999,6.6,5.900000000000002,1169.523,330
2024-08-22 14:48:00,75.8,228.9786,3212,-4.300000000000001,6.6,5.900000000000002,1171.979,330
2024-08-22 14:51:00,76.0,228.3637,3212,-4.199999999999999,6.5,5.900000000000002,1165.751,330
2024-08-22 14:54:00,75.6,225.0434,3212,-4.199999999999999,6.6,5.800000000000001,1165.038,330
2024-08-22 14:57:00,75.4,222.7069,3212,-4.199999999999999,6.699999999999999,5.900000000000002,1167.525,461
2024-08-22 15:00:00,76.2,224.3056,3212,-4.099999999999998,6.699999999999999,5.800000000000001,1174.776,461
2024-08-22 15:03:00,76.4,227.011,3212,-4.300000000000001,6.699999999999999,6.0000000000000036,1184.686,1401
2024-08-22 15:06:00,76.2,225.6583,3212,-4.199999999999999,6.699999999999999,5.900000000000002,1175.366,330
2024-08-22 15:09:00,76.0,223.0758,3212,-4.200000000000003,6.699999999999999,5.800000000000004,1173.577,461
2024-08-22 15:12:00,75.8,224.6745,3212,-4.199999999999999,6.6,5.900000000000002,1174.677,330
2024-08-22 15:15:00,76.0,225.9042,3212,-4.300000000000001,6.6,5.900000000000002,1172.158,1401
2024-08-22 15:18:00,75.6,226.3961,3212,-4.100000000000001,6.6,5.899999999999999,1169.726,330
2024-08-22 15:21:00,76.0,226.3961,3212,-4.200000000000003,6.6,5.899999999999999,1171.205,330
2024-08-22 15:24:00,76.4,228.6097,3212,-4.300000000000001,6.699999999999999,5.900000000000002,1178.621,1401
2024-08-22 15:27:00,76.4,226.888,3213,-4.300000000000001,6.699999999999999,5.900000000000002,1183.977,1401
2024-08-22 15:30:00,76.6,228.9786,3213,-4.300000000000001,6.5,5.900000000000002,1182.378,330
2024-08-22 15:33:00,76.2,227.5029,3213,-4.199999999999999,6.6,5.900000000000002,1179.271,330
2024-08-22 15:36:00,76.0,227.3799,3213,-4.200000000000003,6.699999999999999,5.800000000000004,1174.299,330
2024-08-22 15:39:00,76.0,227.011,3213,-4.100000000000001,6.6,5.800000000000004,1173.726,330
2024-08-22 15:42:00,76.4,227.5029,3213,-4.199999999999999,6.6,5.900000000000002,1182.271,330
2024-08-22 15:45:00,76.2,225.2894,3213,-4.199999999999999,6.6,5.900000000000002,1181.341,330
2024-08-22 15:48:00,76.6,227.9948,3213,-4.299999999999997,6.699999999999999,5.899999999999999,1183.811,1401
2024-08-22 15:51:00,76.6,226.5191,3213,-4.299999999999997,6.6,6.0,1178.659,1401
2024-08-22 15:54:00,76.8,226.1502,3213,-4.199999999999999,6.699999999999999,5.900000000000002,1184.627,330
2024-08-22 15:57:00,76.4,225.1664,3213,-4.199999999999999,6.699999999999999,5.900000000000002,1176.649,330
2024-08-22 16:00:00,76.6,226.3961,3213,-4.300000000000001,6.799999999999999,5.900000000000002,1179.148,1401
2024-08-22 16:03:00,76.8,230.5773,3213,-4.300000000000001,6.6,6.0000000000000036,1191.983,330
2024-08-22 16:06:00,77.2,229.3475,3213,-4.300000000000001,6.699999999999999,6.0000000000000036,1189.041,1401
2024-08-22 16:09:00,76.8,227.134,3213,-4.300000000000001,6.699999999999999,5.900000000000002,1181.593,1401
2024-08-22 16:12:00,76.6,225.2894,3213,-4.299999999999997,6.699999999999999,5.899999999999999,1182.766,1401
2024-08-22 16:15:00,76.8,229.2245,3213,-4.199999999999999,6.699999999999999,5.900000000000002,1188.15,330
2024-08-22 16:18:00,76.8,227.6259,3213,-4.299999999999997,6.699999999999999,6.0,1184.526,1401
2024-08-22 16:21:00,76.6,223.6907,3213,-4.300000000000001,6.699999999999999,5.800000000000001,1184.431,1401
2024-08-22 16:24:00,76.4,225.7813,3213,-4.300000000000001,6.699999999999999,5.900000000000002,1184.326,1401
2024-08-22 16:27:00,76.8,225.9042,3214,-4.300000000000001,6.799999999999999,5.900000000000002,1184.36,1401
2024-08-22 16:30:00,76.8,224.5515,3214,-4.199999999999999,6.699999999999999,5.900000000000002,1185.475,461
2024-08-22 16:33:00,76.8,226.2731,3214,-4.199999999999999,6.799999999999999,5.900000000000002,1184.906,461
2024-08-22 16:36:00,76.4,225.2894,3214,-4.199999999999999,6.699999999999999,5.900000000000002,1182.83,330
2024-08-22 16:39:00,76.6,223.1988,3214,-4.199999999999999,6.8,5.900000000000002,1179.562,461
2024-08-22 16:42:00,76.6,224.6745,3214,-4.199999999999999,6.699999999999999,5.900000000000002,1185.334,461
2024-08-22 16:45:00,76.4,223.8137,3214,-4.099999999999998,6.699999999999999,5.800000000000001,1181.079,461
2024-08-22 16:48:00,76.2,224.4285,3214,-4.199999999999999,6.8,5.900000000000002,1180.558,461
2024-08-22 16:51:00,76.0,223.3218,3214,-4.099999999999998,6.7,5.800000000000001,1172.694,461
2024-08-22 16:54:00,76.0,223.9366,3214,-4.199999999999999,6.7,5.800000000000001,1170.8,461
2024-08-22 16:57:00,76.3,223.1988,3214,-4.199999999999999,6.7,5.900000000000002,1176.088,461
2024-08-22 17:00:00,75.8,221.6001,3214,-4.100000000000001,6.8,5.800000000000004,1177.41,461
2024-08-22 17:03:00,75.6,220.3704,3214,-4.100000000000001,6.8,5.800000000000004,1169.505,461
2024-08-22 17:06:00,76.0,220.6163,3214,-4.199999999999999,6.8,5.900000000000002,1172.61,461
2024-08-22 17:09:00,75.6,214.2216,3214,-4.100000000000001,6.8999999999999995,5.800000000000004,1166.574,457
2024-08-22 17:12:00,75.0,212.377,3214,-4.100000000000001,6.8999999999999995,5.700000000000003,1163.01,457
2024-08-22 17:15:00,75.0,212.377,3214,-4.199999999999999,6.8,5.800000000000001,1159.258,440
2024-08-22 17:18:00,74.6,211.7622,3214,-4.199999999999999,6.8999999999999995,5.800000000000001,1155.558,440
2024-08-22 17:21:00,74.0,210.5324,3214,-4.099999999999998,6.8999999999999995,5.699999999999999,1142.054,457
2024-08-22 17:24:00,73.8,213.3608,3214,-4.099999999999998,6.8,5.599999999999998,1139.401,457
2024-08-22 17:27:00,73.8,211.1473,3215,-4.099999999999998,6.8,5.699999999999999,1136.113,457
2024-08-22 17:30:00,73.4,208.0729,3215,-4.0000000000000036,6.8999999999999995,5.599999999999998,1130.669,442
2024-08-22 17:33:00,73.2,212.1311,3215,-4.0000000000000036,6.8,5.599999999999998,1128.138,457
2024-08-22 17:36:00,73.2,212.1311,3215,-4.0000000000000036,6.699999999999999,5.599999999999998,1125.627,438
2024-08-22 17:39:00,72.8,209.1797,3215,-3.900000000000002,6.8999999999999995,5.5000000000000036,1121.804,448
2024-08-22 17:42:00,72.8,209.5486,3215,-4.0000000000000036,6.8999999999999995,5.599999999999998,1125.584,457
2024-08-22 17:45:00,72.8,205.3675,3215,-3.9999999999999964,6.8,5.4999999999999964,1123.701,442
2024-08-22 17:48:00,72.0,202.785,3215,-4.100000000000001,6.999999999999999,5.5,1112.149,442
2024-08-22 17:51:00,71.9,201.3093,3215,-3.900000000000002,6.8999999999999995,5.400000000000002,1109.262,442
2024-08-22 17:54:00,75.6,241.0301,3215,-4.300000000000001,6.1,5.800000000000001,1169.328,1279
2024-08-22 17:57:00,79.4,257.0168,3215,-4.600000000000001,5.8999999999999995,6.399999999999999,1243.246,1341
2024-08-22 18:00:00,81.1,243.1207,3215,-4.600000000000001,6.3999999999999995,6.299999999999997,1277.655,1343
2024-08-22 18:03:00,80.1,229.4705,3215,-4.4999999999999964,6.999999999999999,6.300000000000001,1249.124,1384
2024-08-22 18:06:00,81.9,271.8967,3215,-4.599999999999998,6.1,6.5000000000000036,1272.272,1314
2024-08-22 18:09:00,85.0,267.7156,3215,-4.699999999999999,6.499999999999999,6.4999999999999964,1357.156,1310
2024-08-22 18:12:00,88.4,271.6508,3215,-4.899999999999999,6.699999999999999,6.800000000000004,1416.017,1273
2024-08-22 18:15:00,88.6,273.0035,3215,-4.9999999999999964,6.699999999999999,6.9999999999999964,1427.4,1274
2024-08-22 18:18:00,88.8,280.259,3215,-5.0,6.5,7.0,1428.358,1274
2024-08-22 18:21:00,88.4,273.1265,3215,-4.900000000000002,6.6,6.900000000000002,1428.437,1274
2024-08-22 18:24:00,87.9,269.9291,3215,-4.900000000000002,6.699999999999999,6.900000000000002,1420.095,1273
2024-08-22 18:27:00,88.6,274.2332,3216,-4.900000000000002,6.6,7.0000000000000036,1422.427,1274
2024-08-22 18:30:00,88.4,270.175,3216,-4.900000000000002,6.6000000000000005,6.900000000000002,1424.075,1273
2024-08-22 18:33:00,88.3,270.175,3216,-5.0000000000000036,6.6,6.900000000000002,1426.756,1274
2024-08-22 18:36:00,88.4,267.1007,3216,-4.900000000000002,6.699999999999999,6.900000000000002,1424.563,1273
2024-08-22 18:39:00,89.0,269.4372,3216,-5.0000000000000036,6.8,6.900000000000002,1419.868,1273
2024-08-22 18:42:00,88.6,261.4438,3216,-4.900000000000002,6.8,6.900000000000002,1423.803,1273
2024-08-22 18:45:00,88.0,264.5182,3216,-4.899999999999999,6.8999999999999995,7.0,1432.443,1273
2024-08-22 18:48:00,87.9,248.0396,3216,-5.0,7.0,6.899999999999999,1396.248,1377
2024-08-22 18:51:00,80.9,246.6869,3216,-4.600000000000001,6.8999999999999995,6.399999999999999,1257.694,1368
2024-08-22 18:54:00,80.9,243.6125,3216,-4.600000000000001,6.8,6.399999999999999,1247.753,1343
2024-08-22 18:57:00,80.7,250.2532,3216,-4.600000000000001,6.8,6.300000000000004,1252.524,1347
2024-08-22 19:00:00,80.9,245.4572,3216,-4.599999999999998,6.8,6.400000000000002,1247.085,1343
2024-08-22 19:03:00,78.4,236.1111,3216,-4.4999999999999964,6.8999999999999995,6.099999999999998,1174.772,325
2024-08-22 19:06:00,77.4,230.8232,3216,-4.400000000000002,6.8,6.099999999999998,1172.179,1401
2024-08-22 19:09:00,76.8,233.5287,3216,-4.300000000000001,6.8999999999999995,6.099999999999998,1170.386,324
2024-08-22 19:12:00,77.0,231.4381,3216,-4.400000000000002,6.8,6.0000000000000036,1170.729,1401
2024-08-22 19:15:00,76.6,232.0529,3216,-4.300000000000001,6.8999999999999995,6.0000000000000036,1165.239,1401
2024-08-22 19:18:00,77.0,229.2245,3216,-4.399999999999999,6.8,6.100000000000001,1162.147,1401
2024-08-22 19:21:00,76.0,229.8394,3216,-4.299999999999997,6.8999999999999995,6.0,1153.191,1401
2024-08-22 19:24:00,75.2,229.9624,3216,-4.199999999999996,6.8,5.899999999999999,1136.189,330
2024-08-22 19:27:00,75.2,236.603,3217,-4.299999999999997,6.6,5.899999999999999,1147.261,329
2024-08-22 19:30:00,75.4,235.7422,3217,-4.299999999999997,6.6,6.0,1132.405,330
2024-08-22 19:33:00,74.4,224.9204,3217,-4.199999999999996,6.8,5.799999999999997,1128.739,461
2024-08-22 19:36:00,73.0,218.4028,3217,-4.100000000000001,6.8,5.799999999999997,1104.259,461
2024-08-22 19:39:00,71.4,217.7879,3217,-4.0,6.8,5.600000000000001,1082.047,438
2024-08-22 19:42:00,71.3,214.2216,3217,-4.100000000000001,6.8,5.600000000000001,1074.493,438
2024-08-22 19:45:00,70.5,213.3608,3217,-4.0,6.8,5.5,1064.399,438
2024-08-22 19:48:00,69.1,205.9823,3217,-4.0,6.8,5.5,1045.845,442
