Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-22 19:51:00,68.3,206.4742,3217,-3.8999999999999986,6.8,5.399999999999999,1027.142,442
2024-08-22 19:54:00,68.3,214.8365,3217,-3.8999999999999986,6.5,5.399999999999999,1027.748,443
2024-08-22 19:57:00,66.9,209.5486,3217,-3.8000000000000043,6.5,4.899999999999999,946.2435,443
2024-08-23 08:00:00,49.9,235.3732,3217,-2.099999999999998,2.5999999999999996,2.799999999999997,816.7922,98
2024-08-23 08:03:00,60.3,219.7555,3217,-3.0,5.199999999999999,4.199999999999996,961.9842,514
2024-08-23 08:06:00,63.1,231.1921,3217,-3.3000000000000007,5.300000000000001,4.4999999999999964,983.519,830
2024-08-23 08:09:00,64.1,244.3504,3217,-3.3000000000000043,5.1000000000000005,4.5,991.5654,826
2024-08-23 08:12:00,66.3,248.5315,3217,-3.3999999999999986,5.3,4.600000000000001,1002.13,813
2024-08-23 08:15:00,69.6,256.8938,3217,-3.599999999999998,5.3999999999999995,4.900000000000002,1059.823,812
2024-08-23 08:18:00,72.0,265.8709,3217,-3.700000000000003,5.4,5.100000000000001,1098.26,160
2024-08-23 08:21:00,72.6,266.9777,3217,-3.6999999999999993,5.3,5.199999999999999,1103.477,160
2024-08-23 08:24:00,71.8,239.8003,3218,-4.199999999999999,5.8,5.599999999999998,1095.232,1279
2024-08-23 08:27:00,70.3,220.3704,3218,-4.200000000000003,6.0,5.600000000000001,1048.92,410
2024-08-23 08:30:00,68.5,218.5257,3218,-3.8999999999999986,6.0,5.399999999999999,1032.764,411
2024-08-23 08:33:00,67.5,217.9109,3218,-3.8999999999999986,6.1000000000000005,5.299999999999997,1025.414,411
2024-08-23 08:36:00,68.3,227.7488,3218,-4.0,6.0,5.399999999999999,1039.262,407
2024-08-23 08:39:00,68.7,226.888,3218,-4.0,6.0,5.5,1038.965,407
2024-08-23 08:42:00,69.1,228.1178,3218,-4.0,5.9,5.399999999999999,1049.032,410
2024-08-23 08:45:00,70.6,233.1597,3218,-4.0,6.0,5.5,1063.24,407
2024-08-23 08:48:00,71.0,233.1597,3218,-4.100000000000001,6.0,5.699999999999996,1087.323,407
2024-08-23 08:51:00,72.0,233.0368,3218,-4.100000000000001,6.1,5.699999999999996,1098.777,407
2024-08-23 08:54:00,73.2,231.1921,3218,-4.199999999999996,6.300000000000001,5.799999999999997,1110.995,403
2024-08-23 08:57:00,74.2,235.9881,3218,-4.300000000000001,6.2,5.900000000000002,1117.581,1276
2024-08-23 09:00:00,76.8,258.7384,3218,-4.300000000000001,6.0,6.099999999999998,1166.323,1713
2024-08-23 09:03:00,84.8,273.1265,3218,-4.800000000000001,6.2,6.699999999999999,1366.991,1335
2024-08-23 09:06:00,84.9,244.8423,3218,-4.900000000000002,6.500000000000001,6.699999999999999,1256.52,1346
2024-08-23 09:09:00,80.5,244.5963,3218,-4.5,6.500000000000001,6.300000000000004,1235.502,1343
2024-08-23 09:12:00,79.1,235.6192,3218,-4.300000000000001,6.6000000000000005,6.099999999999998,1222.69,329
2024-08-23 09:15:00,78.0,229.5935,3218,-4.300000000000001,6.6000000000000005,5.9999999999999964,1204.226,330
2024-08-23 09:18:00,77.6,229.5935,3218,-4.300000000000004,6.6000000000000005,5.899999999999999,1209.804,330
2024-08-23 09:21:00,78.3,227.6259,3218,-4.300000000000004,6.699999999999999,5.899999999999999,1216.242,1401
2024-08-23 09:24:00,78.5,227.6259,3219,-4.300000000000004,6.699999999999999,6.0,1213.718,1401
2024-08-23 09:27:00,77.2,224.9204,3219,-4.200000000000003,6.8,5.899999999999999,1208.762,461
2024-08-23 09:30:00,82.3,245.4572,3219,-4.399999999999999,6.3999999999999995,6.300000000000004,1311.644,1277
2024-08-23 09:33:00,83.8,242.2598,3219,-4.600000000000001,6.9,6.5,1308.84,1388
2024-08-23 09:36:00,84.0,241.522,3219,-4.599999999999998,6.800000000000001,6.4999999999999964,1320.705,1388
2024-08-23 09:39:00,83.3,242.8747,3219,-4.600000000000001,6.8999999999999995,6.399999999999999,1318.316,1388
2024-08-23 09:42:00,83.5,246.0721,3219,-4.599999999999998,6.8,6.400000000000002,1311.425,1343
2024-08-23 09:45:00,83.3,246.0721,3219,-4.699999999999999,6.699999999999999,6.4999999999999964,1310.946,1346
2024-08-23 09:48:00,82.5,242.5058,3219,-4.599999999999998,6.8,6.400000000000002,1299.583,1343
2024-08-23 09:51:00,82.9,244.9653,3219,-4.5,6.699999999999999,6.399999999999999,1304.198,1343
2024-08-23 09:54:00,82.9,244.2274,3219,-4.600000000000001,6.7,6.399999999999999,1301.846,1343
2024-08-23 09:57:00,81.9,246.195,3219,-4.5,6.7,6.299999999999997,1304.58,1343
2024-08-23 10:00:00,83.1,248.6545,3219,-4.600000000000001,6.6,6.399999999999999,1309.004,1343
2024-08-23 10:03:00,82.5,251.4829,3219,-4.5,6.6,6.5,1307.459,1344
2024-08-23 10:06:00,83.3,252.9586,3219,-4.700000000000003,6.6,6.5,1312.689,1346
2024-08-23 10:09:00,83.3,251.9748,3219,-4.600000000000001,6.5,6.399999999999999,1305.791,1344
2024-08-23 10:12:00,83.1,249.2694,3219,-4.700000000000003,6.6,6.399999999999999,1301.076,1346
2024-08-23 10:15:00,82.9,246.6869,3219,-4.600000000000001,6.6,6.399999999999999,1301.714,1343
2024-08-23 10:18:00,82.7,242.9977,3219,-4.5000000000000036,6.7,6.300000000000001,1277.445,1343
2024-08-23 10:21:00,81.3,241.8909,3219,-4.5,6.7,6.399999999999999,1292.0,1343
2024-08-23 10:24:00,82.1,239.9233,3220,-4.600000000000001,6.7,6.299999999999997,1284.89,1343
2024-08-23 10:27:00,82.3,243.7355,3220,-4.5000000000000036,6.7,6.300000000000001,1288.769,1343
2024-08-23 10:30:00,82.1,240.2922,3220,-4.400000000000002,6.6,6.199999999999999,1290.992,1343
2024-08-23 10:33:00,81.1,240.9071,3220,-4.699999999999999,6.6,6.400000000000002,1288.934,1398
2024-08-23 10:36:00,82.3,242.2598,3220,-4.800000000000001,6.6000000000000005,6.699999999999999,1293.168,1346
2024-08-23 10:39:00,81.7,242.1369,3220,-4.699999999999999,6.6000000000000005,6.4999999999999964,1285.228,1398
2024-08-23 10:42:00,81.7,243.7355,3220,-4.800000000000001,6.6000000000000005,6.4999999999999964,1281.775,1346
2024-08-23 10:45:00,81.3,245.4572,3220,-4.700000000000003,6.6000000000000005,6.5,1282.566,1346
2024-08-23 10:48:00,81.9,243.9815,3220,-4.800000000000001,6.6000000000000005,6.599999999999998,1271.021,1346
2024-08-23 10:51:00,82.1,243.3666,3220,-4.800000000000001,6.6000000000000005,6.599999999999998,1288.282,1346
2024-08-23 10:54:00,81.5,243.3666,3220,-4.699999999999999,6.6000000000000005,6.5000000000000036,1279.04,1346
2024-08-23 10:57:00,81.7,244.8423,3220,-4.799999999999997,6.5,6.600000000000001,1277.257,1346
2024-08-23 11:00:00,81.9,243.9815,3220,-4.699999999999999,6.6,6.599999999999998,1279.316,1346
2024-08-23 11:03:00,81.9,244.9653,3220,-4.800000000000001,6.6,6.599999999999998,1279.91,1346
2024-08-23 11:06:00,81.7,246.5639,3220,-4.800000000000001,6.6,6.599999999999998,1281.39,1346
2024-08-23 11:09:00,82.5,246.441,3220,-4.800000000000001,6.5,6.599999999999998,1292.7,1346
2024-08-23 11:12:00,82.5,246.441,3220,-4.900000000000002,6.6,6.699999999999999,1295.046,1346
2024-08-23 11:15:00,83.3,248.2856,3220,-4.699999999999999,6.5,6.699999999999999,1303.991,1346
2024-08-23 11:18:00,82.9,247.1788,3220,-4.800000000000001,6.6,6.699999999999999,1295.891,1346
2024-08-23 11:21:00,82.7,247.6707,3220,-4.900000000000002,6.699999999999999,6.699999999999999,1300.573,1346
2024-08-23 11:24:00,83.1,247.4248,3221,-4.899999999999999,6.699999999999999,6.799999999999997,1297.288,1346
2024-08-23 11:27:00,82.9,245.4572,3221,-4.900000000000002,6.699999999999999,6.699999999999999,1302.999,1346
2024-08-23 11:30:00,82.9,246.6869,3221,-4.899999999999999,6.699999999999999,6.699999999999996,1292.084,1346
2024-08-23 11:33:00,83.3,248.9005,3221,-4.899999999999999,6.6,6.699999999999996,1310.899,1346
2024-08-23 11:36:00,83.3,245.5801,3221,-4.800000000000001,6.699999999999999,6.699999999999999,1301.165,1346
2024-08-23 11:39:00,82.9,245.5801,3221,-4.900000000000002,6.6,6.699999999999999,1299.566,1346
2024-08-23 11:42:00,82.9,244.1044,3221,-4.800000000000001,6.699999999999999,6.699999999999999,1304.028,1346
2024-08-23 11:45:00,83.1,247.0558,3221,-4.900000000000002,6.699999999999999,6.800000000000001,1307.896,1346
2024-08-23 11:48:00,82.9,249.6383,3221,-4.800000000000001,6.6,6.699999999999999,1301.7,1346
2024-08-23 11:51:00,83.0,247.0558,3221,-4.900000000000002,6.5,6.699999999999999,1305.92,1346
2024-08-23 11:54:00,82.9,246.0721,3221,-4.899999999999999,6.7,6.700000000000003,1304.727,1346
2024-08-23 11:57:00,82.5,244.7193,3221,-4.799999999999997,6.7,6.600000000000001,1301.093,1346
2024-08-23 12:00:00,82.9,245.4572,3221,-4.799999999999997,6.7,6.700000000000003,1295.789,1346
2024-08-23 12:03:00,82.9,244.9653,3221,-4.699999999999996,6.7,6.600000000000001,1302.064,1346
2024-08-23 12:06:00,82.3,248.0396,3221,-4.799999999999997,6.7,6.600000000000001,1300.748,1346
2024-08-23 12:09:00,82.5,247.1788,3221,-4.799999999999997,6.7,6.600000000000001,1291.303,1346
2024-08-23 12:12:00,82.5,245.5801,3221,-4.699999999999999,6.7,6.5000000000000036,1292.353,1346
2024-08-23 12:15:00,82.5,247.4248,3221,-4.699999999999999,6.5,6.5000000000000036,1296.999,1346
2024-08-23 12:18:00,82.5,249.0234,3221,-4.799999999999997,6.6000000000000005,6.600000000000001,1294.901,1346
2024-08-23 12:21:00,81.5,247.0558,3221,-4.799999999999997,6.6000000000000005,6.5,1269.839,1346
2024-08-23 12:24:00,81.7,249.7613,3222,-4.699999999999996,6.4,6.5,1259.999,1346
2024-08-23 12:27:00,81.5,247.9167,3222,-4.699999999999996,6.5,6.5,1269.613,1346
2024-08-23 12:30:00,80.9,247.3018,3222,-4.699999999999996,6.6000000000000005,6.5,1269.295,1346
2024-08-23 12:33:00,81.9,252.8356,3222,-4.799999999999997,6.5,6.600000000000001,1276.65,1346
2024-08-23 12:36:00,82.1,253.5735,3222,-4.799999999999997,6.5,6.600000000000001,1287.084,1346
2024-08-23 12:39:00,82.1,251.114,3222,-4.699999999999996,6.5,6.600000000000001,1274.859,1346
2024-08-23 12:42:00,82.1,248.9005,3222,-4.699999999999996,6.5,6.5,1269.885,1346
2024-08-23 12:45:00,81.7,249.0234,3222,-4.799999999999997,6.5,6.600000000000001,1273.485,1346
2024-08-23 12:48:00,81.7,242.2598,3222,-4.799999999999997,6.5,6.600000000000001,1264.212,1398
2024-08-23 12:51:00,81.1,245.5801,3222,-4.699999999999996,6.6,6.5,1258.573,1346
2024-08-23 12:54:00,81.5,246.8099,3222,-4.799999999999997,6.5,6.600000000000001,1278.28,1346
2024-08-23 12:57:00,81.2,244.5963,3222,-4.700000000000003,6.7,6.5,1270.411,1346
2024-08-23 13:00:00,81.9,247.3018,3222,-4.799999999999997,6.7,6.600000000000001,1268.703,1346
2024-08-23 13:03:00,81.9,248.9005,3222,-4.700000000000003,6.6,6.600000000000001,1275.172,1346
2024-08-23 13:06:00,81.5,245.4572,3222,-4.699999999999996,6.6000000000000005,6.5,1276.521,1346
2024-08-23 13:18:00,81.9,248.0396,3222,-4.799999999999997,6.5,6.5,1280.166,1346
2024-08-23 13:21:00,81.7,247.4248,3223,-4.700000000000003,6.6000000000000005,6.5,1265.517,1346
2024-08-23 13:27:00,81.9,248.4086,3223,-4.700000000000003,6.5,6.600000000000001,1276.955,1346
2024-08-23 13:30:00,81.7,245.3342,3223,-4.799999999999997,6.5,6.5,1278.793,1346
2024-08-23 13:33:00,82.3,249.5153,3223,-4.800000000000001,6.6,6.599999999999998,1287.075,1346
2024-08-23 13:39:00,82.5,248.5315,3223,-4.800000000000004,6.6,6.600000000000001,1284.949,1346
2024-08-23 13:42:00,82.5,252.8356,3223,-4.900000000000002,6.4,6.599999999999998,1284.286,1346
2024-08-23 13:48:00,82.5,254.8032,3223,-4.800000000000001,6.6,6.599999999999998,1290.499,1346
2024-08-23 13:51:00,82.5,252.8356,3223,-4.799999999999997,6.5,6.600000000000001,1286.534,1346
2024-08-23 13:54:00,82.3,252.8356,3223,-4.699999999999996,6.5,6.600000000000001,1287.947,1346
2024-08-23 14:00:00,82.7,252.0978,3223,-4.899999999999999,6.6,6.600000000000001,1293.662,1346
2024-08-23 14:03:00,82.3,250.7451,3223,-4.799999999999997,6.6,6.600000000000001,1292.492,1346
2024-08-23 14:09:00,82.9,252.3438,3223,-4.799999999999997,6.6,6.600000000000001,1295.043,1346
2024-08-23 14:18:00,82.7,253.2046,3223,-4.799999999999997,6.6,6.600000000000001,1303.139,1346
2024-08-23 14:24:00,82.5,248.9005,3224,-4.799999999999997,6.6,6.600000000000001,1295.734,1346
2024-08-23 14:27:00,82.3,247.4248,3224,-4.699999999999999,6.5,6.599999999999998,1284.066,1346
2024-08-23 14:33:00,82.3,247.7937,3224,-4.800000000000001,6.6000000000000005,6.599999999999998,1292.805,1346
2024-08-23 14:36:00,82.7,249.5153,3224,-4.799999999999997,6.4,6.600000000000001,1285.959,1346
2024-08-23 14:39:00,81.1,248.9005,3224,-4.700000000000003,6.5,6.5,1265.123,1346
2024-08-23 14:45:00,80.9,248.0396,3224,-4.700000000000003,6.5,6.5,1265.958,1346
2024-08-23 14:48:00,80.7,250.2532,3224,-4.600000000000001,6.4,6.399999999999999,1256.184,1344
2024-08-23 14:54:00,81.1,250.991,3224,-4.600000000000001,6.4,6.5,1259.235,1344
2024-08-23 14:57:00,80.9,251.4829,3224,-4.700000000000003,6.4,6.5,1257.565,1345
2024-08-23 15:03:00,81.1,252.7127,3224,-4.700000000000003,6.4,6.5,1259.709,1345
2024-08-23 15:06:00,81.5,254.5573,3224,-4.699999999999996,6.4,6.399999999999999,1246.558,1312
2024-08-23 15:09:00,82.7,258.3695,3224,-4.699999999999996,6.4,6.600000000000001,1290.565,1312
2024-08-23 15:12:00,84.3,258.1235,3224,-5.0,6.4,6.699999999999996,1319.697,1265
2024-08-23 15:15:00,84.4,258.2465,3224,-5.0000000000000036,6.5,6.800000000000001,1329.924,1265
2024-08-23 15:24:00,84.7,257.8776,3225,-4.900000000000002,6.6,6.800000000000001,1342.244,1265
2024-08-23 15:30:00,85.4,256.4019,3225,-4.899999999999999,6.5,6.800000000000004,1348.416,1265
2024-08-23 15:33:00,85.4,259.3533,3225,-4.9999999999999964,6.5,6.800000000000001,1336.227,1265
2024-08-23 15:39:00,85.3,257.2627,3225,-4.9999999999999964,6.5,6.900000000000002,1343.247,1265
2024-08-23 15:42:00,84.8,255.0492,3225,-4.899999999999999,6.6000000000000005,6.700000000000003,1340.919,1265
2024-08-23 15:45:00,85.0,256.2789,3225,-4.900000000000002,6.6,6.800000000000001,1349.744,1265
2024-08-23 15:51:00,84.4,256.8938,3225,-4.900000000000002,6.6,6.800000000000001,1345.204,1265
2024-08-23 15:54:00,85.0,257.0168,3225,-4.900000000000002,6.7,6.800000000000001,1346.139,1265
2024-08-23 16:00:00,85.3,255.787,3225,-4.900000000000002,6.5,6.800000000000001,1346.34,1265
2024-08-23 16:03:00,85.0,257.5087,3225,-4.900000000000002,6.6000000000000005,6.800000000000001,1343.108,1265
2024-08-23 16:09:00,85.0,256.5249,3225,-4.900000000000002,6.5,6.800000000000001,1342.545,1265
2024-08-23 16:12:00,84.7,255.787,3225,-4.900000000000002,6.5,6.800000000000001,1340.889,1265
2024-08-23 16:15:00,84.4,252.0978,3225,-4.899999999999999,6.6000000000000005,6.799999999999997,1325.42,1346
2024-08-23 16:21:00,83.7,253.3275,3225,-4.899999999999999,6.6000000000000005,6.700000000000003,1321.586,1346
2024-08-23 16:24:00,83.7,252.7127,3226,-4.899999999999999,6.6000000000000005,6.700000000000003,1322.629,1346
2024-08-23 16:27:00,83.7,252.0978,3226,-4.899999999999999,6.7,6.700000000000003,1319.334,1346
2024-08-23 16:30:00,83.7,254.5573,3226,-4.900000000000002,6.6000000000000005,6.800000000000001,1316.463,1265
2024-08-23 16:36:00,83.7,253.9424,3226,-4.900000000000002,6.6000000000000005,6.800000000000001,1313.62,1346
2024-08-23 16:39:00,81.1,250.3762,3226,-4.699999999999996,6.4,6.600000000000001,1258.168,1346
2024-08-23 16:45:00,80.9,251.4829,3226,-4.699999999999996,6.4,6.600000000000001,1251.712,1345
2024-08-23 16:48:00,80.9,251.6059,3226,-4.799999999999997,6.500000000000001,6.600000000000001,1253.693,1346
2024-08-23 16:51:00,80.8,251.9748,3226,-4.699999999999996,6.299999999999999,6.5,1250.607,1345
2024-08-23 17:24:00,72.1,253.4505,3227,-4.400000000000002,6.2,6.0000000000000036,1109.697,1713
2024-08-23 17:30:00,74.6,255.6641,3227,-4.5000000000000036,5.8,6.199999999999999,1154.246,1341
2024-08-23 17:33:00,75.2,255.2951,3227,-4.599999999999998,5.800000000000001,6.199999999999999,1156.969,1341
2024-08-23 17:45:00,76.8,261.9358,3227,-4.700000000000003,5.9,6.399999999999999,1172.96,1331
2024-08-23 17:48:00,77.0,258.2465,3227,-4.700000000000003,6.0,6.399999999999999,1173.223,1341
2024-08-23 17:51:00,77.8,254.6803,3227,-4.800000000000001,6.200000000000001,6.4999999999999964,1192.982,1345
2024-08-23 17:54:00,79.4,258.9844,3227,-4.800000000000004,6.1000000000000005,6.600000000000001,1208.719,1312
2024-08-23 17:57:00,77.4,231.807,3227,-4.800000000000001,6.6000000000000005,6.4999999999999964,1184.0,1398
2024-08-23 18:03:00,76.0,221.4771,3227,-4.699999999999999,6.9,6.300000000000001,1173.989,1385
2024-08-23 18:06:00,70.9,213.6068,3227,-4.400000000000002,6.7,5.900000000000002,1083.481,439
2024-08-23 18:21:00,74.0,247.3018,3227,-4.4999999999999964,6.200000000000001,6.300000000000001,1122.595,1287
2024-08-23 18:24:00,73.2,244.8423,3228,-4.4999999999999964,6.200000000000001,6.099999999999998,1105.198,1287
2024-08-23 18:27:00,71.5,245.8261,3228,-4.300000000000004,6.1,6.0,1066.82,1280
2024-08-23 18:30:00,73.2,249.6383,3228,-4.5,5.999999999999999,6.100000000000001,1093.081,1287
2024-08-23 18:33:00,73.8,249.5153,3228,-4.600000000000001,6.1,6.299999999999997,1114.238,1287
2024-08-23 18:36:00,74.6,249.0234,3228,-4.700000000000003,6.200000000000001,6.299999999999997,1117.394,1287
2024-08-23 18:39:00,78.4,259.1074,3228,-4.799999999999997,6.2,6.600000000000001,1193.679,1312
2024-08-23 18:42:00,79.3,259.7222,3228,-4.899999999999999,6.4,6.700000000000003,1211.621,1326
2024-08-23 18:45:00,79.1,257.7546,3228,-4.899999999999999,6.300000000000001,6.700000000000003,1209.092,1326
2024-08-23 18:48:00,80.4,258.3695,3228,-4.899999999999999,6.200000000000001,6.799999999999997,1227.361,1326
2024-08-23 18:51:00,79.8,254.1884,3228,-4.899999999999999,6.4,6.699999999999996,1226.977,1326
2024-08-23 18:54:00,78.8,247.7937,3228,-4.799999999999997,6.500000000000001,6.699999999999996,1199.302,1346
2024-08-23 18:57:00,77.4,244.7193,3228,-4.699999999999999,6.500000000000001,6.5000000000000036,1174.175,1398
2024-08-23 19:00:00,76.9,246.195,3228,-4.599999999999998,6.500000000000001,6.400000000000002,1161.607,1285
2024-08-23 19:03:00,75.4,233.6516,3228,-4.699999999999996,6.6000000000000005,6.399999999999999,1137.943,1402
2024-08-23 19:06:00,75.2,234.2665,3228,-4.799999999999997,6.500000000000001,6.5,1137.739,1398
2024-08-23 19:09:00,74.0,226.5191,3228,-4.700000000000003,6.6000000000000005,6.299999999999997,1114.46,1404
2024-08-23 19:12:00,74.0,232.9138,3228,-4.600000000000001,6.500000000000001,6.299999999999997,1117.332,1402
2024-08-23 19:15:00,74.2,228.9786,3228,-4.599999999999998,6.4,6.300000000000001,1116.252,1404
2024-08-23 19:18:00,73.6,225.6583,3228,-4.5000000000000036,6.6000000000000005,6.199999999999999,1109.945,1404
2024-08-23 19:21:00,73.6,225.6583,3228,-4.599999999999998,6.6000000000000005,6.199999999999999,1112.423,1404
2024-08-23 19:24:00,73.3,220.9852,3229,-4.599999999999998,6.6000000000000005,6.199999999999999,1103.667,1404
2024-08-23 19:27:00,73.2,221.2312,3229,-4.5,6.7,6.100000000000001,1106.136,1400
2024-08-23 19:30:00,69.9,204.1377,3229,-4.399999999999999,6.500000000000001,5.899999999999999,1021.636,439
2024-08-24 06:21:00,52.8,173.2711,3229,-3.299999999999997,5.3999999999999995,4.199999999999999,812.7025,955
2024-08-24 06:24:00,50.3,176.4685,3229,-3.1000000000000014,5.1,4.199999999999999,713.4176,955
2024-08-24 06:36:00,57.1,177.9442,3229,-3.6000000000000014,6.199999999999999,4.900000000000002,869.7242,965
2024-08-24 06:39:00,54.8,197.989,3229,-3.5,5.199999999999999,4.600000000000001,807.6707,481
2024-08-24 06:42:00,55.6,199.3417,3229,-3.1000000000000014,5.0,4.300000000000001,790.4561,853
2024-08-24 06:48:00,55.8,195.6525,3229,-3.0,5.199999999999999,4.300000000000001,824.4532,858
2024-08-24 06:51:00,55.0,197.989,3229,-3.1999999999999993,5.199999999999999,4.099999999999998,732.4572,853
2024-08-24 06:54:00,59.9,234.2665,3229,-3.3999999999999986,5.1000000000000005,4.799999999999997,890.1896,655
2024-08-24 07:00:00,61.1,235.4962,3229,-3.5,5.1000000000000005,4.899999999999999,915.506,546
2024-08-24 07:03:00,65.4,260.3371,3230,-3.8999999999999986,5.200000000000001,5.399999999999999,984.423,1741
2024-08-24 07:09:00,66.7,264.6412,3230,-3.900000000000002,5.1,5.400000000000002,991.2847,1705
2024-08-24 07:12:00,65.4,235.4962,3230,-3.900000000000002,5.3,5.300000000000001,651.2641,592
2024-08-24 07:15:00,70.3,230.7002,3230,-4.199999999999999,6.1,5.599999999999998,1054.731,406
2024-08-24 07:18:00,61.9,220.9852,3230,-3.6000000000000014,5.3999999999999995,4.899999999999999,936.9063,506
2024-08-24 07:24:00,61.7,220.0014,3230,-3.5,5.3999999999999995,4.799999999999997,933.9628,506
2024-08-24 07:27:00,61.1,217.9109,3230,-3.5,5.3999999999999995,4.799999999999997,924.2205,506
2024-08-24 07:33:00,61.3,220.8623,3230,-3.5,5.299999999999999,4.799999999999997,921.4585,506
2024-08-24 07:36:00,61.5,231.1921,3230,-3.5,5.200000000000001,4.899999999999999,931.7479,564
2024-08-24 07:39:00,65.7,245.8261,3230,-3.799999999999997,5.300000000000001,5.299999999999997,989.2913,1743
2024-08-24 07:45:00,66.1,250.7451,3230,-3.8999999999999986,5.300000000000001,5.399999999999999,1011.298,1744
2024-08-24 07:48:00,68.3,265.0101,3230,-4.100000000000001,5.1000000000000005,5.5,1035.718,1705
2024-08-24 07:54:00,67.9,265.0101,3230,-4.0,4.8999999999999995,5.5,1031.403,1705
2024-08-24 07:57:00,68.7,266.8547,3230,-4.0,5.1,5.600000000000001,1043.026,1705
2024-08-24 08:00:00,73.4,275.9549,3230,-4.399999999999999,5.3,6.0,1122.705,1798
2024-08-24 08:12:00,75.6,290.9578,3231,-4.5000000000000036,5.1,6.199999999999999,1155.097,1436
2024-08-24 08:15:00,75.0,227.7488,3231,-4.400000000000002,5.1,6.199999999999999,1154.83,1625
2024-08-24 08:18:00,72.4,246.441,3231,-4.5000000000000036,5.7,6.099999999999998,1084.429,1282
2024-08-24 08:24:00,70.8,257.0168,3231,-4.300000000000001,5.8,6.0000000000000036,1065.284,1713
2024-08-24 08:27:00,69.8,282.7184,3231,-4.299999999999997,4.9,6.0,1053.203,1813
2024-08-24 08:30:00,69.3,280.013,3231,-4.199999999999996,5.0,5.899999999999999,1041.681,1813
2024-08-24 08:33:00,71.2,297.1065,3231,-4.399999999999999,4.999999999999999,6.100000000000001,1081.368,1820
2024-08-24 08:39:00,73.6,308.7891,3231,-4.600000000000001,5.000000000000001,6.399999999999999,1102.407,1446
2024-08-24 08:42:00,73.5,299.9349,3231,-4.299999999999997,5.1000000000000005,6.0,1096.675,1811
2024-08-24 08:45:00,73.6,268.2075,3231,-4.300000000000001,5.7,6.0000000000000036,1103.338,1712
2024-08-24 08:51:00,73.8,268.3304,3231,-4.300000000000001,5.6,5.9999999999999964,1095.671,1712
2024-08-24 08:54:00,73.8,273.2494,3231,-4.299999999999997,5.6,5.899999999999999,1107.609,1712
2024-08-24 09:00:00,74.8,284.932,3231,-4.399999999999999,5.4,6.0,1123.94,1798
2024-08-24 09:03:00,80.9,299.9349,3232,-4.700000000000003,5.5,6.5,1247.073,1467
2024-08-24 09:09:00,80.7,303.0093,3232,-4.799999999999997,5.5,6.5,1264.46,1467
2024-08-24 09:12:00,82.7,306.3296,3232,-4.899999999999999,5.6,6.700000000000003,1283.628,1469
2024-08-24 09:15:00,89.8,287.7604,3232,-5.200000000000003,5.6000000000000005,7.300000000000004,1429.05,1261
2024-08-24 09:21:00,86.9,272.5116,3232,-5.199999999999999,6.300000000000001,7.199999999999999,1374.191,1259
2024-08-24 09:24:00,79.8,268.9453,3232,-4.799999999999997,6.1,6.600000000000001,1231.126,1331
2024-08-24 09:30:00,80.1,271.7737,3232,-4.800000000000001,6.0,6.599999999999998,1238.487,1331
2024-08-24 09:33:00,80.5,276.5697,3232,-4.800000000000004,5.9,6.600000000000001,1251.704,1331
2024-08-24 09:36:00,80.9,265.1331,3232,-4.699999999999996,5.9,6.5,1245.871,1331
2024-08-24 09:42:00,80.4,261.4438,3232,-4.699999999999996,6.1,6.5,1249.167,1312
2024-08-24 09:45:00,78.8,256.4019,3232,-4.699999999999999,6.2,6.400000000000002,1221.172,1345
2024-08-24 09:51:00,79.8,259.1074,3232,-4.699999999999999,6.1,6.400000000000002,1231.037,1345
2024-08-24 09:54:00,79.8,259.1074,3232,-4.699999999999996,6.1,6.5,1233.362,1345
2024-08-24 10:00:00,79.8,248.5315,3232,-4.700000000000003,6.1,6.5,1223.165,1345
2024-08-24 10:03:00,78.8,252.7127,3232,-4.600000000000001,6.1000000000000005,6.299999999999997,1214.167,1345
2024-08-24 10:06:00,75.6,244.1044,3233,-4.600000000000001,6.1000000000000005,6.199999999999996,1153.615,1285
2024-08-24 10:21:00,72.4,244.8423,3233,-4.199999999999999,6.1,5.900000000000002,1090.583,1279
2024-08-24 10:24:00,72.4,243.6125,3233,-4.199999999999999,6.1,5.900000000000002,1089.396,1279
2024-08-24 10:27:00,72.3,244.9653,3233,-4.200000000000003,6.0,5.800000000000004,1090.352,1279
2024-08-24 10:30:00,70.6,232.2989,3233,-4.0000000000000036,6.2,5.599999999999998,1055.744,407
2024-08-24 10:36:00,70.0,234.8814,3233,-4.100000000000001,6.2,5.700000000000003,1053.162,407
2024-08-24 10:39:00,69.3,232.4219,3233,-4.100000000000001,6.2,5.600000000000001,1037.153,407
2024-08-24 10:42:00,69.5,233.5287,3233,-4.100000000000001,6.199999999999999,5.700000000000003,1043.205,407
2024-08-24 10:48:00,69.5,228.1178,3233,-4.100000000000001,6.199999999999999,5.700000000000003,1033.776,407
2024-08-24 10:51:00,68.9,226.3961,3233,-4.100000000000001,6.299999999999999,5.600000000000001,1031.458,407
2024-08-24 10:57:00,69.3,230.2083,3233,-4.0,6.199999999999999,5.700000000000003,1037.294,407
2024-08-24 11:00:00,69.6,232.2989,3233,-4.099999999999998,6.200000000000001,5.599999999999998,1039.269,407
2024-08-24 11:06:00,69.5,231.0692,3233,-4.0000000000000036,6.200000000000001,5.599999999999998,1037.977,407
2024-08-24 11:09:00,70.3,237.5868,3234,-4.199999999999999,6.200000000000001,5.699999999999999,1055.127,403
2024-08-24 11:12:00,70.3,228.8556,3234,-4.0,6.299999999999999,5.600000000000001,1050.515,407
2024-08-24 11:18:00,70.3,228.2407,3234,-4.0,6.299999999999999,5.600000000000001,1050.296,407
2024-08-24 11:21:00,70.6,230.5773,3234,-4.100000000000001,6.199999999999999,5.700000000000003,1060.125,407
2024-08-24 11:27:00,70.6,231.1921,3234,-4.100000000000001,6.299999999999999,5.700000000000003,1055.866,407
2024-08-24 11:30:00,70.4,232.6678,3234,-4.0,6.199999999999999,5.600000000000001,1051.441,407
2024-08-24 11:36:00,70.6,236.3571,3234,-4.100000000000001,6.1,5.600000000000001,1051.073,403
2024-08-24 11:39:00,70.6,235.7422,3234,-4.0,6.1,5.600000000000001,1057.968,407
2024-08-24 11:42:00,70.6,232.0529,3234,-4.100000000000001,6.199999999999999,5.600000000000001,1059.825,407
2024-08-24 11:48:00,70.4,235.7422,3234,-4.100000000000001,6.199999999999999,5.700000000000003,1057.876,403
2024-08-24 11:51:00,70.6,231.684,3234,-4.100000000000001,6.199999999999999,5.700000000000003,1055.405,407
2024-08-24 11:57:00,70.0,227.5029,3234,-4.0,6.3999999999999995,5.600000000000001,1050.599,407
2024-08-24 12:00:00,70.6,233.8976,3234,-4.100000000000001,6.199999999999999,5.700000000000003,1053.53,407
2024-08-24 12:03:00,71.6,237.4638,3234,-4.100000000000001,6.1,5.700000000000003,1068.163,403
2024-08-24 12:06:00,71.0,232.4219,3235,-4.100000000000001,6.299999999999999,5.800000000000004,1069.156,407
2024-08-24 12:12:00,70.9,229.2245,3235,-4.200000000000003,6.3999999999999995,5.700000000000003,1059.069,437
2024-08-24 12:15:00,70.9,231.3151,3235,-4.100000000000001,6.3,5.700000000000003,1064.128,407
2024-08-24 12:18:00,71.3,234.7584,3235,-4.199999999999999,6.199999999999999,5.800000000000001,1069.008,403
2024-08-24 12:24:00,70.8,232.4219,3235,-4.199999999999999,6.3,5.800000000000001,1066.684,403
2024-08-24 12:27:00,70.3,227.6259,3235,-4.0,6.3,5.600000000000001,1050.666,407
2024-08-24 12:33:00,70.6,232.6678,3235,-4.0,6.3,5.600000000000001,1060.255,407
2024-08-24 12:36:00,70.9,233.0368,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1059.606,407
2024-08-24 12:42:00,71.0,233.6516,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1063.0,407
2024-08-24 12:45:00,70.8,234.1435,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1059.759,407
2024-08-24 12:48:00,70.5,227.5029,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1052.882,407
2024-08-24 12:54:00,70.5,229.2245,3235,-4.100000000000001,6.3,5.600000000000001,1054.52,407
2024-08-24 12:57:00,71.0,234.7584,3235,-4.100000000000001,6.1,5.600000000000001,1061.582,403
2024-08-24 13:03:00,71.0,232.4219,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1058.635,407
2024-08-24 13:06:00,70.8,232.9138,3235,-4.100000000000001,6.199999999999999,5.700000000000003,1057.748,407
2024-08-24 13:09:00,70.8,236.726,3236,-4.199999999999996,6.1,5.600000000000001,1065.523,403
2024-08-24 13:15:00,71.0,235.1273,3236,-4.0,6.1,5.699999999999996,1064.192,407
2024-08-24 13:18:00,71.0,231.1921,3236,-4.099999999999998,6.199999999999999,5.599999999999998,1060.354,407
2024-08-24 13:24:00,71.0,230.7002,3236,-4.099999999999998,6.300000000000001,5.599999999999998,1063.244,407
2024-08-24 13:27:00,70.6,228.8556,3236,-4.099999999999998,6.199999999999999,5.599999999999998,1060.284,407
2024-08-24 13:30:00,70.4,228.1178,3236,-4.099999999999998,6.299999999999999,5.599999999999998,1054.152,407
2024-08-24 13:33:00,70.6,231.4381,3236,-4.099999999999998,6.199999999999999,5.699999999999999,1058.736,407
2024-08-24 13:36:00,70.3,224.9204,3236,-4.0000000000000036,6.299999999999999,5.599999999999998,1054.178,407
2024-08-24 13:39:00,70.9,233.0368,3236,-4.100000000000001,6.199999999999999,5.699999999999996,1062.405,407
2024-08-24 13:45:00,70.3,226.1502,3236,-4.0000000000000036,6.299999999999999,5.599999999999998,1052.957,407
2024-08-24 13:48:00,71.0,230.7002,3236,-4.100000000000001,6.199999999999999,5.699999999999996,1063.566,407
2024-08-24 13:54:00,70.9,228.8556,3236,-4.100000000000001,6.300000000000001,5.600000000000001,1061.669,407
2024-08-24 13:57:00,70.5,228.3637,3236,-3.8999999999999986,6.300000000000001,5.600000000000001,1053.793,407
2024-08-24 14:03:00,70.3,223.0758,3236,-4.099999999999998,6.300000000000001,5.599999999999998,1049.088,437
2024-08-24 14:06:00,70.0,219.0176,3236,-3.9999999999999964,6.4,5.4999999999999964,1047.825,422
2024-08-24 14:09:00,69.9,219.0176,3237,-3.9999999999999964,6.4,5.599999999999998,1048.041,422
2024-08-24 14:12:00,69.6,217.7879,3237,-3.9999999999999964,6.3999999999999995,5.4999999999999964,1044.367,422
2024-08-24 14:18:00,70.0,221.2312,3237,-4.0,6.4,5.5,1048.727,422
2024-08-24 14:21:00,69.6,219.7555,3237,-3.8999999999999986,6.4,5.399999999999999,1046.93,422
2024-08-24 14:24:00,69.5,217.5419,3237,-4.0,6.500000000000001,5.5,1041.566,438
2024-08-24 14:30:00,69.9,222.7069,3237,-4.0,6.4,5.5,1047.572,422
2024-08-24 14:33:00,70.5,224.3056,3237,-4.0,6.300000000000001,5.600000000000001,1051.417,407
2024-08-24 14:36:00,69.9,217.9109,3237,-4.099999999999998,6.4,5.599999999999998,1048.637,437
2024-08-24 14:39:00,68.9,212.1311,3237,-4.099999999999998,6.500000000000001,5.4999999999999964,1040.129,438
2024-08-24 14:45:00,69.6,213.6068,3237,-3.9999999999999964,6.6000000000000005,5.4999999999999964,1038.802,438
2024-08-24 14:48:00,65.9,207.0891,3237,-3.8000000000000007,6.6000000000000005,5.199999999999999,948.7946,349
2024-08-31 09:39:00,71.6,229.5935,3238,-4.299999999999997,6.300000000000001,5.899999999999999,1088.807,1276
2024-08-31 09:45:00,71.8,230.5773,3238,-4.299999999999997,6.199999999999999,5.899999999999999,1095.025,405
2024-08-31 09:48:00,72.0,235.0043,3238,-4.299999999999997,6.1,5.899999999999999,1102.343,403
2024-08-31 09:51:00,72.8,236.849,3238,-4.299999999999997,6.1,5.899999999999999,1099.224,403
2024-08-31 09:54:00,72.4,239.1855,3238,-4.299999999999997,6.1,5.899999999999999,1105.429,403
2024-08-31 09:57:00,72.1,235.3732,3238,-4.300000000000001,6.199999999999999,5.900000000000002,1089.609,403
2024-08-31 10:03:00,71.6,227.3799,3238,-4.199999999999999,6.3999999999999995,5.800000000000001,1085.584,437
2024-08-31 10:09:00,71.9,226.2731,3238,-4.299999999999997,6.3999999999999995,5.899999999999999,1076.384,437
2024-08-31 10:15:00,71.4,230.7002,3238,-4.300000000000004,6.300000000000001,5.899999999999999,1072.83,1276
2024-08-31 10:21:00,70.6,234.5125,3239,-4.300000000000001,6.199999999999999,5.900000000000002,1066.779,406
2024-08-31 10:24:00,70.3,225.5353,3239,-4.199999999999999,6.299999999999999,5.800000000000001,1058.305,437
2024-08-31 10:27:00,70.3,224.9204,3239,-4.199999999999999,6.3999999999999995,5.800000000000001,1060.41,437
2024-08-31 10:33:00,69.9,210.1635,3239,-4.199999999999999,6.6000000000000005,5.699999999999999,1046.843,439
2024-09-05 15:51:00,55.6,201.5553,3239,-2.6999999999999957,4.1,3.799999999999997,896.0061,987
2024-09-05 15:57:00,69.1,199.7106,3239,-3.900000000000002,6.800000000000001,5.300000000000001,1104.829,442
2024-09-05 16:03:00,67.3,198.112,3239,-3.700000000000003,6.6000000000000005,5.200000000000003,1047.833,349
2024-09-05 16:51:00,81.7,243.9815,3240,-4.299999999999997,6.699999999999999,6.100000000000001,1303.676,328
2024-09-05 16:57:00,85.4,244.1044,3240,-4.600000000000001,6.9,6.399999999999999,1359.758,1366
2024-09-05 17:03:00,84.3,234.5125,3240,-4.5,7.2,6.399999999999999,1335.689,1389
2024-09-05 17:09:00,85.4,246.5639,3240,-4.600000000000001,7.0,6.399999999999999,1357.712,1366
2024-09-05 17:15:00,85.0,239.3084,3240,-4.5,7.0,6.399999999999999,1347.01,1389
2024-09-05 17:18:00,84.0,239.8003,3240,-4.400000000000002,6.9,6.300000000000001,1334.349,322
2024-09-05 17:21:00,84.6,245.3342,3240,-4.5,6.9,6.299999999999997,1341.973,1366
2024-09-05 17:27:00,85.2,245.3342,3240,-4.600000000000001,6.9,6.399999999999999,1348.624,1366
2024-09-05 17:33:00,83.0,233.0368,3241,-4.4999999999999964,7.1000000000000005,6.400000000000002,1305.924,1389
2024-09-05 17:39:00,78.6,223.1988,3241,-4.199999999999999,7.1000000000000005,6.0000000000000036,1219.762,460
2024-09-05 17:45:00,82.9,246.6869,3241,-4.400000000000002,6.800000000000001,6.199999999999999,1309.396,322
2024-09-05 17:51:00,76.8,220.7393,3241,-4.100000000000001,6.799999999999999,5.700000000000003,1179.365,461
2024-09-05 17:57:00,74.7,216.3122,3241,-3.9999999999999964,6.8999999999999995,5.4999999999999964,1148.458,457
2024-09-05 18:03:00,73.4,205.2445,3241,-3.900000000000002,7.1,5.5000000000000036,1119.672,448
2024-09-05 18:09:00,72.1,207.3351,3241,-3.8999999999999986,6.999999999999999,5.399999999999999,1101.983,448
2024-09-05 18:15:00,72.6,222.7069,3241,-3.8999999999999986,6.6,5.399999999999999,1111.689,422
2024-09-05 18:21:00,72.2,215.4514,3241,-3.6999999999999957,6.799999999999999,5.399999999999999,1102.943,421
2024-09-05 18:27:00,71.9,211.5162,3241,-3.8999999999999986,6.8,5.5,1096.485,448
2024-09-05 18:30:00,70.9,207.704,3241,-3.8999999999999986,6.8,5.399999999999999,1072.823,448
2024-09-05 18:33:00,70.9,209.0567,3242,-3.8000000000000043,6.8,5.300000000000004,1075.475,448
2024-09-06 11:51:00,42.5,222.8299,3242,-1.1000000000000014,1.5,2.3000000000000043,701.5613,120
2024-09-06 11:54:00,55.8,216.9271,3242,-2.799999999999997,3.6000000000000005,4.0,891.0809,64
2024-09-06 12:00:00,81.5,258.1235,3242,-4.599999999999998,6.199999999999999,6.300000000000001,1305.821,1345
2024-09-06 12:06:00,83.9,249.8843,3242,-4.600000000000001,6.699999999999999,6.399999999999999,1344.624,1343
2024-09-06 12:12:00,82.1,242.3828,3242,-4.599999999999998,6.6,6.400000000000002,1277.558,1343
2024-09-06 12:18:00,78.2,225.1664,3242,-4.299999999999997,6.800000000000001,6.0,1212.413,458
2024-09-06 12:24:00,78.0,221.3542,3242,-4.300000000000004,7.000000000000001,6.0,1213.021,458
2024-09-06 12:30:00,78.0,223.8137,3242,-4.400000000000002,7.1000000000000005,6.099999999999998,1213.275,458
2024-09-06 12:36:00,78.2,225.1664,3242,-4.400000000000002,7.1000000000000005,6.099999999999998,1211.189,458
2024-09-06 12:42:00,79.9,232.4219,3242,-4.399999999999999,6.9,6.299999999999997,1242.364,325
2024-09-06 12:48:00,80.7,237.3409,3243,-4.5000000000000036,6.800000000000001,6.199999999999999,1233.709,325
2024-09-06 12:54:00,80.5,234.7584,3243,-4.4999999999999964,6.799999999999999,6.300000000000001,1249.628,325
2024-09-06 12:57:00,80.5,241.1531,3243,-4.399999999999999,6.699999999999999,6.200000000000003,1263.758,325
2024-09-06 13:00:00,80.9,247.7937,3243,-4.5,6.699999999999999,6.5,1281.468,1343
2024-09-06 13:03:00,85.1,257.5087,3243,-4.800000000000004,6.699999999999999,6.700000000000003,1353.995,1350
2024-09-06 13:06:00,85.6,251.6059,3243,-4.799999999999997,6.699999999999999,6.799999999999997,1355.694,1346
2024-09-06 13:12:00,84.7,245.2112,3243,-4.699999999999999,6.8999999999999995,6.599999999999998,1333.573,1388
2024-09-06 13:18:00,83.8,241.7679,3243,-4.599999999999998,6.799999999999999,6.599999999999998,1331.124,1388
2024-09-06 13:24:00,84.4,243.3666,3243,-4.599999999999998,6.800000000000001,6.4999999999999964,1334.018,1343
2024-09-06 13:30:00,84.3,238.4476,3243,-4.5,7.1000000000000005,6.299999999999997,1332.508,1389
2024-09-06 13:33:00,83.7,238.6936,3243,-4.5,7.2,6.299999999999997,1323.045,1389
2024-09-06 13:36:00,83.7,240.9071,3243,-4.400000000000002,7.1,6.199999999999999,1324.452,322
2024-09-06 13:42:00,86.3,244.8423,3243,-4.5000000000000036,7.0,6.400000000000002,1364.794,1366
2024-09-06 13:48:00,84.7,242.1369,3244,-4.5000000000000036,7.1000000000000005,6.300000000000001,1342.108,1389
2024-09-06 13:54:00,84.9,243.7355,3244,-4.4999999999999964,7.0,6.300000000000001,1346.809,1366
2024-09-06 14:00:00,84.7,248.0396,3244,-4.400000000000002,6.800000000000001,6.300000000000001,1348.015,296
2024-09-06 14:03:00,84.5,248.2856,3244,-4.400000000000002,6.9,6.300000000000001,1335.924,296
2024-09-06 14:06:00,84.3,248.0396,3244,-4.400000000000002,6.9,6.300000000000001,1336.759,296
2024-09-06 14:09:00,84.0,247.6707,3244,-4.4999999999999964,6.9,6.300000000000001,1325.724,1366
2024-09-06 14:12:00,84.4,251.114,3244,-4.400000000000002,6.9,6.300000000000001,1348.733,296
2024-09-06 14:18:00,85.4,248.2856,3244,-4.4999999999999964,6.9,6.400000000000002,1349.687,1366
2024-09-06 14:24:00,87.0,255.2951,3244,-4.4999999999999964,6.9,6.400000000000002,1389.031,1365
2024-09-06 14:30:00,87.9,253.5735,3244,-4.599999999999998,6.9,6.4999999999999964,1413.433,1362
2024-09-06 14:36:00,85.3,231.807,3244,-4.400000000000002,7.4,6.300000000000001,1317.658,1391
2024-09-06 14:39:00,82.7,231.93,3244,-4.300000000000001,7.2,6.099999999999998,1297.494,323
2024-09-06 14:42:00,82.7,231.3151,3244,-4.300000000000001,7.2,6.099999999999998,1298.835,323
2024-09-06 14:48:00,82.5,235.0043,3245,-4.300000000000001,7.0,6.099999999999998,1280.336,323
2024-09-06 14:54:00,82.3,234.7584,3245,-4.199999999999999,7.1,5.9999999999999964,1289.39,323
2024-09-06 15:00:00,82.5,239.1855,3245,-4.300000000000001,6.9,6.099999999999998,1292.254,322
2024-09-06 15:06:00,82.5,236.1111,3245,-4.299999999999997,7.1,6.100000000000001,1300.839,323
2024-09-06 15:12:00,81.9,229.3475,3245,-4.299999999999997,7.1000000000000005,6.0,1284.576,323
2024-09-06 15:18:00,81.5,235.3732,3245,-4.200000000000003,7.1,6.0,1271.021,323
2024-09-06 15:24:00,81.7,233.7746,3245,-4.200000000000003,7.0,6.0,1269.3,323
2024-09-06 15:30:00,81.8,237.3409,3245,-4.199999999999996,7.1,6.0,1272.089,323
2024-09-06 15:36:00,86.9,248.6545,3245,-4.399999999999999,7.000000000000001,6.299999999999997,1371.022,1365
2024-09-06 15:42:00,81.5,252.9586,3245,-4.300000000000001,6.5,6.099999999999998,1267.455,1584
2024-09-07 08:21:00,65.1,249.7613,3249,-3.400000000000002,5.200000000000001,4.699999999999999,1002.2,813
2024-09-07 08:30:00,68.7,253.3275,3249,-3.599999999999998,5.4,4.900000000000002,1036.122,812
2024-09-07 08:36:00,72.6,282.4725,3249,-3.8000000000000007,5.3,5.400000000000002,1118.857,165
2024-09-07 08:39:00,75.2,293.7862,3249,-3.9999999999999964,5.4,5.599999999999998,1133.879,1536
2024-09-07 08:42:00,78.4,277.7995,3249,-4.0,5.6,5.700000000000003,1202.389,1573
2024-09-07 08:48:00,81.6,288.6212,3249,-4.299999999999997,5.699999999999999,6.100000000000001,1267.812,1543
2024-09-07 08:54:00,76.4,280.8738,3249,-4.0,5.699999999999999,5.600000000000001,1190.937,1572
2024-09-07 09:00:00,81.5,268.6994,3249,-4.299999999999997,6.1,6.0,1234.516,1577
2024-09-07 09:06:00,79.4,277.3076,3250,-4.099999999999998,5.6,5.800000000000001,1221.396,1573
2024-09-07 09:12:00,83.5,286.1617,3250,-4.300000000000004,5.800000000000001,6.100000000000001,1313.86,1543
2024-09-07 09:18:00,85.4,284.5631,3250,-4.399999999999999,5.9,6.299999999999997,1387.533,1542
2024-09-07 09:24:00,86.7,264.3953,3250,-4.399999999999999,6.500000000000001,6.299999999999997,1384.264,1318
2024-09-07 09:30:00,77.0,214.7135,3250,-3.8999999999999986,6.700000000000001,5.5,1181.731,432
2024-09-07 09:36:00,71.9,206.4742,3250,-3.6000000000000014,6.9,5.200000000000003,1093.711,415
2024-09-12 13:00:00,78.2,260.952,3250,-3.8999999999999986,6.6,5.5,1274.219,291
2024-09-12 13:27:00,79.6,236.849,3251,-3.8999999999999986,6.8999999999999995,5.700000000000003,1233.584,281
2024-09-12 13:39:00,79.2,238.8166,3251,-3.9999999999999964,6.799999999999999,5.699999999999999,1218.496,281
2024-09-12 13:45:00,77.8,233.5287,3251,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1197.076,431
2024-09-12 14:00:00,76.2,231.93,3251,-3.700000000000003,6.699999999999999,5.399999999999999,1164.559,423
2024-09-12 14:06:00,76.5,231.3151,3251,-3.8000000000000007,6.699999999999999,5.5000000000000036,1157.229,423
2024-09-12 14:27:00,88.1,279.1522,3252,-4.399999999999999,6.6,6.299999999999997,1423.162,1320
2024-09-12 14:36:00,88.3,271.0359,3252,-4.300000000000001,6.6,6.199999999999999,1424.826,1555
2024-09-12 14:51:00,88.1,262.0587,3252,-4.300000000000001,6.799999999999999,6.300000000000001,1420.689,1315
2024-09-12 15:00:00,88.1,274.3562,3252,-4.399999999999999,6.6,6.399999999999999,1422.472,1555
2024-09-12 15:27:00,88.3,272.6346,3253,-4.300000000000001,6.6,6.300000000000001,1424.679,1555
2024-09-12 15:45:00,88.1,270.0521,3253,-4.299999999999997,6.700000000000001,6.299999999999997,1417.4,1555
2024-09-12 16:09:00,88.3,267.1007,3253,-4.400000000000002,6.8,6.300000000000001,1422.968,1315
2024-09-12 16:24:00,87.5,256.2789,3254,-4.400000000000002,6.999999999999999,6.300000000000001,1415.214,1365
2024-09-12 16:42:00,83.7,258.3695,3254,-4.200000000000003,6.6,6.0,1315.776,298
2024-09-12 17:00:00,83.0,257.1397,3254,-4.100000000000001,6.699999999999999,5.899999999999999,1309.035,298
2024-09-12 17:27:00,83.1,253.8194,3255,-4.100000000000001,6.699999999999999,6.0,1303.761,302
2024-09-12 17:39:00,83.0,258.4925,3255,-4.100000000000001,6.6,6.0,1301.693,1587
2024-09-12 17:45:00,83.1,257.0168,3255,-4.100000000000001,6.6,5.899999999999999,1306.356,1587
2024-09-12 18:00:00,80.0,243.1207,3255,-4.0,6.8,5.699999999999996,1244.083,327
2024-09-12 18:06:00,78.8,235.9881,3255,-3.8999999999999986,6.8,5.600000000000001,1215.285,281
2024-09-12 18:21:00,76.1,230.0854,3256,-3.700000000000003,6.8,5.399999999999999,1171.126,431
2024-09-12 18:27:00,80.8,263.7804,3256,-3.900000000000002,6.199999999999999,5.800000000000001,1275.457,287
2024-09-12 18:45:00,85.1,264.0263,3256,-4.199999999999999,6.6,6.099999999999998,1353.616,1318
2024-09-12 18:54:00,80.0,248.6545,3256,-4.0,6.7,5.800000000000004,1236.111,278
2024-09-12 19:00:00,79.6,244.1044,3256,-3.900000000000002,6.7,5.699999999999999,1230.386,278
2024-09-13 08:45:00,54.0,252.9586,3257,-2.6999999999999993,3.500000000000001,3.1000000000000014,818.5937,36
2024-09-13 08:51:00,70.3,259.3533,3257,-4.099999999999998,5.800000000000001,5.699999999999996,1131.848,1707
2024-09-13 09:00:00,71.0,236.3571,3257,-4.300000000000001,5.700000000000001,5.900000000000002,1065.449,1621
2024-09-13 09:27:00,82.1,256.5249,3257,-4.800000000000001,6.6,6.800000000000001,1275.372,1350
2024-09-13 09:33:00,82.1,255.6641,3258,-4.899999999999999,6.6000000000000005,6.700000000000003,1282.934,1350
2024-09-13 09:39:00,81.9,268.0845,3258,-4.799999999999997,6.299999999999999,6.799999999999997,1276.769,1335
2024-09-13 09:45:00,79.4,261.3209,3258,-4.699999999999999,6.1,6.400000000000002,1239.128,1312
2024-09-13 11:27:00,81.6,251.4829,3259,-4.600000000000001,6.799999999999999,6.399999999999999,1267.739,1343
2024-09-13 11:51:00,77.2,249.7613,3260,-4.299999999999997,6.5,6.100000000000001,1168.551,1278
2024-09-13 11:57:00,76.0,249.7613,3260,-3.900000000000002,6.5,5.599999999999998,1150.874,278
2024-09-13 12:06:00,76.8,253.9424,3260,-4.199999999999999,6.5,6.099999999999998,1157.483,299
2024-09-13 12:15:00,79.2,260.829,3260,-4.400000000000002,6.199999999999999,6.099999999999998,1213.247,1584
2024-09-13 12:21:00,80.0,259.3533,3260,-4.299999999999997,6.300000000000001,6.100000000000001,1236.336,1584
2024-09-13 12:30:00,78.0,246.195,3260,-4.200000000000003,6.500000000000001,6.0,1193.956,329
2024-09-13 12:45:00,75.6,242.7518,3261,-4.100000000000001,6.300000000000001,5.700000000000003,1157.226,403
2024-09-13 12:51:00,76.0,245.4572,3261,-4.100000000000001,6.300000000000001,5.800000000000004,1170.068,1658
2024-09-13 13:00:00,76.6,243.4896,3261,-4.099999999999998,6.299999999999999,5.800000000000001,1164.129,1658
2024-09-13 13:27:00,76.0,237.8328,3261,-4.0,6.3999999999999995,5.700000000000003,1144.608,332
2024-09-13 13:39:00,75.5,237.9557,3262,-4.0,6.3999999999999995,5.700000000000003,1143.935,332
2024-09-13 13:45:00,73.8,233.8976,3262,-4.0,6.3999999999999995,5.600000000000001,1130.385,402
2024-09-13 13:51:00,73.9,233.5287,3262,-4.0,6.3999999999999995,5.699999999999996,1121.04,402
2024-09-13 15:27:00,72.9,203.1539,3263,-3.599999999999998,6.300000000000001,5.199999999999999,405.3784,879
2024-09-13 15:33:00,75.2,208.6878,3264,-4.399999999999999,6.7,5.899999999999999,1149.415,440
2024-09-13 15:39:00,71.9,201.6782,3264,-4.100000000000001,7.1,5.800000000000004,1082.627,455
2024-09-13 15:45:00,65.5,191.4714,3264,-3.799999999999997,6.7,5.199999999999996,992.0538,354
2024-09-13 15:51:00,65.3,195.4065,3264,-3.6999999999999993,6.6,5.099999999999998,989.384,349
2024-09-13 16:00:00,69.9,227.9948,3264,-3.900000000000002,6.0,5.400000000000002,1066.874,528
2024-09-13 16:15:00,74.4,229.4705,3264,-4.199999999999996,6.300000000000001,5.899999999999999,1138.303,330
2024-09-13 16:21:00,75.8,225.6583,3264,-4.199999999999999,6.4,5.900000000000002,1166.103,330
2024-09-13 16:30:00,76.8,233.2827,3264,-4.300000000000001,6.5,6.099999999999998,1190.683,330
2024-09-13 16:45:00,77.0,220.8623,3265,-4.300000000000001,6.8,5.9999999999999964,1190.807,458
2024-09-13 16:51:00,78.2,226.765,3265,-4.300000000000001,6.699999999999999,5.9999999999999964,1205.347,1401
2024-09-13 16:57:00,77.2,220.8623,3265,-4.400000000000002,6.8,5.9999999999999964,1191.797,458
2024-09-13 17:27:00,78.4,233.1597,3265,-4.4999999999999964,6.5,6.199999999999999,1213.459,1402
2024-09-13 17:39:00,77.6,228.8556,3266,-4.4999999999999964,6.699999999999999,6.099999999999998,1205.035,1402
2024-09-13 17:45:00,78.2,227.7488,3266,-4.5,6.7,6.100000000000001,1197.799,1401
2024-09-13 17:51:00,78.2,219.7555,3266,-4.5,6.8999999999999995,6.200000000000003,1202.476,465
2024-09-13 17:57:00,79.6,253.2046,3266,-4.599999999999998,6.3,6.300000000000001,1234.323,1345
2024-09-13 18:03:00,80.8,249.1464,3266,-4.400000000000002,6.4,6.300000000000001,1247.386,1277
2024-09-13 18:15:00,80.4,245.2112,3266,-4.5000000000000036,6.6,6.300000000000001,1245.574,1343
2024-09-13 18:21:00,79.8,242.8747,3266,-4.5000000000000036,6.7,6.300000000000001,1242.509,1343
2024-09-13 18:30:00,79.2,237.4638,3266,-4.5000000000000036,6.8,6.300000000000001,1218.956,325
2024-09-13 18:45:00,77.8,230.2083,3267,-4.399999999999999,6.8,6.199999999999996,1203.094,1401
2024-09-13 18:51:00,79.0,250.4991,3267,-4.5,6.4,6.299999999999997,1236.421,1277
2024-09-13 18:57:00,82.0,257.0168,3267,-4.600000000000001,6.4,6.600000000000001,1272.59,1344
2024-09-18 17:57:00,73.6,243.4896,3268,-3.8999999999999986,6.1,5.5,1122.978,1661
2024-09-18 18:09:00,72.4,234.8814,3268,-3.799999999999997,6.3,5.399999999999999,1103.529,1661
2024-09-18 18:15:00,74.2,262.7966,3268,-3.8999999999999986,5.9,5.700000000000003,1137.082,1664
2024-09-18 18:21:00,79.1,247.7937,3268,-4.100000000000001,6.3999999999999995,5.899999999999999,1219.351,1658
2024-09-18 19:27:00,66.5,258.4925,3269,-3.3999999999999986,6.1000000000000005,4.899999999999999,997.5976,196
2024-09-18 19:33:00,62.5,199.9566,3269,-3.099999999999998,6.300000000000001,4.399999999999999,916.7916,869
2024-09-18 19:39:00,60.2,206.7202,3269,-2.8999999999999986,5.9,4.300000000000001,874.7825,866
2024-09-18 19:45:00,60.7,210.5324,3269,-3.0,5.9,4.399999999999999,884.2451,866
2024-09-18 19:51:00,64.7,236.1111,3269,-3.3000000000000007,5.8,4.800000000000004,953.3774,204
2024-09-18 20:00:00,65.1,219.0176,3270,-3.1999999999999993,6.299999999999999,4.699999999999996,946.8169,504
2024-09-18 20:15:00,47.4,209.6716,3270,-2.5,5.4,3.1999999999999993,7.059958,863
2024-09-19 08:45:00,60.1,258.3695,3270,-3.1999999999999993,4.800000000000001,4.4999999999999964,952.021,837
2024-09-19 08:51:00,77.0,252.3438,3270,-4.200000000000003,6.3,5.799999999999997,1252.118,1671
2024-09-19 08:57:00,73.2,245.3342,3270,-4.099999999999998,6.300000000000001,5.599999999999998,1122.814,1658
2024-09-19 09:27:00,83.7,250.8681,3271,-4.400000000000002,6.8,6.300000000000001,1317.865,296
2024-09-19 10:15:00,82.9,245.9491,3271,-4.300000000000004,7.000000000000001,6.100000000000001,1302.538,322
2024-09-19 10:21:00,81.4,240.0463,3272,-4.100000000000001,6.8999999999999995,5.799999999999997,1248.755,327
2024-09-19 10:30:00,79.4,240.0463,3272,-4.0,6.799999999999999,5.799999999999997,1226.432,281
