Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-09-19 10:45:00,74.2,236.726,3272,-3.700000000000003,6.300000000000001,5.299999999999997,1128.88,1661
2024-09-19 10:51:00,71.8,257.7546,3272,-3.1000000000000014,5.9,4.699999999999996,1078.579,169
2024-09-19 11:00:00,73.0,247.4248,3272,-3.1999999999999993,6.2,5.100000000000001,1126.098,222
2024-09-19 11:27:00,81.3,248.6545,3273,-3.6999999999999993,7.0,5.5000000000000036,1276.379,283
2024-09-19 12:15:00,83.3,254.6803,3273,-3.6999999999999957,6.9,5.600000000000001,1324.43,308
2024-09-19 12:39:00,84.0,271.7737,3274,-3.8000000000000007,6.4,5.599999999999998,1338.217,268
2024-09-19 12:45:00,84.3,270.175,3274,-3.6999999999999993,6.3999999999999995,5.599999999999998,1340.656,135
2024-09-19 12:51:00,83.8,266.7318,3274,-3.8000000000000007,6.499999999999999,5.599999999999998,1335.152,268
2024-09-19 13:27:00,82.5,266.3629,3275,-3.6999999999999957,6.6,5.5,1310.664,267
2024-09-19 14:15:00,84.3,279.0292,3275,-3.8000000000000007,6.5,5.599999999999998,1339.681,1556
2024-09-19 14:39:00,85.9,279.7671,3276,-3.8000000000000007,6.3999999999999995,5.699999999999999,1384.921,1556
2024-09-19 14:45:00,85.7,278.1684,3276,-3.8000000000000007,6.6,5.699999999999999,1384.053,1556
2024-09-19 14:51:00,85.8,275.9549,3276,-3.8000000000000007,6.499999999999999,5.699999999999999,1379.222,1556
2024-09-19 15:00:00,85.8,276.6927,3276,-3.8000000000000007,6.4,5.699999999999999,1379.439,1556
2024-09-19 15:27:00,86.3,279.7671,3277,-3.8000000000000007,6.4,5.800000000000001,1379.071,1556
2024-09-19 15:33:00,86.4,280.259,3277,-3.8000000000000007,6.300000000000001,5.800000000000001,1387.886,149
2024-09-19 15:39:00,86.3,284.0712,3277,-3.8000000000000007,6.199999999999999,5.800000000000001,1391.151,149
2024-09-19 15:45:00,86.2,282.8414,3277,-3.900000000000002,6.3999999999999995,5.800000000000001,1377.953,1556
2024-09-19 15:51:00,86.3,282.2266,3277,-3.900000000000002,6.3999999999999995,5.800000000000001,1389.5,1556
2024-09-19 17:27:00,86.0,273.4954,3279,-3.8000000000000043,6.499999999999999,5.700000000000003,1381.186,1556
2024-09-19 17:39:00,74.2,244.1044,3279,-3.8999999999999986,6.500000000000001,5.5,1126.496,1661
2024-09-19 17:45:00,77.6,249.6383,3279,-3.8999999999999986,6.3999999999999995,5.700000000000003,1193.682,278
2024-09-19 17:51:00,85.0,270.667,3279,-4.300000000000004,6.5,6.200000000000003,1359.666,1318
2024-09-19 18:09:00,78.2,244.5963,3279,-3.8999999999999986,6.500000000000001,5.699999999999996,1177.207,278
2024-09-19 18:15:00,78.2,262.5506,3279,-4.0,6.300000000000001,5.700000000000003,1221.585,287
2024-09-19 18:21:00,80.0,268.0845,3280,-4.100000000000001,6.199999999999999,5.899999999999999,1241.483,1577
2024-09-19 19:27:00,70.1,225.0434,3281,-3.8000000000000007,6.3999999999999995,5.300000000000001,1054.867,528
2024-09-20 08:51:00,51.6,214.2216,3281,-2.3999999999999986,4.499999999999999,3.6999999999999957,895.9421,987
2024-09-20 09:00:00,71.2,218.4028,3281,-4.199999999999999,6.4,5.699999999999999,1113.963,437
2024-09-20 09:27:00,73.8,219.0176,3281,-4.399999999999999,6.6000000000000005,6.0,1130.59,1400
2024-09-20 09:39:00,72.8,223.6907,3282,-4.300000000000004,6.3,5.899999999999999,1113.674,437
2024-09-20 09:45:00,72.4,214.8365,3282,-4.400000000000002,6.8,5.900000000000002,1109.392,439
2024-09-20 10:09:00,77.8,219.0176,3282,-4.5,7.1,6.399999999999999,1206.796,465
2024-09-20 10:15:00,77.2,215.2054,3282,-4.5000000000000036,7.0,6.199999999999999,1187.542,465
2024-09-20 10:21:00,76.0,214.0987,3282,-4.400000000000002,6.8999999999999995,6.099999999999998,1172.48,465
2024-09-20 11:30:00,77.2,232.0529,3284,-4.600000000000001,6.9,6.300000000000004,1183.152,1405
2024-09-20 11:36:00,76.4,229.9624,3284,-4.5,6.700000000000001,6.200000000000003,1183.848,1402
2024-09-20 11:42:00,77.8,231.3151,3284,-4.5,6.700000000000001,6.299999999999997,1201.272,1402
2024-09-20 11:48:00,79.4,231.93,3284,-4.599999999999998,6.800000000000001,6.400000000000002,1221.729,1402
2024-09-20 11:54:00,78.4,228.8556,3284,-4.599999999999998,6.9,6.400000000000002,1240.21,1383
2024-09-20 12:00:00,78.7,233.0368,3284,-4.5,6.800000000000001,6.300000000000004,1221.825,325
2024-09-20 12:06:00,79.0,229.2245,3284,-4.700000000000003,6.7,6.399999999999999,1224.156,1402
2024-09-20 12:12:00,79.8,232.4219,3284,-4.599999999999998,6.8,6.400000000000002,1228.795,325
2024-09-20 12:18:00,79.2,232.5449,3284,-4.699999999999999,6.8,6.400000000000002,1243.642,1385
2024-09-20 12:24:00,79.9,237.8328,3284,-4.699999999999999,6.799999999999999,6.4999999999999964,1254.663,1388
2024-09-20 12:30:00,80.5,238.4476,3285,-4.800000000000001,6.699999999999999,6.599999999999998,1258.446,1398
2024-09-20 12:36:00,80.5,237.9557,3285,-4.699999999999999,6.8,6.5000000000000036,1244.704,1388
2024-09-20 12:42:00,80.0,236.9719,3285,-4.699999999999999,6.699999999999999,6.400000000000002,1254.132,1398
2024-09-20 12:48:00,80.5,240.4152,3285,-4.699999999999999,6.8,6.4999999999999964,1261.356,1388
2024-09-20 12:54:00,80.1,236.2341,3285,-4.699999999999999,6.8,6.4999999999999964,1254.262,1388
2024-09-20 13:00:00,79.9,235.9881,3285,-4.699999999999999,6.8,6.4999999999999964,1256.548,1388
2024-09-20 13:06:00,80.9,236.603,3285,-4.699999999999999,6.699999999999999,6.5000000000000036,1260.749,1388
2024-09-20 13:12:00,81.1,237.4638,3285,-4.800000000000001,6.699999999999999,6.599999999999998,1252.538,1398
2024-09-20 13:18:00,81.3,236.849,3285,-4.699999999999999,6.699999999999999,6.599999999999998,1262.558,1388
2024-09-20 13:24:00,80.8,237.9557,3285,-4.699999999999999,6.799999999999999,6.4999999999999964,1258.705,1388
2024-09-20 13:30:00,80.1,244.2274,3286,-4.699999999999999,6.799999999999999,6.599999999999998,1252.412,1347
2024-09-20 13:36:00,83.1,248.5315,3286,-4.900000000000002,6.799999999999999,6.800000000000001,1302.664,1370
2024-09-20 13:42:00,82.7,246.8099,3286,-4.899999999999999,6.699999999999999,6.700000000000003,1295.46,1346
2024-09-20 13:48:00,83.3,247.0558,3286,-4.899999999999999,6.799999999999999,6.800000000000004,1296.796,1370
2024-09-20 13:54:00,80.9,237.3409,3286,-4.800000000000004,6.8,6.700000000000003,1278.928,1388
2024-09-20 14:00:00,80.9,237.5868,3286,-4.700000000000003,6.8,6.600000000000001,1265.484,1388
2024-09-20 14:06:00,80.5,231.0692,3286,-4.700000000000003,6.8,6.5,1256.647,1383
2024-09-20 14:12:00,78.9,222.5839,3286,-4.600000000000001,6.8999999999999995,6.299999999999997,1224.165,1384
2024-09-20 14:18:00,79.4,241.7679,3286,-4.5,6.699999999999999,6.299999999999997,1231.611,1343
2024-09-20 14:24:00,82.9,266.1169,3286,-4.799999999999997,6.299999999999999,6.700000000000003,1329.703,1335
2024-09-20 14:30:00,88.8,259.1074,3287,-5.099999999999998,6.799999999999999,7.199999999999999,1431.276,1270
2024-09-20 14:36:00,87.0,252.5897,3287,-5.100000000000001,6.8999999999999995,7.0,1375.882,1377
2024-09-20 14:42:00,85.2,243.9815,3287,-5.0,6.8999999999999995,6.799999999999997,1341.504,1376
2024-09-20 14:48:00,83.3,245.5801,3287,-4.600000000000001,6.799999999999999,6.5,1305.047,1343
2024-09-20 14:54:00,81.7,226.3961,3287,-4.5,7.0,6.299999999999997,1288.233,1384
2024-09-20 15:00:00,78.8,232.4219,3287,-4.400000000000002,6.8,6.099999999999998,1234.291,325
2024-09-20 15:06:00,78.8,242.3828,3287,-4.400000000000002,6.699999999999999,6.099999999999998,1235.43,325
2024-09-20 15:12:00,80.9,252.7127,3287,-4.5000000000000036,6.3999999999999995,6.400000000000002,1265.601,1344
2024-09-20 15:18:00,85.4,254.1884,3287,-4.700000000000003,6.5,6.600000000000001,1351.853,1346
2024-09-20 15:24:00,85.7,254.8032,3287,-4.700000000000003,6.699999999999999,6.700000000000003,1359.002,1362
2024-09-20 15:30:00,83.7,237.4638,3288,-4.800000000000004,6.999999999999999,6.700000000000003,1335.916,1387
2024-09-20 15:36:00,81.5,229.2245,3288,-4.5,7.1,6.299999999999997,1286.816,1384
2024-09-20 15:42:00,80.0,225.1664,3288,-4.399999999999999,6.8999999999999995,6.200000000000003,1260.353,458
2024-09-20 15:48:00,77.8,223.0758,3288,-4.300000000000001,6.8999999999999995,5.9999999999999964,1221.215,458
2024-09-20 15:54:00,77.2,223.9366,3288,-4.199999999999999,6.8999999999999995,5.9999999999999964,1217.188,461
2024-09-20 16:00:00,77.2,225.1664,3288,-4.300000000000001,6.8,6.099999999999998,1208.891,1401
2024-09-20 16:06:00,77.0,228.2407,3288,-4.399999999999999,6.8,6.100000000000001,1203.562,1401
2024-09-20 16:09:00,76.0,222.092,3288,-4.299999999999997,6.8,6.0,1183.96,1401
2024-09-20 16:12:00,76.0,222.7069,3288,-4.200000000000003,6.8,6.0,1180.228,461
2024-09-20 16:18:00,74.4,213.3608,3288,-4.100000000000001,6.8999999999999995,5.799999999999997,1160.933,457
2024-09-20 16:24:00,73.2,211.3932,3288,-4.100000000000001,6.8999999999999995,5.700000000000003,1138.058,457
2024-09-25 09:00:00,70.3,218.4028,3289,-4.0,6.299999999999999,5.399999999999999,1124.584,422
2024-09-25 15:27:00,87.4,261.1979,3289,-5.0,6.800000000000001,6.800000000000004,1402.149,1265
2024-09-25 15:36:00,81.3,248.5315,3290,-4.599999999999998,6.6,6.4999999999999964,1267.841,1343
2024-09-25 15:45:00,82.9,246.5639,3290,-4.700000000000003,6.8999999999999995,6.600000000000001,1304.284,1388
2024-09-25 16:00:00,88.6,270.667,3290,-4.9999999999999964,6.6,7.099999999999998,1411.994,1274
2024-09-25 16:09:00,89.0,265.0101,3290,-5.099999999999998,6.8999999999999995,6.9999999999999964,1416.834,1270
2024-09-26 22:09:00,62.3,216.9271,3291,-2.8999999999999986,6.0,4.300000000000001,914.0691,866
2024-09-26 22:15:00,63.5,218.4028,3291,-3.0,6.1,4.400000000000002,919.7941,865
2024-09-26 22:21:00,63.2,216.6811,3291,-2.900000000000002,6.1,4.400000000000002,917.5631,865
2024-09-28 09:27:00,65.1,247.6707,3291,-3.4999999999999964,5.4,4.800000000000001,1088.166,813
2024-09-28 09:30:00,74.8,245.8261,3291,-3.8999999999999986,6.0,5.5,1206.26,1672
2024-09-28 09:33:00,75.8,238.5706,3291,-4.099999999999998,6.500000000000001,5.5000000000000036,1216.611,329
2024-09-28 09:39:00,70.4,231.807,3291,-3.599999999999998,6.200000000000001,5.099999999999998,1070.66,216
2024-09-28 10:09:00,71.6,241.645,3292,-4.299999999999997,6.0,5.899999999999999,1080.886,1279
2024-09-28 10:21:00,83.1,258.7384,3292,-4.899999999999999,6.5,6.700000000000003,1330.779,1265
2024-09-28 10:30:00,84.8,255.787,3292,-4.900000000000002,6.5,6.800000000000001,1327.054,1265
2024-09-28 10:36:00,83.1,246.441,3292,-4.800000000000001,6.6000000000000005,6.699999999999999,1314.056,1346
2024-09-28 10:39:00,81.1,236.3571,3292,-4.800000000000001,6.7,6.5000000000000036,1239.366,1398
2024-09-28 10:45:00,78.6,240.6612,3292,-4.600000000000001,6.6000000000000005,6.299999999999997,1221.314,1347
2024-09-28 10:54:00,77.2,233.8976,3293,-4.5,6.500000000000001,6.199999999999996,1187.8,1402
2024-09-28 11:00:00,79.0,245.4572,3293,-4.600000000000001,6.300000000000001,6.399999999999999,1202.869,1285
2024-09-28 11:27:00,78.8,238.4476,3293,-4.399999999999999,6.6,6.100000000000001,1216.886,1275
2024-09-28 11:33:00,77.6,235.0043,3293,-4.399999999999999,6.6000000000000005,6.100000000000001,1194.568,1275
2024-09-28 11:39:00,77.6,230.2083,3293,-4.299999999999997,6.8,6.0,1186.324,1401
2024-09-28 11:51:00,76.0,225.6583,3294,-4.200000000000003,6.7,5.899999999999999,1152.645,330
2024-09-28 12:09:00,76.2,239.4314,3294,-4.300000000000001,6.5,5.9999999999999964,1176.874,329
2024-09-28 12:12:00,78.0,246.441,3294,-4.300000000000001,6.5,5.9999999999999964,1200.748,1278
2024-09-28 12:21:00,77.6,237.9557,3294,-4.299999999999997,6.6000000000000005,6.100000000000001,1184.295,329
2024-09-28 12:24:00,75.8,238.5706,3294,-4.299999999999997,6.6000000000000005,6.100000000000001,1166.726,329
2024-09-28 12:27:00,75.8,233.8976,3294,-4.300000000000004,6.6000000000000005,6.0,1134.423,330
2024-09-28 12:30:00,75.0,230.5773,3294,-4.200000000000003,6.6000000000000005,5.899999999999999,1141.252,330
2024-09-28 12:36:00,75.2,230.8232,3294,-4.199999999999996,6.6000000000000005,5.899999999999999,1139.683,330
2024-09-28 12:42:00,74.4,228.8556,3294,-4.300000000000001,6.6000000000000005,5.900000000000002,1128.972,330
2024-09-28 12:45:00,74.6,233.1597,3294,-4.200000000000003,6.5,5.899999999999999,1122.356,330
2024-09-28 12:54:00,74.6,238.5706,3295,-4.200000000000003,6.4,5.899999999999999,1127.071,329
2024-09-28 13:00:00,73.2,225.9042,3295,-4.100000000000001,6.6000000000000005,5.799999999999997,1113.328,402
2024-09-28 13:27:00,72.4,221.2312,3295,-4.100000000000001,6.7,5.800000000000004,1085.413,461
2024-09-28 13:30:00,71.9,220.9852,3295,-4.100000000000001,6.7,5.700000000000003,1077.198,461
2024-09-28 13:33:00,71.6,215.8203,3295,-4.0,6.6000000000000005,5.600000000000001,1068.237,438
2024-09-28 13:39:00,71.0,214.4676,3295,-4.0,6.7,5.600000000000001,1066.253,438
2024-09-30 09:27:00,74.2,230.8232,3296,-4.0,6.300000000000001,5.399999999999999,1167.639,402
2024-09-30 09:33:00,83.1,265.2561,3296,-4.600000000000001,6.700000000000001,6.299999999999997,1349.683,1311
2024-09-30 09:36:00,84.8,267.1007,3296,-4.5,6.6,6.399999999999999,1334.416,1316
2024-09-30 09:39:00,85.2,269.3142,3296,-4.700000000000003,6.5,6.600000000000001,1351.788,1310
2024-09-30 09:45:00,84.7,261.4438,3296,-4.600000000000001,6.499999999999999,6.600000000000001,1318.584,1344
2024-09-30 09:51:00,89.0,242.5058,3296,-4.799999999999997,7.4,6.899999999999999,1432.248,1375
2024-09-30 09:54:00,86.9,226.1502,3296,-4.800000000000004,7.800000000000001,6.700000000000003,1361.89,1390
2024-09-30 09:57:00,80.8,226.2731,3297,-4.300000000000004,7.3,6.100000000000001,1255.698,459
2024-09-30 10:03:00,79.8,229.3475,3297,-4.299999999999997,7.2,6.100000000000001,1223.742,459
2024-09-30 10:09:00,83.5,255.0492,3297,-4.4999999999999964,6.9,6.4999999999999964,1304.24,1367
2024-09-30 10:12:00,85.9,261.4438,3297,-4.599999999999998,6.800000000000001,6.599999999999998,1366.656,1362
2024-09-30 10:15:00,87.0,263.6574,3297,-4.699999999999999,6.9,6.699999999999999,1387.168,1362
2024-09-30 10:21:00,88.4,264.8871,3297,-4.800000000000004,6.800000000000001,6.800000000000004,1425.142,1273
2024-09-30 10:24:00,86.7,254.8032,3297,-4.700000000000003,6.999999999999999,6.700000000000003,1407.17,1362
2024-09-30 10:27:00,84.3,246.5639,3297,-4.5,6.999999999999999,6.5,1318.041,1366
2024-09-30 10:36:00,79.4,236.849,3297,-4.300000000000001,7.000000000000001,6.099999999999998,1224.501,328
2024-09-30 10:39:00,79.1,235.6192,3297,-4.300000000000001,7.000000000000001,6.099999999999998,1221.986,328
2024-09-30 10:45:00,79.1,241.276,3297,-4.300000000000001,6.699999999999999,6.099999999999998,1204.218,328
2024-09-30 10:51:00,78.7,236.1111,3297,-4.200000000000003,6.8999999999999995,6.0,1206.892,328
2024-09-30 11:00:00,76.4,234.1435,3298,-4.100000000000001,6.6,5.800000000000004,1169.041,332
2024-09-30 11:27:00,74.0,227.3799,3298,-4.0,6.6,5.600000000000001,1114.02,402
2024-09-30 11:33:00,74.0,230.8232,3298,-4.0,6.5,5.700000000000003,1113.72,402
2024-09-30 11:39:00,73.6,229.4705,3298,-4.0,6.5,5.700000000000003,1111.371,402
2024-09-30 11:42:00,73.4,229.2245,3298,-4.0,6.6000000000000005,5.700000000000003,1107.638,402
2024-09-30 11:45:00,73.6,231.807,3298,-4.0,6.4,5.700000000000003,1113.156,402
2024-09-30 11:51:00,73.6,228.3637,3298,-3.8999999999999986,6.5,5.600000000000001,1103.877,422
2024-09-30 11:57:00,73.4,224.9204,3299,-3.799999999999997,6.7,5.5,1104.409,432
2024-09-30 12:03:00,74.0,226.2731,3299,-4.0,6.6,5.600000000000001,1115.276,402
2024-09-30 12:15:00,73.8,227.7488,3299,-3.8999999999999986,6.5,5.5,1113.276,422
2024-09-30 12:45:00,76.8,227.5029,3299,-4.0,6.799999999999999,5.699999999999996,1174.269,331
2024-09-30 12:54:00,77.4,232.2989,3299,-4.0000000000000036,6.699999999999999,5.800000000000001,1179.64,332
2024-09-30 12:57:00,77.6,230.0854,3300,-4.099999999999998,6.799999999999999,5.800000000000001,1188.555,331
2024-09-30 13:06:00,77.6,229.4705,3300,-4.099999999999998,6.8999999999999995,5.900000000000002,1185.15,331
2024-09-30 13:09:00,77.4,230.5773,3300,-4.099999999999998,6.8999999999999995,5.800000000000001,1184.334,331
2024-09-30 13:15:00,77.6,230.2083,3300,-4.0,6.8999999999999995,5.799999999999997,1180.552,331
2024-09-30 13:24:00,77.6,229.4705,3300,-4.0,6.799999999999999,5.799999999999997,1189.874,331
2024-09-30 13:30:00,77.2,229.4705,3300,-4.100000000000001,6.9,5.799999999999997,1186.519,331
2024-09-30 13:36:00,77.6,232.6678,3300,-4.099999999999998,6.699999999999999,5.800000000000001,1184.929,331
2024-09-30 13:42:00,77.0,228.1178,3300,-4.0,6.699999999999999,5.700000000000003,1186.454,331
2024-09-30 13:45:00,77.2,228.9786,3300,-4.100000000000001,6.799999999999999,5.800000000000004,1193.138,331
2024-09-30 13:48:00,77.6,227.5029,3300,-4.099999999999998,6.8999999999999995,5.900000000000002,1185.678,331
2024-09-30 13:54:00,77.6,233.1597,3300,-4.100000000000001,6.8999999999999995,5.899999999999999,1176.6,331
2024-09-30 14:00:00,76.6,225.9042,3301,-4.0000000000000036,6.8999999999999995,5.699999999999999,1178.245,331
2024-09-30 14:06:00,77.4,231.0692,3301,-4.0,6.699999999999999,5.700000000000003,1169.983,331
2024-09-30 14:12:00,76.8,223.6907,3301,-4.0,6.8999999999999995,5.700000000000003,1167.795,432
2024-09-30 14:15:00,76.2,225.2894,3301,-4.100000000000001,6.8999999999999995,5.700000000000003,1161.875,461
2024-09-30 14:18:00,76.4,226.2731,3301,-4.0000000000000036,6.8999999999999995,5.699999999999999,1161.669,331
2024-09-30 14:24:00,74.8,227.6259,3301,-4.0,6.8,5.699999999999996,1157.569,449
2024-09-30 14:30:00,75.6,230.2083,3301,-4.100000000000001,6.8,5.800000000000004,1148.571,331
2024-09-30 14:36:00,75.4,228.6097,3301,-4.0,6.8,5.600000000000001,1152.195,331
2024-09-30 14:42:00,75.2,226.3961,3301,-3.8999999999999986,6.8,5.600000000000001,1144.925,432
2024-09-30 14:48:00,74.4,227.3799,3301,-3.8999999999999986,6.699999999999999,5.600000000000001,1135.182,432
2024-09-30 14:54:00,75.2,228.3637,3301,-4.0,6.699999999999999,5.700000000000003,1138.075,402
2024-09-30 15:00:00,74.8,226.765,3302,-4.0,6.699999999999999,5.700000000000003,1144.086,402
2024-09-30 15:06:00,74.4,226.888,3302,-4.0,6.699999999999999,5.600000000000001,1133.936,402
2024-09-30 15:12:00,73.9,223.9366,3302,-4.0,6.8,5.700000000000003,1133.865,432
2024-09-30 15:18:00,73.4,223.6907,3302,-4.0,6.8,5.600000000000001,1126.992,432
2024-09-30 15:24:00,73.4,224.5515,3302,-3.799999999999997,6.6,5.600000000000001,1107.2,422
2024-09-30 15:30:00,73.0,226.765,3302,-4.0,6.6,5.600000000000001,1109.641,402
2024-09-30 15:36:00,73.0,228.6097,3302,-3.799999999999997,6.5,5.5,1107.652,422
2024-09-30 15:42:00,73.8,231.1921,3302,-3.8999999999999986,6.699999999999999,5.700000000000003,1116.946,424
2024-09-30 15:48:00,73.4,229.3475,3302,-3.8999999999999986,6.6,5.5,1115.597,402
2024-09-30 15:51:00,73.4,231.4381,3302,-4.0,6.5,5.600000000000001,1117.301,402
2024-09-30 15:54:00,73.8,228.9786,3302,-3.8999999999999986,6.699999999999999,5.600000000000001,1110.71,449
2024-09-30 16:00:00,73.8,228.3637,3303,-3.8999999999999986,6.6,5.600000000000001,1113.652,422
2024-09-30 16:06:00,74.0,230.5773,3303,-3.8999999999999986,6.5,5.600000000000001,1116.287,402
2024-09-30 16:12:00,74.6,231.1921,3303,-4.0,6.6,5.700000000000003,1121.137,402
2024-09-30 16:18:00,74.4,228.3637,3303,-4.0,6.6,5.700000000000003,1120.241,402
2024-09-30 16:21:00,74.2,227.9948,3303,-4.0,6.6,5.700000000000003,1126.038,402
2024-09-30 16:24:00,74.4,228.6097,3303,-4.099999999999998,6.699999999999999,5.699999999999999,1118.881,330
2024-09-30 16:30:00,74.0,228.3637,3303,-3.9999999999999964,6.699999999999999,5.800000000000001,1125.079,402
2024-09-30 16:36:00,74.2,228.3637,3303,-4.099999999999998,6.699999999999999,5.800000000000001,1122.309,330
2024-09-30 16:42:00,74.0,227.011,3303,-3.9999999999999964,6.8,5.699999999999999,1121.495,449
2024-09-30 16:48:00,73.8,227.134,3303,-3.9999999999999964,6.8,5.699999999999999,1122.332,449
2024-09-30 16:51:00,73.6,222.8299,3303,-4.099999999999998,6.8,5.699999999999999,1114.01,461
2024-09-30 16:54:00,73.8,220.8623,3303,-4.099999999999998,6.8,5.699999999999999,1114.378,461
2024-09-30 17:00:00,73.6,229.5935,3304,-4.0000000000000036,6.8999999999999995,5.599999999999998,1107.416,449
2024-09-30 17:06:00,75.2,250.8681,3304,-4.200000000000003,6.5,5.899999999999999,1132.476,1658
2024-09-30 17:12:00,79.1,250.2532,3304,-4.700000000000003,6.5,6.5,1211.958,1346
2024-09-30 17:18:00,79.0,249.7613,3304,-4.699999999999996,6.5,6.600000000000001,1215.605,1346
2024-09-30 17:24:00,79.0,246.0721,3304,-4.800000000000004,6.7,6.600000000000001,1208.917,1398
2024-09-30 17:30:00,77.8,242.2598,3304,-4.600000000000001,6.7,6.5,1190.456,1347
2024-09-30 17:36:00,76.4,238.0787,3304,-4.5,6.6,6.299999999999997,1143.361,1275
2024-09-30 17:42:00,75.4,235.6192,3304,-4.399999999999999,6.7,6.200000000000003,1127.218,324
2024-09-30 17:48:00,73.0,224.5515,3304,-4.400000000000002,6.6000000000000005,6.099999999999998,1092.022,1400
2024-09-30 17:54:00,70.6,219.1406,3304,-4.299999999999997,6.700000000000001,6.0,1052.425,439
2024-09-30 18:00:00,70.9,226.888,3305,-4.299999999999997,6.6000000000000005,6.0,1060.733,393
2024-09-30 18:06:00,70.9,223.1988,3305,-4.299999999999997,6.6000000000000005,5.899999999999999,1055.915,393
2024-09-30 18:12:00,69.9,218.7717,3305,-4.200000000000003,6.6000000000000005,5.899999999999999,1044.023,437
2024-09-30 18:18:00,68.3,216.9271,3305,-4.200000000000003,6.6000000000000005,5.800000000000004,1018.39,439
2024-09-30 18:24:00,72.0,287.6375,3305,-4.399999999999999,5.3,6.200000000000003,1062.367,1820
2024-09-30 18:30:00,71.3,260.706,3305,-3.6000000000000014,5.8999999999999995,5.400000000000002,1061.873,1683
2024-09-30 18:36:00,75.6,258.3695,3305,-4.299999999999997,6.199999999999999,6.100000000000001,1134.562,1713
2024-09-30 18:42:00,76.2,257.7546,3305,-4.300000000000001,6.4,6.099999999999998,1146.465,1584
2024-09-30 18:48:00,75.8,242.7518,3305,-4.300000000000001,6.500000000000001,6.099999999999998,1138.162,329
2024-09-30 18:54:00,73.0,240.2922,3305,-4.099999999999998,6.500000000000001,5.900000000000002,1083.619,314
2024-09-30 18:57:00,72.8,235.0043,3306,-4.100000000000001,6.500000000000001,5.800000000000004,1080.984,402
2024-09-30 19:00:00,72.4,233.6516,3306,-4.100000000000001,6.500000000000001,5.899999999999999,1071.262,402
2024-09-30 19:06:00,71.2,226.5191,3306,-4.199999999999996,6.6000000000000005,5.699999999999996,1059.158,437
2024-09-30 19:12:00,69.5,214.5906,3306,-4.0,6.6000000000000005,5.600000000000001,1023.035,438
2024-09-30 19:18:00,68.3,220.6163,3306,-4.0,6.500000000000001,5.5,1008.77,450
2024-09-30 19:24:00,68.9,228.1178,3306,-4.0,6.4,5.600000000000001,1017.377,450
2024-09-30 19:27:00,68.5,220.6163,3306,-3.900000000000002,6.500000000000001,5.400000000000002,1010.864,450
2024-09-30 19:30:00,68.3,219.0176,3306,-3.8999999999999986,6.500000000000001,5.5,1009.356,450
2024-09-30 19:36:00,68.1,218.1568,3306,-3.8999999999999986,6.499999999999999,5.5,998.2944,443
2024-09-30 19:42:00,65.7,207.827,3306,-3.6999999999999993,6.499999999999999,5.199999999999996,963.2836,349
2024-09-30 19:48:00,64.5,204.8756,3306,-3.8000000000000007,6.499999999999999,5.200000000000003,950.3369,349
2024-10-01 09:33:00,50.3,236.2341,3306,-2.1999999999999993,3.3000000000000007,3.1000000000000014,850.1721,80
2024-10-01 09:36:00,64.1,226.765,3307,-3.400000000000002,5.7,4.900000000000002,1028.436,506
2024-10-01 09:42:00,61.9,217.9109,3307,-3.400000000000002,5.9,4.800000000000001,952.1891,519
2024-10-01 09:45:00,61.7,221.2312,3307,-3.400000000000002,5.8,4.800000000000001,920.71,519
2024-10-01 09:48:00,62.3,225.2894,3307,-3.5,5.800000000000001,4.899999999999999,889.672,565
2024-10-01 09:51:00,60.9,222.8299,3307,-3.3000000000000007,5.699999999999999,4.699999999999999,886.6855,506
2024-10-01 09:54:00,61.1,225.5353,3307,-3.3000000000000007,5.6,4.699999999999999,888.4401,513
2024-10-01 09:57:00,61.9,225.0434,3307,-3.3000000000000007,5.700000000000001,4.800000000000001,900.3842,513
2024-10-01 10:00:00,62.1,223.8137,3307,-3.3999999999999986,5.700000000000001,4.800000000000001,903.0948,506
2024-10-01 10:06:00,62.9,223.0758,3307,-3.5,5.9,4.900000000000002,914.5246,530
2024-10-01 10:12:00,69.6,221.2312,3307,-3.8000000000000007,6.7,5.399999999999999,1013.026,445
2024-10-01 10:15:00,69.8,221.4771,3307,-3.6999999999999993,6.6000000000000005,5.299999999999997,1025.503,421
2024-10-01 10:18:00,69.6,221.3542,3307,-3.8000000000000007,6.6,5.399999999999999,1022.826,421
2024-10-01 10:24:00,69.3,222.215,3307,-3.799999999999997,6.5,5.299999999999997,1016.16,422
2024-10-01 10:27:00,69.3,224.9204,3307,-3.6999999999999993,6.4,5.299999999999997,1015.583,528
2024-10-01 10:30:00,69.3,228.9786,3307,-3.799999999999997,6.4,5.399999999999999,1016.3,528
2024-10-01 10:36:00,69.3,226.888,3307,-3.8000000000000007,6.4,5.300000000000001,1014.603,528
2024-10-01 10:39:00,69.5,227.011,3308,-3.8000000000000007,6.4,5.400000000000002,1013.95,528
2024-10-01 10:42:00,69.3,227.011,3308,-3.8000000000000007,6.4,5.300000000000001,1013.242,528
2024-10-01 10:48:00,69.7,233.6516,3308,-3.8000000000000043,6.199999999999999,5.300000000000004,1014.983,528
2024-10-01 10:51:00,69.3,230.5773,3308,-3.8000000000000007,6.199999999999999,5.400000000000002,1014.796,528
2024-10-01 10:54:00,69.3,230.0854,3308,-3.700000000000003,6.199999999999999,5.300000000000004,1015.529,528
2024-10-01 11:00:00,69.3,228.8556,3308,-3.8000000000000043,6.299999999999999,5.399999999999999,1014.979,528
2024-10-01 11:03:00,69.3,229.3475,3308,-3.8000000000000007,6.299999999999999,5.300000000000001,1019.068,528
2024-10-01 11:06:00,69.4,233.7746,3308,-3.700000000000003,6.199999999999999,5.300000000000004,1015.173,216
2024-10-01 11:12:00,71.4,241.522,3308,-3.900000000000002,6.199999999999999,5.599999999999998,1055.771,1661
2024-10-01 11:18:00,71.4,233.7746,3308,-3.8000000000000043,6.3,5.5,1052.767,420
2024-10-01 11:24:00,71.4,243.4896,3308,-3.8999999999999986,6.199999999999999,5.600000000000001,1060.008,1661
2024-10-01 11:27:00,72.0,241.8909,3308,-3.9999999999999964,6.1,5.599999999999998,1065.563,403
2024-10-01 11:30:00,71.6,238.0787,3308,-3.8999999999999986,6.3,5.5,1059.624,1661
2024-10-01 11:36:00,70.9,233.2827,3309,-3.8999999999999986,6.3,5.399999999999999,1051.583,407
2024-10-01 11:42:00,70.5,231.807,3309,-3.799999999999997,6.3999999999999995,5.399999999999999,1049.276,420
2024-10-01 11:48:00,69.9,227.134,3309,-3.6999999999999957,6.3999999999999995,5.299999999999997,1037.611,420
2024-10-01 11:54:00,70.5,233.0368,3309,-3.799999999999997,6.3,5.399999999999999,1042.233,528
2024-10-01 11:57:00,70.5,231.0692,3309,-3.799999999999997,6.3,5.399999999999999,1036.716,528
2024-10-01 12:00:00,70.3,231.684,3309,-3.799999999999997,6.3,5.299999999999997,1038.539,528
2024-10-01 12:06:00,70.3,234.2665,3309,-3.799999999999997,6.199999999999999,5.399999999999999,1038.157,625
2024-10-01 12:12:00,69.9,229.5935,3309,-3.799999999999997,6.3999999999999995,5.399999999999999,1036.265,528
2024-10-01 12:15:00,69.9,226.888,3309,-3.6999999999999957,6.3,5.399999999999999,1029.464,528
2024-10-01 12:18:00,69.9,230.0854,3309,-3.799999999999997,6.3999999999999995,5.399999999999999,1039.598,528
2024-10-01 12:24:00,69.3,226.765,3309,-3.6999999999999957,6.3,5.299999999999997,1025.495,528
2024-10-01 12:27:00,69.6,230.2083,3309,-3.799999999999997,6.3,5.399999999999999,1027.174,528
2024-10-01 12:30:00,69.6,231.1921,3309,-3.6999999999999993,6.199999999999999,5.300000000000001,1026.58,528
2024-10-01 12:36:00,69.3,233.7746,3310,-3.6999999999999993,6.199999999999999,5.300000000000001,1031.015,216
2024-10-01 12:39:00,69.3,229.3475,3310,-3.6999999999999993,6.199999999999999,5.300000000000001,1026.046,528
2024-10-01 12:42:00,69.6,229.2245,3310,-3.6999999999999993,6.3,5.300000000000001,1023.165,420
2024-10-01 12:57:00,69.5,232.2989,3310,-3.6999999999999993,6.299999999999999,5.300000000000001,1034.092,420
2024-10-01 13:00:00,69.7,229.5935,3310,-3.6999999999999993,6.299999999999999,5.300000000000001,1031.055,420
2024-10-01 13:06:00,69.5,227.9948,3310,-3.6999999999999993,6.299999999999999,5.300000000000001,1025.703,528
2024-10-01 13:09:00,69.9,231.684,3310,-3.6999999999999993,6.299999999999999,5.400000000000002,1032.035,420
2024-10-01 13:12:00,70.5,237.3409,3310,-3.8000000000000007,6.199999999999999,5.400000000000002,1035.751,625
2024-10-01 13:18:00,70.0,239.9233,3310,-3.8000000000000007,6.199999999999999,5.400000000000002,1039.049,1660
2024-10-01 13:21:00,70.5,241.8909,3310,-3.8000000000000007,6.1,5.400000000000002,1046.272,1660
2024-10-01 13:24:00,70.3,240.0463,3310,-3.8000000000000007,6.1,5.400000000000002,1041.822,625
2024-10-01 13:30:00,71.3,241.645,3310,-3.900000000000002,6.1,5.599999999999998,1050.393,1661
2024-10-01 13:33:00,70.9,240.0463,3310,-3.8000000000000043,6.199999999999999,5.399999999999999,1051.157,1661
2024-10-01 13:36:00,70.9,241.645,3311,-3.8000000000000043,6.199999999999999,5.399999999999999,1056.099,1661
2024-10-01 13:42:00,71.4,237.5868,3311,-3.8999999999999986,6.199999999999999,5.399999999999999,1055.906,1661
2024-10-01 13:48:00,70.6,236.849,3311,-3.700000000000003,6.299999999999999,5.399999999999999,1060.07,420
2024-10-01 13:54:00,71.6,236.726,3311,-3.900000000000002,6.299999999999999,5.4999999999999964,1063.037,1661
2024-10-01 14:00:00,71.2,235.7422,3311,-3.8999999999999986,6.299999999999999,5.399999999999999,1059.834,407
2024-10-01 14:03:00,71.4,235.3732,3311,-3.8000000000000043,6.299999999999999,5.399999999999999,1054.146,1661
2024-10-01 14:06:00,71.4,235.6192,3311,-3.8000000000000007,6.299999999999999,5.4999999999999964,1060.569,1661
2024-10-01 14:12:00,71.3,235.1273,3311,-3.8000000000000007,6.299999999999999,5.4999999999999964,1061.397,420
2024-10-01 14:18:00,71.7,236.9719,3311,-3.900000000000002,6.199999999999999,5.4999999999999964,1064.765,1661
2024-10-01 14:24:00,72.3,243.1207,3311,-3.900000000000002,6.199999999999999,5.599999999999998,1071.573,1661
2024-10-01 14:30:00,72.4,241.8909,3311,-3.900000000000002,6.199999999999999,5.4999999999999964,1061.46,1661
2024-10-01 14:33:00,73.4,242.3828,3311,-3.900000000000002,6.299999999999999,5.599999999999998,1081.286,1661
2024-10-01 14:36:00,73.0,240.0463,3312,-3.900000000000002,6.4,5.699999999999999,1089.777,1661
2024-10-01 14:42:00,73.2,239.0625,3312,-4.0000000000000036,6.4,5.599999999999998,1092.225,403
2024-10-01 14:45:00,72.8,237.8328,3312,-4.0000000000000036,6.500000000000001,5.599999999999998,1088.205,318
2024-10-01 14:48:00,73.0,236.726,3312,-3.900000000000002,6.500000000000001,5.699999999999999,1084.808,1661
2024-10-01 14:54:00,71.9,225.7813,3312,-3.900000000000002,6.6,5.4999999999999964,1076.469,422
2024-10-01 15:00:00,71.3,229.2245,3312,-3.900000000000002,6.499999999999999,5.400000000000002,1064.937,422
2024-10-01 15:03:00,70.9,228.3637,3312,-3.8000000000000007,6.499999999999999,5.400000000000002,1059.018,422
2024-10-01 15:06:00,71.0,226.888,3312,-3.8999999999999986,6.499999999999999,5.5,1051.456,422
2024-10-01 15:12:00,70.3,226.5191,3312,-3.8000000000000043,6.499999999999999,5.399999999999999,1042.362,422
2024-10-01 15:15:00,70.0,229.4705,3312,-3.799999999999997,6.3999999999999995,5.299999999999997,1040.049,528
2024-10-01 15:18:00,69.6,227.7488,3312,-3.799999999999997,6.3999999999999995,5.399999999999999,1039.149,528
2024-10-01 15:33:00,70.0,230.8232,3312,-3.799999999999997,6.3999999999999995,5.399999999999999,1045.717,420
2024-10-01 15:36:00,70.3,231.684,3313,-3.799999999999997,6.3999999999999995,5.299999999999997,1043.776,420
2024-10-01 15:39:00,70.1,230.7002,3313,-3.799999999999997,6.299999999999999,5.399999999999999,1045.25,528
2024-10-01 15:42:00,70.1,232.0529,3313,-3.799999999999997,6.299999999999999,5.399999999999999,1040.853,528
2024-10-01 15:48:00,69.7,233.0368,3313,-3.799999999999997,6.3,5.399999999999999,1038.949,528
2024-10-01 15:54:00,69.1,225.1664,3313,-3.799999999999997,6.3999999999999995,5.299999999999997,1029.792,528
2024-10-01 16:00:00,68.5,225.5353,3313,-3.700000000000003,6.3,5.299999999999997,1022.207,528
2024-10-01 16:06:00,68.3,223.8137,3313,-3.700000000000003,6.3999999999999995,5.300000000000004,1019.882,528
2024-10-01 16:09:00,68.0,218.7717,3313,-3.8000000000000007,6.499999999999999,5.300000000000001,1005.402,532
2024-10-01 16:12:00,67.5,221.8461,3313,-3.599999999999998,6.3999999999999995,5.199999999999999,1007.257,498
2024-10-01 16:18:00,66.9,219.3866,3313,-3.599999999999998,6.3999999999999995,5.099999999999998,994.5971,531
2024-10-01 16:24:00,66.3,222.092,3313,-3.6000000000000014,6.199999999999999,5.099999999999998,982.0551,498
2024-10-01 16:27:00,66.3,219.6325,3313,-3.6000000000000014,6.199999999999999,5.099999999999998,981.5906,498
2024-10-01 16:30:00,66.5,228.1178,3313,-3.6999999999999993,6.1,5.199999999999999,988.1191,528
2024-10-01 16:33:00,66.7,227.6259,3313,-3.6999999999999993,6.1,5.199999999999999,991.882,528
2024-10-01 16:36:00,66.7,223.6907,3314,-3.6999999999999993,6.199999999999999,5.199999999999996,983.646,528
2024-10-01 16:39:00,66.3,220.2474,3314,-3.599999999999998,6.3999999999999995,5.199999999999996,983.7484,531
2024-10-01 16:42:00,66.3,218.5257,3314,-3.6000000000000014,6.3,5.099999999999998,976.4877,498
2024-10-01 16:45:00,66.3,224.6745,3314,-3.6999999999999993,6.3,5.199999999999996,981.7765,532
2024-10-01 16:48:00,66.7,220.1244,3314,-3.6999999999999993,6.1,5.199999999999996,982.1213,532
2024-10-04 07:51:00,44.8,250.8681,3314,-2.0,2.7,3.1999999999999993,722.2986,98
2024-10-04 07:54:00,53.2,242.9977,3314,-3.1000000000000014,4.500000000000001,4.100000000000001,831.3052,683
2024-10-04 07:57:00,51.9,240.4152,3314,-3.299999999999997,4.3,4.299999999999997,778.5189,732
2024-10-04 08:00:00,48.9,235.9881,3314,-3.3000000000000007,4.2,4.400000000000002,710.197,697
2024-10-04 08:03:00,46.6,232.4219,3314,-2.6000000000000014,4.0,4.100000000000001,634.7787,666
2024-10-04 08:09:00,50.9,262.5506,3314,-3.099999999999998,4.0,4.399999999999999,686.1552,752
2024-10-04 08:15:00,52.8,266.3629,3314,-3.3000000000000007,4.1,4.600000000000001,723.4059,752
2024-10-04 08:21:00,56.2,279.6441,3314,-3.5,4.1000000000000005,4.899999999999999,773.4871,747
2024-10-04 08:27:00,56.9,280.3819,3314,-3.5,4.1,5.200000000000003,838.8087,747
2024-10-04 08:30:00,63.8,294.401,3314,-4.0,4.5,5.5000000000000036,903.4794,1101
2024-10-04 08:33:00,67.7,323.423,3314,-4.100000000000001,4.5,5.800000000000004,978.0823,1204
2024-10-04 08:39:00,73.4,332.1542,3315,-4.300000000000001,4.5,6.199999999999999,1094.369,1189
2024-10-04 08:45:00,72.0,328.588,3315,-4.199999999999999,4.699999999999999,5.900000000000002,1061.712,1200
2024-10-04 08:51:00,62.7,269.8062,3315,-4.100000000000001,5.6,5.5,847.2142,1706
2024-10-04 08:57:00,58.7,235.0043,3315,-3.700000000000003,5.2,5.400000000000002,813.739,542
2024-10-04 09:00:00,57.5,239.8003,3315,-3.5,5.3,5.0,785.6832,563
2024-10-04 09:03:00,56.1,256.6479,3315,-3.400000000000002,4.7,4.800000000000001,773.3085,775
2024-10-04 09:09:00,56.6,254.0654,3315,-3.5,4.8999999999999995,4.899999999999999,775.3199,550
2024-10-04 09:15:00,58.9,288.2523,3315,-3.6999999999999993,4.6,5.399999999999999,843.9192,795
2024-10-04 09:21:00,62.5,294.1551,3315,-4.0,4.7,5.5,868.3747,1101
2024-10-04 09:27:00,66.0,299.566,3315,-4.100000000000001,4.9,5.800000000000001,935.0186,1812
2024-10-04 09:30:00,67.9,305.8377,3315,-4.199999999999999,4.9,5.899999999999999,980.5942,1812
2024-10-04 09:33:00,70.6,304.9769,3315,-4.399999999999999,5.0,6.199999999999999,1031.395,1113
2024-10-04 09:39:00,70.6,305.8377,3316,-4.300000000000001,5.1,6.100000000000001,1027.974,1811
2024-10-04 09:45:00,72.4,297.8443,3316,-4.399999999999999,5.3999999999999995,6.299999999999997,1056.275,1820
2024-10-04 10:00:00,64.3,281.4887,3316,-4.199999999999999,5.299999999999999,5.799999999999997,895.8176,1805
2024-10-04 10:12:00,68.7,282.7184,3316,-4.5,5.699999999999999,6.299999999999997,980.5894,1832
2024-10-04 10:15:00,68.5,273.8643,3316,-4.5,5.8,6.199999999999999,962.7185,1717
2024-10-04 10:21:00,64.7,260.583,3316,-4.300000000000001,5.8,6.0,907.5319,1710
2024-10-04 10:27:00,62.7,260.583,3316,-4.100000000000001,5.6,5.699999999999999,859.7194,1706
2024-10-04 10:30:00,62.9,261.8128,3316,-4.100000000000001,5.699999999999999,5.800000000000001,864.2686,1706
2024-10-04 10:33:00,62.9,264.6412,3316,-4.099999999999998,5.799999999999999,5.899999999999999,870.0262,1706
2024-10-04 10:39:00,65.9,271.0359,3317,-4.300000000000001,5.800000000000001,6.099999999999998,939.7802,1711
2024-10-04 10:42:00,67.0,268.0845,3317,-4.399999999999999,5.9,6.199999999999999,955.7623,1717
2024-10-04 10:45:00,67.9,268.9453,3317,-4.5,5.9,6.199999999999999,967.8615,1717
2024-10-04 10:51:00,69.3,270.544,3317,-4.5,6.0,6.399999999999999,1002.627,1829
2024-10-04 10:57:00,69.4,264.5182,3317,-4.5,6.2,6.300000000000001,1005.358,1292
2024-10-04 11:00:00,69.2,264.2723,3317,-4.5,6.1,6.400000000000002,996.8401,1293
2024-10-04 11:03:00,69.1,264.8871,3317,-4.5,6.1,6.300000000000001,992.8669,1293
2024-10-04 11:09:00,69.0,262.1817,3317,-4.5,6.1,6.300000000000001,996.425,1293
2024-10-04 11:12:00,68.3,256.4019,3317,-4.399999999999999,6.2,6.300000000000001,978.3914,1293
2024-10-04 11:15:00,68.3,258.1235,3317,-4.399999999999999,6.199999999999999,6.300000000000001,974.45,1293
2024-10-04 11:21:00,67.9,259.1074,3317,-4.399999999999999,6.0,6.199999999999999,973.684,1293
2024-10-04 11:27:00,67.4,259.3533,3317,-4.399999999999999,6.1,6.099999999999998,965.3278,1293
2024-10-04 11:33:00,67.9,260.829,3317,-4.5,6.1,6.199999999999999,967.7644,1293
2024-10-04 11:39:00,68.2,262.6736,3318,-4.5,6.1,6.199999999999999,980.8994,1293
2024-10-04 11:45:00,70.3,264.6412,3318,-4.600000000000001,6.199999999999999,6.400000000000002,1017.566,1333
2024-10-04 11:51:00,72.4,269.4372,3318,-4.699999999999999,6.299999999999999,6.5,1066.39,1334
2024-10-04 11:57:00,73.0,270.7899,3318,-4.700000000000003,6.199999999999999,6.600000000000001,1070.329,1313
2024-10-04 12:03:00,71.6,271.8967,3318,-4.600000000000001,6.1,6.5,1055.013,1829
2024-10-04 12:06:00,71.8,270.544,3318,-4.600000000000001,6.2,6.5,1044.629,1829
2024-10-04 12:09:00,71.6,268.5764,3318,-4.599999999999998,6.1,6.5,1046.82,1829
2024-10-04 12:15:00,74.6,279.2752,3318,-4.800000000000001,6.0,6.699999999999999,1089.745,1519
2024-10-04 12:21:00,75.8,286.5307,3318,-4.800000000000001,6.199999999999999,6.800000000000001,1150.164,1306
2024-10-04 12:27:00,78.7,287.3915,3318,-4.899999999999999,6.299999999999999,7.0,1197.411,1508
2024-10-04 12:33:00,78.4,283.9482,3318,-5.099999999999998,6.299999999999999,7.0,1191.192,1507
2024-10-04 12:39:00,77.9,281.4887,3319,-4.900000000000002,6.299999999999999,7.0,1180.332,1508
2024-10-04 12:45:00,79.1,285.4239,3319,-5.099999999999998,6.300000000000001,7.099999999999998,1206.696,1506
2024-10-04 12:51:00,80.7,284.809,3319,-5.100000000000001,6.4,7.200000000000003,1240.52,1506
2024-10-04 12:57:00,81.7,289.1131,3319,-5.200000000000003,6.300000000000001,7.300000000000004,1263.343,1506
2024-10-04 13:03:00,81.3,286.0388,3319,-5.199999999999999,6.4,7.299999999999997,1256.844,1506
2024-10-04 13:09:00,81.5,290.9578,3319,-5.100000000000001,6.300000000000001,7.199999999999999,1262.058,1506
2024-10-04 13:15:00,81.7,288.4983,3319,-5.099999999999998,6.4,7.199999999999999,1267.875,1506
2024-10-04 13:21:00,85.0,295.2619,3319,-5.300000000000001,6.4,7.399999999999999,1337.741,1260
2024-10-04 13:27:00,84.9,295.7538,3319,-5.400000000000002,6.300000000000001,7.5,1339.063,1473
2024-10-04 13:33:00,85.8,303.8701,3319,-5.399999999999999,6.2,7.600000000000001,1366.561,1473
2024-10-04 13:39:00,86.3,302.0255,3320,-5.400000000000002,6.300000000000001,7.5000000000000036,1373.35,1473
2024-10-04 13:45:00,86.6,304.239,3320,-5.400000000000002,6.3,7.5000000000000036,1374.703,1473
2024-10-04 13:51:00,86.8,303.7471,3320,-5.399999999999999,6.3,7.4999999999999964,1389.579,1473
2024-10-04 13:57:00,87.2,304.239,3320,-5.300000000000001,6.3,7.5,1386.394,1472
2024-10-04 14:03:00,81.1,272.3886,3320,-4.900000000000002,6.6000000000000005,7.0,1241.97,1269
2024-10-04 14:09:00,76.0,263.4115,3320,-4.700000000000003,6.5,6.800000000000004,1147.679,1313
2024-10-04 14:15:00,74.0,248.6545,3320,-4.699999999999999,6.500000000000001,6.5,1093.854,1300
2024-10-04 14:21:00,72.4,246.6869,3320,-4.400000000000002,6.6000000000000005,6.400000000000002,1053.388,1339
2024-10-04 14:27:00,71.3,248.9005,3320,-4.0,6.4,5.700000000000003,1052.627,1658
2024-10-04 14:33:00,71.4,252.5897,3320,-4.0,6.4,5.699999999999999,1039.376,1663
2024-10-04 14:39:00,73.4,257.2627,3321,-4.0,6.300000000000001,5.799999999999997,1091.356,1663
2024-10-04 14:45:00,73.6,255.787,3321,-4.0,6.4,5.799999999999997,1090.982,1666
2024-10-04 14:51:00,73.2,252.3438,3321,-4.0,6.500000000000001,5.699999999999996,1091.382,1658
2024-10-04 14:57:00,73.2,253.2046,3321,-4.199999999999999,6.5,5.899999999999999,1093.75,1656
2024-10-04 15:03:00,74.2,256.6479,3321,-4.199999999999999,6.5,6.0,1107.738,1656
2024-10-04 15:09:00,74.2,257.6317,3321,-4.199999999999999,6.5,6.0,1107.063,1656
2024-10-04 15:15:00,74.2,254.8032,3321,-4.100000000000001,6.5,6.0,1110.892,1658
2024-10-04 15:21:00,73.2,250.8681,3321,-4.099999999999998,6.5,5.899999999999999,1088.073,1658
2024-10-04 15:27:00,73.0,252.8356,3321,-4.199999999999999,6.500000000000001,5.900000000000002,1078.207,1656
2024-10-04 15:33:00,72.6,256.5249,3321,-4.099999999999998,6.4,5.899999999999999,1081.366,1656
2024-10-04 15:39:00,73.4,253.5735,3322,-4.099999999999998,6.5,5.899999999999999,1086.228,1658
2024-10-04 15:45:00,73.6,256.6479,3322,-4.100000000000001,6.5,6.0,1103.063,1656
2024-10-04 15:51:00,74.4,256.4019,3322,-4.199999999999999,6.5,6.0,1111.65,1656
2024-10-04 15:57:00,74.2,253.4505,3322,-4.199999999999999,6.500000000000001,6.0,1108.2,1656
2024-10-04 16:03:00,73.4,253.2046,3322,-4.100000000000001,6.4,5.900000000000002,1083.784,1658
2024-10-04 16:09:00,71.8,246.6869,3322,-4.100000000000001,6.5,5.900000000000002,1057.528,1657
2024-10-04 16:15:00,72.3,249.7613,3322,-4.099999999999998,6.5,5.899999999999999,1067.662,1657
2024-10-04 16:21:00,72.8,250.7451,3322,-4.099999999999998,6.4,5.899999999999999,1068.728,1658
2024-10-04 16:27:00,72.1,250.4991,3322,-4.0,6.5,5.800000000000001,1067.784,1658
2024-10-04 16:33:00,72.6,261.4438,3322,-4.099999999999998,6.300000000000001,5.899999999999999,1092.252,1714
2024-10-04 16:39:00,75.9,267.9615,3323,-4.300000000000001,6.300000000000001,6.099999999999998,1155.944,1583
2024-10-04 16:45:00,80.5,279.3981,3323,-4.5,6.4,6.5,1244.533,1321
2024-10-04 16:51:00,81.9,275.7089,3323,-4.599999999999998,6.6000000000000005,6.600000000000001,1272.521,1310
2024-10-04 16:57:00,80.1,266.3629,3323,-4.5,6.6000000000000005,6.400000000000002,1223.015,1585
2024-10-04 17:03:00,76.2,254.8032,3323,-4.399999999999999,6.7,6.199999999999996,1126.57,1348
2024-10-04 17:09:00,72.8,247.1788,3323,-4.099999999999998,6.7,5.899999999999999,1082.66,1659
2024-10-04 17:15:00,69.8,239.4314,3323,-4.0,6.6000000000000005,5.699999999999999,1019.737,318
2024-10-04 17:21:00,72.4,261.4438,3323,-4.0,6.3,5.900000000000002,1114.83,1666
2024-10-04 17:27:00,75.9,264.5182,3323,-4.199999999999999,6.6000000000000005,6.099999999999998,1142.964,1586
2024-10-04 17:33:00,75.9,262.5506,3323,-4.300000000000001,6.5,6.199999999999999,1158.158,1586
2024-10-04 17:39:00,75.5,262.1817,3324,-4.300000000000001,6.5,6.200000000000003,1141.221,1586
2024-10-04 17:45:00,75.4,260.952,3324,-4.300000000000001,6.5,6.100000000000001,1124.42,1586
2024-10-04 17:51:00,74.2,252.9586,3324,-4.100000000000001,6.6000000000000005,6.0,1089.647,1659
2024-10-04 17:57:00,72.3,249.0234,3324,-4.099999999999998,6.7,5.800000000000001,1053.281,1659
2024-10-04 18:03:00,70.6,245.9491,3324,-4.100000000000001,6.500000000000001,5.900000000000002,1033.162,1657
2024-10-04 18:09:00,65.5,230.2083,3324,-3.6999999999999993,6.3999999999999995,5.5,933.5838,426
2024-10-04 18:15:00,64.9,230.4543,3324,-3.900000000000002,6.500000000000001,5.600000000000001,916.2504,401
2024-10-04 18:21:00,65.1,233.7746,3324,-3.900000000000002,6.299999999999999,5.600000000000001,916.1102,529
2024-10-04 18:27:00,64.1,233.5287,3324,-3.8000000000000007,6.3999999999999995,5.5,897.2927,529
2024-10-04 18:33:00,64.5,236.726,3324,-4.0,6.300000000000001,5.600000000000001,899.2682,397
2024-10-04 18:39:00,64.1,229.5935,3325,-3.900000000000002,6.3999999999999995,5.5,897.752,401
2024-10-04 18:45:00,63.9,229.2245,3325,-3.900000000000002,6.3999999999999995,5.5,891.7804,401
2024-10-04 18:51:00,63.1,219.5096,3325,-3.8000000000000007,6.3,5.399999999999999,877.5718,532
2024-10-04 18:57:00,62.3,218.1568,3325,-3.6999999999999993,6.3,5.199999999999999,865.1777,533
2024-10-04 19:03:00,61.5,211.7622,3325,-3.6000000000000014,6.3,5.100000000000001,865.479,924
2024-10-04 19:09:00,60.5,205.4904,3325,-3.5,6.3,4.899999999999999,846.3364,924
2024-10-04 19:15:00,63.5,230.2083,3325,-3.8999999999999986,5.7,5.199999999999999,886.2173,589
2024-10-04 19:21:00,77.0,273.6183,3325,-5.300000000000001,6.0,7.099999999999998,1164.075,1524
2024-10-04 19:27:00,77.2,274.1103,3325,-5.400000000000002,6.2,7.400000000000002,1165.736,1517
2024-10-04 19:33:00,76.2,267.3466,3325,-5.199999999999999,6.1000000000000005,7.099999999999998,1140.318,1522
2024-10-04 19:39:00,74.0,257.7546,3326,-5.0,6.2,7.0,1108.738,1328
2024-10-04 19:45:00,73.0,250.2532,3326,-4.899999999999999,6.1,6.799999999999997,1069.283,1324
2024-10-04 19:51:00,72.4,252.2208,3326,-5.0,6.1000000000000005,6.699999999999999,1071.614,1324
2024-10-04 19:57:00,72.8,259.5992,3326,-5.0,6.0,6.699999999999999,1080.393,1323
2024-10-04 20:03:00,72.6,250.1302,3326,-4.899999999999999,6.1000000000000005,6.599999999999998,1067.513,1324
2024-10-04 20:09:00,71.8,250.3762,3326,-4.899999999999999,6.000000000000001,6.699999999999999,1057.938,1324
2024-10-04 20:15:00,71.2,250.991,3326,-4.899999999999999,6.000000000000001,6.599999999999998,1054.277,1324
2024-10-04 20:21:00,71.0,249.6383,3326,-4.700000000000003,6.000000000000001,6.5,1044.242,1875
2024-10-04 20:27:00,69.6,243.3666,3326,-4.700000000000003,6.000000000000001,6.399999999999999,1023.942,1284
2024-10-04 20:33:00,70.3,253.4505,3326,-4.600000000000001,6.1000000000000005,6.5,1026.921,1287
2024-10-04 20:39:00,69.9,243.1207,3327,-4.700000000000003,6.1000000000000005,6.399999999999999,1032.061,1284
2024-10-04 20:45:00,70.0,249.0234,3327,-4.700000000000003,5.9,6.5,1022.358,1284
2024-10-04 20:51:00,69.8,244.3504,3327,-4.700000000000003,6.000000000000001,6.399999999999999,1017.751,1284
2024-10-04 20:57:00,69.4,243.3666,3327,-4.600000000000001,6.000000000000001,6.399999999999999,1018.167,1284
2024-10-04 21:03:00,69.3,242.7518,3327,-4.700000000000003,5.999999999999999,6.399999999999999,1011.781,1284
2024-10-04 21:09:00,68.9,238.6936,3327,-4.700000000000003,6.1000000000000005,6.300000000000004,1006.68,1284
2024-10-04 21:15:00,67.3,234.2665,3327,-4.600000000000001,5.999999999999999,6.200000000000003,977.7247,1284
2024-10-04 21:21:00,64.8,232.2989,3327,-4.400000000000002,5.8999999999999995,5.899999999999999,940.9246,1622
2024-10-04 21:27:00,64.1,226.3961,3327,-4.400000000000002,5.8999999999999995,5.899999999999999,931.8748,1622
2024-10-04 21:33:00,63.3,227.9948,3327,-4.200000000000003,5.8,5.800000000000004,923.9659,1622
2024-10-04 21:39:00,62.5,227.6259,3328,-4.199999999999999,5.7,5.800000000000001,912.0366,1622
2024-10-04 21:45:00,62.3,229.9624,3328,-4.300000000000001,5.6,5.699999999999999,906.5834,1622
2024-10-04 21:51:00,61.9,229.5935,3328,-4.199999999999999,5.8,5.699999999999999,901.2216,1622
2024-10-04 21:57:00,61.1,222.7069,3328,-4.100000000000001,5.7,5.599999999999998,881.311,601
2024-10-05 08:27:00,53.4,235.1273,3328,-3.1000000000000014,3.5,4.300000000000001,870.7032,691
2024-10-05 08:33:00,55.9,234.2665,3328,-3.8000000000000007,4.699999999999999,5.100000000000001,807.8156,542
2024-10-05 08:39:00,49.3,236.3571,3328,-3.1999999999999993,4.300000000000001,4.399999999999999,675.0253,698
2024-10-05 08:45:00,50.7,236.1111,3328,-3.3000000000000007,4.5,4.600000000000001,680.3811,694
2024-10-05 08:51:00,50.8,246.0721,3328,-3.3000000000000007,4.5,4.600000000000001,680.4789,684
2024-10-05 08:57:00,52.0,248.0396,3329,-3.400000000000002,4.6,4.699999999999999,690.8075,705
2024-10-05 09:03:00,52.0,250.2532,3329,-3.3999999999999986,4.7,4.699999999999999,686.1376,703
2024-10-05 09:09:00,51.9,254.6803,3329,-3.5,4.5,4.800000000000001,687.5157,703
2024-10-05 09:15:00,51.6,252.7127,3329,-3.400000000000002,4.5,4.800000000000001,683.728,703
2024-10-05 09:30:00,51.5,233.8976,3329,-3.400000000000002,4.800000000000001,4.699999999999999,680.7632,653
2024-10-05 09:33:00,51.3,241.645,3329,-3.400000000000002,4.7,4.700000000000003,678.8997,709
2024-10-05 09:39:00,51.8,244.1044,3329,-3.6000000000000014,4.6,4.900000000000002,691.3804,561
