Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-10-05 09:42:00,51.9,242.1369,3329,-3.6000000000000014,4.700000000000001,4.899999999999999,691.6729,707
2024-10-05 09:45:00,53.0,243.1207,3329,-3.6000000000000014,4.8,5.100000000000001,708.4105,549
2024-10-05 09:51:00,53.6,235.4962,3329,-3.700000000000003,4.8999999999999995,5.100000000000001,702.0754,542
2024-10-05 09:57:00,55.0,233.2827,3330,-3.8000000000000007,5.1,5.199999999999999,745.4142,542
2024-10-05 10:03:00,55.4,236.726,3330,-3.8000000000000007,5.0,5.199999999999999,745.9732,542
2024-10-05 10:06:00,54.8,232.6678,3330,-3.8000000000000007,4.9,5.099999999999998,737.9833,542
2024-10-05 10:09:00,54.4,228.1178,3330,-3.6000000000000014,4.9,5.0,732.3795,548
2024-10-05 10:15:00,55.9,223.6907,3330,-3.6999999999999993,5.300000000000001,5.199999999999999,758.4623,572
2024-10-05 10:21:00,55.2,219.3866,3330,-3.6999999999999993,5.300000000000001,5.099999999999998,743.7584,572
2024-10-05 10:27:00,54.2,216.0663,3330,-3.599999999999998,5.199999999999999,5.0,725.2552,572
2024-10-05 10:33:00,54.0,219.0176,3330,-3.5,5.0,4.900000000000002,731.2618,548
2024-10-05 10:39:00,54.8,223.8137,3330,-3.6999999999999993,5.0,5.0,745.708,548
2024-10-05 10:45:00,56.6,230.0854,3330,-3.799999999999997,5.0,5.199999999999999,774.1339,542
2024-10-05 10:51:00,58.1,232.4219,3330,-3.8999999999999986,5.200000000000001,5.399999999999999,808.5087,592
2024-10-05 10:57:00,57.5,220.8623,3331,-3.900000000000002,5.300000000000001,5.300000000000001,792.227,587
2024-10-05 11:03:00,58.3,215.3284,3331,-3.8999999999999986,5.4,5.299999999999997,801.7216,587
2024-10-05 11:09:00,58.1,219.3866,3331,-3.900000000000002,5.4,5.300000000000001,806.9434,587
2024-10-05 11:15:00,58.5,218.1568,3331,-3.900000000000002,5.5,5.300000000000001,820.3231,590
2024-10-05 11:21:00,59.5,219.7555,3331,-3.8999999999999986,5.5,5.299999999999997,839.6531,590
2024-10-05 11:27:00,60.1,222.092,3331,-4.100000000000001,5.6,5.400000000000002,858.3251,601
2024-10-05 11:33:00,60.3,225.7813,3331,-4.0,5.6,5.4999999999999964,839.0021,618
2024-10-05 11:39:00,62.1,233.5287,3331,-4.100000000000001,5.699999999999999,5.600000000000001,928.9208,619
2024-10-05 11:42:00,65.2,240.4152,3331,-4.300000000000001,5.6,5.899999999999999,929.4976,1621
2024-10-05 11:45:00,66.9,247.3018,3331,-4.5,5.6,6.100000000000001,964.9647,1708
2024-10-05 11:51:00,64.7,219.6325,3331,-4.300000000000001,6.199999999999999,5.800000000000001,933.9166,404
2024-10-05 11:54:00,66.3,246.195,3331,-4.399999999999999,5.799999999999999,6.0,952.8167,1281
2024-10-05 11:57:00,65.5,233.1597,3332,-4.199999999999999,5.8999999999999995,5.899999999999999,941.1946,410
2024-10-05 12:03:00,61.3,210.9013,3332,-4.100000000000001,6.1,5.5,867.7215,404
2024-10-05 12:09:00,60.1,213.3608,3332,-3.6999999999999993,6.1000000000000005,5.199999999999999,857.2723,534
2024-10-05 12:12:00,59.9,215.6973,3332,-3.6999999999999993,6.000000000000001,5.199999999999999,858.4895,534
2024-10-05 12:15:00,59.7,214.2216,3332,-4.0,6.000000000000001,5.399999999999999,854.9413,486
2024-10-05 12:18:00,59.9,215.4514,3332,-4.0,5.9,5.5,853.8821,486
2024-10-05 12:21:00,59.7,214.4676,3332,-4.0,6.000000000000001,5.399999999999999,852.1683,486
2024-10-05 12:27:00,60.1,216.0663,3332,-4.0,5.9,5.5,858.3493,486
2024-10-05 12:30:00,60.3,218.2798,3332,-4.0,6.0,5.5,862.6414,486
2024-10-05 12:33:00,60.5,217.5419,3332,-4.0,6.0,5.5,862.7278,486
2024-10-05 12:39:00,60.5,219.3866,3332,-4.100000000000001,5.9,5.5,866.6028,486
2024-10-05 12:42:00,60.3,218.5257,3332,-4.100000000000001,6.0,5.600000000000001,861.7772,486
2024-10-05 12:45:00,60.7,220.6163,3332,-4.0,5.9,5.5,871.3835,486
2024-10-05 12:48:00,60.7,222.4609,3332,-4.0,5.9,5.5,865.5056,486
2024-10-05 12:51:00,61.5,224.3056,3332,-4.099999999999998,5.9,5.599999999999998,882.7045,601
2024-10-05 12:57:00,61.5,223.1988,3333,-4.0,6.0,5.600000000000001,880.7476,409
2024-10-05 13:03:00,61.5,223.1988,3333,-4.100000000000001,6.0,5.600000000000001,886.4952,601
2024-10-05 13:09:00,61.5,219.3866,3333,-4.0,5.9,5.599999999999998,879.7914,486
2024-10-05 13:12:00,61.3,215.8203,3333,-4.0,6.0,5.5,874.4082,486
2024-10-05 13:15:00,61.1,215.0825,3333,-4.0,6.1,5.5,871.1138,486
2024-10-05 13:21:00,60.9,209.3027,3333,-3.8999999999999986,6.2,5.5,872.1456,526
2024-10-05 13:24:00,61.5,223.4447,3333,-4.099999999999998,6.0,5.5,883.5268,601
2024-10-05 13:27:00,61.9,223.4447,3333,-4.099999999999998,5.9,5.599999999999998,887.6039,601
2024-10-05 13:33:00,62.1,225.6583,3333,-4.199999999999999,6.0,5.699999999999999,888.1953,1622
2024-10-05 13:39:00,63.5,233.6516,3333,-4.300000000000001,5.9,5.900000000000002,914.3221,1622
2024-10-05 13:45:00,64.9,235.9881,3333,-4.300000000000001,6.0,5.900000000000002,938.4364,1620
2024-10-05 13:48:00,64.9,235.1273,3333,-4.300000000000001,5.9,5.9999999999999964,932.4866,1620
2024-10-05 13:51:00,65.9,242.2598,3333,-4.399999999999999,5.9,5.9999999999999964,950.0285,1620
2024-10-05 13:57:00,65.9,235.7422,3334,-4.400000000000002,6.1,6.0,947.7961,375
2024-10-05 14:03:00,65.7,231.1921,3334,-4.400000000000002,6.0,6.0,941.93,1622
2024-10-05 14:09:00,64.7,218.7717,3334,-4.300000000000001,6.3,5.899999999999999,931.0788,392
2024-10-05 14:15:00,66.5,237.8328,3334,-4.5,6.0,6.099999999999998,958.5333,375
2024-10-05 14:18:00,61.7,239.0625,3334,-4.199999999999999,5.8,5.699999999999999,834.3572,619
2024-10-07 07:06:00,48.0,271.6508,3334,-2.599999999999998,2.8,4.0,822.9269,46
2024-10-07 07:12:00,71.0,353.6748,3334,-5.199999999999996,4.3,6.699999999999996,1141.596,1922
2024-10-07 07:18:00,59.1,240.6612,3334,-4.300000000000001,4.4,5.699999999999999,823.1726,538
2024-10-07 07:21:00,55.6,311.1256,3334,-3.8000000000000007,4.1000000000000005,5.300000000000001,793.6281,1213
2024-10-07 07:24:00,58.5,270.0521,3334,-4.100000000000001,4.4,5.5,829.5425,1747
2024-10-07 07:30:00,60.1,275.9549,3334,-4.300000000000001,4.6,5.700000000000003,855.1183,1761
2024-10-07 07:33:00,60.3,267.5926,3334,-4.199999999999999,4.799999999999999,5.800000000000001,860.8646,1762
2024-10-07 07:36:00,61.7,290.4659,3334,-4.399999999999999,4.6,6.0,877.4152,1095
2024-10-07 07:42:00,66.0,316.6594,3335,-4.799999999999997,4.499999999999999,6.5,945.6854,1425
2024-10-07 07:45:00,66.4,312.8472,3335,-4.699999999999999,4.5,6.399999999999999,945.2484,1425
2024-10-07 07:48:00,61.5,259.1074,3335,-3.3999999999999986,5.1,5.0,856.5904,815
2024-10-07 07:54:00,56.3,281.2428,3335,-3.3000000000000007,4.8999999999999995,4.699999999999999,799.684,784
2024-10-07 08:00:00,56.6,248.2856,3335,-3.3999999999999986,5.1,4.799999999999997,824.0884,554
2024-10-07 08:03:00,60.5,263.4115,3335,-3.599999999999998,4.9,5.099999999999998,842.2989,781
2024-10-07 08:06:00,60.7,282.4725,3335,-3.599999999999998,4.9,5.199999999999999,851.0955,796
2024-10-07 08:12:00,71.0,281.1198,3335,-4.199999999999999,5.300000000000001,6.0,1042.324,1798
2024-10-07 08:15:00,70.4,272.5116,3335,-4.199999999999999,5.6,5.900000000000002,1026.757,1802
2024-10-07 08:18:00,70.4,274.3562,3335,-4.100000000000001,5.5,5.799999999999997,1015.747,1800
2024-10-07 08:24:00,70.0,278.7833,3335,-4.199999999999999,5.4,5.900000000000002,1015.413,1802
2024-10-07 08:27:00,69.8,278.7833,3335,-4.199999999999999,5.4,5.800000000000001,1023.472,1802
2024-10-07 08:30:00,69.8,283.5793,3335,-4.099999999999998,5.4,5.800000000000001,1015.518,1800
2024-10-07 08:36:00,73.4,292.6794,3335,-4.300000000000001,5.4,6.0,1082.875,1795
2024-10-07 08:39:00,74.2,300.7957,3335,-4.399999999999999,5.300000000000001,6.200000000000003,1098.235,1820
2024-10-07 08:42:00,75.2,308.6661,3336,-4.399999999999999,5.300000000000001,6.199999999999996,1124.867,1529
2024-10-07 08:48:00,77.8,303.9931,3336,-4.600000000000001,5.699999999999999,6.5,1182.196,1467
2024-10-07 08:51:00,78.2,297.2295,3336,-4.099999999999998,5.700000000000001,5.9999999999999964,1211.444,1535
2024-10-07 08:54:00,80.3,294.0321,3336,-4.099999999999998,5.9,6.100000000000001,1254.478,1534
2024-10-07 09:00:00,80.8,291.3267,3336,-4.199999999999999,6.0,6.099999999999998,1253.536,1543
2024-10-07 09:03:00,80.5,283.4563,3336,-4.300000000000001,6.0,6.099999999999998,1232.773,1543
2024-10-07 09:06:00,80.0,281.7347,3336,-4.199999999999999,6.1,6.099999999999998,1229.932,1543
2024-10-07 09:09:00,79.8,293.1713,3336,-4.300000000000001,6.0,6.099999999999998,1250.786,1541
2024-10-07 09:12:00,80.9,288.9902,3336,-4.300000000000001,6.1,6.199999999999999,1271.608,1542
2024-10-07 09:15:00,81.9,300.1808,3336,-4.399999999999999,6.2,6.199999999999999,1282.32,1526
2024-10-07 09:18:00,80.3,282.1036,3336,-4.199999999999999,6.2,5.9999999999999964,1239.741,1574
2024-10-07 09:21:00,80.9,285.3009,3336,-4.199999999999999,6.1,6.099999999999998,1251.496,1543
2024-10-07 09:24:00,78.6,233.7746,3336,-5.300000000000001,6.699999999999999,7.099999999999998,1172.782,1355
2024-10-07 09:30:00,70.5,232.6678,3336,-4.400000000000002,6.299999999999999,6.099999999999998,1040.188,1276
2024-10-07 09:33:00,70.1,231.0692,3336,-4.300000000000004,6.3,6.0,1030.521,406
2024-10-07 09:36:00,69.5,233.0368,3336,-4.300000000000001,6.2,5.900000000000002,1027.542,406
2024-10-07 09:39:00,69.7,237.4638,3336,-4.200000000000003,6.0,5.899999999999999,1023.927,403
2024-10-07 09:42:00,70.3,239.0625,3337,-4.399999999999999,5.9,6.0,1033.725,1282
2024-10-07 09:48:00,73.4,250.8681,3337,-4.600000000000001,6.1,6.300000000000004,1132.762,1287
2024-10-07 09:54:00,82.3,244.8423,3337,-5.100000000000001,7.0,7.100000000000001,1261.639,1379
2024-10-07 10:00:00,79.6,231.807,3337,-4.899999999999999,7.000000000000001,6.799999999999997,1195.003,1385
2024-10-07 10:06:00,77.6,232.4219,3337,-4.899999999999999,6.8999999999999995,6.700000000000003,1193.177,1385
2024-10-07 10:09:00,78.2,232.6678,3337,-4.799999999999997,6.9,6.799999999999997,1189.097,1385
2024-10-07 10:12:00,77.8,230.8232,3337,-4.899999999999999,7.000000000000001,6.700000000000003,1182.709,1385
2024-10-07 10:18:00,78.2,233.6516,3337,-4.899999999999999,6.9,6.700000000000003,1187.55,1385
2024-10-07 10:21:00,78.4,237.5868,3337,-4.799999999999997,6.799999999999999,6.700000000000003,1186.453,1398
2024-10-07 10:24:00,77.2,236.849,3337,-4.899999999999999,6.8,6.600000000000001,1174.502,1398
2024-10-07 10:39:00,74.0,228.8556,3337,-4.600000000000001,6.7,6.299999999999997,1125.496,1404
2024-10-07 10:42:00,74.4,228.2407,3338,-4.600000000000001,6.7,6.399999999999999,1121.457,1404
2024-10-07 10:45:00,73.6,228.3637,3338,-4.600000000000001,6.6000000000000005,6.299999999999997,1108.053,1404
2024-10-07 10:48:00,74.0,228.9786,3338,-4.600000000000001,6.6000000000000005,6.399999999999999,1113.542,1404
2024-10-07 10:54:00,73.5,224.4285,3338,-4.600000000000001,6.8,6.300000000000004,1104.031,1404
2024-10-07 11:00:00,72.5,217.6649,3338,-4.599999999999998,6.8,6.300000000000001,1075.472,1403
2024-10-07 11:03:00,71.9,217.296,3338,-4.400000000000002,6.9,6.199999999999999,1073.063,390
2024-10-07 11:06:00,71.0,218.7717,3338,-4.5000000000000036,6.8,6.099999999999998,1061.408,1403
2024-10-07 11:12:00,71.3,220.0014,3338,-4.5000000000000036,6.7,6.199999999999999,1061.867,1403
2024-10-07 11:15:00,71.3,220.1244,3338,-4.5000000000000036,6.7,6.199999999999999,1063.12,1403
2024-10-07 11:18:00,71.5,221.6001,3338,-4.5000000000000036,6.7,6.199999999999999,1063.086,1403
2024-10-07 11:24:00,71.9,227.9948,3338,-4.599999999999998,6.4,6.300000000000001,1067.951,1404
2024-10-07 11:30:00,71.6,225.6583,3338,-4.4999999999999964,6.6,6.199999999999999,1067.136,1404
2024-10-07 11:39:00,71.2,223.1988,3338,-4.4999999999999964,6.6,6.099999999999998,1067.312,1400
2024-10-09 19:12:00,56.3,265.0101,3339,-3.1999999999999993,3.8999999999999995,4.5,925.9316,746
2024-10-09 19:18:00,72.4,291.5726,3339,-4.5,5.5,6.5,1168.114,1820
2024-10-09 19:24:00,68.7,250.3762,3339,-4.300000000000001,6.1000000000000005,6.0,1022.257,1280
2024-10-09 19:30:00,67.1,257.7546,3339,-4.100000000000001,5.9,5.900000000000002,984.2463,1669
2024-10-09 19:36:00,66.7,247.7937,3339,-4.100000000000001,6.1000000000000005,5.800000000000001,965.9899,1667
2024-10-09 19:42:00,70.6,247.0558,3339,-4.300000000000001,6.300000000000001,6.0,1032.771,1280
2024-10-09 19:48:00,70.6,253.2046,3339,-4.299999999999997,6.4,6.0,1036.503,1656
2024-10-09 19:54:00,68.0,230.5773,3339,-4.100000000000001,6.500000000000001,5.800000000000001,974.8652,399
2024-10-09 20:00:00,66.7,225.7813,3340,-4.0,6.6000000000000005,5.599999999999998,966.3964,450
2024-10-09 20:06:00,66.0,222.7069,3340,-3.900000000000002,6.500000000000001,5.5,945.8906,450
2024-10-09 20:12:00,67.0,233.7746,3340,-4.0,6.300000000000001,5.600000000000001,965.1287,408
2024-10-09 20:18:00,66.3,222.7069,3340,-3.900000000000002,6.500000000000001,5.600000000000001,949.2473,450
2024-10-09 20:24:00,68.0,236.3571,3340,-4.0,6.300000000000001,5.600000000000001,972.1644,1654
2024-10-09 20:30:00,66.9,220.8623,3340,-3.8999999999999986,6.500000000000001,5.600000000000001,950.7626,450
2024-10-09 20:36:00,65.7,219.3866,3340,-3.8999999999999986,6.500000000000001,5.5,935.9058,443
2024-10-09 20:42:00,65.9,221.3542,3340,-3.8999999999999986,6.4,5.5,933.5104,532
2024-10-09 20:48:00,65.4,221.969,3340,-3.8999999999999986,6.3999999999999995,5.5,939.0736,532
2024-10-09 20:54:00,65.1,217.9109,3340,-3.799999999999997,6.499999999999999,5.299999999999997,925.8644,532
2024-10-09 21:00:00,65.7,221.3542,3341,-3.799999999999997,6.3999999999999995,5.399999999999999,934.3505,532
2024-10-09 21:06:00,65.5,226.5191,3341,-3.799999999999997,6.199999999999999,5.399999999999999,936.8527,528
2024-10-09 21:12:00,66.7,250.991,3341,-3.8999999999999986,6.0,5.5,951.2917,1670
2024-10-09 21:18:00,75.0,268.9453,3341,-4.399999999999999,6.0,6.299999999999997,1122.25,1826
2024-10-09 21:24:00,74.4,256.033,3341,-4.400000000000002,6.3,6.199999999999999,1112.403,1342
2024-10-09 21:30:00,68.9,235.9881,3341,-4.0,6.2,5.800000000000001,995.3089,407
2024-10-09 21:36:00,67.7,224.3056,3341,-3.900000000000002,6.3999999999999995,5.600000000000001,969.3527,450
2024-10-09 21:42:00,65.7,223.1988,3341,-3.8999999999999986,6.3999999999999995,5.4999999999999964,951.6995,532
2024-10-09 21:48:00,64.1,215.6973,3341,-3.8000000000000007,6.3,5.300000000000001,917.9981,532
2024-10-10 11:09:00,41.9,236.1111,3341,-1.3999999999999986,1.5999999999999996,2.8999999999999986,724.6132,120
2024-10-10 11:12:00,59.9,241.276,3341,-3.6000000000000014,4.5,5.100000000000001,994.614,545
2024-10-10 11:15:00,70.4,260.0912,3342,-4.200000000000003,4.8,6.0,1113.42,1702
2024-10-10 11:18:00,74.2,325.1447,3342,-4.800000000000001,5.7,6.399999999999999,1179.569,1600
2024-10-10 11:21:00,77.5,318.1351,3342,-4.900000000000002,5.5,6.700000000000003,1227.204,1461
2024-10-10 11:24:00,77.9,327.7271,3342,-4.899999999999999,5.3,6.600000000000001,1174.672,1598
2024-10-10 11:27:00,74.2,276.3238,3342,-4.599999999999998,5.1000000000000005,6.399999999999999,1108.592,1436
2024-10-10 11:30:00,71.6,306.2066,3342,-4.400000000000002,5.499999999999999,6.099999999999998,1079.071,1529
2024-10-10 11:33:00,76.5,310.1418,3342,-4.700000000000003,5.6000000000000005,6.700000000000003,1136.795,1467
2024-10-10 11:36:00,84.8,280.259,3342,-5.299999999999997,6.5,7.299999999999997,1332.988,1262
2024-10-10 11:39:00,83.8,270.544,3342,-5.199999999999999,6.800000000000001,7.199999999999996,1297.462,1271
2024-10-10 11:42:00,81.3,266.4858,3342,-5.100000000000001,6.5,7.0,1257.899,1269
2024-10-10 11:45:00,82.1,268.3304,3342,-5.0,6.5,7.0,1266.767,1269
2024-10-10 11:48:00,82.7,273.0035,3342,-5.099999999999998,6.699999999999999,7.099999999999998,1286.984,1269
2024-10-10 11:51:00,84.8,284.1942,3342,-5.100000000000001,6.5,7.100000000000001,1320.144,1308
2024-10-10 11:54:00,88.0,289.605,3342,-5.299999999999997,6.4,7.5,1410.954,1260
2024-10-10 11:57:00,89.2,291.9416,3342,-5.199999999999996,6.6,7.399999999999999,1433.735,1260
2024-10-10 12:00:00,88.8,288.4983,3342,-5.200000000000003,6.6,7.399999999999999,1427.241,1260
2024-10-10 12:03:00,86.6,284.686,3342,-5.300000000000001,6.7,7.400000000000002,1392.23,1260
2024-10-10 12:06:00,85.7,272.5116,3342,-5.099999999999998,6.7,7.199999999999999,1327.883,1274
2024-10-10 12:09:00,81.5,266.8547,3342,-5.0,6.6000000000000005,6.899999999999999,1254.415,1269
2024-10-10 12:12:00,80.7,263.9034,3342,-4.900000000000002,6.7,6.800000000000004,1224.685,1350
2024-10-10 12:15:00,78.4,264.5182,3343,-4.699999999999999,6.5,6.799999999999997,1190.358,1351
2024-10-10 12:18:00,78.3,272.3886,3343,-4.799999999999997,6.5,6.699999999999996,1196.121,1336
2024-10-10 12:21:00,79.7,277.5535,3343,-4.899999999999999,6.4,6.899999999999999,1216.983,1508
2024-10-10 12:24:00,80.9,279.89,3343,-4.899999999999999,6.4,7.0,1251.923,1508
2024-10-10 12:27:00,84.3,290.7118,3343,-5.199999999999999,6.4,7.199999999999996,1312.084,1260
2024-10-10 12:30:00,87.2,310.5107,3343,-5.299999999999997,6.4,7.399999999999999,1412.843,1473
2024-10-10 12:33:00,88.8,319.9797,3343,-5.399999999999999,6.1,7.600000000000001,1426.235,1474
2024-10-10 12:36:00,89.4,312.4783,3343,-5.400000000000002,6.199999999999999,7.599999999999998,1431.003,1474
2024-10-10 12:39:00,88.6,301.9025,3343,-5.300000000000001,6.3999999999999995,7.599999999999998,1427.512,1260
2024-10-10 12:42:00,88.4,295.6308,3343,-5.400000000000002,6.5,7.599999999999998,1423.845,1260
2024-10-10 12:45:00,88.2,285.9158,3343,-5.199999999999999,6.6,7.4999999999999964,1407.679,1260
2024-10-10 12:48:00,86.7,277.5535,3343,-5.300000000000001,6.8999999999999995,7.400000000000002,1379.236,1271
2024-10-10 12:51:00,84.8,268.9453,3343,-5.199999999999999,6.999999999999999,7.299999999999997,1340.213,1270
2024-10-10 12:54:00,83.1,271.2818,3343,-5.0,6.8999999999999995,7.099999999999998,1298.158,1269
2024-10-10 12:57:00,81.7,267.5926,3343,-5.0,6.8999999999999995,7.099999999999998,1263.659,1269
2024-10-10 13:00:00,81.3,270.175,3343,-5.0,6.6,7.0,1241.054,1269
2024-10-10 13:03:00,80.9,266.8547,3343,-4.900000000000002,6.8,6.900000000000002,1248.682,1350
2024-10-10 13:06:00,79.9,264.8871,3343,-4.900000000000002,7.0,6.900000000000002,1223.137,1350
2024-10-10 13:09:00,80.3,272.5116,3343,-4.800000000000001,6.699999999999999,6.900000000000002,1226.956,1310
2024-10-10 13:12:00,80.5,267.1007,3343,-4.899999999999999,6.8,6.899999999999999,1236.322,1350
2024-10-10 13:15:00,80.7,267.7156,3344,-5.0,6.5,7.0,1235.678,1269
2024-10-10 13:18:00,80.9,267.9615,3344,-4.899999999999999,6.699999999999999,7.0,1242.773,1269
2024-10-10 13:21:00,80.3,261.5668,3344,-5.0,6.8,6.899999999999999,1230.459,1350
2024-10-10 13:24:00,79.5,259.1074,3344,-4.800000000000001,6.8,6.899999999999999,1204.024,1350
2024-10-10 13:27:00,78.9,265.0101,3344,-4.900000000000002,6.699999999999999,6.800000000000004,1198.85,1350
2024-10-10 13:30:00,79.1,270.667,3344,-4.800000000000001,6.5,6.799999999999997,1200.345,1314
2024-10-10 13:33:00,79.5,266.9777,3344,-4.899999999999999,6.6,6.799999999999997,1214.231,1269
2024-10-10 13:36:00,79.3,270.175,3344,-4.900000000000002,6.7,6.899999999999999,1207.239,1269
2024-10-10 13:39:00,79.3,267.7156,3344,-4.800000000000001,6.6,6.899999999999999,1209.463,1351
2024-10-10 13:42:00,79.3,271.2818,3344,-4.900000000000002,6.6,6.899999999999999,1209.897,1269
2024-10-10 13:45:00,79.1,270.7899,3344,-4.900000000000002,6.5,6.899999999999999,1209.915,1269
2024-10-10 13:48:00,79.4,271.0359,3344,-4.799999999999997,6.5,6.799999999999997,1206.61,1314
2024-10-10 13:51:00,79.5,271.0359,3344,-4.799999999999997,6.5,6.799999999999997,1215.334,1314
2024-10-10 13:54:00,79.3,273.4954,3344,-4.800000000000001,6.5,6.800000000000001,1214.384,1314
2024-10-10 13:57:00,79.5,274.4792,3344,-4.800000000000001,6.5,6.900000000000002,1211.468,1314
2024-10-10 14:00:00,79.9,271.7737,3344,-4.800000000000001,6.6,6.800000000000001,1219.662,1314
2024-10-10 14:03:00,79.3,266.3629,3344,-4.800000000000001,6.6,6.800000000000001,1212.538,1351
2024-10-10 14:06:00,78.7,264.3953,3344,-4.800000000000001,6.7,6.800000000000001,1205.896,1351
2024-10-10 14:09:00,79.8,269.1913,3344,-4.899999999999999,6.6,6.900000000000002,1217.972,1269
2024-10-10 14:12:00,78.4,262.0587,3344,-4.899999999999999,6.8,6.800000000000001,1187.001,1350
2024-10-10 14:15:00,74.4,266.7318,3345,-4.699999999999999,6.5,6.200000000000003,1101.792,1313
2024-10-13 10:42:00,41.9,171.1806,3345,-1.3999999999999986,1.4000000000000004,2.8000000000000007,638.3497,121
2024-10-13 10:45:00,52.0,170.4427,3345,-3.1999999999999993,5.299999999999999,4.399999999999999,813.0421,955
2024-10-13 10:48:00,55.8,210.9013,3345,-2.6999999999999993,5.2,3.6000000000000014,875.5309,1023
2024-10-13 10:51:00,53.8,209.6716,3345,-2.6999999999999993,5.3,4.0,782.5941,1023
2024-10-13 10:54:00,54.6,219.7555,3345,-3.0,5.300000000000001,4.300000000000001,779.0556,648
2024-10-13 10:57:00,55.3,218.5257,3345,-3.0,5.300000000000001,4.300000000000001,768.2039,648
2024-10-13 11:00:00,55.4,217.296,3345,-3.200000000000003,5.4,4.600000000000001,781.3365,515
2024-10-13 11:03:00,56.5,220.8623,3345,-3.700000000000003,5.3,5.100000000000001,799.6288,572
2024-10-13 11:06:00,56.9,220.3704,3345,-3.400000000000002,5.5,4.800000000000001,802.9459,575
2024-10-13 11:09:00,57.7,222.5839,3345,-3.3999999999999986,5.4,4.800000000000001,810.8121,515
2024-10-13 11:12:00,57.7,223.0758,3345,-3.5,5.4,4.799999999999997,812.1002,564
2024-10-13 11:15:00,58.1,224.6745,3345,-3.5,5.4,4.899999999999999,820.5549,564
2024-10-13 11:18:00,57.9,219.1406,3345,-3.400000000000002,5.5,4.800000000000001,812.6642,575
2024-10-13 11:21:00,58.1,220.7393,3345,-3.6000000000000014,5.5,4.900000000000002,814.5329,508
2024-10-13 11:24:00,59.5,234.5125,3345,-3.599999999999998,5.3,5.099999999999998,841.2626,563
2024-10-13 11:27:00,60.7,235.1273,3345,-3.6999999999999993,5.4,5.199999999999999,853.4209,591
2024-10-13 11:30:00,60.1,228.8556,3345,-3.700000000000003,5.5,5.100000000000001,846.8191,589
2024-10-13 11:33:00,58.6,222.7069,3345,-3.3999999999999986,5.4,5.399999999999999,926.1306,564
2024-10-13 11:36:00,64.4,220.0014,3346,-3.8999999999999986,6.2,5.5,941.3706,532
2024-10-13 11:39:00,62.5,219.0176,3346,-3.8000000000000007,5.9,5.299999999999997,896.5142,534
2024-10-13 11:42:00,60.1,216.5582,3346,-3.599999999999998,5.7,5.0,873.5899,508
2024-10-13 11:45:00,59.1,214.7135,3346,-3.5,5.7,4.900000000000002,859.7255,508
2024-10-13 11:48:00,59.5,215.9433,3346,-3.5,5.7,4.900000000000002,860.031,508
2024-10-13 11:51:00,59.5,213.9757,3346,-3.5,5.6,4.900000000000002,862.8026,508
2024-10-13 11:54:00,59.7,217.05,3346,-3.599999999999998,5.699999999999999,5.0,862.6199,508
2024-10-13 11:57:00,59.5,214.2216,3346,-3.5,5.699999999999999,4.900000000000002,862.993,508
2024-10-13 12:00:00,59.7,218.7717,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,863.0824,508
2024-10-13 12:03:00,60.1,219.7555,3346,-3.6000000000000014,5.6,5.0000000000000036,868.1474,508
2024-10-13 12:06:00,59.9,218.2798,3346,-3.5,5.799999999999999,5.0000000000000036,865.3561,508
2024-10-13 12:09:00,60.1,220.7393,3346,-3.6000000000000014,5.6,5.0000000000000036,873.0142,508
2024-10-13 12:12:00,60.1,224.9204,3346,-3.6000000000000014,5.699999999999999,5.099999999999998,876.0239,566
2024-10-13 12:15:00,60.1,219.3866,3346,-3.5,5.6,5.0000000000000036,866.3124,506
2024-10-13 12:18:00,59.5,217.9109,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,867.8597,508
2024-10-13 12:21:00,59.9,218.2798,3346,-3.6999999999999993,5.699999999999999,5.0000000000000036,858.7614,508
2024-10-13 12:24:00,59.7,225.0434,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,871.7121,566
2024-10-13 12:27:00,60.3,221.2312,3346,-3.599999999999998,5.6,4.9999999999999964,875.5046,508
2024-10-13 12:30:00,60.1,220.2474,3346,-3.5,5.699999999999999,4.9999999999999964,876.359,508
2024-10-13 12:33:00,60.5,225.9042,3346,-3.599999999999998,5.6,5.099999999999998,883.1602,566
2024-10-13 12:36:00,61.1,228.6097,3347,-3.6999999999999993,5.6,5.199999999999999,888.8695,589
2024-10-13 12:39:00,62.1,232.9138,3347,-3.8000000000000007,5.6,5.300000000000001,905.3676,624
2024-10-13 12:42:00,63.4,234.3895,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,924.3429,624
2024-10-13 12:45:00,63.1,229.3475,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,913.829,589
2024-10-13 12:48:00,63.1,222.215,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,915.2543,589
2024-10-13 12:51:00,62.5,224.4285,3347,-3.8000000000000007,5.799999999999999,5.300000000000001,912.2014,589
2024-10-13 12:54:00,63.1,228.7326,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,920.4205,589
2024-10-13 12:57:00,62.7,225.5353,3347,-3.8000000000000007,5.799999999999999,5.300000000000001,912.237,589
2024-10-13 13:00:00,62.5,221.969,3347,-3.6999999999999993,5.8999999999999995,5.300000000000001,912.685,589
2024-10-13 13:03:00,62.3,222.4609,3347,-3.8000000000000007,5.8999999999999995,5.300000000000001,907.3534,589
2024-10-13 13:06:00,62.5,224.3056,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,905.343,589
2024-10-13 13:09:00,62.3,220.0014,3347,-3.8000000000000007,5.8,5.300000000000001,897.6555,589
2024-10-13 13:12:00,62.1,223.6907,3347,-3.700000000000003,5.8,5.200000000000003,901.6259,589
2024-10-13 13:15:00,62.3,225.5353,3347,-3.700000000000003,5.7,5.200000000000003,906.0227,589
2024-10-13 13:18:00,61.7,221.3542,3347,-3.700000000000003,5.8,5.200000000000003,896.9399,589
2024-10-13 13:21:00,62.1,226.2731,3347,-3.700000000000003,5.7,5.200000000000003,905.6788,589
2024-10-13 13:24:00,62.1,224.4285,3347,-3.700000000000003,5.7,5.200000000000003,903.7216,589
2024-10-13 13:27:00,61.9,227.9948,3347,-3.8000000000000007,5.6,5.300000000000004,899.3811,589
2024-10-13 13:30:00,62.1,221.2312,3347,-3.8000000000000007,5.699999999999999,5.200000000000003,904.6925,589
2024-10-13 13:33:00,61.9,224.5515,3347,-3.700000000000003,5.8,5.200000000000003,900.4683,589
2024-10-13 13:36:00,62.3,222.4609,3348,-3.6999999999999993,5.699999999999999,5.200000000000003,904.3203,589
2024-10-13 13:39:00,61.9,219.7555,3348,-3.6999999999999993,5.8999999999999995,5.200000000000003,904.357,534
2024-10-13 13:42:00,62.5,224.3056,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,906.1518,589
2024-10-13 13:45:00,62.1,223.1988,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,906.3325,589
2024-10-13 13:48:00,62.0,222.092,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,901.2628,589
2024-10-13 13:51:00,62.3,224.5515,3348,-3.8000000000000007,5.799999999999999,5.300000000000004,907.6495,589
2024-10-13 13:54:00,62.5,225.0434,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,910.8237,589
2024-10-13 13:57:00,62.5,226.5191,3348,-3.8000000000000007,5.699999999999999,5.200000000000003,910.1768,589
2024-10-13 14:00:00,62.3,225.7813,3348,-3.8000000000000007,5.699999999999999,5.200000000000003,903.6915,589
2024-10-13 14:03:00,62.5,231.684,3348,-3.8000000000000007,5.6,5.299999999999997,912.5614,589
2024-10-13 14:06:00,62.5,225.0434,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,910.4751,589
2024-10-13 14:09:00,62.5,226.1502,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,916.2759,589
2024-10-13 14:12:00,62.3,223.4447,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,907.8116,589
2024-10-13 14:15:00,62.5,226.3961,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,909.1046,589
2024-10-13 14:18:00,62.3,224.0596,3348,-3.6999999999999993,5.699999999999999,5.199999999999996,912.1353,589
2024-10-13 14:21:00,62.3,225.6583,3348,-3.6999999999999993,5.699999999999999,5.199999999999996,905.1058,589
2024-10-13 14:24:00,62.3,225.5353,3348,-3.799999999999997,5.699999999999999,5.199999999999996,912.1793,589
2024-10-13 14:27:00,62.5,226.1502,3348,-3.799999999999997,5.699999999999999,5.199999999999996,907.1793,589
2024-10-13 14:30:00,62.7,228.2407,3348,-3.799999999999997,5.699999999999999,5.299999999999997,907.2346,589
2024-10-13 14:33:00,62.5,226.2731,3348,-3.799999999999997,5.699999999999999,5.299999999999997,910.4986,589
2024-10-13 14:36:00,62.5,225.2894,3349,-3.799999999999997,5.699999999999999,5.299999999999997,905.1249,589
2024-10-13 14:39:00,62.5,227.5029,3349,-3.799999999999997,5.699999999999999,5.199999999999996,907.7175,589
2024-10-13 14:42:00,62.3,224.3056,3349,-3.799999999999997,5.699999999999999,5.199999999999996,907.9427,589
2024-10-13 14:45:00,62.7,226.3961,3349,-3.6999999999999993,5.699999999999999,5.199999999999996,903.4826,589
2024-10-13 14:48:00,62.1,222.215,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,905.4114,589
2024-10-13 14:51:00,62.5,225.2894,3349,-3.6999999999999993,5.699999999999999,5.199999999999996,911.068,589
2024-10-13 14:54:00,62.1,223.3218,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,902.7849,589
2024-10-13 14:57:00,62.1,224.0596,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,903.2392,589
2024-10-13 15:00:00,62.5,224.5515,3349,-3.8000000000000007,5.699999999999999,5.299999999999997,914.2781,589
2024-10-13 15:03:00,62.4,222.4609,3349,-3.8000000000000007,5.699999999999999,5.299999999999997,909.2711,589
2024-10-13 15:06:00,62.7,228.1178,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,915.1893,589
2024-10-13 15:09:00,62.7,223.1988,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,899.8456,589
2024-10-13 15:12:00,62.7,224.9204,3349,-3.8999999999999986,5.800000000000001,5.299999999999997,906.693,589
2024-10-13 15:15:00,62.5,223.4447,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,905.0931,589
2024-10-13 15:18:00,62.5,223.6907,3349,-3.799999999999997,5.800000000000001,5.199999999999996,907.3135,589
2024-10-13 15:21:00,62.5,222.8299,3349,-3.6999999999999993,5.800000000000001,5.299999999999997,912.0611,589
2024-10-13 15:24:00,62.7,227.3799,3349,-3.799999999999997,5.800000000000001,5.299999999999997,916.9647,589
2024-10-13 15:27:00,63.1,224.0596,3349,-3.799999999999997,5.700000000000001,5.299999999999997,909.3143,589
2024-10-13 15:30:00,62.9,228.6097,3349,-3.8000000000000007,5.700000000000001,5.300000000000001,924.7166,589
2024-10-13 15:33:00,63.1,225.7813,3349,-3.8000000000000007,5.800000000000001,5.300000000000001,918.4435,589
2024-10-13 15:36:00,62.7,221.8461,3350,-3.8000000000000007,5.800000000000001,5.300000000000001,914.9898,589
2024-10-13 15:39:00,62.7,225.7813,3350,-3.8000000000000007,5.699999999999999,5.199999999999999,920.129,589
2024-10-13 15:42:00,62.9,229.2245,3350,-3.8000000000000007,5.699999999999999,5.199999999999999,924.1796,589
2024-10-13 15:45:00,62.7,225.7813,3350,-3.8000000000000007,5.800000000000001,5.199999999999999,911.1266,589
2024-10-13 15:48:00,63.5,237.8328,3350,-3.8000000000000007,5.6,5.400000000000002,929.3146,624
2024-10-13 15:51:00,64.7,234.1435,3350,-3.900000000000002,5.699999999999999,5.5000000000000036,938.2774,621
2024-10-13 15:54:00,63.9,225.5353,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,931.6555,589
2024-10-13 15:57:00,64.3,230.2083,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,939.8611,589
2024-10-13 16:00:00,64.4,230.5773,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,930.5667,589
2024-10-13 16:03:00,64.4,229.5935,3350,-3.8999999999999986,5.699999999999999,5.400000000000002,934.329,589
2024-10-13 16:06:00,64.1,226.5191,3350,-3.8000000000000007,5.9,5.400000000000002,934.2874,589
2024-10-13 16:09:00,65.3,237.9557,3350,-4.0,5.700000000000001,5.4999999999999964,953.6196,626
2024-10-13 16:12:00,65.4,232.2989,3350,-4.0,5.800000000000001,5.4999999999999964,955.8909,626
2024-10-13 16:15:00,65.1,226.5191,3350,-4.0,5.9,5.4999999999999964,948.4467,409
2024-10-13 16:18:00,65.1,228.3637,3350,-3.8999999999999986,5.9,5.4999999999999964,944.1672,409
2024-10-13 16:21:00,65.5,230.2083,3350,-3.900000000000002,5.800000000000001,5.399999999999999,955.866,589
2024-10-13 16:24:00,65.1,226.3961,3350,-4.0,5.9,5.4999999999999964,943.9614,409
2024-10-13 16:27:00,65.7,231.0692,3350,-3.900000000000002,5.800000000000001,5.399999999999999,954.132,626
2024-10-13 16:30:00,65.3,227.011,3350,-3.900000000000002,5.9,5.399999999999999,950.9257,409
2024-10-13 16:33:00,65.5,235.0043,3350,-4.0,5.800000000000001,5.4999999999999964,954.3701,626
2024-10-13 16:36:00,65.5,230.8232,3351,-4.0,5.800000000000001,5.4999999999999964,955.4399,626
2024-10-13 16:39:00,64.9,226.3961,3351,-3.8999999999999986,5.9,5.4999999999999964,946.0056,409
2024-10-13 16:42:00,65.3,228.1178,3351,-4.0,5.9,5.4999999999999964,949.0782,409
2024-10-13 16:45:00,64.9,224.6745,3351,-3.8999999999999986,5.9,5.4999999999999964,947.2051,409
2024-10-13 16:48:00,65.1,226.5191,3351,-3.8999999999999986,6.0,5.4999999999999964,947.0671,409
2024-10-13 16:51:00,65.1,226.888,3351,-3.8999999999999986,6.0,5.400000000000002,947.1458,409
2024-10-13 16:54:00,65.5,230.0854,3351,-3.8999999999999986,5.9,5.4999999999999964,949.5239,409
2024-10-13 16:57:00,65.1,223.6907,3351,-3.8999999999999986,6.0,5.400000000000002,943.4009,409
2024-10-13 17:00:00,65.3,231.684,3351,-3.8999999999999986,5.9,5.4999999999999964,957.4305,409
2024-10-13 17:03:00,65.2,229.9624,3351,-3.8999999999999986,5.800000000000001,5.4999999999999964,957.764,589
2024-10-13 17:06:00,65.1,228.3637,3351,-3.8999999999999986,6.0,5.400000000000002,954.9049,409
2024-10-13 17:09:00,64.9,225.2894,3351,-3.8999999999999986,6.0,5.400000000000002,948.4896,409
2024-10-13 17:12:00,65.1,227.9948,3351,-3.8999999999999986,6.0,5.400000000000002,949.0646,409
2024-10-13 17:15:00,64.9,225.1664,3351,-3.8999999999999986,6.0,5.400000000000002,948.1124,409
2024-10-13 17:18:00,65.3,226.3961,3351,-3.8999999999999986,6.0,5.400000000000002,950.4604,409
2024-10-13 17:21:00,64.7,222.7069,3351,-3.8999999999999986,6.1000000000000005,5.400000000000002,949.4681,409
2024-10-13 17:24:00,65.5,230.5773,3351,-3.8999999999999986,6.0,5.4999999999999964,954.3323,409
2024-10-13 17:27:00,65.1,226.888,3351,-3.8999999999999986,6.0,5.4999999999999964,941.6417,409
2024-10-13 17:30:00,64.7,223.1988,3351,-3.8999999999999986,6.1000000000000005,5.400000000000002,947.9723,409
2024-10-13 17:33:00,65.5,235.1273,3351,-3.8999999999999986,5.800000000000001,5.4999999999999964,957.6594,626
2024-10-13 17:36:00,65.9,236.3571,3352,-3.8999999999999986,5.700000000000001,5.4999999999999964,960.4763,626
2024-10-13 17:39:00,65.5,228.7326,3352,-3.8999999999999986,5.9,5.4999999999999964,949.0209,409
2024-10-13 17:42:00,65.3,225.1664,3352,-3.8999999999999986,5.9,5.400000000000002,953.0875,409
2024-10-13 17:45:00,65.7,228.7326,3352,-3.8999999999999986,5.9,5.4999999999999964,956.8674,409
2024-10-13 17:48:00,65.3,225.5353,3352,-3.8999999999999986,5.9,5.400000000000002,949.8315,409
2024-10-13 17:51:00,65.3,224.9204,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,952.0421,409
2024-10-13 17:54:00,65.1,227.011,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,946.1922,409
2024-10-13 17:57:00,65.1,222.8299,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,949.733,409
2024-10-13 18:00:00,64.7,222.215,3352,-3.8000000000000007,6.000000000000001,5.400000000000002,948.9251,409
2024-10-13 18:03:00,65.1,223.8137,3352,-3.8000000000000007,6.000000000000001,5.400000000000002,942.2796,409
2024-10-13 18:06:00,65.3,223.1988,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,949.1445,409
2024-10-13 18:09:00,65.3,223.1988,3352,-4.0,6.000000000000001,5.5000000000000036,946.858,409
2024-10-13 18:12:00,64.3,214.7135,3352,-3.900000000000002,6.1000000000000005,5.400000000000002,938.582,534
2024-10-13 18:15:00,64.1,222.092,3352,-3.900000000000002,6.2,5.400000000000002,937.0828,409
2024-10-13 18:18:00,64.7,224.0596,3352,-3.900000000000002,5.9,5.5000000000000036,936.058,409
2024-10-13 18:21:00,64.3,221.4771,3352,-3.900000000000002,6.000000000000001,5.400000000000002,933.3466,409
2024-10-13 18:24:00,64.5,219.1406,3352,-3.900000000000002,6.000000000000001,5.400000000000002,931.6913,409
2024-10-13 18:27:00,64.1,217.6649,3352,-3.8000000000000007,6.000000000000001,5.300000000000001,933.1645,534
2024-10-13 18:30:00,63.9,221.4771,3352,-3.900000000000002,6.000000000000001,5.300000000000001,933.844,409
2024-10-13 18:33:00,63.9,220.0014,3352,-3.900000000000002,6.000000000000001,5.300000000000001,930.5849,409
2024-10-13 18:36:00,64.1,222.5839,3353,-3.900000000000002,5.9,5.400000000000002,941.6372,409
2024-10-13 18:39:00,64.1,218.4028,3353,-3.900000000000002,6.000000000000001,5.300000000000001,929.9542,409
2024-10-13 18:42:00,64.1,221.3542,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,933.5545,409
2024-10-13 18:45:00,64.1,223.0758,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,934.0768,409
2024-10-13 18:48:00,64.1,220.9852,3353,-3.900000000000002,5.9,5.400000000000002,930.87,409
2024-10-13 18:51:00,63.9,222.5839,3353,-3.900000000000002,5.9,5.400000000000002,930.5792,409
2024-10-13 18:54:00,64.1,221.6001,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,930.1657,409
2024-10-13 18:57:00,64.1,222.7069,3353,-3.900000000000002,5.9,5.400000000000002,942.7841,409
2024-10-13 19:00:00,64.4,220.9852,3353,-3.900000000000002,5.9,5.400000000000002,934.1667,409
2024-10-13 19:03:00,63.7,215.4514,3353,-3.8000000000000007,6.000000000000001,5.300000000000001,925.2188,534
2024-10-13 19:06:00,63.7,214.2216,3353,-3.8000000000000007,6.1000000000000005,5.300000000000001,924.6713,534
2024-10-13 19:09:00,62.1,209.5486,3353,-3.6999999999999993,6.1000000000000005,5.199999999999999,896.9572,534
2024-10-13 19:12:00,62.3,214.2216,3353,-3.6999999999999993,6.000000000000001,5.199999999999999,896.7597,534
2024-10-13 19:15:00,62.1,212.623,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,902.5714,534
2024-10-13 19:18:00,62.5,214.5906,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,906.148,534
2024-10-13 19:21:00,62.1,227.9948,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,918.7586,409
2024-10-13 19:24:00,62.7,223.1988,3353,-3.6999999999999993,5.9,5.199999999999999,918.6535,589
2024-10-13 19:27:00,62.9,223.6907,3353,-3.8000000000000007,5.699999999999999,5.300000000000001,919.27,589
2024-10-13 19:30:00,62.7,224.9204,3353,-3.6999999999999993,5.799999999999999,5.199999999999999,912.9084,589
2024-10-13 19:33:00,63.3,230.4543,3353,-3.8000000000000007,5.699999999999999,5.300000000000001,924.8135,589
2024-10-13 19:36:00,62.7,221.3542,3354,-3.8000000000000007,5.799999999999999,5.300000000000001,918.6529,589
2024-10-13 19:39:00,63.1,223.1988,3354,-3.900000000000002,5.799999999999999,5.300000000000001,921.8175,589
2024-10-13 19:42:00,62.9,217.05,3354,-3.900000000000002,5.799999999999999,5.300000000000001,909.6232,486
2024-10-13 19:45:00,63.1,221.8461,3354,-3.8000000000000007,5.9,5.199999999999999,921.769,589
2024-10-13 19:48:00,63.7,228.8556,3354,-3.6999999999999993,5.699999999999999,5.300000000000001,926.47,589
2024-10-13 19:51:00,63.1,219.3866,3354,-3.6999999999999993,5.799999999999999,5.199999999999999,922.6896,589
2024-10-13 19:54:00,63.1,219.7555,3354,-3.6999999999999993,5.799999999999999,5.199999999999999,918.1965,589
2024-10-13 19:57:00,63.3,220.6163,3354,-3.8000000000000007,5.9,5.300000000000001,919.2615,589
2024-10-13 20:00:00,62.3,212.8689,3354,-3.6999999999999993,6.1000000000000005,5.099999999999998,903.558,534
2024-10-13 20:03:00,63.1,222.092,3354,-3.6999999999999993,5.9,5.199999999999999,916.6819,589
2024-10-13 20:06:00,63.1,218.1568,3354,-3.8000000000000007,5.800000000000001,5.300000000000001,915.7285,589
2024-10-13 20:09:00,62.7,215.8203,3354,-3.6999999999999993,6.000000000000001,5.199999999999999,909.235,534
2024-10-13 20:12:00,62.7,217.9109,3354,-3.6999999999999993,5.9,5.199999999999999,918.3871,534
2024-10-13 20:15:00,62.7,214.5906,3354,-3.6999999999999993,5.9,5.199999999999999,916.3298,534
2024-10-13 20:18:00,62.7,217.6649,3354,-3.6999999999999993,5.9,5.199999999999999,912.7664,534
2024-10-13 20:21:00,62.9,218.2798,3354,-3.6999999999999993,5.9,5.199999999999999,915.4147,534
2024-10-13 20:24:00,62.7,215.0825,3354,-3.8000000000000007,6.1000000000000005,5.199999999999999,907.4933,534
2024-10-13 20:27:00,62.7,220.8623,3354,-3.8000000000000007,6.0,5.300000000000001,918.1599,534
2024-10-13 20:30:00,62.5,215.0825,3354,-3.8000000000000007,6.0,5.199999999999999,910.5529,534
2024-10-13 20:33:00,62.9,228.3637,3354,-3.8000000000000007,6.0,5.300000000000001,926.5125,409
2024-10-13 20:36:00,64.3,224.5515,3355,-3.8000000000000007,5.800000000000001,5.300000000000004,927.478,589
2024-10-13 20:39:00,63.1,215.2054,3355,-3.6000000000000014,6.0,5.200000000000003,915.2369,534
2024-10-13 20:42:00,61.7,207.95,3355,-3.6000000000000014,6.1000000000000005,5.100000000000001,899.8069,924
2024-10-13 20:45:00,62.5,215.9433,3355,-3.700000000000003,6.0,5.100000000000001,908.6008,534
2024-10-13 20:48:00,62.3,214.8365,3355,-3.700000000000003,6.0,5.200000000000003,905.1524,534
2024-10-13 20:51:00,61.7,205.8594,3355,-3.700000000000003,6.0,5.100000000000001,900.0771,534
2024-10-13 20:54:00,62.3,213.6068,3355,-3.700000000000003,6.0,5.200000000000003,910.6559,534
2024-10-13 20:57:00,62.1,211.1473,3355,-3.700000000000003,6.1000000000000005,5.100000000000001,906.7375,534
2024-10-13 21:00:00,62.8,219.0176,3355,-3.700000000000003,5.9,5.300000000000004,917.8467,534
2024-10-13 21:03:00,62.5,212.8689,3355,-3.700000000000003,6.0,5.200000000000003,907.3558,534
2024-10-13 21:06:00,62.3,214.7135,3355,-3.700000000000003,6.0,5.200000000000003,912.3452,534
2024-10-13 21:09:00,62.5,212.1311,3355,-3.8000000000000007,6.0,5.200000000000003,907.5192,534
2024-10-13 21:12:00,61.9,206.1053,3355,-3.700000000000003,6.000000000000001,5.100000000000001,900.0564,534
2024-10-13 21:15:00,61.7,212.623,3355,-3.700000000000003,6.000000000000001,5.100000000000001,894.8651,534
2024-10-13 21:18:00,62.1,211.3932,3355,-3.700000000000003,5.9,5.200000000000003,901.1633,534
2024-10-13 21:21:00,61.7,205.4904,3355,-3.700000000000003,6.000000000000001,5.100000000000001,897.6796,534
2024-10-13 21:24:00,61.9,211.0243,3355,-3.700000000000003,6.0,5.100000000000001,905.6452,534
2024-10-13 21:27:00,61.5,200.5715,3355,-3.6000000000000014,6.1000000000000005,5.100000000000001,900.0118,924
2024-10-13 21:30:00,61.5,204.8756,3355,-3.6000000000000014,6.1000000000000005,5.0,883.0351,924
2024-10-13 21:33:00,61.5,204.1377,3355,-3.700000000000003,6.1000000000000005,5.100000000000001,896.0242,924
2024-10-13 21:36:00,61.1,202.1701,3356,-3.6000000000000014,6.2,5.0,884.61,924
2024-10-13 21:39:00,61.3,202.785,3356,-3.6000000000000014,6.1000000000000005,5.0,884.0766,924
2024-10-13 21:42:00,53.8,199.4647,3356,-3.3000000000000007,5.700000000000001,4.300000000000004,677.494,852
2024-10-17 08:18:00,53.6,231.684,3356,-3.0,4.4,4.099999999999998,871.1345,690
2024-10-17 08:21:00,67.0,235.0043,3356,-4.400000000000002,5.5,6.099999999999998,1089.847,1621
2024-10-17 08:24:00,68.3,224.3056,3356,-4.5,6.1000000000000005,6.0,1087.017,405
2024-10-17 08:27:00,65.1,218.4028,3356,-4.399999999999999,5.9,5.699999999999996,1003.273,404
2024-10-17 08:30:00,63.3,216.4352,3356,-4.100000000000001,5.800000000000001,5.600000000000001,960.3169,411
2024-10-17 08:33:00,64.1,222.215,3356,-4.199999999999999,5.800000000000001,5.699999999999999,949.0277,1622
2024-10-17 08:36:00,64.3,232.2989,3356,-4.199999999999999,5.800000000000001,5.699999999999999,970.6024,1622
2024-10-17 08:39:00,67.3,246.441,3356,-4.399999999999999,5.800000000000001,6.199999999999996,1024.796,1281
2024-10-17 08:42:00,69.6,245.8261,3356,-4.600000000000001,5.800000000000001,6.299999999999997,1038.839,1284
2024-10-17 08:45:00,70.0,252.0978,3356,-4.599999999999998,5.800000000000001,6.199999999999999,1055.257,1875
2024-10-17 08:48:00,71.0,244.9653,3356,-4.699999999999996,5.9,6.399999999999999,1066.165,1284
2024-10-17 08:51:00,71.6,241.276,3356,-4.699999999999999,5.9,6.400000000000002,1070.05,1284
2024-10-17 08:54:00,71.0,235.6192,3356,-4.599999999999998,6.0,6.300000000000001,1060.818,1284
2024-10-17 08:57:00,70.9,235.9881,3356,-4.599999999999998,6.2,6.400000000000002,1064.488,1286
2024-10-17 09:00:00,71.2,236.1111,3356,-4.699999999999999,6.1,6.400000000000002,1067.579,1286
2024-10-17 09:03:00,71.0,230.7002,3356,-4.599999999999998,6.2,6.400000000000002,1065.078,1276
2024-10-17 09:06:00,71.2,236.1111,3356,-4.699999999999999,6.1,6.400000000000002,1062.018,1286
2024-10-17 09:09:00,71.3,241.645,3357,-4.699999999999999,6.1,6.400000000000002,1070.5,1286
2024-10-17 09:12:00,72.0,245.9491,3357,-4.800000000000001,6.0,6.599999999999998,1080.781,1324
2024-10-17 09:15:00,73.2,251.4829,3357,-4.900000000000002,5.999999999999999,6.699999999999999,1096.32,1324
2024-10-17 09:18:00,81.7,281.6117,3357,-5.400000000000002,6.1000000000000005,6.9999999999999964,1281.185,1480
2024-10-17 09:21:00,85.6,283.7022,3357,-5.4999999999999964,6.4,7.4999999999999964,1350.773,1264
2024-10-17 09:24:00,85.8,282.8414,3357,-5.399999999999999,6.300000000000001,7.5,1349.059,1262
2024-10-17 09:27:00,85.9,280.6279,3357,-5.400000000000002,6.300000000000001,7.400000000000002,1371.074,1262
2024-10-17 09:30:00,85.2,254.0654,3357,-5.400000000000002,6.6000000000000005,7.300000000000001,1302.635,1240
2024-10-17 09:33:00,82.3,260.0912,3357,-5.099999999999998,6.499999999999999,7.099999999999998,1289.63,1265
2024-10-17 09:36:00,77.2,216.0663,3357,-4.899999999999999,6.4,6.800000000000004,1140.802,1396
2024-10-17 09:39:00,73.2,224.3056,3357,-4.5,6.7,6.200000000000003,1105.211,1404
2024-10-17 09:42:00,72.4,221.4771,3357,-4.4999999999999964,6.6,6.199999999999999,1097.03,1400
2024-10-17 09:45:00,68.3,196.7593,3357,-4.199999999999999,6.8999999999999995,5.800000000000001,1022.704,455
2024-10-17 09:48:00,66.5,197.6201,3357,-4.099999999999998,6.800000000000001,5.599999999999998,1009.349,441
2024-10-17 09:51:00,67.3,204.0148,3357,-4.199999999999999,6.699999999999999,5.800000000000001,1016.226,441
2024-10-17 09:54:00,66.9,194.7917,3357,-4.099999999999998,6.9,5.699999999999999,1008.504,355
2024-10-17 09:57:00,66.1,184.5848,3357,-4.199999999999999,7.1000000000000005,5.699999999999999,1003.54,355
2024-10-17 10:00:00,64.9,181.5104,3357,-3.9999999999999964,7.1000000000000005,5.4999999999999964,973.2581,355
2024-10-17 10:03:00,64.3,183.355,3357,-3.9999999999999964,7.000000000000001,5.400000000000002,965.5472,355
2024-10-17 10:06:00,70.9,242.9977,3357,-4.5000000000000036,6.000000000000001,6.300000000000001,1074.553,1282
2024-10-17 10:09:00,73.2,242.8747,3358,-4.600000000000001,6.200000000000001,6.300000000000004,1124.181,1286
2024-10-17 10:12:00,76.8,246.0721,3358,-4.800000000000001,6.4,6.599999999999998,1162.196,1398
2024-10-17 10:15:00,78.9,245.4572,3358,-4.800000000000001,6.6000000000000005,6.900000000000002,1223.223,1398
2024-10-17 10:18:00,80.5,249.0234,3358,-5.0,6.800000000000001,6.899999999999999,1237.895,1372
2024-10-17 10:21:00,82.9,256.033,3358,-5.200000000000003,6.700000000000001,7.200000000000003,1288.453,1266
2024-10-17 10:24:00,83.8,257.6317,3358,-5.299999999999997,6.9,7.200000000000003,1311.844,1251
2024-10-17 10:27:00,84.5,261.9358,3358,-5.299999999999997,6.800000000000001,7.299999999999997,1321.039,1251
2024-10-17 10:30:00,84.7,258.9844,3358,-5.299999999999997,6.9,7.399999999999999,1336.901,1251
2024-10-17 10:33:00,85.4,260.0912,3358,-5.299999999999997,7.000000000000001,7.399999999999999,1344.871,1251
2024-10-17 10:36:00,86.0,263.6574,3358,-5.399999999999999,6.800000000000001,7.5,1362.406,1251
2024-10-17 10:39:00,85.3,252.2208,3358,-5.399999999999999,7.000000000000001,7.399999999999999,1343.112,1252
2024-10-17 10:42:00,84.0,248.6545,3358,-5.100000000000001,7.000000000000001,7.199999999999996,1314.638,1379
2024-10-17 10:45:00,82.6,245.2112,3358,-5.299999999999997,7.1000000000000005,7.200000000000003,1292.733,1379
2024-10-17 10:48:00,82.7,244.8423,3358,-5.100000000000001,7.0,7.100000000000001,1287.618,1379
2024-10-17 10:51:00,83.5,247.7937,3358,-5.199999999999996,6.800000000000001,7.100000000000001,1296.94,1379
2024-10-17 10:54:00,82.5,245.3342,3358,-5.099999999999998,6.9,7.099999999999998,1288.158,1379
2024-10-17 10:57:00,82.3,247.0558,3358,-5.199999999999996,7.000000000000001,7.0,1281.735,1379
2024-10-17 11:00:00,82.7,247.9167,3358,-5.100000000000001,6.9,7.100000000000001,1282.315,1379
2024-10-17 11:03:00,82.9,247.9167,3358,-5.199999999999999,7.0,7.099999999999998,1290.133,1379
2024-10-17 11:06:00,83.1,255.2951,3358,-5.100000000000001,6.9,7.199999999999996,1297.369,1266
2024-10-17 11:09:00,84.1,257.1397,3359,-5.299999999999997,6.800000000000001,7.299999999999997,1322.427,1251
2024-10-17 11:12:00,85.9,261.4438,3359,-5.400000000000002,6.800000000000001,7.300000000000001,1351.234,1251
