Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-10-17 11:15:00,85.4,256.8938,3359,-5.199999999999999,6.800000000000001,7.300000000000001,1344.089,1252
2024-10-17 11:18:00,85.7,258.2465,3359,-5.300000000000001,7.000000000000001,7.300000000000001,1340.686,1251
2024-10-17 11:21:00,84.7,255.787,3359,-5.199999999999999,6.8999999999999995,7.300000000000001,1333.551,1252
2024-10-17 11:24:00,83.9,253.4505,3359,-5.199999999999996,6.9,7.199999999999996,1311.866,1252
2024-10-17 11:27:00,83.7,253.2046,3359,-5.299999999999997,6.9,7.299999999999997,1308.521,1252
2024-10-17 11:30:00,84.0,255.0492,3359,-5.299999999999997,6.9,7.299999999999997,1313.567,1252
2024-10-17 11:33:00,84.5,257.0168,3359,-5.199999999999996,6.9,7.199999999999996,1325.187,1266
2024-10-17 11:36:00,83.9,250.3762,3359,-5.299999999999997,7.000000000000001,7.199999999999996,1318.482,1252
2024-10-17 11:39:00,82.7,244.1044,3359,-5.299999999999997,7.1000000000000005,7.100000000000001,1282.524,1379
2024-10-17 11:42:00,82.1,244.1044,3359,-5.199999999999996,7.000000000000001,7.0,1283.778,1379
2024-10-17 11:45:00,81.9,241.276,3359,-5.100000000000001,7.000000000000001,7.0,1283.396,1379
2024-10-17 11:48:00,81.3,239.1855,3359,-5.0,7.000000000000001,7.0,1248.621,1378
2024-10-17 11:51:00,81.0,239.3084,3359,-5.100000000000001,7.1000000000000005,6.899999999999999,1245.683,1354
2024-10-17 11:54:00,81.0,241.276,3359,-5.0,7.0,7.0,1251.77,1369
2024-10-17 11:57:00,80.9,239.4314,3359,-5.100000000000001,7.1000000000000005,7.0,1253.295,1354
2024-10-17 12:00:00,80.9,241.1531,3359,-5.0,7.000000000000001,6.899999999999999,1255.302,1369
2024-10-17 12:03:00,80.8,240.5382,3359,-5.099999999999998,7.1000000000000005,6.9999999999999964,1248.91,1379
2024-10-17 12:06:00,80.9,242.7518,3359,-5.0,7.1000000000000005,6.899999999999999,1246.618,1369
2024-10-17 12:09:00,81.3,245.8261,3360,-5.100000000000001,6.9,7.100000000000001,1253.982,1372
2024-10-17 12:12:00,81.5,245.9491,3360,-5.099999999999998,6.800000000000001,6.9999999999999964,1263.249,1372
2024-10-17 12:15:00,81.5,247.0558,3360,-5.0,6.800000000000001,7.0,1260.96,1372
2024-10-17 12:18:00,81.3,245.5801,3360,-5.100000000000001,7.000000000000001,7.0,1253.928,1379
2024-10-17 12:21:00,81.5,245.2112,3360,-5.100000000000001,6.9,7.100000000000001,1250.149,1372
2024-10-17 12:24:00,81.1,245.9491,3360,-5.0,6.9,7.0,1248.507,1372
2024-10-17 12:27:00,80.9,241.7679,3360,-5.099999999999998,7.000000000000001,7.099999999999998,1250.75,1379
2024-10-17 12:30:00,81.1,241.645,3360,-5.0,6.9,7.0,1247.274,1372
2024-10-17 12:33:00,80.9,240.5382,3360,-5.0,7.0,7.0,1252.407,1369
2024-10-17 12:36:00,81.1,241.8909,3360,-5.099999999999998,7.0,7.099999999999998,1238.01,1379
2024-10-17 12:39:00,80.5,246.5639,3360,-4.9999999999999964,7.0,6.9999999999999964,1254.031,1372
2024-10-17 12:42:00,81.1,244.9653,3360,-5.100000000000001,6.9,7.0,1255.69,1372
2024-10-17 12:45:00,81.3,243.6125,3360,-5.200000000000003,7.0,7.0,1250.39,1379
2024-10-17 12:48:00,80.4,240.4152,3360,-5.0,7.0,6.899999999999999,1238.965,1369
2024-10-17 12:51:00,80.8,243.3666,3360,-5.099999999999998,6.800000000000001,7.099999999999998,1251.663,1372
2024-10-17 12:54:00,80.5,241.522,3360,-5.099999999999998,7.0,6.9999999999999964,1247.518,1379
2024-10-17 12:57:00,80.8,236.9719,3360,-5.099999999999998,7.0,6.9999999999999964,1239.804,1354
2024-10-17 13:00:00,81.0,245.9491,3360,-5.099999999999998,7.0,6.9999999999999964,1241.642,1379
2024-10-17 13:03:00,81.3,241.1531,3360,-5.100000000000001,7.000000000000001,7.0,1244.233,1379
2024-10-17 13:06:00,81.4,241.276,3360,-5.0,7.000000000000001,7.100000000000001,1252.961,1369
2024-10-17 13:09:00,81.3,244.5963,3361,-5.100000000000001,6.9,7.0,1251.484,1372
2024-10-17 13:12:00,81.1,241.645,3361,-5.099999999999998,7.1000000000000005,7.099999999999998,1256.818,1379
2024-10-17 13:15:00,81.8,246.6869,3361,-4.9999999999999964,7.0,7.099999999999998,1257.316,1372
2024-10-17 13:18:00,81.1,244.5963,3361,-5.099999999999998,7.0,6.9999999999999964,1258.492,1379
2024-10-17 13:21:00,81.5,249.8843,3361,-5.199999999999999,6.9,7.099999999999998,1265.035,1379
2024-10-17 13:24:00,82.5,248.9005,3361,-5.200000000000003,6.9,7.200000000000003,1278.192,1379
2024-10-17 13:27:00,82.3,249.5153,3361,-5.200000000000003,6.9,7.100000000000001,1276.828,1379
2024-10-17 13:30:00,82.3,246.8099,3361,-5.200000000000003,6.9,7.200000000000003,1282.553,1379
2024-10-17 13:33:00,82.9,251.6059,3361,-5.200000000000003,6.9,7.200000000000003,1290.003,1252
2024-10-17 13:36:00,83.1,245.5801,3361,-5.200000000000003,7.1000000000000005,7.200000000000003,1293.176,1379
2024-10-17 13:39:00,83.3,250.4991,3361,-5.299999999999997,7.0,7.200000000000003,1297.8,1252
2024-10-17 13:42:00,83.9,248.6545,3361,-5.299999999999997,7.1,7.200000000000003,1314.99,1252
2024-10-17 13:45:00,84.9,251.9748,3361,-5.299999999999997,6.9,7.299999999999997,1330.55,1252
2024-10-17 13:48:00,84.9,253.2046,3361,-5.199999999999999,7.0,7.199999999999999,1335.844,1252
2024-10-17 13:51:00,84.9,252.7127,3361,-5.399999999999999,7.0,7.399999999999999,1332.913,1252
2024-10-17 13:54:00,84.7,248.6545,3361,-5.199999999999999,7.1000000000000005,7.199999999999999,1331.915,1379
2024-10-17 13:57:00,84.7,244.2274,3361,-5.199999999999999,7.1000000000000005,7.199999999999999,1312.162,1379
2024-10-17 14:00:00,83.7,254.5573,3361,-5.299999999999997,7.1000000000000005,7.299999999999997,1317.068,1252
2024-10-17 14:03:00,84.3,249.8843,3361,-5.299999999999997,7.0,7.199999999999996,1316.897,1252
2024-10-17 14:06:00,83.7,249.6383,3361,-5.299999999999997,7.0,7.299999999999997,1309.357,1252
2024-10-17 14:09:00,83.5,247.4248,3362,-5.199999999999996,7.1000000000000005,7.199999999999996,1306.776,1379
2024-10-17 14:12:00,83.3,244.9653,3362,-5.199999999999996,7.1000000000000005,7.199999999999996,1281.013,1379
2024-10-17 14:15:00,82.7,247.3018,3362,-5.100000000000001,6.9,7.100000000000001,1293.153,1379
2024-10-17 14:18:00,82.8,249.1464,3362,-5.099999999999998,7.0,7.0000000000000036,1288.653,1379
2024-10-17 14:21:00,83.5,251.6059,3362,-5.199999999999996,6.9,7.199999999999996,1297.547,1252
2024-10-17 14:24:00,82.7,246.5639,3362,-5.199999999999996,7.0,7.100000000000001,1290.66,1379
2024-10-17 14:27:00,83.3,251.7289,3362,-5.199999999999996,6.9,7.100000000000001,1298.96,1252
2024-10-17 14:30:00,83.9,252.7127,3362,-5.299999999999997,6.9,7.299999999999997,1311.94,1252
2024-10-17 14:33:00,84.1,247.7937,3362,-5.099999999999998,7.0,7.199999999999999,1299.925,1379
2024-10-17 14:36:00,84.1,252.7127,3362,-5.199999999999999,7.0,7.199999999999999,1321.397,1252
2024-10-17 14:39:00,84.1,250.7451,3362,-5.300000000000001,6.9,7.199999999999999,1310.541,1252
2024-10-17 14:42:00,84.9,253.8194,3362,-5.300000000000001,6.9,7.300000000000001,1319.204,1252
2024-10-17 14:45:00,84.5,250.991,3362,-5.300000000000001,7.0,7.300000000000001,1321.157,1252
2024-10-17 14:48:00,84.5,256.6479,3362,-5.300000000000001,7.0,7.300000000000001,1335.905,1251
2024-10-17 14:51:00,85.9,257.6317,3362,-5.300000000000001,6.9,7.300000000000001,1352.219,1252
2024-10-17 14:54:00,85.3,252.2208,3362,-5.300000000000001,7.0,7.300000000000001,1357.693,1252
2024-10-17 14:57:00,87.1,261.4438,3362,-5.399999999999999,6.800000000000001,7.5,1380.024,1251
2024-10-17 15:00:00,86.7,256.5249,3362,-5.300000000000004,7.0,7.399999999999999,1366.777,1252
2024-10-17 15:03:00,86.3,252.3438,3362,-5.300000000000004,7.0,7.399999999999999,1367.595,1252
2024-10-17 15:06:00,86.1,254.4343,3362,-5.300000000000001,7.1000000000000005,7.300000000000001,1357.997,1252
2024-10-17 15:09:00,85.7,252.0978,3363,-5.300000000000001,7.1000000000000005,7.300000000000001,1346.163,1252
2024-10-17 15:12:00,84.9,249.1464,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1331.406,1379
2024-10-17 15:15:00,85.0,251.36,3363,-5.300000000000001,7.0,7.300000000000001,1337.474,1252
2024-10-17 15:18:00,84.3,246.6869,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1332.688,1379
2024-10-17 15:21:00,84.3,247.3018,3363,-5.300000000000001,7.1000000000000005,7.300000000000001,1317.111,1252
2024-10-17 15:24:00,83.8,247.6707,3363,-5.099999999999998,7.0,7.199999999999999,1315.082,1379
2024-10-17 15:27:00,83.9,251.7289,3363,-5.300000000000001,6.9,7.199999999999999,1310.472,1252
2024-10-17 15:30:00,84.1,251.9748,3363,-5.199999999999999,7.0,7.199999999999999,1316.369,1252
2024-10-17 15:33:00,84.3,253.9424,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1334.944,1252
2024-10-17 15:36:00,84.3,252.7127,3363,-5.300000000000001,6.9,7.300000000000001,1325.166,1252
2024-10-17 15:39:00,83.9,249.1464,3363,-5.299999999999997,7.1000000000000005,7.199999999999996,1316.696,1252
2024-10-17 15:42:00,83.7,250.3762,3363,-5.299999999999997,7.1000000000000005,7.299999999999997,1307.884,1252
2024-10-17 15:45:00,83.7,249.6383,3363,-5.299999999999997,7.0,7.200000000000003,1314.704,1252
2024-10-17 15:48:00,84.3,255.2951,3363,-5.100000000000001,6.9,7.100000000000001,1317.074,1266
2024-10-17 15:51:00,84.5,251.9748,3363,-5.199999999999996,7.0,7.199999999999996,1320.077,1252
2024-10-17 15:54:00,84.3,250.2532,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1311.851,1379
2024-10-17 15:57:00,84.1,253.8194,3363,-5.299999999999997,7.0,7.299999999999997,1317.253,1252
2024-10-17 16:00:00,83.9,249.8843,3363,-5.199999999999996,7.0,7.199999999999996,1310.192,1379
2024-10-17 16:03:00,84.1,253.4505,3363,-5.199999999999996,7.0,7.199999999999996,1313.023,1252
2024-10-17 16:06:00,83.9,250.8681,3363,-5.199999999999996,7.0,7.199999999999996,1309.248,1379
2024-10-17 16:09:00,83.7,247.6707,3364,-5.199999999999999,7.1000000000000005,7.099999999999998,1301.323,1379
2024-10-17 16:12:00,83.5,249.6383,3364,-5.199999999999996,7.0,7.199999999999996,1299.996,1379
2024-10-17 16:15:00,83.5,246.6869,3364,-5.199999999999996,7.0,7.199999999999996,1299.079,1379
2024-10-17 16:18:00,82.1,239.9233,3364,-5.200000000000003,7.2,7.100000000000001,1275.632,1354
2024-10-17 16:21:00,81.8,242.9977,3364,-5.0,7.1000000000000005,7.0,1269.553,1369
2024-10-17 16:24:00,81.5,240.4152,3364,-5.0,7.0,7.0,1246.02,1369
2024-10-17 16:27:00,81.1,241.645,3364,-5.100000000000001,7.1000000000000005,7.0,1255.969,1379
2024-10-17 16:30:00,80.9,238.5706,3364,-4.899999999999999,7.1000000000000005,6.899999999999999,1250.028,1369
2024-10-17 16:33:00,81.4,243.9815,3364,-5.0,7.0,7.0,1261.035,1369
2024-10-17 16:36:00,81.5,244.8423,3364,-5.0,6.9,6.899999999999999,1260.872,1372
2024-10-17 16:39:00,81.4,242.1369,3364,-5.100000000000001,6.9,7.0,1245.855,1372
2024-10-17 16:42:00,79.2,231.3151,3364,-4.900000000000002,7.1000000000000005,6.699999999999999,1208.969,1385
2024-10-17 16:45:00,78.0,232.6678,3364,-4.899999999999999,6.9,6.699999999999996,1194.167,1385
2024-10-17 16:48:00,77.8,229.9624,3364,-4.799999999999997,7.000000000000001,6.600000000000001,1186.29,1385
2024-10-17 16:51:00,75.8,225.2894,3364,-4.600000000000001,7.000000000000001,6.399999999999999,1145.682,1384
2024-10-17 16:54:00,75.6,231.684,3364,-4.700000000000003,7.000000000000001,6.5,1147.425,1406
2024-10-17 16:57:00,76.0,224.4285,3364,-4.700000000000003,6.9,6.399999999999999,1149.207,1385
2024-10-17 17:00:00,75.2,229.3475,3364,-4.700000000000003,7.000000000000001,6.5,1140.502,1385
2024-10-17 17:03:00,76.2,230.2083,3364,-4.700000000000003,6.800000000000001,6.5,1158.308,1402
2024-10-17 17:06:00,75.8,224.5515,3364,-4.800000000000001,7.000000000000001,6.4999999999999964,1148.647,1385
2024-10-17 17:09:00,76.4,228.9786,3365,-4.800000000000001,6.800000000000001,6.599999999999998,1136.744,1385
2024-10-17 17:12:00,76.0,220.2474,3365,-4.699999999999999,6.9,6.4999999999999964,1128.924,371
2024-10-17 17:15:00,74.0,230.4543,3365,-4.599999999999998,7.000000000000001,6.300000000000001,1120.2,1407
2024-10-17 17:18:00,74.8,217.296,3365,-4.599999999999998,6.9,6.400000000000002,1116.885,465
2024-10-17 17:21:00,73.4,219.0176,3365,-4.599999999999998,7.000000000000001,6.300000000000001,1094.526,465
2024-10-17 17:24:00,73.8,220.6163,3365,-4.600000000000001,6.9,6.299999999999997,1106.335,1404
2024-10-17 17:27:00,72.0,212.8689,3365,-4.5,6.9,6.299999999999997,1072.167,465
2024-10-17 17:30:00,71.3,215.2054,3365,-4.399999999999999,6.9,6.100000000000001,1057.741,439
2024-10-17 17:33:00,70.8,214.4676,3365,-4.399999999999999,6.9,6.100000000000001,1037.406,439
2024-10-18 08:30:00,52.6,218.1568,3365,-2.700000000000003,3.7,4.200000000000003,873.9125,64
2024-10-18 08:33:00,65.7,202.785,3365,-4.199999999999999,6.0,5.599999999999998,1056.936,404
2024-10-18 08:36:00,67.9,224.9204,3365,-4.400000000000002,6.0,5.900000000000002,1090.56,405
2024-10-18 08:39:00,76.0,278.0454,3365,-5.0000000000000036,5.699999999999999,6.800000000000001,1232.324,1525
2024-10-18 08:42:00,80.7,277.7995,3365,-5.300000000000001,5.8999999999999995,7.099999999999998,1287.578,1525
2024-10-18 08:45:00,79.8,271.7737,3365,-5.200000000000003,5.8,6.899999999999999,1237.083,1525
2024-10-18 08:48:00,78.6,274.8481,3365,-5.100000000000001,5.800000000000001,6.899999999999999,1220.097,1525
2024-10-18 08:51:00,78.0,265.748,3365,-5.0,5.8,6.899999999999999,1189.277,1323
2024-10-18 08:54:00,78.6,262.6736,3365,-5.100000000000001,6.0,7.0,1205.307,1325
2024-10-18 08:57:00,80.3,256.6479,3365,-5.100000000000001,6.199999999999999,7.0,1238.929,1326
2024-10-18 09:00:00,78.9,252.5897,3366,-5.099999999999998,6.3,6.800000000000001,1231.703,1357
2024-10-18 09:03:00,78.0,247.6707,3366,-5.0000000000000036,6.199999999999999,6.800000000000001,1191.376,1399
2024-10-18 09:06:00,78.0,246.8099,3366,-5.0,6.299999999999999,6.799999999999997,1192.378,1399
2024-10-18 09:09:00,78.8,253.5735,3366,-5.0,6.200000000000001,6.899999999999999,1219.203,1326
2024-10-18 09:12:00,80.9,257.7546,3366,-5.199999999999996,6.300000000000001,7.0,1254.24,1325
2024-10-18 09:15:00,81.9,260.3371,3366,-5.199999999999996,6.4,7.199999999999996,1261.316,1268
2024-10-18 09:18:00,84.3,271.4048,3366,-5.5,6.300000000000001,7.399999999999999,1328.113,1262
2024-10-18 09:21:00,86.8,271.8967,3366,-5.599999999999998,6.4,7.699999999999999,1382.387,1257
2024-10-18 09:24:00,86.6,265.8709,3366,-5.5,6.6,7.600000000000001,1369.563,1257
2024-10-18 09:27:00,86.7,268.5764,3366,-5.600000000000001,6.6,7.600000000000001,1377.764,1257
2024-10-18 09:30:00,86.8,268.6994,3366,-5.700000000000003,6.6,7.700000000000003,1398.561,1257
2024-10-18 09:33:00,87.8,270.421,3366,-5.700000000000003,6.5,7.799999999999997,1402.708,1257
2024-10-18 09:36:00,87.8,266.9777,3366,-5.600000000000001,6.5,7.699999999999996,1395.412,1257
2024-10-18 09:39:00,87.4,270.667,3366,-5.700000000000003,6.5,7.700000000000003,1398.357,1257
2024-10-18 09:42:00,87.2,271.8967,3366,-5.600000000000001,6.5,7.699999999999996,1398.612,1257
2024-10-18 09:45:00,87.8,268.2075,3366,-5.700000000000003,6.5,7.799999999999997,1393.939,1257
2024-10-18 09:48:00,86.4,261.5668,3366,-5.699999999999996,6.8,7.699999999999996,1387.817,1237
2024-10-18 09:51:00,87.4,258.2465,3366,-5.599999999999998,7.000000000000001,7.599999999999998,1393.807,1253
2024-10-18 09:54:00,89.0,257.2627,3366,-5.699999999999999,7.0,7.800000000000001,1429.36,1244
2024-10-18 09:57:00,90.2,256.6479,3366,-5.800000000000001,7.1,8.000000000000004,1450.061,1244
2024-10-18 10:00:00,90.0,252.7127,3367,-5.800000000000001,7.1,7.900000000000002,1454.528,1244
2024-10-18 10:03:00,89.8,249.2694,3367,-5.800000000000001,7.2,7.900000000000002,1432.751,1244
2024-10-18 10:06:00,88.0,251.114,3367,-5.599999999999998,7.1,7.800000000000001,1412.966,1253
2024-10-18 10:09:00,89.0,253.9424,3367,-5.699999999999999,7.1,7.800000000000001,1423.07,1244
2024-10-18 10:12:00,89.8,258.7384,3367,-5.699999999999999,6.9,7.800000000000001,1445.646,1244
2024-10-18 10:15:00,90.2,259.5992,3367,-5.800000000000001,7.1,7.900000000000002,1451.016,1244
2024-10-18 10:18:00,90.4,254.8032,3367,-5.699999999999996,6.9,7.899999999999999,1457.015,1244
2024-10-18 10:21:00,89.8,259.5992,3367,-5.800000000000004,7.1,7.899999999999999,1453.804,1244
2024-10-18 10:24:00,90.0,258.8614,3367,-5.800000000000004,7.1000000000000005,7.899999999999999,1455.323,1244
2024-10-18 10:27:00,89.3,258.1235,3367,-5.700000000000003,7.000000000000001,7.899999999999999,1430.133,1244
2024-10-18 10:30:00,88.3,258.8614,3367,-5.699999999999999,7.000000000000001,7.800000000000001,1407.702,1244
2024-10-18 10:33:00,86.9,253.4505,3367,-5.599999999999998,7.000000000000001,7.599999999999998,1371.919,1253
2024-10-18 10:36:00,86.9,255.6641,3367,-5.4999999999999964,6.9,7.599999999999998,1376.502,1253
2024-10-18 10:39:00,86.7,256.033,3367,-5.599999999999998,7.000000000000001,7.599999999999998,1368.558,1253
2024-10-18 10:42:00,86.9,257.2627,3367,-5.599999999999998,6.9,7.699999999999999,1379.726,1253
2024-10-18 10:45:00,87.0,254.6803,3367,-5.4999999999999964,6.9,7.599999999999998,1380.673,1253
2024-10-18 10:48:00,86.6,252.9586,3367,-5.699999999999999,7.1000000000000005,7.699999999999999,1374.63,1244
2024-10-18 10:51:00,87.0,254.4343,3367,-5.4999999999999964,7.0,7.599999999999998,1379.828,1253
2024-10-18 10:54:00,86.9,256.033,3367,-5.5,6.9,7.600000000000001,1373.62,1253
2024-10-18 10:57:00,86.9,256.8938,3367,-5.599999999999998,7.0,7.699999999999999,1381.678,1253
2024-10-18 11:00:00,86.8,255.787,3368,-5.599999999999998,7.0,7.699999999999999,1378.95,1253
2024-10-18 11:03:00,87.3,254.0654,3368,-5.600000000000001,7.0,7.600000000000001,1379.068,1253
2024-10-18 11:06:00,87.2,260.952,3368,-5.699999999999999,7.0,7.699999999999999,1390.679,1244
2024-10-18 11:09:00,87.7,257.2627,3368,-5.700000000000003,7.0,7.700000000000003,1400.344,1244
2024-10-18 11:12:00,87.6,255.91,3368,-5.600000000000001,6.9,7.700000000000003,1413.272,1253
2024-10-18 11:15:00,87.9,257.8776,3368,-5.700000000000003,7.0,7.700000000000003,1401.865,1244
2024-10-18 11:18:00,88.3,260.3371,3368,-5.700000000000003,6.9,7.800000000000004,1422.277,1244
2024-10-18 11:21:00,89.2,260.0912,3368,-5.700000000000003,6.9,7.899999999999999,1418.212,1244
2024-10-18 11:24:00,89.3,263.0425,3368,-5.700000000000003,6.9,7.899999999999999,1438.731,1244
2024-10-18 11:27:00,89.4,258.9844,3368,-5.700000000000003,7.0,7.899999999999999,1429.144,1244
2024-10-18 11:30:00,88.6,257.2627,3368,-5.800000000000004,7.0,7.800000000000004,1420.263,1244
2024-10-18 11:33:00,89.4,258.1235,3368,-5.600000000000001,7.0,7.700000000000003,1429.239,1253
2024-10-18 11:36:00,89.0,257.8776,3368,-5.700000000000003,7.0,7.800000000000004,1425.519,1244
2024-10-18 11:39:00,88.0,247.1788,3368,-5.700000000000003,7.3,7.700000000000003,1385.65,1244
2024-10-18 11:42:00,87.1,260.2141,3368,-5.4999999999999964,7.2,7.599999999999998,1380.064,1253
2024-10-18 11:45:00,89.2,262.0587,3368,-5.800000000000004,6.9,7.800000000000004,1427.019,1244
2024-10-18 11:48:00,89.8,252.5897,3368,-5.700000000000003,7.2,7.800000000000004,1448.97,1244
2024-10-18 11:51:00,87.3,239.3084,3368,-5.600000000000001,7.3,7.600000000000001,1388.858,1247
2024-10-18 11:54:00,82.7,232.5449,3368,-5.299999999999997,7.2,7.100000000000001,1301.044,1354
2024-10-18 11:57:00,83.5,235.1273,3368,-5.200000000000003,7.2,7.200000000000003,1298.368,1354
2024-10-18 12:00:00,83.3,237.5868,3369,-5.299999999999997,7.1,7.200000000000003,1304.622,1247
2024-10-18 12:03:00,83.1,236.1111,3369,-5.199999999999996,7.1000000000000005,7.199999999999996,1306.292,1354
2024-10-18 12:06:00,82.9,236.9719,3369,-5.399999999999999,7.1000000000000005,7.200000000000003,1299.487,1247
2024-10-18 12:09:00,83.3,236.3571,3369,-5.299999999999997,7.2,7.299999999999997,1301.143,1247
2024-10-18 12:12:00,83.9,238.2017,3369,-5.300000000000004,7.1,7.300000000000004,1313.139,1247
2024-10-18 12:15:00,83.7,237.5868,3369,-5.299999999999997,7.2,7.200000000000003,1311.084,1247
2024-10-18 12:18:00,83.5,235.6192,3369,-5.199999999999996,7.2,7.199999999999996,1303.883,1354
2024-10-18 12:21:00,83.5,237.9557,3369,-5.199999999999996,7.2,7.100000000000001,1304.45,1354
2024-10-18 12:24:00,83.5,236.726,3369,-5.299999999999997,7.1,7.299999999999997,1306.131,1247
2024-10-18 12:27:00,83.1,237.2179,3369,-5.299999999999997,7.1,7.299999999999997,1299.249,1247
2024-10-18 12:30:00,83.9,237.4638,3369,-5.299999999999997,7.1,7.299999999999997,1315.85,1247
2024-10-18 12:33:00,83.7,234.1435,3369,-5.299999999999997,7.3,7.199999999999996,1310.405,1247
2024-10-18 12:36:00,83.5,235.4962,3369,-5.299999999999997,7.199999999999999,7.299999999999997,1309.187,1247
2024-10-18 12:39:00,83.9,235.6192,3369,-5.299999999999997,7.199999999999999,7.299999999999997,1312.526,1247
2024-10-18 12:42:00,84.3,233.8976,3369,-5.299999999999997,7.3,7.299999999999997,1321.437,1247
2024-10-18 12:45:00,84.1,235.3732,3369,-5.299999999999997,7.3,7.200000000000003,1311.271,1247
2024-10-18 12:48:00,84.2,237.8328,3369,-5.299999999999997,7.1,7.399999999999999,1313.168,1247
2024-10-18 12:51:00,83.9,237.5868,3369,-5.199999999999996,7.1,7.199999999999996,1299.054,1354
2024-10-18 12:54:00,83.9,234.5125,3369,-5.299999999999997,7.2,7.299999999999997,1312.237,1247
2024-10-18 12:57:00,83.5,230.7002,3369,-5.199999999999996,7.3,7.199999999999996,1315.126,1354
2024-10-18 13:00:00,83.5,230.0854,3370,-5.299999999999997,7.3,7.199999999999996,1287.623,1354
2024-10-18 13:03:00,83.9,236.1111,3370,-5.299999999999997,7.199999999999999,7.199999999999996,1310.833,1247
2024-10-18 13:06:00,83.3,232.9138,3370,-5.299999999999997,7.3,7.199999999999996,1301.995,1247
2024-10-18 13:09:00,83.3,233.6516,3370,-5.299999999999997,7.2,7.199999999999996,1307.394,1247
2024-10-18 13:12:00,84.3,234.8814,3370,-5.299999999999997,7.0,7.199999999999996,1311.168,1247
2024-10-18 13:15:00,83.1,236.3571,3370,-5.299999999999997,7.1,7.199999999999996,1313.946,1247
2024-10-18 13:18:00,83.7,235.9881,3370,-5.299999999999997,7.1,7.299999999999997,1312.165,1247
2024-10-18 13:21:00,83.5,238.4476,3370,-5.299999999999997,7.199999999999999,7.200000000000003,1315.293,1247
2024-10-18 13:24:00,83.9,237.4638,3370,-5.300000000000004,7.199999999999999,7.300000000000004,1316.592,1247
2024-10-18 13:27:00,84.1,238.5706,3370,-5.299999999999997,7.1,7.299999999999997,1318.741,1247
2024-10-18 13:30:00,83.9,238.4476,3370,-5.299999999999997,7.199999999999999,7.299999999999997,1318.575,1247
2024-10-18 13:33:00,84.1,238.5706,3370,-5.399999999999999,7.1,7.299999999999997,1312.812,1247
2024-10-18 13:36:00,84.7,242.7518,3370,-5.399999999999999,7.1,7.399999999999999,1335.066,1247
2024-10-18 13:39:00,84.7,239.0625,3370,-5.399999999999999,7.1,7.399999999999999,1324.413,1247
2024-10-18 13:42:00,84.5,237.4638,3370,-5.299999999999997,7.199999999999999,7.399999999999999,1327.997,1247
2024-10-18 13:45:00,84.6,239.4314,3370,-5.299999999999997,7.199999999999999,7.299999999999997,1319.525,1247
2024-10-18 13:48:00,84.3,236.726,3370,-5.399999999999999,7.3,7.299999999999997,1330.056,1247
2024-10-18 13:51:00,83.9,237.9557,3370,-5.299999999999997,7.199999999999999,7.299999999999997,1318.715,1247
2024-10-18 13:54:00,83.7,236.726,3370,-5.299999999999997,7.3,7.299999999999997,1318.331,1247
2024-10-18 13:57:00,84.3,236.1111,3370,-5.299999999999997,7.1,7.299999999999997,1316.522,1247
2024-10-18 14:00:00,84.0,235.0043,3371,-5.399999999999999,7.3,7.299999999999997,1319.435,1247
2024-10-18 14:03:00,84.0,233.2827,3371,-5.300000000000001,7.1,7.300000000000001,1314.749,1247
2024-10-18 14:06:00,83.9,234.8814,3371,-5.399999999999999,7.199999999999999,7.299999999999997,1319.835,1247
2024-10-18 14:09:00,83.9,235.6192,3371,-5.199999999999999,7.1,7.300000000000001,1316.408,1354
2024-10-18 14:12:00,83.7,236.726,3371,-5.199999999999999,7.2,7.300000000000001,1317.001,1354
2024-10-18 14:15:00,83.7,236.1111,3371,-5.300000000000001,7.1,7.300000000000001,1316.229,1247
2024-10-18 14:18:00,83.7,234.8814,3371,-5.199999999999999,7.3,7.199999999999999,1314.916,1354
2024-10-18 14:21:00,84.1,238.0787,3371,-5.300000000000004,7.1,7.200000000000003,1318.247,1247
2024-10-18 14:24:00,84.1,239.0625,3371,-5.300000000000004,7.199999999999999,7.300000000000004,1321.973,1247
2024-10-18 14:27:00,84.3,239.9233,3371,-5.400000000000002,7.199999999999999,7.300000000000001,1323.486,1247
2024-10-18 14:30:00,84.1,238.8166,3371,-5.300000000000001,7.2,7.300000000000001,1320.129,1247
2024-10-18 14:33:00,83.5,237.9557,3371,-5.300000000000001,7.2,7.300000000000001,1308.536,1247
2024-10-18 14:36:00,83.5,239.3084,3371,-5.400000000000002,7.2,7.300000000000001,1311.166,1247
2024-10-18 14:39:00,83.7,238.6936,3371,-5.199999999999999,7.1,7.199999999999999,1317.784,1379
2024-10-18 14:42:00,83.9,238.2017,3371,-5.300000000000001,7.2,7.300000000000001,1305.111,1247
2024-10-18 14:45:00,83.7,239.3084,3371,-5.300000000000001,7.199999999999999,7.300000000000001,1311.718,1247
2024-10-18 14:48:00,83.7,235.6192,3371,-5.300000000000001,7.199999999999999,7.300000000000001,1301.574,1247
2024-10-18 14:51:00,82.5,235.6192,3371,-5.300000000000001,7.2,7.300000000000001,1295.456,1247
2024-10-18 14:54:00,83.1,240.9071,3371,-5.299999999999997,7.1,7.199999999999996,1293.585,1247
2024-10-18 14:57:00,83.1,245.3342,3371,-5.300000000000001,7.1,7.199999999999999,1301.343,1379
2024-10-18 15:00:00,83.3,242.1369,3372,-5.299999999999997,7.0,7.199999999999996,1310.572,1379
2024-10-18 15:03:00,83.3,236.603,3372,-5.299999999999997,7.2,7.199999999999996,1303.568,1247
2024-10-18 15:06:00,82.3,235.3732,3372,-5.199999999999996,7.2,7.100000000000001,1276.92,1354
2024-10-18 15:09:00,81.9,235.6192,3372,-5.199999999999996,7.1,7.100000000000001,1274.021,1354
2024-10-18 15:12:00,82.1,234.7584,3372,-5.200000000000003,7.2,7.100000000000001,1270.756,1354
2024-10-18 15:15:00,81.5,233.7746,3372,-5.200000000000003,7.2,7.100000000000001,1261.284,1354
2024-10-18 15:18:00,81.9,234.3895,3372,-5.100000000000001,7.2,7.100000000000001,1267.638,1354
2024-10-18 15:21:00,81.5,239.9233,3372,-5.200000000000003,7.2,7.100000000000001,1273.79,1354
2024-10-18 15:24:00,82.1,236.9719,3372,-5.200000000000003,7.1,7.200000000000003,1271.452,1354
2024-10-18 15:27:00,81.1,233.5287,3372,-5.300000000000004,7.2,7.100000000000001,1256.208,1354
2024-10-18 15:30:00,80.8,231.807,3372,-5.100000000000001,7.2,7.0,1258.451,1354
2024-10-18 15:33:00,80.8,234.1435,3372,-5.200000000000003,7.1,7.0,1255.809,1354
2024-10-18 15:36:00,80.8,232.6678,3372,-5.100000000000001,7.2,7.0,1244.953,1354
2024-10-18 15:39:00,81.0,234.3895,3372,-5.199999999999999,7.1,7.099999999999998,1250.915,1354
2024-10-18 15:42:00,80.1,233.6516,3372,-5.100000000000001,7.2,7.0,1236.065,1354
2024-10-18 15:45:00,80.5,233.6516,3372,-5.100000000000001,7.2,7.0,1250.908,1354
2024-10-18 15:48:00,80.7,233.8976,3372,-5.100000000000001,7.1,7.0,1250.842,1354
2024-10-18 15:51:00,80.7,233.6516,3372,-5.200000000000003,7.2,7.100000000000001,1255.39,1354
2024-10-18 15:54:00,80.8,232.6678,3372,-5.100000000000001,7.1,7.0,1246.052,1354
2024-10-18 15:57:00,80.5,231.1921,3372,-5.200000000000003,7.2,7.100000000000001,1249.528,1354
2024-10-18 16:00:00,81.0,231.93,3373,-5.200000000000003,7.2,7.100000000000001,1243.63,1354
2024-10-18 16:03:00,80.8,233.7746,3373,-5.100000000000001,7.1,7.0,1254.17,1354
2024-10-18 16:06:00,80.4,231.4381,3373,-5.100000000000001,7.2,7.0,1240.473,1354
2024-10-18 16:09:00,80.5,229.9624,3373,-5.100000000000001,7.2,7.0,1238.423,1354
2024-10-18 16:12:00,79.8,228.2407,3373,-5.100000000000001,7.3,6.899999999999999,1219.984,1354
2024-10-18 16:15:00,79.2,226.3961,3373,-5.0,7.2,6.899999999999999,1216.682,1386
2024-10-18 16:18:00,79.0,226.765,3373,-5.0,7.2,6.899999999999999,1219.505,1386
2024-10-18 16:21:00,77.0,217.173,3373,-4.900000000000002,7.3,6.800000000000001,1181.632,371
2024-10-18 16:24:00,76.2,224.5515,3373,-4.900000000000002,7.0,6.699999999999999,1148.163,1385
2024-10-18 16:27:00,75.6,223.0758,3373,-4.800000000000001,7.0,6.599999999999998,1140.294,1385
2024-10-18 16:30:00,76.2,227.9948,3373,-4.800000000000001,6.800000000000001,6.599999999999998,1157.075,1385
2024-10-18 16:33:00,77.2,223.3218,3373,-4.900000000000002,7.0,6.699999999999999,1169.289,1385
2024-10-18 16:36:00,77.0,229.3475,3373,-4.800000000000001,7.1000000000000005,6.699999999999999,1169.995,1385
2024-10-18 16:39:00,78.0,232.2989,3373,-4.900000000000002,7.0,6.800000000000001,1186.161,1385
2024-10-18 16:42:00,78.0,229.4705,3373,-5.0000000000000036,7.0,6.800000000000001,1190.489,1385
2024-10-18 16:45:00,77.4,223.4447,3373,-4.900000000000002,7.1,6.800000000000001,1179.991,1385
2024-10-18 16:48:00,77.2,214.7135,3373,-4.900000000000002,7.0,6.699999999999999,1152.258,371
2024-10-18 16:51:00,76.0,217.173,3373,-4.800000000000001,7.1000000000000005,6.599999999999998,1142.077,371
2024-10-18 16:54:00,74.8,214.5906,3373,-4.800000000000001,7.1000000000000005,6.5000000000000036,1132.473,371
2024-10-18 16:57:00,75.8,219.3866,3373,-4.799999999999997,7.1,6.600000000000001,1149.385,371
2024-10-18 17:00:00,75.6,210.9013,3374,-4.799999999999997,7.2,6.600000000000001,1138.089,371
2024-10-18 17:03:00,75.4,215.9433,3374,-4.799999999999997,7.2,6.5,1137.814,371
2024-10-18 17:06:00,74.8,212.2541,3374,-4.699999999999996,7.3,6.5,1127.289,371
2024-10-18 17:09:00,74.0,208.3189,3374,-4.799999999999997,7.3,6.5,1124.315,371
2024-10-18 17:12:00,74.0,211.7622,3374,-4.700000000000003,7.3,6.5,1118.855,371
2024-10-18 17:15:00,74.8,228.8556,3374,-4.799999999999997,7.0,6.600000000000001,1135.394,1385
2024-10-18 17:18:00,75.0,223.4447,3374,-4.899999999999999,6.9,6.600000000000001,1136.369,1385
2024-10-18 17:21:00,74.6,224.6745,3374,-4.800000000000004,6.9,6.600000000000001,1130.497,1385
2024-10-18 17:24:00,74.6,222.215,3374,-4.800000000000004,7.0,6.600000000000001,1126.198,371
2024-10-18 17:27:00,75.0,230.0854,3374,-4.800000000000001,6.9,6.599999999999998,1129.368,1385
2024-10-18 17:30:00,74.6,217.296,3374,-4.899999999999999,7.1,6.600000000000001,1124.606,371
2024-10-18 17:33:00,50.9,220.0014,3374,-3.8000000000000007,5.7,6.100000000000001,701.767,493
2024-10-20 09:18:00,44.6,177.8212,3374,-1.6999999999999993,2.5,1.1999999999999993,645.7703,125
2024-10-20 09:21:00,56.7,257.2627,3374,-3.3000000000000007,4.4,4.5,933.145,689
2024-10-20 09:24:00,68.9,257.5087,3374,-4.199999999999999,5.4,5.699999999999999,1099.98,1701
2024-10-20 09:27:00,68.9,253.8194,3374,-4.300000000000004,5.6,5.700000000000003,1097.229,1708
2024-10-20 09:30:00,65.1,244.5963,3374,-4.0,5.300000000000001,5.600000000000001,996.9924,1744
2024-10-20 09:33:00,65.5,257.6317,3374,-4.0,5.1000000000000005,5.600000000000001,989.6864,1744
2024-10-20 09:36:00,67.5,274.8481,3374,-4.199999999999999,5.1000000000000005,5.699999999999999,1009.246,1806
2024-10-20 09:39:00,69.1,267.4696,3374,-4.300000000000001,5.2,6.0000000000000036,1017.088,1804
2024-10-20 09:42:00,67.4,263.0425,3375,-4.099999999999998,5.300000000000001,5.800000000000001,993.9057,1705
2024-10-20 09:45:00,66.9,254.4343,3375,-4.099999999999998,5.5,5.699999999999999,992.4792,1688
2024-10-20 09:48:00,67.1,243.9815,3375,-4.099999999999998,5.6,5.699999999999999,983.8032,1689
2024-10-20 09:51:00,66.9,240.9071,3375,-4.199999999999999,5.8,5.800000000000001,990.5377,1689
2024-10-20 09:54:00,67.3,246.195,3375,-4.199999999999999,5.699999999999999,5.699999999999999,995.0289,1281
2024-10-20 09:57:00,66.5,239.9233,3375,-4.099999999999998,5.8,5.599999999999998,987.9344,1689
2024-10-20 10:00:00,66.7,237.9557,3375,-4.199999999999999,5.699999999999999,5.800000000000001,981.316,1621
2024-10-20 10:03:00,67.1,245.4572,3375,-4.300000000000001,5.699999999999999,5.900000000000002,991.7716,1621
2024-10-20 10:06:00,67.3,247.9167,3375,-4.199999999999999,5.6,5.800000000000001,994.492,1688
2024-10-20 10:09:00,66.9,240.6612,3375,-4.300000000000001,5.699999999999999,5.900000000000002,985.0639,1621
2024-10-20 10:12:00,67.3,250.1302,3375,-4.300000000000001,5.5,5.900000000000002,992.3375,1708
2024-10-20 10:15:00,67.3,249.6383,3375,-4.300000000000001,5.6,6.0000000000000036,993.9591,1708
2024-10-20 10:18:00,68.7,254.6803,3375,-4.400000000000002,5.6000000000000005,6.099999999999998,1020.593,1708
2024-10-20 10:21:00,70.4,249.6383,3375,-4.400000000000002,6.0,6.199999999999999,1049.234,1283
2024-10-20 10:24:00,72.6,251.9748,3375,-4.699999999999999,6.000000000000001,6.400000000000002,1077.927,1875
2024-10-20 10:27:00,75.6,249.5153,3375,-4.800000000000004,6.200000000000001,6.600000000000001,1137.048,1345
2024-10-20 10:30:00,75.4,246.8099,3375,-4.700000000000003,6.4,6.600000000000001,1131.441,1285
2024-10-20 10:33:00,75.6,252.8356,3375,-4.800000000000004,6.199999999999999,6.600000000000001,1131.458,1345
2024-10-20 10:36:00,75.6,252.9586,3375,-4.899999999999999,6.199999999999999,6.700000000000003,1139.847,1330
2024-10-20 10:39:00,75.6,251.9748,3375,-4.899999999999999,6.199999999999999,6.600000000000001,1133.823,1330
2024-10-20 10:42:00,74.4,245.9491,3376,-4.799999999999997,6.3,6.5,1122.907,1286
2024-10-20 10:45:00,74.0,243.3666,3376,-4.700000000000003,6.3,6.5,1123.2,1286
2024-10-20 10:48:00,73.2,251.7289,3376,-4.600000000000001,6.1,6.399999999999999,1089.562,1287
2024-10-20 10:51:00,72.8,241.1531,3376,-4.699999999999999,6.1,6.400000000000002,1088.094,1286
2024-10-20 10:54:00,72.0,254.1884,3376,-4.4999999999999964,6.1,6.300000000000001,1080.011,1287
2024-10-20 10:57:00,72.6,254.5573,3376,-4.4999999999999964,6.0,6.300000000000001,1074.841,1283
2024-10-20 11:00:00,74.6,265.502,3376,-4.800000000000001,5.9,6.599999999999998,1138.87,1332
2024-10-20 11:03:00,76.6,267.3466,3376,-4.900000000000002,5.9,6.800000000000001,1137.656,1331
2024-10-20 11:06:00,74.0,248.4086,3376,-4.800000000000001,6.2,6.4999999999999964,1111.584,1286
2024-10-20 11:09:00,70.9,227.011,3376,-4.4999999999999964,6.4,6.099999999999998,1056.237,1400
2024-10-20 11:12:00,71.6,242.7518,3376,-4.5000000000000036,6.0,6.300000000000001,1066.814,1282
2024-10-20 11:15:00,70.8,234.3895,3376,-4.5000000000000036,6.2,6.199999999999999,1050.084,1276
2024-10-20 11:18:00,69.6,235.4962,3376,-4.5,6.2,6.100000000000001,1028.781,374
2024-10-20 11:21:00,68.3,227.3799,3376,-4.600000000000001,6.1000000000000005,6.199999999999996,1014.235,381
2024-10-20 11:24:00,68.7,236.3571,3376,-4.700000000000003,6.1,6.300000000000004,1018.483,1284
2024-10-20 11:27:00,69.1,242.1369,3376,-4.700000000000003,6.1,6.399999999999999,1032.997,1284
2024-10-20 11:30:00,69.3,240.0463,3376,-4.700000000000003,6.199999999999999,6.399999999999999,1024.111,1286
2024-10-20 11:33:00,69.5,235.6192,3376,-4.700000000000003,6.0,6.399999999999999,1025.457,1284
2024-10-20 11:36:00,68.9,233.5287,3376,-4.700000000000003,6.1,6.399999999999999,1026.404,1632
2024-10-20 11:39:00,68.9,232.0529,3376,-4.800000000000001,6.0,6.400000000000002,1013.138,1632
2024-10-20 11:42:00,69.2,240.6612,3377,-4.699999999999999,6.1,6.400000000000002,1022.461,1284
2024-10-20 11:45:00,71.3,249.5153,3377,-4.900000000000002,5.8999999999999995,6.599999999999998,1057.892,1324
2024-10-20 11:48:00,71.6,241.1531,3377,-4.900000000000002,6.1000000000000005,6.599999999999998,1059.655,1286
2024-10-20 11:51:00,71.4,242.5058,3377,-4.800000000000001,6.200000000000001,6.599999999999998,1058.964,1286
2024-10-20 11:54:00,71.6,245.8261,3377,-5.0000000000000036,6.300000000000001,6.699999999999999,1075.576,1633
2024-10-20 11:57:00,72.8,239.3084,3377,-4.9999999999999964,6.4,6.699999999999999,1086.306,1399
2024-10-20 12:00:00,72.4,233.7746,3377,-4.800000000000004,6.6000000000000005,6.700000000000003,1076.696,1397
2024-10-20 12:03:00,72.2,234.2665,3377,-4.800000000000004,6.4,6.600000000000001,1072.092,1397
2024-10-20 12:06:00,72.4,234.1435,3377,-4.899999999999999,6.500000000000001,6.700000000000003,1075.708,1397
2024-10-20 12:09:00,72.6,239.9233,3377,-4.899999999999999,6.300000000000001,6.700000000000003,1081.199,1399
2024-10-20 12:12:00,73.8,248.2856,3377,-5.0,6.200000000000001,6.800000000000004,1112.291,1399
2024-10-20 12:15:00,75.2,247.1788,3377,-5.100000000000001,6.4,6.899999999999999,1137.622,1357
2024-10-20 12:18:00,76.4,248.4086,3377,-5.200000000000003,6.300000000000001,7.100000000000001,1153.305,1357
2024-10-20 12:21:00,75.4,237.8328,3377,-5.200000000000003,6.500000000000001,7.0,1135.138,1355
2024-10-20 12:24:00,74.8,246.5639,3377,-5.0,6.4,6.899999999999999,1128.822,1399
2024-10-20 12:27:00,75.4,241.522,3377,-5.100000000000001,6.300000000000001,7.0,1126.286,1399
2024-10-20 12:30:00,74.6,241.0301,3377,-5.200000000000003,6.500000000000001,6.899999999999999,1115.669,1355
2024-10-20 12:33:00,75.8,245.4572,3377,-5.200000000000003,6.300000000000001,7.0,1136.049,1357
2024-10-20 12:36:00,74.6,232.9138,3377,-5.0,6.500000000000001,6.799999999999997,1120.125,1399
2024-10-20 12:39:00,74.0,236.603,3377,-5.0,6.5,6.899999999999999,1107.58,1399
2024-10-20 12:42:00,74.6,244.3504,3378,-5.100000000000001,6.5,6.899999999999999,1117.078,1399
2024-10-20 12:45:00,75.8,241.0301,3378,-5.199999999999996,6.5,7.0,1134.779,1355
2024-10-20 12:48:00,75.4,244.5963,3378,-5.0,6.500000000000001,6.899999999999999,1118.483,1399
2024-10-20 12:51:00,74.6,245.9491,3378,-5.0,6.4,6.899999999999999,1144.601,1399
2024-10-20 12:54:00,75.4,237.9557,3378,-5.100000000000001,6.500000000000001,7.0,1136.837,1355
2024-10-20 12:57:00,74.4,241.8909,3378,-5.100000000000001,6.500000000000001,6.899999999999999,1113.4,1399
2024-10-20 13:00:00,74.2,236.849,3378,-5.0,6.4,6.799999999999997,1104.267,1399
2024-10-20 13:03:00,74.2,239.3084,3378,-5.100000000000001,6.4,6.799999999999997,1111.041,1399
2024-10-20 13:06:00,74.6,248.4086,3378,-5.100000000000001,6.4,6.899999999999999,1119.715,1357
2024-10-20 13:09:00,74.4,239.6774,3378,-5.100000000000001,6.4,6.899999999999999,1107.912,1399
2024-10-20 13:12:00,74.2,241.645,3378,-5.100000000000001,6.299999999999999,6.799999999999997,1107.09,1399
2024-10-20 13:15:00,73.0,232.5449,3378,-4.899999999999999,6.499999999999999,6.700000000000003,1087.698,1397
2024-10-20 13:18:00,73.0,239.3084,3378,-4.899999999999999,6.299999999999999,6.700000000000003,1091.858,1399
2024-10-20 13:21:00,72.3,234.2665,3378,-4.899999999999999,6.499999999999999,6.600000000000001,1070.02,1397
2024-10-20 13:24:00,72.6,247.7937,3378,-4.899999999999999,6.299999999999999,6.600000000000001,1081.063,1330
2024-10-20 13:27:00,73.1,248.4086,3378,-4.899999999999999,6.199999999999999,6.800000000000004,1088.077,1324
2024-10-20 13:30:00,73.4,243.9815,3378,-5.0,6.299999999999999,6.700000000000003,1090.167,1399
2024-10-20 13:33:00,74.0,252.2208,3378,-5.0,6.1,6.899999999999999,1110.796,1324
2024-10-20 13:36:00,74.8,249.1464,3378,-5.100000000000001,6.299999999999999,6.899999999999999,1119.742,1357
2024-10-20 13:39:00,76.6,259.3533,3378,-5.100000000000001,6.1,7.100000000000001,1153.945,1325
2024-10-20 13:42:00,75.6,249.1464,3379,-5.300000000000004,6.3999999999999995,7.100000000000001,1149.665,1357
2024-10-20 13:45:00,74.0,241.1531,3379,-5.0,6.3999999999999995,6.800000000000004,1104.201,1399
2024-10-20 13:48:00,74.2,241.7679,3379,-5.0,6.3999999999999995,6.899999999999999,1106.118,1399
2024-10-20 13:51:00,73.2,236.1111,3379,-4.899999999999999,6.499999999999999,6.700000000000003,1094.142,1397
2024-10-20 13:54:00,72.4,232.0529,3379,-5.0,6.499999999999999,6.700000000000003,1082.231,1397
2024-10-20 13:57:00,72.0,225.2894,3379,-4.899999999999999,6.6000000000000005,6.700000000000003,1072.975,1396
2024-10-20 14:00:00,71.9,233.0368,3379,-4.899999999999999,6.500000000000001,6.600000000000001,1064.838,1397
2024-10-20 14:03:00,72.4,243.1207,3379,-4.899999999999999,6.4,6.700000000000003,1084.834,1399
2024-10-20 14:06:00,72.4,239.6774,3379,-5.0,6.199999999999999,6.800000000000004,1081.185,1399
2024-10-20 14:09:00,72.8,251.6059,3379,-5.0,6.300000000000001,6.799999999999997,1090.866,1330
2024-10-20 14:12:00,73.0,247.9167,3379,-5.0,6.1,6.799999999999997,1084.62,1324
2024-10-20 14:15:00,73.3,253.2046,3379,-4.899999999999999,6.1,6.799999999999997,1086.667,1324
2024-10-20 14:18:00,72.6,242.2598,3379,-5.0,6.199999999999999,6.799999999999997,1081.072,1399
2024-10-20 14:21:00,73.0,242.5058,3379,-5.0,6.199999999999999,6.700000000000003,1081.099,1399
2024-10-20 14:24:00,72.4,240.5382,3379,-5.0,6.199999999999999,6.700000000000003,1073.739,1399
2024-10-20 14:27:00,72.6,240.6612,3379,-5.0,6.300000000000001,6.799999999999997,1075.088,1399
2024-10-20 14:30:00,72.3,238.0787,3379,-4.899999999999999,6.4,6.700000000000003,1075.812,1397
2024-10-20 14:33:00,72.6,241.522,3379,-5.0,6.300000000000001,6.700000000000003,1079.522,1399
2024-10-20 14:36:00,73.0,243.7355,3379,-4.899999999999999,6.200000000000001,6.700000000000003,1081.63,1399
2024-10-20 14:39:00,75.8,257.6317,3379,-5.200000000000003,6.200000000000001,6.899999999999999,1140.463,1325
2024-10-20 14:42:00,76.6,249.2694,3380,-5.299999999999997,6.4,7.100000000000001,1155.045,1357
2024-10-20 14:45:00,76.8,251.7289,3380,-5.100000000000001,6.4,7.100000000000001,1153.873,1357
2024-10-20 14:48:00,76.4,243.4896,3380,-5.199999999999999,6.500000000000001,7.0000000000000036,1148.951,1357
2024-10-20 14:51:00,76.0,250.1302,3380,-5.199999999999996,6.500000000000001,7.0,1147.104,1357
2024-10-20 14:54:00,76.0,239.4314,3380,-5.200000000000003,6.500000000000001,7.100000000000001,1143.825,1355
2024-10-20 14:57:00,74.0,240.0463,3380,-5.0,6.500000000000001,6.799999999999997,1104.784,1399
2024-10-20 15:00:00,75.0,244.8423,3380,-5.0000000000000036,6.200000000000001,6.900000000000002,1113.457,1399
2024-10-20 15:03:00,74.2,236.9719,3380,-5.0,6.4,6.799999999999997,1106.276,1399
2024-10-20 15:06:00,74.7,248.5315,3380,-5.0000000000000036,6.300000000000001,6.900000000000002,1119.234,1330
2024-10-20 15:09:00,75.8,244.2274,3380,-5.099999999999998,6.4,7.0000000000000036,1143.096,1399
2024-10-20 15:12:00,75.4,244.5963,3380,-5.099999999999998,6.500000000000001,6.900000000000002,1125.504,1399
2024-10-20 15:15:00,75.8,243.9815,3380,-5.199999999999999,6.300000000000001,7.0000000000000036,1137.338,1357
2024-10-20 15:18:00,76.2,251.9748,3380,-5.199999999999999,6.300000000000001,7.0000000000000036,1144.184,1357
2024-10-20 15:21:00,77.4,250.7451,3380,-5.300000000000001,6.300000000000001,7.199999999999999,1163.01,1357
2024-10-20 15:24:00,76.6,237.5868,3380,-5.099999999999998,6.500000000000001,7.0000000000000036,1160.981,1355
2024-10-20 15:27:00,74.4,241.8909,3380,-5.0000000000000036,6.4,6.800000000000001,1109.114,1399
2024-10-20 15:30:00,74.2,244.3504,3380,-5.100000000000001,6.4,6.899999999999999,1105.786,1399
2024-10-20 15:33:00,73.4,235.9881,3380,-5.0,6.500000000000001,6.799999999999997,1094.223,1399
2024-10-20 15:36:00,73.6,248.6545,3380,-5.100000000000001,6.4,6.799999999999997,1136.994,1357
2024-10-20 15:39:00,75.4,243.4896,3380,-5.100000000000001,6.4,7.0,1129.421,1399
2024-10-20 15:42:00,75.6,245.8261,3381,-5.100000000000001,6.4,7.0,1131.956,1357
2024-10-20 15:45:00,75.6,245.8261,3381,-5.199999999999996,6.300000000000001,7.0,1131.806,1357
2024-10-20 15:48:00,75.0,241.7679,3381,-5.100000000000001,6.500000000000001,6.899999999999999,1125.875,1399
2024-10-20 15:51:00,75.0,244.1044,3381,-5.199999999999996,6.4,7.0,1130.711,1357
2024-10-20 15:54:00,73.6,233.2827,3381,-5.0,6.6000000000000005,6.799999999999997,1102.259,1397
2024-10-20 15:57:00,74.2,243.9815,3381,-5.0,6.500000000000001,6.799999999999997,1111.464,1399
2024-10-20 16:00:00,74.4,243.9815,3381,-5.0,6.300000000000001,6.899999999999999,1111.901,1399
2024-10-20 16:03:00,74.6,244.3504,3381,-5.100000000000001,6.4,6.899999999999999,1112.31,1399
2024-10-20 16:06:00,74.4,243.4896,3381,-5.0000000000000036,6.300000000000001,6.800000000000001,1106.297,1399
2024-10-20 16:09:00,74.8,247.1788,3381,-5.0000000000000036,6.300000000000001,6.900000000000002,1106.564,1399
2024-10-20 16:12:00,75.4,247.6707,3381,-5.099999999999998,6.2,6.900000000000002,1119.079,1357
2024-10-20 16:15:00,76.0,249.8843,3381,-5.199999999999999,6.5,7.0000000000000036,1142.321,1357
2024-10-20 16:18:00,76.4,249.8843,3381,-5.099999999999998,6.300000000000001,6.9999999999999964,1149.082,1357
2024-10-20 16:21:00,76.0,242.1369,3381,-5.099999999999998,6.4,7.0000000000000036,1144.51,1399
2024-10-20 16:24:00,76.0,247.7937,3381,-5.099999999999998,6.4,6.9999999999999964,1145.203,1357
2024-10-20 16:27:00,75.4,236.849,3381,-5.199999999999999,6.6000000000000005,7.0000000000000036,1121.598,1355
2024-10-20 16:30:00,74.6,246.441,3381,-4.9999999999999964,6.500000000000001,6.800000000000001,1117.881,1399
2024-10-20 16:33:00,75.0,242.7518,3381,-5.099999999999998,6.500000000000001,6.900000000000002,1124.79,1399
2024-10-20 16:36:00,75.0,242.5058,3381,-5.099999999999998,6.500000000000001,6.900000000000002,1126.189,1399
2024-10-20 16:39:00,75.6,246.195,3381,-5.099999999999998,6.300000000000001,7.0000000000000036,1126.776,1357
2024-10-20 16:42:00,75.4,250.7451,3382,-5.099999999999998,6.300000000000001,6.9999999999999964,1136.781,1357
2024-10-20 16:45:00,75.4,246.6869,3382,-5.099999999999998,6.4,7.0000000000000036,1133.022,1357
2024-10-20 16:48:00,74.8,239.0625,3382,-5.099999999999998,6.4,6.900000000000002,1123.733,1399
2024-10-20 16:51:00,75.2,250.2532,3382,-5.099999999999998,6.500000000000001,6.900000000000002,1133.312,1357
2024-10-20 16:54:00,75.4,242.9977,3382,-5.199999999999999,6.4,7.0000000000000036,1132.653,1357
2024-10-20 16:57:00,75.0,240.4152,3382,-5.0000000000000036,6.500000000000001,6.900000000000002,1125.188,1399
2024-10-20 17:00:00,75.2,243.3666,3382,-5.099999999999998,6.4,6.900000000000002,1128.092,1399
2024-10-20 17:03:00,75.2,241.7679,3382,-5.099999999999998,6.500000000000001,6.900000000000002,1126.648,1399
2024-10-20 17:06:00,75.6,247.3018,3382,-5.199999999999999,6.4,7.0000000000000036,1142.167,1357
2024-10-20 17:09:00,75.6,249.8843,3382,-5.199999999999999,6.300000000000001,7.0000000000000036,1143.119,1357
2024-10-20 17:12:00,78.0,254.0654,3382,-5.300000000000001,6.200000000000001,7.199999999999999,1177.834,1325
2024-10-20 17:15:00,77.6,248.9005,3382,-5.300000000000001,6.4,7.099999999999998,1170.977,1357
2024-10-20 17:18:00,77.5,259.3533,3382,-5.300000000000001,6.4,7.199999999999999,1176.544,1239
2024-10-20 17:21:00,77.8,250.991,3382,-5.300000000000001,6.4,7.199999999999999,1178.044,1357
2024-10-20 17:24:00,77.2,256.5249,3382,-5.300000000000001,6.300000000000001,7.099999999999998,1179.87,1357
2024-10-20 17:27:00,76.8,241.1531,3382,-5.099999999999998,6.500000000000001,7.099999999999998,1162.172,1399
2024-10-20 17:30:00,75.6,237.8328,3382,-5.099999999999998,6.6000000000000005,6.900000000000002,1134.696,1355
2024-10-20 17:33:00,75.2,239.3084,3382,-5.200000000000003,6.500000000000001,7.100000000000001,1133.706,1355
2024-10-20 17:36:00,75.8,238.0787,3382,-5.200000000000003,6.4,7.0,1144.005,1355
2024-10-20 17:39:00,75.0,232.2989,3382,-5.200000000000003,6.5,7.0,1127.924,1355
2024-10-20 17:42:00,75.8,236.2341,3383,-5.199999999999999,6.300000000000001,6.900000000000002,1143.418,1355
2024-10-20 17:45:00,74.8,227.6259,3383,-5.099999999999998,6.5,7.0000000000000036,1127.126,1356
2024-10-20 17:48:00,75.0,234.8814,3383,-5.199999999999999,6.4,6.900000000000002,1127.069,1355
2024-10-20 17:51:00,76.4,243.7355,3383,-5.300000000000004,6.200000000000001,7.100000000000001,1164.549,1357
2024-10-20 17:54:00,75.4,236.849,3383,-5.200000000000003,6.500000000000001,7.0,1151.475,1355
2024-10-20 17:57:00,76.2,242.2598,3383,-5.200000000000003,6.300000000000001,7.0,1158.57,1357
2024-10-20 18:00:00,76.4,241.8909,3383,-5.200000000000003,6.300000000000001,7.100000000000001,1159.1,1357
2024-10-20 18:03:00,76.4,249.0234,3383,-5.299999999999997,6.300000000000001,7.100000000000001,1167.629,1357
2024-10-20 18:06:00,77.8,243.4896,3383,-5.399999999999999,6.4,7.200000000000003,1192.238,1355
2024-10-20 18:09:00,77.0,237.4638,3383,-5.299999999999997,6.500000000000001,7.100000000000001,1184.417,1355
2024-10-20 18:12:00,77.8,242.9977,3383,-5.299999999999997,6.300000000000001,7.100000000000001,1179.763,1357
2024-10-20 18:15:00,77.2,236.603,3383,-5.299999999999997,6.4,7.100000000000001,1183.358,1355
2024-10-20 18:18:00,77.2,238.0787,3383,-5.299999999999997,6.4,7.100000000000001,1178.463,1355
2024-10-20 18:21:00,77.2,235.0043,3383,-5.299999999999997,6.6000000000000005,7.100000000000001,1182.862,1355
2024-10-20 18:24:00,78.0,243.9815,3383,-5.300000000000001,6.4,7.0000000000000036,1196.593,1357
2024-10-20 18:27:00,77.4,239.4314,3383,-5.300000000000001,6.5,7.099999999999998,1186.218,1355
2024-10-20 18:30:00,77.6,251.6059,3383,-5.299999999999997,6.4,7.199999999999996,1200.376,1357
2024-10-20 18:33:00,78.6,239.0625,3383,-5.400000000000002,6.5,7.199999999999999,1207.702,1355
2024-10-20 18:36:00,77.6,227.3799,3383,-5.300000000000001,6.7,7.0000000000000036,1186.047,1356
2024-10-20 18:39:00,77.2,233.6516,3383,-5.300000000000001,6.6000000000000005,7.099999999999998,1182.733,1355
2024-10-20 18:42:00,76.4,226.5191,3384,-5.300000000000001,6.7,7.099999999999998,1169.745,1356
