Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-10-20 18:45:00,76.0,230.5773,3384,-5.199999999999999,6.6000000000000005,7.0000000000000036,1168.748,1355
2024-10-20 18:48:00,76.6,231.93,3384,-5.300000000000001,6.5,7.099999999999998,1169.579,1355
2024-10-20 18:51:00,76.8,238.8166,3384,-5.300000000000001,6.4,7.099999999999998,1180.854,1355
2024-10-20 18:54:00,76.8,235.7422,3384,-5.300000000000001,6.5,6.9999999999999964,1175.648,1355
2024-10-20 18:57:00,77.4,245.4572,3384,-5.300000000000001,6.300000000000001,7.099999999999998,1189.135,1357
2024-10-20 19:00:00,76.8,235.6192,3384,-5.300000000000001,6.5,6.9999999999999964,1175.864,1355
2024-10-20 19:03:00,76.2,229.3475,3384,-5.199999999999999,6.6000000000000005,6.9999999999999964,1169.571,1356
2024-10-20 19:06:00,76.0,229.3475,3384,-5.300000000000001,6.7,6.900000000000002,1161.312,1356
2024-10-20 19:09:00,75.6,223.0758,3384,-5.199999999999999,6.7,6.900000000000002,1165.304,1356
2024-10-20 19:12:00,75.0,231.4381,3384,-5.199999999999999,6.500000000000001,6.900000000000002,1148.119,1355
2024-10-20 19:15:00,75.4,223.3218,3384,-5.099999999999998,6.500000000000001,6.900000000000002,1155.739,1356
2024-10-20 19:18:00,73.8,222.5839,3384,-4.9999999999999964,6.7,6.800000000000001,1129.945,1396
2024-10-20 19:21:00,73.0,209.9175,3384,-5.099999999999998,6.500000000000001,6.699999999999999,1113.459,362
2024-10-20 19:24:00,72.0,209.7946,3384,-5.0000000000000036,6.6000000000000005,6.599999999999998,1084.294,362
2024-10-20 19:27:00,70.4,213.3608,3384,-4.800000000000001,6.6000000000000005,6.5000000000000036,1069.897,362
2024-10-20 19:30:00,70.6,215.0825,3384,-4.899999999999999,6.500000000000001,6.5,1076.826,362
2024-10-20 19:33:00,71.2,217.5419,3384,-4.799999999999997,6.500000000000001,6.5,1092.654,362
2024-10-20 19:36:00,70.1,206.5972,3384,-4.899999999999999,6.6000000000000005,6.299999999999997,1066.225,362
2024-10-20 19:39:00,70.3,220.9852,3384,-4.899999999999999,6.4,6.5,1074.959,361
2024-10-20 19:42:00,70.1,220.0014,3385,-4.799999999999997,6.4,6.399999999999999,1077.095,361
2024-10-20 19:45:00,70.5,220.2474,3385,-4.799999999999997,6.4,6.5,1083.339,361
2024-10-20 19:48:00,72.9,235.6192,3385,-5.100000000000001,6.000000000000001,6.899999999999999,1117.851,1631
2024-10-20 19:51:00,72.6,221.969,3385,-5.100000000000001,6.300000000000001,6.700000000000003,1116.527,1356
2024-10-20 19:54:00,71.3,207.3351,3385,-4.899999999999999,6.700000000000001,6.600000000000001,1082.726,362
2024-10-20 19:57:00,69.3,214.0987,3385,-4.700000000000003,6.6000000000000005,6.299999999999997,1060.266,362
2024-10-20 20:00:00,69.9,220.7393,3385,-4.799999999999997,6.4,6.399999999999999,1069.849,361
2024-10-20 20:03:00,69.1,221.4771,3385,-4.700000000000003,6.500000000000001,6.299999999999997,1063.097,1403
2024-10-20 20:06:00,69.6,220.6163,3385,-4.899999999999999,6.500000000000001,6.5,1077.869,361
2024-10-20 20:09:00,70.5,217.296,3385,-4.799999999999997,6.300000000000001,6.5,1076.526,361
2024-10-20 20:12:00,70.0,212.377,3385,-4.899999999999999,6.300000000000001,6.5,1066.651,361
2024-10-20 20:15:00,69.5,209.9175,3385,-4.800000000000004,6.6000000000000005,6.399999999999999,1060.543,362
2024-10-20 20:18:00,68.7,204.0148,3385,-4.800000000000004,6.6000000000000005,6.399999999999999,1045.591,362
2024-10-20 20:21:00,68.1,208.9337,3385,-4.700000000000003,6.6000000000000005,6.200000000000003,1031.1,362
2024-10-20 20:24:00,68.1,222.4609,3385,-4.600000000000001,6.4,6.200000000000003,1050.099,381
2024-10-20 20:27:00,67.5,212.2541,3385,-4.600000000000001,6.3999999999999995,6.200000000000003,1041.378,364
2024-10-20 20:30:00,68.5,209.7946,3385,-4.699999999999999,6.4,6.400000000000002,1043.162,364
2024-10-20 20:33:00,67.3,201.3093,3385,-4.800000000000001,6.4,6.199999999999999,1025.257,362
2024-10-20 20:36:00,67.1,205.2445,3385,-4.600000000000001,6.4,6.100000000000001,1021.909,364
2024-10-20 20:39:00,67.5,212.1311,3385,-4.5,6.299999999999999,6.200000000000003,1026.802,364
2024-10-20 20:42:00,67.5,207.95,3386,-4.600000000000001,6.4,6.100000000000001,1020.471,364
2024-10-20 20:45:00,67.1,217.05,3386,-4.5,6.3999999999999995,6.100000000000001,1024.481,392
2024-10-20 20:48:00,67.3,205.3675,3386,-4.5,6.299999999999999,6.200000000000003,1033.62,364
2024-10-20 20:51:00,66.7,201.0634,3386,-4.599999999999998,6.299999999999999,6.099999999999998,1011.436,364
2024-10-20 20:54:00,66.3,202.4161,3386,-4.5,6.4,6.0,1008.711,364
2024-10-20 20:57:00,66.3,200.5715,3386,-4.5,6.3999999999999995,6.100000000000001,1009.922,364
2024-10-20 21:00:00,66.5,203.7688,3386,-4.5,6.299999999999999,6.0,1009.804,364
2024-10-20 21:03:00,66.5,209.3027,3386,-4.599999999999998,6.3999999999999995,6.099999999999998,1014.82,364
2024-10-20 21:06:00,66.9,222.5839,3386,-4.5,6.3999999999999995,6.100000000000001,1031.178,392
2024-10-20 21:09:00,67.3,217.296,3386,-4.600000000000001,6.299999999999999,6.200000000000003,1027.631,381
2024-10-20 21:12:00,67.3,210.4094,3386,-4.700000000000003,6.1,6.200000000000003,1028.045,364
2024-10-20 21:15:00,66.7,204.3837,3386,-4.600000000000001,6.299999999999999,6.100000000000001,1028.12,364
2024-10-20 21:18:00,66.7,207.2121,3386,-4.600000000000001,6.299999999999999,6.200000000000003,1016.914,364
2024-10-20 21:21:00,66.5,199.4647,3386,-4.600000000000001,6.299999999999999,6.100000000000001,1009.514,364
2024-10-20 21:24:00,65.5,211.7622,3386,-4.600000000000001,6.499999999999999,6.0,1001.787,364
2024-10-20 21:27:00,64.9,206.1053,3386,-4.399999999999999,6.499999999999999,5.899999999999999,983.0072,333
2024-10-20 21:30:00,64.9,207.704,3386,-4.399999999999999,6.3999999999999995,5.899999999999999,998.7433,364
2024-10-20 21:33:00,65.1,196.0214,3386,-4.5,6.299999999999999,5.899999999999999,999.3619,364
2024-10-20 21:36:00,64.9,199.0958,3386,-4.4999999999999964,6.199999999999999,5.9999999999999964,992.3391,364
2024-10-20 21:39:00,65.3,198.4809,3386,-4.4999999999999964,6.199999999999999,5.9999999999999964,986.6519,364
2024-10-20 21:42:00,64.9,194.1768,3387,-4.4999999999999964,6.299999999999999,5.800000000000001,965.5183,364
2024-10-20 21:45:00,63.3,199.8336,3387,-4.299999999999997,6.3999999999999995,5.700000000000003,961.053,333
2024-10-20 21:48:00,51.1,192.4552,3387,-3.700000000000003,5.8999999999999995,4.399999999999999,7.17226,490
2024-10-23 09:18:00,35.0,170.4427,3387,-0.3999999999999986,0.5,1.0,626.1727,112
2024-10-23 09:21:00,55.8,222.4609,3387,-3.5,4.7,4.899999999999999,883.9541,693
2024-10-23 09:24:00,59.5,219.6325,3387,-4.100000000000001,5.5,5.400000000000002,939.457,587
2024-10-23 09:27:00,59.5,216.6811,3387,-4.199999999999999,5.6,5.399999999999999,907.6046,603
2024-10-23 09:30:00,56.6,214.0987,3387,-4.100000000000001,5.4,5.400000000000002,847.4432,489
2024-10-23 09:33:00,56.6,214.0987,3387,-4.0,5.4,5.400000000000002,814.2089,489
2024-10-23 09:36:00,55.2,207.458,3387,-3.900000000000002,5.5,5.300000000000001,788.2631,489
2024-10-23 09:39:00,54.8,206.4742,3387,-3.700000000000003,5.5,5.100000000000001,768.685,480
2024-10-23 09:42:00,40.3,201.1863,3387,-3.1999999999999993,4.699999999999999,5.199999999999999,593.3692,936
2024-10-23 12:27:00,61.5,209.3027,3387,-4.399999999999999,6.300000000000001,5.899999999999999,916.6225,333
2024-10-23 12:30:00,59.7,203.3999,3387,-4.199999999999999,6.200000000000001,5.699999999999999,871.6349,333
2024-10-23 12:33:00,59.3,202.908,3387,-4.100000000000001,6.200000000000001,5.600000000000001,859.6129,343
2024-10-23 12:36:00,59.9,200.3255,3387,-4.400000000000002,6.300000000000001,5.800000000000004,856.6601,333
2024-10-23 12:39:00,61.5,220.8623,3387,-4.599999999999998,6.000000000000001,6.099999999999998,902.8139,385
2024-10-23 12:42:00,64.1,221.8461,3387,-4.700000000000003,6.200000000000001,6.200000000000003,926.4082,381
2024-10-23 12:45:00,65.1,222.8299,3388,-4.700000000000003,6.200000000000001,6.399999999999999,945.5391,381
2024-10-23 12:48:00,65.1,220.8623,3388,-4.800000000000001,6.300000000000001,6.399999999999999,944.7511,361
2024-10-23 12:51:00,65.5,224.3056,3388,-4.800000000000001,6.1,6.399999999999999,944.3922,1632
2024-10-23 12:54:00,65.3,224.0596,3388,-4.700000000000003,6.199999999999999,6.399999999999999,947.0164,381
2024-10-23 12:57:00,65.3,222.5839,3388,-4.700000000000003,6.199999999999999,6.399999999999999,944.1808,381
2024-10-23 13:00:00,65.9,225.5353,3388,-4.800000000000001,6.200000000000001,6.399999999999999,955.8027,1632
2024-10-23 13:03:00,65.7,224.4285,3388,-4.800000000000001,6.200000000000001,6.399999999999999,952.5447,361
2024-10-23 13:06:00,66.0,227.5029,3388,-4.800000000000001,6.1,6.5,959.9646,1632
2024-10-23 13:09:00,66.1,225.6583,3388,-4.900000000000002,6.199999999999999,6.5,955.1772,1632
2024-10-23 13:12:00,65.9,231.684,3388,-4.800000000000001,6.199999999999999,6.399999999999999,965.3902,1632
2024-10-23 13:15:00,67.5,234.3895,3388,-4.899999999999999,6.1,6.600000000000001,977.9254,1632
2024-10-23 13:18:00,67.3,229.5935,3388,-4.800000000000001,6.1,6.5,970.7206,1632
2024-10-23 13:21:00,66.9,226.888,3388,-4.899999999999999,6.199999999999999,6.5,965.4542,1632
2024-10-23 13:24:00,66.9,226.1502,3388,-4.899999999999999,6.199999999999999,6.5,969.3978,1632
2024-10-23 13:27:00,66.7,227.9948,3388,-4.800000000000001,6.199999999999999,6.5,972.4551,1632
2024-10-23 13:30:00,66.9,228.2407,3388,-4.899999999999999,6.199999999999999,6.5,968.9343,1632
2024-10-23 13:33:00,67.1,231.684,3388,-4.800000000000001,6.1,6.600000000000001,977.6541,1632
2024-10-23 13:36:00,66.9,227.3799,3388,-4.799999999999997,6.199999999999999,6.5,971.5328,1632
2024-10-23 13:39:00,66.5,221.3542,3388,-4.800000000000001,6.199999999999999,6.5,964.1644,361
2024-10-23 13:42:00,66.5,220.3704,3388,-4.899999999999999,6.3,6.5,963.4152,361
2024-10-23 13:45:00,66.5,220.1244,3389,-4.899999999999999,6.3999999999999995,6.5,965.4519,361
2024-10-23 13:48:00,67.1,228.2407,3389,-4.899999999999999,6.199999999999999,6.600000000000001,973.6702,1632
2024-10-23 13:51:00,67.1,223.8137,3389,-4.899999999999999,6.299999999999999,6.5,967.7115,361
2024-10-23 13:54:00,66.5,220.1244,3389,-4.800000000000001,6.299999999999999,6.5,949.8328,361
2024-10-23 13:57:00,66.5,222.4609,3389,-4.800000000000001,6.3999999999999995,6.5,964.4257,361
2024-10-23 14:00:00,66.7,224.0596,3389,-4.800000000000001,6.299999999999999,6.5,968.4714,361
2024-10-23 14:03:00,66.7,221.969,3389,-4.800000000000001,6.299999999999999,6.399999999999999,967.9685,361
2024-10-23 14:06:00,66.9,226.1502,3389,-4.899999999999999,6.299999999999999,6.5,968.5975,361
2024-10-23 14:09:00,66.4,220.7393,3389,-4.800000000000001,6.3,6.600000000000001,961.272,361
2024-10-23 14:12:00,66.5,225.9042,3389,-4.800000000000001,6.2,6.399999999999999,961.2151,1632
2024-10-23 14:15:00,66.7,224.0596,3389,-4.699999999999999,6.199999999999999,6.399999999999999,973.8455,381
2024-10-23 14:18:00,66.9,229.3475,3389,-4.800000000000001,6.199999999999999,6.5,971.4454,1632
2024-10-23 14:21:00,66.8,228.3637,3389,-4.899999999999999,6.199999999999999,6.5,968.8194,1632
2024-10-23 14:24:00,66.9,228.9786,3389,-4.699999999999999,6.1,6.5,964.8511,1632
2024-10-23 14:27:00,66.3,225.2894,3389,-4.799999999999997,6.199999999999999,6.399999999999999,962.6898,361
2024-10-23 14:30:00,67.1,231.0692,3389,-4.899999999999999,6.1,6.5,961.1442,1632
2024-10-23 14:33:00,66.7,226.765,3389,-4.799999999999997,6.199999999999999,6.399999999999999,961.7663,1632
2024-10-23 14:36:00,66.3,229.4705,3389,-4.799999999999997,6.199999999999999,6.399999999999999,962.8971,1632
2024-10-23 14:39:00,66.5,225.2894,3389,-4.799999999999997,6.199999999999999,6.5,962.7797,361
2024-10-23 14:42:00,65.9,216.9271,3389,-4.799999999999997,6.3,6.399999999999999,954.0089,361
2024-10-23 14:45:00,65.9,217.6649,3390,-4.699999999999999,6.3,6.299999999999997,954.0811,381
2024-10-23 14:48:00,66.3,221.6001,3390,-4.899999999999999,6.299999999999999,6.5,962.2809,361
2024-10-23 14:51:00,66.3,222.215,3390,-4.800000000000001,6.3999999999999995,6.399999999999999,959.5922,361
2024-10-23 14:54:00,66.5,222.5839,3390,-4.800000000000001,6.299999999999999,6.399999999999999,963.1477,361
2024-10-23 14:57:00,67.1,226.1502,3390,-4.900000000000002,6.299999999999999,6.300000000000004,968.3978,361
2024-10-23 15:00:00,66.9,222.5839,3390,-4.600000000000001,6.3999999999999995,6.300000000000004,966.3209,381
2024-10-23 15:03:00,66.5,218.2798,3390,-4.5,6.499999999999999,6.200000000000003,964.4021,392
2024-10-23 15:06:00,66.5,221.3542,3390,-4.5,6.499999999999999,6.200000000000003,962.6076,392
2024-10-23 15:09:00,66.5,221.3542,3390,-4.600000000000001,6.499999999999999,6.200000000000003,965.0361,381
2024-10-23 15:12:00,67.1,230.4543,3390,-4.600000000000001,6.3999999999999995,6.300000000000004,970.5011,382
2024-10-23 15:15:00,66.5,227.011,3390,-4.900000000000002,6.199999999999999,6.5,968.8806,1632
2024-10-23 15:18:00,66.5,223.8137,3390,-4.800000000000001,6.299999999999999,6.4999999999999964,963.7356,361
2024-10-23 15:21:00,66.7,222.7069,3390,-4.899999999999999,6.299999999999999,6.599999999999998,956.0872,361
2024-10-23 15:24:00,66.5,220.9852,3390,-4.800000000000001,6.3999999999999995,6.4999999999999964,963.9255,361
2024-10-23 15:27:00,66.5,220.1244,3390,-4.800000000000001,6.3999999999999995,6.4999999999999964,960.6734,361
2024-10-23 15:30:00,66.5,220.8623,3390,-4.800000000000001,6.3999999999999995,6.400000000000002,963.4855,361
2024-10-23 15:33:00,66.9,224.5515,3390,-4.900000000000002,6.299999999999999,6.599999999999998,967.9833,361
2024-10-23 15:36:00,66.7,222.8299,3390,-4.900000000000002,6.3999999999999995,6.5000000000000036,965.2636,361
2024-10-23 15:39:00,66.7,223.0758,3390,-4.900000000000002,6.3999999999999995,6.5000000000000036,968.3365,361
2024-10-23 15:42:00,66.3,220.1244,3390,-4.800000000000001,6.3999999999999995,6.5000000000000036,961.168,361
2024-10-23 15:45:00,66.5,221.4771,3391,-4.900000000000002,6.3999999999999995,6.5000000000000036,960.2751,361
2024-10-23 15:48:00,66.5,222.4609,3391,-4.899999999999999,6.3999999999999995,6.600000000000001,962.0477,361
2024-10-23 15:51:00,66.7,221.969,3391,-4.899999999999999,6.3999999999999995,6.5,965.3541,361
2024-10-23 15:54:00,66.9,224.4285,3391,-4.799999999999997,6.3999999999999995,6.5,965.1232,361
2024-10-23 15:57:00,66.5,223.4447,3391,-5.0,6.299999999999999,6.600000000000001,964.5431,361
2024-10-23 16:00:00,66.3,217.6649,3391,-4.799999999999997,6.3999999999999995,6.399999999999999,956.4841,361
2024-10-23 16:03:00,66.3,224.0596,3391,-4.800000000000001,6.3999999999999995,6.400000000000002,961.0557,361
2024-10-23 16:06:00,66.7,227.3799,3391,-4.899999999999999,6.299999999999999,6.600000000000001,969.5119,1632
2024-10-23 16:09:00,66.3,222.215,3391,-4.899999999999999,6.3999999999999995,6.5,961.7833,361
2024-10-23 16:12:00,65.9,220.9852,3391,-4.899999999999999,6.3999999999999995,6.5,956.8,361
2024-10-23 16:15:00,65.9,215.3284,3391,-4.800000000000001,6.3999999999999995,6.400000000000002,947.4392,361
2024-10-23 16:18:00,65.7,217.296,3391,-4.799999999999997,6.3999999999999995,6.399999999999999,953.9541,361
2024-10-23 16:21:00,66.0,217.5419,3391,-4.799999999999997,6.299999999999999,6.5,956.8922,361
2024-10-23 16:24:00,65.9,214.7135,3391,-4.899999999999999,6.4,6.399999999999999,949.289,365
2024-10-23 16:27:00,65.7,212.9919,3391,-4.799999999999997,6.500000000000001,6.399999999999999,951.5914,365
2024-10-23 16:30:00,65.9,213.9757,3391,-4.800000000000001,6.500000000000001,6.5,950.0829,365
2024-10-23 16:33:00,64.9,211.0243,3391,-4.799999999999997,6.499999999999999,6.399999999999999,934.9672,365
2024-10-23 16:36:00,64.9,211.1473,3391,-4.800000000000001,6.3999999999999995,6.399999999999999,938.0728,365
2024-10-23 16:39:00,64.7,211.0243,3391,-4.699999999999999,6.3999999999999995,6.299999999999997,934.9285,364
2024-10-23 16:42:00,63.7,211.6392,3391,-4.600000000000001,6.499999999999999,6.200000000000003,922.0248,364
2024-10-23 16:45:00,62.9,206.1053,3392,-4.5,6.3999999999999995,6.100000000000001,905.2379,364
2024-10-23 16:48:00,62.3,202.2931,3392,-4.5,6.3999999999999995,6.200000000000003,895.878,364
2024-10-23 16:51:00,41.7,206.5972,3392,-3.3999999999999986,4.999999999999999,3.8000000000000007,7.061661,970
2024-11-02 10:18:00,45.8,220.6163,3392,-1.8999999999999986,3.0999999999999996,2.8999999999999986,715.8364,69
2024-11-02 10:21:00,61.5,256.2789,3392,-3.3999999999999986,5.299999999999999,4.899999999999999,961.8318,834
2024-11-02 10:24:00,63.7,252.8356,3392,-3.6999999999999993,6.000000000000001,5.5,1012.782,193
2024-11-02 10:27:00,63.1,255.4181,3392,-3.700000000000003,6.000000000000001,5.400000000000002,983.028,193
2024-11-02 10:30:00,59.9,253.2046,3392,-3.5,5.800000000000001,5.199999999999999,895.4252,806
2024-11-02 10:33:00,60.3,257.0168,3392,-3.5,5.800000000000001,5.199999999999999,878.1371,806
2024-11-02 10:36:00,59.1,262.5506,3392,-3.5,5.6000000000000005,5.099999999999998,827.5688,817
2024-11-02 10:39:00,59.7,257.2627,3392,-3.5,5.6,5.0,828.7637,809
2024-11-02 10:42:00,59.2,262.4277,3392,-3.5,5.3999999999999995,5.0,804.1743,818
2024-11-02 10:45:00,58.1,257.5087,3392,-3.3000000000000007,5.5,4.800000000000001,777.9531,803
2024-11-02 10:48:00,57.5,259.7222,3392,-3.3000000000000007,5.2,4.800000000000001,766.6149,835
2024-11-02 10:51:00,59.5,262.6736,3392,-3.3000000000000007,5.4,5.0,809.2691,814
2024-11-02 10:54:00,60.9,260.706,3392,-3.5,5.6,5.100000000000001,827.7932,809
2024-11-02 10:57:00,61.7,262.7966,3392,-3.5,5.6,5.100000000000001,840.1666,809
2024-11-02 11:00:00,62.7,266.2399,3392,-3.6000000000000014,5.699999999999999,5.200000000000003,857.1945,816
2024-11-02 11:03:00,63.1,274.7251,3392,-3.700000000000003,5.6,5.300000000000001,884.9639,159
2024-11-02 11:06:00,64.7,276.9387,3392,-3.8000000000000007,5.6,5.400000000000002,907.606,1766
2024-11-02 11:09:00,65.3,271.6508,3393,-3.6999999999999993,5.799999999999999,5.399999999999999,916.2416,163
2024-11-02 11:12:00,65.5,273.6183,3393,-3.6999999999999993,5.699999999999999,5.5,911.7947,163
2024-11-02 11:15:00,65.2,266.7318,3393,-3.8000000000000007,5.799999999999999,5.5,911.821,164
2024-11-02 11:18:00,65.5,273.1265,3393,-3.6999999999999993,5.799999999999999,5.5,912.6785,163
2024-11-02 11:21:00,65.3,273.2494,3393,-3.6999999999999993,5.699999999999999,5.5,911.5476,163
2024-11-02 11:24:00,65.7,273.4954,3393,-3.8000000000000007,5.6,5.5,912.533,164
2024-11-02 11:27:00,65.7,269.8062,3393,-3.8000000000000007,5.699999999999999,5.5,906.7134,164
2024-11-02 11:30:00,65.1,270.544,3393,-3.6999999999999993,5.699999999999999,5.5,905.5501,164
2024-11-02 11:33:00,65.1,270.7899,3393,-3.6999999999999993,5.6,5.400000000000002,907.1336,164
2024-11-02 11:36:00,64.9,269.3142,3393,-3.700000000000003,5.6,5.400000000000002,906.6458,164
2024-11-02 11:39:00,65.1,275.5859,3393,-3.700000000000003,5.5,5.400000000000002,904.4664,159
2024-11-02 11:42:00,64.9,272.0197,3393,-3.6999999999999993,5.5,5.399999999999999,908.3414,158
2024-11-02 11:45:00,66.3,287.7604,3393,-3.6999999999999993,5.4,5.5,934.588,1769
2024-11-02 11:48:00,68.0,289.4821,3393,-3.8000000000000007,5.4,5.600000000000001,964.3904,1769
2024-11-02 11:51:00,67.9,287.0226,3393,-3.8999999999999986,5.5,5.5,961.4182,1155
2024-11-02 11:54:00,69.3,294.0321,3393,-3.8999999999999986,5.4,5.699999999999999,1000.842,1155
2024-11-02 11:57:00,72.2,296.4916,3393,-4.0,5.5,5.700000000000003,1059.415,1156
2024-11-02 12:00:00,72.3,294.647,3393,-4.0,5.5,5.800000000000001,1062.192,1155
2024-11-02 12:03:00,72.4,282.2266,3393,-4.100000000000001,5.699999999999999,5.899999999999999,1062.814,1800
2024-11-02 12:06:00,70.4,277.4306,3393,-3.8999999999999986,5.8,5.699999999999999,1030.08,1564
2024-11-02 12:09:00,69.9,271.2818,3394,-3.799999999999997,5.8999999999999995,5.599999999999998,1017.998,1687
2024-11-02 12:12:00,67.1,258.1235,3394,-3.6999999999999993,6.0,5.199999999999999,959.9995,1683
2024-11-02 12:15:00,66.0,265.502,3394,-3.6999999999999993,5.699999999999999,5.400000000000002,935.1111,1684
2024-11-02 12:18:00,66.1,265.502,3394,-3.599999999999998,5.699999999999999,5.399999999999999,936.7629,816
2024-11-02 12:21:00,66.4,276.6927,3394,-3.599999999999998,5.799999999999999,5.399999999999999,956.1536,163
2024-11-02 12:24:00,68.3,272.8805,3394,-3.8000000000000007,5.799999999999999,5.5,977.2927,163
2024-11-02 12:27:00,67.5,266.2399,3394,-3.700000000000003,5.799999999999999,5.400000000000002,964.321,1683
2024-11-02 12:30:00,67.9,275.34,3394,-3.8000000000000007,5.699999999999999,5.5,968.7745,163
2024-11-02 12:33:00,67.5,273.7413,3394,-3.6999999999999993,5.799999999999999,5.5,976.5274,163
2024-11-02 12:36:00,68.3,286.0388,3394,-3.8000000000000007,5.699999999999999,5.5,996.6429,1765
2024-11-02 12:39:00,69.5,281.8576,3394,-3.900000000000002,5.699999999999999,5.699999999999999,1014.066,1564
2024-11-02 12:42:00,69.4,275.0941,3394,-3.900000000000002,5.799999999999999,5.699999999999999,1005.742,1564
2024-11-02 12:45:00,69.5,275.34,3394,-3.8000000000000007,5.699999999999999,5.600000000000001,1004.3,163
2024-11-02 12:48:00,69.3,276.5697,3394,-3.8000000000000007,5.799999999999999,5.600000000000001,1007.65,163
2024-11-02 12:51:00,68.9,267.5926,3394,-3.8000000000000007,5.8999999999999995,5.5,991.0765,1685
2024-11-02 12:54:00,66.9,262.4277,3394,-3.6999999999999993,5.8999999999999995,5.400000000000002,945.7428,1683
2024-11-02 12:57:00,65.9,263.7804,3394,-3.6999999999999993,5.8999999999999995,5.400000000000002,930.5272,1683
2024-11-02 13:00:00,65.3,259.7222,3394,-3.6000000000000014,5.8999999999999995,5.300000000000001,919.9384,1683
2024-11-02 13:03:00,65.3,260.3371,3394,-3.6000000000000014,5.8999999999999995,5.300000000000001,917.1491,1683
2024-11-02 13:06:00,65.3,262.7966,3394,-3.6999999999999993,5.799999999999999,5.299999999999997,919.4116,1683
2024-11-02 13:09:00,65.3,261.3209,3395,-3.599999999999998,5.799999999999999,5.299999999999997,918.2274,1683
2024-11-02 13:12:00,65.5,261.9358,3395,-3.6999999999999993,5.799999999999999,5.399999999999999,920.5549,1683
2024-11-02 13:15:00,65.5,266.7318,3395,-3.599999999999998,5.9,5.299999999999997,922.7335,1683
2024-11-02 13:18:00,65.9,265.502,3395,-3.6999999999999993,5.800000000000001,5.399999999999999,921.8029,1683
2024-11-02 13:21:00,65.7,272.0197,3395,-3.6999999999999993,5.799999999999999,5.399999999999999,928.2024,163
2024-11-02 13:24:00,66.9,271.8967,3395,-3.8000000000000007,5.699999999999999,5.5,954.9423,164
2024-11-02 13:27:00,67.0,269.3142,3395,-3.8000000000000007,5.799999999999999,5.5,957.0594,164
2024-11-02 13:30:00,66.8,263.9034,3395,-3.6999999999999993,5.8999999999999995,5.399999999999999,955.2797,1683
2024-11-02 13:33:00,66.3,265.625,3395,-3.6999999999999993,5.999999999999999,5.399999999999999,938.0354,1683
2024-11-02 13:36:00,66.0,265.2561,3395,-3.6999999999999993,5.699999999999999,5.399999999999999,941.476,1684
2024-11-02 13:39:00,65.9,260.952,3395,-3.6999999999999993,5.9,5.399999999999999,931.281,1683
2024-11-02 13:42:00,65.9,257.8776,3395,-3.6999999999999993,6.000000000000001,5.399999999999999,932.3225,1683
2024-11-02 13:45:00,66.1,259.1074,3395,-3.6000000000000014,5.9,5.300000000000001,929.7114,1683
2024-11-02 13:48:00,65.9,258.2465,3395,-3.6000000000000014,6.000000000000001,5.300000000000001,932.6785,1683
2024-11-02 13:51:00,65.9,257.5087,3395,-3.6999999999999993,5.9,5.300000000000001,928.3297,1683
2024-11-02 13:54:00,65.5,258.3695,3395,-3.6000000000000014,5.9,5.300000000000001,919.6747,1683
2024-11-02 13:57:00,65.7,259.3533,3395,-3.6999999999999993,6.1000000000000005,5.300000000000001,928.1904,1683
2024-11-02 14:00:00,66.0,266.1169,3395,-3.6000000000000014,5.700000000000001,5.400000000000002,936.6588,816
2024-11-02 14:03:00,66.5,259.7222,3395,-3.6999999999999993,5.9,5.400000000000002,948.5473,1683
2024-11-02 14:06:00,65.7,254.5573,3395,-3.6000000000000014,6.1000000000000005,5.300000000000001,925.0184,197
2024-11-02 14:09:00,64.1,246.0721,3396,-3.6000000000000014,6.1000000000000005,5.300000000000001,909.1005,197
2024-11-02 14:12:00,63.3,245.3342,3396,-3.5,6.000000000000001,5.199999999999999,876.8745,192
2024-11-02 14:15:00,62.5,245.4572,3396,-3.5,6.000000000000001,5.100000000000001,866.9978,192
2024-11-02 14:18:00,62.7,244.9653,3396,-3.400000000000002,6.000000000000001,5.100000000000001,864.8616,192
2024-11-02 14:21:00,62.7,248.6545,3396,-3.5,5.9,5.199999999999999,867.2979,197
2024-11-02 14:24:00,62.5,258.9844,3396,-3.5,5.8999999999999995,5.099999999999998,868.8141,196
2024-11-02 14:27:00,63.5,259.7222,3396,-3.5,5.699999999999999,5.199999999999999,882.5443,809
2024-11-02 14:30:00,63.9,259.4763,3396,-3.599999999999998,5.699999999999999,5.199999999999999,893.1313,1682
2024-11-02 14:33:00,63.7,247.3018,3396,-3.5,5.8999999999999995,5.199999999999999,883.5411,197
2024-11-02 14:36:00,62.1,243.6125,3396,-3.5,5.999999999999999,5.100000000000001,856.4487,192
2024-11-02 14:39:00,60.9,239.6774,3396,-3.3999999999999986,5.8999999999999995,5.0,838.968,190
2024-11-02 14:42:00,60.7,248.0396,3396,-3.3999999999999986,5.799999999999999,5.0,827.1699,806
2024-11-02 14:45:00,60.7,245.4572,3396,-3.3999999999999986,5.799999999999999,5.0,824.9944,190
2024-11-02 14:48:00,60.9,252.2208,3396,-3.3000000000000007,5.699999999999999,4.899999999999999,820.9261,820
2024-11-02 14:51:00,61.9,250.991,3396,-3.5,5.799999999999999,5.100000000000001,846.1701,806
2024-11-02 14:54:00,61.7,246.441,3396,-3.400000000000002,5.8999999999999995,5.100000000000001,844.5388,806
2024-11-02 14:57:00,61.7,250.1302,3396,-3.5,5.799999999999999,5.100000000000001,845.9105,806
2024-11-02 15:00:00,61.9,245.4572,3396,-3.5,5.799999999999999,5.100000000000001,849.7302,807
2024-11-02 15:03:00,61.3,239.8003,3396,-3.5,6.000000000000001,5.0,837.7761,192
2024-11-02 15:06:00,61.7,245.2112,3396,-3.5,5.9,5.100000000000001,844.3317,807
2024-11-02 15:09:00,61.5,247.0558,3397,-3.5,5.9,5.100000000000001,842.7009,806
2024-11-02 15:12:00,61.5,244.5963,3397,-3.400000000000002,6.000000000000001,5.100000000000001,842.1884,192
2024-11-02 15:15:00,61.5,245.8261,3397,-3.5,5.800000000000001,5.100000000000001,846.5236,807
2024-11-02 15:18:00,61.5,244.8423,3397,-3.5,5.9,5.100000000000001,845.5854,807
2024-11-02 15:21:00,61.3,240.2922,3397,-3.400000000000002,6.000000000000001,5.0,839.6964,192
2024-11-02 15:24:00,61.5,247.9167,3397,-3.5,5.9,5.100000000000001,844.8882,806
2024-11-02 15:27:00,61.7,248.9005,3397,-3.3999999999999986,5.800000000000001,5.0,844.3864,806
2024-11-02 15:30:00,61.5,251.36,3397,-3.3999999999999986,5.799999999999999,5.0,841.6259,806
2024-11-02 15:33:00,62.5,253.8194,3397,-3.6000000000000014,5.6,5.200000000000003,858.691,1682
2024-11-02 15:36:00,62.3,252.5897,3397,-3.5,5.800000000000001,5.200000000000003,865.1219,806
2024-11-02 15:39:00,62.1,239.3084,3397,-3.3999999999999986,5.799999999999999,5.0,850.4259,190
2024-11-02 15:42:00,61.5,244.9653,3397,-3.3999999999999986,5.8999999999999995,5.0,842.2875,190
2024-11-02 15:45:00,61.7,249.2694,3397,-3.3999999999999986,5.699999999999999,5.0,844.0166,821
2024-11-02 15:48:00,61.5,244.3504,3397,-3.3999999999999986,5.799999999999999,5.0,844.1031,190
2024-11-02 15:51:00,61.5,244.3504,3397,-3.3999999999999986,6.000000000000001,5.0,844.7705,192
2024-11-02 15:54:00,61.5,245.3342,3397,-3.3999999999999986,5.9,5.0,845.8582,190
2024-11-02 15:57:00,61.5,239.6774,3397,-3.3999999999999986,5.9,5.0,839.477,190
2024-11-02 16:00:00,61.5,248.5315,3397,-3.3999999999999986,5.9,5.0,840.0355,806
2024-11-02 16:03:00,61.1,243.6125,3397,-3.3999999999999986,5.9,5.0,835.4825,190
2024-11-02 16:06:00,61.1,237.8328,3397,-3.5,5.9,5.0,829.417,192
2024-11-02 16:09:00,60.5,233.6516,3398,-3.3999999999999986,6.000000000000001,5.0,823.268,502
2024-11-02 16:12:00,60.9,240.5382,3398,-3.3999999999999986,6.1000000000000005,5.0,825.5105,192
2024-11-02 16:15:00,60.5,233.1597,3398,-3.400000000000002,5.800000000000001,5.0,815.8687,502
2024-11-02 16:18:00,60.5,242.9977,3398,-3.400000000000002,5.800000000000001,5.0,824.8278,190
2024-11-02 16:21:00,63.7,251.36,3398,-3.6000000000000014,5.800000000000001,5.199999999999999,882.3849,197
2024-11-02 16:24:00,62.7,238.8166,3398,-3.5,6.1000000000000005,5.099999999999998,876.14,192
2024-11-02 16:27:00,61.3,227.7488,3398,-3.3999999999999986,6.000000000000001,5.0,838.314,502
2024-11-02 16:30:00,61.3,232.5449,3398,-3.3000000000000007,6.1000000000000005,4.900000000000002,838.1514,502
2024-11-02 16:33:00,61.1,233.5287,3398,-3.400000000000002,6.000000000000001,5.0,841.2256,502
2024-11-02 16:36:00,60.7,231.684,3398,-3.400000000000002,6.1000000000000005,4.900000000000002,834.0093,502
2024-11-02 16:39:00,60.9,228.2407,3398,-3.3000000000000007,5.8999999999999995,4.800000000000001,828.0129,502
2024-11-02 16:42:00,60.3,235.3732,3398,-3.3000000000000007,5.8999999999999995,4.899999999999999,827.9202,190
2024-11-02 16:45:00,60.7,240.0463,3398,-3.3999999999999986,5.799999999999999,4.899999999999999,831.9391,190
2024-11-02 16:48:00,60.5,244.8423,3398,-3.3999999999999986,5.799999999999999,4.899999999999999,838.2029,190
2024-11-02 16:51:00,60.5,251.7289,3398,-3.3999999999999986,5.699999999999999,4.899999999999999,838.5032,806
2024-11-02 16:54:00,61.7,263.2885,3398,-3.3999999999999986,5.499999999999999,5.0,850.4327,809
2024-11-02 16:57:00,64.3,256.8938,3398,-3.599999999999998,5.699999999999999,5.199999999999999,901.716,1682
2024-11-02 17:00:00,64.1,249.5153,3398,-3.5,5.8999999999999995,5.199999999999999,897.891,197
2024-11-02 17:03:00,63.9,246.441,3398,-3.599999999999998,5.8999999999999995,5.199999999999999,893.5438,197
2024-11-02 17:06:00,63.7,243.6125,3398,-3.599999999999998,5.8999999999999995,5.199999999999999,885.0687,622
2024-11-02 17:09:00,61.7,236.849,3399,-3.400000000000002,5.8999999999999995,4.900000000000002,849.5428,190
2024-11-02 17:12:00,61.9,240.5382,3399,-3.400000000000002,5.799999999999999,5.0,851.704,190
2024-11-02 17:15:00,61.5,228.6097,3399,-3.400000000000002,5.8999999999999995,4.900000000000002,848.5426,502
2024-11-02 17:18:00,61.3,227.7488,3399,-3.3000000000000007,5.8999999999999995,4.900000000000002,846.1735,502
2024-11-02 17:21:00,61.7,236.849,3399,-3.3999999999999986,5.9,5.0,847.0754,190
2024-11-02 17:24:00,61.3,234.8814,3399,-3.3999999999999986,6.000000000000001,5.0,846.0027,502
2024-11-02 17:27:00,61.5,237.4638,3399,-3.3999999999999986,6.0,5.0,850.6021,192
2024-11-02 17:30:00,61.5,233.1597,3399,-3.3999999999999986,6.1000000000000005,5.0,845.985,502
2024-11-02 17:33:00,61.3,232.6678,3399,-3.3999999999999986,6.0,5.0,845.397,502
2024-11-02 17:36:00,61.3,231.1921,3399,-3.3999999999999986,6.0,5.0,844.0109,502
2024-11-02 17:39:00,60.9,226.2731,3399,-3.3999999999999986,6.2,4.899999999999999,838.5081,499
2024-11-02 17:42:00,61.1,230.0854,3399,-3.3999999999999986,6.1000000000000005,4.899999999999999,843.0218,502
2024-11-02 17:45:00,61.1,231.4381,3399,-3.3999999999999986,6.1000000000000005,4.899999999999999,844.0815,502
2024-11-02 17:48:00,61.3,232.6678,3399,-3.3999999999999986,6.1,4.899999999999999,844.024,502
2024-11-02 17:51:00,61.3,235.0043,3399,-3.3999999999999986,6.1,4.899999999999999,846.8083,192
2024-11-02 17:54:00,61.5,233.5287,3399,-3.3000000000000007,6.0,4.899999999999999,848.6564,502
2024-11-02 17:57:00,61.5,237.5868,3399,-3.3999999999999986,6.0,4.899999999999999,849.1807,192
2024-11-02 18:00:00,61.7,242.2598,3399,-3.3999999999999986,6.0,5.0,849.2796,192
2024-11-02 18:03:00,61.7,236.603,3399,-3.3999999999999986,5.9,5.0,845.9407,190
2024-11-02 18:06:00,60.9,231.1921,3399,-3.400000000000002,6.1,5.0,839.8644,502
2024-11-02 18:09:00,60.9,228.3637,3400,-3.400000000000002,6.1000000000000005,5.0,834.84,502
2024-11-02 18:12:00,60.5,228.2407,3400,-3.3000000000000007,6.1000000000000005,4.800000000000001,830.4482,502
2024-11-02 18:15:00,59.7,225.5353,3400,-3.400000000000002,5.999999999999999,4.800000000000001,820.7464,502
2024-11-02 18:18:00,59.5,225.1664,3400,-3.3000000000000007,5.999999999999999,4.800000000000001,816.4379,520
2024-11-02 18:21:00,58.9,224.9204,3400,-3.3000000000000007,5.999999999999999,4.800000000000001,807.9443,520
2024-11-02 18:24:00,59.7,232.9138,3400,-3.3000000000000007,5.799999999999999,4.800000000000001,813.8983,502
2024-11-02 18:27:00,59.5,226.3961,3400,-3.3000000000000007,5.8999999999999995,4.800000000000001,812.7672,520
2024-11-02 18:30:00,58.9,223.6907,3400,-3.1999999999999993,5.999999999999999,4.699999999999999,805.6912,520
2024-11-02 18:33:00,58.7,226.2731,3400,-3.1999999999999993,5.8999999999999995,4.699999999999999,805.0119,520
2024-11-02 18:36:00,57.5,224.3056,3400,-3.1999999999999993,5.8999999999999995,4.699999999999999,787.9625,520
2024-11-02 18:39:00,57.9,229.9624,3400,-3.1999999999999993,5.7,4.699999999999999,794.2025,520
2024-11-02 18:42:00,57.2,221.8461,3400,-3.1999999999999993,5.8999999999999995,4.599999999999998,777.541,520
2024-11-02 18:45:00,57.2,226.888,3400,-3.1999999999999993,5.8,4.599999999999998,783.7545,520
2024-11-02 18:48:00,57.3,223.6907,3400,-3.099999999999998,5.8,4.599999999999998,780.6219,511
2024-11-02 18:51:00,57.3,234.1435,3400,-3.1999999999999993,5.699999999999999,4.599999999999998,780.4973,562
2024-11-02 18:54:00,57.2,234.2665,3400,-3.1999999999999993,5.6,4.699999999999999,769.814,562
2024-11-02 18:57:00,57.2,234.3895,3400,-3.1999999999999993,5.6,4.699999999999999,773.9067,562
2024-11-02 19:00:00,57.3,228.8556,3400,-3.1999999999999993,5.5,4.699999999999999,773.2958,516
2024-11-02 19:03:00,56.6,213.4838,3400,-3.1999999999999993,5.699999999999999,4.600000000000001,760.8687,517
2024-11-02 19:06:00,56.9,241.522,3400,-3.1000000000000014,5.699999999999999,4.600000000000001,774.7171,824
2024-11-02 19:09:00,56.9,237.8328,3401,-3.1999999999999993,5.5,4.699999999999999,772.4371,634
2024-11-02 19:12:00,57.5,239.1855,3401,-3.3000000000000007,5.6,4.699999999999999,778.8015,562
2024-11-02 19:15:00,59.5,256.6479,3401,-3.3000000000000007,5.3999999999999995,4.800000000000001,808.3569,834
2024-11-02 19:18:00,59.5,245.3342,3401,-3.3999999999999986,5.5,4.800000000000001,800.921,821
2024-11-02 19:21:00,59.3,236.603,3401,-3.3000000000000007,5.6,4.800000000000001,795.1735,562
2024-11-02 19:24:00,58.9,230.0854,3401,-3.3000000000000007,5.699999999999999,4.800000000000001,795.9921,520
2024-11-02 19:27:00,59.3,231.93,3401,-3.3000000000000007,5.699999999999999,4.899999999999999,804.3032,562
2024-11-02 19:30:00,58.7,231.3151,3401,-3.1999999999999993,5.699999999999999,4.699999999999999,794.136,520
2024-11-02 19:33:00,58.9,237.2179,3401,-3.1999999999999993,5.8,4.699999999999999,792.7673,190
2024-11-02 19:36:00,59.1,228.3637,3401,-3.1999999999999993,5.699999999999999,4.699999999999999,785.4756,520
2024-11-02 19:39:00,59.2,237.3409,3401,-3.1999999999999993,5.699999999999999,4.699999999999999,802.563,190
2024-11-02 19:42:00,59.3,249.5153,3401,-3.1999999999999993,5.6,4.799999999999997,810.0367,820
2024-11-02 19:45:00,58.9,241.7679,3401,-3.299999999999997,5.699999999999999,4.699999999999999,796.5376,190
2024-11-02 19:48:00,59.5,244.2274,3401,-3.299999999999997,5.6,4.799999999999997,805.1572,822
2024-11-02 19:51:00,59.3,238.5706,3401,-3.299999999999997,5.5,4.799999999999997,805.7122,562
2024-11-02 19:54:00,59.1,239.9233,3401,-3.299999999999997,5.6,4.799999999999997,802.1476,562
2024-11-02 19:57:00,59.3,240.0463,3401,-3.1999999999999993,5.6,4.799999999999997,800.7723,824
2024-11-02 20:00:00,58.7,231.684,3401,-3.299999999999997,5.7,4.699999999999999,793.4675,562
2024-11-02 20:03:00,59.3,233.6516,3401,-3.3000000000000007,5.6,4.800000000000001,797.7125,562
2024-11-02 20:06:00,59.1,229.3475,3401,-3.1999999999999993,5.6,4.699999999999999,786.9781,513
2024-11-02 20:09:00,58.7,226.888,3402,-3.1999999999999993,5.8,4.699999999999999,794.6315,520
2024-11-02 20:12:00,58.5,228.1178,3402,-3.1999999999999993,5.699999999999999,4.699999999999999,798.4525,520
2024-11-02 20:15:00,58.7,232.2989,3402,-3.1999999999999993,5.8,4.699999999999999,791.1763,520
2024-11-02 20:18:00,59.5,243.3666,3402,-3.3000000000000007,5.6,4.800000000000001,797.4973,822
2024-11-02 20:21:00,58.5,236.3571,3402,-3.3000000000000007,5.6000000000000005,4.699999999999999,793.3869,562
2024-11-02 20:24:00,58.7,231.0692,3402,-3.3000000000000007,5.6000000000000005,4.699999999999999,795.0292,562
2024-11-02 20:27:00,58.5,230.5773,3402,-3.3000000000000007,5.7,4.699999999999999,788.89,562
2024-11-02 20:30:00,58.9,234.8814,3402,-3.3000000000000007,5.5,4.800000000000001,800.8638,562
2024-11-02 20:33:00,58.7,224.9204,3402,-3.3000000000000007,5.6,4.800000000000001,785.8843,516
2024-11-02 20:36:00,58.5,227.011,3402,-3.099999999999998,5.7,4.599999999999998,787.0414,635
2024-11-02 20:39:00,57.9,227.3799,3402,-3.099999999999998,5.8,4.599999999999998,786.5587,635
2024-11-02 20:42:00,58.3,228.3637,3402,-3.3000000000000007,5.7,4.699999999999999,788.1499,520
2024-11-02 20:45:00,58.3,229.9624,3402,-3.1999999999999993,5.7,4.699999999999999,789.1077,520
2024-11-02 20:48:00,57.5,226.2731,3402,-3.1999999999999993,5.8,4.600000000000001,778.9161,520
2024-11-02 20:51:00,57.5,225.1664,3402,-3.099999999999998,5.6000000000000005,4.599999999999998,786.0399,635
2024-11-02 20:54:00,57.9,228.1178,3402,-3.099999999999998,5.6000000000000005,4.599999999999998,769.9374,635
2024-11-02 20:57:00,57.4,225.7813,3402,-3.1999999999999993,5.6000000000000005,4.599999999999998,774.4709,516
2024-11-02 21:00:00,57.4,226.765,3402,-3.1000000000000014,5.4,4.5,771.4749,635
2024-11-02 21:03:00,56.7,220.7393,3402,-3.099999999999998,5.7,4.599999999999998,763.8159,511
2024-11-02 21:06:00,56.4,212.2541,3402,-3.099999999999998,5.7,4.5,756.8666,853
2024-11-03 08:54:00,44.6,233.2827,3403,-2.400000000000002,2.5,3.3000000000000007,711.7258,71
2024-11-03 08:57:00,55.4,245.3342,3403,-4.100000000000001,4.3999999999999995,5.400000000000002,875.4013,538
2024-11-03 09:00:00,55.2,269.8062,3403,-4.300000000000001,4.3999999999999995,5.600000000000001,859.6074,1747
2024-11-03 09:03:00,55.6,269.1913,3403,-4.5,4.300000000000001,6.100000000000001,831.0129,1847
2024-11-03 09:06:00,56.2,273.7413,3403,-4.5,4.4,6.0,817.2579,1761
2024-11-03 09:09:00,56.2,270.175,3403,-4.399999999999999,4.4,6.0,793.5061,1761
2024-11-03 09:12:00,58.2,275.0941,3403,-4.5,4.3999999999999995,6.0,817.9355,1761
2024-11-03 09:15:00,60.1,308.1742,3403,-4.699999999999999,4.499999999999999,6.399999999999999,852.676,1424
2024-11-03 09:18:00,62.7,284.0712,3403,-4.900000000000002,4.6000000000000005,6.5,888.5889,1418
2024-11-03 09:21:00,60.9,247.9167,3403,-4.800000000000001,4.8999999999999995,6.300000000000001,865.6421,1842
2024-11-03 09:24:00,60.7,250.3762,3403,-4.699999999999999,4.999999999999999,6.199999999999999,839.4729,1842
2024-11-03 09:27:00,60.5,263.2885,3403,-4.599999999999998,4.8,6.099999999999998,862.1705,1847
2024-11-03 09:30:00,60.5,263.6574,3403,-4.600000000000001,4.799999999999999,6.200000000000003,849.5066,1847
2024-11-03 09:33:00,60.9,280.8738,3403,-4.699999999999999,4.5,6.299999999999997,862.2156,1418
2024-11-03 09:36:00,62.6,301.4106,3403,-4.799999999999997,4.3999999999999995,6.399999999999999,894.173,1426
2024-11-03 09:39:00,66.1,328.588,3403,-5.0,4.199999999999999,6.699999999999999,924.4848,1186
2024-11-03 09:42:00,72.4,319.1189,3403,-5.600000000000001,4.700000000000001,7.400000000000002,1065.045,1484
2024-11-03 09:45:00,71.0,284.809,3403,-5.5,4.800000000000001,7.199999999999999,1033.739,1439
2024-11-03 09:48:00,68.9,282.2266,3403,-5.300000000000001,5.000000000000001,7.0,1008.987,1439
2024-11-03 09:51:00,69.3,285.3009,3403,-5.300000000000001,5.0,7.0,1015.299,1439
2024-11-03 09:54:00,68.9,278.1684,3404,-5.399999999999999,5.0,7.0,1006.298,1439
2024-11-03 09:57:00,68.5,276.2008,3404,-5.199999999999999,5.0,6.900000000000002,1002.205,1441
2024-11-03 10:00:00,68.7,277.9225,3404,-5.199999999999999,5.0,6.900000000000002,1001.54,1441
2024-11-03 10:03:00,68.9,283.9482,3404,-5.200000000000003,5.0,6.899999999999999,1003.546,1441
2024-11-03 10:06:00,68.9,288.3753,3404,-5.300000000000004,4.800000000000001,7.0,1005.921,1440
2024-11-03 10:09:00,68.9,293.5402,3404,-5.299999999999997,4.800000000000001,6.899999999999999,1003.932,1440
2024-11-03 10:12:00,68.3,287.7604,3404,-5.200000000000003,4.699999999999999,6.899999999999999,996.3393,1440
2024-11-03 10:15:00,68.1,287.3915,3404,-5.299999999999997,4.699999999999999,6.899999999999999,993.4214,1440
2024-11-03 10:18:00,67.7,278.1684,3404,-5.0,4.799999999999999,6.699999999999996,983.8305,1441
2024-11-03 10:21:00,67.7,276.8157,3404,-5.100000000000001,4.9,6.799999999999997,994.8341,1441
2024-11-03 10:24:00,68.5,281.8576,3404,-5.199999999999999,5.0,6.800000000000001,1010.919,1441
2024-11-03 10:27:00,69.2,284.809,3404,-5.199999999999999,4.9,6.900000000000002,1032.797,1441
2024-11-03 10:30:00,70.3,285.5469,3404,-5.399999999999999,5.0,7.199999999999996,1047.023,1439
2024-11-03 10:33:00,72.4,288.9902,3404,-5.5000000000000036,5.1,7.199999999999999,1080.369,1501
2024-11-03 10:36:00,76.8,300.3038,3404,-5.800000000000001,5.200000000000001,7.699999999999999,1161.858,1488
2024-11-03 10:39:00,80.9,322.6852,3404,-6.099999999999998,5.200000000000001,7.900000000000002,1227.021,1885
2024-11-03 10:42:00,83.9,323.546,3404,-6.5000000000000036,5.4,8.500000000000004,1328.7,1889
2024-11-03 10:45:00,88.0,340.8854,3404,-6.4999999999999964,5.2,8.7,1403.612,1891
2024-11-03 10:48:00,91.0,309.8958,3404,-6.9999999999999964,5.300000000000001,9.099999999999998,1445.255,1882
2024-11-03 10:51:00,83.8,312.9702,3404,-5.600000000000001,5.8,7.700000000000003,1312.226,1493
2024-11-03 10:54:00,85.2,327.9731,3405,-5.699999999999999,5.5,7.800000000000001,1334.775,1897
2024-11-03 10:57:00,89.2,319.6108,3405,-5.899999999999999,5.699999999999999,8.200000000000003,1426.88,1883
2024-11-03 11:00:00,87.2,309.4039,3405,-5.899999999999999,5.8,8.0,1361.331,1887
2024-11-03 11:03:00,81.5,287.2685,3405,-5.4999999999999964,5.8,7.400000000000002,1231.341,1480
2024-11-03 11:06:00,77.8,286.1617,3405,-5.199999999999999,5.7,7.199999999999999,1166.156,1525
2024-11-03 11:09:00,77.2,282.8414,3405,-5.099999999999998,5.7,7.099999999999998,1171.096,1525
2024-11-03 11:12:00,78.0,297.7213,3405,-5.300000000000001,5.699999999999999,7.199999999999999,1182.351,1510
2024-11-03 11:15:00,78.8,289.728,3405,-5.300000000000001,5.6,7.300000000000001,1194.94,1480
2024-11-03 11:18:00,78.0,279.3981,3405,-5.299999999999997,5.8,7.199999999999996,1182.076,1525
2024-11-03 11:21:00,76.2,275.5859,3405,-5.200000000000003,5.8,7.100000000000001,1146.391,1525
2024-11-03 11:24:00,72.6,266.4858,3405,-5.0,5.7,6.700000000000003,1075.875,1856
2024-11-03 11:27:00,72.8,270.421,3405,-4.899999999999999,5.6,6.700000000000003,1079.596,1871
2024-11-03 11:30:00,73.4,278.6603,3405,-5.0,5.5,6.799999999999997,1086.937,1871
2024-11-03 11:33:00,73.2,277.1846,3405,-4.899999999999999,5.5,6.700000000000003,1085.846,1871
2024-11-03 11:36:00,75.0,290.4659,3405,-5.0,5.4,6.899999999999999,1122.579,1454
2024-11-03 11:39:00,75.0,281.6117,3405,-5.099999999999998,5.6,6.9999999999999964,1116.796,1525
2024-11-03 11:42:00,73.6,266.9777,3405,-5.0,5.8,6.699999999999999,1076.464,1332
2024-11-03 11:45:00,71.4,265.0101,3405,-4.800000000000001,5.6,6.5,1045.278,1871
2024-11-03 11:48:00,72.0,256.033,3405,-4.799999999999997,6.1,6.600000000000001,1070.339,1875
2024-11-03 11:51:00,77.8,253.3275,3405,-5.399999999999999,6.699999999999999,7.199999999999996,1153.461,1249
2024-11-03 11:54:00,78.8,248.0396,3406,-5.299999999999997,6.9,7.299999999999997,1190.989,1249
2024-11-03 11:57:00,79.0,259.1074,3406,-5.399999999999999,6.800000000000001,7.399999999999999,1195.26,1240
2024-11-03 12:00:00,81.1,256.8938,3406,-5.5,6.799999999999999,7.5,1241.072,1240
2024-11-03 12:03:00,80.1,257.1397,3406,-5.5,6.8,7.5,1230.085,1240
2024-11-03 12:06:00,79.9,259.9682,3406,-5.399999999999999,6.7,7.399999999999999,1224.056,1240
2024-11-03 12:09:00,80.1,262.7966,3406,-5.5,6.6,7.5,1222.803,1240
2024-11-03 12:12:00,80.1,266.4858,3406,-5.5,6.5,7.5,1225.015,1239
2024-11-03 12:15:00,79.8,265.0101,3406,-5.399999999999999,6.500000000000001,7.399999999999999,1215.326,1239
2024-11-03 12:18:00,79.0,263.0425,3406,-5.299999999999997,6.3999999999999995,7.299999999999997,1187.974,1239
2024-11-03 12:21:00,76.2,261.5668,3406,-5.199999999999999,6.3,7.100000000000001,1134.767,1522
2024-11-03 12:24:00,75.4,262.1817,3406,-5.0,6.2,6.899999999999999,1124.188,1522
2024-11-03 12:27:00,76.2,278.5373,3406,-5.199999999999999,6.0,7.100000000000001,1140.236,1524
2024-11-03 12:30:00,76.6,276.2008,3406,-5.199999999999999,6.0,7.100000000000001,1151.55,1524
2024-11-03 12:33:00,76.8,284.932,3406,-5.199999999999999,6.0,7.100000000000001,1172.736,1524
2024-11-03 12:36:00,78.6,287.2685,3406,-5.400000000000002,6.0,7.399999999999999,1193.261,1480
2024-11-03 12:39:00,80.8,276.3238,3406,-5.300000000000001,6.1000000000000005,7.399999999999999,1241.651,1505
2024-11-03 12:42:00,81.1,274.9711,3406,-5.5,6.3999999999999995,7.5,1239.55,1517
2024-11-03 12:45:00,77.8,273.1265,3406,-5.199999999999999,6.3,7.200000000000003,1174.657,1505
2024-11-03 12:48:00,76.2,261.8128,3406,-5.100000000000001,6.2,7.100000000000001,1145.927,1522
2024-11-03 12:51:00,74.4,264.5182,3406,-5.0,6.2,6.899999999999999,1103.453,1522
2024-11-03 12:54:00,74.4,267.4696,3407,-5.0,6.0,6.899999999999999,1109.07,1522
2024-11-03 12:57:00,73.8,262.7966,3407,-5.100000000000001,6.0,6.899999999999999,1091.801,1522
2024-11-03 13:00:00,73.2,264.8871,3407,-5.0,6.000000000000001,6.799999999999997,1078.49,1332
2024-11-03 13:03:00,72.6,262.7966,3407,-4.899999999999999,6.000000000000001,6.700000000000003,1073.571,1332
2024-11-03 13:06:00,72.4,259.5992,3407,-4.899999999999999,5.999999999999999,6.700000000000003,1060.109,1332
2024-11-03 13:09:00,72.2,260.583,3407,-4.899999999999999,5.8999999999999995,6.700000000000003,1060.204,1332
2024-11-03 13:12:00,71.0,257.6317,3407,-4.699999999999999,5.8,6.5,1037.754,1875
2024-11-03 13:15:00,70.6,262.1817,3407,-4.800000000000001,5.8,6.5,1029.921,1875
2024-11-03 13:18:00,70.3,266.3629,3407,-4.600000000000001,5.7,6.399999999999999,1026.278,1869
2024-11-03 13:21:00,69.6,263.0425,3407,-4.700000000000003,5.7,6.399999999999999,1010.157,1873
2024-11-03 13:24:00,69.9,270.7899,3407,-4.700000000000003,5.5,6.399999999999999,1016.245,1869
2024-11-03 13:27:00,69.9,277.1846,3407,-4.700000000000003,5.6000000000000005,6.399999999999999,1009.109,1872
2024-11-03 13:30:00,70.3,279.2752,3407,-4.700000000000003,5.300000000000001,6.5,1020.943,1872
2024-11-03 13:33:00,69.9,271.0359,3407,-4.700000000000003,5.500000000000001,6.399999999999999,1007.167,1869
2024-11-03 13:36:00,69.5,268.2075,3407,-4.600000000000001,5.500000000000001,6.399999999999999,1010.33,1869
2024-11-03 13:39:00,69.3,273.2494,3407,-4.600000000000001,5.3999999999999995,6.399999999999999,1005.114,1869
2024-11-03 13:42:00,69.4,272.6346,3407,-4.600000000000001,5.299999999999999,6.399999999999999,1010.098,1869
2024-11-03 13:45:00,68.5,270.544,3407,-4.600000000000001,5.3,6.300000000000004,990.3843,1869
2024-11-03 13:48:00,68.7,275.34,3407,-4.600000000000001,5.3,6.300000000000004,992.0571,1872
2024-11-03 13:51:00,68.5,274.2332,3407,-4.5,5.3,6.200000000000003,994.7415,1804
2024-11-03 13:54:00,68.3,269.3142,3408,-4.5,5.3,6.200000000000003,988.2354,1804
2024-11-03 13:57:00,68.5,269.3142,3408,-4.600000000000001,5.3999999999999995,6.299999999999997,988.245,1869
2024-11-03 14:00:00,68.5,269.9291,3408,-4.5,5.3999999999999995,6.200000000000003,994.2697,1869
2024-11-03 14:03:00,68.3,268.9453,3408,-4.600000000000001,5.3999999999999995,6.299999999999997,993.0579,1869
2024-11-03 14:06:00,68.9,273.0035,3408,-4.600000000000001,5.4,6.299999999999997,999.5099,1869
2024-11-03 14:09:00,69.1,271.8967,3408,-4.600000000000001,5.300000000000001,6.299999999999997,1002.976,1869
2024-11-03 14:12:00,69.9,271.2818,3408,-4.699999999999999,5.300000000000001,6.399999999999999,1012.489,1872
2024-11-03 14:15:00,70.5,268.9453,3408,-4.699999999999999,5.5,6.399999999999999,1016.47,1869
2024-11-03 14:18:00,70.9,273.0035,3408,-4.800000000000001,5.6,6.5,1030.144,1871
2024-11-03 14:21:00,70.9,268.8223,3408,-4.699999999999999,5.699999999999999,6.5,1031.911,1871
2024-11-03 14:24:00,71.2,267.5926,3408,-4.899999999999999,5.799999999999999,6.5,1035.667,1332
2024-11-03 14:27:00,72.0,285.5469,3408,-4.800000000000001,5.6,6.799999999999997,1074.833,1837
2024-11-03 14:30:00,76.4,287.6375,3408,-5.099999999999998,5.699999999999999,7.0,1160.095,1458
2024-11-03 14:33:00,80.8,280.3819,3408,-5.5,6.1,7.399999999999999,1231.092,1517
2024-11-03 14:36:00,78.6,281.2428,3408,-5.199999999999999,6.000000000000001,7.199999999999996,1183.34,1524
2024-11-03 14:39:00,77.8,283.7022,3408,-5.299999999999997,6.000000000000001,7.199999999999996,1173.814,1480
2024-11-03 14:42:00,77.7,282.4725,3408,-5.199999999999999,5.9,7.099999999999998,1168.487,1524
