Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-03 14:45:00,77.4,281.7347,3408,-5.199999999999999,5.799999999999999,7.199999999999999,1171.548,1525
2024-11-03 14:48:00,77.4,279.0292,3408,-5.199999999999999,5.9,7.099999999999998,1166.661,1524
2024-11-03 14:51:00,76.2,268.3304,3408,-5.099999999999998,6.1000000000000005,6.9999999999999964,1145.418,1522
2024-11-03 14:54:00,75.0,266.4858,3409,-5.0,6.000000000000001,6.900000000000002,1118.751,1522
2024-11-03 14:57:00,74.6,265.2561,3409,-5.0,6.000000000000001,6.900000000000002,1111.939,1522
2024-11-03 15:00:00,73.6,262.1817,3409,-5.0,6.000000000000001,6.800000000000001,1093.179,1332
2024-11-03 15:03:00,73.8,265.625,3409,-5.0,6.000000000000001,6.800000000000001,1093.648,1332
2024-11-03 15:06:00,73.6,265.1331,3409,-5.0,5.8999999999999995,6.800000000000001,1088.373,1332
2024-11-03 15:09:00,73.4,267.9615,3409,-5.0,5.8999999999999995,6.699999999999999,1078.92,1523
2024-11-03 15:12:00,73.2,266.7318,3409,-4.899999999999999,5.699999999999999,6.699999999999999,1082.421,1871
2024-11-03 15:15:00,72.6,271.0359,3409,-4.899999999999999,5.799999999999999,6.699999999999999,1076.681,1332
2024-11-03 15:18:00,73.1,274.3562,3409,-4.800000000000001,5.6,6.699999999999999,1083.326,1871
2024-11-03 15:21:00,72.6,274.1103,3409,-4.899999999999999,5.699999999999999,6.699999999999999,1080.78,1871
2024-11-03 15:24:00,73.0,277.5535,3409,-4.800000000000001,5.799999999999999,6.699999999999999,1087.636,1837
2024-11-03 15:27:00,73.2,273.6183,3409,-4.899999999999999,5.699999999999999,6.699999999999999,1081.91,1871
2024-11-03 15:30:00,73.0,273.1265,3409,-4.899999999999999,5.699999999999999,6.699999999999999,1084.916,1871
2024-11-03 15:33:00,73.4,273.1265,3409,-4.899999999999999,5.800000000000001,6.699999999999999,1086.441,1519
2024-11-03 15:36:00,73.6,275.34,3409,-4.899999999999999,5.800000000000001,6.800000000000001,1097.408,1519
2024-11-03 15:39:00,74.2,270.667,3409,-4.899999999999999,5.9,6.800000000000001,1098.75,1332
2024-11-03 15:42:00,74.2,269.8062,3409,-5.0,5.699999999999999,6.800000000000001,1099.119,1856
2024-11-03 15:45:00,74.4,272.0197,3409,-5.0,5.9,6.800000000000001,1102.783,1523
2024-11-03 15:48:00,74.0,278.5373,3409,-5.0,5.9,6.900000000000002,1106.382,1519
2024-11-03 15:51:00,75.3,267.7156,3409,-5.0,5.9,6.900000000000002,1125.779,1332
2024-11-03 15:54:00,75.4,262.1817,3410,-5.099999999999998,6.0,6.900000000000002,1124.734,1325
2024-11-03 15:57:00,74.2,269.1913,3410,-4.899999999999999,6.0,6.800000000000001,1104.108,1332
2024-11-03 16:00:00,75.8,277.3076,3410,-5.099999999999998,5.800000000000001,6.900000000000002,1133.523,1525
2024-11-03 16:03:00,75.6,278.7833,3410,-5.099999999999998,5.800000000000001,6.9999999999999964,1131.003,1525
2024-11-03 16:06:00,76.0,279.1522,3410,-5.099999999999998,5.700000000000001,6.9999999999999964,1134.573,1525
2024-11-03 16:09:00,76.2,280.8738,3410,-5.099999999999998,5.9,6.9999999999999964,1139.434,1524
2024-11-03 16:12:00,75.6,276.3238,3410,-5.099999999999998,5.8999999999999995,6.9999999999999964,1133.871,1525
2024-11-03 16:15:00,75.4,276.2008,3410,-5.099999999999998,5.799999999999999,6.9999999999999964,1132.183,1525
2024-11-03 16:18:00,74.0,267.4696,3410,-5.0,5.8999999999999995,6.800000000000001,1100.087,1332
2024-11-03 16:21:00,73.4,267.4696,3410,-4.899999999999999,5.8,6.800000000000001,1087.213,1332
2024-11-03 16:24:00,73.6,266.2399,3410,-4.900000000000002,5.8999999999999995,6.700000000000003,1086.321,1332
2024-11-03 16:27:00,73.2,263.0425,3410,-4.899999999999999,5.8999999999999995,6.699999999999999,1068.4,1332
2024-11-03 16:30:00,73.2,274.4792,3410,-4.899999999999999,5.799999999999999,6.800000000000001,1080.541,1519
2024-11-03 16:33:00,75.2,280.259,3410,-5.0,5.800000000000001,6.900000000000002,1122.798,1519
2024-11-03 16:36:00,74.8,282.4725,3410,-5.0,5.800000000000001,6.900000000000002,1113.926,1519
2024-11-03 16:39:00,76.2,274.3562,3410,-5.099999999999998,5.9,6.9999999999999964,1149.774,1525
2024-11-03 16:42:00,75.0,261.3209,3410,-5.100000000000001,6.000000000000001,7.0000000000000036,1126.442,1325
2024-11-03 16:45:00,73.6,262.6736,3410,-5.0,6.000000000000001,6.800000000000001,1092.391,1332
2024-11-03 16:48:00,73.8,263.7804,3410,-5.0,5.9,6.800000000000001,1091.371,1332
2024-11-03 16:51:00,73.8,266.4858,3410,-4.899999999999999,5.9,6.699999999999999,1091.965,1332
2024-11-03 16:54:00,73.6,265.8709,3411,-4.899999999999999,5.9,6.699999999999999,1091.534,1332
2024-11-03 16:57:00,74.2,268.5764,3411,-5.0,5.9,6.800000000000001,1104.467,1523
2024-11-03 17:00:00,74.4,279.6441,3411,-4.900000000000002,5.9,6.900000000000002,1125.484,1519
2024-11-03 17:03:00,76.0,275.463,3411,-5.100000000000001,5.9,7.0000000000000036,1131.31,1525
2024-11-03 17:06:00,75.8,274.9711,3411,-5.100000000000001,5.9,7.0000000000000036,1130.588,1525
2024-11-03 17:09:00,75.6,276.8157,3411,-5.100000000000001,5.9,7.0000000000000036,1128.252,1525
2024-11-03 17:12:00,75.2,269.1913,3411,-5.0,6.000000000000001,7.0000000000000036,1125.725,1522
2024-11-03 17:15:00,75.6,274.3562,3411,-5.100000000000001,5.799999999999999,7.0000000000000036,1126.732,1525
2024-11-03 17:18:00,75.2,266.9777,3411,-5.0,5.8999999999999995,7.0000000000000036,1123.526,1332
2024-11-03 17:21:00,73.6,266.7318,3411,-5.0,5.8999999999999995,6.800000000000001,1091.047,1332
2024-11-03 17:24:00,73.6,264.8871,3411,-4.900000000000002,5.8999999999999995,6.800000000000001,1092.686,1332
2024-11-03 17:27:00,73.4,264.8871,3411,-4.900000000000002,5.8999999999999995,6.800000000000001,1083.417,1332
2024-11-03 17:30:00,73.8,271.4048,3411,-5.0,5.799999999999999,6.800000000000001,1088.03,1523
2024-11-03 17:33:00,73.6,272.2656,3411,-5.0,5.9,6.800000000000001,1086.153,1523
2024-11-03 17:36:00,73.8,274.4792,3411,-4.900000000000002,5.800000000000001,6.800000000000001,1093.384,1519
2024-11-03 17:39:00,73.6,263.7804,3411,-4.900000000000002,5.9,6.800000000000001,1081.429,1332
2024-11-03 17:42:00,73.4,266.2399,3411,-4.900000000000002,6.000000000000001,6.699999999999999,1082.134,1332
2024-11-03 17:45:00,73.8,269.5602,3411,-4.900000000000002,5.800000000000001,6.800000000000001,1085.483,1332
2024-11-03 17:48:00,73.6,274.2332,3411,-4.900000000000002,6.000000000000001,6.699999999999999,1091.853,1519
2024-11-03 17:51:00,73.2,266.3629,3411,-4.900000000000002,5.9,6.699999999999999,1084.349,1332
2024-11-03 17:54:00,73.8,271.4048,3412,-4.900000000000002,5.800000000000001,6.800000000000001,1086.99,1332
2024-11-03 17:57:00,73.9,271.2818,3412,-4.900000000000002,5.800000000000001,6.800000000000001,1094.068,1332
2024-11-03 18:00:00,73.4,261.8128,3412,-4.900000000000002,5.9,6.800000000000001,1079.803,1332
2024-11-03 18:03:00,71.9,259.5992,3412,-4.800000000000001,5.999999999999999,6.599999999999998,1066.901,1875
2024-11-03 18:06:00,72.2,260.583,3412,-4.900000000000002,5.8999999999999995,6.599999999999998,1056.875,1332
2024-11-03 18:09:00,72.0,254.8032,3412,-4.800000000000001,5.8999999999999995,6.599999999999998,1057.563,1875
2024-11-03 18:12:00,71.6,254.8032,3412,-4.800000000000001,6.000000000000001,6.599999999999998,1048.767,1875
2024-11-03 18:15:00,71.6,261.1979,3412,-4.800000000000001,5.9,6.599999999999998,1049.097,1875
2024-11-03 18:18:00,71.8,262.4277,3412,-4.800000000000001,5.9,6.599999999999998,1057.183,1332
2024-11-03 18:21:00,74.0,277.4306,3412,-5.0,5.699999999999999,6.800000000000001,1103.033,1519
2024-11-03 18:24:00,74.4,275.463,3412,-5.0,5.799999999999999,6.800000000000001,1106.443,1519
2024-11-03 18:27:00,74.8,283.3333,3412,-5.0,5.699999999999999,6.900000000000002,1113.715,1458
2024-11-03 18:30:00,75.4,279.0292,3412,-5.100000000000001,5.799999999999999,6.900000000000002,1122.878,1525
2024-11-03 18:33:00,75.0,274.7251,3412,-5.0,5.799999999999999,6.900000000000002,1117.368,1519
2024-11-03 18:36:00,74.6,267.5926,3412,-5.100000000000001,5.8999999999999995,6.900000000000002,1109.537,1523
2024-11-03 18:39:00,74.0,259.7222,3412,-4.899999999999999,6.000000000000001,6.800000000000001,1089.39,1332
2024-11-03 18:42:00,71.0,252.9586,3412,-4.800000000000001,6.1000000000000005,6.400000000000002,1041.725,1875
2024-11-03 18:45:00,71.5,258.2465,3412,-4.699999999999999,5.799999999999999,6.4999999999999964,1050.665,1875
2024-11-03 18:48:00,71.3,250.4991,3412,-4.699999999999999,6.000000000000001,6.4999999999999964,1036.95,1875
2024-11-03 18:51:00,71.3,257.0168,3412,-4.800000000000001,5.799999999999999,6.4999999999999964,1043.446,1875
2024-11-03 18:54:00,71.3,257.1397,3413,-4.699999999999999,5.8999999999999995,6.400000000000002,1046.5,1875
2024-11-03 18:57:00,71.8,266.9777,3413,-4.900000000000002,5.799999999999999,6.599999999999998,1051.501,1332
2024-11-03 19:00:00,71.6,263.1655,3413,-4.900000000000002,5.799999999999999,6.599999999999998,1049.246,1332
2024-11-03 19:03:00,70.6,252.9586,3413,-4.699999999999999,5.999999999999999,6.5000000000000036,1033.313,1875
2024-11-03 19:06:00,70.5,256.4019,3413,-4.699999999999999,5.8,6.5000000000000036,1033.492,1875
2024-11-03 19:09:00,70.0,247.4248,3413,-4.800000000000001,5.8999999999999995,6.400000000000002,1024.893,1324
2024-11-03 19:12:00,69.3,250.3762,3413,-4.600000000000001,5.8999999999999995,6.300000000000001,1015.943,1284
2024-11-03 19:15:00,69.5,262.1817,3413,-4.600000000000001,5.8999999999999995,6.400000000000002,1023.342,1333
2024-11-03 19:18:00,71.6,255.1722,3413,-4.800000000000001,6.4,6.599999999999998,1062.07,1328
2024-11-03 19:21:00,70.5,249.5153,3413,-4.699999999999999,6.1000000000000005,6.5000000000000036,1028.898,1287
2024-11-03 19:24:00,70.3,252.9586,3413,-4.699999999999999,5.8999999999999995,6.400000000000002,1026.784,1875
2024-11-03 19:27:00,70.6,252.8356,3413,-4.800000000000001,6.000000000000001,6.5000000000000036,1031.918,1875
2024-11-03 19:30:00,70.6,255.2951,3413,-4.699999999999999,5.9,6.5000000000000036,1032.209,1875
2024-11-03 19:33:00,70.4,255.787,3413,-4.699999999999999,5.8999999999999995,6.5000000000000036,1028.489,1875
2024-11-03 19:36:00,69.9,248.5315,3413,-4.600000000000001,5.999999999999999,6.400000000000002,1019.945,1284
2024-11-03 19:39:00,70.3,255.4181,3413,-4.699999999999999,5.799999999999999,6.5000000000000036,1030.225,1875
2024-11-03 19:42:00,69.9,248.0396,3413,-4.699999999999999,5.8999999999999995,6.400000000000002,1021.851,1284
2024-11-03 19:45:00,70.1,253.4505,3413,-4.699999999999999,5.8999999999999995,6.400000000000002,1023.453,1875
2024-11-03 19:48:00,69.3,239.1855,3413,-4.699999999999999,6.1000000000000005,6.300000000000001,1013.35,1284
2024-11-03 19:51:00,69.0,245.2112,3413,-4.5,5.999999999999999,6.300000000000001,1004.93,1282
2024-11-03 19:54:00,68.7,245.2112,3414,-4.699999999999999,5.8999999999999995,6.300000000000001,1003.033,1284
2024-11-03 19:57:00,68.1,244.2274,3414,-4.600000000000001,5.999999999999999,6.199999999999999,997.4156,1284
2024-11-03 20:00:00,67.3,237.3409,3414,-4.5,6.1,6.099999999999998,978.8904,375
2024-11-03 20:03:00,67.2,241.1531,3414,-4.5,5.999999999999999,6.099999999999998,979.7425,1282
2024-11-03 20:06:00,65.9,224.6745,3414,-4.400000000000002,5.8999999999999995,6.0000000000000036,960.8539,1622
2024-11-03 20:09:00,65.3,231.93,3414,-4.400000000000002,5.8999999999999995,5.900000000000002,953.2951,1622
2024-11-03 20:12:00,65.5,231.807,3414,-4.400000000000002,5.8999999999999995,6.0000000000000036,955.2016,1622
2024-11-03 20:15:00,65.7,233.2827,3414,-4.400000000000002,5.9,6.0000000000000036,958.4929,1620
2024-11-03 20:18:00,65.9,236.3571,3414,-4.400000000000002,5.9,6.0000000000000036,957.1583,1620
2024-11-03 20:21:00,65.3,233.7746,3414,-4.399999999999999,5.8999999999999995,6.0,953.6945,1620
2024-11-03 20:24:00,65.8,243.4896,3414,-4.399999999999999,5.8999999999999995,6.100000000000001,958.7759,1620
2024-11-03 20:27:00,65.7,241.1531,3414,-4.399999999999999,5.699999999999999,6.100000000000001,953.7594,1621
2024-11-03 20:30:00,65.7,231.93,3414,-4.399999999999999,5.8,6.0,959.8668,1622
2024-11-03 20:33:00,65.3,242.8747,3414,-4.299999999999997,5.8,6.0,959.0225,1620
2024-11-03 20:36:00,65.5,237.8328,3414,-4.399999999999999,5.8,6.0,955.3002,1620
2024-11-03 20:39:00,65.3,235.6192,3414,-4.299999999999997,5.8999999999999995,6.0,949.7648,1620
2024-11-03 20:42:00,65.5,238.8166,3414,-4.399999999999999,5.699999999999999,6.0,957.87,1620
2024-11-03 20:45:00,64.8,231.0692,3414,-4.299999999999997,5.8999999999999995,5.899999999999999,941.3404,1622
2024-11-03 20:48:00,64.9,238.4476,3414,-4.299999999999997,5.8,5.899999999999999,945.2263,1620
2024-11-03 20:51:00,64.7,239.4314,3414,-4.299999999999997,5.8999999999999995,5.899999999999999,949.7771,1620
2024-11-03 20:54:00,64.7,240.6612,3415,-4.199999999999999,5.8,5.899999999999999,949.5168,1689
2024-11-03 20:57:00,64.5,237.2179,3415,-4.199999999999999,5.8999999999999995,5.799999999999997,937.5561,1620
2024-11-03 21:00:00,64.3,238.0787,3415,-4.299999999999997,5.7,5.899999999999999,936.4445,1620
2024-11-03 21:03:00,63.9,227.134,3415,-4.300000000000001,5.7,5.899999999999999,925.6313,1622
2024-11-03 21:06:00,63.7,240.6612,3415,-4.300000000000001,5.7,5.899999999999999,933.1223,1620
2024-11-03 21:09:00,63.6,234.1435,3415,-4.300000000000001,5.7,5.799999999999997,752.754,1620
2024-11-04 08:54:00,41.8,245.2112,3415,-1.5,1.8000000000000007,2.6000000000000014,727.0457,85
2024-11-04 08:57:00,58.9,258.7384,3415,-3.6999999999999993,4.2,5.199999999999999,977.6623,727
2024-11-04 09:00:00,72.6,253.5735,3415,-4.899999999999999,5.8,6.600000000000001,1172.048,1324
2024-11-04 09:03:00,74.2,253.5735,3415,-5.0,6.0,6.699999999999996,1187.549,1324
2024-11-04 09:06:00,70.6,247.9167,3415,-4.799999999999997,5.9,6.399999999999999,1104.987,1324
2024-11-04 09:09:00,68.7,243.6125,3415,-4.600000000000001,6.0,6.399999999999999,1040.158,1284
2024-11-04 09:12:00,68.9,243.7355,3415,-4.600000000000001,5.8,6.299999999999997,1035.298,1284
2024-11-04 09:15:00,70.0,244.1044,3415,-4.700000000000003,5.9,6.399999999999999,1053.51,1284
2024-11-04 09:18:00,70.2,244.5963,3415,-4.700000000000003,5.9,6.5,1052.837,1284
2024-11-04 09:21:00,70.8,247.3018,3415,-4.700000000000003,5.9,6.399999999999999,1065.447,1284
2024-11-04 09:24:00,71.3,245.4572,3415,-4.899999999999999,5.9,6.5,1070.991,1324
2024-11-04 09:27:00,71.2,242.2598,3415,-4.700000000000003,6.0,6.5,1055.109,1284
2024-11-04 09:30:00,71.6,246.0721,3415,-4.799999999999997,5.9,6.5,1071.515,1324
2024-11-04 09:33:00,71.4,243.3666,3415,-4.700000000000003,6.0,6.5,1068.453,1284
2024-11-04 09:36:00,72.0,249.6383,3416,-4.699999999999996,6.0,6.5,1086.361,1875
2024-11-04 09:39:00,72.4,249.1464,3416,-4.799999999999997,5.9,6.600000000000001,1079.608,1324
2024-11-04 09:42:00,72.6,255.6641,3416,-4.800000000000001,5.9,6.599999999999998,1087.711,1875
2024-11-04 09:45:00,72.6,256.5249,3416,-4.800000000000001,5.800000000000001,6.5000000000000036,1088.779,1874
2024-11-04 09:48:00,72.8,257.0168,3416,-4.900000000000002,5.9,6.5000000000000036,1095.739,1324
2024-11-04 09:51:00,72.6,253.8194,3416,-4.699999999999999,5.9,6.4999999999999964,1091.614,1875
2024-11-04 09:54:00,73.2,256.5249,3416,-4.899999999999999,5.9,6.600000000000001,1095.655,1324
2024-11-04 09:57:00,73.8,258.4925,3416,-5.0,6.0,6.700000000000003,1115.41,1323
2024-11-04 10:00:00,77.4,259.3533,3416,-5.200000000000003,6.300000000000001,7.0,1172.062,1325
2024-11-04 10:03:00,80.4,261.5668,3416,-5.399999999999999,6.5,7.300000000000004,1249.419,1240
2024-11-04 10:06:00,81.1,258.3695,3416,-5.399999999999999,6.6,7.399999999999999,1247.828,1240
2024-11-04 10:09:00,80.9,259.3533,3416,-5.399999999999999,6.5,7.399999999999999,1246.874,1240
2024-11-04 10:12:00,81.1,255.91,3416,-5.5,6.699999999999999,7.399999999999999,1250.055,1240
2024-11-04 10:15:00,81.3,257.5087,3416,-5.5,6.6,7.399999999999999,1252.53,1240
2024-11-04 10:18:00,81.3,258.9844,3416,-5.399999999999999,6.6,7.5,1262.488,1240
2024-11-04 10:21:00,82.3,259.4763,3416,-5.5,6.699999999999999,7.5,1274.142,1240
2024-11-04 10:24:00,82.1,256.8938,3416,-5.5,6.699999999999999,7.5,1266.917,1240
2024-11-04 10:27:00,82.1,255.91,3416,-5.399999999999999,6.699999999999999,7.399999999999999,1274.347,1240
2024-11-04 10:30:00,82.3,258.9844,3416,-5.600000000000001,6.6,7.5,1272.47,1237
2024-11-04 10:33:00,82.5,258.4925,3416,-5.600000000000001,6.699999999999999,7.5,1288.65,1237
2024-11-04 10:36:00,83.5,261.9358,3417,-5.600000000000001,6.699999999999999,7.600000000000001,1288.84,1237
2024-11-04 10:39:00,83.1,260.952,3417,-5.400000000000002,6.699999999999999,7.599999999999998,1292.32,1240
2024-11-04 10:42:00,83.1,259.7222,3417,-5.5000000000000036,6.6,7.599999999999998,1291.153,1240
2024-11-04 10:45:00,83.1,260.706,3417,-5.5000000000000036,6.5,7.599999999999998,1290.137,1240
2024-11-04 10:48:00,82.3,258.3695,3417,-5.5000000000000036,6.6000000000000005,7.5000000000000036,1277.181,1240
2024-11-04 10:51:00,82.3,255.1722,3417,-5.599999999999998,6.6000000000000005,7.5000000000000036,1280.236,1240
2024-11-04 10:54:00,82.5,265.748,3417,-5.600000000000001,6.6,7.600000000000001,1282.524,1237
2024-11-04 10:57:00,83.5,264.3953,3417,-5.5,6.5,7.600000000000001,1289.072,1240
2024-11-04 11:00:00,82.7,256.033,3417,-5.5,6.699999999999999,7.5,1288.865,1240
2024-11-04 11:03:00,83.3,261.1979,3417,-5.600000000000001,6.6,7.600000000000001,1292.429,1237
2024-11-04 11:06:00,83.1,260.3371,3417,-5.600000000000001,6.699999999999999,7.600000000000001,1285.896,1237
2024-11-04 11:09:00,82.7,258.8614,3417,-5.5000000000000036,6.7,7.5000000000000036,1281.507,1240
2024-11-04 11:12:00,82.8,262.4277,3417,-5.600000000000001,6.5,7.600000000000001,1287.177,1237
2024-11-04 11:15:00,82.5,257.0168,3417,-5.5000000000000036,6.6,7.5000000000000036,1275.832,1240
2024-11-04 11:18:00,82.7,256.4019,3417,-5.5000000000000036,6.7,7.5000000000000036,1284.584,1240
2024-11-04 11:21:00,82.5,259.1074,3417,-5.5000000000000036,6.7,7.5000000000000036,1280.413,1240
2024-11-04 11:24:00,82.9,258.1235,3417,-5.599999999999998,6.6,7.599999999999998,1284.875,1237
2024-11-04 11:27:00,83.3,266.1169,3417,-5.5000000000000036,6.699999999999999,7.599999999999998,1306.969,1240
2024-11-04 11:30:00,84.0,265.2561,3417,-5.800000000000001,6.699999999999999,7.599999999999998,1302.342,1237
2024-11-04 11:33:00,83.8,265.502,3417,-5.599999999999998,6.699999999999999,7.699999999999999,1314.977,1237
2024-11-04 11:36:00,83.9,263.4115,3418,-5.4999999999999964,6.699999999999999,7.599999999999998,1311.161,1240
2024-11-04 11:39:00,83.9,261.5668,3418,-5.599999999999998,6.6,7.699999999999999,1307.849,1237
2024-11-04 11:42:00,83.5,259.7222,3418,-5.599999999999998,6.7,7.599999999999998,1299.199,1237
2024-11-04 11:45:00,83.1,259.7222,3418,-5.599999999999998,6.7,7.599999999999998,1299.488,1237
2024-11-04 11:48:00,82.9,258.4925,3418,-5.599999999999998,6.6,7.599999999999998,1285.414,1237
2024-11-04 11:51:00,82.7,256.8938,3418,-5.5000000000000036,6.7,7.5000000000000036,1283.362,1240
2024-11-04 11:54:00,83.1,263.4115,3418,-5.599999999999998,6.6,7.599999999999998,1288.266,1237
2024-11-04 11:57:00,82.7,260.3371,3418,-5.699999999999996,6.6,7.600000000000001,1284.592,1237
2024-11-04 12:00:00,82.1,257.6317,3418,-5.600000000000001,6.7,7.600000000000001,1280.828,1237
2024-11-04 12:03:00,82.3,260.2141,3418,-5.5,6.6,7.5,1277.75,1240
2024-11-04 12:06:00,82.1,260.2141,3418,-5.600000000000001,6.7,7.600000000000001,1280.09,1237
2024-11-04 12:09:00,82.3,256.5249,3418,-5.5000000000000036,6.7,7.5000000000000036,1279.792,1240
2024-11-04 12:12:00,82.3,259.4763,3418,-5.400000000000002,6.6,7.400000000000002,1276.98,1240
2024-11-04 12:15:00,82.5,257.0168,3418,-5.600000000000001,6.6,7.600000000000001,1273.907,1237
2024-11-04 12:18:00,82.3,252.8356,3418,-5.5,6.8,7.5,1279.775,1240
2024-11-04 12:21:00,82.9,255.6641,3418,-5.5000000000000036,6.6,7.5000000000000036,1281.94,1240
2024-11-04 12:24:00,82.5,257.1397,3418,-5.4999999999999964,6.799999999999999,7.4999999999999964,1275.511,1240
2024-11-04 12:27:00,82.7,258.7384,3418,-5.4999999999999964,6.699999999999999,7.4999999999999964,1288.517,1240
2024-11-04 12:30:00,83.1,257.6317,3418,-5.599999999999998,6.699999999999999,7.599999999999998,1293.916,1237
2024-11-04 12:33:00,83.3,257.7546,3418,-5.699999999999999,6.799999999999999,7.699999999999999,1296.501,1237
2024-11-04 12:36:00,83.1,258.4925,3419,-5.599999999999998,6.799999999999999,7.599999999999998,1297.688,1237
2024-11-04 12:39:00,83.4,257.2627,3419,-5.599999999999998,6.799999999999999,7.699999999999999,1289.489,1237
2024-11-04 12:42:00,84.0,263.9034,3419,-5.599999999999998,6.5,7.699999999999999,1315.015,1237
2024-11-04 12:45:00,84.0,262.5506,3419,-5.699999999999999,6.6,7.699999999999999,1327.89,1237
2024-11-04 12:48:00,84.8,267.3466,3419,-5.800000000000001,6.6,7.800000000000001,1326.605,1237
2024-11-04 12:51:00,85.4,265.1331,3419,-5.699999999999999,6.699999999999999,7.800000000000001,1337.064,1237
2024-11-04 12:54:00,84.9,265.2561,3419,-5.699999999999999,6.699999999999999,7.699999999999999,1334.297,1237
2024-11-04 12:57:00,85.0,265.625,3419,-5.699999999999999,6.699999999999999,7.699999999999999,1337.628,1237
2024-11-04 13:00:00,85.0,262.6736,3419,-5.700000000000003,6.699999999999999,7.700000000000003,1336.675,1237
2024-11-04 13:03:00,85.3,264.8871,3419,-5.699999999999999,6.8,7.800000000000001,1336.754,1237
2024-11-04 13:06:00,85.3,264.8871,3419,-5.700000000000003,6.699999999999999,7.700000000000003,1329.908,1237
2024-11-04 13:09:00,84.8,264.8871,3419,-5.700000000000003,6.699999999999999,7.800000000000004,1331.456,1237
2024-11-04 13:12:00,85.0,260.706,3419,-5.800000000000004,6.699999999999999,7.800000000000004,1334.225,1237
2024-11-04 13:15:00,84.7,262.1817,3419,-5.600000000000001,6.699999999999999,7.700000000000003,1325.241,1237
2024-11-04 13:18:00,84.9,258.3695,3419,-5.700000000000003,6.699999999999999,7.800000000000004,1332.682,1237
2024-11-04 13:21:00,84.8,260.829,3419,-5.700000000000003,6.8,7.700000000000003,1327.547,1237
2024-11-04 13:24:00,85.0,261.9358,3419,-5.700000000000003,6.799999999999999,7.700000000000003,1340.241,1237
2024-11-04 13:27:00,85.4,263.9034,3419,-5.699999999999996,6.699999999999999,7.699999999999996,1342.368,1237
2024-11-04 13:30:00,85.0,262.0587,3419,-5.700000000000003,6.799999999999999,7.799999999999997,1333.895,1237
2024-11-04 13:33:00,86.0,265.502,3419,-5.699999999999996,6.699999999999999,7.799999999999997,1354.598,1237
2024-11-04 13:36:00,85.9,263.9034,3420,-5.899999999999999,6.799999999999999,7.899999999999999,1349.04,1235
2024-11-04 13:39:00,86.3,267.3466,3420,-5.699999999999996,6.699999999999999,7.899999999999999,1363.349,1257
2024-11-04 13:42:00,86.3,263.1655,3420,-5.799999999999997,6.799999999999999,7.899999999999999,1358.715,1237
2024-11-04 13:45:00,86.3,265.0101,3420,-5.799999999999997,6.699999999999999,7.899999999999999,1366.385,1235
2024-11-04 13:48:00,87.4,267.1007,3420,-5.799999999999997,6.699999999999999,7.899999999999999,1377.049,1235
2024-11-04 13:51:00,87.4,266.8547,3420,-5.699999999999999,6.699999999999999,7.900000000000002,1386.414,1257
2024-11-04 13:54:00,87.8,272.0197,3420,-5.800000000000001,6.699999999999999,8.000000000000004,1382.741,1235
2024-11-04 13:57:00,87.8,269.4372,3420,-5.800000000000001,6.6,8.000000000000004,1408.548,1235
2024-11-04 14:00:00,88.0,267.1007,3420,-5.800000000000001,6.699999999999999,8.000000000000004,1398.813,1235
2024-11-04 14:03:00,87.6,268.9453,3420,-5.900000000000002,6.8,8.000000000000004,1391.946,1235
2024-11-04 14:06:00,87.8,265.748,3420,-5.800000000000001,6.699999999999999,8.000000000000004,1392.679,1235
2024-11-04 14:09:00,87.6,261.4438,3420,-5.900000000000002,6.699999999999999,8.000000000000004,1375.622,1235
2024-11-04 14:12:00,86.7,269.5602,3420,-5.800000000000001,6.699999999999999,7.900000000000002,1392.867,1235
2024-11-04 14:15:00,87.6,268.3304,3420,-5.900000000000002,6.699999999999999,8.000000000000004,1404.037,1235
2024-11-04 14:18:00,88.0,270.175,3420,-5.800000000000001,6.699999999999999,8.000000000000004,1408.953,1235
2024-11-04 14:21:00,87.7,270.421,3420,-5.900000000000002,6.6,8.000000000000004,1397.022,1235
2024-11-04 14:24:00,88.6,270.544,3420,-5.900000000000002,6.799999999999999,8.000000000000004,1417.84,1235
2024-11-04 14:27:00,88.8,269.3142,3420,-5.900000000000002,6.799999999999999,8.000000000000004,1418.807,1235
2024-11-04 14:30:00,88.0,268.2075,3420,-5.900000000000002,6.799999999999999,8.000000000000004,1411.815,1235
2024-11-04 14:33:00,88.6,272.0197,3420,-5.900000000000002,6.800000000000001,8.099999999999998,1447.368,1235
2024-11-04 14:36:00,89.4,273.7413,3421,-5.900000000000002,6.799999999999999,8.099999999999998,1452.532,1235
2024-11-04 14:39:00,90.4,272.8805,3421,-6.0000000000000036,6.799999999999999,8.2,1450.105,1235
2024-11-04 14:42:00,90.2,271.4048,3421,-5.900000000000002,6.799999999999999,8.2,1453.712,1235
2024-11-04 14:45:00,90.8,276.9387,3421,-5.9999999999999964,6.699999999999999,8.2,1459.451,1235
2024-11-04 14:48:00,90.2,273.2494,3421,-5.900000000000002,6.6,8.2,1470.424,1235
2024-11-04 14:51:00,90.4,272.6346,3421,-6.099999999999998,6.799999999999999,8.2,1454.491,1235
2024-11-04 14:54:00,90.4,270.7899,3421,-5.9999999999999964,6.799999999999999,8.2,1460.174,1235
2024-11-04 14:57:00,90.0,274.8481,3421,-6.099999999999998,6.699999999999999,8.3,1459.51,1235
2024-11-04 15:00:00,90.4,272.6346,3421,-5.9999999999999964,6.699999999999999,8.2,1456.326,1235
2024-11-04 15:03:00,90.4,270.421,3421,-5.9999999999999964,6.8,8.2,1463.906,1235
2024-11-04 15:06:00,89.8,271.4048,3421,-5.9999999999999964,6.699999999999999,8.099999999999998,1451.115,1235
2024-11-04 15:09:00,90.4,269.1913,3421,-5.9999999999999964,6.8999999999999995,8.099999999999998,1424.993,1235
2024-11-04 15:12:00,88.6,265.8709,3421,-5.900000000000002,6.8,7.9999999999999964,1408.601,1235
2024-11-04 15:15:00,88.4,263.9034,3421,-6.0000000000000036,6.8999999999999995,8.099999999999998,1416.249,1235
2024-11-04 15:18:00,88.6,268.2075,3421,-5.900000000000002,6.699999999999999,8.099999999999998,1416.55,1235
2024-11-04 15:21:00,88.2,264.5182,3421,-5.900000000000002,6.8999999999999995,8.000000000000004,1406.244,1235
2024-11-04 16:03:00,83.9,255.0492,3422,-5.600000000000001,6.8999999999999995,7.699999999999996,1303.739,1237
2024-11-04 16:06:00,84.0,253.4505,3422,-5.799999999999997,6.8999999999999995,7.799999999999997,1309.923,1244
2024-11-04 16:09:00,81.9,245.8261,3422,-5.600000000000001,6.999999999999999,7.5,1257.078,1250
2024-11-04 16:12:00,81.7,245.3342,3422,-5.600000000000001,6.8999999999999995,7.600000000000001,1258.028,1250
2024-11-04 16:15:00,80.8,245.9491,3422,-5.600000000000001,6.8999999999999995,7.5,1246.093,1250
2024-11-04 16:18:00,80.9,247.1788,3422,-5.5,6.8,7.399999999999999,1244.921,1250
2024-11-04 16:21:00,80.1,241.7679,3422,-5.5,6.8,7.5,1232.064,1250
2024-11-04 16:24:00,79.5,239.8003,3422,-5.399999999999999,6.8,7.299999999999997,1212.589,1250
2024-11-04 16:27:00,78.5,246.5639,3422,-5.299999999999997,6.8,7.199999999999996,1212.435,1249
2024-11-04 16:30:00,79.7,248.2856,3422,-5.399999999999999,6.6,7.299999999999997,1220.053,1250
2024-11-04 16:33:00,78.9,242.1369,3422,-5.5,6.6,7.300000000000004,1195.114,1250
2024-11-04 16:36:00,77.8,238.5706,3423,-5.300000000000004,6.7,7.200000000000003,1182.475,1355
2024-11-04 16:39:00,78.2,243.1207,3423,-5.400000000000002,6.6,7.300000000000001,1190.425,1250
2024-11-04 16:42:00,77.0,236.726,3423,-5.199999999999999,6.7,7.300000000000001,1159.711,1355
2024-11-04 16:45:00,76.8,236.3571,3423,-5.200000000000003,6.8,7.100000000000001,1161.481,1355
2024-11-04 16:48:00,75.0,224.3056,3423,-5.199999999999999,6.8999999999999995,6.9999999999999964,1115.262,1356
2024-11-04 16:51:00,74.4,228.2407,3423,-5.0,6.7,6.800000000000004,1119.595,1356
2024-11-04 16:54:00,74.4,228.3637,3423,-5.099999999999998,6.7,6.900000000000002,1113.942,1356
2024-11-04 16:57:00,73.6,225.9042,3423,-5.099999999999998,6.7,6.900000000000002,1100.724,1356
2024-11-04 17:00:00,73.4,225.2894,3423,-5.0000000000000036,6.8,6.800000000000001,1094.666,1352
2024-11-04 17:03:00,73.0,221.3542,3423,-5.0000000000000036,6.8,6.699999999999999,1088.2,1352
2024-11-04 17:06:00,72.6,225.0434,3423,-5.0,6.7,6.799999999999997,1085.53,1352
2024-11-04 17:09:00,72.3,216.6811,3423,-4.899999999999999,6.7,6.699999999999996,1077.954,362
2024-11-04 17:12:00,71.0,220.7393,3423,-4.899999999999999,6.7,6.600000000000001,1059.585,367
2024-11-04 17:15:00,49.5,224.3056,3423,-4.0,5.4,4.700000000000003,748.0416,607
2024-11-07 10:24:00,43.7,228.2407,3423,-2.1999999999999993,2.5999999999999996,3.1000000000000014,699.4465,71
2024-11-07 10:27:00,60.2,273.7413,3423,-4.0,5.3999999999999995,5.600000000000001,998.0316,1777
2024-11-07 10:30:00,67.3,275.463,3423,-4.800000000000001,5.6,6.800000000000001,1068.001,1872
2024-11-07 10:33:00,67.0,277.4306,3423,-4.800000000000001,5.9,6.800000000000001,1065.579,1836
2024-11-07 10:36:00,64.8,281.4887,3423,-4.699999999999999,5.699999999999999,6.599999999999998,997.9919,1836
2024-11-07 10:39:00,66.2,301.1646,3423,-4.699999999999999,5.499999999999999,6.600000000000001,999.3404,1433
2024-11-07 10:42:00,69.6,299.0741,3424,-4.899999999999999,5.700000000000001,6.899999999999999,1025.361,1460
2024-11-07 10:45:00,70.2,306.2066,3424,-5.0,5.500000000000001,7.0,1041.641,1452
2024-11-07 10:48:00,71.4,300.0579,3424,-5.100000000000001,5.7,7.100000000000001,1051.051,1459
2024-11-07 10:51:00,66.2,282.2266,3424,-4.700000000000003,5.7,6.700000000000003,959.7966,1836
2024-11-07 10:54:00,66.4,282.9644,3424,-4.600000000000001,5.7,6.5,950.7092,1831
2024-11-07 10:57:00,69.0,278.6603,3424,-4.800000000000001,5.9,6.699999999999999,985.1782,1833
2024-11-07 11:00:00,69.6,279.1522,3424,-4.699999999999999,5.9,6.600000000000001,1017.798,1833
2024-11-07 11:03:00,73.2,277.4306,3424,-5.199999999999999,6.1,7.5,1068.484,1524
2024-11-07 11:06:00,67.4,253.3275,3424,-4.5,6.3,6.5,959.6678,1291
2024-11-07 11:09:00,61.7,245.9491,3424,-4.599999999999998,5.9,6.699999999999999,826.6769,384
2024-11-07 11:12:00,58.1,263.2885,3424,-4.099999999999998,5.4,5.899999999999999,790.9069,1704
2024-11-07 11:15:00,60.3,247.0558,3424,-4.300000000000001,5.700000000000001,6.0,827.184,1698
2024-11-07 11:18:00,63.3,247.1788,3424,-4.5,5.9,6.300000000000001,877.7038,1698
2024-11-07 11:21:00,70.3,275.5859,3424,-5.0,5.8999999999999995,6.899999999999999,1026.904,1523
2024-11-07 11:24:00,71.8,274.7251,3424,-5.0,5.9,7.0,1042.088,1523
2024-11-07 11:27:00,72.6,269.8062,3424,-5.0,6.0,7.0,1057.642,1523
2024-11-07 11:30:00,74.4,278.6603,3424,-5.100000000000001,6.0,6.800000000000001,1088.442,1524
2024-11-07 11:33:00,77.5,285.5469,3424,-5.299999999999997,5.8999999999999995,7.100000000000001,1168.11,1480
2024-11-07 11:36:00,78.2,280.8738,3424,-5.099999999999998,6.1,6.9999999999999964,1178.05,1508
2024-11-07 11:39:00,79.5,284.1942,3424,-5.199999999999999,6.1,7.400000000000002,1205.37,1506
2024-11-07 11:42:00,80.1,283.9482,3425,-5.300000000000001,6.299999999999999,7.400000000000002,1220.944,1506
2024-11-07 11:45:00,80.1,281.6117,3425,-5.399999999999999,6.299999999999999,7.400000000000002,1223.946,1263
2024-11-07 11:48:00,80.3,276.9387,3425,-5.300000000000001,6.3999999999999995,7.400000000000002,1226.115,1505
2024-11-07 11:51:00,78.3,277.3076,3425,-5.200000000000003,6.3999999999999995,7.200000000000003,1184.831,1507
2024-11-07 11:54:00,78.8,298.9511,3425,-5.199999999999999,6.0,7.299999999999997,1221.732,1510
2024-11-07 11:57:00,85.4,322.3163,3425,-5.600000000000001,6.1,7.799999999999997,1380.385,1474
2024-11-07 12:00:00,89.8,321.5784,3425,-5.899999999999999,6.1,8.100000000000001,1447.641,1883
2024-11-07 12:03:00,89.2,306.8215,3425,-5.900000000000002,6.199999999999999,8.099999999999998,1440.167,1887
2024-11-07 12:06:00,88.2,282.9644,3425,-5.700000000000003,6.499999999999999,7.800000000000004,1400.901,1257
2024-11-07 12:09:00,84.4,283.9482,3425,-5.399999999999999,6.499999999999999,7.399999999999999,1304.137,1264
2024-11-07 12:12:00,82.1,278.1684,3425,-5.199999999999999,6.299999999999999,7.199999999999999,1257.581,1505
2024-11-07 12:15:00,81.3,284.0712,3425,-5.199999999999999,6.299999999999999,7.199999999999999,1251.733,1506
2024-11-07 12:18:00,81.7,298.9511,3425,-5.100000000000001,6.299999999999999,7.200000000000003,1280.414,1472
2024-11-07 12:21:00,80.5,275.9549,3425,-5.300000000000001,6.6000000000000005,7.199999999999999,1227.521,1263
2024-11-07 12:24:00,80.7,292.6794,3425,-5.199999999999999,6.200000000000001,7.299999999999997,1245.576,1511
2024-11-07 12:27:00,77.5,247.6707,3425,-5.099999999999998,6.700000000000001,7.199999999999999,1187.812,1372
2024-11-07 12:30:00,69.6,241.7679,3425,-4.5,6.700000000000001,6.300000000000001,994.7642,1409
2024-11-07 12:33:00,69.4,246.195,3425,-4.600000000000001,6.4,6.300000000000001,998.3845,1300
2024-11-07 12:36:00,69.4,244.9653,3425,-4.5,6.500000000000001,6.300000000000001,998.1252,374
2024-11-07 12:39:00,69.1,250.1302,3425,-4.5,6.299999999999999,6.300000000000001,992.3285,1288
2024-11-07 12:42:00,69.0,249.0234,3426,-4.5,6.3999999999999995,6.200000000000003,989.7853,1291
2024-11-07 12:45:00,69.1,249.7613,3426,-4.399999999999999,6.299999999999999,6.300000000000001,988.8315,1291
2024-11-07 12:48:00,68.7,246.6869,3426,-4.399999999999999,6.4,6.300000000000001,984.8262,1291
2024-11-07 12:51:00,68.7,256.6479,3426,-4.399999999999999,6.4,6.199999999999999,990.2313,1292
2024-11-07 12:54:00,70.6,264.3953,3426,-4.5,6.200000000000001,6.400000000000002,1030.998,1292
2024-11-07 12:57:00,73.2,269.8062,3426,-4.799999999999997,6.300000000000001,6.699999999999999,1097.788,1336
2024-11-07 13:00:00,73.8,264.8871,3426,-4.799999999999997,6.3999999999999995,6.799999999999997,1093.688,1328
2024-11-07 13:03:00,72.4,263.2885,3426,-4.699999999999999,6.500000000000001,6.699999999999999,1049.312,1334
2024-11-07 13:06:00,71.4,253.8194,3426,-4.699999999999999,6.3999999999999995,6.5,1020.573,1300
2024-11-07 13:09:00,70.0,247.0558,3426,-4.599999999999998,6.3999999999999995,6.399999999999999,1011.142,1300
2024-11-07 13:12:00,68.5,243.9815,3426,-4.399999999999999,6.3999999999999995,6.199999999999999,973.0302,374
2024-11-07 13:15:00,67.0,245.8261,3426,-4.400000000000002,6.299999999999999,6.200000000000003,944.6354,1288
2024-11-07 13:18:00,66.2,241.8909,3426,-4.300000000000001,6.3,6.100000000000001,935.3956,376
2024-11-07 13:21:00,65.7,243.1207,3426,-4.300000000000001,6.299999999999999,6.099999999999998,919.1929,376
2024-11-07 13:24:00,65.3,239.6774,3426,-4.199999999999999,6.3,6.099999999999998,911.6118,376
2024-11-07 13:27:00,65.1,228.3637,3426,-4.300000000000001,6.3,5.899999999999999,912.2191,392
2024-11-07 13:30:00,63.4,238.6936,3426,-4.099999999999998,6.3,5.800000000000001,878.5629,397
2024-11-07 13:33:00,63.9,248.9005,3426,-4.199999999999999,6.1,5.900000000000002,881.4124,1648
2024-11-07 13:36:00,63.7,237.2179,3426,-4.199999999999999,6.199999999999999,5.899999999999999,873.0979,406
2024-11-07 13:39:00,63.7,242.1369,3426,-4.199999999999999,6.199999999999999,5.899999999999999,879.2135,1648
2024-11-07 13:42:00,64.1,247.7937,3427,-4.399999999999999,6.199999999999999,6.100000000000001,889.0295,1288
2024-11-07 13:45:00,64.1,239.8003,3427,-4.399999999999999,6.199999999999999,6.099999999999998,885.4244,375
2024-11-07 13:48:00,64.4,248.5315,3427,-4.300000000000001,6.1,6.099999999999998,906.9893,1648
2024-11-07 13:51:00,64.9,240.6612,3427,-4.399999999999999,6.1,6.099999999999998,899.4958,375
2024-11-07 13:54:00,65.3,247.6707,3427,-4.400000000000002,6.299999999999999,6.100000000000001,915.2451,1291
2024-11-07 13:57:00,66.0,248.9005,3427,-4.299999999999997,6.299999999999999,6.099999999999998,932.6268,1648
2024-11-07 14:00:00,66.3,242.5058,3427,-4.5,6.299999999999999,6.199999999999999,935.3611,1288
2024-11-07 14:03:00,66.0,246.8099,3427,-4.199999999999999,6.199999999999999,6.0,931.127,1648
2024-11-07 14:06:00,66.0,235.9881,3427,-4.400000000000002,6.3,6.100000000000001,919.4419,375
2024-11-07 14:09:00,65.7,239.4314,3427,-4.299999999999997,6.3,6.099999999999998,921.5963,376
2024-11-07 14:12:00,64.9,238.4476,3427,-4.300000000000001,6.199999999999999,6.0,913.1946,375
2024-11-07 14:15:00,65.9,239.0625,3427,-4.399999999999999,6.199999999999999,6.099999999999998,928.0948,375
2024-11-07 14:18:00,65.4,235.0043,3427,-4.300000000000001,6.3999999999999995,6.0,919.1245,376
2024-11-07 14:21:00,65.7,235.9881,3427,-4.300000000000001,6.199999999999999,6.0,925.4921,406
2024-11-07 14:24:00,66.3,248.9005,3427,-4.399999999999999,6.1,6.100000000000001,941.2502,1288
2024-11-07 14:27:00,66.9,233.7746,3427,-4.399999999999999,6.1,6.100000000000001,932.748,375
2024-11-07 14:30:00,65.7,250.1302,3427,-4.299999999999997,6.1,6.0,929.0204,1281
2024-11-07 14:33:00,66.0,248.5315,3427,-4.299999999999997,5.9,6.0,935.3882,1281
2024-11-07 14:36:00,66.5,250.991,3427,-4.299999999999997,5.9,6.099999999999998,948.2041,1281
2024-11-07 14:39:00,67.3,254.0654,3427,-4.400000000000002,6.0,6.100000000000001,956.0482,1283
2024-11-07 14:42:00,67.4,247.4248,3428,-4.399999999999999,6.0,6.099999999999998,958.331,1283
2024-11-07 14:45:00,67.7,253.8194,3428,-4.5,6.0,6.100000000000001,967.3788,1283
2024-11-07 14:48:00,67.7,241.8909,3428,-4.5,6.1,6.099999999999998,963.7891,1288
2024-11-07 14:51:00,67.4,249.5153,3428,-4.399999999999999,6.1,6.199999999999999,961.7062,1283
2024-11-07 14:54:00,67.3,248.2856,3428,-4.5,6.1,6.099999999999998,958.0056,1288
2024-11-07 14:57:00,66.9,237.9557,3428,-4.300000000000001,6.1,6.0,956.4899,406
2024-11-07 15:00:00,67.0,242.2598,3428,-4.400000000000002,6.2,6.0,958.0611,375
2024-11-07 15:03:00,67.0,248.9005,3428,-4.399999999999999,6.1,6.0,965.6124,1288
2024-11-07 15:06:00,67.7,251.114,3428,-4.300000000000001,6.1,6.200000000000003,971.059,1649
2024-11-07 15:09:00,68.1,251.6059,3428,-4.5,6.199999999999999,6.200000000000003,976.8885,1288
2024-11-07 15:12:00,68.3,247.4248,3428,-4.5,6.1,6.200000000000003,981.7374,1288
2024-11-07 15:15:00,69.6,252.3438,3428,-4.5,6.0,6.300000000000001,1012.879,1283
2024-11-07 15:18:00,70.4,252.5897,3428,-4.599999999999998,6.1,6.299999999999997,1021.363,1287
2024-11-07 15:21:00,70.6,253.8194,3428,-4.599999999999998,6.199999999999999,6.399999999999999,1047.866,1287
2024-11-07 15:24:00,71.6,255.6641,3428,-4.799999999999997,6.299999999999999,6.5,1055.253,1328
2024-11-07 15:27:00,71.4,256.033,3428,-4.5,6.3,6.400000000000002,1045.443,1292
2024-11-07 15:30:00,71.4,252.8356,3428,-4.600000000000001,6.3,6.400000000000002,1043.649,1287
2024-11-07 15:33:00,71.0,248.4086,3428,-4.5,6.3,6.400000000000002,1031.526,1288
2024-11-07 15:36:00,71.0,246.441,3428,-4.5,6.199999999999999,6.400000000000002,1036.057,1288
2024-11-07 15:39:00,69.8,244.7193,3428,-4.600000000000001,6.3,6.400000000000002,1013.251,1288
2024-11-07 15:42:00,70.3,244.2274,3429,-4.5,6.199999999999999,6.300000000000004,1011.041,1288
2024-11-07 15:45:00,69.4,248.4086,3429,-4.5,6.3,6.300000000000001,1009.361,1288
2024-11-07 15:48:00,70.4,250.7451,3429,-4.600000000000001,6.299999999999999,6.400000000000002,1022.324,1287
2024-11-07 15:51:00,69.8,245.9491,3429,-4.399999999999999,6.3999999999999995,6.200000000000003,1007.301,374
2024-11-07 15:54:00,70.3,249.0234,3429,-4.5,6.299999999999999,6.400000000000002,1020.218,1288
2024-11-07 15:57:00,68.9,238.2017,3429,-4.5,6.3999999999999995,6.199999999999999,1001.741,374
2024-11-07 16:00:00,69.4,244.2274,3429,-4.400000000000002,6.3999999999999995,6.200000000000003,1019.645,374
2024-11-07 16:03:00,69.1,243.6125,3429,-4.5,6.499999999999999,6.199999999999999,979.9404,374
2024-11-07 16:06:00,68.5,234.3895,3429,-4.400000000000002,6.199999999999999,6.100000000000001,977.7781,375
2024-11-07 16:09:00,68.1,247.0558,3429,-4.300000000000001,6.199999999999999,6.100000000000001,966.1349,1280
2024-11-07 16:12:00,68.3,245.3342,3429,-4.300000000000001,6.199999999999999,6.0000000000000036,986.0061,1280
2024-11-07 16:15:00,70.4,242.1369,3429,-4.5,6.1,6.300000000000001,1024.501,1282
2024-11-07 16:18:00,71.2,250.8681,3429,-4.599999999999998,6.199999999999999,6.300000000000001,1041.078,1287
2024-11-07 16:21:00,72.3,250.1302,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1057.912,1287
2024-11-07 16:24:00,72.6,247.3018,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1063.634,1287
2024-11-07 16:27:00,72.6,244.2274,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1071.212,1286
2024-11-07 16:30:00,73.8,257.6317,3429,-4.699999999999999,6.199999999999999,6.399999999999999,1099.949,1333
2024-11-07 16:33:00,74.0,252.0978,3429,-4.699999999999999,6.3999999999999995,6.5,1097.363,1287
2024-11-07 16:36:00,73.8,250.991,3429,-4.600000000000001,6.3999999999999995,6.5000000000000036,1093.859,1287
2024-11-07 16:39:00,74.0,255.1722,3429,-4.699999999999999,6.299999999999999,6.5000000000000036,1096.106,1287
2024-11-07 16:42:00,73.8,251.6059,3430,-4.699999999999999,6.299999999999999,6.400000000000002,1094.157,1287
2024-11-07 16:45:00,73.6,250.4991,3430,-4.699999999999999,6.500000000000001,6.5000000000000036,1094.295,1300
2024-11-07 16:48:00,73.8,250.1302,3430,-4.599999999999998,6.3999999999999995,6.4999999999999964,1093.17,1287
2024-11-07 16:51:00,73.4,247.9167,3430,-4.600000000000001,6.500000000000001,6.5000000000000036,1092.418,1285
2024-11-07 16:54:00,73.8,250.4991,3430,-4.599999999999998,6.4,6.400000000000002,1095.681,1287
2024-11-07 16:57:00,74.0,252.2208,3430,-4.800000000000001,6.4,6.599999999999998,1097.998,1330
2024-11-07 17:00:00,74.0,247.1788,3430,-4.699999999999999,6.500000000000001,6.5000000000000036,1093.405,1300
2024-11-07 17:03:00,74.0,248.6545,3430,-4.699999999999999,6.500000000000001,6.5000000000000036,1091.843,1300
2024-11-07 17:06:00,73.6,244.3504,3430,-4.699999999999999,6.500000000000001,6.5000000000000036,1089.026,1286
2024-11-07 17:09:00,71.0,240.2922,3430,-4.600000000000001,6.6000000000000005,6.300000000000001,1049.468,1409
2024-11-07 17:12:00,71.4,235.7422,3430,-4.5,6.500000000000001,6.199999999999999,1044.779,374
2024-11-07 17:15:00,71.8,241.645,3430,-4.5,6.5,6.199999999999999,1052.367,374
2024-11-07 17:18:00,72.2,254.4343,3430,-4.599999999999998,6.4,6.399999999999999,1076.135,1287
2024-11-07 17:21:00,75.8,259.7222,3430,-4.699999999999999,6.300000000000001,6.600000000000001,1136.058,1313
2024-11-07 17:24:00,76.0,259.9682,3430,-4.899999999999999,6.4,6.799999999999997,1136.046,1328
2024-11-07 17:27:00,76.5,264.6412,3430,-4.800000000000001,6.300000000000001,6.800000000000001,1149.117,1313
2024-11-07 17:30:00,76.2,255.4181,3430,-4.800000000000001,6.4,6.699999999999999,1140.981,1328
2024-11-07 17:33:00,75.4,240.5382,3430,-4.800000000000001,6.6000000000000005,6.699999999999999,1133.446,1398
2024-11-07 17:36:00,70.6,227.5029,3430,-4.5,6.6000000000000005,6.199999999999999,1033.352,1404
2024-11-07 17:39:00,69.8,232.5449,3430,-4.5,6.6000000000000005,6.099999999999998,1024.17,374
2024-11-07 17:42:00,68.8,229.4705,3431,-4.299999999999997,6.3999999999999995,6.100000000000001,998.8182,393
2024-11-07 17:45:00,68.3,227.9948,3431,-4.300000000000001,6.499999999999999,6.0,993.8489,393
2024-11-07 17:48:00,66.9,218.8947,3431,-4.200000000000003,6.6,5.899999999999999,967.7418,393
2024-11-07 17:51:00,66.0,219.7555,3431,-4.200000000000003,6.3999999999999995,5.800000000000004,960.2909,398
2024-11-07 17:54:00,66.0,221.8461,3431,-4.199999999999999,6.3999999999999995,5.900000000000002,945.0264,398
2024-11-07 17:57:00,64.7,220.3704,3431,-4.100000000000001,6.3999999999999995,5.699999999999999,931.8918,398
2024-11-07 18:00:00,64.5,220.7393,3431,-4.099999999999998,6.3,5.799999999999997,927.6085,398
2024-11-07 18:03:00,63.4,213.8527,3431,-4.099999999999998,6.3999999999999995,5.599999999999998,910.5695,398
2024-11-07 18:06:00,53.2,218.8947,3431,-3.6000000000000014,5.8999999999999995,4.800000000000001,789.1227,507
2024-11-08 08:21:00,42.2,210.9013,3431,-1.3000000000000007,1.5,2.099999999999998,672.866,120
2024-11-08 08:24:00,55.2,229.8394,3431,-3.5,4.8999999999999995,4.5,872.3256,547
2024-11-08 08:27:00,57.9,246.5639,3431,-3.5,4.699999999999999,4.800000000000001,905.2127,549
2024-11-08 08:30:00,54.2,231.4381,3431,-3.5,4.8999999999999995,4.699999999999999,805.5861,547
2024-11-08 08:33:00,53.2,234.5125,3431,-3.3000000000000007,4.700000000000001,4.699999999999999,776.9105,694
2024-11-08 08:36:00,53.6,239.6774,3431,-3.6000000000000014,4.7,4.800000000000001,757.6371,545
2024-11-08 08:39:00,54.6,243.6125,3431,-3.8999999999999986,4.800000000000001,5.100000000000001,763.31,1734
2024-11-08 08:42:00,56.3,249.0234,3431,-3.8999999999999986,4.9,5.299999999999997,790.2667,1734
2024-11-08 08:45:00,57.5,250.8681,3431,-3.8999999999999986,4.9,5.300000000000001,804.8064,1734
2024-11-08 08:48:00,57.3,245.4572,3431,-3.8000000000000007,5.1,5.300000000000001,798.8616,1734
2024-11-08 08:51:00,57.2,239.8003,3431,-3.799999999999997,5.1,5.199999999999999,797.2482,592
2024-11-08 08:54:00,56.9,239.0625,3432,-3.6999999999999993,5.199999999999999,5.100000000000001,790.4561,592
2024-11-08 08:57:00,56.2,232.2989,3432,-3.599999999999998,5.1,4.699999999999999,779.5395,581
2024-11-08 09:00:00,56.2,232.2989,3432,-3.6999999999999993,5.0,5.0,778.2184,542
2024-11-08 09:03:00,55.8,231.3151,3432,-3.5,5.0,4.799999999999997,769.1188,581
2024-11-08 09:06:00,55.4,229.9624,3432,-3.5,4.9,4.900000000000002,767.381,547
2024-11-08 09:09:00,55.6,230.8232,3432,-3.5,4.9,4.800000000000001,774.4556,547
2024-11-08 09:12:00,55.4,225.5353,3432,-3.5,5.0,4.800000000000001,762.0999,548
2024-11-08 09:15:00,55.2,226.765,3432,-3.5,5.0,4.800000000000001,760.9045,548
2024-11-08 09:18:00,55.4,232.0529,3432,-3.3999999999999986,4.9,4.799999999999997,774.8879,655
2024-11-08 09:21:00,55.8,233.1597,3432,-3.5,4.800000000000001,4.800000000000001,774.153,547
2024-11-08 09:24:00,55.6,228.9786,3432,-3.5,4.9,4.800000000000001,767.8475,547
2024-11-08 09:27:00,61.7,229.8394,3432,-3.6999999999999993,5.0,5.599999999999998,951.0753,546
2024-11-08 09:30:00,60.9,233.2827,3432,-3.8000000000000007,5.4,5.300000000000004,876.1406,592
2024-11-08 09:33:00,60.3,238.2017,3432,-3.8000000000000007,5.2,5.299999999999997,870.5154,592
2024-11-08 09:36:00,60.3,235.4962,3432,-3.6999999999999993,5.2,5.199999999999996,865.3966,592
2024-11-08 09:39:00,60.1,238.2017,3432,-3.6999999999999993,5.2,5.199999999999999,875.0974,592
2024-11-08 09:42:00,60.3,241.7679,3432,-3.8000000000000007,5.1,5.300000000000001,880.8475,1743
2024-11-08 09:45:00,60.3,245.4572,3432,-3.8000000000000007,5.199999999999999,5.199999999999999,878.7431,1743
2024-11-08 09:48:00,60.3,243.9815,3432,-3.8000000000000007,5.1,5.200000000000003,871.1672,1743
2024-11-08 09:51:00,60.7,246.195,3432,-3.6999999999999993,5.0,5.200000000000003,884.1337,1743
2024-11-08 09:54:00,60.7,244.2274,3433,-3.799999999999997,5.1,5.199999999999996,890.1921,1743
2024-11-08 09:57:00,60.5,244.9653,3433,-3.799999999999997,5.0,5.299999999999997,881.3369,1743
2024-11-08 10:00:00,60.5,243.9815,3433,-3.8000000000000007,5.0,5.199999999999999,871.4724,1743
2024-11-08 10:03:00,61.1,251.36,3433,-3.8000000000000007,4.9,5.199999999999999,892.0771,1734
2024-11-08 10:06:00,61.3,251.36,3433,-3.8999999999999986,4.9,5.300000000000001,885.2645,1744
2024-11-08 10:09:00,61.1,246.8099,3433,-3.8000000000000007,5.0,5.300000000000004,891.2004,1743
2024-11-08 10:12:00,60.9,246.441,3433,-3.8000000000000007,4.9,5.200000000000003,896.433,1734
2024-11-08 10:15:00,61.1,247.3018,3433,-3.8000000000000007,5.0,5.200000000000003,894.7275,1743
2024-11-08 10:18:00,61.7,245.5801,3433,-3.8999999999999986,5.1,5.099999999999998,899.9635,1744
2024-11-08 10:21:00,62.7,249.0234,3433,-4.0,5.299999999999999,5.5000000000000036,919.3342,1744
2024-11-08 10:24:00,63.1,254.4343,3433,-4.100000000000001,5.200000000000001,5.600000000000001,923.2424,1703
2024-11-08 10:27:00,64.7,255.4181,3433,-4.300000000000001,5.4,5.800000000000001,943.6384,1701
2024-11-08 10:30:00,65.9,257.1397,3433,-4.300000000000001,5.5,5.900000000000002,956.8035,1701
2024-11-08 10:33:00,66.3,253.8194,3433,-4.300000000000001,5.5,5.900000000000002,962.796,1701
2024-11-08 10:36:00,66.9,251.7289,3433,-4.199999999999999,5.6,5.9999999999999964,969.06,1688
2024-11-08 10:39:00,66.5,246.5639,3433,-4.300000000000001,5.699999999999999,5.9999999999999964,956.9297,1281
2024-11-08 10:42:00,66.3,241.276,3433,-4.300000000000001,5.799999999999999,5.900000000000002,971.5208,1620
2024-11-08 10:45:00,66.3,241.7679,3433,-4.300000000000001,5.699999999999999,5.899999999999999,956.4333,1621
2024-11-08 10:48:00,67.1,249.0234,3433,-4.200000000000003,5.699999999999999,5.899999999999999,974.9143,1281
2024-11-08 10:51:00,66.5,240.4152,3433,-4.300000000000001,5.699999999999999,5.899999999999999,955.1873,1621
2024-11-08 10:54:00,66.7,244.2274,3434,-4.300000000000001,5.699999999999999,5.899999999999999,962.9381,1621
