Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-08 10:57:00,66.7,243.3666,3434,-4.200000000000003,5.699999999999999,5.899999999999999,964.502,1689
2024-11-08 11:00:00,66.5,246.0721,3434,-4.200000000000003,5.799999999999999,5.899999999999999,963.9991,1281
2024-11-08 11:03:00,66.5,244.8423,3434,-4.300000000000001,5.699999999999999,5.899999999999999,965.2601,1621
2024-11-08 11:06:00,66.5,248.0396,3434,-4.300000000000001,5.699999999999999,5.899999999999999,969.2157,1281
2024-11-08 11:09:00,66.5,251.7289,3434,-4.300000000000001,5.6,5.899999999999999,968.1009,1708
2024-11-08 11:12:00,66.7,255.4181,3434,-4.300000000000001,5.5,6.0,969.8934,1701
2024-11-08 11:15:00,66.9,253.5735,3434,-4.300000000000001,5.6,6.0,969.811,1708
2024-11-08 11:18:00,66.7,255.1722,3434,-4.199999999999999,5.5,5.899999999999999,971.2855,1701
2024-11-08 11:21:00,66.7,249.5153,3434,-4.199999999999999,5.6,5.799999999999997,969.1827,1688
2024-11-08 11:24:00,67.5,256.5249,3434,-4.300000000000001,5.6,6.0,978.6831,1701
2024-11-08 11:27:00,68.1,258.7384,3434,-4.399999999999999,5.6,6.0,994.3286,1710
2024-11-08 11:30:00,68.9,250.7451,3434,-4.299999999999997,5.700000000000001,6.0,995.2234,1281
2024-11-08 11:33:00,69.3,251.114,3434,-4.400000000000002,5.700000000000001,6.099999999999998,1007.933,1283
2024-11-08 11:36:00,69.6,254.8032,3434,-4.399999999999999,5.800000000000001,6.099999999999998,1017.287,1283
2024-11-08 11:39:00,69.6,249.5153,3434,-4.399999999999999,5.9,6.099999999999998,1015.808,1283
2024-11-08 11:42:00,69.3,247.4248,3434,-4.5,5.9,6.099999999999998,1012.609,1283
2024-11-08 11:45:00,70.3,251.7289,3434,-4.400000000000002,5.9,6.100000000000001,1031.467,1283
2024-11-08 11:48:00,70.5,256.033,3434,-4.400000000000002,5.9,6.100000000000001,1054.627,1283
2024-11-08 11:51:00,71.1,258.7384,3434,-4.5,5.9,6.300000000000004,1061.104,1293
2024-11-08 11:54:00,72.0,259.3533,3435,-4.600000000000001,5.9,6.299999999999997,1079.312,1333
2024-11-08 11:57:00,72.0,257.6317,3435,-4.600000000000001,6.0,6.299999999999997,1073.711,1333
2024-11-08 12:00:00,73.0,261.5668,3435,-4.600000000000001,5.9,6.399999999999999,1082.178,1333
2024-11-08 12:03:00,73.4,260.0912,3435,-4.599999999999998,5.9,6.400000000000002,1080.865,1333
2024-11-08 12:06:00,74.0,258.9844,3435,-4.699999999999999,6.0,6.400000000000002,1096.877,1333
2024-11-08 12:09:00,74.0,259.4763,3435,-4.699999999999999,5.9,6.5000000000000036,1104.978,1875
2024-11-08 12:12:00,73.6,253.9424,3435,-4.4999999999999964,6.0,6.300000000000001,1097.832,1341
2024-11-08 12:15:00,73.0,256.4019,3435,-4.599999999999998,5.9,6.400000000000002,1103.796,1875
2024-11-08 12:18:00,74.1,257.8776,3435,-4.699999999999999,6.0,6.4999999999999964,1106.568,1333
2024-11-08 12:21:00,75.0,261.3209,3435,-4.700000000000003,6.0,6.5,1122.311,1333
2024-11-08 12:24:00,76.5,261.5668,3435,-4.800000000000004,6.1,6.600000000000001,1150.121,1332
2024-11-08 12:27:00,77.0,265.748,3435,-4.899999999999999,6.199999999999999,6.700000000000003,1177.483,1336
2024-11-08 12:30:00,77.4,259.9682,3435,-4.899999999999999,6.199999999999999,6.800000000000004,1177.843,1326
2024-11-08 12:33:00,77.5,259.1074,3435,-4.899999999999999,6.199999999999999,6.700000000000003,1174.676,1326
2024-11-08 12:36:00,77.0,258.2465,3435,-4.799999999999997,6.3,6.699999999999996,1158.55,1312
2024-11-08 12:39:00,77.4,262.6736,3435,-4.899999999999999,6.1,6.699999999999996,1159.382,1326
2024-11-08 12:42:00,77.4,271.1588,3435,-4.899999999999999,6.0,6.899999999999999,1183.931,1331
2024-11-08 12:45:00,78.8,268.6994,3435,-5.0000000000000036,6.1,6.900000000000002,1200.488,1522
2024-11-08 12:48:00,78.9,263.2885,3435,-4.9999999999999964,6.199999999999999,6.800000000000001,1201.026,1326
2024-11-08 12:51:00,78.5,264.8871,3435,-4.900000000000002,6.199999999999999,6.800000000000001,1197.42,1326
2024-11-08 12:54:00,78.8,266.4858,3436,-4.9999999999999964,6.199999999999999,6.800000000000001,1201.751,1522
2024-11-08 12:57:00,78.9,263.2885,3436,-4.899999999999999,6.199999999999999,6.800000000000004,1204.595,1326
2024-11-08 13:00:00,78.2,260.829,3436,-4.899999999999999,6.2,6.700000000000003,1200.88,1326
2024-11-08 13:03:00,78.4,260.952,3436,-4.800000000000004,6.3,6.700000000000003,1194.094,1312
2024-11-08 13:06:00,78.4,260.829,3436,-4.899999999999999,6.3,6.700000000000003,1198.864,1326
2024-11-08 13:09:00,79.0,263.2885,3436,-4.899999999999999,6.199999999999999,6.799999999999997,1206.506,1326
2024-11-08 13:12:00,79.5,268.9453,3436,-5.0,6.199999999999999,6.899999999999999,1228.065,1522
2024-11-08 13:15:00,79.6,263.2885,3436,-5.0,6.3,6.799999999999997,1215.562,1326
2024-11-08 13:18:00,79.5,262.4277,3436,-5.0,6.3,6.899999999999999,1219.451,1326
2024-11-08 13:21:00,78.9,260.952,3436,-4.799999999999997,6.199999999999999,6.699999999999996,1211.083,1312
2024-11-08 13:24:00,79.1,263.4115,3436,-5.100000000000001,6.299999999999999,6.899999999999999,1219.856,1522
2024-11-08 13:27:00,81.1,270.175,3436,-5.0,6.1,7.0,1254.887,1335
2024-11-08 13:30:00,82.1,276.5697,3436,-5.199999999999996,6.199999999999999,7.100000000000001,1265.629,1505
2024-11-08 13:33:00,82.7,272.6346,3436,-5.199999999999996,6.199999999999999,7.199999999999996,1285.403,1505
2024-11-08 13:36:00,82.4,271.7737,3436,-5.099999999999998,6.299999999999999,7.099999999999998,1272.329,1505
2024-11-08 13:39:00,82.3,264.8871,3436,-5.099999999999998,6.299999999999999,7.099999999999998,1274.998,1326
2024-11-08 13:42:00,82.1,269.9291,3436,-5.099999999999998,6.299999999999999,6.9999999999999964,1269.333,1505
2024-11-08 13:45:00,81.5,261.9358,3436,-5.199999999999996,6.499999999999999,7.100000000000001,1229.979,1268
2024-11-08 13:48:00,78.6,263.4115,3436,-5.0,6.3999999999999995,7.0,1191.935,1326
2024-11-08 13:51:00,78.1,261.5668,3436,-5.0000000000000036,6.3,6.900000000000002,1194.005,1326
2024-11-08 13:54:00,78.2,257.0168,3437,-5.100000000000001,6.3999999999999995,6.899999999999999,1184.479,1326
2024-11-08 13:57:00,77.6,263.1655,3437,-4.9999999999999964,6.299999999999999,6.900000000000002,1176.266,1326
2024-11-08 14:00:00,77.2,260.0912,3437,-5.0,6.299999999999999,7.0,1165.409,1326
2024-11-08 14:03:00,77.4,261.3209,3437,-5.0000000000000036,6.299999999999999,6.900000000000002,1170.621,1326
2024-11-08 14:06:00,77.5,263.2885,3437,-5.100000000000001,6.299999999999999,7.0,1170.813,1522
2024-11-08 14:09:00,78.0,269.4372,3437,-5.100000000000001,6.199999999999999,7.0,1186.204,1522
2024-11-08 14:12:00,78.6,274.4792,3437,-5.200000000000003,6.299999999999999,7.100000000000001,1192.449,1505
2024-11-08 14:15:00,79.9,275.7089,3437,-5.300000000000004,6.299999999999999,7.200000000000003,1213.569,1505
2024-11-08 14:18:00,79.9,275.463,3437,-5.100000000000001,6.199999999999999,7.200000000000003,1218.607,1505
2024-11-08 14:21:00,80.9,279.89,3437,-5.200000000000003,6.199999999999999,7.300000000000004,1231.373,1505
2024-11-08 14:24:00,80.9,275.0941,3437,-5.300000000000004,6.299999999999999,7.300000000000004,1243.438,1505
2024-11-08 14:27:00,81.1,279.89,3437,-5.300000000000004,6.199999999999999,7.300000000000004,1247.568,1505
2024-11-08 14:30:00,81.9,282.3495,3437,-5.299999999999997,6.199999999999999,7.299999999999997,1266.556,1506
2024-11-08 14:33:00,81.9,280.9968,3437,-5.399999999999999,6.299999999999999,7.299999999999997,1259.566,1263
2024-11-08 14:36:00,81.3,274.7251,3437,-5.200000000000003,6.299999999999999,7.200000000000003,1251.422,1505
2024-11-08 14:39:00,81.1,278.5373,3437,-5.200000000000003,6.300000000000001,7.200000000000003,1249.865,1505
2024-11-08 14:42:00,81.5,273.8643,3437,-5.200000000000003,6.4,7.299999999999997,1251.376,1505
2024-11-08 14:45:00,81.3,277.5535,3437,-5.200000000000003,6.4,7.200000000000003,1256.221,1505
2024-11-08 14:48:00,81.7,280.3819,3437,-5.100000000000001,6.300000000000001,7.199999999999996,1270.962,1308
2024-11-08 14:51:00,82.3,281.1198,3437,-5.199999999999996,6.300000000000001,7.199999999999996,1267.917,1506
2024-11-08 14:54:00,82.5,282.1036,3438,-5.299999999999997,6.199999999999999,7.299999999999997,1275.882,1506
2024-11-08 14:57:00,82.3,280.5049,3438,-5.299999999999997,6.4,7.299999999999997,1276.733,1263
2024-11-08 15:00:00,82.5,280.3819,3438,-5.099999999999998,6.300000000000001,7.199999999999999,1279.917,1308
2024-11-08 15:03:00,82.5,282.9644,3438,-5.299999999999997,6.300000000000001,7.299999999999997,1285.318,1506
2024-11-08 15:06:00,82.5,277.9225,3438,-5.199999999999996,6.4,7.299999999999997,1283.223,1505
2024-11-08 15:09:00,82.9,277.4306,3438,-5.199999999999996,6.299999999999999,7.299999999999997,1287.383,1505
2024-11-08 15:12:00,82.7,275.9549,3438,-5.199999999999996,6.3999999999999995,7.199999999999996,1276.235,1505
2024-11-08 15:15:00,81.9,275.463,3438,-5.199999999999996,6.500000000000001,7.199999999999996,1269.736,1505
2024-11-08 15:18:00,82.3,276.3238,3438,-5.299999999999997,6.4,7.299999999999997,1268.896,1505
2024-11-08 15:21:00,82.1,272.2656,3438,-5.199999999999996,6.4,7.199999999999996,1271.897,1505
2024-11-08 15:24:00,81.1,269.5602,3438,-5.299999999999997,6.500000000000001,7.200000000000003,1256.868,1268
2024-11-08 15:27:00,81.4,272.6346,3438,-5.200000000000003,6.5,7.200000000000003,1256.488,1505
2024-11-08 15:30:00,81.4,272.6346,3438,-5.100000000000001,6.4,7.100000000000001,1252.09,1505
2024-11-08 15:33:00,81.1,271.7737,3438,-5.200000000000003,6.4,7.200000000000003,1254.232,1505
2024-11-08 15:36:00,81.3,271.2818,3438,-5.200000000000003,6.300000000000001,7.200000000000003,1252.733,1505
2024-11-08 15:39:00,81.1,271.8967,3438,-5.200000000000003,6.500000000000001,7.200000000000003,1253.252,1505
2024-11-08 15:42:00,81.1,271.2818,3438,-5.200000000000003,6.500000000000001,7.200000000000003,1244.09,1268
2024-11-08 15:45:00,81.1,271.4048,3438,-5.200000000000003,6.4,7.200000000000003,1249.877,1505
2024-11-08 15:48:00,81.1,274.4792,3438,-5.200000000000003,6.4,7.200000000000003,1251.847,1505
2024-11-08 15:51:00,82.1,279.6441,3438,-5.100000000000001,6.4,7.199999999999996,1251.468,1308
2024-11-08 15:54:00,82.5,274.8481,3439,-5.299999999999997,6.300000000000001,7.299999999999997,1272.79,1505
2024-11-08 15:57:00,82.3,280.013,3439,-5.199999999999996,6.4,7.199999999999996,1273.293,1506
2024-11-08 16:00:00,82.5,276.9387,3439,-5.199999999999996,6.4,7.299999999999997,1274.152,1505
2024-11-08 16:03:00,83.5,284.809,3439,-5.199999999999996,6.300000000000001,7.299999999999997,1300.539,1506
2024-11-08 16:06:00,83.3,278.4144,3439,-5.299999999999997,6.4,7.299999999999997,1288.657,1505
2024-11-08 16:09:00,82.3,273.0035,3439,-5.299999999999997,6.500000000000001,7.299999999999997,1276.689,1505
2024-11-08 16:12:00,80.9,270.7899,3439,-5.099999999999998,6.3999999999999995,7.099999999999998,1241.337,1269
2024-11-08 16:15:00,80.7,277.4306,3439,-5.100000000000001,6.3999999999999995,7.100000000000001,1248.578,1507
2024-11-08 16:18:00,80.5,267.3466,3439,-5.100000000000001,6.3999999999999995,7.100000000000001,1230.824,1269
2024-11-08 16:21:00,79.2,263.4115,3439,-4.899999999999999,6.500000000000001,6.899999999999999,1206.558,1350
2024-11-08 16:24:00,79.3,270.544,3439,-5.100000000000001,6.300000000000001,7.0,1210.089,1522
2024-11-08 16:27:00,79.5,272.5116,3439,-5.0,6.300000000000001,7.0,1217.499,1269
2024-11-08 16:30:00,80.7,273.8643,3439,-5.100000000000001,6.300000000000001,7.100000000000001,1242.332,1505
2024-11-08 16:33:00,80.8,271.2818,3439,-5.100000000000001,6.4,7.100000000000001,1241.768,1269
2024-11-08 16:36:00,80.7,272.5116,3439,-5.100000000000001,6.4,7.100000000000001,1241.984,1269
2024-11-08 16:39:00,81.1,270.544,3439,-5.200000000000003,6.4,7.100000000000001,1241.748,1505
2024-11-08 16:42:00,80.6,266.3629,3439,-5.100000000000001,6.6000000000000005,7.100000000000001,1228.391,1269
2024-11-08 16:45:00,79.8,266.4858,3439,-5.100000000000001,6.4,7.100000000000001,1208.294,1269
2024-11-08 16:48:00,79.0,263.2885,3439,-5.0,6.500000000000001,6.899999999999999,1200.783,1269
2024-11-08 16:51:00,78.4,263.9034,3439,-5.0,6.500000000000001,7.0,1189.438,1269
2024-11-08 16:54:00,78.8,268.8223,3440,-5.0,6.300000000000001,7.0,1199.012,1522
2024-11-08 16:57:00,79.7,268.6994,3440,-5.100000000000001,6.4,7.0,1213.503,1269
2024-11-08 17:00:00,79.2,265.8709,3440,-5.0,6.5,7.0,1209.692,1269
2024-11-08 17:03:00,79.1,270.667,3440,-5.0,6.500000000000001,7.0,1206.923,1269
2024-11-08 17:06:00,79.3,265.502,3440,-5.0,6.4,7.0,1203.099,1269
2024-11-08 17:09:00,79.3,264.2723,3440,-5.099999999999998,6.500000000000001,7.099999999999998,1210.479,1269
2024-11-08 17:12:00,78.9,268.0845,3440,-5.0,6.4,7.0,1203.005,1269
2024-11-08 17:15:00,79.3,272.2656,3440,-5.100000000000001,6.300000000000001,7.0,1210.057,1507
2024-11-08 17:18:00,79.8,278.0454,3440,-5.100000000000001,6.4,7.100000000000001,1230.426,1507
2024-11-08 17:21:00,80.7,271.2818,3440,-5.100000000000001,6.4,7.100000000000001,1236.863,1269
2024-11-08 17:24:00,81.1,271.0359,3440,-5.100000000000001,6.4,7.200000000000003,1245.724,1269
2024-11-08 17:27:00,80.9,270.7899,3440,-5.200000000000003,6.500000000000001,7.200000000000003,1242.282,1268
2024-11-08 17:30:00,81.1,268.6994,3440,-5.200000000000003,6.500000000000001,7.200000000000003,1242.685,1268
2024-11-08 17:33:00,80.7,268.5764,3440,-5.100000000000001,6.500000000000001,7.200000000000003,1237.383,1269
2024-11-08 17:36:00,79.9,264.2723,3440,-5.100000000000001,6.4,7.100000000000001,1219.566,1269
2024-11-08 17:39:00,78.8,260.583,3440,-5.100000000000001,6.500000000000001,6.899999999999999,1200.722,1268
2024-11-08 17:42:00,77.6,256.6479,3440,-5.0,6.500000000000001,6.899999999999999,1166.769,1330
2024-11-08 17:45:00,75.6,252.5897,3440,-4.900000000000002,6.6000000000000005,6.700000000000003,1133.487,1330
2024-11-08 17:48:00,74.2,243.3666,3440,-4.800000000000001,6.499999999999999,6.5,1100.749,1286
2024-11-08 17:51:00,73.2,242.9977,3440,-4.599999999999998,6.6000000000000005,6.4999999999999964,1078.874,1409
2024-11-08 17:54:00,71.8,241.0301,3441,-4.599999999999998,6.6000000000000005,6.300000000000001,1057.09,1409
2024-11-08 17:57:00,72.4,244.7193,3441,-4.600000000000001,6.4,6.400000000000002,1060.09,1285
2024-11-08 18:00:00,72.0,239.6774,3441,-4.699999999999999,6.500000000000001,6.399999999999999,1060.255,1286
2024-11-08 18:03:00,72.0,244.7193,3441,-4.5,6.500000000000001,6.299999999999997,1054.797,1285
2024-11-08 18:06:00,69.3,227.9948,3441,-4.699999999999999,6.6000000000000005,6.399999999999999,1012.267,1403
2024-11-08 18:09:00,68.7,238.5706,3441,-4.699999999999999,6.300000000000001,6.400000000000002,991.8292,1286
2024-11-08 18:12:00,68.3,230.0854,3441,-4.600000000000001,6.299999999999999,6.400000000000002,985.8829,382
2024-11-08 18:15:00,67.5,223.3218,3441,-4.5,6.499999999999999,6.199999999999999,980.8873,392
2024-11-08 18:18:00,67.9,230.4543,3441,-4.599999999999998,6.499999999999999,6.299999999999997,978.8349,382
2024-11-08 18:21:00,67.7,227.9948,3441,-4.5,6.499999999999999,6.299999999999997,977.3196,382
2024-11-08 18:24:00,66.5,221.969,3441,-4.600000000000001,6.499999999999999,6.200000000000003,960.0034,381
2024-11-08 18:27:00,66.7,227.011,3441,-4.600000000000001,6.3999999999999995,6.200000000000003,964.8459,381
2024-11-08 18:30:00,66.9,227.3799,3441,-4.699999999999999,6.3999999999999995,6.300000000000001,961.2628,381
2024-11-08 18:33:00,66.3,225.0434,3441,-4.599999999999998,6.499999999999999,6.300000000000001,960.4078,381
2024-11-08 18:36:00,66.5,224.5515,3441,-4.599999999999998,6.3999999999999995,6.199999999999999,956.7731,381
2024-11-08 18:39:00,66.7,234.5125,3441,-4.599999999999998,6.3999999999999995,6.300000000000001,959.7605,382
2024-11-08 18:42:00,66.3,230.4543,3441,-4.600000000000001,6.299999999999999,6.300000000000001,950.3143,382
2024-11-08 18:45:00,66.5,234.3895,3441,-4.5,6.299999999999999,6.300000000000001,955.5204,382
2024-11-08 18:48:00,65.7,220.3704,3441,-4.5,6.3,6.199999999999999,947.0851,392
2024-11-08 18:51:00,65.3,223.1988,3441,-4.5,6.3999999999999995,6.100000000000001,939.9714,392
2024-11-08 18:54:00,64.9,222.4609,3442,-4.5,6.3999999999999995,6.100000000000001,929.4375,392
2024-11-08 18:57:00,64.9,225.7813,3442,-4.399999999999999,6.3,6.099999999999998,932.1818,392
2024-11-08 19:00:00,64.3,212.377,3442,-4.5,6.499999999999999,6.199999999999999,921.1017,364
2024-11-08 19:03:00,62.9,212.7459,3442,-4.199999999999999,6.3999999999999995,5.800000000000001,903.0634,333
2024-11-11 07:42:00,42.7,203.6458,3442,-1.8999999999999986,2.1999999999999993,2.8000000000000007,736.6382,123
2024-11-11 07:45:00,60.1,230.7002,3442,-4.0,4.3999999999999995,5.199999999999999,940.9382,537
2024-11-11 07:48:00,59.5,243.7355,3442,-3.900000000000002,5.2,5.300000000000001,933.9819,592
2024-11-11 07:51:00,61.7,284.809,3442,-4.200000000000003,4.999999999999999,5.700000000000003,946.5585,1816
2024-11-11 07:54:00,67.9,294.77,3442,-4.699999999999999,4.999999999999999,6.200000000000003,1030.677,1823
2024-11-11 07:57:00,68.5,285.3009,3442,-4.699999999999999,5.1,6.199999999999999,1010.805,1824
2024-11-11 08:00:00,66.4,275.34,3442,-4.5,4.999999999999999,6.0,977.3951,1782
2024-11-11 08:03:00,66.7,274.1103,3442,-4.399999999999999,5.200000000000001,6.0,984.1238,1804
2024-11-11 08:06:00,69.6,307.0674,3442,-4.699999999999999,4.9,6.300000000000001,1020.156,1427
2024-11-11 08:09:00,71.8,233.5287,3442,-4.800000000000001,5.6000000000000005,6.400000000000002,1028.308,1626
2024-11-11 08:12:00,79.5,308.2972,3442,-5.300000000000004,5.3,6.899999999999999,1222.261,1492
2024-11-11 08:15:00,82.3,308.5431,3442,-5.5,5.6,7.399999999999999,1277.835,1493
2024-11-11 08:18:00,84.2,319.7338,3442,-5.200000000000003,5.3999999999999995,7.200000000000003,1326.405,1492
2024-11-11 08:21:00,85.4,322.0703,3442,-5.400000000000002,6.199999999999999,7.400000000000002,1311.682,1474
2024-11-11 08:24:00,90.9,344.5746,3442,-6.199999999999996,5.299999999999999,7.699999999999996,1457.462,1892
2024-11-11 08:27:00,77.0,246.5639,3442,-5.100000000000001,6.700000000000001,6.799999999999997,1127.234,1372
2024-11-11 08:30:00,69.9,235.0043,3443,-4.600000000000001,6.199999999999999,6.299999999999997,1031.818,1286
2024-11-11 08:33:00,67.9,224.6745,3443,-4.399999999999999,6.199999999999999,6.099999999999998,989.7315,405
2024-11-11 08:36:00,65.3,233.0368,3443,-4.299999999999997,6.1,5.799999999999997,950.5085,406
2024-11-11 08:39:00,63.8,235.3732,3443,-4.300000000000001,5.800000000000001,5.899999999999999,925.783,1620
2024-11-11 08:42:00,63.9,241.7679,3443,-4.300000000000001,5.700000000000001,5.900000000000002,921.8815,1620
2024-11-11 08:45:00,63.7,236.726,3443,-4.199999999999999,5.800000000000001,5.899999999999999,920.1503,619
2024-11-11 08:48:00,63.3,233.8976,3443,-4.199999999999999,5.9,5.799999999999997,908.045,619
2024-11-11 08:51:00,63.3,234.2665,3443,-4.199999999999999,5.9,5.799999999999997,911.145,619
2024-11-11 08:54:00,63.5,237.4638,3443,-4.199999999999999,5.800000000000001,5.800000000000001,904.2102,619
2024-11-11 08:57:00,62.9,233.0368,3443,-4.100000000000001,5.699999999999999,5.800000000000001,900.2279,619
2024-11-11 09:00:00,62.7,230.4543,3443,-4.100000000000001,5.799999999999999,5.699999999999999,898.8236,619
2024-11-11 09:03:00,63.1,232.4219,3443,-4.199999999999999,5.9,5.800000000000001,899.1292,619
2024-11-11 09:06:00,63.1,233.6516,3443,-4.199999999999999,5.800000000000001,5.800000000000001,901.6094,619
2024-11-11 09:09:00,63.1,236.849,3443,-4.300000000000001,5.800000000000001,5.800000000000001,903.9276,1620
2024-11-11 09:12:00,63.3,243.4896,3443,-4.199999999999999,5.700000000000001,5.799999999999997,909.2217,1689
2024-11-11 09:15:00,64.3,240.0463,3443,-4.199999999999999,5.700000000000001,5.900000000000002,922.6202,1689
2024-11-11 09:18:00,64.7,242.7518,3443,-4.300000000000001,5.700000000000001,5.900000000000002,930.0002,1620
2024-11-11 09:21:00,65.1,241.522,3443,-4.399999999999999,5.800000000000001,5.9999999999999964,936.6375,1620
2024-11-11 09:24:00,65.3,241.0301,3443,-4.300000000000001,5.800000000000001,6.0,937.0375,1620
2024-11-11 09:27:00,65.5,238.8166,3443,-4.300000000000001,5.9,5.899999999999999,941.6469,1620
2024-11-11 09:30:00,65.5,236.726,3444,-4.300000000000001,5.9,6.0,940.5676,1620
2024-11-11 09:33:00,66.0,241.8909,3444,-4.299999999999997,5.9,6.0,947.9529,1620
2024-11-11 09:36:00,66.9,244.1044,3444,-4.399999999999999,5.9,6.0,969.572,1281
2024-11-11 09:39:00,68.5,244.8423,3444,-4.5,6.0,6.199999999999996,988.7745,1282
2024-11-11 09:42:00,68.1,236.603,3444,-4.400000000000002,6.0,6.099999999999998,986.9596,1282
2024-11-11 09:45:00,68.0,237.8328,3444,-4.399999999999999,6.1,5.9999999999999964,981.7847,375
2024-11-11 09:48:00,67.9,241.1531,3444,-4.5,6.1,6.199999999999999,992.1349,1288
2024-11-11 09:51:00,69.8,245.5801,3444,-4.600000000000001,6.199999999999999,6.400000000000002,1021.856,1288
2024-11-11 09:54:00,75.0,271.1588,3444,-5.0,5.999999999999999,7.0000000000000036,1156.507,1523
2024-11-11 09:57:00,77.5,266.2399,3444,-5.199999999999999,6.300000000000001,7.099999999999998,1169.583,1522
2024-11-11 10:00:00,77.3,258.3695,3444,-5.100000000000001,6.5,7.100000000000001,1167.233,1329
2024-11-11 10:03:00,77.5,258.1235,3444,-5.100000000000001,6.5,7.100000000000001,1171.637,1329
2024-11-11 10:06:00,77.2,258.2465,3444,-5.0,6.5,7.0,1168.005,1329
2024-11-11 10:09:00,77.2,257.8776,3444,-5.100000000000001,6.500000000000001,7.0,1163.35,1329
2024-11-11 10:12:00,77.0,257.0168,3444,-5.0,6.299999999999999,7.0,1159.717,1326
2024-11-11 10:15:00,76.4,253.5735,3444,-5.0,6.3999999999999995,6.899999999999999,1147.536,1330
2024-11-11 10:18:00,75.9,240.2922,3444,-5.0,6.3999999999999995,6.899999999999999,1129.429,1399
2024-11-11 10:21:00,74.4,256.8938,3444,-4.899999999999999,6.199999999999999,6.799999999999997,1105.323,1328
2024-11-11 10:24:00,75.8,255.0492,3444,-5.0,6.300000000000001,6.799999999999997,1129.178,1330
2024-11-11 10:27:00,75.4,252.9586,3444,-4.899999999999999,6.4,6.799999999999997,1129.849,1330
2024-11-11 10:30:00,75.2,250.8681,3445,-5.0,6.4,6.799999999999997,1129.489,1330
2024-11-11 10:33:00,75.4,251.6059,3445,-5.100000000000001,6.5,6.899999999999999,1131.836,1357
2024-11-11 10:36:00,77.2,257.8776,3445,-5.100000000000001,6.4,7.0,1165.388,1357
2024-11-11 10:39:00,77.2,253.8194,3445,-5.100000000000001,6.5,7.0,1162.196,1357
2024-11-11 10:42:00,77.2,251.6059,3445,-5.100000000000001,6.6,7.0,1172.863,1357
2024-11-11 10:45:00,79.8,252.0978,3445,-5.199999999999999,6.700000000000001,7.199999999999999,1230.593,1372
2024-11-11 10:48:00,81.7,250.991,3445,-5.300000000000001,7.0,7.400000000000002,1262.259,1252
2024-11-11 10:51:00,82.3,254.5573,3445,-5.400000000000002,7.0,7.5000000000000036,1303.392,1251
2024-11-11 10:54:00,84.4,254.5573,3445,-5.4999999999999964,7.1,7.599999999999998,1322.534,1253
2024-11-11 10:57:00,86.0,268.3304,3445,-5.599999999999998,7.0,7.800000000000001,1350.501,1257
2024-11-11 11:00:00,89.6,270.0521,3445,-5.800000000000004,6.999999999999999,8.0,1446.248,1235
2024-11-11 11:03:00,90.2,270.544,3445,-5.899999999999999,6.999999999999999,8.100000000000001,1456.976,1235
2024-11-11 11:06:00,89.6,265.502,3445,-5.899999999999999,7.199999999999999,7.800000000000004,1427.982,1235
2024-11-11 11:09:00,87.8,249.2694,3445,-5.299999999999997,7.5,7.399999999999999,1422.742,1246
2024-11-11 11:12:00,84.3,250.7451,3445,-5.299999999999997,7.4,7.299999999999997,1322.799,1246
2024-11-11 11:15:00,83.1,252.5897,3445,-5.100000000000001,7.2,7.100000000000001,1297.262,1266
2024-11-11 11:18:00,80.7,249.5153,3445,-4.899999999999999,7.1,6.800000000000001,1243.378,1370
2024-11-11 11:21:00,80.1,247.9167,3445,-4.799999999999997,7.2,6.799999999999997,1224.504,1370
2024-11-11 11:24:00,77.8,246.0721,3445,-4.699999999999999,7.000000000000001,6.600000000000001,1180.532,1405
2024-11-11 11:27:00,77.2,246.6869,3445,-4.600000000000001,6.8999999999999995,6.600000000000001,1165.359,1347
2024-11-11 11:30:00,77.2,246.8099,3446,-4.700000000000003,6.9,6.600000000000001,1158.542,1347
2024-11-11 11:33:00,76.3,248.0396,3446,-4.599999999999998,6.9,6.4999999999999964,1152.617,1347
2024-11-11 11:36:00,76.2,247.4248,3446,-4.599999999999998,6.799999999999999,6.4999999999999964,1145.413,1347
2024-11-11 11:39:00,76.2,244.3504,3446,-4.600000000000001,6.8999999999999995,6.5000000000000036,1139.193,1405
2024-11-11 11:42:00,76.0,247.1788,3446,-4.5,6.799999999999999,6.400000000000002,1148.029,1348
2024-11-11 11:45:00,76.2,247.9167,3446,-4.599999999999998,6.9,6.5,1145.836,1347
2024-11-11 11:48:00,76.0,247.6707,3446,-4.699999999999999,7.000000000000001,6.5,1144.105,1405
2024-11-11 11:51:00,76.4,251.7289,3446,-4.599999999999998,6.799999999999999,6.5,1148.967,1348
2024-11-11 11:54:00,77.2,255.4181,3446,-4.599999999999998,6.800000000000001,6.600000000000001,1165.121,1348
2024-11-11 11:57:00,79.0,255.1722,3446,-4.699999999999999,6.9,6.699999999999996,1215.847,1349
2024-11-11 12:00:00,80.3,255.0492,3446,-4.899999999999999,7.0,6.899999999999999,1233.096,1370
2024-11-11 12:03:00,80.1,255.0492,3446,-4.799999999999997,7.0,6.799999999999997,1231.719,1370
2024-11-11 12:06:00,80.3,257.0168,3446,-4.899999999999999,6.9,6.899999999999999,1237.308,1350
2024-11-11 12:09:00,80.0,256.033,3446,-4.899999999999999,7.000000000000001,6.799999999999997,1216.844,1370
2024-11-11 12:12:00,78.4,250.4991,3446,-4.799999999999997,7.000000000000001,6.699999999999996,1187.723,1370
2024-11-11 12:15:00,78.2,250.4991,3446,-4.699999999999999,6.8999999999999995,6.599999999999998,1193.116,1349
2024-11-11 12:18:00,77.4,246.441,3446,-4.699999999999999,6.8,6.600000000000001,1153.006,1347
2024-11-11 12:21:00,74.6,247.0558,3446,-4.5,6.6000000000000005,6.399999999999999,1102.818,1285
2024-11-11 12:24:00,72.6,248.2856,3446,-4.399999999999999,6.5,6.299999999999997,1073.496,1339
2024-11-11 12:27:00,72.3,241.7679,3446,-4.400000000000002,6.6000000000000005,6.300000000000004,1064.636,374
2024-11-11 12:30:00,72.0,240.9071,3447,-4.400000000000002,6.7,6.200000000000003,1056.328,374
2024-11-11 12:33:00,71.8,241.1531,3447,-4.400000000000002,6.6,6.200000000000003,1051.463,374
2024-11-11 12:36:00,71.8,239.9233,3447,-4.300000000000001,6.6,6.200000000000003,1046.74,314
2024-11-11 12:39:00,71.0,239.1855,3447,-4.300000000000001,6.6,6.100000000000001,1043.036,314
2024-11-11 12:42:00,71.4,239.3084,3447,-4.400000000000002,6.6,6.100000000000001,1049.397,374
2024-11-11 12:45:00,71.8,242.2598,3447,-4.300000000000001,6.6,6.200000000000003,1047.876,314
2024-11-11 12:48:00,72.0,242.3828,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1052.549,374
2024-11-11 12:51:00,71.8,241.0301,3447,-4.300000000000001,6.6,6.199999999999999,1056.089,314
2024-11-11 12:54:00,72.2,242.2598,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1067.101,374
2024-11-11 12:57:00,72.4,243.6125,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1071.305,374
2024-11-11 13:00:00,73.4,242.2598,3447,-4.399999999999999,6.799999999999999,6.300000000000001,1084.658,324
2024-11-11 13:03:00,73.6,241.8909,3447,-4.399999999999999,6.799999999999999,6.300000000000001,1084.956,324
2024-11-11 13:06:00,73.6,242.1369,3447,-4.5,6.799999999999999,6.400000000000002,1090.933,1409
2024-11-11 13:09:00,74.6,249.7613,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1105.611,1347
2024-11-11 13:12:00,75.2,246.195,3447,-4.699999999999999,6.799999999999999,6.599999999999998,1108.54,1347
2024-11-11 13:15:00,75.2,249.5153,3447,-4.599999999999998,6.799999999999999,6.599999999999998,1131.131,1348
2024-11-11 13:18:00,75.2,247.4248,3447,-4.599999999999998,6.799999999999999,6.4999999999999964,1122.368,1347
2024-11-11 13:21:00,75.0,248.4086,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1121.683,1347
2024-11-11 13:24:00,75.0,250.2532,3447,-4.599999999999998,6.699999999999999,6.599999999999998,1130.713,1348
2024-11-11 13:27:00,75.6,252.9586,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1130.256,1349
2024-11-11 13:30:00,75.2,254.8032,3448,-4.699999999999999,6.6,6.599999999999998,1116.275,1349
2024-11-11 13:33:00,74.6,256.8938,3448,-4.699999999999999,6.4,6.4999999999999964,1124.244,1342
2024-11-11 13:36:00,75.8,258.7384,3448,-4.599999999999998,6.5,6.599999999999998,1129.926,1342
2024-11-11 13:39:00,75.8,256.2789,3448,-4.699999999999999,6.6,6.599999999999998,1127.067,1349
2024-11-11 13:42:00,75.5,258.8614,3448,-4.699999999999999,6.5,6.599999999999998,1133.308,1349
2024-11-11 13:45:00,77.0,257.0168,3448,-4.800000000000001,6.699999999999999,6.699999999999999,1157.161,1349
2024-11-11 13:48:00,76.5,257.6317,3448,-4.800000000000001,6.6,6.699999999999999,1150.513,1349
2024-11-11 13:51:00,77.2,258.3695,3448,-4.699999999999999,6.699999999999999,6.699999999999999,1154.725,1349
2024-11-11 13:54:00,76.6,253.3275,3448,-4.699999999999999,6.699999999999999,6.699999999999999,1162.426,1349
2024-11-11 13:57:00,77.0,256.033,3448,-4.800000000000001,6.799999999999999,6.699999999999999,1158.842,1349
2024-11-11 14:00:00,76.7,252.7127,3448,-4.699999999999999,6.8,6.699999999999999,1154.436,1349
2024-11-11 14:03:00,76.4,253.3275,3448,-4.800000000000001,6.8,6.699999999999999,1147.925,1349
2024-11-11 14:06:00,75.5,251.4829,3448,-4.800000000000001,6.7,6.699999999999999,1117.695,1349
2024-11-11 14:09:00,75.2,249.8843,3448,-4.599999999999998,6.7,6.599999999999998,1123.096,1348
2024-11-11 14:12:00,74.0,247.1788,3448,-4.600000000000001,6.7,6.5,1098.432,1347
2024-11-11 14:15:00,73.8,250.2532,3448,-4.599999999999998,6.6,6.400000000000002,1110.645,1348
2024-11-11 14:18:00,74.6,247.1788,3448,-4.699999999999999,6.8,6.599999999999998,1116.436,1347
2024-11-11 14:21:00,75.2,249.8843,3448,-4.800000000000001,6.699999999999999,6.699999999999999,1115.849,1349
2024-11-11 14:24:00,74.8,246.5639,3448,-4.699999999999999,6.699999999999999,6.599999999999998,1107.651,1347
2024-11-11 14:27:00,74.6,252.0978,3448,-4.699999999999999,6.699999999999999,6.599999999999998,1110.961,1349
2024-11-11 14:30:00,75.4,251.7289,3449,-4.800000000000001,6.699999999999999,6.699999999999999,1124.583,1349
2024-11-11 14:33:00,75.4,251.114,3449,-4.700000000000003,6.699999999999999,6.600000000000001,1125.984,1349
2024-11-11 14:36:00,75.6,250.991,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1130.468,1349
2024-11-11 14:39:00,76.2,254.0654,3449,-4.800000000000001,6.6,6.700000000000003,1137.83,1349
2024-11-11 14:42:00,76.4,255.6641,3449,-4.800000000000001,6.699999999999999,6.700000000000003,1135.179,1349
2024-11-11 14:45:00,76.0,252.3438,3449,-4.699999999999999,6.699999999999999,6.700000000000003,1141.583,1349
2024-11-11 14:48:00,75.9,251.114,3449,-4.800000000000001,6.7,6.700000000000003,1132.778,1349
2024-11-11 14:51:00,75.2,247.6707,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1121.355,1347
2024-11-11 14:54:00,74.8,243.7355,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1108.586,1347
2024-11-11 14:57:00,74.6,247.9167,3449,-4.599999999999998,6.699999999999999,6.5,1111.577,1347
2024-11-11 15:00:00,74.4,245.3342,3449,-4.800000000000001,6.699999999999999,6.600000000000001,1107.355,1398
2024-11-11 15:03:00,74.6,247.1788,3449,-4.699999999999999,6.699999999999999,6.5,1104.963,1347
2024-11-11 15:06:00,74.4,247.6707,3449,-4.599999999999998,6.6,6.5,1108.535,1285
2024-11-11 15:09:00,73.0,242.8747,3449,-4.599999999999998,6.7,6.399999999999999,1083.465,1409
2024-11-11 15:12:00,73.2,245.9491,3449,-4.600000000000001,6.6,6.5,1086.072,1285
2024-11-11 15:15:00,73.2,241.1531,3449,-4.600000000000001,6.6,6.5,1079.795,1409
2024-11-11 15:18:00,73.2,241.645,3449,-4.600000000000001,6.8,6.399999999999999,1076.985,1409
2024-11-11 15:21:00,72.6,241.276,3449,-4.5,6.8,6.399999999999999,1070.447,1409
2024-11-11 15:24:00,72.8,243.9815,3449,-4.5,6.699999999999999,6.399999999999999,1078.142,1409
2024-11-11 15:27:00,73.0,244.2274,3449,-4.600000000000001,6.6,6.399999999999999,1077.089,1409
2024-11-11 15:30:00,73.8,248.4086,3450,-4.600000000000001,6.6,6.5,1085.115,1348
2024-11-11 15:33:00,74.4,247.1788,3450,-4.600000000000001,6.699999999999999,6.5,1100.906,1347
2024-11-11 15:36:00,74.4,248.5315,3450,-4.699999999999999,6.699999999999999,6.600000000000001,1117.506,1347
2024-11-11 15:39:00,74.8,246.5639,3450,-4.699999999999999,6.799999999999999,6.600000000000001,1117.198,1347
2024-11-11 15:42:00,75.1,244.2274,3450,-4.699999999999999,6.8999999999999995,6.600000000000001,1125.865,1405
2024-11-11 15:45:00,75.2,246.8099,3450,-4.800000000000001,6.799999999999999,6.600000000000001,1117.38,1371
2024-11-11 15:48:00,75.0,248.0396,3450,-4.699999999999999,6.699999999999999,6.600000000000001,1128.626,1347
2024-11-11 15:51:00,75.2,245.9491,3450,-4.699999999999999,6.8,6.600000000000001,1103.432,1347
2024-11-11 15:54:00,74.2,247.0558,3450,-4.600000000000001,6.8,6.5,1106.629,1347
2024-11-11 15:57:00,74.4,245.2112,3450,-4.700000000000003,6.699999999999999,6.600000000000001,1099.935,1347
2024-11-11 16:00:00,73.8,244.2274,3450,-4.800000000000001,6.699999999999999,6.600000000000001,1101.868,1398
2024-11-11 16:03:00,73.8,241.645,3450,-4.600000000000001,6.8,6.5,1094.245,1405
2024-11-11 16:06:00,71.6,236.726,3450,-4.600000000000001,6.699999999999999,6.399999999999999,1050.213,1409
2024-11-11 16:09:00,71.7,237.4638,3450,-4.5,6.699999999999999,6.300000000000004,1052.844,1409
2024-11-11 16:12:00,71.8,237.5868,3450,-4.400000000000002,6.699999999999999,6.300000000000004,1053.503,374
2024-11-11 16:15:00,71.6,235.6192,3450,-4.5,6.699999999999999,6.300000000000004,1051.338,1407
2024-11-11 16:18:00,69.9,227.7488,3450,-4.400000000000002,6.8,6.100000000000001,1014.412,390
2024-11-11 16:21:00,69.6,227.6259,3450,-4.399999999999999,6.8,6.199999999999999,1012.792,390
2024-11-11 16:24:00,68.5,226.888,3450,-4.200000000000003,6.8,6.0,984.8134,393
2024-11-11 16:27:00,68.5,233.0368,3450,-4.300000000000001,6.6,6.099999999999998,982.6682,313
2024-11-11 16:30:00,68.3,227.6259,3451,-4.399999999999999,6.6,6.0,983.2589,393
2024-11-11 16:33:00,68.5,226.765,3451,-4.300000000000001,6.6,6.0,983.3448,393
2024-11-11 16:36:00,68.7,227.5029,3451,-4.300000000000001,6.699999999999999,6.0,982.2625,393
2024-11-11 16:39:00,68.9,231.1921,3451,-4.300000000000001,6.699999999999999,6.0,989.7462,393
2024-11-11 16:42:00,69.1,232.0529,3451,-4.399999999999999,6.699999999999999,6.099999999999998,1000.228,377
2024-11-11 16:45:00,69.3,233.1597,3451,-4.300000000000001,6.699999999999999,6.0,1001.214,313
2024-11-11 16:48:00,70.0,232.9138,3451,-4.399999999999999,6.6,6.199999999999999,1019.141,374
2024-11-11 16:51:00,71.6,236.1111,3451,-4.5,6.9,6.400000000000002,1051.823,1407
2024-11-11 16:54:00,73.2,236.3571,3451,-4.599999999999998,7.000000000000001,6.400000000000002,1069.993,1407
2024-11-11 16:57:00,72.8,234.2665,3451,-4.599999999999998,6.800000000000001,6.400000000000002,1069.342,1407
2024-11-11 17:00:00,73.0,238.4476,3451,-4.600000000000001,6.800000000000001,6.399999999999999,1069.839,1407
2024-11-11 17:03:00,72.0,228.6097,3451,-4.600000000000001,6.9,6.399999999999999,1066.911,1407
2024-11-11 17:06:00,71.6,232.0529,3451,-4.5,7.000000000000001,6.399999999999999,1052.084,1407
2024-11-11 17:09:00,71.3,227.134,3451,-4.600000000000001,7.000000000000001,6.300000000000004,1042.448,1407
2024-11-11 17:12:00,70.5,228.8556,3451,-4.400000000000002,7.1000000000000005,6.200000000000003,1033.058,390
2024-11-11 17:15:00,69.3,225.6583,3451,-4.400000000000002,6.799999999999999,6.100000000000001,1000.803,390
2024-11-11 17:18:00,69.5,223.1988,3451,-4.399999999999999,6.799999999999999,6.099999999999998,1004.371,390
2024-11-11 17:21:00,68.9,226.888,3451,-4.300000000000001,6.799999999999999,6.0,989.8114,393
2024-11-11 17:24:00,69.1,221.3542,3451,-4.300000000000001,6.799999999999999,6.099999999999998,988.8495,393
2024-11-11 17:27:00,68.7,228.1178,3451,-4.300000000000001,6.799999999999999,6.0,991.0317,393
2024-11-11 17:30:00,68.9,224.4285,3452,-4.400000000000002,6.799999999999999,6.100000000000001,990.4511,390
2024-11-11 17:33:00,68.7,227.011,3452,-4.300000000000001,6.799999999999999,6.0,988.6556,393
2024-11-11 17:36:00,68.9,224.4285,3452,-4.300000000000001,6.699999999999999,6.099999999999998,982.5461,393
2024-11-11 17:39:00,68.5,228.3637,3452,-4.400000000000002,6.699999999999999,6.100000000000001,986.8207,393
2024-11-11 17:42:00,68.5,228.7326,3452,-4.300000000000001,6.699999999999999,6.0,985.7953,393
2024-11-11 17:45:00,68.7,226.765,3452,-4.300000000000001,6.699999999999999,6.0,987.3273,393
2024-11-11 17:48:00,68.3,225.0434,3452,-4.300000000000001,6.8,6.0,982.194,393
2024-11-11 17:51:00,67.7,213.8527,3452,-4.299999999999997,6.8,5.899999999999999,960.0928,439
2024-11-11 17:54:00,66.9,219.7555,3452,-4.199999999999999,6.8999999999999995,5.899999999999999,950.6724,389
2024-11-11 17:57:00,66.5,214.5906,3452,-4.199999999999999,6.8999999999999995,6.0,949.4484,389
2024-11-11 18:00:00,66.0,218.8947,3452,-4.199999999999999,6.999999999999999,5.899999999999999,941.3268,389
2024-11-11 18:03:00,65.7,207.827,3452,-4.100000000000001,6.8999999999999995,5.699999999999999,923.1824,441
2024-11-11 18:06:00,64.9,207.3351,3452,-4.199999999999999,6.8999999999999995,5.699999999999999,919.9811,441
2024-11-11 18:09:00,64.7,213.9757,3452,-4.100000000000001,6.8999999999999995,5.699999999999999,911.7,441
2024-11-11 18:12:00,67.1,263.7804,3452,-4.300000000000001,6.1,6.0,957.162,1715
2024-11-11 18:15:00,71.8,254.6803,3452,-4.5,6.3,6.399999999999999,1078.121,1287
2024-11-11 18:18:00,73.0,242.3828,3452,-4.600000000000001,6.6,6.400000000000002,1073.163,1409
2024-11-11 18:21:00,73.2,248.5315,3452,-4.600000000000001,6.6,6.400000000000002,1075.483,1348
2024-11-11 18:24:00,73.2,242.5058,3452,-4.599999999999998,6.5,6.4999999999999964,1086.971,1285
2024-11-11 18:27:00,73.0,250.3762,3452,-4.599999999999998,6.4,6.400000000000002,1079.247,1287
2024-11-11 18:30:00,72.8,241.7679,3453,-4.700000000000003,6.5,6.5,1068.161,1286
2024-11-11 18:33:00,72.4,249.2694,3453,-4.5,6.5,6.399999999999999,1065.159,1339
2024-11-11 18:36:00,72.4,240.4152,3453,-4.600000000000001,6.4,6.400000000000002,1068.6,1286
2024-11-11 18:39:00,74.4,254.0654,3453,-4.700000000000003,6.300000000000001,6.399999999999999,1102.129,1287
2024-11-11 18:42:00,74.4,247.9167,3453,-4.699999999999999,6.4,6.5,1105.936,1286
2024-11-11 18:45:00,77.4,268.2075,3453,-4.899999999999999,6.4,6.799999999999997,1177.428,1336
2024-11-11 18:48:00,78.0,254.1884,3453,-5.0000000000000036,6.4,6.800000000000001,1177.203,1330
2024-11-11 18:51:00,77.2,256.4019,3453,-4.800000000000001,6.4,6.800000000000001,1158.925,1328
2024-11-11 18:54:00,77.0,258.4925,3453,-4.800000000000004,6.4,6.700000000000003,1164.391,1328
2024-11-11 18:57:00,76.6,242.7518,3453,-4.899999999999999,6.4,6.700000000000003,1152.754,1399
2024-11-11 19:00:00,74.8,238.4476,3453,-4.799999999999997,6.8,6.399999999999999,1101.662,1406
2024-11-11 19:03:00,72.0,224.5515,3453,-4.5,6.7,6.199999999999996,1064.578,1404
2024-11-11 19:06:00,70.6,230.0854,3453,-4.399999999999999,6.6000000000000005,6.0,1046.799,374
2024-11-11 19:09:00,70.0,220.7393,3453,-4.399999999999999,6.6000000000000005,6.0,1028.947,1400
2024-11-11 19:12:00,69.4,211.6392,3453,-4.300000000000001,6.7,6.0,1025.998,439
2024-11-11 19:15:00,68.7,216.9271,3453,-4.199999999999999,6.800000000000001,5.900000000000002,1009.627,439
2024-11-11 19:18:00,68.0,211.0243,3453,-4.199999999999999,6.7,5.900000000000002,987.4696,439
2024-11-11 19:21:00,67.1,209.6716,3453,-4.199999999999999,6.7,5.800000000000001,981.4908,441
2024-11-11 19:24:00,65.7,211.6392,3453,-4.100000000000001,6.7,5.699999999999999,964.5421,441
2024-11-11 19:27:00,65.7,204.2607,3453,-4.199999999999999,6.6000000000000005,5.699999999999996,963.0006,441
2024-11-11 19:30:00,64.5,209.7946,3454,-4.0,6.800000000000001,5.600000000000001,949.6406,441
2024-11-11 19:33:00,62.9,196.7593,3454,-3.799999999999997,6.800000000000001,5.399999999999999,919.9442,349
2024-11-11 19:36:00,62.3,187.1672,3454,-3.900000000000002,6.7,5.5,903.0591,354
2024-11-11 19:39:00,60.1,194.4227,3454,-3.8000000000000007,6.6000000000000005,5.200000000000003,783.2178,910
2024-11-12 08:00:00,51.5,268.3304,3454,-2.6000000000000014,3.7,3.8999999999999986,873.3171,17
2024-11-12 08:03:00,62.5,191.1024,3454,-4.300000000000001,4.9,5.800000000000004,1016.9,1614
2024-11-12 08:06:00,61.8,231.4381,3454,-4.299999999999997,5.500000000000001,5.600000000000001,965.2174,1623
2024-11-12 08:09:00,61.5,236.3571,3454,-4.399999999999999,5.300000000000001,5.700000000000003,939.3569,1727
2024-11-12 08:12:00,62.5,239.3084,3454,-4.300000000000001,5.300000000000001,5.699999999999999,927.2621,1690
2024-11-12 08:15:00,63.7,241.1531,3454,-4.400000000000002,5.300000000000001,5.9999999999999964,949.9652,1621
2024-11-12 08:18:00,65.0,239.6774,3454,-4.5,5.4,6.0,964.2241,1618
2024-11-12 08:21:00,64.1,232.6678,3454,-4.399999999999999,5.5,5.899999999999999,947.5074,1621
2024-11-12 08:24:00,64.3,296.2457,3454,-4.399999999999999,5.5,6.199999999999996,1009.835,1784
2024-11-12 08:27:00,72.4,326.1285,3454,-5.099999999999998,4.8999999999999995,6.699999999999999,1081.544,1916
2024-11-12 08:30:00,78.9,324.7758,3454,-5.300000000000001,4.8,6.800000000000001,1235.368,1914
2024-11-12 08:33:00,87.6,324.0379,3454,-5.9999999999999964,5.3999999999999995,7.9999999999999964,1403.038,1883
2024-11-12 08:36:00,86.7,267.4696,3454,-6.100000000000001,6.0,7.600000000000001,1299.154,1234
2024-11-12 08:39:00,83.4,296.9835,3454,-5.699999999999996,5.799999999999999,7.600000000000001,1350.863,1483
2024-11-12 08:42:00,80.5,278.1684,3454,-5.0000000000000036,5.800000000000001,6.900000000000002,1227.774,1525
2024-11-12 08:45:00,72.6,237.9557,3454,-4.4999999999999964,5.8999999999999995,5.9999999999999964,1093.144,1282
2024-11-12 08:48:00,72.0,240.9071,3455,-4.299999999999997,6.199999999999999,6.0,1087.453,1280
2024-11-12 08:51:00,70.4,236.726,3455,-4.400000000000002,6.200000000000001,5.9999999999999964,1041.25,374
2024-11-12 08:54:00,69.1,246.0721,3455,-4.300000000000001,5.9,6.0,1013.088,1281
2024-11-12 08:57:00,67.4,240.4152,3455,-4.199999999999999,5.9,5.899999999999999,979.4789,1689
2024-11-12 09:00:00,66.5,237.8328,3455,-4.199999999999999,5.9,5.800000000000001,975.1122,1620
2024-11-12 09:03:00,66.3,244.8423,3455,-4.199999999999999,5.9,5.799999999999997,963.3054,1281
2024-11-12 09:06:00,66.0,244.1044,3455,-4.199999999999999,5.9,5.799999999999997,963.5324,1281
2024-11-12 09:09:00,66.7,247.3018,3455,-4.100000000000001,5.8999999999999995,5.899999999999999,959.957,1667
2024-11-12 09:12:00,68.0,253.4505,3455,-4.200000000000003,5.8999999999999995,6.0,979.0229,1649
2024-11-12 09:15:00,72.6,267.3466,3455,-4.599999999999998,6.0,6.4999999999999964,1095.953,1828
2024-11-12 09:18:00,76.0,270.421,3455,-4.800000000000001,6.1,6.700000000000003,1141.217,1331
2024-11-12 09:21:00,77.0,273.7413,3455,-4.899999999999999,6.1,6.799999999999997,1163.156,1519
2024-11-12 09:24:00,77.0,262.1817,3455,-5.0,6.3,6.899999999999999,1152.529,1326
2024-11-12 09:27:00,73.8,252.8356,3455,-4.800000000000001,6.499999999999999,6.700000000000003,1104.783,1330
2024-11-12 09:30:00,73.6,255.0492,3455,-4.699999999999999,6.1,6.600000000000001,1086.662,1287
2024-11-12 09:33:00,74.8,260.706,3455,-4.699999999999999,6.199999999999999,6.699999999999996,1110.911,1333
2024-11-12 09:36:00,74.8,256.8938,3455,-4.800000000000001,6.299999999999999,6.700000000000003,1113.524,1328
2024-11-12 09:39:00,74.4,249.7613,3455,-4.800000000000001,6.500000000000001,6.700000000000003,1105.543,1330
2024-11-12 09:42:00,74.4,253.9424,3455,-4.800000000000001,6.4,6.700000000000003,1110.88,1330
2024-11-12 09:45:00,74.6,257.5087,3455,-4.899999999999999,6.300000000000001,6.700000000000003,1111.028,1328
2024-11-12 09:48:00,74.6,257.0168,3456,-4.800000000000001,6.299999999999999,6.700000000000003,1110.513,1328
2024-11-12 09:51:00,74.6,254.8032,3456,-4.899999999999999,6.299999999999999,6.700000000000003,1105.947,1330
2024-11-12 09:54:00,75.0,263.2885,3456,-4.800000000000001,6.199999999999999,6.700000000000003,1115.656,1313
2024-11-12 09:57:00,75.2,265.0101,3456,-4.799999999999997,6.199999999999999,6.699999999999996,1126.145,1313
2024-11-12 10:00:00,77.0,268.2075,3456,-5.0,6.300000000000001,6.899999999999999,1164.642,1522
2024-11-12 10:03:00,79.7,273.6183,3456,-5.199999999999999,6.300000000000001,7.200000000000003,1217.898,1505
2024-11-12 10:06:00,81.7,271.7737,3456,-5.199999999999999,6.4,7.299999999999997,1263.541,1505
2024-11-12 10:09:00,82.0,266.4858,3456,-5.199999999999999,6.6,7.399999999999999,1261.672,1268
2024-11-12 10:12:00,81.7,262.1817,3456,-5.300000000000001,6.7,7.300000000000001,1264.223,1251
2024-11-12 10:15:00,81.1,261.8128,3456,-5.199999999999999,6.7,7.199999999999999,1248.049,1268
2024-11-12 10:18:00,81.3,271.0359,3456,-5.199999999999999,6.6,7.300000000000001,1248.718,1268
2024-11-12 10:21:00,81.9,267.9615,3456,-5.100000000000001,6.6,7.200000000000003,1267.592,1269
2024-11-12 10:24:00,82.3,272.5116,3456,-5.100000000000001,6.699999999999999,7.300000000000004,1270.234,1269
2024-11-12 10:27:00,84.3,268.0845,3456,-5.399999999999999,6.799999999999999,7.5,1312.208,1271
2024-11-12 10:30:00,83.8,268.2075,3456,-5.399999999999999,6.8999999999999995,7.5,1319.38,1251
2024-11-12 10:33:00,81.1,238.6936,3456,-5.200000000000003,7.3999999999999995,7.200000000000003,1193.968,1354
2024-11-12 10:36:00,76.2,239.9233,3456,-4.599999999999998,6.8999999999999995,6.599999999999998,1148.989,1405
2024-11-12 10:39:00,76.4,240.5382,3456,-4.800000000000001,6.799999999999999,6.800000000000001,1153.331,1398
2024-11-12 10:42:00,76.4,241.522,3456,-4.900000000000002,6.800000000000001,6.800000000000001,1148.299,1371
2024-11-12 10:45:00,76.8,241.7679,3456,-4.800000000000001,7.0,6.800000000000001,1153.115,1406
2024-11-12 10:48:00,76.6,238.4476,3457,-4.799999999999997,7.0,6.799999999999997,1151.294,1406
2024-11-12 10:51:00,76.6,239.0625,3457,-4.899999999999999,7.0,6.799999999999997,1147.64,1371
2024-11-12 10:54:00,76.8,241.645,3457,-4.899999999999999,7.0,6.899999999999999,1153.341,1371
2024-11-12 10:57:00,76.6,242.3828,3457,-4.899999999999999,6.9,6.799999999999997,1148.366,1371
2024-11-12 11:00:00,76.4,242.5058,3457,-4.799999999999997,6.799999999999999,6.799999999999997,1154.954,1398
2024-11-12 11:03:00,75.4,237.5868,3457,-4.800000000000001,7.1000000000000005,6.700000000000003,1146.351,1406
2024-11-12 11:06:00,75.6,237.5868,3457,-4.800000000000001,7.000000000000001,6.700000000000003,1129.212,1406
2024-11-12 11:09:00,75.5,236.2341,3457,-4.799999999999997,7.000000000000001,6.699999999999996,1132.797,1406
2024-11-12 11:12:00,75.6,236.849,3457,-4.800000000000001,7.0,6.700000000000003,1129.048,1406
2024-11-12 11:15:00,75.4,235.1273,3457,-4.800000000000001,7.1000000000000005,6.700000000000003,1125.855,1406
2024-11-12 11:18:00,75.4,234.5125,3457,-4.699999999999999,7.0,6.600000000000001,1124.043,1406
2024-11-12 11:21:00,75.6,242.8747,3457,-4.899999999999999,6.800000000000001,6.700000000000003,1132.911,1371
2024-11-12 11:24:00,75.4,237.5868,3457,-4.799999999999997,6.9,6.600000000000001,1131.979,1406
2024-11-12 11:27:00,75.4,237.2179,3457,-4.699999999999999,6.9,6.599999999999998,1129.182,1406
2024-11-12 11:30:00,75.8,236.2341,3457,-4.800000000000001,6.9,6.699999999999999,1129.697,1406
2024-11-12 11:33:00,75.2,233.5287,3457,-4.699999999999999,7.000000000000001,6.600000000000001,1110.33,1406
2024-11-12 11:36:00,74.8,235.1273,3457,-4.799999999999997,7.000000000000001,6.699999999999996,1112.94,1406
2024-11-12 11:39:00,74.6,239.0625,3457,-4.699999999999999,6.9,6.599999999999998,1112.977,1406
2024-11-12 11:42:00,77.0,244.5963,3457,-4.800000000000001,6.800000000000001,6.800000000000001,1157.042,1398
2024-11-12 11:45:00,77.6,249.1464,3457,-4.899999999999999,6.800000000000001,6.800000000000001,1182.86,1370
2024-11-12 11:48:00,78.5,250.4991,3458,-5.0,6.9,6.900000000000002,1193.212,1372
2024-11-12 11:51:00,79.3,247.3018,3458,-5.0,7.0,6.9999999999999964,1201.134,1372
2024-11-12 11:54:00,78.8,242.2598,3458,-5.0,7.000000000000001,6.9999999999999964,1195.406,1369
2024-11-12 11:57:00,78.3,245.2112,3458,-4.900000000000002,6.9,6.899999999999999,1187.542,1371
2024-11-12 12:00:00,78.3,243.7355,3458,-4.899999999999999,7.000000000000001,6.900000000000002,1184.245,1369
2024-11-12 12:03:00,78.4,247.9167,3458,-5.0,6.9,6.900000000000002,1189.833,1372
2024-11-12 12:06:00,78.7,249.6383,3458,-5.0,6.800000000000001,6.9999999999999964,1198.369,1372
2024-11-12 12:09:00,78.4,247.9167,3458,-5.0,6.9,6.900000000000002,1200.995,1372
2024-11-12 12:12:00,78.6,243.1207,3458,-5.0,6.9,6.9999999999999964,1191.424,1372
2024-11-12 12:15:00,78.2,244.5963,3458,-5.0,6.9,6.900000000000002,1184.448,1372
2024-11-12 12:18:00,77.8,241.7679,3458,-4.899999999999999,7.0,6.800000000000001,1176.364,1371
2024-11-12 12:21:00,79.5,255.6641,3458,-5.0,6.9,7.0,1224.412,1266
