Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-12 12:24:00,80.1,252.7127,3458,-4.900000000000002,6.9,6.899999999999999,1229.429,1370
2024-11-12 12:27:00,80.3,249.7613,3458,-4.899999999999999,7.0,6.899999999999999,1240.197,1370
2024-11-12 12:30:00,80.1,244.5963,3458,-5.0,7.2,6.899999999999999,1225.658,1369
2024-11-12 12:33:00,79.9,240.4152,3458,-4.800000000000001,7.2,6.800000000000001,1217.465,1369
2024-11-12 12:36:00,79.1,240.9071,3458,-4.899999999999999,7.1,6.699999999999996,1207.814,1369
2024-11-12 12:39:00,79.3,241.645,3458,-4.800000000000001,7.199999999999999,6.800000000000001,1214.143,1369
2024-11-12 12:42:00,80.7,244.5963,3458,-5.0,7.199999999999999,7.0,1243.431,1369
2024-11-12 12:45:00,80.9,245.2112,3458,-4.899999999999999,7.3,7.0,1239.517,1369
2024-11-12 12:48:00,80.5,244.1044,3459,-4.900000000000002,7.2,6.900000000000002,1237.343,1369
2024-11-12 12:51:00,80.2,244.2274,3459,-4.899999999999999,7.1,6.899999999999999,1227.01,1369
2024-11-12 12:54:00,79.7,244.7193,3459,-4.800000000000001,7.1,6.800000000000001,1224.476,1370
2024-11-12 12:57:00,80.1,248.0396,3459,-4.900000000000002,7.0,6.900000000000002,1224.352,1370
2024-11-12 13:00:00,80.2,250.8681,3459,-4.900000000000002,7.0,6.800000000000001,1232.415,1370
2024-11-12 13:03:00,81.2,253.8194,3459,-5.0000000000000036,6.9,6.900000000000002,1256.208,1266
2024-11-12 13:06:00,80.9,250.4991,3459,-5.0,6.9,7.0,1244.767,1372
2024-11-12 13:09:00,80.5,249.6383,3459,-4.900000000000002,7.0,6.800000000000001,1235.031,1370
2024-11-12 13:12:00,80.3,245.9491,3459,-4.900000000000002,7.1000000000000005,6.900000000000002,1231.314,1369
2024-11-12 13:15:00,78.4,244.2274,3459,-4.799999999999997,6.9,6.699999999999996,1189.71,1370
2024-11-12 13:18:00,78.3,246.5639,3459,-4.800000000000001,6.9,6.699999999999999,1195.698,1370
2024-11-12 13:21:00,78.7,245.5801,3459,-4.799999999999997,6.9,6.699999999999996,1199.484,1370
2024-11-12 13:24:00,78.6,247.0558,3459,-4.799999999999997,6.800000000000001,6.699999999999996,1198.81,1370
2024-11-12 13:27:00,78.6,246.195,3459,-4.799999999999997,7.0,6.699999999999996,1190.266,1370
2024-11-12 13:30:00,79.1,246.0721,3459,-4.799999999999997,7.0,6.799999999999997,1205.923,1370
2024-11-12 13:33:00,79.7,252.5897,3459,-4.899999999999999,6.9,6.799999999999997,1226.689,1370
2024-11-12 13:36:00,80.3,250.4991,3459,-4.899999999999999,7.0,6.899999999999999,1229.913,1370
2024-11-12 13:39:00,81.3,256.033,3459,-4.900000000000002,6.800000000000001,6.800000000000001,1257.246,1350
2024-11-12 13:42:00,82.3,254.8032,3459,-5.099999999999998,6.9,7.099999999999998,1283.735,1266
2024-11-12 13:45:00,82.7,252.9586,3459,-5.0000000000000036,7.1,7.099999999999998,1274.995,1266
2024-11-12 13:48:00,82.1,250.8681,3460,-5.0000000000000036,7.1,7.0000000000000036,1276.62,1266
2024-11-12 13:51:00,81.7,250.2532,3460,-4.900000000000002,7.0,6.9999999999999964,1265.616,1370
2024-11-12 13:54:00,81.7,250.8681,3460,-4.900000000000002,7.1000000000000005,6.9999999999999964,1263.447,1370
2024-11-12 13:57:00,81.0,249.7613,3460,-4.900000000000002,7.000000000000001,6.900000000000002,1249.514,1370
2024-11-12 14:00:00,80.5,253.3275,3460,-4.900000000000002,6.9,6.900000000000002,1240.876,1370
2024-11-12 14:03:00,80.9,253.9424,3460,-5.0000000000000036,6.9,7.0000000000000036,1245.186,1266
2024-11-12 14:06:00,80.3,249.8843,3460,-4.900000000000002,7.000000000000001,6.900000000000002,1235.938,1370
2024-11-12 14:09:00,80.9,254.4343,3460,-4.900000000000002,7.0,6.900000000000002,1246.494,1370
2024-11-12 14:12:00,81.2,252.8356,3460,-5.0,6.9,7.0,1248.265,1266
2024-11-12 14:15:00,79.9,242.8747,3460,-4.900000000000002,7.1000000000000005,6.800000000000001,1237.672,1369
2024-11-12 14:18:00,78.9,247.1788,3460,-4.900000000000002,6.9,6.800000000000001,1205.012,1370
2024-11-12 14:21:00,79.4,241.522,3460,-4.800000000000001,6.9,6.800000000000001,1206.666,1406
2024-11-12 14:24:00,79.1,250.4991,3460,-4.800000000000004,6.9,6.800000000000004,1202.134,1370
2024-11-12 14:27:00,81.1,251.6059,3460,-5.0000000000000036,6.800000000000001,7.0000000000000036,1253.334,1372
2024-11-12 14:30:00,81.1,257.5087,3460,-5.0,6.9,7.0,1257.92,1266
2024-11-12 14:33:00,82.6,257.0168,3460,-5.100000000000001,7.1,7.100000000000001,1286.0,1266
2024-11-12 14:36:00,83.1,255.6641,3460,-5.100000000000001,7.0,7.200000000000003,1295.412,1266
2024-11-12 14:39:00,82.9,253.5735,3460,-5.100000000000001,7.1,7.100000000000001,1290.116,1266
2024-11-12 14:42:00,82.7,255.6641,3460,-5.100000000000001,7.1,7.100000000000001,1286.801,1266
2024-11-12 14:45:00,82.9,250.1302,3460,-5.0,7.2,7.100000000000001,1288.478,1369
2024-11-12 14:48:00,82.3,253.5735,3461,-5.0,7.1,7.0,1283.317,1266
2024-11-12 14:51:00,84.0,256.033,3461,-5.200000000000003,7.0,7.200000000000003,1311.883,1266
2024-11-12 14:54:00,83.3,254.4343,3461,-5.100000000000001,7.0,7.200000000000003,1298.428,1266
2024-11-12 14:57:00,82.9,253.4505,3461,-5.0,7.0,7.100000000000001,1301.901,1266
2024-11-12 15:00:00,83.5,257.5087,3461,-5.0,7.0,7.200000000000003,1294.401,1266
2024-11-12 15:03:00,83.1,253.9424,3461,-5.100000000000001,7.1000000000000005,7.100000000000001,1277.203,1266
2024-11-12 15:06:00,82.3,258.2465,3461,-5.0,7.0,7.0,1274.241,1266
2024-11-12 15:09:00,81.9,254.1884,3461,-5.0,7.0,7.0000000000000036,1272.592,1266
2024-11-12 15:12:00,81.9,257.2627,3461,-5.099999999999998,7.0,7.0,1267.616,1266
2024-11-12 15:15:00,80.9,252.0978,3461,-5.0,7.1000000000000005,7.0,1247.796,1266
2024-11-12 15:18:00,80.5,253.2046,3461,-5.0,7.000000000000001,6.899999999999999,1239.063,1266
2024-11-12 15:21:00,79.5,249.5153,3461,-5.0,7.300000000000001,6.799999999999997,1207.233,1369
2024-11-12 15:24:00,79.8,255.787,3461,-4.899999999999999,6.9,6.899999999999999,1217.949,1370
2024-11-12 15:27:00,80.1,255.4181,3461,-4.899999999999999,6.9,6.899999999999999,1229.942,1370
2024-11-12 15:30:00,80.7,257.2627,3461,-4.899999999999999,7.0,6.899999999999999,1234.243,1370
2024-11-12 15:33:00,80.9,256.6479,3461,-5.0,7.0,7.0,1247.342,1266
2024-11-12 15:36:00,81.3,263.7804,3461,-5.0,7.0,7.0,1262.191,1266
2024-11-12 15:39:00,82.5,260.0912,3461,-5.0,7.0,7.100000000000001,1276.21,1266
2024-11-12 15:42:00,82.1,255.91,3461,-5.0,7.1000000000000005,6.9999999999999964,1271.881,1266
2024-11-12 15:45:00,82.3,256.6479,3461,-5.0,7.0,7.100000000000001,1277.798,1266
2024-11-12 15:48:00,82.3,254.8032,3462,-5.0,7.0,7.0,1280.174,1266
2024-11-12 15:51:00,81.7,252.5897,3462,-5.0,7.1000000000000005,7.0,1265.643,1266
2024-11-12 15:54:00,81.7,254.6803,3462,-4.899999999999999,7.1000000000000005,7.0,1273.797,1370
2024-11-12 15:57:00,81.3,252.3438,3462,-5.0,7.2,7.0,1259.714,1369
2024-11-12 16:00:00,81.3,250.2532,3462,-4.899999999999999,7.000000000000001,6.899999999999999,1241.555,1370
2024-11-12 16:03:00,79.9,249.6383,3462,-4.899999999999999,7.000000000000001,6.799999999999997,1231.17,1370
2024-11-12 16:06:00,80.1,250.7451,3462,-4.799999999999997,6.9,6.799999999999997,1224.636,1370
2024-11-12 16:09:00,79.9,250.7451,3462,-4.899999999999999,7.0,6.799999999999997,1227.618,1370
2024-11-12 16:12:00,79.8,251.36,3462,-4.899999999999999,7.0,6.799999999999997,1219.243,1370
2024-11-12 16:15:00,79.3,249.8843,3462,-4.900000000000002,6.9,6.800000000000004,1220.321,1370
2024-11-12 16:18:00,79.9,253.8194,3462,-4.800000000000001,6.9,6.800000000000004,1221.029,1370
2024-11-12 16:21:00,80.3,252.5897,3462,-4.800000000000001,6.800000000000001,6.799999999999997,1226.843,1370
2024-11-12 16:24:00,80.3,253.8194,3462,-4.800000000000001,6.800000000000001,6.800000000000004,1230.627,1370
2024-11-12 16:27:00,80.1,250.8681,3462,-4.900000000000002,6.9,6.899999999999999,1228.55,1370
2024-11-12 16:30:00,78.7,245.2112,3462,-4.800000000000001,7.0,6.800000000000004,1197.688,1370
2024-11-12 16:33:00,78.6,255.787,3462,-4.800000000000001,7.0,6.800000000000004,1209.002,1370
2024-11-12 16:36:00,80.9,253.5735,3462,-5.0,6.9,6.900000000000002,1254.189,1266
2024-11-12 16:39:00,79.9,248.2856,3462,-4.800000000000001,7.1000000000000005,6.800000000000001,1224.3,1370
2024-11-12 16:42:00,79.5,252.9586,3462,-4.900000000000002,6.9,6.800000000000001,1208.061,1370
2024-11-12 16:45:00,78.9,250.8681,3462,-4.800000000000001,6.9,6.699999999999999,1206.26,1370
2024-11-12 16:48:00,79.1,247.4248,3463,-4.800000000000001,7.000000000000001,6.699999999999999,1202.645,1370
2024-11-12 16:51:00,78.2,245.4572,3463,-4.800000000000001,7.000000000000001,6.699999999999999,1182.35,1370
2024-11-12 16:54:00,78.4,246.8099,3463,-4.800000000000001,7.0,6.699999999999999,1186.8,1370
2024-11-12 16:57:00,77.6,243.1207,3463,-4.800000000000001,7.0,6.599999999999998,1177.147,1406
2024-11-12 17:00:00,75.6,235.3732,3463,-4.5,7.2,6.400000000000002,1126.819,1380
2024-11-12 17:03:00,75.6,237.8328,3463,-4.599999999999998,7.0,6.5,1127.154,1405
2024-11-12 17:06:00,75.2,236.1111,3463,-4.600000000000001,7.0,6.5,1129.295,1405
2024-11-12 17:09:00,75.6,241.522,3463,-4.599999999999998,7.0,6.5,1143.995,1405
2024-11-12 17:12:00,75.7,234.8814,3463,-4.599999999999998,6.9,6.5,1132.285,1405
2024-11-12 17:15:00,75.4,237.3409,3463,-4.599999999999998,6.9,6.5,1130.349,1405
2024-11-12 17:18:00,75.6,252.5897,3463,-4.5,7.000000000000001,6.5000000000000036,1130.747,1348
2024-11-12 17:21:00,77.8,238.5706,3463,-4.799999999999997,7.000000000000001,6.600000000000001,1149.626,1406
2024-11-12 17:24:00,74.2,235.0043,3463,-4.599999999999998,6.999999999999999,6.399999999999999,1117.13,1407
2024-11-12 17:27:00,71.2,215.3284,3463,-4.300000000000001,7.1000000000000005,6.199999999999999,1043.63,388
2024-11-12 17:30:00,69.6,213.9757,3463,-4.199999999999999,6.9,5.900000000000002,997.625,439
2024-11-12 17:33:00,69.4,219.7555,3463,-4.199999999999999,6.9,5.899999999999999,1021.276,389
2024-11-12 17:36:00,70.3,223.4447,3463,-4.300000000000001,7.0,6.0,1046.351,390
2024-11-12 17:39:00,71.8,226.888,3463,-4.399999999999999,7.0,6.100000000000001,1049.829,390
2024-11-12 17:42:00,72.2,231.807,3463,-4.400000000000002,6.9,6.200000000000003,1059.593,1407
2024-11-12 17:45:00,72.3,227.7488,3463,-4.399999999999999,7.0,6.200000000000003,1061.141,390
2024-11-12 17:48:00,71.8,225.5353,3464,-4.399999999999999,7.0,6.200000000000003,1061.244,390
2024-11-12 17:51:00,71.0,226.2731,3464,-4.300000000000001,7.000000000000001,6.100000000000001,1042.703,390
2024-11-12 17:54:00,70.8,223.4447,3464,-4.400000000000002,7.000000000000001,6.100000000000001,1043.349,390
2024-11-12 17:57:00,70.4,218.7717,3464,-4.300000000000001,7.1000000000000005,6.099999999999998,1029.283,388
2024-11-12 18:00:00,70.0,217.9109,3464,-4.300000000000001,7.1000000000000005,6.0000000000000036,1016.103,388
2024-11-12 18:03:00,68.1,212.8689,3464,-4.100000000000001,7.1000000000000005,5.800000000000001,979.4698,457
2024-11-12 18:06:00,67.7,203.1539,3464,-4.099999999999998,7.1000000000000005,5.799999999999997,962.2776,456
2024-11-12 18:09:00,67.3,207.95,3464,-4.100000000000001,7.1000000000000005,5.800000000000001,963.0516,456
2024-11-12 18:12:00,66.5,208.6878,3464,-4.100000000000001,7.1000000000000005,5.699999999999999,943.4853,456
2024-11-12 18:15:00,65.6,204.2607,3464,-4.0,6.8999999999999995,5.600000000000001,936.1539,441
2024-11-12 18:18:00,64.7,204.9986,3464,-3.8999999999999986,7.1,5.600000000000001,927.5891,447
2024-11-12 18:21:00,63.5,205.2445,3464,-3.8000000000000007,6.8,5.399999999999999,906.8186,349
2024-11-12 18:24:00,62.9,204.0148,3464,-3.8000000000000007,6.8,5.399999999999999,896.2943,349
2024-11-12 18:27:00,62.9,207.95,3464,-3.8999999999999986,6.8,5.399999999999999,895.6945,444
2024-11-12 18:30:00,63.3,204.3837,3464,-3.8999999999999986,6.799999999999999,5.5,903.4894,349
2024-11-12 18:33:00,63.3,244.7193,3464,-3.8000000000000007,7.000000000000001,5.399999999999999,905.9426,199
2024-11-12 18:36:00,67.9,252.9586,3464,-4.199999999999999,6.1000000000000005,6.0,975.1871,1649
2024-11-12 18:39:00,75.2,250.4991,3464,-4.600000000000001,6.6000000000000005,6.5,1116.221,1348
2024-11-12 18:42:00,78.2,248.9005,3464,-4.799999999999997,7.0,6.699999999999996,1180.364,1370
2024-11-12 18:45:00,77.8,252.9586,3464,-4.800000000000001,7.000000000000001,6.800000000000001,1189.518,1370
2024-11-12 18:48:00,77.8,236.1111,3465,-4.800000000000001,6.9,6.699999999999999,1179.487,1406
2024-11-12 18:51:00,73.6,220.8623,3465,-4.700000000000003,7.1000000000000005,6.5,1071.49,371
2024-11-12 18:54:00,71.4,226.765,3465,-4.5,6.9,6.300000000000004,1043.733,390
2024-11-12 18:57:00,71.3,227.5029,3465,-4.600000000000001,6.9,6.300000000000004,1043.207,1407
2024-11-12 19:00:00,71.2,225.1664,3465,-4.5,6.9,6.300000000000004,1045.478,390
2024-11-12 19:03:00,70.9,221.8461,3465,-4.5,7.000000000000001,6.300000000000004,1031.114,390
2024-11-12 19:06:00,70.3,216.6811,3465,-4.399999999999999,7.1000000000000005,6.100000000000001,1003.477,388
2024-11-12 19:09:00,68.3,212.2541,3465,-4.199999999999999,7.000000000000001,5.899999999999999,981.2264,388
2024-11-12 19:12:00,67.7,212.623,3465,-4.300000000000001,6.800000000000001,6.0,968.0782,439
2024-11-12 19:15:00,66.9,201.8012,3465,-4.200000000000003,7.000000000000001,5.800000000000004,953.8139,441
2024-11-12 19:18:00,59.9,206.4742,3465,-4.0,6.6000000000000005,5.399999999999999,856.1199,345
2024-11-17 09:39:00,48.3,260.583,3465,-2.599999999999998,2.8000000000000007,3.6999999999999993,816.8632,46
2024-11-17 09:42:00,57.3,241.8909,3465,-3.599999999999998,4.7,4.899999999999999,900.5609,545
2024-11-17 09:45:00,55.7,239.4314,3465,-3.599999999999998,4.800000000000001,4.800000000000001,863.6509,547
2024-11-17 09:48:00,52.0,243.4896,3465,-3.3000000000000007,4.500000000000001,4.599999999999998,768.4575,684
2024-11-17 09:51:00,48.5,232.6678,3465,-3.1000000000000014,4.300000000000001,4.300000000000001,688.6226,698
2024-11-17 09:54:00,46.0,223.0758,3465,-2.8000000000000007,4.2,4.199999999999999,654.1329,1035
2024-11-17 09:57:00,47.9,219.6325,3465,-3.1999999999999993,4.4,4.300000000000001,649.2275,695
2024-11-17 10:00:00,48.5,219.3866,3465,-3.200000000000003,4.4,4.5,656.2338,695
2024-11-17 10:03:00,48.7,222.5839,3465,-3.1999999999999993,4.4,4.5,659.9354,695
2024-11-17 10:06:00,47.5,203.1539,3466,-3.1999999999999993,4.7,4.300000000000001,659.0557,1028
2024-11-17 16:45:00,45.8,154.825,3466,-2.3000000000000007,4.3,3.3000000000000007,700.9476,996
2024-11-17 16:48:00,62.7,247.0558,3466,-3.8000000000000007,5.8,5.899999999999999,1023.01,623
2024-11-17 16:51:00,75.4,254.4343,3466,-5.0,6.1,6.5,1193.274,1324
2024-11-17 16:54:00,76.5,249.0234,3466,-5.0,6.6,6.699999999999996,1227.903,1330
2024-11-17 16:57:00,75.5,247.4248,3466,-4.899999999999999,6.9,6.900000000000002,1170.964,1371
2024-11-17 17:00:00,70.4,243.1207,3466,-4.699999999999999,6.6,6.400000000000002,1050.702,1409
2024-11-17 17:03:00,66.7,239.1855,3466,-4.300000000000001,6.3,6.100000000000001,983.9903,376
2024-11-17 17:06:00,68.7,243.3666,3466,-4.399999999999999,6.2,6.199999999999996,1015.362,1280
2024-11-17 17:09:00,68.3,238.8166,3466,-4.399999999999999,6.4,6.100000000000001,992.7941,374
2024-11-17 17:12:00,66.9,235.7422,3466,-4.300000000000001,6.2,6.100000000000001,957.9396,406
2024-11-17 17:15:00,66.3,232.5449,3466,-4.199999999999999,6.2,5.899999999999999,953.6232,406
2024-11-17 17:18:00,67.5,237.2179,3466,-4.300000000000001,6.4,6.0,1002.645,376
2024-11-17 17:21:00,69.0,228.3637,3466,-4.399999999999999,6.6000000000000005,6.100000000000001,1003.288,393
2024-11-17 17:24:00,66.0,220.2474,3466,-4.200000000000003,6.6000000000000005,5.900000000000002,938.1731,393
2024-11-17 17:27:00,66.7,229.5935,3466,-4.200000000000003,6.4,5.900000000000002,957.009,406
2024-11-17 17:30:00,66.9,227.134,3466,-4.200000000000003,6.5,5.900000000000002,959.7377,393
2024-11-17 17:33:00,66.5,227.5029,3466,-4.200000000000003,6.4,5.900000000000002,955.8368,408
2024-11-17 17:36:00,66.3,227.134,3466,-4.200000000000003,6.4,5.900000000000002,955.0392,408
2024-11-17 17:39:00,66.3,230.0854,3467,-4.200000000000003,6.500000000000001,5.800000000000001,953.9793,399
2024-11-17 17:42:00,66.0,223.3218,3467,-4.300000000000001,6.500000000000001,5.899999999999999,949.8936,392
2024-11-17 17:45:00,64.4,217.173,3467,-4.099999999999998,6.499999999999999,5.699999999999999,913.8937,398
2024-11-17 17:48:00,64.5,224.6745,3467,-4.099999999999998,6.3999999999999995,5.699999999999999,913.4685,398
2024-11-17 17:51:00,64.5,228.3637,3467,-4.0,6.299999999999999,5.699999999999999,918.9013,408
2024-11-17 17:54:00,65.9,232.0529,3467,-4.099999999999998,6.199999999999999,5.800000000000001,932.0444,408
2024-11-17 17:57:00,65.5,226.1502,3467,-4.199999999999999,6.299999999999999,5.900000000000002,924.9238,408
2024-11-17 18:00:00,65.7,226.5191,3467,-4.199999999999999,6.299999999999999,5.900000000000002,932.8,408
2024-11-17 18:03:00,65.1,218.4028,3467,-4.100000000000001,6.3999999999999995,5.800000000000001,919.0173,398
2024-11-17 18:06:00,64.1,218.5257,3467,-4.100000000000001,6.500000000000001,5.699999999999999,903.0713,398
2024-11-17 18:09:00,63.7,218.4028,3467,-4.0,6.4,5.600000000000001,907.1373,443
2024-11-17 18:12:00,63.7,213.9757,3467,-4.0,6.4,5.600000000000001,893.21,443
2024-11-17 18:15:00,63.5,215.6973,3467,-4.0,6.3999999999999995,5.600000000000001,895.7493,443
2024-11-17 18:18:00,63.3,210.5324,3467,-4.0,6.3999999999999995,5.599999999999998,890.3731,443
2024-11-17 18:21:00,62.9,204.2607,3467,-4.0,6.499999999999999,5.599999999999998,884.2458,345
2024-11-17 18:24:00,61.9,207.458,3467,-3.8999999999999986,6.499999999999999,5.5,870.9955,345
2024-11-17 18:27:00,61.6,208.3189,3467,-3.8999999999999986,6.499999999999999,5.399999999999999,864.4464,345
2024-11-17 18:30:00,61.3,215.3284,3467,-3.8999999999999986,6.3,5.399999999999999,870.3937,526
2024-11-17 18:33:00,61.9,216.4352,3467,-3.8999999999999986,6.199999999999999,5.5,869.9785,526
2024-11-17 18:36:00,61.7,214.7135,3467,-4.0,6.3,5.600000000000001,867.6715,526
2024-11-17 18:39:00,61.7,212.2541,3468,-4.0,6.3,5.5,863.6702,526
2024-11-17 18:42:00,60.7,203.5229,3468,-3.8999999999999986,6.3999999999999995,5.399999999999999,855.2007,345
2024-11-17 18:45:00,59.5,204.2607,3468,-3.8000000000000007,6.3,5.300000000000001,834.617,345
2024-11-17 18:48:00,58.5,197.866,3468,-3.6999999999999993,6.3999999999999995,5.199999999999999,821.6022,920
2024-11-17 18:51:00,58.7,198.8498,3468,-3.8000000000000007,6.3999999999999995,5.199999999999999,818.5883,345
2024-11-17 18:54:00,58.9,200.5715,3468,-3.8000000000000007,6.3999999999999995,5.199999999999999,821.8928,345
2024-11-17 18:57:00,58.3,195.4065,3468,-3.6999999999999993,6.499999999999999,5.199999999999999,812.0545,908
2024-11-17 19:00:00,58.2,196.0214,3468,-3.6999999999999993,6.499999999999999,5.199999999999999,812.8835,908
2024-11-17 19:03:00,58.3,201.5553,3468,-3.6999999999999993,6.299999999999999,5.199999999999999,816.0467,920
2024-11-17 19:06:00,57.1,189.6267,3468,-3.6999999999999993,6.3,5.199999999999999,811.185,908
2024-11-17 19:09:00,58.7,227.9948,3468,-3.6999999999999993,6.1,5.199999999999999,832.6761,565
2024-11-17 19:12:00,60.9,223.9366,3468,-3.8999999999999986,5.8999999999999995,5.399999999999999,856.3508,409
2024-11-17 19:15:00,61.9,223.6907,3468,-4.0,6.0,5.600000000000001,866.8896,409
2024-11-17 19:18:00,61.1,217.296,3468,-3.8999999999999986,6.1,5.399999999999999,862.1108,526
2024-11-17 19:21:00,61.7,221.969,3468,-3.8999999999999986,6.1,5.5,870.5407,409
2024-11-17 19:24:00,61.3,222.5839,3468,-4.0,6.1,5.5,866.0803,409
2024-11-17 19:27:00,62.5,230.4543,3468,-4.100000000000001,5.8999999999999995,5.699999999999999,881.6934,619
2024-11-17 19:30:00,63.1,237.2179,3468,-4.0,6.0,5.599999999999998,893.8052,621
2024-11-17 19:33:00,63.5,222.8299,3468,-4.0,6.0,5.699999999999999,891.8903,409
2024-11-17 19:36:00,63.5,233.2827,3468,-4.099999999999998,6.1,5.699999999999999,887.163,408
2024-11-17 19:39:00,64.1,233.7746,3469,-4.199999999999999,6.1,5.800000000000001,899.5594,406
2024-11-17 19:42:00,63.5,231.0692,3469,-4.0,6.1,5.699999999999999,880.8215,409
2024-11-17 19:45:00,66.0,239.8003,3469,-4.199999999999999,6.1,5.799999999999997,931.455,406
2024-11-17 19:48:00,65.1,225.2894,3469,-4.199999999999999,6.499999999999999,5.899999999999999,907.6205,393
2024-11-17 19:51:00,63.3,224.4285,3469,-4.0,6.299999999999999,5.599999999999998,872.8334,408
2024-11-17 19:54:00,63.3,230.4543,3469,-4.100000000000001,6.199999999999999,5.699999999999999,884.9126,408
2024-11-17 19:57:00,63.7,236.9719,3469,-4.100000000000001,6.199999999999999,5.800000000000001,905.0359,397
2024-11-17 20:00:00,64.3,226.888,3469,-4.200000000000003,6.3,5.800000000000001,896.9031,398
2024-11-17 20:03:00,62.5,218.2798,3469,-4.0,6.3999999999999995,5.700000000000003,870.2167,526
2024-11-17 20:06:00,62.1,218.1568,3469,-4.0,6.3999999999999995,5.599999999999998,865.0854,526
2024-11-17 20:09:00,61.7,203.6458,3469,-4.0,6.5,5.5,841.5197,345
2024-11-17 20:12:00,60.5,206.4742,3469,-3.8999999999999986,6.5,5.399999999999999,840.0994,345
2024-11-17 20:15:00,59.5,204.7526,3469,-3.8000000000000007,6.3999999999999995,5.300000000000001,823.9818,345
2024-11-17 20:18:00,58.9,211.3932,3469,-3.8000000000000007,6.3,5.300000000000001,815.169,526
2024-11-17 20:21:00,58.5,200.9404,3469,-3.8000000000000007,6.3,5.300000000000001,807.6245,920
2024-11-17 20:24:00,58.5,206.1053,3469,-3.6999999999999993,6.3,5.300000000000001,807.1765,920
2024-11-17 20:27:00,58.3,203.1539,3469,-3.8000000000000007,6.3,5.300000000000001,804.4354,920
2024-11-17 20:30:00,58.3,205.6134,3469,-3.6999999999999993,6.3,5.199999999999999,805.2552,920
2024-11-17 20:33:00,57.9,204.2607,3469,-3.6999999999999993,6.3,5.099999999999998,802.7885,920
2024-11-17 20:36:00,57.9,201.0634,3469,-3.6999999999999993,6.3,5.199999999999999,798.2401,920
2024-11-17 20:39:00,57.2,203.6458,3470,-3.599999999999998,6.2,5.099999999999998,789.7798,920
2024-11-17 20:42:00,57.5,207.458,3470,-3.6999999999999993,6.2,5.099999999999998,795.3194,920
2024-11-17 20:45:00,57.5,202.2931,3470,-3.6999999999999993,6.3,5.099999999999998,788.3903,920
2024-11-17 20:48:00,57.2,202.908,3470,-3.6999999999999993,6.2,5.099999999999998,787.2166,920
2024-11-17 20:51:00,57.5,206.7202,3470,-3.6999999999999993,6.1,5.199999999999999,795.06,920
2024-11-17 20:54:00,57.3,206.5972,3470,-3.599999999999998,6.199999999999999,5.099999999999998,796.6906,924
2024-11-17 20:57:00,56.9,205.6134,3470,-3.6999999999999993,6.3,5.099999999999998,783.8967,920
2024-11-17 21:00:00,57.3,206.1053,3470,-3.599999999999998,6.1,5.099999999999998,793.8978,924
2024-11-17 21:03:00,57.3,213.3608,3470,-4.099999999999998,5.9,5.5,792.5004,339
2024-11-17 21:06:00,57.2,207.704,3470,-4.099999999999998,6.0,5.599999999999998,785.8264,339
2024-11-17 21:09:00,56.9,210.2865,3470,-4.099999999999998,6.1,5.5,787.2681,339
2024-11-17 21:12:00,56.9,202.785,3470,-4.099999999999998,6.0,5.599999999999998,782.8417,339
2024-11-17 21:15:00,57.2,207.3351,3470,-4.100000000000001,6.0,5.5,788.527,339
2024-11-17 21:18:00,57.2,208.9337,3470,-4.100000000000001,6.0,5.600000000000001,789.9704,339
2024-11-17 21:21:00,56.9,203.6458,3470,-4.0,6.1,5.5,786.2599,485
2024-11-17 21:24:00,57.3,204.6296,3470,-4.100000000000001,6.0,5.600000000000001,788.0657,339
2024-11-17 21:27:00,56.9,199.8336,3470,-4.0,6.1,5.5,782.2351,485
2024-11-17 21:30:00,56.8,193.6849,3470,-4.100000000000001,6.199999999999999,5.5,783.3038,343
2024-11-17 21:33:00,56.6,200.6944,3470,-4.099999999999998,6.1,5.599999999999998,782.7315,343
2024-11-17 21:36:00,55.9,197.0052,3470,-4.099999999999998,6.199999999999999,5.5,767.6359,343
2024-11-17 21:39:00,56.7,199.9566,3471,-4.099999999999998,6.1,5.599999999999998,768.1165,343
2024-11-17 21:42:00,55.6,184.0929,3471,-4.099999999999998,6.1,5.399999999999999,754.3058,342
2024-11-17 21:45:00,56.6,202.1701,3471,-4.0,5.9,5.5,777.803,485
2024-11-17 21:48:00,56.2,194.7917,3471,-4.0,5.9,5.5,768.8644,343
2024-11-17 21:51:00,55.6,199.7106,3471,-3.900000000000002,6.1,5.400000000000002,771.8635,485
2024-11-17 21:54:00,56.6,190.2416,3471,-3.6999999999999993,5.7,5.300000000000001,781.3959,965
2024-11-19 08:12:00,44.6,218.1568,3471,-2.299999999999997,2.8,3.799999999999997,720.0277,71
2024-11-19 08:15:00,54.2,300.7957,3471,-3.599999999999998,3.8999999999999995,4.899999999999999,874.6866,1070
2024-11-19 08:18:00,56.2,311.6175,3471,-4.099999999999998,4.1,5.399999999999999,874.1543,1100
2024-11-19 08:21:00,57.7,332.7691,3471,-4.0,4.1,5.699999999999999,861.067,1223
2024-11-19 08:24:00,58.5,348.1409,3471,-4.300000000000001,4.1,6.0,866.0971,1224
2024-11-19 08:27:00,56.9,332.0313,3471,-4.100000000000001,4.199999999999999,5.800000000000001,779.8586,1223
2024-11-19 08:30:00,57.5,340.0246,3471,-4.199999999999999,3.999999999999999,5.899999999999999,790.4471,1221
2024-11-19 08:33:00,55.9,342.4841,3471,-4.0,3.8999999999999995,5.699999999999999,750.2582,1222
2024-11-19 08:36:00,57.9,358.3478,3471,-4.199999999999999,3.8999999999999995,5.899999999999999,770.9821,1224
2024-11-19 08:39:00,59.3,351.5842,3471,-4.300000000000001,3.8999999999999995,6.0,788.7663,1224
2024-11-19 08:42:00,57.7,328.2191,3471,-4.199999999999999,4.300000000000001,5.799999999999997,749.9605,1221
2024-11-19 08:45:00,57.2,313.0932,3471,-4.0,4.4,5.699999999999999,744.4092,1215
2024-11-19 08:48:00,57.3,300.7957,3471,-4.0,4.4,5.699999999999999,751.7292,1098
2024-11-19 08:51:00,56.7,284.3171,3472,-4.0,4.7,5.699999999999999,745.8546,1793
2024-11-19 08:54:00,55.8,282.4725,3472,-3.8999999999999986,4.7,5.5,726.376,1793
2024-11-19 08:57:00,55.9,285.3009,3472,-4.0,4.6,5.599999999999998,728.222,1792
2024-11-19 09:00:00,55.6,278.6603,3472,-3.8999999999999986,4.8,5.5,722.9609,792
2024-11-19 09:03:00,55.2,276.6927,3472,-3.799999999999997,4.7,5.399999999999999,712.9003,792
2024-11-19 09:06:00,54.6,273.7413,3472,-3.799999999999997,4.7,5.399999999999999,700.0381,792
2024-11-19 09:09:00,54.4,274.2332,3472,-3.799999999999997,4.8,5.299999999999997,706.1275,792
2024-11-19 09:12:00,56.0,276.0778,3472,-4.100000000000001,4.8999999999999995,5.699999999999999,754.2441,1749
2024-11-19 09:15:00,62.7,274.4792,3472,-4.600000000000001,5.6,6.300000000000001,855.9225,1877
2024-11-19 09:18:00,66.0,278.4144,3472,-4.699999999999999,5.800000000000001,6.5,944.6252,1836
2024-11-19 09:21:00,68.7,282.1036,3472,-4.899999999999999,5.9,6.800000000000001,994.2233,1836
2024-11-19 09:24:00,69.2,287.6375,3472,-4.899999999999999,6.000000000000001,6.899999999999999,993.9393,1838
2024-11-19 09:27:00,68.7,285.9158,3472,-4.799999999999997,5.8,6.799999999999997,986.9183,1836
2024-11-19 09:30:00,66.8,284.686,3472,-4.600000000000001,5.7,6.600000000000001,935.1064,1831
2024-11-19 09:33:00,65.7,290.4659,3472,-4.699999999999999,5.500000000000001,6.600000000000001,919.6279,1822
2024-11-19 09:36:00,65.2,297.8443,3472,-4.600000000000001,5.3999999999999995,6.400000000000002,912.4911,1821
2024-11-19 09:39:00,65.7,317.7662,3472,-4.600000000000001,5.1,6.5,941.4573,1428
2024-11-19 09:42:00,67.3,316.6594,3472,-4.700000000000003,5.0,6.600000000000001,951.3954,1428
2024-11-19 09:45:00,67.3,315.3067,3472,-4.800000000000001,5.1,6.700000000000003,957.9454,1429
2024-11-19 09:48:00,66.8,313.5851,3472,-4.700000000000003,5.1000000000000005,6.600000000000001,945.7559,1428
2024-11-19 09:51:00,66.6,316.9054,3473,-4.600000000000001,5.1,6.5,943.139,1431
2024-11-19 09:54:00,66.7,327.1123,3473,-4.700000000000003,4.800000000000001,6.600000000000001,946.4573,1197
2024-11-19 09:57:00,78.2,327.7271,3473,-5.399999999999999,5.699999999999999,7.399999999999999,1151.362,1496
2024-11-19 10:00:00,78.5,327.7271,3473,-5.5,5.7,7.699999999999999,1176.756,1496
2024-11-19 10:03:00,75.5,325.5136,3473,-5.399999999999999,5.7,7.5,1129.214,1498
2024-11-19 10:06:00,75.2,326.3744,3473,-5.300000000000001,5.5,7.5,1115.305,1498
2024-11-19 10:09:00,74.4,317.1513,3473,-5.299999999999997,5.5,7.399999999999999,1105.185,1450
2024-11-19 10:12:00,73.2,312.2324,3473,-5.200000000000003,5.6000000000000005,7.300000000000001,1084.276,1450
2024-11-19 10:15:00,72.4,303.3782,3473,-5.199999999999999,5.8,7.300000000000001,1061.48,1459
2024-11-19 10:18:00,68.7,298.3362,3473,-4.0,5.5,5.800000000000001,999.5721,1156
2024-11-19 10:21:00,68.5,294.1551,3473,-3.8999999999999986,5.6,5.799999999999997,994.6761,1155
2024-11-19 10:24:00,68.9,289.851,3473,-3.8999999999999986,5.6,5.800000000000001,995.0568,1155
2024-11-19 10:27:00,67.0,281.6117,3473,-3.8999999999999986,5.7,5.699999999999999,963.2269,1564
2024-11-19 10:30:00,66.3,286.4077,3473,-3.799999999999997,5.6,5.699999999999999,950.5179,1765
2024-11-19 10:33:00,67.2,284.932,3473,-4.299999999999997,5.7,6.0,956.1978,1801
2024-11-19 10:36:00,67.0,288.6212,3473,-4.100000000000001,5.5,6.0,953.1663,1797
2024-11-19 10:39:00,67.1,290.2199,3473,-4.300000000000001,5.5,6.100000000000001,961.2736,1797
2024-11-19 10:42:00,67.0,284.3171,3473,-4.300000000000001,5.7,6.100000000000001,955.7374,1801
2024-11-19 10:45:00,66.5,282.2266,3473,-4.199999999999999,5.7,6.0,943.8491,1802
2024-11-19 10:48:00,66.9,284.932,3473,-4.300000000000001,5.6,6.100000000000001,947.4399,1803
2024-11-19 10:51:00,67.0,281.8576,3474,-4.199999999999999,5.699999999999999,6.0,949.2797,1802
2024-11-19 10:54:00,66.7,284.1942,3474,-4.199999999999999,5.6,6.099999999999998,955.4596,1802
2024-11-19 10:57:00,67.9,285.1779,3474,-4.199999999999999,5.6,6.099999999999998,974.8064,1802
2024-11-19 11:00:00,67.8,284.932,3474,-4.299999999999997,5.799999999999999,6.099999999999998,972.1624,1801
2024-11-19 11:03:00,68.0,282.4725,3474,-4.199999999999999,5.699999999999999,6.099999999999998,977.9169,1802
2024-11-19 11:06:00,68.0,277.1846,3474,-4.199999999999999,5.799999999999999,6.099999999999998,975.1783,1802
2024-11-19 11:09:00,67.7,276.6927,3474,-4.299999999999997,5.999999999999999,6.099999999999998,961.2913,1718
2024-11-19 11:12:00,67.5,272.5116,3474,-4.299999999999997,5.8999999999999995,6.099999999999998,956.58,1718
2024-11-19 11:15:00,67.1,269.4372,3474,-4.299999999999997,5.9,6.099999999999998,951.1763,1717
2024-11-19 11:18:00,66.5,268.2075,3474,-4.199999999999999,5.8999999999999995,6.0,945.3591,1566
2024-11-19 11:21:00,65.9,268.9453,3474,-4.199999999999999,5.8999999999999995,6.0,926.9114,1566
2024-11-19 11:24:00,65.3,270.7899,3474,-4.0,5.799999999999999,5.799999999999997,911.0321,1707
2024-11-19 11:27:00,65.3,278.4144,3474,-4.0,5.699999999999999,5.799999999999997,916.7466,1773
2024-11-19 11:30:00,65.7,274.2332,3474,-4.100000000000001,5.8999999999999995,5.899999999999999,928.7908,1566
2024-11-19 11:33:00,65.4,274.4792,3474,-4.100000000000001,5.699999999999999,5.900000000000002,924.7895,1774
2024-11-19 11:36:00,66.9,280.013,3474,-4.100000000000001,5.700000000000001,5.900000000000002,953.3998,1802
2024-11-19 11:39:00,68.0,278.1684,3474,-4.100000000000001,5.800000000000001,6.0,975.2626,1802
2024-11-19 11:42:00,67.9,276.5697,3474,-4.199999999999999,5.9,6.0,976.5346,1566
2024-11-19 11:45:00,69.0,279.3981,3474,-4.199999999999999,5.800000000000001,6.099999999999998,986.2484,1802
2024-11-19 11:48:00,68.7,273.8643,3474,-4.199999999999999,6.1000000000000005,6.099999999999998,980.3356,1718
2024-11-19 11:51:00,67.7,273.0035,3475,-4.199999999999999,5.9,6.0,975.1156,1566
2024-11-19 11:54:00,67.9,275.463,3475,-4.199999999999999,5.9,6.0,971.9026,1566
2024-11-19 11:57:00,67.9,275.7089,3475,-4.199999999999999,6.0,6.0,974.6309,1718
2024-11-19 12:00:00,67.7,274.4792,3475,-4.099999999999998,6.0,6.0,976.3796,1566
2024-11-19 12:03:00,68.7,275.34,3475,-4.300000000000001,6.0,6.100000000000001,991.1206,1718
2024-11-19 12:06:00,68.5,272.5116,3475,-4.300000000000001,6.0,6.100000000000001,987.2543,1718
2024-11-19 12:09:00,68.4,266.1169,3475,-4.199999999999999,6.1,6.100000000000001,979.9951,1715
2024-11-19 12:12:00,68.3,264.2723,3475,-4.199999999999999,6.1,6.0,969.6429,1716
2024-11-19 12:15:00,67.8,272.5116,3475,-4.199999999999999,6.0,6.100000000000001,983.2436,1566
2024-11-19 12:18:00,68.0,267.7156,3475,-4.199999999999999,6.0,6.100000000000001,991.3044,1566
2024-11-19 12:21:00,67.3,265.1331,3475,-4.199999999999999,6.2,6.0,953.9877,1715
2024-11-19 12:24:00,66.3,262.1817,3475,-4.099999999999998,6.1,5.800000000000001,931.1589,1651
2024-11-19 12:27:00,66.7,268.3304,3475,-4.199999999999999,5.9,6.0,959.0342,1566
2024-11-19 12:30:00,67.8,267.1007,3475,-4.199999999999999,6.199999999999999,6.0,967.7511,1715
2024-11-19 12:33:00,68.3,267.7156,3475,-4.199999999999999,6.199999999999999,6.0,984.6866,1715
2024-11-19 12:36:00,69.1,268.8223,3475,-4.199999999999999,6.199999999999999,6.100000000000001,996.9944,1569
2024-11-19 12:39:00,68.5,270.0521,3475,-4.199999999999999,6.199999999999999,6.100000000000001,995.0339,1718
2024-11-19 12:42:00,68.5,264.2723,3475,-4.199999999999999,6.3,6.100000000000001,990.0648,1715
2024-11-19 12:45:00,68.3,275.0941,3475,-4.199999999999999,6.0,6.100000000000001,976.1353,1718
2024-11-19 12:48:00,69.3,275.7089,3475,-4.300000000000001,6.0,6.199999999999999,1006.727,1718
2024-11-19 12:51:00,69.0,268.8223,3476,-4.300000000000001,6.2,6.100000000000001,992.5842,1715
2024-11-19 12:54:00,68.7,269.4372,3476,-4.199999999999999,6.199999999999999,6.100000000000001,991.8304,1569
2024-11-19 12:57:00,68.0,265.502,3476,-4.199999999999999,6.199999999999999,6.0,981.2172,1715
2024-11-19 13:00:00,67.9,263.0425,3476,-4.199999999999999,6.3,6.0,979.8391,1715
2024-11-19 13:03:00,67.3,263.0425,3476,-4.100000000000001,6.1,6.0,957.287,1714
2024-11-19 13:06:00,67.9,269.9291,3476,-4.100000000000001,6.1,6.0,969.8892,1569
2024-11-19 13:09:00,68.8,268.0845,3476,-4.199999999999999,6.0,6.100000000000001,993.792,1566
2024-11-19 13:12:00,68.9,269.1913,3476,-4.299999999999997,6.3,6.099999999999998,990.277,1715
2024-11-19 13:15:00,68.9,271.0359,3476,-4.299999999999997,6.0,6.199999999999999,996.315,1718
2024-11-19 13:18:00,68.7,267.4696,3476,-4.199999999999999,6.1,6.100000000000001,987.135,1718
2024-11-19 13:21:00,68.7,275.34,3476,-4.299999999999997,5.9,6.199999999999999,993.3766,1718
2024-11-19 13:24:00,69.0,271.7737,3476,-4.299999999999997,6.0,6.199999999999999,994.075,1718
2024-11-19 13:27:00,68.3,270.667,3476,-4.299999999999997,5.9,6.099999999999998,990.6049,1718
2024-11-19 13:30:00,68.5,271.6508,3476,-4.199999999999999,6.0,6.099999999999998,983.8489,1566
2024-11-19 13:33:00,68.7,273.2494,3476,-4.299999999999997,5.8999999999999995,6.199999999999999,990.0987,1718
2024-11-19 13:36:00,68.7,268.8223,3476,-4.199999999999999,6.299999999999999,6.099999999999998,988.6644,1569
2024-11-19 13:39:00,68.7,272.0197,3476,-4.199999999999999,6.1,6.099999999999998,992.3033,1718
2024-11-19 13:42:00,68.5,265.748,3476,-4.199999999999999,6.199999999999999,6.099999999999998,987.2579,1715
2024-11-19 13:45:00,68.7,266.8547,3476,-4.199999999999999,6.199999999999999,6.099999999999998,988.4073,1715
2024-11-19 13:48:00,68.3,266.4858,3476,-4.199999999999999,6.199999999999999,6.099999999999998,985.7985,1715
2024-11-19 13:51:00,68.5,260.583,3477,-4.199999999999999,6.299999999999999,6.099999999999998,987.3887,1715
2024-11-19 13:54:00,68.5,264.6412,3477,-4.199999999999999,6.199999999999999,6.100000000000001,997.189,1715
2024-11-19 13:57:00,68.8,265.2561,3477,-4.299999999999997,6.299999999999999,6.099999999999998,998.0136,1715
2024-11-19 14:00:00,68.3,264.5182,3477,-4.300000000000001,6.299999999999999,6.100000000000001,985.0461,1715
2024-11-19 14:03:00,68.3,261.4438,3477,-4.299999999999997,6.199999999999999,6.199999999999999,984.0372,1715
2024-11-19 14:06:00,68.0,274.3562,3477,-4.300000000000001,6.300000000000001,6.199999999999999,974.6926,1718
2024-11-19 14:09:00,68.0,273.8643,3477,-4.199999999999999,5.999999999999999,6.099999999999998,978.6613,1718
2024-11-19 14:12:00,68.3,263.6574,3477,-4.300000000000001,6.199999999999999,6.100000000000001,982.5405,1715
2024-11-19 14:15:00,67.5,263.1655,3477,-4.200000000000003,6.299999999999999,6.100000000000001,964.913,1715
2024-11-19 14:18:00,68.3,262.7966,3477,-4.200000000000003,6.299999999999999,6.100000000000001,978.812,1715
2024-11-19 14:21:00,68.7,267.5926,3477,-4.300000000000001,5.999999999999999,6.100000000000001,1000.402,1718
2024-11-19 14:24:00,68.4,264.5182,3477,-4.199999999999999,6.299999999999999,6.100000000000001,984.813,1715
2024-11-19 14:27:00,68.3,267.1007,3477,-4.199999999999999,6.199999999999999,6.100000000000001,975.4585,1715
2024-11-19 14:30:00,69.1,272.3886,3477,-4.299999999999997,6.199999999999999,6.099999999999998,999.1115,1718
2024-11-19 14:33:00,70.0,271.1588,3477,-4.299999999999997,6.200000000000001,6.199999999999999,1014.648,1718
2024-11-19 14:36:00,69.3,267.3466,3477,-4.399999999999999,6.200000000000001,6.199999999999999,1008.811,1715
2024-11-19 14:39:00,69.1,265.502,3477,-4.399999999999999,6.300000000000001,6.199999999999999,1003.11,1715
2024-11-19 14:42:00,69.5,267.4696,3477,-4.199999999999999,6.200000000000001,6.100000000000001,1008.058,1715
2024-11-19 14:45:00,69.4,269.1913,3477,-4.300000000000001,6.300000000000001,6.199999999999999,1006.451,1715
2024-11-19 14:48:00,69.3,269.9291,3477,-4.199999999999999,6.1000000000000005,6.100000000000001,1006.301,1718
2024-11-19 14:51:00,69.3,268.0845,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1007.491,1715
2024-11-19 14:54:00,69.1,263.6574,3478,-4.300000000000001,6.4,6.199999999999999,1001.634,1715
2024-11-19 14:57:00,69.3,264.8871,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1001.893,1715
2024-11-19 15:00:00,69.3,267.5926,3478,-4.199999999999999,6.200000000000001,6.100000000000001,997.7172,1715
2024-11-19 15:03:00,69.0,267.7156,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1002.087,1715
2024-11-19 15:06:00,69.0,269.1913,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1003.794,1715
2024-11-19 15:09:00,68.9,265.8709,3478,-4.300000000000001,6.199999999999999,6.100000000000001,1003.491,1715
2024-11-19 15:12:00,68.9,268.9453,3478,-4.199999999999999,6.1,6.199999999999999,1001.427,1718
2024-11-19 15:15:00,69.1,268.0845,3478,-4.199999999999999,6.299999999999999,6.099999999999998,1004.818,1569
2024-11-19 15:18:00,69.3,266.3629,3478,-4.199999999999999,6.199999999999999,6.099999999999998,1001.367,1715
2024-11-19 15:21:00,69.6,271.7737,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1007.491,1718
2024-11-19 15:24:00,69.4,269.3142,3478,-4.300000000000001,6.200000000000001,6.099999999999998,1006.357,1718
2024-11-19 15:27:00,69.6,280.3819,3478,-4.199999999999999,6.000000000000001,6.199999999999999,1007.142,1718
2024-11-19 15:30:00,69.4,274.7251,3478,-4.300000000000001,6.1000000000000005,6.099999999999998,1011.399,1718
2024-11-19 15:33:00,69.6,273.2494,3478,-4.199999999999999,6.1000000000000005,6.199999999999999,1012.646,1718
2024-11-19 15:36:00,69.6,276.8157,3478,-4.199999999999999,6.1000000000000005,6.199999999999999,1015.847,1718
2024-11-19 15:39:00,69.4,268.5764,3478,-4.300000000000001,6.200000000000001,6.099999999999998,1011.708,1715
2024-11-19 15:42:00,69.4,270.544,3478,-4.300000000000001,6.000000000000001,6.099999999999998,1013.327,1718
2024-11-19 15:45:00,69.6,265.2561,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1019.057,1715
2024-11-19 15:48:00,69.6,266.7318,3478,-4.199999999999999,6.300000000000001,6.099999999999998,1007.24,1715
2024-11-19 15:51:00,69.3,266.2399,3479,-4.199999999999999,6.300000000000001,6.099999999999998,1005.009,1715
2024-11-19 15:54:00,69.4,270.0521,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1008.332,1718
2024-11-19 15:57:00,69.1,268.6994,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1005.536,1569
2024-11-19 16:00:00,69.2,269.5602,3479,-4.199999999999999,6.1000000000000005,6.099999999999998,1004.068,1718
2024-11-19 16:03:00,69.4,272.5116,3479,-4.199999999999999,6.1000000000000005,6.199999999999999,1006.927,1718
2024-11-19 16:06:00,69.9,269.3142,3479,-4.300000000000001,6.200000000000001,6.099999999999998,1019.221,1718
2024-11-19 16:09:00,69.9,264.8871,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1020.165,1715
2024-11-19 16:12:00,69.9,268.8223,3479,-4.300000000000001,6.300000000000001,6.199999999999999,1013.876,1715
2024-11-19 16:15:00,69.8,263.4115,3479,-4.199999999999999,6.5,6.099999999999998,1014.879,1656
2024-11-19 16:18:00,69.9,265.502,3479,-4.400000000000002,6.4,6.199999999999999,1018.736,1292
2024-11-19 16:21:00,69.4,258.3695,3479,-4.199999999999999,6.500000000000001,6.099999999999998,1006.349,1656
2024-11-19 16:24:00,69.0,267.9615,3479,-4.199999999999999,6.500000000000001,6.099999999999998,1003.826,1569
2024-11-19 16:27:00,68.3,253.9424,3479,-4.199999999999999,6.500000000000001,6.099999999999998,982.4543,1657
2024-11-19 16:30:00,67.7,255.6641,3479,-4.099999999999998,6.500000000000001,6.0,965.9572,1657
2024-11-19 16:33:00,66.7,243.9815,3479,-4.099999999999998,6.500000000000001,5.899999999999999,920.5035,1654
2024-11-19 16:36:00,65.5,247.3018,3479,-3.8999999999999986,6.4,5.800000000000001,919.2751,1660
2024-11-19 16:39:00,65.1,252.0978,3479,-4.0,6.4,5.900000000000002,914.056,1651
2024-11-19 16:42:00,64.7,246.195,3479,-4.0,6.500000000000001,5.800000000000001,909.5388,1654
2024-11-19 16:45:00,64.2,244.2274,3479,-4.0,6.500000000000001,5.800000000000001,891.886,1654
2024-11-19 16:48:00,64.1,243.1207,3479,-4.0,6.4,5.699999999999999,901.5698,1654
2024-11-19 16:51:00,65.1,252.2208,3480,-4.0,6.5,5.800000000000001,911.7738,1653
2024-11-19 16:54:00,65.7,245.4572,3480,-4.100000000000001,6.4,5.800000000000001,930.6146,1654
2024-11-19 16:57:00,65.7,251.36,3480,-4.100000000000001,6.6000000000000005,5.900000000000002,928.9537,1657
2024-11-19 17:00:00,65.5,242.7518,3480,-4.0,6.6000000000000005,5.900000000000002,909.8644,1654
2024-11-19 17:03:00,65.1,244.9653,3480,-3.900000000000002,6.5,5.800000000000001,911.8961,1653
2024-11-19 17:06:00,64.9,243.9815,3480,-4.0,6.4,5.699999999999999,904.2885,1654
2024-11-19 17:09:00,64.5,243.4896,3480,-4.0,6.4,5.699999999999999,907.062,1654
2024-11-19 17:12:00,64.8,247.1788,3480,-4.0,6.500000000000001,5.799999999999997,904.593,1653
2024-11-19 17:15:00,63.9,235.6192,3480,-4.0,6.4,5.699999999999999,872.102,397
2024-11-19 17:18:00,62.1,243.6125,3480,-3.8999999999999986,6.500000000000001,5.599999999999998,849.8271,1652
2024-11-19 17:21:00,62.5,237.9557,3480,-3.900000000000002,6.300000000000001,5.600000000000001,862.9904,397
2024-11-19 17:24:00,62.5,246.195,3480,-3.8999999999999986,6.300000000000001,5.699999999999999,856.8019,1652
2024-11-19 17:27:00,64.3,295.2619,3480,-4.0,6.200000000000001,5.799999999999997,929.7595,1562
2024-11-19 17:30:00,63.7,247.0558,3480,-4.0,6.200000000000001,5.699999999999999,882.6789,1668
2024-11-19 17:33:00,61.7,249.5153,3480,-3.799999999999997,6.1,5.5,847.7966,193
2024-11-19 17:36:00,64.1,244.2274,3480,-3.8999999999999986,6.1000000000000005,5.799999999999997,899.6379,1668
2024-11-19 17:39:00,64.7,245.9491,3480,-4.0,6.4,5.799999999999997,900.8991,1654
2024-11-19 17:42:00,64.3,257.7546,3480,-4.0,6.300000000000001,5.699999999999999,895.0601,1651
2024-11-19 17:45:00,65.7,257.7546,3480,-4.099999999999998,6.200000000000001,5.799999999999997,944.2845,1651
2024-11-19 17:48:00,65.5,247.0558,3480,-4.099999999999998,6.4,5.799999999999997,918.5354,1648
2024-11-19 17:51:00,63.4,245.5801,3481,-3.8999999999999986,6.6000000000000005,5.699999999999999,883.2835,1653
2024-11-19 17:54:00,63.7,239.3084,3481,-4.0,6.4,5.699999999999999,885.8868,397
2024-11-19 17:57:00,64.2,241.645,3481,-3.8999999999999986,6.300000000000001,5.699999999999999,895.4766,1668
2024-11-19 18:00:00,64.1,237.9557,3481,-4.0,6.6000000000000005,5.699999999999999,896.1691,1654
2024-11-19 18:03:00,63.3,230.4543,3481,-3.8999999999999986,6.6000000000000005,5.599999999999998,868.0488,401
2024-11-19 18:06:00,61.5,228.6097,3481,-3.799999999999997,6.800000000000001,5.5,831.8875,401
2024-11-19 18:09:00,61.9,235.0043,3481,-3.799999999999997,6.5,5.5,845.8055,401
2024-11-19 18:12:00,61.7,227.3799,3481,-3.799999999999997,6.6,5.5,833.4775,401
2024-11-19 18:15:00,61.1,225.9042,3481,-3.799999999999997,6.6,5.5,828.1135,525
2024-11-19 18:18:00,59.3,220.0014,3481,-3.8000000000000007,6.8,5.399999999999999,790.9003,346
2024-11-19 18:21:00,58.7,221.6001,3481,-3.6999999999999993,6.4,5.300000000000001,784.5394,533
2024-11-19 18:24:00,58.3,222.4609,3481,-3.6999999999999993,6.7,5.300000000000001,780.9963,184
2024-11-19 18:27:00,58.3,220.3704,3481,-3.6999999999999993,6.5,5.199999999999999,770.0989,525
2024-11-19 18:30:00,57.9,214.4676,3481,-3.6000000000000014,6.5,5.199999999999999,758.2983,915
2024-11-19 18:33:00,56.4,217.6649,3481,-3.5,6.6000000000000005,5.100000000000001,735.9291,915
2024-11-19 18:36:00,56.2,219.0176,3481,-3.5,6.500000000000001,5.100000000000001,744.4068,185
2024-11-19 18:39:00,56.2,215.4514,3481,-3.400000000000002,6.500000000000001,5.0,727.9804,913
2024-11-19 18:42:00,56.6,212.2541,3481,-3.5,6.500000000000001,5.100000000000001,733.2855,915
2024-11-19 18:45:00,56.9,221.2312,3481,-3.599999999999998,6.5,5.199999999999999,743.6855,184
2024-11-19 18:48:00,57.5,223.3218,3481,-3.6999999999999993,6.5,5.199999999999999,756.7394,184
2024-11-19 18:51:00,57.2,217.296,3482,-3.599999999999998,6.5,5.199999999999999,743.817,915
2024-11-19 18:54:00,57.0,204.9986,3482,-3.5,6.7,5.099999999999998,743.777,919
2024-11-19 18:57:00,56.1,208.5648,3482,-3.5,6.6,5.100000000000001,729.0806,918
2024-11-19 19:00:00,56.0,214.4676,3482,-3.3999999999999986,6.5,5.0,717.5951,913
2024-11-19 19:03:00,55.7,204.1377,3482,-3.6000000000000014,6.5,5.100000000000001,718.3045,921
2024-11-19 19:06:00,54.4,203.3999,3482,-3.400000000000002,6.7,4.900000000000002,704.4811,918
2024-11-19 19:09:00,53.8,206.2283,3482,-3.3000000000000007,6.500000000000001,4.800000000000001,695.7437,895
2024-11-19 19:12:00,53.8,200.5715,3482,-3.400000000000002,6.500000000000001,4.800000000000001,693.0458,895
2024-11-19 19:15:00,53.6,200.3255,3482,-3.3000000000000007,6.500000000000001,4.800000000000001,684.3064,895
2024-11-19 19:18:00,53.8,201.0634,3482,-3.3999999999999986,6.500000000000001,4.899999999999999,688.3806,895
2024-11-19 19:21:00,53.6,195.1606,3482,-3.299999999999997,6.7,4.799999999999997,655.7565,899
2024-11-20 08:15:00,41.2,264.5182,3482,-1.6999999999999993,1.799999999999999,3.5,716.983,90
2024-11-20 08:18:00,56.5,249.8843,3482,-4.5,4.8999999999999995,5.900000000000002,891.7003,1846
2024-11-20 08:21:00,56.3,241.8909,3482,-4.600000000000001,5.300000000000001,6.100000000000001,887.7635,1727
2024-11-20 08:24:00,52.9,235.6192,3482,-4.5,5.200000000000001,6.100000000000001,788.2656,1727
2024-11-20 08:27:00,50.9,231.3151,3482,-4.099999999999998,5.1000000000000005,5.599999999999998,720.4772,539
2024-11-20 08:30:00,48.5,241.8909,3482,-3.8000000000000007,4.800000000000001,5.300000000000001,658.2961,559
2024-11-20 08:33:00,50.3,257.7546,3482,-4.100000000000001,4.7,5.600000000000001,663.8523,1756
2024-11-20 08:36:00,52.0,266.3629,3482,-4.199999999999999,4.7,5.900000000000002,682.0905,1757
2024-11-20 08:39:00,52.6,264.6412,3482,-4.300000000000001,4.9,5.900000000000002,685.695,1763
2024-11-20 08:42:00,51.3,260.706,3483,-4.199999999999999,4.8,5.800000000000001,655.3683,1757
2024-11-20 08:45:00,51.5,247.3018,3483,-4.199999999999999,4.9,5.699999999999999,652.7455,1733
2024-11-20 08:48:00,50.7,231.4381,3483,-4.100000000000001,5.1,5.600000000000001,639.6042,539
2024-11-20 08:51:00,50.5,226.1502,3483,-4.0,5.3,5.5,640.2827,579
2024-11-20 08:54:00,50.5,244.8423,3483,-4.0,5.2,5.5,642.8115,1732
2024-11-20 08:57:00,50.7,246.6869,3483,-4.100000000000001,4.9,5.600000000000001,642.2299,1733
2024-11-20 09:00:00,50.7,245.9491,3483,-4.0,4.9,5.600000000000001,642.2652,1733
2024-11-20 09:03:00,50.7,247.3018,3483,-4.199999999999999,5.0,5.599999999999998,640.0195,1733
2024-11-20 09:06:00,50.9,242.2598,3483,-4.0,5.0,5.600000000000001,642.6509,1732
2024-11-20 09:09:00,50.9,241.7679,3483,-4.0,5.0,5.600000000000001,644.436,1732
2024-11-20 09:12:00,50.7,241.8909,3483,-4.100000000000001,5.1,5.600000000000001,639.9305,1732
2024-11-20 09:15:00,51.3,281.2428,3483,-4.100000000000001,4.800000000000001,5.699999999999999,658.1746,1749
2024-11-20 09:18:00,53.4,284.932,3483,-4.300000000000001,4.5,6.0,675.579,1103
2024-11-20 09:21:00,54.4,281.7347,3483,-4.400000000000002,4.7,6.0,694.3296,1760
2024-11-20 09:24:00,55.8,276.3238,3483,-4.600000000000001,4.800000000000001,6.199999999999999,717.2935,1759
2024-11-20 09:27:00,55.3,266.2399,3483,-4.5,4.9,6.100000000000001,711.7563,1759
2024-11-20 09:30:00,55.2,266.8547,3483,-4.399999999999999,4.9,6.099999999999998,711.4964,1759
2024-11-20 09:33:00,55.6,285.1779,3483,-4.5,4.9,6.199999999999999,735.7993,1416
2024-11-20 09:36:00,59.2,301.7795,3483,-4.800000000000001,4.800000000000001,6.599999999999998,785.5346,1420
2024-11-20 09:39:00,62.7,314.2,3483,-5.099999999999998,4.800000000000001,7.0,848.2667,1411
