Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-20 09:42:00,62.7,316.5365,3484,-5.100000000000001,4.9,6.900000000000002,877.502,1411
2024-11-20 09:45:00,65.4,324.1609,3484,-5.200000000000003,4.9,7.300000000000001,909.1101,1448
2024-11-20 09:48:00,66.7,328.588,3484,-5.5,4.9,7.5,949.7028,1914
2024-11-20 09:51:00,68.0,320.3487,3484,-5.600000000000001,5.1,7.5,962.4014,1484
2024-11-20 09:54:00,66.7,297.5984,3484,-5.299999999999997,5.3999999999999995,7.299999999999997,929.5452,1503
2024-11-20 09:57:00,64.7,294.1551,3484,-5.199999999999999,5.3,7.100000000000001,893.3392,1503
2024-11-20 10:00:00,62.5,281.8576,3484,-5.100000000000001,5.3,6.900000000000002,857.4797,1442
2024-11-20 10:03:00,62.1,276.9387,3484,-5.0,5.499999999999999,6.800000000000001,842.3184,1442
2024-11-20 10:06:00,61.3,275.34,3484,-5.0,5.3999999999999995,6.699999999999999,832.2988,1442
2024-11-20 10:09:00,61.5,281.6117,3484,-4.599999999999998,5.3999999999999995,6.399999999999999,831.446,1863
2024-11-20 10:12:00,61.5,286.0388,3484,-4.599999999999998,5.299999999999999,6.399999999999999,834.7938,1783
2024-11-20 10:15:00,61.7,294.524,3484,-4.700000000000003,5.199999999999999,6.400000000000002,837.125,1421
2024-11-20 10:18:00,62.7,295.1389,3484,-4.800000000000001,5.199999999999999,6.600000000000001,870.7026,1414
2024-11-20 10:21:00,63.1,281.6117,3484,-4.799999999999997,5.299999999999999,6.599999999999998,864.3224,1444
2024-11-20 10:24:00,62.5,292.6794,3484,-4.699999999999999,5.299999999999999,6.599999999999998,852.6542,1421
2024-11-20 10:27:00,62.7,297.1065,3484,-4.699999999999999,5.199999999999999,6.599999999999998,854.6544,1421
2024-11-20 10:30:00,63.1,291.9416,3484,-4.800000000000001,5.299999999999999,6.600000000000001,855.7977,1414
2024-11-20 10:33:00,62.7,298.2133,3484,-4.699999999999999,5.1,6.600000000000001,857.3335,1421
2024-11-20 10:36:00,63.2,301.5336,3484,-4.800000000000001,5.1,6.700000000000003,867.129,1421
2024-11-20 10:39:00,63.1,297.8443,3484,-4.800000000000001,5.199999999999999,6.700000000000003,863.7587,1421
2024-11-20 10:42:00,63.1,295.8767,3485,-4.700000000000003,5.299999999999999,6.700000000000003,865.1417,1421
2024-11-20 10:45:00,63.2,293.2943,3485,-4.800000000000001,5.300000000000001,6.700000000000003,870.6678,1414
2024-11-20 10:48:00,63.4,300.0579,3485,-4.900000000000002,5.300000000000001,6.700000000000003,869.8701,1414
2024-11-20 10:51:00,64.8,292.5564,3485,-4.900000000000002,5.4,6.800000000000001,901.4856,1414
2024-11-20 10:54:00,65.5,293.4172,3485,-4.900000000000002,5.5,6.900000000000002,914.6086,1822
2024-11-20 10:57:00,66.0,293.1713,3485,-5.0,5.6,6.900000000000002,931.5101,1460
2024-11-20 11:00:00,66.8,300.7957,3485,-4.900000000000002,5.5,6.900000000000002,943.7406,1433
2024-11-20 11:03:00,69.6,313.5851,3485,-5.100000000000001,5.5,7.300000000000001,1006.483,1452
2024-11-20 11:06:00,72.0,317.7662,3485,-5.400000000000002,5.5,7.5,1056.14,1450
2024-11-20 11:09:00,72.0,306.3296,3485,-5.400000000000002,5.7,7.5,1037.702,1491
2024-11-20 11:12:00,69.8,295.8767,3485,-5.300000000000001,5.8,7.199999999999999,1000.912,1459
2024-11-20 11:15:00,67.5,294.401,3485,-5.100000000000001,5.6000000000000005,7.0,955.2711,1460
2024-11-20 11:18:00,67.2,295.9997,3485,-5.100000000000001,5.6000000000000005,7.100000000000001,952.7308,1460
2024-11-20 11:21:00,66.5,303.2552,3485,-5.0,5.6000000000000005,6.899999999999999,938.7394,1460
2024-11-20 11:24:00,67.3,296.9835,3485,-5.099999999999998,5.4,7.0,944.298,1460
2024-11-20 11:27:00,66.9,296.4916,3485,-5.0,5.5,7.0,941.1088,1460
2024-11-20 11:30:00,66.9,293.9091,3485,-5.099999999999998,5.6,7.0,941.042,1460
2024-11-20 11:33:00,67.2,292.5564,3485,-5.0,5.6,7.0,951.0489,1460
2024-11-20 11:36:00,67.0,295.6308,3485,-5.0,5.6,7.099999999999998,949.5136,1460
2024-11-20 11:39:00,68.5,306.2066,3485,-5.099999999999998,5.5,7.099999999999998,993.0529,1452
2024-11-20 11:42:00,70.6,304.9769,3486,-5.199999999999999,5.6,7.299999999999997,1019.103,1459
2024-11-20 11:45:00,71.4,305.8377,3486,-5.399999999999999,5.699999999999999,7.399999999999999,1036.354,1491
2024-11-20 11:48:00,72.0,297.4754,3486,-5.399999999999999,5.799999999999999,7.5,1047.246,1490
2024-11-20 11:51:00,72.2,307.5593,3486,-5.399999999999999,5.9,7.5,1055.668,1491
2024-11-20 11:54:00,72.8,302.1484,3486,-5.299999999999997,5.9,7.599999999999998,1068.022,1510
2024-11-20 11:57:00,72.8,273.2494,3486,-5.5,6.000000000000001,7.599999999999998,1070.97,1515
2024-11-20 12:00:00,66.7,281.1198,3486,-5.199999999999999,6.200000000000001,7.099999999999998,940.1932,1520
2024-11-20 12:03:00,69.4,296.6146,3486,-5.299999999999997,5.300000000000001,7.5,1018.973,1503
2024-11-20 12:06:00,70.4,284.1942,3486,-5.399999999999999,5.9,7.399999999999999,1005.414,1514
2024-11-20 12:09:00,64.7,280.013,3486,-5.0,5.9,6.899999999999999,897.7949,1520
2024-11-20 12:12:00,67.4,292.9254,3486,-5.099999999999998,5.700000000000001,7.199999999999999,944.6509,1460
2024-11-20 12:15:00,73.8,298.3362,3486,-5.699999999999999,5.9,7.899999999999999,1087.58,1482
2024-11-20 12:18:00,68.1,272.5116,3486,-5.300000000000001,6.200000000000001,7.300000000000001,955.3199,1516
2024-11-20 12:21:00,66.0,273.7413,3486,-5.300000000000001,6.1000000000000005,7.300000000000001,937.4186,1516
2024-11-20 12:24:00,66.5,271.6508,3486,-5.300000000000001,6.0,7.300000000000001,932.4091,1516
2024-11-20 12:27:00,66.5,272.0197,3486,-5.300000000000001,6.0,7.199999999999999,928.2421,1516
2024-11-20 12:30:00,66.3,267.5926,3486,-5.300000000000001,6.0,7.199999999999999,929.2292,1516
2024-11-20 12:33:00,66.4,276.6927,3486,-5.300000000000001,5.9,7.200000000000003,931.8821,1514
2024-11-20 12:36:00,67.0,273.0035,3486,-5.300000000000001,6.0,7.300000000000001,942.3054,1516
2024-11-20 12:39:00,66.4,263.7804,3486,-5.300000000000001,6.1000000000000005,7.199999999999999,925.0298,1516
2024-11-20 12:42:00,66.2,266.8547,3487,-5.199999999999999,6.1,7.199999999999999,926.6898,1516
2024-11-20 12:45:00,66.3,263.7804,3487,-5.199999999999999,6.1,7.099999999999998,926.6716,1516
2024-11-20 12:48:00,65.3,251.9748,3487,-5.099999999999998,6.3,7.0,914.8437,1304
2024-11-20 12:51:00,64.7,253.8194,3487,-5.0,6.2,7.0,895.4497,1304
2024-11-20 12:54:00,64.2,252.2208,3487,-5.099999999999998,6.2,7.0,886.7986,1304
2024-11-20 12:57:00,64.2,267.5926,3487,-5.099999999999998,6.1,7.0,893.7692,1516
2024-11-20 13:00:00,66.9,269.4372,3487,-5.199999999999999,6.0,7.100000000000001,937.0835,1516
2024-11-20 13:03:00,67.3,277.4306,3487,-5.199999999999999,6.0,7.199999999999999,952.7402,1514
2024-11-20 13:06:00,67.9,269.8062,3487,-5.300000000000001,6.1,7.300000000000001,961.644,1516
2024-11-20 13:09:00,67.9,278.4144,3487,-5.400000000000002,6.0,7.400000000000002,965.0453,1514
2024-11-20 13:12:00,68.7,272.8805,3487,-5.400000000000002,6.1,7.400000000000002,974.6902,1515
2024-11-20 13:15:00,68.7,272.8805,3487,-5.399999999999999,6.1,7.300000000000001,975.163,1515
2024-11-20 13:18:00,68.0,261.8128,3487,-5.300000000000001,6.2,7.300000000000001,955.5754,1643
2024-11-20 13:21:00,66.7,258.3695,3487,-5.199999999999999,6.2,7.099999999999998,943.4321,1304
2024-11-20 13:24:00,66.7,265.1331,3487,-5.099999999999998,6.1,7.099999999999998,932.1355,1516
2024-11-20 13:27:00,67.3,270.0521,3487,-5.200000000000003,6.0,7.200000000000003,944.8984,1516
2024-11-20 13:30:00,68.0,274.1103,3487,-5.300000000000001,6.0,7.300000000000001,964.1614,1516
2024-11-20 13:33:00,68.6,275.0941,3487,-5.300000000000001,6.0,7.300000000000001,978.2809,1514
2024-11-20 13:36:00,69.1,274.4792,3487,-5.400000000000002,6.2,7.400000000000002,989.2648,1515
2024-11-20 13:39:00,69.5,280.8738,3487,-5.5,6.0,7.400000000000002,989.3015,1515
2024-11-20 13:42:00,69.4,273.0035,3488,-5.400000000000002,6.0,7.400000000000002,993.3588,1515
2024-11-20 13:45:00,69.2,268.8223,3488,-5.400000000000002,6.2,7.5,994.6382,1515
2024-11-20 13:48:00,69.5,265.8709,3488,-5.300000000000001,6.2,7.399999999999999,989.5649,1516
2024-11-20 13:51:00,68.8,269.1913,3488,-5.399999999999999,6.1,7.399999999999999,978.7369,1515
2024-11-20 13:54:00,68.7,273.6183,3488,-5.5,6.1,7.399999999999999,983.1287,1515
2024-11-20 13:57:00,68.4,265.748,3488,-5.299999999999997,6.3,7.299999999999997,972.6533,1516
2024-11-20 14:00:00,68.5,263.1655,3488,-5.399999999999999,6.3,7.399999999999999,971.7665,1643
2024-11-20 14:03:00,68.1,260.2141,3488,-5.099999999999998,6.3,7.199999999999999,958.2365,1327
2024-11-20 14:06:00,67.9,262.6736,3488,-5.300000000000001,6.199999999999999,7.300000000000001,957.6243,1643
2024-11-20 14:09:00,67.7,261.8128,3488,-5.300000000000001,6.199999999999999,7.300000000000001,959.0104,1643
2024-11-20 14:12:00,68.1,271.8967,3488,-5.300000000000001,6.1,7.300000000000001,964.8826,1516
2024-11-20 14:15:00,69.2,275.463,3488,-5.199999999999999,6.1,7.100000000000001,994.5446,1516
2024-11-20 14:18:00,71.4,275.7089,3488,-5.199999999999999,6.1,7.199999999999999,1035.748,1516
2024-11-20 14:21:00,71.3,270.175,3488,-5.199999999999999,6.3,7.199999999999999,1032.888,1518
2024-11-20 14:24:00,71.2,286.7766,3488,-5.099999999999998,6.0,7.199999999999999,1041.407,1458
2024-11-20 14:27:00,74.2,292.1875,3488,-5.299999999999997,6.0,7.399999999999999,1096.157,1480
2024-11-20 14:30:00,72.8,278.1684,3488,-5.299999999999997,6.3,7.399999999999999,1070.413,1518
2024-11-20 14:33:00,70.4,261.3209,3488,-5.099999999999998,6.5,7.099999999999998,1000.57,1327
2024-11-20 14:36:00,67.7,259.5992,3488,-4.899999999999999,6.199999999999999,6.799999999999997,962.751,1303
2024-11-20 14:39:00,67.0,259.4763,3488,-4.800000000000001,6.3,6.699999999999999,945.0914,1299
2024-11-20 14:42:00,67.4,262.6736,3489,-4.899999999999999,6.199999999999999,6.799999999999997,947.9215,1303
2024-11-20 14:45:00,66.1,254.8032,3489,-4.899999999999999,6.3999999999999995,6.699999999999999,925.8774,1299
2024-11-20 14:48:00,66.0,264.5182,3489,-4.799999999999997,6.199999999999999,6.699999999999999,933.0455,1334
2024-11-20 14:51:00,66.7,257.5087,3489,-4.899999999999999,6.199999999999999,6.799999999999997,943.9879,1303
2024-11-20 14:54:00,67.5,261.9358,3489,-4.799999999999997,6.199999999999999,6.799999999999997,947.9945,1334
2024-11-20 14:57:00,66.9,256.033,3489,-4.799999999999997,6.199999999999999,6.699999999999999,949.5002,1299
2024-11-20 15:00:00,67.1,268.0845,3489,-4.799999999999997,6.199999999999999,6.799999999999997,954.0825,1334
2024-11-20 15:03:00,68.0,267.5926,3489,-4.899999999999999,6.1,6.799999999999997,965.8785,1879
2024-11-20 15:06:00,68.5,271.0359,3489,-5.0,6.199999999999999,6.899999999999999,974.3137,1523
2024-11-20 15:09:00,70.5,281.8576,3489,-5.099999999999998,6.0,6.899999999999999,1014.247,1458
2024-11-20 15:12:00,71.6,277.9225,3489,-5.199999999999999,6.199999999999999,7.199999999999999,1045.909,1518
2024-11-20 15:15:00,70.8,268.0845,3489,-5.099999999999998,6.3999999999999995,7.099999999999998,1029.934,1327
2024-11-20 15:18:00,69.1,265.0101,3489,-5.0,6.3,7.0,987.2082,1303
2024-11-20 15:21:00,69.1,271.1588,3489,-5.0,6.1,7.0,990.5502,1523
2024-11-20 15:24:00,72.0,287.8834,3489,-5.099999999999998,5.8999999999999995,7.299999999999997,1040.999,1458
2024-11-20 15:27:00,74.8,285.9158,3489,-5.399999999999999,6.1,7.5,1110.574,1480
2024-11-20 15:30:00,74.6,276.3238,3489,-5.299999999999997,6.299999999999999,7.5,1096.349,1518
2024-11-20 15:33:00,72.4,270.0521,3489,-5.299999999999997,6.3999999999999995,7.299999999999997,1053.281,1518
2024-11-20 15:36:00,72.0,276.9387,3489,-5.199999999999999,6.299999999999999,7.299999999999997,1054.288,1518
2024-11-20 15:39:00,72.0,273.4954,3489,-5.199999999999999,6.3999999999999995,7.299999999999997,1048.343,1518
2024-11-20 15:42:00,71.8,274.9711,3490,-5.199999999999999,6.299999999999999,7.199999999999999,1047.389,1518
2024-11-20 15:45:00,70.4,266.2399,3490,-5.199999999999999,6.499999999999999,7.199999999999999,1015.043,1267
2024-11-20 15:48:00,70.4,264.6412,3490,-5.199999999999999,6.3999999999999995,7.099999999999998,1012.268,1327
2024-11-20 15:51:00,69.8,266.2399,3490,-5.0,6.3999999999999995,7.0,1003.966,1303
2024-11-20 15:54:00,70.0,266.4858,3490,-5.0,6.299999999999999,7.0,1004.978,1303
2024-11-20 15:57:00,69.6,265.8709,3490,-5.099999999999998,6.3999999999999995,7.0,1002.93,1327
2024-11-20 16:00:00,71.8,282.1036,3490,-5.299999999999997,6.1,7.299999999999997,1050.352,1524
2024-11-20 16:03:00,72.6,272.2656,3490,-5.199999999999999,6.3999999999999995,7.299999999999997,1062.791,1518
2024-11-20 16:06:00,71.4,272.0197,3490,-5.199999999999999,6.299999999999999,7.299999999999997,1047.693,1518
2024-11-20 16:09:00,72.0,276.2008,3490,-5.299999999999997,6.199999999999999,7.299999999999997,1051.14,1518
2024-11-20 16:12:00,72.0,275.463,3490,-5.199999999999999,6.299999999999999,7.299999999999997,1049.935,1518
2024-11-20 16:15:00,72.8,280.9968,3490,-5.399999999999999,6.299999999999999,7.399999999999999,1064.788,1518
2024-11-20 16:18:00,73.2,280.9968,3490,-5.199999999999999,6.299999999999999,7.300000000000001,1064.485,1518
2024-11-20 16:21:00,72.8,273.6183,3490,-5.199999999999999,6.3999999999999995,7.300000000000001,1066.538,1518
2024-11-20 16:24:00,71.8,267.9615,3490,-5.299999999999997,6.499999999999999,7.299999999999997,1048.513,1267
2024-11-20 16:27:00,70.0,259.7222,3490,-5.100000000000001,6.3999999999999995,7.0,1001.128,1327
2024-11-20 16:30:00,69.0,261.4438,3490,-4.900000000000002,6.299999999999999,6.900000000000002,983.6406,1303
2024-11-20 16:33:00,68.9,260.583,3490,-5.0,6.3999999999999995,6.900000000000002,974.5703,1303
2024-11-20 16:36:00,68.7,256.4019,3490,-4.900000000000002,6.299999999999999,6.800000000000001,974.0465,1303
2024-11-20 16:39:00,68.8,259.7222,3490,-5.0,6.3999999999999995,7.0,971.374,1303
2024-11-20 16:42:00,68.5,263.1655,3491,-4.899999999999999,6.299999999999999,6.899999999999999,978.4327,1303
2024-11-20 16:45:00,68.8,265.1331,3491,-5.0,6.299999999999999,6.899999999999999,981.0714,1303
2024-11-20 16:48:00,68.9,269.9291,3491,-5.0,6.199999999999999,7.0,994.1537,1523
2024-11-20 16:51:00,69.5,268.8223,3491,-5.100000000000001,6.299999999999999,7.100000000000001,990.8881,1523
2024-11-20 16:54:00,70.2,269.9291,3491,-5.100000000000001,6.299999999999999,7.100000000000001,1011.119,1523
2024-11-20 16:57:00,72.0,280.259,3491,-5.199999999999999,6.199999999999999,7.300000000000001,1045.107,1524
2024-11-20 17:00:00,71.8,274.9711,3491,-5.199999999999999,6.299999999999999,7.300000000000001,1044.319,1518
2024-11-20 17:03:00,70.1,265.1331,3491,-5.100000000000001,6.3999999999999995,7.199999999999999,1011.315,1327
2024-11-20 17:06:00,69.4,258.9844,3491,-5.100000000000001,6.3999999999999995,7.0,999.1183,1327
2024-11-20 17:09:00,67.6,260.0912,3491,-4.899999999999999,6.299999999999999,6.800000000000001,963.9537,1303
2024-11-20 17:12:00,67.4,257.8776,3491,-4.800000000000001,6.199999999999999,6.699999999999999,949.4456,1299
2024-11-20 17:15:00,64.7,254.4343,3491,-3.1000000000000014,6.199999999999999,4.900000000000002,919.2035,224
2024-11-20 17:18:00,66.7,256.6479,3491,-4.899999999999999,6.299999999999999,6.800000000000001,937.0134,1303
2024-11-20 17:21:00,66.5,260.3371,3491,-4.900000000000002,6.199999999999999,6.800000000000001,931.881,1303
2024-11-20 17:24:00,65.9,256.4019,3491,-4.899999999999999,6.3999999999999995,6.699999999999999,925.969,1299
2024-11-20 17:27:00,66.2,256.033,3491,-4.800000000000001,6.199999999999999,6.699999999999999,928.7949,1299
2024-11-20 17:30:00,67.5,264.8871,3491,-5.0,6.199999999999999,6.899999999999999,957.8742,1303
2024-11-20 17:33:00,67.5,257.6317,3491,-4.900000000000002,6.3999999999999995,6.900000000000002,957.06,1303
2024-11-20 17:36:00,66.0,252.8356,3491,-4.900000000000002,6.3999999999999995,6.699999999999999,926.8658,1299
2024-11-20 17:39:00,66.7,265.502,3491,-4.800000000000001,6.0,6.699999999999999,931.8652,1879
2024-11-20 17:42:00,66.9,258.8614,3492,-4.899999999999999,6.199999999999999,6.699999999999999,948.2672,1303
2024-11-20 17:45:00,66.5,257.6317,3492,-4.900000000000002,6.3,6.800000000000001,931.3914,1303
2024-11-20 17:48:00,65.7,248.5315,3492,-4.900000000000002,6.3,6.699999999999999,908.5945,1299
2024-11-20 17:51:00,63.9,243.1207,3492,-4.699999999999999,6.3,6.5,879.3751,1296
2024-11-20 17:54:00,62.3,236.9719,3492,-4.699999999999999,6.3,6.300000000000001,841.3742,1296
2024-11-20 17:57:00,61.5,233.5287,3492,-4.599999999999998,6.3999999999999995,6.300000000000001,835.0591,382
2024-11-20 18:00:00,61.7,236.2341,3492,-4.5,6.3999999999999995,6.300000000000001,839.2449,382
2024-11-20 18:03:00,60.1,228.1178,3492,-4.800000000000001,6.499999999999999,6.599999999999998,808.6321,380
2024-11-20 18:06:00,60.1,268.6994,3492,-5.0,6.199999999999999,6.800000000000001,872.7993,1878
2024-11-20 18:09:00,71.4,287.8834,3492,-5.699999999999999,6.1000000000000005,7.800000000000001,1043.716,1479
2024-11-20 18:12:00,76.2,291.9416,3492,-6.100000000000001,6.1,8.200000000000003,1123.422,1477
2024-11-20 18:15:00,77.2,302.0255,3492,-6.199999999999999,6.1,8.5,1151.928,1881
2024-11-20 18:18:00,79.7,307.3134,3492,-6.5,6.1,8.600000000000001,1209.854,1881
2024-11-20 18:21:00,79.1,297.4754,3492,-6.399999999999999,6.3,8.599999999999998,1199.797,1881
2024-11-20 18:24:00,79.3,298.3362,3492,-6.399999999999999,6.3,8.599999999999998,1196.745,1881
2024-11-20 18:27:00,79.9,298.0903,3492,-6.300000000000001,6.1,8.600000000000001,1200.655,1881
2024-11-20 18:30:00,79.9,304.485,3492,-6.300000000000001,6.1,8.5,1219.723,1881
2024-11-20 18:33:00,80.8,303.0093,3492,-6.5,6.199999999999999,8.7,1232.927,1881
2024-11-20 18:36:00,81.3,299.443,3492,-6.5,6.199999999999999,8.7,1238.165,1881
2024-11-20 18:39:00,80.7,293.7862,3492,-6.400000000000002,6.3,8.700000000000003,1227.035,1881
2024-11-20 18:42:00,78.8,286.5307,3493,-6.199999999999999,6.3,8.399999999999999,1184.69,1232
2024-11-20 18:45:00,78.0,283.0874,3493,-6.199999999999999,6.199999999999999,8.299999999999997,1167.553,1232
2024-11-20 18:48:00,76.7,277.5535,3493,-6.100000000000001,6.3,8.2,1138.312,1232
2024-11-20 18:51:00,76.6,281.4887,3493,-6.099999999999998,6.199999999999999,8.099999999999998,1139.501,1232
2024-11-20 18:54:00,76.2,275.0941,3493,-6.0,6.199999999999999,8.099999999999998,1134.338,1232
2024-11-20 18:57:00,76.2,277.9225,3493,-6.100000000000001,6.3,8.0,1133.125,1232
2024-11-20 19:00:00,76.5,282.8414,3493,-6.100000000000001,6.199999999999999,8.100000000000001,1138.848,1232
2024-11-20 19:03:00,76.2,271.2818,3493,-6.0,6.1,8.0,1132.775,1241
2024-11-20 19:06:00,74.6,271.8967,3493,-5.800000000000001,6.2,7.800000000000001,1101.235,1241
2024-11-20 19:09:00,74.0,267.5926,3493,-5.800000000000001,6.2,7.800000000000001,1089.571,1241
2024-11-20 19:12:00,73.8,271.1588,3493,-5.799999999999997,6.2,7.699999999999999,1091.489,1241
2024-11-20 19:15:00,72.4,254.1884,3493,-5.699999999999999,6.3,7.699999999999999,1069.431,1238
2024-11-20 19:18:00,70.6,262.1817,3493,-5.5,6.1,7.399999999999999,1028.303,1643
2024-11-20 19:21:00,70.8,261.8128,3493,-5.5,6.1,7.5,1024.071,1643
2024-11-20 19:24:00,71.2,271.1588,3493,-5.599999999999998,6.0,7.5,1033.049,1515
2024-11-20 19:27:00,71.2,265.0101,3493,-5.599999999999998,6.1,7.5,1030.237,1238
2024-11-20 19:30:00,71.6,266.4858,3493,-5.5,6.0,7.5,1023.395,1515
2024-11-20 19:33:00,70.8,259.4763,3493,-5.5,6.2,7.399999999999999,1023.157,1642
2024-11-20 19:36:00,69.1,247.4248,3493,-5.399999999999999,6.2,7.399999999999999,998.0238,1642
2024-11-20 19:39:00,67.8,240.9071,3493,-5.299999999999997,6.3,7.099999999999998,957.3211,1635
2024-11-20 19:42:00,67.0,245.2112,3494,-5.199999999999999,6.2,7.099999999999998,959.1652,1635
2024-11-20 19:45:00,67.1,240.9071,3494,-5.199999999999999,6.2,7.099999999999998,957.7382,1635
2024-11-20 19:48:00,67.0,241.1531,3494,-5.199999999999999,6.2,7.0,953.8307,1635
2024-11-20 19:51:00,67.0,246.0721,3494,-5.199999999999999,6.1,7.0,951.7571,1635
2024-11-20 19:54:00,65.9,239.4314,3494,-5.099999999999998,6.2,7.0,931.3965,1635
2024-11-20 19:57:00,66.7,249.6383,3494,-5.199999999999999,6.0,7.0,942.5864,1635
2024-11-20 20:00:00,66.9,246.5639,3494,-5.199999999999999,6.0,7.0,940.5609,1635
2024-11-20 20:03:00,65.9,241.645,3494,-5.099999999999998,6.1000000000000005,6.899999999999999,933.3861,1635
2024-11-20 20:06:00,65.9,250.1302,3494,-5.099999999999998,6.0,6.899999999999999,922.7439,1862
2024-11-20 20:09:00,65.9,239.4314,3494,-5.199999999999999,6.0,6.899999999999999,929.7407,1634
2024-11-20 20:12:00,65.9,241.8909,3494,-5.100000000000001,6.1000000000000005,6.899999999999999,930.5323,1635
2024-11-20 20:15:00,64.5,233.8976,3494,-5.0,6.1000000000000005,6.800000000000001,902.9178,1632
2024-11-20 20:18:00,64.3,230.8232,3494,-5.100000000000001,6.1000000000000005,6.699999999999999,895.9391,1636
2024-11-20 20:21:00,62.7,228.7326,3494,-4.899999999999999,6.2,6.600000000000001,877.8714,1632
2024-11-20 20:24:00,63.5,239.0625,3494,-4.899999999999999,6.1000000000000005,6.699999999999999,889.5215,1632
2024-11-20 20:27:00,63.3,235.1273,3494,-4.899999999999999,6.0,6.600000000000001,881.7349,1632
2024-11-20 20:30:00,63.7,239.3084,3494,-4.899999999999999,6.0,6.699999999999999,885.6104,1632
2024-11-20 20:33:00,63.1,243.6125,3494,-5.0,5.9,6.699999999999999,878.6248,1862
2024-11-20 20:36:00,63.5,244.5963,3494,-4.899999999999999,5.9,6.699999999999999,882.0869,1862
2024-11-20 20:39:00,63.7,250.991,3494,-4.899999999999999,5.9,6.699999999999999,891.2595,1301
2024-11-20 20:42:00,64.7,242.2598,3495,-5.0,5.9,6.800000000000001,906.588,1862
2024-11-20 20:45:00,64.7,242.7518,3495,-5.0,6.1000000000000005,6.699999999999999,906.1617,1862
2024-11-20 20:48:00,64.3,238.8166,3495,-5.0,6.000000000000001,6.699999999999999,904.3191,1862
2024-11-20 20:51:00,63.4,236.1111,3495,-5.0,6.000000000000001,6.699999999999999,889.8035,1632
2024-11-20 20:54:00,63.5,234.2665,3495,-5.0,6.000000000000001,6.699999999999999,884.1008,1632
2024-11-20 20:57:00,63.7,241.1531,3495,-5.0,6.000000000000001,6.699999999999999,892.0867,1862
2024-11-20 21:00:00,64.3,246.0721,3495,-5.0,5.9,6.699999999999999,899.6095,1862
2024-11-20 21:03:00,65.1,246.5639,3495,-5.100000000000001,5.800000000000001,6.800000000000001,911.2742,1862
2024-11-20 21:06:00,64.8,246.6869,3495,-5.100000000000001,5.9,6.800000000000001,907.2203,1862
2024-11-20 21:09:00,64.7,245.2112,3495,-5.100000000000001,6.0,6.800000000000001,898.8106,1862
2024-11-20 21:12:00,65.3,254.4343,3495,-5.100000000000001,5.9,6.899999999999999,934.4659,1862
2024-11-20 21:15:00,65.9,252.2208,3495,-5.199999999999999,5.9,7.0,930.4245,1862
2024-11-20 21:18:00,66.7,257.6317,3495,-5.199999999999999,5.9,7.0,941.4249,1855
2024-11-20 21:21:00,67.5,251.6059,3495,-5.300000000000001,5.9,7.100000000000001,949.8576,1643
2024-11-20 21:24:00,65.9,241.8909,3495,-5.199999999999999,6.2,6.899999999999999,932.5585,1635
2024-11-20 21:27:00,64.5,236.1111,3495,-5.100000000000001,6.000000000000001,6.800000000000001,902.1808,1636
2024-11-20 21:30:00,63.5,233.8976,3495,-4.899999999999999,6.000000000000001,6.599999999999998,886.4044,1632
2024-11-20 21:33:00,63.1,228.6097,3495,-4.799999999999997,6.1000000000000005,6.5,876.9222,1632
2024-11-20 21:36:00,62.9,230.4543,3495,-4.899999999999999,6.1000000000000005,6.600000000000001,876.8071,1632
2024-11-20 21:39:00,61.7,224.9204,3495,-4.899999999999999,6.1000000000000005,6.5,855.8996,380
2024-11-20 21:42:00,60.9,221.2312,3496,-4.699999999999999,5.999999999999999,6.300000000000001,836.5887,385
2024-11-20 21:45:00,58.5,213.4838,3496,-4.5,5.999999999999999,6.100000000000001,806.9871,1616
2024-11-20 21:48:00,58.3,219.7555,3496,-4.5,5.8999999999999995,6.100000000000001,814.9852,385
2024-11-20 21:51:00,58.3,221.3542,3496,-4.600000000000001,5.8999999999999995,6.100000000000001,806.9434,385
2024-11-20 21:54:00,58.5,223.1988,3496,-4.600000000000001,5.8999999999999995,6.100000000000001,811.5944,385
2024-11-20 21:57:00,58.7,228.2407,3496,-4.5,5.699999999999999,6.100000000000001,817.6351,1619
2024-11-20 22:00:00,58.3,218.7717,3496,-4.599999999999998,5.8,6.099999999999998,809.3782,385
2024-11-20 22:03:00,56.5,255.1722,3496,-4.5,6.1,5.699999999999999,777.0146,1696
2024-11-21 08:12:00,47.3,237.5868,3496,-2.6999999999999993,3.3000000000000007,4.0,728.2115,55
2024-11-21 08:15:00,54.4,212.9919,3496,-3.700000000000003,5.2,4.800000000000001,833.1482,572
2024-11-21 08:18:00,49.1,211.3932,3496,-3.599999999999998,5.2,4.799999999999997,694.3563,481
2024-11-21 08:21:00,45.4,225.5353,3496,-3.1999999999999993,4.7,4.400000000000002,599.7478,980
2024-11-21 08:24:00,44.3,224.4285,3496,-3.0,4.4,4.300000000000001,564.2685,678
2024-11-21 08:27:00,43.2,215.8203,3496,-2.900000000000002,4.4,4.100000000000001,531.313,1035
2024-11-21 08:30:00,42.8,214.7135,3496,-2.8999999999999986,4.4,4.099999999999998,527.7341,1035
2024-11-21 08:33:00,42.8,218.2798,3496,-2.8999999999999986,4.4,4.199999999999999,521.96,1035
2024-11-21 08:36:00,44.4,237.9557,3496,-2.8999999999999986,4.4,4.399999999999999,550.7758,686
2024-11-21 08:39:00,46.1,243.6125,3496,-3.1999999999999993,4.3,4.5,573.6682,687
2024-11-21 08:42:00,47.5,246.6869,3496,-3.400000000000002,4.6,4.800000000000001,590.1097,705
2024-11-21 08:45:00,47.5,249.0234,3497,-3.400000000000002,4.6,4.699999999999999,586.6505,705
2024-11-21 08:48:00,46.4,240.6612,3497,-3.3000000000000007,4.6,4.699999999999999,562.7,699
2024-11-21 08:51:00,45.8,228.1178,3497,-3.6000000000000014,4.699999999999999,5.0,552.0619,979
2024-11-21 08:54:00,45.6,214.5906,3497,-3.5,4.8,4.899999999999999,548.4932,974
2024-11-21 08:57:00,44.8,221.6001,3497,-3.5,5.1,4.800000000000001,545.0777,586
2024-11-21 09:00:00,44.8,216.3122,3497,-3.3999999999999986,4.8999999999999995,4.799999999999997,543.7471,974
2024-11-21 09:03:00,44.4,211.5162,3497,-3.3999999999999986,4.8999999999999995,4.699999999999999,536.8672,970
2024-11-21 09:06:00,43.8,212.2541,3497,-3.299999999999997,4.8999999999999995,4.699999999999999,527.3956,970
2024-11-21 09:09:00,44.0,212.8689,3497,-3.3999999999999986,4.8,4.599999999999998,530.4495,970
2024-11-21 09:12:00,44.1,210.7784,3497,-3.299999999999997,4.8,4.599999999999998,531.717,969
2024-11-21 09:15:00,44.2,216.6811,3497,-3.299999999999997,4.8,4.599999999999998,537.9528,969
2024-11-21 09:18:00,44.2,215.2054,3497,-3.299999999999997,4.8999999999999995,4.699999999999999,534.0717,969
2024-11-21 09:21:00,44.0,212.623,3497,-3.299999999999997,4.8,4.599999999999998,533.6795,969
2024-11-21 09:24:00,42.8,200.9404,3497,-3.3000000000000007,4.999999999999999,4.5,515.9623,970
2024-11-21 09:27:00,42.6,203.7688,3497,-3.099999999999998,4.999999999999999,4.399999999999999,513.797,935
2024-11-21 09:30:00,43.2,218.5257,3497,-3.299999999999997,4.699999999999999,4.5,519.5632,983
2024-11-21 09:33:00,43.2,227.5029,3497,-3.299999999999997,4.5,4.599999999999998,519.6902,980
2024-11-21 09:36:00,45.4,252.9586,3497,-3.5,4.3,4.899999999999999,556.7548,716
2024-11-21 09:39:00,47.5,271.0359,3497,-3.6999999999999993,4.3999999999999995,5.199999999999999,586.7119,719
2024-11-21 09:42:00,48.9,268.6994,3497,-3.799999999999997,4.3999999999999995,5.299999999999997,599.29,720
2024-11-21 09:45:00,49.9,262.6736,3498,-3.8999999999999986,4.6000000000000005,5.399999999999999,611.9824,720
2024-11-21 09:48:00,50.5,259.5992,3498,-4.0,4.800000000000001,5.5,618.8205,1756
2024-11-21 09:51:00,50.9,257.1397,3498,-4.099999999999998,4.800000000000001,5.599999999999998,629.3746,1756
2024-11-21 09:54:00,55.9,287.6375,3498,-4.5,4.800000000000001,6.199999999999999,723.2321,1416
2024-11-21 09:57:00,56.1,287.0226,3498,-4.5,4.9,6.199999999999999,721.7606,1416
2024-11-21 10:00:00,55.9,284.5631,3498,-4.5,4.9,6.199999999999999,720.5599,1416
2024-11-21 10:03:00,55.8,279.3981,3498,-4.400000000000002,4.9,6.100000000000001,718.9489,1759
2024-11-21 10:06:00,55.6,269.1913,3498,-4.399999999999999,5.0,6.0,712.827,1759
2024-11-21 10:09:00,55.2,264.5182,3498,-4.299999999999997,5.1000000000000005,6.0,711.3132,1850
2024-11-21 10:12:00,55.0,260.2141,3498,-4.299999999999997,5.2,6.0,707.8193,1850
2024-11-21 10:15:00,54.8,255.2951,3498,-4.300000000000001,5.2,5.900000000000002,704.3051,1758
2024-11-21 10:18:00,54.2,247.9167,3498,-4.299999999999997,5.3,5.899999999999999,684.3494,1723
2024-11-21 10:21:00,54.0,248.0396,3498,-4.299999999999997,5.3,5.899999999999999,689.205,1723
2024-11-21 10:24:00,54.2,249.0234,3498,-4.199999999999999,5.3,5.800000000000001,694.4809,1723
2024-11-21 10:27:00,54.4,246.6869,3498,-4.199999999999999,5.3999999999999995,5.800000000000001,693.25,1723
2024-11-21 10:30:00,54.4,248.9005,3498,-4.099999999999998,5.299999999999999,5.800000000000001,693.8273,1724
2024-11-21 10:33:00,54.8,259.1074,3498,-4.100000000000001,5.199999999999999,5.800000000000001,702.373,1850
2024-11-21 10:36:00,54.8,273.4954,3498,-4.100000000000001,5.1,5.899999999999999,720.6459,1745
2024-11-21 10:39:00,56.3,253.5735,3498,-4.199999999999999,5.3999999999999995,5.800000000000001,732.2699,1724
2024-11-21 10:42:00,55.2,246.0721,3498,-4.100000000000001,5.499999999999999,5.699999999999999,709.7746,1724
2024-11-21 10:45:00,55.4,249.6383,3499,-4.099999999999998,5.3999999999999995,5.599999999999998,713.147,1724
2024-11-21 10:48:00,55.2,257.1397,3499,-4.099999999999998,5.299999999999999,5.699999999999999,709.9422,1850
2024-11-21 10:51:00,55.2,253.9424,3499,-4.0,5.199999999999999,5.599999999999998,707.0234,1738
2024-11-21 10:54:00,54.8,247.6707,3499,-4.0,5.1,5.5,701.4863,1732
2024-11-21 10:57:00,54.0,242.2598,3499,-4.0,5.199999999999999,5.600000000000001,667.1894,1732
2024-11-21 11:00:00,56.2,250.8681,3499,-4.0,5.1,5.600000000000001,739.6478,1734
2024-11-21 11:03:00,56.4,252.0978,3499,-4.100000000000001,5.1,5.5,747.3025,1758
2024-11-21 11:06:00,57.5,252.0978,3499,-4.099999999999998,5.199999999999999,5.599999999999998,768.9803,1724
2024-11-21 11:09:00,58.3,257.7546,3499,-3.8999999999999986,5.199999999999999,5.600000000000001,793.9045,1739
2024-11-21 11:12:00,62.7,305.5917,3499,-4.0,5.1,5.5,857.9764,1808
2024-11-21 11:15:00,64.3,306.6985,3499,-4.5,5.1,6.199999999999999,892.1216,1810
2024-11-21 11:18:00,63.7,320.4716,3499,-4.300000000000001,5.0,6.199999999999999,887.1673,1112
2024-11-21 11:21:00,71.2,301.4106,3499,-5.099999999999998,5.299999999999999,6.800000000000001,1049.636,1455
2024-11-21 11:24:00,72.3,306.0836,3499,-5.100000000000001,5.300000000000001,6.699999999999999,1056.552,1452
2024-11-21 11:27:00,71.6,299.689,3499,-4.5,5.300000000000001,6.399999999999999,1068.747,1820
2024-11-21 11:30:00,74.0,300.1808,3499,-4.899999999999999,5.300000000000001,6.899999999999999,1092.8,1455
2024-11-21 11:33:00,74.0,298.0903,3499,-5.0,5.6,6.899999999999999,1088.926,1465
2024-11-21 11:36:00,74.2,299.0741,3499,-4.900000000000002,5.7,6.900000000000002,1095.134,1465
2024-11-21 11:39:00,69.8,260.829,3499,-4.699999999999999,6.0,6.5,1035.117,1875
2024-11-21 11:42:00,75.7,303.6241,3500,-4.899999999999999,5.5,6.700000000000003,1119.659,1468
2024-11-21 11:45:00,76.8,299.9349,3500,-5.100000000000001,5.6,6.900000000000002,1155.054,1453
2024-11-21 11:48:00,77.0,299.689,3500,-4.900000000000002,5.6,7.0,1154.61,1465
2024-11-21 11:51:00,76.8,295.3848,3500,-5.100000000000001,5.699999999999999,7.0,1155.114,1453
2024-11-21 11:54:00,77.4,299.566,3500,-5.0,5.699999999999999,6.9999999999999964,1160.32,1509
2024-11-21 11:57:00,77.4,300.5498,3500,-5.099999999999998,5.699999999999999,7.099999999999998,1169.496,1453
2024-11-21 12:00:00,79.7,312.2324,3500,-5.300000000000001,5.6,7.199999999999999,1197.796,1492
2024-11-21 12:03:00,80.1,296.4916,3500,-5.399999999999999,5.699999999999999,7.399999999999999,1220.738,1483
2024-11-21 12:06:00,78.9,290.3429,3500,-5.300000000000001,5.999999999999999,7.300000000000001,1173.189,1480
2024-11-21 12:09:00,77.8,289.1131,3500,-5.0,6.000000000000001,7.099999999999998,1174.691,1513
2024-11-21 12:12:00,77.5,285.3009,3500,-5.199999999999999,5.9,7.099999999999998,1170.399,1524
2024-11-21 12:15:00,78.2,291.4496,3500,-5.199999999999999,5.9,7.300000000000001,1182.482,1480
2024-11-21 12:18:00,78.4,291.3267,3500,-5.300000000000001,6.0,7.399999999999999,1187.644,1480
2024-11-21 12:21:00,79.1,295.6308,3500,-5.5,5.9,7.299999999999997,1205.307,1483
2024-11-21 12:24:00,80.9,295.8767,3500,-5.300000000000001,6.0,7.5000000000000036,1241.59,1481
2024-11-21 12:27:00,75.4,272.3886,3500,-5.400000000000002,6.6,7.200000000000003,1127.419,1239
2024-11-21 12:30:00,75.4,265.502,3500,-5.199999999999999,6.3,6.9999999999999964,1088.764,1522
2024-11-21 12:33:00,76.8,288.9902,3500,-5.400000000000002,6.0,7.399999999999999,1147.203,1480
2024-11-21 12:36:00,78.2,289.851,3500,-5.399999999999999,6.0,7.4999999999999964,1178.561,1480
2024-11-21 12:39:00,77.8,285.5469,3500,-5.5,6.1,7.600000000000001,1173.364,1480
2024-11-21 12:42:00,77.2,279.7671,3501,-5.399999999999999,6.3,7.399999999999999,1142.912,1517
2024-11-21 12:45:00,75.4,278.6603,3501,-5.199999999999999,6.2,7.300000000000001,1124.16,1524
2024-11-21 12:48:00,75.0,275.7089,3501,-5.200000000000003,6.2,7.300000000000001,1115.922,1524
2024-11-21 12:51:00,73.6,267.5926,3501,-5.100000000000001,6.2,7.100000000000001,1085.315,1522
2024-11-21 12:54:00,72.4,267.3466,3501,-5.0,6.2,7.0,1056.28,1523
2024-11-21 12:57:00,72.6,267.4696,3501,-5.199999999999999,6.199999999999999,7.100000000000001,1061.67,1522
2024-11-21 13:00:00,72.3,264.0263,3501,-5.100000000000001,6.2,7.0,1042.697,1522
2024-11-21 13:03:00,71.4,272.8805,3501,-5.100000000000001,6.1,7.0,1042.171,1523
2024-11-21 13:06:00,72.0,274.1103,3501,-5.0,6.0,7.0,1046.953,1523
2024-11-21 13:09:00,72.0,275.463,3501,-5.099999999999998,6.1,7.0,1043.626,1523
2024-11-21 13:12:00,71.8,272.6346,3501,-5.099999999999998,6.1,7.0,1043.932,1523
2024-11-21 13:15:00,72.0,273.0035,3501,-5.099999999999998,6.0,7.0,1047.692,1523
2024-11-21 13:18:00,72.3,272.6346,3501,-5.099999999999998,6.1,7.0,1056.976,1523
2024-11-21 13:21:00,72.3,273.1265,3501,-5.099999999999998,6.199999999999999,7.0,1056.014,1523
2024-11-21 13:24:00,72.4,274.3562,3501,-5.099999999999998,6.1,7.099999999999998,1059.464,1523
2024-11-21 13:27:00,73.6,282.9644,3501,-5.199999999999999,6.1,7.199999999999999,1083.762,1524
2024-11-21 13:30:00,74.2,273.8643,3501,-5.299999999999997,6.199999999999999,7.199999999999999,1097.073,1518
2024-11-21 13:33:00,74.4,279.6441,3501,-5.199999999999999,6.199999999999999,7.199999999999999,1098.891,1524
2024-11-21 13:36:00,74.4,279.6441,3501,-5.199999999999999,6.1,7.299999999999997,1098.54,1524
2024-11-21 13:39:00,75.4,278.7833,3501,-5.299999999999997,6.1,7.299999999999997,1119.054,1524
2024-11-21 13:42:00,74.8,279.1522,3502,-5.299999999999997,6.199999999999999,7.299999999999997,1115.02,1524
2024-11-21 13:45:00,75.0,276.2008,3502,-5.299999999999997,6.2,7.299999999999997,1121.922,1524
2024-11-21 13:48:00,74.4,282.9644,3502,-5.299999999999997,6.1,7.299999999999997,1101.311,1524
2024-11-21 13:51:00,74.7,286.0388,3502,-5.299999999999997,6.0,7.299999999999997,1104.76,1480
2024-11-21 13:54:00,74.2,276.3238,3502,-5.199999999999999,6.2,7.299999999999997,1094.779,1524
2024-11-21 13:57:00,73.8,272.8805,3502,-5.199999999999999,6.1,7.199999999999999,1088.574,1524
2024-11-21 14:00:00,73.2,269.9291,3502,-5.099999999999998,6.2,7.099999999999998,1067.519,1522
2024-11-21 14:03:00,73.0,268.8223,3502,-5.099999999999998,6.3,7.099999999999998,1069.804,1522
2024-11-21 14:06:00,73.2,274.1103,3502,-5.199999999999999,6.3,7.199999999999999,1073.377,1518
2024-11-21 14:09:00,73.2,273.1265,3502,-5.199999999999999,6.199999999999999,7.199999999999999,1075.314,1518
2024-11-21 14:12:00,73.2,275.5859,3502,-5.199999999999999,6.1,7.100000000000001,1076.161,1524
2024-11-21 14:15:00,72.8,274.1103,3502,-5.200000000000003,6.1,7.200000000000003,1072.645,1524
2024-11-21 14:18:00,73.2,269.3142,3502,-5.200000000000003,6.1,7.200000000000003,1060.653,1523
2024-11-21 14:21:00,72.0,266.4858,3502,-5.200000000000003,6.2,7.100000000000001,1048.645,1516
2024-11-21 14:24:00,70.3,258.4925,3502,-5.100000000000001,6.3,6.900000000000002,1003.848,1327
2024-11-21 14:27:00,69.3,260.829,3502,-5.0,6.1,6.800000000000001,993.454,1303
2024-11-21 14:30:00,69.4,259.7222,3502,-5.0,6.2,6.800000000000001,992.3693,1303
2024-11-21 14:33:00,69.1,259.5992,3502,-4.900000000000002,6.2,6.700000000000003,989.7003,1303
2024-11-21 14:36:00,69.1,262.0587,3502,-4.900000000000002,6.1,6.700000000000003,991.0837,1303
2024-11-21 14:39:00,70.3,270.7899,3502,-4.900000000000002,5.9,6.800000000000001,1035.364,1879
2024-11-21 14:42:00,70.3,259.7222,3503,-5.0,6.3,6.899999999999999,1013.365,1303
2024-11-21 14:45:00,70.3,265.625,3503,-5.0,6.199999999999999,6.899999999999999,1013.536,1303
2024-11-21 14:48:00,70.6,264.8871,3503,-5.0,6.199999999999999,6.899999999999999,1019.831,1303
2024-11-21 14:51:00,70.9,268.3304,3503,-5.0,6.199999999999999,6.899999999999999,1025.359,1523
2024-11-21 14:54:00,71.0,264.5182,3503,-5.0,6.199999999999999,6.899999999999999,1027.526,1303
2024-11-21 14:57:00,70.4,262.1817,3503,-4.899999999999999,6.3,6.899999999999999,1009.336,1303
2024-11-21 15:00:00,70.3,263.7804,3503,-4.899999999999999,6.199999999999999,6.899999999999999,1010.807,1303
2024-11-21 15:03:00,70.6,268.3304,3503,-5.0,6.1,6.899999999999999,1021.41,1523
2024-11-21 15:06:00,65.3,263.0425,3503,-4.599999999999998,6.6,6.399999999999999,922.7593,1294
2024-11-21 15:09:00,67.3,262.1817,3503,-4.699999999999999,5.9,6.599999999999998,949.3171,1876
2024-11-21 15:12:00,67.9,260.3371,3503,-4.900000000000002,6.1,6.699999999999999,965.4368,1303
2024-11-21 15:15:00,68.1,265.748,3503,-4.900000000000002,6.0,6.699999999999999,975.9374,1879
2024-11-21 15:18:00,69.4,268.3304,3503,-5.0,6.1,6.900000000000002,1000.715,1523
2024-11-21 15:21:00,69.5,263.6574,3503,-4.900000000000002,6.1,6.800000000000001,998.0792,1303
2024-11-21 15:24:00,69.6,263.7804,3503,-5.0,6.199999999999999,6.899999999999999,993.1654,1303
2024-11-21 15:27:00,69.5,261.5668,3503,-5.0,6.199999999999999,6.899999999999999,994.6844,1303
2024-11-21 15:30:00,69.1,260.0912,3503,-5.0,6.1,6.899999999999999,995.4672,1303
2024-11-21 15:33:00,69.1,263.0425,3503,-4.899999999999999,6.1,6.799999999999997,984.1718,1303
2024-11-21 15:36:00,69.1,262.0587,3503,-4.899999999999999,6.2,6.799999999999997,987.8174,1303
2024-11-21 15:39:00,66.3,241.7679,3503,-4.699999999999999,6.3,6.5,920.2509,1296
2024-11-21 15:42:00,67.9,225.7813,3504,-4.799999999999997,6.0,6.699999999999999,966.2484,1632
2024-11-21 15:45:00,70.3,275.5859,3504,-5.0,6.0,6.899999999999999,1012.544,1523
2024-11-21 15:48:00,67.3,228.9786,3504,-4.899999999999999,6.8999999999999995,7.0,998.5254,367
2024-11-21 15:51:00,69.4,252.8356,3504,-4.899999999999999,6.0,6.799999999999997,985.341,1324
2024-11-21 15:54:00,68.5,249.7613,3504,-4.899999999999999,6.3,6.699999999999999,977.439,1633
2024-11-21 15:57:00,67.8,251.36,3504,-4.899999999999999,6.3,6.699999999999999,960.3022,1299
2024-11-21 16:00:00,68.0,253.3275,3504,-4.799999999999997,6.3,6.699999999999999,973.2491,1299
2024-11-21 16:03:00,67.7,249.8843,3504,-4.799999999999997,6.3,6.699999999999999,964.5499,1299
2024-11-21 16:06:00,68.0,256.033,3504,-4.799999999999997,6.199999999999999,6.699999999999999,969.4395,1299
2024-11-21 16:09:00,67.1,249.7613,3504,-4.699999999999999,6.2,6.599999999999998,944.9115,1289
2024-11-21 16:12:00,67.3,251.7289,3504,-4.699999999999999,6.2,6.599999999999998,956.988,1299
2024-11-21 16:15:00,66.8,249.7613,3504,-4.699999999999999,6.3,6.600000000000001,941.2382,1299
2024-11-21 16:18:00,66.9,250.8681,3504,-4.699999999999999,6.1,6.5,940.304,1289
2024-11-21 16:21:00,66.7,250.3762,3504,-4.800000000000001,6.2,6.600000000000001,945.4535,1299
2024-11-21 16:24:00,66.5,249.0234,3504,-4.599999999999998,6.1,6.5,943.3384,1288
2024-11-21 16:27:00,65.5,242.7518,3504,-4.699999999999999,6.3999999999999995,6.600000000000001,936.9678,1296
2024-11-21 16:30:00,64.9,239.8003,3504,-4.599999999999998,6.3,6.299999999999997,902.1781,1296
2024-11-21 16:33:00,63.3,234.3895,3504,-4.600000000000001,6.3,6.300000000000001,866.9592,382
2024-11-21 16:36:00,62.5,237.3409,3504,-4.399999999999999,6.0,6.0,864.636,375
2024-11-21 16:39:00,61.5,229.3475,3504,-4.300000000000001,6.3,6.0,842.0677,373
2024-11-21 16:42:00,61.7,228.9786,3505,-4.299999999999997,6.1,6.099999999999998,845.1285,1622
2024-11-21 16:45:00,62.1,228.3637,3505,-4.299999999999997,6.199999999999999,6.099999999999998,852.082,373
2024-11-21 16:48:00,62.5,241.1531,3505,-4.5,6.1,6.199999999999999,860.5153,375
2024-11-21 16:51:00,64.1,234.1435,3505,-4.5,6.199999999999999,6.300000000000001,882.0005,382
2024-11-21 16:54:00,64.3,245.4572,3505,-4.5,6.299999999999999,6.300000000000001,898.2998,1288
2024-11-21 16:57:00,64.4,232.0529,3505,-4.700000000000003,6.299999999999999,6.300000000000001,892.0766,382
2024-11-21 17:00:00,64.9,247.1788,3505,-4.600000000000001,6.199999999999999,6.400000000000002,896.7554,1289
2024-11-21 17:03:00,64.5,236.9719,3505,-4.600000000000001,6.199999999999999,6.400000000000002,894.6993,1296
2024-11-21 17:06:00,64.3,242.5058,3505,-4.600000000000001,6.3,6.300000000000001,893.255,1296
2024-11-21 17:09:00,64.3,232.4219,3505,-4.600000000000001,6.3,6.300000000000001,882.3861,382
2024-11-21 17:12:00,62.3,240.5382,3505,-4.5,6.3,6.100000000000001,862.4551,372
2024-11-21 17:15:00,62.9,231.0692,3505,-4.599999999999998,6.0,6.199999999999999,859.3708,1619
2024-11-21 17:18:00,62.7,244.5963,3505,-4.5,6.3,6.199999999999999,864.5158,372
2024-11-21 17:21:00,64.7,244.7193,3505,-4.699999999999999,6.0,6.399999999999999,899.884,1302
2024-11-21 17:24:00,64.9,248.6545,3505,-4.599999999999998,6.199999999999999,6.399999999999999,903.5963,1289
2024-11-21 17:27:00,64.3,232.6678,3505,-4.599999999999998,6.199999999999999,6.399999999999999,883.8658,382
2024-11-21 17:30:00,63.7,246.441,3505,-4.599999999999998,6.3,6.300000000000001,889.1102,1289
2024-11-21 17:33:00,63.7,227.134,3505,-4.600000000000001,6.199999999999999,6.400000000000002,857.5732,381
2024-11-21 17:36:00,61.7,236.849,3505,-4.399999999999999,6.3,6.099999999999998,846.6125,373
2024-11-21 17:39:00,60.9,221.6001,3505,-4.400000000000002,6.499999999999999,6.100000000000001,836.0198,391
2024-11-21 17:42:00,60.9,232.4219,3506,-4.300000000000001,6.299999999999999,6.0,827.7268,373
2024-11-21 17:45:00,61.3,233.0368,3506,-4.300000000000001,6.199999999999999,6.0,829.8886,373
2024-11-21 17:48:00,63.5,244.3504,3506,-4.5,6.199999999999999,6.300000000000001,880.0992,372
2024-11-21 17:51:00,63.3,234.7584,3506,-4.599999999999998,6.3,6.299999999999997,874.2003,382
2024-11-21 17:54:00,61.7,223.0758,3506,-4.5,6.3,6.099999999999998,832.3229,391
2024-11-21 17:57:00,60.7,225.0434,3506,-4.299999999999997,6.3999999999999995,6.0,829.2289,391
2024-11-21 18:00:00,60.1,219.0176,3506,-4.399999999999999,6.499999999999999,5.899999999999999,820.6735,391
2024-11-21 18:03:00,59.7,218.4028,3506,-4.199999999999999,6.3999999999999995,5.899999999999999,806.5651,336
2024-11-21 18:06:00,59.9,215.9433,3506,-4.300000000000001,6.499999999999999,5.899999999999999,799.309,336
2024-11-21 18:09:00,59.9,218.7717,3506,-4.300000000000001,6.4,5.899999999999999,805.5969,391
2024-11-21 18:12:00,59.4,210.9013,3506,-4.199999999999999,6.3999999999999995,5.800000000000001,797.0212,333
2024-11-21 18:15:00,58.9,212.0081,3506,-4.199999999999999,6.499999999999999,5.800000000000001,792.043,336
2024-11-21 18:18:00,58.9,210.4094,3506,-4.200000000000003,6.3999999999999995,5.800000000000001,791.2883,333
2024-11-21 18:21:00,58.3,207.95,3506,-4.200000000000003,6.6000000000000005,5.800000000000001,784.6901,333
2024-11-21 18:24:00,58.7,210.1635,3506,-4.200000000000003,6.500000000000001,5.800000000000001,787.2889,333
2024-11-21 18:27:00,58.4,207.458,3506,-4.100000000000001,6.6000000000000005,5.700000000000003,781.7429,337
2024-11-21 18:30:00,58.5,216.6811,3506,-4.199999999999999,6.300000000000001,5.899999999999999,784.6774,336
2024-11-21 18:33:00,57.7,207.0891,3506,-4.099999999999998,6.500000000000001,5.699999999999999,773.5264,335
2024-11-21 18:36:00,57.5,206.4742,3506,-4.199999999999999,6.500000000000001,5.699999999999999,770.0229,335
2024-11-21 18:39:00,57.9,212.8689,3506,-4.099999999999998,6.4,5.800000000000001,777.0157,335
2024-11-21 18:42:00,57.8,205.6134,3507,-4.099999999999998,6.500000000000001,5.699999999999999,769.4195,337
2024-11-21 18:45:00,56.7,204.2607,3507,-4.100000000000001,6.499999999999999,5.600000000000001,757.8101,337
2024-11-21 18:48:00,57.0,206.7202,3507,-4.100000000000001,6.3999999999999995,5.699999999999999,758.5902,335
2024-11-21 18:51:00,55.6,196.0214,3507,-4.0,6.3999999999999995,5.400000000000002,735.7675,910
2024-11-21 18:54:00,54.6,202.5391,3507,-3.8999999999999986,6.3999999999999995,5.5,724.1357,344
2024-11-21 18:57:00,54.4,202.1701,3507,-3.8999999999999986,6.3999999999999995,5.399999999999999,723.1168,344
2024-11-21 19:00:00,54.4,203.031,3507,-3.8999999999999986,6.299999999999999,5.399999999999999,720.8649,485
2024-11-21 19:03:00,54.4,203.5229,3507,-3.8999999999999986,6.199999999999999,5.399999999999999,719.7883,485
2024-11-21 19:06:00,53.8,193.8079,3507,-3.799999999999997,6.3999999999999995,5.299999999999997,712.8953,906
2024-11-21 19:09:00,53.6,194.1768,3507,-3.8999999999999986,6.3999999999999995,5.399999999999999,711.0558,906
2024-11-21 19:12:00,54.0,195.6525,3507,-3.8999999999999986,6.500000000000001,5.399999999999999,713.9134,910
2024-11-21 19:15:00,53.0,188.397,3507,-3.8000000000000007,6.6000000000000005,5.300000000000001,703.8916,906
2024-11-22 08:12:00,41.7,238.0787,3507,-1.6999999999999993,1.7999999999999998,3.1999999999999993,694.8806,92
2024-11-22 08:15:00,54.2,211.1473,3507,-3.6999999999999993,5.2,4.899999999999999,848.5269,480
2024-11-22 08:18:00,52.0,212.1311,3507,-4.0,5.6000000000000005,5.5,769.2834,489
2024-11-22 08:21:00,48.5,223.4447,3507,-3.8000000000000007,4.8,5.099999999999998,685.5474,576
2024-11-22 08:24:00,45.8,232.4219,3507,-3.599999999999998,4.3,5.0,626.168,712
2024-11-22 08:27:00,47.0,226.765,3507,-3.3999999999999986,4.5,4.799999999999997,610.6198,694
2024-11-22 08:30:00,47.3,226.1502,3507,-3.400000000000002,4.3999999999999995,4.699999999999999,615.9749,694
2024-11-22 08:33:00,48.5,225.9042,3507,-3.5,4.5,4.899999999999999,637.653,973
2024-11-22 08:36:00,50.5,245.9491,3508,-3.8000000000000007,4.3,5.100000000000001,663.1815,728
2024-11-22 08:39:00,58.9,251.36,3508,-4.400000000000002,5.1,5.199999999999999,822.4951,1725
2024-11-22 08:42:00,58.3,258.8614,3508,-4.5,4.9,5.900000000000002,810.3002,1845
2024-11-22 08:45:00,56.4,245.3342,3508,-4.200000000000003,4.8,5.700000000000003,772.5248,1728
2024-11-22 08:48:00,53.3,220.9852,3508,-4.100000000000001,5.0,5.400000000000002,732.8848,607
2024-11-22 08:51:00,50.5,224.6745,3508,-3.3999999999999986,4.7,4.899999999999999,699.2794,973
2024-11-22 08:54:00,50.1,225.7813,3508,-3.400000000000002,4.3,4.800000000000001,703.3863,694
2024-11-22 08:57:00,57.2,225.7813,3508,-3.400000000000002,4.3,5.100000000000001,811.8047,693
2024-11-22 09:00:00,56.6,214.2216,3508,-4.600000000000001,5.3,5.700000000000003,778.8011,1612
2024-11-22 09:03:00,51.5,214.5906,3508,-3.8999999999999986,5.1,5.199999999999999,695.3264,573
2024-11-22 09:06:00,50.5,212.9919,3508,-3.6999999999999993,4.799999999999999,4.900000000000002,697.5773,967
2024-11-22 09:09:00,49.9,210.1635,3508,-3.599999999999998,5.000000000000001,4.899999999999999,676.2945,481
2024-11-22 09:12:00,49.9,207.3351,3508,-3.6000000000000014,5.0,4.900000000000002,677.3194,481
2024-11-22 09:15:00,49.7,204.2607,3508,-3.6000000000000014,5.0,4.900000000000002,679.4255,481
2024-11-22 09:18:00,49.7,204.1377,3508,-3.6000000000000014,5.1000000000000005,5.0,675.2701,481
2024-11-22 09:21:00,49.7,197.3741,3508,-3.6999999999999993,5.1000000000000005,4.900000000000002,666.6674,481
2024-11-22 09:24:00,48.7,200.0796,3508,-3.5,5.000000000000001,4.799999999999997,645.5406,481
2024-11-22 09:27:00,48.0,198.235,3508,-3.3999999999999986,4.8999999999999995,4.699999999999999,623.5109,968
2024-11-22 09:30:00,46.6,195.5295,3508,-3.3000000000000007,4.699999999999999,4.399999999999999,630.1077,968
2024-11-22 09:33:00,46.2,204.8756,3508,-3.1999999999999993,4.6,4.300000000000001,632.8387,1028
2024-11-22 09:36:00,49.4,216.6811,3509,-3.5,4.5,4.600000000000001,667.598,973
2024-11-22 09:39:00,49.9,253.5735,3509,-3.3000000000000007,4.4,4.600000000000001,685.792,731
2024-11-22 09:42:00,54.6,262.1817,3509,-4.199999999999999,3.8999999999999995,5.600000000000001,748.781,1754
2024-11-22 09:45:00,54.8,265.502,3509,-4.0,4.300000000000001,5.400000000000002,754.5886,1747
2024-11-22 09:48:00,56.7,284.686,3509,-4.199999999999999,4.2,5.699999999999999,777.5,1103
2024-11-22 09:51:00,55.9,289.605,3509,-4.0,4.0,5.399999999999999,764.4819,1099
2024-11-22 09:54:00,62.5,292.3105,3509,-4.799999999999997,4.5,6.399999999999999,878.8516,1418
2024-11-22 09:57:00,64.7,291.4496,3509,-4.899999999999999,4.700000000000001,6.5,907.3989,1426
