Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-22 10:00:00,65.5,293.5402,3509,-4.899999999999999,4.800000000000001,6.600000000000001,932.3137,1426
2024-11-22 10:03:00,66.7,296.8605,3509,-5.299999999999997,5.0,7.0,945.1988,1503
2024-11-22 10:06:00,66.7,298.4592,3509,-5.100000000000001,4.9,6.899999999999999,942.7274,1440
2024-11-22 10:09:00,67.0,299.9349,3509,-5.300000000000001,5.0,7.199999999999999,952.8131,1503
2024-11-22 10:12:00,66.7,295.0159,3509,-5.300000000000001,5.1000000000000005,7.100000000000001,942.0294,1503
2024-11-22 10:15:00,66.9,298.4592,3509,-5.300000000000001,5.2,7.099999999999998,949.5284,1503
2024-11-22 10:18:00,67.3,296.8605,3509,-5.199999999999999,5.2,7.100000000000001,952.6149,1503
2024-11-22 10:21:00,67.3,297.8443,3509,-5.299999999999997,5.2,7.199999999999999,956.0446,1503
2024-11-22 10:24:00,67.2,297.7213,3509,-5.399999999999999,5.199999999999999,7.300000000000001,956.5094,1503
2024-11-22 10:27:00,67.3,295.3848,3509,-5.300000000000001,5.3,7.300000000000001,950.9096,1503
2024-11-22 10:30:00,67.7,296.8605,3509,-5.300000000000001,5.199999999999999,7.300000000000001,954.9998,1503
2024-11-22 10:33:00,67.5,294.524,3509,-5.400000000000002,5.2,7.200000000000003,952.6376,1503
2024-11-22 10:36:00,65.3,282.3495,3510,-5.300000000000001,5.3,7.099999999999998,900.7874,1457
2024-11-22 10:39:00,62.9,274.2332,3510,-5.0,5.3,6.800000000000001,868.0938,1443
2024-11-22 10:42:00,62.3,273.4954,3510,-4.899999999999999,5.2,6.699999999999999,855.959,1443
2024-11-22 10:45:00,61.9,270.544,3510,-5.0,5.2,6.699999999999999,849.8965,1443
2024-11-22 10:48:00,61.7,277.3076,3510,-4.900000000000002,5.2,6.699999999999999,849.8937,1443
2024-11-22 10:51:00,61.7,269.8062,3510,-4.799999999999997,5.2,6.5,842.0449,1444
2024-11-22 10:54:00,61.5,271.4048,3510,-4.699999999999999,5.3,6.5,838.4268,1866
2024-11-22 10:57:00,61.5,269.8062,3510,-4.799999999999997,5.199999999999999,6.5,837.5965,1444
2024-11-22 11:00:00,62.1,300.5498,3510,-4.699999999999999,5.199999999999999,6.599999999999998,885.1336,1421
2024-11-22 11:03:00,65.5,304.362,3510,-5.199999999999999,5.199999999999999,7.0,914.3183,1451
2024-11-22 11:06:00,69.3,327.9731,3510,-5.399999999999999,5.1,7.399999999999999,1010.683,1914
2024-11-22 11:09:00,76.5,337.5651,3510,-6.0,5.300000000000001,8.100000000000001,1140.495,1895
2024-11-22 11:12:00,77.2,340.2705,3510,-6.0,5.300000000000001,8.2,1152.213,1895
2024-11-22 11:15:00,77.5,341.1313,3510,-6.100000000000001,5.199999999999999,8.2,1162.094,1895
2024-11-22 11:18:00,77.2,342.1152,3510,-5.899999999999999,5.199999999999999,8.2,1158.141,1895
2024-11-22 11:21:00,78.2,362.283,3510,-5.400000000000002,5.1,7.199999999999999,1155.705,1910
2024-11-22 11:24:00,66.7,318.5041,3510,-4.599999999999998,4.799999999999999,6.5,920.2728,1197
2024-11-22 11:27:00,71.6,296.3687,3510,-4.600000000000001,5.199999999999999,6.300000000000001,1048.578,1820
2024-11-22 11:30:00,64.3,272.5116,3510,-4.199999999999999,5.6,6.0,920.1781,1774
2024-11-22 11:33:00,62.1,262.5506,3510,-3.8999999999999986,5.6000000000000005,5.600000000000001,850.3161,1771
2024-11-22 11:36:00,59.1,250.1302,3511,-3.6999999999999993,5.500000000000001,5.300000000000001,797.3192,808
2024-11-22 11:39:00,58.7,239.9233,3511,-3.6999999999999993,5.7,5.300000000000001,790.1609,591
2024-11-22 11:42:00,57.9,233.2827,3511,-3.6999999999999993,5.9,5.199999999999999,776.9896,599
2024-11-22 11:45:00,58.3,243.4896,3511,-3.8000000000000007,5.5,5.300000000000001,783.9654,591
2024-11-22 11:48:00,58.5,245.4572,3511,-3.6999999999999993,5.5,5.300000000000001,784.4139,805
2024-11-22 11:51:00,58.1,228.6097,3511,-3.6999999999999993,5.7,5.300000000000001,770.5927,566
2024-11-22 11:54:00,58.3,226.5191,3511,-4.0,5.7,5.5,771.7393,618
2024-11-22 11:57:00,57.2,212.7459,3511,-3.8000000000000007,5.8999999999999995,5.300000000000001,761.7464,483
2024-11-22 12:00:00,55.6,208.9337,3511,-3.8000000000000007,6.0,5.300000000000001,738.022,483
2024-11-22 12:03:00,55.0,217.05,3511,-3.799999999999997,5.8999999999999995,5.299999999999997,728.6907,484
2024-11-22 12:06:00,55.8,223.6907,3511,-3.900000000000002,5.799999999999999,5.5,743.7108,604
2024-11-22 12:09:00,55.7,212.2541,3511,-3.8999999999999986,5.9,5.399999999999999,742.6686,483
2024-11-22 12:12:00,55.2,223.4447,3511,-3.8999999999999986,5.9,5.300000000000001,742.4804,604
2024-11-22 12:15:00,56.0,228.7326,3511,-4.0,5.800000000000001,5.5,749.9922,604
2024-11-22 12:18:00,55.9,226.2731,3511,-4.0,5.9,5.5,744.522,604
2024-11-22 12:21:00,56.7,231.0692,3511,-4.0,5.800000000000001,5.600000000000001,760.512,604
2024-11-22 12:24:00,57.3,228.7326,3511,-4.100000000000001,5.9,5.700000000000003,764.2685,601
2024-11-22 12:27:00,58.3,237.9557,3511,-4.200000000000003,5.8,5.700000000000003,782.8007,619
2024-11-22 12:30:00,58.9,235.1273,3511,-4.200000000000003,5.8,5.900000000000002,786.7206,619
2024-11-22 12:33:00,59.1,225.1664,3511,-4.199999999999999,6.0,5.800000000000001,794.4246,601
2024-11-22 12:36:00,59.2,221.969,3512,-4.199999999999999,6.199999999999999,5.800000000000001,793.1837,398
2024-11-22 12:39:00,58.5,217.296,3512,-4.099999999999998,6.299999999999999,5.699999999999999,785.5959,336
2024-11-22 12:42:00,59.3,224.5515,3512,-4.099999999999998,6.199999999999999,5.799999999999997,795.7917,398
2024-11-22 12:45:00,59.3,223.8137,3512,-4.199999999999999,6.199999999999999,5.799999999999997,794.9912,398
2024-11-22 12:48:00,60.5,228.3637,3512,-4.199999999999999,6.200000000000001,5.899999999999999,816.7115,373
2024-11-22 12:51:00,60.9,229.4705,3512,-4.299999999999997,6.300000000000001,6.099999999999998,837.0791,373
2024-11-22 12:54:00,62.9,231.807,3512,-4.400000000000002,6.4,6.199999999999999,862.0474,382
2024-11-22 12:57:00,64.7,239.9233,3512,-4.5,6.300000000000001,6.400000000000002,894.9365,375
2024-11-22 13:00:00,65.3,240.4152,3512,-4.599999999999998,6.4,6.300000000000001,907.6292,1296
2024-11-22 13:03:00,65.1,233.8976,3512,-4.699999999999999,6.5,6.399999999999999,916.5256,1296
2024-11-22 13:06:00,65.1,234.1435,3512,-4.600000000000001,6.500000000000001,6.300000000000001,908.6642,382
2024-11-22 13:09:00,64.9,235.9881,3512,-4.600000000000001,6.500000000000001,6.400000000000002,904.0251,382
2024-11-22 13:12:00,64.9,235.0043,3512,-4.5,6.500000000000001,6.300000000000001,905.694,377
2024-11-22 13:15:00,65.1,243.6125,3512,-4.5,6.299999999999999,6.300000000000001,906.2008,1288
2024-11-22 13:18:00,66.3,246.195,3512,-4.600000000000001,6.200000000000001,6.5,926.8246,1288
2024-11-22 13:21:00,67.3,247.6707,3512,-4.699999999999999,6.4,6.600000000000001,960.76,1300
2024-11-22 13:24:00,66.9,241.1531,3512,-4.599999999999998,6.6000000000000005,6.5,944.129,1409
2024-11-22 13:27:00,66.4,231.0692,3512,-4.600000000000001,6.500000000000001,6.400000000000002,926.1795,382
2024-11-22 13:30:00,64.3,224.0596,3512,-4.5,6.499999999999999,6.199999999999999,893.3745,392
2024-11-22 13:33:00,62.5,231.1921,3512,-4.300000000000001,6.3999999999999995,6.100000000000001,866.5941,373
2024-11-22 13:36:00,63.2,237.2179,3513,-4.5,6.299999999999999,6.199999999999999,876.9498,375
2024-11-22 13:39:00,62.9,230.8232,3513,-4.199999999999999,6.199999999999999,5.899999999999999,861.8865,373
2024-11-22 13:42:00,63.9,234.1435,3513,-4.300000000000001,6.200000000000001,6.100000000000001,899.391,373
2024-11-22 13:45:00,65.7,229.9624,3513,-4.300000000000001,6.300000000000001,6.100000000000001,929.7325,406
2024-11-22 13:48:00,66.7,235.7422,3513,-4.400000000000002,6.4,6.200000000000003,954.1539,377
2024-11-22 13:51:00,67.7,236.849,3513,-4.5,6.4,6.199999999999999,974.023,374
2024-11-22 13:54:00,67.7,233.6516,3513,-4.600000000000001,6.4,6.300000000000001,967.0506,382
2024-11-22 13:57:00,68.0,235.4962,3513,-4.599999999999998,6.4,6.299999999999997,975.9304,1296
2024-11-22 14:00:00,70.4,238.4476,3513,-4.899999999999999,6.4,6.699999999999996,1019.497,1397
2024-11-22 14:03:00,70.8,239.1855,3513,-5.0,6.5,6.5,1036.692,1397
2024-11-22 14:06:00,72.6,241.522,3513,-5.200000000000003,6.6,6.899999999999999,1064.972,1358
2024-11-22 14:09:00,72.8,243.7355,3513,-5.0,6.6,7.0,1068.725,1399
2024-11-22 14:12:00,73.8,243.1207,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1091.906,1358
2024-11-22 14:15:00,74.4,245.8261,3513,-5.300000000000001,6.699999999999999,7.099999999999998,1097.082,1249
2024-11-22 14:18:00,74.0,244.8423,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1097.569,1358
2024-11-22 14:21:00,74.4,244.8423,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1105.243,1358
2024-11-22 14:24:00,74.6,249.6383,3513,-5.300000000000001,6.6,7.099999999999998,1106.28,1357
2024-11-22 14:27:00,74.2,242.1369,3513,-4.899999999999999,6.7,6.699999999999999,1077.995,1371
2024-11-22 14:30:00,73.2,254.1884,3513,-4.699999999999999,6.6000000000000005,6.600000000000001,1083.447,1300
2024-11-22 14:33:00,73.2,248.2856,3513,-4.899999999999999,6.500000000000001,6.699999999999999,1070.503,1330
2024-11-22 14:36:00,70.1,240.0463,3514,-4.600000000000001,6.6000000000000005,6.400000000000002,1020.539,1409
2024-11-22 14:39:00,69.9,244.9653,3514,-4.599999999999998,6.4,6.399999999999999,1012.455,1300
2024-11-22 14:42:00,69.8,241.522,3514,-4.700000000000003,6.6000000000000005,6.5,1012.045,1409
2024-11-22 14:45:00,69.5,243.7355,3514,-4.600000000000001,6.6000000000000005,6.400000000000002,1004.925,1409
2024-11-22 14:48:00,69.7,244.3504,3514,-4.599999999999998,6.5,6.399999999999999,1006.584,1409
2024-11-22 14:51:00,69.8,244.9653,3514,-4.699999999999999,6.4,6.5,1007.363,1286
2024-11-22 14:54:00,69.9,247.9167,3514,-4.600000000000001,6.4,6.5,1012.051,1300
2024-11-22 14:57:00,70.6,250.991,3514,-4.699999999999999,6.4,6.5,1020.489,1300
2024-11-22 15:00:00,71.4,253.8194,3514,-4.799999999999997,6.5,6.699999999999999,1043.45,1300
2024-11-22 15:03:00,71.6,255.0492,3514,-4.799999999999997,6.5,6.699999999999999,1043.061,1300
2024-11-22 15:06:00,72.6,264.6412,3514,-4.799999999999997,6.300000000000001,6.799999999999997,1084.741,1334
2024-11-22 15:09:00,74.2,261.1979,3514,-4.899999999999999,6.4,6.899999999999999,1102.733,1328
2024-11-22 15:12:00,73.4,255.2951,3514,-4.799999999999997,6.7,6.799999999999997,1083.598,1349
2024-11-22 15:15:00,73.0,259.3533,3514,-4.900000000000002,6.4,6.800000000000001,1080.685,1328
2024-11-22 15:18:00,73.2,255.2951,3514,-4.800000000000001,6.6000000000000005,6.800000000000001,1073.956,1328
2024-11-22 15:21:00,72.6,257.1397,3514,-4.799999999999997,6.4,6.799999999999997,1064.601,1328
2024-11-22 15:24:00,72.6,253.8194,3514,-4.899999999999999,6.5,6.799999999999997,1063.66,1330
2024-11-22 15:27:00,72.8,263.2885,3514,-4.799999999999997,6.5,6.799999999999997,1069.201,1328
2024-11-22 15:30:00,74.6,265.748,3514,-4.900000000000002,6.4,6.900000000000002,1119.421,1338
2024-11-22 15:33:00,76.0,268.2075,3514,-5.100000000000001,6.5,7.0,1141.465,1522
2024-11-22 15:36:00,77.2,270.421,3515,-5.100000000000001,6.5,7.100000000000001,1158.755,1269
2024-11-22 15:39:00,80.3,284.1942,3515,-5.300000000000001,6.4,7.300000000000001,1224.079,1506
2024-11-22 15:42:00,83.8,295.0159,3515,-5.5,6.3,7.800000000000001,1323.507,1264
2024-11-22 15:45:00,85.3,296.4916,3515,-5.699999999999999,6.6,7.900000000000002,1346.252,1478
2024-11-22 15:48:00,85.4,296.8605,3515,-5.700000000000003,6.4,7.899999999999999,1345.526,1478
2024-11-22 15:51:00,85.4,294.524,3515,-5.699999999999999,6.4,7.799999999999997,1352.919,1478
2024-11-22 15:54:00,84.8,286.5307,3515,-5.600000000000001,6.7,7.799999999999997,1329.421,1264
2024-11-22 15:57:00,84.0,281.7347,3515,-5.5,6.8,7.699999999999996,1320.435,1264
2024-11-22 16:00:00,82.7,278.0454,3515,-5.5,6.8,7.699999999999996,1291.989,1236
2024-11-22 16:03:00,81.9,276.8157,3515,-5.5,6.6,7.600000000000001,1268.553,1263
2024-11-22 16:06:00,81.7,274.9711,3515,-5.399999999999999,6.7,7.600000000000001,1267.506,1263
2024-11-22 16:09:00,81.0,267.5926,3515,-5.299999999999997,6.7,7.399999999999999,1240.308,1268
2024-11-22 16:12:00,78.5,258.8614,3515,-5.300000000000001,6.8,7.299999999999997,1199.714,1249
2024-11-22 16:15:00,76.4,265.502,3515,-5.199999999999999,6.6,7.100000000000001,1142.112,1268
2024-11-22 16:18:00,76.2,258.2465,3515,-5.100000000000001,6.6,7.100000000000001,1140.908,1329
2024-11-22 16:21:00,75.2,245.2112,3515,-5.0,6.7,6.899999999999999,1093.233,1399
2024-11-22 16:24:00,71.6,239.6774,3515,-4.800000000000001,6.8,6.700000000000003,1046.53,1408
2024-11-22 16:27:00,71.4,235.1273,3515,-4.700000000000003,6.8,6.600000000000001,1031.096,1408
2024-11-22 16:30:00,67.1,224.4285,3515,-4.600000000000001,6.8,6.300000000000001,951.1997,1403
2024-11-22 16:33:00,65.3,221.4771,3515,-4.399999999999999,6.7,6.099999999999998,919.6425,389
2024-11-22 16:36:00,64.7,218.7717,3516,-4.300000000000001,6.7,6.0,904.0766,389
2024-11-22 16:39:00,63.1,212.0081,3516,-4.199999999999999,6.7,5.800000000000001,863.4897,441
2024-11-22 16:42:00,61.3,210.2865,3516,-4.199999999999999,6.9,5.800000000000001,858.9958,441
2024-11-22 16:45:00,62.5,204.1377,3516,-4.099999999999998,6.8,5.800000000000001,852.1745,441
2024-11-22 16:48:00,61.9,213.8527,3516,-4.100000000000001,6.8,5.699999999999999,855.1646,338
2024-11-22 16:51:00,61.1,199.3417,3516,-4.199999999999999,6.8999999999999995,5.800000000000001,848.6982,441
2024-11-22 16:54:00,62.3,229.4705,3516,-4.300000000000001,6.5,6.0,856.632,395
2024-11-22 16:57:00,62.5,235.1273,3516,-4.400000000000002,5.999999999999999,6.100000000000001,859.3404,375
2024-11-22 17:00:00,61.3,227.7488,3516,-4.200000000000003,6.199999999999999,5.800000000000001,841.5881,398
2024-11-22 17:03:00,59.3,218.5257,3516,-3.6000000000000014,6.300000000000001,5.0,804.7035,533
2024-11-22 17:06:00,60.4,250.4991,3516,-3.6999999999999993,5.7,5.399999999999999,824.5564,808
2024-11-22 17:09:00,62.3,253.9424,3516,-4.199999999999999,5.6000000000000005,5.799999999999997,873.6925,1688
2024-11-22 17:12:00,62.2,244.7193,3516,-3.8999999999999986,6.3,5.599999999999998,859.6011,1652
2024-11-22 17:15:00,69.6,263.1655,3516,-4.5,6.2,6.199999999999999,1005.384,1292
2024-11-22 17:18:00,73.2,276.6927,3516,-4.700000000000003,6.4,6.600000000000001,1122.379,1336
2024-11-22 17:21:00,76.9,283.9482,3516,-4.899999999999999,6.3,7.0,1171.696,1508
2024-11-22 17:24:00,77.8,311.8634,3516,-5.0,6.0,7.099999999999998,1180.277,1464
2024-11-22 17:27:00,82.3,337.6881,3516,-5.200000000000003,5.6,7.5,1264.757,1912
2024-11-22 17:30:00,82.1,330.6785,3516,-5.300000000000001,5.699999999999999,7.5,1269.364,1496
2024-11-22 17:33:00,81.9,308.7891,3516,-5.199999999999999,6.0,7.5,1272.235,1472
2024-11-22 17:36:00,81.5,304.8539,3517,-5.100000000000001,6.199999999999999,7.300000000000001,1274.262,1472
2024-11-22 17:39:00,81.7,299.689,3517,-5.099999999999998,6.499999999999999,7.300000000000001,1268.969,1472
2024-11-22 17:42:00,81.5,280.9968,3517,-5.199999999999999,6.5,7.300000000000001,1270.157,1506
2024-11-22 17:45:00,80.5,264.5182,3517,-5.199999999999999,6.699999999999999,7.300000000000001,1223.595,1268
2024-11-22 17:48:00,77.6,265.0101,3517,-5.0,6.8999999999999995,7.0,1177.412,1329
2024-11-22 17:51:00,74.4,254.5573,3517,-4.700000000000003,6.9,6.600000000000001,1087.298,1349
2024-11-22 17:54:00,72.6,254.5573,3517,-4.699999999999999,6.8,6.699999999999999,1079.891,1349
2024-11-22 17:57:00,71.0,244.5963,3517,-4.599999999999998,6.800000000000001,6.399999999999999,1024.114,1409
2024-11-22 18:00:00,69.6,251.9748,3517,-4.5,6.5,6.300000000000001,1003.302,1291
2024-11-22 18:03:00,68.0,239.4314,3517,-4.300000000000001,6.6000000000000005,6.100000000000001,957.0725,313
2024-11-22 18:06:00,67.3,236.9719,3517,-4.299999999999997,6.6,6.099999999999998,952.7062,313
2024-11-22 18:09:00,66.5,235.3732,3517,-4.199999999999999,6.6,6.0,932.3136,313
2024-11-22 18:12:00,66.5,238.0787,3517,-4.300000000000001,6.8,6.100000000000001,936.4913,313
2024-11-22 18:15:00,66.5,234.3895,3517,-4.399999999999999,6.5,6.099999999999998,953.5366,377
2024-11-22 18:18:00,66.4,239.3084,3517,-4.400000000000002,6.8,6.199999999999999,943.8345,377
2024-11-22 18:21:00,67.1,232.9138,3517,-4.400000000000002,6.699999999999999,6.100000000000001,951.83,377
2024-11-22 18:24:00,67.3,230.7002,3517,-4.399999999999999,6.699999999999999,6.199999999999999,961.6968,377
2024-11-22 18:27:00,66.7,239.6774,3517,-4.099999999999998,6.8,5.899999999999999,945.1184,313
2024-11-22 18:30:00,67.9,246.195,3517,-4.199999999999999,6.699999999999999,6.0,971.0707,1657
2024-11-22 18:33:00,65.8,235.0043,3517,-4.199999999999999,6.7,5.899999999999999,954.9574,313
2024-11-22 18:36:00,65.7,237.9557,3518,-3.900000000000002,6.7,5.800000000000001,925.1072,427
2024-11-22 18:39:00,65.1,234.1435,3518,-4.0,6.7,5.699999999999999,901.9901,399
2024-11-22 18:42:00,65.5,236.1111,3518,-4.0,6.300000000000001,5.800000000000001,919.861,1654
2024-11-22 18:45:00,64.5,230.4543,3518,-4.0,6.5,5.699999999999999,902.5296,399
2024-11-22 18:48:00,63.9,234.5125,3518,-3.799999999999997,6.7,5.5,888.7766,401
2024-11-22 18:51:00,64.4,237.8328,3518,-3.8999999999999986,6.7,5.699999999999999,891.7549,427
2024-11-22 18:54:00,64.4,228.8556,3518,-4.0,6.5,5.699999999999999,895.7703,399
2024-11-22 18:57:00,64.9,222.7069,3518,-3.8999999999999986,6.7,5.699999999999999,892.7376,445
2024-11-22 19:00:00,63.3,224.6745,3518,-3.8999999999999986,6.7,5.600000000000001,875.7578,444
2024-11-22 19:03:00,63.9,225.6583,3518,-3.8999999999999986,6.6,5.699999999999999,884.7831,450
2024-11-22 19:06:00,59.9,214.7135,3518,-3.599999999999998,6.6000000000000005,5.199999999999999,806.7529,914
2024-11-22 19:09:00,59.9,210.4094,3518,-3.6999999999999993,6.7,5.199999999999999,801.2928,347
2024-11-22 19:12:00,59.1,207.2121,3518,-3.5,6.6000000000000005,5.0,793.421,919
2024-11-22 19:15:00,58.5,209.7946,3518,-3.5,6.6000000000000005,5.100000000000001,780.3681,919
2024-11-22 19:18:00,57.9,209.0567,3518,-3.3999999999999986,6.6,5.0,771.8135,917
2024-11-22 19:21:00,57.2,208.0729,3518,-3.3999999999999986,6.3999999999999995,4.899999999999999,764.0969,917
2024-11-22 19:24:00,56.9,204.0148,3518,-3.3999999999999986,6.3,4.800000000000001,753.1876,895
2024-11-22 19:27:00,55.2,212.0081,3518,-3.3000000000000007,6.3,4.699999999999999,736.5145,896
2024-11-22 19:30:00,54.4,208.0729,3518,-3.299999999999997,6.2,4.699999999999999,721.5615,896
2024-11-22 19:33:00,53.0,213.2378,3518,-3.1999999999999993,6.3,4.600000000000001,699.8472,912
2024-11-22 19:36:00,53.0,193.9308,3519,-3.1999999999999993,6.1,4.399999999999999,693.3143,894
2024-11-22 19:39:00,54.0,251.6059,3519,-3.3000000000000007,5.8,4.699999999999999,714.0837,803
2024-11-22 19:42:00,56.3,252.0978,3519,-3.400000000000002,5.699999999999999,5.0,759.0266,803
2024-11-22 19:45:00,58.3,241.1531,3519,-3.8000000000000007,5.7,5.199999999999999,774.9641,591
2024-11-22 19:48:00,57.1,247.1788,3519,-3.599999999999998,5.9,5.300000000000001,746.7367,805
2024-11-22 19:51:00,58.9,237.5868,3519,-3.6000000000000014,5.9,5.200000000000003,795.6731,566
2024-11-22 19:54:00,60.7,260.2141,3519,-3.8000000000000007,6.0,5.400000000000002,829.3561,610
2024-11-22 19:57:00,62.5,246.441,3519,-3.8000000000000007,6.0,5.600000000000001,856.7138,193
2024-11-22 20:00:00,62.1,255.4181,3519,-3.8999999999999986,6.3,5.599999999999998,845.9315,1651
2024-11-22 20:03:00,61.8,248.2856,3519,-4.0,5.9,5.599999999999998,843.5864,616
2024-11-22 20:06:00,61.9,250.8681,3519,-3.8999999999999986,5.9,5.5,837.2056,616
2024-11-22 20:09:00,62.1,251.9748,3519,-3.8000000000000007,6.1,5.5,832.5524,193
2024-11-22 20:12:00,61.3,246.0721,3519,-3.8000000000000007,6.1,5.5,830.3356,193
2024-11-22 20:15:00,61.3,246.195,3519,-3.8000000000000007,6.2,5.5,807.7724,193
2024-11-22 20:18:00,59.5,231.3151,3519,-3.8000000000000007,6.0,5.399999999999999,796.4097,522
2024-11-22 20:21:00,60.5,248.5315,3519,-3.700000000000003,6.2,5.400000000000002,816.5144,193
2024-11-22 20:24:00,59.5,234.7584,3519,-3.6999999999999993,6.1,5.300000000000001,792.3001,622
2024-11-22 20:27:00,59.9,237.3409,3519,-3.6999999999999993,6.199999999999999,5.300000000000001,801.6194,183
2024-11-22 20:30:00,59.7,229.9624,3519,-3.8000000000000007,6.199999999999999,5.400000000000002,790.8542,522
2024-11-22 20:33:00,57.9,232.4219,3519,-3.599999999999998,6.3,5.099999999999998,766.4356,186
2024-11-22 20:36:00,58.5,241.7679,3520,-3.599999999999998,6.199999999999999,5.199999999999999,784.5649,183
2024-11-22 20:39:00,58.5,230.7002,3520,-3.599999999999998,6.3999999999999995,5.199999999999999,769.8647,186
2024-11-22 20:42:00,57.7,232.2989,3520,-3.6999999999999993,6.1,5.199999999999999,756.3898,567
2024-11-22 20:45:00,57.7,223.1988,3520,-3.6999999999999993,6.1,5.199999999999999,764.7305,527
2024-11-22 20:48:00,57.9,233.5287,3520,-3.6000000000000014,6.3,5.199999999999999,766.9029,186
2024-11-22 20:51:00,57.1,236.3571,3520,-3.6000000000000014,6.3,5.100000000000001,746.7106,186
2024-11-22 20:54:00,59.1,230.7002,3520,-3.799999999999997,5.9,5.399999999999999,778.6371,599
2024-11-22 20:57:00,57.5,222.4609,3520,-3.5,6.3999999999999995,5.100000000000001,757.1353,185
2024-11-22 21:00:00,58.5,238.0787,3520,-3.799999999999997,6.1,5.299999999999997,777.3509,598
2024-11-22 21:03:00,59.3,227.9948,3520,-3.6999999999999993,6.199999999999999,5.300000000000001,790.8701,186
2024-11-22 21:06:00,59.1,241.1531,3520,-3.6000000000000014,6.3,5.300000000000001,789.3303,183
2024-11-22 21:09:00,59.3,228.6097,3520,-3.799999999999997,6.199999999999999,5.399999999999999,780.5253,522
2024-11-22 21:12:00,58.2,240.2922,3520,-3.5,6.3999999999999995,5.199999999999999,767.0042,183
2024-11-22 21:15:00,58.3,226.765,3520,-3.6999999999999993,6.1,5.299999999999997,767.4332,565
2024-11-22 21:18:00,57.7,227.3799,3520,-3.599999999999998,6.3999999999999995,5.199999999999999,760.4468,186
2024-11-22 21:21:00,56.9,231.1921,3520,-3.5,6.3,5.099999999999998,743.3855,186
2024-11-22 21:24:00,56.7,227.011,3520,-3.599999999999998,6.3,5.199999999999999,745.2466,186
2024-11-22 21:27:00,57.9,243.3666,3520,-3.6999999999999993,6.1,5.199999999999999,766.939,598
2024-11-22 21:30:00,57.2,227.7488,3520,-3.599999999999998,6.1,5.0,737.6138,567
2024-11-22 21:33:00,55.4,224.4285,3520,-3.3999999999999986,6.2,4.899999999999999,722.1373,185
2024-11-22 21:36:00,55.0,232.4219,3521,-3.3999999999999986,6.2,4.899999999999999,711.785,189
2024-11-22 21:39:00,56.2,219.1406,3521,-3.5,6.0,5.0,725.9542,507
2024-11-22 21:42:00,55.6,218.7717,3521,-3.3999999999999986,6.0,5.0,722.0574,519
2024-11-22 21:45:00,54.6,217.9109,3521,-3.3999999999999986,6.1000000000000005,4.899999999999999,705.6029,926
2024-11-22 21:48:00,53.8,215.2054,3521,-3.299999999999997,6.1000000000000005,4.799999999999997,711.4052,912
2024-11-22 21:51:00,54.8,244.1044,3521,-3.3999999999999986,6.0,4.899999999999999,713.4658,189
2024-11-22 21:54:00,53.6,242.9977,3521,-3.3999999999999986,6.2,4.800000000000001,681.7137,189
2024-11-22 21:57:00,58.9,263.7804,3521,-3.6999999999999993,5.500000000000001,5.399999999999999,791.9564,817
2024-11-22 22:00:00,55.4,234.5125,3521,-3.5,5.6,5.0,731.1809,563
2024-11-23 08:15:00,46.7,248.2856,3521,-3.6000000000000014,3.6999999999999993,4.800000000000001,752.9534,736
2024-11-23 08:18:00,54.2,182.2483,3521,-3.5,6.0,4.800000000000001,847.1379,965
2024-11-23 08:21:00,47.3,206.8432,3521,-3.8999999999999986,4.799999999999999,4.899999999999999,635.4711,966
2024-11-23 08:24:00,43.6,221.8461,3521,-3.1000000000000014,4.700000000000001,4.399999999999999,558.6236,1036
2024-11-23 08:27:00,44.4,227.134,3521,-3.5,5.0,4.599999999999998,573.4863,586
2024-11-23 08:30:00,45.0,210.9013,3521,-3.3999999999999986,5.2,4.600000000000001,572.9929,469
2024-11-23 08:33:00,44.6,218.2798,3521,-3.400000000000002,5.3,4.700000000000003,584.8775,985
2024-11-23 08:36:00,45.8,229.2245,3521,-3.5,5.2,4.800000000000001,585.7153,585
2024-11-23 08:39:00,46.9,226.1502,3521,-3.6999999999999993,5.2,4.899999999999999,605.036,577
2024-11-23 08:42:00,46.7,225.7813,3521,-3.400000000000002,5.5,5.0,600.1865,585
2024-11-23 08:45:00,47.1,191.4714,3522,-3.700000000000003,5.1,5.100000000000001,600.247,939
2024-11-23 08:48:00,49.7,196.2674,3522,-3.900000000000002,4.699999999999999,5.300000000000001,617.5533,967
2024-11-23 08:51:00,48.1,210.2865,3522,-3.8000000000000007,5.3,5.100000000000001,610.7175,480
2024-11-23 08:54:00,48.7,217.05,3522,-3.6000000000000014,5.2,5.100000000000001,621.3557,571
2024-11-23 08:57:00,48.5,216.0663,3522,-3.6999999999999993,5.0,5.100000000000001,617.7472,577
2024-11-23 09:00:00,48.1,211.6392,3522,-3.8000000000000007,5.199999999999999,5.100000000000001,616.4356,480
2024-11-23 09:03:00,48.7,219.5096,3522,-3.6999999999999993,5.1,5.0,619.1002,577
2024-11-23 09:06:00,48.5,221.6001,3522,-3.799999999999997,5.1,5.099999999999998,620.6911,577
2024-11-23 09:09:00,49.3,236.9719,3522,-3.8999999999999986,5.0,5.199999999999999,639.4937,578
2024-11-23 09:12:00,50.5,233.6516,3522,-4.0,5.0,5.399999999999999,653.2202,539
2024-11-23 09:15:00,51.4,233.5287,3522,-4.0,5.0,5.5,663.7545,539
2024-11-23 09:18:00,51.6,232.4219,3522,-4.100000000000001,5.1,5.5,664.2403,539
2024-11-23 09:21:00,51.9,232.2989,3522,-4.0,5.1,5.5,667.4387,539
2024-11-23 09:24:00,51.6,227.5029,3522,-4.0,5.199999999999999,5.5,662.7661,579
2024-11-23 09:27:00,51.3,232.2989,3522,-3.900000000000002,5.1,5.400000000000002,660.2207,578
2024-11-23 09:30:00,51.4,230.8232,3522,-4.0,5.1,5.400000000000002,662.2374,539
2024-11-23 09:33:00,51.8,245.5801,3522,-4.0,4.9,5.600000000000001,673.8751,1733
2024-11-23 09:36:00,53.3,255.787,3522,-4.100000000000001,4.8,5.600000000000001,688.5074,1757
2024-11-23 09:39:00,54.6,260.0912,3522,-4.100000000000001,4.7,5.699999999999999,718.7507,1757
2024-11-23 09:42:00,59.7,286.4077,3522,-4.699999999999999,4.7,6.300000000000001,810.0283,1418
2024-11-23 09:45:00,59.9,284.3171,3523,-4.800000000000001,4.9,6.5,807.5931,1417
2024-11-23 09:48:00,60.3,284.932,3523,-4.799999999999997,5.0,6.5,817.5673,1417
2024-11-23 09:51:00,61.5,289.2361,3523,-4.899999999999999,4.9,6.699999999999999,844.5396,1417
2024-11-23 09:54:00,62.3,283.0874,3523,-4.899999999999999,5.1,6.599999999999998,853.857,1443
2024-11-23 09:57:00,61.9,276.0778,3523,-4.800000000000001,5.1,6.600000000000001,845.1014,1444
2024-11-23 10:00:00,62.1,280.8738,3523,-4.800000000000001,5.1,6.600000000000001,848.3494,1444
2024-11-23 10:03:00,61.9,276.3238,3523,-4.800000000000001,5.0,6.600000000000001,842.0779,1444
2024-11-23 10:06:00,61.7,289.605,3523,-4.799999999999997,5.1,6.5,844.8978,1417
2024-11-23 10:09:00,62.5,287.2685,3523,-4.900000000000002,5.0,6.600000000000001,858.5486,1417
2024-11-23 10:12:00,62.3,284.686,3523,-4.900000000000002,5.0,6.600000000000001,855.6907,1417
2024-11-23 10:15:00,62.3,281.4887,3523,-4.900000000000002,5.1,6.600000000000001,853.9691,1443
2024-11-23 10:18:00,62.3,280.6279,3523,-4.800000000000001,5.1,6.5,852.8355,1444
2024-11-23 10:21:00,62.3,285.9158,3523,-4.800000000000001,5.0,6.599999999999998,856.4769,1417
2024-11-23 10:24:00,62.3,291.3267,3523,-4.899999999999999,5.0,6.599999999999998,856.0662,1417
2024-11-23 10:27:00,64.3,296.2457,3523,-5.0,4.9,6.800000000000001,897.5974,1413
2024-11-23 10:30:00,64.3,288.3753,3523,-5.0,5.0,6.800000000000001,893.0306,1414
2024-11-23 10:33:00,63.8,279.1522,3523,-5.0,5.1,6.699999999999999,883.7181,1443
2024-11-23 10:36:00,64.3,286.6537,3523,-5.0,5.199999999999999,6.699999999999999,886.7535,1414
2024-11-23 10:39:00,64.1,286.0388,3523,-4.899999999999999,5.1,6.699999999999999,887.1855,1414
2024-11-23 10:42:00,64.4,293.1713,3523,-5.0,5.0,6.899999999999999,922.2279,1414
2024-11-23 10:45:00,66.0,288.0063,3524,-5.100000000000001,5.199999999999999,6.900000000000002,925.2376,1457
2024-11-23 10:48:00,65.8,283.0874,3524,-5.100000000000001,5.299999999999999,6.900000000000002,928.3732,1457
2024-11-23 10:51:00,65.8,277.1846,3524,-5.099999999999998,5.300000000000001,6.899999999999999,925.3036,1443
2024-11-23 10:54:00,65.8,284.0712,3524,-5.099999999999998,5.199999999999999,6.899999999999999,926.6221,1457
2024-11-23 10:57:00,67.8,297.2295,3524,-5.200000000000003,5.1,7.100000000000001,968.5256,1503
2024-11-23 11:00:00,68.1,293.1713,3524,-5.300000000000001,5.199999999999999,7.100000000000001,974.5646,1503
2024-11-23 11:03:00,67.5,286.7766,3524,-5.199999999999999,5.3,7.0,963.3718,1457
2024-11-23 11:06:00,68.0,298.0903,3524,-5.099999999999998,5.199999999999999,7.0,969.4122,1503
2024-11-23 11:09:00,68.7,304.9769,3524,-5.299999999999997,5.1,7.199999999999999,978.6938,1451
2024-11-23 11:12:00,68.5,301.1646,3524,-5.300000000000001,5.1,7.100000000000001,978.1744,1503
2024-11-23 11:15:00,68.0,288.3753,3524,-5.199999999999999,5.199999999999999,7.100000000000001,966.8701,1457
2024-11-23 11:18:00,68.0,284.932,3524,-5.099999999999998,5.199999999999999,7.0,965.7289,1457
2024-11-23 11:21:00,67.5,285.7928,3524,-5.199999999999999,5.3,6.899999999999999,963.2185,1457
2024-11-23 11:24:00,67.3,288.2523,3524,-5.199999999999999,5.3,7.0,966.8553,1457
2024-11-23 11:27:00,68.1,292.9254,3524,-5.200000000000003,5.199999999999999,7.0,965.8194,1503
2024-11-23 11:30:00,67.9,289.728,3524,-5.200000000000003,5.199999999999999,7.0,965.7759,1457
2024-11-23 11:33:00,67.9,288.8672,3524,-5.200000000000003,5.199999999999999,7.0,966.7462,1457
2024-11-23 11:36:00,67.8,296.8605,3524,-5.200000000000003,5.199999999999999,7.0,978.9772,1503
2024-11-23 11:39:00,69.5,293.2943,3524,-5.300000000000001,5.300000000000001,7.200000000000003,1003.132,1503
2024-11-23 11:42:00,70.0,298.3362,3524,-5.400000000000002,5.300000000000001,7.300000000000001,1004.419,1503
2024-11-23 11:45:00,69.6,293.1713,3525,-5.300000000000001,5.4,7.100000000000001,1006.254,1503
2024-11-23 11:48:00,70.0,293.1713,3525,-5.300000000000001,5.300000000000001,7.199999999999999,1009.667,1503
2024-11-23 11:51:00,70.0,292.1875,3525,-5.300000000000001,5.300000000000001,7.300000000000001,1010.287,1503
2024-11-23 11:54:00,69.9,285.7928,3525,-5.300000000000001,5.4,7.199999999999999,1005.229,1457
2024-11-23 11:57:00,69.8,281.2428,3525,-5.299999999999997,5.5,7.099999999999998,1005.754,1457
2024-11-23 12:00:00,69.9,287.0226,3525,-5.299999999999997,5.5,7.199999999999999,1007.11,1457
2024-11-23 12:03:00,70.0,287.6375,3525,-5.300000000000001,5.4,7.100000000000001,1006.719,1457
2024-11-23 12:06:00,69.9,284.5631,3525,-5.300000000000001,5.4,7.199999999999999,1007.553,1457
2024-11-23 12:09:00,70.3,292.3105,3525,-5.400000000000002,5.300000000000001,7.300000000000001,1014.159,1501
2024-11-23 12:12:00,71.0,288.6212,3525,-5.399999999999999,5.4,7.199999999999999,1025.816,1501
2024-11-23 12:15:00,70.8,290.9578,3525,-5.400000000000002,5.4,7.300000000000001,1025.39,1501
2024-11-23 12:18:00,70.9,289.1131,3525,-5.300000000000001,5.5,7.199999999999999,1024.352,1457
2024-11-23 12:21:00,71.2,298.8281,3525,-5.400000000000002,5.300000000000001,7.400000000000002,1033.593,1501
2024-11-23 12:24:00,71.6,294.647,3525,-5.5,5.5,7.300000000000001,1044.426,1501
2024-11-23 12:27:00,71.8,294.0321,3525,-5.5,5.4,7.400000000000002,1043.506,1501
2024-11-23 12:30:00,72.0,298.2133,3525,-5.5,5.4,7.400000000000002,1049.055,1501
2024-11-23 12:33:00,72.4,304.239,3525,-5.5,5.4,7.400000000000002,1061.912,1490
2024-11-23 12:36:00,73.4,303.6241,3525,-5.599999999999998,5.4,7.599999999999998,1075.816,1490
2024-11-23 12:39:00,73.8,302.7633,3525,-5.600000000000001,5.4,7.5,1082.331,1490
2024-11-23 12:42:00,73.6,291.6956,3525,-5.600000000000001,5.4,7.5,1082.814,1501
2024-11-23 12:45:00,73.8,301.1646,3526,-5.600000000000001,5.5,7.600000000000001,1086.889,1490
2024-11-23 12:48:00,76.4,305.2228,3526,-5.800000000000001,5.5,7.800000000000004,1136.287,1488
2024-11-23 12:51:00,76.2,300.5498,3526,-5.699999999999999,5.699999999999999,7.700000000000003,1132.578,1482
2024-11-23 12:54:00,77.8,302.0255,3526,-5.899999999999999,5.699999999999999,7.899999999999999,1160.282,1888
2024-11-23 12:57:00,79.1,305.0998,3526,-6.0,5.6,8.100000000000001,1200.039,1888
2024-11-23 13:00:00,79.3,301.7795,3526,-5.899999999999999,5.9,8.0,1206.765,1888
2024-11-23 13:03:00,79.6,309.2809,3526,-6.099999999999998,5.799999999999999,8.100000000000001,1206.08,1888
2024-11-23 13:06:00,80.7,306.0836,3526,-6.0,5.699999999999999,8.2,1229.149,1888
2024-11-23 13:09:00,80.1,298.7051,3526,-6.0,6.000000000000001,8.2,1223.809,1888
2024-11-23 13:12:00,80.3,299.689,3526,-6.100000000000001,5.9,8.2,1224.163,1888
2024-11-23 13:15:00,80.3,299.443,3526,-6.0,5.9,8.2,1228.818,1888
2024-11-23 13:18:00,80.7,296.9835,3526,-6.099999999999998,5.799999999999999,8.2,1219.291,1888
2024-11-23 13:21:00,80.3,298.8281,3526,-6.0,5.799999999999999,8.100000000000001,1221.318,1888
2024-11-23 13:24:00,79.3,295.1389,3526,-6.0,5.8999999999999995,8.0,1201.668,1888
2024-11-23 13:27:00,81.1,311.1256,3526,-6.0,5.6000000000000005,8.0,1221.904,1888
2024-11-23 13:30:00,82.1,308.5431,3526,-6.100000000000001,5.800000000000001,8.299999999999997,1272.166,1888
2024-11-23 13:33:00,82.1,299.443,3526,-6.199999999999999,6.000000000000001,8.299999999999997,1262.411,1888
2024-11-23 13:36:00,81.3,299.443,3526,-6.100000000000001,6.1000000000000005,8.200000000000003,1243.457,1888
2024-11-23 13:39:00,81.9,308.5431,3526,-6.199999999999999,5.800000000000001,8.299999999999997,1264.584,1888
2024-11-23 13:42:00,82.3,306.8215,3526,-6.099999999999998,5.800000000000001,8.299999999999997,1263.111,1888
2024-11-23 13:45:00,81.9,295.1389,3527,-6.099999999999998,6.000000000000001,8.199999999999996,1247.361,1888
2024-11-23 13:48:00,81.5,295.2619,3527,-6.099999999999998,6.000000000000001,8.199999999999996,1246.009,1888
2024-11-23 13:51:00,81.1,287.6375,3527,-6.099999999999998,6.0,8.199999999999996,1238.073,1477
2024-11-23 13:54:00,79.5,279.2752,3527,-5.900000000000002,6.2,8.000000000000004,1210.04,1242
2024-11-23 13:57:00,79.8,285.1779,3527,-5.900000000000002,6.1,8.000000000000004,1204.268,1477
2024-11-23 14:00:00,79.4,282.7184,3527,-6.0,6.1,8.000000000000004,1204.31,1477
2024-11-23 14:03:00,79.5,277.1846,3527,-6.0,6.2,8.000000000000004,1198.422,1232
2024-11-23 14:06:00,79.3,276.9387,3527,-5.900000000000002,6.2,7.900000000000002,1199.449,1242
2024-11-23 14:09:00,77.0,271.8967,3527,-5.800000000000001,6.3,7.800000000000001,1156.933,1241
2024-11-23 14:12:00,77.4,273.6183,3527,-5.699999999999999,6.2,7.800000000000001,1159.137,1243
2024-11-23 14:15:00,77.0,273.8643,3527,-5.800000000000001,6.1000000000000005,7.699999999999999,1155.967,1243
2024-11-23 14:18:00,76.0,272.3886,3527,-5.600000000000001,6.0,7.599999999999998,1134.677,1243
2024-11-23 14:21:00,76.0,271.4048,3527,-5.699999999999999,6.1000000000000005,7.699999999999996,1131.735,1243
2024-11-23 14:24:00,76.4,278.0454,3527,-5.699999999999999,6.0,7.699999999999996,1136.024,1243
2024-11-23 14:27:00,76.2,273.1265,3527,-5.699999999999999,6.0,7.699999999999996,1135.322,1243
2024-11-23 14:30:00,76.2,274.9711,3527,-5.699999999999999,6.0,7.699999999999996,1141.255,1243
2024-11-23 14:33:00,76.4,282.8414,3527,-5.699999999999999,5.9,7.699999999999996,1143.511,1243
2024-11-23 14:36:00,76.2,282.2266,3527,-5.699999999999999,6.0,7.699999999999996,1139.761,1243
2024-11-23 14:39:00,76.3,284.0712,3527,-5.699999999999999,5.9,7.699999999999996,1137.969,1243
2024-11-23 14:42:00,75.8,271.7737,3527,-5.599999999999998,6.0,7.699999999999996,1131.352,1243
2024-11-23 14:45:00,76.4,282.4725,3528,-5.699999999999999,5.9,7.600000000000001,1138.121,1243
2024-11-23 14:48:00,76.2,280.8738,3528,-5.599999999999998,5.800000000000001,7.600000000000001,1138.286,1243
2024-11-23 14:51:00,76.2,276.2008,3528,-5.800000000000001,5.800000000000001,7.700000000000003,1133.585,1243
2024-11-23 14:54:00,76.2,283.0874,3528,-5.599999999999998,6.000000000000001,7.600000000000001,1135.349,1243
2024-11-23 14:57:00,76.3,280.9968,3528,-5.599999999999998,5.9,7.699999999999996,1144.276,1243
2024-11-23 15:00:00,76.2,278.1684,3528,-5.800000000000001,5.9,7.700000000000003,1138.215,1243
2024-11-23 15:03:00,76.0,275.0941,3528,-5.699999999999999,5.9,7.700000000000003,1133.662,1243
2024-11-23 15:06:00,76.2,280.259,3528,-5.800000000000001,6.1000000000000005,7.700000000000003,1139.093,1242
2024-11-23 15:09:00,76.4,274.7251,3528,-5.800000000000001,6.0,7.700000000000003,1140.453,1243
2024-11-23 15:12:00,76.4,275.5859,3528,-5.699999999999999,6.0,7.700000000000003,1140.247,1243
2024-11-23 15:15:00,76.5,278.0454,3528,-5.800000000000001,6.1,7.799999999999997,1143.384,1243
2024-11-23 15:18:00,76.8,276.8157,3528,-5.800000000000001,6.1,7.799999999999997,1148.524,1243
2024-11-23 15:21:00,76.8,281.2428,3528,-5.799999999999997,6.0,7.699999999999996,1146.329,1243
2024-11-23 15:24:00,76.5,272.5116,3528,-5.699999999999999,6.1,7.699999999999996,1142.934,1243
2024-11-23 15:27:00,76.4,277.1846,3528,-5.699999999999999,6.1000000000000005,7.699999999999996,1147.749,1243
2024-11-23 15:30:00,75.9,272.2656,3528,-5.599999999999998,6.2,7.600000000000001,1128.401,1517
2024-11-23 15:33:00,75.6,270.0521,3528,-5.599999999999998,6.1000000000000005,7.600000000000001,1125.182,1243
2024-11-23 15:36:00,75.0,266.3629,3528,-5.599999999999998,6.1000000000000005,7.5,1100.644,1238
2024-11-23 15:39:00,68.7,242.8747,3528,-5.099999999999998,6.2,6.899999999999999,1002.602,1635
2024-11-23 15:42:00,69.4,290.8348,3528,-5.199999999999999,6.0,6.899999999999999,1084.952,1458
2024-11-23 15:45:00,77.4,281.1198,3529,-5.699999999999999,6.0,7.799999999999997,1157.32,1243
2024-11-23 15:48:00,76.9,280.259,3529,-5.800000000000001,6.1,7.799999999999997,1156.656,1242
2024-11-23 15:51:00,77.2,279.7671,3529,-5.800000000000001,6.1,7.799999999999997,1161.953,1242
2024-11-23 15:54:00,76.4,276.6927,3529,-5.699999999999999,6.1,7.700000000000003,1141.811,1243
2024-11-23 15:57:00,77.5,282.7184,3529,-5.800000000000001,6.0,7.799999999999997,1163.548,1243
2024-11-23 16:00:00,77.4,278.1684,3529,-5.799999999999997,6.1,7.799999999999997,1165.425,1243
2024-11-23 16:03:00,77.2,274.7251,3529,-5.799999999999997,6.2,7.799999999999997,1157.327,1243
2024-11-23 16:06:00,77.2,277.4306,3529,-5.799999999999997,6.199999999999999,7.799999999999997,1163.441,1242
2024-11-23 16:09:00,76.8,270.0521,3529,-5.799999999999997,6.3,7.799999999999997,1152.305,1241
2024-11-23 16:12:00,77.2,276.6927,3529,-5.699999999999999,6.1,7.699999999999999,1156.382,1243
2024-11-23 16:15:00,77.2,274.9711,3529,-5.600000000000001,6.3,7.699999999999999,1160.505,1517
2024-11-23 16:18:00,77.2,279.0292,3529,-5.800000000000001,6.1,7.800000000000001,1154.677,1243
2024-11-23 16:21:00,77.4,273.2494,3529,-5.800000000000001,6.1,7.800000000000001,1161.661,1243
2024-11-23 16:24:00,77.0,266.9777,3529,-5.699999999999999,6.3,7.699999999999999,1157.674,1238
2024-11-23 16:27:00,77.0,266.2399,3529,-5.899999999999999,6.199999999999999,7.799999999999997,1156.297,1241
2024-11-23 16:30:00,77.0,266.8547,3529,-5.699999999999999,6.3,7.699999999999999,1156.89,1238
2024-11-23 16:33:00,77.0,265.748,3529,-5.699999999999999,6.3,7.699999999999999,1157.367,1238
2024-11-23 16:36:00,76.2,265.2561,3529,-5.799999999999997,6.3,7.699999999999996,1136.352,1241
2024-11-23 16:39:00,76.4,266.9777,3529,-5.699999999999999,6.3,7.699999999999996,1141.672,1238
2024-11-23 16:42:00,76.4,264.8871,3529,-5.699999999999999,6.199999999999999,7.699999999999996,1140.586,1238
2024-11-23 16:45:00,76.0,270.667,3530,-5.799999999999997,6.199999999999999,7.699999999999996,1133.194,1241
2024-11-23 16:48:00,75.9,270.175,3530,-5.699999999999999,6.199999999999999,7.699999999999996,1132.252,1243
2024-11-23 16:51:00,75.8,269.4372,3530,-5.799999999999997,6.1,7.699999999999996,1132.935,1243
2024-11-23 16:54:00,76.5,274.8481,3530,-5.699999999999999,6.199999999999999,7.699999999999996,1131.66,1243
2024-11-23 16:57:00,76.4,269.1913,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1141.202,1238
2024-11-23 17:00:00,76.2,266.9777,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1145.117,1238
2024-11-23 17:03:00,76.4,266.1169,3530,-5.799999999999997,6.299999999999999,7.699999999999996,1139.734,1241
2024-11-23 17:06:00,76.4,266.1169,3530,-5.699999999999999,6.299999999999999,7.799999999999997,1138.5,1238
2024-11-23 17:09:00,76.2,270.0521,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1139.669,1238
2024-11-23 17:12:00,77.4,277.9225,3530,-5.699999999999999,6.199999999999999,7.799999999999997,1169.265,1243
2024-11-23 17:15:00,77.0,264.2723,3530,-5.699999999999999,6.3,7.699999999999996,1156.143,1238
2024-11-23 17:18:00,75.6,259.1074,3530,-5.800000000000001,6.3999999999999995,7.700000000000003,1111.693,1238
2024-11-23 17:21:00,75.2,264.0263,3530,-5.599999999999998,6.3,7.600000000000001,1119.176,1238
2024-11-23 17:24:00,75.4,261.4438,3530,-5.599999999999998,6.299999999999999,7.600000000000001,1126.694,1238
2024-11-23 17:27:00,75.4,264.0263,3530,-5.599999999999998,6.299999999999999,7.600000000000001,1123.676,1238
2024-11-23 17:30:00,75.2,266.8547,3530,-5.699999999999999,6.299999999999999,7.700000000000003,1116.569,1238
2024-11-23 17:33:00,75.8,270.544,3530,-5.699999999999999,6.199999999999999,7.700000000000003,1130.445,1243
2024-11-23 17:36:00,75.5,255.1722,3530,-5.699999999999999,6.199999999999999,7.600000000000001,1123.718,1238
2024-11-23 17:39:00,74.6,258.8614,3530,-5.600000000000001,6.3999999999999995,7.600000000000001,1104.71,1238
2024-11-23 17:42:00,74.6,256.8938,3530,-5.600000000000001,6.299999999999999,7.600000000000001,1107.22,1238
2024-11-23 17:45:00,74.0,259.4763,3531,-5.600000000000001,6.299999999999999,7.5,1095.053,1238
2024-11-23 17:48:00,75.2,268.2075,3531,-5.599999999999998,6.199999999999999,7.600000000000001,1114.279,1238
2024-11-23 17:51:00,75.5,267.1007,3531,-5.699999999999999,6.1,7.700000000000003,1124.211,1238
2024-11-23 17:54:00,75.4,263.0425,3531,-5.699999999999999,6.3,7.600000000000001,1114.632,1238
2024-11-23 17:57:00,75.2,255.787,3531,-5.699999999999999,6.3,7.600000000000001,1110.702,1238
2024-11-23 18:00:00,74.2,258.7384,3531,-5.600000000000001,6.3,7.5,1099.027,1238
2024-11-23 18:03:00,74.4,257.6317,3531,-5.600000000000001,6.199999999999999,7.5,1096.948,1238
2024-11-23 18:06:00,74.4,260.2141,3531,-5.600000000000001,6.199999999999999,7.5,1101.42,1238
2024-11-23 18:09:00,74.2,260.829,3531,-5.600000000000001,6.3,7.5,1094.906,1238
2024-11-23 18:12:00,74.4,260.706,3531,-5.600000000000001,6.199999999999999,7.5,1100.104,1238
2024-11-23 18:15:00,75.2,272.6346,3531,-5.699999999999999,6.1,7.600000000000001,1121.686,1243
2024-11-23 18:18:00,75.2,263.9034,3531,-5.600000000000001,6.199999999999999,7.600000000000001,1115.73,1238
2024-11-23 18:21:00,75.0,266.4858,3531,-5.600000000000001,6.3,7.600000000000001,1108.261,1238
2024-11-23 18:24:00,77.2,280.8738,3531,-5.800000000000001,6.0,7.899999999999999,1172.878,1243
2024-11-23 18:27:00,78.0,268.0845,3531,-5.899999999999999,6.3,7.899999999999999,1168.067,1241
2024-11-23 18:30:00,76.4,264.5182,3531,-5.800000000000001,6.3,7.700000000000003,1139.383,1241
2024-11-23 18:33:00,73.2,253.3275,3531,-5.399999999999999,6.3,7.399999999999999,1075.43,1642
2024-11-23 18:36:00,73.6,259.3533,3531,-5.299999999999997,6.3,7.399999999999999,1084.769,1642
2024-11-23 18:39:00,73.2,258.8614,3531,-5.5,6.3,7.399999999999999,1083.223,1642
2024-11-23 18:42:00,73.2,252.8356,3531,-5.5,6.3,7.299999999999997,1075.082,1642
2024-11-23 18:45:00,73.6,256.8938,3532,-5.5,6.299999999999999,7.399999999999999,1078.783,1642
2024-11-23 18:48:00,73.4,256.2789,3532,-5.5,6.299999999999999,7.399999999999999,1079.049,1642
2024-11-23 18:51:00,74.2,262.5506,3532,-5.5,6.1,7.399999999999999,1100.033,1238
2024-11-23 18:54:00,74.0,253.5735,3532,-5.5,6.199999999999999,7.399999999999999,1081.289,1642
2024-11-23 18:57:00,73.8,255.787,3532,-5.5,6.199999999999999,7.399999999999999,1081.529,1642
2024-11-23 19:00:00,72.6,250.3762,3532,-5.399999999999999,6.3999999999999995,7.299999999999997,1067.937,1642
2024-11-23 19:03:00,72.6,246.0721,3532,-5.399999999999999,6.3,7.199999999999996,1062.453,1642
2024-11-23 19:06:00,71.0,244.9653,3532,-5.299999999999997,6.199999999999999,7.100000000000001,1034.988,1635
2024-11-23 19:09:00,71.0,248.0396,3532,-5.299999999999997,6.199999999999999,7.100000000000001,1040.207,1635
2024-11-23 19:12:00,71.0,255.1722,3532,-5.299999999999997,6.3,7.100000000000001,1038.867,1642
2024-11-23 19:15:00,71.6,254.1884,3532,-5.399999999999999,6.1,7.199999999999996,1045.796,1642
2024-11-23 19:18:00,71.4,248.4086,3532,-5.300000000000001,6.199999999999999,7.200000000000003,1040.769,1635
2024-11-23 19:21:00,72.2,259.1074,3532,-5.399999999999999,6.0,7.299999999999997,1055.89,1643
2024-11-23 19:24:00,72.0,254.8032,3532,-5.399999999999999,6.199999999999999,7.299999999999997,1056.088,1642
2024-11-23 19:27:00,72.0,255.1722,3532,-5.5,6.199999999999999,7.299999999999997,1059.828,1642
2024-11-23 19:30:00,71.6,252.3438,3532,-5.399999999999999,6.199999999999999,7.200000000000003,1050.172,1642
2024-11-23 19:33:00,71.6,256.033,3532,-5.300000000000001,6.3,7.200000000000003,1054.267,1642
2024-11-23 19:36:00,71.8,253.9424,3532,-5.399999999999999,6.199999999999999,7.299999999999997,1053.501,1642
2024-11-23 19:39:00,71.6,248.5315,3532,-5.5,6.199999999999999,7.200000000000003,1049.965,1642
2024-11-23 19:42:00,71.9,251.7289,3532,-5.399999999999999,6.3,7.299999999999997,1049.65,1642
2024-11-23 19:45:00,71.8,252.7127,3533,-5.399999999999999,6.199999999999999,7.200000000000003,1050.166,1642
2024-11-23 19:48:00,71.4,246.441,3533,-5.399999999999999,6.3,7.200000000000003,1043.675,1642
2024-11-23 19:51:00,71.4,244.5963,3533,-5.399999999999999,6.3,7.200000000000003,1042.05,1642
2024-11-23 19:54:00,70.4,246.195,3533,-5.399999999999999,6.3999999999999995,7.100000000000001,1030.719,1642
2024-11-23 19:57:00,70.6,243.6125,3533,-5.300000000000001,6.3,7.100000000000001,1024.765,1635
2024-11-23 20:00:00,70.9,245.8261,3533,-5.300000000000001,6.199999999999999,7.100000000000001,1032.203,1635
2024-11-23 20:03:00,70.2,245.3342,3533,-5.199999999999999,6.3999999999999995,7.0,1019.549,1635
2024-11-23 20:06:00,69.6,241.276,3533,-5.199999999999999,6.2,7.0,1008.029,1635
2024-11-23 20:09:00,69.9,246.441,3533,-5.199999999999999,6.1,7.0,1011.12,1635
2024-11-23 20:12:00,69.6,238.5706,3533,-5.199999999999999,6.1,7.0,1002.996,1635
2024-11-23 20:15:00,68.5,250.3762,3533,-5.100000000000001,6.1000000000000005,6.899999999999999,991.891,1633
2024-11-23 20:18:00,68.3,243.4896,3533,-5.100000000000001,6.1000000000000005,6.899999999999999,985.5944,1635
2024-11-23 20:21:00,68.5,246.195,3533,-5.100000000000001,6.1,6.899999999999999,986.1538,1635
2024-11-23 20:24:00,68.3,239.8003,3533,-5.0,6.2,6.899999999999999,984.2166,1633
2024-11-23 20:27:00,68.3,240.6612,3533,-5.100000000000001,6.2,6.899999999999999,975.397,1635
2024-11-23 20:30:00,67.5,241.0301,3533,-5.100000000000001,6.2,6.800000000000004,968.8018,1635
2024-11-23 20:33:00,68.3,243.6125,3533,-5.100000000000001,6.1,6.899999999999999,980.0876,1635
2024-11-23 20:36:00,67.9,246.8099,3533,-5.100000000000001,6.1,6.899999999999999,980.4841,1635
2024-11-23 20:39:00,68.3,242.3828,3533,-5.200000000000003,6.1,6.899999999999999,979.2889,1635
2024-11-23 20:42:00,68.3,246.5639,3533,-5.100000000000001,6.1,6.899999999999999,978.8903,1635
2024-11-23 20:45:00,68.9,248.4086,3534,-5.200000000000003,5.800000000000001,7.0,981.5182,1855
2024-11-23 20:48:00,68.9,243.1207,3534,-5.200000000000003,6.0,7.0,990.6918,1635
2024-11-23 20:51:00,68.9,255.4181,3534,-5.200000000000003,6.1,7.0,992.3787,1643
2024-11-23 20:54:00,69.0,244.1044,3534,-5.300000000000001,6.1,7.0,992.9449,1635
2024-11-23 20:57:00,68.9,241.8909,3534,-5.200000000000003,6.1,6.899999999999999,991.9559,1635
2024-11-23 21:00:00,69.6,257.5087,3534,-5.200000000000003,6.0,7.100000000000001,1011.764,1643
2024-11-23 21:03:00,69.8,251.6059,3534,-5.199999999999999,6.1,6.899999999999999,1011.262,1635
2024-11-23 21:06:00,69.5,237.5868,3534,-5.100000000000001,6.2,6.899999999999999,997.4151,1635
2024-11-23 21:09:00,68.9,242.1369,3534,-5.100000000000001,6.4,6.899999999999999,1000.418,1635
2024-11-23 21:12:00,68.3,242.1369,3534,-5.100000000000001,6.3,6.799999999999997,987.4464,1635
2024-11-23 21:15:00,67.7,228.6097,3534,-5.100000000000001,6.3,6.799999999999997,970.9594,1636
2024-11-23 21:18:00,67.5,237.5868,3534,-5.100000000000001,6.2,6.799999999999997,968.4116,1635
2024-11-23 21:21:00,66.9,232.5449,3534,-5.0,6.2,6.799999999999997,967.4932,1632
2024-11-23 21:24:00,67.7,241.1531,3534,-5.0,6.1,6.799999999999997,975.8829,1633
2024-11-23 21:27:00,67.1,228.2407,3534,-5.0,6.2,6.700000000000003,963.9269,1632
2024-11-23 21:30:00,67.3,238.4476,3534,-5.100000000000001,6.1,6.700000000000003,970.8417,1635
2024-11-23 21:33:00,67.1,237.2179,3534,-5.100000000000001,6.1,6.700000000000003,967.7147,1635
2024-11-23 21:36:00,67.5,240.6612,3534,-5.0,6.1,6.700000000000003,973.2758,1633
2024-11-23 21:39:00,66.8,236.726,3534,-5.0,6.1000000000000005,6.700000000000003,965.0502,1632
