Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-23 21:42:00,66.7,235.4962,3534,-5.0,6.1000000000000005,6.700000000000003,968.157,1632
2024-11-23 21:45:00,67.1,239.6774,3535,-5.0,6.1000000000000005,6.700000000000003,965.1759,1633
2024-11-23 21:48:00,66.9,229.8394,3535,-5.0,6.2,6.700000000000003,962.7049,1632
2024-11-23 21:51:00,65.9,228.3637,3535,-4.600000000000001,6.2,6.300000000000001,945.211,381
2024-11-23 21:54:00,64.9,235.7422,3535,-4.5,6.1000000000000005,6.100000000000001,930.8098,375
2024-11-23 21:57:00,63.7,263.6574,3535,-4.400000000000002,5.300000000000001,6.300000000000001,901.1895,1853
2024-11-23 22:00:00,63.3,254.4343,3535,-4.399999999999999,5.300000000000001,6.0,882.7281,1700
2024-11-24 08:24:00,46.7,221.2312,3535,-2.6000000000000014,3.4000000000000004,3.8000000000000007,770.1955,64
2024-11-24 08:27:00,58.9,200.9404,3535,-4.699999999999999,5.1,5.900000000000002,915.4398,1614
2024-11-24 08:30:00,50.7,201.5553,3535,-4.100000000000001,5.4,5.300000000000001,717.4966,487
2024-11-24 08:33:00,45.8,201.5553,3535,-3.5,5.1000000000000005,4.699999999999999,591.3654,481
2024-11-24 08:36:00,47.0,202.5391,3535,-3.5,4.999999999999999,4.599999999999998,605.6384,481
2024-11-24 08:39:00,47.9,199.0958,3535,-3.599999999999998,5.200000000000001,5.0,625.2355,481
2024-11-24 08:42:00,47.9,194.5457,3535,-3.6000000000000014,5.4,4.800000000000001,623.2754,475
2024-11-24 08:45:00,48.1,194.4227,3535,-3.599999999999998,5.4,4.899999999999999,618.5811,475
2024-11-24 08:48:00,48.7,209.7946,3535,-3.599999999999998,5.300000000000001,5.0,639.5652,481
2024-11-24 08:51:00,49.1,207.827,3535,-3.700000000000003,5.200000000000001,5.0,637.2351,480
2024-11-24 08:54:00,49.3,208.3189,3535,-3.8000000000000007,5.200000000000001,5.100000000000001,644.4524,480
2024-11-24 08:57:00,48.7,202.5391,3535,-3.700000000000003,5.300000000000001,5.100000000000001,636.9298,480
2024-11-24 09:00:00,48.9,198.6039,3535,-3.8000000000000007,5.300000000000001,5.100000000000001,634.2546,480
2024-11-24 09:03:00,48.5,199.8336,3536,-3.6999999999999993,5.4,5.0,634.5222,475
2024-11-24 09:06:00,48.7,197.6201,3536,-3.6999999999999993,5.4,5.0,633.0947,475
2024-11-24 09:09:00,48.5,198.235,3536,-3.6999999999999993,5.4,4.899999999999999,630.9465,475
2024-11-24 09:12:00,48.7,193.5619,3536,-3.6999999999999993,5.4,5.0,635.9833,475
2024-11-24 09:15:00,49.1,200.3255,3536,-3.6999999999999993,5.5,5.0,636.1146,475
2024-11-24 09:18:00,49.1,197.0052,3536,-3.6999999999999993,5.5,5.099999999999998,637.7308,475
2024-11-24 09:21:00,49.3,203.7688,3536,-3.6999999999999993,5.4,5.0,652.0569,480
2024-11-24 09:24:00,50.3,204.7526,3536,-3.8000000000000007,5.4,5.199999999999999,657.4932,480
2024-11-24 09:27:00,50.5,206.2283,3536,-3.900000000000002,5.4,5.199999999999999,661.0356,489
2024-11-24 09:30:00,50.3,207.704,3536,-3.6999999999999993,5.4,5.099999999999998,656.4443,480
2024-11-24 09:33:00,51.9,227.134,3536,-4.0,5.1000000000000005,5.300000000000001,680.4167,579
2024-11-24 09:36:00,53.4,234.7584,3536,-4.099999999999998,5.1000000000000005,5.5,701.132,539
2024-11-24 09:39:00,54.0,237.4638,3536,-4.199999999999999,5.1000000000000005,5.699999999999999,716.5701,1730
2024-11-24 09:42:00,55.2,237.9557,3536,-4.100000000000001,5.200000000000001,5.600000000000001,707.3593,1730
2024-11-24 09:45:00,56.6,236.726,3536,-4.400000000000002,5.300000000000001,5.900000000000002,764.3175,1727
2024-11-24 09:48:00,56.9,241.276,3536,-4.300000000000001,5.300000000000001,6.0,768.683,1727
2024-11-24 09:51:00,57.2,238.0787,3536,-4.299999999999997,5.300000000000001,5.799999999999997,730.4451,1727
2024-11-24 09:54:00,54.8,232.5449,3536,-4.299999999999997,5.300000000000001,5.699999999999999,711.1475,608
2024-11-24 09:57:00,56.7,229.4705,3536,-4.199999999999999,5.300000000000001,5.799999999999997,743.0115,608
2024-11-24 10:00:00,55.0,229.5935,3536,-4.199999999999999,5.300000000000001,5.600000000000001,760.607,608
2024-11-24 10:03:00,54.6,230.8232,3537,-4.199999999999999,5.300000000000001,5.600000000000001,698.5141,608
2024-11-24 10:06:00,55.0,233.6516,3537,-4.199999999999999,5.300000000000001,5.599999999999998,779.4566,608
2024-11-24 10:09:00,55.4,234.5125,3537,-4.199999999999999,5.300000000000001,5.699999999999999,734.2957,608
2024-11-24 10:12:00,56.2,235.9881,3537,-4.199999999999999,5.300000000000001,5.699999999999999,778.8695,608
2024-11-24 10:15:00,55.4,241.0301,3537,-4.300000000000001,5.300000000000001,5.699999999999999,763.2932,1727
2024-11-24 10:18:00,55.3,241.0301,3537,-4.300000000000001,5.300000000000001,5.800000000000001,775.3127,1727
2024-11-24 10:21:00,58.2,244.9653,3537,-4.400000000000002,5.300000000000001,6.0,788.7792,1727
2024-11-24 10:24:00,58.2,243.9815,3537,-4.400000000000002,5.300000000000001,6.0,766.0483,1727
2024-11-24 10:27:00,58.9,249.6383,3537,-4.400000000000002,5.200000000000001,6.100000000000001,799.8765,1725
2024-11-24 10:30:00,60.1,252.0978,3537,-4.600000000000001,5.4,6.200000000000003,818.1345,1699
2024-11-24 10:33:00,60.3,254.5573,3537,-4.600000000000001,5.300000000000001,6.200000000000003,822.2029,1700
2024-11-24 10:36:00,60.1,252.3438,3537,-4.600000000000001,5.300000000000001,6.200000000000003,818.1181,1700
2024-11-24 10:39:00,60.1,252.0978,3537,-4.600000000000001,5.200000000000001,6.199999999999999,815.9908,1700
2024-11-24 10:42:00,59.5,249.6383,3537,-4.5,5.300000000000001,6.099999999999998,810.7725,1700
2024-11-24 10:45:00,59.9,253.5735,3537,-4.5,5.300000000000001,6.099999999999998,815.5961,1700
2024-11-24 10:48:00,60.9,254.4343,3537,-4.699999999999999,5.300000000000001,6.299999999999997,837.3545,1699
2024-11-24 10:51:00,60.7,250.7451,3537,-4.699999999999999,5.4,6.299999999999997,834.7524,1699
2024-11-24 10:54:00,60.9,247.1788,3537,-4.599999999999998,5.4,6.299999999999997,832.5344,1699
2024-11-24 10:57:00,61.1,254.4343,3537,-4.799999999999997,5.300000000000001,6.299999999999997,844.3303,1860
2024-11-24 11:00:00,61.3,252.5897,3537,-4.699999999999999,5.4,6.300000000000001,849.0634,1699
2024-11-24 11:03:00,61.9,253.8194,3538,-4.699999999999999,5.4,6.400000000000002,852.4607,1699
2024-11-24 11:06:00,61.3,249.7613,3538,-4.699999999999999,5.5,6.300000000000001,845.9103,1699
2024-11-24 11:09:00,61.5,248.4086,3538,-4.699999999999999,5.5,6.300000000000001,846.0045,1699
2024-11-24 11:12:00,61.3,247.4248,3538,-4.699999999999999,5.5,6.300000000000001,846.5711,1699
2024-11-24 11:15:00,61.5,250.8681,3538,-4.599999999999998,5.4,6.300000000000001,845.971,1699
2024-11-24 11:18:00,61.1,241.7679,3538,-4.599999999999998,5.5,6.199999999999999,839.1539,1618
2024-11-24 11:21:00,60.7,241.8909,3538,-4.599999999999998,5.6000000000000005,6.199999999999999,838.4643,1618
2024-11-24 11:24:00,60.6,239.9233,3538,-4.599999999999998,5.5,6.300000000000001,838.2276,1618
2024-11-24 11:27:00,61.1,243.7355,3538,-4.600000000000001,5.5,6.200000000000003,842.0526,1618
2024-11-24 11:30:00,60.9,238.2017,3538,-4.600000000000001,5.6,6.200000000000003,836.5181,1618
2024-11-24 11:33:00,60.9,241.7679,3538,-4.600000000000001,5.6,6.200000000000003,838.9754,1618
2024-11-24 11:36:00,60.9,243.9815,3538,-4.600000000000001,5.5,6.200000000000003,840.9425,1618
2024-11-24 11:39:00,60.7,240.5382,3538,-4.600000000000001,5.5,6.200000000000003,835.0369,1618
2024-11-24 11:42:00,61.1,246.8099,3538,-4.600000000000001,5.5,6.300000000000001,842.609,1699
2024-11-24 11:45:00,61.1,247.3018,3538,-4.600000000000001,5.5,6.300000000000001,839.8043,1699
2024-11-24 11:48:00,61.5,251.6059,3538,-4.600000000000001,5.4,6.300000000000001,845.741,1699
2024-11-24 11:51:00,61.1,251.9748,3538,-4.700000000000003,5.4,6.300000000000001,845.7789,1699
2024-11-24 11:54:00,61.5,253.4505,3538,-4.700000000000003,5.300000000000001,6.300000000000001,846.6808,1699
2024-11-24 11:57:00,62.7,256.8938,3538,-4.699999999999999,5.4,6.399999999999999,870.0389,1700
2024-11-24 12:00:00,62.7,257.1397,3538,-4.800000000000001,5.4,6.399999999999999,870.9989,1843
2024-11-24 12:03:00,62.3,247.6707,3539,-4.800000000000001,5.4,6.399999999999999,865.0903,1699
2024-11-24 12:06:00,62.1,246.5639,3539,-4.599999999999998,5.5,6.299999999999997,858.754,1699
2024-11-24 12:09:00,62.1,247.3018,3539,-4.699999999999999,5.5,6.299999999999997,861.937,1699
2024-11-24 12:12:00,61.7,243.1207,3539,-4.799999999999997,5.6,6.299999999999997,855.5935,1860
2024-11-24 12:15:00,61.8,245.8261,3539,-4.699999999999999,5.6,6.199999999999999,860.4822,1699
2024-11-24 12:18:00,62.1,246.8099,3539,-4.699999999999999,5.5,6.300000000000001,858.9995,1699
2024-11-24 12:21:00,62.3,249.1464,3539,-4.600000000000001,5.5,6.300000000000001,862.2391,1699
2024-11-24 12:24:00,63.5,257.2627,3539,-4.699999999999999,5.4,6.400000000000002,882.1826,1873
2024-11-24 12:27:00,63.1,252.0978,3539,-4.800000000000001,5.5,6.400000000000002,877.4151,1860
2024-11-24 12:30:00,62.8,249.1464,3539,-4.699999999999999,5.5,6.400000000000002,876.6996,1699
2024-11-24 12:33:00,62.9,248.4086,3539,-4.800000000000001,5.6,6.400000000000002,878.0248,1860
2024-11-24 12:36:00,63.1,249.0234,3539,-4.800000000000001,5.6,6.400000000000002,879.116,1860
2024-11-24 12:39:00,63.1,248.0396,3539,-4.799999999999997,5.5,6.5,876.2784,1860
2024-11-24 12:42:00,62.8,249.2694,3539,-4.799999999999997,5.5,6.5,875.175,1860
2024-11-24 12:45:00,62.9,253.4505,3539,-4.699999999999999,5.4,6.400000000000002,876.5696,1699
2024-11-24 12:48:00,62.8,259.4763,3539,-4.800000000000001,5.4,6.400000000000002,883.1282,1843
2024-11-24 12:51:00,63.6,253.5735,3539,-4.800000000000001,5.5,6.5,884.1213,1860
2024-11-24 12:54:00,65.1,255.787,3539,-4.900000000000002,5.4,6.600000000000001,905.2269,1843
2024-11-24 12:57:00,64.7,257.5087,3539,-4.900000000000002,5.5,6.600000000000001,905.867,1843
2024-11-24 13:00:00,64.3,252.3438,3539,-4.900000000000002,5.6,6.5,899.2817,1860
2024-11-24 13:03:00,64.1,250.1302,3540,-4.900000000000002,5.6000000000000005,6.5,897.3545,1860
2024-11-24 13:06:00,64.1,251.36,3540,-4.800000000000001,5.6,6.5,900.0914,1860
2024-11-24 13:09:00,64.3,251.7289,3540,-4.800000000000001,5.6,6.5,902.3957,1860
2024-11-24 13:12:00,63.9,246.441,3540,-4.900000000000002,5.6,6.5,896.9895,1860
2024-11-24 13:15:00,64.1,244.8423,3540,-4.900000000000002,5.699999999999999,6.5,898.377,1862
2024-11-24 13:18:00,64.3,247.9167,3540,-4.900000000000002,5.699999999999999,6.600000000000001,899.3229,1862
2024-11-24 13:21:00,64.1,245.4572,3540,-4.900000000000002,5.699999999999999,6.600000000000001,899.9855,1862
2024-11-24 13:24:00,64.4,250.991,3540,-4.900000000000002,5.799999999999999,6.5,903.877,1301
2024-11-24 13:27:00,64.2,247.1788,3540,-4.800000000000001,5.699999999999999,6.600000000000001,899.0433,1860
2024-11-24 13:30:00,64.3,249.2694,3540,-4.900000000000002,5.699999999999999,6.600000000000001,904.7995,1862
2024-11-24 13:33:00,65.7,256.8938,3540,-4.900000000000002,5.6,6.699999999999999,930.1945,1874
2024-11-24 13:36:00,66.4,253.5735,3540,-5.0,5.800000000000001,6.900000000000002,940.1498,1862
2024-11-24 13:39:00,66.7,259.3533,3540,-5.100000000000001,5.800000000000001,6.900000000000002,944.9899,1855
2024-11-24 13:42:00,67.0,265.0101,3540,-5.100000000000001,5.699999999999999,6.900000000000002,954.2062,1855
2024-11-24 13:45:00,67.7,251.6059,3540,-5.199999999999999,5.699999999999999,7.0,958.9438,1855
2024-11-24 13:48:00,67.7,258.9844,3540,-5.099999999999998,5.699999999999999,6.899999999999999,964.6213,1855
2024-11-24 13:51:00,67.7,264.6412,3540,-5.099999999999998,5.699999999999999,6.899999999999999,965.8349,1855
2024-11-24 13:54:00,67.5,263.0425,3540,-5.100000000000001,5.699999999999999,6.800000000000001,962.7025,1855
2024-11-24 13:57:00,67.3,257.0168,3540,-5.100000000000001,5.699999999999999,6.800000000000001,960.1838,1855
2024-11-24 14:00:00,67.5,260.706,3540,-5.200000000000003,5.699999999999999,6.900000000000002,955.69,1855
2024-11-24 14:03:00,67.5,257.6317,3541,-5.200000000000003,5.799999999999999,6.900000000000002,960.6408,1855
2024-11-24 14:06:00,67.3,249.6383,3541,-5.100000000000001,5.799999999999999,6.800000000000001,955.4379,1862
2024-11-24 14:09:00,67.3,255.4181,3541,-5.0,5.799999999999999,6.800000000000001,959.2439,1855
2024-11-24 14:12:00,67.0,251.36,3541,-5.100000000000001,5.799999999999999,6.800000000000001,956.44,1862
2024-11-24 14:15:00,67.7,257.1397,3541,-5.199999999999999,5.800000000000001,6.899999999999999,964.6512,1855
2024-11-24 14:18:00,67.7,257.0168,3541,-5.199999999999999,5.800000000000001,6.899999999999999,963.4775,1855
2024-11-24 14:21:00,67.4,256.4019,3541,-5.099999999999998,5.800000000000001,6.799999999999997,963.9846,1855
2024-11-24 14:24:00,68.7,259.7222,3541,-5.199999999999999,5.800000000000001,7.0,980.7815,1855
2024-11-24 14:27:00,68.3,257.7546,3541,-5.199999999999999,5.800000000000001,7.0,981.5851,1855
2024-11-24 14:30:00,68.7,260.3371,3541,-5.199999999999999,5.800000000000001,7.0,980.4532,1855
2024-11-24 14:33:00,69.0,263.0425,3541,-5.199999999999999,5.800000000000001,7.0000000000000036,989.6391,1855
2024-11-24 14:36:00,70.2,262.1817,3541,-5.300000000000001,5.9,7.099999999999998,1015.141,1643
2024-11-24 14:39:00,70.3,263.1655,3541,-5.400000000000002,5.9,7.199999999999999,1013.895,1643
2024-11-24 14:42:00,70.3,263.1655,3541,-5.300000000000001,5.800000000000001,7.099999999999998,1012.181,1855
2024-11-24 14:45:00,70.0,266.1169,3541,-5.300000000000001,5.800000000000001,7.099999999999998,1015.365,1855
2024-11-24 14:48:00,70.0,266.2399,3541,-5.300000000000001,5.800000000000001,7.199999999999999,1013.723,1855
2024-11-24 14:51:00,70.3,266.4858,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1014.289,1855
2024-11-24 14:54:00,70.3,260.706,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1013.549,1643
2024-11-24 14:57:00,70.6,268.0845,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1031.839,1516
2024-11-24 15:00:00,71.2,268.8223,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1034.768,1516
2024-11-24 15:03:00,71.0,266.4858,3542,-5.300000000000001,5.800000000000001,7.100000000000001,1031.035,1643
2024-11-24 15:06:00,71.0,266.1169,3542,-5.300000000000001,5.800000000000001,7.100000000000001,1032.981,1643
2024-11-24 15:09:00,70.8,263.2885,3542,-5.199999999999999,5.9,7.100000000000001,1033.296,1855
2024-11-24 15:12:00,71.0,261.9358,3542,-5.300000000000001,5.9,7.200000000000003,1032.438,1643
2024-11-24 15:15:00,71.0,264.8871,3542,-5.300000000000001,5.9,7.200000000000003,1035.834,1643
2024-11-24 15:18:00,71.6,260.2141,3542,-5.399999999999999,6.0,7.200000000000003,1043.678,1643
2024-11-24 15:21:00,71.9,263.6574,3542,-5.399999999999999,5.9,7.200000000000003,1048.575,1643
2024-11-24 15:24:00,71.6,260.583,3542,-5.300000000000001,6.1,7.200000000000003,1044.688,1643
2024-11-24 15:27:00,72.0,263.0425,3542,-5.399999999999999,6.0,7.299999999999997,1050.443,1643
2024-11-24 15:30:00,72.4,260.3371,3542,-5.5,6.0,7.299999999999997,1070.007,1642
2024-11-24 15:33:00,72.4,263.2885,3542,-5.399999999999999,6.0,7.299999999999997,1060.602,1643
2024-11-24 15:36:00,72.4,265.0101,3542,-5.399999999999999,6.0,7.299999999999997,1060.459,1643
2024-11-24 15:39:00,72.4,263.4115,3542,-5.5,6.0,7.299999999999997,1057.512,1238
2024-11-24 15:42:00,73.2,295.2619,3542,-5.399999999999999,5.800000000000001,7.299999999999997,1116.254,1490
2024-11-24 15:45:00,79.5,299.32,3542,-5.899999999999999,5.800000000000001,8.0,1210.646,1888
2024-11-24 15:48:00,80.3,295.9997,3542,-6.0,5.9,8.100000000000001,1220.887,1888
2024-11-24 15:51:00,80.5,298.9511,3542,-6.099999999999998,5.9,8.199999999999996,1234.606,1888
2024-11-24 15:54:00,81.1,291.0807,3542,-6.0,6.1000000000000005,8.099999999999998,1238.358,1477
2024-11-24 15:57:00,77.2,267.1007,3542,-5.800000000000001,6.2,7.800000000000001,1167.214,1241
2024-11-24 16:00:00,75.6,252.5897,3542,-5.599999999999998,6.2,7.4999999999999964,1073.109,1238
2024-11-24 16:03:00,72.4,258.2465,3543,-5.400000000000002,6.1,7.200000000000003,1063.387,1643
2024-11-24 16:06:00,72.4,258.9844,3543,-5.300000000000001,6.1,7.300000000000004,1064.045,1643
2024-11-24 16:09:00,72.4,257.2627,3543,-5.300000000000001,6.1,7.200000000000003,1060.442,1643
2024-11-24 16:12:00,73.6,260.952,3543,-5.300000000000001,6.1,7.300000000000004,1081.92,1643
2024-11-24 16:15:00,73.2,257.0168,3543,-5.399999999999999,6.199999999999999,7.400000000000002,1077.103,1642
2024-11-24 16:18:00,73.0,257.1397,3543,-5.5,6.199999999999999,7.400000000000002,1076.188,1642
2024-11-24 16:21:00,73.2,257.6317,3543,-5.599999999999998,6.199999999999999,7.400000000000002,1080.324,1238
2024-11-24 16:24:00,73.0,256.5249,3543,-5.400000000000002,6.3,7.300000000000004,1080.209,1642
2024-11-24 16:27:00,73.2,263.9034,3543,-5.400000000000002,6.199999999999999,7.300000000000004,1081.803,1643
2024-11-24 16:30:00,73.4,259.9682,3543,-5.400000000000002,6.1,7.300000000000004,1078.357,1643
2024-11-24 16:33:00,73.2,261.4438,3543,-5.400000000000002,6.1,7.300000000000004,1079.695,1643
2024-11-24 16:36:00,73.2,267.4696,3543,-5.5,6.1,7.300000000000004,1085.145,1515
2024-11-24 16:39:00,75.8,275.5859,3543,-5.600000000000001,5.9,7.600000000000001,1127.62,1243
2024-11-24 16:42:00,75.8,268.9453,3543,-5.600000000000001,6.0,7.600000000000001,1126.938,1243
2024-11-24 16:45:00,75.6,266.4858,3543,-5.600000000000001,6.199999999999999,7.600000000000001,1125.432,1238
2024-11-24 16:48:00,75.4,263.0425,3543,-5.600000000000001,6.2,7.600000000000001,1125.158,1238
2024-11-24 16:51:00,75.4,261.1979,3543,-5.600000000000001,6.2,7.5,1122.545,1238
2024-11-24 16:54:00,75.4,272.8805,3543,-5.600000000000001,6.1,7.600000000000001,1126.729,1243
2024-11-24 16:57:00,76.0,273.4954,3543,-5.700000000000003,6.0,7.600000000000001,1131.015,1243
2024-11-24 17:00:00,76.0,269.8062,3543,-5.700000000000003,6.1,7.600000000000001,1128.948,1243
2024-11-24 17:03:00,75.4,259.7222,3544,-5.600000000000001,6.2,7.5,1124.774,1238
2024-11-24 17:06:00,74.6,261.9358,3544,-5.5,6.1,7.5,1100.859,1238
2024-11-24 17:09:00,74.0,253.2046,3544,-5.5,6.3,7.399999999999999,1105.672,1642
2024-11-24 17:12:00,73.4,257.0168,3544,-5.5,6.1,7.300000000000004,1074.495,1642
2024-11-24 17:15:00,73.4,257.5087,3544,-5.400000000000002,6.1,7.300000000000004,1080.447,1642
2024-11-24 17:18:00,73.6,259.1074,3544,-5.5,6.199999999999999,7.399999999999999,1086.355,1642
2024-11-24 17:21:00,73.6,253.2046,3544,-5.5,6.199999999999999,7.300000000000004,1083.159,1642
2024-11-24 17:24:00,73.4,258.1235,3544,-5.5,6.199999999999999,7.400000000000002,1088.091,1642
2024-11-24 17:27:00,73.8,261.5668,3544,-5.5,6.2,7.400000000000002,1088.893,1238
2024-11-24 17:30:00,73.4,260.706,3544,-5.5,6.1,7.400000000000002,1085.407,1238
2024-11-24 17:33:00,73.4,260.583,3544,-5.399999999999999,6.1,7.400000000000002,1084.183,1643
2024-11-24 17:36:00,73.4,254.6803,3544,-5.399999999999999,6.1000000000000005,7.400000000000002,1068.904,1642
2024-11-24 17:39:00,72.4,258.3695,3544,-5.399999999999999,6.1000000000000005,7.300000000000001,1062.923,1643
2024-11-24 17:42:00,72.8,265.502,3544,-5.399999999999999,6.0,7.300000000000001,1065.162,1643
2024-11-24 17:45:00,72.8,264.2723,3544,-5.399999999999999,6.1,7.300000000000001,1071.165,1643
2024-11-24 17:48:00,72.4,254.6803,3544,-5.399999999999999,6.2,7.199999999999999,1062.137,1642
2024-11-24 17:51:00,72.6,266.4858,3544,-5.399999999999999,6.1,7.199999999999999,1074.579,1643
2024-11-24 17:54:00,73.2,264.2723,3544,-5.399999999999999,6.0,7.300000000000001,1074.592,1643
2024-11-24 17:57:00,73.0,260.829,3544,-5.399999999999999,6.0,7.300000000000001,1074.989,1643
2024-11-24 18:00:00,72.8,260.0912,3544,-5.5,6.1,7.400000000000002,1069.808,1642
2024-11-24 18:03:00,73.2,259.3533,3545,-5.5,6.1,7.400000000000002,1071.936,1642
2024-11-24 18:06:00,72.8,253.8194,3545,-5.5,6.2,7.300000000000001,1070.176,1642
2024-11-24 18:09:00,72.8,255.6641,3545,-5.5,6.1,7.300000000000001,1069.077,1642
2024-11-24 18:12:00,72.8,254.6803,3545,-5.400000000000002,6.1,7.300000000000001,1068.798,1642
2024-11-24 18:15:00,72.6,250.2532,3545,-5.400000000000002,6.2,7.300000000000001,1065.498,1642
2024-11-24 18:18:00,71.4,244.3504,3545,-5.300000000000001,6.2,7.199999999999999,1036.439,1635
2024-11-24 18:21:00,71.2,241.1531,3545,-5.300000000000001,6.3,7.099999999999998,1018.928,1635
2024-11-24 18:24:00,70.4,244.3504,3545,-5.199999999999999,6.3,7.099999999999998,1023.858,1635
2024-11-24 18:27:00,70.3,241.8909,3545,-5.300000000000001,6.3,7.099999999999998,1017.342,1635
2024-11-24 18:30:00,70.4,248.6545,3545,-5.199999999999999,6.3,7.099999999999998,1029.627,1635
2024-11-24 18:33:00,70.6,248.4086,3545,-5.300000000000001,6.199999999999999,7.099999999999998,1030.444,1635
2024-11-24 18:36:00,71.0,253.4505,3545,-5.199999999999999,6.199999999999999,7.099999999999998,1033.71,1643
2024-11-24 18:39:00,70.8,251.4829,3545,-5.199999999999999,6.199999999999999,7.099999999999998,1031.448,1635
2024-11-24 18:42:00,71.0,254.0654,3545,-5.300000000000001,6.1,7.099999999999998,1033.201,1643
2024-11-24 18:45:00,71.3,257.2627,3545,-5.299999999999997,6.1,7.199999999999996,1036.114,1643
2024-11-24 18:48:00,71.0,252.8356,3545,-5.199999999999999,6.0,7.099999999999998,1030.897,1643
2024-11-24 18:51:00,71.0,257.1397,3545,-5.300000000000001,6.0,7.099999999999998,1032.826,1643
2024-11-24 18:54:00,70.8,253.9424,3545,-5.300000000000001,6.0,7.099999999999998,1032.419,1643
2024-11-24 18:57:00,70.8,251.6059,3545,-5.400000000000002,6.1,7.099999999999998,1032.722,1642
2024-11-24 19:00:00,70.6,249.8843,3545,-5.300000000000001,6.2,7.099999999999998,1030.092,1642
2024-11-24 19:03:00,70.6,248.6545,3546,-5.300000000000001,6.2,7.099999999999998,1028.372,1635
2024-11-24 19:06:00,70.4,251.36,3546,-5.300000000000001,6.2,7.099999999999998,1031.038,1642
2024-11-24 19:09:00,70.6,245.2112,3546,-5.199999999999999,6.2,7.099999999999998,1023.333,1635
2024-11-24 19:12:00,70.3,251.36,3546,-5.199999999999999,6.2,7.0000000000000036,1021.398,1635
2024-11-24 19:15:00,71.4,264.5182,3546,-5.400000000000002,5.9,7.199999999999999,1038.114,1643
2024-11-24 19:18:00,73.2,264.8871,3546,-5.600000000000001,6.0,7.400000000000002,1078.254,1238
2024-11-24 19:21:00,72.6,253.4505,3546,-5.400000000000002,6.2,7.300000000000001,1068.883,1642
2024-11-24 19:24:00,70.4,244.2274,3546,-5.400000000000002,6.3,7.300000000000001,1043.714,1635
2024-11-24 19:27:00,70.6,249.7613,3546,-5.300000000000001,6.2,7.099999999999998,1036.843,1642
2024-11-24 19:30:00,71.0,248.4086,3546,-5.300000000000001,6.1,7.099999999999998,1036.392,1635
2024-11-24 19:33:00,69.9,241.645,3546,-5.099999999999998,6.3,6.900000000000002,1014.614,1635
2024-11-24 19:36:00,69.4,239.6774,3546,-5.099999999999998,6.2,6.900000000000002,1010.777,1635
2024-11-24 19:39:00,69.5,239.3084,3546,-5.099999999999998,6.2,6.900000000000002,1005.801,1635
2024-11-24 19:42:00,68.7,233.8976,3546,-5.099999999999998,6.2,6.800000000000001,994.3392,1631
2024-11-24 19:45:00,68.5,239.3084,3546,-5.199999999999999,6.2,6.900000000000002,994.0339,1635
2024-11-24 19:48:00,68.7,244.2274,3546,-5.099999999999998,6.2,6.800000000000001,1000.438,1635
2024-11-24 19:51:00,69.1,243.6125,3546,-5.099999999999998,6.1,6.900000000000002,1001.241,1635
2024-11-24 19:54:00,69.1,246.8099,3546,-5.199999999999999,6.0,6.900000000000002,1001.196,1635
2024-11-24 19:57:00,68.9,243.9815,3546,-5.100000000000001,6.1000000000000005,6.900000000000002,993.6911,1635
2024-11-24 20:00:00,68.9,243.4896,3546,-5.100000000000001,6.1,6.900000000000002,998.8848,1635
2024-11-24 20:03:00,68.9,242.9977,3547,-5.199999999999999,6.1,6.900000000000002,998.503,1635
2024-11-24 20:06:00,68.9,241.276,3547,-5.199999999999999,6.1,6.900000000000002,998.0212,1635
2024-11-24 20:09:00,68.7,236.1111,3547,-5.100000000000001,6.1000000000000005,6.800000000000001,994.4245,1631
2024-11-24 20:12:00,68.3,247.9167,3547,-5.0,6.2,6.800000000000001,996.1929,1633
2024-11-24 20:15:00,68.3,244.1044,3547,-5.0,6.1000000000000005,6.800000000000001,991.04,1633
2024-11-24 20:18:00,67.7,239.3084,3547,-5.0,6.1000000000000005,6.699999999999999,984.6695,1633
2024-11-24 20:21:00,67.9,238.6936,3547,-5.0,6.1000000000000005,6.800000000000001,986.0447,1633
2024-11-24 20:24:00,68.0,246.6869,3547,-5.100000000000001,6.1000000000000005,6.800000000000001,985.382,1635
2024-11-24 20:27:00,68.2,255.6641,3547,-5.0,6.0,6.900000000000002,999.8571,1304
2024-11-24 20:30:00,68.9,250.4991,3547,-5.199999999999999,6.0,6.900000000000002,1001.302,1635
2024-11-24 20:33:00,68.1,241.1531,3547,-5.0,6.0,6.800000000000001,985.6713,1633
2024-11-24 20:36:00,67.7,237.2179,3547,-4.900000000000002,6.2,6.800000000000001,986.1039,1632
2024-11-24 20:39:00,67.8,238.6936,3547,-5.100000000000001,6.2,6.800000000000001,983.7973,1635
2024-11-24 20:42:00,67.9,241.8909,3547,-5.100000000000001,6.2,6.800000000000001,987.3352,1635
2024-11-24 20:45:00,67.7,236.9719,3547,-5.0,6.2,6.800000000000001,982.9681,1632
2024-11-24 20:48:00,67.3,234.8814,3547,-5.0,6.3,6.699999999999999,978.7964,1632
2024-11-24 20:51:00,66.0,227.3799,3547,-4.900000000000002,6.2,6.599999999999998,949.2112,1632
2024-11-24 20:54:00,65.1,225.6583,3547,-4.900000000000002,6.1000000000000005,6.5000000000000036,944.7559,1632
2024-11-24 20:57:00,64.4,225.1664,3547,-4.699999999999999,6.2,6.400000000000002,933.3866,381
2024-11-24 21:00:00,64.7,229.2245,3547,-4.800000000000001,6.1000000000000005,6.5000000000000036,937.5673,1632
2024-11-24 21:03:00,64.1,223.3218,3548,-4.699999999999999,6.1000000000000005,6.300000000000001,926.0034,381
2024-11-24 21:06:00,63.5,224.4285,3548,-4.699999999999999,6.000000000000001,6.399999999999999,917.0974,381
2024-11-24 21:09:00,63.7,229.8394,3548,-4.799999999999997,6.000000000000001,6.399999999999999,921.0775,1632
2024-11-24 21:12:00,63.9,236.3571,3548,-4.899999999999999,5.9,6.5,918.3608,1632
2024-11-24 21:15:00,63.7,237.5868,3548,-4.799999999999997,5.800000000000001,6.5,921.1833,1632
2024-11-24 21:18:00,63.9,235.7422,3548,-4.799999999999997,5.800000000000001,6.399999999999999,914.7012,1632
2024-11-24 21:21:00,64.5,238.5706,3548,-4.899999999999999,5.9,6.5,931.3952,1632
2024-11-24 21:24:00,64.5,229.9624,3548,-4.800000000000001,5.9,6.400000000000002,925.2459,1632
2024-11-24 21:27:00,64.5,234.2665,3548,-4.800000000000001,5.9,6.400000000000002,925.3329,1632
2024-11-24 21:30:00,64.5,230.2083,3548,-4.800000000000001,5.9,6.400000000000002,917.1589,1632
2024-11-24 21:33:00,64.3,231.4381,3548,-4.800000000000001,6.0,6.400000000000002,921.1802,1632
2024-11-24 21:36:00,64.1,231.4381,3548,-4.800000000000001,6.0,6.400000000000002,925.4101,1632
2024-11-24 21:39:00,64.1,231.0692,3548,-4.800000000000001,6.0,6.5000000000000036,919.9399,1632
2024-11-24 21:42:00,64.5,237.2179,3548,-4.900000000000002,5.9,6.5000000000000036,930.2691,1632
2024-11-24 21:45:00,64.4,230.5773,3548,-4.800000000000001,6.0,6.300000000000001,919.4665,1632
2024-11-24 21:48:00,64.1,241.522,3548,-4.400000000000002,5.800000000000001,6.0,915.1826,1620
2024-11-24 21:51:00,63.1,246.195,3548,-4.399999999999999,6.0,5.899999999999999,890.9859,1281
2024-11-24 21:54:00,61.7,221.3542,3548,-4.199999999999999,6.1000000000000005,5.699999999999999,873.092,404
2024-11-24 21:57:00,61.1,249.7613,3548,-4.199999999999999,5.300000000000001,5.899999999999999,855.2842,1726
2024-11-24 22:00:00,60.3,250.8681,3548,-4.099999999999998,5.299999999999999,5.699999999999999,840.9142,1724
2024-11-24 22:03:00,39.7,35.53964,3548,-3.0,4.199999999999999,3.5,7.267572,946
2024-11-25 07:27:00,48.5,215.8203,3549,-3.1999999999999993,3.9000000000000004,4.399999999999999,878.2111,1026
2024-11-25 07:30:00,56.9,214.5906,3549,-4.399999999999999,5.200000000000001,5.699999999999999,895.0656,1612
2024-11-25 07:33:00,53.4,223.4447,3549,-4.199999999999999,5.4,5.400000000000002,790.8731,607
2024-11-25 07:36:00,51.8,216.9271,3549,-3.700000000000003,5.300000000000001,5.100000000000001,742.0184,573
2024-11-25 07:39:00,54.2,230.8232,3549,-4.0,5.4,5.5,745.5314,609
2024-11-25 07:42:00,55.4,226.765,3549,-3.8999999999999986,5.4,5.5,763.13,593
2024-11-25 07:45:00,57.9,242.7518,3549,-4.199999999999999,5.3,5.600000000000001,790.5778,1726
2024-11-25 07:48:00,59.5,263.2885,3549,-4.300000000000001,5.3,5.900000000000002,835.6705,1845
2024-11-25 07:51:00,61.9,259.7222,3549,-4.400000000000002,5.3,6.100000000000001,848.1515,1853
2024-11-25 07:54:00,62.5,252.0978,3549,-4.400000000000002,5.5,6.100000000000001,856.442,1708
2024-11-25 07:57:00,63.9,259.9682,3549,-4.5,5.5,6.199999999999999,896.7817,1853
2024-11-25 08:00:00,64.3,266.4858,3549,-4.600000000000001,5.6,6.400000000000002,917.8666,1866
2024-11-25 08:03:00,66.0,263.0425,3549,-4.700000000000003,5.699999999999999,6.300000000000001,932.4774,1873
2024-11-25 08:06:00,67.5,289.2361,3549,-4.600000000000001,5.5,6.399999999999999,1004.892,1785
2024-11-25 08:09:00,73.2,301.1646,3549,-5.0,5.4,6.899999999999999,1078.47,1455
2024-11-25 08:12:00,75.4,309.7729,3549,-5.199999999999999,5.5,7.099999999999998,1133.574,1453
2024-11-25 08:15:00,76.4,305.8377,3549,-5.300000000000001,5.6,7.300000000000001,1141.468,1490
2024-11-25 08:18:00,74.8,298.8281,3549,-5.300000000000001,5.6000000000000005,7.199999999999999,1098.478,1453
2024-11-25 08:21:00,72.4,295.9997,3549,-5.100000000000001,5.6000000000000005,7.0,1068.175,1460
2024-11-25 08:24:00,72.6,292.9254,3550,-5.100000000000001,5.6000000000000005,7.0,1057.204,1460
2024-11-25 08:27:00,72.6,294.77,3550,-5.100000000000001,5.6,7.0,1057.363,1460
2024-11-25 08:30:00,72.4,298.2133,3550,-5.099999999999998,5.6,7.0,1054.184,1453
2024-11-25 08:33:00,72.4,295.2619,3550,-5.099999999999998,5.6,7.0,1060.976,1460
2024-11-25 08:36:00,73.2,308.5431,3550,-5.099999999999998,5.5,7.0,1073.333,1453
2024-11-25 08:39:00,76.7,314.9378,3550,-5.399999999999999,5.6,7.5,1153.226,1498
2024-11-25 08:42:00,79.3,317.1513,3550,-5.399999999999999,5.799999999999999,7.5,1203.594,1476
2024-11-25 08:45:00,80.1,315.4297,3550,-5.300000000000001,5.6,7.5,1224.365,1492
2024-11-25 08:48:00,73.6,254.5573,3550,-5.300000000000001,6.8999999999999995,7.0,1039.107,1249
2024-11-25 08:51:00,66.7,262.0587,3550,-4.699999999999999,5.799999999999999,6.299999999999997,916.3438,1873
2024-11-25 08:54:00,63.3,266.7318,3550,-4.399999999999999,5.500000000000001,6.099999999999998,876.136,1853
2024-11-25 08:57:00,63.3,281.1198,3550,-4.299999999999997,4.8999999999999995,6.199999999999999,890.6539,1816
2024-11-25 09:00:00,65.7,285.4239,3550,-4.600000000000001,5.4,6.399999999999999,917.8849,1785
2024-11-25 09:03:00,67.0,274.1103,3550,-4.600000000000001,5.6,6.5,951.9874,1869
2024-11-25 09:06:00,67.4,273.1265,3550,-4.699999999999999,5.799999999999999,6.600000000000001,957.7841,1833
2024-11-25 09:09:00,67.7,277.9225,3550,-4.699999999999999,5.699999999999999,6.5,965.6579,1833
2024-11-25 09:12:00,68.0,292.6794,3550,-4.699999999999999,5.699999999999999,6.600000000000001,973.2949,1831
2024-11-25 09:15:00,71.8,298.8281,3550,-5.0,5.699999999999999,7.0,1053.252,1460
2024-11-25 09:18:00,71.0,283.4563,3550,-5.0,5.8999999999999995,7.0,1036.55,1458
2024-11-25 09:21:00,69.4,283.0874,3550,-4.900000000000002,5.8999999999999995,6.800000000000001,1000.511,1521
2024-11-25 09:24:00,72.2,328.8339,3551,-5.0,5.5,7.100000000000001,1093.771,1598
2024-11-25 09:27:00,76.8,318.9959,3551,-5.300000000000001,5.5,7.400000000000002,1160.364,1498
2024-11-25 09:30:00,75.4,304.6079,3551,-5.200000000000003,5.8,7.300000000000001,1124.894,1510
2024-11-25 09:33:00,74.4,303.9931,3551,-5.300000000000001,5.8999999999999995,7.5,1111.111,1510
2024-11-25 09:36:00,75.8,322.3163,3551,-5.5,5.3999999999999995,7.600000000000001,1142.224,1498
2024-11-25 09:39:00,79.7,335.2286,3551,-5.600000000000001,5.699999999999999,7.600000000000001,1211.565,1897
2024-11-25 09:42:00,81.5,300.6728,3551,-5.800000000000001,5.799999999999999,7.899999999999999,1203.495,1483
2024-11-25 09:45:00,75.0,291.9416,3551,-5.400000000000002,6.1,7.400000000000002,1102.477,1480
2024-11-25 09:48:00,69.4,248.6545,3551,-5.0,6.6,6.800000000000001,938.1392,1633
2024-11-25 09:51:00,61.9,240.2922,3551,-4.400000000000002,5.8999999999999995,6.100000000000001,842.208,1620
2024-11-25 09:54:00,60.7,232.6678,3551,-4.199999999999999,5.8999999999999995,5.899999999999999,828.2327,619
2024-11-25 09:57:00,60.3,232.5449,3551,-4.199999999999999,5.8999999999999995,5.800000000000001,823.4329,619
2024-11-25 10:00:00,59.5,225.6583,3551,-4.199999999999999,5.999999999999999,5.699999999999999,810.0502,601
2024-11-25 10:03:00,59.5,230.2083,3551,-4.199999999999999,5.999999999999999,5.799999999999997,811.503,601
2024-11-25 10:06:00,59.5,230.5773,3551,-4.199999999999999,5.8999999999999995,5.800000000000001,812.6381,601
2024-11-25 10:09:00,58.9,224.5515,3551,-4.100000000000001,5.999999999999999,5.699999999999999,802.5164,601
2024-11-25 10:12:00,58.3,223.3218,3551,-4.0,5.999999999999999,5.699999999999999,795.9665,604
2024-11-25 10:15:00,57.7,222.7069,3551,-4.0,5.8999999999999995,5.600000000000001,787.8185,486
2024-11-25 10:18:00,57.6,220.2474,3551,-3.8999999999999986,5.999999999999999,5.5,785.7089,486
2024-11-25 10:21:00,57.9,222.4609,3551,-4.100000000000001,5.8999999999999995,5.700000000000003,784.9314,601
2024-11-25 10:24:00,57.7,224.3056,3552,-4.100000000000001,5.8999999999999995,5.600000000000001,781.7012,601
2024-11-25 10:27:00,57.7,225.7813,3552,-4.100000000000001,5.8999999999999995,5.600000000000001,783.9852,601
2024-11-25 10:30:00,57.9,237.3409,3552,-4.100000000000001,5.699999999999999,5.700000000000003,788.1499,617
2024-11-25 10:33:00,58.7,253.9424,3552,-4.200000000000003,5.499999999999999,5.800000000000001,803.4274,1726
2024-11-25 10:36:00,61.7,275.463,3552,-4.400000000000002,5.199999999999999,6.100000000000001,838.5433,1782
2024-11-25 10:39:00,62.9,279.0292,3552,-4.5,5.299999999999999,6.200000000000003,903.1305,1782
2024-11-25 10:42:00,69.8,300.6728,3552,-4.900000000000002,5.299999999999999,6.800000000000001,1049.838,1455
2024-11-25 10:45:00,75.0,304.239,3552,-5.300000000000001,5.6,7.300000000000001,1118.438,1490
2024-11-25 10:48:00,75.2,287.8834,3552,-5.300000000000001,5.9,7.400000000000002,1125.54,1480
2024-11-25 10:51:00,71.0,264.6412,3552,-5.0,6.1000000000000005,6.899999999999999,1032.247,1303
2024-11-25 10:54:00,68.3,260.0912,3552,-4.699999999999999,6.1000000000000005,6.599999999999998,978.1586,1875
2024-11-25 10:57:00,68.1,262.7966,3552,-4.800000000000001,6.1000000000000005,6.600000000000001,968.3479,1334
2024-11-25 11:00:00,68.3,271.2818,3552,-4.800000000000001,5.9,6.599999999999998,976.73,1879
2024-11-25 11:03:00,69.8,279.3981,3552,-4.899999999999999,5.700000000000001,6.800000000000001,1016.076,1456
2024-11-25 11:06:00,71.8,287.8834,3552,-5.099999999999998,5.800000000000001,7.0,1064.605,1458
2024-11-25 11:09:00,73.2,282.7184,3552,-5.099999999999998,6.0,7.099999999999998,1079.583,1458
2024-11-25 11:12:00,72.8,278.6603,3552,-5.0,6.0,7.0,1070.056,1519
2024-11-25 11:15:00,72.8,276.0778,3552,-5.200000000000003,6.0,7.0,1068.932,1524
2024-11-25 11:18:00,72.3,269.4372,3552,-5.0,6.2,6.899999999999999,1046.297,1523
2024-11-25 11:21:00,71.0,268.3304,3552,-4.899999999999999,6.1000000000000005,6.899999999999999,1036.794,1332
2024-11-25 11:24:00,70.3,263.9034,3553,-4.899999999999999,6.1000000000000005,6.699999999999999,1016.108,1303
2024-11-25 11:27:00,68.7,254.1884,3553,-4.799999999999997,6.2,6.599999999999998,981.4233,1299
2024-11-25 11:30:00,65.3,243.4896,3553,-4.599999999999998,6.2,6.299999999999997,921.2994,1296
2024-11-25 11:33:00,64.7,245.9491,3553,-4.5,6.000000000000001,6.199999999999999,905.8458,1288
2024-11-25 11:36:00,64.7,243.6125,3553,-4.5,6.000000000000001,6.299999999999997,902.0481,375
2024-11-25 11:39:00,63.9,237.8328,3553,-4.5,6.000000000000001,6.199999999999999,885.864,375
2024-11-25 11:42:00,63.1,229.3475,3553,-4.299999999999997,6.200000000000001,6.099999999999998,875.5919,373
2024-11-25 11:45:00,63.1,238.4476,3553,-4.399999999999999,6.2,6.099999999999998,880.3809,375
2024-11-25 11:48:00,64.7,291.6956,3553,-4.399999999999999,5.8,6.299999999999997,899.7026,1818
2024-11-25 11:51:00,67.9,240.6612,3553,-4.799999999999997,6.3,6.5,960.7529,1286
2024-11-25 11:54:00,66.5,248.4086,3553,-4.599999999999998,6.1,6.399999999999999,942.8709,1288
2024-11-25 11:57:00,66.5,250.3762,3553,-4.699999999999999,6.1,6.399999999999999,943.985,1289
2024-11-25 12:00:00,66.9,253.4505,3553,-4.599999999999998,6.1,6.399999999999999,944.5016,1289
2024-11-25 12:03:00,67.1,249.6383,3553,-4.699999999999999,6.199999999999999,6.5,955.6064,1289
2024-11-25 12:06:00,67.3,248.9005,3553,-4.699999999999999,6.199999999999999,6.5,954.4708,1289
2024-11-25 12:09:00,67.1,248.4086,3553,-4.799999999999997,6.199999999999999,6.5,955.6669,1299
2024-11-25 12:12:00,67.3,247.4248,3553,-4.699999999999999,6.199999999999999,6.5,954.3364,1289
2024-11-25 12:15:00,67.1,247.0558,3553,-4.599999999999998,6.199999999999999,6.5,954.7844,1288
2024-11-25 12:18:00,66.9,243.6125,3553,-4.699999999999999,6.299999999999999,6.399999999999999,949.4585,1296
2024-11-25 12:21:00,66.9,240.6612,3553,-4.699999999999999,6.299999999999999,6.399999999999999,948.0712,1296
2024-11-25 12:24:00,67.1,243.6125,3554,-4.699999999999999,6.299999999999999,6.5,952.5776,1296
2024-11-25 12:27:00,66.9,244.5963,3554,-4.699999999999999,6.299999999999999,6.5,949.1584,1296
2024-11-25 12:30:00,66.9,241.1531,3554,-4.699999999999999,6.299999999999999,6.399999999999999,951.2181,1296
2024-11-25 12:33:00,66.9,241.276,3554,-4.699999999999999,6.3,6.399999999999999,947.8538,1296
2024-11-25 12:36:00,66.3,239.8003,3554,-4.599999999999998,6.3,6.399999999999999,935.2225,1296
2024-11-25 12:39:00,65.3,239.8003,3554,-4.599999999999998,6.3,6.299999999999997,921.5165,1296
2024-11-25 12:42:00,63.9,236.1111,3554,-4.5,6.2,6.199999999999999,890.1573,375
2024-11-25 12:45:00,64.3,242.8747,3554,-4.5,6.1,6.100000000000001,895.2124,375
2024-11-25 12:48:00,64.1,239.3084,3554,-4.5,6.1,6.199999999999999,893.8911,375
2024-11-25 12:51:00,64.1,239.3084,3554,-4.5,6.199999999999999,6.199999999999999,895.5026,375
2024-11-25 12:54:00,64.1,235.6192,3554,-4.5,6.199999999999999,6.199999999999999,896.2826,375
2024-11-25 12:57:00,64.1,233.5287,3554,-4.5,6.199999999999999,6.199999999999999,894.481,382
2024-11-25 13:00:00,64.0,232.0529,3554,-4.599999999999998,6.3999999999999995,6.199999999999999,893.4529,382
2024-11-25 13:03:00,64.1,230.5773,3554,-4.399999999999999,6.3999999999999995,6.199999999999999,892.5113,382
2024-11-25 13:06:00,64.3,232.6678,3554,-4.5,6.299999999999999,6.199999999999999,894.2842,382
2024-11-25 13:09:00,64.3,235.3732,3554,-4.5,6.299999999999999,6.199999999999999,896.0153,382
2024-11-25 13:12:00,64.3,233.2827,3554,-4.5,6.299999999999999,6.199999999999999,891.9455,382
2024-11-25 13:15:00,64.1,235.0043,3554,-4.5,6.299999999999999,6.199999999999999,892.1364,382
2024-11-25 13:18:00,64.1,238.8166,3554,-4.5,6.199999999999999,6.199999999999999,893.3708,375
2024-11-25 13:21:00,64.1,234.1435,3554,-4.399999999999999,6.299999999999999,6.199999999999999,894.6134,375
2024-11-25 13:24:00,64.1,235.1273,3555,-4.5,6.199999999999999,6.199999999999999,893.8159,375
2024-11-25 13:27:00,63.9,233.1597,3555,-4.399999999999999,6.2,6.099999999999998,888.6348,375
2024-11-25 13:30:00,63.9,231.3151,3555,-4.5,6.2,6.099999999999998,889.3571,382
2024-11-25 13:33:00,63.1,234.3895,3555,-4.299999999999997,6.2,6.099999999999998,878.1791,373
2024-11-25 13:36:00,62.9,233.7746,3555,-4.399999999999999,6.2,6.100000000000001,873.4865,375
2024-11-25 13:39:00,63.3,237.9557,3555,-4.399999999999999,6.1,6.100000000000001,876.1859,375
2024-11-25 13:42:00,63.3,237.4638,3555,-4.399999999999999,6.1,6.100000000000001,875.4191,375
2024-11-25 13:45:00,63.7,237.5868,3555,-4.5,6.1,6.199999999999999,883.3014,375
2024-11-25 13:48:00,63.9,237.5868,3555,-4.399999999999999,6.199999999999999,6.199999999999999,884.0822,375
2024-11-25 13:51:00,63.9,238.4476,3555,-4.600000000000001,6.199999999999999,6.199999999999999,890.5536,1296
2024-11-25 13:54:00,64.5,240.4152,3555,-4.600000000000001,6.199999999999999,6.300000000000001,898.6292,1296
2024-11-25 13:57:00,64.9,238.4476,3555,-4.5,6.299999999999999,6.199999999999999,908.3379,375
2024-11-25 14:00:00,64.5,235.6192,3555,-4.600000000000001,6.299999999999999,6.300000000000001,904.0067,382
2024-11-25 14:03:00,64.4,232.9138,3555,-4.599999999999998,6.299999999999999,6.299999999999997,905.1893,382
2024-11-25 14:06:00,64.5,232.2989,3555,-4.699999999999999,6.3,6.399999999999999,902.6774,382
2024-11-25 14:09:00,64.7,234.8814,3555,-4.699999999999999,6.3999999999999995,6.399999999999999,905.1953,1296
2024-11-25 14:12:00,64.5,229.9624,3555,-4.699999999999999,6.3999999999999995,6.399999999999999,899.442,381
2024-11-25 14:15:00,64.7,235.7422,3555,-4.699999999999999,6.299999999999999,6.399999999999999,906.2029,1296
2024-11-25 14:18:00,64.9,236.9719,3555,-4.600000000000001,6.300000000000001,6.400000000000002,905.563,1296
2024-11-25 14:21:00,66.9,248.0396,3555,-4.699999999999999,6.200000000000001,6.600000000000001,942.3746,1289
2024-11-25 14:24:00,69.8,256.2789,3556,-5.0,6.200000000000001,6.900000000000002,1004.91,1303
2024-11-25 14:27:00,70.4,251.36,3556,-5.0,6.500000000000001,6.900000000000002,1020.207,1633
2024-11-25 14:30:00,69.3,242.1369,3556,-5.0,6.500000000000001,6.800000000000001,998.7609,1633
2024-11-25 14:33:00,68.5,240.5382,3556,-4.899999999999999,6.3999999999999995,6.599999999999998,978.8171,1397
2024-11-25 14:36:00,66.3,231.93,3556,-4.800000000000001,6.499999999999999,6.5,918.8093,1397
2024-11-25 14:39:00,65.1,232.4219,3556,-4.700000000000003,6.299999999999999,6.400000000000002,912.8205,382
2024-11-25 14:42:00,65.3,233.2827,3556,-4.600000000000001,6.4,6.399999999999999,915.676,382
2024-11-25 14:45:00,65.7,238.4476,3556,-4.699999999999999,6.300000000000001,6.399999999999999,922.0574,1296
2024-11-25 14:48:00,65.7,236.9719,3556,-4.699999999999999,6.300000000000001,6.5,920.1179,1296
2024-11-25 14:51:00,66.5,244.5963,3556,-4.800000000000001,6.200000000000001,6.5,938.195,1297
2024-11-25 14:54:00,69.3,249.6383,3556,-5.0,6.200000000000001,6.800000000000001,997.0502,1633
2024-11-25 14:57:00,70.0,247.9167,3556,-5.100000000000001,6.4,6.899999999999999,1013.303,1633
2024-11-25 15:00:00,70.0,248.0396,3556,-5.0,6.4,6.899999999999999,1011.443,1633
2024-11-25 15:03:00,69.9,247.7937,3556,-5.0,6.5,6.899999999999999,1010.112,1633
2024-11-25 15:06:00,70.0,245.9491,3556,-5.0,6.4,6.899999999999999,1012.472,1633
2024-11-25 15:09:00,70.0,244.9653,3556,-5.0,6.4,6.799999999999997,1008.242,1633
2024-11-25 15:12:00,70.0,248.2856,3556,-4.899999999999999,6.4,6.799999999999997,1012.908,1633
2024-11-25 15:15:00,70.0,254.5573,3556,-5.0,6.199999999999999,6.899999999999999,1009.885,1303
2024-11-25 15:18:00,70.9,257.7546,3556,-5.0,6.300000000000001,7.0,1027.246,1303
2024-11-25 15:21:00,70.6,256.5249,3556,-5.099999999999998,6.199999999999999,7.0,1020.223,1327
2024-11-25 15:24:00,72.6,265.1331,3557,-5.199999999999999,6.300000000000001,7.099999999999998,1074.971,1327
2024-11-25 15:27:00,73.8,255.6641,3557,-5.299999999999997,6.300000000000001,7.199999999999999,1079.619,1642
2024-11-25 15:30:00,72.4,249.5153,3557,-5.199999999999999,6.500000000000001,7.100000000000001,1054.838,1357
2024-11-25 15:33:00,72.0,256.5249,3557,-5.199999999999999,6.4,7.0,1050.98,1327
2024-11-25 15:36:00,72.4,255.91,3557,-5.199999999999999,6.4,7.100000000000001,1058.511,1327
2024-11-25 15:39:00,71.8,248.4086,3557,-5.0,6.3999999999999995,7.0,1047.194,1633
2024-11-25 15:42:00,70.2,246.195,3557,-5.0,6.4,6.800000000000001,1016.207,1633
2024-11-25 15:45:00,69.3,236.603,3557,-5.100000000000001,6.4,6.800000000000001,992.0455,1635
2024-11-25 15:48:00,68.9,239.6774,3557,-4.900000000000002,6.6000000000000005,6.699999999999999,987.0671,1397
2024-11-25 15:51:00,68.5,235.9881,3557,-5.0,6.5,6.699999999999999,980.8738,1397
2024-11-25 15:54:00,68.5,235.3732,3557,-4.800000000000001,6.500000000000001,6.699999999999999,977.7546,1397
2024-11-25 15:57:00,68.9,242.5058,3557,-4.900000000000002,6.4,6.699999999999999,985.4904,1633
2024-11-25 16:00:00,68.7,240.2922,3557,-4.900000000000002,6.4,6.699999999999999,983.2519,1397
2024-11-25 16:03:00,68.5,234.8814,3557,-4.900000000000002,6.5,6.699999999999999,982.3775,1397
2024-11-25 16:06:00,68.5,231.807,3557,-4.800000000000001,6.7,6.600000000000001,980.7888,1397
2024-11-25 16:09:00,68.7,238.5706,3557,-4.800000000000001,6.6,6.699999999999999,986.4373,1397
2024-11-25 16:12:00,68.7,231.1921,3557,-4.900000000000002,6.5,6.699999999999999,979.8525,1397
2024-11-25 16:15:00,68.7,231.1921,3557,-4.900000000000002,6.699999999999999,6.699999999999999,988.8452,1397
2024-11-25 16:18:00,68.9,236.603,3557,-4.900000000000002,6.6,6.699999999999999,983.9071,1397
2024-11-25 16:21:00,70.3,236.1111,3557,-5.0,6.5,6.800000000000001,1021.825,1397
2024-11-25 16:24:00,70.7,238.4476,3558,-5.0,6.6,6.900000000000002,1020.523,1397
2024-11-25 16:27:00,71.2,246.195,3558,-5.100000000000001,6.699999999999999,7.0,1030.769,1358
2024-11-25 16:30:00,71.3,242.3828,3558,-5.0,6.8,6.900000000000002,1031.869,1358
2024-11-25 16:33:00,71.0,237.4638,3558,-5.0,6.5,6.900000000000002,1032.362,1397
2024-11-25 16:36:00,69.5,243.6125,3558,-5.0,6.8,6.800000000000001,1000.535,1358
2024-11-25 16:39:00,69.4,239.9233,3558,-5.0,6.5,6.800000000000001,1000.181,1397
2024-11-25 16:42:00,69.4,251.9748,3558,-4.900000000000002,6.5,6.800000000000001,1013.936,1298
2024-11-25 16:45:00,71.0,247.4248,3558,-5.100000000000001,6.4,7.0,1034.24,1633
2024-11-25 16:48:00,72.0,244.7193,3558,-5.199999999999999,6.6,7.100000000000001,1051.784,1358
2024-11-25 16:51:00,71.9,251.6059,3558,-5.199999999999999,6.7,7.0,1049.036,1358
2024-11-25 16:54:00,72.2,242.3828,3558,-5.199999999999999,6.6,7.100000000000001,1044.748,1358
2024-11-25 16:57:00,71.6,248.9005,3558,-5.0,6.7,7.0,1049.67,1358
2024-11-25 17:00:00,71.6,239.6774,3558,-5.099999999999998,6.6,7.0,1045.72,1358
2024-11-25 17:03:00,71.4,246.0721,3558,-5.199999999999999,6.7,7.0,1042.673,1358
2024-11-25 17:06:00,71.2,234.5125,3558,-5.099999999999998,6.6,7.0,1028.186,1397
2024-11-25 17:09:00,69.3,237.2179,3558,-4.899999999999999,6.7,6.800000000000001,995.656,1397
2024-11-25 17:12:00,69.1,232.5449,3558,-4.899999999999999,6.6,6.699999999999999,992.6057,1397
2024-11-25 17:15:00,68.9,242.8747,3558,-4.899999999999999,6.6,6.800000000000001,996.784,1397
2024-11-25 17:18:00,68.3,226.5191,3558,-4.899999999999999,6.6,6.699999999999999,988.2858,1397
2024-11-25 17:21:00,67.7,233.0368,3558,-4.699999999999999,6.5,6.599999999999998,964.5082,1296
2024-11-25 17:24:00,67.8,231.4381,3559,-4.900000000000002,6.5,6.699999999999999,972.5325,1397
2024-11-25 17:27:00,67.9,236.849,3559,-4.800000000000001,6.6,6.699999999999999,973.7368,1397
2024-11-25 17:30:00,68.0,234.5125,3559,-4.900000000000002,6.7,6.600000000000001,968.2952,1397
2024-11-25 17:33:00,67.9,238.0787,3559,-4.800000000000001,6.7,6.600000000000001,975.2224,1408
2024-11-25 17:36:00,69.9,235.9881,3559,-5.0,6.6,6.800000000000001,1009.924,1397
2024-11-25 17:39:00,70.6,238.0787,3559,-5.0,6.699999999999999,6.900000000000002,1020.691,1397
2024-11-25 17:42:00,70.0,243.6125,3559,-5.0,6.8,6.800000000000001,1030.004,1358
2024-11-25 17:45:00,70.9,235.1273,3559,-5.0,6.6,6.900000000000002,1029.567,1397
2024-11-25 17:48:00,69.9,229.9624,3559,-5.0,6.8999999999999995,6.800000000000001,1010.556,1352
2024-11-25 17:51:00,69.3,231.93,3559,-4.900000000000002,6.8,6.800000000000001,997.4177,1397
2024-11-25 17:54:00,68.3,227.134,3559,-4.900000000000002,6.699999999999999,6.699999999999999,978.0299,367
2024-11-25 17:57:00,67.7,219.7555,3559,-4.900000000000002,6.8999999999999995,6.600000000000001,963.0491,367
2024-11-25 18:00:00,66.3,229.2245,3559,-4.699999999999999,6.7,6.5,938.3292,1403
2024-11-25 18:03:00,65.3,214.0987,3559,-4.699999999999999,6.6,6.400000000000002,915.9995,365
2024-11-25 18:06:00,64.9,218.8947,3559,-4.600000000000001,6.8,6.300000000000001,919.7603,1403
2024-11-25 18:09:00,64.9,217.05,3559,-4.600000000000001,6.8,6.300000000000001,916.5464,356
2024-11-25 18:12:00,64.7,212.0081,3559,-4.600000000000001,6.8,6.300000000000001,911.2211,356
2024-11-25 18:15:00,64.5,215.4514,3559,-4.599999999999998,6.8999999999999995,6.299999999999997,906.5466,356
2024-11-25 18:18:00,64.1,208.6878,3559,-4.399999999999999,6.8999999999999995,6.099999999999998,899.8784,356
2024-11-25 18:21:00,63.5,208.0729,3559,-4.5,6.8999999999999995,6.099999999999998,897.2878,356
2024-11-25 18:24:00,62.7,211.1473,3560,-4.5,6.8999999999999995,6.100000000000001,885.0656,356
2024-11-25 18:27:00,63.1,231.3151,3560,-4.600000000000001,6.4,6.300000000000001,874.2014,382
2024-11-25 18:30:00,61.7,227.5029,3560,-4.399999999999999,6.1000000000000005,6.099999999999998,848.0319,1622
2024-11-25 18:33:00,51.1,200.5715,3560,-3.900000000000002,6.0,5.600000000000001,705.0379,491
