Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-26 10:03:00,33.6,211.5162,3560,-0.40000000000000213,0.09999999999999964,2.200000000000003,578.1625,106
2024-11-26 10:06:00,56.7,236.726,3560,-4.200000000000003,4.3999999999999995,5.100000000000001,869.6912,538
2024-11-26 10:09:00,56.9,238.5706,3560,-4.300000000000001,5.1,5.699999999999999,900.0563,1727
2024-11-26 10:12:00,55.9,237.8328,3560,-4.399999999999999,5.2,5.800000000000001,853.2689,1727
2024-11-26 10:15:00,53.8,232.5449,3560,-4.100000000000001,5.199999999999999,5.600000000000001,776.3366,608
2024-11-26 10:18:00,52.6,232.0529,3560,-4.099999999999998,5.200000000000001,5.599999999999998,746.574,539
2024-11-26 10:21:00,52.0,231.4381,3560,-4.100000000000001,5.200000000000001,5.600000000000001,705.918,539
2024-11-26 10:24:00,51.6,224.6745,3560,-4.0,5.300000000000001,5.400000000000002,680.6653,607
2024-11-26 10:27:00,51.5,224.5515,3560,-4.0,5.300000000000001,5.5,681.0279,607
2024-11-26 10:30:00,52.1,222.092,3560,-4.099999999999998,5.4,5.5,685.2708,607
2024-11-26 10:33:00,52.3,221.3542,3560,-4.099999999999998,5.4,5.599999999999998,691.0621,607
2024-11-26 10:36:00,52.6,217.05,3560,-4.099999999999998,5.6,5.599999999999998,691.3329,602
2024-11-26 10:39:00,52.3,214.2216,3560,-4.099999999999998,5.6,5.5,687.3405,489
2024-11-26 10:42:00,52.8,221.6001,3560,-4.099999999999998,5.5,5.599999999999998,695.7073,607
2024-11-26 10:45:00,52.6,220.9852,3560,-4.099999999999998,5.6,5.599999999999998,692.7194,602
2024-11-26 10:48:00,52.5,216.6811,3560,-4.0,5.6,5.5,692.9385,489
2024-11-26 10:51:00,52.5,210.7784,3560,-4.100000000000001,5.699999999999999,5.5,688.6471,489
2024-11-26 10:54:00,52.1,209.1797,3561,-4.0,5.7,5.5,681.3886,487
2024-11-26 10:57:00,52.1,208.5648,3561,-4.100000000000001,5.7,5.5,684.7093,487
2024-11-26 11:00:00,52.0,208.0729,3561,-4.0,5.7,5.399999999999999,682.9964,487
2024-11-26 11:03:00,51.9,207.704,3561,-4.0,5.7,5.399999999999999,680.6871,487
2024-11-26 11:06:00,52.4,217.6649,3561,-4.0,5.6,5.399999999999999,689.6964,489
2024-11-26 11:09:00,52.4,214.0987,3561,-4.100000000000001,5.6,5.5,690.7468,489
2024-11-26 11:12:00,52.5,214.2216,3561,-4.0,5.6,5.5,692.2009,489
2024-11-26 11:15:00,52.3,212.2541,3561,-4.0,5.799999999999999,5.5,688.5546,487
2024-11-26 11:18:00,52.6,218.7717,3561,-4.0,5.6,5.600000000000001,697.8845,489
2024-11-26 11:21:00,53.6,220.0014,3561,-4.199999999999999,5.6,5.699999999999999,704.1072,602
2024-11-26 11:24:00,53.4,219.3866,3561,-4.199999999999999,5.699999999999999,5.600000000000001,705.1255,602
2024-11-26 11:27:00,53.8,226.888,3561,-4.300000000000001,5.5,5.699999999999999,709.1768,608
2024-11-26 11:30:00,55.0,233.1597,3561,-4.199999999999999,5.5,5.799999999999997,733.4409,608
2024-11-26 11:33:00,55.0,224.9204,3561,-4.199999999999999,5.5,5.799999999999997,724.0422,602
2024-11-26 11:36:00,54.4,223.8137,3561,-4.199999999999999,5.6,5.699999999999999,719.3256,602
2024-11-26 11:39:00,54.8,220.2474,3561,-4.199999999999999,5.6,5.699999999999999,719.7198,602
2024-11-26 11:42:00,54.6,224.4285,3561,-4.199999999999999,5.6,5.699999999999999,721.846,602
2024-11-26 11:45:00,54.8,225.7813,3561,-4.300000000000001,5.5,5.699999999999999,724.0344,608
2024-11-26 11:48:00,54.6,225.1664,3561,-4.199999999999999,5.5,5.699999999999999,720.5544,602
2024-11-26 11:51:00,54.8,226.888,3561,-4.199999999999999,5.6,5.699999999999999,727.0714,602
2024-11-26 11:54:00,55.0,225.6583,3562,-4.199999999999999,5.6,5.699999999999999,723.1198,602
2024-11-26 11:57:00,54.8,223.4447,3562,-4.300000000000001,5.6,5.800000000000001,727.0938,386
2024-11-26 12:00:00,55.0,225.5353,3562,-4.300000000000001,5.699999999999999,5.800000000000001,726.0193,386
2024-11-26 12:03:00,55.4,223.6907,3562,-4.300000000000001,5.700000000000001,5.900000000000002,730.3712,386
2024-11-26 12:06:00,55.2,222.215,3562,-4.199999999999999,5.800000000000001,5.800000000000001,734.6175,603
2024-11-26 12:09:00,55.4,222.215,3562,-4.300000000000001,5.800000000000001,5.800000000000001,735.1396,603
2024-11-26 12:12:00,55.1,216.5582,3562,-4.199999999999999,5.800000000000001,5.800000000000001,726.2877,603
2024-11-26 12:15:00,55.0,216.9271,3562,-4.300000000000001,5.9,5.800000000000001,726.092,603
2024-11-26 12:18:00,55.2,219.1406,3562,-4.199999999999999,5.800000000000001,5.800000000000001,729.3396,603
2024-11-26 12:21:00,55.0,216.6811,3562,-4.199999999999999,5.800000000000001,5.800000000000001,730.1994,603
2024-11-26 12:24:00,55.4,221.8461,3562,-4.300000000000001,5.700000000000001,5.899999999999999,730.5179,603
2024-11-26 12:27:00,55.4,214.4676,3562,-4.200000000000003,5.9,5.800000000000001,734.0443,603
2024-11-26 12:30:00,55.2,212.9919,3562,-4.200000000000003,6.0,5.700000000000003,731.3784,339
2024-11-26 12:33:00,55.6,216.0663,3562,-4.400000000000002,6.0,5.800000000000001,729.2703,1616
2024-11-26 12:36:00,55.2,212.8689,3562,-4.300000000000001,5.9,5.700000000000003,730.7836,603
2024-11-26 12:39:00,55.6,216.0663,3562,-4.200000000000003,5.9,5.800000000000001,735.1964,603
2024-11-26 12:42:00,55.8,216.4352,3562,-4.400000000000002,6.0,5.800000000000001,736.4454,1616
2024-11-26 12:45:00,56.0,217.296,3562,-4.199999999999999,5.9,5.800000000000001,745.6936,603
2024-11-26 12:48:00,56.2,214.8365,3562,-4.300000000000001,5.9,5.800000000000001,741.0606,603
2024-11-26 12:51:00,56.6,218.8947,3562,-4.399999999999999,6.0,5.899999999999999,753.1728,1616
2024-11-26 12:54:00,56.8,217.6649,3563,-4.299999999999997,6.0,5.899999999999999,753.6816,603
2024-11-26 12:57:00,57.3,216.4352,3563,-4.399999999999999,6.1,6.0,761.7039,1616
2024-11-26 13:00:00,57.5,218.1568,3563,-4.399999999999999,6.1,6.0,765.0155,1616
2024-11-26 13:03:00,57.5,218.5257,3563,-4.5,6.1,6.099999999999998,772.4979,1616
2024-11-26 13:06:00,59.1,223.4447,3563,-4.600000000000001,6.1,6.199999999999999,794.8465,385
2024-11-26 13:09:00,60.9,230.0854,3563,-4.600000000000001,6.1,6.400000000000002,828.5396,385
2024-11-26 13:12:00,60.5,225.6583,3563,-4.600000000000001,6.199999999999999,6.400000000000002,827.1902,385
2024-11-26 13:15:00,60.8,225.2894,3563,-4.699999999999999,6.199999999999999,6.400000000000002,820.3892,380
2024-11-26 13:18:00,60.6,226.888,3563,-4.699999999999999,6.1,6.300000000000001,822.8163,385
2024-11-26 13:21:00,60.1,221.969,3563,-4.699999999999999,6.1,6.300000000000001,815.4866,385
2024-11-26 13:24:00,60.1,224.9204,3563,-4.600000000000001,6.1,6.200000000000003,816.4574,385
2024-11-26 13:27:00,60.1,224.9204,3563,-4.600000000000001,6.199999999999999,6.200000000000003,816.4865,385
2024-11-26 13:30:00,60.3,228.1178,3563,-4.700000000000003,6.1,6.300000000000001,824.0535,380
2024-11-26 13:33:00,60.3,228.9786,3563,-4.700000000000003,6.0,6.300000000000001,816.3949,385
2024-11-26 13:36:00,59.7,221.6001,3563,-4.5,6.1,6.199999999999999,810.7186,385
2024-11-26 13:39:00,59.3,218.1568,3563,-4.5,6.2,6.100000000000001,803.5004,385
2024-11-26 13:42:00,59.5,218.8947,3563,-4.5,6.1,6.199999999999999,804.9328,385
2024-11-26 13:45:00,59.9,228.3637,3563,-4.5,6.199999999999999,6.199999999999999,818.8899,387
2024-11-26 13:48:00,60.7,227.9948,3563,-4.599999999999998,6.1,6.199999999999999,823.2194,385
2024-11-26 13:51:00,62.3,236.603,3563,-4.799999999999997,6.0,6.5,857.8481,1632
2024-11-26 13:54:00,62.3,236.726,3564,-4.699999999999999,6.1,6.5,858.0066,384
2024-11-26 13:57:00,61.7,228.6097,3564,-4.699999999999999,6.199999999999999,6.399999999999999,850.2527,380
2024-11-26 14:00:00,61.3,224.6745,3564,-4.699999999999999,6.2,6.399999999999999,845.568,381
2024-11-26 14:03:00,61.5,224.5515,3564,-4.699999999999999,6.3,6.300000000000001,844.451,381
2024-11-26 14:06:00,61.5,223.6907,3564,-4.699999999999999,6.3,6.300000000000001,843.7721,381
2024-11-26 14:09:00,61.7,225.2894,3564,-4.699999999999999,6.199999999999999,6.400000000000002,846.6116,381
2024-11-26 14:12:00,61.5,223.3218,3564,-4.800000000000001,6.3,6.400000000000002,843.367,380
2024-11-26 14:15:00,61.5,223.9366,3564,-4.800000000000001,6.199999999999999,6.400000000000002,846.4815,380
2024-11-26 14:18:00,62.1,232.0529,3564,-4.800000000000001,6.1,6.400000000000002,854.9233,380
2024-11-26 14:21:00,62.3,236.603,3564,-4.800000000000001,6.1,6.5,861.2769,1632
2024-11-26 14:24:00,62.3,234.8814,3564,-4.800000000000001,6.1,6.5,859.3576,1632
2024-11-26 14:27:00,63.3,238.2017,3564,-4.800000000000001,6.0,6.5,878.5403,1632
2024-11-26 14:30:00,63.1,232.4219,3564,-4.800000000000001,6.299999999999999,6.5,874.7222,1632
2024-11-26 14:33:00,63.1,241.0301,3564,-4.900000000000002,6.299999999999999,6.699999999999999,871.2869,1297
2024-11-26 14:36:00,66.9,248.9005,3564,-5.300000000000001,6.1,7.100000000000001,944.197,1635
2024-11-26 14:39:00,66.9,241.8909,3564,-5.300000000000001,6.299999999999999,7.0,932.2736,1635
2024-11-26 14:42:00,66.5,243.6125,3564,-5.399999999999999,6.3,7.099999999999998,942.3253,1640
2024-11-26 14:45:00,66.3,236.1111,3564,-5.199999999999999,6.3,7.0,936.8432,1636
2024-11-26 14:48:00,65.1,228.2407,3564,-5.199999999999999,6.3,6.900000000000002,912.2908,1636
2024-11-26 14:51:00,64.1,234.1435,3564,-5.0,6.3999999999999995,6.800000000000001,895.4681,1636
2024-11-26 14:54:00,64.5,233.2827,3565,-5.099999999999998,6.299999999999999,6.800000000000001,898.8715,1636
2024-11-26 14:57:00,64.5,237.2179,3565,-5.100000000000001,6.199999999999999,6.900000000000002,896.3734,1636
2024-11-26 15:00:00,64.5,234.7584,3565,-5.099999999999998,6.299999999999999,6.800000000000001,898.0405,1636
2024-11-26 15:03:00,65.1,233.7746,3565,-5.099999999999998,6.199999999999999,6.899999999999999,908.6097,1636
2024-11-26 15:06:00,64.7,231.684,3565,-5.0,6.299999999999999,6.800000000000001,905.6259,1636
2024-11-26 15:09:00,64.5,228.6097,3565,-5.099999999999998,6.3999999999999995,6.800000000000001,903.3184,1636
2024-11-26 15:12:00,64.7,239.9233,3565,-5.099999999999998,6.3,6.800000000000001,903.2067,1636
2024-11-26 15:15:00,64.7,236.2341,3565,-5.099999999999998,6.199999999999999,6.899999999999999,905.3308,1636
2024-11-26 15:18:00,64.4,229.5935,3565,-5.099999999999998,6.3,6.800000000000001,904.9712,1636
2024-11-26 15:21:00,64.5,227.5029,3565,-5.099999999999998,6.3999999999999995,6.800000000000001,901.3985,1636
2024-11-26 15:24:00,63.9,230.4543,3565,-5.099999999999998,6.3999999999999995,6.800000000000001,891.8818,1636
2024-11-26 15:27:00,64.1,230.5773,3565,-5.0,6.299999999999999,6.800000000000001,895.0494,1636
2024-11-26 15:30:00,64.3,233.7746,3565,-5.099999999999998,6.199999999999999,6.800000000000001,900.1853,1636
2024-11-26 15:33:00,64.5,231.4381,3565,-5.099999999999998,6.300000000000001,6.800000000000001,898.3807,1636
2024-11-26 15:36:00,64.4,231.807,3565,-5.099999999999998,6.300000000000001,6.800000000000001,898.9499,1636
2024-11-26 15:39:00,65.5,237.8328,3565,-5.199999999999999,6.300000000000001,7.0,925.296,1636
2024-11-26 15:42:00,65.7,240.9071,3565,-5.199999999999999,6.300000000000001,7.0,920.1225,1635
2024-11-26 15:45:00,65.9,240.9071,3565,-5.300000000000001,6.199999999999999,7.0,923.4024,1634
2024-11-26 15:48:00,65.7,236.849,3565,-5.199999999999999,6.299999999999999,6.899999999999999,918.9856,1636
2024-11-26 15:51:00,65.5,234.2665,3565,-5.199999999999999,6.3999999999999995,6.899999999999999,919.4541,1636
2024-11-26 15:54:00,65.1,231.4381,3566,-5.199999999999999,6.3999999999999995,6.899999999999999,916.348,1636
2024-11-26 15:57:00,64.9,230.8232,3566,-5.199999999999999,6.3,6.899999999999999,910.0533,1636
2024-11-26 16:00:00,64.7,233.6516,3566,-5.099999999999998,6.3,6.899999999999999,905.7083,1636
2024-11-26 16:03:00,64.5,229.8394,3566,-5.099999999999998,6.3,6.800000000000001,896.5574,1636
2024-11-26 16:06:00,64.3,228.1178,3566,-5.099999999999998,6.3999999999999995,6.800000000000001,896.9703,1636
2024-11-26 16:09:00,64.7,232.0529,3566,-5.199999999999999,6.299999999999999,6.900000000000002,904.2958,1636
2024-11-26 16:12:00,65.1,236.726,3566,-5.100000000000001,6.4,6.900000000000002,908.6271,1636
2024-11-26 16:15:00,64.7,228.8556,3566,-5.100000000000001,6.4,6.900000000000002,905.4735,1636
2024-11-26 16:18:00,64.9,226.5191,3566,-5.100000000000001,6.4,6.900000000000002,904.1573,1636
2024-11-26 16:21:00,64.9,230.4543,3566,-5.100000000000001,6.4,6.900000000000002,905.8958,1636
2024-11-26 16:24:00,64.7,231.4381,3566,-5.100000000000001,6.4,6.900000000000002,906.5627,1636
2024-11-26 16:27:00,64.7,230.5773,3566,-5.100000000000001,6.299999999999999,6.900000000000002,905.5084,1636
2024-11-26 16:30:00,65.1,233.1597,3566,-5.100000000000001,6.4,6.900000000000002,908.8834,1636
2024-11-26 16:33:00,64.1,228.1178,3566,-5.0,6.500000000000001,6.800000000000001,892.4735,1636
2024-11-26 16:36:00,63.1,214.4676,3566,-5.0,6.500000000000001,6.699999999999999,872.6732,365
2024-11-26 16:39:00,62.9,211.7622,3566,-4.900000000000002,6.700000000000001,6.600000000000001,871.9539,365
2024-11-26 16:42:00,62.1,217.7879,3566,-5.0,6.6000000000000005,6.5,868.7474,365
2024-11-26 16:45:00,61.9,217.6649,3566,-5.0,6.6000000000000005,6.599999999999998,864.0778,365
2024-11-26 16:48:00,62.7,212.623,3566,-5.0,6.4,6.699999999999999,863.2242,365
2024-11-26 16:51:00,62.1,215.6973,3566,-4.899999999999999,6.6000000000000005,6.600000000000001,862.3383,365
2024-11-26 16:54:00,62.1,210.9013,3567,-5.0,6.500000000000001,6.699999999999999,855.0294,365
2024-11-26 16:57:00,61.3,220.2474,3567,-4.899999999999999,6.6000000000000005,6.600000000000001,853.9346,365
2024-11-26 17:00:00,61.3,202.2931,3567,-4.800000000000001,6.500000000000001,6.5,836.6489,366
2024-11-26 17:03:00,60.1,216.3122,3567,-4.600000000000001,6.499999999999999,6.399999999999999,831.4792,1617
2024-11-26 17:06:00,58.7,207.3351,3567,-4.700000000000003,6.3999999999999995,6.300000000000001,811.667,1617
2024-11-26 17:09:00,58.7,210.4094,3567,-4.600000000000001,6.4,6.200000000000003,801.9565,1617
2024-11-26 17:12:00,58.3,206.5972,3567,-4.600000000000001,6.300000000000001,6.200000000000003,801.9059,1617
2024-11-26 17:15:00,57.8,211.7622,3567,-4.699999999999999,6.3999999999999995,6.199999999999999,802.2996,1617
2024-11-26 17:18:00,57.9,208.9337,3567,-4.599999999999998,6.299999999999999,6.199999999999999,795.0505,1617
2024-11-26 17:21:00,57.5,205.8594,3567,-4.400000000000002,6.299999999999999,6.0,777.8831,333
2024-11-26 17:24:00,57.3,225.1664,3567,-4.299999999999997,6.3,5.899999999999999,774.4536,387
2024-11-26 17:27:00,57.5,235.0043,3567,-4.300000000000001,5.800000000000001,6.0,778.0873,1721
2024-11-26 17:30:00,55.6,213.6068,3567,-4.199999999999999,6.1000000000000005,5.899999999999999,743.2446,336
2024-11-26 17:33:00,55.5,218.2798,3567,-4.199999999999999,6.200000000000001,5.800000000000001,738.3246,336
2024-11-26 17:36:00,55.2,218.8947,3567,-4.300000000000001,6.0,5.900000000000002,723.5272,603
2024-11-26 17:39:00,54.6,215.8203,3567,-4.300000000000001,6.0,5.800000000000001,714.5587,603
2024-11-26 17:42:00,53.8,203.031,3567,-4.300000000000001,6.1,5.699999999999999,697.436,339
2024-11-26 17:45:00,53.6,218.1568,3567,-4.300000000000001,6.1,5.800000000000001,695.1578,603
2024-11-26 17:48:00,52.5,201.5553,3567,-4.199999999999999,6.199999999999999,5.800000000000001,676.9034,340
2024-11-26 17:51:00,51.9,203.5229,3567,-4.100000000000001,6.3999999999999995,5.5,675.7563,340
2024-11-26 17:54:00,52.4,191.7173,3568,-4.099999999999998,6.3999999999999995,5.599999999999998,669.1274,342
2024-11-26 17:57:00,51.9,202.4161,3568,-4.0,6.3999999999999995,5.5,668.9851,340
2024-11-26 18:00:00,51.9,184.9537,3568,-4.100000000000001,6.299999999999999,5.600000000000001,657.2238,342
2024-11-26 18:03:00,50.3,193.316,3568,-3.8999999999999986,6.6,5.399999999999999,635.6379,906
2024-11-27 00:06:00,44.0,218.4028,3568,-2.8999999999999986,3.5,4.0,723.4266,1016
2024-11-27 00:09:00,56.3,276.0778,3568,-4.199999999999999,5.5,5.800000000000001,944.4165,1778
2024-11-27 00:12:00,56.5,269.8062,3568,-4.600000000000001,5.2,6.0,861.7813,1844
2024-11-27 00:15:00,54.0,261.1979,3568,-4.399999999999999,4.800000000000001,6.0,765.9659,1847
2024-11-27 00:18:00,54.0,257.6317,3568,-4.400000000000002,4.8,6.0,753.6051,1846
2024-11-27 00:21:00,53.2,248.0396,3568,-4.299999999999997,5.199999999999999,6.0,721.4202,1723
2024-11-27 00:24:00,53.2,240.0463,3568,-4.100000000000001,4.7,5.699999999999999,717.3123,1728
2024-11-27 00:27:00,53.8,254.6803,3568,-4.199999999999999,5.0,5.699999999999999,727.9146,1758
2024-11-27 00:30:00,54.6,248.4086,3568,-4.400000000000002,4.9,5.900000000000002,725.1163,1846
2024-11-27 00:33:00,55.2,263.2885,3568,-4.199999999999999,5.0,5.800000000000001,726.4347,1763
2024-11-27 00:36:00,54.6,232.4219,3568,-4.0,4.8,5.600000000000001,705.1566,539
2024-11-27 00:39:00,52.8,255.787,3568,-3.5,4.7,4.699999999999999,703.775,550
2024-11-27 00:42:00,54.0,251.114,3568,-3.3999999999999986,4.4,5.199999999999999,817.4229,731
2024-11-27 00:45:00,62.1,270.7899,3568,-4.200000000000003,5.3,5.800000000000001,862.9409,1764
2024-11-27 00:48:00,60.5,257.7546,3568,-4.199999999999999,5.2,6.0,831.3559,1703
2024-11-27 00:51:00,59.3,280.8738,3568,-4.400000000000002,4.9,6.100000000000001,834.6917,1814
2024-11-27 00:54:00,58.3,246.6869,3569,-4.300000000000001,4.800000000000001,5.899999999999999,809.3394,1728
2024-11-27 00:57:00,58.2,256.8938,3569,-4.100000000000001,4.9,5.600000000000001,804.0344,1758
2024-11-27 01:00:00,59.1,239.8003,3569,-4.199999999999999,4.9,5.699999999999999,803.8998,1728
2024-11-27 01:03:00,58.5,264.0263,3569,-4.299999999999997,5.0,5.899999999999999,822.0413,1845
2024-11-27 01:06:00,58.9,253.4505,3569,-4.200000000000003,4.9,5.700000000000003,822.0588,1758
2024-11-27 01:09:00,58.5,271.0359,3569,-4.099999999999998,4.800000000000001,5.699999999999999,834.9141,1762
2024-11-27 01:12:00,59.7,245.9491,3569,-4.299999999999997,4.9,5.699999999999999,861.237,1725
2024-11-27 01:15:00,60.5,261.4438,3569,-4.400000000000002,4.9,5.800000000000001,886.6437,1845
2024-11-27 01:18:00,61.1,250.7451,3569,-4.300000000000001,4.9,5.800000000000004,904.3705,1725
2024-11-27 01:21:00,63.5,275.34,3569,-4.899999999999999,5.2,6.199999999999999,927.5421,1443
2024-11-27 01:24:00,64.4,256.2789,3569,-4.899999999999999,5.4,6.5,911.7853,1843
2024-11-27 01:27:00,63.5,278.6603,3569,-4.899999999999999,5.3,6.5,900.0551,1443
2024-11-27 01:30:00,64.3,265.0101,3569,-4.799999999999997,4.9,6.399999999999999,910.9644,1843
2024-11-27 01:33:00,63.4,255.0492,3569,-4.899999999999999,5.1,6.399999999999999,891.6846,1843
2024-11-27 01:36:00,61.9,237.9557,3569,-4.600000000000001,5.4,6.199999999999999,870.3004,1618
2024-11-27 01:39:00,59.7,264.2723,3569,-4.599999999999998,5.4,6.099999999999998,846.2565,1844
2024-11-27 01:42:00,59.1,223.8137,3569,-4.399999999999999,5.2,5.899999999999999,819.8162,1612
2024-11-27 01:45:00,57.1,240.4152,3569,-4.199999999999999,5.2,5.699999999999999,800.6945,1730
2024-11-27 01:48:00,56.2,227.3799,3569,-4.199999999999999,5.2,5.600000000000001,790.486,608
2024-11-27 01:51:00,55.0,241.8909,3569,-4.099999999999998,5.1000000000000005,5.599999999999998,760.2612,1730
2024-11-27 01:54:00,54.4,227.6259,3570,-3.8999999999999986,5.000000000000001,5.399999999999999,746.1677,579
2024-11-27 01:57:00,54.4,257.7546,3570,-3.8999999999999986,4.700000000000001,5.300000000000001,764.5743,722
2024-11-27 02:00:00,54.8,245.9491,3570,-3.900000000000002,4.700000000000001,5.300000000000001,764.5542,1734
2024-11-27 02:03:00,55.6,256.4019,3570,-4.0,4.800000000000001,5.399999999999999,776.6765,1740
2024-11-27 02:06:00,56.6,239.4314,3570,-4.200000000000003,4.700000000000001,5.5,783.8025,1728
2024-11-27 02:09:00,58.7,250.8681,3570,-4.400000000000002,4.8999999999999995,5.900000000000002,820.3801,1725
2024-11-27 02:12:00,57.9,249.8843,3570,-4.299999999999997,4.8999999999999995,5.899999999999999,798.5359,1725
2024-11-27 02:15:00,56.8,249.2694,3570,-4.099999999999998,4.999999999999999,5.699999999999999,792.0958,1758
2024-11-27 02:18:00,56.8,239.6774,3570,-4.199999999999999,4.699999999999999,5.699999999999999,776.962,1728
2024-11-27 02:21:00,56.2,269.1913,3570,-4.199999999999999,4.8999999999999995,5.699999999999999,788.3351,1763
2024-11-27 02:24:00,56.0,253.3275,3570,-4.399999999999999,4.699999999999999,5.599999999999998,768.9417,1846
2024-11-27 02:27:00,55.9,267.7156,3570,-4.199999999999999,4.699999999999999,5.699999999999999,768.5696,1763
2024-11-27 02:30:00,56.0,249.0234,3570,-4.300000000000001,4.6,5.800000000000001,767.8636,1728
2024-11-27 02:33:00,55.2,260.952,3570,-4.300000000000001,4.8999999999999995,5.600000000000001,769.2648,1758
2024-11-27 02:36:00,56.2,236.9719,3570,-4.200000000000003,4.9,5.700000000000003,755.6624,1728
2024-11-27 02:39:00,55.6,250.4991,3570,-4.200000000000003,5.000000000000001,5.600000000000001,762.6981,1758
2024-11-27 02:42:00,55.0,243.1207,3570,-4.199999999999999,4.9,5.699999999999999,752.8055,1728
2024-11-27 02:45:00,55.2,235.0043,3570,-4.199999999999999,5.000000000000001,5.699999999999999,751.8595,1728
2024-11-27 02:48:00,54.4,229.4705,3570,-4.199999999999999,5.1000000000000005,5.699999999999999,741.7047,608
2024-11-27 02:51:00,53.8,249.1464,3570,-4.100000000000001,5.1000000000000005,5.5,746.1741,1732
2024-11-27 02:54:00,54.0,238.5706,3571,-4.199999999999999,4.800000000000001,5.599999999999998,725.6939,1728
2024-11-27 02:57:00,53.4,251.36,3571,-4.0,4.9,5.399999999999999,727.4824,1733
2024-11-27 03:00:00,53.4,228.7326,3571,-4.199999999999999,4.800000000000001,5.600000000000001,718.001,540
2024-11-27 03:03:00,52.6,255.1722,3571,-4.0,5.000000000000001,5.399999999999999,720.7676,1738
2024-11-27 03:06:00,53.0,229.3475,3571,-4.100000000000001,4.800000000000001,5.400000000000002,710.3443,539
2024-11-27 03:09:00,54.2,261.3209,3571,-4.100000000000001,4.6000000000000005,5.600000000000001,733.6139,1757
2024-11-27 03:12:00,54.0,234.8814,3571,-4.199999999999999,4.9,5.599999999999998,724.7347,1728
2024-11-27 03:15:00,53.3,261.4438,3571,-4.099999999999998,5.000000000000001,5.5,717.3063,1755
2024-11-27 03:18:00,53.9,231.93,3571,-4.099999999999998,4.699999999999999,5.5,710.6191,539
2024-11-27 03:21:00,53.6,252.3438,3571,-4.100000000000001,4.799999999999999,5.5,718.6718,1733
2024-11-27 03:24:00,53.3,247.0558,3571,-4.100000000000001,4.699999999999999,5.5,719.1404,1733
2024-11-27 03:27:00,53.4,245.9491,3571,-4.0,4.8999999999999995,5.5,716.9644,1733
2024-11-27 03:30:00,53.4,229.3475,3571,-4.0,4.8999999999999995,5.5,705.8515,539
2024-11-27 03:33:00,52.3,252.8356,3571,-4.0,4.999999999999999,5.399999999999999,709.1594,1738
2024-11-27 03:36:00,52.9,242.7518,3571,-4.0,4.699999999999999,5.5,703.8505,1733
2024-11-27 03:39:00,52.3,250.1302,3571,-4.0,4.799999999999999,5.5,700.6163,1733
2024-11-27 03:42:00,52.3,234.7584,3571,-4.0,4.699999999999999,5.5,691.753,539
2024-11-27 03:45:00,52.3,263.2885,3571,-4.0,4.799999999999999,5.600000000000001,691.351,1756
2024-11-27 03:48:00,52.6,261.3209,3571,-4.100000000000001,4.699999999999999,5.5,705.0947,1757
2024-11-27 03:51:00,53.6,264.6412,3571,-4.200000000000003,4.5,5.700000000000003,721.4828,1757
2024-11-27 03:54:00,53.8,256.033,3572,-4.200000000000003,4.6,5.700000000000003,716.4041,1757
2024-11-27 03:57:00,53.4,270.0521,3572,-4.100000000000001,4.6,5.600000000000001,724.2379,1747
2024-11-27 04:00:00,53.3,257.2627,3572,-4.099999999999998,4.6,5.599999999999998,710.7069,1757
2024-11-27 04:03:00,53.6,261.8128,3572,-4.100000000000001,4.6,5.600000000000001,718.5333,1757
2024-11-27 04:06:00,53.6,257.6317,3572,-4.100000000000001,4.6,5.700000000000003,717.4369,1757
2024-11-27 04:09:00,53.8,266.1169,3572,-4.199999999999999,4.6,5.699999999999999,721.3229,1757
2024-11-27 04:12:00,54.4,271.0359,3572,-4.300000000000001,4.5,5.699999999999999,715.5027,1747
2024-11-27 04:15:00,55.0,257.6317,3572,-4.300000000000001,4.699999999999999,5.800000000000001,728.0023,1757
2024-11-27 04:18:00,54.4,268.5764,3572,-4.300000000000001,4.699999999999999,5.800000000000001,730.9993,1763
2024-11-27 04:21:00,54.8,266.3629,3572,-4.399999999999999,4.6,5.800000000000001,732.5995,1847
2024-11-27 04:24:00,54.8,273.6183,3572,-4.300000000000001,4.699999999999999,5.800000000000001,727.1588,1759
2024-11-27 04:27:00,54.6,259.9682,3572,-4.300000000000001,4.6,5.800000000000001,730.6256,1757
2024-11-27 04:30:00,54.4,275.5859,3572,-4.300000000000001,4.699999999999999,5.800000000000001,733.3796,1749
2024-11-27 04:33:00,55.0,271.6508,3572,-4.399999999999999,4.6,5.800000000000001,734.6933,1761
2024-11-27 04:36:00,55.6,265.8709,3572,-4.399999999999999,4.6,5.899999999999999,743.2342,1847
2024-11-27 04:39:00,55.0,267.1007,3572,-4.300000000000001,4.699999999999999,5.800000000000001,736.478,1763
2024-11-27 04:42:00,55.6,264.0263,3572,-4.399999999999999,4.6,5.899999999999999,745.0416,1847
2024-11-27 04:45:00,54.2,252.7127,3572,-4.200000000000003,4.8999999999999995,5.800000000000001,724.0801,1758
2024-11-27 04:48:00,54.0,237.3409,3572,-4.100000000000001,4.8999999999999995,5.600000000000001,718.3074,539
2024-11-27 04:51:00,53.3,255.1722,3572,-4.100000000000001,4.8,5.5,710.1235,1757
2024-11-27 04:54:00,53.6,238.0787,3573,-4.200000000000003,4.799999999999999,5.600000000000001,707.247,1728
2024-11-27 04:57:00,52.9,247.1788,3573,-4.100000000000001,4.999999999999999,5.5,710.6909,1733
2024-11-27 05:00:00,52.3,238.0787,3573,-4.100000000000001,4.8999999999999995,5.400000000000002,697.7661,539
2024-11-27 05:03:00,52.6,232.2989,3573,-4.0,4.799999999999999,5.5,706.9189,539
2024-11-27 05:06:00,52.4,246.441,3573,-4.100000000000001,4.799999999999999,5.400000000000002,699.0943,1733
2024-11-27 05:09:00,53.4,268.8223,3573,-4.100000000000001,4.6,5.600000000000001,716.7192,1747
2024-11-27 05:12:00,54.2,280.3819,3573,-4.200000000000003,4.6,5.700000000000003,733.4963,1749
2024-11-27 05:15:00,57.3,300.1808,3573,-4.399999999999999,4.199999999999999,6.0,768.6864,1094
2024-11-27 05:18:00,58.5,307.4363,3573,-4.399999999999999,4.1,6.0,788.9976,1094
2024-11-27 05:21:00,62.5,315.3067,3573,-4.699999999999999,4.499999999999999,6.400000000000002,861.9129,1425
2024-11-27 05:24:00,66.0,306.4525,3573,-5.099999999999998,4.699999999999999,6.599999999999998,931.8923,1410
2024-11-27 05:27:00,66.3,303.2552,3573,-5.0,4.699999999999999,6.700000000000003,927.9185,1410
2024-11-27 05:30:00,67.0,284.1942,3573,-5.199999999999999,4.799999999999999,6.699999999999999,958.36,1441
2024-11-27 05:33:00,64.1,272.5116,3573,-4.899999999999999,5.1,6.300000000000001,901.2693,1443
2024-11-27 05:36:00,63.7,261.8128,3573,-4.699999999999999,4.8999999999999995,6.100000000000001,900.3201,1842
2024-11-27 05:39:00,62.8,280.3819,3573,-4.600000000000001,4.9,6.100000000000001,895.6045,1815
2024-11-27 05:42:00,63.5,267.4696,3573,-4.600000000000001,4.6,5.899999999999999,899.837,1841
2024-11-27 05:45:00,62.5,294.647,3573,-4.600000000000001,4.6,6.100000000000001,896.8533,1415
2024-11-27 05:48:00,62.9,279.1522,3573,-4.600000000000001,4.5,6.199999999999999,874.5593,1418
2024-11-27 05:51:00,51.9,284.686,3573,-4.400000000000002,4.5,4.800000000000001,1084.334,1760
2024-11-27 05:54:00,67.3,264.5182,3574,-4.399999999999999,5.1,5.899999999999999,966.7723,1804
2024-11-27 05:57:00,66.0,298.8281,3574,-4.300000000000001,4.8,5.900000000000002,957.3384,1812
2024-11-27 06:00:00,65.1,301.9025,3574,-4.200000000000003,4.8,5.800000000000004,949.772,1812
2024-11-27 06:03:00,64.1,266.4858,3574,-4.099999999999998,4.7,5.600000000000001,922.4085,1762
2024-11-27 06:06:00,63.1,278.5373,3574,-4.099999999999998,4.7,5.600000000000001,911.1882,1762
2024-11-27 06:09:00,62.7,265.502,3574,-4.0,4.699999999999999,5.599999999999998,898.9634,1762
2024-11-27 06:12:00,62.3,268.2075,3574,-3.8999999999999986,4.8999999999999995,5.400000000000002,912.6749,1742
2024-11-27 06:15:00,62.3,281.1198,3574,-4.0,4.8,5.4999999999999964,909.2229,1793
2024-11-27 06:18:00,62.5,261.5668,3574,-4.099999999999998,4.699999999999999,5.4999999999999964,903.139,1762
2024-11-27 06:21:00,62.9,275.463,3574,-3.8999999999999986,4.799999999999999,5.299999999999997,910.1076,1791
2024-11-27 06:24:00,62.9,263.4115,3574,-4.0,4.6,5.5,909.7475,1762
2024-11-27 06:27:00,60.1,287.6375,3574,-3.799999999999997,5.300000000000001,5.299999999999997,903.3929,1767
2024-11-27 06:30:00,61.1,261.9358,3574,-3.900000000000002,4.8999999999999995,5.300000000000001,889.762,1742
2024-11-27 06:33:00,62.9,265.1331,3574,-4.0,4.799999999999999,5.5000000000000036,918.1995,1762
2024-11-27 06:36:00,61.5,270.544,3574,-3.8999999999999986,4.8999999999999995,5.300000000000001,901.479,1791
2024-11-27 06:39:00,61.7,271.2818,3574,-3.8000000000000007,4.8,5.300000000000004,889.7007,792
2024-11-27 06:42:00,62.3,276.2008,3574,-4.299999999999997,5.1,6.399999999999999,910.5591,1764
2024-11-27 06:45:00,60.1,272.0197,3574,-4.299999999999997,5.1,5.699999999999999,849.4745,1764
2024-11-27 06:48:00,58.9,284.686,3574,-4.0,4.6,5.5,814.9815,1792
2024-11-27 06:51:00,57.5,264.8871,3574,-4.100000000000001,4.699999999999999,5.699999999999999,781.8661,1763
2024-11-27 06:54:00,55.4,281.7347,3575,-4.0,4.6,5.5,743.1011,1751
2024-11-27 06:57:00,55.2,265.502,3575,-3.3000000000000007,4.1,4.899999999999999,744.1599,746
2024-11-27 07:00:00,60.9,284.3171,3575,-4.300000000000001,5.1,6.100000000000001,872.7028,1816
2024-11-27 07:03:00,58.9,265.502,3575,-4.300000000000001,5.1,5.699999999999999,808.2869,1845
2024-11-27 07:06:00,57.8,267.1007,3575,-4.099999999999998,4.8,5.699999999999999,794.5029,1763
2024-11-27 07:09:00,57.5,278.6603,3575,-4.199999999999999,4.6,5.699999999999999,777.5034,1749
2024-11-27 07:12:00,55.4,261.3209,3575,-3.900000000000002,4.8,5.400000000000002,746.7952,790
2024-11-27 07:15:00,54.8,283.0874,3575,-3.8000000000000007,5.0,5.399999999999999,751.0073,1746
2024-11-27 07:18:00,50.9,305.0998,3575,-3.599999999999998,5.5,5.5,670.3599,1160
2024-11-27 07:21:00,54.4,253.5735,3575,-3.900000000000002,4.3999999999999995,5.400000000000002,737.407,728
2024-11-27 07:24:00,52.9,185.6916,3575,-3.6999999999999993,4.8999999999999995,5.199999999999999,666.8808,968
2024-11-27 07:27:00,49.9,211.3932,3575,-3.799999999999997,4.6000000000000005,4.799999999999997,623.6747,967
2024-11-27 07:30:00,41.1,253.5735,3575,-2.700000000000003,4.000000000000001,3.8000000000000007,6.808947,35
2024-11-27 09:30:00,46.7,267.5926,3575,-2.900000000000002,3.0,4.5,760.8472,53
2024-11-27 09:33:00,58.5,274.2332,3575,-4.600000000000001,4.5,5.400000000000002,923.6239,1761
2024-11-27 09:36:00,57.9,324.0379,3575,-5.0,4.6000000000000005,6.399999999999999,916.9392,1185
2024-11-27 09:39:00,60.9,333.7529,3575,-5.199999999999999,4.300000000000001,7.0,930.3066,1186
2024-11-27 09:42:00,58.7,287.6375,3575,-5.300000000000001,4.2,6.600000000000001,838.6009,1440
2024-11-27 09:45:00,49.9,246.5639,3575,-4.5,4.699999999999999,5.800000000000001,658.616,1846
2024-11-27 09:48:00,46.0,240.4152,3575,-3.799999999999997,4.5,5.199999999999999,588.3334,541
2024-11-27 09:51:00,46.4,236.3571,3576,-3.8000000000000007,4.6,5.099999999999998,577.6863,541
2024-11-27 09:54:00,46.2,239.1855,3576,-3.8999999999999986,4.6,5.199999999999999,572.0706,541
2024-11-27 09:57:00,47.1,245.8261,3576,-3.8999999999999986,4.6,5.199999999999999,591.4106,541
2024-11-27 10:00:00,47.7,242.9977,3576,-3.8999999999999986,4.699999999999999,5.300000000000001,594.3102,541
2024-11-27 10:03:00,48.9,255.0492,3576,-4.0,4.6,5.5,612.1116,1756
2024-11-27 10:06:00,51.1,281.2428,3576,-4.200000000000003,4.500000000000001,5.700000000000003,640.5327,1749
2024-11-27 10:09:00,52.6,291.9416,3576,-4.300000000000001,4.500000000000001,6.0,665.825,1106
2024-11-27 10:12:00,53.4,293.5402,3576,-4.300000000000001,4.500000000000001,6.200000000000003,722.9532,1106
2024-11-27 10:15:00,57.2,293.4172,3576,-4.699999999999999,4.800000000000001,6.399999999999999,740.1848,1415
2024-11-27 10:18:00,57.1,289.2361,3576,-4.600000000000001,4.800000000000001,6.300000000000001,741.6252,1416
2024-11-27 10:21:00,57.1,294.524,3576,-4.5,4.800000000000001,6.199999999999999,740.5754,1416
2024-11-27 10:24:00,56.9,298.2133,3576,-4.5,4.800000000000001,6.199999999999999,742.3179,1415
2024-11-27 10:27:00,56.9,300.7957,3576,-4.600000000000001,4.699999999999999,6.300000000000001,742.1224,1415
2024-11-27 10:30:00,57.5,296.9835,3576,-4.5,4.699999999999999,6.199999999999999,749.196,1415
2024-11-27 10:33:00,57.3,303.2552,3576,-4.599999999999998,4.699999999999999,6.300000000000001,750.0009,1415
2024-11-27 10:36:00,58.3,314.9378,3576,-4.600000000000001,4.5,6.300000000000001,767.1026,1424
2024-11-27 10:39:00,58.3,305.7147,3576,-4.600000000000001,4.6,6.300000000000001,766.4149,1424
2024-11-27 10:42:00,57.9,294.1551,3576,-4.700000000000003,4.699999999999999,6.300000000000001,761.027,1415
2024-11-27 10:45:00,57.2,285.9158,3576,-4.5,4.8999999999999995,6.200000000000003,743.6919,1416
2024-11-27 10:48:00,57.3,290.2199,3576,-4.5,4.8,6.200000000000003,752.5942,1416
2024-11-27 10:51:00,57.5,294.524,3577,-4.5,4.8999999999999995,6.200000000000003,754.1071,1416
2024-11-27 10:54:00,57.7,296.3687,3577,-4.599999999999998,4.799999999999999,6.300000000000001,756.738,1415
2024-11-27 10:57:00,57.7,294.77,3577,-4.5,4.799999999999999,6.200000000000003,754.6716,1415
2024-11-27 11:00:00,57.8,295.8767,3577,-4.600000000000001,4.699999999999999,6.300000000000001,755.0472,1415
2024-11-27 11:03:00,57.7,296.2457,3577,-4.700000000000003,4.800000000000001,6.400000000000002,756.9633,1415
2024-11-27 11:06:00,58.3,299.0741,3577,-4.800000000000001,4.700000000000001,6.5,765.5571,1420
2024-11-27 11:09:00,59.1,300.3038,3577,-4.800000000000001,4.800000000000001,6.5,787.7266,1420
2024-11-27 11:12:00,60.3,308.912,3577,-5.0,4.800000000000001,6.700000000000003,818.8618,1411
2024-11-27 11:15:00,60.9,308.2972,3577,-5.0,4.7,6.800000000000001,829.0765,1411
2024-11-27 11:18:00,62.8,310.5107,3577,-5.100000000000001,4.9,7.0,858.2104,1411
2024-11-27 11:21:00,63.7,309.158,3577,-5.199999999999999,5.0,7.100000000000001,875.9145,1451
2024-11-27 11:24:00,64.7,308.7891,3577,-5.199999999999999,4.9,7.099999999999998,877.2963,1451
2024-11-27 11:27:00,64.7,310.7567,3577,-5.300000000000001,5.0,7.0,895.6085,1451
2024-11-27 11:30:00,65.5,314.8148,3577,-5.300000000000001,4.9,7.199999999999999,928.6489,1451
2024-11-27 11:33:00,66.1,311.3715,3577,-5.399999999999999,5.1,7.300000000000001,922.9376,1451
2024-11-27 11:36:00,65.9,318.9959,3577,-5.300000000000001,5.0,7.200000000000003,931.8185,1451
2024-11-27 11:39:00,67.3,313.4621,3577,-5.399999999999999,5.1,7.300000000000001,950.1705,1451
2024-11-27 11:42:00,67.9,320.5946,3577,-5.399999999999999,5.1,7.399999999999999,957.9926,1914
2024-11-27 11:45:00,69.9,324.2838,3577,-5.5,5.0,7.599999999999998,992.4874,1914
2024-11-27 11:48:00,69.4,318.5041,3577,-5.599999999999998,5.199999999999999,7.599999999999998,998.0929,1484
2024-11-27 11:51:00,70.0,317.3973,3578,-5.600000000000001,5.299999999999999,7.600000000000001,1003.056,1484
2024-11-27 11:54:00,71.2,334.6137,3578,-5.599999999999998,5.0,7.699999999999999,1043.938,1906
2024-11-27 11:57:00,73.0,341.9922,3578,-5.800000000000001,5.1,7.899999999999999,1065.417,1906
2024-11-27 12:00:00,73.0,345.5584,3578,-5.800000000000001,5.0,7.900000000000002,1072.373,1906
2024-11-27 12:03:00,72.4,336.3354,3578,-5.799999999999997,5.1000000000000005,7.799999999999997,1052.852,1906
2024-11-27 12:06:00,71.2,335.1056,3578,-5.699999999999999,5.000000000000001,7.699999999999999,1025.145,1906
2024-11-27 12:09:00,69.4,323.0541,3578,-5.5,5.1000000000000005,7.5,992.1302,1914
2024-11-27 12:12:00,66.9,300.5498,3578,-5.199999999999999,5.000000000000001,7.199999999999999,931.1186,1503
2024-11-27 12:15:00,64.9,316.6594,3578,-5.199999999999999,4.9,7.0,909.8881,1451
2024-11-27 12:18:00,66.3,321.2095,3578,-5.199999999999999,4.9,7.199999999999999,923.7186,1448
2024-11-27 12:21:00,67.1,324.6528,3578,-5.300000000000001,4.800000000000001,7.199999999999999,944.1087,1914
2024-11-27 12:24:00,68.3,324.6528,3578,-5.400000000000002,5.0,7.300000000000001,968.3315,1914
2024-11-27 12:27:00,68.7,321.4554,3578,-5.400000000000002,5.1,7.400000000000002,977.7484,1914
2024-11-27 12:30:00,72.3,338.3029,3578,-5.699999999999999,5.1,7.800000000000001,1057.63,1906
2024-11-27 12:33:00,75.8,338.057,3578,-6.0,5.200000000000001,8.100000000000001,1141.917,1895
2024-11-27 12:36:00,77.5,337.5651,3578,-6.099999999999998,5.4,8.099999999999998,1174.179,1895
2024-11-27 12:39:00,80.1,338.6719,3578,-6.099999999999998,5.5,8.3,1230.256,1894
2024-11-27 12:42:00,79.9,338.6719,3578,-6.100000000000001,5.6,8.3,1227.981,1894
2024-11-27 12:45:00,79.5,338.057,3578,-6.199999999999999,5.5,8.5,1221.038,1894
2024-11-27 12:48:00,79.4,341.9922,3578,-6.199999999999999,5.7,8.3,1210.193,1894
2024-11-27 12:51:00,79.1,343.7138,3579,-6.099999999999998,5.4,8.399999999999999,1214.868,1895
2024-11-27 12:54:00,78.5,333.384,3579,-6.100000000000001,5.6,8.399999999999999,1199.495,1894
2024-11-27 12:57:00,60.3,326.1285,3579,-4.900000000000002,4.699999999999999,6.900000000000002,887.628,1185
2024-11-27 13:00:00,73.2,328.342,3579,-5.699999999999999,5.3,7.900000000000002,1079.524,1494
2024-11-27 13:03:00,74.4,322.0703,3579,-5.899999999999999,5.699999999999999,8.099999999999998,1114.404,1494
2024-11-27 13:06:00,74.6,324.0379,3579,-5.799999999999997,5.700000000000001,8.0,1108.951,1494
2024-11-27 13:09:00,74.8,326.4974,3579,-5.900000000000002,5.6,8.0,1110.581,1494
2024-11-27 13:12:00,74.6,317.7662,3579,-5.899999999999999,5.6000000000000005,8.0,1110.794,1494
2024-11-27 13:15:00,74.6,325.7596,3579,-5.800000000000001,5.6000000000000005,7.900000000000002,1118.163,1494
2024-11-27 13:18:00,75.2,324.6528,3579,-5.900000000000002,5.6000000000000005,8.100000000000001,1127.802,1494
2024-11-27 13:21:00,75.4,326.4974,3579,-5.900000000000002,5.6000000000000005,8.100000000000001,1123.373,1494
2024-11-27 13:24:00,76.0,333.9988,3579,-5.899999999999999,5.300000000000001,8.100000000000001,1142.25,1895
2024-11-27 13:27:00,76.4,338.4259,3579,-5.899999999999999,5.500000000000001,8.2,1161.09,1895
2024-11-27 13:30:00,76.8,336.2124,3579,-6.0,5.5,8.2,1159.921,1895
2024-11-27 13:33:00,77.0,345.8044,3579,-5.899999999999999,5.5,8.2,1159.205,1895
2024-11-27 13:36:00,78.0,344.5746,3579,-6.0,5.5,8.3,1185.041,1895
2024-11-27 13:39:00,78.2,337.0732,3579,-6.0,5.6000000000000005,8.2,1185.755,1895
2024-11-27 13:42:00,77.4,326.0055,3579,-6.099999999999998,5.7,8.3,1184.617,1884
2024-11-27 13:45:00,78.2,322.3163,3579,-6.099999999999998,5.9,8.3,1184.371,1884
2024-11-27 13:48:00,78.4,328.465,3579,-6.0,5.7,8.200000000000003,1194.812,1494
2024-11-27 13:51:00,77.8,324.6528,3580,-6.0,5.8,8.3,1186.739,1884
2024-11-27 13:54:00,78.0,332.1542,3580,-6.100000000000001,5.6,8.200000000000003,1183.135,1894
2024-11-27 13:57:00,79.9,326.9893,3580,-6.400000000000002,5.7,8.8,1228.341,1889
2024-11-27 14:00:00,81.3,327.7271,3580,-6.5,5.9,8.3,1247.809,1889
2024-11-27 14:03:00,81.9,328.588,3580,-6.5,6.0,8.799999999999997,1263.601,1889
2024-11-27 14:06:00,82.7,332.5231,3580,-6.599999999999998,6.0,8.899999999999999,1268.205,1889
2024-11-27 14:09:00,83.8,337.0732,3580,-6.600000000000001,5.8,8.899999999999999,1303.123,1889
2024-11-27 14:12:00,83.7,334.4907,3580,-6.599999999999998,5.9,8.899999999999999,1306.697,1889
2024-11-27 14:15:00,64.1,338.7949,3580,-4.899999999999999,4.7,6.699999999999999,849.0121,1191
2024-11-27 14:18:00,80.3,335.5975,3580,-5.800000000000001,5.5,8.400000000000002,1220.808,1897
2024-11-27 14:21:00,85.8,335.1056,3580,-6.5,5.9,8.900000000000002,1358.126,1889
2024-11-27 14:24:00,84.8,332.2772,3580,-6.399999999999999,5.8,8.7,1349.775,1889
2024-11-27 14:27:00,85.6,333.9988,3580,-6.399999999999999,5.6,8.7,1357.065,1889
2024-11-27 14:30:00,86.0,336.8272,3580,-6.399999999999999,5.8,8.8,1365.709,1889
2024-11-27 14:33:00,86.0,335.9664,3580,-6.599999999999998,5.8999999999999995,8.8,1359.484,1889
2024-11-27 14:36:00,85.6,333.5069,3580,-6.400000000000002,5.7,8.700000000000003,1358.723,1889
2024-11-27 14:39:00,86.8,335.8434,3580,-6.399999999999999,5.9,8.700000000000003,1367.869,1889
2024-11-27 14:42:00,85.2,338.3029,3580,-6.5,5.6,8.700000000000003,1368.658,1889
2024-11-27 14:45:00,86.4,341.3773,3580,-6.5,5.8,8.799999999999997,1373.344,1889
2024-11-27 14:48:00,86.4,341.1313,3580,-6.399999999999999,5.6,8.799999999999997,1366.354,1891
2024-11-27 14:51:00,86.2,344.9436,3581,-6.5,5.699999999999999,8.799999999999997,1360.703,1891
2024-11-27 14:54:00,85.4,335.1056,3581,-6.5,5.6,8.699999999999996,1362.057,1889
2024-11-27 14:57:00,86.0,327.8501,3581,-6.400000000000002,5.8999999999999995,8.7,1364.112,1889
2024-11-27 15:00:00,85.4,331.9083,3581,-6.300000000000001,5.8,8.7,1360.334,1889
2024-11-27 15:03:00,86.0,333.138,3581,-6.400000000000002,5.8,8.8,1363.953,1889
2024-11-27 15:06:00,86.4,341.8692,3581,-6.5,5.8999999999999995,8.8,1369.107,1889
2024-11-27 15:09:00,86.0,342.3611,3581,-6.400000000000002,5.699999999999999,8.8,1375.122,1891
2024-11-27 15:12:00,86.7,345.0666,3581,-6.5,5.6,8.8,1372.489,1891
2024-11-27 15:15:00,87.0,349.8625,3581,-6.600000000000001,5.6,8.900000000000002,1383.52,1891
2024-11-27 15:18:00,86.4,345.5584,3581,-6.400000000000002,5.6,8.8,1376.757,1891
2024-11-27 15:21:00,86.8,338.9178,3581,-6.600000000000001,5.6,8.8,1369.903,1889
2024-11-27 15:24:00,87.3,340.2705,3581,-6.5,5.7,8.900000000000002,1382.799,1891
2024-11-27 15:27:00,86.3,340.7625,3581,-6.099999999999998,5.699999999999999,8.400000000000002,1368.397,1890
2024-11-27 15:30:00,70.0,349.9855,3581,-5.599999999999998,5.1,7.300000000000001,987.6841,1906
2024-11-27 15:33:00,87.4,352.814,3581,-6.5,5.6,8.899999999999999,1398.219,1891
2024-11-27 15:36:00,85.4,352.814,3581,-6.299999999999997,5.5,9.0,1402.929,1891
2024-11-27 15:39:00,77.6,353.6748,3581,-5.600000000000001,4.9,7.800000000000001,1280.727,1910
2024-11-27 15:42:00,86.0,355.5194,3581,-6.099999999999998,5.5,8.399999999999999,1376.672,1892
2024-11-27 15:45:00,86.7,357.241,3581,-6.300000000000001,5.5,8.600000000000001,1353.111,1892
2024-11-27 15:48:00,86.5,358.4708,3581,-6.100000000000001,5.3,8.500000000000004,1372.648,1892
2024-11-27 15:51:00,86.3,356.1343,3582,-6.399999999999999,5.3999999999999995,8.699999999999996,1375.003,1891
2024-11-27 15:54:00,86.0,352.9369,3582,-6.399999999999999,5.3999999999999995,8.599999999999998,1363.013,1891
2024-11-27 15:57:00,86.0,348.8788,3582,-6.100000000000001,5.5,8.600000000000001,1360.08,1892
2024-11-27 16:00:00,86.7,341.8692,3582,-6.199999999999999,5.8999999999999995,8.5,1372.184,1890
2024-11-27 16:03:00,86.3,348.7558,3582,-6.300000000000001,5.6,8.600000000000001,1379.257,1891
2024-11-27 16:06:00,86.4,348.2639,3582,-6.199999999999999,5.6,8.500000000000004,1365.351,1892
2024-11-27 16:09:00,86.7,346.9112,3582,-6.199999999999999,5.6,8.5,1372.756,1892
2024-11-27 16:12:00,86.0,347.0341,3582,-6.299999999999997,5.5,8.5,1369.567,1891
2024-11-27 16:15:00,86.3,353.0599,3582,-6.300000000000001,5.3999999999999995,8.500000000000004,1377.034,1892
2024-11-27 16:18:00,88.0,312.3553,3582,-6.300000000000001,5.3,8.8,1390.581,1885
2024-11-27 16:21:00,87.0,314.3229,3582,-6.099999999999998,6.299999999999999,8.400000000000002,1372.974,1886
2024-11-27 16:24:00,86.4,316.0446,3582,-6.299999999999997,6.299999999999999,8.399999999999999,1374.524,1886
2024-11-27 16:27:00,86.5,315.5527,3582,-6.099999999999998,6.199999999999999,8.399999999999999,1378.876,1886
2024-11-27 16:30:00,85.6,311.8634,3582,-5.900000000000002,6.299999999999999,8.2,1352.177,1887
2024-11-27 16:33:00,84.8,309.2809,3582,-5.899999999999999,6.299999999999999,8.199999999999996,1349.139,1887
2024-11-27 16:36:00,85.2,308.0512,3582,-6.0,6.199999999999999,8.099999999999998,1334.694,1887
2024-11-27 16:39:00,85.0,306.3296,3582,-5.800000000000001,6.299999999999999,8.100000000000001,1333.887,1887
2024-11-27 16:42:00,84.7,310.6337,3582,-5.900000000000002,6.299999999999999,8.100000000000001,1328.682,1887
2024-11-27 16:45:00,83.8,259.7222,3582,-5.799999999999997,6.299999999999999,7.899999999999999,1303.595,1237
2024-11-27 16:48:00,78.9,278.4144,3582,-5.5,6.3999999999999995,7.599999999999998,1209.894,1517
2024-11-27 16:51:00,71.6,228.3637,3583,-5.099999999999998,6.1,6.899999999999999,1034.911,1631
2024-11-27 16:54:00,63.9,217.05,3583,-4.300000000000001,6.5,6.0,910.1579,392
2024-11-27 16:57:00,63.7,256.5249,3583,-4.400000000000002,5.799999999999999,6.100000000000001,901.4974,1710
2024-11-27 17:00:00,65.7,257.6317,3583,-4.700000000000003,5.8999999999999995,6.400000000000002,927.9935,1873
2024-11-27 17:03:00,67.7,262.6736,3583,-4.699999999999999,5.8999999999999995,6.599999999999998,990.157,1876
2024-11-27 17:06:00,71.3,258.9844,3583,-5.0,6.299999999999999,6.800000000000001,1033.943,1327
2024-11-27 17:09:00,69.9,255.2951,3583,-5.0,6.3999999999999995,6.899999999999999,1014.892,1327
2024-11-27 17:12:00,69.3,255.0492,3583,-4.899999999999999,6.3999999999999995,6.899999999999999,996.3256,1303
2024-11-27 17:15:00,68.7,250.3762,3583,-4.699999999999999,6.3999999999999995,6.599999999999998,987.9841,1300
2024-11-27 17:18:00,67.3,242.7518,3583,-4.800000000000001,6.3999999999999995,6.599999999999998,959.1256,1297
2024-11-27 17:21:00,66.7,244.1044,3583,-4.700000000000003,6.500000000000001,6.600000000000001,944.1791,1296
2024-11-27 17:24:00,67.1,243.9815,3583,-5.099999999999998,6.299999999999999,7.0,954.9689,1633
2024-11-27 17:27:00,65.9,245.4572,3583,-4.900000000000002,6.499999999999999,6.5,925.4169,1297
2024-11-27 17:30:00,60.5,220.7393,3583,-4.300000000000001,6.6,6.0,822.2385,391
2024-11-27 17:33:00,60.3,223.3218,3583,-4.300000000000001,6.3999999999999995,6.0,815.0989,391
2024-11-27 17:36:00,60.3,223.3218,3583,-4.400000000000002,6.3999999999999995,6.0,812.8331,391
2024-11-27 17:39:00,60.3,222.7069,3583,-4.399999999999999,6.500000000000001,6.0,812.8384,391
2024-11-27 17:42:00,60.3,224.4285,3583,-4.399999999999999,6.4,6.0,814.0336,391
2024-11-27 17:45:00,60.3,226.5191,3583,-4.400000000000002,6.3999999999999995,6.100000000000001,815.51,391
2024-11-27 17:48:00,60.3,225.2894,3583,-4.300000000000001,6.3999999999999995,5.899999999999999,811.9639,391
2024-11-27 17:51:00,59.5,222.4609,3584,-4.300000000000001,6.3999999999999995,5.899999999999999,799.3531,391
2024-11-27 17:54:00,58.8,215.3284,3584,-4.200000000000003,6.3999999999999995,5.800000000000001,779.7325,336
2024-11-27 17:57:00,57.7,215.3284,3584,-4.199999999999999,6.3999999999999995,5.800000000000001,768.4319,336
2024-11-27 18:00:00,58.1,218.5257,3584,-4.300000000000001,6.499999999999999,5.900000000000002,773.2797,334
2024-11-27 18:03:00,57.5,212.9919,3584,-4.199999999999999,6.3999999999999995,5.800000000000001,763.0198,336
2024-11-27 18:06:00,56.6,207.2121,3584,-4.199999999999999,6.5,5.699999999999999,742.0338,335
2024-11-27 18:09:00,56.0,212.7459,3584,-4.100000000000001,6.499999999999999,5.600000000000001,736.0006,335
2024-11-27 18:12:00,54.8,203.5229,3584,-4.0,6.499999999999999,5.5,719.6241,337
2024-11-27 18:15:00,55.2,209.0567,3584,-4.100000000000001,6.3999999999999995,5.600000000000001,723.892,335
2024-11-27 18:18:00,54.8,206.4742,3584,-3.900000000000002,6.3,5.5,717.658,485
2024-11-27 18:21:00,54.0,198.8498,3584,-3.8000000000000007,6.5,5.300000000000001,699.285,910
2024-11-28 08:54:00,48.5,174.1319,3584,-3.1999999999999993,5.6000000000000005,4.300000000000001,746.6948,955
2024-11-28 08:57:00,48.1,227.134,3584,-3.3999999999999986,4.6,4.899999999999999,722.9529,694
2024-11-28 09:00:00,46.6,233.5287,3584,-3.299999999999997,4.5,4.599999999999998,708.5124,699
2024-11-28 09:03:00,48.1,244.9653,3584,-3.6000000000000014,4.699999999999999,4.800000000000001,674.9877,707
2024-11-28 09:06:00,47.1,243.1207,3584,-3.5,4.800000000000001,5.0,643.971,709
2024-11-28 09:09:00,46.9,239.6774,3584,-3.5,4.800000000000001,4.900000000000002,601.0876,709
2024-11-28 09:12:00,45.2,227.6259,3584,-3.3000000000000007,4.9,4.700000000000003,551.978,980
2024-11-28 09:15:00,45.0,228.1178,3584,-3.3000000000000007,4.8999999999999995,4.700000000000003,539.1428,980
2024-11-28 09:18:00,45.6,236.849,3585,-3.1999999999999993,4.8,4.600000000000001,553.7583,982
2024-11-28 09:21:00,46.4,223.9366,3585,-3.1999999999999993,4.799999999999999,4.599999999999998,557.8759,972
2024-11-28 09:24:00,45.8,222.8299,3585,-3.1999999999999993,4.799999999999999,4.5,554.2055,972
2024-11-28 09:27:00,48.1,222.5839,3585,-3.3000000000000007,5.199999999999999,4.699999999999999,597.3825,971
2024-11-28 09:30:00,48.7,220.1244,3585,-3.3999999999999986,5.1,4.699999999999999,599.7206,971
2024-11-28 09:33:00,51.7,238.0787,3585,-3.5,5.199999999999999,4.800000000000001,648.4654,654
2024-11-28 09:36:00,52.3,253.9424,3585,-3.6000000000000014,5.199999999999999,5.100000000000001,697.8715,552
2024-11-28 09:39:00,57.3,272.5116,3585,-4.0,5.1,5.599999999999998,752.1968,1745
2024-11-28 09:42:00,58.2,268.9453,3585,-4.099999999999998,5.1,5.699999999999999,768.1152,1763
2024-11-28 09:45:00,57.5,266.8547,3585,-4.0,5.1,5.699999999999999,760.6302,1740
