Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-28 09:48:00,58.2,268.5764,3585,-4.099999999999998,5.1,5.699999999999999,773.9566,1763
2024-11-28 09:51:00,60.3,276.2008,3585,-4.199999999999999,5.1,5.800000000000001,813.1467,1764
2024-11-28 09:54:00,60.9,273.2494,3585,-4.199999999999999,5.199999999999999,5.899999999999999,825.8826,1764
2024-11-28 09:57:00,60.7,273.4954,3585,-4.199999999999999,5.199999999999999,5.899999999999999,826.6135,1764
2024-11-28 10:00:00,62.1,273.0035,3585,-4.199999999999999,5.199999999999999,5.899999999999999,847.595,1764
2024-11-28 10:03:00,61.5,270.421,3585,-4.199999999999999,5.1,5.899999999999999,841.0048,1764
2024-11-28 10:06:00,61.1,270.0521,3585,-4.099999999999998,5.1,5.800000000000001,834.7024,1764
2024-11-28 10:09:00,61.3,266.3629,3585,-4.099999999999998,5.1,5.699999999999999,838.8492,1764
2024-11-28 10:12:00,62.1,271.0359,3585,-4.100000000000001,5.0,5.699999999999999,849.3503,1764
2024-11-28 10:15:00,62.1,271.0359,3585,-4.100000000000001,5.0,5.800000000000001,866.5347,1764
2024-11-28 10:18:00,62.5,272.5116,3586,-4.099999999999998,5.0,5.699999999999999,864.4784,1764
2024-11-28 10:21:00,62.7,268.5764,3586,-4.100000000000001,5.1,5.699999999999999,867.9639,1764
2024-11-28 10:24:00,63.4,270.0521,3586,-4.100000000000001,5.0,5.800000000000001,882.8461,1764
2024-11-28 10:27:00,63.1,268.2075,3586,-4.199999999999999,5.1,5.800000000000001,878.7997,1764
2024-11-28 10:30:00,64.1,269.9291,3586,-4.199999999999999,5.199999999999999,5.800000000000001,899.5453,1764
2024-11-28 10:33:00,65.1,274.3562,3586,-4.200000000000003,5.1,5.700000000000003,915.7219,1764
2024-11-28 10:36:00,65.7,273.7413,3586,-4.199999999999999,5.200000000000001,6.0,936.7914,1806
2024-11-28 10:39:00,66.5,271.8967,3586,-4.399999999999999,5.200000000000001,6.100000000000001,940.0502,1804
2024-11-28 10:42:00,66.5,275.5859,3586,-4.300000000000001,5.300000000000001,5.9999999999999964,946.5798,1805
2024-11-28 10:45:00,66.0,272.8805,3586,-4.300000000000001,5.199999999999999,6.0,945.0328,1804
2024-11-28 10:48:00,67.3,276.6927,3586,-4.300000000000001,5.1,5.900000000000002,951.0646,1805
2024-11-28 10:51:00,67.3,279.6441,3586,-4.400000000000002,5.1,6.0000000000000036,964.8914,1782
2024-11-28 10:54:00,68.3,282.9644,3586,-4.300000000000001,5.1,6.0,998.3203,1805
2024-11-28 10:57:00,69.6,282.9644,3586,-4.399999999999999,5.199999999999999,6.100000000000001,1013.123,1805
2024-11-28 11:00:00,70.0,284.809,3586,-4.5,5.199999999999999,6.199999999999996,1024.477,1436
2024-11-28 11:03:00,70.9,283.4563,3586,-4.600000000000001,5.300000000000001,6.199999999999999,1042.474,1436
2024-11-28 11:06:00,71.4,286.0388,3586,-4.5,5.300000000000001,6.200000000000003,1047.618,1436
2024-11-28 11:09:00,71.9,284.5631,3586,-4.5,5.300000000000001,6.200000000000003,1053.85,1436
2024-11-28 11:12:00,72.4,288.6212,3586,-4.600000000000001,5.300000000000001,6.299999999999997,1075.503,1436
2024-11-28 11:15:00,72.6,284.5631,3586,-4.899999999999999,5.500000000000001,6.600000000000001,1075.249,1454
2024-11-28 11:18:00,71.4,287.8834,3587,-4.699999999999999,5.500000000000001,6.5000000000000036,1055.497,1831
2024-11-28 11:21:00,71.6,290.2199,3587,-4.800000000000001,5.4,6.599999999999998,1049.267,1454
2024-11-28 11:24:00,71.9,292.8024,3587,-4.800000000000001,5.300000000000001,6.599999999999998,1044.068,1824
2024-11-28 11:27:00,71.6,291.3267,3587,-4.800000000000001,5.4,6.5,1046.535,1454
2024-11-28 11:30:00,71.8,297.1065,3587,-4.800000000000001,5.4,6.600000000000001,1054.687,1455
2024-11-28 11:33:00,71.4,288.8672,3587,-4.800000000000001,5.500000000000001,6.599999999999998,1043.635,1454
2024-11-28 11:36:00,71.4,290.9578,3587,-4.700000000000003,5.4,6.600000000000001,1045.504,1824
2024-11-28 11:39:00,71.4,294.1551,3587,-4.699999999999999,5.4,6.599999999999998,1047.82,1824
2024-11-28 11:42:00,72.0,293.9091,3587,-4.899999999999999,5.4,6.699999999999999,1053.461,1454
2024-11-28 11:45:00,71.2,288.0063,3587,-4.699999999999999,5.5,6.600000000000001,1043.789,1831
2024-11-28 11:48:00,71.6,287.8834,3587,-4.799999999999997,5.5,6.599999999999998,1044.71,1454
2024-11-28 11:51:00,71.0,283.9482,3587,-4.800000000000001,5.5,6.600000000000001,1039.753,1454
2024-11-28 11:54:00,71.0,281.2428,3587,-4.800000000000001,5.6,6.600000000000001,1043.18,1837
2024-11-28 11:57:00,71.6,284.5631,3587,-4.800000000000001,5.699999999999999,6.600000000000001,1041.819,1837
2024-11-28 12:00:00,71.4,279.0292,3587,-4.800000000000001,5.699999999999999,6.699999999999999,1048.656,1837
2024-11-28 12:03:00,71.0,282.3495,3587,-4.800000000000001,5.699999999999999,6.599999999999998,1036.995,1837
2024-11-28 12:06:00,71.3,279.6441,3587,-4.900000000000002,5.699999999999999,6.699999999999999,1037.908,1837
2024-11-28 12:09:00,71.3,282.4725,3587,-4.800000000000001,5.6,6.600000000000001,1042.889,1837
2024-11-28 12:12:00,71.4,285.1779,3587,-4.899999999999999,5.699999999999999,6.699999999999999,1041.368,1837
2024-11-28 12:15:00,71.4,286.0388,3587,-4.800000000000001,5.6,6.699999999999999,1040.559,1837
2024-11-28 12:18:00,71.8,290.8348,3588,-4.900000000000002,5.7,6.699999999999999,1042.821,1454
2024-11-28 12:21:00,71.6,290.8348,3588,-4.800000000000001,5.5,6.699999999999999,1044.828,1454
2024-11-28 12:24:00,71.4,289.4821,3588,-4.800000000000001,5.5,6.699999999999999,1046.15,1454
2024-11-28 12:27:00,71.9,291.5726,3588,-4.900000000000002,5.5,6.699999999999999,1047.185,1454
2024-11-28 12:30:00,71.8,297.4754,3588,-4.900000000000002,5.4,6.800000000000001,1055.653,1455
2024-11-28 12:33:00,72.8,300.5498,3588,-4.899999999999999,5.5,6.800000000000001,1064.542,1455
2024-11-28 12:36:00,72.8,298.2133,3588,-4.900000000000002,5.4,6.800000000000001,1077.046,1455
2024-11-28 12:39:00,69.9,273.1265,3588,-4.699999999999999,5.9,6.5,988.4367,1833
2024-11-28 12:42:00,72.4,297.5984,3588,-5.0,5.5,6.900000000000002,1060.27,1455
2024-11-28 12:45:00,73.0,284.1942,3588,-5.0,5.6,6.899999999999999,1077.244,1454
2024-11-28 12:48:00,65.7,250.7451,3588,-4.5,5.8999999999999995,6.300000000000001,924.4459,1283
2024-11-28 12:51:00,64.9,243.1207,3588,-4.400000000000002,5.8999999999999995,6.100000000000001,886.6308,1620
2024-11-28 12:54:00,63.5,239.6774,3588,-4.300000000000001,6.0,6.0,881.1908,1620
2024-11-28 12:57:00,62.7,240.5382,3588,-4.199999999999999,5.8999999999999995,5.899999999999999,872.9396,1689
2024-11-28 13:00:00,62.7,240.2922,3588,-4.199999999999999,5.8,5.899999999999999,873.1987,1689
2024-11-28 13:03:00,62.4,241.7679,3588,-4.300000000000001,5.8999999999999995,5.900000000000002,866.4011,1620
2024-11-28 13:06:00,62.3,237.5868,3588,-4.199999999999999,6.000000000000001,5.900000000000002,864.9366,619
2024-11-28 13:09:00,62.5,239.4314,3588,-4.199999999999999,6.000000000000001,5.899999999999999,867.5509,619
2024-11-28 13:12:00,62.7,241.1531,3588,-4.300000000000001,5.9,6.0,867.5725,1620
2024-11-28 13:15:00,62.7,244.2274,3588,-4.300000000000001,5.9,6.0,877.0406,1620
2024-11-28 13:18:00,62.7,247.1788,3589,-4.199999999999999,5.800000000000001,5.899999999999999,864.6338,1689
2024-11-28 13:21:00,62.7,245.3342,3589,-4.400000000000002,5.9,6.0,860.8054,1620
2024-11-28 13:24:00,63.9,244.3504,3589,-4.399999999999999,6.0,6.0,888.725,1620
2024-11-28 13:27:00,64.7,246.8099,3589,-4.5,6.1,6.199999999999999,913.9385,1288
2024-11-28 13:30:00,65.3,243.6125,3589,-4.399999999999999,6.199999999999999,6.199999999999999,917.883,375
2024-11-28 13:33:00,65.3,247.6707,3589,-4.5,6.1,6.199999999999999,920.3669,1288
2024-11-28 13:36:00,65.3,242.9977,3589,-4.5,6.2,6.199999999999999,919.1818,1288
2024-11-28 13:39:00,65.7,247.0558,3589,-4.5,6.1,6.199999999999999,923.5695,1288
2024-11-28 13:42:00,65.9,244.5963,3589,-4.5,6.1,6.199999999999999,925.6917,1288
2024-11-28 13:45:00,66.1,244.7193,3589,-4.600000000000001,6.299999999999999,6.300000000000001,934.0685,1296
2024-11-28 13:48:00,66.1,246.441,3589,-4.5,6.199999999999999,6.299999999999997,933.0295,1288
2024-11-28 13:51:00,65.9,242.8747,3589,-4.5,6.3,6.300000000000001,929.1767,1288
2024-11-28 13:54:00,66.1,244.5963,3589,-4.5,6.199999999999999,6.299999999999997,931.7003,1288
2024-11-28 13:57:00,66.7,252.5897,3589,-4.600000000000001,6.1,6.300000000000001,943.0401,1289
2024-11-28 14:00:00,67.9,253.3275,3589,-4.699999999999999,6.1,6.5,964.9063,1875
2024-11-28 14:03:00,68.5,255.1722,3589,-4.799999999999997,6.199999999999999,6.599999999999998,978.9833,1299
2024-11-28 14:06:00,69.1,250.991,3589,-4.699999999999999,6.299999999999999,6.599999999999998,998.4415,1300
2024-11-28 14:09:00,69.0,247.3018,3589,-4.699999999999999,6.299999999999999,6.599999999999998,996.3173,1300
2024-11-28 14:12:00,67.7,246.8099,3589,-4.600000000000001,6.3,6.400000000000002,968.2576,1288
2024-11-28 14:15:00,67.9,252.8356,3589,-4.599999999999998,6.3,6.300000000000001,972.3308,1288
2024-11-28 14:18:00,67.7,249.2694,3590,-4.600000000000001,6.199999999999999,6.400000000000002,973.9915,1288
2024-11-28 14:21:00,67.9,248.9005,3590,-4.599999999999998,6.299999999999999,6.399999999999999,969.5126,1288
2024-11-28 14:24:00,67.9,249.5153,3590,-4.600000000000001,6.299999999999999,6.5,969.4626,1288
2024-11-28 14:27:00,68.1,249.5153,3590,-4.600000000000001,6.299999999999999,6.400000000000002,971.3749,1288
2024-11-28 14:30:00,68.3,244.5963,3590,-4.699999999999999,6.299999999999999,6.5,978.8795,1286
2024-11-28 14:33:00,68.3,254.0654,3590,-4.800000000000001,6.299999999999999,6.5,983.9557,1299
2024-11-28 14:36:00,69.1,256.6479,3590,-4.800000000000001,6.199999999999999,6.600000000000001,1013.247,1299
2024-11-28 14:39:00,71.8,263.1655,3590,-4.900000000000002,6.199999999999999,6.800000000000001,1055.586,1303
2024-11-28 14:42:00,73.0,264.6412,3590,-5.0,6.300000000000001,6.900000000000002,1074.936,1522
2024-11-28 14:45:00,73.2,267.1007,3590,-4.900000000000002,6.4,6.900000000000002,1084.243,1338
2024-11-28 14:48:00,73.6,268.9453,3590,-5.0,6.299999999999999,7.0,1086.875,1522
2024-11-28 14:51:00,73.8,264.6412,3590,-5.0,6.299999999999999,6.899999999999999,1092.493,1522
2024-11-28 14:54:00,73.4,263.4115,3590,-4.900000000000002,6.3999999999999995,6.900000000000002,1084.515,1328
2024-11-28 14:57:00,73.8,262.5506,3590,-5.0,6.4,6.899999999999999,1085.398,1327
2024-11-28 15:00:00,72.8,259.4763,3590,-5.0,6.3999999999999995,6.900000000000002,1077.538,1327
2024-11-28 15:03:00,73.4,266.8547,3590,-4.899999999999999,6.199999999999999,6.800000000000001,1083.368,1332
2024-11-28 15:06:00,73.4,260.829,3590,-4.899999999999999,6.299999999999999,6.800000000000001,1080.621,1328
2024-11-28 15:09:00,72.8,259.3533,3590,-4.899999999999999,6.299999999999999,6.800000000000001,1071.092,1328
2024-11-28 15:12:00,72.2,256.6479,3590,-4.899999999999999,6.500000000000001,6.699999999999999,1062.735,1328
2024-11-28 15:15:00,72.8,257.2627,3590,-4.899999999999999,6.500000000000001,6.899999999999999,1067.63,1328
2024-11-28 15:18:00,72.2,256.033,3591,-4.899999999999999,6.500000000000001,6.800000000000001,1059.753,1328
2024-11-28 15:21:00,72.0,252.5897,3591,-4.899999999999999,6.4,6.699999999999999,1056.137,1330
2024-11-28 15:24:00,71.4,251.114,3591,-4.799999999999997,6.500000000000001,6.699999999999999,1040.082,1300
2024-11-28 15:27:00,71.4,252.3438,3591,-4.799999999999997,6.4,6.699999999999999,1044.268,1300
2024-11-28 15:30:00,71.6,250.991,3591,-4.899999999999999,6.4,6.699999999999999,1038.806,1330
2024-11-28 15:33:00,71.8,255.0492,3591,-4.899999999999999,6.4,6.800000000000001,1047.608,1330
2024-11-28 15:36:00,73.0,255.1722,3591,-5.0,6.5,6.899999999999999,1064.715,1330
2024-11-28 15:39:00,72.6,250.991,3591,-5.0,6.500000000000001,6.800000000000001,1070.111,1330
2024-11-28 15:42:00,71.8,258.2465,3591,-4.899999999999999,6.4,6.699999999999999,1051.823,1328
2024-11-28 15:45:00,71.9,265.1331,3591,-4.799999999999997,6.300000000000001,6.799999999999997,1080.685,1334
2024-11-28 15:48:00,74.0,266.2399,3591,-5.100000000000001,6.200000000000001,7.0,1098.736,1522
2024-11-28 15:51:00,74.4,263.4115,3591,-5.099999999999998,6.4,7.0,1107.039,1327
2024-11-28 15:54:00,74.6,261.8128,3591,-5.0,6.4,7.0,1118.452,1328
2024-11-28 15:57:00,74.6,257.0168,3591,-5.0,6.6000000000000005,7.0,1107.933,1329
2024-11-28 16:00:00,72.8,254.8032,3591,-4.900000000000002,6.500000000000001,6.800000000000001,1067.171,1330
2024-11-28 16:03:00,72.0,251.9748,3591,-4.900000000000002,6.4,6.800000000000001,1054.305,1330
2024-11-28 16:06:00,71.4,248.2856,3591,-4.699999999999999,6.500000000000001,6.599999999999998,1044.162,1300
2024-11-28 16:09:00,70.9,247.0558,3591,-4.699999999999999,6.500000000000001,6.599999999999998,1028.749,1300
2024-11-28 16:12:00,70.6,245.9491,3591,-4.699999999999999,6.500000000000001,6.5,1029.217,1300
2024-11-28 16:15:00,70.3,244.5963,3591,-4.699999999999999,6.500000000000001,6.600000000000001,1017.169,1286
2024-11-28 16:18:00,69.6,240.5382,3592,-4.699999999999999,6.6000000000000005,6.600000000000001,1013.266,1409
2024-11-28 16:21:00,68.9,240.5382,3592,-4.599999999999998,6.500000000000001,6.399999999999999,990.8808,1409
2024-11-28 16:24:00,68.9,245.4572,3592,-4.600000000000001,6.300000000000001,6.400000000000002,996.3982,1288
2024-11-28 16:27:00,69.3,246.441,3592,-4.800000000000001,6.5,6.5,1027.063,1300
2024-11-28 16:30:00,70.3,244.5963,3592,-4.699999999999999,6.5,6.5,1020.453,1286
2024-11-28 16:33:00,70.3,244.7193,3592,-4.699999999999999,6.5,6.600000000000001,1016.63,1286
2024-11-28 16:36:00,69.1,239.1855,3592,-4.699999999999999,6.6000000000000005,6.5,995.1561,1409
2024-11-28 16:39:00,67.3,233.8976,3592,-4.5,6.7,6.300000000000001,963.1749,377
2024-11-28 16:42:00,67.3,223.4447,3592,-4.5,6.500000000000001,6.300000000000001,959.5454,392
2024-11-28 16:45:00,65.7,228.1178,3592,-4.399999999999999,6.500000000000001,6.099999999999998,929.923,392
2024-11-28 16:48:00,64.7,227.6259,3592,-4.399999999999999,6.500000000000001,6.099999999999998,909.9587,392
2024-11-28 16:51:00,64.7,222.5839,3592,-4.299999999999997,6.6000000000000005,6.099999999999998,913.576,393
2024-11-28 16:54:00,66.5,256.033,3592,-4.5,5.9,6.300000000000001,944.0138,1283
2024-11-28 16:57:00,73.2,270.175,3592,-4.899999999999999,6.2,6.699999999999999,1063.081,1336
2024-11-28 17:00:00,74.8,272.2656,3592,-5.199999999999999,6.4,7.0,1115.948,1518
2024-11-28 17:03:00,76.6,270.175,3592,-5.200000000000003,6.1000000000000005,7.200000000000003,1162.296,1522
2024-11-28 17:06:00,77.5,280.013,3592,-5.300000000000001,6.6000000000000005,7.300000000000001,1186.285,1263
2024-11-28 17:09:00,79.1,273.4954,3592,-5.300000000000001,6.4,7.399999999999999,1203.707,1505
2024-11-28 17:12:00,78.4,271.2818,3592,-5.299999999999997,6.5,7.299999999999997,1191.767,1268
2024-11-28 17:15:00,78.5,274.1103,3592,-5.299999999999997,6.4,7.299999999999997,1193.48,1505
2024-11-28 17:18:00,79.1,272.3886,3593,-5.399999999999999,6.5,7.399999999999999,1185.908,1239
2024-11-28 17:21:00,78.3,273.1265,3593,-5.300000000000001,6.6000000000000005,7.300000000000001,1187.1,1268
2024-11-28 17:24:00,78.6,272.3886,3593,-5.199999999999999,6.4,7.400000000000002,1199.072,1505
2024-11-28 17:27:00,76.4,260.829,3593,-5.199999999999999,6.4,7.100000000000001,1139.982,1267
2024-11-28 17:30:00,75.6,267.3466,3593,-5.199999999999999,6.500000000000001,7.099999999999998,1126.493,1267
2024-11-28 17:33:00,75.2,257.8776,3593,-5.099999999999998,6.4,7.099999999999998,1121.807,1327
2024-11-28 17:36:00,73.8,263.0425,3593,-5.0,6.300000000000001,6.900000000000002,1089.761,1522
2024-11-28 17:39:00,73.4,264.2723,3593,-5.0,6.500000000000001,6.899999999999999,1087.112,1338
2024-11-28 17:42:00,74.2,254.4343,3593,-5.0,6.300000000000001,6.900000000000002,1092.157,1330
2024-11-28 17:45:00,75.0,265.0101,3593,-5.0,6.4,7.0,1133.115,1338
2024-11-28 17:48:00,75.2,262.4277,3593,-5.0,6.6000000000000005,7.0,1119.589,1329
2024-11-28 17:51:00,73.8,250.991,3593,-4.900000000000002,6.4,6.800000000000001,1088.674,1330
2024-11-28 17:54:00,72.2,259.7222,3593,-5.0,6.6000000000000005,6.800000000000001,1062.077,1329
2024-11-28 17:57:00,72.4,259.3533,3593,-4.900000000000002,6.500000000000001,6.700000000000003,1071.989,1328
2024-11-28 18:00:00,73.2,249.8843,3593,-4.800000000000001,6.300000000000001,6.800000000000001,1075.226,1330
2024-11-28 18:03:00,72.8,261.1979,3593,-4.900000000000002,6.6000000000000005,6.800000000000001,1068.142,1328
2024-11-28 18:06:00,72.6,258.7384,3593,-5.0,6.500000000000001,6.800000000000001,1060.427,1327
2024-11-28 18:09:00,72.3,244.5963,3593,-4.800000000000001,6.500000000000001,6.700000000000003,1067.342,1286
2024-11-28 18:12:00,71.8,260.2141,3593,-4.800000000000001,6.7,6.699999999999999,1053.248,1298
2024-11-28 18:15:00,72.6,240.5382,3593,-4.899999999999999,6.5,6.800000000000001,1056.99,1399
2024-11-28 18:18:00,71.0,237.5868,3594,-4.899999999999999,6.4,6.699999999999999,1016.064,1397
2024-11-28 18:21:00,69.5,254.5573,3594,-4.700000000000003,6.7,6.400000000000002,1014.46,1298
2024-11-28 18:24:00,69.5,238.0787,3594,-4.599999999999998,6.300000000000001,6.5,1009.125,1286
2024-11-28 18:27:00,69.1,238.4476,3594,-4.600000000000001,6.7,6.400000000000002,997.0078,1409
2024-11-28 18:30:00,68.9,242.5058,3594,-4.699999999999999,6.6000000000000005,6.399999999999999,986.2272,1409
2024-11-28 18:33:00,67.9,238.5706,3594,-4.599999999999998,6.4,6.399999999999999,969.7819,1296
2024-11-28 18:36:00,68.7,239.6774,3594,-4.599999999999998,6.300000000000001,6.399999999999999,981.4,1296
2024-11-28 18:39:00,67.3,243.4896,3594,-4.5,6.499999999999999,6.300000000000001,967.8988,1291
2024-11-28 18:42:00,67.1,233.6516,3594,-4.600000000000001,6.3999999999999995,6.300000000000001,950.89,382
2024-11-28 18:45:00,66.0,229.9624,3594,-4.5,6.199999999999999,6.199999999999999,932.2904,382
2024-11-28 18:48:00,65.9,231.807,3594,-4.400000000000002,6.500000000000001,6.199999999999999,930.8516,377
2024-11-28 18:51:00,66.1,239.8003,3594,-4.400000000000002,6.500000000000001,6.100000000000001,930.598,377
2024-11-28 18:54:00,64.5,218.8947,3594,-4.399999999999999,6.500000000000001,6.099999999999998,915.3337,392
2024-11-28 18:57:00,64.9,223.1988,3594,-4.399999999999999,6.3999999999999995,6.0,904.9363,392
2024-11-28 19:00:00,64.3,230.8232,3594,-4.299999999999997,6.499999999999999,6.0,902.5828,395
2024-11-28 19:03:00,64.5,233.7746,3594,-4.299999999999997,6.3999999999999995,6.0,902.3854,373
2024-11-28 19:06:00,64.3,226.5191,3594,-4.399999999999999,6.299999999999999,6.0,900.1002,392
2024-11-28 19:09:00,63.5,225.9042,3594,-4.400000000000002,6.3999999999999995,6.0,885.426,392
2024-11-28 19:12:00,63.5,234.5125,3594,-4.200000000000003,6.3999999999999995,6.0,882.6594,373
2024-11-28 19:15:00,62.5,226.888,3594,-4.200000000000003,6.3999999999999995,5.800000000000001,876.9354,398
2024-11-28 19:18:00,62.7,217.05,3595,-4.300000000000001,6.3,5.899999999999999,866.5915,404
2024-11-28 19:21:00,61.7,215.0825,3595,-4.199999999999999,6.3999999999999995,5.800000000000001,857.326,336
2024-11-28 19:24:00,61.1,205.2445,3595,-4.199999999999999,6.499999999999999,5.800000000000001,845.8312,333
2024-11-28 19:27:00,59.9,215.9433,3595,-4.0,6.700000000000001,5.600000000000001,837.8364,338
2024-11-28 19:30:00,59.1,209.0567,3595,-3.8999999999999986,6.3999999999999995,5.599999999999998,815.6345,345
2024-11-28 19:33:00,59.9,240.2922,3595,-4.0,6.1,5.699999999999999,833.8596,620
2024-11-28 19:36:00,60.5,242.1369,3595,-4.300000000000001,5.6000000000000005,5.899999999999999,809.6733,1690
2024-11-29 11:24:00,43.5,258.1235,3595,-2.599999999999998,2.299999999999999,3.5,717.0395,46
2024-11-29 11:27:00,57.9,268.6994,3595,-4.5,4.499999999999999,5.800000000000001,932.0438,1761
2024-11-29 11:30:00,57.3,254.8032,3595,-4.800000000000001,5.3,6.199999999999999,834.4472,1860
2024-11-29 11:33:00,53.8,260.583,3595,-4.5,5.1,6.199999999999999,784.5466,1849
2024-11-29 11:36:00,55.0,263.0425,3595,-4.699999999999999,5.200000000000001,6.400000000000002,776.3735,1844
2024-11-29 11:39:00,54.2,258.8614,3595,-4.699999999999999,5.2,6.5,731.7802,1844
2024-11-29 11:42:00,52.3,253.3275,3595,-4.5,5.2,6.099999999999998,678.5336,1849
2024-11-29 11:45:00,53.6,252.0978,3595,-4.600000000000001,5.300000000000001,6.300000000000001,688.0878,1849
2024-11-29 11:48:00,52.3,251.7289,3595,-4.399999999999999,5.1000000000000005,6.100000000000001,664.5851,1849
2024-11-29 11:51:00,53.4,252.9586,3595,-4.600000000000001,5.2,6.200000000000003,679.3419,1849
2024-11-29 11:54:00,52.8,254.0654,3595,-4.5,5.2,6.199999999999999,662.4888,1849
2024-11-29 11:57:00,54.0,250.7451,3595,-4.599999999999998,5.4,6.300000000000001,680.212,1699
2024-11-29 12:00:00,54.8,258.1235,3595,-4.800000000000001,5.300000000000001,6.5,710.4645,1859
2024-11-29 12:03:00,55.4,256.4019,3596,-4.800000000000001,5.4,6.5,708.0773,1859
2024-11-29 12:06:00,55.2,251.36,3596,-4.800000000000001,5.5,6.400000000000002,706.2605,1860
2024-11-29 12:09:00,55.4,251.9748,3596,-4.699999999999999,5.6,6.400000000000002,706.6214,1860
2024-11-29 12:12:00,55.6,253.2046,3596,-4.800000000000001,5.5,6.5,709.3405,1860
2024-11-29 12:15:00,55.4,251.6059,3596,-4.699999999999999,5.5,6.400000000000002,708.4659,1860
2024-11-29 12:18:00,55.4,246.6869,3596,-4.699999999999999,5.6,6.400000000000002,707.7258,1860
2024-11-29 12:21:00,55.4,241.8909,3596,-4.699999999999999,5.699999999999999,6.400000000000002,703.1467,384
2024-11-29 12:24:00,55.4,245.9491,3596,-4.699999999999999,5.699999999999999,6.400000000000002,705.732,1860
2024-11-29 12:27:00,55.6,253.4505,3596,-4.800000000000001,5.6,6.5,710.0369,1860
2024-11-29 12:30:00,55.6,254.1884,3596,-4.800000000000001,5.5,6.5,710.0113,1860
2024-11-29 12:33:00,56.6,261.9358,3596,-4.900000000000002,5.5,6.600000000000001,729.2611,1859
2024-11-29 12:36:00,56.6,259.9682,3596,-4.800000000000001,5.5,6.5,730.03,1859
2024-11-29 12:39:00,56.6,259.4763,3596,-5.0,5.5,6.600000000000001,729.7027,1859
2024-11-29 12:42:00,56.7,258.9844,3596,-4.899999999999999,5.4,6.599999999999998,731.5779,1859
2024-11-29 12:45:00,57.7,265.748,3596,-5.099999999999998,5.5,6.699999999999999,750.9056,1861
2024-11-29 12:48:00,58.2,266.2399,3596,-5.0,5.5,6.800000000000001,756.6479,1859
2024-11-29 12:51:00,57.9,265.502,3596,-5.0,5.5,6.800000000000001,757.5649,1859
2024-11-29 12:54:00,57.6,254.1884,3596,-4.900000000000002,5.7,6.600000000000001,750.2408,1860
2024-11-29 12:57:00,57.5,251.114,3596,-4.900000000000002,5.6,6.700000000000003,749.4264,1860
2024-11-29 13:00:00,57.5,250.3762,3596,-4.900000000000002,5.699999999999999,6.700000000000003,749.161,1860
2024-11-29 13:03:00,57.5,247.0558,3597,-5.0,5.8,6.700000000000003,747.902,1860
2024-11-29 13:06:00,57.8,251.114,3597,-5.0,5.699999999999999,6.700000000000003,750.2003,1860
2024-11-29 13:09:00,57.7,255.4181,3597,-4.899999999999999,5.699999999999999,6.699999999999999,752.0569,1860
2024-11-29 13:12:00,57.8,256.6479,3597,-4.899999999999999,5.699999999999999,6.699999999999999,749.8417,1860
2024-11-29 13:15:00,57.7,258.1235,3597,-5.0,5.6,6.699999999999999,757.4092,1861
2024-11-29 13:18:00,57.7,257.1397,3597,-4.899999999999999,5.699999999999999,6.699999999999999,753.4847,1860
2024-11-29 13:21:00,58.1,254.8032,3597,-5.0,5.699999999999999,6.699999999999999,758.7702,1861
2024-11-29 13:24:00,58.7,256.8938,3597,-4.900000000000002,5.6,6.699999999999999,771.3809,1860
2024-11-29 13:27:00,59.9,263.4115,3597,-5.100000000000001,5.800000000000001,6.900000000000002,792.7452,1861
2024-11-29 13:30:00,61.9,268.2075,3597,-5.300000000000001,5.700000000000001,7.100000000000001,829.6794,1858
2024-11-29 13:33:00,62.9,270.544,3597,-5.300000000000001,5.700000000000001,7.0,855.1694,1858
2024-11-29 13:36:00,63.8,273.0035,3597,-5.399999999999999,5.800000000000001,7.300000000000001,891.6745,1514
2024-11-29 13:39:00,64.9,274.4792,3597,-5.400000000000002,5.9,7.300000000000001,915.9825,1514
2024-11-29 13:42:00,65.9,275.34,3597,-5.5,6.0,7.5,921.1038,1515
2024-11-29 13:45:00,66.9,273.6183,3597,-5.600000000000001,6.199999999999999,7.600000000000001,946.3093,1515
2024-11-29 13:48:00,67.7,272.5116,3597,-5.599999999999998,6.199999999999999,7.599999999999998,947.6478,1515
2024-11-29 13:51:00,67.5,271.8967,3597,-5.600000000000001,6.1,7.600000000000001,950.8082,1515
2024-11-29 13:54:00,68.3,273.7413,3597,-5.800000000000001,6.199999999999999,7.699999999999999,969.539,1241
2024-11-29 13:57:00,69.1,275.463,3597,-5.800000000000001,6.199999999999999,7.800000000000001,998.9524,1241
2024-11-29 14:00:00,70.3,272.3886,3597,-5.899999999999999,6.299999999999999,7.899999999999999,1007.114,1241
2024-11-29 14:03:00,71.3,273.6183,3598,-5.900000000000002,6.4,7.900000000000002,1027.879,1241
2024-11-29 14:06:00,71.2,275.0941,3598,-5.800000000000001,6.300000000000001,8.0,1027.862,1241
2024-11-29 14:09:00,72.2,273.0035,3598,-6.0,6.4,8.100000000000001,1054.644,1241
2024-11-29 14:12:00,72.4,274.2332,3598,-6.0,6.5,8.2,1057.025,1241
2024-11-29 14:15:00,72.6,270.175,3598,-6.0,6.6000000000000005,8.099999999999998,1061.475,1241
2024-11-29 14:18:00,72.4,264.2723,3598,-6.0,6.5,8.0,1062.563,1228
2024-11-29 14:21:00,72.0,264.2723,3598,-5.900000000000002,6.5,8.0,1052.281,1241
2024-11-29 14:24:00,72.0,262.7966,3598,-6.0,6.7,8.0,1044.996,1228
2024-11-29 14:27:00,72.3,260.2141,3598,-5.800000000000001,6.7,8.0,1049.51,1228
2024-11-29 14:30:00,71.4,258.4925,3598,-5.900000000000002,6.6,8.0,1035.799,1228
2024-11-29 14:33:00,71.3,262.4277,3598,-5.800000000000001,6.7,7.899999999999999,1028.145,1228
2024-11-29 14:36:00,71.0,263.0425,3598,-5.899999999999999,6.6,7.899999999999999,1027.431,1228
2024-11-29 14:39:00,71.4,271.1588,3598,-5.899999999999999,6.5,7.899999999999999,1029.383,1241
2024-11-29 14:42:00,74.0,276.6927,3598,-6.0,6.4,8.2,1093.944,1232
2024-11-29 14:45:00,75.0,274.9711,3598,-6.300000000000001,6.5,8.399999999999999,1115.252,1232
2024-11-29 14:48:00,75.4,274.3562,3598,-6.199999999999999,6.6,8.299999999999997,1126.675,1232
2024-11-29 14:51:00,75.8,273.8643,3598,-6.199999999999999,6.6,8.299999999999997,1125.65,1231
2024-11-29 14:54:00,76.0,274.2332,3598,-6.199999999999999,6.6,8.3,1129.731,1231
2024-11-29 14:57:00,76.2,274.8481,3598,-6.199999999999999,6.699999999999999,8.400000000000002,1138.286,1231
2024-11-29 15:00:00,76.4,282.4725,3598,-6.099999999999998,6.3999999999999995,8.3,1139.927,1232
2024-11-29 15:03:00,77.2,274.2332,3599,-6.300000000000001,6.6,8.5,1164.843,1231
2024-11-29 15:06:00,77.6,273.7413,3599,-6.300000000000001,6.699999999999999,8.5,1169.415,1231
2024-11-29 15:09:00,76.2,265.502,3599,-6.300000000000001,6.8,8.400000000000002,1137.951,1231
2024-11-29 15:12:00,75.8,266.4858,3599,-6.100000000000001,6.8,8.3,1116.582,1231
2024-11-29 15:15:00,74.7,263.2885,3599,-6.200000000000003,6.8999999999999995,8.3,1102.533,1231
2024-11-29 15:18:00,75.0,266.8547,3599,-6.100000000000001,6.5,8.3,1112.369,1232
2024-11-29 15:21:00,75.2,270.0521,3599,-6.100000000000001,6.8,8.2,1107.922,1231
2024-11-29 15:24:00,74.8,268.5764,3599,-6.100000000000001,6.699999999999999,8.2,1110.283,1231
2024-11-29 15:27:00,76.4,278.5373,3599,-6.100000000000001,6.6,8.2,1142.908,1232
2024-11-29 15:30:00,77.6,273.7413,3599,-6.199999999999999,6.699999999999999,8.5,1161.719,1231
2024-11-29 15:33:00,75.8,267.3466,3599,-6.100000000000001,6.8,8.2,1131.989,1231
2024-11-29 15:36:00,75.4,274.2332,3599,-6.100000000000001,6.6,8.3,1134.322,1232
2024-11-29 15:39:00,76.8,274.1103,3599,-6.300000000000001,6.699999999999999,8.399999999999999,1145.985,1231
2024-11-29 15:42:00,77.4,274.9711,3599,-6.199999999999999,6.8,8.399999999999999,1148.591,1231
2024-11-29 15:45:00,77.5,273.4954,3599,-6.299999999999997,6.8,8.399999999999999,1166.518,1231
2024-11-29 15:48:00,77.6,277.3076,3599,-6.299999999999997,6.699999999999999,8.5,1167.141,1231
2024-11-29 15:51:00,76.8,271.8967,3599,-6.199999999999999,6.7,8.399999999999999,1146.744,1231
2024-11-29 15:54:00,76.6,279.3981,3599,-6.199999999999999,6.6,8.399999999999999,1147.913,1232
2024-11-29 15:57:00,78.7,280.013,3599,-6.300000000000001,6.6,8.600000000000001,1190.176,1231
2024-11-29 16:00:00,80.3,285.4239,3599,-6.400000000000002,6.5,8.7,1233.462,1880
2024-11-29 16:03:00,80.9,285.4239,3600,-6.5,6.699999999999999,8.8,1228.309,1880
2024-11-29 16:06:00,80.3,289.2361,3600,-6.5,6.5,8.7,1228.208,1880
2024-11-29 16:09:00,81.5,289.1131,3600,-6.5,6.6,8.8,1262.136,1880
2024-11-29 16:12:00,81.9,288.4983,3600,-6.5,6.699999999999999,8.8,1258.856,1880
2024-11-29 16:15:00,81.7,284.1942,3600,-6.5,6.699999999999999,8.8,1262.502,1880
2024-11-29 16:18:00,80.9,286.0388,3600,-6.600000000000001,6.699999999999999,8.900000000000002,1250.845,1880
2024-11-29 16:21:00,80.5,272.8805,3600,-6.5,6.8999999999999995,8.7,1224.535,1231
2024-11-29 16:24:00,78.6,272.8805,3600,-6.399999999999999,6.8999999999999995,8.599999999999998,1190.91,1231
2024-11-29 16:27:00,78.4,262.7966,3600,-6.300000000000001,6.799999999999999,8.5,1175.725,1231
2024-11-29 16:30:00,76.1,264.5182,3600,-6.099999999999998,6.8,8.3,1134.993,1228
2024-11-29 16:33:00,75.6,266.2399,3600,-6.0,6.6,8.2,1120.762,1228
2024-11-29 16:36:00,75.0,258.7384,3600,-6.099999999999998,6.8999999999999995,8.099999999999998,1099.869,1228
2024-11-29 16:39:00,74.2,262.1817,3600,-6.0,6.699999999999999,8.0,1092.298,1228
2024-11-29 16:42:00,74.6,260.3371,3600,-6.0,6.799999999999999,8.099999999999998,1101.24,1228
2024-11-29 16:45:00,74.6,263.7804,3600,-6.0,6.8999999999999995,8.099999999999998,1093.766,1228
2024-11-29 16:48:00,75.2,255.2951,3600,-6.099999999999998,6.699999999999999,8.2,1112.049,1228
2024-11-29 16:51:00,74.4,264.6412,3600,-6.0,6.6,8.100000000000001,1093.958,1228
2024-11-29 16:54:00,74.6,266.8547,3600,-6.100000000000001,6.699999999999999,8.2,1104.334,1228
2024-11-29 16:57:00,75.2,263.7804,3600,-6.100000000000001,6.699999999999999,8.2,1115.538,1228
2024-11-29 17:00:00,75.0,264.8871,3600,-6.199999999999999,6.699999999999999,8.2,1113.443,1231
2024-11-29 17:03:00,74.4,261.5668,3601,-6.0,6.699999999999999,8.100000000000001,1096.584,1228
2024-11-29 17:06:00,74.2,262.7966,3601,-6.100000000000001,6.8,8.100000000000001,1084.519,1228
2024-11-29 17:09:00,73.8,259.3533,3601,-5.900000000000002,6.699999999999999,8.0,1076.516,1228
2024-11-29 17:12:00,73.2,261.1979,3601,-6.0,6.8,8.0,1070.694,1228
2024-11-29 17:15:00,73.2,257.1397,3601,-6.0,6.8,8.0,1068.008,1228
2024-11-29 17:18:00,72.2,263.0425,3601,-5.900000000000002,6.8,7.900000000000002,1048.214,1228
2024-11-29 17:21:00,72.0,258.4925,3601,-5.800000000000001,6.8,7.900000000000002,1043.187,1228
2024-11-29 17:24:00,72.2,264.0263,3601,-5.900000000000002,6.6,7.900000000000002,1057.55,1228
2024-11-29 17:27:00,73.2,258.1235,3601,-5.900000000000002,6.699999999999999,8.0,1072.291,1228
2024-11-29 17:30:00,73.2,257.6317,3601,-5.899999999999999,6.8,8.0,1071.73,1228
2024-11-29 17:33:00,72.6,254.5573,3601,-5.799999999999997,6.699999999999999,8.0,1046.857,1228
2024-11-29 17:36:00,72.4,254.0654,3601,-5.899999999999999,6.8,7.899999999999999,1049.844,1228
2024-11-29 17:39:00,71.8,254.5573,3601,-5.799999999999997,6.699999999999999,7.799999999999997,1040.273,1228
2024-11-29 17:42:00,71.4,253.5735,3601,-5.899999999999999,6.6,7.799999999999997,1037.358,1228
2024-11-29 17:45:00,71.8,255.2951,3601,-5.799999999999997,6.699999999999999,7.799999999999997,1029.763,1228
2024-11-29 17:48:00,71.0,250.2532,3601,-5.799999999999997,6.8,7.799999999999997,1009.258,1639
2024-11-29 17:51:00,69.9,249.5153,3601,-5.699999999999999,6.699999999999999,7.599999999999998,997.3255,1639
2024-11-29 17:54:00,67.5,243.6125,3601,-5.5,6.7,7.399999999999999,957.6423,1639
2024-11-29 17:57:00,67.3,243.7355,3601,-5.699999999999999,6.7,7.600000000000001,953.197,1639
2024-11-29 18:00:00,78.4,254.5573,3601,-6.5,7.3,8.8,1180.795,1231
2024-11-29 18:03:00,73.8,242.8747,3602,-6.300000000000001,6.999999999999999,8.2,1048.534,1229
2024-11-29 18:06:00,67.9,231.0692,3602,-5.800000000000001,6.8999999999999995,7.700000000000003,929.828,1639
2024-11-29 18:09:00,64.9,225.1664,3602,-5.5,6.8,7.400000000000002,892.535,1637
2024-11-29 18:12:00,64.9,224.9204,3602,-5.399999999999999,6.699999999999999,7.300000000000001,894.5284,1637
2024-11-29 18:15:00,63.5,225.5353,3602,-5.400000000000002,6.7,7.200000000000003,873.0395,1637
2024-11-29 18:18:00,62.3,223.1988,3602,-5.200000000000003,6.7,7.0,853.0714,1637
2024-11-29 18:21:00,62.9,225.5353,3602,-5.300000000000001,6.6,7.099999999999998,854.7489,1637
2024-11-29 18:24:00,62.7,227.6259,3602,-5.400000000000002,6.6000000000000005,7.100000000000001,856.8274,1637
2024-11-29 18:27:00,62.9,232.5449,3602,-5.300000000000001,6.5,7.100000000000001,858.6516,1638
2024-11-29 18:30:00,63.1,234.2665,3602,-5.299999999999997,6.4,7.199999999999999,860.4446,1638
2024-11-29 18:33:00,62.5,227.5029,3602,-5.299999999999997,6.6000000000000005,7.099999999999998,855.1178,1637
2024-11-29 18:36:00,62.8,231.684,3602,-5.399999999999999,6.6,7.199999999999999,857.5174,1638
2024-11-29 18:39:00,63.1,233.6516,3602,-5.399999999999999,6.5,7.199999999999999,860.7376,1638
2024-11-29 18:42:00,62.1,238.2017,3602,-5.399999999999999,6.7,7.199999999999999,856.7018,1638
2024-11-29 18:45:00,63.1,231.0692,3602,-5.399999999999999,6.6,7.199999999999999,862.7005,1638
2024-11-29 18:48:00,62.3,224.0596,3602,-5.400000000000002,6.6000000000000005,7.200000000000003,849.9321,1637
2024-11-29 18:51:00,60.3,212.0081,3602,-5.200000000000003,6.6000000000000005,6.800000000000001,798.9447,1637
2024-11-29 18:54:00,59.7,217.296,3602,-5.0,6.6,6.800000000000001,799.3648,365
2024-11-29 18:57:00,58.8,209.3027,3602,-5.0,6.8,6.800000000000001,774.4146,366
2024-11-29 19:00:00,58.3,207.704,3602,-4.900000000000002,6.7,6.600000000000001,771.3575,366
2024-11-29 19:03:00,57.2,205.3675,3603,-4.899999999999999,6.8,6.5,761.2426,366
2024-11-29 19:06:00,57.5,198.235,3603,-5.0,6.7,6.600000000000001,756.7473,366
2024-11-29 19:09:00,56.6,203.1539,3603,-4.800000000000001,6.7,6.5,742.157,366
2024-11-29 19:12:00,56.9,209.9175,3603,-4.899999999999999,6.6,6.599999999999998,746.9269,366
2024-11-29 19:15:00,56.4,204.2607,3603,-4.799999999999997,6.6000000000000005,6.399999999999999,735.6506,366
2024-11-29 19:18:00,56.0,202.908,3603,-4.699999999999999,6.7,6.299999999999997,733.9567,366
2024-11-29 19:21:00,55.4,201.9242,3603,-4.800000000000001,6.800000000000001,6.399999999999999,726.1384,366
2024-11-29 19:24:00,55.8,203.5229,3603,-4.800000000000001,6.7,6.399999999999999,729.4592,366
2024-11-29 19:27:00,56.0,203.5229,3603,-4.699999999999999,6.7,6.399999999999999,732.4431,366
2024-11-29 19:30:00,55.8,201.6782,3603,-4.800000000000001,6.6000000000000005,6.400000000000002,728.1987,366
2024-11-29 19:33:00,54.8,196.7593,3603,-4.700000000000003,6.800000000000001,6.300000000000001,712.6142,359
2024-11-29 19:36:00,55.0,199.3417,3603,-4.700000000000003,6.6000000000000005,6.300000000000001,712.4684,366
2024-11-29 19:39:00,53.6,187.1672,3603,-4.699999999999999,6.800000000000001,6.199999999999999,688.7981,359
2024-11-29 19:42:00,52.6,193.5619,3603,-4.5,6.6000000000000005,6.099999999999998,680.8806,341
2024-11-29 19:45:00,52.5,192.4552,3603,-4.399999999999999,6.5,6.0,672.6542,341
2024-11-29 19:48:00,52.3,192.4552,3603,-4.5,6.4,6.100000000000001,671.8282,341
2024-11-29 19:51:00,52.3,201.1863,3603,-4.5,6.4,6.0,667.8786,341
2024-11-29 19:54:00,51.5,192.3322,3603,-4.5,6.4,6.0,663.0032,341
2024-11-29 19:57:00,51.5,198.8498,3603,-4.5,6.4,5.899999999999999,658.0049,341
2024-11-29 20:00:00,52.1,207.0891,3603,-4.5,6.300000000000001,6.0,660.671,1617
2024-11-29 20:03:00,52.1,203.7688,3604,-4.5,6.4,6.100000000000001,668.4435,341
2024-11-29 20:06:00,52.0,196.0214,3604,-4.5,6.5,6.0,662.5245,341
2024-11-29 20:09:00,51.3,187.7821,3604,-4.400000000000002,6.6000000000000005,5.900000000000002,644.9069,341
2024-11-29 20:12:00,51.1,186.7983,3604,-4.400000000000002,6.6000000000000005,6.0,650.64,341
2024-11-29 20:15:00,50.5,186.5524,3604,-4.300000000000001,6.6000000000000005,5.800000000000001,637.2465,342
2024-11-29 20:18:00,50.5,190.2416,3604,-4.200000000000003,6.499999999999999,5.800000000000001,643.2109,342
2024-11-29 20:21:00,50.1,196.1444,3604,-4.399999999999999,6.499999999999999,5.800000000000001,644.3683,341
2024-11-29 20:24:00,50.3,200.0796,3604,-4.300000000000001,6.4,5.899999999999999,648.9832,341
2024-11-29 20:27:00,50.8,208.6878,3604,-4.5,5.999999999999999,6.0,646.864,1616
2024-11-29 20:30:00,50.3,197.0052,3604,-4.400000000000002,6.199999999999999,5.900000000000002,631.7968,341
2024-11-29 20:33:00,50.5,197.0052,3604,-4.300000000000001,6.199999999999999,5.800000000000001,631.8836,341
2024-11-29 20:36:00,50.3,193.5619,3604,-4.399999999999999,6.300000000000001,5.899999999999999,629.2059,341
2024-11-29 20:39:00,50.3,195.7755,3604,-4.399999999999999,6.4,5.899999999999999,632.0235,341
2024-11-29 20:42:00,50.3,196.3903,3604,-4.399999999999999,6.300000000000001,5.899999999999999,632.4175,341
2024-11-29 20:45:00,49.9,187.7821,3604,-4.5,6.5,6.0,633.0223,341
2024-11-29 20:48:00,49.9,189.8727,3604,-4.5,6.4,6.0,626.2734,341
2024-11-29 20:51:00,50.7,199.9566,3604,-4.600000000000001,6.300000000000001,6.100000000000001,635.2582,341
2024-11-29 20:54:00,50.7,201.3093,3604,-4.5,6.300000000000001,6.100000000000001,637.386,341
2024-11-29 20:57:00,50.5,196.0214,3604,-4.5,6.199999999999999,6.100000000000001,632.8504,341
2024-11-29 21:00:00,50.2,189.2578,3604,-4.5,6.3999999999999995,6.099999999999998,634.2659,341
2024-11-29 21:03:00,49.7,184.5848,3605,-4.399999999999999,6.499999999999999,5.899999999999999,621.6111,341
2024-11-29 21:06:00,49.1,180.0347,3605,-4.399999999999999,6.499999999999999,5.800000000000001,610.8124,341
2024-11-30 13:21:00,41.7,185.6916,3605,-2.1999999999999993,2.3000000000000007,1.1000000000000014,627.8125,59
2024-11-30 13:24:00,55.9,257.0168,3605,-4.200000000000003,4.6,6.300000000000001,955.807,1757
2024-11-30 13:27:00,59.5,260.3371,3605,-4.700000000000003,5.3,6.100000000000001,945.0188,1844
2024-11-30 13:30:00,57.1,246.441,3605,-5.0,5.3,6.5,853.5568,1860
2024-11-30 13:33:00,56.3,244.5963,3605,-5.199999999999999,5.5,6.699999999999999,811.6179,1861
2024-11-30 13:36:00,59.3,251.6059,3605,-5.099999999999998,5.3999999999999995,7.0,847.6588,1861
2024-11-30 13:39:00,56.7,252.5897,3605,-5.0,5.3999999999999995,6.699999999999999,775.736,1861
2024-11-30 13:42:00,58.3,257.6317,3605,-5.100000000000001,5.3999999999999995,6.700000000000003,795.1654,1861
2024-11-30 13:45:00,59.9,257.5087,3605,-5.199999999999999,5.3999999999999995,7.0,826.8903,1861
2024-11-30 13:48:00,60.7,257.2627,3605,-5.299999999999997,5.6,7.0,826.6501,1861
2024-11-30 13:51:00,59.5,246.441,3605,-5.199999999999999,5.6,6.899999999999999,805.209,1861
2024-11-30 13:54:00,59.7,253.8194,3605,-5.100000000000001,5.499999999999999,6.900000000000002,805.9475,1861
2024-11-30 13:57:00,63.3,253.5735,3605,-5.399999999999999,5.800000000000001,7.300000000000001,871.4163,1641
2024-11-30 14:00:00,64.3,252.9586,3605,-5.5,6.0,7.400000000000002,888.7258,1641
2024-11-30 14:03:00,63.9,250.2532,3605,-5.5,5.9,7.400000000000002,885.0743,1641
2024-11-30 14:06:00,63.7,245.2112,3605,-5.399999999999999,6.0,7.300000000000001,882.472,1634
2024-11-30 14:09:00,63.8,255.2951,3605,-5.399999999999999,6.1,7.199999999999999,895.3638,1641
2024-11-30 14:12:00,65.2,246.195,3606,-5.599999999999998,6.0,7.5,908.1569,1640
2024-11-30 14:15:00,65.1,247.7937,3606,-5.600000000000001,6.1,7.400000000000002,908.41,1640
2024-11-30 14:18:00,64.7,239.6774,3606,-5.5,6.2,7.400000000000002,901.6157,1640
2024-11-30 14:21:00,62.3,233.6516,3606,-5.300000000000001,6.2,7.0,861.865,1638
2024-11-30 14:24:00,63.1,243.7355,3606,-5.300000000000001,6.1,7.099999999999998,870.7892,1634
2024-11-30 14:27:00,62.9,241.645,3606,-5.300000000000001,6.0,7.099999999999998,867.914,1634
2024-11-30 14:30:00,62.9,238.0787,3606,-5.300000000000001,6.0,7.100000000000001,864.0518,1634
2024-11-30 14:33:00,62.9,237.5868,3606,-5.300000000000001,6.0,7.099999999999998,864.4263,1634
2024-11-30 14:36:00,62.7,233.8976,3606,-5.300000000000001,6.1,7.100000000000001,861.4764,1634
2024-11-30 14:39:00,62.5,232.4219,3606,-5.200000000000003,6.199999999999999,7.0,861.3433,1636
2024-11-30 14:42:00,62.9,235.4962,3606,-5.300000000000001,6.0,7.100000000000001,863.2158,1634
2024-11-30 14:45:00,62.7,233.1597,3606,-5.300000000000001,6.1,7.100000000000001,861.7208,1634
2024-11-30 14:48:00,62.5,231.3151,3606,-5.200000000000003,6.3,7.0,861.8286,1636
2024-11-30 14:51:00,63.8,242.8747,3606,-5.400000000000002,6.1,7.200000000000003,888.7532,1634
2024-11-30 14:54:00,65.9,249.7613,3606,-5.700000000000003,6.199999999999999,7.5,918.8557,1640
2024-11-30 14:57:00,66.5,246.0721,3606,-5.700000000000003,6.299999999999999,7.5,934.7405,1640
2024-11-30 15:00:00,66.3,239.8003,3606,-5.600000000000001,6.3999999999999995,7.5,930.2579,1640
2024-11-30 15:03:00,66.5,240.4152,3606,-5.700000000000003,6.299999999999999,7.600000000000001,934.0296,1640
2024-11-30 15:06:00,66.3,245.2112,3606,-5.600000000000001,6.3,7.399999999999999,932.0722,1640
2024-11-30 15:09:00,66.5,249.0234,3606,-5.600000000000001,6.1,7.5,934.5134,1640
2024-11-30 15:12:00,66.0,245.8261,3607,-5.600000000000001,6.199999999999999,7.5,930.0383,1640
2024-11-30 15:15:00,66.0,246.5639,3607,-5.599999999999998,6.199999999999999,7.399999999999999,929.7905,1640
2024-11-30 15:18:00,65.9,239.3084,3607,-5.5,6.3,7.399999999999999,925.8452,1640
2024-11-30 15:21:00,65.9,239.9233,3607,-5.599999999999998,6.3,7.399999999999999,925.8539,1640
2024-11-30 15:24:00,66.3,245.9491,3607,-5.599999999999998,6.199999999999999,7.5,930.9386,1640
2024-11-30 15:27:00,67.9,250.2532,3607,-5.699999999999999,6.199999999999999,7.699999999999999,967.1857,1640
2024-11-30 15:30:00,67.7,237.4638,3607,-5.699999999999999,6.500000000000001,7.599999999999998,956.9224,1639
2024-11-30 15:33:00,66.7,235.9881,3607,-5.599999999999998,6.500000000000001,7.5,939.6713,1638
2024-11-30 15:36:00,65.3,231.684,3607,-5.5,6.500000000000001,7.399999999999999,917.3096,1638
2024-11-30 15:39:00,65.3,232.4219,3607,-5.400000000000002,6.299999999999999,7.300000000000001,916.3106,1638
2024-11-30 15:42:00,65.3,226.888,3607,-5.400000000000002,6.3999999999999995,7.199999999999999,897.8981,1638
2024-11-30 15:45:00,64.5,232.9138,3607,-5.400000000000002,6.3999999999999995,7.199999999999999,901.5797,1638
2024-11-30 15:48:00,64.7,239.9233,3607,-5.400000000000002,6.299999999999999,7.199999999999999,902.7049,1638
2024-11-30 15:51:00,64.3,229.4705,3607,-5.5,6.3,7.299999999999997,893.3634,1638
2024-11-30 15:54:00,64.3,229.3475,3607,-5.5,6.3,7.299999999999997,896.9629,1638
2024-11-30 15:57:00,64.1,232.6678,3607,-5.399999999999999,6.3999999999999995,7.199999999999999,893.6833,1638
2024-11-30 16:00:00,64.7,242.1369,3607,-5.5,6.199999999999999,7.299999999999997,906.3537,1640
2024-11-30 16:03:00,65.1,243.9815,3607,-5.599999999999998,6.199999999999999,7.299999999999997,912.2552,1640
2024-11-30 16:06:00,64.9,233.6516,3607,-5.399999999999999,6.299999999999999,7.299999999999997,903.6835,1638
2024-11-30 16:09:00,65.1,235.7422,3607,-5.5,6.299999999999999,7.299999999999997,908.598,1638
2024-11-30 16:12:00,64.9,233.2827,3608,-5.5,6.3999999999999995,7.299999999999997,904.1839,1638
2024-11-30 16:15:00,64.3,228.8556,3608,-5.399999999999999,6.3999999999999995,7.299999999999997,900.3748,1638
2024-11-30 16:18:00,63.7,228.3637,3608,-5.399999999999999,6.3,7.099999999999998,883.1905,1638
2024-11-30 16:21:00,63.5,223.3218,3608,-5.299999999999997,6.3999999999999995,7.099999999999998,868.14,1637
2024-11-30 16:24:00,63.7,238.6936,3608,-5.299999999999997,6.1,7.099999999999998,875.8423,1634
2024-11-30 16:27:00,62.9,227.7488,3608,-5.199999999999999,6.199999999999999,7.0,865.4191,1636
2024-11-30 16:30:00,62.5,222.5839,3608,-5.199999999999999,6.3,7.0,860.5714,1637
2024-11-30 16:33:00,62.5,225.9042,3608,-5.300000000000001,6.3,7.0,857.6676,1637
2024-11-30 16:36:00,62.7,228.9786,3608,-5.300000000000001,6.199999999999999,7.100000000000001,861.782,1638
2024-11-30 16:39:00,62.1,226.1502,3608,-5.199999999999999,6.3,7.0,854.8401,1636
2024-11-30 16:42:00,62.9,229.4705,3608,-5.300000000000001,6.199999999999999,7.100000000000001,860.8004,1638
2024-11-30 16:45:00,62.5,226.1502,3608,-5.300000000000001,6.299999999999999,7.100000000000001,859.5954,1637
2024-11-30 16:48:00,61.7,220.1244,3608,-5.100000000000001,6.5,6.900000000000002,846.4924,1637
2024-11-30 16:51:00,61.5,219.3866,3608,-5.100000000000001,6.3999999999999995,6.900000000000002,846.1885,1637
2024-11-30 16:54:00,60.5,214.7135,3608,-5.100000000000001,6.3999999999999995,6.800000000000001,832.4548,365
2024-11-30 16:57:00,59.7,212.8689,3608,-5.0,6.3999999999999995,6.700000000000003,815.0811,365
2024-11-30 17:00:00,59.2,209.6716,3608,-4.900000000000002,6.3999999999999995,6.600000000000001,800.9863,365
2024-11-30 17:03:00,57.1,203.7688,3608,-4.800000000000001,6.3,6.399999999999999,778.5163,1617
2024-11-30 17:06:00,56.6,207.2121,3608,-4.800000000000001,6.2,6.300000000000001,768.8998,1617
2024-11-30 17:09:00,56.0,211.3932,3608,-4.699999999999999,6.1,6.300000000000001,759.0566,1617
2024-11-30 17:12:00,55.9,213.2378,3609,-4.699999999999999,6.1,6.300000000000001,758.1121,1617
2024-11-30 17:15:00,55.9,204.7526,3609,-4.699999999999999,6.0,6.199999999999999,750.1309,1617
2024-11-30 17:18:00,55.8,211.7622,3609,-4.699999999999999,6.199999999999999,6.299999999999997,745.6215,1617
2024-11-30 17:21:00,54.8,195.7755,3609,-4.299999999999997,6.199999999999999,5.899999999999999,725.9259,343
2024-11-30 17:24:00,54.6,233.8976,3609,-4.5,6.199999999999999,6.100000000000001,742.3625,387
2024-11-30 17:27:00,57.3,230.7002,3609,-4.899999999999999,5.7,6.399999999999999,761.5256,380
2024-11-30 17:30:00,52.6,209.9175,3609,-4.400000000000002,5.8,5.5,684.7939,1616
2024-12-02 07:54:00,43.7,228.3637,3609,-2.3999999999999986,3.0999999999999996,3.5,740.6223,78
2024-12-02 07:57:00,55.2,207.2121,3609,-3.8000000000000007,5.8999999999999995,5.100000000000001,861.4328,483
2024-12-02 08:00:00,49.7,212.8689,3609,-3.6999999999999993,5.200000000000001,4.600000000000001,690.3823,480
2024-12-02 08:03:00,46.0,220.0014,3609,-3.3000000000000007,4.9,4.599999999999998,611.9481,984
2024-12-02 08:06:00,50.9,255.6641,3609,-3.6999999999999993,5.000000000000001,5.299999999999997,691.1613,551
2024-12-02 08:09:00,56.2,264.8871,3609,-4.100000000000001,5.2,5.900000000000002,758.1961,1850
2024-12-02 08:12:00,58.7,262.0587,3609,-4.400000000000002,5.3,6.0,794.1349,1845
2024-12-02 08:15:00,59.5,266.7318,3609,-4.5,5.5,6.100000000000001,795.8806,1854
2024-12-02 08:18:00,59.5,263.7804,3609,-4.5,5.4,6.199999999999999,794.8691,1854
2024-12-02 08:21:00,58.9,258.1235,3609,-4.300000000000001,5.3,6.0,789.4911,1852
2024-12-02 08:24:00,59.7,256.4019,3609,-4.300000000000001,5.5,6.0,801.1409,1852
2024-12-02 08:27:00,59.3,260.2141,3609,-4.300000000000001,5.4,5.900000000000002,795.8245,1852
2024-12-02 08:30:00,60.9,257.7546,3609,-4.400000000000002,5.6,6.100000000000001,827.6253,1854
2024-12-02 08:33:00,60.5,249.7613,3610,-4.5,5.6000000000000005,6.100000000000001,819.6462,1699
2024-12-02 08:36:00,60.7,262.7966,3610,-4.399999999999999,5.5,6.100000000000001,827.5211,1854
2024-12-02 08:39:00,61.1,262.1817,3610,-4.399999999999999,5.4,6.099999999999998,830.7758,1853
2024-12-02 08:42:00,61.5,259.1074,3610,-4.5,5.5,6.199999999999999,837.0682,1854
2024-12-02 08:45:00,61.3,260.583,3610,-4.399999999999999,5.4,6.099999999999998,835.7779,1853
2024-12-02 08:48:00,60.9,252.7127,3610,-4.300000000000001,5.6000000000000005,6.0,828.0968,1688
2024-12-02 08:51:00,60.7,244.1044,3610,-4.300000000000001,5.7,6.0,824.1737,1690
2024-12-02 08:54:00,60.3,241.645,3610,-4.300000000000001,5.7,5.899999999999999,819.0861,1623
2024-12-02 08:57:00,60.7,248.9005,3610,-4.299999999999997,5.699999999999999,6.0,826.8231,1698
2024-12-02 09:00:00,60.9,248.9005,3610,-4.299999999999997,5.699999999999999,6.0,829.3481,1698
2024-12-02 09:03:00,62.9,248.6545,3610,-4.400000000000002,5.800000000000001,6.199999999999999,862.2947,1708
2024-12-02 09:06:00,62.7,247.1788,3610,-4.5,5.800000000000001,6.199999999999999,862.3046,1698
2024-12-02 09:09:00,62.3,239.8003,3610,-4.399999999999999,5.9,6.099999999999998,859.5844,1620
2024-12-02 09:12:00,62.4,246.195,3610,-4.5,5.9,6.099999999999998,862.7267,1698
2024-12-02 09:15:00,62.5,249.7613,3610,-4.400000000000002,5.800000000000001,6.100000000000001,864.0408,1698
2024-12-02 09:18:00,63.7,255.0492,3610,-4.600000000000001,5.6,6.300000000000001,880.8529,1873
2024-12-02 09:21:00,63.7,255.91,3610,-4.5,5.699999999999999,6.199999999999999,881.3241,1708
2024-12-02 09:24:00,65.3,259.7222,3610,-4.699999999999999,5.699999999999999,6.399999999999999,914.1971,1873
2024-12-02 09:27:00,65.3,259.7222,3610,-4.599999999999998,5.699999999999999,6.299999999999997,912.0248,1873
2024-12-02 09:30:00,64.7,253.9424,3610,-4.599999999999998,5.799999999999999,6.299999999999997,901.8254,1697
