Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-02 09:33:00,65.1,264.8871,3611,-4.600000000000001,5.699999999999999,6.400000000000002,911.2984,1873
2024-12-02 09:36:00,67.7,284.0712,3611,-4.800000000000001,5.6,6.600000000000001,984.8572,1836
2024-12-02 09:39:00,72.6,292.0645,3611,-5.099999999999998,5.700000000000001,7.0,1068.901,1460
2024-12-02 09:42:00,75.4,308.1742,3611,-5.199999999999999,5.700000000000001,6.899999999999999,1130.224,1491
2024-12-02 09:45:00,70.3,276.5697,3611,-4.700000000000003,5.199999999999999,6.100000000000001,1083.368,1872
2024-12-02 09:48:00,64.1,242.7518,3611,-4.300000000000001,5.799999999999999,5.899999999999999,857.8476,1620
2024-12-02 09:51:00,60.7,211.3932,3611,-3.6999999999999993,5.8999999999999995,5.300000000000001,815.564,534
2024-12-02 09:54:00,60.3,222.4609,3611,-4.0,6.199999999999999,5.599999999999998,815.4493,398
2024-12-02 09:57:00,56.7,210.7784,3611,-3.5,6.2,5.0,767.9717,926
2024-12-02 10:00:00,54.8,207.2121,3611,-3.5,5.9,4.900000000000002,741.8419,477
2024-12-02 10:03:00,53.3,208.5648,3611,-3.3999999999999986,5.8,4.699999999999999,710.3879,855
2024-12-02 10:06:00,52.9,208.4418,3611,-3.3000000000000007,5.8,4.700000000000003,703.5451,855
2024-12-02 10:09:00,52.4,195.1606,3611,-3.3000000000000007,5.8,4.699999999999999,689.5985,852
2024-12-02 10:12:00,51.3,188.151,3611,-3.3000000000000007,5.9,4.600000000000001,677.1647,959
2024-12-02 10:15:00,49.7,249.8843,3611,-3.1000000000000014,5.7,4.5,683.5135,823
2024-12-02 10:18:00,55.8,256.5249,3611,-3.8000000000000007,4.9,5.300000000000001,740.5154,551
2024-12-02 10:21:00,56.3,256.033,3611,-4.199999999999999,5.2,5.800000000000001,758.0346,1758
2024-12-02 10:24:00,58.3,255.91,3611,-4.599999999999998,5.3999999999999995,6.199999999999999,779.5657,1700
2024-12-02 10:27:00,59.1,263.7804,3611,-4.600000000000001,5.5,6.300000000000001,800.829,1854
2024-12-02 10:30:00,61.9,263.2885,3611,-4.600000000000001,5.699999999999999,6.399999999999999,843.0135,1873
2024-12-02 10:33:00,63.2,271.6508,3612,-4.700000000000003,5.6,6.5,890.5704,1866
2024-12-02 10:36:00,65.9,275.0941,3612,-4.899999999999999,5.3999999999999995,6.799999999999997,922.38,1443
2024-12-02 10:39:00,67.3,278.7833,3612,-5.099999999999998,5.6,6.899999999999999,954.7111,1456
2024-12-02 10:42:00,67.7,282.3495,3612,-5.100000000000001,5.699999999999999,6.900000000000002,965.9722,1456
2024-12-02 10:45:00,68.5,280.9968,3612,-5.0,5.699999999999999,6.900000000000002,979.6442,1456
2024-12-02 10:48:00,68.7,278.7833,3612,-5.0,5.699999999999999,7.0,976.5435,1456
2024-12-02 10:51:00,68.5,277.1846,3612,-4.900000000000002,5.6,6.900000000000002,979.1682,1871
2024-12-02 10:54:00,68.7,277.9225,3612,-5.199999999999999,5.6,7.0,980.3932,1456
2024-12-02 10:57:00,69.0,279.89,3612,-5.099999999999998,5.699999999999999,7.0,986.7597,1456
2024-12-02 11:00:00,69.6,281.2428,3612,-5.100000000000001,5.699999999999999,7.100000000000001,996.783,1456
2024-12-02 11:03:00,69.3,277.7995,3612,-4.600000000000001,5.799999999999999,6.5,997.3986,1833
2024-12-02 11:06:00,69.3,284.686,3612,-4.599999999999998,5.699999999999999,6.5,1003.982,1831
2024-12-02 11:09:00,70.8,287.1455,3612,-4.800000000000001,5.699999999999999,6.699999999999999,1024.552,1837
2024-12-02 11:12:00,71.3,290.3429,3612,-4.899999999999999,5.699999999999999,6.800000000000001,1043.812,1454
2024-12-02 11:15:00,72.0,285.5469,3612,-4.800000000000001,5.9,6.800000000000001,1056.986,1838
2024-12-02 11:18:00,72.2,283.9482,3612,-5.0,5.9,6.899999999999999,1064.991,1458
2024-12-02 11:21:00,73.0,290.7118,3612,-5.0,5.9,7.0,1076.111,1458
2024-12-02 11:24:00,73.4,287.0226,3612,-5.0,6.0,7.0,1087.505,1458
2024-12-02 11:27:00,73.2,281.1198,3612,-4.899999999999999,6.0,7.0,1082.765,1521
2024-12-02 11:30:00,73.4,282.2266,3612,-5.0,6.0,7.0,1080.752,1458
2024-12-02 11:33:00,73.0,285.1779,3613,-5.0,6.0,7.0,1078.444,1458
2024-12-02 11:36:00,73.0,287.2685,3613,-5.0,5.9,7.0,1084.997,1458
2024-12-02 11:39:00,72.4,285.9158,3613,-4.5,5.800000000000001,6.399999999999999,1073.355,1832
2024-12-02 11:42:00,72.2,288.9902,3613,-4.399999999999999,5.800000000000001,6.399999999999999,1071.504,1832
2024-12-02 11:45:00,72.0,291.5726,3613,-4.5,5.6000000000000005,6.399999999999999,1076.093,1819
2024-12-02 11:48:00,74.2,292.3105,3613,-4.900000000000002,5.9,6.900000000000002,1115.124,1838
2024-12-02 11:51:00,70.6,263.6574,3613,-5.100000000000001,6.4,7.0,1021.252,1327
2024-12-02 11:54:00,72.8,286.4077,3613,-5.199999999999999,6.0,7.100000000000001,1069.332,1458
2024-12-02 11:57:00,72.0,265.1331,3613,-5.200000000000003,6.2,7.100000000000001,1063.547,1643
2024-12-02 12:00:00,68.9,253.9424,3613,-5.0,6.1000000000000005,6.800000000000001,991.7135,1303
2024-12-02 12:03:00,64.5,244.5963,3613,-4.600000000000001,6.3,6.400000000000002,888.1122,1296
2024-12-02 12:06:00,62.9,242.7518,3613,-4.5,6.3,6.200000000000003,867.4583,372
2024-12-02 12:09:00,64.2,258.1235,3613,-4.600000000000001,6.0,6.400000000000002,889.5687,1697
2024-12-02 12:12:00,66.0,268.8223,3613,-4.699999999999999,5.9,6.599999999999998,936.9489,1876
2024-12-02 12:15:00,69.0,279.2752,3613,-4.800000000000001,5.8,6.899999999999999,989.9781,1836
2024-12-02 12:18:00,67.3,250.991,3613,-4.800000000000001,6.3,6.699999999999999,962.3204,1299
2024-12-02 12:21:00,65.5,250.7451,3613,-4.599999999999998,6.3999999999999995,6.399999999999999,900.543,1289
2024-12-02 12:24:00,64.5,251.9748,3613,-4.599999999999998,6.1,6.399999999999999,913.118,1289
2024-12-02 12:27:00,64.8,243.1207,3613,-4.600000000000001,6.199999999999999,6.400000000000002,905.8699,1296
2024-12-02 12:30:00,65.3,246.441,3613,-4.700000000000003,6.4,6.5,921.3027,1296
2024-12-02 12:33:00,65.9,240.9071,3614,-4.700000000000003,6.5,6.5,930.6917,1296
2024-12-02 12:36:00,66.8,233.2827,3614,-4.700000000000003,6.7,6.600000000000001,954.4814,1408
2024-12-02 12:39:00,66.4,238.5706,3614,-4.700000000000003,6.8,6.600000000000001,940.3979,1408
2024-12-02 12:42:00,67.0,241.522,3614,-4.700000000000003,6.6,6.600000000000001,954.4525,1409
2024-12-02 12:45:00,69.0,249.2694,3614,-4.800000000000001,6.3999999999999995,6.800000000000001,998.9841,1299
2024-12-02 12:48:00,70.4,242.9977,3614,-4.900000000000002,6.8999999999999995,6.900000000000002,1024.736,1371
2024-12-02 12:51:00,71.8,259.3533,3614,-5.100000000000001,6.799999999999999,7.100000000000001,1045.745,1329
2024-12-02 12:54:00,73.8,260.2141,3614,-5.200000000000003,6.699999999999999,7.200000000000003,1089.101,1267
2024-12-02 12:57:00,76.8,266.3629,3614,-5.400000000000002,6.700000000000001,7.400000000000002,1160.911,1239
2024-12-02 13:00:00,78.0,267.7156,3614,-5.5,6.700000000000001,7.600000000000001,1190.515,1239
2024-12-02 13:03:00,78.5,271.6508,3614,-5.600000000000001,6.9,7.700000000000003,1204.413,1236
2024-12-02 13:06:00,79.1,276.3238,3614,-5.600000000000001,6.800000000000001,7.800000000000001,1201.178,1236
2024-12-02 13:09:00,80.3,279.6441,3614,-5.699999999999999,6.6,7.899999999999999,1229.693,1236
2024-12-02 13:12:00,80.9,276.0778,3614,-5.599999999999998,6.699999999999999,7.899999999999999,1248.206,1236
2024-12-02 13:15:00,80.9,272.2656,3614,-5.699999999999999,7.0,7.899999999999999,1251.885,1236
2024-12-02 13:18:00,80.9,265.8709,3614,-5.699999999999999,7.0,7.800000000000001,1243.877,1236
2024-12-02 13:21:00,80.7,270.0521,3614,-5.699999999999999,7.1,7.900000000000002,1246.044,1236
2024-12-02 13:24:00,81.1,273.8643,3614,-5.699999999999999,6.799999999999999,7.900000000000002,1249.544,1236
2024-12-02 13:27:00,81.3,280.259,3614,-5.699999999999999,6.8999999999999995,8.100000000000001,1263.727,1236
2024-12-02 13:30:00,82.3,282.7184,3614,-5.800000000000001,6.8,8.0,1285.645,1236
2024-12-02 13:33:00,82.4,277.4306,3615,-5.800000000000001,6.800000000000001,8.0,1266.452,1236
2024-12-02 13:36:00,81.5,279.1522,3615,-5.700000000000003,6.800000000000001,7.900000000000002,1268.058,1236
2024-12-02 13:39:00,80.9,270.7899,3615,-5.700000000000003,6.700000000000001,7.900000000000002,1264.955,1236
2024-12-02 13:42:00,80.8,265.748,3615,-5.700000000000003,6.9,7.900000000000002,1242.724,1237
2024-12-02 13:45:00,80.5,269.9291,3615,-5.600000000000001,7.0,7.900000000000002,1238.779,1236
2024-12-02 13:48:00,81.1,274.3562,3615,-5.700000000000003,6.7,8.0,1251.565,1236
2024-12-02 13:51:00,81.5,272.8805,3615,-5.700000000000003,6.9,7.900000000000002,1259.118,1236
2024-12-02 13:54:00,80.1,253.5735,3615,-5.600000000000001,7.1000000000000005,7.699999999999999,1223.936,1248
2024-12-02 13:57:00,77.5,250.991,3615,-5.400000000000002,7.1000000000000005,7.5,1162.05,1249
2024-12-02 14:00:00,76.6,248.5315,3615,-5.400000000000002,7.0,7.400000000000002,1146.175,1249
2024-12-02 14:03:00,77.0,256.2789,3615,-5.300000000000001,7.0,7.399999999999999,1160.65,1249
2024-12-02 14:06:00,77.2,235.0043,3615,-5.399999999999999,7.199999999999999,7.399999999999999,1164.106,1353
2024-12-02 14:09:00,72.9,238.6936,3615,-4.900000000000002,7.0,6.900000000000002,1070.047,1371
2024-12-02 14:12:00,72.0,236.3571,3615,-4.700000000000003,7.1,6.700000000000003,1051.634,1381
2024-12-02 14:15:00,73.0,237.2179,3615,-4.899999999999999,7.1,6.899999999999999,1091.797,1381
2024-12-02 14:18:00,73.0,236.9719,3615,-4.900000000000002,7.3999999999999995,6.800000000000001,1076.909,1381
2024-12-02 14:21:00,73.4,240.9071,3615,-5.0,7.300000000000001,6.899999999999999,1099.687,1371
2024-12-02 14:24:00,75.2,241.276,3615,-5.0,7.200000000000001,7.100000000000001,1130.671,1371
2024-12-02 14:27:00,75.0,244.8423,3615,-5.099999999999998,7.2,7.099999999999998,1123.924,1373
2024-12-02 14:30:00,75.8,249.6383,3615,-5.199999999999999,7.1000000000000005,7.300000000000001,1140.595,1373
2024-12-02 14:33:00,76.0,248.6545,3616,-5.100000000000001,7.200000000000001,7.199999999999999,1139.619,1373
2024-12-02 14:36:00,75.8,248.2856,3616,-5.199999999999999,7.200000000000001,7.199999999999999,1138.625,1373
2024-12-02 14:39:00,75.0,247.6707,3616,-5.199999999999999,7.200000000000001,7.199999999999999,1136.551,1373
2024-12-02 14:42:00,75.2,248.2856,3616,-5.099999999999998,7.200000000000001,7.199999999999999,1127.372,1373
2024-12-02 14:45:00,75.2,249.6383,3616,-5.099999999999998,7.2,7.099999999999998,1125.571,1373
2024-12-02 14:48:00,75.2,252.9586,3616,-5.099999999999998,7.0,7.099999999999998,1120.637,1373
2024-12-02 14:51:00,74.8,255.0492,3616,-5.099999999999998,6.9,7.199999999999999,1131.199,1373
2024-12-02 14:54:00,75.0,255.1722,3616,-5.099999999999998,6.9,7.099999999999998,1124.405,1373
2024-12-02 14:57:00,75.0,259.9682,3616,-5.0,6.9,7.099999999999998,1129.905,1329
2024-12-02 15:00:00,76.4,273.2494,3616,-5.199999999999999,6.7,7.299999999999997,1156.567,1268
2024-12-02 15:03:00,74.2,265.502,3616,-4.699999999999999,6.500000000000001,6.599999999999998,1123.41,1313
2024-12-02 15:06:00,71.2,266.2399,3616,-4.5,6.1000000000000005,6.299999999999997,1085.874,1829
2024-12-02 15:09:00,69.1,247.1788,3616,-4.599999999999998,7.200000000000001,5.899999999999999,795.9222,1408
2024-12-02 15:12:00,71.2,242.9977,3616,-4.399999999999999,6.9,6.199999999999999,1039.452,324
2024-12-02 15:15:00,71.4,246.195,3616,-4.399999999999999,6.700000000000001,6.199999999999999,1051.536,1339
2024-12-02 15:18:00,72.2,243.9815,3616,-4.5,6.800000000000001,6.599999999999998,1072.241,1409
2024-12-02 15:21:00,72.3,249.1464,3616,-4.700000000000003,6.800000000000001,6.5,1070.893,1298
2024-12-02 15:24:00,72.0,243.6125,3616,-4.600000000000001,6.9,6.5,1072.188,1409
2024-12-02 15:27:00,71.6,241.0301,3616,-4.5,7.1,6.5,1067.798,1407
2024-12-02 15:30:00,71.6,244.2274,3616,-4.5,6.8999999999999995,6.400000000000002,1066.641,1409
2024-12-02 15:33:00,71.4,238.5706,3617,-4.5,6.700000000000001,6.400000000000002,1064.268,1409
2024-12-02 15:36:00,71.8,242.9977,3617,-4.699999999999999,7.000000000000001,6.599999999999998,1076.614,1408
2024-12-02 15:39:00,72.2,246.5639,3617,-4.800000000000001,6.9,6.699999999999999,1076.552,1371
2024-12-02 15:42:00,72.6,250.4991,3617,-4.800000000000001,6.699999999999999,6.700000000000003,1073.556,1298
2024-12-02 15:45:00,72.8,249.1464,3617,-4.800000000000001,6.799999999999999,6.700000000000003,1083.678,1298
2024-12-02 15:48:00,73.0,244.7193,3617,-4.800000000000001,6.8999999999999995,6.800000000000001,1074.725,1371
2024-12-02 15:51:00,72.8,244.9653,3617,-4.699999999999999,6.699999999999999,6.699999999999999,1084.941,1409
2024-12-02 15:54:00,72.8,241.0301,3617,-4.799999999999997,7.199999999999999,6.699999999999999,1097.408,1381
2024-12-02 15:57:00,73.6,244.3504,3617,-4.800000000000001,7.1,6.800000000000001,1094.582,1371
2024-12-02 16:00:00,73.4,241.645,3617,-4.800000000000001,6.999999999999999,6.800000000000001,1095.479,1371
2024-12-02 16:03:00,73.4,237.5868,3617,-4.800000000000001,7.299999999999999,6.800000000000001,1092.489,1381
2024-12-02 16:06:00,73.2,241.276,3617,-4.699999999999999,6.999999999999999,6.699999999999999,1090.439,1406
2024-12-02 16:09:00,73.4,241.0301,3617,-4.800000000000001,7.1,6.699999999999999,1100.797,1406
2024-12-02 16:12:00,73.6,243.1207,3617,-4.800000000000001,6.8999999999999995,6.800000000000001,1096.414,1371
2024-12-02 16:15:00,73.4,235.0043,3617,-4.800000000000001,7.299999999999999,6.800000000000001,1096.042,1381
2024-12-02 16:18:00,72.8,230.8232,3617,-4.700000000000003,7.199999999999999,6.700000000000003,1082.949,1381
2024-12-02 16:21:00,71.8,230.4543,3617,-4.600000000000001,7.299999999999999,6.600000000000001,1051.109,1382
2024-12-02 16:24:00,75.0,249.5153,3617,-4.900000000000002,6.999999999999999,6.900000000000002,1122.375,1371
2024-12-02 16:27:00,75.4,250.2532,3617,-5.0,7.1,6.900000000000002,1119.785,1373
2024-12-02 16:30:00,75.0,253.4505,3617,-4.900000000000002,6.9,6.900000000000002,1129.558,1371
2024-12-02 16:33:00,74.8,250.991,3618,-5.0,7.0,6.900000000000002,1119.199,1371
2024-12-02 16:36:00,75.2,259.9682,3618,-4.900000000000002,6.800000000000001,6.900000000000002,1127.891,1329
2024-12-02 16:39:00,75.2,253.4505,3618,-4.899999999999999,6.9,6.800000000000001,1127.269,1371
2024-12-02 16:42:00,74.4,247.3018,3618,-4.900000000000002,7.0,6.900000000000002,1119.165,1371
2024-12-02 16:45:00,74.0,248.4086,3618,-4.900000000000002,7.0,6.800000000000001,1116.812,1371
2024-12-02 16:48:00,74.2,245.5801,3618,-4.900000000000002,7.1000000000000005,6.800000000000001,1104.516,1371
2024-12-02 16:51:00,73.8,248.0396,3618,-4.800000000000001,6.800000000000001,6.800000000000001,1102.984,1371
2024-12-02 16:54:00,72.2,237.3409,3618,-4.800000000000001,7.1000000000000005,6.700000000000003,1065.698,1381
2024-12-02 16:57:00,73.0,244.3504,3618,-4.800000000000001,7.0,6.700000000000003,1084.521,1371
2024-12-02 17:00:00,73.0,243.9815,3618,-4.900000000000002,7.000000000000001,6.700000000000003,1080.924,1371
2024-12-02 17:03:00,72.0,247.4248,3618,-4.800000000000001,6.9,6.700000000000003,1075.856,1371
2024-12-02 17:06:00,72.6,243.1207,3618,-4.800000000000001,6.9,6.700000000000003,1064.05,1371
2024-12-02 17:09:00,71.0,236.726,3618,-4.600000000000001,7.1000000000000005,6.5,1032.258,1407
2024-12-02 17:12:00,70.4,239.9233,3618,-4.600000000000001,6.9,6.5,1029.757,1409
2024-12-02 17:15:00,71.2,243.7355,3618,-4.700000000000003,6.800000000000001,6.600000000000001,1043.562,1409
2024-12-02 17:18:00,70.4,238.5706,3618,-4.600000000000001,6.9,6.600000000000001,1030.755,1409
2024-12-02 17:21:00,70.6,241.276,3618,-4.700000000000003,6.9,6.5,1022.951,1408
2024-12-02 17:24:00,70.4,236.1111,3618,-4.600000000000001,7.000000000000001,6.5,1023.631,1407
2024-12-02 17:27:00,69.6,236.603,3618,-4.5,6.9,6.400000000000002,1010.108,1407
2024-12-02 17:30:00,69.4,241.1531,3618,-4.5,6.800000000000001,6.5,1019.493,1409
2024-12-02 17:33:00,71.0,238.2017,3619,-4.700000000000003,6.700000000000001,6.5,1040.127,1409
2024-12-02 17:36:00,71.4,238.0787,3619,-4.700000000000003,7.1000000000000005,6.600000000000001,1044.87,1381
2024-12-02 17:39:00,70.8,229.8394,3619,-4.600000000000001,7.2,6.5,1009.358,1407
2024-12-02 17:42:00,68.9,244.8423,3619,-4.5,7.2,6.400000000000002,998.8501,1407
2024-12-02 17:45:00,69.8,226.888,3619,-4.600000000000001,6.9,6.5,1009.356,1403
2024-12-02 17:48:00,68.5,228.8556,3619,-4.5,7.0,6.300000000000001,987.698,390
2024-12-02 17:51:00,65.3,222.5839,3619,-4.300000000000001,7.4,6.0,905.1815,388
2024-12-02 17:54:00,65.1,220.6163,3619,-4.200000000000003,7.0,6.0,903.2167,389
2024-12-02 17:57:00,66.9,221.4771,3619,-4.399999999999999,7.0,6.199999999999999,947.8474,390
2024-12-02 18:00:00,66.0,227.134,3619,-4.399999999999999,7.4,6.199999999999999,920.9596,388
2024-12-02 18:03:00,65.9,231.4381,3619,-4.300000000000001,7.199999999999999,6.099999999999998,945.1801,463
2024-12-02 18:06:00,66.9,213.3608,3619,-4.400000000000002,7.1,6.199999999999999,941.2034,388
2024-12-02 18:09:00,65.9,221.8461,3619,-4.300000000000001,7.3,6.100000000000001,925.1234,388
2024-12-02 18:12:00,66.0,218.5257,3619,-4.399999999999999,7.1,6.199999999999999,932.2276,388
2024-12-02 18:15:00,64.9,216.5582,3619,-4.299999999999997,7.199999999999999,6.099999999999998,910.7661,388
2024-12-02 18:18:00,65.3,221.2312,3619,-4.399999999999999,7.1,6.099999999999998,931.3094,388
2024-12-02 18:21:00,72.4,250.991,3619,-4.5,6.6,6.799999999999997,1100.925,1339
2024-12-02 18:24:00,77.4,258.3695,3619,-5.399999999999999,7.199999999999999,7.599999999999998,1168.626,1248
2024-12-02 18:27:00,77.9,247.7937,3619,-5.5,7.0,7.699999999999999,1184.085,1250
2024-12-02 18:30:00,77.8,253.5735,3619,-5.5,7.2,7.600000000000001,1188.877,1248
2024-12-02 18:33:00,77.5,248.6545,3620,-5.5,7.199999999999999,7.5,1182.331,1250
2024-12-02 18:36:00,76.0,241.522,3620,-5.399999999999999,7.3,7.399999999999999,1123.358,1353
2024-12-02 18:39:00,75.0,255.2951,3620,-5.199999999999999,7.1,7.300000000000001,1129.347,1373
2024-12-02 18:42:00,75.6,241.522,3620,-5.300000000000001,7.1,7.300000000000001,1129.079,1353
2024-12-02 18:45:00,74.0,236.2341,3620,-5.199999999999999,7.0,7.199999999999999,1107.052,1353
2024-12-02 18:48:00,73.2,240.0463,3620,-5.099999999999998,7.2,7.099999999999998,1084.085,1353
2024-12-02 18:51:00,72.6,236.3571,3620,-5.099999999999998,6.9,7.0,1057.735,1358
2024-12-02 18:54:00,72.0,232.5449,3620,-5.0,7.1000000000000005,6.900000000000002,1052.735,1352
2024-12-02 18:57:00,73.8,248.9005,3620,-5.199999999999999,6.9,7.100000000000001,1100.792,1358
2024-12-02 19:00:00,73.0,232.0529,3620,-5.199999999999999,7.1,7.100000000000001,1082.972,1352
2024-12-02 19:03:00,72.0,230.0854,3620,-5.100000000000001,7.2,6.900000000000002,1021.371,1352
2024-12-02 19:06:00,71.0,239.0625,3620,-5.0,7.0,6.800000000000001,1029.121,1371
2024-12-02 19:09:00,69.8,225.6583,3620,-4.899999999999999,6.9,6.800000000000001,1002.459,367
2024-12-02 19:12:00,70.4,221.8461,3620,-4.899999999999999,7.0,6.899999999999999,1019.516,367
2024-12-02 19:15:00,69.3,230.8232,3620,-4.899999999999999,7.0,6.699999999999999,1000.458,367
2024-12-02 19:18:00,69.1,218.2798,3620,-4.800000000000001,7.2,6.599999999999998,994.7289,369
2024-12-02 19:21:00,68.7,214.4676,3620,-4.800000000000001,7.0,6.599999999999998,970.3013,369
2024-12-02 19:24:00,67.7,234.3895,3620,-4.699999999999999,7.3,6.5,954.0103,1381
2024-12-02 19:27:00,68.7,218.7717,3620,-4.800000000000001,6.800000000000001,6.599999999999998,972.0583,367
2024-12-02 19:30:00,67.3,208.5648,3620,-4.699999999999999,7.2,6.5,951.0842,369
2024-12-02 19:33:00,64.7,207.704,3621,-4.5,7.1000000000000005,6.199999999999999,901.2175,368
2024-12-02 19:36:00,64.4,207.2121,3621,-4.5,7.0,6.199999999999999,893.6989,356
2024-12-02 19:39:00,64.1,194.4227,3621,-4.399999999999999,7.1000000000000005,6.099999999999998,891.395,357
2024-12-02 19:42:00,62.3,199.7106,3621,-4.400000000000002,6.800000000000001,5.900000000000002,854.99,357
2024-12-02 19:45:00,62.9,227.3799,3621,-4.199999999999999,7.000000000000001,6.100000000000001,864.5047,395
2024-12-02 19:48:00,63.1,212.8689,3621,-4.399999999999999,6.6000000000000005,5.899999999999999,860.421,356
2024-12-02 19:51:00,60.5,202.1701,3621,-4.199999999999999,7.300000000000001,5.899999999999999,832.0489,358
2024-12-02 19:54:00,63.3,238.2017,3621,-4.5,6.500000000000001,6.199999999999999,888.7589,377
2024-12-02 19:57:00,61.1,205.6134,3621,-4.300000000000001,6.699999999999999,6.0,822.6102,333
2024-12-04 07:24:00,39.7,191.7173,3621,-1.0,1.1000000000000014,3.099999999999998,687.6361,119
2024-12-04 07:27:00,56.9,224.5515,3621,-3.8000000000000007,5.0,5.399999999999999,910.7149,588
2024-12-04 07:30:00,56.2,208.4418,3621,-4.100000000000001,5.7,5.399999999999999,843.1049,339
2024-12-04 07:33:00,51.7,230.5773,3621,-3.6999999999999993,5.3,5.199999999999999,737.3799,580
2024-12-04 07:36:00,53.8,239.4314,3621,-3.8999999999999986,5.499999999999999,5.5,752.7949,600
2024-12-04 07:39:00,57.5,240.4152,3621,-4.0,5.7,5.699999999999999,795.2284,617
2024-12-04 07:42:00,58.9,237.2179,3621,-4.300000000000001,5.9,5.899999999999999,822.4456,383
2024-12-04 07:45:00,56.8,221.969,3621,-4.099999999999998,5.9,5.699999999999999,757.736,603
2024-12-04 07:48:00,57.2,234.8814,3621,-4.099999999999998,5.8,5.5,762.5247,619
2024-12-04 07:51:00,58.5,239.6774,3621,-4.100000000000001,5.699999999999999,5.600000000000001,788.503,619
2024-12-04 07:54:00,59.2,234.1435,3621,-4.100000000000001,5.8,5.800000000000001,792.7877,619
2024-12-04 07:57:00,61.1,236.849,3622,-4.300000000000001,5.9,6.0,838.4142,1620
2024-12-04 08:00:00,61.5,236.603,3622,-4.199999999999999,6.0,5.899999999999999,840.1685,619
2024-12-04 08:03:00,62.3,246.195,3622,-4.399999999999999,5.9,6.0,857.6635,1698
2024-12-04 08:06:00,65.1,266.1169,3622,-4.600000000000001,5.9,6.400000000000002,930.8336,1876
2024-12-04 08:09:00,69.5,273.8643,3622,-4.5,5.9,6.400000000000002,990.5711,1828
2024-12-04 08:12:00,70.3,280.6279,3622,-4.599999999999998,5.800000000000001,6.5,1030.459,1833
2024-12-04 08:15:00,71.6,277.9225,3622,-4.600000000000001,6.0,6.5,1050.377,1834
2024-12-04 08:18:00,69.9,273.7413,3622,-3.6999999999999993,5.700000000000001,5.599999999999998,1021.188,163
2024-12-04 08:21:00,68.9,266.3629,3622,-3.3000000000000007,5.799999999999999,6.199999999999999,992.6075,176
2024-12-04 08:24:00,68.7,183.355,3622,-4.800000000000001,5.699999999999999,6.599999999999998,907.453,1613
2024-12-04 08:27:00,66.3,343.099,3622,-4.800000000000001,4.200000000000001,6.5,932.195,1181
2024-12-04 08:30:00,75.4,328.2191,3622,-5.0,5.199999999999999,7.0,1118.388,1598
2024-12-04 08:33:00,75.2,325.5136,3622,-5.099999999999998,5.4,7.199999999999999,1122.346,1912
2024-12-04 08:36:00,74.8,296.4916,3622,-5.100000000000001,5.799999999999999,7.200000000000003,1105.83,1509
2024-12-04 08:39:00,72.0,300.6728,3622,-4.800000000000001,5.6000000000000005,6.800000000000001,1053.961,1468
2024-12-04 08:42:00,73.2,300.9187,3622,-4.899999999999999,5.6,7.0,1081.121,1468
2024-12-04 08:45:00,74.6,331.2934,3622,-5.0,5.699999999999999,7.099999999999998,1151.625,1600
2024-12-04 08:48:00,83.7,335.7205,3622,-5.600000000000001,5.500000000000001,7.900000000000002,1329.574,1897
2024-12-04 08:51:00,83.8,306.2066,3622,-5.5,6.1000000000000005,7.700000000000003,1303.48,1473
2024-12-04 08:54:00,80.4,287.8834,3622,-5.199999999999999,6.2,7.299999999999997,1228.053,1506
2024-12-04 08:57:00,76.8,289.728,3623,-5.0,6.2,7.0,1146.929,1513
2024-12-04 09:00:00,74.8,278.6603,3623,-4.800000000000001,6.000000000000001,6.800000000000001,1117.576,1519
2024-12-04 09:03:00,71.9,271.0359,3623,-4.700000000000003,5.9,6.5,1040.929,1833
2024-12-04 09:06:00,67.9,258.8614,3623,-4.5,6.1000000000000005,6.199999999999999,974.2921,1293
2024-12-04 09:09:00,71.3,305.5917,3623,-4.600000000000001,5.500000000000001,6.5,1038.125,1819
2024-12-04 09:12:00,72.3,271.1588,3623,-4.699999999999999,6.1000000000000005,6.699999999999999,1067.661,1332
2024-12-04 09:15:00,68.9,259.4763,3623,-4.599999999999998,6.000000000000001,6.299999999999997,987.2777,1293
2024-12-04 09:18:00,67.7,246.8099,3623,-4.699999999999999,6.1000000000000005,6.599999999999998,971.5671,1284
2024-12-04 09:21:00,67.5,266.2399,3623,-4.800000000000001,6.0,6.600000000000001,950.3832,1879
2024-12-04 09:24:00,67.7,257.1397,3623,-4.799999999999997,5.799999999999999,6.699999999999999,935.7469,1875
2024-12-04 09:27:00,65.7,254.8032,3623,-4.800000000000001,5.8,6.5,917.2809,1301
2024-12-04 09:30:00,64.9,257.2627,3623,-4.600000000000001,5.8,6.399999999999999,905.074,1873
2024-12-04 09:33:00,66.3,281.6117,3623,-4.699999999999999,5.3999999999999995,6.600000000000001,953.454,1872
2024-12-04 09:36:00,71.5,300.3038,3623,-5.100000000000001,5.6,7.0,1034.476,1459
2024-12-04 09:39:00,73.4,297.2295,3623,-5.199999999999999,5.5,7.199999999999999,1073.534,1453
2024-12-04 09:42:00,73.8,298.4592,3623,-5.299999999999997,5.8999999999999995,7.199999999999999,1087.237,1510
2024-12-04 09:45:00,73.4,294.401,3623,-5.199999999999999,5.8999999999999995,7.199999999999999,1075.838,1510
2024-12-04 09:48:00,73.8,291.6956,3623,-5.199999999999999,5.799999999999999,7.199999999999999,1087.507,1458
2024-12-04 09:51:00,73.4,291.0807,3623,-5.199999999999999,5.9,7.199999999999999,1086.841,1458
2024-12-04 09:54:00,74.6,285.4239,3623,-5.399999999999999,5.800000000000001,7.300000000000001,1101.235,1480
2024-12-04 09:57:00,74.6,279.2752,3624,-5.300000000000001,5.800000000000001,7.399999999999999,1102.124,1524
2024-12-04 10:00:00,73.4,270.7899,3624,-5.200000000000003,6.2,7.200000000000003,1065.047,1522
2024-12-04 10:03:00,72.4,265.502,3624,-5.200000000000003,6.2,7.100000000000001,1043.422,1522
2024-12-04 10:06:00,71.5,271.7737,3624,-5.100000000000001,6.0,7.0,1036.422,1523
2024-12-04 10:09:00,71.3,265.625,3624,-5.100000000000001,6.0,7.0,1037.44,1523
2024-12-04 10:12:00,71.5,272.5116,3624,-5.0,5.9,7.0,1038.327,1523
2024-12-04 10:15:00,71.5,275.0941,3624,-5.100000000000001,5.9,7.0,1040.51,1523
2024-12-04 10:18:00,72.6,284.5631,3624,-5.100000000000001,5.9,7.0,1054.331,1458
2024-12-04 10:21:00,73.4,284.809,3624,-5.5,5.9,7.800000000000001,1072.551,1480
2024-12-04 10:24:00,73.8,287.1455,3624,-5.400000000000002,5.9,7.400000000000002,1083.216,1480
2024-12-04 10:27:00,78.0,311.3715,3624,-5.699999999999999,5.7,8.0,1223.111,1486
2024-12-04 10:30:00,80.1,302.7633,3624,-6.099999999999998,6.0,8.399999999999999,1220.029,1888
2024-12-04 10:33:00,80.4,305.4688,3624,-6.0,6.2,8.100000000000001,1223.085,1888
2024-12-04 10:36:00,80.8,305.5917,3624,-6.0,6.0,8.099999999999998,1228.623,1888
2024-12-04 10:39:00,84.3,315.0608,3624,-6.199999999999999,5.9,8.399999999999999,1304.743,1886
2024-12-04 10:42:00,87.3,266.3629,3624,-6.200000000000003,5.8999999999999995,8.5,1351.84,1234
2024-12-04 10:45:00,76.6,266.2399,3624,-5.399999999999999,6.3,7.299999999999997,1140.346,1239
2024-12-04 10:48:00,75.4,265.0101,3624,-5.100000000000001,6.2,7.100000000000001,1127.91,1522
2024-12-04 10:51:00,73.4,249.2694,3624,-5.0,6.3999999999999995,6.600000000000001,1085.043,1330
2024-12-04 10:54:00,70.9,255.787,3624,-4.699999999999999,6.3,6.5000000000000036,1029.07,1300
2024-12-04 10:57:00,69.1,238.8166,3625,-4.600000000000001,6.3,6.400000000000002,1007.826,1286
2024-12-04 11:00:00,65.5,235.3732,3625,-4.5,6.3999999999999995,6.099999999999998,923.4545,382
2024-12-04 11:03:00,65.1,223.6907,3625,-4.5,6.3,6.100000000000001,921.1116,392
2024-12-04 11:06:00,63.7,231.3151,3625,-4.200000000000003,6.1,5.900000000000002,892.0133,406
2024-12-04 11:09:00,63.7,228.1178,3625,-4.300000000000001,6.0,5.899999999999999,891.732,1622
2024-12-04 11:12:00,63.5,238.2017,3625,-4.199999999999999,6.299999999999999,5.799999999999997,884.4872,373
2024-12-04 11:15:00,64.1,224.0596,3625,-4.299999999999997,6.3999999999999995,6.099999999999998,885.6349,392
2024-12-04 11:18:00,62.1,226.765,3625,-4.199999999999999,6.299999999999999,5.800000000000001,870.5121,398
2024-12-04 11:21:00,62.5,237.4638,3625,-4.300000000000001,6.1,5.800000000000001,857.4299,373
2024-12-04 11:24:00,62.9,231.1921,3625,-4.199999999999999,6.299999999999999,5.900000000000002,860.4277,373
2024-12-04 11:27:00,63.1,235.4962,3625,-4.300000000000001,6.199999999999999,5.900000000000002,867.1556,373
2024-12-04 11:30:00,62.9,231.93,3625,-4.299999999999997,6.199999999999999,6.0,867.6117,373
2024-12-04 11:33:00,63.1,227.6259,3625,-4.299999999999997,6.1,6.0,860.3113,1622
2024-12-04 11:36:00,63.1,234.2665,3625,-4.299999999999997,6.199999999999999,6.0,872.8611,373
2024-12-04 11:39:00,63.5,232.5449,3625,-4.299999999999997,6.3,6.0,882.9044,373
2024-12-04 11:42:00,63.5,232.9138,3625,-4.299999999999997,6.3,6.0,879.9221,373
2024-12-04 11:45:00,62.7,229.5935,3625,-4.299999999999997,6.2,5.899999999999999,867.7128,373
2024-12-04 11:48:00,62.9,229.4705,3625,-4.300000000000001,6.2,6.0,870.8559,373
2024-12-04 11:51:00,61.9,231.3151,3625,-4.399999999999999,6.199999999999999,5.899999999999999,858.1903,373
2024-12-04 11:54:00,62.3,228.8556,3625,-4.400000000000002,6.199999999999999,6.0,856.5063,373
2024-12-04 11:57:00,62.1,227.9948,3626,-4.199999999999999,6.199999999999999,6.0,860.2234,398
2024-12-04 12:00:00,64.1,231.4381,3626,-4.5,6.300000000000001,6.200000000000003,888.8851,382
2024-12-04 12:03:00,64.9,236.2341,3626,-4.5,6.4,6.199999999999999,909.8649,382
2024-12-04 12:06:00,66.5,235.6192,3626,-4.5,6.300000000000001,6.300000000000001,937.1663,375
2024-12-04 12:09:00,66.9,243.7355,3626,-4.599999999999998,6.5,6.399999999999999,959.2598,1296
2024-12-04 12:12:00,69.1,238.0787,3626,-4.800000000000001,6.5,6.600000000000001,991.693,1397
2024-12-04 12:15:00,69.7,236.2341,3626,-4.699999999999999,6.5,6.599999999999998,991.1446,1286
2024-12-04 12:18:00,69.5,238.0787,3626,-4.800000000000001,6.6,6.600000000000001,1008.047,1397
2024-12-04 12:21:00,69.7,241.1531,3626,-4.800000000000001,6.6,6.599999999999998,1002.94,1397
2024-12-04 12:24:00,72.3,244.3504,3626,-4.900000000000002,6.5,6.800000000000004,1050.303,1399
2024-12-04 12:27:00,71.8,241.276,3626,-4.899999999999999,6.7,6.799999999999997,1049.993,1397
2024-12-04 12:30:00,71.6,238.5706,3626,-4.899999999999999,6.6,6.799999999999997,1045.705,1397
2024-12-04 12:33:00,71.3,238.4476,3626,-4.800000000000001,6.6,6.699999999999999,1036.674,1397
2024-12-04 12:36:00,71.9,243.7355,3626,-4.899999999999999,6.5,6.699999999999999,1055.059,1399
2024-12-04 12:39:00,71.4,234.3895,3626,-4.800000000000001,6.7,6.600000000000001,1044.316,1397
2024-12-04 12:42:00,71.6,236.1111,3626,-4.800000000000001,6.8,6.600000000000001,1044.038,1397
2024-12-04 12:45:00,71.9,236.2341,3626,-4.900000000000002,6.6,6.700000000000003,1049.171,1397
2024-12-04 12:48:00,73.2,241.7679,3626,-4.900000000000002,6.5,6.800000000000004,1070.795,1399
2024-12-04 12:51:00,73.0,244.5963,3626,-4.899999999999999,6.6,6.799999999999997,1075.028,1399
2024-12-04 12:54:00,72.9,236.603,3626,-5.0,6.6,6.799999999999997,1078.484,1397
2024-12-04 12:57:00,73.0,241.276,3627,-4.899999999999999,6.8999999999999995,6.799999999999997,1083.96,1371
2024-12-04 13:00:00,73.0,231.1921,3627,-5.0,6.799999999999999,6.799999999999997,1079.873,1352
2024-12-04 13:03:00,72.1,236.603,3627,-4.899999999999999,6.799999999999999,6.699999999999996,1071.707,1397
2024-12-04 13:06:00,72.6,237.5868,3627,-4.900000000000002,6.9,6.699999999999999,1072.654,1371
2024-12-04 13:09:00,73.0,236.3571,3627,-4.900000000000002,6.699999999999999,6.800000000000001,1075.224,1397
2024-12-04 13:12:00,73.4,243.6125,3627,-4.900000000000002,6.699999999999999,6.900000000000002,1082.783,1371
2024-12-04 13:15:00,74.6,242.8747,3627,-5.0,6.699999999999999,7.0000000000000036,1106.064,1399
2024-12-04 13:18:00,76.0,248.5315,3627,-5.099999999999998,6.800000000000001,6.9999999999999964,1134.517,1372
2024-12-04 13:21:00,77.0,243.4896,3627,-5.099999999999998,6.800000000000001,7.099999999999998,1154.692,1372
2024-12-04 13:24:00,76.8,247.6707,3627,-5.199999999999999,6.9,7.099999999999998,1148.495,1373
2024-12-04 13:27:00,76.8,246.195,3627,-5.100000000000001,6.800000000000001,7.100000000000001,1153.106,1372
2024-12-04 13:30:00,78.2,246.8099,3627,-5.200000000000003,6.9,7.200000000000003,1176.142,1373
2024-12-04 13:33:00,77.8,252.5897,3627,-5.199999999999999,6.800000000000001,7.200000000000003,1178.504,1249
2024-12-04 13:36:00,78.6,248.5315,3627,-5.199999999999999,6.9,7.199999999999996,1187.901,1373
2024-12-04 13:39:00,78.4,252.0978,3627,-5.299999999999997,6.9,7.199999999999996,1184.49,1249
2024-12-04 13:42:00,78.6,246.0721,3627,-5.199999999999999,6.9,7.199999999999999,1194.21,1372
2024-12-04 13:45:00,79.5,251.6059,3627,-5.300000000000001,6.700000000000001,7.300000000000001,1214.512,1249
2024-12-04 13:48:00,79.4,243.3666,3627,-5.400000000000002,6.9,7.300000000000001,1204.734,1250
2024-12-04 13:51:00,77.8,241.645,3627,-5.199999999999999,6.9,7.199999999999999,1178.786,1353
2024-12-04 13:54:00,77.6,254.6803,3627,-5.0,6.799999999999999,6.900000000000002,1180.28,1329
2024-12-04 13:57:00,78.2,252.0978,3628,-5.0,6.799999999999999,7.0,1182.052,1372
2024-12-04 14:00:00,77.8,249.6383,3628,-5.0,6.799999999999999,7.0000000000000036,1170.627,1372
2024-12-04 14:03:00,77.6,252.7127,3628,-5.100000000000001,6.799999999999999,7.100000000000001,1175.824,1372
2024-12-04 14:06:00,79.0,261.5668,3628,-5.099999999999998,6.700000000000001,7.199999999999999,1193.169,1268
2024-12-04 14:09:00,79.8,262.6736,3628,-5.199999999999999,6.700000000000001,7.300000000000001,1225.707,1268
2024-12-04 14:12:00,79.8,257.8776,3628,-5.299999999999997,6.9,7.299999999999997,1224.455,1251
2024-12-04 14:15:00,79.4,256.8938,3628,-5.199999999999999,6.9,7.199999999999996,1210.616,1249
2024-12-04 14:18:00,79.1,252.2208,3628,-5.199999999999999,7.000000000000001,7.199999999999996,1205.724,1373
2024-12-04 14:21:00,78.8,257.5087,3628,-5.199999999999999,6.9,7.100000000000001,1193.933,1249
2024-12-04 14:24:00,79.1,259.5992,3628,-5.199999999999999,6.800000000000001,7.200000000000003,1206.893,1268
2024-12-04 14:27:00,79.4,258.7384,3628,-5.300000000000001,6.9,7.300000000000004,1209.724,1251
2024-12-04 14:30:00,79.8,258.2465,3628,-5.300000000000001,7.0,7.399999999999999,1223.755,1251
2024-12-04 14:33:00,80.5,258.1235,3628,-5.400000000000002,7.0,7.399999999999999,1242.951,1251
2024-12-04 14:36:00,80.9,254.8032,3628,-5.300000000000001,7.0,7.399999999999999,1227.315,1251
2024-12-04 14:39:00,80.8,254.8032,3628,-5.300000000000001,7.0,7.400000000000002,1239.92,1251
2024-12-04 14:42:00,80.7,258.1235,3628,-5.399999999999999,7.1,7.400000000000002,1232.32,1251
2024-12-04 14:45:00,81.1,255.4181,3628,-5.399999999999999,7.1,7.4999999999999964,1236.147,1251
2024-12-04 14:48:00,82.3,261.1979,3628,-5.399999999999999,6.9,7.599999999999998,1281.985,1251
2024-12-04 14:51:00,82.7,262.5506,3628,-5.400000000000002,7.0,7.5,1283.697,1251
2024-12-04 14:54:00,84.5,273.2494,3628,-5.5,7.199999999999999,7.700000000000003,1353.882,1271
2024-12-04 14:57:00,85.9,273.4954,3629,-5.700000000000003,7.0,7.800000000000004,1367.586,1257
2024-12-04 15:00:00,84.3,264.6412,3629,-5.600000000000001,7.0,7.700000000000003,1327.759,1237
2024-12-04 15:03:00,84.5,251.4829,3629,-5.5,7.1,7.700000000000003,1345.764,1253
2024-12-04 15:06:00,82.7,259.7222,3629,-5.399999999999999,7.3,7.600000000000001,1284.924,1251
2024-12-04 15:09:00,80.4,260.0912,3629,-5.399999999999999,7.0,7.399999999999999,1239.822,1251
2024-12-04 15:12:00,80.9,256.4019,3629,-5.300000000000001,7.1,7.399999999999999,1241.477,1251
2024-12-04 15:15:00,81.3,254.6803,3629,-5.300000000000001,7.1,7.399999999999999,1240.973,1251
2024-12-04 15:18:00,80.5,247.0558,3629,-5.400000000000002,7.2,7.399999999999999,1233.125,1250
2024-12-04 15:21:00,79.6,260.829,3629,-5.300000000000001,7.1,7.300000000000004,1211.115,1251
2024-12-04 15:24:00,79.8,251.9748,3629,-5.300000000000001,7.2,7.300000000000004,1227.235,1373
2024-12-04 15:27:00,78.6,243.7355,3629,-5.200000000000003,7.3,7.200000000000003,1194.736,1353
2024-12-04 15:30:00,78.6,244.3504,3629,-5.100000000000001,7.1,7.100000000000001,1192.377,1373
2024-12-04 15:33:00,78.2,242.3828,3629,-5.199999999999999,7.2,7.199999999999999,1184.221,1353
2024-12-04 15:36:00,78.2,246.8099,3629,-5.200000000000003,7.2,7.100000000000001,1183.37,1373
2024-12-04 15:39:00,78.0,246.195,3629,-5.100000000000001,7.0,7.100000000000001,1183.927,1373
2024-12-04 15:42:00,77.6,243.9815,3629,-5.300000000000001,7.2,7.199999999999999,1174.644,1353
2024-12-04 15:45:00,77.8,246.195,3629,-5.100000000000001,7.1,7.100000000000001,1171.219,1373
2024-12-04 15:48:00,77.6,248.2856,3629,-5.099999999999998,7.0,7.199999999999999,1176.307,1373
2024-12-04 15:51:00,77.8,254.5573,3629,-5.099999999999998,7.0,7.199999999999999,1190.924,1373
2024-12-04 15:54:00,78.6,251.36,3629,-5.199999999999999,7.0,7.199999999999999,1195.322,1373
2024-12-04 15:57:00,79.0,252.5897,3630,-5.199999999999999,7.0,7.300000000000001,1207.012,1373
2024-12-04 16:00:00,78.9,252.2208,3630,-5.300000000000001,7.1,7.300000000000001,1204.306,1249
2024-12-04 16:03:00,79.8,258.2465,3630,-5.300000000000001,6.9,7.400000000000002,1220.428,1251
2024-12-04 16:06:00,80.0,255.787,3630,-5.200000000000003,7.0,7.300000000000004,1222.993,1373
2024-12-04 16:09:00,79.0,251.4829,3630,-5.200000000000003,7.1000000000000005,7.300000000000004,1196.699,1373
2024-12-04 16:12:00,78.6,250.1302,3630,-5.200000000000003,7.0,7.200000000000003,1194.931,1373
2024-12-04 16:15:00,78.8,251.7289,3630,-5.200000000000003,7.0,7.200000000000003,1196.739,1373
2024-12-04 16:18:00,77.4,244.5963,3630,-5.100000000000001,7.2,7.100000000000001,1165.464,1373
2024-12-04 16:21:00,75.4,240.0463,3630,-5.0,7.2,6.899999999999999,1127.049,1371
2024-12-04 16:24:00,75.0,242.8747,3630,-5.0,7.0,6.899999999999999,1105.141,1371
2024-12-04 16:27:00,75.2,234.8814,3630,-5.0,7.1000000000000005,6.9999999999999964,1119.812,1352
2024-12-04 16:30:00,75.0,245.3342,3630,-5.0,7.0,6.900000000000002,1121.884,1371
2024-12-04 16:33:00,75.6,243.4896,3630,-4.899999999999999,6.800000000000001,6.9999999999999964,1130.727,1371
2024-12-04 16:36:00,76.2,248.6545,3630,-5.100000000000001,6.9,7.099999999999998,1144.798,1373
2024-12-04 16:39:00,77.8,250.8681,3630,-5.199999999999999,6.9,7.199999999999999,1177.03,1373
2024-12-04 16:42:00,78.0,246.6869,3630,-5.199999999999999,7.1,7.199999999999999,1179.876,1373
2024-12-04 16:45:00,77.8,250.3762,3630,-5.099999999999998,7.0,7.099999999999998,1182.449,1373
2024-12-04 16:48:00,78.2,249.7613,3630,-5.399999999999999,7.1,7.4999999999999964,1186.6,1249
2024-12-04 16:51:00,79.8,251.114,3630,-5.5,7.0,7.599999999999998,1218.965,1250
2024-12-04 16:54:00,79.8,250.4991,3630,-5.5,7.1,7.5,1222.582,1250
2024-12-04 16:57:00,79.8,246.5639,3631,-5.399999999999999,7.1,7.5,1219.725,1250
2024-12-04 17:00:00,80.1,244.5963,3631,-5.399999999999999,7.2,7.400000000000002,1220.751,1250
2024-12-04 17:03:00,78.0,238.6936,3631,-5.300000000000001,7.2,7.300000000000001,1179.021,1353
2024-12-04 17:06:00,78.2,240.6612,3631,-5.300000000000001,7.1,7.300000000000004,1177.412,1353
2024-12-04 17:09:00,78.0,242.5058,3631,-5.300000000000001,7.1,7.300000000000004,1180.19,1353
2024-12-04 17:12:00,78.0,236.2341,3631,-5.300000000000001,7.1,7.300000000000004,1178.373,1353
2024-12-04 17:15:00,77.8,241.1531,3631,-5.300000000000001,7.2,7.200000000000003,1180.241,1353
2024-12-04 17:18:00,78.0,236.3571,3631,-5.300000000000001,7.1,7.200000000000003,1177.716,1353
2024-12-04 17:21:00,78.0,236.3571,3631,-5.300000000000001,7.1,7.200000000000003,1178.509,1353
2024-12-04 17:24:00,77.8,227.3799,3631,-5.199999999999999,7.3,7.100000000000001,1136.666,1354
2024-12-04 17:27:00,76.6,233.6516,3631,-5.300000000000001,7.1,7.100000000000001,1146.665,1353
2024-12-04 17:30:00,75.6,228.3637,3631,-5.0,7.2,7.0,1130.703,1352
2024-12-04 17:33:00,74.6,223.0758,3631,-5.200000000000003,7.0,7.0,1103.5,1352
2024-12-04 17:36:00,74.0,224.4285,3631,-5.0,7.2,6.899999999999999,1103.63,1352
2024-12-04 17:39:00,74.0,225.5353,3631,-5.100000000000001,7.1,6.800000000000004,1094.865,1352
2024-12-04 17:42:00,74.0,226.2731,3631,-5.099999999999998,7.2,6.900000000000002,1098.683,1352
2024-12-04 17:45:00,73.4,223.8137,3631,-4.899999999999999,7.2,6.800000000000001,1086.981,371
2024-12-04 17:48:00,72.6,219.7555,3631,-4.899999999999999,7.1000000000000005,6.699999999999999,1066.87,371
2024-12-04 17:51:00,71.1,221.2312,3631,-4.900000000000002,7.0,6.599999999999998,1034.104,367
2024-12-04 17:54:00,72.6,225.1664,3631,-5.0,6.9,6.699999999999999,1071.773,1352
2024-12-04 17:57:00,72.5,224.4285,3632,-4.900000000000002,7.1000000000000005,6.699999999999999,1072.797,1352
2024-12-04 18:00:00,72.3,223.9366,3632,-5.0,7.1000000000000005,6.799999999999997,1068.118,1352
2024-12-04 18:03:00,72.4,220.9852,3632,-4.899999999999999,7.1,6.799999999999997,1067.391,371
2024-12-04 18:06:00,72.4,217.6649,3632,-5.0,7.2,6.799999999999997,1061.171,371
2024-12-04 18:09:00,70.5,215.4514,3632,-4.799999999999997,7.0,6.600000000000001,1020.032,369
2024-12-04 18:12:00,70.9,223.1988,3632,-4.899999999999999,6.9,6.600000000000001,1039.75,367
2024-12-04 18:15:00,70.9,213.9757,3632,-4.800000000000001,7.1000000000000005,6.600000000000001,1038.267,371
2024-12-04 18:18:00,69.1,220.0014,3632,-4.699999999999999,7.2,6.5,991.5123,369
2024-12-04 18:21:00,68.1,213.3608,3632,-4.600000000000001,6.9,6.299999999999997,974.3621,356
2024-12-04 18:24:00,67.9,213.9757,3632,-4.600000000000001,6.9,6.300000000000004,970.4716,356
2024-12-04 18:27:00,67.7,231.4381,3632,-4.600000000000001,6.800000000000001,6.300000000000004,979.0335,1408
2024-12-04 18:30:00,72.0,218.7717,3632,-5.0,6.9,6.700000000000003,1054.229,1352
2024-12-04 18:33:00,71.9,230.0854,3632,-4.899999999999999,7.0,6.700000000000003,1045.498,1352
2024-12-04 18:36:00,71.0,229.3475,3632,-4.800000000000001,7.1000000000000005,6.600000000000001,1033.708,367
2024-12-04 18:39:00,75.0,242.2598,3632,-5.0,6.7,6.799999999999997,1124.891,1399
2024-12-04 18:42:00,75.6,237.9557,3632,-5.199999999999999,7.1000000000000005,7.100000000000001,1131.288,1353
2024-12-04 18:45:00,75.4,241.7679,3632,-5.100000000000001,7.0,7.100000000000001,1122.529,1353
2024-12-04 18:48:00,73.6,234.1435,3632,-5.100000000000001,7.2,7.0,1100.866,1352
2024-12-04 18:51:00,75.0,256.2789,3632,-5.100000000000001,6.800000000000001,7.100000000000001,1137.759,1329
2024-12-04 18:54:00,79.0,263.7804,3632,-5.399999999999999,7.000000000000001,7.399999999999999,1206.835,1251
2024-12-04 18:57:00,81.3,259.5992,3633,-5.699999999999999,6.6000000000000005,7.599999999999998,1265.094,1237
2024-12-04 19:00:00,81.5,263.9034,3633,-5.599999999999998,7.000000000000001,7.699999999999999,1253.287,1248
2024-12-04 19:03:00,81.4,258.4925,3633,-5.600000000000001,7.000000000000001,7.600000000000001,1249.881,1248
2024-12-04 19:06:00,78.8,253.5735,3633,-5.5,7.300000000000001,7.399999999999999,1174.492,1248
2024-12-04 19:09:00,78.4,253.2046,3633,-5.400000000000002,6.9,7.399999999999999,1184.691,1249
2024-12-04 19:12:00,81.5,263.9034,3633,-5.599999999999998,6.800000000000001,7.699999999999999,1248.857,1237
2024-12-04 19:15:00,78.8,247.1788,3633,-5.400000000000002,7.1000000000000005,7.399999999999999,1195.411,1250
2024-12-04 19:18:00,75.8,241.1531,3633,-5.200000000000003,7.000000000000001,7.100000000000001,1131.337,1353
2024-12-04 19:21:00,74.2,245.8261,3633,-5.199999999999999,7.1000000000000005,7.199999999999999,1099.717,1353
2024-12-04 19:24:00,74.0,235.6192,3633,-5.099999999999998,6.700000000000001,6.9999999999999964,1099.629,1355
2024-12-04 19:27:00,73.8,239.8003,3633,-5.099999999999998,6.9,6.900000000000002,1062.948,1358
2024-12-04 19:30:00,72.6,228.6097,3633,-5.099999999999998,7.000000000000001,6.899999999999999,1054.263,1352
2024-12-04 19:33:00,69.9,212.377,3633,-4.799999999999997,6.8999999999999995,6.600000000000001,1036.771,362
2024-12-04 19:36:00,69.5,221.4771,3633,-4.799999999999997,6.9,6.5,985.996,367
2024-12-04 19:39:00,67.1,207.3351,3633,-4.700000000000003,7.200000000000001,6.300000000000001,962.7607,369
2024-12-04 19:42:00,69.1,239.8003,3633,-4.800000000000001,6.300000000000001,6.599999999999998,1028.918,1286
2024-12-04 19:45:00,71.9,243.6125,3633,-5.100000000000001,6.699999999999999,6.900000000000002,1051.181,1358
2024-12-04 19:48:00,72.4,242.3828,3633,-5.0,6.699999999999999,6.900000000000002,1071.649,1358
2024-12-04 19:51:00,71.3,227.011,3633,-5.0,6.999999999999999,6.800000000000001,1038.811,1352
2024-12-04 19:54:00,70.6,229.3475,3633,-4.899999999999999,6.799999999999999,6.800000000000001,1024.434,367
2024-12-04 19:57:00,70.3,231.3151,3634,-4.899999999999999,6.8999999999999995,6.699999999999999,1021.445,367
2024-12-04 20:00:00,69.7,232.5449,3634,-4.800000000000001,6.8999999999999995,6.699999999999999,1007.481,367
2024-12-04 20:03:00,69.9,226.888,3634,-4.699999999999999,6.799999999999999,6.599999999999998,1007.487,1403
2024-12-04 20:06:00,67.7,215.3284,3634,-4.699999999999999,6.8999999999999995,6.600000000000001,964.6982,369
2024-12-04 20:09:00,66.3,214.0987,3634,-4.600000000000001,6.8999999999999995,6.300000000000001,943.1121,356
2024-12-04 20:12:00,66.9,220.9852,3634,-4.600000000000001,6.699999999999999,6.400000000000002,951.4024,1403
2024-12-04 20:15:00,66.1,217.173,3634,-4.5,6.8999999999999995,6.299999999999997,936.0036,356
2024-12-04 20:18:00,65.1,214.5906,3634,-4.5,6.7,6.199999999999999,916.7382,356
2024-12-04 20:21:00,65.1,213.8527,3634,-4.399999999999999,6.7,6.199999999999999,918.9738,356
2024-12-04 20:24:00,64.9,214.2216,3634,-4.399999999999999,6.8,6.199999999999999,920.5867,356
2024-12-04 20:27:00,65.1,213.9757,3634,-4.5,6.8,6.199999999999999,922.6634,356
2024-12-04 20:30:00,64.9,212.2541,3634,-4.5,6.8,6.200000000000003,917.3754,356
2024-12-04 20:33:00,63.9,209.5486,3634,-4.399999999999999,6.8999999999999995,6.099999999999998,906.3525,356
2024-12-04 20:36:00,64.7,213.8527,3634,-4.5,6.799999999999999,6.100000000000001,915.4789,356
2024-12-04 20:39:00,65.1,218.7717,3634,-4.399999999999999,6.699999999999999,6.099999999999998,915.895,389
2024-12-04 20:42:00,65.7,230.2083,3634,-4.599999999999998,6.499999999999999,6.199999999999999,926.433,382
2024-12-04 20:45:00,67.5,220.1244,3634,-4.600000000000001,6.699999999999999,6.400000000000002,965.5397,1403
2024-12-04 20:48:00,67.7,223.9366,3634,-4.699999999999999,6.799999999999999,6.399999999999999,969.0198,1403
2024-12-04 20:51:00,68.2,223.8137,3634,-4.699999999999999,6.699999999999999,6.399999999999999,973.0414,1403
2024-12-04 20:54:00,67.9,220.6163,3634,-4.699999999999999,6.799999999999999,6.299999999999997,979.1887,1403
2024-12-04 20:57:00,68.5,223.1988,3635,-4.699999999999999,6.799999999999999,6.400000000000002,978.3641,1403
2024-12-04 21:00:00,68.3,224.4285,3635,-4.699999999999999,6.699999999999999,6.5000000000000036,981.5826,1403
2024-12-04 21:03:00,68.1,220.8623,3635,-4.600000000000001,6.699999999999999,6.400000000000002,976.3652,1403
2024-12-04 21:06:00,67.9,219.0176,3635,-4.699999999999999,6.699999999999999,6.300000000000001,971.3224,1403
2024-12-04 21:09:00,67.5,214.5906,3635,-4.599999999999998,6.8,6.300000000000001,967.2195,356
2024-12-04 21:12:00,66.3,207.458,3635,-4.399999999999999,6.9,6.099999999999998,941.7116,356
2024-12-04 21:15:00,64.6,194.9146,3635,-4.300000000000001,6.9,6.0,916.9525,357
2024-12-04 21:18:00,63.7,216.6811,3635,-4.300000000000001,6.9,5.900000000000002,921.4366,389
2024-12-04 21:21:00,64.3,213.2378,3635,-4.400000000000002,6.6,6.0,918.3538,356
2024-12-04 21:24:00,64.1,204.9986,3635,-4.399999999999999,6.7,6.0,910.6183,357
2024-12-04 21:27:00,62.7,212.377,3635,-4.199999999999999,6.6000000000000005,5.800000000000001,895.6919,333
2024-12-04 21:30:00,63.9,214.8365,3635,-4.399999999999999,6.4,6.0,911.3309,392
2024-12-04 21:33:00,63.7,221.4771,3635,-4.300000000000001,6.6,6.0,912.3045,391
2024-12-04 21:36:00,63.7,213.4838,3635,-4.399999999999999,6.4,6.0,916.5305,392
2024-12-04 21:39:00,64.3,222.215,3635,-4.399999999999999,6.5,6.099999999999998,922.6454,392
2024-12-04 21:42:00,65.3,228.3637,3635,-4.5,6.4,6.099999999999998,926.6271,382
2024-12-04 21:45:00,64.7,211.0243,3635,-4.599999999999998,6.5,6.199999999999999,919.0588,364
2024-12-04 21:48:00,64.9,219.5096,3635,-4.5,6.7,6.099999999999998,918.5399,356
2024-12-04 21:51:00,64.3,210.2865,3635,-4.300000000000001,6.7,6.0,918.663,441
2024-12-04 21:54:00,64.9,196.3903,3635,-4.399999999999999,6.7,6.099999999999998,902.3362,357
2024-12-04 21:57:00,63.3,205.9823,3636,-4.399999999999999,6.8,5.899999999999999,904.0389,357
2024-12-04 22:00:00,62.3,200.0796,3636,-4.099999999999998,6.9,5.799999999999997,883.3075,441
2024-12-04 22:03:00,59.5,313.2162,3636,-4.0,6.9,5.399999999999999,826.346,1593
2024-12-04 22:06:00,67.7,284.3171,3636,-4.399999999999999,4.5,6.099999999999998,989.1534,1815
2024-12-04 22:09:00,83.5,336.9502,3636,-5.600000000000001,5.3999999999999995,7.799999999999997,1296.497,1897
2024-12-04 22:12:00,86.7,314.2,3636,-6.0,6.000000000000001,8.200000000000003,1369.915,1886
2024-12-04 22:15:00,73.6,314.2,3636,-5.0,5.0,7.0,1089.633,1447
