Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-04 22:18:00,82.5,318.627,3636,-5.600000000000001,5.8999999999999995,7.799999999999997,1294.066,1486
2024-12-04 22:21:00,86.9,336.8272,3636,-5.800000000000001,5.8999999999999995,8.100000000000001,1386.969,1896
2024-12-04 22:24:00,87.3,331.4164,3636,-5.899999999999999,5.700000000000001,8.199999999999996,1385.608,1883
2024-12-04 22:27:00,87.6,319.2419,3636,-5.800000000000001,5.9,8.099999999999998,1402.534,1883
2024-12-04 22:30:00,87.3,329.6947,3636,-5.899999999999999,6.000000000000001,8.099999999999998,1409.967,1883
2024-12-04 22:33:00,87.9,332.5231,3636,-5.899999999999999,5.800000000000001,8.0,1412.522,1883
2024-12-04 22:36:00,87.9,312.6013,3636,-5.699999999999999,6.000000000000001,8.099999999999998,1404.67,1887
2024-12-04 22:39:00,88.1,309.8958,3636,-5.800000000000001,5.9,7.9999999999999964,1409.976,1887
2024-12-04 22:42:00,87.9,330.8015,3636,-5.800000000000001,6.300000000000001,8.0,1420.56,1896
2024-12-04 22:45:00,88.3,324.8987,3636,-5.900000000000002,5.699999999999999,8.100000000000001,1423.51,1883
2024-12-04 22:48:00,89.2,324.8987,3636,-5.899999999999999,5.6,8.100000000000001,1438.339,1883
2024-12-04 22:51:00,89.3,335.9664,3636,-5.799999999999997,6.1,8.100000000000001,1441.554,1896
2024-12-04 22:54:00,89.2,326.1285,3636,-5.900000000000002,5.9,8.099999999999998,1437.39,1883
2024-12-04 22:57:00,89.0,305.4688,3637,-5.800000000000001,6.1,7.9999999999999964,1425.219,1887
2024-12-04 23:00:00,87.9,305.4688,3637,-5.600000000000001,6.3999999999999995,7.700000000000003,1417.447,1473
2024-12-04 23:03:00,84.1,295.9997,3637,-5.300000000000001,6.3999999999999995,7.5,1337.556,1472
2024-12-04 23:06:00,83.1,276.8157,3637,-5.599999999999998,6.0,7.199999999999999,1279.984,1243
2024-12-04 23:09:00,79.8,293.5402,3637,-5.099999999999998,6.1,7.199999999999996,1224.02,1513
2024-12-04 23:12:00,79.0,300.3038,3637,-5.200000000000003,6.0,7.200000000000003,1198.452,1510
2024-12-04 23:15:00,79.2,281.4887,3637,-5.100000000000001,6.0,7.100000000000001,1209.484,1508
2024-12-04 23:18:00,78.2,293.7862,3637,-5.099999999999998,6.3,7.099999999999998,1178.234,1511
2024-12-04 23:21:00,80.4,319.2419,3637,-5.299999999999997,5.9,7.299999999999997,1251.684,1476
2024-12-04 23:24:00,83.9,309.7729,3637,-5.5,5.9,7.600000000000001,1307.542,1493
2024-12-04 23:27:00,84.1,302.0255,3637,-5.5,6.1,7.700000000000003,1320.342,1473
2024-12-04 23:30:00,82.9,310.1418,3637,-5.400000000000002,6.3,7.600000000000001,1293.847,1473
2024-12-04 23:33:00,81.3,296.6146,3637,-5.300000000000001,6.4,7.4999999999999964,1254.065,1472
2024-12-04 23:36:00,77.9,273.0035,3637,-5.099999999999998,6.2,7.199999999999999,1169.042,1522
2024-12-04 23:39:00,76.8,290.0969,3637,-5.099999999999998,5.9,7.099999999999998,1162.424,1513
2024-12-04 23:42:00,76.2,288.3753,3637,-5.0,6.4,6.899999999999999,1133.124,1511
2024-12-04 23:45:00,76.2,273.0035,3637,-5.0,5.9,6.899999999999999,1146.271,1519
2024-12-04 23:48:00,74.0,288.0063,3637,-4.800000000000001,6.1000000000000005,6.800000000000001,1096.676,1838
2024-12-04 23:51:00,72.6,284.1942,3637,-4.799999999999997,5.799999999999999,6.699999999999999,1068.602,1837
2024-12-04 23:54:00,73.6,275.34,3637,-4.799999999999997,5.700000000000001,6.699999999999999,1078.905,1871
2024-12-04 23:57:00,77.0,305.4688,3638,-5.100000000000001,5.800000000000001,7.100000000000001,1159.295,1463
2024-12-05 00:00:00,78.4,318.75,3638,-5.199999999999999,5.799999999999999,7.199999999999999,1200.978,1464
2024-12-05 00:03:00,79.5,293.9091,3638,-5.199999999999999,5.6000000000000005,7.300000000000001,1217.378,1453
2024-12-05 00:06:00,79.6,296.9835,3638,-5.300000000000001,6.1000000000000005,7.300000000000001,1197.611,1481
2024-12-05 00:09:00,75.8,289.4821,3638,-5.100000000000001,6.300000000000001,7.0,1133.161,1511
2024-12-05 00:12:00,73.4,273.7413,3638,-4.800000000000001,5.9,6.699999999999999,1091.936,1519
2024-12-05 00:15:00,75.6,291.3267,3638,-4.899999999999999,5.9,6.899999999999999,1126.775,1838
2024-12-05 00:18:00,76.4,299.0741,3638,-5.0,5.9,7.0,1146.762,1509
2024-12-05 00:21:00,74.8,280.259,3638,-4.900000000000002,6.000000000000001,6.900000000000002,1113.461,1519
2024-12-05 00:24:00,71.6,279.0292,3638,-4.800000000000001,6.1,6.800000000000001,1056.957,1521
2024-12-05 00:27:00,70.9,285.7928,3638,-4.600000000000001,6.1,6.5,1023.69,1834
2024-12-05 00:30:00,70.1,273.8643,3638,-4.600000000000001,5.8,6.5,1036.302,1828
2024-12-05 00:33:00,71.3,273.2494,3638,-4.699999999999999,5.499999999999999,6.600000000000001,1031.035,1872
2024-12-05 00:36:00,70.5,293.2943,3638,-4.600000000000001,5.799999999999999,6.5,1039.262,1839
2024-12-05 00:39:00,72.1,290.0969,3638,-4.600000000000001,5.999999999999999,6.600000000000001,1058.599,1830
2024-12-05 00:42:00,71.5,271.8967,3638,-4.600000000000001,5.799999999999999,6.600000000000001,1052.889,1828
2024-12-05 00:45:00,70.5,273.8643,3638,-4.699999999999999,5.699999999999999,6.399999999999999,990.9059,1833
2024-12-05 00:48:00,68.5,281.1198,3638,-4.600000000000001,6.0,6.300000000000001,979.9891,1834
2024-12-05 00:51:00,68.7,264.0263,3638,-4.5,5.5,6.300000000000001,983.684,1869
2024-12-05 00:54:00,68.1,268.0845,3638,-4.5,5.699999999999999,6.199999999999999,973.6882,1717
2024-12-05 00:57:00,68.9,284.686,3639,-4.5,5.8,6.300000000000001,996.2578,1832
2024-12-05 01:00:00,68.1,278.1684,3639,-5.0,5.7,6.800000000000001,975.2126,1456
2024-12-05 01:03:00,68.1,261.8128,3639,-5.0,5.5,6.800000000000001,970.3752,1856
2024-12-05 01:06:00,67.5,266.8547,3639,-4.900000000000002,5.5,6.699999999999999,956.1268,1871
2024-12-05 01:09:00,67.9,284.809,3639,-4.900000000000002,5.7,6.700000000000003,969.112,1836
2024-12-05 01:12:00,67.5,273.8643,3639,-4.800000000000001,5.4,6.600000000000001,955.5059,1872
2024-12-05 01:15:00,67.3,264.8871,3639,-4.699999999999999,5.6000000000000005,6.5,957.9396,1873
2024-12-05 01:18:00,66.9,275.7089,3639,-4.799999999999997,5.6000000000000005,6.5,952.4583,1872
2024-12-05 01:21:00,66.1,257.0168,3639,-4.699999999999999,5.6000000000000005,6.5,945.8804,1873
2024-12-05 01:24:00,67.3,257.7546,3639,-4.800000000000001,5.300000000000001,6.5,954.3001,1843
2024-12-05 01:27:00,65.3,268.5764,3639,-4.700000000000003,5.6000000000000005,6.300000000000001,938.5861,1866
2024-12-05 01:30:00,66.1,271.1588,3639,-4.700000000000003,5.5,6.400000000000002,947.1484,1866
2024-12-05 01:33:00,67.7,250.991,3639,-4.900000000000002,5.300000000000001,6.600000000000001,958.762,1843
2024-12-05 01:36:00,65.5,240.6612,3639,-4.699999999999999,5.6000000000000005,6.300000000000001,930.0557,1618
2024-12-05 01:39:00,64.3,240.6612,3639,-4.600000000000001,5.700000000000001,6.199999999999999,911.9179,1618
2024-12-05 01:42:00,63.1,235.3732,3639,-4.399999999999999,5.700000000000001,6.0,892.0803,1620
2024-12-05 01:45:00,61.3,239.1855,3639,-4.299999999999997,5.700000000000001,5.799999999999997,858.0623,1623
2024-12-05 01:48:00,61.4,239.8003,3639,-4.299999999999997,5.4,5.899999999999999,870.2389,1690
2024-12-05 01:51:00,61.3,235.4962,3639,-4.299999999999997,5.4,5.799999999999997,864.5447,1623
2024-12-05 01:54:00,59.7,227.011,3639,-4.199999999999999,5.6000000000000005,5.699999999999999,841.3665,601
2024-12-05 01:57:00,59.4,222.5839,3640,-4.0,5.500000000000001,5.599999999999998,841.1031,587
2024-12-05 02:00:00,59.4,232.0529,3640,-4.199999999999999,5.500000000000001,5.600000000000001,838.313,1623
2024-12-05 02:03:00,59.2,224.5515,3640,-4.100000000000001,5.6000000000000005,5.699999999999999,834.1755,601
2024-12-05 02:06:00,59.2,232.6678,3640,-4.100000000000001,5.500000000000001,5.600000000000001,838.8942,1729
2024-12-05 02:09:00,59.4,228.7326,3640,-4.199999999999999,5.4,5.600000000000001,834.7978,608
2024-12-05 02:12:00,59.9,252.3438,3640,-4.100000000000001,5.300000000000001,5.699999999999999,848.9927,1724
2024-12-05 02:15:00,60.9,248.5315,3640,-4.300000000000001,5.1000000000000005,5.800000000000001,859.4245,1725
2024-12-05 02:18:00,60.2,240.2922,3640,-4.199999999999999,5.500000000000001,5.699999999999999,847.5461,1690
2024-12-05 02:21:00,60.2,230.8232,3640,-4.199999999999999,5.500000000000001,5.699999999999999,853.0879,1623
2024-12-05 02:24:00,60.2,243.4896,3640,-4.300000000000001,5.500000000000001,5.800000000000001,857.6824,1690
2024-12-05 02:27:00,60.3,231.684,3640,-4.199999999999999,5.500000000000001,5.699999999999999,847.7094,1623
2024-12-05 02:30:00,60.2,235.9881,3640,-4.199999999999999,5.3999999999999995,5.699999999999999,849.3386,1623
2024-12-05 02:33:00,60.2,237.5868,3640,-4.199999999999999,5.3999999999999995,5.699999999999999,852.3094,1623
2024-12-05 02:36:00,59.4,233.6516,3640,-4.100000000000001,5.3999999999999995,5.600000000000001,846.3387,1729
2024-12-05 02:39:00,58.9,239.8003,3640,-4.199999999999999,5.3999999999999995,5.600000000000001,828.1655,1623
2024-12-05 02:42:00,59.2,239.9233,3640,-4.100000000000001,5.299999999999999,5.600000000000001,838.1503,1729
2024-12-05 02:45:00,58.5,237.3409,3640,-4.200000000000003,5.3,5.600000000000001,829.366,608
2024-12-05 02:48:00,59.0,227.9948,3640,-4.100000000000001,5.3,5.600000000000001,826.0062,587
2024-12-05 02:51:00,57.9,227.011,3640,-4.0,5.3999999999999995,5.5,817.4976,587
2024-12-05 02:54:00,57.8,224.4285,3640,-4.0,5.3,5.400000000000002,810.0925,587
2024-12-05 02:57:00,57.5,235.0043,3641,-4.0,5.2,5.400000000000002,816.7004,1729
2024-12-05 03:00:00,57.4,232.5449,3641,-3.900000000000002,5.2,5.400000000000002,807.9313,592
2024-12-05 03:03:00,57.2,242.7518,3641,-4.099999999999998,5.2,5.5,817.7611,1730
2024-12-05 03:06:00,57.2,232.2989,3641,-4.0,5.2,5.5,800.8186,1729
2024-12-05 03:09:00,57.4,241.276,3641,-4.0,5.2,5.399999999999999,817.6817,1730
2024-12-05 03:12:00,57.4,249.6383,3641,-4.0,5.1000000000000005,5.5,815.2966,1734
2024-12-05 03:15:00,58.2,256.8938,3641,-4.099999999999998,5.0,5.5,817.4066,1758
2024-12-05 03:18:00,57.8,249.0234,3641,-4.099999999999998,4.9,5.5,811.7802,1758
2024-12-05 03:21:00,57.6,239.1855,3641,-4.0,5.0,5.5,808.8663,1730
2024-12-05 03:24:00,57.0,229.9624,3641,-4.0,5.1000000000000005,5.399999999999999,796.8113,539
2024-12-05 03:27:00,56.8,235.4962,3641,-4.0,5.1000000000000005,5.399999999999999,800.1564,1730
2024-12-05 03:30:00,56.6,228.6097,3641,-4.0,5.2,5.399999999999999,795.2532,587
2024-12-05 03:33:00,56.4,232.5449,3641,-4.0,5.1000000000000005,5.300000000000001,792.6495,539
2024-12-05 03:36:00,56.4,234.1435,3641,-3.8000000000000007,5.1000000000000005,5.300000000000001,793.1326,542
2024-12-05 03:39:00,55.8,231.93,3641,-3.8000000000000007,5.2,5.199999999999999,784.8154,593
2024-12-05 03:42:00,56.6,258.1235,3641,-4.0,4.7,5.5,793.691,1757
2024-12-05 03:45:00,57.2,252.3438,3641,-4.0,4.9,5.5,800.9554,1734
2024-12-05 03:48:00,56.8,248.4086,3641,-4.0,5.0,5.5,798.6154,1734
2024-12-05 03:51:00,56.6,241.7679,3641,-4.0,5.000000000000001,5.400000000000002,789.8475,1730
2024-12-05 03:54:00,56.4,239.3084,3641,-3.900000000000002,5.000000000000001,5.400000000000002,788.077,592
2024-12-05 03:57:00,56.2,234.2665,3642,-4.0,5.000000000000001,5.400000000000002,784.8442,539
2024-12-05 04:00:00,55.8,235.3732,3642,-3.900000000000002,4.9,5.300000000000001,777.6002,539
2024-12-05 04:03:00,55.6,238.5706,3642,-3.900000000000002,5.000000000000001,5.199999999999999,780.0518,592
2024-12-05 04:06:00,55.6,233.1597,3642,-3.8000000000000007,5.000000000000001,5.199999999999999,773.3654,542
2024-12-05 04:09:00,55.4,248.2856,3642,-3.8000000000000007,4.8999999999999995,5.199999999999999,778.8228,1734
2024-12-05 04:12:00,55.4,240.6612,3642,-3.8999999999999986,4.8999999999999995,5.299999999999997,780.087,1734
2024-12-05 04:15:00,55.6,241.276,3642,-3.8999999999999986,4.8999999999999995,5.299999999999997,774.6979,1734
2024-12-05 04:18:00,55.6,250.7451,3642,-3.8999999999999986,4.799999999999999,5.299999999999997,779.4305,1734
2024-12-05 04:21:00,55.4,243.7355,3642,-3.8999999999999986,4.999999999999999,5.299999999999997,779.5886,1734
2024-12-05 04:24:00,56.0,247.9167,3642,-3.799999999999997,4.799999999999999,5.299999999999997,780.2871,1734
2024-12-05 04:27:00,56.2,250.4991,3642,-4.0,4.799999999999999,5.399999999999999,783.8816,1734
2024-12-05 04:30:00,55.8,244.2274,3642,-3.8999999999999986,4.8,5.399999999999999,781.3166,1734
2024-12-05 04:33:00,55.8,250.991,3642,-3.8999999999999986,4.8,5.300000000000001,784.0969,1734
2024-12-05 04:36:00,55.8,249.5153,3642,-3.8999999999999986,4.699999999999999,5.300000000000001,779.595,1734
2024-12-05 04:39:00,55.8,248.4086,3642,-3.8999999999999986,4.8,5.300000000000001,779.6957,1734
2024-12-05 04:42:00,55.6,250.3762,3642,-3.8999999999999986,4.8,5.300000000000001,766.2123,1734
2024-12-05 04:45:00,55.2,241.645,3642,-3.8000000000000007,4.8,5.300000000000001,769.6652,543
2024-12-05 04:48:00,55.2,249.0234,3642,-3.900000000000002,4.8999999999999995,5.300000000000001,766.3406,1734
2024-12-05 04:51:00,55.4,247.9167,3642,-3.900000000000002,4.799999999999999,5.300000000000001,767.2445,1734
2024-12-05 04:54:00,55.4,244.7193,3642,-3.900000000000002,4.799999999999999,5.300000000000001,762.0864,1734
2024-12-05 04:57:00,55.7,243.9815,3643,-3.900000000000002,4.799999999999999,5.300000000000001,771.7772,1734
2024-12-05 05:00:00,55.6,247.4248,3643,-3.900000000000002,4.799999999999999,5.300000000000001,774.6556,1734
2024-12-05 05:03:00,55.4,254.0654,3643,-3.8000000000000007,4.699999999999999,5.300000000000001,774.7839,722
2024-12-05 05:06:00,55.6,262.1817,3643,-3.900000000000002,4.699999999999999,5.300000000000001,775.3036,790
2024-12-05 05:09:00,55.8,257.5087,3643,-3.900000000000002,4.699999999999999,5.300000000000001,773.1824,790
2024-12-05 05:12:00,56.8,264.5182,3643,-4.0,4.6,5.5,788.0665,1747
2024-12-05 05:15:00,57.4,269.1913,3643,-4.099999999999998,4.6,5.699999999999999,804.7191,1747
2024-12-05 05:18:00,57.6,269.8062,3643,-4.099999999999998,4.799999999999999,5.599999999999998,802.4405,1763
2024-12-05 05:21:00,57.2,255.6641,3643,-4.099999999999998,4.799999999999999,5.599999999999998,797.386,1758
2024-12-05 05:24:00,57.5,261.9358,3643,-4.099999999999998,4.800000000000001,5.599999999999998,804.6622,1757
2024-12-05 05:27:00,58.0,266.7318,3643,-4.100000000000001,4.700000000000001,5.600000000000001,807.241,1762
2024-12-05 05:30:00,58.2,264.2723,3643,-4.0,4.800000000000001,5.600000000000001,812.9054,1740
2024-12-05 05:33:00,58.4,271.7737,3643,-4.200000000000003,4.700000000000001,5.700000000000003,813.1962,1762
2024-12-05 05:36:00,60.4,285.7928,3643,-4.300000000000001,4.700000000000001,5.900000000000002,847.5916,1817
2024-12-05 05:39:00,62.1,294.401,3643,-4.5,4.6000000000000005,6.100000000000001,874.1113,1095
2024-12-05 05:42:00,62.1,284.5631,3643,-4.5,4.800000000000001,6.100000000000001,867.0826,1815
2024-12-05 05:45:00,61.8,275.0941,3643,-4.5,4.9,6.0,863.2799,1814
2024-12-05 05:48:00,61.8,273.6183,3643,-4.300000000000001,4.9,6.0,861.0096,1764
2024-12-05 05:51:00,60.9,262.1817,3643,-4.300000000000001,5.000000000000001,5.899999999999999,853.1122,1845
2024-12-05 05:54:00,61.4,267.9615,3643,-4.299999999999997,4.9,5.899999999999999,861.5297,1764
2024-12-05 05:57:00,61.1,273.0035,3644,-4.399999999999999,5.0,5.899999999999999,861.6235,1814
2024-12-05 06:00:00,61.4,270.544,3644,-4.399999999999999,5.0,5.899999999999999,858.2258,1814
2024-12-05 06:03:00,61.3,267.9615,3644,-4.199999999999999,5.1000000000000005,5.799999999999997,859.0292,1764
2024-12-05 06:06:00,61.8,285.1779,3644,-4.299999999999997,4.9,6.0,874.1606,1816
2024-12-05 06:09:00,63.1,293.4172,3644,-4.600000000000001,4.7,6.300000000000001,888.7414,1415
2024-12-05 06:12:00,59.9,277.5535,3644,-4.300000000000001,4.6000000000000005,6.0000000000000036,847.1927,1761
2024-12-05 06:15:00,64.3,269.8062,3644,-4.5,5.0,6.100000000000001,908.7641,1804
2024-12-05 06:18:00,66.5,274.2332,3644,-4.899999999999999,5.1,6.600000000000001,942.0282,1443
2024-12-05 06:21:00,66.9,281.1198,3644,-4.900000000000002,5.1,6.600000000000001,951.9,1443
2024-12-05 06:24:00,66.7,283.0874,3644,-4.800000000000001,5.299999999999999,6.600000000000001,953.6845,1872
2024-12-05 06:27:00,67.3,268.6994,3644,-5.0,5.299999999999999,6.600000000000001,957.5848,1856
2024-12-05 06:30:00,67.1,268.9453,3644,-4.799999999999997,5.4,6.600000000000001,958.6658,1871
2024-12-05 06:33:00,67.7,278.0454,3644,-5.0,5.4,6.700000000000003,979.9868,1456
2024-12-05 06:36:00,69.9,290.3429,3644,-5.0,5.300000000000001,6.899999999999999,1029.363,1454
2024-12-05 06:39:00,73.0,288.4983,3644,-5.399999999999999,5.4,7.299999999999997,1076.526,1501
2024-12-05 06:42:00,73.8,298.2133,3644,-5.5,5.4,7.399999999999999,1094.689,1501
2024-12-05 06:45:00,74.4,290.0969,3644,-5.399999999999999,5.5,7.399999999999999,1108.836,1501
2024-12-05 06:48:00,74.0,268.2075,3644,-5.5,5.7,7.199999999999996,1063.801,1515
2024-12-05 06:51:00,69.5,261.1979,3644,-5.099999999999998,5.7,6.899999999999999,1006.041,1855
2024-12-05 06:54:00,69.7,267.1007,3644,-5.0,5.6,6.800000000000001,1006.086,1856
2024-12-05 06:57:00,70.9,269.8062,3645,-5.199999999999999,5.5,7.0000000000000036,1034.258,1856
2024-12-05 07:00:00,70.1,278.1684,3645,-5.100000000000001,5.7,6.900000000000002,1024.143,1456
2024-12-05 07:03:00,69.8,276.9387,3645,-5.100000000000001,5.6000000000000005,6.800000000000001,1015.024,1456
2024-12-05 07:06:00,71.1,307.0674,3645,-5.199999999999999,5.2,7.0000000000000036,1080.983,1452
2024-12-05 07:09:00,79.2,320.9635,3645,-5.699999999999999,5.3,7.800000000000001,1191.618,1495
2024-12-05 07:12:00,82.1,330.1866,3645,-6.0,5.5,8.099999999999998,1265.497,1885
2024-12-05 07:15:00,81.9,344.8206,3645,-5.600000000000001,5.7,7.599999999999998,1277.503,1897
2024-12-05 07:18:00,82.9,341.5003,3645,-5.400000000000002,5.7,7.599999999999998,1301.135,1898
2024-12-05 07:21:00,85.5,389.0914,3645,-5.800000000000001,5.3,8.099999999999998,1331.566,1902
2024-12-05 07:24:00,87.0,357.7329,3645,-5.800000000000001,5.6,8.099999999999998,1381.802,1907
2024-12-05 07:27:00,87.2,363.3897,3645,-5.799999999999997,5.3,8.0,1388.453,1907
2024-12-05 07:30:00,86.9,343.2219,3645,-5.800000000000001,5.4,8.0,1377.602,1893
2024-12-05 07:33:00,76.2,365.1114,3645,-5.100000000000001,4.7,7.600000000000001,1264.989,1919
2024-12-05 07:36:00,80.6,349.9855,3645,-5.5,6.0,7.5,1249.243,1899
2024-12-05 07:39:00,79.5,272.6346,3645,-5.100000000000001,5.4,7.199999999999999,1114.992,1525
2024-12-05 07:42:00,61.9,231.807,3645,-4.199999999999999,5.6000000000000005,5.800000000000001,851.7349,1623
2024-12-05 07:45:00,59.5,207.2121,3645,-3.8999999999999986,5.6,5.5,790.5321,483
2024-12-05 07:48:00,57.5,222.215,3645,-3.799999999999997,5.6000000000000005,5.399999999999999,784.5835,590
2024-12-05 07:51:00,57.0,235.4962,3645,-3.8999999999999986,5.3999999999999995,5.399999999999999,771.9072,592
2024-12-05 07:54:00,57.2,233.6516,3645,-4.0,5.6,5.5,776.6454,618
2024-12-05 07:57:00,57.2,221.2312,3646,-3.900000000000002,5.699999999999999,5.300000000000001,774.1897,590
2024-12-05 08:00:00,56.8,210.4094,3646,-3.8999999999999986,5.9,5.300000000000001,767.4664,483
2024-12-05 08:03:00,57.2,223.8137,3646,-3.8999999999999986,6.0,5.399999999999999,777.8451,604
2024-12-05 08:06:00,58.9,242.1369,3646,-4.0,5.7,5.599999999999998,805.4178,615
2024-12-05 08:09:00,61.3,253.2046,3646,-4.300000000000001,5.7,5.900000000000002,834.5511,1694
2024-12-05 08:12:00,62.5,256.4019,3646,-4.400000000000002,5.6000000000000005,6.100000000000001,855.0474,1708
2024-12-05 08:15:00,63.5,247.9167,3646,-4.399999999999999,6.0,6.099999999999998,886.3317,1281
2024-12-05 08:18:00,64.1,252.0978,3646,-4.400000000000002,5.9,6.100000000000001,886.2415,1281
2024-12-05 08:21:00,63.9,246.6869,3646,-4.300000000000001,6.000000000000001,6.0,882.7905,1281
2024-12-05 08:24:00,63.7,250.3762,3646,-4.300000000000001,6.000000000000001,6.0,884.9435,1281
2024-12-05 08:27:00,63.3,239.4314,3646,-4.300000000000001,5.999999999999999,5.899999999999999,856.8974,1620
2024-12-05 08:30:00,61.3,240.0463,3646,-4.200000000000003,5.8999999999999995,5.800000000000001,836.8712,619
2024-12-05 08:33:00,61.1,247.4248,3646,-4.099999999999998,5.8999999999999995,5.699999999999999,837.3974,616
2024-12-05 08:36:00,64.1,279.89,3646,-4.300000000000001,5.3999999999999995,6.200000000000003,928.6736,1805
2024-12-05 08:39:00,67.5,275.9549,3646,-4.599999999999998,5.699999999999999,6.399999999999999,966.7303,1877
2024-12-05 08:42:00,67.7,274.4792,3646,-4.600000000000001,5.699999999999999,6.400000000000002,966.6998,1877
2024-12-05 08:45:00,67.9,274.9711,3646,-4.599999999999998,5.9,6.399999999999999,965.2277,1833
2024-12-05 08:48:00,68.9,263.2885,3646,-4.599999999999998,6.0,6.5,990.0068,1876
2024-12-05 08:51:00,68.3,254.8032,3646,-4.699999999999999,6.2,6.600000000000001,977.8969,1299
2024-12-05 08:54:00,67.9,255.0492,3646,-4.800000000000001,6.199999999999999,6.600000000000001,970.689,1299
2024-12-05 08:57:00,66.3,236.726,3647,-4.5,6.3999999999999995,6.300000000000001,919.4379,382
2024-12-05 09:00:00,64.9,250.991,3647,-4.5,6.2,6.299999999999997,908.6954,1288
2024-12-05 09:03:00,65.3,252.8356,3647,-4.5,6.0,6.299999999999997,913.4365,1697
2024-12-05 09:06:00,65.9,261.4438,3647,-4.5,6.0,6.300000000000001,926.7281,1293
2024-12-05 09:09:00,65.5,250.4991,3647,-4.599999999999998,6.2,6.299999999999997,910.2067,1289
2024-12-05 09:12:00,65.5,245.9491,3647,-4.600000000000001,6.0,6.300000000000001,920.091,1284
2024-12-05 09:15:00,65.7,253.3275,3647,-4.600000000000001,6.0,6.300000000000001,921.5976,1697
2024-12-05 09:18:00,64.7,244.2274,3647,-4.5,6.2,6.300000000000001,907.4709,1288
2024-12-05 09:21:00,64.1,254.0654,3647,-4.5,6.0,6.199999999999999,901.0197,1697
2024-12-05 09:24:00,64.7,250.3762,3647,-4.5,5.9,6.199999999999999,896.4689,1697
2024-12-05 09:27:00,64.7,256.2789,3647,-4.400000000000002,6.0,6.199999999999999,902.3498,1697
2024-12-05 09:30:00,64.5,247.4248,3647,-4.5,5.9,6.199999999999999,899.2446,1708
2024-12-05 09:33:00,66.1,261.4438,3647,-4.5,5.800000000000001,6.300000000000001,931.9313,1710
2024-12-05 09:36:00,68.3,281.4887,3647,-4.699999999999999,5.7,6.600000000000001,1007.129,1836
2024-12-05 09:39:00,72.6,284.809,3647,-4.900000000000002,5.700000000000001,6.900000000000002,1068.017,1837
2024-12-05 09:42:00,72.6,280.3819,3647,-4.899999999999999,6.000000000000001,6.800000000000001,1064.418,1521
2024-12-05 09:45:00,72.8,280.9968,3647,-4.900000000000002,6.000000000000001,6.900000000000002,1067.627,1521
2024-12-05 09:48:00,72.3,281.2428,3647,-4.899999999999999,5.9,6.800000000000001,1053.378,1521
2024-12-05 09:51:00,73.5,303.2552,3647,-5.0,5.6,7.0,1079.07,1463
2024-12-05 09:54:00,74.2,284.809,3647,-5.099999999999998,5.8999999999999995,7.099999999999998,1090.611,1458
2024-12-05 09:57:00,72.4,281.2428,3648,-4.900000000000002,5.8999999999999995,6.800000000000001,1066.068,1519
2024-12-05 10:00:00,72.0,274.2332,3648,-4.900000000000002,5.8999999999999995,6.800000000000001,1055.181,1519
2024-12-05 10:03:00,71.9,280.013,3648,-4.899999999999999,6.000000000000001,6.699999999999999,1049.115,1521
2024-12-05 10:06:00,71.1,276.3238,3648,-4.800000000000001,6.1000000000000005,6.699999999999999,1027.388,1521
2024-12-05 10:09:00,71.1,270.0521,3648,-4.800000000000001,6.1000000000000005,6.699999999999999,1034.99,1332
2024-12-05 10:12:00,70.9,276.5697,3648,-4.800000000000001,6.1,6.699999999999999,1036.216,1521
2024-12-05 10:15:00,72.3,274.7251,3648,-4.899999999999999,6.0,6.899999999999999,1069.191,1519
2024-12-05 10:18:00,73.4,275.0941,3648,-5.0,6.1,6.899999999999999,1079.087,1523
2024-12-05 10:21:00,74.0,276.3238,3648,-5.0,6.1,7.0,1091.141,1519
2024-12-05 10:24:00,73.8,284.0712,3648,-4.400000000000002,5.9,6.200000000000003,1104.466,1825
2024-12-05 10:27:00,74.9,286.4077,3648,-4.399999999999999,6.0,6.199999999999999,1154.517,1830
2024-12-05 10:30:00,78.8,292.3105,3648,-5.100000000000001,6.2,7.100000000000001,1199.965,1511
2024-12-05 10:33:00,78.6,294.0321,3648,-5.100000000000001,6.0,7.199999999999999,1195.726,1513
2024-12-05 10:36:00,76.4,277.3076,3648,-5.0,6.3,7.0,1154.235,1508
2024-12-05 10:39:00,75.0,278.0454,3648,-4.899999999999999,6.2,6.800000000000001,1120.165,1519
2024-12-05 10:42:00,75.2,279.3981,3648,-4.899999999999999,6.2,6.899999999999999,1121.635,1508
2024-12-05 10:45:00,75.0,282.8414,3648,-4.800000000000001,6.1,6.900000000000002,1125.296,1521
2024-12-05 10:48:00,75.6,285.3009,3648,-4.900000000000002,6.0,6.900000000000002,1132.603,1519
2024-12-05 10:51:00,75.8,280.9968,3648,-5.0,6.1,7.0,1141.263,1508
2024-12-05 10:54:00,75.6,284.3171,3648,-5.0,6.0,7.0,1134.89,1508
2024-12-05 10:57:00,75.4,288.2523,3649,-5.0,6.1,7.0,1137.449,1513
2024-12-05 11:00:00,76.2,285.9158,3649,-5.0,6.199999999999999,7.0,1150.376,1508
2024-12-05 11:03:00,77.0,292.3105,3649,-5.100000000000001,6.199999999999999,7.0,1168.15,1511
2024-12-05 11:06:00,78.4,291.6956,3649,-5.100000000000001,6.199999999999999,7.100000000000001,1206.682,1511
2024-12-05 16:12:00,86.5,287.0226,3654,-5.400000000000002,6.7,7.599999999999998,1396.166,1264
2024-12-05 16:15:00,87.2,291.5726,3654,-5.399999999999999,6.699999999999999,7.699999999999996,1392.475,1264
2024-12-05 16:18:00,86.7,296.2457,3654,-5.5,6.699999999999999,7.600000000000001,1394.095,1264
2024-12-05 16:21:00,87.0,307.4363,3654,-5.5,6.1,7.600000000000001,1399.737,1473
2024-12-05 16:24:00,86.9,284.809,3654,-5.399999999999999,6.699999999999999,7.600000000000001,1401.319,1264
2024-12-05 16:27:00,78.5,251.6059,3654,-5.099999999999998,7.199999999999999,6.399999999999999,1047.503,1373
2024-12-05 16:30:00,75.8,235.7422,3654,-4.699999999999999,7.1,6.699999999999996,1137.402,1406
2024-12-05 16:33:00,73.6,225.2894,3654,-4.800000000000001,7.2,6.599999999999998,1089.778,371
2024-12-05 16:36:00,71.5,232.9138,3654,-4.599999999999998,7.1000000000000005,6.399999999999999,1045.449,1407
2024-12-05 16:39:00,70.1,228.2407,3654,-4.399999999999999,7.000000000000001,6.199999999999999,1014.218,390
2024-12-05 16:42:00,68.5,220.6163,3654,-4.300000000000001,6.999999999999999,6.100000000000001,962.1521,388
2024-12-05 16:45:00,66.5,225.5353,3654,-4.199999999999999,6.8,6.0,940.1432,393
2024-12-05 16:48:00,65.1,219.5096,3654,-4.199999999999999,6.8,5.899999999999999,905.9881,389
2024-12-05 16:51:00,63.5,218.8947,3654,-4.0,6.8,5.699999999999999,882.7466,444
2024-12-05 16:54:00,64.1,221.4771,3654,-4.0,6.8,5.699999999999999,890.1936,444
2024-12-05 16:57:00,64.1,217.6649,3654,-4.100000000000001,6.699999999999999,5.800000000000001,892.7839,400
2024-12-05 17:00:00,64.3,226.765,3654,-4.100000000000001,6.699999999999999,5.800000000000001,893.5148,400
2024-12-05 17:03:00,64.7,226.1502,3654,-4.100000000000001,6.699999999999999,5.800000000000001,906.1872,400
2024-12-05 17:06:00,64.7,223.4447,3654,-4.199999999999999,6.699999999999999,5.899999999999999,903.1541,395
2024-12-05 17:09:00,64.9,228.2407,3655,-4.099999999999998,6.699999999999999,5.799999999999997,907.0139,399
2024-12-05 17:12:00,66.1,225.2894,3655,-4.199999999999999,6.799999999999999,6.0,934.1481,393
2024-12-05 17:15:00,66.5,225.5353,3655,-4.299999999999997,6.8999999999999995,6.0,940.0347,389
2024-12-05 17:18:00,67.1,226.888,3655,-4.199999999999999,6.6,6.0,947.6248,393
2024-12-05 17:21:00,66.5,226.2731,3655,-4.199999999999999,6.699999999999999,6.0,942.7581,393
2024-12-05 17:24:00,66.7,228.2407,3655,-4.199999999999999,6.799999999999999,6.0,944.2241,395
2024-12-05 17:27:00,66.7,223.1988,3655,-4.199999999999999,6.799999999999999,6.0,939.9106,393
2024-12-05 17:30:00,66.1,218.1568,3655,-4.199999999999999,6.8999999999999995,5.900000000000002,933.9746,389
2024-12-05 17:33:00,65.8,220.3704,3655,-4.199999999999999,7.000000000000001,5.900000000000002,930.3499,389
2024-12-05 17:36:00,65.9,222.4609,3655,-4.199999999999999,6.9,5.900000000000002,931.7754,389
2024-12-05 17:39:00,66.3,218.7717,3655,-4.299999999999997,6.799999999999999,6.0,938.9205,389
2024-12-05 17:42:00,66.1,226.1502,3655,-4.199999999999999,6.8999999999999995,6.0,929.0606,395
2024-12-05 17:45:00,65.9,219.7555,3655,-4.199999999999999,6.799999999999999,5.899999999999999,925.6386,389
2024-12-05 17:48:00,65.5,215.3284,3655,-4.099999999999998,6.8999999999999995,5.899999999999999,920.9116,389
2024-12-05 17:51:00,65.7,221.969,3655,-4.199999999999999,6.799999999999999,5.899999999999999,927.2575,389
2024-12-05 17:54:00,65.3,217.7879,3655,-4.199999999999999,6.8999999999999995,5.899999999999999,927.9863,389
2024-12-05 17:57:00,65.5,216.3122,3655,-4.300000000000001,6.799999999999999,6.100000000000001,922.4001,389
2024-12-05 18:00:00,64.9,215.9433,3655,-4.300000000000001,6.8999999999999995,6.0,908.6027,389
2024-12-05 18:03:00,63.7,217.05,3655,-4.300000000000001,6.699999999999999,5.900000000000002,885.8423,389
2024-12-05 18:06:00,63.1,204.9986,3655,-4.100000000000001,6.8,5.800000000000001,874.0209,441
2024-12-05 18:09:00,62.1,212.7459,3656,-4.099999999999998,6.9,5.699999999999999,856.7842,338
2024-12-05 18:12:00,62.5,223.8137,3656,-4.0,6.8,5.800000000000001,856.2839,400
2024-12-05 18:15:00,62.3,222.8299,3656,-4.100000000000001,6.3,5.800000000000001,854.5417,398
2024-12-05 18:18:00,61.9,224.4285,3656,-4.199999999999999,6.300000000000001,5.799999999999997,845.4608,398
2024-12-05 18:21:00,62.3,228.3637,3656,-4.099999999999998,6.4,5.799999999999997,855.5954,398
2024-12-05 18:24:00,65.3,226.5191,3656,-4.399999999999999,6.6,6.099999999999998,910.2115,392
2024-12-05 18:27:00,64.3,217.9109,3656,-4.299999999999997,6.8,6.0,893.5014,389
2024-12-05 18:30:00,65.3,237.3409,3656,-4.399999999999999,6.6,6.099999999999998,925.9036,377
2024-12-05 18:33:00,66.1,211.7622,3656,-4.399999999999999,6.699999999999999,6.199999999999999,929.5026,356
2024-12-05 18:36:00,62.9,215.0825,3656,-4.299999999999997,6.999999999999999,5.899999999999999,868.7585,389
2024-12-05 18:39:00,56.8,218.8947,3656,-4.0,6.1,5.599999999999998,756.6224,486
2024-12-08 17:21:00,41.3,261.4438,3656,-1.1999999999999993,1.3000000000000007,2.1000000000000014,650.1757,86
2024-12-08 17:24:00,58.5,271.2818,3656,-3.5,4.5,4.899999999999999,929.2759,747
2024-12-08 17:27:00,66.5,266.9777,3656,-4.5,5.799999999999999,6.099999999999998,1057.942,1717
2024-12-08 17:30:00,71.0,307.5593,3656,-4.800000000000001,5.3999999999999995,6.899999999999999,1142.88,1446
2024-12-08 17:33:00,70.4,304.362,3656,-4.900000000000002,5.699999999999999,6.900000000000002,1099.371,1468
2024-12-08 17:36:00,68.7,300.5498,3656,-4.800000000000001,5.6000000000000005,6.699999999999999,1049.994,1433
2024-12-08 17:39:00,69.1,289.605,3656,-4.899999999999999,5.800000000000001,6.800000000000001,1013.167,1838
2024-12-08 17:42:00,67.1,288.2523,3656,-4.699999999999999,5.7,6.799999999999997,974.0151,1831
2024-12-08 17:45:00,66.7,282.8414,3656,-4.800000000000001,5.7,6.800000000000001,956.3277,1836
2024-12-08 17:48:00,68.1,284.5631,3656,-4.899999999999999,5.7,6.800000000000001,953.8378,1836
2024-12-08 17:51:00,66.1,276.2008,3657,-4.699999999999999,5.7,6.5,922.5349,1877
2024-12-08 17:54:00,70.6,291.6956,3657,-4.900000000000002,5.7,7.0,1065.892,1460
2024-12-08 17:57:00,72.4,291.9416,3657,-4.699999999999999,5.800000000000001,6.5,1085.811,1839
2024-12-08 18:00:00,74.0,295.1389,3657,-4.800000000000001,5.9,6.699999999999999,1104.22,1465
2024-12-08 18:03:00,75.2,301.1646,3657,-4.800000000000001,5.800000000000001,6.800000000000001,1138.752,1468
2024-12-08 18:06:00,76.0,329.5718,3657,-4.899999999999999,5.9,6.899999999999999,1147.372,1600
2024-12-08 18:09:00,77.5,352.1991,3657,-5.100000000000001,5.4,7.100000000000001,1170.713,1911
2024-12-08 18:12:00,75.4,331.6623,3657,-4.5,5.3,6.5,963.0934,1597
2024-12-08 18:15:00,70.5,316.9054,3657,-4.300000000000001,5.1,6.300000000000001,1066.414,1430
2024-12-08 18:18:00,74.7,311.0026,3657,-4.399999999999999,5.7,6.5,1109.443,1529
2024-12-08 18:21:00,74.6,308.5431,3657,-4.399999999999999,5.6,6.399999999999999,1111.874,1529
2024-12-08 18:24:00,74.0,303.8701,3657,-4.400000000000002,6.0,6.400000000000002,1107.259,1533
2024-12-08 18:27:00,74.2,304.9769,3657,-4.5,5.8,6.5,1109.303,1533
2024-12-08 18:30:00,74.2,306.6985,3657,-4.400000000000002,5.7,6.400000000000002,1108.104,1529
2024-12-08 18:33:00,62.9,304.485,3657,-3.8000000000000007,5.0,5.300000000000001,878.6835,1126
2024-12-08 18:36:00,73.2,313.4621,3657,-4.399999999999999,5.7,6.199999999999999,1077.549,1529
2024-12-08 18:39:00,73.6,316.5365,3657,-4.5,5.5,6.399999999999999,1096.512,1529
2024-12-08 18:42:00,73.8,316.0446,3657,-4.5,5.4,6.399999999999999,1096.812,1529
2024-12-08 18:45:00,73.6,323.423,3657,-4.400000000000002,5.6000000000000005,6.400000000000002,1098.571,1597
2024-12-08 18:48:00,73.6,335.8434,3657,-4.400000000000002,5.499999999999999,6.5,1101.248,1597
2024-12-08 18:51:00,73.6,308.2972,3658,-4.5,5.199999999999999,6.5,1090.609,1529
2024-12-08 18:54:00,57.8,287.8834,3658,-3.6999999999999993,5.1,5.100000000000001,799.2589,793
2024-12-08 18:57:00,66.5,290.7118,3658,-4.0,5.5,5.800000000000001,938.9022,1155
2024-12-08 19:00:00,68.5,296.6146,3658,-4.100000000000001,5.5,6.0,989.0811,1796
2024-12-08 19:03:00,70.3,303.9931,3658,-4.299999999999997,5.499999999999999,6.099999999999998,1024.303,1811
2024-12-08 19:06:00,70.5,301.2876,3658,-4.300000000000001,5.6,6.199999999999999,1026.328,1818
2024-12-08 19:09:00,70.5,307.5593,3658,-4.300000000000001,5.6000000000000005,6.100000000000001,1029.504,1530
2024-12-08 19:12:00,70.5,298.2133,3658,-4.199999999999999,5.6,6.199999999999999,1027.024,1818
2024-12-08 19:15:00,69.9,292.6794,3658,-4.199999999999999,5.6,6.0,1019.774,1795
2024-12-08 19:18:00,57.5,278.4144,3658,-3.6999999999999993,4.999999999999999,5.600000000000001,786.9356,793
2024-12-08 19:21:00,63.5,277.4306,3658,-4.100000000000001,5.699999999999999,5.899999999999999,874.2872,1773
2024-12-08 19:24:00,66.3,288.3753,3658,-4.300000000000001,5.6,6.200000000000003,938.4917,1797
2024-12-08 19:27:00,69.1,290.7118,3658,-4.599999999999998,5.699999999999999,6.399999999999999,998.7935,1831
2024-12-08 19:30:00,69.9,287.2685,3658,-4.5,5.6,6.199999999999999,1019.396,1832
2024-12-08 19:33:00,70.5,295.3848,3658,-4.5,5.799999999999999,6.400000000000002,1029.188,1819
2024-12-08 19:36:00,71.1,285.3009,3658,-4.5,5.799999999999999,6.399999999999999,1035.239,1832
2024-12-08 19:39:00,71.4,297.1065,3658,-4.5,5.699999999999999,6.399999999999999,1052.235,1819
2024-12-08 19:42:00,73.4,312.9702,3658,-4.600000000000001,5.5,6.600000000000001,1097.226,1434
2024-12-08 19:45:00,75.8,320.2257,3658,-4.800000000000001,5.699999999999999,6.699999999999999,1140.656,1462
2024-12-08 19:48:00,83.1,369.4155,3658,-5.099999999999998,5.1,7.5,1321.145,1918
2024-12-08 19:51:00,86.3,370.0304,3659,-5.300000000000001,5.1,7.399999999999999,1366.35,1918
2024-12-08 19:54:00,86.3,373.3507,3659,-5.299999999999997,5.1,7.5,1371.504,1918
2024-12-08 19:57:00,85.9,363.2668,3659,-5.300000000000001,5.3,7.600000000000001,1358.82,1918
2024-12-08 20:00:00,77.8,299.32,3659,-5.200000000000003,5.8999999999999995,7.0,1180.016,1510
2024-12-08 20:03:00,70.9,286.6537,3659,-4.399999999999999,5.3,6.300000000000001,1040.217,1795
2024-12-08 20:06:00,71.3,274.3562,3659,-4.399999999999999,5.8,6.299999999999997,1037.33,1828
2024-12-08 20:09:00,68.7,273.4954,3659,-4.599999999999998,5.8999999999999995,6.5,989.5245,1833
2024-12-08 20:12:00,68.9,285.7928,3659,-4.600000000000001,5.3999999999999995,6.5,984.4573,1785
2024-12-08 20:15:00,70.1,277.7995,3659,-4.899999999999999,5.6,6.699999999999999,1004.946,1871
2024-12-08 20:18:00,71.3,285.7928,3659,-4.899999999999999,5.799999999999999,6.800000000000001,1034.135,1838
2024-12-08 20:21:00,72.3,292.6794,3659,-4.899999999999999,5.799999999999999,6.800000000000001,1048.809,1465
2024-12-08 20:24:00,72.4,290.8348,3659,-5.0,5.799999999999999,7.0,1078.271,1458
2024-12-08 20:27:00,75.0,295.9997,3659,-5.100000000000001,5.499999999999999,7.200000000000003,1113.688,1453
2024-12-08 20:30:00,75.8,304.9769,3659,-5.099999999999998,5.800000000000001,7.199999999999999,1132.377,1463
2024-12-08 20:33:00,77.4,308.5431,3659,-5.300000000000001,5.800000000000001,7.399999999999999,1155.494,1491
2024-12-08 20:36:00,78.0,309.5269,3659,-5.300000000000001,5.9,7.399999999999999,1181.536,1475
2024-12-08 20:39:00,78.6,306.8215,3659,-5.399999999999999,5.800000000000001,7.5,1183.736,1475
2024-12-08 20:42:00,77.8,296.2457,3659,-5.5,6.000000000000001,7.5,1158.067,1481
2024-12-08 20:45:00,75.6,293.4172,3659,-5.199999999999999,5.8999999999999995,7.199999999999999,1120.218,1510
2024-12-08 20:48:00,75.0,293.9091,3659,-5.199999999999999,5.8999999999999995,7.199999999999999,1105.265,1510
2024-12-08 20:51:00,73.6,292.1875,3660,-5.0,5.999999999999999,7.0,1073.332,1458
2024-12-08 20:54:00,73.8,313.831,3660,-5.0,5.699999999999999,7.099999999999998,1098.398,1463
2024-12-08 20:57:00,77.8,330.6785,3660,-5.5,5.5,7.5,1168.075,1913
2024-12-08 21:00:00,83.1,349.3707,3660,-5.699999999999999,5.3999999999999995,8.0,1306.165,1893
2024-12-08 21:03:00,85.4,349.1247,3660,-5.800000000000001,5.5,8.100000000000001,1346.896,1893
2024-12-08 21:06:00,84.7,336.5813,3660,-5.800000000000001,5.6,8.100000000000001,1338.421,1893
2024-12-08 21:09:00,83.9,324.8987,3660,-5.800000000000001,5.799999999999999,8.0,1309.219,1883
2024-12-08 21:12:00,83.3,313.4621,3660,-5.599999999999998,5.8999999999999995,8.0,1284.463,1493
2024-12-08 21:15:00,77.8,286.5307,3660,-5.400000000000002,6.1,7.400000000000002,1129.415,1480
2024-12-08 21:18:00,73.4,282.7184,3660,-5.0,5.999999999999999,7.0,1075.371,1458
2024-12-08 21:21:00,73.0,286.6537,3660,-4.899999999999999,5.8999999999999995,6.899999999999999,1065.771,1838
2024-12-08 21:24:00,72.8,291.0807,3660,-5.0,5.8999999999999995,7.0,1071.408,1458
2024-12-08 21:27:00,73.0,289.1131,3660,-5.0,5.8999999999999995,7.0,1071.507,1458
2024-12-08 21:30:00,73.0,285.9158,3660,-5.099999999999998,5.799999999999999,7.0,1064.666,1458
2024-12-08 21:33:00,72.6,285.1779,3660,-5.0,6.000000000000001,6.899999999999999,1065.792,1458
2024-12-08 21:36:00,72.2,277.3076,3660,-4.899999999999999,6.000000000000001,6.899999999999999,1054.74,1521
2024-12-08 21:39:00,72.3,283.4563,3660,-5.0,6.000000000000001,7.0,1045.425,1458
2024-12-08 21:42:00,71.9,273.0035,3660,-4.900000000000002,6.000000000000001,6.900000000000002,1039.027,1332
2024-12-08 21:45:00,70.6,278.6603,3660,-4.899999999999999,6.000000000000001,6.799999999999997,1017.151,1521
2024-12-08 21:48:00,70.1,280.3819,3660,-4.899999999999999,5.799999999999999,6.799999999999997,1009.626,1456
2024-12-08 21:51:00,69.1,277.5535,3661,-4.799999999999997,5.8,6.699999999999999,987.2946,1833
2024-12-08 21:54:00,68.5,274.4792,3661,-4.799999999999997,5.8,6.5,968.4828,1879
2024-12-08 21:57:00,66.3,275.5859,3661,-4.600000000000001,5.6000000000000005,6.5,932.3655,1877
2024-12-08 22:00:00,64.5,269.3142,3661,-4.5,5.499999999999999,6.300000000000001,898.0715,1711
2024-12-08 22:03:00,63.7,254.8032,3661,-4.399999999999999,5.3999999999999995,6.100000000000001,855.08,1700
2024-12-08 22:06:00,61.1,296.2457,3661,-4.200000000000003,5.3999999999999995,5.900000000000002,837.3484,1776
2024-12-08 22:09:00,65.6,267.7156,3661,-4.700000000000003,4.8,6.600000000000001,915.3854,1841
2024-12-08 22:12:00,65.3,284.0712,3661,-4.600000000000001,4.9,6.400000000000002,884.0814,1815
2024-12-08 22:15:00,67.5,329.6947,3661,-4.800000000000001,4.800000000000001,6.699999999999999,958.1236,1191
2024-12-08 22:18:00,68.3,316.5365,3661,-4.800000000000001,4.9,6.699999999999999,971.4351,1429
2024-12-08 22:21:00,68.3,318.627,3661,-4.899999999999999,4.9,6.800000000000001,972.1945,1429
2024-12-08 22:24:00,69.3,325.1447,3661,-5.0,4.9,6.899999999999999,992.0698,1448
2024-12-08 22:27:00,70.1,321.2095,3661,-5.100000000000001,5.0,7.0,1007.838,1448
2024-12-08 22:30:00,69.9,310.7567,3661,-5.0,5.1,6.899999999999999,1004.368,1452
2024-12-08 22:33:00,69.9,307.9282,3661,-4.900000000000002,5.1,6.800000000000001,1005.382,1410
2024-12-08 22:36:00,69.3,306.2066,3661,-5.0,5.3,6.800000000000001,992.8066,1452
2024-12-08 22:39:00,69.3,309.158,3661,-5.0,5.1,6.800000000000001,989.5712,1452
2024-12-08 22:42:00,69.5,301.4106,3661,-4.899999999999999,5.199999999999999,6.800000000000001,999.1985,1455
2024-12-08 22:45:00,69.5,300.7957,3661,-5.0,5.2,6.899999999999999,997.1801,1455
2024-12-08 22:48:00,68.2,296.2457,3661,-4.899999999999999,5.2,6.699999999999999,970.7229,1455
2024-12-08 22:51:00,67.7,289.851,3662,-4.800000000000001,5.3,6.699999999999999,948.2216,1824
2024-12-08 22:54:00,64.9,283.4563,3662,-4.699999999999999,5.3,6.399999999999999,895.6129,1444
2024-12-08 22:57:00,62.7,275.9549,3662,-4.5,5.3,6.100000000000001,861.0774,1782
2024-12-08 23:00:00,62.3,275.0941,3662,-4.400000000000002,5.1000000000000005,6.100000000000001,857.3365,1814
2024-12-08 23:03:00,62.1,270.667,3662,-4.400000000000002,5.1000000000000005,6.0,854.2399,1764
2024-12-08 23:06:00,62.1,272.8805,3662,-4.399999999999999,5.1000000000000005,6.099999999999998,851.568,1814
2024-12-08 23:09:00,62.1,278.5373,3662,-4.399999999999999,5.1000000000000005,6.0,850.8749,1814
2024-12-08 23:12:00,61.3,277.1846,3662,-4.300000000000001,5.0,6.0,836.5199,1814
2024-12-08 23:15:00,61.7,286.4077,3662,-4.300000000000001,4.9,6.0,843.5085,1816
2024-12-08 23:18:00,62.1,285.4239,3662,-4.600000000000001,4.800000000000001,6.199999999999999,851.2844,1815
2024-12-08 23:21:00,62.7,288.6212,3662,-4.700000000000003,4.800000000000001,6.300000000000001,863.7019,1418
2024-12-08 23:24:00,62.7,286.6537,3662,-4.399999999999999,4.800000000000001,6.199999999999999,873.481,1815
2024-12-08 23:27:00,63.1,276.6927,3662,-4.5,4.9,6.100000000000001,879.5576,1814
2024-12-08 23:30:00,62.8,276.5697,3662,-4.5,4.9,6.099999999999998,876.7692,1814
2024-12-08 23:33:00,63.9,277.5535,3662,-4.599999999999998,5.0,6.199999999999999,902.5395,1782
2024-12-08 23:36:00,63.7,277.3076,3662,-4.600000000000001,4.9,6.200000000000003,897.675,1782
2024-12-08 23:39:00,63.5,279.2752,3662,-4.5,4.9,6.0,893.5795,1814
2024-12-08 23:42:00,62.9,287.8834,3662,-4.300000000000001,4.800000000000001,5.800000000000001,888.5593,1817
2024-12-08 23:45:00,61.9,276.0778,3662,-4.399999999999999,4.9,5.799999999999997,870.4229,1814
2024-12-08 23:48:00,63.7,275.5859,3662,-4.5,4.800000000000001,6.0000000000000036,907.3167,1814
2024-12-08 23:51:00,63.3,278.6603,3663,-4.399999999999999,4.699999999999999,5.9999999999999964,911.8526,1814
2024-12-08 23:54:00,64.7,281.6117,3663,-4.5,4.699999999999999,6.0,917.2074,1815
2024-12-08 23:57:00,61.5,277.7995,3663,-4.399999999999999,4.799999999999999,5.899999999999999,889.5186,1814
2024-12-09 00:00:00,64.5,276.9387,3663,-4.300000000000001,4.6,6.0000000000000036,923.4432,1762
2024-12-09 00:03:00,62.1,269.9291,3663,-4.399999999999999,4.6,5.800000000000001,934.6901,1761
2024-12-09 00:06:00,63.9,265.0101,3663,-4.200000000000003,4.6,5.800000000000004,864.2365,1762
2024-12-09 00:09:00,61.1,277.3076,3663,-4.199999999999999,4.6,5.700000000000003,942.9624,1762
2024-12-09 00:12:00,61.5,271.6508,3663,-4.100000000000001,4.6,5.599999999999998,933.092,1762
2024-12-09 00:15:00,62.1,266.1169,3663,-4.199999999999999,4.6,5.599999999999998,899.5291,1762
2024-12-09 00:18:00,61.9,268.8223,3663,-4.099999999999998,4.6,5.599999999999998,892.9965,1762
2024-12-09 00:21:00,62.3,274.4792,3663,-4.199999999999999,4.6,5.699999999999999,898.1987,1762
2024-12-09 00:24:00,64.5,272.3886,3663,-4.300000000000001,4.6,5.900000000000002,899.3051,1762
2024-12-09 00:27:00,62.5,269.4372,3663,-4.100000000000001,4.6,5.700000000000003,886.4685,1762
2024-12-09 00:30:00,62.5,269.5602,3663,-4.099999999999998,4.6,5.5,860.6594,1762
2024-12-09 00:33:00,70.5,269.5602,3663,-4.799999999999997,5.3,6.299999999999997,1054.656,1871
2024-12-09 00:36:00,68.9,270.175,3663,-4.699999999999996,5.3,6.199999999999996,1028.796,1869
2024-12-09 00:39:00,67.7,260.706,3663,-4.599999999999998,5.0,6.099999999999998,987.3298,1841
2024-12-09 00:42:00,65.1,252.0978,3663,-4.400000000000002,4.8,5.9999999999999964,952.5652,1842
2024-12-09 00:45:00,63.9,259.7222,3663,-4.399999999999999,4.8,5.899999999999999,941.8857,1841
2024-12-09 00:48:00,63.3,266.2399,3663,-4.199999999999996,4.699999999999999,5.699999999999996,935.2308,1762
2024-12-09 00:51:00,62.7,274.7251,3664,-4.199999999999996,4.8,5.699999999999996,928.1461,1762
2024-12-09 00:54:00,62.8,265.0101,3664,-4.099999999999998,4.8,5.599999999999998,932.3943,1762
2024-12-09 00:57:00,63.1,261.8128,3664,-4.199999999999996,4.699999999999999,5.699999999999996,937.0267,1762
2024-12-09 01:00:00,63.3,265.748,3664,-4.299999999999997,4.699999999999999,5.799999999999997,936.0652,1762
2024-12-09 01:03:00,62.5,268.6994,3664,-4.199999999999996,4.7,5.699999999999996,925.9013,1762
2024-12-09 01:06:00,62.5,263.4115,3664,-4.099999999999998,4.6,5.599999999999998,922.1511,1762
2024-12-09 01:09:00,62.9,265.2561,3664,-4.099999999999998,4.6,5.599999999999998,928.2563,1762
2024-12-09 01:12:00,62.7,271.8967,3664,-4.100000000000001,4.6,5.600000000000001,926.7976,1762
2024-12-09 01:15:00,63.3,273.1265,3664,-4.199999999999999,4.4,5.800000000000001,935.7839,1762
2024-12-09 01:18:00,63.7,285.1779,3664,-4.199999999999999,4.4,5.800000000000001,941.3431,1817
2024-12-09 01:21:00,63.1,271.2818,3664,-4.099999999999998,4.7,5.599999999999998,928.9099,1762
2024-12-09 01:24:00,59.8,219.1406,3664,-3.9999999999999964,5.1,5.4999999999999964,897.3506,588
2024-12-09 01:27:00,57.6,215.2054,3664,-3.8000000000000043,4.7,5.100000000000001,870.2014,967
2024-12-09 01:30:00,60.8,248.9005,3664,-4.0,5.2,5.300000000000004,915.4824,1744
2024-12-09 01:33:00,58.4,236.849,3664,-3.700000000000003,4.9,5.100000000000001,870.5057,542
2024-12-09 01:36:00,58.2,241.8909,3664,-3.8000000000000007,4.8,4.900000000000002,850.8978,1734
2024-12-09 01:39:00,56.8,236.3571,3664,-4.100000000000001,4.6,5.300000000000004,815.3306,537
2024-12-09 01:42:00,54.6,225.0434,3664,-3.8000000000000007,4.5,5.0,770.952,544
2024-12-09 01:45:00,54.3,242.3828,3664,-3.8000000000000007,4.6,5.0,768.7333,545
2024-12-09 01:48:00,54.0,244.2274,3664,-3.5,4.4,4.800000000000001,760.9811,732
2024-12-09 01:51:00,54.0,244.5963,3665,-3.599999999999998,4.5,4.899999999999999,748.8721,545
2024-12-09 01:54:00,53.1,249.5153,3665,-3.5,4.7,4.799999999999997,744.6686,549
2024-12-09 01:57:00,52.9,248.6545,3665,-3.599999999999998,4.6,4.899999999999999,726.5547,561
2024-12-09 02:00:00,52.3,236.849,3665,-3.5,4.5,4.800000000000001,722.1096,694
2024-12-09 02:03:00,52.1,230.5773,3665,-3.6000000000000014,4.5,4.800000000000001,720.3182,544
2024-12-09 02:06:00,51.5,220.7393,3665,-3.5,4.5,4.699999999999999,699.3221,973
2024-12-09 02:09:00,51.5,229.8394,3665,-3.5,4.6,4.799999999999997,707.9032,694
2024-12-09 02:12:00,50.7,227.7488,3665,-3.3999999999999986,4.5,4.800000000000001,690.3229,694
2024-12-09 02:15:00,49.6,220.9852,3665,-3.400000000000002,4.8,4.700000000000003,663.3595,973
2024-12-09 02:18:00,49.4,220.9852,3665,-3.400000000000002,4.7,4.699999999999999,665.6568,973
2024-12-09 02:21:00,49.1,217.5419,3665,-3.400000000000002,4.5,4.600000000000001,654.4053,973
2024-12-09 02:24:00,49.2,230.4543,3665,-3.299999999999997,4.4,4.599999999999998,654.8956,694
2024-12-09 02:27:00,48.2,236.3571,3665,-3.3000000000000007,4.6000000000000005,4.5,648.8791,699
2024-12-09 02:30:00,48.6,221.969,3665,-3.3000000000000007,4.6,4.5,643.9879,695
2024-12-09 02:33:00,48.1,224.9204,3665,-3.3000000000000007,4.6,4.599999999999998,642.2679,695
2024-12-09 02:36:00,48.6,229.4705,3665,-3.3000000000000007,4.5,4.600000000000001,645.3734,694
2024-12-09 02:39:00,48.3,233.5287,3665,-3.1999999999999993,4.8,4.5,643.6354,653
2024-12-09 02:42:00,48.7,226.2731,3665,-3.3999999999999986,4.6,4.600000000000001,645.4498,694
2024-12-09 02:45:00,50.5,242.1369,3665,-3.599999999999998,4.5,4.899999999999999,668.7226,707
2024-12-09 02:48:00,51.3,249.0234,3665,-3.599999999999998,4.5,5.0,674.6063,561
2024-12-09 02:51:00,51.5,252.2208,3666,-3.6999999999999993,4.6,5.100000000000001,683.0311,561
2024-12-09 02:54:00,51.1,245.5801,3666,-3.6000000000000014,4.8,5.0,675.9101,709
2024-12-09 02:57:00,50.5,230.5773,3666,-3.599999999999998,4.8999999999999995,4.899999999999999,671.0031,586
2024-12-09 03:00:00,50.0,215.8203,3666,-3.5,5.0,4.799999999999997,658.7193,974
2024-12-09 03:03:00,48.8,206.8432,3666,-3.3999999999999986,4.699999999999999,4.699999999999999,635.0035,974
2024-12-09 03:06:00,47.8,219.1406,3666,-3.3999999999999986,4.699999999999999,4.600000000000001,623.2581,973
2024-12-09 03:09:00,47.8,222.8299,3666,-3.3000000000000007,4.699999999999999,4.600000000000001,625.3406,972
2024-12-09 03:12:00,47.0,212.377,3666,-3.3000000000000007,4.8999999999999995,4.5,605.1808,969
2024-12-09 03:15:00,47.6,225.2894,3666,-3.3000000000000007,4.3999999999999995,4.599999999999998,612.2911,695
2024-12-09 03:18:00,47.8,225.7813,3666,-3.400000000000002,4.5,4.600000000000001,611.8013,694
2024-12-09 03:21:00,47.4,220.0014,3666,-3.3000000000000007,4.6,4.600000000000001,610.9672,695
